,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36465,21627900.0,0.0,18.302917,16.83136,21.54248,21.323273,21.869019,21.555603,18.302856,18.302765,18.302765,18.302734,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0027100022,9.54197e-21,0.0,81.273125,24.99685,35.65979,96.0,0.035530187,20.076292,241.3304,88.55201,0.0,81.273125,0.113757536,0.0,77.87687,8.330017
36466,21627960.0,0.0,18.30307,16.835327,21.547058,21.331635,21.870605,21.557434,18.302917,18.302826,18.302826,18.302795,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.007114131,9.54197e-21,0.0,81.272995,24.996773,35.688934,96.0,0.035433605,20.035496,241.33034,88.55199,0.0,81.272995,0.113757595,0.0,77.87673,8.330017
36467,21628020.0,0.0,18.303192,16.839355,21.551666,21.339966,21.872192,21.559265,18.302948,18.302856,18.302856,18.302856,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.011149965,9.54197e-21,0.0,81.27286,24.996693,35.718777,96.0,0.03533478,19.993711,241.33028,88.551956,0.0,81.27286,0.113757655,0.0,77.8766,8.330017
36468,21628080.0,0.0,18.303253,16.843506,21.556213,21.348236,21.873749,21.561096,18.30304,18.302917,18.302917,18.302917,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.012020436,9.54197e-21,0.0,81.27271,24.996613,35.74936,96.0,0.035233613,19.950897,241.33022,88.551926,0.0,81.27271,0.11375772,0.0,77.87646,8.330017
36469,21628140.0,0.0,18.303253,16.847687,21.56076,21.356445,21.875336,21.562927,18.3031,18.303009,18.303009,18.302979,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.008135962,9.54197e-21,0.0,81.27255,24.996525,35.780827,96.0,0.03512962,19.906843,241.33015,88.551895,0.0,81.27255,0.1137578,0.0,77.87631,8.330017
36470,21628200.0,0.0,18.303253,16.85199,21.565277,21.364624,21.876892,21.564728,18.303192,18.30307,18.30307,18.30304,0.0,0.032085534,0.032085534,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.003753289,9.54197e-21,0.0,81.272385,24.996439,35.81281,96.0,0.03502403,19.862066,241.3301,88.551865,0.0,81.272385,0.113757856,0.0,77.87615,8.330017
36471,21628260.0,0.0,18.303436,16.856384,21.570465,21.374298,21.87857,21.56662,18.303223,18.303131,18.303131,18.3031,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.009459679,9.54197e-21,0.0,81.27222,24.996355,35.84524,96.0,0.03491707,19.816662,241.33003,88.55184,0.0,81.27222,0.11375793,0.0,77.875984,8.330017
36472,21628320.0,0.0,18.303558,16.86084,21.575653,21.383911,21.880249,21.568481,18.303314,18.303192,18.303192,18.303162,0.0,0.032085575,0.032085575,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.014156679,9.54197e-21,0.0,81.27203,24.996265,35.87857,96.0,0.034807272,19.770002,241.32997,88.55181,0.0,81.27203,0.11375802,0.0,77.87581,8.330017
36473,21628380.0,0.0,18.30362,16.865387,21.580841,21.393463,21.881927,21.570374,18.303406,18.303284,18.303284,18.303253,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.012096654,9.54197e-21,0.0,81.271835,24.996168,35.91302,96.0,0.034693908,19.721773,241.3299,88.55178,0.0,81.271835,0.113758095,0.0,77.87561,8.330017
36474,21628440.0,0.0,18.30365,16.870056,21.585968,21.402985,21.883575,21.572235,18.303497,18.303345,18.303345,18.303314,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.008985887,9.54197e-21,0.0,81.27163,24.99607,35.948097,96.0,0.034578595,19.672663,241.32983,88.55174,0.0,81.27163,0.11375818,0.0,77.87542,8.330017
36475,21628500.0,0.0,18.30362,16.874786,21.591095,21.412445,21.885254,21.574066,18.303558,18.303436,18.303436,18.303406,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0029526604,9.54197e-21,0.0,81.271416,24.99597,35.984005,96.0,0.034460727,19.622398,241.32976,88.55171,0.0,81.271416,0.113758266,0.0,77.875206,8.330017
36476,21628560.0,0.0,18.303833,16.879639,21.596954,21.423584,21.887024,21.575989,18.30362,18.303497,18.303497,18.303467,0.0,0.03208567,0.03208567,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.010456227,9.54197e-21,0.0,81.27119,24.995874,36.020206,96.0,0.034342002,19.571709,241.3297,88.55168,0.0,81.27119,0.11375836,0.0,77.874985,8.330017
36477,21628620.0,0.0,18.303986,16.884583,21.602814,21.434692,21.888794,21.57788,18.30368,18.303558,18.303558,18.303558,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.01606689,9.54197e-21,0.0,81.27094,24.995771,36.057457,96.0,0.034220014,19.519562,241.32962,88.55165,0.0,81.27094,0.11375847,0.0,77.874756,8.330017
36478,21628680.0,0.0,18.304047,16.889618,21.608673,21.44574,21.890564,21.579803,18.303802,18.30365,18.30365,18.30365,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.014344121,9.54197e-21,0.0,81.27069,24.995659,36.09598,96.0,0.034094013,19.46563,241.32954,88.55162,0.0,81.27069,0.113758564,0.0,77.87451,8.330017
36479,21628740.0,0.0,18.304047,16.894745,21.614471,21.456696,21.892334,21.581696,18.303925,18.303741,18.303741,18.303741,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.008474817,9.54197e-21,0.0,81.270424,24.99554,36.13549,96.0,0.033964943,19.410309,241.32947,88.55158,0.0,81.270424,0.11375866,0.0,77.87425,8.330017
36480,21628800.0,0.0,18.304108,16.899994,21.62027,21.46762,21.894073,21.583588,18.304016,18.303833,18.303833,18.303833,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0059263855,9.54197e-21,0.0,81.27014,24.995422,36.175777,96.0,0.03383354,19.35391,241.32939,88.551544,0.0,81.27014,0.11375877,0.0,77.87398,8.330017
36481,21628860.0,0.0,18.30539,16.905731,21.63034,21.48413,21.899628,21.589203,18.304138,18.303955,18.303955,18.303925,0.0,0.03208581,0.03208581,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.056142837,9.54197e-21,0.0,81.269844,24.995289,36.217552,96.0,0.03369747,19.295427,241.3293,88.5515,0.0,81.269844,0.113758884,0.0,77.873695,8.330017
36482,21628920.0,0.0,18.30664,16.912323,21.640656,21.50055,21.905182,21.594849,18.304596,18.304169,18.304169,18.304108,0.0,0.032085836,0.032085836,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.10563365,9.54197e-21,0.0,81.26954,24.995056,36.26564,96.0,0.033541076,19.228106,241.32922,88.55139,0.0,81.26954,0.11375899,0.0,77.8734,8.330017
36483,21628980.0,0.0,18.307281,16.919739,21.65091,21.516876,21.910706,21.600433,18.305328,18.304535,18.304535,18.304474,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.10830046,9.54197e-21,0.0,81.26922,24.994682,36.3224,96.0,0.033356808,19.148642,241.32912,88.5512,0.0,81.26922,0.11375907,0.0,77.873085,8.330017
36484,21629040.0,0.0,18.307404,16.928009,21.661133,21.533112,21.916199,21.606018,18.306122,18.305084,18.305084,18.304993,0.0,0.03208589,0.03208589,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.07428573,9.54197e-21,0.0,81.26888,24.994175,36.38727,96.0,0.033146657,19.057816,241.32903,88.55094,0.0,81.26888,0.11375918,0.0,77.872765,8.330017
36485,21629100.0,0.0,18.307434,16.937073,21.671295,21.549255,21.921692,21.611603,18.306732,18.305695,18.305695,18.305573,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.04142167,9.54197e-21,0.0,81.268524,24.993603,36.457027,96.0,0.032921273,18.96016,241.3289,88.55066,0.0,81.268524,0.11375936,0.0,77.87243,8.330017
36486,21629160.0,0.0,18.30783,16.94696,21.682312,21.567566,21.927124,21.617157,18.307129,18.306274,18.306274,18.306152,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.03579255,9.54197e-21,0.0,81.26814,24.992998,36.530243,96.0,0.032685366,18.857662,241.32878,88.55038,0.0,81.26814,0.11375959,0.0,77.872055,8.330017
36487,21629220.0,0.0,18.308441,16.957642,21.69336,21.585815,21.932556,21.62268,18.307465,18.306763,18.306763,18.30661,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.05061745,9.54197e-21,0.0,81.26772,24.992378,36.60635,96.0,0.032440834,18.75111,241.32864,88.55011,0.0,81.26772,0.113759905,0.0,77.87164,8.330017
36488,21629280.0,0.0,18.309052,16.969116,21.704346,21.603943,21.937958,21.628204,18.307892,18.30719,18.30719,18.307068,0.0,0.032086182,0.032086182,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.060904056,9.54197e-21,0.0,81.26725,24.991716,36.68707,96.0,0.032182273,18.638102,241.3285,88.549835,0.0,81.26725,0.11376029,0.0,77.871185,8.330017
36489,21629340.0,0.0,18.30954,16.981384,21.715302,21.621979,21.94336,21.633698,18.30835,18.307648,18.307648,18.307526,0.0,0.032086305,0.032086305,0.049588125,25.0,18.300018,0.0,0.0,0.0,0.06507028,9.54197e-21,0.0,81.266716,24.991016,36.77275,96.0,0.031908717,18.518148,241.32834,88.54955,0.0,81.266716,0.113760725,0.0,77.87067,8.330017
36490,21629400.0,0.0,18.309967,16.994415,21.726166,21.639923,21.94873,21.63919,18.308868,18.308075,18.308075,18.307983,0.0,0.03208644,0.03208644,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.06078891,9.54197e-21,0.0,81.26612,24.990261,36.863552,96.0,0.031619865,18.391031,241.32817,88.54926,0.0,81.26612,0.113761246,0.0,77.870094,8.330017
36491,21629460.0,0.0,18.310883,17.00821,21.739166,21.66153,21.955261,21.645813,18.309387,18.308563,18.308563,18.308441,0.0,0.0320866,0.0320866,0.049588636,25.0,18.300018,0.0,0.0,0.0,0.076089986,9.54197e-21,0.0,81.265465,24.989456,36.959778,96.0,0.031314902,18.256313,241.32799,88.54897,0.0,81.265465,0.11376183,0.0,77.86945,8.330017
36492,21629520.0,0.0,18.311523,17.022736,21.752228,21.683014,21.961761,21.652405,18.309998,18.309113,18.309113,18.30896,0.0,0.03208678,0.03208678,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.08222894,9.54197e-21,0.0,81.26471,24.988586,37.062504,96.0,0.030990671,18.112494,241.32777,88.54866,0.0,81.26471,0.11376251,0.0,77.86872,8.330017
36493,21629580.0,0.0,18.31192,17.037994,21.765228,21.704376,21.968231,21.658966,18.310669,18.309662,18.309662,18.30954,0.0,0.032086987,0.032086987,0.049589306,25.0,18.300018,0.0,0.0,0.0,0.070863314,9.54197e-21,0.0,81.263855,24.987644,37.171833,96.0,0.030647144,17.959429,241.32756,88.54834,0.0,81.263855,0.11376328,0.0,77.8679,8.330017
36494,21629640.0,0.0,18.312225,17.054016,21.778168,21.725647,21.97467,21.665527,18.311218,18.310242,18.310242,18.31012,0.0,0.03208722,0.03208722,0.049589712,25.0,18.300018,0.0,0.0,0.0,0.055393748,9.54197e-21,0.0,81.2629,24.986673,37.286472,96.0,0.03028869,17.79894,241.32733,88.548035,0.0,81.2629,0.11376415,0.0,77.86697,8.330017
36495,21629700.0,0.0,18.312561,17.07074,21.791077,21.746796,21.98111,21.672089,18.311737,18.310822,18.310822,18.310669,0.0,0.032087483,0.032087483,0.049590163,25.0,18.300018,0.0,0.0,0.0,0.04609813,9.54197e-21,0.0,81.26181,24.985706,37.405365,96.0,0.02991882,17.632488,241.32707,88.54775,0.0,81.26181,0.113765135,0.0,77.865906,8.330017
36496,21629760.0,0.0,18.313202,17.088165,21.804901,21.770233,21.98767,21.678589,18.312164,18.31134,18.31134,18.311188,0.0,0.032087773,0.032087773,0.049590662,25.0,18.300018,0.0,0.0,0.0,0.053642813,9.54197e-21,0.0,81.26059,24.984726,37.528774,96.0,0.029537024,17.459715,241.32681,88.5475,0.0,81.26059,0.113766216,0.0,77.864716,8.330017
36497,21629820.0,0.0,18.313873,17.106293,21.818726,21.793518,21.994202,21.68509,18.312622,18.311829,18.311829,18.311707,0.0,0.03208809,0.03208809,0.049591213,25.0,18.300018,0.0,0.0,0.0,0.06522879,9.54197e-21,0.0,81.259224,24.983738,37.65701,96.0,0.02914258,17.280188,241.32652,88.54727,0.0,81.259224,0.11376739,0.0,77.86339,8.330017
36498,21629880.0,0.0,18.314453,17.125092,21.832489,21.816711,22.000702,21.691559,18.31314,18.312317,18.312317,18.312195,0.0,0.032088432,0.032088432,0.049591806,25.0,18.300018,0.0,0.0,0.0,0.070384495,9.54197e-21,0.0,81.25768,24.982721,37.790783,96.0,0.028733633,17.092905,241.32622,88.54706,0.0,81.25768,0.113768674,0.0,77.8619,8.330017
36499,21629940.0,0.0,18.314972,17.144592,21.846191,21.839752,22.007202,21.698029,18.31372,18.312836,18.312836,18.312714,0.0,0.03208881,0.03208881,0.04959245,25.0,18.300018,0.0,0.0,0.0,0.06813252,9.54197e-21,0.0,81.25598,24.981672,37.9303,96.0,0.02830993,16.897577,241.3259,88.54686,0.0,81.25598,0.113770075,0.0,77.860245,8.330017
36500,21630000.0,0.0,18.31543,17.164734,21.859833,21.86267,22.013672,21.704468,18.31427,18.313385,18.313385,18.313232,0.0,0.032089215,0.032089215,0.04959315,25.0,18.300018,0.0,0.0,0.0,0.06330987,9.54197e-21,0.0,81.254074,24.980604,38.07536,96.0,0.02787249,16.694494,241.32556,88.54668,0.0,81.254074,0.11377158,0.0,77.8584,8.330017
36501,21630060.0,0.0,18.315552,17.185547,21.87445,21.88797,22.020233,21.710846,18.314789,18.313904,18.313904,18.313782,0.0,0.03208946,0.03208946,0.049593557,25.0,18.300018,0.0,0.0,0.0,0.04654046,9.54197e-21,0.0,81.252014,24.980145,38.22552,96.0,0.027405435,16.48427,241.32521,88.54667,0.0,81.252014,0.11377248,0.0,77.85641,8.330017
36502,21630120.0,0.0,18.314178,17.207,21.889069,21.913116,22.026825,21.717255,18.315063,18.314392,18.314392,18.31427,0.0,0.032089222,0.032089222,0.0495931,25.0,18.300018,0.0,0.0,0.0,-0.035209827,9.54197e-21,0.0,81.250015,24.981174,38.377773,96.0,0.026888704,16.271116,241.32489,88.547,0.0,81.250015,0.11377154,0.0,77.854485,8.330017
36503,21630180.0,0.0,18.31253,17.229095,21.903625,21.93814,22.033356,21.723602,18.314758,18.314606,18.314606,18.314514,0.0,0.032088563,0.032088563,0.049591914,25.0,18.300018,0.0,0.0,0.0,-0.11185491,9.54197e-21,0.0,81.24838,24.983294,38.52357,96.0,0.026353851,16.067,241.32462,88.5475,0.0,81.24838,0.11376905,0.0,77.85292,8.330017
36504,21630240.0,0.0,18.311462,17.251831,21.918121,21.963013,22.039886,21.72995,18.314026,18.314484,18.314484,18.314453,0.0,0.032087605,0.032087605,0.049590215,25.0,18.300018,0.0,0.0,0.0,-0.13722709,9.54197e-21,0.0,81.247215,24.986055,38.659473,96.0,0.025821093,15.876734,241.32437,88.54805,0.0,81.247215,0.11376543,0.0,77.85183,8.330017
36505,21630300.0,0.0,18.311401,17.275146,21.932526,21.987793,22.046356,21.736298,18.313019,18.314026,18.314026,18.314056,0.0,0.03208644,0.03208644,0.049588174,25.0,18.300018,0.0,0.0,0.0,-0.09566358,9.54197e-21,0.0,81.24658,24.989079,38.785126,96.0,0.025300186,15.700826,241.32419,88.54852,0.0,81.24658,0.11376106,0.0,77.851265,8.330017
36506,21630360.0,0.0,18.312286,17.299103,21.948029,22.015137,22.053009,21.742615,18.312317,18.313385,18.313385,18.313477,0.0,0.032085113,0.032085113,0.049585864,25.0,18.300018,0.0,0.0,0.0,-0.010504162,9.54197e-21,0.0,81.246574,24.992044,38.904526,96.0,0.024780765,15.533667,241.32407,88.5488,0.0,81.246574,0.11375609,0.0,77.85131,8.330017
36507,21630420.0,0.0,18.312439,17.323639,21.963501,22.042267,22.059631,21.748901,18.312225,18.312958,18.312958,18.31305,0.0,0.03208361,0.03208361,0.04958326,25.0,18.300018,0.0,0.0,0.0,0.0095412135,9.54197e-21,0.0,81.24765,24.9945,39.025784,96.0,0.024229998,15.363905,241.32399,88.548584,0.0,81.24765,0.11375048,0.0,77.852425,8.330017
36508,21630480.0,0.0,18.312134,17.348755,21.978943,22.069336,22.066223,21.755188,18.312225,18.312622,18.312622,18.312714,0.0,0.032081902,0.032081902,0.0495803,25.0,18.300018,0.0,0.0,0.0,-0.0008701155,9.54197e-21,0.0,81.24914,24.997232,39.147785,96.0,0.023652926,15.193102,241.32394,88.54831,0.0,81.24914,0.11374411,0.0,77.85393,8.330017
36509,21630540.0,0.0,18.311584,17.37445,21.994293,22.096252,22.072815,21.761444,18.312164,18.312408,18.312408,18.31247,0.0,0.032080088,0.032080088,0.04957717,25.0,18.300018,0.0,0.0,0.0,-0.027076583,9.54197e-21,0.0,81.25151,24.99961,39.268917,96.0,0.02305861,15.023515,241.32393,88.54772,0.0,81.25151,0.11373735,0.0,77.856285,8.330017
36510,21630600.0,0.0,18.311249,17.400726,22.009583,22.123047,22.079376,21.76767,18.311981,18.312225,18.312225,18.312286,0.0,0.032078244,0.032078244,0.049574,25.0,18.300018,0.0,0.0,0.0,-0.03836166,9.54197e-21,0.0,81.25476,25.00151,39.387592,96.0,0.02245687,14.857371,241.32394,88.54682,0.0,81.25476,0.1137305,0.0,77.859505,8.330017
36511,21630660.0,0.0,18.311462,17.42752,22.025574,22.151459,22.08609,21.773895,18.311707,18.312042,18.312042,18.312103,0.0,0.03207642,0.03207642,0.049570862,25.0,18.300018,0.0,0.0,0.0,-0.018835694,9.54197e-21,0.0,81.25888,25.002867,39.503613,96.0,0.02185114,14.694942,241.32399,88.54562,0.0,81.25888,0.113723695,0.0,77.86356,8.330017
36512,21630720.0,0.0,18.311737,17.454895,22.041534,22.179688,22.092804,21.78012,18.311584,18.31186,18.31186,18.31192,0.0,0.0320746,0.0320746,0.049567755,25.0,18.300018,0.0,0.0,0.0,0.00533738,9.54197e-21,0.0,81.263855,25.003773,39.61894,96.0,0.021233179,14.533487,241.32404,88.54418,0.0,81.263855,0.11371697,0.0,77.86843,8.330017
36513,21630780.0,0.0,18.311737,17.482788,22.057312,22.20758,22.099457,21.786255,18.311615,18.311798,18.311798,18.31186,0.0,0.032073002,0.032073002,0.04956504,25.0,18.300018,0.0,0.0,0.0,0.0060336944,9.54197e-21,0.0,81.27072,25.003489,39.73536,96.0,0.02059567,14.370495,241.32407,88.54228,0.0,81.27072,0.11371103,0.0,77.87512,8.330017
36514,21630840.0,0.0,18.311768,17.5112,22.07309,22.235504,22.10611,21.79242,18.311646,18.311737,18.311737,18.311768,0.0,0.03207134,0.03207134,0.049562205,25.0,18.300018,0.0,0.0,0.0,0.0071013276,9.54197e-21,0.0,81.277374,25.003408,39.851753,96.0,0.019943241,14.207546,241.32411,88.54044,0.0,81.277374,0.11370488,0.0,77.88159,8.330017
36515,21630900.0,0.0,18.311737,17.54013,22.088806,22.263245,22.112732,21.798553,18.311676,18.311707,18.311707,18.311737,0.0,0.03206973,0.03206973,0.049559467,25.0,18.300018,0.0,0.0,0.0,0.0036459705,9.54197e-21,0.0,81.28505,25.002934,39.9687,96.0,0.019276638,14.043821,241.32414,88.53843,0.0,81.28505,0.11369894,0.0,77.88905,8.330017
36516,21630960.0,0.0,18.31189,17.56955,22.105164,22.292511,22.119537,21.804688,18.311707,18.311707,18.311707,18.311707,0.0,0.032068107,0.032068107,0.0495567,25.0,18.300018,0.0,0.0,0.0,0.009107612,9.54197e-21,0.0,81.29309,25.002424,40.08587,96.0,0.0185983,13.879785,241.32416,88.53637,0.0,81.29309,0.11369291,0.0,77.896866,8.330017
36517,21631020.0,0.0,18.312073,17.599487,22.12149,22.321655,22.126343,21.810791,18.311798,18.311707,18.311707,18.311737,0.0,0.032066565,0.032066565,0.04955408,25.0,18.300018,0.0,0.0,0.0,0.015674135,9.54197e-21,0.0,81.301865,25.001528,40.203976,96.0,0.017905861,13.714433,241.32417,88.53419,0.0,81.301865,0.11368721,0.0,77.90539,8.330017
36518,21631080.0,0.0,18.312225,17.629883,22.137756,22.350616,22.133118,21.816895,18.31189,18.311768,18.311768,18.311768,0.0,0.032065123,0.032065123,0.04955163,25.0,18.300018,0.0,0.0,0.0,0.017151209,9.54197e-21,0.0,81.311325,25.0003,40.323498,96.0,0.01719814,13.547102,241.32414,88.53191,0.0,81.311325,0.113681875,0.0,77.91455,8.330017
36519,21631140.0,0.0,18.312378,17.660767,22.15393,22.379425,22.139862,21.822968,18.312042,18.31186,18.31186,18.31186,0.0,0.03206379,0.03206379,0.04954937,25.0,18.300018,0.0,0.0,0.0,0.01840669,9.54197e-21,0.0,81.32137,24.998777,40.44458,96.0,0.016476013,13.377586,241.3241,88.529594,0.0,81.32137,0.11367694,0.0,77.92427,8.330017
36520,21631200.0,0.0,18.31253,17.692108,22.170013,22.408081,22.146576,21.82901,18.312195,18.311981,18.311981,18.31195,0.0,0.032062605,0.032062605,0.049547374,25.0,18.300018,0.0,0.0,0.0,0.018088173,9.54197e-21,0.0,81.33214,24.996845,40.56732,96.0,0.01574113,13.205749,241.32402,88.52719,0.0,81.33214,0.113672584,0.0,77.93468,8.330017
36521,21631260.0,0.0,18.312988,17.723877,22.186768,22.438171,22.153473,21.835052,18.312347,18.312103,18.312103,18.312103,0.0,0.032061543,0.032061543,0.04954559,25.0,18.300018,0.0,0.0,0.0,0.031262107,9.54197e-21,0.0,81.34331,24.994654,40.691566,96.0,0.014996432,13.031806,241.3239,88.52478,0.0,81.34331,0.11366867,0.0,77.945465,8.330017
36522,21631320.0,0.0,18.313416,17.756104,22.20346,22.46814,22.16034,21.841064,18.312622,18.312286,18.312286,18.312256,0.0,0.03206061,0.03206061,0.04954402,25.0,18.300018,0.0,0.0,0.0,0.041318465,9.54197e-21,0.0,81.354904,24.99225,40.81883,96.0,0.014235442,12.853639,241.32373,88.52238,0.0,81.354904,0.11366523,0.0,77.95666,8.330017
36523,21631380.0,0.0,22.133575,17.788788,22.220184,22.497772,22.167053,21.846954,18.331604,18.31247,18.31247,18.312317,0.0,0.032471776,0.032471776,0.05028771,25.0,18.300018,0.0,0.0,0.0,149.78046,9.54197e-21,0.0,81.32745,23.82211,0.09251688,30.149227,0.115225546,69.870476,241.30937,88.29726,0.0,81.32745,0.11523011,0.0,77.927795,8.330017
36524,21631440.0,0.0,22.236725,17.821869,22.236755,22.527496,22.174011,21.853058,19.346588,18.550476,18.550476,18.520844,0.0,0.03245434,0.03245434,0.05023301,25.0,18.300018,0.0,0.0,0.0,311.95068,6.915932e-06,0.0,81.06263,24.186735,-2.025301e-06,29.999998,0.1151417,70.00001,241.294,88.48429,0.0,81.06263,0.11514221,0.0,77.66365,8.330017
36525,21631500.0,0.0,22.254578,17.855347,22.254608,22.558716,22.182129,21.86026,18.732208,18.774963,18.774963,18.739899,0.0,0.03243654,0.03243654,0.050195765,25.0,18.300018,0.0,0.0,0.0,489.08582,8.889523e-06,0.0,80.88985,24.42122,-4.768576e-09,30.000002,0.11506886,70.0,241.28549,88.599724,0.0,80.88985,0.11506927,0.0,77.49567,8.330017
36526,21631560.0,0.0,22.273224,17.889252,22.273224,22.591522,22.1904,21.867462,18.506805,18.702118,18.702118,18.690063,0.0,0.03241359,0.03241359,0.050151628,25.0,18.300018,0.0,0.0,0.0,544.4276,1.0057339e-05,0.0,80.733574,24.625895,5.8971073e-13,30.000002,0.11497886,70.0,241.28018,88.692726,0.0,80.733574,0.11497919,0.0,77.34455,8.330017
36527,21631620.0,0.0,22.291412,17.923523,22.291412,22.623718,22.198303,21.874268,18.381744,18.57666,18.57666,18.582642,0.0,0.03238583,0.03238583,0.050100762,25.0,18.300018,0.0,0.0,0.0,555.3938,1.0158602e-05,0.0,80.59072,24.804937,5.342707e-15,30.000002,0.1148725,70.0,241.27776,88.76597,0.0,80.59072,0.114872746,0.0,77.207184,8.330017
36528,21631680.0,0.0,22.309052,17.95819,22.309082,22.655182,22.20578,21.880707,18.32956,18.472626,18.472626,18.486725,0.0,0.032354936,0.032354936,0.050045595,25.0,18.300018,0.0,0.0,0.0,558.7468,1.0153086e-05,0.0,80.4627,24.95787,2.9371879e-16,30.000002,0.11475556,70.0,241.27777,88.82086,0.0,80.4627,0.11475575,0.0,77.08466,8.330017
36529,21631740.0,0.0,22.326294,17.993225,22.326294,22.686066,22.212921,21.88684,18.311188,18.402039,18.402039,18.41742,0.0,0.03232237,0.03232237,0.04998832,25.0,18.300018,0.0,0.0,0.0,560.87604,1.0162652e-05,0.0,80.350266,25.085009,7.6353046e-19,30.000002,0.11463316,70.0,241.27979,88.8591,0.0,80.350266,0.114633285,0.0,76.97752,8.330017
36530,21631800.0,0.0,22.3432,18.028595,22.3432,22.716522,22.21988,21.892792,18.304962,18.358734,18.358734,18.3721,0.0,0.03228935,0.03228935,0.04993081,25.0,18.300018,0.0,0.0,0.0,562.59174,1.017673e-05,0.0,80.25359,25.187353,-1.485287e-20,30.000002,0.114509605,70.0,241.28342,88.88254,0.0,80.25359,0.11450968,0.0,76.88581,8.330017
36531,21631860.0,0.0,22.360565,18.064362,22.360565,22.748169,22.226868,21.89856,18.302917,18.333588,18.333588,18.343964,0.0,0.032256886,0.032256886,0.04987467,25.0,18.300018,0.0,0.0,0.0,564.3545,1.01964915e-05,0.0,80.172386,25.26646,-5.7932485e-24,30.000002,0.11438853,70.0,241.28827,88.89315,0.0,80.172386,0.11438857,0.0,76.80912,8.330017
36532,21631920.0,0.0,22.377808,18.100433,22.377808,22.779572,22.233765,21.904297,18.302338,18.319397,18.319397,18.326904,0.0,0.032225784,0.032225784,0.04982116,25.0,18.300018,0.0,0.0,0.0,566.1693,1.0219269e-05,0.0,80.10597,25.324318,2.699037e-25,30.000002,0.11427281,70.0,241.29398,88.892944,0.0,80.10597,0.114272825,0.0,76.746735,8.330017
36533,21631980.0,0.0,22.394928,18.13684,22.394928,22.810791,22.240631,21.909973,18.302185,18.311432,18.311432,18.31665,0.0,0.032196652,0.032196652,0.049771264,25.0,18.300018,0.0,0.0,0.0,568.01666,1.0243297e-05,0.0,80.05334,25.363253,6.3374974e-27,30.000002,0.11416464,70.0,241.30025,88.883934,0.0,80.05334,0.11416463,0.0,76.697624,8.330017
36534,21632040.0,0.0,22.411957,18.173553,22.411957,22.841797,22.247467,21.91565,18.302185,18.307129,18.307129,18.310608,0.0,0.0321699,0.0321699,0.049725626,25.0,18.300018,0.0,0.0,0.0,569.8974,1.0268192e-05,0.0,80.01339,25.385523,-4.8627897e-28,30.000002,0.114065476,70.0,241.30681,88.86787,0.0,80.01339,0.11406545,0.0,76.660675,8.330017
36535,21632100.0,0.0,22.428894,18.210602,22.428894,22.87262,22.254272,21.921265,18.302216,18.30487,18.30487,18.30716,0.0,0.032145802,0.032145802,0.04968467,25.0,18.300018,0.0,0.0,0.0,571.8133,1.0293799e-05,0.0,79.98489,25.393475,-2.6838426e-30,30.000002,0.11397631,70.0,241.31345,88.8464,0.0,79.98489,0.11397628,0.0,76.634674,8.330017
36536,21632160.0,0.0,22.446472,18.247925,22.446472,22.904907,22.26123,21.92688,18.302307,18.30368,18.30368,18.305115,0.0,0.03212453,0.03212453,0.04964865,25.0,18.300018,0.0,0.0,0.0,573.81793,1.0320485e-05,0.0,79.96645,25.389585,2.1434675e-32,30.000002,0.11389772,70.0,241.31998,88.821144,0.0,79.96645,0.11389769,0.0,76.618256,8.330017
36537,21632220.0,0.0,22.46399,18.285522,22.46399,22.937012,22.268188,21.932495,18.302399,18.303009,18.303009,18.303925,0.0,0.03210611,0.03210611,0.04961758,25.0,18.300018,0.0,0.0,0.0,575.8994,1.0348649e-05,0.0,79.95644,25.376554,-1.2595222e-32,30.000002,0.11382979,70.0,241.3262,88.7937,0.0,79.95644,0.11382977,0.0,76.60982,8.330017
36538,21632280.0,0.0,22.481445,18.323425,22.481445,22.968964,22.275116,21.93808,18.30252,18.302765,18.302765,18.303314,0.0,0.03209052,0.03209052,0.049591407,25.0,18.300018,0.0,0.0,0.0,578.03784,1.0377949e-05,0.0,79.954056,25.355637,9.6075696e-35,30.000002,0.11377241,70.0,241.33208,88.76476,0.0,79.954056,0.1137724,0.0,76.60859,8.330017
36539,21632340.0,0.0,22.49881,18.361603,22.49881,23.000763,22.282043,21.943634,18.302582,18.302643,18.302643,18.302979,0.0,0.032077607,0.032077607,0.049569838,25.0,18.300018,0.0,0.0,0.0,580.21405,1.04079045e-05,0.0,79.95749,25.329552,-5.878889e-35,30.000002,0.113725,70.0,241.33748,88.73575,0.0,79.95749,0.113725,0.0,76.612816,8.330017
36540,21632400.0,0.0,22.516113,18.399994,22.516113,23.03238,22.28894,21.949188,18.302643,18.302612,18.302612,18.302795,0.0,0.032067217,0.032067217,0.049552593,25.0,18.300018,0.0,0.0,0.0,582.4262,1.0438492e-05,0.0,79.96572,25.299742,-1.1138555e-35,30.000002,0.113686964,70.0,241.34236,88.70731,0.0,79.96572,0.11368698,0.0,76.62151,8.330017
36541,21632460.0,0.0,22.540833,18.43869,22.540833,23.072754,22.303131,21.961914,18.302948,18.302673,18.302673,18.302765,0.0,0.032059237,0.032059237,0.049539458,25.0,18.300018,0.0,0.0,0.0,585.2243,1.047374e-05,0.0,79.97804,25.26716,-1.336012e-37,30.000002,0.11365785,70.0,241.3467,88.67988,0.0,79.97804,0.11365787,0.0,76.63402,8.330017
36542,21632520.0,0.0,22.565887,18.47763,22.565887,23.112885,22.31726,21.974579,18.303589,18.302948,18.302948,18.302979,0.0,0.03205337,0.03205337,0.049529914,25.0,18.300018,0.0,0.0,0.0,588.47595,1.0518369e-05,0.0,79.99304,25.233652,-9.26539e-40,30.000002,0.11363656,70.0,241.35046,88.6542,0.0,79.99304,0.11363658,0.0,76.64897,8.330017
36543,21632580.0,0.0,22.59085,18.516846,22.59085,23.152832,22.33136,21.987213,18.303955,18.303314,18.303314,18.303284,0.0,0.032049384,0.032049384,0.049523555,25.0,18.300018,0.0,0.0,0.0,591.86224,1.0565915e-05,0.0,80.00988,25.200224,1.88194e-40,30.000002,0.11362222,70.0,241.35367,88.6306,0.0,80.00988,0.113622256,0.0,76.665565,8.330017
36544,21632640.0,0.0,22.615692,18.556335,22.615692,23.192566,22.345428,21.999817,18.304138,18.30365,18.30365,18.303589,0.0,0.032047063,0.032047063,0.049519997,25.0,18.300018,0.0,0.0,0.0,595.2921,1.0614142e-05,0.0,80.02784,25.167662,-9.81e-43,30.000002,0.113614,70.0,241.35634,88.60929,0.0,80.02784,0.11361406,0.0,76.68312,8.330017
36545,21632700.0,0.0,22.640411,18.596039,22.640411,23.232086,22.359436,22.01236,18.3042,18.303864,18.303864,18.303802,0.0,0.032046095,0.032046095,0.049518716,25.0,18.300018,0.0,0.0,0.0,598.73364,1.0662443e-05,0.0,80.046104,25.136812,8.41e-43,30.000002,0.11361077,70.0,241.3585,88.59044,0.0,80.046104,0.11361084,0.0,76.70088,8.330017
36546,21632760.0,0.0,22.665466,18.635986,22.665466,23.272736,22.37323,22.024597,18.30423,18.304016,18.304016,18.303955,0.0,0.03204634,0.03204634,0.049519468,25.0,18.300018,0.0,0.0,0.0,602.21484,1.0711001e-05,0.0,80.06435,25.107971,0.0,30.000002,0.11361201,70.0,241.36018,88.57406,0.0,80.06435,0.1136121,0.0,76.71852,8.330017
36547,21632820.0,0.0,22.69043,18.676178,22.69043,23.313171,22.386993,22.036774,18.30426,18.304108,18.304108,18.304077,0.0,0.03204754,0.03204754,0.049521793,25.0,18.300018,0.0,0.0,0.0,605.7251,1.0760092e-05,0.0,80.081985,25.08162,0.0,30.000002,0.11361673,70.0,241.36143,88.560135,0.0,80.081985,0.11361682,0.0,76.73552,8.330017
36548,21632880.0,0.0,22.715332,18.716583,22.715332,23.353394,22.400696,22.04895,18.30429,18.304169,18.304169,18.304138,0.0,0.03204343,0.03204343,0.049543772,25.0,18.300018,0.0,0.0,0.29732388,609.2484,1.0809269e-05,0.0,80.098816,25.05036,0.0,30.000002,0.11363036,70.0,241.36227,88.54596,0.0,80.098816,0.11363043,0.0,76.76423,8.330017
36549,21632940.0,0.0,22.743011,18.757172,22.743011,23.39331,22.414398,22.061066,18.305115,18.304321,18.304321,18.30426,0.0,0.03194189,0.03194189,0.04993499,25.0,18.300018,0.0,0.0,1.0969446,613.6723,1.0871811e-05,0.0,80.149574,24.851894,0.0,30.000002,0.11381791,70.0,241.35951,88.48546,0.0,80.149574,0.11381802,0.0,77.05946,8.330017
36550,21633000.0,0.0,22.772797,18.798004,22.772797,23.432678,22.4281,22.073212,18.306854,18.304962,18.304962,18.30484,0.0,0.031792533,0.031792533,0.050631046,25.0,18.300018,0.0,0.0,2.2881327,619.56104,1.0960081e-05,0.0,80.27733,24.489859,0.0,30.000002,0.11421495,70.0,241.34999,88.39082,0.0,80.27733,0.11421517,0.0,77.601166,8.330017
36551,21633060.0,0.0,22.80664,18.83899,22.80664,23.473969,22.442566,22.085999,18.309174,18.306122,18.306122,18.30597,0.0,0.031587537,0.031587537,0.051703505,25.0,18.300018,0.0,0.0,3.9015043,627.2757,1.107784e-05,0.0,80.50055,23.94127,0.0,30.000002,0.11487675,70.0,241.3305,88.26414,0.0,80.50055,0.11487714,0.0,78.45396,8.330017
36552,21633120.0,0.0,22.843262,18.880188,22.843262,23.514252,22.457092,22.098846,18.312012,18.307861,18.307861,18.307648,0.0,0.031336606,0.031336606,0.053183455,25.0,18.300018,0.0,0.0,5.9109817,637.176,1.1232783e-05,0.0,80.847435,23.200798,0.0,30.000002,0.11585278,70.0,241.29709,88.115456,0.0,80.847435,0.11585337,0.0,79.66808,8.330017
36553,21633180.0,0.0,22.882385,18.92154,22.882385,23.553436,22.47168,22.111755,18.315186,18.31009,18.31009,18.309937,0.0,0.031044241,0.031044241,0.055055026,25.0,18.300018,0.0,0.0,8.308905,649.2798,1.1424926e-05,0.0,81.3288,22.290075,0.0,30.000002,0.11714033,70.0,241.24814,87.954956,0.0,81.3288,0.11714132,0.0,81.26367,8.330017
36554,21633240.0,0.0,22.923859,18.963074,22.923859,23.591187,22.48639,22.124756,18.318481,18.312683,18.312683,18.312653,0.0,0.030714178,0.030714178,0.05734572,25.0,18.300018,0.0,0.0,11.075324,663.6953,1.165563e-05,0.0,81.96879,21.224464,0.0,30.000002,0.11876392,70.0,241.18034,87.79636,0.0,81.96879,0.11876474,0.0,83.27919,8.330017
36555,21633300.0,0.0,22.96756,19.00476,22.96759,23.627289,22.50122,22.137848,18.321869,18.31549,18.31549,18.315704,0.0,0.030338671,0.030338671,0.060067236,25.0,18.300018,0.0,0.0,14.192067,680.51447,1.1926156e-05,0.0,82.78802,20.024002,0.0,30.000002,0.12072593,70.0,241.09181,87.64992,0.0,82.78802,0.12072699,0.0,85.72904,8.330017
36556,21633360.0,0.0,23.013916,19.0466,23.013977,23.663086,22.516113,22.150848,18.325287,18.318542,18.318542,18.319092,0.0,0.029909333,0.029909333,0.063198194,25.0,18.300018,0.0,0.0,17.682781,699.8121,1.2236933e-05,0.0,83.80758,18.721037,0.0,30.000002,0.12301177,70.0,240.98116,87.528145,0.0,83.80758,0.12301426,0.0,88.64178,8.330017
36557,21633420.0,0.0,23.061462,19.088562,23.061523,23.696808,22.531189,22.16397,18.32846,18.321594,18.321594,18.32254,0.0,0.029443236,0.029443236,0.066688895,25.0,18.300018,0.0,0.0,21.486727,721.1386,1.2581142e-05,0.0,85.043144,17.381033,0.0,30.000002,0.1255598,70.0,240.84926,87.44938,0.0,85.043144,0.12556244,0.0,92.02011,8.330017
36558,21633480.0,0.0,23.109497,19.130646,23.109589,23.72818,22.546417,22.177246,18.331299,18.324585,18.324585,18.325897,0.0,0.028936213,0.028936213,0.07047739,25.0,18.300018,0.0,0.0,25.589123,744.2956,1.2955337e-05,0.0,86.51994,16.04525,0.0,30.000002,0.12833866,70.0,240.69615,87.42842,0.0,86.51994,0.12834218,0.0,95.90772,8.330017
36559,21633540.0,1.0,23.150208,19.172882,23.150421,23.756989,22.561798,22.190643,18.340271,18.328735,18.328735,18.33081,0.0,0.029112514,0.029112514,0.07456921,33.333332,18.300018,0.0,0.0,29.97229,774.93634,1.3456985e-05,0.0,88.10947,15.40442,0.0,30.000002,0.13278255,70.0,240.36497,88.28442,0.0,88.10947,0.13279374,0.0,99.452385,8.330017
36560,21633600.0,1.0,23.164948,19.21521,23.165283,23.783905,22.57669,22.203644,18.346405,18.335724,18.335724,18.338654,0.0,0.030562393,0.030562393,0.07676,41.666668,18.300018,0.0,0.0,34.613857,808.0258,1.4031871e-05,0.0,89.01441,16.135769,0.0,30.000002,0.137872,70.0,239.92122,90.15296,0.0,89.01441,0.13788705,0.0,99.951355,8.330017
36561,21633660.0,1.0,23.18512,19.25766,23.185516,23.811218,22.59085,22.21579,18.352173,18.342377,18.342377,18.345367,0.0,0.031914987,0.031914987,0.0800363,50.0,18.300018,0.0,0.0,39.530746,845.2601,1.4661112e-05,0.0,89.08709,17.520834,0.0,30.000002,0.1438502,70.0,239.41975,92.68372,0.0,89.08709,0.14386863,0.0,100.00127,8.330017
36562,21633720.0,1.0,23.210876,19.300201,23.211334,23.835785,22.60431,22.227386,18.360077,18.34961,18.34961,18.352722,0.0,0.033114575,0.033114575,0.08465961,58.333332,18.300018,0.0,0.0,44.706505,889.4247,1.5403482e-05,0.0,88.52426,19.475973,0.0,30.000002,0.1508669,70.0,238.91624,95.881836,0.0,88.52426,0.1508814,0.0,100.00029,8.330017
36563,21633780.0,1.0,23.240417,19.342834,23.240906,23.85727,22.61731,22.238586,18.36856,18.357697,18.357697,18.361053,0.0,0.034144215,0.034144215,0.09039929,66.666664,18.300018,0.0,0.0,50.063663,939.3965,1.6241573e-05,0.0,87.51306,21.953133,0.0,30.000002,0.15866193,70.0,238.52939,99.66853,0.0,87.51306,0.1586865,0.0,99.999985,8.330017
36564,21633840.0,1.0,23.272522,19.385529,23.273071,23.875,22.629883,22.24942,18.3768,18.36621,18.36621,18.369873,0.0,0.03498382,0.03498382,0.09723903,75.0,18.300018,0.0,0.0,55.568157,994.7221,1.7169159e-05,0.0,86.129364,25.016079,0.0,30.000002,0.16716643,70.0,238.41315,104.07749,0.0,86.129364,0.16718768,0.0,99.999985,8.330017
36565,21633900.0,1.0,23.306122,19.428284,23.306732,23.887817,22.64209,22.259918,18.384308,18.374786,18.374786,18.378632,0.0,0.035593968,0.035593968,0.105218,83.333336,18.300018,0.0,0.0,61.194946,1055.4579,1.8188448e-05,0.0,84.4135,28.7659,0.0,30.000002,0.17637534,70.0,238.80429,109.2055,0.0,84.4135,0.17640717,0.0,100.0,8.330017
36566,21633960.0,1.0,23.340698,19.47113,23.34134,23.898071,22.654083,22.270203,18.390778,18.382874,18.382874,18.386597,0.0,0.03600297,0.03600297,0.11411372,91.666664,18.300018,0.0,0.0,66.909096,1120.2954,1.92748e-05,0.0,82.51509,33.196953,0.0,30.000002,0.18608575,70.0,240.04152,115.01232,0.0,82.51509,0.18612166,0.0,100.0,8.330017
36567,21634020.0,1.0,23.373352,19.514008,23.374023,23.903198,22.665924,22.280365,18.396149,18.390198,18.390198,18.393555,0.0,0.036227014,0.036227014,0.123727374,100.0,18.300018,0.0,0.0,72.637344,1187.9525,2.0409569e-05,0.0,80.531364,38.298946,0.0,30.000002,0.19614673,70.0,242.58156,121.47758,0.0,80.531364,0.19619097,0.0,100.0,8.330017
36568,21634080.0,1.0,23.401886,19.556946,23.402618,23.901611,22.677704,22.290436,18.399963,18.39624,18.39624,18.398834,0.0,0.036304004,0.036304004,0.13399687,108.333336,18.300018,0.0,0.0,78.31327,1257.8562,2.1585738e-05,0.0,78.51997,44.12093,0.0,30.000002,0.20656137,70.0,247.11516,128.65846,0.0,78.51997,0.20659998,0.0,100.0,8.330017
36569,21634140.0,1.0,23.42517,19.599884,23.425903,23.893341,22.689453,22.300507,18.402435,18.401001,18.401001,18.402527,0.0,0.036260158,0.036260158,0.14471278,116.666664,18.300018,0.0,0.0,83.85451,1328.694,2.278183e-05,0.0,76.54292,50.61539,0.0,30.000002,0.21718432,70.0,253.6587,136.51115,0.0,76.54292,0.21721911,0.0,100.0,8.330017
36570,21634200.0,1.0,23.443329,19.642883,23.444061,23.879883,22.701233,22.310638,18.403778,18.404694,18.404694,18.404999,0.0,0.036113575,0.036113575,0.15566643,125.0,18.300018,0.0,0.0,89.23777,1399.3536,2.397947e-05,0.0,74.6384,57.70091,0.0,30.000002,0.22784957,70.0,261.59586,144.95746,0.0,74.6384,0.22790319,0.0,100.0,8.330017
36571,21634260.0,1.0,23.457306,19.685883,23.458069,23.863922,22.713165,22.32074,18.404053,18.407104,18.407104,18.406006,0.0,0.035928935,0.035928935,0.16679685,133.33333,18.300018,0.0,0.0,94.44108,1469.6139,2.5174373e-05,0.0,72.84247,65.373886,0.0,30.000002,0.23857935,70.0,270.789,153.99425,0.0,72.84247,0.23858766,0.0,100.0,8.330017
36572,21634320.0,1.0,23.464722,19.728882,23.465485,23.841736,22.72519,22.330902,18.40918,18.409546,18.409546,18.408417,0.0,0.03569428,0.03569428,0.17790847,141.66667,18.300018,0.0,0.0,99.37321,1544.0165,2.6447768e-05,0.0,71.15604,73.51834,0.0,30.000002,0.24925078,70.0,280.956,163.56808,0.0,71.15604,0.24930954,0.0,100.0,8.330017
36573,21634380.0,1.0,23.465607,19.771881,23.46634,23.814209,22.737305,22.341125,18.422699,18.416779,18.416779,18.419403,0.0,0.035460204,0.035460204,0.18894424,150.0,18.300018,0.0,0.0,100.0,1629.2456,2.7953416e-05,0.0,69.579544,82.1882,0.0,30.000002,0.25980383,70.0,291.72937,173.6633,0.0,69.579544,0.2598655,0.0,99.97024,8.330017
36574,21634440.0,1.0,23.450775,19.81488,23.451508,23.781616,22.749268,22.351257,18.314392,18.388306,18.388306,18.349365,1.0,0.036002774,0.036002774,0.19610272,158.33333,18.1333,0.0,0.0,100.0,1793.9545,3.1123738e-05,0.0,67.90174,95.262474,0.0,30.000002,0.26807824,70.0,302.81775,186.43307,0.0,67.90174,0.268139,0.0,98.225716,8.330017
36575,21634500.0,1.0,23.42749,19.85785,23.428162,23.745514,22.760681,22.3609,18.270477,18.346893,18.346893,18.296509,1.0,0.03654878,0.03654878,0.19925664,166.66667,18.1333,0.0,0.0,100.0,1862.587,3.244062e-05,0.0,65.77506,113.66651,0.0,30.000002,0.27234527,70.0,312.76758,201.86395,0.0,65.77506,0.272397,0.0,95.14988,8.330017
36576,21634560.0,1.0,23.40738,19.900787,23.407898,23.714233,22.77182,22.370087,18.229553,18.305634,18.305634,18.253815,1.0,0.03663446,0.03663446,0.19977552,175.0,18.1333,0.0,0.0,100.0,1902.7864,3.325749e-05,0.0,63.555073,134.388,0.0,30.000002,0.2730477,70.0,320.4304,217.61937,0.0,63.555073,0.27308816,0.0,91.99391,8.330017
36577,21634620.0,1.0,23.38739,19.943695,23.387817,23.68216,22.782715,22.37909,18.086243,18.229004,18.229004,18.139923,1.0,0.0363223,0.0363223,0.19872124,183.33333,17.966614,0.0,0.0,100.0,2007.3364,3.547845e-05,0.0,61.49027,155.18852,0.0,30.000002,0.27137217,70.0,325.8715,232.26859,0.0,61.49027,0.27140117,0.0,89.20973,8.330017
36578,21634680.0,1.0,23.367645,19.986572,23.36795,23.649597,22.793488,22.38794,18.029266,18.15091,18.15091,18.063171,1.0,0.03575875,0.03575875,0.1969682,191.66667,17.966614,0.0,0.0,100.0,2018.7578,3.578885e-05,0.0,59.74632,173.42032,0.0,30.000002,0.26849842,70.0,329.22604,244.26176,0.0,59.74632,0.26851913,0.0,87.021545,8.330017
36579,21634740.0,1.0,23.34845,20.029358,23.348663,23.617493,22.80426,22.39679,17.990051,18.086975,18.086975,18.012604,1.0,0.035130825,0.035130825,0.1951356,200.0,17.966614,0.0,0.0,100.0,2015.7852,3.581958e-05,0.0,58.301735,188.83588,0.0,30.000002,0.26541448,70.0,331.40347,253.89517,0.0,58.301735,0.26542944,0.0,85.33254,8.330017
36580,21634800.0,1.0,23.329285,20.072113,23.329468,23.58545,22.815033,22.40561,17.861938,18.004059,18.004059,17.908112,1.0,0.034541026,0.034541026,0.19361903,208.33333,17.799896,0.0,0.0,100.0,2087.4126,3.746699e-05,0.0,57.162952,201.07059,0.0,30.000002,0.2627106,70.0,332.88898,261.2713,0.0,57.162952,0.2627224,0.0,84.096466,8.330017
36581,21634860.0,1.0,23.314575,20.114777,23.314728,23.560059,22.825897,22.414337,17.821594,17.92929,17.92929,17.84439,1.0,0.03404512,0.03404512,0.19245559,216.66667,17.799896,0.0,0.0,100.0,2084.2285,3.7465485e-05,0.0,56.25623,211.13553,0.0,30.000002,0.26055443,70.0,334.21976,267.2755,0.0,56.25623,0.26056525,0.0,83.157814,8.330017
36582,21634920.0,1.0,23.299774,20.15738,23.299927,23.534851,22.836731,22.423035,17.800842,17.876007,17.876007,17.812805,1.0,0.03365968,0.03365968,0.19164845,225.0,17.799896,0.0,0.0,100.0,2076.0405,3.7359343e-05,0.0,55.53092,219.72205,0.0,30.000002,0.25897372,70.0,335.67386,272.4645,0.0,55.53092,0.25898466,0.0,82.426704,8.330017
36583,21634980.0,0.0,23.285095,20.19986,23.285095,23.509583,22.847534,22.431671,17.68045,17.805481,17.805481,17.721191,1.0,0.03316421,0.03316421,0.19035618,221.0,17.63321,0.0,0.0,100.0,2141.997,3.8925617e-05,0.0,55.00291,223.38571,0.0,30.000002,0.2566927,70.0,334.4719,273.79968,0.0,55.00291,0.25668705,0.0,81.97437,8.330017
36584,21635040.0,0.0,23.269928,20.24228,23.269928,23.483917,22.858307,22.440277,17.645752,17.738586,17.738586,17.664124,1.0,0.03272815,0.03272815,0.18943289,217.0,17.63321,0.0,0.0,100.0,2135.0317,3.885465e-05,0.0,54.713078,223.27199,0.0,30.000002,0.25489524,70.0,332.44437,272.7658,0.0,54.713078,0.25488666,0.0,81.83236,8.330017
36585,21635100.0,0.0,23.254547,20.284546,23.254547,23.458466,22.86905,22.448853,17.627777,17.69049,17.69049,17.63675,1.0,0.03238301,0.03238301,0.18875821,213.0,17.63321,0.0,0.0,100.0,2123.3542,3.867669e-05,0.0,54.58961,221.12762,0.0,30.000002,0.25352848,70.0,330.1804,270.56027,0.0,54.58961,0.25351858,0.0,81.864365,8.330017
36586,21635160.0,0.0,23.243378,20.326721,23.243378,23.439178,22.879852,22.457397,17.514496,17.626556,17.626556,17.551758,1.0,0.032124244,0.032124244,0.18830444,209.0,17.466492,0.0,0.0,100.0,2190.7312,4.0270806e-05,0.0,54.591274,217.74956,0.0,30.000002,0.2525557,70.0,327.929,267.71646,0.0,54.591274,0.25254545,0.0,82.01641,8.330017
36587,21635220.0,0.0,23.231445,20.368774,23.231445,23.419098,22.890533,22.46579,17.485413,17.567902,17.567902,17.50174,1.0,0.03193794,0.03193794,0.18800785,205.0,17.466492,0.0,0.0,100.0,2188.9534,4.028163e-05,0.0,54.680656,213.72337,0.0,30.000002,0.25188544,70.0,325.79782,264.58676,0.0,54.680656,0.2518754,0.0,82.24295,8.330017
36588,21635280.0,0.0,23.219208,20.410706,23.219208,23.398895,22.901093,22.47409,17.468414,17.524445,17.524445,17.47522,1.0,0.03180115,0.03180115,0.18780717,201.0,17.466492,0.0,0.0,100.0,2183.6338,4.0211864e-05,0.0,54.823082,209.436,0.0,30.000002,0.2514098,70.0,323.8051,261.37787,0.0,54.823082,0.25140026,0.0,82.51019,8.330017
36589,21635340.0,0.0,23.20633,20.452484,23.20633,23.378082,22.91153,22.482239,17.355682,17.46408,17.46408,17.392578,1.0,0.031709272,0.031709272,0.18768719,197.0,17.299805,0.0,0.0,100.0,2254.1975,4.190508e-05,0.0,55.01064,204.99785,0.0,30.000002,0.2511061,70.0,321.9596,258.15076,0.0,55.01064,0.25109687,0.0,82.80971,8.330017
36590,21635400.0,0.0,23.192566,20.49411,23.192566,23.356354,22.921722,22.490204,17.325165,17.406921,17.406921,17.34201,1.0,0.031648405,0.031648405,0.18761538,193.0,17.299805,0.0,0.0,100.0,2255.408,4.1980806e-05,0.0,55.225456,200.56609,0.0,30.000002,0.25091225,70.0,320.24786,254.9801,0.0,55.225456,0.2509035,0.0,83.12586,8.330017
36591,21635460.0,0.0,23.182861,20.535553,23.182861,23.340302,22.931885,22.498047,17.30722,17.363892,17.363892,17.315277,1.0,0.031606257,0.031606257,0.18756784,189.0,17.299805,0.0,0.0,100.0,2252.7805,4.1956828e-05,0.0,55.4563,196.19012,0.0,30.000002,0.25078017,70.0,318.6349,251.87448,0.0,55.4563,0.25077176,0.0,83.4514,8.330017
36592,21635520.0,0.0,23.172546,20.576843,23.172546,23.323517,22.941833,22.505707,17.193756,17.303528,17.303528,17.231506,1.0,0.031586878,0.031586878,0.18746834,185.0,17.133118,0.0,0.0,99.85157,2324.364,4.3704233e-05,0.0,55.698055,191.98831,0.0,30.000002,0.2506424,70.0,317.092,248.88232,0.0,55.698055,0.25063416,0.0,83.76517,8.330017
36593,21635580.0,0.0,23.161224,20.61795,23.161224,23.305756,22.951538,22.513123,17.160706,17.245483,17.245483,17.178986,1.0,0.031592578,0.031592578,0.18711378,181.0,17.133118,0.0,0.0,99.473366,2325.6953,4.3789445e-05,0.0,55.935593,188.18513,0.0,30.000002,0.25030017,70.0,315.50192,246.0641,0.0,55.935593,0.25029173,0.0,84.01564,8.330017
36594,21635640.0,0.0,23.149689,20.658875,23.149689,23.287964,22.96106,22.520386,17.138824,17.2005,17.2005,17.148346,1.0,0.031605598,0.031605598,0.18654023,177.0,17.133118,0.0,0.0,98.92933,2320.6147,4.3734428e-05,0.0,56.164825,184.63559,0.0,30.000002,0.24975419,70.0,313.82083,243.32283,0.0,56.164825,0.24974513,0.0,84.21741,8.330017
36595,21635700.0,0.0,23.137695,20.699615,23.137695,23.269806,22.970337,22.527435,17.02237,17.137604,17.137604,17.062256,1.0,0.031624146,0.031624146,0.1857185,173.0,16.9664,0.0,0.0,98.197075,2385.836,4.541277e-05,0.0,56.38454,181.32,0.0,30.000002,0.24896993,70.0,312.01562,240.6316,0.0,56.38454,0.24896039,0.0,84.36546,8.330017
36596,21635760.0,0.0,23.129272,20.740143,23.129272,23.256683,22.979492,22.534302,16.985474,17.07544,17.07544,17.004364,1.0,0.03163895,0.03163895,0.18468878,169.0,16.9664,0.0,0.0,97.36527,2382.316,4.540958e-05,0.0,56.595974,178.1183,0.0,30.000002,0.24797058,70.0,310.07632,237.92049,0.0,56.595974,0.24796037,0.0,84.47468,8.330017
36597,21635820.0,0.0,23.121002,20.780457,23.121002,23.243744,22.988373,22.540955,16.96289,17.028076,17.028076,16.973267,1.0,0.03164838,0.03164838,0.18347824,165.0,16.9664,0.0,0.0,96.404976,2371.6409,4.5241966e-05,0.0,56.80307,174.95467,0.0,30.000002,0.24677972,70.0,308.0087,235.15025,0.0,56.80307,0.24676877,0.0,84.555016,8.330017
36598,21635880.0,0.0,23.11264,20.820526,23.11264,23.230804,22.99707,22.547394,16.846558,16.963776,16.963776,16.887451,1.0,0.031654462,0.031654462,0.18207139,161.0,16.799713,0.0,0.0,95.31076,2429.9922,4.681964e-05,0.0,57.007305,171.82451,0.0,30.000002,0.2453858,70.0,305.8099,232.31451,0.0,57.007305,0.24537413,0.0,84.60364,8.330017
36599,21635940.0,0.0,23.104065,20.860382,23.104065,23.217712,23.005463,22.553589,16.810425,16.901794,16.901794,16.831268,1.0,0.031657707,0.031657707,0.1804684,157.0,16.799713,0.0,0.0,94.078606,2419.7463,4.668954e-05,0.0,57.20999,168.71298,0.0,30.000002,0.24379006,70.0,303.48642,229.40579,0.0,57.20999,0.24377769,0.0,84.621086,8.330017
36600,21636000.0,0.0,23.095856,20.899994,23.095856,23.20523,23.013672,22.559631,16.786621,16.853485,16.853485,16.797821,1.0,0.031657983,0.031657983,0.17869955,153.0,16.799713,0.0,0.0,92.73476,2403.1982,4.6408783e-05,0.0,57.412754,165.60132,0.0,30.000002,0.24202275,70.0,301.06787,226.42697,0.0,57.412754,0.24200924,0.0,84.6134,8.330017
36601,21636060.0,0.0,23.088135,20.939667,23.088135,23.196259,23.020477,22.565338,16.731842,16.78897,16.791016,16.734894,1.0,0.03648173,0.033094574,0.18222956,149.0,16.632996,16.261372,7.6139746,100.0,2520.6902,4.886683e-05,0.0,62.258904,143.80113,0.0,30.000002,0.2517731,70.0,302.829,215.4253,0.0,60.190075,0.25177926,0.0,87.61197,8.330017
36602,21636120.0,0.0,23.076294,20.979675,23.076355,23.185913,23.023499,22.569672,16.743073,16.758392,16.761444,16.736572,1.0,0.041657824,0.035212718,0.18236499,145.0,16.632996,24.29212,11.111255,100.0,2587.9226,5.0203907e-05,0.0,66.3967,131.85956,0.0,30.000002,0.259204,70.0,305.8305,209.97133,0.0,62.713097,0.25921604,0.0,89.278534,8.330017
36603,21636180.0,0.0,23.06424,21.019958,23.064331,23.175842,23.022797,22.572632,16.751892,16.74878,16.75064,16.74469,1.0,0.047306154,0.037487853,0.18237875,141.0,16.632996,32.297646,14.631624,100.0,2659.4138,5.1615956e-05,0.0,70.59235,121.46131,0.0,30.000002,0.26713938,70.0,310.0739,205.59012,0.0,65.30932,0.2671576,0.0,90.9628,8.330017
36604,21636240.0,0.0,23.051361,21.060577,23.051453,23.165466,23.0177,22.573975,16.666718,16.708984,16.716217,16.691376,1.0,0.053195164,0.03994158,0.1823649,137.0,16.466309,40.225937,18.158579,100.0,2811.9185,5.5121145e-05,0.0,74.73673,112.524796,0.0,30.000002,0.27545077,70.0,315.54797,202.20964,0.0,67.98302,0.27547106,0.0,92.666565,8.330017
36605,21636300.0,0.0,23.037354,21.10141,23.037445,23.15448,23.008484,22.57373,16.645355,16.670532,16.680176,16.655884,1.0,0.059139438,0.04246829,0.18228443,133.0,16.466309,48.03867,21.673056,100.0,2902.7996,5.7025332e-05,0.0,78.78359,104.82669,0.0,30.000002,0.28385082,70.0,322.01926,199.59764,0.0,70.67595,0.28387702,0.0,94.386826,8.330017
36606,21636360.0,0.0,23.02533,21.142517,23.025421,23.14795,22.99527,22.571869,16.63321,16.646942,16.655273,16.638824,1.0,0.0650139,0.045046974,0.1822716,129.0,16.466309,55.6837,25.15845,100.0,2990.0435,5.884214e-05,0.0,82.70848,98.28147,0.0,30.000002,0.29223666,70.0,329.46927,197.68848,0.0,73.36944,0.2922554,0.0,96.13198,8.330017
36607,21636420.0,1.0,23.011414,21.183838,23.011627,23.14029,22.978088,22.568329,16.54361,16.58725,16.603394,16.573212,1.0,0.071266,0.048005734,0.18335801,137.33333,16.299591,63.14515,28.600697,100.0,3161.7388,6.280585e-05,0.0,86.36729,94.76606,0.0,30.000002,0.30257383,70.0,341.52884,198.75224,0.0,75.921875,0.3026214,0.0,97.66678,8.330017
36608,21636480.0,1.0,22.994995,21.225342,22.99524,23.130798,22.956299,22.562714,16.521545,16.543823,16.559326,16.534882,1.0,0.077644765,0.05120099,0.18493967,145.66667,16.299591,70.364525,31.975163,100.0,3275.3386,6.5191925e-05,0.0,89.49641,94.1245,0.0,30.000002,0.31372273,70.0,357.87918,202.32555,0.0,78.111664,0.31378365,0.0,98.714645,8.330017
