,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36609,21636540.0,1.0,22.97638,21.267029,22.976654,23.119873,22.93039,22.555115,16.508362,16.519775,16.530853,16.515656,1.0,0.08400981,0.05450657,0.18678291,154.0,16.299591,77.31592,35.2663,100.0,3386.055,6.7507026e-05,0.0,92.06688,95.68044,0.0,30.000002,0.32523373,70.0,378.43964,207.80945,0.0,79.8975,0.32530236,0.0,99.28226,8.330017
36610,21636600.0,1.0,22.955017,21.308868,22.955322,23.106873,22.89978,22.545197,16.41922,16.456787,16.475555,16.450287,1.0,0.09027551,0.057867475,0.1888061,162.33333,16.132904,83.92898,38.444305,100.0,3579.9514,7.20035e-05,0.0,93.96559,99.517334,0.0,30.000002,0.33688253,70.0,403.49255,215.28523,0.0,81.18634,0.33695847,0.0,99.28415,8.330017
36611,21636660.0,1.0,22.93396,21.35083,22.934265,23.096191,22.866608,22.533752,16.383392,16.407349,16.424896,16.403442,1.0,0.096352,0.06119809,0.19082128,170.66667,16.132904,90.20941,41.50345,100.0,3700.7358,7.466497e-05,0.0,95.20854,105.402695,0.0,30.000002,0.3483034,70.0,432.51886,224.50932,0.0,81.983116,0.3483836,0.0,98.76158,8.330017
36612,21636720.0,1.0,22.91034,21.392914,22.910614,23.083557,22.829285,22.52005,16.352112,16.371277,16.385437,16.369415,1.0,0.10211141,0.064407684,0.19268207,179.0,16.132904,96.09333,44.41328,100.0,3805.8162,7.699861e-05,0.0,95.78042,113.427155,0.0,30.000002,0.35913157,70.0,464.47083,235.48988,0.0,82.27301,0.35921374,0.0,97.73462,8.330017
36613,21636780.0,2.0,22.883514,21.435059,22.88379,23.067993,22.787354,22.503876,16.178436,16.240906,16.27478,16.23877,2.0,0.10733385,0.06751851,0.19453976,189.66667,15.7994995,100.0,47.145256,100.0,4076.8186,8.381687e-05,0.0,95.59854,124.23663,0.0,30.000002,0.3693324,70.0,498.76294,248.82776,0.0,82.049545,0.3694177,0.0,96.22291,8.330017
36614,21636840.0,2.0,22.854187,21.477295,22.854431,23.04889,22.742035,22.485107,16.095947,16.141937,16.172882,16.141144,2.0,0.10974376,0.070771135,0.19693802,200.33333,15.7994995,100.0,49.682167,100.0,4191.6646,8.673688e-05,0.0,93.8173,139.71889,0.0,30.000002,0.37740183,70.0,530.8929,265.59256,0.0,81.22057,0.37748078,0.0,94.11067,8.330017
36615,21636900.0,2.0,22.822815,21.519562,22.823029,23.026917,22.694946,22.463867,16.017426,16.060577,16.086212,16.060242,2.0,0.110973075,0.07342219,0.19816111,211.0,15.7994995,100.0,51.994408,100.0,4264.814,8.878078e-05,0.0,91.385895,159.40387,0.0,30.000002,0.38253325,70.0,558.4204,284.96594,0.0,79.82419,0.38259998,0.0,91.51871,8.330017
36616,21636960.0,2.0,22.793243,21.561829,22.793396,23.00711,22.649353,22.441559,15.805176,15.887512,15.927429,15.887238,2.0,0.11123391,0.075330466,0.1982026,221.66667,15.466095,100.0,54.069496,100.0,4474.6826,9.492191e-05,0.0,88.85635,181.29883,0.0,30.000002,0.38475987,70.0,579.8753,305.02002,0.0,78.235146,0.38481244,0.0,88.92192,8.330017
36617,21637020.0,2.0,22.762085,21.604095,22.762207,22.984863,22.60257,22.417267,15.685883,15.748779,15.784058,15.748657,2.0,0.11087042,0.076585375,0.19731998,232.33333,15.466095,100.0,55.89799,100.0,4520.6025,9.674876e-05,0.0,86.56102,203.30478,0.0,30.000002,0.38479248,70.0,595.14557,324.03906,0.0,76.71964,0.38483176,0.0,86.59083,8.330017
36618,21637080.0,2.0,22.730133,21.646362,22.730225,22.961395,22.555267,22.39148,15.585297,15.638489,15.666382,15.638458,2.0,0.1101686,0.07734392,0.19596092,243.0,15.466095,100.0,57.461773,100.0,4525.0054,9.753422e-05,0.0,84.64896,223.4442,0.0,30.000002,0.3834854,70.0,605.13055,340.6052,0.0,75.42386,0.3835134,0.0,84.662506,8.330017
36619,21637140.0,0.0,22.69754,21.688568,22.69754,22.936646,22.507446,22.36438,15.36377,15.450806,15.48819,15.450775,2.0,0.108888924,0.077380136,0.19363633,239.0,15.132721,100.0,58.738697,100.0,4655.687,0.00010238983,0.0,83.320885,235.96364,0.0,30.000002,0.379928,70.0,602.9652,349.3103,0.0,74.53235,0.379923,0.0,83.327415,8.330017
36620,21637200.0,0.0,22.664185,21.730682,22.664185,22.910767,22.459167,22.336304,15.244324,15.304535,15.335907,15.304504,2.0,0.10774896,0.07726866,0.19158462,235.0,15.132721,100.0,59.73814,100.0,4641.9595,0.00010297414,0.0,82.61188,241.17389,0.0,30.000002,0.37662363,70.0,596.6556,351.89383,0.0,74.11493,0.3766106,0.0,82.61491,8.330017
36621,21637260.0,0.0,22.634766,21.772705,22.634766,22.889923,22.414581,22.309235,15.159302,15.203308,15.226135,15.203308,2.0,0.10690319,0.07715995,0.19007024,231.0,15.132721,100.0,60.44427,100.0,4602.816,0.00010266164,0.0,82.3773,240.89792,0.0,30.000002,0.37414563,70.0,589.1374,350.31204,0.0,74.06021,0.3741302,0.0,82.37882,8.330017
36622,21637320.0,0.0,22.604706,21.814636,22.604706,22.867859,22.369537,22.281494,14.965942,15.038361,15.068176,15.038361,2.0,0.10629619,0.07706339,0.18898551,227.0,14.799316,100.0,60.88857,100.0,4708.7764,0.00010695274,0.0,82.39281,238.02744,0.0,30.000002,0.37235287,70.0,581.9394,346.94623,0.0,74.18225,0.3723376,0.0,82.393555,8.330017
36623,21637380.0,0.0,22.573608,21.856415,22.573608,22.844208,22.323822,22.25296,14.872406,14.918579,14.942596,14.918579,2.0,0.10589818,0.07694648,0.1882751,223.0,14.799316,100.0,61.052532,100.0,4690.37,0.00010724706,0.0,82.57311,233.73695,0.0,30.000002,0.3711237,70.0,575.4741,342.71164,0.0,74.40004,0.3711096,0.0,82.57347,8.330017
36624,21637440.0,0.0,22.541931,21.89801,22.541931,22.819519,22.27774,22.223969,14.803192,14.836212,14.853241,14.836212,2.0,0.105665326,0.07676634,0.18785977,219.0,14.799316,100.0,60.924793,100.0,4654.2144,0.00010689754,0.0,82.85311,228.84079,0.0,30.000002,0.37029397,70.0,569.7939,338.19122,0.0,74.65021,0.37028128,0.0,82.85327,8.330017
36625,21637500.0,0.0,22.509338,21.939453,22.509338,22.793213,22.231018,22.194458,14.625366,14.690552,14.716064,14.690552,2.0,0.105555266,0.0764778,0.18766633,215.0,14.465912,100.0,60.48885,100.0,4756.1226,0.000111217574,0.0,83.18302,223.88733,0.0,30.000002,0.3697014,70.0,564.78436,333.74908,0.0,74.882034,0.36968985,0.0,83.1835,8.330017
36626,21637560.0,0.0,22.480042,21.980682,22.480042,22.77066,22.187256,22.166534,14.539886,14.583008,14.604309,14.582947,2.0,0.1053334,0.07608454,0.18765917,211.0,14.465912,99.46387,59.792664,100.0,4740.3506,0.00011156184,0.0,83.45787,219.40675,0.0,30.000002,0.36908075,70.0,560.03784,329.68597,0.0,75.05545,0.36906952,0.0,83.51461,8.330017
36627,21637620.0,0.0,22.4505,22.021667,22.4505,22.746674,22.14328,22.138458,14.472168,14.505127,14.521423,14.504944,2.0,0.104804374,0.07555579,0.18777801,207.0,14.465912,98.454506,58.814663,100.0,4704.968,0.00011124657,0.0,83.591805,215.73204,0.0,30.000002,0.36814415,70.0,554.96954,326.13354,0.0,75.12865,0.36813205,0.0,83.80346,8.330017
36628,21637680.0,0.0,22.42038,22.062439,22.42038,22.720764,22.09909,22.11023,14.294739,14.361816,14.387817,14.360931,2.0,0.10398872,0.07484114,0.18794659,203.0,14.132507,96.98587,57.543148,100.0,4797.817,0.00011561429,0.0,83.5903,212.76445,0.0,30.000002,0.36678478,70.0,549.23724,322.95966,0.0,75.08573,0.36677116,0.0,84.040474,8.330017
36629,21637740.0,0.0,22.389618,22.102905,22.389618,22.692719,22.05481,22.08191,14.2034,14.250336,14.273621,14.249084,2.0,0.1028657,0.07393405,0.18812542,199.0,14.132507,95.088455,55.997444,100.0,4773.309,0.00011589798,0.0,83.45516,210.34294,0.0,30.000002,0.36493707,70.0,542.5899,319.99994,0.0,74.931076,0.36492112,0.0,84.22853,8.330017
36630,21637800.0,0.0,22.358795,22.143066,22.358795,22.663116,22.011017,22.053864,14.129211,14.167023,14.185547,14.165527,2.0,0.101417616,0.07281859,0.18829177,195.0,14.132507,92.757195,54.173492,100.0,4726.938,0.00011543686,0.0,83.18588,208.357,0.0,30.000002,0.3625432,70.0,534.85406,317.13544,0.0,74.66314,0.3625246,0.0,84.370285,8.330017
36631,21637860.0,0.0,22.33194,22.182922,22.33194,22.637115,21.971375,22.028229,13.946625,14.019531,14.048218,14.015533,2.0,0.09965604,0.071496226,0.18842176,191.0,13.799103,90.04699,52.10283,100.0,4800.838,0.00011966269,0.0,82.79483,206.64992,0.0,30.000002,0.35959202,70.0,525.97656,314.23184,0.0,74.29069,0.3595708,0.0,84.47392,8.330017
36632,21637920.0,0.0,22.30478,22.222443,22.30478,22.608826,21.932404,22.00296,13.85144,13.903778,13.929565,13.899445,2.0,0.09759645,0.06997714,0.18851718,187.0,13.799103,86.95343,49.78385,100.0,4762.054,0.000119716104,0.0,82.29662,205.06235,0.0,30.000002,0.35611203,70.0,515.87036,311.1726,0.0,73.82641,0.3560878,0.0,84.55321,8.330017
36633,21637980.0,0.0,22.277832,22.261627,22.277832,22.57901,21.894653,21.978455,13.772186,13.815521,13.836548,13.811066,2.0,0.09524503,0.06826542,0.18858051,183.0,13.799103,83.48878,47.22374,100.0,4700.798,0.00011895083,0.0,81.696205,203.51413,0.0,30.000002,0.3521149,70.0,504.43433,307.89963,0.0,73.27452,0.35208791,0.0,84.615456,8.330017
36634,21638040.0,0.0,22.251312,22.300385,22.251312,22.547577,21.858612,21.955048,13.65033,13.708649,13.732147,13.701721,1.0,0.09258972,0.06635269,0.18861394,179.0,13.632416,79.63652,44.41162,100.0,4685.575,0.000120145225,0.0,80.99195,201.92793,0.0,30.000002,0.34758332,70.0,491.6704,304.34308,0.0,72.63349,0.34755325,0.0,84.66741,8.330017
36635,21638100.0,0.0,22.22525,22.338745,22.22525,22.514862,21.82431,21.93274,13.574066,13.619934,13.641418,13.612549,1.0,0.08969135,0.06428027,0.18862365,175.0,13.632416,75.46767,41.393517,100.0,4610.9336,0.000118986216,0.0,80.202774,200.2461,0.0,30.000002,0.34262392,70.0,477.95853,300.51328,0.0,71.91959,0.34259197,0.0,84.71723,8.330017
36636,21638160.0,0.0,22.204163,22.376678,22.204163,22.486938,21.795288,21.913635,13.512543,13.549988,13.568054,13.542816,1.0,0.08658194,0.062066,0.18860666,171.0,13.632416,71.05194,38.211662,100.0,4523.351,0.00011725269,0.0,79.33813,198.41196,0.0,30.000002,0.33728462,70.0,463.54865,296.3918,0.0,71.13951,0.3372508,0.0,84.77061,8.330017
36637,21638220.0,0.0,22.18396,22.414154,22.18396,22.457825,21.76883,21.89627,13.405823,13.460663,13.481812,13.449585,1.0,0.08325749,0.059706863,0.18857135,167.0,13.465698,66.35883,34.84726,100.0,4485.458,0.00011766423,0.0,78.39591,196.36159,0.0,30.000002,0.33156824,70.0,448.59116,291.93365,0.0,70.29126,0.3315317,0.0,84.834785,8.330017
36638,21638280.0,0.0,22.164429,22.451172,22.164429,22.427704,21.744843,21.880463,13.342468,13.38562,13.405579,13.374237,1.0,0.07977308,0.05724235,0.18852144,163.0,13.465698,61.451817,31.342176,100.0,4394.4624,0.00011584395,0.0,77.386475,194.11041,0.0,30.000002,0.32556942,70.0,433.50983,287.20547,0.0,69.384346,0.32553238,0.0,84.91131,8.330017
36639,21638340.0,0.0,22.145813,22.48767,22.145813,22.397003,21.723572,21.866486,13.291962,13.326874,13.343994,13.316284,1.0,0.076147854,0.05468508,0.18846406,159.0,13.465698,56.359047,27.71484,100.0,4293.4824,0.000113565286,0.0,76.309494,191.65779,0.0,30.000002,0.31933105,70.0,418.56097,282.23218,0.0,68.418236,0.31929252,0.0,85.00263,8.330017
36640,21638400.0,0.0,22.128052,22.523682,22.128052,22.365448,21.705505,21.854614,13.193848,13.24942,13.269745,13.232971,1.0,0.072381645,0.052034304,0.18840265,155.0,13.299011,51.0827,23.96694,100.0,4242.9385,0.00011352419,0.0,75.15784,188.98979,0.0,30.000002,0.31285298,70.0,403.8824,277.00974,0.0,67.38642,0.31281337,0.0,85.11117,8.330017
36641,21638460.0,0.0,22.11493,22.559113,22.11493,22.338715,21.692688,21.84613,13.139465,13.183899,13.203552,13.167358,1.0,0.068527944,0.049324658,0.18832749,151.0,13.299011,45.70676,20.152859,100.0,4143.9224,0.00011130292,0.0,73.94281,186.09435,0.0,30.000002,0.30621454,70.0,389.7448,271.57376,0.0,66.29794,0.30617443,0.0,85.23875,8.330017
36642,21638520.0,0.0,22.1026,22.594025,22.1026,22.311523,21.68283,21.83963,13.09668,13.132477,13.14978,13.11731,1.0,0.06462732,0.04658442,0.18823999,147.0,13.299011,40.25939,16.291801,100.0,4038.0134,0.00010871978,0.0,72.67073,182.97453,0.0,30.000002,0.29948476,70.0,376.34424,265.96646,0.0,65.15856,0.29944545,0.0,85.387436,8.330017
36643,21638580.0,0.0,22.09079,22.628326,22.09079,22.28366,21.676422,21.83545,13.00415,13.063782,13.08432,13.040283,1.0,0.060680393,0.043813366,0.18815544,143.0,13.132294,34.761177,12.397804,100.0,3983.223,0.00010845671,0.0,71.332504,179.63463,0.0,30.000002,0.29268304,70.0,363.75143,260.20462,0.0,63.960045,0.29264274,0.0,85.56046,8.330017
36644,21638640.0,0.0,22.079193,22.662018,22.079193,22.255066,21.673187,21.833405,12.954041,13.00296,13.023712,12.97879,1.0,0.056732133,0.041042514,0.1880581,139.0,13.132294,29.251516,8.497335,100.0,3882.5422,0.00010608374,0.0,69.935295,176.08524,0.0,30.000002,0.28586462,70.0,352.08197,254.32979,0.0,62.708878,0.2858257,0.0,85.756645,8.330017
36645,21638700.0,0.0,22.06781,22.695068,22.06781,22.226196,21.673187,21.833527,12.915527,12.955109,12.974121,12.9331665,1.0,0.052806757,0.038289335,0.18791388,135.0,13.132294,23.76495,4.613489,99.97953,3776.2854,0.00010338958,0.0,68.47378,172.39673,0.0,30.000002,0.27904284,70.0,341.37625,248.40323,0.0,61.400772,0.27900407,0.0,85.96567,8.330017
36646,21638760.0,0.0,22.06009,22.727478,22.06009,22.202087,21.67749,21.836609,12.826019,12.893585,12.915466,12.860474,1.0,0.048932258,0.03557957,0.18762483,131.0,12.965607,18.340834,0.7739658,99.636284,3720.2266,0.00010302022,0.0,66.940094,168.6865,0.0,30.000002,0.27216917,70.0,331.60083,242.49176,0.0,60.026707,0.27212998,0.0,86.16154,8.330017
36647,21638820.0,0.0,22.051605,22.759186,22.051605,22.177734,21.684814,21.841522,12.779053,12.836029,12.8585205,12.801422,1.0,0.045074154,0.033606105,0.1867352,127.0,12.965607,13.001365,0.0,99.0677,3621.573,0.00010058978,0.0,65.34293,164.52168,0.0,30.000002,0.26544243,70.0,322.66565,236.3755,0.0,59.039997,0.26540548,0.0,86.32212,8.330017
36648,21638880.0,0.0,22.042603,22.790222,22.042603,22.154053,21.695526,21.847443,12.752686,12.793396,12.812225,12.764648,1.0,0.041258376,0.03275311,0.18548428,123.0,12.965607,7.785198,0.0,98.26703,3525.7717,9.7982665e-05,0.0,63.74449,159.18526,0.0,30.000002,0.25951985,70.0,314.8219,229.84203,0.0,58.824116,0.25948507,0.0,86.57086,8.330017
36649,21638940.0,0.0,22.033783,22.820557,22.033783,22.131287,21.709686,21.85382,12.674042,12.743744,12.760315,12.702606,1.0,0.03761712,0.032222435,0.18406823,119.0,12.79892,2.7336025,0.0,97.23488,3484.4785,9.789639e-05,0.0,62.102818,153.86832,0.0,30.000002,0.2539304,70.0,307.82642,223.53725,0.0,58.821808,0.25389743,0.0,86.813995,8.330017
36650,21639000.0,0.0,22.02472,22.850098,22.02472,22.109375,21.726868,21.860382,12.640808,12.698029,12.71051,12.656952,1.0,0.03440057,0.03186931,0.1823284,115.0,12.79892,0.0,0.0,95.99602,3405.4907,9.5881966e-05,0.0,60.567455,148.53896,0.0,30.000002,0.24861763,70.0,301.5063,217.4074,0.0,58.949894,0.24858627,0.0,87.029755,8.330017
36651,21639060.0,0.0,22.017883,22.878906,22.017883,22.094177,21.74533,21.866974,12.626862,12.66391,12.672089,12.632019,1.0,0.03302003,0.031505164,0.17999262,111.0,12.79892,0.0,0.0,94.63777,3334.407,9.381049e-05,0.0,60.21969,141.7355,0.0,30.000002,0.24453174,70.0,296.1216,210.82703,0.0,59.22596,0.24450377,0.0,87.362335,8.330017
36652,21639120.0,0.0,22.011932,22.906921,22.011932,22.080902,21.764679,21.873718,12.560852,12.624878,12.630402,12.583588,1.0,0.03219713,0.031265438,0.17776865,107.0,12.632202,0.0,0.0,93.15615,3323.144,9.4441624e-05,0.0,60.255623,134.80275,0.0,30.000002,0.24124293,70.0,291.57062,204.544,0.0,59.63509,0.24121787,0.0,87.77904,8.330017
36653,21639180.0,0.0,22.006866,22.934143,22.006866,22.069336,21.784454,21.880493,12.543182,12.588562,12.592194,12.5520935,1.0,0.03169503,0.031119863,0.17554086,103.0,12.632202,0.0,0.0,91.56814,3279.811,9.33148e-05,0.0,60.49277,128.28009,0.0,30.000002,0.23836604,70.0,287.61304,198.75896,0.0,60.106956,0.23834334,0.0,88.192566,8.330017
36654,21639240.0,0.0,22.003113,22.96051,22.003113,22.059814,21.804443,21.887238,12.533447,12.562958,12.565216,12.537323,1.0,0.03140137,0.031043924,0.17329216,99.0,12.632202,0.0,0.0,89.89501,3237.747,9.211959e-05,0.0,60.85137,122.264114,0.0,30.000002,0.23574667,70.0,284.0425,193.46547,0.0,60.61105,0.2357259,0.0,88.580154,8.330017
36655,21639300.0,0.0,22.000824,22.986023,22.000824,22.05243,21.824463,21.89392,12.465546,12.528015,12.529541,12.490509,1.0,0.031243874,0.031017642,0.17100085,95.0,12.465515,0.0,0.0,88.15222,3247.6514,9.350915e-05,0.0,61.27668,116.787704,0.0,30.000002,0.2332707,70.0,280.74786,188.63326,0.0,61.124344,0.23325089,0.0,88.92409,8.330017
36656,21639360.0,0.0,22.002197,23.01065,22.002197,22.050507,21.842926,21.900116,12.438293,12.491943,12.492981,12.453857,1.0,0.031158518,0.031013526,0.1686901,91.0,12.465515,0.0,0.0,86.42135,3220.4707,9.297937e-05,0.0,61.733097,111.74403,0.0,30.000002,0.23086363,70.0,277.6542,184.15239,0.0,61.63497,0.23084098,0.0,89.234665,8.330017
36657,21639420.0,0.0,22.005157,23.034393,22.005157,22.05069,21.861267,21.906189,12.420197,12.46283,12.463501,12.430481,1.0,0.031109748,0.031015135,0.1663722,87.0,12.465515,0.0,0.0,84.70619,3191.7385,9.229902e-05,0.0,62.206364,107.016556,0.0,30.000002,0.2284989,70.0,274.7199,179.93135,0.0,62.142002,0.22847722,0.0,89.525826,8.330017
36658,21639480.0,0.0,22.00946,23.05722,22.00946,22.052704,21.879547,21.91217,12.438843,12.448181,12.448578,12.432953,0.0,0.031072486,0.031012677,0.16405095,83.0,12.548798,0.0,0.0,83.021065,3137.3904,9.023174e-05,0.0,62.689137,102.50178,0.0,30.000002,0.22614421,70.0,271.9,175.88354,0.0,62.648247,0.22612695,0.0,89.81097,8.330017
36659,21639540.0,0.0,22.015656,23.079102,22.015656,22.057312,21.897766,21.918152,12.44339,12.4436035,12.443848,12.438904,0.0,0.031042513,0.031004269,0.16176409,79.0,12.548798,0.0,0.0,81.399254,3101.6553,8.905763e-05,0.0,63.184254,98.1499,0.0,30.000002,0.22381784,70.0,269.19635,171.9772,0.0,63.157974,0.22380051,0.0,90.10445,8.330017
36660,21639600.0,0.0,22.026794,23.100006,22.026794,22.068848,21.915985,21.924103,12.448151,12.504272,12.44278,12.786316,0.0,0.031002956,0.030978974,0.15954629,75.0,12.548798,0.0,0.0,79.92056,3068.1177,8.793163e-05,15.810426,63.693302,93.86584,0.0,30.000002,0.22153598,70.0,266.6001,168.15344,0.0,63.67673,0.22151974,4.517706,90.43093,8.330017
36661,21639660.0,0.0,22.041779,23.12027,22.041779,22.08554,21.93393,21.930664,12.488281,12.808685,12.8078,12.800812,0.0,0.030944403,0.030929428,0.15748087,71.0,12.632111,0.0,0.0,78.635704,3012.6824,8.559558e-05,0.75905734,64.22788,89.54706,0.0,30.000002,0.21936192,70.0,264.12723,164.36284,0.955474,64.217476,0.21934608,4.0460906,90.83182,8.330017
36662,21639720.0,0.0,22.05832,23.140228,22.05832,22.104156,21.951843,21.9375,12.508423,12.803772,12.805267,12.803833,0.0,0.030866235,0.0308567,0.15562391,67.0,12.632111,0.0,0.0,77.56348,2979.606,8.431656e-05,0.73735875,64.802734,85.13588,0.0,30.000002,0.21735264,70.0,261.79803,160.58473,0.7325265,64.796074,0.21733703,3.7538056,91.34062,8.330017
36663,21639780.0,0.0,22.075836,23.159882,22.075836,22.124146,21.969788,21.944397,12.526093,12.80191,12.802399,12.8046875,0.0,0.03076883,0.03076285,0.15396188,63.0,12.632111,0.0,0.0,76.6875,2950.9634,8.320944e-05,0.6939819,65.42109,80.66115,0.0,30.000002,0.21549949,70.0,259.61115,156.83388,0.6935921,65.41688,0.21548466,3.4938178,91.96141,8.330017
36664,21639840.0,0.0,22.094421,23.17926,22.094421,22.145477,21.987762,21.951385,12.575714,12.802216,12.802399,12.808899,0.0,0.03065171,0.030647878,0.15255255,59.0,12.715393,0.0,0.0,76.04845,2901.8994,8.102545e-05,0.5705185,66.09933,76.086815,0.0,30.000002,0.21385245,70.0,257.5823,153.09988,0.57008076,66.09662,0.21383737,2.9010468,92.7321,8.330017
36665,21639900.0,0.0,22.113678,23.198364,22.113678,22.167664,22.005798,21.958435,12.604767,12.801758,12.801819,12.808319,0.0,0.030513192,0.03051077,0.15135686,55.0,12.715393,0.0,0.0,75.62268,2876.6013,7.994178e-05,0.49535283,66.8389,71.463104,0.0,30.000002,0.2123844,70.0,255.7018,149.40573,0.4951858,66.83717,0.21237084,2.4966908,93.65289,8.330017
36666,21639960.0,0.0,22.133636,23.217163,22.133636,22.190979,22.022614,21.965332,12.627502,12.801361,12.801392,12.806854,0.0,0.030352192,0.030350674,0.15039088,51.0,12.715393,0.0,0.0,75.42666,2856.3347,7.906653e-05,0.43723205,67.65097,66.80136,0.0,30.000002,0.21109717,70.0,253.96518,145.75589,0.43716687,67.64988,0.21108416,2.1909642,94.74903,8.330017
36667,21640020.0,0.0,22.154114,23.235718,22.154114,22.214813,22.039581,21.972351,12.681427,12.8020935,12.802124,12.810089,0.0,0.030166961,0.030165983,0.14970861,47.0,12.798706,0.0,0.0,75.496826,2815.8928,7.717183e-05,0.30381837,68.55985,62.07658,0.0,30.000002,0.21003531,70.0,252.38348,142.14496,0.3037916,68.55914,0.21002226,1.5711901,96.07539,8.330017
36668,21640080.0,0.0,22.174866,23.253998,22.174866,22.2388,22.056671,21.979553,12.712494,12.801758,12.801758,12.808838,0.0,0.02995307,0.02995245,0.14922008,43.0,12.798706,0.0,0.0,75.79252,2799.7485,7.638151e-05,0.2248264,69.562874,57.377934,0.0,30.000002,0.20912692,70.0,250.93207,138.60762,0.22481598,69.562416,0.20911522,1.1595877,97.62346,8.330017
36669,21640140.0,0.0,22.195679,23.272003,22.195679,22.262817,22.073883,21.986908,12.735382,12.801361,12.801361,12.806976,0.0,0.029759856,0.029759467,0.14874364,39.0,12.798706,0.0,0.0,76.31941,2787.8093,7.578887e-05,0.16691737,70.669426,52.86998,0.0,30.000002,0.20826897,70.0,249.58914,135.22104,0.16691342,70.669136,0.20825776,0.86122936,99.32438,8.330017
36670,21640200.0,1.0,22.215363,23.289764,22.215363,22.28711,22.090912,21.99408,12.800842,12.802612,12.802612,12.81189,0.0,0.030333823,0.030333575,0.14814396,47.333332,12.882019,0.0,0.0,77.09796,2766.98,7.4321426e-05,0.0,71.62445,51.235756,0.0,30.000002,0.20880744,70.0,249.51971,134.26923,0.0,71.62427,0.20881043,0.1257357,99.95896,8.330017
36671,21640260.0,1.0,22.234528,23.307281,22.234497,22.31128,22.10608,22.000366,12.847565,12.812683,12.812683,12.827209,0.0,0.031007769,0.03100761,0.14822571,55.666668,12.882019,0.0,0.0,78.10977,2779.377,7.419977e-05,0.0,72.14701,51.383408,0.0,30.000002,0.21023728,70.0,250.23969,134.82874,0.0,72.1469,0.21024534,0.0,100.00135,8.330017
36672,21640320.0,1.0,22.25357,23.324585,22.25351,22.334778,22.120636,22.006104,12.888214,12.837738,12.837738,12.863434,0.0,0.031585276,0.031585176,0.14953442,64.0,12.882019,0.0,0.0,79.35301,2805.5984,7.450323e-05,0.0,72.374084,52.37761,0.0,30.000002,0.21269375,70.0,251.67323,136.30486,0.0,72.374,0.21270655,0.0,100.00105,8.330017
36673,21640380.0,1.0,22.271973,23.341644,22.271912,22.35669,22.134705,22.011414,12.963501,12.881256,12.881256,12.924835,0.0,0.032083903,0.032083835,0.15202563,72.333336,12.9653015,0.0,0.0,80.8204,2821.7966,7.403963e-05,0.0,72.35351,54.12902,0.0,30.000002,0.21617883,70.0,253.8847,138.64651,0.0,72.353455,0.21619742,0.0,100.000046,8.330017
36674,21640440.0,1.0,22.289215,23.35846,22.289124,22.376373,22.148468,22.016449,13.01062,12.931519,12.931519,12.981781,0.0,0.0325191,0.032519057,0.15546584,80.666664,12.9653015,0.0,0.0,82.462265,2868.5996,7.483859e-05,0.0,72.14157,56.522438,0.0,30.000002,0.22048613,70.0,256.83905,141.71948,0.0,72.14153,0.2205093,0.0,100.0,8.330017
36675,21640500.0,1.0,22.304474,23.375061,22.304382,22.392609,22.161957,22.02127,13.048462,12.978668,12.978668,13.026459,0.0,0.032888677,0.03288865,0.15980832,89.0,12.9653015,0.0,0.0,84.2497,2926.6252,7.601272e-05,0.0,71.756096,59.565117,0.0,30.000002,0.22556467,70.0,260.6092,145.52809,0.0,71.75607,0.2255923,0.0,100.0,8.330017
36676,21640560.0,1.0,22.316986,23.391449,22.316864,22.404633,22.174347,22.025757,13.118561,13.031738,13.031738,13.085876,0.0,0.033192996,0.03319298,0.16498199,97.333336,13.0486145,0.0,0.0,86.14193,2969.6602,7.6333214e-05,0.0,71.22147,63.25416,0.0,30.000002,0.23134394,70.0,265.24832,150.0651,0.0,71.22146,0.23137534,0.0,100.0,8.330017
36677,21640620.0,1.0,22.326141,23.407654,22.325989,22.41153,22.186584,22.030151,13.156799,13.083313,13.083313,13.134949,0.0,0.033435773,0.03343576,0.17088829,105.666664,13.0486145,0.0,0.0,88.08123,3040.9297,7.784811e-05,0.0,70.566475,67.57481,0.0,30.000002,0.23773293,70.0,270.77225,155.31012,0.0,70.56647,0.23776877,0.0,99.99835,8.330017
36678,21640680.0,1.0,22.331512,23.423645,22.33136,22.413605,22.19873,22.034454,13.185455,13.127502,13.127502,13.171387,0.0,0.033765066,0.03376506,0.17674713,114.0,13.0486145,0.0,0.0,90.00799,3116.8557,7.959165e-05,0.0,69.79929,72.989204,0.0,30.000002,0.24424538,70.0,276.9891,161.45386,0.0,69.799286,0.24428426,0.0,99.68606,8.330017
36679,21640740.0,1.0,22.332642,23.439423,22.332489,22.411102,22.21051,22.038483,13.2395935,13.174103,13.174103,13.219391,0.0,0.034282025,0.034282025,0.18149354,122.333336,13.131897,0.0,0.0,91.88644,3164.4795,8.025657e-05,0.0,68.7838,80.66269,0.0,30.000002,0.250032,70.0,283.51694,169.07518,0.0,68.7838,0.2500717,0.0,98.57014,8.330017
36680,21640800.0,1.0,22.330872,23.455048,22.330719,22.40503,22.221954,22.042206,13.25531,13.213318,13.213318,13.248474,0.0,0.034708478,0.034708474,0.18546048,130.66667,13.131897,0.009298348,0.0,93.68198,3225.3445,8.179072e-05,0.0,67.520775,90.22365,0.0,30.000002,0.25485855,70.0,289.94302,177.82724,0.0,67.52077,0.25489825,0.0,97.02845,8.330017
36681,21640860.0,1.0,22.328033,23.470459,22.32788,22.397888,22.232483,22.045654,13.25766,13.239502,13.239502,13.2595825,0.0,0.034995567,0.034995563,0.18866976,139.0,13.131897,0.16460334,0.0,95.40424,3278.2273,8.3252446e-05,0.0,66.12859,101.28272,0.0,30.000002,0.25864565,70.0,296.21173,187.37537,0.0,66.12859,0.2586836,0.0,95.30148,8.330017
36682,21640920.0,1.0,22.322937,23.485718,22.322784,22.387695,22.242706,22.04892,13.174469,13.22818,13.22821,13.206421,1.0,0.035235416,0.03509025,0.19103824,147.33333,12.96521,0.42169175,0.0,97.01071,3372.8867,8.6988155e-05,0.0,64.7705,113.36668,0.0,30.000002,0.26135352,70.0,302.15735,197.31793,0.0,64.67987,0.26138842,0.0,93.53605,8.330017
36683,21640980.0,1.0,22.315613,23.500793,22.31546,22.374603,22.252655,22.052063,13.133331,13.196716,13.19696,13.157654,1.0,0.0353523,0.035022218,0.19276403,155.66667,12.96521,0.7759454,0.0,98.47139,3415.583,8.867324e-05,0.0,63.472725,125.86643,0.0,30.000002,0.26313198,70.0,307.64133,207.21912,0.0,63.269615,0.2631635,0.0,91.87483,8.330017
36684,21641040.0,1.0,22.306671,23.515717,22.30655,22.359467,22.26233,22.055206,13.096741,13.161652,13.162201,13.118134,1.0,0.03541277,0.034828898,0.19397874,164.0,12.96521,1.2256143,0.0,99.7698,3445.4238,8.9966954e-05,0.0,62.312,138.20259,0.0,30.000002,0.26421618,70.0,312.62268,216.70946,0.0,61.956524,0.26424444,0.0,90.38666,8.330017
36685,21641100.0,1.0,22.296173,23.530487,22.296051,22.342499,22.271698,22.05835,12.992737,13.104523,13.105896,13.035522,1.0,0.035538908,0.034634158,0.19440685,172.33333,12.798492,1.7685974,0.0,100.0,3513.3413,9.34057e-05,0.0,61.3123,150.52928,0.0,30.000002,0.26458028,70.0,317.0519,225.85904,0.0,60.766327,0.2646051,0.0,88.95947,8.330017
36686,21641160.0,1.0,22.286804,23.545105,22.286682,22.327606,22.280182,22.061432,12.936432,13.040253,13.042633,12.967468,1.0,0.035711624,0.034427617,0.19394448,180.66667,12.798492,2.3910365,0.0,100.0,3532.2922,9.465301e-05,0.0,60.431175,162.88744,0.0,30.000002,0.26408616,70.0,320.73398,234.6017,0.0,59.656208,0.2641075,0.0,87.5427,8.330017
36687,21641220.0,1.0,22.277222,23.5596,22.27713,22.312347,22.288208,22.064514,12.89267,12.982513,12.985809,12.917084,1.0,0.035897326,0.034173038,0.1933058,189.0,12.798492,3.0916584,0.0,100.0,3541.9226,9.5473166e-05,0.0,59.70915,174.2308,0.0,30.000002,0.26337865,70.0,323.9267,242.44933,0.0,58.66733,0.2633975,0.0,86.32902,8.330017
36688,21641280.0,1.0,22.267365,23.573944,22.267273,22.296753,22.295776,22.067627,12.792053,12.912659,12.917694,12.833984,1.0,0.036140088,0.033915985,0.19265479,197.33333,12.631805,3.866181,0.0,100.0,3598.4312,9.854634e-05,0.0,59.151672,184.49033,0.0,30.000002,0.2627129,70.0,326.84726,249.48076,0.0,57.80741,0.26273033,0.0,85.3058,8.330017
36689,21641340.0,1.0,22.257019,23.588135,22.256927,22.280548,22.302734,22.07071,12.742676,12.843597,12.850159,12.770355,1.0,0.036460124,0.033680305,0.19208667,205.66667,12.631805,4.706772,0.0,100.0,3609.9094,9.952603e-05,0.0,58.740032,193.83159,0.0,30.000002,0.262228,70.0,329.6905,255.89754,0.0,57.0616,0.2622448,0.0,84.4403,8.330017
36690,21641400.0,1.0,22.24643,23.602234,22.246338,22.264069,22.309082,22.073761,12.705231,12.786591,12.794006,12.726288,1.0,0.036868848,0.033480085,0.19163436,214.0,12.631805,5.6075754,0.0,100.0,3614.9343,0.00010014086,0.0,58.45331,202.47092,0.0,30.000002,0.26198304,70.0,332.5962,261.899,0.0,56.412758,0.26199982,0.0,83.69809,8.330017
36691,21641460.0,0.0,22.23819,23.61621,22.23816,22.251038,22.314484,22.076904,12.607391,12.717987,12.727661,12.647186,1.0,0.037124548,0.03309571,0.19047739,210.0,12.465118,6.5591106,0.0,100.0,3659.4802,0.00010302742,0.0,58.33671,206.78452,0.0,30.000002,0.26070222,70.0,332.74722,264.2852,0.0,55.905502,0.26070178,0.0,83.19522,8.330017
36692,21641520.0,0.0,22.22992,23.630066,22.22992,22.237823,22.319366,22.08017,12.555664,12.647949,12.659454,12.581818,1.0,0.037426885,0.032712426,0.18956651,206.0,12.465118,7.5554304,0.0,100.0,3660.6199,0.00010375691,0.0,58.46298,207.41025,0.0,30.000002,0.25970873,70.0,331.87094,264.21683,0.0,55.61358,0.25970465,0.0,83.00722,8.330017
36693,21641580.0,0.0,22.22165,23.64383,22.22165,22.22461,22.323578,22.083588,12.517822,12.589722,12.601868,12.535797,1.0,0.03782745,0.032387093,0.18884327,202.0,12.465118,8.590176,0.0,100.0,3657.4226,0.00010414822,0.0,58.765602,205.95052,0.0,30.000002,0.25905862,70.0,330.61685,262.85904,0.0,55.479355,0.2590525,0.0,83.002625,8.330017
36694,21641640.0,0.0,22.213135,23.657501,22.213135,22.211182,22.326996,22.087067,12.432617,12.524445,12.538757,12.465607,1.0,0.0383452,0.032138146,0.18822461,198.0,12.298401,9.659009,0.0,99.815956,3701.7068,0.00010695092,0.0,59.217037,203.06491,0.0,30.000002,0.25870848,70.0,329.18344,260.65366,0.0,55.47977,0.25870162,0.0,83.123276,8.330017
36695,21641700.0,0.0,22.204346,23.671082,22.204346,22.197418,22.32956,22.090515,12.3888855,12.463257,12.478851,12.410431,1.0,0.0389581,0.031956483,0.1875577,194.0,12.298401,10.747268,0.0,99.49097,3706.427,0.00010769837,0.0,59.750885,199.66046,0.0,30.000002,0.25847238,70.0,327.7001,258.1403,0.0,55.55805,0.25846514,0.0,83.28112,8.330017
36696,21641760.0,0.0,22.197784,23.68457,22.197784,22.18692,22.331207,22.093994,12.356781,12.413269,12.428711,12.371796,1.0,0.03963887,0.03182316,0.18685621,190.0,12.298401,11.846143,0.0,99.08539,3707.8076,0.00010817844,0.0,60.33942,195.94252,0.0,30.000002,0.25831804,70.0,326.2068,255.44484,0.0,55.691463,0.25831062,0.0,83.46431,8.330017
36697,21641820.0,0.0,22.191132,23.697998,22.191132,22.176361,22.331787,22.097351,12.275696,12.354584,12.372314,12.306854,1.0,0.040377006,0.031734884,0.18609655,186.0,12.131714,12.946254,0.0,98.564476,3753.9197,0.00011112649,0.0,60.966576,192.07051,0.0,30.000002,0.25820813,70.0,324.72064,252.65932,0.0,55.869354,0.2582006,0.0,83.65808,8.330017
36698,21641880.0,0.0,22.184296,23.711334,22.184296,22.16568,22.33133,22.100616,12.232758,12.298035,12.317108,12.253967,1.0,0.041145705,0.031676453,0.18524352,182.0,12.131714,14.035434,0.0,97.93929,3761.058,0.00011200147,0.0,61.607162,188.22226,0.0,30.000002,0.2580658,70.0,323.22388,249.87088,0.0,56.070602,0.25805816,0.0,83.8427,8.330017
36699,21641940.0,0.0,22.177582,23.72461,22.177582,22.155334,22.329865,22.10373,12.19928,12.250732,12.269531,12.2146,1.0,0.041924097,0.031638507,0.18428744,178.0,12.131714,15.103485,0.0,97.21832,3763.3113,0.00011259191,0.0,62.24927,184.44754,0.0,30.000002,0.25785068,70.0,321.69293,247.09581,0.0,56.285496,0.2578428,0.0,84.011856,8.330017
36700,21642000.0,0.0,22.170868,23.737823,22.170868,22.145233,22.32724,22.10672,12.118103,12.192627,12.214203,12.150116,1.0,0.042702936,0.031619303,0.1832066,174.0,11.964996,16.138557,0.0,96.38717,3806.579,0.00011563757,0.0,62.886177,180.7711,0.0,30.000002,0.25752935,70.0,320.10394,244.33691,0.0,56.510765,0.2575211,0.0,84.159164,8.330017
36701,21642060.0,0.0,22.170227,23.751007,22.170227,22.144196,22.323883,22.109558,12.072449,12.13501,12.158295,12.726776,1.0,0.043461215,0.031602442,0.18206035,170.0,11.964996,17.139458,0.0,95.58717,3813.1045,0.00011659273,0.0,63.51229,177.12503,0.0,30.000002,0.25712502,70.0,318.45993,241.55887,0.0,56.740074,0.25711662,10.307603,84.29913,8.330017
36702,21642120.0,0.0,22.175354,23.76413,22.175354,22.150574,22.321869,22.113556,12.038086,12.805389,12.808929,12.765472,1.0,0.044182576,0.031574707,0.18100299,166.0,11.964996,18.12329,0.0,94.90127,3816.399,0.00011722492,2.7202122,64.13704,173.29492,0.0,30.000002,0.256761,70.0,316.8134,238.66826,2.2712016,56.98099,0.25675252,10.881651,84.47642,8.330017
36703,21642180.0,0.0,22.181488,23.777222,22.181488,22.158234,22.320007,22.118439,11.956787,12.797913,12.803558,12.77298,1.0,0.044888098,0.031543087,0.18003727,162.0,11.798309,19.091812,0.0,94.30178,3860.6492,0.000120390374,3.065477,64.77178,169.30435,0.0,30.000002,0.2564689,70.0,315.20288,235.69543,2.1530719,57.238155,0.25646043,12.032726,84.691895,8.330017
36704,21642240.0,0.0,22.18808,23.790283,22.18808,22.16681,22.317444,22.123291,11.913849,12.796509,12.799683,12.781952,1.0,0.045571662,0.03150918,0.17917804,158.0,11.798309,20.03145,0.0,93.7906,3870.828,0.000121467616,3.2742488,65.41273,165.19385,0.0,30.000002,0.25625893,70.0,313.6504,232.67244,2.269469,57.511127,0.25625065,12.700597,84.9464,8.330017
36705,21642300.0,0.0,22.194977,23.803284,22.194977,22.176147,22.314209,22.128174,11.880554,12.796509,12.798737,12.787567,1.0,0.046230007,0.03147395,0.17844215,154.0,11.798309,20.93541,0.0,93.37654,3877.0198,0.00012221976,3.4476147,66.059364,160.97913,0.0,30.000002,0.25614566,70.0,312.17282,229.6154,2.3546772,57.80082,0.25613764,13.181456,85.24357,8.330017
36706,21642360.0,0.0,22.203094,23.816315,22.203094,22.187439,22.31073,22.133057,11.825439,12.795624,12.797882,12.78653,1.0,0.046857256,0.031437434,0.17787555,150.0,11.700012,21.79888,0.0,93.09999,3905.516,0.0001243562,3.701251,66.71265,156.64735,0.0,30.000002,0.25616607,70.0,310.7985,226.52962,2.492315,58.110077,0.25615805,13.902101,85.59509,8.330017
36707,21642420.0,0.0,22.211243,23.829315,22.211243,22.199005,22.30658,22.13794,11.793671,12.796173,12.798218,12.78891,1.0,0.0474503,0.03140043,0.17748609,146.0,11.700012,22.612173,0.0,92.953804,3913.9785,0.00012515287,3.872831,67.371376,152.22818,0.0,30.000002,0.25633168,70.0,309.54495,223.43907,2.5717216,58.438896,0.2563241,14.368699,86.00249,8.330017
36708,21642480.0,0.0,22.219269,23.842285,22.219269,22.210724,22.30188,22.142883,11.769104,12.796753,12.798553,12.791199,1.0,0.04800887,0.031362876,0.17724496,142.0,11.700012,23.376966,0.0,92.919716,3920.7493,0.0001257461,4.0152483,68.033226,147.77054,0.0,30.000002,0.25661436,70.0,308.3986,220.36374,2.631622,58.784412,0.25660762,14.729552,86.4585,8.330017
36709,21642540.0,0.0,22.227142,23.855286,22.227142,22.222382,22.296783,22.147797,11.749298,12.797272,12.798889,12.793091,1.0,0.04853492,0.031324428,0.17712772,138.0,11.700012,24.09761,0.0,92.979996,3926.3228,0.00012619456,4.1381826,68.69772,143.30836,0.0,30.000002,0.2569845,70.0,307.34027,217.31284,2.6789534,59.144455,0.25697818,15.025638,86.95755,8.330017
36710,21642600.0,0.0,22.234741,23.868286,22.234741,22.233887,22.29123,22.152771,11.734314,12.79776,12.799164,12.794617,1.0,0.049019672,0.031285904,0.17716922,134.0,11.700012,24.759157,0.0,93.15401,3931.1665,0.00012651015,4.240058,69.364944,138.82375,0.0,30.000002,0.25747144,70.0,306.38992,214.28459,2.7139215,59.52284,0.2574656,15.261226,87.51063,8.330017
36711,21642660.0,0.0,22.242432,23.881287,22.242432,22.245544,22.285797,22.157684,11.723633,12.798157,12.799408,12.795746,1.0,0.04946231,0.03124669,0.17736506,130.0,11.700012,25.368193,0.0,93.44609,3935.7053,0.00012671741,4.3221273,70.0357,134.3281,0.0,30.000002,0.25807053,70.0,305.54517,211.28316,2.7377732,59.91962,0.2580651,15.444551,88.11887,8.330017
36712,21642720.0,0.0,22.249695,23.894318,22.249695,22.256744,22.279968,22.162598,11.716217,12.798523,12.799591,12.796631,1.0,0.049861453,0.031206654,0.17771247,126.0,11.700012,25.917048,0.0,93.84783,3940.4053,0.00012685916,4.3876796,70.71059,129.83252,0.0,30.000002,0.2587766,70.0,304.80356,208.31255,2.7530797,60.335247,0.25877166,15.590854,88.78387,8.330017
36713,21642780.0,0.0,22.256409,23.90738,22.256409,22.267303,22.273834,22.167572,11.711304,12.798828,12.799744,12.797302,1.0,0.050214097,0.031166425,0.17820111,122.0,11.700012,26.401945,0.0,94.35057,3945.5195,0.00012696453,4.439404,71.38859,125.35429,0.0,30.000002,0.25957695,70.0,304.15802,205.37836,2.7620044,60.76995,0.25957245,15.7117,89.50503,8.330017
36714,21642840.0,0.0,22.262543,23.92044,22.262543,22.2771,22.267365,22.172546,11.7083435,12.799103,12.799866,12.79776,1.0,0.050518263,0.031125866,0.17881994,118.0,11.700012,26.820665,0.0,94.946724,3951.1282,0.00012704883,4.478928,72.06948,120.90651,0.0,30.000002,0.26045865,70.0,303.6003,202.4835,2.7658195,61.223816,0.26045462,15.813714,90.28221,8.330017
36715,21642900.0,0.0,22.268066,23.933563,22.268066,22.286072,22.26065,22.177551,11.707031,12.799316,12.799957,12.798096,1.0,0.050772384,0.031083211,0.179559,114.0,11.700012,27.171791,0.0,95.63058,3957.2344,0.00012712095,4.5073605,72.7532,116.50138,0.0,30.000002,0.26140958,70.0,303.12277,199.63098,2.7652879,61.697357,0.2614059,15.9011345,91.11562,8.330017
36716,21642960.0,0.0,22.273224,23.946747,22.273224,22.294342,22.254456,22.182495,11.706757,12.79953,12.800049,12.798279,1.0,0.05097698,0.031038014,0.18040505,110.0,11.700012,27.463493,0.0,96.394,3963.9465,0.00012719628,4.5269947,73.44151,112.143456,0.0,30.000002,0.26241478,70.0,302.71295,196.81749,2.7618597,62.19211,0.26241142,15.981449,92.006165,8.330017
36717,21643020.0,0.0,22.277649,23.95996,22.277649,22.301575,22.248138,22.18747,11.707184,12.799683,12.800079,12.798401,1.0,0.051133,0.030990474,0.18134148,106.0,11.700012,27.690878,0.0,97.22204,3971.1484,0.00012728208,4.5394053,74.13644,107.83738,0.0,30.000002,0.26345915,70.0,302.3561,194.04015,2.7564504,62.709534,0.26345605,16.058687,92.954445,8.330017
36718,21643080.0,0.0,22.281311,23.973236,22.281311,22.307678,22.2417,22.192474,11.708099,12.799805,12.80014,12.798462,1.0,0.05123922,0.030940594,0.18235496,102.0,11.700012,27.853542,0.0,98.10779,3978.7332,0.0001273798,4.545285,74.83803,103.59459,0.0,30.000002,0.26452926,70.0,302.04294,191.30211,2.7495599,63.250256,0.26452637,16.134626,93.96072,8.330017
36719,21643140.0,0.0,22.28418,23.986603,22.28418,22.312592,22.235199,22.19751,11.709137,12.799927,12.80014,12.798462,1.0,0.051295225,0.030888565,0.1834258,98.0,11.700012,27.951178,0.0,99.03443,3986.5032,0.0001274906,4.546099,75.54746,99.4196,0.0,30.000002,0.26560363,70.0,301.75552,188.5988,2.742149,63.815712,0.26560092,16.212854,95.02532,8.330017
36720,21643200.0,0.0,22.286255,24.0,22.286255,22.316315,22.22873,22.202576,11.710114,12.800018,12.80014,12.798431,1.0,0.051308606,0.030839367,0.18450584,94.0,11.700012,27.984068,0.0,99.965546,3994.1965,0.00012761223,4.543004,76.26376,95.35357,0.030036135,30.000002,0.26664957,69.95795,301.4769,185.94946,2.7348437,64.40548,0.26664707,16.292791,96.136055,8.330017
36721,21643260.0,1.0,22.28775,24.013458,22.28769,22.319153,22.22284,22.207458,11.720825,12.800201,12.800201,12.799347,1.0,0.051795322,0.031145908,0.18648507,102.333336,11.700012,27.961231,0.0,100.0,4016.819,0.0001278949,4.529757,76.85335,93.85196,0.257631,30.000002,0.26941085,69.63932,303.5855,185.84792,2.722847,64.92943,0.269427,16.312624,96.94705,8.330017
36722,21643320.0,1.0,22.287567,24.026855,22.287445,22.319946,22.21634,22.211884,11.737915,12.8003235,12.80014,12.800964,1.0,0.052477792,0.03168079,0.188409,110.666664,11.700012,27.870125,0.0,100.0,4047.5098,0.00012842893,4.5099044,77.01531,95.37454,0.47160926,30.000002,0.27255055,69.339745,307.0593,188.15685,2.718508,65.15651,0.2725727,16.222052,97.06631,8.330017
36723,21643380.0,1.0,22.285797,24.040253,22.285645,22.318787,22.209198,22.21579,11.752747,12.800293,12.799957,12.801361,1.0,0.053143773,0.032276914,0.19029534,119.0,11.700012,27.704271,0.0,100.0,4080.3901,0.0001291192,4.497318,76.77597,99.189255,0.68247545,30.000002,0.27569875,69.04453,311.4115,192.21912,2.7250373,65.07932,0.27572522,16.144522,96.66602,8.330017
36724,21643440.0,1.0,22.282623,24.05362,22.28244,22.315857,22.201447,22.219086,11.763458,12.80014,12.799774,12.800995,1.0,0.053720478,0.03287555,0.19196887,127.333336,11.700012,27.45834,0.0,100.0,4112.338,0.0001299106,4.493952,76.16886,105.14358,0.8926999,30.000002,0.27854833,68.75022,316.34366,197.81993,2.7417061,64.711716,0.27857745,16.102768,95.80886,8.330017
36725,21643500.0,1.0,22.27829,24.066956,22.278107,22.311462,22.193268,22.221802,11.768036,12.799957,12.799561,12.80014,1.0,0.05411871,0.033403866,0.19326799,135.66667,11.700012,27.127985,0.0,100.0,4139.5166,0.00013071696,4.5021334,75.24911,113.01423,1.1049316,30.000002,0.28077444,68.453094,321.4587,204.66597,2.7687693,64.086266,0.2808047,16.117352,94.5983,8.330017
36726,21643560.0,1.0,22.274109,24.080292,22.273926,22.30719,22.185577,22.223999,11.765259,12.799713,12.799377,12.798981,1.0,0.05426844,0.033799864,0.19406958,144.0,11.700012,26.714893,0.03088902,100.0,4158.8066,0.00013145132,4.5231857,74.07578,122.60872,1.3209105,30.000002,0.28212357,68.15073,326.38177,212.49141,2.8061035,63.24071,0.28215304,16.20466,93.135254,8.330017
36727,21643620.0,1.0,22.269623,24.093597,22.26944,22.30246,22.177917,22.225891,11.756287,12.79953,12.799225,12.79776,1.0,0.054171506,0.03404551,0.1944006,152.33333,11.700012,26.22525,0.07947682,100.0,4168.978,0.00013203848,4.5523124,72.78375,133.26459,1.541404,30.000002,0.2826059,67.84203,330.82825,220.76115,2.849448,62.2825,0.28263438,16.353529,91.596855,8.330017
36728,21643680.0,1.0,22.265228,24.106873,22.265045,22.297699,22.170502,22.22763,11.742706,12.799438,12.799133,12.796692,1.0,0.053857308,0.034151454,0.19434382,160.66667,11.700012,25.668884,0.14295611,100.0,4170.531,0.00013244712,4.584258,71.46111,144.4724,1.7660224,30.000002,0.2823472,67.527565,334.70746,229.10258,2.8951726,61.287056,0.28237495,16.547262,90.090096,8.330017
36729,21643740.0,1.0,22.26117,24.120148,22.260986,22.293243,22.163544,22.22931,11.726105,12.799408,12.799072,12.795929,1.0,0.05335128,0.03416597,0.19399163,169.0,11.700012,25.04653,0.22271962,100.0,4164.1606,0.00013264772,4.614457,70.16772,155.6926,1.9935718,30.000002,0.28150317,67.209,337.97696,237.14386,2.9427476,60.327255,0.28153008,16.771896,88.6884,8.330017
36730,21643800.0,1.0,22.257599,24.133392,22.257416,22.289276,22.157196,22.230957,11.709259,12.799561,12.799042,12.795715,1.0,0.052703846,0.034173124,0.19346905,177.33333,11.700012,24.364437,0.31851476,100.0,4152.4272,0.00013265682,4.6323624,68.94819,166.4718,2.2202065,30.000002,0.2803399,66.89171,340.75073,244.64632,2.9925146,59.473125,0.2803673,16.993164,87.43691,8.330017
36731,21643860.0,1.0,22.25586,24.146637,22.255646,22.287506,22.152344,22.232727,11.693451,12.799774,12.799164,12.795837,1.0,0.05198954,0.034093637,0.1929284,185.66667,11.700012,23.641085,0.43258262,100.0,4136.973,0.00013249033,4.638333,67.82097,176.68779,2.450008,30.000002,0.27900252,66.56999,343.13422,251.58192,3.0309331,58.667057,0.27903157,17.199186,86.33917,8.330017
36732,21643920.0,1.0,22.2547,24.159851,22.254486,22.286285,22.148254,22.234558,11.679962,12.800049,12.799286,12.796265,1.0,0.05124287,0.03401755,0.19241196,194.0,11.700012,22.88216,0.565513,100.0,4119.6504,0.00013218749,4.6299853,66.78473,186.29507,2.6796215,30.000002,0.27766111,66.24853,345.3113,258.00168,3.0631216,57.95358,0.2776934,17.374083,85.37986,8.330017
36733,21643980.0,1.0,22.254211,24.173065,22.253937,22.285675,22.14505,22.23648,11.6698,12.8003235,12.799438,12.7969055,1.0,0.050495103,0.033963963,0.19200616,202.33333,11.700012,22.088795,0.7209392,100.0,4101.619,0.00013176141,4.6055374,65.84377,195.19055,2.908037,30.000002,0.27643177,65.92874,347.38068,263.89618,3.0876622,57.33912,0.27646774,17.506922,84.559105,8.330017
36734,21644040.0,1.0,22.25415,24.186249,22.253845,22.285461,22.14267,22.238403,11.662689,12.800568,12.799561,12.797638,1.0,0.04975724,0.03394307,0.1916698,210.66667,11.700012,21.27553,0.89710337,100.0,4084.0596,0.00013127243,4.568082,64.96802,203.705,3.1351726,30.000002,0.27533433,65.61076,349.50253,269.52948,3.1061738,56.799328,0.27537695,17.598616,83.82698,8.330017
36735,21644100.0,1.0,22.254456,24.199463,22.25409,22.285553,22.140991,22.240326,11.657806,12.800781,12.799652,12.798309,1.0,0.049031667,0.033953194,0.19138949,219.0,11.700012,20.45178,1.0913918,100.0,4067.1426,0.00013075011,4.5217614,64.13957,212.01678,3.3609238,30.000002,0.27434042,65.29471,351.71362,275.02402,3.1211653,56.31648,0.274392,17.659592,83.15769,8.330017
36736,21644160.0,0.0,22.256134,24.212616,22.255829,22.287384,22.140533,22.242432,11.647308,12.80072,12.79953,12.798248,1.0,0.04804478,0.03377031,0.19035046,215.0,11.700012,19.631975,1.3039178,100.0,4039.914,0.00013009601,4.4871078,63.42665,216.38065,3.5938804,30.000002,0.27212608,64.96857,350.5926,277.00336,3.1493788,55.938553,0.27216962,17.744503,82.67381,8.330017
36737,21644220.0,0.0,22.25882,24.2258,22.258423,22.290161,22.141052,22.24469,11.636902,12.800812,12.799591,12.798096,1.0,0.047083326,0.03358432,0.18953314,211.0,11.700012,18.82309,1.5402342,100.0,4011.9412,0.00012931199,4.4448028,62.93574,217.03577,3.826118,30.000002,0.2701473,64.64344,348.27225,276.44412,3.1677127,55.7687,0.27019942,17.845863,82.49061,8.330017
36738,21644280.0,0.0,22.262207,24.238953,22.261719,22.29361,22.142517,22.247131,11.631287,12.801056,12.799774,12.798767,1.0,0.04619597,0.03346068,0.1888759,207.0,11.700012,18.033499,1.8014667,100.0,3986.3174,0.00012849228,4.387065,62.595264,215.55396,4.055757,30.000002,0.26846272,64.32194,345.507,274.5188,3.1757767,55.758446,0.26852793,17.890572,82.483345,8.330017
36739,21644340.0,0.0,22.266144,24.252106,22.265533,22.297607,22.144836,22.249634,11.629517,12.801239,12.799896,12.799622,1.0,0.045386873,0.03340612,0.1883858,203.0,11.700012,17.270885,2.0881052,100.0,3963.5627,0.00012767257,4.319798,62.36953,212.64272,4.2822995,30.000002,0.26708913,64.004776,342.6233,271.7473,3.1781132,55.875217,0.26717192,17.88761,82.605804,8.330017
36740,21644400.0,0.0,22.270477,24.265259,22.269684,22.30194,22.147888,22.252136,11.63089,12.801392,12.799988,12.800446,1.0,0.044659227,0.033423636,0.18803507,199.0,11.700012,16.54412,2.3997493,100.0,3944.0957,0.00012689378,4.247452,62.22708,208.94695,4.506279,30.000002,0.26600432,63.69121,339.8534,268.57617,3.1776323,56.0876,0.26610938,17.846947,82.812,8.330017
36741,21644460.0,0.0,22.275635,24.278412,22.274628,22.30719,22.151764,22.25467,11.634918,12.801483,12.800018,12.801117,1.0,0.044007897,0.033509143,0.1877985,195.0,11.700012,15.858962,2.7369885,100.0,3927.9407,0.00012616969,4.17197,62.15549,204.69934,4.725173,30.000002,0.26517472,63.384758,337.24026,265.15,3.1754465,56.381786,0.2653068,17.77334,83.08477,8.330017
36742,21644520.0,0.0,22.280945,24.291565,22.279694,22.31253,22.15628,22.25708,11.640564,12.801483,12.800049,12.801636,1.0,0.043425154,0.033652417,0.18764053,191.0,11.700012,15.2217865,3.0978594,100.0,3914.803,0.00012552035,4.097024,62.134243,200.23149,4.941647,30.000002,0.2645444,63.081696,334.83682,261.67233,3.1736922,56.733177,0.26470912,17.678734,83.39681,8.330017
36743,21644580.0,0.0,22.286377,24.304688,22.28482,22.317902,22.161285,22.259308,11.647095,12.801453,12.800018,12.801971,1.0,0.04290323,0.0338413,0.18753201,187.0,11.700012,14.63845,3.4799404,100.0,3904.3218,0.00012495271,4.02502,62.151836,195.70049,5.1564317,30.000002,0.2640636,62.780994,332.63492,258.22693,3.1734836,57.124966,0.26426739,17.573242,83.73307,8.330017
36744,21644640.0,0.0,22.2919,24.31784,22.289978,22.323273,22.166779,22.261353,11.654053,12.801392,12.799988,12.802155,1.0,0.0424377,0.03406781,0.18745711,183.0,11.700012,14.112669,3.8811252,100.0,3896.2454,0.00012446745,3.9571047,62.203766,191.16527,5.3672457,30.000002,0.26370367,62.485855,330.6087,254.8393,3.1752164,57.54842,0.2639535,17.462196,84.0873,8.330017
36745,21644700.0,0.0,22.297424,24.330963,22.295105,22.328613,22.17276,22.263123,11.661194,12.8013,12.799957,12.802216,1.0,0.04203498,0.034331113,0.18741316,179.0,11.700012,13.657679,4.302114,100.0,3890.7437,0.00012407704,3.894857,62.292652,186.65698,5.5705333,30.000002,0.2634644,62.201256,328.75903,251.52892,3.1795378,58.00105,0.2637663,17.349503,84.45736,8.330017
36746,21644760.0,0.0,22.303223,24.344116,22.300385,22.334229,22.178894,22.264679,11.668091,12.8012085,12.799896,12.802216,1.0,0.04168178,0.034615166,0.18737398,175.0,11.700012,13.265382,4.7374372,100.0,3887.1543,0.00012376408,3.83837,62.41026,182.20995,5.7743278,30.000002,0.26329336,61.91594,327.03906,248.2955,3.1861267,58.470165,0.263658,17.240173,84.83652,8.330017
