,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36747,21644820.0,0.0,22.30899,24.35727,22.305573,22.339752,22.185364,22.26593,11.674591,12.801086,12.799866,12.802124,1.0,0.04138049,0.034915816,0.18733773,171.0,11.700012,12.943954,5.1841097,100.0,3885.3477,0.00012352775,3.7883472,62.55893,177.81946,5.975089,30.000002,0.26318428,61.634872,325.4362,245.13144,3.1950586,58.95337,0.26362196,17.136513,85.22516,8.330017
36748,21644880.0,0.0,22.314789,24.370422,22.3107,22.345215,22.192047,22.266907,11.680695,12.800964,12.799805,12.802032,1.0,0.04112461,0.0352266,0.1872996,167.0,11.700012,12.68681,5.637838,100.0,3884.9204,0.00012335321,3.7441633,62.736355,173.47989,6.172871,30.000002,0.26311588,61.357983,323.92334,242.02217,3.2058008,59.446907,0.26363775,17.03869,85.6232,8.330017
36749,21644940.0,0.0,22.320557,24.383575,22.315704,22.350586,22.198944,22.267548,11.68631,12.800842,12.799774,12.80191,1.0,0.040921018,0.035545047,0.18725903,163.0,11.700012,12.504426,6.0963163,100.0,3885.9595,0.00012324365,3.706593,62.948174,169.17683,6.367381,30.000002,0.26309407,61.085667,322.50073,238.96022,3.2183661,59.950565,0.2637129,16.947918,86.032555,8.330017
36750,21645000.0,0.0,22.326385,24.396729,22.320648,22.355896,22.205963,22.267914,11.691498,12.80072,12.799744,12.801788,1.0,0.040763527,0.035866648,0.18721147,159.0,11.700012,12.389329,6.555912,100.0,3888.1616,0.00012318649,3.674797,63.192142,164.90729,6.5599604,30.000002,0.26310232,60.816055,321.15,235.93605,3.232209,60.462017,0.26383308,16.863176,86.453285,8.330017
36751,21645060.0,0.0,22.332092,24.409912,22.325348,22.361084,22.212769,22.268097,11.696228,12.800598,12.799713,12.801666,1.0,0.040654477,0.036190618,0.1871645,155.0,11.700012,12.340113,7.0162745,100.0,3891.4534,0.0001231798,3.6489308,63.470695,160.66698,6.74625,30.000002,0.263141,60.55525,319.86618,232.94498,3.2472737,60.98141,0.263996,16.7849,86.88759,8.330017
36752,21645120.0,0.0,22.33783,24.423065,22.329956,22.36618,22.219604,22.267944,11.700562,12.800476,12.799713,12.801544,1.0,0.04059639,0.036512822,0.18711144,151.0,11.700012,12.364083,7.472907,100.0,3895.872,0.00012322259,3.6291513,63.787346,156.44336,6.930013,30.000002,0.26321122,60.297985,318.64902,229.98013,3.2632601,61.508762,0.26420784,16.713017,87.33687,8.330017
36753,21645180.0,0.0,22.343597,24.43628,22.334442,22.371246,22.22644,22.267517,11.704498,12.8003845,12.799683,12.801422,1.0,0.040582996,0.036829054,0.18705034,147.0,11.700012,12.452522,7.92326,100.0,3901.1653,0.0001233048,3.6146357,64.139046,152.24338,7.1117864,30.000002,0.26329672,60.043495,317.4847,227.03937,3.2796557,62.043507,0.2644539,16.646341,87.80089,8.330017
36754,21645240.0,0.0,22.349426,24.449463,22.338837,22.376251,22.233246,22.266785,11.708069,12.800262,12.799683,12.8013,1.0,0.040617935,0.037139103,0.18698983,143.0,11.700012,12.608065,8.364453,100.0,3907.2793,0.00012342456,3.6055923,64.5289,148.0641,7.285722,30.000002,0.26340097,59.799988,316.36975,224.1193,3.2963734,62.58657,0.2647322,16.585093,88.28224,8.330017
36755,21645300.0,0.0,22.355286,24.462677,22.34311,22.381226,22.23993,22.265747,11.711304,12.80014,12.799683,12.8012085,1.0,0.040702883,0.037439343,0.18692179,139.0,11.700012,12.834084,8.79259,100.0,3914.2585,0.00012358125,3.6021225,64.960335,143.89253,7.4570527,30.000002,0.26352456,59.560127,315.30585,221.21327,3.3131447,63.13821,0.2650504,16.528822,88.78283,8.330017
36756,21645360.0,0.0,22.361023,24.475891,22.347076,22.385956,22.246124,22.264679,11.714203,12.800049,12.799683,12.801117,1.0,0.040828936,0.037730202,0.18684807,135.0,11.700012,13.114513,9.210515,100.0,3921.822,0.0001237665,3.6032476,65.428116,139.74355,7.623939,30.000002,0.26365274,59.32649,314.28067,218.32451,3.32985,63.698174,0.26539174,16.476728,89.302246,8.330017
36757,21645420.0,0.0,22.36679,24.489136,22.350983,22.390686,22.252136,22.263367,11.716827,12.799957,12.799683,12.801025,1.0,0.040997345,0.038009655,0.18676828,131.0,11.700012,13.453857,9.613315,100.0,3930.0051,0.0001239794,3.609065,65.93501,135.60817,7.7861705,30.000002,0.26378825,59.099358,313.29355,215.44748,3.3463855,64.267334,0.2657593,16.42889,89.84323,8.330017
36758,21645480.0,0.0,22.37265,24.50238,22.354736,22.395355,22.257904,22.26175,11.719177,12.799866,12.799683,12.800934,1.0,0.04120986,0.038275253,0.1866833,127.0,11.700012,13.853025,9.99725,100.0,3938.7944,0.00012421876,3.619622,66.48372,131.48338,7.943575,30.000002,0.26393175,58.878994,312.34348,212.57985,3.3624735,64.84599,0.26615366,16.384996,90.40826,8.330017
36759,21645540.0,0.0,22.378601,24.515656,22.358429,22.400055,22.263397,22.259918,11.721252,12.799774,12.799683,12.800873,1.0,0.041457962,0.03852535,0.186587,123.0,11.700012,14.302278,10.362218,100.0,3948.0232,0.00012447855,3.634096,67.0697,127.38094,8.099116,30.000002,0.26406503,58.66124,311.42087,209.72461,3.3779283,65.43328,0.2665618,16.344252,90.99657,8.330017
36760,21645600.0,0.0,22.384552,24.52893,22.36203,22.404755,22.268616,22.257874,11.723053,12.799683,12.799713,12.800781,1.0,0.041743685,0.038759172,0.1864881,119.0,11.700012,14.801723,10.705201,100.0,3957.5889,0.00012475658,3.652727,67.69568,123.29818,8.244278,30.000002,0.26420215,58.45801,310.52216,206.8787,3.392769,66.030334,0.2669812,16.307371,91.61184,8.330017
36761,21645660.0,0.0,22.390442,24.542236,22.365356,22.40921,22.273224,22.25592,11.724579,12.799622,12.799713,12.80072,1.0,0.04206195,0.0389758,0.18638079,115.0,11.700012,15.342921,11.029426,100.0,3967.4277,0.00012505015,3.6750197,68.360794,119.23497,8.387321,30.000002,0.26432502,58.25775,309.64377,204.04063,3.4068537,66.63848,0.2674087,16.273863,92.25587,8.330017
36762,21645720.0,0.0,22.396362,24.555542,22.368591,22.413666,22.277405,22.253784,11.725861,12.79953,12.799744,12.800659,1.0,0.042413108,0.03917381,0.18626872,111.0,11.700012,15.927015,11.328879,100.0,3977.5278,0.0001253577,3.7009423,69.067696,115.187294,8.525377,30.000002,0.26443964,58.064472,308.78314,201.2073,3.4200468,67.25925,0.2678439,16.24374,92.93275,8.330017
36763,21645780.0,0.0,22.402374,24.568909,22.371765,22.418152,22.28122,22.251465,11.726868,12.799469,12.799744,12.800598,1.0,0.042786352,0.03935224,0.18614167,107.0,11.700012,16.54328,11.606191,100.0,3987.6892,0.00012567344,3.729695,69.810234,111.1721,8.658952,30.000002,0.26452976,57.87747,307.92767,198.38486,3.432397,67.89167,0.2682702,16.216541,93.64063,8.330017
36764,21645840.0,0.0,22.408417,24.582275,22.374847,22.422699,22.284607,22.249023,11.7276,12.799408,12.799774,12.800537,1.0,0.043185823,0.03950901,0.18600953,103.0,11.700012,17.19332,11.855569,100.0,3997.9155,0.00012599649,3.7615473,70.5952,107.174614,8.787716,30.000002,0.26460183,57.697193,307.077,195.56424,3.443635,68.53882,0.26869202,16.192719,94.387505,8.330017
36765,21645900.0,0.0,22.414978,24.595642,22.3779,22.427277,22.287628,22.24646,11.72818,12.799377,12.799805,12.800476,1.0,0.04359746,0.03964395,0.18585403,99.0,11.700012,17.865232,12.082683,100.0,4008.1558,0.00012632324,3.7950845,71.41369,103.22214,8.927779,30.000002,0.26458913,57.501106,306.22003,192.75809,3.4535556,69.199066,0.2690883,16.170116,95.1688,8.330017
36766,21645960.0,1.0,22.420166,24.60907,22.380157,22.43097,22.289886,22.243958,11.739136,12.7994995,12.799988,12.801178,1.0,0.044408716,0.04011413,0.18692067,107.333336,11.700012,18.556108,12.285664,100.0,4034.687,0.00012683302,3.816834,72.14388,101.7723,9.020502,30.000002,0.2665664,57.371296,308.03488,192.5611,3.4495637,69.75757,0.27144283,16.095758,95.75172,8.330017
36767,21646020.0,1.0,22.424866,24.622498,22.381226,22.43335,22.291199,22.240967,11.756836,12.799652,12.80014,12.802338,1.0,0.04540756,0.040734183,0.18829006,115.666664,11.700012,19.253847,12.457542,100.0,4071.1511,0.00012759377,3.831186,72.6187,102.71231,9.131249,30.000002,0.26908332,57.21625,311.30695,194.40169,3.438135,70.05943,0.27443442,15.946243,95.912605,8.330017
36768,21646080.0,1.0,22.4281,24.635956,22.381012,22.434296,22.291534,22.237427,11.773987,12.799622,12.80014,12.802765,1.0,0.046485417,0.041400637,0.18975195,124.0,11.700012,19.948719,12.591764,100.0,4111.9585,0.00012854132,3.8517973,72.817276,105.69084,9.223104,30.000002,0.2718409,57.087654,315.5994,197.87872,3.431233,70.08422,0.27764255,15.79736,95.67249,8.330017
36769,21646140.0,1.0,22.429565,24.649445,22.379364,22.433594,22.290619,22.233154,11.787445,12.799438,12.800018,12.802399,1.0,0.0475725,0.042046897,0.19114035,132.33333,11.700012,20.628027,12.6759815,100.0,4154.04,0.00012964093,3.8847752,72.700516,110.83648,9.298401,30.000002,0.2745564,56.98224,320.72787,202.9952,3.433866,69.79408,0.28076956,15.687527,95.0078,8.330017
36770,21646200.0,1.0,22.430786,24.662994,22.376678,22.431702,22.288696,22.228394,11.796448,12.799255,12.799866,12.801666,1.0,0.048596013,0.042610724,0.19231085,140.66667,11.700012,21.283318,12.712884,100.0,4194.3223,0.00013080308,3.9283,72.34398,117.6374,9.395294,30.000002,0.2768134,56.84659,326.2582,209.26051,3.4443424,69.265114,0.28353074,15.623431,94.05264,8.330017
36771,21646260.0,1.0,22.430481,24.676544,22.373138,22.428741,22.285858,22.223572,11.79892,12.798981,12.799683,12.800537,1.0,0.04949049,0.043033965,0.19315244,149.0,11.700012,21.903519,12.6978855,100.0,4229.2295,0.00013195923,3.9868171,71.75818,126.08073,9.467025,30.000002,0.2785686,56.746166,331.9093,216.56265,3.4662004,68.50766,0.28568327,15.628974,92.84972,8.330017
36772,21646320.0,1.0,22.430115,24.690125,22.36908,22.42517,22.282227,22.218475,11.795715,12.798767,12.79953,12.799377,1.0,0.050223485,0.043290786,0.19362254,157.33333,11.700012,22.48215,12.629663,100.0,4257.4907,0.00013303834,4.0565057,71.02915,135.68646,9.551305,30.000002,0.27959993,56.628174,337.39523,224.48547,3.4957945,67.60566,0.28715256,15.696807,91.52604,8.330017
36773,21646380.0,1.0,22.429993,24.703735,22.364807,22.421387,22.277985,22.213226,11.787903,12.798553,12.799408,12.798248,1.0,0.05079758,0.043387316,0.19376826,165.66667,11.700012,23.01778,12.512119,100.0,4278.821,0.00013400031,4.1334395,70.22945,146.04025,9.6474695,30.000002,0.27994278,56.493546,342.57645,232.70068,3.5295048,66.62998,0.28797373,15.81342,90.17843,8.330017
36774,21646440.0,1.0,22.429749,24.717377,22.360565,22.417694,22.273315,22.208008,11.776428,12.798431,12.799316,12.797302,1.0,0.05121688,0.043330643,0.19364764,174.0,11.700012,23.504822,12.3438,100.0,4292.9136,0.00013480707,4.21517,69.41177,156.72069,9.735449,30.000002,0.27976203,56.370373,347.31168,240.89378,3.565108,65.631676,0.28822356,15.97122,88.87601,8.330017
36775,21646500.0,1.0,22.4292,24.731049,22.356567,22.414276,22.268219,22.202942,11.762329,12.798401,12.799316,12.796661,1.0,0.051496986,0.043137237,0.19336541,182.33333,11.700012,23.931746,12.117585,100.0,4299.592,0.0001354154,4.2979035,68.61699,167.31107,9.809473,30.000002,0.27918103,56.26674,351.47598,248.76463,3.5991802,64.64993,0.28798693,16.161037,87.67178,8.330017
36776,21646560.0,1.0,22.429962,24.744781,22.353333,22.411713,22.263367,22.19867,11.748322,12.798462,12.799408,12.796448,1.0,0.05168276,0.042854458,0.19297032,190.66667,11.700012,24.311155,11.853432,100.0,4301.9805,0.00013586206,4.373707,67.875244,177.57613,9.895307,30.000002,0.2782917,56.14657,355.2448,256.2308,3.625562,63.71694,0.28750056,16.348047,86.58059,8.330017
36777,21646620.0,1.0,22.431183,24.758514,22.350494,22.409607,22.258392,22.194733,11.735352,12.798584,12.799561,12.796509,1.0,0.051807266,0.042517453,0.19256288,199.0,11.700012,24.636665,11.549668,100.0,4301.034,0.00013615763,4.440651,67.1982,187.38086,9.979777,30.000002,0.27728048,56.028313,358.7095,263.24677,3.6432977,62.846375,0.28688952,16.521027,85.609665,8.330017
36778,21646680.0,1.0,22.4328,24.772308,22.348022,22.407959,22.253326,22.191132,11.723694,12.798737,12.799713,12.796753,1.0,0.0518946,0.04215157,0.1921773,207.33333,11.700012,24.914442,11.214725,100.0,4297.961,0.000136339,4.498855,66.5766,196.8315,10.062619,30.000002,0.2762168,55.912334,362.00113,269.9268,3.6530223,62.031193,0.28622392,16.675722,84.73658,8.330017
36779,21646740.0,1.0,22.434845,24.786133,22.345886,22.406708,22.24826,22.187927,11.71402,12.79892,12.799866,12.797119,1.0,0.05195536,0.041771743,0.19184962,215.66667,11.700012,25.136456,10.847768,100.0,4293.5356,0.00013641434,4.546509,66.00981,205.87154,10.143189,30.000002,0.2751755,55.79953,365.1951,276.27008,3.6540017,61.273235,0.2855797,16.805561,83.95804,8.330017
36780,21646800.0,1.0,22.437592,24.800018,22.344055,22.405762,22.243134,22.18509,11.705902,12.799103,12.800018,12.797577,1.0,0.05199355,0.041384738,0.1915505,224.0,11.700012,25.313559,10.458563,100.0,4288.5015,0.00013642346,4.585459,65.478546,214.70895,10.230272,30.000002,0.27409944,55.677616,368.36865,282.4302,3.6482654,60.553795,0.28494892,16.913662,83.24248,8.330017
36781,21646860.0,0.0,22.43695,24.813934,22.339447,22.401947,22.234894,22.179352,11.6822815,12.798553,12.799561,12.795715,1.0,0.051715422,0.04074185,0.19054581,220.0,11.700012,25.39101,9.995428,100.0,4261.7905,0.00013607647,4.6720333,65.07222,219.24545,10.310064,30.000002,0.27186027,55.56591,367.5266,284.7303,3.682628,59.946484,0.28300822,17.172344,82.74733,8.330017
36782,21646920.0,0.0,22.43808,24.827942,22.335602,22.399048,22.22696,22.174255,11.656799,12.798401,12.799469,12.794342,1.0,0.05139458,0.040061194,0.18970457,216.0,11.700012,25.396357,9.488343,100.0,4230.4473,0.00013542255,4.758437,64.848015,220.40161,10.404948,30.000002,0.2696032,55.43307,365.27258,284.60107,3.7129016,59.506016,0.2811602,17.496286,82.521355,8.330017
36783,21646980.0,0.0,22.439606,24.84201,22.33252,22.396942,22.219421,22.16977,11.638214,12.798737,12.799774,12.7948,1.0,0.051085502,0.039402824,0.18904121,212.0,11.700012,25.330416,8.941581,100.0,4199.385,0.00013460671,4.813318,64.75207,219.43985,10.488421,30.000002,0.26760402,55.316208,362.40765,283.04697,3.7170866,59.19055,0.27952567,17.743189,82.47194,8.330017
36784,21647040.0,0.0,22.44162,24.85617,22.330048,22.395508,22.21222,22.165955,11.62558,12.799194,12.80014,12.7960205,1.0,0.050791137,0.0387746,0.18854956,208.0,11.700012,25.194178,8.359454,100.0,4169.3374,0.00013367693,4.84194,64.74937,217.00316,10.566607,30.000002,0.26583353,55.206753,359.25235,280.5452,3.7011764,58.9701,0.27810934,17.913475,82.554016,8.330017
36785,21647100.0,0.0,22.444489,24.870392,22.328064,22.394531,22.205322,22.16272,11.618134,12.799652,12.800476,12.797333,1.0,0.05051061,0.038180258,0.18820554,204.0,11.700012,24.991081,7.748363,100.0,4141.233,0.0001326961,4.8484683,64.8052,213.72137,10.648556,30.000002,0.264216,55.092026,356.06732,277.54153,3.669637,58.814198,0.27688918,18.01489,82.72248,8.330017
36786,21647160.0,0.0,22.447357,24.884674,22.326752,22.394012,22.199493,22.160614,11.614624,12.799988,12.80069,12.79837,1.0,0.050238278,0.037619747,0.1879892,200.0,11.700012,24.72632,7.1186,100.0,4114.804,0.00013169,4.8381076,64.900856,209.90663,10.715866,30.000002,0.26283914,54.99779,352.94965,274.2457,3.627507,58.707706,0.27583718,18.061777,82.95494,8.330017
36787,21647220.0,0.0,22.45102,24.899048,22.325745,22.393738,22.19394,22.159027,11.613892,12.800262,12.800873,12.799255,1.0,0.049962036,0.03708329,0.18784785,196.0,11.700012,24.406824,6.4762034,100.0,4090.2312,0.000130696,4.8155103,65.011604,205.89711,10.789131,30.000002,0.26151052,54.895218,349.94537,270.8637,3.5785832,58.62693,0.27488258,18.070723,83.22028,8.330017
36788,21647280.0,0.0,22.454926,24.913452,22.324982,22.393555,22.188751,22.15802,11.61499,12.800476,12.800995,12.799866,1.0,0.049671665,0.036564954,0.18776006,192.0,11.700012,24.032906,5.8263454,100.0,4067.1912,0.00012973048,4.783667,65.12534,201.82243,10.86055,30.000002,0.26024264,54.79523,347.05222,267.46783,3.5255306,58.56164,0.27398574,18.052973,83.50639,8.330017
36789,21647340.0,0.0,22.459564,24.927948,22.324402,22.393463,22.183868,22.15741,11.617157,12.800659,12.801056,12.800354,1.0,0.049364362,0.036057364,0.18769443,188.0,11.700012,23.619587,5.1749425,100.0,4045.4065,0.00012879646,4.745932,65.23604,197.7552,10.939986,30.000002,0.25893638,54.68402,344.247,264.09042,3.4704163,58.50334,0.27310815,18.01993,83.80316,8.330017
36790,21647400.0,0.0,22.463348,24.942474,22.324005,22.393433,22.179321,22.157318,11.619751,12.800781,12.801086,12.800629,1.0,0.049034633,0.03556058,0.18765393,184.0,11.700012,23.160212,4.525241,100.0,4024.2927,0.00012789674,4.7040234,65.34024,193.71275,10.999848,30.000002,0.25776392,54.60021,341.52237,260.73923,3.415039,58.451427,0.2722406,17.978588,84.11012,8.330017
36791,21647460.0,0.0,22.467285,24.957062,22.323181,22.392548,22.175201,22.157532,11.622803,12.800842,12.801117,12.800812,1.0,0.04868093,0.035071798,0.18762314,180.0,11.700012,22.662157,3.8794756,100.0,4004.135,0.00012703509,4.6583595,65.435936,189.70747,11.067726,30.000002,0.25653198,54.50518,338.86407,257.41537,3.3594944,58.403343,0.27136743,17.93147,84.42381,8.330017
36792,21647520.0,0.0,22.471405,24.97174,22.32251,22.391724,22.171509,22.158234,11.625977,12.800934,12.801117,12.800934,1.0,0.048301246,0.03459138,0.18759765,176.0,11.700012,22.12678,3.2446365,100.0,3984.8303,0.00012621435,4.609754,65.52215,185.73724,11.134597,30.000002,0.25529328,54.411568,336.26178,254.11397,3.3045502,58.35961,0.27048135,17.881535,84.74393,8.330017
36793,21647580.0,0.0,22.475708,24.98645,22.322021,22.39093,22.168182,22.159332,11.62915,12.800964,12.801086,12.800964,1.0,0.047900066,0.034118924,0.18757015,172.0,11.700012,21.564081,2.6229568,100.0,3966.1655,0.00012542678,4.55931,65.60125,181.79433,11.200723,30.000002,0.25404462,54.31899,333.71085,250.82887,3.2506328,58.32068,0.26958078,17.830994,85.07027,8.330017
36794,21647640.0,0.0,22.480194,25.00119,22.321716,22.390198,22.165344,22.16092,11.632385,12.801025,12.801086,12.800995,1.0,0.047475867,0.03365768,0.18754196,168.0,11.700012,20.973597,2.0217001,100.0,3949.0088,0.00012467978,4.5067234,65.67341,177.86526,11.2659235,30.000002,0.252789,54.22771,331.20386,247.55098,3.1979225,58.28978,0.2686666,17.779613,85.40455,8.330017
36795,21647700.0,0.0,22.485626,25.015991,22.321564,22.389496,22.162872,22.162842,11.635895,12.801086,12.801056,12.801086,1.0,0.04703557,0.033206902,0.18750703,164.0,11.700012,20.365984,1.4396656,100.0,3933.621,0.00012396924,4.451766,65.741936,173.94673,11.341678,30.000002,0.25145093,54.12165,328.73447,244.2795,3.1456738,58.267002,0.26774174,17.724,85.74649,8.330017
36796,21647760.0,0.0,22.489563,25.030853,22.321411,22.38855,22.161194,22.165283,11.638702,12.801086,12.801025,12.800995,1.0,0.046578825,0.032771096,0.18747109,160.0,11.700012,19.744009,0.8866218,100.0,3917.5696,0.0001232886,4.39792,65.80818,170.02486,11.394292,30.000002,0.2502642,54.04799,326.299,241.00626,3.0968757,58.257095,0.26681003,17.675802,86.09927,8.330017
36797,21647820.0,0.0,22.494415,25.045776,22.321411,22.387634,22.160004,22.168152,11.641357,12.801086,12.800964,12.800934,1.0,0.04610998,0.03235429,0.1874294,156.0,11.700012,19.112553,0.367826,100.0,3902.3474,0.00012263955,4.3439283,65.87537,166.08421,11.456823,30.000002,0.24901277,53.96045,323.90466,237.72514,3.0505993,58.264317,0.26588222,17.631056,86.464134,8.330017
36798,21647880.0,0.0,22.499512,25.0607,22.321564,22.38678,22.15918,22.171356,11.643921,12.801086,12.800934,12.800903,1.0,0.045633834,0.03195278,0.18737613,152.0,11.700012,18.47753,0.0,100.0,3887.5137,0.000122013334,4.289754,65.94463,162.14357,11.520155,30.000002,0.24775535,53.87178,321.5522,234.44809,3.0057452,58.28567,0.2649548,17.586868,86.83912,8.330017
36799,21647940.0,0.0,22.504456,25.075684,22.321777,22.386017,22.158844,22.174805,11.646881,12.801117,12.80069,12.800995,1.0,0.045133084,0.031739946,0.18726422,148.0,11.700012,17.841934,0.0,100.0,3873.9114,0.00012142033,4.2330136,66.02469,158.0192,11.578043,30.000002,0.24662583,53.79074,319.2828,231.08733,2.9778757,58.45393,0.26412892,17.535667,87.23954,8.330017
36800,21648000.0,0.0,22.509491,25.090729,22.322144,22.385406,22.159027,22.178406,11.650574,12.801178,12.800537,12.801178,1.0,0.044634987,0.031606816,0.1871733,144.0,11.700012,17.210575,0.0,100.0,3861.9507,0.00012087471,4.173,66.12325,153.79759,11.634722,30.000002,0.24559638,53.71139,317.12354,227.70477,2.955981,58.6936,0.26340666,17.47287,87.67099,8.330017
36801,21648060.0,0.0,22.513641,25.105774,22.322418,22.384491,22.15982,22.182037,11.654175,12.801178,12.800415,12.8012085,1.0,0.04414787,0.03151878,0.18710138,140.0,11.700012,16.591866,0.0,100.0,3851.0164,0.00012037657,4.1145616,66.23756,149.57104,11.678213,30.000002,0.24472016,53.650505,315.06522,224.35068,2.9384122,58.97544,0.26275378,17.411186,88.12462,8.330017
36802,21648120.0,0.0,22.51828,25.12088,22.322815,22.383667,22.161133,22.18573,11.657776,12.801147,12.800354,12.8012085,1.0,0.043671686,0.031455215,0.18703116,136.0,11.700012,15.989483,0.0,100.0,3841.1855,0.00011992024,4.057429,66.36574,145.3643,11.7264385,30.000002,0.24385206,53.582985,313.09045,221.03255,2.9232616,59.283913,0.26214868,17.35029,88.595505,8.330017
36803,21648180.0,0.0,22.52301,25.136017,22.323334,22.382965,22.163025,22.189453,11.661133,12.801117,12.8003235,12.801178,1.0,0.043218482,0.031413194,0.18698712,132.0,11.700012,15.4167385,0.0,100.0,3832.426,0.00011951308,4.0032196,66.513596,141.19197,11.77264,30.000002,0.24303763,53.518307,311.1968,217.75735,2.910485,59.616512,0.26158458,17.292992,89.08701,8.330017
36804,21648240.0,0.0,22.527771,25.151184,22.323975,22.382294,22.165344,22.193207,11.664246,12.801086,12.800262,12.801117,1.0,0.04277787,0.03137594,0.18692172,128.0,11.700012,14.86952,0.0,100.0,3824.2905,0.00011913685,3.9515164,66.67707,137.04672,11.817608,30.000002,0.2422526,53.455345,309.36185,214.51367,2.899065,59.96293,0.2610482,17.239153,89.59335,8.330017
36805,21648300.0,0.0,22.532593,25.166351,22.324707,22.381714,22.167938,22.196991,11.667084,12.801025,12.800232,12.801056,1.0,0.04234819,0.03134031,0.18683839,124.0,11.700012,14.344299,0.0,100.0,3816.4963,0.000118781936,3.9019752,66.85418,132.94522,11.86181,30.000002,0.24147718,53.393467,307.56995,211.30405,2.8885238,60.319794,0.26051754,17.188145,90.113594,8.330017
36806,21648360.0,0.0,22.53714,25.18158,22.325134,22.380676,22.170837,22.200653,11.669617,12.800964,12.800201,12.800995,1.0,0.041938003,0.03130858,0.18676068,120.0,11.700012,13.849646,0.0,100.0,3809.0928,0.00011845359,3.8554575,67.05224,128.87097,11.904991,30.000002,0.24072064,53.333015,305.82138,208.11864,2.8791234,60.691017,0.2599979,17.141466,90.655174,8.330017
36807,21648420.0,0.0,22.541718,25.196808,22.325653,22.37976,22.174133,22.204346,11.671875,12.800903,12.800201,12.800903,1.0,0.041550603,0.031278286,0.18667893,116.0,11.700012,13.393636,0.0,100.0,3802.197,0.000118151205,3.812105,67.276085,124.80905,11.947056,30.000002,0.2399888,53.27412,304.1163,204.94963,2.8705652,61.077415,0.25949708,17.098736,91.22059,8.330017
36808,21648480.0,0.0,22.546387,25.212097,22.326294,22.378937,22.177734,22.208038,11.67392,12.800873,12.800171,12.800842,1.0,0.041182905,0.031246062,0.18658477,112.0,11.700012,12.97311,0.0,100.0,3795.6392,0.000117867996,3.7714832,67.524445,120.767975,11.988348,30.000002,0.23926945,53.216316,302.446,201.79861,2.862457,61.477356,0.2590042,17.058603,91.80896,8.330017
36809,21648540.0,0.0,22.551147,25.227356,22.327057,22.378235,22.181732,22.211761,11.675751,12.800812,12.800171,12.800812,1.0,0.040842682,0.031211734,0.18648498,108.0,11.700012,12.598486,0.0,100.0,3789.5254,0.000117606134,3.73412,67.80554,116.73068,12.028671,30.000002,0.23857215,53.159863,300.81253,198.65657,2.8546586,61.89499,0.25852823,17.021032,92.42665,8.330017
36810,21648600.0,0.0,22.55655,25.242676,22.327911,22.377625,22.185974,22.215515,11.677551,12.800751,12.800171,12.800781,1.0,0.04052285,0.031173106,0.18636642,104.0,11.700012,12.261423,0.0,100.0,3783.8376,0.000117360956,3.6988683,68.11489,112.715,12.075556,30.000002,0.23783086,53.09422,299.2078,195.53069,2.846599,62.32795,0.25805476,16.983135,93.07071,8.330017
36811,21648660.0,0.0,22.560394,25.257996,22.328278,22.376373,22.190216,22.219147,11.678833,12.800659,12.80014,12.80069,1.0,0.0402315,0.031131463,0.18624206,100.0,11.700012,11.970008,0.0,100.0,3778.0078,0.00011712862,3.6678905,68.4628,108.69878,12.107444,30.000002,0.23720804,53.049576,297.63312,192.40913,2.8395154,62.782234,0.25759512,16.950752,93.75118,8.330017
36812,21648720.0,0.0,22.56485,25.273315,22.328766,22.375275,22.194763,22.22284,11.680145,12.800598,12.80014,12.800659,1.0,0.039971035,0.031086484,0.18610656,96.0,11.700012,11.72983,0.013701382,100.0,3772.6882,0.000116912226,3.6398277,68.853546,104.6793,12.1454735,30.000002,0.23655671,52.996338,296.08966,189.29073,2.8321729,63.259895,0.25715205,16.918737,94.47121,8.330017
36813,21648780.0,0.0,22.56961,25.288666,22.329376,22.37436,22.199493,22.226562,11.681366,12.800568,12.800171,12.800659,1.0,0.039735645,0.031036325,0.18594874,92.0,11.700012,11.534642,0.08031206,100.0,3767.6462,0.00011670822,3.6142797,69.283745,100.677864,12.18526,30.000002,0.23589635,52.940636,294.5706,186.18604,2.8245084,63.759186,0.25671268,16.8861,95.22891,8.330017
36814,21648840.0,1.0,22.573364,25.304016,22.329681,22.373047,22.204254,22.230194,11.692535,12.800659,12.800293,12.80127,1.0,0.03987142,0.031272724,0.18702093,100.333336,11.700012,11.379191,0.17860427,100.0,3778.905,0.000116669384,3.58085,69.66156,98.94456,12.198905,30.000002,0.23703772,52.92153,295.29462,185.45705,2.8078313,64.205124,0.25816494,16.814407,95.83115,8.330017
36815,21648900.0,1.0,22.575165,25.319397,22.328827,22.370514,22.20877,22.23346,11.712219,12.800751,12.800232,12.802765,1.0,0.040210593,0.031787317,0.18834643,108.666664,11.700012,11.267387,0.30792704,100.0,3801.7969,0.00011692314,3.5407047,69.795135,99.74225,12.197673,30.000002,0.23892301,52.923256,297.39514,186.86545,2.7961478,64.50207,0.26034743,16.636337,95.972374,8.330017
36816,21648960.0,1.0,22.574554,25.334747,22.32602,22.3656,22.212433,22.236053,11.730499,12.800629,12.80011,12.80304,1.0,0.040651254,0.032362375,0.189801,117.0,11.700012,11.192093,0.4622558,100.0,3829.6555,0.00011740194,3.5134144,69.65856,102.78592,12.185796,30.000002,0.24113758,52.939884,300.47458,190.05376,2.7936795,64.52683,0.26282138,16.473667,95.67788,8.330017
36817,21649020.0,1.0,22.57309,25.350128,22.322113,22.359375,22.215607,22.238037,11.745117,12.800415,12.799957,12.802704,1.0,0.04111002,0.0329578,0.19113526,125.333336,11.700012,11.145725,0.63302505,100.0,3858.5754,0.00011802465,3.499194,69.27829,107.69815,12.177511,30.000002,0.24325652,52.951485,304.14343,194.61433,2.8011599,64.31971,0.2652125,16.347105,95.01355,8.330017
36818,21649080.0,1.0,22.571259,25.365509,22.317352,22.352142,22.218353,22.239502,11.75528,12.800171,12.799774,12.802002,1.0,0.041532774,0.0335238,0.19224116,133.66667,11.700012,11.121999,0.81393886,100.0,3885.948,0.00011872186,3.496569,68.70097,114.172424,12.176825,30.000002,0.24506763,52.952446,308.14343,200.24252,2.8175936,63.91955,0.26731044,16.265017,94.07451,8.330017
36819,21649140.0,1.0,22.568573,25.38089,22.31192,22.344116,22.220734,22.240479,11.759979,12.799927,12.799591,12.801056,1.0,0.04188082,0.034019705,0.19304639,142.0,11.700012,11.118855,1.0011379,100.0,3909.3083,0.00011943175,3.506118,67.96366,122.033104,12.17598,30.000002,0.24648446,52.953632,312.2664,206.73605,2.8429494,63.355213,0.26894906,16.23816,92.934296,8.330017
36820,21649200.0,1.0,22.565094,25.39624,22.30603,22.33554,22.222748,22.240936,11.758453,12.799713,12.799438,12.799927,1.0,0.04211804,0.034405608,0.19348367,150.33333,11.700012,11.137473,1.1918584,100.0,3926.492,0.000120093246,3.5286584,67.096016,131.12923,12.176182,30.000002,0.24737684,52.953346,316.31277,213.90666,2.8773768,62.64891,0.26998234,16.278206,91.65249,8.330017
36821,21649260.0,1.0,22.56189,25.411621,22.299683,22.326416,22.224274,22.24112,11.753052,12.799561,12.799316,12.799011,1.0,0.042241503,0.0346776,0.19357385,158.66667,11.700012,11.168788,1.3824273,100.0,3937.973,0.00012066201,3.5567927,66.186485,140.83473,12.1875515,30.000002,0.24773984,52.93743,320.1433,221.30579,2.9147952,61.88537,0.27050525,16.359024,90.35467,8.330017
36822,21649320.0,1.0,22.559021,25.426971,22.293518,22.317566,22.225769,22.241089,11.744995,12.799469,12.799286,12.79837,1.0,0.04227685,0.03485264,0.19344752,167.0,11.700012,11.21554,1.5710536,100.0,3943.9478,0.000121108314,3.5871868,65.287735,150.78224,12.204094,30.000002,0.24768463,52.91427,323.68134,228.66937,2.952302,61.113888,0.27058446,16.466557,89.11153,8.330017
36823,21649380.0,1.0,22.55655,25.442322,22.287628,22.309082,22.227234,22.240936,11.735779,12.799438,12.799286,12.797943,1.0,0.042249974,0.03495875,0.19316304,175.33333,11.700012,11.27574,1.7574569,100.0,3946.0557,0.00012144737,3.6170316,64.43095,160.71767,12.223933,30.000002,0.24736486,52.886494,326.991,235.86766,2.988103,60.366875,0.27038595,16.583458,87.95263,8.330017
36824,21649440.0,1.0,22.554504,25.457672,22.282135,22.301178,22.22876,22.240723,11.726746,12.799469,12.799347,12.797852,1.0,0.042189997,0.035017584,0.19281568,183.66667,11.700012,11.352788,1.9408944,100.0,3945.3281,0.00012167484,3.643612,63.643448,170.36311,12.245548,30.000002,0.24690008,52.85623,330.09384,242.74557,3.0197191,59.667976,0.27003354,16.695866,86.90571,8.330017
36825,21649500.0,1.0,22.553131,25.472992,22.276978,22.293701,22.230347,22.240479,11.718506,12.79953,12.799408,12.797943,1.0,0.042115323,0.035050236,0.19242571,192.0,11.700012,11.443425,2.1219625,100.0,3943.2024,0.00012183109,3.6663804,62.91697,179.79771,12.271361,30.000002,0.24634404,52.82009,333.1022,249.39851,3.0470498,59.014404,0.26961234,16.795572,85.94821,8.330017
36826,21649560.0,1.0,22.55133,25.488312,22.272003,22.286407,22.231842,22.240326,11.711517,12.799591,12.7994995,12.798187,1.0,0.042049408,0.0350714,0.19207907,200.33333,11.700012,11.549653,2.3023942,100.0,3940.0012,0.000121908284,3.6855412,62.268806,188.812,12.2899065,30.000002,0.24586365,52.79413,336.0455,255.72025,3.0699525,58.421726,0.26921448,16.879272,85.09792,8.330017
36827,21649620.0,1.0,22.55008,25.503632,22.267395,22.279663,22.233368,22.240173,11.706512,12.799652,12.799591,12.798553,1.0,0.042007033,0.035097517,0.19177915,208.66667,11.700012,11.673058,2.4810066,100.0,3937.056,0.00012193818,3.699612,61.69035,197.50552,12.3105545,30.000002,0.24543539,52.76523,339.0316,261.8152,3.0872633,57.88536,0.26889583,16.937586,84.33295,8.330017
36828,21649680.0,1.0,22.549377,25.51889,22.263031,22.273254,22.234924,22.24002,11.702789,12.799744,12.799683,12.79895,1.0,0.041981477,0.035127684,0.19150035,217.0,11.700012,11.80962,2.6579542,100.0,3934.4292,0.000121945275,3.7106752,61.159737,206.05957,12.333801,30.000002,0.24502978,52.732677,342.09332,267.80362,3.1011667,57.38747,0.26862687,16.977978,83.624855,8.330017
36829,21649740.0,0.0,22.549042,25.53415,22.259216,22.267609,22.236603,22.239899,11.69281,12.799561,12.79953,12.798584,1.0,0.041724917,0.034937322,0.19044508,213.0,11.700012,11.961797,2.8339987,100.0,3920.5125,0.00012181615,3.7374816,60.7491,210.64302,12.3666315,30.000002,0.24350184,52.686714,342.0585,270.29547,3.1288304,56.991585,0.26711193,17.053053,83.11376,8.330017
36830,21649800.0,0.0,22.549927,25.549377,22.256256,22.263,22.238525,22.23996,11.682434,12.799591,12.799622,12.798218,1.0,0.0414805,0.03472507,0.18960421,209.0,11.700012,12.134797,3.012099,100.0,3905.406,0.000121554156,3.7580714,60.560028,211.53815,12.401419,30.000002,0.24213186,52.638012,340.82153,270.26047,3.1465456,56.79788,0.2658089,17.152576,82.9112,8.330017
36831,21649860.0,0.0,22.550842,25.564606,22.253601,22.25879,22.24057,22.240448,11.677032,12.799744,12.799774,12.798798,1.0,0.041315492,0.03456678,0.18894854,205.0,11.700012,12.331615,3.1974826,100.0,3892.7288,0.00012124746,3.7657325,60.55178,210.0148,12.430148,30.000002,0.2410811,52.59779,339.03836,268.67554,3.15174,56.777294,0.26482582,17.194605,82.914764,8.330017
36832,21649920.0,0.0,22.552155,25.579773,22.251465,22.255219,22.242706,22.241028,11.675049,12.799896,12.799927,12.79953,1.0,0.04122509,0.034465797,0.1884582,201.0,11.700012,12.550789,3.3896246,100.0,3882.8987,0.00012094403,3.767009,60.658615,207.21906,12.455967,30.000002,0.24030647,52.561646,337.14355,266.3451,3.1509128,56.868572,0.26414102,17.195297,83.040306,8.330017
36833,21649980.0,0.0,22.55365,25.59494,22.249695,22.252167,22.244873,22.2417,11.675873,12.799988,12.800018,12.800171,1.0,0.041212402,0.034426473,0.18811433,197.0,11.700012,12.793896,3.5893111,100.0,3876.1687,0.00012067342,3.7646017,60.859264,203.5979,12.477512,30.000002,0.2398082,52.53148,335.29712,263.577,3.1465206,57.05157,0.26374322,17.16225,83.25618,8.330017
36834,21650040.0,0.0,22.55542,25.610046,22.248169,22.24942,22.24701,22.24234,11.678284,12.800049,12.800079,12.80072,1.0,0.041253094,0.034429733,0.18785639,193.0,11.700012,13.055484,3.7947838,100.0,3871.7231,0.000120442346,3.76115,61.115734,199.60735,12.498167,30.000002,0.23947397,52.502567,333.55142,260.63864,3.1409938,57.289158,0.26353067,17.110413,83.5216,8.330017
36835,21650100.0,0.0,22.556824,25.625153,22.246796,22.246948,22.249054,22.24295,11.681854,12.800049,12.80011,12.801056,1.0,0.041349165,0.034477353,0.18768242,189.0,11.700012,13.337946,4.006601,100.0,3869.5032,0.00012026138,3.7581928,61.42522,195.34665,12.511678,30.000002,0.2393476,52.483646,331.9334,257.59485,3.1356494,57.578175,0.2634998,17.044832,83.831345,8.330017
36836,21650160.0,0.0,22.55777,25.640198,22.244843,22.243683,22.250793,22.243652,11.685974,12.800049,12.800079,12.80127,1.0,0.04148607,0.034558702,0.18756251,185.0,11.700012,13.635773,4.2258286,100.0,3869.0305,0.00012013219,3.756751,61.770664,190.99097,12.5248375,30.000002,0.23933345,52.46523,330.44107,254.54085,3.1315134,57.901867,0.26359797,16.973682,84.16846,8.330017
36837,21650220.0,0.0,22.558685,25.655212,22.24295,22.24057,22.25235,22.244232,11.690216,12.800018,12.800079,12.801361,1.0,0.04165734,0.034668013,0.1874825,181.0,11.700012,13.949277,4.450712,100.0,3870.158,0.00012005728,3.757662,62.144207,186.62149,12.535934,30.000002,0.23942092,52.44969,329.07007,251.51886,3.129287,58.25191,0.26379788,16.902266,84.52516,8.330017
36838,21650280.0,0.0,22.55954,25.670197,22.24112,22.23758,22.253723,22.24472,11.694336,12.799957,12.800049,12.801361,1.0,0.041849673,0.034793794,0.18742047,177.0,11.700012,14.273955,4.679129,100.0,3872.3264,0.00012002402,3.7607937,62.535942,182.28572,12.545712,30.000002,0.2395662,52.436,327.78537,248.53967,3.1288311,58.618004,0.26405466,16.833729,84.89435,8.330017
36839,21650340.0,0.0,22.560333,25.68512,22.239319,22.23471,22.254822,22.245026,11.698029,12.799927,12.799988,12.8013,1.0,0.042067554,0.03493788,0.18738933,173.0,11.700012,14.61091,4.910216,100.0,3875.68,0.00012004357,3.7672372,62.946857,178.00815,12.553935,30.000002,0.23977338,52.42449,326.59613,245.62076,3.130921,58.999805,0.26436958,16.772419,85.27637,8.330017
36840,21650400.0,0.0,22.561096,25.700012,22.237549,22.231964,22.255676,22.245178,11.701294,12.799866,12.799957,12.8012085,1.0,0.04229467,0.03508775,0.18735461,169.0,11.700012,14.954064,5.1413946,100.0,3879.6738,0.000120096476,3.77601,63.368763,173.78366,12.561272,30.000002,0.24000894,52.41422,325.46356,242.74332,3.1347687,59.38976,0.26471168,16.717653,85.6664,8.330017
36841,21650460.0,0.0,22.582184,25.714996,22.256348,22.259735,22.260468,22.246613,11.414551,12.789978,12.785156,12.820679,0.0,0.03960093,0.03748177,0.13127749,165.0,11.783295,0.0,0.0,33.879223,3377.0737,0.00011390912,4.2930636,56.847023,257.1375,13.136623,30.000002,0.18885021,51.60873,302.31616,269.31754,4.0555367,55.68305,0.20843816,14.709838,70.46919,8.330017
36842,21650520.0,0.0,22.62146,25.730194,22.299866,22.336853,22.268646,22.24887,11.052277,12.784912,12.782471,12.830414,0.0,0.037253868,0.03594661,0.08977392,161.0,11.783295,0.0,0.0,2.0429142,2826.1213,0.000103333485,5.2357335,54.298817,281.74084,13.7670965,30.000002,0.14778605,50.726067,281.54892,256.90787,5.0480757,53.542816,0.16300449,13.22661,60.73534,8.330017
36843,21650580.0,0.0,22.668243,25.745575,22.354004,22.449158,22.279419,22.25296,10.806793,12.790009,12.78833,12.835449,0.0,0.034485146,0.03373295,0.06710443,157.0,11.783295,0.0,0.0,0.0,2380.9749,9.049422e-05,5.677945,53.04077,269.34244,14.302158,30.000002,0.122759804,49.97698,265.18994,233.47456,5.554411,52.574028,0.13527256,11.084524,54.952057,8.330017
36844,21650640.0,0.0,22.722565,25.761139,22.414246,22.574005,22.292725,22.259064,10.853729,12.802155,12.800903,12.833527,0.0,0.032692224,0.032241445,0.058777217,153.0,11.866608,0.0,0.0,0.0,2129.7368,7.804929e-05,5.244153,52.93626,244.01689,14.578083,30.000002,0.112292215,49.590683,254.96538,213.46606,5.1718464,52.642406,0.12366272,9.497565,53.173374,8.330017
36845,21650700.0,0.0,22.780396,25.776886,22.475983,22.704926,22.307495,22.266296,10.991241,12.807709,12.806854,12.830383,0.0,0.031628888,0.03135317,0.05383694,149.0,11.866608,0.0,0.0,0.0,1967.0342,6.8745576e-05,4.7009015,53.2707,221.22623,14.787823,30.000002,0.10601767,49.29705,248.30446,197.81119,4.660012,53.08592,0.11677694,8.05042,52.36575,8.330017
36846,21650760.0,0.0,22.837158,25.792755,22.53479,22.83081,22.322357,22.274017,11.169464,12.809845,12.809296,12.826447,0.0,0.031033743,0.0308626,0.05081162,145.0,11.866608,0.0,0.0,0.0,1855.675,6.176124e-05,4.147374,53.840977,201.95026,14.948276,30.000002,0.10222166,49.072414,244.17635,185.62286,4.124578,53.72578,0.11267376,6.825252,52.21424,8.330017
36847,21650820.0,0.0,22.896027,25.808777,22.59436,22.958557,22.337646,22.282074,11.391266,12.81131,12.810974,12.824097,0.0,0.030730579,0.030624373,0.04905108,141.0,11.949921,0.0,0.0,0.0,1765.825,5.5666118e-05,3.541373,54.525936,185.8659,15.079663,30.000002,0.100020625,48.888474,241.87737,176.06523,3.529195,54.454517,0.11037759,5.6846666,52.469563,8.330017
36848,21650880.0,0.0,22.956635,25.82489,22.654816,23.087036,22.353119,22.290253,11.575348,12.810059,12.8098755,12.819366,0.0,0.030610904,0.030545015,0.0480987,137.0,11.949921,0.0,0.0,0.0,1723.433,5.2465675e-05,3.0631602,55.25016,172.48871,15.192416,30.000002,0.0988304,48.730618,240.54846,168.48485,3.0566132,55.205887,0.1092309,4.827822,52.936626,8.330017
36849,21650940.0,0.0,23.01825,25.841125,22.715881,23.215607,22.36856,22.298431,11.717926,12.808105,12.808014,12.814545,0.0,0.030602077,0.030561097,0.04764098,133.0,11.949921,0.0,0.0,0.0,1704.9506,5.0664803e-05,2.703188,55.967766,161.33878,15.291871,30.000002,0.09825771,48.591377,239.74988,162.3868,2.6995952,55.940228,0.10878532,4.219532,53.498978,8.330017
36850,21651000.0,0.0,23.079926,25.857422,22.777252,23.34375,22.383942,22.306519,11.857697,12.807343,12.8072815,12.812408,0.0,0.030657945,0.03063192,0.047484048,129.0,12.033203,0.0,0.0,0.0,1683.1058,4.870295e-05,2.3578515,56.647007,152.09438,15.375827,30.000002,0.098066844,48.473843,239.25978,157.46252,2.3558671,56.629517,0.10875563,3.6656332,54.08555,8.330017
36851,21651060.0,0.0,23.137054,25.87378,22.833221,23.458496,22.39859,22.314606,11.950226,12.80545,12.80542,12.8090515,0.0,0.030734235,0.030718092,0.047454435,125.0,12.033203,0.0,0.0,0.0,1689.56,4.8326823e-05,2.130232,57.287926,144.09296,15.463163,30.000002,0.098007254,48.35157,238.93738,153.2497,2.1291246,57.277073,0.10889212,3.2931664,54.66476,8.330017
36852,21651120.0,0.0,23.193817,25.890167,22.888763,23.572632,22.413147,22.32257,12.0060425,12.803619,12.803589,12.805878,0.0,0.030820014,0.030810064,0.047505956,121.0,12.033203,0.0,0.0,0.0,1701.8319,4.8340076e-05,1.9960401,57.88537,137.15813,15.549892,30.000002,0.09802918,48.230152,238.72607,149.62828,1.9954023,57.878674,0.10912398,3.0793757,55.222572,8.330017
36853,21651180.0,0.0,23.249634,25.906616,22.944122,23.686005,22.42752,22.330444,12.080353,12.803619,12.803589,12.805664,0.0,0.03090496,0.030898638,0.047599092,117.0,12.116516,0.0,0.0,0.0,1697.1747,4.7503258e-05,1.81484,58.436615,131.11769,15.623482,30.000002,0.098106824,48.12713,238.58842,146.48521,1.814471,58.432358,0.10939064,2.8048325,55.74935,8.330017
36854,21651240.0,0.0,23.305664,25.923065,22.999237,23.798706,22.441772,22.338196,12.122406,12.802582,12.802582,12.804138,0.0,0.030978773,0.030974839,0.047691923,113.0,12.116516,0.0,0.0,0.0,1715.2733,4.7838894e-05,1.7118026,58.955063,125.64238,15.70978,30.000002,0.09814178,48.00631,238.49753,143.62352,1.7115871,58.952415,0.109635204,2.636689,56.25074,8.330017
36855,21651300.0,0.0,23.36087,25.939514,23.054047,23.910767,22.455902,22.345856,12.142609,12.801514,12.801514,12.802399,0.0,0.031040225,0.031037804,0.04777645,109.0,12.116516,0.0,0.0,0.0,1733.3398,4.8251015e-05,1.6646832,59.445297,120.621025,15.789593,30.000002,0.098161824,47.894573,238.44147,140.98138,1.6645541,59.443665,0.10984481,2.5634208,56.72934,8.330017
36856,21651360.0,0.0,23.410461,25.955933,23.10318,24.009735,22.469025,22.353119,12.194946,12.802155,12.802155,12.803284,0.0,0.03108785,0.031086309,0.047846064,105.0,12.199799,0.0,0.0,0.0,1729.8345,4.7612593e-05,1.5352806,59.910316,115.97333,15.8633995,30.000002,0.09815851,47.791245,238.41243,138.51471,1.5352048,59.909283,0.11001076,2.3719227,57.186806,8.330017
36857,21651420.0,0.0,23.459503,25.97232,23.151642,24.108032,22.482056,22.36029,12.217804,12.801575,12.801575,12.80246,0.0,0.03112112,0.031120114,0.047895405,101.0,12.199799,0.0,0.0,0.0,1747.1595,4.803125e-05,1.4783206,60.358143,111.585304,15.943305,30.000002,0.09810418,47.679375,238.40515,136.16101,1.4782729,60.357468,0.11012617,2.2778184,57.629627,8.330017
36858,21651480.0,0.0,23.50821,25.988617,23.19983,24.205841,22.494995,22.367432,12.228943,12.800964,12.800964,12.801514,0.0,0.031141683,0.031141033,0.04792462,97.0,12.199799,0.0,0.0,0.0,1763.5491,4.8455655e-05,1.4513118,60.798443,107.3576,16.025812,30.000002,0.098010965,47.56386,238.41681,133.87097,1.4512818,60.798008,0.1101991,2.2349927,58.06638,8.330017
36859,21651540.0,0.0,23.556274,26.004883,23.247772,24.303131,22.507904,22.374542,12.277374,12.801849,12.801849,12.802795,0.0,0.03115121,0.031150797,0.047936264,93.0,12.283112,0.0,0.0,0.0,1757.6282,4.7779125e-05,1.3295171,61.23549,103.25585,16.104158,30.000002,0.09789362,47.454178,238.4458,131.62714,1.3294996,61.235214,0.110229746,2.0549045,58.501034,8.330017
36860,21651600.0,0.0,23.604004,26.021057,23.295471,24.399872,22.520782,22.381622,12.297607,12.801392,12.801392,12.802185,0.0,0.031149954,0.031149685,0.047932565,89.0,12.283112,0.0,0.0,0.0,1772.5385,4.8134043e-05,1.2775904,61.674263,99.24743,16.184908,30.000002,0.097743414,47.34113,238.49101,129.41426,1.2775794,61.674076,0.11022228,1.9685245,58.937855,8.330017
36861,21651660.0,0.0,23.647339,26.03711,23.33844,24.485718,22.532898,22.388428,12.306946,12.800842,12.800842,12.801331,0.0,0.031138485,0.031138314,0.047913447,85.0,12.283112,0.0,0.0,0.0,1786.0653,4.8484617e-05,1.2538924,62.11908,95.30519,16.266024,30.000002,0.09756694,47.227566,238.55179,127.22007,1.2538855,62.118965,0.11018138,1.9309548,59.380173,8.330017
36862,21651720.0,0.0,23.690094,26.05304,23.38095,24.571228,22.545013,22.395233,12.354828,12.801788,12.801788,12.802734,0.0,0.031118196,0.031118086,0.04788072,81.0,12.366394,0.0,0.0,0.0,1777.0594,4.7737347e-05,1.1323992,62.573486,91.414116,16.34748,30.000002,0.09736682,47.11353,238.62756,125.03762,1.1323953,62.573414,0.110108785,1.7513938,59.83112,8.330017
36863,21651780.0,0.0,23.732483,26.068817,23.423248,24.65625,22.557098,22.402039,12.374542,12.801361,12.801361,12.802124,0.0,0.03109144,0.03109137,0.047837876,77.0,12.366394,0.0,0.0,0.0,1789.1516,4.8014797e-05,1.0810223,63.043423,87.549805,16.429039,30.000002,0.0971493,46.999344,238.71803,122.85631,1.0810198,63.043373,0.1100107,1.6658455,60.29603,8.330017
36864,21651840.0,0.0,23.774628,26.084442,23.465393,24.740936,22.569183,22.408844,12.383881,12.800842,12.800842,12.801331,0.0,0.031056823,0.031056777,0.047782596,73.0,12.366394,0.0,0.0,0.0,1800.335,4.829072e-05,1.0567254,63.529366,83.71452,16.512552,30.000002,0.09691045,46.882427,238.8226,120.678246,1.0567238,63.52933,0.10988819,1.627318,60.775288,8.330017
36865,21651900.0,0.0,23.816345,26.099915,23.507385,24.825287,22.581268,22.41568,12.432373,12.801819,12.801819,12.802765,0.0,0.031014923,0.031014895,0.047715712,69.0,12.449707,0.0,0.0,0.0,1788.9799,4.748197e-05,0.93348634,64.03369,79.90772,16.593328,30.000002,0.09665689,46.76934,238.94086,118.502144,0.9334855,64.03367,0.10973732,1.4451844,61.271008,8.330017
36866,21651960.0,0.0,23.854645,26.115173,23.545471,24.900665,22.592865,22.422333,12.455383,12.801392,12.801392,12.802216,0.0,0.030965682,0.030965663,0.04763377,65.0,12.449707,0.0,0.0,0.0,1798.9368,4.7694586e-05,0.8732094,64.558945,76.12742,16.679379,30.000002,0.0963744,46.64887,239.07233,116.327225,0.8732089,64.55894,0.109557614,1.3436514,61.78608,8.330017
36867,21652020.0,0.0,23.892365,26.130249,23.58316,24.975769,22.604462,22.428986,12.463837,12.800751,12.800751,12.8012085,0.0,0.03091046,0.030910447,0.047539834,61.0,12.449707,0.0,0.0,0.0,1807.3986,4.7894046e-05,0.85127026,65.110954,72.35978,16.763607,30.000002,0.096075565,46.53095,239.2168,114.14735,0.85127,65.110954,0.1093522,1.3099579,62.32689,8.330017
36868,21652080.0,0.0,23.929688,26.14508,23.620728,25.050598,22.616089,22.4357,12.511475,12.801758,12.801758,12.802643,0.0,0.030849148,0.030849142,0.047434278,57.0,12.53302,0.0,0.0,0.0,1793.3672,4.7029862e-05,0.73063767,65.6946,68.5966,16.842659,30.000002,0.09576656,46.420277,239.37408,111.95938,0.73063743,65.694595,0.10912425,1.1325269,62.89835,8.330017
36869,21652140.0,0.0,23.966919,26.159668,23.658173,25.125153,22.627747,22.442474,12.530914,12.801331,12.801331,12.8020935,0.0,0.030782403,0.030782398,0.04731891,53.0,12.53302,0.0,0.0,0.0,1801.183,4.71877e-05,0.6798842,66.31501,64.83725,16.9257,30.000002,0.0954324,46.304024,239.5442,109.762856,0.6798841,66.31501,0.10887236,1.0476377,63.50564,8.330017
36870,21652200.0,0.0,24.004028,26.174011,23.695496,25.199524,22.639435,22.44928,12.5399475,12.800842,12.800842,12.8013,0.0,0.030705668,0.030705666,0.04718547,49.0,12.53302,0.0,0.0,0.0,1807.988,4.7340593e-05,0.6561222,66.96982,61.103905,17.010233,30.000002,0.09506861,46.185677,239.72638,107.56784,0.6561221,66.96982,0.10858844,1.0097016,64.146576,8.330017
36871,21652260.0,0.0,24.037964,26.18808,23.729462,25.266083,22.650787,22.455933,12.589203,12.801819,12.801819,12.802765,0.0,0.030618401,0.030618398,0.047033343,45.0,12.6163025,0.0,0.0,0.0,1791.5016,4.6425426e-05,0.5319878,67.662285,57.40429,17.093317,30.000002,0.09467388,46.069355,239.92033,105.375595,0.5319877,67.662285,0.10826165,0.82612264,64.824486,8.330017
36872,21652320.0,0.0,24.071625,26.201843,23.763153,25.332489,22.66217,22.462677,12.608643,12.801361,12.801361,12.802124,0.0,0.0305233,0.030523296,0.046867985,41.0,12.6163025,0.0,0.0,0.0,1796.7517,4.6519493e-05,0.4816553,68.40765,53.7086,17.17789,30.000002,0.09425129,45.95095,240.12646,103.173256,0.48165527,68.40765,0.10790194,0.74185675,65.5542,8.330017
36873,21652380.0,0.0,24.105133,26.215302,23.796783,25.398834,22.673645,22.469513,12.61731,12.800812,12.800812,12.8013,0.0,0.030413618,0.030413618,0.046676654,37.0,12.6163025,0.0,0.0,0.0,1800.722,4.6601614e-05,0.45895264,69.202255,50.048477,17.264214,30.000002,0.09378697,45.8301,240.34377,100.974594,0.45895264,69.202255,0.10749521,0.70562226,66.33218,8.330017
36874,21652440.0,0.0,24.138428,26.228424,23.830383,25.465118,22.685211,22.47644,12.666748,12.801819,12.801819,12.802734,0.0,0.030288072,0.030288072,0.046457488,33.0,12.6996155,0.0,0.0,0.0,1781.2076,4.5621982e-05,0.33550334,70.050964,46.436344,17.350527,30.000002,0.09327355,45.709263,240.572,98.78203,0.33550334,70.050964,0.10702483,0.52337193,67.163315,8.330017
36875,21652500.0,0.0,24.17163,26.24121,23.863983,25.531403,22.696869,22.48346,12.685822,12.801331,12.801331,12.8020935,0.0,0.030151129,0.030151129,0.046219695,29.0,12.6996155,0.0,0.0,0.0,1783.4246,4.564061e-05,0.28675765,70.9768,42.8435,17.439022,30.000002,0.09271088,45.585365,240.81206,96.58057,0.28675765,70.9768,0.106491745,0.44152355,68.07005,8.330017
36876,21652560.0,0.0,24.203674,26.253632,23.896332,25.590912,22.708282,22.490417,12.694122,12.800751,12.800751,12.801147,0.0,0.029957633,0.029957633,0.04602797,25.0,12.6996155,0.0,0.0,0.5322319,1784.0789,4.5636312e-05,0.2658758,71.964554,39.26726,17.530062,30.000002,0.09211886,45.457916,241.06128,94.38193,0.2658758,71.964554,0.10593579,0.40883905,69.094604,8.330017
36877,21652620.0,0.0,24.24759,26.265686,23.941132,25.649841,22.719849,22.497528,12.757233,12.802368,12.802368,12.803528,0.0,0.029795581,0.029795581,0.046678256,25.0,12.782898,0.0,0.0,1.7700961,1771.7692,4.472233e-05,0.108872354,73.05224,35.90756,17.606459,30.000002,0.092245705,45.350956,241.23862,92.577286,0.10887234,73.05224,0.10626305,0.18314378,70.51617,8.330017
