,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36878,21652680.0,0.0,24.300293,26.277344,23.995453,25.707092,22.731567,22.50476,12.794373,12.802032,12.802032,12.803253,0.0,0.029631777,0.029631777,0.04793327,25.0,12.782898,0.0,0.0,3.571834,1793.1965,4.5063684e-05,0.018644158,74.20477,32.79556,17.670856,30.000002,0.092860736,45.260803,241.35855,91.088646,0.018644158,74.20477,0.107190505,0.031269148,72.25107,8.330017
36879,21652740.0,0.0,24.361298,26.288605,24.059113,25.761932,22.743439,22.512177,12.82019,12.803192,12.803192,12.804352,0.0,0.029436707,0.029436707,0.04977094,25.0,12.782898,0.0,0.0,5.9096737,1823.6827,4.5634508e-05,0.0,75.445015,29.842785,17.720991,30.000002,0.09390055,45.190613,241.42947,89.83574,0.0,75.445015,0.10863746,0.0,74.36044,8.330017
36880,21652800.0,0.0,24.429352,26.299408,24.131073,25.813477,22.755554,22.519806,12.893677,12.826782,12.826782,12.827209,0.0,0.029207246,0.029207246,0.052165896,25.0,12.866211,0.0,0.0,8.767542,1841.4788,4.5448214e-05,0.0,76.79587,27.042374,17.75223,30.000002,0.09534811,45.146877,241.4515,88.80147,0.0,76.79587,0.11057488,0.0,76.90077,8.330017
36881,21652860.0,0.0,24.499817,26.309784,24.205505,25.85556,22.767609,22.527527,12.93045,12.862976,12.862976,12.864319,0.0,0.028945183,0.028945183,0.05498541,25.0,12.866211,0.0,0.0,11.980243,1888.9387,4.6415844e-05,0.0,78.26671,24.422564,17.780155,30.000002,0.09707102,45.10778,241.4311,87.95992,0.0,78.26671,0.11287074,0.0,79.87206,8.330017
36882,21652920.0,0.0,24.573761,26.319702,24.283936,25.893341,22.78006,22.535614,12.953674,12.895477,12.895477,12.898956,0.0,0.028637167,0.028637167,0.0582217,25.0,12.866211,0.0,0.0,15.547087,1942.4507,4.7550584e-05,0.0,79.880615,21.97902,17.808578,30.000002,0.099032775,45.06799,241.36978,87.29699,0.0,79.880615,0.115490645,0.0,83.30407,8.330017
36883,21652980.0,0.0,24.64975,26.329132,24.365936,25.926361,22.792908,22.544128,13.023285,12.934326,12.934326,12.942383,0.0,0.02826499,0.02826499,0.06186776,25.0,12.949493,0.0,0.0,19.423407,1979.0648,4.784483e-05,0.0,81.66533,19.709972,17.8053,30.000002,0.101262,45.072582,241.27046,86.798904,0.0,81.66533,0.118393384,0.0,87.2019,8.330017
36884,21653040.0,0.0,24.72647,26.338074,24.44867,25.954163,22.806305,22.5531,13.050232,12.97644,12.97644,12.989532,0.0,0.02784185,0.02784185,0.06581683,25.0,12.949493,0.0,0.0,23.552109,2041.6533,4.9170932e-05,0.0,83.65149,17.649563,17.811106,30.000002,0.10361702,45.06445,241.13788,86.462364,0.0,83.65149,0.12149656,0.0,91.572556,8.330017
36885,21653100.0,0.0,24.801025,26.346497,24.529358,25.97641,22.82022,22.562592,13.066437,13.009308,13.009308,13.024994,0.0,0.027383909,0.027383909,0.069947734,25.0,12.949493,0.0,0.0,27.876127,2107.5002,5.0612198e-05,0.0,85.85647,15.833516,17.812664,30.000002,0.10606285,45.06227,240.97649,86.28777,0.0,85.85647,0.12472111,0.0,96.42644,8.330017
36886,21653160.0,1.0,24.83255,26.3544,24.561005,25.989258,22.833832,22.57193,13.13678,13.047546,13.047546,13.068726,0.0,0.02811168,0.02811168,0.07306128,33.333332,13.032806,0.0,0.0,32.281654,2160.4502,5.1259995e-05,0.0,88.03971,15.174079,17.724543,30.000002,0.109700926,45.185642,240.6318,87.16631,0.0,88.03971,0.12928393,0.0,99.71902,8.330017
36887,21653220.0,1.0,24.817535,26.361755,24.539185,25.999756,22.846039,22.579956,13.173492,13.094482,13.094482,13.118317,0.0,0.029869208,0.029869208,0.0746696,41.666668,13.032806,0.0,0.0,36.77727,2241.6387,5.3101532e-05,0.0,89.199,15.903569,17.588282,30.000002,0.11387276,45.376408,240.1716,89.0393,0.0,89.199,0.13440955,0.0,99.971695,8.330017
36888,21653280.0,1.0,24.820099,26.36856,24.537537,26.007355,22.856628,22.586517,13.204346,13.137146,13.137146,13.159393,0.0,0.03140637,0.03140637,0.077665344,50.0,13.032806,0.0,0.0,41.33442,2337.3179,5.5245004e-05,0.0,89.49972,17.226006,17.441166,30.000002,0.11879026,45.58237,239.64049,91.54958,0.0,89.49972,0.14047825,0.0,100.00067,8.330017
36889,21653340.0,1.0,24.834991,26.374756,24.551361,26.010193,22.865814,22.591827,13.283447,13.189362,13.189362,13.213715,0.0,0.032762576,0.032762576,0.08198058,58.333332,13.116119,0.0,0.0,45.899433,2424.2083,5.669698e-05,0.0,89.151924,19.07259,17.248137,30.000002,0.12455521,45.85261,239.09518,94.67605,0.0,89.151924,0.14750989,0.0,100.000046,8.330017
36890,21653400.0,1.0,24.85965,26.380371,24.57663,26.006836,22.87384,22.5961,13.326111,13.245728,13.245728,13.271423,0.0,0.033925902,0.033925902,0.08753725,66.666664,13.116119,0.0,0.0,50.400795,2547.7756,5.936056e-05,0.0,88.25635,21.46641,17.050215,30.000002,0.13100295,46.129696,238.63397,98.42018,0.0,88.25635,0.15539436,0.0,100.0,8.330017
36891,21653460.0,1.0,24.889496,26.385376,24.608917,25.993591,22.880615,22.599304,13.360168,13.294342,13.294342,13.319,0.0,0.03486668,0.03486668,0.09431749,75.0,13.116119,0.0,0.0,54.71673,2685.4534,6.2371095e-05,0.0,86.89856,24.473936,16.827967,30.000002,0.13813356,46.44085,238.40685,102.82457,0.0,86.89856,0.16405717,0.0,100.0,8.330017
36892,21653520.0,1.0,24.921753,26.38974,24.644928,25.971222,22.88675,22.601929,13.433807,13.349457,13.349457,13.378265,0.0,0.035577334,0.035577334,0.10217721,83.333336,13.199402,0.0,0.0,58.76736,2809.0173,6.457605e-05,0.0,85.21292,28.12367,16.586567,30.000002,0.14582975,46.77881,238.63977,107.887146,0.0,85.21292,0.17333978,0.0,100.0,8.330017
36893,21653580.0,1.0,24.953217,26.393463,24.680664,25.938568,22.892456,22.604218,13.470215,13.402985,13.402985,13.433075,0.0,0.03606093,0.03606093,0.11100496,91.666664,13.199402,0.0,0.0,62.440334,2964.387,6.789758e-05,0.0,83.30518,32.462723,16.349766,30.000002,0.15399209,47.11033,239.65211,113.63428,0.0,83.30518,0.18313311,0.0,100.0,8.330017
36894,21653640.0,1.0,24.980225,26.396545,24.711975,25.89441,22.89795,22.606323,13.496033,13.44574,13.44574,13.472931,0.0,0.03633669,0.03633669,0.12064632,100.0,13.199402,0.0,0.0,65.60812,3126.742,7.144424e-05,0.0,81.275734,37.51168,16.11933,30.000002,0.16254917,47.432938,241.8935,120.07632,0.0,81.275734,0.19332723,0.0,100.0,8.330017
36895,21653700.0,1.0,24.99826,26.398926,24.735535,25.838196,22.903412,22.608368,13.557129,13.492065,13.492065,13.523468,0.0,0.03643036,0.03643036,0.13095713,108.333336,13.282715,0.0,0.0,68.16249,3268.1438,7.4038704e-05,0.0,79.19917,43.28037,15.84409,30.000002,0.17163886,47.81827,246.0026,127.22191,0.0,79.19917,0.20382997,0.0,100.0,8.330017
36896,21653760.0,1.0,25.007843,26.400604,24.748749,25.770508,22.908966,22.610657,13.581116,13.533813,13.533813,13.563293,0.0,0.03638765,0.03638765,0.14174627,116.666664,13.282715,0.0,0.0,69.961426,3432.1072,7.7616496e-05,0.0,77.150795,49.74353,15.605119,30.000002,0.18089175,48.152836,252.30019,135.04999,0.0,77.150795,0.21453497,0.0,100.0,8.330017
36897,21653820.0,1.0,24.99997,26.40155,24.742432,25.690735,22.914673,22.613098,13.593689,13.564484,13.564484,13.586945,0.0,0.03647705,0.03647705,0.15205494,125.0,13.282715,0.0,0.0,70.92021,3592.559,8.1262304e-05,0.0,75.14017,57.427967,15.3680105,30.000002,0.19010949,48.484787,260.03683,143.82504,0.0,75.14017,0.22501984,0.0,99.55155,8.330017
36898,21653880.0,1.0,24.955444,26.401794,24.694122,25.601532,22.919922,22.615112,13.6214905,13.595001,13.595001,13.615234,0.0,0.037350375,0.037350375,0.15824331,133.33333,13.365997,0.0,0.0,70.89907,3694.8945,8.348234e-05,0.0,72.75773,69.689804,15.162349,30.000002,0.19733207,48.77271,268.31775,155.20403,0.0,72.75773,0.23296812,0.0,96.8027,8.330017
36899,21653940.0,1.0,24.89859,26.401276,24.630768,25.508606,22.924408,22.616425,13.591217,13.608978,13.608978,13.611969,0.0,0.038093973,0.038093973,0.161027,141.66667,13.365997,0.0,0.0,69.96424,3771.9583,8.591955e-05,0.0,69.906654,86.951546,15.030737,30.000002,0.20138586,48.956966,275.93915,169.0506,0.0,69.906654,0.23725481,0.0,92.87448,8.330017
36900,21654000.0,1.0,24.836578,26.399994,24.560638,25.415588,22.928284,22.617188,13.526306,13.59259,13.59259,13.569244,0.0,0.03838553,0.03838553,0.16010648,150.0,13.365997,0.0,0.0,68.098274,3790.558,8.741605e-05,0.0,66.85123,109.016815,14.980409,30.000002,0.20141764,49.027428,281.67743,184.61969,0.0,66.85123,0.23693885,0.0,88.45773,8.330017
36901,21654060.0,1.0,24.779724,26.397522,24.494507,25.332092,22.932037,22.61792,13.476471,13.55722,13.55722,13.5191345,0.0,0.03807088,0.03807088,0.15592298,158.33333,13.44931,0.0,0.0,65.40578,3721.5876,8.6518194e-05,0.0,63.932766,133.44641,15.035316,30.000002,0.1973507,48.950558,284.7926,199.77052,0.0,63.932766,0.23211743,0.0,84.21097,8.330017
36902,21654120.0,1.0,24.72641,26.393372,24.43216,25.255554,22.936127,22.618958,13.392578,13.503662,13.503662,13.449829,0.0,0.037315574,0.037315574,0.14962144,166.66667,13.44931,0.0,0.0,62.016476,3625.8362,8.538943e-05,0.0,61.392403,157.15135,15.146318,30.000002,0.19066636,48.795155,285.64404,212.58522,0.0,61.392403,0.2242962,0.0,80.47013,8.330017
36903,21654180.0,1.0,24.677032,26.387665,24.373932,25.187744,22.940796,22.620544,13.314331,13.435669,13.435669,13.371765,0.0,0.03640212,0.03640212,0.1422019,175.0,13.44931,0.0,0.0,57.994522,3504.988,8.33854e-05,0.0,59.33505,177.55795,15.302692,30.000002,0.18269426,48.57623,284.7921,221.89238,0.0,59.33505,0.2150408,0.0,77.3003,8.330017
36904,21654240.0,0.0,24.632263,26.380402,24.320587,25.130157,22.946259,22.622803,13.283417,13.375549,13.375549,13.319733,0.0,0.035294425,0.035294425,0.13364515,171.0,13.532593,0.0,0.0,53.43822,3329.5674,7.943925e-05,0.0,57.792778,190.17786,15.516281,30.000002,0.17336825,48.277206,281.09045,224.84586,0.0,57.792778,0.20425132,0.0,74.71519,8.330017
36905,21654300.0,0.0,24.590515,26.371613,24.271973,25.083466,22.952545,22.625885,13.244141,13.323273,13.323273,13.275604,0.0,0.03432162,0.03432162,0.12515832,167.0,13.532593,0.0,0.0,48.476357,3167.2803,7.589544e-05,0.0,56.76138,196.23216,15.729538,30.000002,0.1644241,47.97865,276.2074,223.48434,0.0,56.76138,0.19380887,0.0,72.62545,8.330017
36906,21654360.0,0.0,24.553589,26.361328,24.229675,25.052094,22.959564,22.6297,13.222778,13.281036,13.281036,13.243347,0.0,0.033549953,0.033549953,0.11685879,163.0,13.532593,0.0,0.0,43.266502,3007.3506,7.220092e-05,0.0,56.114475,197.86638,15.947042,30.000002,0.1560303,47.67414,270.9034,219.54811,0.0,56.114475,0.18395892,0.0,70.8166,8.330017
36907,21654420.0,0.0,24.518494,26.34964,24.19046,25.031036,22.967133,22.634033,13.258362,13.263672,13.263672,13.245422,0.0,0.03295774,0.03295774,0.108787104,159.0,13.615906,0.0,0.0,37.905293,2826.2285,6.738326e-05,0.0,55.736115,196.77252,16.166847,30.000002,0.14818266,47.366417,265.65546,214.22662,0.0,55.736115,0.17469844,0.0,69.15342,8.330017
36908,21654480.0,0.0,24.484528,26.336548,24.153992,25.020325,22.97522,22.638855,13.276886,13.264465,13.264465,13.260345,0.0,0.03251951,0.03251951,0.100938864,155.0,13.615906,0.0,0.0,32.49047,2674.5862,6.36028e-05,0.0,55.557095,193.94627,16.378622,30.000002,0.14085917,47.069927,260.70926,208.16988,0.0,55.557095,0.16597107,0.0,67.55789,8.330017
36909,21654540.0,0.0,24.45108,26.322083,24.119995,25.019623,22.983673,22.644012,13.29776,13.273285,13.273285,13.277222,0.0,0.032199144,0.032199144,0.09333686,151.0,13.615906,0.0,0.0,27.12575,2532.754,6.0076363e-05,0.0,55.519653,190.07411,16.569576,30.000002,0.13403648,46.802597,256.1917,201.79915,0.0,55.519653,0.15772662,0.0,65.98416,8.330017
36910,21654600.0,0.0,24.420471,26.306305,24.088287,25.028687,22.992432,22.649475,13.3680725,13.300537,13.300537,13.314423,0.0,0.03196862,0.03196862,0.086019285,147.0,13.699219,0.0,0.0,21.895405,2375.1328,5.576059e-05,0.0,55.589317,185.51074,16.804892,30.000002,0.12751584,46.473152,252.15584,195.33092,0.0,55.589317,0.14994702,0.0,64.41408,8.330017
36911,21654660.0,0.0,24.391022,26.289246,24.058716,25.047302,23.001251,22.655182,13.404999,13.337952,13.337952,13.355774,0.0,0.031805824,0.031805824,0.07905325,143.0,13.699219,0.0,0.0,16.918201,2250.844,5.265146e-05,0.0,55.738693,180.52501,17.03037,30.000002,0.1214304,46.157482,248.63814,188.93858,0.0,55.738693,0.14265613,0.0,62.844856,8.330017
36912,21654720.0,0.0,24.360992,26.270935,24.031067,25.073944,23.010284,22.661102,13.43689,13.373535,13.373535,13.390778,0.0,0.03167623,0.03167623,0.072504714,139.0,13.699219,0.0,0.0,12.242176,2136.9026,4.9844813e-05,0.0,55.93905,175.24695,17.195091,30.000002,0.11586591,45.92687,245.6577,182.69234,0.0,55.93905,0.13584654,0.0,61.286728,8.330017
36913,21654780.0,0.0,24.33432,26.251465,24.005371,25.108368,23.019531,22.667236,13.517548,13.420349,13.420349,13.437317,0.0,0.03157275,0.03157275,0.06642518,135.0,13.782501,0.0,0.0,7.938389,2008.5573,4.6349553e-05,0.0,56.184673,169.73778,17.409225,30.000002,0.110609934,45.627083,243.39157,176.64256,0.0,56.184673,0.12955959,0.0,59.74793,8.330017
36914,21654840.0,0.0,24.308838,26.230804,23.982147,25.150116,23.029053,22.673615,13.559509,13.472107,13.472107,13.486145,0.0,0.031487357,0.031487357,0.060892746,131.0,13.782501,0.0,0.0,4.086378,1914.7594,4.4048953e-05,0.0,56.468815,164.04863,17.589231,30.000002,0.10588324,45.37508,241.72804,170.83965,0.0,56.468815,0.12385606,0.0,58.248795,8.330017
36915,21654900.0,0.0,24.285583,26.209015,23.961914,25.198395,23.038757,22.680206,13.593231,13.517029,13.517029,13.526215,0.0,0.03141382,0.03141382,0.05595759,127.0,13.782501,0.0,0.0,0.75487363,1833.0206,4.207441e-05,0.0,56.78618,158.228,17.744421,30.000002,0.10168527,45.15781,240.5306,165.31754,0.0,56.78618,0.11877217,0.0,56.826942,8.330017
36916,21654960.0,0.0,24.270996,26.186127,23.949402,25.247223,23.048187,22.686768,13.679535,13.569946,13.569946,13.573334,0.0,0.031294443,0.031294443,0.05223142,123.0,13.865814,0.0,0.0,0.0,1741.8173,3.949759e-05,0.0,57.141068,151.74594,17.91735,30.000002,0.09831261,44.91571,239.69661,160.00328,0.0,57.141068,0.114805505,0.0,55.860226,8.330017
36917,21655020.0,0.0,24.27591,26.162231,23.95871,25.299316,23.057953,22.693665,13.738312,13.629883,13.629883,13.627899,0.0,0.031150449,0.031150449,0.0504227,119.0,13.865814,0.0,0.0,0.0,1702.5474,3.837983e-05,0.0,57.5844,144.27242,18.0282,30.000002,0.09649465,44.76052,239.16138,155.03055,0.0,57.5844,0.11270906,0.0,55.737965,8.330017
36918,21655080.0,0.0,24.287384,26.137299,23.975067,25.353241,23.068024,22.700836,13.785431,13.686798,13.686798,13.680756,0.0,0.031061972,0.031061972,0.049289066,115.0,13.865814,0.0,0.0,0.0,1680.1466,3.774381e-05,0.0,58.07424,137.11035,18.11994,30.000002,0.09531774,44.632084,238.8214,150.58658,0.0,58.07424,0.11139925,0.0,55.879723,8.330017
36919,21655140.0,0.0,24.303528,26.11142,23.996613,25.408325,23.078308,22.708221,13.875946,13.75116,13.75116,13.741211,0.0,0.031014781,0.031014781,0.04862047,111.0,13.949097,0.0,0.0,0.0,1648.3711,3.655268e-05,0.0,58.586033,130.4177,18.197784,30.000002,0.094587,44.5231,238.61247,146.63464,0.0,58.586033,0.11063507,0.0,56.185318,8.330017
36920,21655200.0,0.0,24.32248,26.084595,24.021332,25.46408,23.088806,22.71585,13.916382,13.81369,13.81369,13.801361,0.0,0.030994777,0.030994777,0.048226897,107.0,13.949097,0.0,0.0,0.0,1647.4637,3.6469788e-05,0.0,59.104507,124.21419,18.26666,30.000002,0.09412739,44.426678,238.49004,143.08542,0.0,59.104507,0.110204615,0.0,56.57795,8.330017
36921,21655260.0,0.0,24.34021,26.056885,24.044708,25.51294,23.098907,22.723328,13.938416,13.862366,13.862366,13.849762,0.0,0.030990073,0.030990073,0.047990087,103.0,13.949097,0.0,0.0,0.0,1649.2578,3.6480837e-05,0.0,59.62283,118.44015,18.331484,30.000002,0.09381794,44.335922,238.42639,139.84004,0.0,59.62283,0.10995929,0.0,57.015873,8.330017
36922,21655320.0,0.0,24.358734,26.02835,24.069275,25.562012,23.10913,22.730927,14.008362,13.911896,13.911896,13.898621,0.0,0.030997086,0.030997086,0.04786809,99.0,14.03241,0.0,0.0,0.1255587,1630.8031,3.5709534e-05,0.0,60.136707,113.079865,18.38887,30.000002,0.093627766,44.25558,238.40527,136.86894,0.0,60.136707,0.10985183,0.0,57.48204,8.330017
36923,21655380.0,0.0,24.3833,25.998962,24.100555,25.610992,23.119476,22.738678,14.034363,13.959137,13.959137,13.946014,0.0,0.0309643,0.0309643,0.04822274,95.0,14.03241,0.0,0.0,0.9283839,1641.2096,3.590011e-05,0.0,60.65504,107.696266,18.443771,30.000002,0.09374324,44.178722,238.41489,134.03377,0.0,60.65504,0.11014045,0.0,58.147526,8.330017
36924,21655440.0,0.0,24.415314,25.968842,24.140442,25.659088,23.129974,22.746582,14.051758,13.994446,13.994446,13.983093,0.0,0.030910995,0.030910995,0.049156267,91.0,14.03241,0.0,0.0,2.203831,1658.443,3.6221023e-05,0.0,61.204605,102.20696,18.48617,30.000002,0.09428977,44.11936,238.44531,131.33604,0.0,61.204605,0.11096703,0.0,59.06427,8.330017
36925,21655500.0,0.0,24.453552,25.937958,24.187897,25.705566,23.140625,22.754608,14.126068,14.036407,14.036407,14.026367,0.0,0.030836089,0.030836089,0.050650757,87.0,14.115692,0.0,0.0,3.9537113,1660.6853,3.585679e-05,0.0,61.789536,96.64133,18.508022,30.000002,0.0952659,44.088768,238.48749,128.77252,0.0,61.789536,0.11231181,0.0,60.235085,8.330017
36926,21655560.0,0.0,24.494324,25.906403,24.23816,25.74289,23.150879,22.762512,14.156158,14.08139,14.08139,14.073425,0.0,0.030745985,0.030745985,0.052628193,83.0,14.115692,0.0,0.0,6.0149097,1694.467,3.6511352e-05,0.0,62.417095,91.04292,18.52346,30.000002,0.09659266,44.067154,238.53421,126.33114,0.0,62.417095,0.11410905,0.0,61.645542,8.330017
36927,21655620.0,0.0,24.538269,25.874176,24.292328,25.777496,23.161316,22.7706,14.173889,14.116241,14.116241,14.111359,0.0,0.030646529,0.030646529,0.055019114,79.0,14.115692,0.0,0.0,8.409006,1733.6268,3.7285074e-05,0.0,63.09187,85.46627,18.533737,30.000002,0.098221876,44.052773,238.57922,124.01147,0.0,63.09187,0.11630116,0.0,63.29814,8.330017
36928,21655680.0,0.0,24.584625,25.84137,24.35025,25.808746,23.171967,22.77887,14.246674,14.157654,14.157654,14.156464,0.0,0.03052933,0.03052933,0.057858884,75.0,14.199005,0.0,0.0,11.1105995,1755.6451,3.73431e-05,0.0,63.821907,79.87702,18.511894,30.000002,0.100221545,44.083347,238.61717,121.79238,0.0,63.821907,0.1189064,0.0,65.21155,8.330017
36929,21655740.0,0.0,24.633514,25.807953,24.41095,25.836395,23.18283,22.787354,14.274597,14.200989,14.200989,14.203796,0.0,0.030388774,0.030388774,0.061115265,71.0,14.199005,0.0,0.0,14.058116,1808.0216,3.83742e-05,0.0,64.61619,74.27091,18.499922,30.000002,0.102471575,44.100113,238.646,119.647026,0.0,64.61619,0.12188136,0.0,67.344124,8.330017
36930,21655800.0,0.0,24.682587,25.774017,24.472778,25.859772,23.19394,22.796051,14.289642,14.234253,14.234253,14.240143,0.0,0.030228503,0.030228503,0.064742476,67.0,14.199005,0.0,0.0,17.21712,1864.4587,3.949453e-05,0.0,65.48654,68.68263,18.464254,30.000002,0.105014,44.150047,238.66348,117.57413,0.0,65.48654,0.12518802,0.0,69.68008,8.330017
36931,21655860.0,0.0,24.727142,25.739563,24.530487,25.872498,23.204712,22.804626,14.35498,14.273193,14.273193,14.284149,0.0,0.030059688,0.030059688,0.06866765,63.0,14.282318,0.0,0.0,20.46547,1900.4966,3.9847233e-05,0.0,66.44615,63.1786,18.391977,30.000002,0.10784208,44.251232,238.66782,115.58782,0.0,66.44615,0.12877327,0.0,72.19827,8.330017
36932,21655920.0,0.0,24.76947,25.70465,24.58496,25.880676,23.215729,22.813446,14.379456,14.312012,14.312012,14.326965,0.0,0.029874643,0.029874643,0.072720975,59.0,14.282318,0.0,0.0,23.763449,1964.1226,4.112734e-05,0.0,67.487465,57.851967,18.36058,30.000002,0.110648565,44.295185,238.66179,113.68011,0.0,67.487465,0.13245955,0.0,74.84271,8.330017
36933,21655980.0,0.0,24.807373,25.669342,24.635315,25.884247,23.22702,22.82248,14.389008,14.341064,14.341064,14.356934,0.0,0.029674698,0.029674698,0.07682871,55.0,14.282318,0.0,0.0,27.068306,2026.8839,4.240269e-05,0.0,68.61926,52.73596,18.301525,30.000002,0.11353523,44.377865,238.64737,111.84715,0.0,68.61926,0.13616985,0.0,77.60815,8.330017
36934,21656040.0,0.0,24.839874,25.633636,24.680328,25.882507,23.238556,22.831787,14.44632,14.374573,14.374573,14.394745,0.0,0.029470244,0.029470244,0.0809354,51.0,14.365601,0.0,0.0,30.330637,2063.6636,4.2797998e-05,0.0,69.858345,47.86479,18.213587,30.000002,0.11647937,44.500977,238.62587,110.099365,0.0,69.858345,0.13986081,0.0,80.50108,8.330017
36935,21656100.0,0.0,24.868134,25.597595,24.719788,25.876343,23.250366,22.84134,14.463226,14.407013,14.407013,14.42926,0.0,0.02924722,0.02924722,0.08491482,47.0,14.365601,0.0,0.0,33.506058,2124.1057,4.4034354e-05,0.0,71.195755,43.293465,18.172997,30.000002,0.11919608,44.557804,238.60135,108.434044,0.0,71.195755,0.14340042,0.0,83.49934,8.330017
36936,21656160.0,0.0,24.888214,25.561249,24.75064,25.862122,23.26184,22.850708,14.465332,14.42865,14.42865,14.448151,0.0,0.029022612,0.029022612,0.08870134,43.0,14.365601,0.0,0.0,36.488552,2179.6934,4.5196863e-05,0.0,72.6487,39.046116,18.090616,30.000002,0.12186236,44.673138,238.57649,106.854256,0.0,72.6487,0.14672405,0.0,86.607185,8.330017
36937,21656220.0,0.0,24.902893,25.524658,24.774963,25.843903,23.27356,22.860321,14.515381,14.455627,14.455627,14.478546,0.0,0.028788207,0.028788207,0.09218562,39.0,14.448914,0.0,0.0,39.26525,2204.5593,4.538397e-05,0.0,74.210884,35.154427,18.035505,30.000002,0.12423492,44.75029,238.55412,105.361145,0.0,74.210884,0.14974053,0.0,89.81009,8.330017
36938,21656280.0,0.0,24.912567,25.487823,24.793304,25.822327,23.285553,22.870178,14.525635,14.481384,14.481384,14.50473,0.0,0.02854108,0.02854108,0.09531251,35.0,14.448914,0.0,0.0,41.816162,2249.6191,4.633716e-05,0.0,75.88166,31.626476,18.004526,30.000002,0.12627271,44.793663,238.5365,103.951294,0.0,75.88166,0.15238762,0.0,93.11341,8.330017
36939,21656340.0,0.0,24.917084,25.450806,24.805939,25.79773,23.29779,22.880249,14.522797,14.497894,14.497894,14.516388,0.0,0.028285716,0.028285716,0.09805278,31.0,14.448914,0.0,0.0,44.114132,2287.4197,4.7165457e-05,0.0,77.66829,28.452429,17.964565,30.000002,0.12802735,44.849606,238.52509,102.61415,0.0,77.66829,0.15461652,0.0,96.53405,8.330017
36940,21656400.0,1.0,24.90863,25.413635,24.803314,25.769775,23.310028,22.89035,14.5841675,14.522522,14.522522,14.546356,0.0,0.028735239,0.028735239,0.10117643,39.333332,14.532196,0.0,0.0,46.100513,2310.743,4.722094e-05,0.0,79.4016,26.841396,17.842514,30.000002,0.1313338,45.020477,238.45258,102.77204,0.0,79.4016,0.15864532,0.0,99.386665,8.330017
36941,21656460.0,1.0,24.875,25.376373,24.770508,25.738647,23.32074,22.89917,14.614655,14.5563965,14.5563965,14.584473,0.0,0.030060412,0.030060412,0.10295119,47.666668,14.532196,0.0,0.0,47.76634,2366.712,4.8369107e-05,0.0,80.46566,27.334488,17.69686,30.000002,0.13501814,45.2244,238.40521,104.37873,0.0,80.46566,0.16307414,0.0,99.97078,8.330017
36942,21656520.0,1.0,24.846375,25.33902,24.743744,25.705658,23.330322,22.907013,14.635651,14.587616,14.587616,14.613953,0.0,0.031284176,0.031284176,0.10560755,56.0,14.532196,0.0,0.0,49.10215,2430.4263,4.9675244e-05,0.0,80.838875,28.805956,17.54221,30.000002,0.13924813,45.44091,238.46973,106.82098,0.0,80.838875,0.16817927,0.0,100.00877,8.330017
36943,21656580.0,1.0,24.825836,25.301666,24.727173,25.66919,23.338898,22.91394,14.7066345,14.630127,14.630127,14.6622925,0.0,0.03228215,0.03228215,0.10966982,64.333336,14.615509,0.0,0.0,50.02502,2479.1309,5.028832e-05,0.0,80.67095,30.971148,17.32798,30.000002,0.1443804,45.74083,238.77144,110.01382,0.0,80.67095,0.17423443,0.0,100.00067,8.330017
36944,21656640.0,1.0,24.809998,25.264313,24.71576,25.628357,23.346771,22.920258,14.74118,14.675262,14.675262,14.709106,0.0,0.033115827,0.033115827,0.114815414,72.666664,14.615509,0.0,0.0,50.52642,2564.509,5.1961648e-05,0.0,80.13773,33.727524,17.147938,30.000002,0.1500067,45.99289,239.48279,113.853714,0.0,80.13773,0.18105046,0.0,100.0,8.330017
36945,21656700.0,1.0,24.794983,25.22702,24.705597,25.582184,23.354095,22.926117,14.7656555,14.713928,14.713928,14.744354,0.0,0.033824407,0.033824407,0.12079766,81.0,14.615509,0.0,0.0,50.5606,2658.3604,5.3825035e-05,0.0,79.306145,37.134483,16.93149,30.000002,0.15624191,46.295914,240.83963,118.35701,0.0,79.306145,0.18848236,0.0,99.91745,8.330017
36946,21656760.0,1.0,24.765411,25.189789,24.678284,25.530548,23.360168,22.930817,14.830872,14.760651,14.760651,14.795349,0.0,0.034988426,0.034988426,0.12563749,89.333336,14.6987915,0.0,0.0,50.036293,2723.2786,5.484955e-05,0.0,78.01851,42.560608,16.687056,30.000002,0.16238166,46.638123,243.10938,124.19563,0.0,78.01851,0.19562261,0.0,98.392525,8.330017
36947,21656820.0,1.0,24.725464,25.15271,24.638367,25.475891,23.365234,22.934631,14.841339,14.80191,14.80191,14.830688,0.0,0.036313545,0.036313545,0.12880038,97.666664,14.6987915,0.0,0.0,48.965755,2800.2407,5.6550143e-05,0.0,76.06019,50.877544,16.496168,30.000002,0.16738574,46.905365,246.39139,131.66623,0.0,76.06019,0.2014144,0.0,95.42733,8.330017
36948,21656880.0,1.0,24.680267,25.115784,24.592377,25.4198,23.369263,22.9375,14.826355,14.823242,14.823242,14.837097,0.0,0.037462447,0.037462447,0.12999268,106.0,14.6987915,0.0,0.0,47.32669,2853.9622,5.7924673e-05,0.0,73.50724,62.779797,16.343119,30.000002,0.17059198,47.119637,250.2756,140.93344,0.0,73.50724,0.20493221,0.0,91.489426,8.330017
36949,21656940.0,1.0,24.63272,25.079071,24.543396,25.364502,23.372375,22.939575,14.837097,14.837585,14.837585,14.8437805,0.0,0.03817208,0.03817208,0.12870076,114.333336,14.7821045,0.0,0.0,45.113598,2842.3489,5.7740297e-05,0.0,70.54213,78.83705,16.273993,30.000002,0.17095853,47.21641,253.74638,151.90092,0.0,70.54213,0.2050787,0.0,86.97359,8.330017
36950,21657000.0,1.0,24.586456,25.042603,24.495697,25.312653,23.375122,22.941315,14.791748,14.833618,14.833618,14.82608,0.0,0.038261764,0.038261764,0.12500133,122.666664,14.7821045,0.0,0.0,42.42118,2813.9805,5.7609133e-05,0.0,67.5207,98.07614,16.304405,30.000002,0.16818026,47.173836,256.20972,163.54329,0.0,67.5207,0.20156436,0.0,82.46336,8.330017
36951,21657060.0,1.0,24.544037,25.006409,24.45227,25.267914,23.377747,22.943024,14.730103,14.80307,14.80307,14.780457,0.0,0.03776773,0.03776773,0.119400054,131.0,14.7821045,0.0,0.0,39.301266,2744.3213,5.664162e-05,0.0,64.750656,118.14305,16.424881,30.000002,0.16276212,47.00517,257.35675,174.19614,0.0,64.750656,0.19497542,0.0,78.345695,8.330017
36952,21657120.0,0.0,24.50592,24.97055,24.41388,25.230682,23.380981,22.945282,14.71167,14.770264,14.770264,14.7456665,0.0,0.03664024,0.03664024,0.11201975,127.0,14.8654175,0.0,0.0,35.84295,2605.7603,5.3865697e-05,0.0,62.517612,133.3012,16.644794,30.000002,0.15476322,46.69729,255.96619,179.95863,0.0,62.517612,0.18532562,0.0,74.93206,8.330017
36953,21657180.0,0.0,24.471588,24.935059,24.380096,25.20163,23.385162,22.948364,14.670441,14.733826,14.733826,14.708191,0.0,0.03542956,0.03542956,0.104488514,123.0,14.8654175,0.0,0.0,32.151443,2475.0044,5.1383075e-05,0.0,60.926987,142.48906,16.890377,30.000002,0.14652368,46.35347,253.37675,181.44376,0.0,60.926987,0.1753601,0.0,72.25693,8.330017
36954,21657240.0,0.0,24.439606,24.899963,24.349365,25.180786,23.390228,22.95227,14.647583,14.698212,14.698212,14.674683,0.0,0.03436811,0.03436811,0.09724316,119.0,14.8654175,0.0,0.0,28.292862,2343.1675,4.873855e-05,0.0,59.875626,146.58456,17.111864,30.000002,0.13884567,46.043392,250.32379,179.84729,0.0,59.875626,0.16598327,0.0,70.11341,8.330017
36955,21657300.0,0.0,24.410126,24.865295,24.320953,25.168,23.396118,22.956879,14.699005,14.689148,14.689148,14.678558,0.0,0.033512246,0.033512246,0.09041775,115.0,14.9487,0.0,0.0,24.345995,2191.8215,4.525414e-05,0.0,59.238075,147.00603,17.375004,30.000002,0.13172485,45.674995,247.26735,176.3313,0.0,59.238075,0.15744029,0.0,68.32501,8.330017
36956,21657360.0,0.0,24.382172,24.831116,24.294464,25.163116,23.402527,22.962097,14.722046,14.699036,14.699036,14.698181,0.0,0.032866094,0.032866094,0.08403116,111.0,14.9487,0.0,0.0,20.387266,2076.7932,4.2808348e-05,0.0,58.924007,144.93622,17.61426,30.000002,0.12535757,45.34004,244.59305,171.72325,0.0,58.924007,0.14975846,0.0,66.77319,8.330017
36957,21657420.0,0.0,24.355255,24.797485,24.269623,25.165283,23.409485,22.967804,14.744751,14.713898,14.713898,14.718048,0.0,0.03237846,0.03237846,0.078037485,107.0,14.9487,0.0,0.0,16.491308,1973.1725,4.0617364e-05,0.0,58.82479,141.46086,17.794838,30.000002,0.11969742,45.087227,242.53854,166.6471,0.0,58.82479,0.14278644,0.0,65.35427,8.330017
36958,21657480.0,0.0,24.329742,24.764374,24.246063,25.173828,23.41684,22.973907,14.826874,14.747864,14.747864,14.758301,0.0,0.03201241,0.03201241,0.07240034,103.0,15.032013,0.0,0.0,12.71192,1854.2637,3.7826056e-05,0.0,58.881157,137.14288,17.996386,30.000002,0.114459574,44.80506,241.01779,161.40205,0.0,58.881157,0.136416,0.0,64.016815,8.330017
36959,21657540.0,0.0,24.305481,24.731873,24.223969,25.18869,23.424652,22.980377,14.861176,14.790131,14.790131,14.802643,0.0,0.03174338,0.03174338,0.06712255,99.0,15.032013,0.0,0.0,9.113839,1770.5513,3.6071942e-05,0.0,59.056656,132.3194,18.17343,30.000002,0.10971022,44.557198,239.93562,156.16629,0.0,59.056656,0.13059923,0.0,62.74018,8.330017
36960,21657600.0,0.0,24.282623,24.700012,24.2034,25.209412,23.43274,22.987152,14.885712,14.826019,14.826019,14.836639,0.0,0.03154441,0.03154441,0.0622151,95.0,15.032013,0.0,0.0,5.7538376,1695.9435,3.453771e-05,0.0,59.320744,127.209145,18.341995,30.000002,0.10537299,44.321205,239.20328,151.04408,0.0,59.320744,0.12529358,0.0,61.51801,8.330017
36961,21657660.0,0.0,24.259918,24.668274,24.18274,25.232117,23.440674,22.993958,14.966248,14.871918,14.871918,14.880035,0.0,0.031398557,0.031398557,0.05768552,91.0,15.115295,0.0,0.0,2.6368797,1604.442,3.2401796e-05,0.0,59.654022,121.95334,18.515362,30.000002,0.10139527,44.07849,238.74466,146.09802,0.0,59.654022,0.12047212,0.0,60.348427,8.330017
36962,21657720.0,0.0,24.238312,24.6362,24.163483,25.259674,23.448883,23.000977,14.996429,14.919678,14.919678,14.924042,0.0,0.031287108,0.031287108,0.05349785,87.0,15.115295,0.0,0.0,0.0,1545.9094,3.1228486e-05,0.0,60.035885,116.667885,18.676603,30.000002,0.09775736,43.852757,238.49576,141.35532,0.0,60.035885,0.11606165,0.0,59.232533,8.330017
36963,21657780.0,0.0,24.228333,24.60376,24.157867,25.29126,23.457306,23.00821,15.019257,14.956299,14.956299,14.956818,0.0,0.031084398,0.031084398,0.05080162,83.0,15.115295,0.0,0.0,0.0,1499.7314,3.025068e-05,0.0,60.484886,110.4124,18.804136,30.000002,0.095170684,43.67421,238.40764,136.64792,0.0,60.484886,0.11295699,0.0,58.820415,8.330017
36964,21657840.0,0.0,24.229187,24.570984,24.164886,25.325073,23.466034,23.015747,15.117096,15.005585,15.005585,15.001648,0.0,0.030908117,0.030908117,0.04931814,79.0,15.198608,0.0,0.0,0.0,1449.0514,2.8937366e-05,0.0,61.04624,103.69344,18.90341,30.000002,0.09359464,43.535225,238.43105,132.2164,0.0,61.04624,0.11112126,0.0,58.965675,8.330017
36965,21657900.0,0.0,24.234375,24.537872,24.177002,25.36029,23.475067,23.02356,15.151703,15.060852,15.060852,15.053375,0.0,0.030778524,0.030778524,0.04836842,75.0,15.198608,0.0,0.0,0.0,1434.429,2.8612345e-05,0.0,61.668472,97.18928,18.987339,30.000002,0.09252149,43.417725,238.52405,128.1591,0.0,61.668472,0.109912895,0.0,59.335953,8.330017
36966,21657960.0,0.0,24.240234,24.504456,24.189972,25.390656,23.483734,23.03122,15.173279,15.103699,15.103699,15.094788,0.0,0.030684913,0.030684913,0.04777111,71.0,15.198608,0.0,0.0,0.0,1426.8119,2.8453007e-05,0.0,62.33317,91.01939,19.058903,30.000002,0.091792226,43.317535,238.65987,124.45153,0.0,62.33317,0.10912939,0.0,59.847015,8.330017
36967,21658020.0,0.0,24.247955,24.470734,24.205292,25.42163,23.492615,23.039062,15.247437,15.1519165,15.1519165,15.141144,0.0,0.030623376,0.030623376,0.04742034,67.0,15.281891,0.0,0.0,0.0,1399.0642,2.7648986e-05,0.0,63.029255,85.2395,19.12265,30.000002,0.09130991,43.22829,238.82008,121.072235,0.0,63.029255,0.10865205,0.0,60.450363,8.330017
36968,21658080.0,0.0,24.256714,24.436737,24.221924,25.452972,23.501648,23.047058,15.272736,15.197754,15.197754,15.186127,0.0,0.030574318,0.030574318,0.047188707,63.0,15.281891,0.0,0.0,0.0,1401.6753,2.7728684e-05,0.0,63.74408,79.81638,19.182142,30.000002,0.09094775,43.145,238.99677,117.94203,0.0,63.74408,0.10832681,0.0,61.100777,8.330017
36969,21658140.0,0.0,24.265991,24.402435,24.23938,25.484528,23.510834,23.055176,15.282684,15.23114,15.23114,15.220245,0.0,0.030531343,0.030531343,0.047023118,59.0,15.281891,0.0,0.0,0.0,1403.802,2.7783914e-05,0.0,64.47632,74.70901,19.23957,30.000002,0.0906468,43.0646,239.18515,115.009346,0.0,64.47632,0.10807722,0.0,61.78433,8.330017
36970,21658200.0,0.0,24.275696,24.36792,24.257477,25.516296,23.520142,23.063446,15.3479,15.269562,15.269562,15.258301,0.0,0.030495886,0.030495886,0.04691172,55.0,15.365204,0.0,0.0,0.0,1381.4908,2.7111737e-05,0.0,65.2272,69.903465,19.291533,30.000002,0.09040581,42.99185,239.37958,112.26171,0.0,65.2272,0.10789028,0.0,62.49946,8.330017
36971,21658260.0,0.0,24.283295,24.33313,24.273193,25.542175,23.52893,23.071411,15.364838,15.305176,15.305176,15.29422,0.0,0.030457031,0.030457031,0.046814356,51.0,15.365204,0.0,0.0,0.0,1386.8372,2.7255412e-05,0.0,65.996605,65.343124,19.34494,30.000002,0.090170056,42.917084,239.58023,109.65061,0.0,65.996605,0.107716665,0.0,63.239403,8.330017
36972,21658320.0,0.0,24.29068,24.298676,24.288696,25.56778,23.53769,23.079315,15.369415,15.328888,15.328888,15.319244,0.0,0.03041055,0.03041055,0.04671474,47.064445,15.365204,0.0,0.0,0.20000008,1390.1246,2.734274e-05,0.0,66.77421,61.05984,19.397785,30.000002,0.08992225,42.8431,239.78441,107.18414,0.0,66.77421,0.1075253,0.0,63.991333,8.330017
36973,21658380.0,0.0,24.302185,24.262848,24.30951,25.594147,23.546875,23.087616,15.4392395,15.363037,15.363037,15.353088,0.0,0.030295284,0.030295284,0.046940275,43.0,15.448517,0.0,0.0,0.7308302,1370.376,2.6735106e-05,0.0,67.62017,56.57366,19.451212,30.000002,0.08981276,42.768303,239.9999,104.662025,0.0,67.62017,0.10752209,0.0,64.9751,8.330017
36974,21658440.0,0.0,24.315979,24.227417,24.33313,25.619781,23.556091,23.095978,15.455658,15.398468,15.398468,15.388702,0.0,0.030156191,0.030156191,0.047363054,39.0,15.448517,0.0,0.0,1.5012993,1378.8375,2.6914951e-05,0.0,68.52252,52.177227,19.501581,30.000002,0.089818485,42.697784,240.21324,102.231964,0.0,68.52252,0.107666016,0.0,66.10587,8.330017
36975,21658500.0,0.0,24.332458,24.191742,24.360168,25.644836,23.565521,23.104523,15.46109,15.422791,15.422791,15.414581,0.0,0.029978765,0.029978765,0.04801842,35.0,15.448517,0.0,0.0,2.5190568,1387.6493,2.7084781e-05,0.0,69.50744,47.7815,19.546944,30.000002,0.08994941,42.634277,240.42604,99.844574,0.0,69.50744,0.10796641,0.0,67.43717,8.330017
36976,21658560.0,0.0,24.349213,24.155914,24.387756,25.663605,23.574524,23.112823,15.532867,15.455841,15.455841,15.448364,0.0,0.029790489,0.029790489,0.04893229,31.666666,15.531799,0.0,0.0,3.6997643,1374.6501,2.6606045e-05,0.0,70.58785,43.501442,19.583176,30.000002,0.090273514,42.583553,240.6242,97.588356,0.0,70.58785,0.108504936,0.0,68.97937,8.330017
36977,21658620.0,0.0,24.367432,24.119934,24.417358,25.681366,23.583801,23.121338,15.549713,15.491241,15.491241,15.484894,0.0,0.029577747,0.029577747,0.050018102,28.333334,15.531799,0.0,0.0,5.046692,1389.847,2.690841e-05,0.0,71.76309,39.366734,19.62265,30.000002,0.09067876,42.528294,240.8117,95.440704,0.0,71.76309,0.10916433,0.0,70.71779,8.330017
36978,21658680.0,0.0,24.387024,24.08377,24.448853,25.697906,23.593353,23.130127,15.554474,15.515686,15.515686,15.51123,0.0,0.029330917,0.029330917,0.05125551,25.0,15.531799,0.0,0.0,6.552719,1404.6576,2.718942e-05,0.0,73.05316,35.366596,19.655773,30.000002,0.09115755,42.48192,240.98999,93.38341,0.0,73.05316,0.10990818,0.0,72.68188,8.330017
36979,21658740.0,0.0,24.407623,24.047485,24.481842,25.712952,23.603119,23.13913,15.627869,15.54895,15.54895,15.546539,0.0,0.029188601,0.029188601,0.052873287,25.0,15.615112,0.0,0.0,8.207853,1399.7665,2.6852425e-05,0.0,74.438354,31.892643,19.667576,30.000002,0.092112295,42.465393,241.09511,91.79398,0.0,74.438354,0.11124407,0.0,74.85865,8.330017
36980,21658800.0,0.0,24.428253,24.011078,24.51529,25.726288,23.613098,23.148285,15.648346,15.585876,15.585876,15.585632,0.0,0.02908536,0.02908536,0.054712325,25.0,15.615112,0.0,0.0,9.981854,1426.0679,2.7351634e-05,0.0,75.85652,28.897234,19.678242,30.000002,0.09328595,42.450462,241.14821,90.55429,0.0,75.85652,0.11287871,0.0,77.183464,8.330017
36981,21658860.0,0.0,24.4469,23.974518,24.546295,25.732819,23.622559,23.157104,15.656311,15.612122,15.612122,15.613647,0.0,0.02901518,0.02901518,0.05675872,25.0,15.615112,0.0,0.0,11.795487,1454.287,2.7879996e-05,0.0,77.310356,26.305979,19.655342,30.000002,0.0947252,42.48252,241.15427,89.613014,0.0,77.310356,0.11478164,0.0,79.657135,8.330017
36982,21658920.0,0.0,24.464447,23.937897,24.576416,25.737213,23.632172,23.166077,15.723938,15.647827,15.647827,15.652374,0.0,0.028958378,0.028958378,0.058938734,25.0,15.698395,0.0,0.0,13.639966,1458.4747,2.7723656e-05,0.0,78.788864,24.059286,19.639036,30.000002,0.09626319,42.505352,241.12433,88.9046,0.0,78.788864,0.11684318,0.0,82.228836,8.330017
36983,21658980.0,0.0,24.480713,23.901154,24.605347,25.739502,23.641876,23.17514,15.743164,15.683533,15.683533,15.690552,0.0,0.02890831,0.02890831,0.06120467,25.0,15.698395,0.0,0.0,15.493224,1492.1172,2.8378936e-05,0.0,80.28764,22.113276,19.630672,30.000002,0.09786159,42.51706,241.06445,88.39191,0.0,80.28764,0.11901696,0.0,84.87492,8.330017
36984,21659040.0,0.0,24.495453,23.86435,24.632507,25.739624,23.651703,23.184296,15.749451,15.709442,15.709442,15.717224,0.0,0.02887079,0.02887079,0.063528076,25.0,15.698395,0.0,0.0,17.334621,1524.7706,2.8999204e-05,0.0,81.80349,20.438028,19.60592,30.000002,0.09954595,42.551712,240.98036,88.04767,0.0,81.80349,0.121262,0.0,87.57912,8.330017
36985,21659100.0,0.0,24.508545,23.827484,24.657349,25.737244,23.661621,23.193542,15.814056,15.742828,15.742828,15.753815,0.0,0.028854052,0.028854052,0.06589734,25.0,15.781708,0.0,0.0,19.138458,1531.3652,2.8896615e-05,0.0,83.329994,19.014364,19.554983,30.000002,0.10135558,42.623024,240.87207,87.86839,0.0,83.329994,0.12359829,0.0,90.32716,8.330017
36986,21659160.0,0.0,24.517303,23.790588,24.677307,25.729095,23.67096,23.202362,15.829132,15.774963,15.774963,15.787628,0.0,0.028870566,0.028870566,0.068265095,25.0,15.781708,0.0,0.0,20.820738,1565.9388,2.9569303e-05,0.0,84.85128,17.82903,19.515272,30.000002,0.10316608,42.67862,240.745,87.83287,0.0,84.85128,0.12597162,0.0,93.07303,8.330017
36987,21659220.0,0.0,24.523254,23.753632,24.693848,25.718628,23.680328,23.211212,15.833771,15.796936,15.796936,15.808716,0.0,0.028911933,0.028911933,0.070560396,25.0,15.781708,0.0,0.0,22.377468,1599.115,3.0207497e-05,0.0,86.349236,16.85114,19.470673,30.000002,0.10499899,42.74106,240.60356,87.919266,0.0,86.349236,0.12836248,0.0,95.77486,8.330017
36988,21659280.0,1.0,24.525513,23.716644,24.70636,25.706024,23.689575,23.21997,15.910431,15.83139,15.83139,15.847504,0.0,0.029375697,0.029375697,0.073657945,33.333332,15.865021,0.0,0.0,23.816338,1616.6577,3.0272158e-05,0.0,87.70452,16.52351,19.379896,30.000002,0.10813598,42.868145,240.29082,88.85686,0.0,87.70452,0.13240956,0.0,98.28274,8.330017
36989,21659340.0,1.0,24.519745,23.679657,24.70868,25.69046,23.698334,23.228302,15.942383,15.873352,15.873352,15.893005,0.0,0.030329417,0.030329417,0.07691006,41.666668,15.865021,0.0,0.0,25.089243,1675.4382,3.1353964e-05,0.0,88.64547,16.952372,19.226473,30.000002,0.112241976,43.08294,239.86284,90.565346,0.0,88.64547,0.1375699,0.0,99.83824,8.330017
36990,21659400.0,1.0,24.504791,23.64267,24.699219,25.67218,23.706177,23.23581,15.964203,15.909973,15.909973,15.928833,0.0,0.0317097,0.0317097,0.08005685,50.0,15.865021,0.0,0.0,26.165707,1742.7572,3.2622615e-05,0.0,88.879395,18.267757,19.033861,30.000002,0.117007375,43.352596,239.377,93.03792,0.0,88.879395,0.14347956,0.0,99.98685,8.330017
36991,21659460.0,1.0,24.495483,23.605713,24.696533,25.648163,23.712402,23.241943,16.044647,15.958191,15.958191,15.980682,0.0,0.03293822,0.03293822,0.084448345,58.333332,15.948303,0.0,0.0,26.965887,1791.9261,3.3319466e-05,0.0,88.441124,20.163862,18.81581,30.000002,0.12254858,43.657867,238.89455,96.15787,0.0,88.441124,0.15032883,0.0,99.999435,8.330017
36992,21659520.0,1.0,24.489044,23.568756,24.697144,25.619873,23.717834,23.247406,16.071808,16.00708,16.00708,16.030426,0.0,0.03409278,0.03409278,0.08975435,66.666664,15.948303,0.0,0.0,27.470238,1877.4191,3.490092e-05,0.0,87.5038,22.681768,18.576118,30.000002,0.12874658,43.993435,238.52266,99.92128,0.0,87.5038,0.15794542,0.0,99.79398,8.330017
36993,21659580.0,1.0,24.472748,23.53186,24.684937,25.587006,23.72232,23.252045,16.087433,16.044403,16.044403,16.063965,0.0,0.035614565,0.035614565,0.09449787,75.0,15.948303,0.0,0.0,27.62334,1966.6469,3.659594e-05,0.0,85.919395,26.555826,18.319103,30.000002,0.135169,44.353256,238.41264,104.65244,0.0,85.919395,0.16573516,0.0,98.16497,8.330017
36994,21659640.0,1.0,24.450623,23.495026,24.664856,25.55017,23.725586,23.255585,16.151031,16.08899,16.08899,16.109589,0.0,0.037216946,0.037216946,0.09859731,83.333336,16.031616,0.0,0.0,27.374374,2022.0742,3.7472808e-05,0.0,83.49587,32.432083,18.063942,30.000002,0.1412812,44.71048,238.74722,110.61413,0.0,83.49587,0.17303866,0.0,95.242516,8.330017
36995,21659700.0,1.0,24.423492,23.458252,24.638794,25.510773,23.727753,23.258179,16.154785,16.125885,16.125885,16.142334,0.0,0.03870025,0.03870025,0.10153538,91.666664,16.031616,0.0,0.0,26.729069,2093.605,3.891184e-05,0.0,80.37047,41.114613,17.86274,30.000002,0.14622279,44.992165,239.66731,118.07996,0.0,80.37047,0.17891762,0.0,91.29564,8.330017
36996,21659760.0,1.0,24.392914,23.42157,24.607574,25.469177,23.728577,23.259613,16.134644,16.140533,16.140533,16.147675,0.0,0.0397646,0.0397646,0.10258611,100.0,16.031616,0.0,0.0,25.6455,2142.017,3.998956e-05,0.0,76.662895,53.724678,17.699837,30.000002,0.14911458,45.22023,241.14713,127.383804,0.0,76.662895,0.18214299,0.0,86.56359,8.330017
36997,21659820.0,1.0,24.360321,23.38498,24.574524,25.428223,23.72882,23.260529,16.150208,16.152466,16.152466,16.155792,0.0,0.04012215,0.04012215,0.10130651,108.333336,16.114899,0.0,0.0,24.1473,2122.6694,3.9620005e-05,0.0,72.73756,70.585266,17.660099,30.000002,0.1488318,45.27586,242.85106,138.22229,0.0,72.73756,0.18158798,0.0,81.57366,8.330017
36998,21659880.0,1.0,24.328186,23.34851,24.542114,25.390045,23.729156,23.261505,16.106873,16.147339,16.147339,16.143707,0.0,0.03968905,0.03968905,0.09781255,116.666664,16.114899,0.0,0.0,22.298367,2092.6467,3.929206e-05,0.0,69.01524,90.35072,17.725811,30.000002,0.14542452,45.183865,244.31218,149.41566,0.0,69.01524,0.17725028,0.0,76.84862,8.330017
36999,21659940.0,1.0,24.297577,23.312134,24.511658,25.356323,23.72998,23.26294,16.05365,16.119324,16.119324,16.108246,0.0,0.03868606,0.03868606,0.09282994,125.0,16.114899,0.0,0.0,20.136057,2028.0968,3.8280203e-05,0.0,65.81719,110.2245,17.876738,30.000002,0.13980867,44.97257,245.19736,159.28178,0.0,65.81719,0.17025349,0.0,72.72504,8.330017
37000,21660000.0,0.0,24.268494,23.27591,24.483826,25.328217,23.73172,23.265167,16.05951,16.096619,16.096619,16.08609,0.0,0.037142914,0.037142914,0.08654126,121.0,16.198212,0.0,0.0,17.714237,1902.4802,3.5843583e-05,0.0,63.348705,124.62885,18.14226,30.000002,0.13212726,44.600838,244.61351,164.33998,0.0,63.348705,0.16084869,0.0,69.38835,8.330017
37001,21660060.0,0.0,24.241852,23.239838,24.458344,25.30655,23.734558,23.268402,16.039795,16.075562,16.075562,16.066162,0.0,0.035681106,0.035681106,0.08036649,117.0,16.198212,0.0,0.0,15.103518,1796.4987,3.3895503e-05,0.0,61.689655,132.55945,18.40008,30.000002,0.124737,44.239887,243.37483,165.28207,0.0,61.689655,0.1517397,0.0,66.85909,8.330017
37002,21660120.0,0.0,24.216797,23.203918,24.434174,25.290619,23.738403,23.272491,16.035583,16.057922,16.057922,16.050598,0.0,0.034461908,0.034461908,0.07460571,113.0,16.198212,0.0,0.0,12.37022,1695.6002,3.19953e-05,0.0,60.608845,135.83086,18.630873,30.000002,0.11812787,43.91678,242.05524,163.70316,0.0,60.608845,0.14353162,0.0,64.84654,8.330017
37003,21660180.0,0.0,24.191772,23.168152,24.410889,25.280334,23.743103,23.277374,16.108124,16.068634,16.068634,16.067139,0.0,0.033519644,0.033519644,0.069317676,109.0,16.281494,0.0,0.0,9.561554,1576.7731,2.9529505e-05,0.0,59.977444,135.68755,18.877684,30.000002,0.11226694,43.571243,240.88782,160.54245,0.0,59.977444,0.1363542,0.0,63.198177,8.330017
37004,21660240.0,0.0,24.168427,23.132599,24.388428,25.2753,23.748535,23.282898,16.136688,16.093414,16.093414,16.095306,0.0,0.032815006,0.032815006,0.064454444,105.0,16.281494,0.0,0.0,6.7313128,1497.9329,2.8037533e-05,0.0,59.668262,133.41191,19.061132,30.000002,0.107245825,43.314415,239.96004,156.56264,0.0,59.668262,0.13007784,0.0,61.779682,8.330017
37005,21660300.0,0.0,24.145386,23.09726,24.366638,25.275116,23.754547,23.28894,16.158966,16.11737,16.11737,16.119873,0.0,0.032298554,0.032298554,0.05995481,101.0,16.281494,0.0,0.0,3.92565,1429.7283,2.676017e-05,0.0,59.59123,129.85362,19.24001,30.000002,0.10278968,43.063988,239.2794,152.21114,0.0,59.59123,0.12454347,0.0,60.504574,8.330017
37006,21660360.0,0.0,24.121552,23.062103,24.344696,25.277832,23.760712,23.295227,16.24295,16.15802,16.15802,16.159607,0.0,0.03193447,0.03193447,0.055779476,97.0,16.364807,0.0,0.0,1.1591419,1343.8153,2.497656e-05,0.0,59.691334,125.51513,19.426884,30.000002,0.09878544,42.802364,238.81987,147.73308,0.0,59.691334,0.11963875,0.0,59.31738,8.330017
37007,21660420.0,0.0,24.100311,23.027191,24.325409,25.284576,23.767273,23.30185,16.269897,16.201416,16.201416,16.200592,0.0,0.031637385,0.031637385,0.05213125,93.0,16.364807,0.0,0.0,0.0,1293.6571,2.4057097e-05,0.0,59.905266,120.58288,19.583168,30.000002,0.0953398,42.583565,238.54619,143.24527,0.0,59.905266,0.11539431,0.0,58.357437,8.330017
37008,21660480.0,0.0,24.09134,22.992523,24.321747,25.294128,23.7742,23.308807,16.295898,16.235596,16.235596,16.232513,0.0,0.031317867,0.031317867,0.050280984,89.0,16.364807,0.0,0.0,0.0,1260.2949,2.3411638e-05,0.0,60.268475,114.24657,19.692673,30.000002,0.09328162,42.43026,238.42517,138.73946,0.0,60.268475,0.11290393,0.0,58.258217,8.330017
37009,21660540.0,0.0,24.08606,22.9581,24.32309,25.305328,23.781464,23.31607,16.388794,16.284882,16.284882,16.278381,0.0,0.031102872,0.031102872,0.04908562,85.0,16.44812,0.0,0.0,0.0,1214.7216,2.239341e-05,0.0,60.7491,107.839806,19.779997,30.000002,0.09190611,42.308006,238.40851,134.56326,0.0,60.7491,0.11127885,0.0,58.45447,8.330017
37010,21660600.0,0.0,24.083496,22.92395,24.32785,25.317627,23.789032,23.323608,16.416046,16.335815,16.335815,16.326874,0.0,0.030948231,0.030948231,0.04831435,81.0,16.44812,0.0,0.0,0.0,1203.9763,2.2203909e-05,0.0,61.294674,101.61373,19.850138,30.000002,0.09096715,42.20981,238.46025,130.71037,0.0,61.294674,0.110198714,0.0,58.83019,8.330017
37011,21660660.0,0.0,24.081482,22.890076,24.333588,25.327454,23.796356,23.331024,16.430908,16.371185,16.371185,16.362,0.0,0.030852724,0.030852724,0.0478669,77.0,16.44812,0.0,0.0,0.0,1198.9573,2.2126254e-05,0.0,61.891113,95.71513,19.909807,30.000002,0.09036858,42.126266,238.5549,127.20526,0.0,61.891113,0.109546974,0.0,59.33017,8.330017
37012,21660720.0,0.0,24.080383,22.856506,24.340454,25.337708,23.803802,23.338562,16.510986,16.416718,16.416718,16.405884,0.0,0.030777648,0.030777648,0.04755705,73.0,16.531403,0.0,0.0,0.0,1171.1726,2.1469912e-05,0.0,62.51241,90.125786,19.961132,30.000002,0.0899304,42.054413,238.67946,123.94655,0.0,62.51241,0.109101616,0.0,59.886276,8.330017
37013,21660780.0,0.0,24.080017,22.823242,24.348297,25.348358,23.811432,23.346252,16.52768,16.460144,16.460144,16.44873,0.0,0.030723423,0.030723423,0.04735756,69.0,16.531403,0.0,0.0,0.0,1172.3551,2.1519107e-05,0.0,63.15629,84.853676,20.008785,30.000002,0.08960533,41.987698,238.82404,120.910446,0.0,63.15629,0.108794264,0.0,60.485596,8.330017
37014,21660840.0,0.0,24.08017,22.790283,24.356812,25.359283,23.819183,23.354065,16.53241,16.489136,16.489136,16.478882,0.0,0.03068137,0.03068137,0.04722798,65.0,16.531403,0.0,0.0,0.0,1173.492,2.1552472e-05,0.0,63.818573,79.87071,20.053436,30.000002,0.08935538,41.92519,238.98244,118.06406,0.0,63.818573,0.108581096,0.0,61.11508,8.330017
37015,21660900.0,0.0,24.080719,22.75766,24.365784,25.370453,23.827026,23.361969,16.60608,16.526062,16.526062,16.51532,0.0,0.030645885,0.030645885,0.047136452,61.0,16.614716,0.0,0.0,0.0,1150.2174,2.0990281e-05,0.0,64.49725,75.15143,20.09534,30.000002,0.08914877,41.866524,239.15082,115.37736,0.0,64.49725,0.10841912,0.0,61.767124,8.330017
37016,21660960.0,0.0,24.080048,22.725372,24.373291,25.378326,23.834442,23.369568,16.616058,16.562286,16.562286,16.551636,0.0,0.030608594,0.030608594,0.047053076,57.0,16.614716,0.0,0.0,0.0,1153.4266,2.1073445e-05,0.0,65.19183,70.652,20.13791,30.000002,0.08894396,41.806923,239.3283,112.80967,0.0,65.19183,0.10826156,0.0,62.43841,8.330017
