,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37017,21661020.0,0.0,24.079437,22.693481,24.38092,25.386414,23.84195,23.377258,16.619202,16.58548,16.58548,16.576263,0.0,0.030566221,0.030566221,0.046967927,53.0,16.614716,0.0,0.0,0.0,1155.8406,2.1138356e-05,0.0,65.906204,66.33433,20.180506,30.000002,0.08873014,41.74729,239.51422,110.33468,0.0,65.906204,0.108091764,0.0,63.13146,8.330017
37018,21661080.0,0.0,24.079071,22.661926,24.388702,25.394684,23.849548,23.38504,16.690857,16.61792,16.61792,16.608246,0.0,0.030516412,0.030516412,0.046874616,49.0,16.697998,0.0,0.0,0.0,1132.4098,2.0580837e-05,0.0,66.643585,62.176506,20.221855,30.000002,0.08850285,41.689404,239.70827,107.93743,0.0,66.643585,0.10789934,0.0,63.848763,8.330017
37019,21661140.0,0.0,24.078857,22.630768,24.396637,25.403168,23.8573,23.392944,16.699677,16.64914,16.64914,16.639618,0.0,0.030456835,0.030456835,0.046766885,45.0,16.697998,0.0,0.0,0.0,1135.1642,2.0658836e-05,0.0,67.41215,58.139088,20.265226,30.000002,0.088246614,41.62868,239.91118,105.59284,0.0,67.41215,0.10767291,0.0,64.59763,8.330017
37020,21661200.0,0.0,24.078796,22.600006,24.404755,25.411896,23.865173,23.40094,16.7005,16.668,16.668,16.659851,0.0,0.030385526,0.030385526,0.046640057,41.0,16.697998,0.0,0.0,0.0,1136.3019,2.0694299e-05,0.0,68.217674,54.20693,20.309803,30.000002,0.08795664,41.566277,240.12299,103.2903,0.0,68.217674,0.10740344,0.0,65.38332,8.330017
37021,21661260.0,0.0,24.077423,22.57135,24.410889,25.417206,23.871887,23.40799,16.77237,16.699951,16.699951,16.690979,0.0,0.030294945,0.030294945,0.046479423,37.0,16.781311,0.0,0.0,0.0,1111.4506,2.011847e-05,0.0,69.05745,50.388798,20.357132,30.000002,0.08760885,41.500015,240.34404,101.026245,0.0,69.05745,0.10706183,0.0,66.203094,8.330017
37022,21661320.0,0.0,24.076782,22.546448,24.417084,25.422821,23.878784,23.415161,16.780548,16.730682,16.730682,16.721619,0.0,0.03018857,0.03018857,0.046292517,33.0,16.781311,0.0,0.0,0.0,1112.3956,2.0163741e-05,0.0,69.95368,46.63474,20.406515,30.000002,0.08721553,41.430878,240.57515,98.778496,0.0,69.95368,0.10666285,0.0,67.078735,8.330017
37023,21661380.0,0.0,24.076935,22.525116,24.423462,25.428772,23.885834,23.422516,16.780853,16.748993,16.748993,16.74115,0.0,0.030063273,0.030063273,0.046073005,29.0,16.781311,0.0,0.0,0.0,1111.484,2.0161195e-05,0.0,70.915596,42.94332,20.458271,30.000002,0.0867699,41.35842,240.81625,96.54458,0.0,70.915596,0.10619819,0.0,68.01898,8.330017
37024,21661440.0,0.0,24.07779,22.507263,24.430206,25.434875,23.892975,23.429932,16.855103,16.781097,16.781097,16.772217,0.0,0.030018512,0.030018512,0.0460052,27.666666,16.864594,0.0,0.0,0.0,1087.1376,1.9588935e-05,0.0,71.90334,39.72415,20.501036,30.000002,0.08656117,41.29855,241.0155,94.671936,0.0,71.90334,0.10603624,0.0,68.98266,8.330017
37025,21661500.0,0.0,24.079407,22.492767,24.437164,25.441162,23.900238,23.437439,16.866455,16.813538,16.813538,16.804352,0.0,0.0300079,0.0300079,0.045995224,26.333334,16.864594,0.0,0.0,0.0,1091.3091,1.9686915e-05,0.0,72.8875,36.890842,20.537481,30.000002,0.08646255,41.247524,241.18661,93.056984,0.0,72.8875,0.106007464,0.0,69.939384,8.330017
37026,21661560.0,0.0,24.08078,22.481476,24.443115,25.445404,23.907013,23.444641,16.869446,16.834808,16.834808,16.82666,0.0,0.030013084,0.030013084,0.046011522,25.0,16.864594,0.0,0.0,0.0,1095.0906,1.9765741e-05,0.0,73.865486,34.36014,20.571255,30.000002,0.08640694,41.200245,241.33862,91.6271,0.0,73.865486,0.106029905,0.0,70.888016,8.330017
37027,21661620.0,0.0,24.082611,22.473297,24.449188,25.449677,23.913818,23.451874,16.945038,16.869019,16.869019,16.859802,0.0,0.030074785,0.030074785,0.046130948,25.0,16.947906,0.0,0.0,0.0,1075.2089,1.9281491e-05,0.0,74.82266,32.214252,20.599722,30.000002,0.086522765,41.16039,241.4521,90.48155,0.0,74.82266,0.10627663,0.0,71.81381,8.330017
37028,21661680.0,0.0,24.085114,22.468048,24.455322,25.453949,23.920654,23.459137,16.956299,16.902771,16.902771,16.893372,0.0,0.03017466,0.03017466,0.046314854,25.0,16.947906,0.0,0.0,0.0,1083.5776,1.9452957e-05,0.0,75.72317,30.438795,20.619211,30.000002,0.0867578,41.133106,241.53296,89.585945,0.0,75.72317,0.10666229,0.0,72.68071,8.330017
37029,21661740.0,0.0,24.088165,22.465637,24.461426,25.45816,23.92749,23.46637,16.95935,16.924316,16.924316,16.916077,0.0,0.030298308,0.030298308,0.04653788,25.0,16.947906,0.0,0.0,0.0,1091.9213,1.9610754e-05,0.0,76.55506,28.977024,20.634516,30.000002,0.087064005,41.11168,241.58788,88.89271,0.0,76.55506,0.10713511,0.0,73.47809,8.330017
37030,21661800.0,0.0,24.091553,22.465942,24.467468,25.46225,23.934265,23.473602,17.034119,16.95932,16.95932,16.950134,0.0,0.030430438,0.030430438,0.046774045,25.0,17.03122,0.0,0.0,0.0,1075.2777,1.9192172e-05,0.0,77.334984,27.727135,20.65135,30.000002,0.08738421,41.08811,241.62762,88.32561,0.0,77.334984,0.10763266,0.0,74.22339,8.330017
37031,21661860.0,0.0,24.094055,22.468811,24.471527,25.463257,23.939606,23.479462,17.042206,16.992188,16.992188,16.983032,0.0,0.030574746,0.030574746,0.047029376,25.0,17.03122,0.0,0.0,0.0,1085.2223,1.9387337e-05,0.0,78.038155,26.711763,20.660378,30.000002,0.08775111,41.07547,241.64926,87.90334,0.0,78.038155,0.10817251,0.0,74.89241,8.330017
37032,21661920.0,0.0,24.09674,22.474152,24.475342,25.464142,23.944855,23.48529,17.045013,17.012695,17.012695,17.004822,0.0,0.030722762,0.030722762,0.047288865,25.0,17.03122,0.0,0.0,0.0,1094.8108,1.9571644e-05,0.0,78.663956,25.889833,20.670048,30.000002,0.08812837,41.061935,241.65714,87.59555,0.0,78.663956,0.10872972,0.0,75.48521,8.330017
37033,21661980.0,0.0,24.099762,22.481781,24.479095,25.464935,23.950104,23.491089,17.118683,17.046936,17.046936,17.038208,0.0,0.030869938,0.030869938,0.04754537,25.0,17.114502,0.0,0.0,0.0,1078.4762,1.9162837e-05,0.0,79.23477,25.196102,20.681505,30.000002,0.08849897,41.04589,241.65694,87.35926,0.0,79.23477,0.10928402,0.0,76.02416,8.330017
37034,21662040.0,0.0,24.103363,22.491608,24.482788,25.465698,23.955353,23.496887,17.12732,17.079346,17.079346,17.070618,0.0,0.031017093,0.031017093,0.047800273,25.0,17.114502,0.0,0.0,0.0,1088.7706,1.936606e-05,0.0,79.73034,24.649591,20.68774,30.000002,0.08887739,41.037163,241.64761,87.2053,0.0,79.73034,0.109833695,0.0,76.48987,8.330017
37035,21662100.0,0.0,24.107391,22.50351,24.48639,25.466309,23.96051,23.502625,17.12857,17.098907,17.098907,17.091492,0.0,0.03116053,0.03116053,0.048047137,25.0,17.114502,0.0,0.0,0.0,1098.0132,1.9538189e-05,0.0,80.14982,24.232779,20.693789,30.000002,0.08924457,41.028698,241.63116,87.12073,0.0,80.14982,0.11036767,0.0,76.88196,8.330017
37036,21662160.0,0.0,24.11087,22.517365,24.488983,25.46521,23.965088,23.507935,17.201447,17.132385,17.132385,17.124115,0.0,0.031299077,0.031299077,0.04828441,25.0,17.197815,0.0,0.0,0.0,1081.0452,1.9120935e-05,0.0,80.51751,23.898224,20.70313,30.000002,0.089589864,41.015617,241.6109,87.07733,0.0,80.51751,0.110881984,0.0,77.22422,8.330017
37037,21662220.0,0.0,24.114807,22.53302,24.491455,25.46408,23.969696,23.513275,17.209625,17.16394,17.16394,17.1557,0.0,0.031430304,0.031430304,0.048507947,25.0,17.197815,0.0,0.0,0.0,1090.6213,1.9309555e-05,0.0,80.81823,23.658348,20.70845,30.000002,0.08992384,41.008167,241.5868,87.08005,0.0,80.81823,0.11136822,0.0,77.50239,8.330017
37038,21662280.0,0.0,24.11908,22.550323,24.493896,25.46289,23.974243,23.518555,17.210632,17.18277,17.18277,17.175812,0.0,0.03155228,0.03155228,0.048714608,25.0,17.197815,0.0,0.0,0.0,1099.0154,1.946546e-05,0.0,81.054596,23.50157,20.71447,30.000002,0.09023062,40.99974,241.56024,87.12024,0.0,81.054596,0.11181894,0.0,77.71926,8.330017
37039,21662340.0,0.0,24.123596,22.569214,24.496277,25.46167,23.97879,23.523834,17.283173,17.21585,17.21585,17.207977,0.0,0.031666707,0.031666707,0.048907593,25.0,17.281097,0.0,0.0,0.0,1080.8959,1.9030193e-05,0.0,81.24873,23.395935,20.72378,30.000002,0.09050909,40.98671,241.5327,87.18152,0.0,81.24873,0.11224086,0.0,77.896126,8.330017
37040,21662400.0,0.0,24.12851,22.589508,24.498657,25.46045,23.983337,23.529144,17.291199,17.246948,17.246948,17.239075,0.0,0.03177039,0.03177039,0.049081713,25.0,17.281097,0.0,0.0,0.0,1089.4128,1.9197716e-05,0.0,81.39012,23.349651,20.730251,30.000002,0.09076514,40.97765,241.50465,87.26541,0.0,81.39012,0.11262246,0.0,78.023224,8.330017
37041,21662460.0,0.0,24.133087,22.611115,24.500153,25.457703,23.987427,23.534088,17.292236,17.2659,17.2659,17.259247,0.0,0.03186301,0.03186301,0.049236555,25.0,17.281097,0.0,0.0,0.0,1096.7328,1.9333685e-05,0.0,81.48587,23.351332,20.737915,30.000002,0.09098879,40.96692,241.47693,87.36507,0.0,81.48587,0.1129626,0.0,78.10743,8.330017
37042,21662520.0,0.0,24.137756,22.63388,24.501587,25.454987,23.991486,23.539032,17.364594,17.298615,17.298615,17.291016,0.0,0.03194631,0.03194631,0.04937525,25.0,17.36441,0.0,0.0,0.0,1077.2052,1.8877045e-05,0.0,81.548355,23.385895,20.748446,30.000002,0.09118095,40.95218,241.44995,87.473724,0.0,81.548355,0.113267966,0.0,78.160515,8.330017
37043,21662580.0,0.0,24.142822,22.657684,24.503082,25.452362,23.995636,23.544006,17.372467,17.329285,17.329285,17.321686,0.0,0.032017913,0.032017913,0.04949406,25.0,17.36441,0.0,0.0,0.0,1084.4254,1.9020226e-05,0.0,81.574615,23.45389,20.757233,30.000002,0.09134627,40.939877,241.42441,87.58927,0.0,81.574615,0.11353004,0.0,78.17984,8.330017
37044,21662640.0,0.0,24.148163,22.682404,24.504578,25.449768,23.999756,23.549011,17.373444,17.347382,17.347382,17.340973,0.0,0.03207761,0.03207761,0.049592696,25.0,17.36441,0.0,0.0,0.0,1090.5206,1.9132887e-05,0.0,81.56976,23.548212,20.767334,30.000002,0.091477215,40.92573,241.40082,87.70738,0.0,81.56976,0.113748096,0.0,78.17026,8.330017
37045,21662700.0,0.0,24.153625,22.707916,24.506104,25.447235,24.003937,23.554047,17.445953,17.380249,17.380249,17.372803,0.0,0.032129105,0.032129105,0.049677435,25.0,17.447693,0.0,0.0,0.0,1069.7052,1.8656941e-05,0.0,81.546555,23.65676,20.7799,30.000002,0.09158086,40.90814,241.3788,87.82502,0.0,81.546555,0.11393587,0.0,78.14371,8.330017
37046,21662760.0,0.0,24.158783,22.73407,24.507019,25.443604,24.007751,23.558807,17.453308,17.412476,17.412476,17.404846,0.0,0.03217106,0.03217106,0.049746156,25.0,17.447693,0.0,0.0,0.0,1075.5226,1.8769864e-05,0.0,81.50456,23.77839,20.792946,30.000002,0.09165841,40.889874,241.35883,87.94011,0.0,81.50456,0.11408852,0.0,78.09988,8.330017
37047,21662820.0,0.0,24.164124,22.760773,24.507935,25.440094,24.011597,23.563599,17.45575,17.432129,17.432129,17.425629,0.0,0.032203775,0.032203775,0.04979939,25.0,17.447693,0.0,0.0,0.0,1080.9447,1.887556e-05,0.0,81.44743,23.908655,20.805826,30.000002,0.091712244,40.871845,241.34111,88.05039,0.0,81.44743,0.1142072,0.0,78.042206,8.330017
37048,21662880.0,0.0,24.169678,22.787842,24.508942,25.436676,24.015503,23.56842,17.527588,17.463928,17.463928,17.456573,0.0,0.032227624,0.032227624,0.049837787,25.0,17.531006,0.0,0.0,0.0,1058.8639,1.838008e-05,0.0,81.37841,24.043676,20.81828,30.000002,0.09174397,40.85441,241.32574,88.15399,0.0,81.37841,0.1142933,0.0,77.97375,8.330017
37049,21662940.0,0.0,24.175385,22.815216,24.51004,25.433472,24.0195,23.573334,17.535583,17.493896,17.493896,17.486542,0.0,0.03224331,0.03224331,0.049862552,25.0,17.531006,0.0,0.0,0.0,1063.992,1.8484607e-05,0.0,81.301834,24.178497,20.832344,30.000002,0.09175068,40.83472,241.31284,88.24877,0.0,81.301834,0.114349395,0.0,77.89861,8.330017
37050,21663000.0,0.0,24.181244,22.842712,24.51123,25.43039,24.02353,23.578339,17.536682,17.510498,17.510498,17.504303,0.0,0.032250762,0.032250762,0.049873598,25.0,17.531006,0.0,0.0,0.0,1068.144,1.856121e-05,0.0,81.22139,24.307606,20.846972,30.000002,0.09173452,40.81424,241.30275,88.33137,0.0,81.22139,0.11437503,0.0,77.820335,8.330017
37051,21663060.0,0.0,24.186646,22.87024,24.511871,25.426392,24.027252,23.582947,17.609497,17.543823,17.543823,17.536469,0.0,0.03225462,0.03225462,0.04987864,25.0,17.614319,0.0,0.0,0.0,1045.2743,1.8057577e-05,0.0,81.140335,24.433256,20.862928,30.000002,0.09170634,40.7919,241.29388,88.408295,0.0,81.140335,0.11438812,0.0,77.74171,8.330017
37052,21663120.0,0.0,24.192139,22.897644,24.512604,25.422607,24.031036,23.587677,17.617706,17.574738,17.574738,17.567291,0.0,0.032253332,0.032253332,0.049875144,25.0,17.614319,0.0,0.0,0.0,1049.7178,1.814984e-05,0.0,81.06029,24.550472,20.878553,30.000002,0.09166536,40.770023,241.28711,88.47472,0.0,81.06029,0.11438199,0.0,77.664406,8.330017
37053,21663180.0,0.0,24.197754,22.924805,24.513458,25.419006,24.034912,23.592499,17.61911,17.592987,17.592987,17.58667,0.0,0.032247685,0.032247685,0.04986443,25.0,17.614319,0.0,0.0,0.0,1053.3687,1.8217614e-05,0.0,80.983505,24.65699,20.894411,30.000002,0.09161261,40.747826,241.28226,88.530266,0.0,80.983505,0.114359975,0.0,77.59056,8.330017
37054,21663240.0,0.0,24.203339,22.95163,24.514404,25.415527,24.03888,23.597351,17.69217,17.626343,17.626343,17.618927,0.0,0.03223951,0.03223951,0.04984956,25.0,17.697601,0.0,0.0,0.0,1029.9683,1.7709299e-05,0.0,80.91018,24.75522,20.911207,30.000002,0.09155116,40.72431,241.27867,88.57831,0.0,80.91018,0.114328764,0.0,77.52021,8.330017
37055,21663300.0,0.0,24.208984,22.977936,24.515503,25.412292,24.042938,23.602325,17.700378,17.657288,17.657288,17.64978,0.0,0.032228775,0.032228775,0.04983049,25.0,17.697601,0.0,0.0,0.0,1034.0306,1.7794135e-05,0.0,80.84254,24.841473,20.927597,30.000002,0.091484055,40.701366,241.27657,88.61664,0.0,80.84254,0.11428819,0.0,77.455536,8.330017
37056,21663360.0,0.0,24.214172,23.003601,24.516144,25.408264,24.046692,23.606995,17.701996,17.676117,17.676117,17.669739,0.0,0.032216273,0.032216273,0.04980857,25.0,17.697601,0.0,0.0,0.0,1037.4016,1.7857063e-05,0.0,80.781296,24.915771,20.943966,30.000002,0.09141251,40.678448,241.27571,88.64615,0.0,80.781296,0.11424125,0.0,77.39715,8.330017
37057,21663420.0,0.0,24.219269,23.028534,24.516846,25.404358,24.050507,23.611725,17.775269,17.709412,17.709412,17.701965,0.0,0.03220281,0.03220281,0.049785122,25.0,17.780914,0.0,0.0,0.0,1013.6857,1.7348595e-05,0.0,80.725685,24.980383,20.960913,30.000002,0.09133717,40.654724,241.27571,88.66901,0.0,80.725685,0.114190854,0.0,77.344284,8.330017
37058,21663480.0,0.0,24.224335,23.052582,24.5177,25.400726,24.054443,23.616577,17.783356,17.740295,17.740295,17.732758,0.0,0.03218876,0.03218876,0.04976081,25.0,17.780914,0.0,0.0,0.0,1017.50366,1.7429053e-05,0.0,80.677345,25.033215,20.977339,30.000002,0.091261595,40.631725,241.27661,88.6844,0.0,80.677345,0.11413842,0.0,77.29848,8.330017
37059,21663540.0,0.0,24.22931,23.075623,24.518677,25.397247,24.058472,23.62149,17.784943,17.758575,17.758575,17.752197,0.0,0.03217465,0.03217465,0.049736515,25.0,17.780914,0.0,0.0,0.0,1020.74115,1.7489136e-05,0.0,80.63654,25.074566,20.993528,30.000002,0.09118652,40.60906,241.27821,88.6931,0.0,80.63654,0.11408589,0.0,77.25998,8.330017
37060,21663600.0,0.0,24.234192,23.097534,24.519775,25.39392,24.062561,23.626465,17.858582,17.792175,17.792175,17.784698,0.0,0.032160763,0.032160763,0.04971268,25.0,17.864197,0.0,0.0,0.0,996.93256,1.6984233e-05,0.0,80.60099,25.108341,21.010124,30.000002,0.09111112,40.585823,241.28021,88.69765,0.0,80.60099,0.11403427,0.0,77.22653,8.330017
37061,21663660.0,0.0,24.238464,23.118195,24.520447,25.389893,24.066376,23.631226,17.866089,17.824707,17.824707,17.816986,0.0,0.032147404,0.032147404,0.04968981,25.0,17.864197,0.0,0.0,0.0,1000.3926,1.7054406e-05,0.0,80.57154,25.13359,21.026552,30.000002,0.09103753,40.562828,241.28256,88.69782,0.0,80.57154,0.11398466,0.0,77.19897,8.330017
37062,21663720.0,0.0,24.242554,23.13742,24.52118,25.386047,24.070251,23.636047,17.869202,17.84497,17.84497,17.838318,0.0,0.03213483,0.03213483,0.04966837,25.0,17.864197,0.0,0.0,0.0,1003.9388,1.7125783e-05,0.0,80.548004,25.150991,21.04269,30.000002,0.09096672,40.540234,241.28516,88.69432,0.0,80.548004,0.11393807,0.0,77.17706,8.330017
37063,21663780.0,0.0,24.24646,23.155151,24.522064,25.382385,24.07425,23.64096,17.942322,17.877472,17.877472,17.869934,0.0,0.032123245,0.032123245,0.049648676,25.0,17.94751,0.0,0.0,0.0,980.0003,1.6623419e-05,0.0,80.53023,25.161007,21.057636,30.000002,0.09090132,40.519306,241.2879,88.6876,0.0,80.53023,0.113895185,0.0,77.160675,8.330017
37064,21663840.0,0.0,24.250183,23.171234,24.523132,25.378937,24.078339,23.645966,17.950012,17.907745,17.907745,17.900177,0.0,0.032112833,0.032112833,0.04963104,25.0,17.94751,0.0,0.0,0.0,983.6707,1.6700991e-05,0.0,80.51773,25.164711,21.07278,30.000002,0.09083855,40.498104,241.2907,88.67851,0.0,80.51773,0.11385671,0.0,77.149315,8.330017
37065,21663900.0,0.0,24.253601,23.185547,24.524292,25.375671,24.08252,23.651031,17.951385,17.924591,17.924591,17.918213,0.0,0.032103967,0.032103967,0.04961608,25.0,17.94751,0.0,0.0,0.0,986.84424,1.6760017e-05,0.0,80.51067,25.162415,21.08742,30.000002,0.090781,40.47761,241.29338,88.66762,0.0,80.51067,0.113824,0.0,77.14311,8.330017
37066,21663960.0,0.0,24.256226,23.197968,24.52481,25.371216,24.086365,23.655792,18.025543,17.958527,17.958527,17.950989,0.0,0.03209579,0.03209579,0.049602315,25.0,18.030792,0.0,0.0,0.0,962.8926,1.6264079e-05,0.0,80.50582,25.157797,21.102457,30.000002,0.09072432,40.456562,241.296,88.65613,0.0,80.50582,0.11379388,0.0,77.13899,8.330017
37067,21664020.0,0.0,24.258514,23.208313,24.525452,25.367004,24.090363,23.660675,18.033264,17.989716,17.989716,17.982086,0.0,0.032088887,0.032088887,0.049590737,25.0,18.030792,0.0,0.0,0.0,966.4946,1.6341475e-05,0.0,80.50445,25.149752,21.116682,30.000002,0.09067286,40.43664,241.29846,88.644035,0.0,80.50445,0.113768496,0.0,77.13815,8.330017
37068,21664080.0,0.0,24.260437,23.216553,24.526215,25.362976,24.09439,23.665619,18.03479,18.008118,18.008118,18.001648,0.0,0.032083243,0.032083243,0.049581323,25.0,18.030792,0.0,0.0,0.0,969.6208,1.640073e-05,0.0,80.50601,25.139124,21.13045,30.000002,0.09062573,40.41737,241.3007,88.63181,0.0,80.50601,0.11374778,0.0,77.14007,8.330017
37069,21664140.0,0.0,24.262024,23.222473,24.52707,25.35904,24.09851,23.670624,18.109009,18.042023,18.042023,18.034424,0.0,0.032078438,0.032078438,0.04957334,25.0,18.114105,0.0,0.0,0.0,945.5552,1.5907957e-05,0.0,80.50928,25.12719,21.144604,30.000002,0.09057986,40.397556,241.30278,88.619736,0.0,80.50928,0.11373019,0.0,77.14357,8.330017
37070,21664200.0,0.0,24.263214,23.225983,24.528107,25.355377,24.102753,23.67572,18.116577,18.07315,18.07315,18.06549,0.0,0.032074716,0.032074716,0.0495672,25.0,18.114105,0.0,0.0,0.0,949.086,1.598432e-05,0.0,80.514404,25.114056,21.157923,30.000002,0.09053876,40.378906,241.3046,88.60813,0.0,80.514404,0.1137166,0.0,77.1488,8.330017
37071,21664260.0,0.0,24.26358,23.226929,24.528687,25.350922,24.10669,23.680573,18.118164,18.09201,18.09201,18.08551,0.0,0.032071948,0.032071948,0.049562678,25.0,18.114105,0.0,0.0,0.0,952.14386,1.6043417e-05,0.0,80.52085,25.100357,21.170826,30.000002,0.0905011,40.360844,241.30618,88.59724,0.0,80.52085,0.113706544,0.0,77.155235,8.330017
37072,21664320.0,0.0,24.263428,23.22522,24.529327,25.34665,24.110687,23.685516,18.192444,18.125732,18.125732,18.118134,0.0,0.032069866,0.032069866,0.049559325,25.0,18.197418,0.0,0.0,0.0,927.8887,1.5552927e-05,0.0,80.52808,25.086555,21.184132,30.000002,0.09046424,40.342216,241.30756,88.58703,0.0,80.52808,0.113699034,0.0,77.16238,8.330017
37073,21664380.0,0.0,24.262817,23.220703,24.53012,25.34259,24.114777,23.690521,18.199799,18.156647,18.156647,18.149017,0.0,0.032068577,0.032068577,0.049557302,25.0,18.197418,0.0,0.0,0.0,931.2379,1.5626922e-05,0.0,80.535934,25.072996,21.196625,30.000002,0.09043133,40.324726,241.3087,88.577805,0.0,80.535934,0.11369443,0.0,77.170074,8.330017
37074,21664440.0,0.0,24.261719,23.213287,24.531036,25.338684,24.118958,23.695618,18.201263,18.174866,18.174866,18.168396,0.0,0.032067973,0.032067973,0.04955643,25.0,18.197418,0.0,0.0,0.0,934.1394,1.5683798e-05,0.0,80.54407,25.06007,21.208714,30.000002,0.09040113,40.3078,241.3096,88.569695,0.0,80.54407,0.11369235,0.0,77.177986,8.330017
37075,21664500.0,0.0,24.260101,23.20279,24.532013,25.3349,24.1232,23.700775,18.275726,18.20877,18.20877,18.201172,0.0,0.03206777,0.03206777,0.04955623,25.0,18.2807,0.0,0.0,0.0,909.68915,1.51952745e-05,0.0,80.552216,25.047773,21.221283,30.000002,0.09037079,40.290203,241.31033,88.56237,0.0,80.552216,0.11369175,0.0,77.18588,8.330017
37076,21664560.0,0.0,24.257507,23.189117,24.532654,25.330536,24.127197,23.70575,18.28238,18.24121,18.24121,18.233429,0.0,0.032068,0.032068,0.049556747,25.0,18.2807,0.0,0.0,0.0,912.5337,1.5257145e-05,0.0,80.560234,25.036346,21.23366,30.000002,0.09034199,40.272877,241.31088,88.55602,0.0,80.560234,0.11369272,0.0,77.19362,8.330017
37077,21664620.0,0.0,24.254303,23.17212,24.533386,25.326294,24.131226,23.710785,18.285156,18.261017,18.261017,18.254395,0.0,0.032068595,0.032068595,0.049557883,25.0,18.2807,0.0,0.0,0.0,915.6157,1.5324227e-05,0.0,80.567955,25.02594,21.24545,30.000002,0.090315536,40.25637,241.31128,88.55066,0.0,80.567955,0.11369506,0.0,77.20104,8.330017
37078,21664680.0,0.0,24.250458,23.151703,24.53418,25.322235,24.135345,23.71585,18.300568,18.276184,18.276184,18.2706,0.0,0.03206954,0.03206954,0.049559586,25.0,18.300018,0.0,0.0,0.0,911.38947,1.5236339e-05,0.0,80.57515,25.016825,21.25606,30.000002,0.09029273,40.241516,241.3115,88.54642,0.0,80.57515,0.11369865,0.0,77.20793,8.330017
37079,21664740.0,0.0,24.24588,23.127686,24.535065,25.318268,24.139465,23.720947,18.303131,18.286774,18.286774,18.282257,0.0,0.03207068,0.03207068,0.049561594,25.0,18.300018,0.0,0.0,0.0,914.1171,1.5298454e-05,0.0,80.58167,25.009079,21.267311,30.000002,0.09026888,40.225765,241.31155,88.54317,0.0,80.58167,0.113702945,0.0,77.214165,8.330017
37080,21664800.0,0.0,24.240631,23.100006,24.53598,25.314362,24.143616,23.726044,18.30365,18.293121,18.293121,18.289612,0.0,0.032071937,0.032071937,0.049563795,25.0,18.300018,0.0,0.0,0.0,916.31256,1.5345866e-05,0.0,80.58749,25.002594,21.27836,30.000002,0.09024579,40.210297,241.31151,88.54078,0.0,80.58749,0.11370766,0.0,77.219696,8.330017
37081,21664860.0,2.0,24.297455,23.069366,24.623688,25.298492,24.141296,23.72525,18.346588,18.302856,18.302246,18.30127,0.0,0.031682547,0.029322201,0.062393263,35.666668,18.300018,17.586975,9.675718,39.629524,967.70135,1.6049837e-05,0.0,87.42934,17.627695,21.101555,30.000002,0.0975466,40.457825,240.94608,87.04402,0.0,85.320816,0.123602934,0.0,90.42302,8.330017
37082,21664920.0,2.0,24.292542,23.036713,24.628113,25.27481,24.13855,23.72525,18.380188,18.331543,18.328613,18.334076,0.0,0.034728117,0.030320173,0.067970075,46.333332,18.300018,25.626942,13.595693,58.9293,1035.4746,1.719091e-05,0.0,96.0848,14.661622,20.790817,30.000002,0.1048828,40.892857,240.33528,87.89495,0.0,91.83826,0.13301748,0.0,99.28361,8.330017
37083,21664980.0,2.0,24.2435,23.002045,24.571777,25.25058,24.1333,23.723541,18.390717,18.35962,18.355682,18.361511,2.0,0.03815964,0.035190545,0.06821552,57.0,18.300018,33.602097,17.491495,77.98062,1098.1029,1.830352e-05,0.0,99.784485,15.206666,20.409693,30.000002,0.11187254,41.42643,239.64038,90.606544,0.0,97.056946,0.14156953,0.0,99.97339,8.330017
37084,21665040.0,6.0,24.212128,22.965515,24.538086,25.225098,24.126617,23.718964,18.128387,18.278687,18.27832,18.279541,2.0,0.040059324,0.039782103,0.071234636,67.666664,17.966614,41.502655,21.327284,96.77231,1293.3323,2.2030299e-05,0.0,99.992165,16.857944,20.01018,30.000002,0.11966921,41.98575,238.95514,94.28896,0.0,99.75282,0.15108015,0.0,99.99922,8.330017
37085,21665100.0,6.0,24.190613,22.927124,24.518555,25.195953,24.118011,23.712006,18.09967,18.18753,18.18747,18.187897,2.0,0.042822685,0.042817246,0.076133154,78.333336,17.966614,49.30857,25.081036,100.0,1373.4227,2.335571e-05,0.0,99.99991,19.217772,19.633856,30.000002,0.12834021,42.5126,238.4726,98.79291,0.0,99.995514,0.16177799,0.0,99.99999,8.330017
37086,21665160.0,6.0,24.168701,22.886993,24.49765,25.162537,24.10733,23.702942,18.099121,18.137848,18.137817,18.138,2.0,0.04599374,0.04599374,0.081770666,89.0,17.966614,56.997097,28.73331,100.0,1462.1301,2.4859306e-05,0.0,100.0,22.083248,19.219198,30.000002,0.13817123,43.09312,238.53477,104.04852,0.0,100.0,0.17376357,0.0,100.0,8.330017
37087,21665220.0,6.0,24.14569,22.845154,24.473175,25.124146,24.094116,23.69159,17.862946,18.013092,18.013092,18.013184,2.0,0.049495425,0.049495425,0.087996185,99.666664,17.63321,64.53903,32.25945,100.0,1701.2883,2.9506953e-05,0.0,100.0,25.470364,18.73426,30.000002,0.1492805,43.772038,239.73601,110.08641,0.0,100.0,0.18699431,0.0,100.0,8.330017
37088,21665280.0,6.0,24.11792,22.801727,24.444519,25.080048,24.077972,23.677612,17.83014,17.90744,17.90744,17.90747,2.0,0.053286154,0.053286154,0.094735585,110.333336,17.63321,71.90586,35.633606,100.0,1818.7455,3.1546064e-05,0.0,100.0,29.412935,18.301115,30.000002,0.16118203,44.378437,243.08107,116.9216,0.0,100.0,0.20131604,0.0,100.0,8.330017
37089,21665340.0,6.0,24.088776,22.756744,24.411713,25.030304,24.058868,23.66101,17.822784,17.854767,17.854767,17.854797,2.0,0.05734556,0.05734556,0.101952665,121.0,17.63321,79.06733,38.82882,100.0,1939.8933,3.3672088e-05,0.0,100.0,33.937527,17.79684,30.000002,0.17426902,45.084423,250.12012,124.59107,0.0,100.0,0.21665269,0.0,100.0,8.330017
37090,21665400.0,5.0,24.057251,22.710266,24.374329,24.974304,24.03653,23.64151,17.602814,17.723572,17.723572,17.723572,2.0,0.061652333,0.061652333,0.10960952,131.66667,17.299805,85.986015,41.811665,100.0,2219.2932,3.9266786e-05,0.0,100.0,39.080826,17.248234,30.000002,0.18842675,45.85247,260.6104,133.14252,0.0,100.0,0.23292495,0.0,100.0,8.330017
37091,21665460.0,5.0,24.021606,22.662415,24.332825,24.911835,24.010468,23.618347,17.560364,17.620972,17.621033,17.620972,1.0,0.06624438,0.06591911,0.11777357,142.33333,17.299805,92.62857,44.54713,100.0,2367.9807,4.1972133e-05,0.0,100.0,44.909405,16.725468,30.000002,0.20327272,46.584343,274.09995,142.61864,0.0,99.83023,0.24994932,0.0,100.0,8.330017
37092,21665520.0,5.0,23.98529,22.61325,24.290894,24.842438,23.980743,23.592651,17.54007,17.569275,17.569885,17.569275,1.0,0.07144483,0.06898445,0.12701926,153.0,17.299805,98.94539,47.011547,100.0,2511.9407,4.460028e-05,0.0,100.0,51.707325,16.251698,30.000002,0.2186231,47.247623,290.00143,153.20726,0.0,98.801346,0.2674623,0.0,100.0,8.330017
37093,21665580.0,5.0,23.948212,22.562805,24.24524,24.76529,23.946808,23.56488,17.327972,17.426208,17.431519,17.426208,2.0,0.07703285,0.07134449,0.13695401,163.66667,16.9664,100.0,49.189606,100.0,2817.2234,5.094634e-05,0.0,100.0,59.410145,15.764613,30.000002,0.23485368,47.92954,308.97464,164.888,0.0,97.4053,0.28534746,0.0,100.0,8.330017
37094,21665640.0,5.0,23.906097,22.5112,24.193878,24.679352,23.908081,23.535065,17.273438,17.323486,17.330292,17.323486,2.0,0.08289849,0.07316752,0.14738232,174.33333,16.9664,100.0,51.059776,100.0,2982.9429,5.4117638e-05,0.0,100.0,67.9844,15.341727,30.000002,0.25144795,48.52158,332.93002,177.65082,0.0,95.82888,0.30346623,0.0,100.0,8.330017
37095,21665700.0,5.0,23.859863,22.458466,24.136658,24.585236,23.864838,23.503967,17.239166,17.2677,17.273926,17.2677,2.0,0.08896601,0.07453887,0.15816955,185.0,16.9664,100.0,52.611732,100.0,3135.139,5.7032357e-05,0.0,100.0,77.38892,14.933502,30.000002,0.26852593,49.093098,364.18192,191.47731,0.0,94.16577,0.3216939,0.0,100.0,8.330017
37096,21665760.0,3.0,23.809814,22.404694,24.07483,24.485504,23.818024,23.47284,17.033539,17.115234,17.133606,17.115234,2.0,0.09516466,0.07553299,0.16918992,195.66667,16.632996,100.0,53.846012,100.0,3447.7908,6.386556e-05,0.0,100.0,87.567116,14.554366,30.000002,0.28586093,49.62389,404.32797,206.32858,0.0,92.48003,0.3399084,0.0,100.0,8.330017
37097,21665820.0,3.0,23.752533,22.349976,24.005615,24.376617,23.76596,23.44046,16.965302,17.008942,17.026642,17.008942,2.0,0.10143482,0.07620149,0.18033741,206.33333,16.632996,100.0,54.755722,100.0,3613.9043,6.726358e-05,0.0,100.0,98.44623,14.220716,30.000002,0.3031623,50.091,453.252,222.14449,0.0,90.80768,0.35799605,0.0,100.0,8.330017
37098,21665880.0,3.0,23.688782,22.294342,23.928986,24.259552,23.709076,23.407318,16.916595,16.945435,16.959442,16.945435,2.0,0.10757894,0.07684576,0.19126034,217.0,16.632996,100.0,55.330338,100.0,3757.7563,7.022966e-05,0.0,99.77444,110.54123,13.904065,30.000002,0.32032967,50.53431,508.3583,239.28839,0.0,89.11712,0.37562954,0.0,99.774345,8.330017
37099,21665940.0,3.0,23.614716,22.237885,23.841919,24.135132,23.647644,23.37259,16.701172,16.778809,16.810364,16.778809,2.0,0.11178522,0.07913289,0.19873853,227.66667,16.299591,100.0,55.551094,100.0,4042.4314,7.708442e-05,0.0,97.2055,130.34116,13.64065,30.000002,0.33440298,50.903095,561.1935,262.36093,0.0,86.65749,0.38970584,0.0,97.205414,8.330017
37100,21666000.0,3.0,23.534027,22.180664,23.749939,24.005493,23.582642,23.335602,16.587036,16.650238,16.678925,16.650238,2.0,0.11414604,0.08053209,0.20293598,238.33333,16.299591,100.0,55.39072,100.0,4140.9263,7.971805e-05,0.0,93.15626,159.43832,13.455208,30.000002,0.34287158,51.16271,605.77673,291.66397,0.0,83.05982,0.39768687,0.0,93.15621,8.330017
37101,21666060.0,3.0,23.452423,22.122772,23.6604,23.880127,23.518646,23.29892,16.471954,16.534302,16.56186,16.534302,2.0,0.11452073,0.08044401,0.20360225,249.0,16.299591,100.0,54.83678,100.0,4165.1484,8.093343e-05,0.0,88.91281,194.92763,13.36338,30.000002,0.34462693,51.291267,633.7257,323.53452,0.0,79.22294,0.39863968,0.0,88.912796,8.330017
37102,21666120.0,2.0,23.369019,22.06427,23.570648,23.754456,23.453735,23.26184,16.19516,16.303406,16.35019,16.303406,2.0,0.11308297,0.078718975,0.20104618,249.33333,15.966217,100.0,53.936028,100.0,4289.9062,8.547155e-05,0.0,85.34599,228.79834,13.331415,30.000002,0.34023005,51.33602,639.37024,350.12595,0.0,75.83491,0.39290613,0.0,85.34598,8.330017
37103,21666180.0,2.0,23.284668,22.005249,23.481232,23.629456,23.388397,23.224884,16.039581,16.119873,16.162567,16.119873,2.0,0.11109276,0.07622611,0.19750789,249.66667,15.966217,100.0,52.66658,100.0,4235.687,8.5379346e-05,0.0,82.96501,252.6952,13.335156,30.000002,0.33352956,51.33078,631.0637,366.12894,0.0,73.363,0.38486305,0.0,82.965004,8.330017
37104,21666240.0,2.0,23.200867,21.94574,23.393005,23.50653,23.323456,23.188812,15.927032,15.984589,16.019379,15.984589,2.0,0.10927843,0.07361143,0.19432572,250.0,15.966217,99.83142,51.040466,100.0,4146.198,8.424534e-05,0.0,81.54427,266.03253,13.348227,30.000002,0.32707593,51.31248,617.126,372.9589,0.0,71.65759,0.3772336,0.0,81.55022,8.330017
37105,21666300.0,0.0,23.118103,21.885834,23.305603,23.38501,23.25885,23.153717,15.694183,15.781891,15.829376,15.781586,2.0,0.10729919,0.07106987,0.19184572,246.0,15.6328125,98.750595,49.061447,100.0,4192.54,8.707524e-05,0.0,80.68156,270.59326,13.350166,30.000002,0.3212496,51.309765,599.43,372.65775,0.0,70.49448,0.37021753,0.0,80.8304,8.330017
37106,21666360.0,0.0,23.038818,21.825623,23.22232,23.269928,23.19815,23.120056,15.591858,15.644928,15.683289,15.644348,2.0,0.10545015,0.06874853,0.18970585,242.0,15.6328125,97.094986,46.759773,99.06048,4109.5757,8.598726e-05,0.0,80.13779,270.53815,13.351867,30.000002,0.31600687,51.307384,581.1458,368.93765,0.0,69.644455,0.36390364,0.0,80.44708,8.330017
37107,21666420.0,0.0,22.960022,21.765167,23.140137,23.157074,23.138306,23.087402,15.517548,15.556061,15.584473,15.555542,2.0,0.103680946,0.06664505,0.18656628,238.0,15.6328125,94.845146,44.136803,96.73155,4003.5706,8.422266e-05,0.0,79.60817,270.37256,13.365839,30.000002,0.31007478,51.287823,561.475,364.72083,0.0,68.84982,0.35689238,0.0,79.92149,8.330017
37108,21666480.0,0.0,22.882599,21.704529,23.05954,23.046936,23.079285,23.055786,15.3013,15.384735,15.430878,15.38385,2.0,0.10172425,0.064539485,0.1824228,234.0,15.299408,92.003624,41.199795,93.304726,4023.707,8.6528395e-05,0.0,78.97482,270.89346,13.388775,30.000002,0.30308497,51.255714,539.96313,360.35266,0.0,67.992516,0.34868857,0.0,79.19775,8.330017
37109,21666540.0,0.0,22.806396,21.643768,22.980835,22.93982,23.020905,23.025024,15.200531,15.256531,15.298492,15.256134,2.0,0.0994746,0.062344857,0.1770733,230.0,15.299408,88.58729,37.962826,88.83199,3910.9604,8.481072e-05,0.0,78.185715,272.50186,13.430621,30.000002,0.2946299,51.19713,516.2881,355.88867,0.0,67.01984,0.338897,0.0,78.217545,8.330017
37110,21666600.0,0.0,22.73233,21.582977,22.905518,22.837616,22.96405,22.995544,15.117371,15.163208,15.197968,15.163391,2.0,0.09685159,0.059990145,0.17041582,226.0,15.299408,84.61002,34.43735,83.36314,3767.6555,8.224739e-05,0.0,77.22717,275.08087,13.511473,30.000002,0.2843478,51.08394,489.25482,351.0353,0.0,65.91131,0.3272635,0.0,76.96662,8.330017
37111,21666660.0,0.0,22.665161,21.522247,22.839722,22.749023,22.912994,22.969025,15.088684,15.113953,15.137817,15.114441,0.0,0.09379714,0.05741891,0.16240549,222.0,15.382721,80.10672,30.638,76.99681,3562.384,7.7770914e-05,0.0,76.10943,278.1632,13.649247,30.000002,0.27201068,50.891052,459.1953,345.28156,0.0,64.665985,0.3136275,0.0,75.45386,8.330017
37112,21666720.0,0.0,22.604004,21.461609,22.779633,22.668121,22.864716,22.944458,15.0469055,15.071869,15.091278,15.072815,0.0,0.090361856,0.054652352,0.15329488,218.0,15.382721,75.14734,26.609844,69.88459,3365.4788,7.365013e-05,0.0,74.88065,281.11624,13.774096,30.000002,0.2585175,50.71627,428.13992,338.30865,0.0,63.319122,0.29831567,0.0,73.73857,8.330017
37113,21666780.0,0.0,22.546753,21.401154,22.725433,22.595215,22.819366,22.921936,15.010284,15.033264,15.05069,15.0346985,0.0,0.086583704,0.051712215,0.14323916,214.0,15.382721,69.778046,22.38177,62.1333,3155.0117,6.9168906e-05,0.0,73.56427,283.55045,13.960772,30.000002,0.24350046,50.45492,397.93735,329.95544,0.0,61.886906,0.28154153,0.0,71.84142,8.330017
37114,21666840.0,0.0,22.493988,21.340973,22.678162,22.531708,22.777557,22.901825,15.02356,15.025848,15.034393,15.026398,0.0,0.08247054,0.048612002,0.13230693,210.0,15.466003,63.998802,17.959816,53.777187,2899.1394,6.327912e-05,0.0,72.166534,285.15466,14.223584,30.000002,0.22705251,50.086983,369.84702,320.0787,0.0,60.371387,0.2633924,0.0,69.75594,8.330017
37115,21666900.0,0.0,22.448761,21.281097,22.638977,22.479034,22.73999,22.884552,15.015259,15.0199585,15.025543,15.020569,0.0,0.07804749,0.04538904,0.1206349,206.0,15.466003,57.831776,13.363986,44.903072,2662.5583,5.805443e-05,0.0,70.69352,285.662,14.507391,30.000002,0.20982695,49.689655,344.93726,308.67108,0.0,58.764503,0.24407107,0.0,67.475914,8.330017
37116,21666960.0,0.0,22.412354,21.221619,22.610138,22.440521,22.708923,22.87085,15.0095215,15.013336,15.0177,15.014069,0.0,0.073398806,0.042083472,0.108537585,202.0,15.466003,51.397354,8.654519,35.734974,2424.557,5.2780477e-05,0.0,69.16531,284.8399,14.845033,30.000002,0.19207327,49.216953,324.03833,295.93073,0.0,57.06982,0.22402407,0.0,65.019485,8.330017
37117,21667020.0,0.0,22.38272,21.162598,22.588257,22.411163,22.68164,22.859589,15.05835,15.035431,15.029327,15.032349,0.0,0.0685931,0.038742512,0.09627883,198.0,15.549316,44.740776,3.8587015,26.358494,2156.4795,4.653869e-05,0.0,67.58795,282.62946,15.220484,30.000002,0.17420428,48.691322,306.55197,282.13696,0.0,55.28907,0.2036088,0.0,62.384933,8.330017
37118,21667080.0,0.0,22.359894,21.104126,22.574097,22.39212,22.658783,22.851105,15.0781555,15.059235,15.047882,15.054077,0.0,0.063640736,0.035413954,0.08395435,194.0,15.549316,37.87768,0.0,16.843468,1919.3086,4.1256393e-05,0.0,65.94444,279.03973,15.6787615,30.000002,0.15629065,48.049732,291.93185,267.50467,0.0,53.422905,0.18299934,0.0,59.51293,8.330017
37119,21667140.0,0.0,22.349152,21.046265,22.570038,22.383148,22.64038,22.844849,15.105743,15.079803,15.065674,15.072449,0.0,0.058483906,0.033788167,0.071721226,190.0,15.549316,30.852694,0.0,7.288922,1699.3868,3.631167e-05,0.0,64.27225,272.22717,16.098818,30.000002,0.1401806,47.461655,279.61777,252.17087,0.0,52.611053,0.16397807,0.0,56.362648,8.330017
37120,21667200.0,0.0,22.347107,20.989105,22.574371,22.38388,22.626495,22.8396,15.204102,15.134705,15.107849,15.114746,0.0,0.053335335,0.032892607,0.06021519,186.0,15.632599,23.711641,0.0,0.0,1473.8911,3.106579e-05,0.0,62.546833,263.9007,16.562952,30.000002,0.12541455,46.811867,268.8684,237.16408,0.0,52.306915,0.14642183,0.0,52.926247,8.330017
37121,21667260.0,0.0,22.345459,20.932678,22.57779,22.391907,22.618347,22.835419,15.28653,15.199432,15.164642,15.167633,0.0,0.04793306,0.032072652,0.054829888,182.0,15.632599,16.517227,0.0,0.0,1321.2386,2.7535532e-05,0.0,60.835117,249.61275,16.890995,30.000002,0.115747556,46.352608,260.45517,222.74515,0.0,52.331375,0.13480596,0.0,51.50676,8.330017
37122,21667320.0,0.0,22.343964,20.877106,22.581848,22.403198,22.614777,22.83194,15.376862,15.274689,15.236298,15.234222,0.0,0.04286004,0.031603333,0.051986277,178.0,15.632599,9.310252,0.0,0.0,1214.9181,2.5140613e-05,0.0,59.063576,235.55371,17.14886,30.000002,0.108757496,45.991592,254.22781,210.57556,0.0,52.61545,0.12642336,0.0,51.0368,8.330017
37123,21667380.0,0.0,22.343842,20.822418,22.587585,22.416595,22.61554,22.82904,15.510986,15.367798,15.329315,15.320831,0.0,0.03798381,0.03134425,0.05025956,174.0,15.715912,2.132866,0.0,0.0,1109.2446,2.267571e-05,0.0,57.06483,223.18552,17.367332,30.000002,0.103035234,45.685734,249.53058,200.33284,0.0,52.999218,0.11956481,0.0,50.963497,8.330017
37124,21667440.0,0.0,22.344421,20.768707,22.59494,22.431458,22.620209,22.82663,15.5729065,15.450806,15.420807,15.407562,0.0,0.034290154,0.031157266,0.049141683,170.0,15.715912,0.0,0.0,0.0,1050.7668,2.140992e-05,0.0,55.463707,211.47098,17.55349,30.000002,0.09881652,45.425117,246.04582,191.56241,0.0,53.4375,0.114564605,0.0,51.126266,8.330017
37125,21667500.0,0.0,22.34436,20.716034,22.603668,22.447388,22.626953,22.824615,15.627838,15.517609,15.496735,15.481079,0.0,0.03294893,0.031014675,0.04841005,166.0,15.715912,0.0,0.0,0.0,1019.85846,2.0724283e-05,0.0,55.235134,199.61496,17.671764,30.000002,0.09688384,45.25953,243.82227,184.24072,0.0,53.957413,0.112351984,0.0,51.482224,8.330017
37126,21667560.0,0.0,22.342896,20.66446,22.61142,22.461243,22.633942,22.82257,15.736328,15.593842,15.579163,15.560638,0.0,0.032160282,0.030969111,0.048042346,162.0,15.799194,0.0,0.0,0.0,979.3909,1.973264e-05,0.0,55.293633,189.27791,17.764212,30.000002,0.095785394,45.1301,242.37213,178.23547,0.0,54.497963,0.11115271,0.0,51.92354,8.330017
37127,21667620.0,0.0,22.341278,20.614105,22.619476,22.475647,22.641632,22.8208,15.770264,15.663666,15.653809,15.634552,0.0,0.031717286,0.030979462,0.047889773,158.0,15.799194,0.0,0.0,0.0,973.1195,1.9616822e-05,0.0,55.523388,180.32161,17.840727,30.000002,0.095194414,45.022984,241.38724,173.2508,0.0,55.028236,0.110570036,0.0,52.393074,8.330017
37128,21667680.0,0.0,22.33963,20.564972,22.627777,22.490356,22.64972,22.819244,15.787811,15.712891,15.706665,15.689178,0.0,0.031480014,0.031021573,0.04786271,154.0,15.799194,0.0,0.0,0.0,971.618,1.9600133e-05,0.0,55.842842,172.53912,17.909077,30.000002,0.09489901,44.92729,240.69193,169.04485,0.0,55.53472,0.110349834,0.0,52.86168,8.330017
37129,21667740.0,0.0,22.338226,20.517212,22.63623,22.505249,22.658112,22.81778,15.862274,15.764252,15.760193,15.743378,0.0,0.03136815,0.031078912,0.047904875,150.0,15.882507,0.0,0.0,0.0,946.87213,1.8947017e-05,0.0,56.203575,165.75978,17.96644,30.000002,0.094784886,44.84698,240.18648,165.4526,0.0,56.009094,0.11033821,0.0,53.312313,8.330017
37130,21667800.0,0.0,22.336853,20.470825,22.644836,22.520294,22.666687,22.816467,15.880066,15.809326,15.806763,15.791351,0.0,0.031321507,0.03113806,0.047973294,146.0,15.882507,0.0,0.0,0.0,950.76086,1.9062201e-05,0.0,56.576187,159.72774,18.02361,30.000002,0.09474293,44.766945,239.80199,162.28665,0.0,56.45284,0.110420965,0.0,53.740364,8.330017
37131,21667860.0,0.0,22.333923,20.425934,22.651672,22.532196,22.673859,22.814728,15.886353,15.840393,15.838837,15.825928,0.0,0.031306054,0.031192562,0.048045874,142.0,15.882507,0.0,0.0,0.0,954.0081,1.9146073e-05,0.0,56.948864,154.21974,18.08355,30.000002,0.09471871,44.68303,239.49731,159.40121,0.0,56.87256,0.110534124,0.0,54.149014,8.330017
37132,21667920.0,0.0,22.33136,20.382568,22.658447,22.54419,22.681122,22.81305,15.954773,15.878143,15.877197,15.864777,0.0,0.031311784,0.031240303,0.048115965,138.0,15.96582,0.0,0.0,0.0,931.4882,1.855222e-05,0.0,57.31586,149.18033,18.134188,30.000002,0.09471973,44.612137,239.25465,156.7603,0.0,57.267822,0.110658154,0.0,54.536892,8.330017
37133,21667980.0,0.0,22.328796,20.34082,22.665344,22.556305,22.688477,22.811493,15.968201,15.913605,15.913025,15.901489,0.0,0.0313236,0.031278677,0.048174333,134.0,15.96582,0.0,0.0,0.0,936.03186,1.8681465e-05,0.0,57.67501,144.46844,18.191685,30.000002,0.094695956,44.53164,239.05646,154.27914,0.0,57.64482,0.110767566,0.0,54.908707,8.330017
37134,21668040.0,0.0,22.326508,20.300781,22.672272,22.56845,22.695923,22.809998,15.971405,15.937103,15.936737,15.9270935,0.0,0.03133555,0.03130784,0.0482193,130.0,15.96582,0.0,0.0,0.0,939.32355,1.8763876e-05,0.0,58.027924,139.98976,18.246721,30.000002,0.09465872,44.454594,238.89279,151.90515,0.0,58.009304,0.11085407,0.0,55.269466,8.330017
37135,21668100.0,0.0,22.324707,20.262482,22.67929,22.580627,22.7034,22.808594,16.038544,15.969849,15.969635,15.959839,0.0,0.031345397,0.031327948,0.048250455,126.0,16.049103,0.0,0.0,0.0,916.41077,1.8167642e-05,0.0,58.375393,135.70271,18.297432,30.000002,0.0946098,44.383595,238.75838,149.61633,0.0,58.363678,0.11091525,0.0,55.621338,8.330017
37136,21668160.0,0.0,22.321564,20.226044,22.684753,22.590118,22.709534,22.806793,16.0513,16.002625,16.002502,15.99292,0.0,0.03135051,0.03133969,0.04826787,122.0,16.049103,0.0,0.0,0.0,920.34937,1.828477e-05,0.0,58.720333,131.54224,18.35369,30.000002,0.09452952,44.304836,238.64857,147.37816,0.0,58.713074,0.11094994,0.0,55.969,8.330017
37137,21668220.0,0.0,22.318634,20.191498,22.690186,22.5997,22.715729,22.805115,16.053833,16.02353,16.023468,16.01532,0.0,0.031350803,0.03134414,0.048273217,118.0,16.049103,0.0,0.0,0.0,922.9488,1.8353387e-05,0.0,59.065216,127.47525,18.40958,30.000002,0.094430864,44.226585,238.56096,145.17445,0.0,59.060745,0.110960186,0.0,56.31558,8.330017
37138,21668280.0,0.0,22.316254,20.158936,22.69571,22.609375,22.721985,22.803497,16.12088,16.054688,16.054657,16.04596,0.0,0.03134636,0.031342167,0.048267826,114.0,16.132416,0.0,0.0,0.0,899.22345,1.7747057e-05,0.0,59.412247,123.47687,18.460884,30.000002,0.094323784,44.154762,238.49384,142.9934,0.0,59.409428,0.11094834,0.0,56.66368,8.330017
37139,21668340.0,0.0,22.314026,20.128418,22.701324,22.619171,22.728333,22.802002,16.133148,16.085571,16.08554,16.076843,0.0,0.031337205,0.031334564,0.04825279,110.0,16.132416,0.0,0.0,0.0,902.5601,1.785017e-05,0.0,59.763676,119.525085,18.517525,30.000002,0.094191,44.07547,238.446,140.82454,0.0,59.761898,0.11091678,0.0,57.015945,8.330017
37140,21668400.0,0.0,22.312195,20.100006,22.707031,22.629059,22.734772,22.800568,16.136047,16.106049,16.106049,16.09845,0.0,0.031323705,0.031322077,0.048229314,106.0,16.132416,0.0,0.0,0.0,904.73816,1.7908744e-05,0.0,60.121315,115.60725,18.572317,30.000002,0.0940479,43.998756,238.41667,138.66217,0.0,60.12022,0.110867344,0.0,57.37436,8.330017
37141,21668460.0,0.0,22.306488,20.072723,22.707855,22.632874,22.736206,22.795044,16.201233,16.136597,16.136566,16.128296,0.0,0.031306684,0.03130566,0.04819915,102.0,16.215698,0.0,0.0,0.0,878.2471,1.7257224e-05,0.0,60.487556,111.7104,18.624107,30.000002,0.09389942,43.926247,238.4052,136.50093,0.0,60.48687,0.1108034,0.0,57.74138,8.330017
37142,21668520.0,0.0,22.300476,20.045532,22.708496,22.636871,22.737762,22.789612,16.208008,16.16507,16.16507,16.15689,0.0,0.031286173,0.031285528,0.048162498,98.0,16.215698,0.0,0.0,0.0,875.7364,1.7225968e-05,0.0,60.863705,107.82959,18.679634,30.000002,0.09373336,43.84851,238.4111,134.339,0.0,60.86327,0.110726535,0.0,58.118366,8.330017
37143,21668580.0,0.0,22.294556,20.018433,22.709229,22.64096,22.73938,22.784302,16.209045,16.183044,16.183044,16.176025,0.0,0.031262014,0.031261615,0.048119374,94.0,16.215698,0.0,0.0,0.0,872.1166,1.7155056e-05,0.0,61.250504,103.96556,18.734493,30.000002,0.09355761,43.77171,238.43391,132.17647,0.0,61.25023,0.11063532,0.0,58.506084,8.330017
37144,21668640.0,0.0,22.288818,19.991394,22.710083,22.645203,22.741089,22.779083,16.279938,16.212524,16.212524,16.20465,0.0,0.031233931,0.03123368,0.048071403,90.0,16.299011,0.0,0.0,0.0,842.9226,1.6455111e-05,0.0,61.650677,100.11117,18.786865,30.000002,0.0933769,43.698387,238.47318,130.01031,0.0,61.6505,0.1105314,0.0,58.90686,8.330017
37145,21668700.0,0.0,22.283112,19.964447,22.71109,22.649628,22.74295,22.774017,16.28952,16.243713,16.243713,16.235443,0.0,0.031201769,0.031201614,0.048017763,86.0,16.299011,0.0,0.0,0.0,839.8781,1.6410062e-05,0.0,62.06559,96.268005,18.840942,30.000002,0.093182124,43.62268,238.52846,127.841125,0.0,62.065487,0.11041349,0.0,59.321396,8.330017
37146,21668760.0,0.0,22.276703,19.937561,22.711273,22.652496,22.74405,22.76892,16.292145,16.263306,16.263306,16.256073,0.0,0.03116589,0.031165795,0.047958802,82.0,16.299011,0.0,0.0,0.0,836.4521,1.6348262e-05,0.0,62.497425,92.432526,18.89539,30.000002,0.09297685,43.546455,238.59932,125.66767,0.0,62.49736,0.11028288,0.0,59.751553,8.330017
37147,21668820.0,0.0,22.270386,19.910736,22.711517,22.655548,22.74527,22.763916,16.363953,16.29425,16.29425,16.286072,0.0,0.031126518,0.031126458,0.04789476,78.0,16.382294,0.0,0.0,0.0,807.34015,1.5662727e-05,0.0,62.948345,88.60266,18.947912,30.000002,0.09276613,43.472923,238.68533,123.489235,0.0,62.948303,0.110140175,0.0,60.199158,8.330017
37148,21668880.0,0.0,22.26419,19.883972,22.711945,22.658783,22.746643,22.759094,16.373688,16.32486,16.32486,16.316467,0.0,0.03108412,0.031084083,0.047826238,74.0,16.382294,0.0,0.0,0.0,804.5682,1.5629299e-05,0.0,63.42147,84.77319,19.000881,30.000002,0.09254641,43.398766,238.78609,121.30359,0.0,63.421448,0.10998669,0.0,60.66692,8.330017
37149,21668940.0,0.0,22.258087,19.85727,22.712494,22.6622,22.748108,22.754395,16.375244,16.343536,16.343536,16.336182,0.0,0.031038424,0.0310384,0.047752913,70.0,16.382294,0.0,0.0,0.0,801.06067,1.5562457e-05,0.0,63.918663,80.94711,19.053902,30.000002,0.0923181,43.32454,238.90106,119.11241,0.0,63.918644,0.109822065,0.0,61.156403,8.330017
37150,21669000.0,0.0,22.252045,19.830627,22.713196,22.665741,22.749664,22.749817,16.448029,16.375916,16.375916,16.367493,0.0,0.030985776,0.030985761,0.047666173,66.0,16.465607,0.0,0.0,0.0,772.14264,1.4892548e-05,0.0,64.4353,77.15577,19.108686,30.000002,0.09206563,43.24784,239.02934,116.92765,0.0,64.43529,0.10963022,0.0,61.663715,8.330017
37151,21669060.0,0.0,22.245087,19.804047,22.7128,22.667542,22.750275,22.744843,16.458069,16.409119,16.409119,16.4003,0.0,0.030928044,0.030928034,0.047568467,62.0,16.465607,0.0,0.0,0.0,770.0769,1.4871735e-05,0.0,64.97868,73.37685,19.163725,30.000002,0.09179683,43.170784,239.17082,114.73938,0.0,64.978676,0.109417036,0.0,62.19652,8.330017
37152,21669120.0,0.0,22.23819,19.777527,22.712494,22.669495,22.751007,22.74002,16.462402,16.430603,16.430603,16.42276,0.0,0.030864704,0.030864699,0.047459878,58.0,16.465607,0.0,0.0,0.0,768.595,1.4860903e-05,0.0,65.55195,69.60993,19.218452,30.000002,0.09151214,43.094166,239.32503,112.54744,0.0,65.55195,0.10918175,0.0,62.758232,8.330017
37153,21669180.0,0.0,22.231537,19.751038,22.712372,22.671692,22.751892,22.735352,16.552368,16.469025,16.469025,16.459564,0.0,0.03079507,0.030795066,0.047339566,54.0,16.54892,0.0,0.0,0.0,755.56274,1.4583203e-05,0.0,66.15862,65.85525,19.2727,30.000002,0.09121043,43.018223,239.4919,110.3516,0.0,66.158615,0.108922295,0.0,63.352406,8.330017
37154,21669240.0,0.0,22.224945,19.724579,22.712463,22.674164,22.75293,22.730835,16.546814,16.502533,16.502533,16.493042,0.0,0.030717518,0.030717514,0.047204986,50.0,16.54892,0.0,0.0,0.0,752.0293,1.45080385e-05,0.0,66.80077,62.120747,19.329107,30.000002,0.09088201,42.939247,239.67113,108.154655,0.0,66.80077,0.108632654,0.0,63.98126,8.330017
37155,21669300.0,0.0,22.218536,19.698181,22.712708,22.676819,22.75412,22.726501,16.545044,16.520233,16.520233,16.51239,0.0,0.030631265,0.030631263,0.047054976,46.0,16.54892,0.0,0.0,0.0,749.04065,1.4449002e-05,0.0,67.4833,58.406147,19.385662,30.000002,0.09052893,42.860073,239.86244,105.95599,0.0,67.48329,0.108310044,0.0,64.64962,8.330017
37156,21669360.0,0.0,22.21164,19.671814,22.712372,22.678375,22.754791,22.722137,16.635193,16.555481,16.555481,16.546265,0.0,0.03053519,0.03053519,0.0468877,42.0,16.632202,0.0,0.0,0.0,735.5623,1.4167941e-05,0.0,68.21189,54.711678,19.44294,30.000002,0.09014734,42.779884,240.0656,103.75505,0.0,68.21188,0.1079508,0.0,65.36309,8.330017
