,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37157,21669420.0,0.0,22.204865,19.645477,22.71225,22.680206,22.755615,22.717957,16.628876,16.586975,16.586975,16.57779,0.0,0.030426843,0.030426843,0.04669885,38.0,16.632202,0.0,0.0,0.0,731.1437,1.4073398e-05,0.0,68.99003,51.04815,19.50227,30.000002,0.08972757,42.696823,240.28018,101.55534,0.0,68.99003,0.107545316,0.0,66.12515,8.330017
37158,21669480.0,0.0,22.198273,19.619202,22.71228,22.682312,22.756622,22.713959,16.626984,16.603485,16.603485,16.595886,0.0,0.03030457,0.030304566,0.046485685,34.0,16.632202,0.0,0.0,0.0,727.2889,1.3997952e-05,0.0,69.825325,47.416794,19.562866,30.000002,0.089266784,42.611988,240.50607,99.35631,0.0,69.825325,0.107087426,0.0,66.94327,8.330017
37159,21669540.0,0.0,22.19168,19.592926,22.712524,22.684631,22.757782,22.710114,16.718323,16.638184,16.638184,16.62912,0.0,0.0302043,0.0302043,0.046315234,31.0,16.715515,0.0,0.0,0.0,713.8017,1.37199795e-05,0.0,70.71575,43.96377,19.62147,30.000002,0.088874705,42.529945,240.72449,97.285675,0.0,70.71575,0.10671717,0.0,67.81464,8.330017
37160,21669600.0,0.0,22.185242,19.56668,22.712982,22.687225,22.759094,22.70642,16.71051,16.669647,16.669647,16.660522,0.0,0.030103525,0.030103525,0.04614286,28.0,16.715515,0.0,0.0,0.0,709.05347,1.3607693e-05,0.0,71.6479,40.68067,19.67984,30.000002,0.0884811,42.448223,240.9404,95.30949,0.0,71.6479,0.1063435,0.0,68.72563,8.330017
37161,21669660.0,0.0,22.178375,19.540436,22.712921,22.688812,22.759949,22.702759,16.71109,16.68509,16.68509,16.677551,0.0,0.02999983,0.02999983,0.045965534,25.0,16.715515,0.0,0.0,0.0,706.16785,1.3561932e-05,0.0,72.63729,37.525475,19.737904,30.000002,0.088078015,42.366936,241.15573,93.40078,0.0,72.63729,0.10595505,0.0,69.69181,8.330017
37162,21669720.0,0.0,22.171051,19.514252,22.712921,22.690582,22.760925,22.699188,16.804657,16.721344,16.721344,16.712128,0.0,0.030002192,0.030002192,0.04598547,25.0,16.798798,0.0,0.0,0.0,694.86914,1.3327212e-05,0.0,73.6384,34.8723,19.785145,30.000002,0.08800334,42.300797,241.31416,91.904366,0.0,73.6384,0.10598507,0.0,70.66638,8.330017
37163,21669780.0,0.0,22.163605,19.488037,22.713043,22.692444,22.761993,22.69571,16.798645,16.754944,16.754944,16.745544,0.0,0.030057443,0.030057443,0.04609508,25.0,16.798798,0.0,0.0,0.0,693.60144,1.3280665e-05,0.0,74.60199,32.65322,19.825243,30.000002,0.08808478,42.24466,241.43378,90.71013,0.0,74.60199,0.106206335,0.0,71.59952,8.330017
37164,21669840.0,0.0,22.156158,19.461884,22.713196,22.694336,22.763062,22.692291,16.800995,16.77417,16.77417,16.766205,0.0,0.030145913,0.030145913,0.046260763,25.0,16.798798,0.0,0.0,0.0,695.27637,1.3322692e-05,0.0,75.52025,30.782003,19.859333,30.000002,0.08826776,42.196934,241.52367,89.747925,0.0,75.52025,0.10654983,0.0,72.48517,8.330017
37165,21669900.0,0.0,22.148895,19.4357,22.713348,22.696228,22.76419,22.688904,16.89389,16.811584,16.811584,16.802124,0.0,0.030261599,0.030261599,0.046471737,25.0,16.88211,0.0,0.0,0.0,687.2968,1.3159964e-05,0.0,76.38213,29.219616,19.885422,30.000002,0.08853899,42.16041,241.58722,88.98871,0.0,76.38213,0.10699211,0.0,73.312935,8.330017
37166,21669960.0,0.0,22.1409,19.409546,22.712921,22.697021,22.764801,22.685364,16.885193,16.844635,16.844635,16.835327,0.0,0.030392453,0.030392453,0.046706744,25.0,16.88211,0.0,0.0,0.0,687.5629,1.3135663e-05,0.0,77.18268,27.911423,19.912096,30.000002,0.088848725,42.123066,241.63068,88.38876,0.0,77.18268,0.10748978,0.0,74.07879,8.330017
37167,21670020.0,0.0,22.132782,19.383362,22.712433,22.697815,22.76538,22.681854,16.88733,16.863037,16.863037,16.855377,0.0,0.030534131,0.030534131,0.04695838,25.0,16.88211,0.0,0.0,0.0,690.7917,1.3214893e-05,0.0,77.91539,26.827608,19.937153,30.000002,0.0891886,42.087986,241.657,87.92636,0.0,77.91539,0.10802527,0.0,74.77693,8.330017
37168,21670080.0,0.0,22.125061,19.357208,22.711914,22.698547,22.76596,22.678345,16.978577,16.899689,16.899689,16.890656,0.0,0.030683614,0.030683614,0.04722145,25.0,16.965393,0.0,0.0,0.0,683.2456,1.3059906e-05,0.0,78.575096,25.943356,19.954481,30.000002,0.089562945,42.06373,241.6685,87.58441,0.0,78.575096,0.1085871,0.0,75.40279,8.330017
37169,21670140.0,0.0,22.117004,19.331055,22.711456,22.69934,22.766571,22.674866,16.970032,16.931915,16.931915,16.923096,0.0,0.030834917,0.030834917,0.047485728,25.0,16.965393,0.0,0.0,0.0,684.1177,1.305166e-05,0.0,79.165,25.221306,19.976067,30.000002,0.08993148,42.033504,241.6691,87.33582,0.0,79.165,0.1091544,0.0,75.9601,8.330017
37170,21670200.0,0.0,22.10904,19.30487,22.710938,22.700043,22.76715,22.671417,16.970795,16.94928,16.94928,16.942108,0.0,0.030985767,0.030985767,0.047747444,25.0,16.965393,0.0,0.0,0.0,687.2104,1.3121718e-05,0.0,79.683464,24.6429,19.994719,30.000002,0.09030271,42.007393,241.66069,87.16772,0.0,79.683464,0.10971815,0.0,76.44773,8.330017
37171,21670260.0,0.0,22.100983,19.278687,22.709839,22.699738,22.767242,22.667755,17.061584,16.985382,16.985382,16.976837,0.0,0.031134164,0.031134164,0.048003238,25.0,17.048706,0.0,0.0,0.0,679.4502,1.2965635e-05,0.0,80.12932,24.1931,20.008434,30.000002,0.09067558,41.98819,241.64484,87.06961,0.0,80.12932,0.11027078,0.0,76.86494,8.330017
37172,21670320.0,0.0,22.09256,19.252472,22.70874,22.699463,22.767365,22.664185,17.052917,17.016876,17.016876,17.008545,0.0,0.031277224,0.031277224,0.048248406,25.0,17.048706,0.0,0.0,0.0,680.0107,1.2951381e-05,0.0,80.509636,23.847073,20.027145,30.000002,0.09102169,41.961994,241.62392,87.024605,0.0,80.509636,0.11080232,0.0,77.218994,8.330017
37173,21670380.0,0.0,22.08429,19.226257,22.707611,22.699158,22.767456,22.660583,17.053497,17.0336,17.0336,17.026855,0.0,0.03141343,0.03141343,0.048480544,25.0,17.048706,0.0,0.0,0.0,682.65454,1.3013404e-05,0.0,80.82571,23.593119,20.043896,30.000002,0.09135182,41.938545,241.5992,87.02455,0.0,80.82571,0.11130705,0.0,77.511505,8.330017
37174,21670440.0,0.0,22.076385,19.200012,22.706482,22.698853,22.767578,22.657013,17.143738,17.069427,17.069427,17.06131,0.0,0.031541355,0.031541355,0.04869739,25.0,17.132019,0.0,0.0,0.0,674.1565,1.2843938e-05,0.0,81.07901,23.421669,20.05699,30.000002,0.09166609,41.920216,241.57175,87.06262,0.0,81.07901,0.111779824,0.0,77.74415,8.330017
37175,21670500.0,0.0,22.068237,19.173767,22.705444,22.698608,22.76773,22.653503,17.135193,17.100494,17.100494,17.092499,0.0,0.03165992,0.03165992,0.048897382,25.0,17.132019,0.0,0.0,0.0,674.11884,1.28179445e-05,0.0,81.27827,23.315702,20.07514,30.000002,0.09194306,41.894802,241.54294,87.12813,0.0,81.27827,0.11221709,0.0,77.92555,8.330017
37176,21670560.0,0.0,22.06015,19.14746,22.703888,22.69748,22.767487,22.649841,17.135742,17.115265,17.115265,17.108948,0.0,0.031766456,0.031766456,0.049076222,25.0,17.132019,0.0,0.0,0.0,676.03864,1.286669e-05,0.0,81.41846,23.275713,20.087517,30.000002,0.092199445,41.877476,241.51364,87.21864,0.0,81.41846,0.11260907,0.0,78.05122,8.330017
37177,21670620.0,0.0,22.051697,19.121155,22.702332,22.696411,22.767242,22.64624,17.225647,17.151733,17.151733,17.14383,0.0,0.031863432,0.031863432,0.04923828,25.0,17.215302,0.0,0.0,0.0,666.6133,1.2680978e-05,0.0,81.519905,23.27635,20.106524,30.000002,0.09241485,41.850864,241.48463,87.32229,0.0,81.519905,0.11296519,0.0,78.14049,8.330017
37178,21670680.0,0.0,22.043365,19.094788,22.700836,22.695435,22.76709,22.6427,17.217163,17.182892,17.182892,17.17511,0.0,0.031949542,0.031949542,0.04938162,25.0,17.215302,0.0,0.0,0.0,665.77795,1.2639452e-05,0.0,81.58228,23.315498,20.125635,30.000002,0.09260037,41.824112,241.45648,87.43656,0.0,81.58228,0.11328082,0.0,78.19323,8.330017
37179,21670740.0,0.0,22.035217,19.06842,22.699402,22.694489,22.766937,22.639221,17.217682,17.199188,17.199188,17.192932,0.0,0.032024387,0.032024387,0.049505744,25.0,17.215302,0.0,0.0,0.0,666.95386,1.2673919e-05,0.0,81.60961,23.386995,20.144154,30.000002,0.092756696,41.798183,241.42972,87.55754,0.0,81.60961,0.11355468,0.0,78.213295,8.330017
37180,21670800.0,0.0,22.027405,19.041992,22.69806,22.693634,22.766846,22.635773,17.30362,17.234589,17.234589,17.226929,0.0,0.032087404,0.032087404,0.049609847,25.0,17.298615,0.0,0.0,0.0,655.60394,1.2433912e-05,0.0,81.60492,23.485966,20.15978,30.000002,0.09288769,41.77631,241.40482,87.68186,0.0,81.60492,0.113784865,0.0,78.2036,8.330017
37181,21670860.0,0.0,22.018951,19.015503,22.69632,22.692108,22.76648,22.632294,17.299377,17.265259,17.265259,17.25769,0.0,0.03214017,0.03214017,0.04969662,25.0,17.298615,0.0,0.0,0.0,655.15393,1.2419267e-05,0.0,81.57737,23.60269,20.182083,30.000002,0.092976235,41.745083,241.38187,87.80557,0.0,81.57737,0.1139772,0.0,78.17278,8.330017
37182,21670920.0,0.0,22.010712,18.988983,22.694641,22.690704,22.766174,22.628876,17.299774,17.281494,17.281494,17.27539,0.0,0.032182682,0.032182682,0.04976619,25.0,17.298615,0.0,0.0,0.0,655.538,1.24384105e-05,0.0,81.53009,23.73276,20.20232,30.000002,0.09304204,41.71675,241.36119,87.92615,0.0,81.53009,0.11413182,0.0,78.12382,8.330017
37183,21670980.0,0.0,22.002777,18.962433,22.693054,22.689392,22.7659,22.62555,17.385773,17.316956,17.316956,17.309448,0.0,0.032214962,0.032214962,0.049818616,25.0,17.381897,0.0,0.0,0.0,643.4412,1.2186254e-05,0.0,81.46633,23.87192,20.22085,30.000002,0.09308444,41.690807,241.34303,88.041115,0.0,81.46633,0.11424881,0.0,78.05979,8.330017
37184,21671040.0,0.0,21.994843,18.935791,22.69159,22.688263,22.765778,22.622345,17.382782,17.34433,17.34433,17.337158,0.0,0.032237057,0.032237057,0.049854007,25.0,17.381897,0.0,0.0,0.0,642.6282,1.2169125e-05,0.0,81.39074,24.014091,20.24242,30.000002,0.09309288,41.660614,241.32771,88.14695,0.0,81.39074,0.11432827,0.0,77.98513,8.330017
37185,21671100.0,0.0,21.986938,18.909119,22.690247,22.687225,22.765686,22.619202,17.382019,17.358551,17.358551,17.35263,0.0,0.032250073,0.032250073,0.049874254,25.0,17.381897,0.0,0.0,0.0,641.96985,1.2161526e-05,0.0,81.30884,24.152956,20.264841,30.000002,0.09307523,41.629223,241.31534,88.24114,0.0,81.30884,0.11437425,0.0,77.90506,8.330017
37186,21671160.0,0.0,21.97876,18.882385,22.688568,22.685608,22.76535,22.615997,17.468445,17.396515,17.396515,17.388855,0.0,0.03225924,0.03225924,0.049888063,25.0,17.46521,0.0,0.0,0.0,629.4761,1.1905542e-05,0.0,81.22524,24.289677,20.287682,30.000002,0.09304685,41.597248,241.30418,88.330185,0.0,81.22524,0.1144068,0.0,77.8236,8.330017
37187,21671220.0,0.0,21.970764,18.85559,22.687012,22.684204,22.765167,22.612946,17.465363,17.42514,17.42514,17.417786,0.0,0.03226166,0.03226166,0.04989066,25.0,17.46521,0.0,0.0,0.0,628.233,1.1879255e-05,0.0,81.140724,24.418585,20.310661,30.000002,0.093,41.565075,241.29556,88.40733,0.0,81.140724,0.114414126,0.0,77.74173,8.330017
37188,21671280.0,0.0,21.9628,18.828705,22.685577,22.682922,22.765045,22.609955,17.46466,17.440033,17.440033,17.43396,0.0,0.032258496,0.032258496,0.049884018,25.0,17.46521,0.0,0.0,0.0,627.2244,1.186496e-05,0.0,81.05908,24.535763,20.334126,30.000002,0.09293729,41.532223,241.2893,88.47168,0.0,81.05908,0.11440095,0.0,77.66301,8.330017
37189,21671340.0,0.0,21.954895,18.801788,22.684235,22.681763,22.764984,22.607056,17.551392,17.478577,17.478577,17.470764,0.0,0.03225305,0.03225305,0.049873568,25.0,17.548492,0.0,0.0,0.0,614.4751,1.1606906e-05,0.0,80.97924,24.647621,20.35783,30.000002,0.09286829,41.499035,241.28403,88.53062,0.0,80.97924,0.11437987,0.0,77.58619,8.330017
37190,21671400.0,0.0,21.947174,18.77478,22.683075,22.680817,22.765076,22.60431,17.548248,17.507538,17.507538,17.5,0.0,0.032243956,0.032243956,0.049857136,25.0,17.548492,0.0,0.0,0.0,613.00104,1.1574641e-05,0.0,80.90479,24.746515,20.38144,30.000002,0.09278973,41.465984,241.28064,88.57803,0.0,80.90479,0.114345185,0.0,77.51482,8.330017
37191,21671460.0,0.0,21.939178,18.74768,22.68161,22.679352,22.764954,22.601501,17.547577,17.524628,17.524628,17.518433,0.0,0.032232706,0.032232706,0.049837183,25.0,17.548492,0.0,0.0,0.0,611.8692,1.1558196e-05,0.0,80.83558,24.834805,20.405203,30.000002,0.092705235,41.432716,241.27853,88.61701,0.0,80.83558,0.114302754,0.0,77.44864,8.330017
37192,21671520.0,0.0,21.931213,18.72052,22.680267,22.678009,22.764893,22.598816,17.634583,17.56247,17.56247,17.554626,0.0,0.03221991,0.03221991,0.04981472,25.0,17.631805,0.0,0.0,0.0,598.98486,1.130071e-05,0.0,80.77195,24.912708,20.429064,30.000002,0.09261645,41.399307,241.2775,88.648285,0.0,80.77195,0.11425467,0.0,77.38798,8.330017
37193,21671580.0,0.0,21.9234,18.693298,22.679077,22.67691,22.765015,22.596252,17.631287,17.591034,17.591034,17.583557,0.0,0.032205887,0.032205887,0.049790338,25.0,17.631805,0.0,0.0,0.0,597.3719,1.126422e-05,0.0,80.71634,24.976866,20.45259,30.000002,0.092525244,41.36637,241.27768,88.67027,0.0,80.71634,0.11420221,0.0,77.33514,8.330017
37194,21671640.0,0.0,21.91565,18.665955,22.678009,22.675964,22.765198,22.59378,17.630737,17.605957,17.605957,17.599762,0.0,0.03219149,0.03219149,0.04976547,25.0,17.631805,0.0,0.0,0.0,596.14886,1.1245474e-05,0.0,80.66948,25.027298,20.475985,30.000002,0.09243342,41.33362,241.2788,88.68391,0.0,80.66948,0.11414849,0.0,77.29079,8.330017
37195,21671700.0,0.0,21.907928,18.63855,22.677032,22.67514,22.765442,22.5914,17.71811,17.644653,17.644653,17.636719,0.0,0.032177042,0.032177042,0.049740564,25.0,17.715118,0.0,0.0,0.0,583.3379,1.0992749e-05,0.0,80.62637,25.07207,20.499363,30.000002,0.09234157,41.30089,241.28024,88.69423,0.0,80.62637,0.11409472,0.0,77.25007,8.330017
37196,21671760.0,0.0,21.899963,18.611023,22.675842,22.673859,22.765533,22.58899,17.713013,17.677094,17.677094,17.66922,0.0,0.032162797,0.032162797,0.049716093,25.0,17.715118,0.0,0.0,0.0,581.33215,1.09393295e-05,0.0,80.58961,25.10755,20.523449,30.000002,0.09224863,41.26717,241.28221,88.69937,0.0,80.58961,0.114041746,0.0,77.21548,8.330017
37197,21671820.0,0.0,21.89209,18.583435,22.674744,22.672699,22.765717,22.5867,17.714142,17.694366,17.694366,17.687958,0.0,0.032149103,0.032149103,0.04969266,25.0,17.715118,0.0,0.0,0.0,580.61206,1.09390385e-05,0.0,80.55935,25.133892,20.546263,30.000002,0.0921601,41.23523,241.28456,88.69983,0.0,80.55935,0.11399091,0.0,77.18714,8.330017
37198,21671880.0,0.0,21.8844,18.555725,22.673767,22.671753,22.766022,22.584503,17.801605,17.730804,17.730804,17.72293,0.0,0.03213625,0.03213625,0.049670745,25.0,17.7984,0.0,0.0,0.0,567.7937,1.0688703e-05,0.0,80.53559,25.151487,20.56763,30.000002,0.092077136,41.20532,241.2872,88.69613,0.0,80.53559,0.11394327,0.0,77.16505,8.330017
37199,21671940.0,0.0,21.87674,18.527924,22.672974,22.67099,22.766449,22.582428,17.797913,17.758636,17.758636,17.75116,0.0,0.032124586,0.032124586,0.049650922,25.0,17.7984,0.0,0.0,0.0,566.1974,1.0648738e-05,0.0,80.51836,25.160902,20.589525,30.000002,0.091996126,41.174664,241.29,88.68898,0.0,80.51836,0.11390011,0.0,77.14918,8.330017
37200,21672000.0,0.0,21.86914,18.5,22.672302,22.67038,22.766937,22.580475,17.797394,17.773163,17.773163,17.767029,0.0,0.03211437,0.03211437,0.049633633,25.0,17.7984,0.0,0.0,0.0,565.063,1.06312555e-05,0.0,80.507034,25.163418,20.61104,30.000002,0.09191982,41.144543,241.29276,88.67941,0.0,80.507034,0.11386237,0.0,77.13894,8.330017
37201,21672060.0,0.0,21.861267,18.472015,22.671326,22.66925,22.767212,22.5784,17.885406,17.811646,17.811646,17.803741,0.0,0.032104798,0.032104798,0.04961745,25.0,17.881714,0.0,0.0,0.0,552.4327,1.0389113e-05,0.0,80.49808,25.163277,20.63245,30.000002,0.091845416,41.11457,241.29549,88.66901,0.0,80.49808,0.11382705,0.0,77.13094,8.330017
37202,21672120.0,0.0,21.853516,18.444,22.670502,22.668335,22.76764,22.576508,17.881409,17.840576,17.840576,17.832977,0.0,0.032096647,0.032096647,0.049603727,25.0,17.881714,0.0,0.0,0.0,550.9053,1.0348618e-05,0.0,80.49364,25.158329,20.653196,30.000002,0.09177626,41.08552,241.2981,88.65735,0.0,80.49364,0.11379701,0.0,77.12723,8.330017
37203,21672180.0,0.0,21.845856,18.415955,22.66977,22.667572,22.768158,22.574677,17.880829,17.855652,17.855652,17.849365,0.0,0.032089956,0.032089956,0.04959252,25.0,17.881714,0.0,0.0,0.0,549.82806,1.0332083e-05,0.0,80.49299,25.149788,20.67356,30.000002,0.091711834,41.057014,241.30049,88.6452,0.0,80.49299,0.11377241,0.0,77.12707,8.330017
37204,21672240.0,0.0,21.838226,18.387878,22.669128,22.6669,22.768707,22.572906,17.969086,17.894592,17.894592,17.886566,0.0,0.03208388,0.03208388,0.049582366,25.0,17.964996,0.0,0.0,0.0,537.31616,1.0095542e-05,0.0,80.4938,25.139954,20.693819,30.000002,0.09164923,41.028656,241.3028,88.632965,0.0,80.4938,0.11375011,0.0,77.12829,8.330017
37205,21672300.0,0.0,21.83075,18.359741,22.668701,22.666473,22.76944,22.57132,17.964874,17.923706,17.923706,17.916016,0.0,0.032079086,0.032079086,0.0495744,25.0,17.964996,0.0,0.0,0.0,535.87244,1.0054323e-05,0.0,80.49724,25.128029,20.713417,30.000002,0.09159147,41.001217,241.30482,88.62091,0.0,80.49724,0.11373255,0.0,77.13195,8.330017
37206,21672360.0,0.0,21.823029,18.331604,22.667969,22.665527,22.769928,22.56961,17.964233,17.940918,17.940918,17.93454,0.0,0.032075208,0.032075208,0.049567994,25.0,17.964996,0.0,0.0,0.0,534.8803,1.0039484e-05,0.0,80.50224,25.115095,20.732775,30.000002,0.09153663,40.974113,241.30666,88.60926,0.0,80.50224,0.11371838,0.0,77.13708,8.330017
37207,21672420.0,0.0,21.815277,18.303436,22.667297,22.664734,22.770508,22.567993,18.065918,17.979858,17.979858,17.971619,0.0,0.032072082,0.032072082,0.04956287,25.0,18.04831,0.0,0.0,0.0,525.9141,9.941376e-06,0.0,80.50841,25.10159,20.752495,30.000002,0.0914829,40.946503,241.3083,88.59809,0.0,80.50841,0.11370702,0.0,77.14326,8.330017
37208,21672480.0,0.0,21.807709,18.275208,22.66684,22.664154,22.77121,22.566498,18.043274,18.012238,18.012238,18.004211,0.0,0.03206982,0.03206982,0.04955921,25.0,18.04831,0.0,0.0,0.0,519.78955,9.715224e-06,0.0,80.51562,25.087784,20.771494,30.000002,0.09143304,40.91991,241.30971,88.58768,0.0,80.51562,0.113698825,0.0,77.1504,8.330017
37209,21672540.0,0.0,21.800323,18.246979,22.666473,22.663696,22.772034,22.565094,18.04718,18.026062,18.026062,18.019653,0.0,0.032068573,0.032068573,0.049557254,25.0,18.04831,0.0,0.0,0.0,519.9357,9.745611e-06,0.0,80.523605,25.074293,20.788925,30.000002,0.091389425,40.895508,241.3108,88.578545,0.0,80.523605,0.11369436,0.0,77.15822,8.330017
37210,21672600.0,0.0,21.792938,18.21872,22.666199,22.663391,22.772888,22.563782,18.136383,18.063477,18.063477,18.055511,0.0,0.03206773,0.03206773,0.049555983,25.0,18.131592,0.0,0.0,0.0,507.7324,9.5243195e-06,0.0,80.53181,25.061155,20.806969,30.000002,0.091345415,40.870243,241.31175,88.57005,0.0,80.53181,0.11369142,0.0,77.166214,8.330017
37211,21672660.0,0.0,21.785278,18.19046,22.66571,22.662659,22.77362,22.562408,18.129395,18.095093,18.095093,18.08725,0.0,0.032067392,0.032067392,0.049555555,25.0,18.131592,0.0,0.0,0.0,505.84827,9.458238e-06,0.0,80.54012,25.048668,20.825825,30.000002,0.09130076,40.843845,241.31252,88.56248,0.0,80.54012,0.11369032,0.0,77.17428,8.330017
37212,21672720.0,0.0,21.777771,18.16214,22.665314,22.662079,22.774414,22.561127,18.131042,18.111725,18.111725,18.105408,0.0,0.032067545,0.032067545,0.049555954,25.0,18.131592,0.0,0.0,0.0,505.44534,9.466873e-06,0.0,80.54835,25.037031,20.843306,30.000002,0.09126055,40.81937,241.31308,88.55592,0.0,80.54835,0.113691024,0.0,77.18222,8.330017
37213,21672780.0,0.0,21.770386,18.13382,22.665009,22.661621,22.7753,22.559937,18.233398,18.148926,18.148926,18.14087,0.0,0.0320681,0.0320681,0.049557015,25.0,18.214905,0.0,0.0,0.0,496.58127,9.3803055e-06,0.0,80.55631,25.026394,20.859852,30.000002,0.09122352,40.796207,241.31348,88.55038,0.0,80.55631,0.1136932,0.0,77.18988,8.330017
37214,21672840.0,0.0,21.763062,18.105469,22.664856,22.661346,22.776306,22.558838,18.209503,18.180267,18.180267,18.172455,0.0,0.03206894,0.03206894,0.049558546,25.0,18.214905,0.0,0.0,0.0,490.46457,9.142623e-06,0.0,80.56386,25.016861,20.87697,30.000002,0.091185845,40.77224,241.3137,88.545784,0.0,80.56386,0.11369641,0.0,77.19712,8.330017
37215,21672900.0,0.0,21.75592,18.077087,22.664825,22.661224,22.777374,22.557861,18.213776,18.193512,18.193512,18.187317,0.0,0.03207008,0.03207008,0.049560566,25.0,18.214905,0.0,0.0,0.0,490.68433,9.176954e-06,0.0,80.57065,25.008896,20.892656,30.000002,0.091152236,40.750282,241.31377,88.54241,0.0,80.57065,0.11370071,0.0,77.20361,8.330017
37216,21672960.0,0.0,21.748474,18.048706,22.66455,22.660645,22.77826,22.556763,18.30362,18.230682,18.230682,18.22287,0.0,0.0320713,0.0320713,0.049562708,25.0,18.298218,0.0,0.0,0.0,478.5817,8.965644e-06,0.0,80.577034,25.00172,20.908989,30.000002,0.091117285,40.727417,241.31375,88.53958,0.0,80.577034,0.11370531,0.0,77.209694,8.330017
37217,21673020.0,0.0,21.741089,18.020294,22.664368,22.660278,22.779266,22.555786,18.29718,18.260742,18.260742,18.253143,0.0,0.03207261,0.03207261,0.049564984,25.0,18.298218,0.0,0.0,0.0,477.01733,8.9059395e-06,0.0,80.58277,24.995687,20.925735,30.000002,0.09108154,40.70397,241.31364,88.537506,0.0,80.58277,0.113710195,0.0,77.21515,8.330017
37218,21673080.0,0.0,21.733917,17.991882,22.664307,22.660004,22.780365,22.554901,18.297424,18.274689,18.274689,18.268494,0.0,0.032073986,0.032073986,0.04956736,25.0,18.298218,0.0,0.0,0.0,476.268,8.899729e-06,0.0,80.58759,24.991081,20.940737,30.000002,0.09105001,40.682972,241.31343,88.53633,0.0,80.58759,0.11371533,0.0,77.21971,8.330017
37219,21673140.0,0.0,21.726715,17.96344,22.664276,22.65979,22.781494,22.554047,18.299072,18.284882,18.284882,18.28009,0.0,0.03207534,0.03207534,0.0495697,25.0,18.300018,0.0,0.0,0.0,475.14502,8.883029e-06,0.0,80.59198,24.987152,20.95626,30.000002,0.091017164,40.661236,241.31319,88.53552,0.0,80.59198,0.11372038,0.0,77.22385,8.330017
37220,21673200.0,0.0,21.719543,17.934998,22.664307,22.659637,22.782623,22.553192,18.29898,18.29013,18.29013,18.28653,0.0,0.032076642,0.032076642,0.049571924,25.0,18.300018,0.0,0.0,0.0,474.2321,8.869745e-06,0.0,80.595535,24.98439,20.971548,30.000002,0.09098468,40.63983,241.31288,88.53533,0.0,80.595535,0.11372521,0.0,77.227196,8.330017
37221,21673260.0,0.0,21.712067,17.906525,22.66397,22.658936,22.783478,22.552185,18.298828,18.293823,18.293823,18.29126,0.0,0.0320779,0.0320779,0.04957408,25.0,18.300018,0.0,0.0,0.0,473.2495,8.854936e-06,0.0,80.59871,24.982141,20.986698,30.000002,0.09095238,40.61862,241.31256,88.53539,0.0,80.59871,0.11372988,0.0,77.23017,8.330017
37222,21673320.0,0.0,21.70459,17.878052,22.663635,22.658234,22.784363,22.551208,18.298737,18.295898,18.295898,18.294128,0.0,0.032079086,0.032079086,0.049576096,25.0,18.300018,0.0,0.0,0.0,472.24323,8.839729e-06,0.0,80.601326,24.980618,21.00164,30.000002,0.09092033,40.597706,241.31223,88.53579,0.0,80.601326,0.11373426,0.0,77.23262,8.330017
37223,21673380.0,0.0,21.697144,17.849579,22.6633,22.657562,22.785248,22.550201,18.298706,18.296967,18.296967,18.295685,0.0,0.032080144,0.032080144,0.049577888,25.0,18.300018,0.0,0.0,0.0,471.228,8.824331e-06,0.0,80.60329,24.979898,21.016314,30.000002,0.09088855,40.57716,241.31187,88.53651,0.0,80.60329,0.11373817,0.0,77.23443,8.330017
37224,21673440.0,0.0,21.689697,17.821075,22.662994,22.65689,22.786102,22.549225,18.298676,18.297607,18.297607,18.296722,0.0,0.0320811,0.0320811,0.04957951,25.0,18.300018,0.0,0.0,0.0,470.2099,8.808875e-06,0.0,80.604836,24.979645,21.030798,30.000002,0.09085692,40.55688,241.31154,88.53739,0.0,80.604836,0.11374171,0.0,77.235855,8.330017
37225,21673500.0,0.0,21.682251,17.792572,22.662659,22.65622,22.786987,22.548248,18.298676,18.298065,18.298065,18.297485,0.0,0.032081988,0.032081988,0.049581002,25.0,18.300018,0.0,0.0,0.0,469.19147,8.793403e-06,0.0,80.6061,24.979692,21.045147,30.000002,0.09082538,40.536793,241.31119,88.538376,0.0,80.6061,0.11374498,0.0,77.237015,8.330017
37226,21673560.0,0.0,21.67453,17.764069,22.662018,22.65503,22.787598,22.547089,18.298645,18.29831,18.29831,18.297913,0.0,0.032082763,0.032082763,0.049582314,25.0,18.300018,0.0,0.0,0.0,468.14893,8.777658e-06,0.0,80.60702,24.980116,21.059313,30.000002,0.090793975,40.51696,241.31085,88.53946,0.0,80.60702,0.11374785,0.0,77.23784,8.330017
37227,21673620.0,0.0,21.66681,17.735565,22.661346,22.65384,22.788239,22.545929,18.298615,18.298431,18.298431,18.298157,0.0,0.032083403,0.032083403,0.04958338,25.0,18.300018,0.0,0.0,0.0,467.09274,8.7616045e-06,0.0,80.60754,24.980906,21.073229,30.000002,0.09076276,40.49748,241.31055,88.5406,0.0,80.60754,0.11375018,0.0,77.2383,8.330017
37228,21673680.0,0.0,21.659088,17.707031,22.660706,22.65268,22.788849,22.5448,18.298615,18.298492,18.298492,18.29834,0.0,0.032083973,0.032083973,0.049584333,25.0,18.300018,0.0,0.0,0.0,466.0335,8.745473e-06,0.0,80.607895,24.981833,21.087025,30.000002,0.09073163,40.478165,241.31024,88.541756,0.0,80.607895,0.11375228,0.0,77.2386,8.330017
37229,21673740.0,0.0,21.651398,17.678528,22.660034,22.65149,22.78949,22.54367,18.298615,18.298553,18.298553,18.298431,0.0,0.032084413,0.032084413,0.04958507,25.0,18.300018,0.0,0.0,0.0,464.9715,8.729267e-06,0.0,80.607994,24.982962,21.100578,30.000002,0.090700716,40.45919,241.30997,88.542885,0.0,80.607994,0.11375391,0.0,77.238655,8.330017
37230,21673800.0,0.0,21.643677,17.649994,22.659393,22.65033,22.7901,22.542542,18.298584,18.298553,18.298553,18.298492,0.0,0.032084774,0.032084774,0.049585663,25.0,18.300018,0.0,0.0,0.0,463.90842,8.71303e-06,0.0,80.60794,24.98417,21.11396,30.000002,0.09066996,40.440456,241.30972,88.54397,0.0,80.60794,0.11375521,0.0,77.23858,8.330017
37231,21673860.0,0.0,21.635742,17.62149,22.658447,22.648682,22.790497,22.54123,18.298584,18.298584,18.298584,18.298523,0.0,0.03208508,0.03208508,0.049586162,25.0,18.300018,0.0,0.0,0.0,462.82727,8.696604e-06,0.0,80.6078,24.98542,21.127216,30.000002,0.09063933,40.421898,241.30948,88.54501,0.0,80.6078,0.113756314,0.0,77.23843,8.330017
37232,21673920.0,0.0,21.627808,17.592957,22.65747,22.647064,22.790894,22.539948,18.298553,18.298584,18.298584,18.298553,0.0,0.032085285,0.032085285,0.049586494,25.0,18.300018,0.0,0.0,0.0,461.7325,8.679874e-06,0.0,80.607544,24.98669,21.140244,30.000002,0.09060898,40.40366,241.30927,88.545975,0.0,80.607544,0.11375706,0.0,77.23815,8.330017
37233,21673980.0,0.0,21.619904,17.564453,22.656525,22.645447,22.79129,22.538696,18.298553,18.298553,18.298553,18.298553,0.0,0.03208538,0.03208538,0.04958665,25.0,18.300018,0.0,0.0,0.0,460.6351,8.663068e-06,0.0,80.60723,24.987877,21.152935,30.000002,0.09057912,40.385895,241.3091,88.54676,0.0,80.60723,0.113757424,0.0,77.23784,8.330017
37234,21674040.0,0.0,21.611969,17.53595,22.655579,22.64383,22.791687,22.537415,18.298553,18.298553,18.298553,18.298553,0.0,0.032085497,0.032085497,0.04958683,25.0,18.300018,0.0,0.0,0.0,459.54117,8.646295e-06,0.0,80.60691,24.989086,21.165668,30.000002,0.09054918,40.36806,241.30893,88.547585,0.0,80.60691,0.11375782,0.0,77.237526,8.330017
37235,21674100.0,0.0,21.604034,17.507446,22.654633,22.642212,22.792084,22.536133,18.298553,18.298553,18.298553,18.298553,0.0,0.032085545,0.032085545,0.0495869,25.0,18.300018,0.0,0.0,0.0,458.44278,8.629433e-06,0.0,80.606575,24.990215,21.178188,30.000002,0.09051956,40.350536,241.30878,88.548294,0.0,80.606575,0.11375799,0.0,77.23719,8.330017
37236,21674160.0,0.0,21.595917,17.478943,22.653412,22.640167,22.792297,22.534729,18.298523,18.298553,18.298553,18.298553,0.0,0.032085568,0.032085568,0.049586926,25.0,18.300018,0.0,0.0,0.0,457.3279,8.612395e-06,0.0,80.60623,24.9913,21.190596,30.000002,0.09049012,40.333168,241.30864,88.54894,0.0,80.60623,0.113758065,0.0,77.236855,8.330017
37237,21674220.0,0.0,21.587769,17.45044,22.652191,22.638153,22.79248,22.533325,18.298523,18.298523,18.298523,18.298523,0.0,0.032085553,0.032085553,0.049586892,25.0,18.300018,0.0,0.0,0.0,456.2036,8.595134e-06,0.0,80.6059,24.992304,21.202835,30.000002,0.09046096,40.31603,241.3085,88.54951,0.0,80.6059,0.113758005,0.0,77.23654,8.330017
37238,21674280.0,0.0,21.57965,17.421967,22.65097,22.636108,22.792694,22.531921,18.298492,18.298523,18.298523,18.298523,0.0,0.032085504,0.032085504,0.0495868,25.0,18.300018,0.0,0.0,0.0,455.07736,8.577804e-06,0.0,80.60561,24.993189,21.214851,30.000002,0.09043222,40.299206,241.30841,88.549965,0.0,80.60561,0.113757804,0.0,77.23625,8.330017
37239,21674340.0,0.0,21.571564,17.393494,22.64975,22.634125,22.792877,22.530548,18.298492,18.298523,18.298523,18.298523,0.0,0.03208543,0.03208543,0.04958666,25.0,18.300018,0.0,0.0,0.0,453.95224,8.560478e-06,0.0,80.6054,24.993893,21.226553,30.000002,0.09040415,40.282825,241.30832,88.550285,0.0,80.6054,0.11375752,0.0,77.23605,8.330017
37240,21674400.0,0.0,21.563477,17.36502,22.64856,22.63211,22.79309,22.529144,18.298492,18.298523,18.298523,18.298523,0.0,0.03208535,0.03208535,0.049586527,25.0,18.300018,0.0,0.0,0.0,452.83026,8.543177e-06,0.0,80.60517,24.994627,21.238297,30.000002,0.09037596,40.266384,241.30823,88.55064,0.0,80.60517,0.11375724,0.0,77.23583,8.330017
37241,21674460.0,0.0,21.555176,17.336578,22.647095,22.62973,22.79309,22.527618,18.298492,18.298492,18.298492,18.298492,0.0,0.032085266,0.032085266,0.049586374,25.0,18.300018,0.0,0.0,0.0,451.68976,8.5256615e-06,0.0,80.60499,24.995266,21.24989,30.000002,0.09034809,40.250156,241.30815,88.55091,0.0,80.60499,0.11375691,0.0,77.235664,8.330017
37242,21674520.0,0.0,21.546906,17.308136,22.64563,22.62735,22.793121,22.526123,18.298462,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.04958621,25.0,18.300018,0.0,0.0,0.0,450.5421,8.507958e-06,0.0,80.604866,24.995787,21.261267,30.000002,0.090320684,40.234226,241.30809,88.55111,0.0,80.604866,0.11375655,0.0,77.23555,8.330017
37243,21674580.0,0.0,21.538635,17.279724,22.644196,22.62497,22.793152,22.524597,18.298462,18.298492,18.298492,18.298492,0.0,0.032085072,0.032085072,0.04958604,25.0,18.300018,0.0,0.0,0.0,449.39386,8.490218e-06,0.0,80.60478,24.996254,21.272543,30.000002,0.09029351,40.21844,241.30803,88.55127,0.0,80.60478,0.113756195,0.0,77.23547,8.330017
37244,21674640.0,0.0,21.530365,17.251312,22.64273,22.62262,22.793182,22.523102,18.298462,18.298462,18.298462,18.298462,0.0,0.032084975,0.032084975,0.04958587,25.0,18.300018,0.0,0.0,0.0,448.24655,8.472469e-06,0.0,80.60476,24.996614,21.28361,30.000002,0.09026681,40.202946,241.30798,88.55138,0.0,80.60476,0.11375582,0.0,77.23545,8.330017
37245,21674700.0,0.0,21.522125,17.22293,22.641296,22.62027,22.793213,22.521606,18.298462,18.298462,18.298462,18.298462,0.0,0.03208489,0.03208489,0.049585722,25.0,18.300018,0.0,0.0,0.0,447.10205,8.45476e-06,0.0,80.60481,24.996855,21.29438,30.000002,0.090240836,40.18787,241.30792,88.551414,0.0,80.60481,0.113755494,0.0,77.235504,8.330017
37246,21674760.0,0.0,21.513733,17.19455,22.639648,22.617584,22.79306,22.52002,18.298462,18.298462,18.298462,18.298462,0.0,0.032084797,0.032084797,0.049585566,25.0,18.300018,0.0,0.0,0.0,445.94678,8.43693e-06,0.0,80.60484,24.997112,21.30519,30.000002,0.090214744,40.172733,241.30788,88.55147,0.0,80.60484,0.11375516,0.0,77.23555,8.330017
37247,21674820.0,0.0,21.50531,17.166199,22.638,22.614899,22.792938,22.518402,18.298431,18.298462,18.298462,18.298462,0.0,0.032084715,0.032084715,0.049585424,25.0,18.300018,0.0,0.0,0.0,444.7816,8.418881e-06,0.0,80.60494,24.997292,21.31581,30.000002,0.090189114,40.15787,241.30783,88.55148,0.0,80.60494,0.11375485,0.0,77.23564,8.330017
37248,21674880.0,0.0,21.496948,17.137878,22.636353,22.612244,22.792816,22.516815,18.298431,18.298462,18.298462,18.298462,0.0,0.032084648,0.032084648,0.04958531,25.0,18.300018,0.0,0.0,0.0,443.618,8.400835e-06,0.0,80.605095,24.997389,21.326138,30.000002,0.0901642,40.143406,241.3078,88.55147,0.0,80.605095,0.1137546,0.0,77.235794,8.330017
37249,21674940.0,0.0,21.488586,17.109558,22.634705,22.609558,22.792694,22.515228,18.298431,18.298431,18.298431,18.298431,0.0,0.032084577,0.032084577,0.049585186,25.0,18.300018,0.0,0.0,0.0,442.45752,8.382807e-06,0.0,80.60524,24.9975,21.336506,30.000002,0.09013917,40.12889,241.30775,88.55145,0.0,80.60524,0.11375434,0.0,77.23594,8.330017
37250,21675000.0,0.0,21.480225,17.081268,22.633057,22.606934,22.792572,22.513641,18.298431,18.298431,18.298431,18.298431,0.0,0.032084513,0.032084513,0.049585085,25.0,18.300018,0.0,0.0,0.0,441.29575,8.364746e-06,0.0,80.605415,24.997557,21.346691,30.000002,0.09011459,40.11463,241.30771,88.55142,0.0,80.605415,0.113754116,0.0,77.236115,8.330017
37251,21675060.0,0.0,21.47171,17.053009,22.631226,22.603943,22.792297,22.511932,18.298431,18.298431,18.298431,18.298431,0.0,0.03208446,0.03208446,0.049584992,25.0,18.300018,0.0,0.0,0.0,440.12302,8.346567e-06,0.0,80.60562,24.997593,21.356781,30.000002,0.09009025,40.100506,241.30766,88.551384,0.0,80.60562,0.11375391,0.0,77.236305,8.330017
37252,21675120.0,0.0,21.463196,17.02478,22.629395,22.600983,22.792053,22.510254,18.2984,18.298431,18.298431,18.298431,0.0,0.03208441,0.03208441,0.049584914,25.0,18.300018,0.0,0.0,0.0,438.94504,8.328246e-06,0.0,80.60584,24.997604,21.36673,30.000002,0.090066254,40.08658,241.30762,88.55134,0.0,80.60584,0.113753736,0.0,77.23653,8.330017
37253,21675180.0,0.0,21.454712,16.996582,22.627563,22.598022,22.791779,22.508575,18.2984,18.298431,18.298431,18.298431,0.0,0.032084376,0.032084376,0.04958485,25.0,18.300018,0.0,0.0,0.0,437.76776,8.309902e-06,0.0,80.60608,24.997587,21.376492,30.000002,0.09004272,40.07291,241.30759,88.55129,0.0,80.60608,0.11375361,0.0,77.23676,8.330017
37254,21675240.0,0.0,21.446259,16.968414,22.625732,22.595123,22.791534,22.506897,18.2984,18.298431,18.298431,18.298431,0.0,0.032084353,0.032084353,0.049584813,25.0,18.300018,0.0,0.0,0.0,436.59387,8.291602e-06,0.0,80.60634,24.997553,21.385992,30.000002,0.09001984,40.059612,241.30754,88.55125,0.0,80.60634,0.11375352,0.0,77.23701,8.330017
37255,21675300.0,0.0,21.437805,16.940247,22.623932,22.592194,22.79129,22.505249,18.2984,18.2984,18.2984,18.2984,0.0,0.032084327,0.032084327,0.049584772,25.0,18.300018,0.0,0.0,0.0,435.42294,8.273319e-06,0.0,80.6066,24.997522,21.395525,30.000002,0.08999685,40.046265,241.3075,88.5512,0.0,80.6066,0.11375342,0.0,77.23726,8.330017
37256,21675360.0,0.0,21.42923,16.91214,22.621948,22.58899,22.790894,22.503479,18.2984,18.2984,18.2984,18.2984,0.0,0.03208431,0.03208431,0.04958474,25.0,18.300018,0.0,0.0,0.0,434.23935,8.254887e-06,0.0,80.606865,24.997478,21.404936,30.000002,0.08997417,40.03309,241.30745,88.551155,0.0,80.606865,0.11375336,0.0,77.237526,8.330017
37257,21675420.0,0.0,21.420654,16.884064,22.619934,22.585815,22.790527,22.50174,18.2984,18.2984,18.2984,18.2984,0.0,0.032084297,0.032084297,0.04958472,25.0,18.300018,0.0,0.0,0.0,433.05243,8.236342e-06,0.0,80.60714,24.997433,21.414167,30.000002,0.08995193,40.02017,241.3074,88.55112,0.0,80.60714,0.11375331,0.0,77.237785,8.330017
37258,21675480.0,0.0,21.41211,16.856018,22.61795,22.582611,22.790161,22.49997,18.2984,18.2984,18.2984,18.2984,0.0,0.03208429,0.03208429,0.049584713,25.0,18.300018,0.0,0.0,0.0,431.86618,8.217781e-06,0.0,80.607414,24.997383,21.423313,30.000002,0.089929886,40.007362,241.30736,88.55108,0.0,80.607414,0.11375329,0.0,77.23805,8.330017
37259,21675540.0,0.0,21.403595,16.827972,22.615997,22.579468,22.789764,22.49823,18.2984,18.2984,18.2984,18.2984,0.0,0.032084286,0.032084286,0.04958471,25.0,18.300018,0.0,0.0,0.0,430.6824,8.19924e-06,0.0,80.6077,24.997337,21.43229,30.000002,0.089908265,39.994793,241.30731,88.551056,0.0,80.6077,0.11375329,0.0,77.23831,8.330017
37260,21675600.0,0.0,21.39508,16.800018,22.614044,22.576355,22.789398,22.496521,18.2984,18.2984,18.2984,18.2984,0.0,0.032084294,0.032084294,0.04958472,25.0,18.300018,0.0,0.0,0.0,429.50064,8.1807275e-06,0.0,80.60796,24.9973,21.441023,30.000002,0.08988723,39.98257,241.30727,88.55103,0.0,80.60796,0.1137533,0.0,77.23858,8.330017
37261,21675660.0,0.0,16.854034,16.771881,22.611176,22.572144,22.788147,22.493896,18.27243,18.297607,18.297607,18.29779,0.0,0.032014295,0.032014295,0.04945853,25.0,18.300018,0.0,0.0,0.0,213.9149,7.847984e-06,0.0,80.62473,25.195343,49.96848,95.92714,3.9483658e-07,0.044129364,241.31377,88.588104,0.0,80.62473,0.113486595,0.0,77.255905,8.330017
37262,21675720.0,0.0,16.745178,16.743439,22.608032,22.567688,22.786621,22.491058,17.802826,18.144226,18.144226,18.162476,0.0,0.032013837,0.032013837,0.049460486,25.0,18.300018,0.0,0.0,0.0,-44.56299,9.54197e-21,0.0,80.66552,25.188786,49.470547,96.0,9.4875173e-07,0.74123317,241.31396,88.58499,0.0,80.66552,0.11348898,0.0,77.29625,8.330017
37263,21675780.0,0.0,16.768616,16.714722,22.604279,22.562439,22.784576,22.487732,17.687042,17.978943,17.978943,18.006958,0.0,0.031889882,0.031889882,0.049237527,25.0,18.300018,0.0,0.0,0.0,-53.26993,9.54197e-21,0.0,80.73443,25.64318,44.076355,96.0,0.001445299,8.293099,241.3251,88.710915,0.0,80.73443,0.11301848,0.0,77.36529,8.330017
37264,21675840.0,0.0,18.34024,16.68576,22.599762,22.556274,22.78189,22.483795,17.433594,17.770142,17.770142,17.809143,0.0,0.031969298,0.031969298,0.049388006,25.0,18.300018,0.0,0.0,0.0,40.407852,9.54197e-21,0.0,80.8183,25.47429,36.422504,96.0,0.03287411,19.008497,241.33406,88.70313,0.0,80.8183,0.11332641,0.0,77.447136,8.330017
37265,21675900.0,0.0,18.990936,16.656555,22.594513,22.549225,22.778595,22.479279,17.709198,17.669617,17.669617,17.70105,0.0,0.031975865,0.031975865,0.049399115,25.0,18.300018,0.0,0.0,0.0,70.02477,9.54197e-21,0.0,80.86212,25.424017,32.90898,96.0,0.044797793,23.927425,241.34175,88.68107,0.0,80.86212,0.1133507,0.0,77.48875,8.330017
37266,21675960.0,0.0,18.878754,16.627167,22.589264,22.542175,22.775421,22.474884,18.19986,17.811005,17.811005,17.812592,0.0,0.031969946,0.031969946,0.049388472,25.0,18.300018,0.0,0.0,0.0,41.573063,9.54197e-21,0.0,80.91339,25.345558,33.602802,96.0,0.042358436,22.956081,241.34715,88.62896,0.0,80.91339,0.113328196,0.0,77.5381,8.330017
37267,21676020.0,0.0,18.435577,16.597595,22.5849,22.536194,22.77301,22.471252,18.50888,18.074707,18.074707,18.047546,0.0,0.03196374,0.03196374,0.049377874,25.0,18.300018,0.0,0.0,0.0,-0.0032940253,9.54197e-21,0.0,80.97123,25.244392,35.988174,96.0,0.034273792,19.616558,241.3508,88.56351,0.0,80.97123,0.11330512,0.0,77.593994,8.330017
37268,21676080.0,0.0,18.10086,16.567871,22.581543,22.531433,22.771454,22.468445,18.525879,18.28479,18.28479,18.24768,0.0,0.03196946,0.03196946,0.0493887,25.0,18.300018,0.0,0.0,0.0,-22.082493,9.54197e-21,0.0,81.0278,25.133837,37.761074,96.0,0.028672347,17.134497,241.35239,88.50588,0.0,81.0278,0.11332745,0.0,77.648384,8.330017
37269,21676140.0,0.0,18.058838,16.538055,22.578796,22.527405,22.770386,22.466064,18.378174,18.359344,18.359344,18.330841,0.0,0.031978823,0.031978823,0.049405485,25.0,18.300018,0.0,0.0,0.0,-18.655563,9.54197e-21,0.0,81.07835,25.073862,37.780724,96.0,0.028624315,17.106987,241.3532,88.48148,0.0,81.07835,0.113363065,0.0,77.696655,8.330017
37270,21676200.0,0.0,18.205505,16.508148,22.576172,22.52353,22.769379,22.463745,18.2453,18.331757,18.331757,18.31842,0.0,0.031988576,0.031988576,0.04942268,25.0,18.300018,0.0,0.0,0.0,-3.8702524,9.54197e-21,0.0,81.12407,25.047663,36.729057,96.0,0.03191531,18.579323,241.35391,88.477005,0.0,81.12407,0.113399796,0.0,77.74017,8.330017
37271,21676260.0,0.0,18.345642,16.47815,22.572083,22.517853,22.766998,22.460083,18.217072,18.282745,18.282745,18.279633,0.0,0.031999286,0.031999286,0.049441375,25.0,18.300018,0.0,0.0,0.0,6.2587733,9.54197e-21,0.0,81.1644,25.01963,35.820942,96.0,0.03487421,19.850687,241.35417,88.47245,0.0,81.1644,0.11343989,0.0,77.778404,8.330017
37272,21676320.0,0.0,18.391205,16.44812,22.56781,22.512054,22.764526,22.45633,18.257416,18.261444,18.261444,18.261475,0.0,0.0320093,0.0320093,0.049458638,25.0,18.300018,0.0,0.0,0.0,7.585157,9.54197e-21,0.0,81.20003,24.986877,35.481632,96.0,0.0360124,20.325716,241.35385,88.464325,0.0,81.20003,0.11347717,0.0,77.81206,8.330017
37273,21676380.0,0.0,18.34793,16.41809,22.563538,22.506287,22.762054,22.452576,18.309448,18.27304,18.27304,18.271606,0.0,0.032018278,0.032018278,0.049474,25.0,18.300018,0.0,0.0,0.0,2.7456207,9.54197e-21,0.0,81.23145,24.954105,35.61968,96.0,0.03556682,20.132448,241.35294,88.45503,0.0,81.23145,0.1135105,0.0,77.84168,8.330017
37274,21676440.0,0.0,18.286377,16.388092,22.559357,22.50061,22.759644,22.448914,18.330658,18.296143,18.296143,18.292847,0.0,0.03202728,0.03202728,0.049489405,25.0,18.300018,0.0,0.0,0.0,-2.0332437,9.54197e-21,0.0,81.2588,24.926268,35.835876,96.0,0.034865286,19.829773,241.35156,88.44863,0.0,81.2588,0.11354393,0.0,77.8674,8.330017
37275,21676500.0,0.0,18.26236,16.358124,22.555237,22.495087,22.757324,22.445312,18.318542,18.309906,18.309906,18.30664,0.0,0.03203669,0.03203669,0.049505506,25.0,18.300018,0.0,0.0,0.0,-3.1603882,9.54197e-21,0.0,81.28177,24.907711,35.83063,96.0,0.034895964,19.837114,241.34991,88.44805,0.0,81.28177,0.113578856,0.0,77.8889,8.330017
37276,21676560.0,0.0,18.27835,16.328247,22.550995,22.489319,22.754822,22.44162,18.297241,18.30838,18.30838,18.306732,0.0,0.032046035,0.032046035,0.04952147,25.0,18.300018,0.0,0.0,0.0,-1.3036644,9.54197e-21,0.0,81.30024,24.897795,35.6139,96.0,0.035626177,20.140537,241.34814,88.452415,0.0,81.30024,0.11361352,0.0,77.906075,8.330017
37277,21676620.0,0.0,18.30542,16.298462,22.546753,22.483582,22.75232,22.437897,18.287537,18.300385,18.300385,18.300262,0.0,0.032054797,0.032054797,0.049536373,25.0,18.300018,0.0,0.0,0.0,0.7964528,9.54197e-21,0.0,81.31449,24.892998,35.3489,96.0,0.036521982,20.51154,241.34634,88.45911,0.0,81.31449,0.11364596,0.0,77.91921,8.330017
37278,21676680.0,0.0,18.316345,16.268799,22.54248,22.477814,22.749786,22.434174,18.292175,18.295197,18.295197,18.295624,0.0,0.03206251,0.03206251,0.049549405,25.0,18.300018,0.0,0.0,0.0,1.3587058,9.54197e-21,0.0,81.32503,24.890753,35.182823,96.0,0.0370902,20.74405,241.34451,88.46611,0.0,81.32503,0.113674425,0.0,77.9288,8.330017
37279,21676740.0,0.0,18.309021,16.239288,22.538208,22.472076,22.747253,22.430481,18.301056,18.296051,18.296051,18.296173,0.0,0.03206916,0.03206916,0.04956059,25.0,18.300018,0.0,0.0,0.0,0.542598,9.54197e-21,0.0,81.332436,24.89072,35.11127,96.0,0.037340924,20.844221,241.34268,88.47324,0.0,81.332436,0.11369892,0.0,77.935455,8.330017
37280,21676800.0,0.0,18.298767,16.20996,22.533966,22.46637,22.744751,22.426788,18.305145,18.299316,18.299316,18.299042,0.0,0.03207502,0.03207502,0.04957042,25.0,18.300018,0.0,0.0,0.0,-0.27156428,9.54197e-21,0.0,81.33715,24.893219,35.053547,96.0,0.037544217,20.925032,241.34091,88.48099,0.0,81.33715,0.11372048,0.0,77.93956,8.330017
37281,21676860.0,0.0,18.29361,16.180847,22.529602,22.46048,22.742096,22.423004,18.30368,18.301727,18.301727,18.30133,0.0,0.032080214,0.032080214,0.049579117,25.0,18.300018,0.0,0.0,0.0,-0.5626619,9.54197e-21,0.0,81.33942,24.898283,34.96691,96.0,0.03784466,21.046326,241.33923,88.4895,0.0,81.33942,0.11373955,0.0,77.94136,8.330017
37282,21676920.0,0.0,18.296173,16.151978,22.525238,22.45462,22.73944,22.41925,18.300293,18.301514,18.301514,18.3013,0.0,0.032084614,0.032084614,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.26710048,9.54197e-21,0.0,81.33924,24.905693,34.843548,96.0,0.038269255,21.219034,241.3377,88.49853,0.0,81.33924,0.11375572,0.0,77.94087,8.330017
37283,21676980.0,0.0,18.299683,16.123352,22.520874,22.448792,22.736816,22.415497,18.299286,18.30069,18.30069,18.300629,0.0,0.032088052,0.032088052,0.04959217,25.0,18.300018,0.0,0.0,0.0,-0.007954669,9.54197e-21,0.0,81.337,24.91444,34.71894,96.0,0.038697977,21.393482,241.3364,88.50728,0.0,81.337,0.11376829,0.0,77.93845,8.330017
37284,21677040.0,0.0,18.301422,16.095032,22.516571,22.442963,22.734161,22.411743,18.299469,18.300232,18.300232,18.300232,0.0,0.032090783,0.032090783,0.049596675,25.0,18.300018,0.0,0.0,0.0,0.093839474,9.54197e-21,0.0,81.333626,24.923622,34.605976,96.0,0.03908731,21.551632,241.33524,88.515526,0.0,81.333626,0.113778256,0.0,77.93499,8.330017
37285,21677100.0,0.0,18.302124,16.067047,22.512238,22.437195,22.731537,22.40802,18.30008,18.30008,18.30008,18.30008,0.0,0.032093085,0.032093085,0.049600445,25.0,18.300018,0.0,0.0,0.0,0.11124921,9.54197e-21,0.0,81.32961,24.932953,34.500103,96.0,0.039452836,21.699854,241.33418,88.52339,0.0,81.32961,0.11378663,0.0,77.930954,8.330017
37286,21677160.0,0.0,18.301697,16.039398,22.507782,22.431183,22.72876,22.404205,18.300781,18.300293,18.300293,18.300293,0.0,0.032094788,0.032094788,0.049603205,25.0,18.300018,0.0,0.0,0.0,0.058108803,9.54197e-21,0.0,81.32486,24.942352,34.401913,96.0,0.03979197,21.83732,241.3333,88.53065,0.0,81.32486,0.1137928,0.0,77.92622,8.330017
37287,21677220.0,0.0,18.301239,16.012115,22.503326,22.425232,22.726013,22.400421,18.301056,18.300598,18.300598,18.300537,0.0,0.032095835,0.032095835,0.049604863,25.0,18.300018,0.0,0.0,0.0,0.0148537485,9.54197e-21,0.0,81.31952,24.951506,34.305893,96.0,0.040123418,21.971746,241.33261,88.53706,0.0,81.31952,0.11379655,0.0,77.92098,8.330017
37288,21677280.0,0.0,18.301147,15.9852295,22.498901,22.419312,22.723267,22.396606,18.301178,18.300842,18.300842,18.300781,0.0,0.03209661,0.03209661,0.049606062,25.0,18.300018,0.0,0.0,0.0,-0.0018775372,9.54197e-21,0.0,81.31401,24.960424,34.210033,96.0,0.04045463,22.105955,241.33202,88.543045,0.0,81.31401,0.1137993,0.0,77.9156,8.330017
37289,21677340.0,0.0,18.3013,15.958771,22.494507,22.413422,22.72052,22.392853,18.301239,18.300995,18.300995,18.300934,0.0,0.03209689,0.03209689,0.04960644,25.0,18.300018,0.0,0.0,0.0,0.003458872,9.54197e-21,0.0,81.30837,24.968693,34.11526,96.0,0.040782016,22.238636,241.3316,88.54813,0.0,81.30837,0.113800235,0.0,77.91014,8.330017
37290,21677400.0,0.0,18.301453,15.93277,22.490143,22.407593,22.717804,22.3891,18.3013,18.301086,18.301086,18.301056,0.0,0.032096695,0.032096695,0.04960603,25.0,18.300018,0.0,0.0,0.0,0.007637659,9.54197e-21,0.0,81.30306,24.975674,34.02398,96.0,0.04109712,22.366426,241.3314,88.55194,0.0,81.30306,0.11379943,0.0,77.905014,8.330017
37291,21677460.0,0.0,18.301758,15.907257,22.485626,22.40155,22.714966,22.385254,18.301361,18.301208,18.301208,18.301178,0.0,0.03209656,0.03209656,0.049605723,25.0,18.300018,0.0,0.0,0.0,0.016255079,9.54197e-21,0.0,81.29767,24.982872,33.931576,96.0,0.041417077,22.49579,241.33118,88.55596,0.0,81.29767,0.11379886,0.0,77.89982,8.330017
37292,21677520.0,0.0,18.302063,15.882263,22.48111,22.395508,22.712128,22.38144,18.301514,18.30133,18.30133,18.3013,0.0,0.032096148,0.032096148,0.04960495,25.0,18.300018,0.0,0.0,0.0,0.02687922,9.54197e-21,0.0,81.29257,24.989126,33.843033,96.0,0.041723646,22.619751,241.33109,88.55913,0.0,81.29257,0.113797255,0.0,77.89493,8.330017
37293,21677580.0,0.0,18.299896,15.857788,22.476624,22.389526,22.70929,22.377625,18.301178,18.30127,18.30127,18.301239,0.0,0.032095518,0.032095518,0.049603816,25.0,18.300018,0.0,0.0,0.0,-0.059085682,9.54197e-21,0.0,81.28786,24.994535,33.76958,96.0,0.041977927,22.722588,241.33109,88.56157,0.0,81.28786,0.11379486,0.0,77.89041,8.330017
37294,21677640.0,0.0,18.289673,15.833893,22.472168,22.383575,22.706451,22.37381,18.299622,18.300812,18.300812,18.300873,0.0,0.03209462,0.03209462,0.049602218,25.0,18.300018,0.0,0.0,0.0,-0.4728689,9.54197e-21,0.0,81.28342,24.999376,33.74026,96.0,0.042078488,22.763634,241.33112,88.56339,0.0,81.28342,0.11379147,0.0,77.88618,8.330017
37295,21677700.0,0.0,18.286346,15.810577,22.467712,22.377625,22.703644,22.370026,18.295807,18.299103,18.299103,18.299316,0.0,0.032093853,0.032093853,0.04960088,25.0,18.300018,0.0,0.0,0.0,-0.5225636,9.54197e-21,0.0,81.27944,25.003494,33.67321,96.0,0.04231075,22.857508,241.3312,88.56494,0.0,81.27944,0.113788605,0.0,77.88239,8.330017
37296,21677760.0,0.0,18.289398,15.787903,22.463104,22.37149,22.700714,22.36615,18.292175,18.296692,18.296692,18.297058,0.0,0.032093186,0.032093186,0.04959973,25.0,18.300018,0.0,0.0,0.0,-0.20678732,9.54197e-21,0.0,81.27569,25.007204,33.578026,96.0,0.042641632,22.99076,241.33134,88.566376,0.0,81.27569,0.113786116,0.0,77.87882,8.330017
37297,21677820.0,0.0,18.294983,15.765869,22.458527,22.365387,22.697784,22.362305,18.290741,18.29422,18.29422,18.294678,0.0,0.03209251,0.03209251,0.04959856,25.0,18.300018,0.0,0.0,0.0,0.19795851,9.54197e-21,0.0,81.272224,25.010342,33.475895,96.0,0.042997368,23.133749,241.33154,88.56746,0.0,81.272224,0.11378358,0.0,77.875534,8.330017
37298,21677880.0,0.0,18.296661,15.744476,22.45398,22.359283,22.694855,22.35846,18.291626,18.292847,18.292847,18.293274,0.0,0.0320917,0.0320917,0.04959716,25.0,18.300018,0.0,0.0,0.0,0.2850815,9.54197e-21,0.0,81.26914,25.012861,33.396355,96.0,0.043274403,23.245106,241.33177,88.56804,0.0,81.26914,0.11378056,0.0,77.87261,8.330017
37299,21677940.0,0.0,18.295166,15.723816,22.449432,22.353241,22.691956,22.354614,18.293,18.292542,18.292542,18.292847,0.0,0.032090817,0.032090817,0.04959564,25.0,18.300018,0.0,0.0,0.0,0.14880657,9.54197e-21,0.0,81.26647,25.014772,33.33398,96.0,0.043491498,23.332424,241.33203,88.56819,0.0,81.26647,0.11377728,0.0,77.8701,8.330017
