,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37300,21678000.0,0.0,18.292297,15.703888,22.444885,22.347198,22.689026,22.350769,18.293976,18.29303,18.29303,18.293152,0.0,0.03208993,0.03208993,0.04959411,25.0,18.300018,0.0,0.0,0.0,-0.07324895,9.54197e-21,0.0,81.26424,25.01611,33.279793,96.0,0.043680105,23.408295,241.3323,88.568,0.0,81.26424,0.11377397,0.0,77.868,8.330017
37301,21678060.0,0.0,18.29187,15.684692,22.440247,22.341003,22.686035,22.346893,18.29364,18.293396,18.293396,18.293427,0.0,0.03208916,0.03208916,0.049592804,25.0,18.300018,0.0,0.0,0.0,-0.1071223,9.54197e-21,0.0,81.26238,25.016949,33.21568,96.0,0.043903925,23.498053,241.33261,88.56766,0.0,81.26238,0.11377112,0.0,77.86627,8.330017
37302,21678120.0,0.0,18.293365,15.66629,22.435638,22.334839,22.683075,22.343018,18.293182,18.293427,18.293427,18.293457,0.0,0.032088485,0.032088485,0.04959166,25.0,18.300018,0.0,0.0,0.0,-0.010359986,9.54197e-21,0.0,81.26083,25.0174,33.145466,96.0,0.044149566,23.596346,241.3329,88.56719,0.0,81.26083,0.11376864,0.0,77.86482,8.330017
37303,21678180.0,0.0,18.29541,15.648682,22.43106,22.328735,22.680084,22.339172,18.293182,18.293304,18.293304,18.293304,0.0,0.032087874,0.032087874,0.049590625,25.0,18.300018,0.0,0.0,0.0,0.1132108,9.54197e-21,0.0,81.259575,25.017502,33.076103,96.0,0.04439259,23.69345,241.3332,88.56659,0.0,81.259575,0.11376637,0.0,77.863655,8.330017
37304,21678240.0,0.0,18.295929,15.6319275,22.426483,22.322632,22.677124,22.335327,18.293793,18.293396,18.293396,18.293396,0.0,0.032087278,0.032087278,0.04958962,25.0,18.300018,0.0,0.0,0.0,0.12163243,9.54197e-21,0.0,81.25858,25.017319,33.017067,96.0,0.044599537,23.776108,241.3335,88.56584,0.0,81.25858,0.11376417,0.0,77.86274,8.330017
37305,21678300.0,0.0,18.29544,15.616058,22.421906,22.31659,22.674194,22.331512,18.294464,18.293732,18.293732,18.293701,0.0,0.03208672,0.03208672,0.04958868,25.0,18.300018,0.0,0.0,0.0,0.063042276,9.54197e-21,0.0,81.25786,25.016882,32.965218,96.0,0.04478136,23.848692,241.33377,88.56499,0.0,81.25786,0.11376212,0.0,77.862076,8.330017
37306,21678360.0,0.0,18.294617,15.601044,22.417267,22.310394,22.671173,22.327637,18.294922,18.29419,18.29419,18.294128,0.0,0.032086227,0.032086227,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.012036565,9.54197e-21,0.0,81.25737,25.016214,32.917137,96.0,0.044950154,23.916006,241.33405,88.564064,0.0,81.25737,0.1137603,0.0,77.86165,8.330017
37307,21678420.0,0.0,18.29486,15.586975,22.412659,22.30423,22.668152,22.323792,18.294952,18.294495,18.294495,18.294403,0.0,0.032085866,0.032085866,0.049587246,25.0,18.300018,0.0,0.0,0.0,-0.0066098077,9.54197e-21,0.0,81.25715,25.015331,32.867043,96.0,0.04512638,23.986137,241.33429,88.56317,0.0,81.25715,0.113758974,0.0,77.86146,8.330017
37308,21678480.0,0.0,18.29538,15.573822,22.408081,22.298126,22.665161,22.319946,18.295074,18.294708,18.294708,18.294647,0.0,0.032085568,0.032085568,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.014854344,9.54197e-21,0.0,81.25704,25.014374,32.818516,96.0,0.04529732,24.054081,241.33452,88.562294,0.0,81.25704,0.11375789,0.0,77.86139,8.330017
37309,21678540.0,0.0,18.296204,15.561676,22.403503,22.292023,22.66217,22.316132,18.295227,18.294891,18.294891,18.29483,0.0,0.0320853,0.0320853,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.048174523,9.54197e-21,0.0,81.256996,25.013382,32.77138,96.0,0.04546348,24.120068,241.33475,88.56143,0.0,81.256996,0.11375691,0.0,77.86137,8.330017
37310,21678600.0,0.0,18.296753,15.550507,22.398926,22.28595,22.65921,22.312317,18.295593,18.295135,18.295135,18.295074,0.0,0.03208507,0.03208507,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.06293655,9.54197e-21,0.0,81.25705,25.012352,32.728855,96.0,0.045613497,24.179598,241.33495,88.560585,0.0,81.25705,0.11375607,0.0,77.861435,8.330017
37311,21678660.0,0.0,18.296875,15.540405,22.394287,22.279755,22.656189,22.308441,18.296051,18.295471,18.295471,18.29538,0.0,0.032084875,0.032084875,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.047467362,9.54197e-21,0.0,81.2572,25.011301,32.691265,96.0,0.045746226,24.232233,241.33514,88.55977,0.0,81.2572,0.11375536,0.0,77.86159,8.330017
37312,21678720.0,0.0,18.296844,15.531311,22.389648,22.27356,22.653137,22.304626,18.296417,18.295837,18.295837,18.295746,0.0,0.032084726,0.032084726,0.049585357,25.0,18.300018,0.0,0.0,0.0,0.023842078,9.54197e-21,0.0,81.25742,25.010246,32.65718,96.0,0.045866642,24.279945,241.33531,88.559,0.0,81.25742,0.1137548,0.0,77.86182,8.330017
37313,21678780.0,0.0,18.297089,15.523315,22.38507,22.267426,22.650146,22.300781,18.296661,18.296143,18.296143,18.296082,0.0,0.032084614,0.032084614,0.049585182,25.0,18.300018,0.0,0.0,0.0,0.020537773,9.54197e-21,0.0,81.25769,25.009209,32.62489,96.0,0.045980845,24.325155,241.33546,88.55828,0.0,81.25769,0.11375441,0.0,77.86208,8.330017
37314,21678840.0,0.0,18.297424,15.516449,22.380493,22.261322,22.647156,22.296967,18.296936,18.296478,18.296478,18.296387,0.0,0.032084536,0.032084536,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.024620898,9.54197e-21,0.0,81.25799,25.008213,32.595287,96.0,0.04608561,24.366596,241.3356,88.55762,0.0,81.25799,0.11375413,0.0,77.86237,8.330017
37315,21678900.0,0.0,18.298035,15.510712,22.375916,22.25528,22.644165,22.293182,18.29718,18.296722,18.296722,18.296661,0.0,0.03208449,0.03208449,0.049584992,25.0,18.300018,0.0,0.0,0.0,0.044052657,9.54197e-21,0.0,81.258316,25.007252,32.567844,96.0,0.04618283,24.40502,241.33571,88.557014,0.0,81.258316,0.11375397,0.0,77.8627,8.330017
37316,21678960.0,0.0,18.298431,15.506134,22.371277,22.249084,22.641113,22.289368,18.297516,18.297028,18.297028,18.296936,0.0,0.032084465,0.032084465,0.049584948,25.0,18.300018,0.0,0.0,0.0,0.050178982,9.54197e-21,0.0,81.25865,25.006353,32.54442,96.0,0.046265848,24.437813,241.33582,88.556465,0.0,81.25865,0.113753885,0.0,77.86302,8.330017
37317,21679020.0,0.0,18.298706,15.502747,22.366669,22.24289,22.638092,22.285522,18.297913,18.297333,18.297333,18.297272,0.0,0.032084446,0.032084446,0.04958492,25.0,18.300018,0.0,0.0,0.0,0.044226084,9.54197e-21,0.0,81.259,25.00552,32.525047,96.0,0.04633453,24.464935,241.3359,88.55596,0.0,81.259,0.11375381,0.0,77.86336,8.330017
37318,21679080.0,0.0,18.29889,15.50058,22.36206,22.236786,22.63507,22.281738,18.298248,18.297699,18.297699,18.297607,0.0,0.032084435,0.032084435,0.04958491,25.0,18.300018,0.0,0.0,0.0,0.0350651,9.54197e-21,0.0,81.25935,25.004747,32.509243,96.0,0.04639059,24.487062,241.33598,88.555504,0.0,81.25935,0.11375378,0.0,77.8637,8.330017
37319,21679140.0,0.0,18.299225,15.499664,22.357483,22.230682,22.63205,22.277954,18.298584,18.298035,18.298035,18.297943,0.0,0.03208444,0.03208444,0.049584918,25.0,18.300018,0.0,0.0,0.0,0.034717806,9.54197e-21,0.0,81.259705,25.004038,32.496323,96.0,0.04643643,24.505144,241.33604,88.55509,0.0,81.259705,0.113753796,0.0,77.86404,8.330017
37320,21679200.0,0.0,18.299591,15.5,22.352936,22.22461,22.629059,22.27417,18.29889,18.29837,18.29837,18.298279,0.0,0.032084443,0.032084443,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.0357636,9.54197e-21,0.0,81.26005,25.003387,32.486492,96.0,0.046471335,24.51891,241.3361,88.554726,0.0,81.26005,0.11375381,0.0,77.86437,8.330017
37321,21679260.0,0.0,18.299927,15.50119,22.348389,22.218567,22.626038,22.270416,18.299225,18.298676,18.298676,18.298584,0.0,0.03208445,0.03208445,0.049584944,25.0,18.300018,0.0,0.0,0.0,0.04021929,9.54197e-21,0.0,81.26039,25.0028,32.479916,96.0,0.046494696,24.528118,241.33615,88.55439,0.0,81.26039,0.11375385,0.0,77.8647,8.330017
37322,21679320.0,0.0,18.299713,15.502686,22.343842,22.212524,22.622986,22.266663,18.2995,18.299011,18.299011,18.29892,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.013840307,9.54197e-21,0.0,81.26073,25.00227,32.476414,96.0,0.046507142,24.533022,241.33618,88.55409,0.0,81.26073,0.113753885,0.0,77.86502,8.330017
37323,21679380.0,0.0,18.29956,15.504517,22.339325,22.206543,22.619995,22.262909,18.299622,18.299255,18.299255,18.299194,0.0,0.032084484,0.032084484,0.049585007,25.0,18.300018,0.0,0.0,0.0,-0.0031613172,9.54197e-21,0.0,81.261055,25.001781,32.47338,96.0,0.046517957,24.53727,241.33621,88.55384,0.0,81.261055,0.11375398,0.0,77.86534,8.330017
37324,21679440.0,0.0,18.299744,15.506683,22.334839,22.200592,22.616974,22.259186,18.299622,18.299438,18.299438,18.299377,0.0,0.03208453,0.03208453,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.0042812317,9.54197e-21,0.0,81.26137,25.00134,32.469734,96.0,0.046530962,24.542372,241.33623,88.55363,0.0,81.26137,0.113754146,0.0,77.86564,8.330017
37325,21679500.0,0.0,18.300018,15.509155,22.330353,22.194672,22.613983,22.255493,18.299683,18.29953,18.29953,18.2995,0.0,0.032084577,0.032084577,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.017598677,9.54197e-21,0.0,81.26165,25.000954,32.466637,96.0,0.046542045,24.54671,241.33624,88.55346,0.0,81.26165,0.11375432,0.0,77.865906,8.330017
37326,21679560.0,0.0,18.30014,15.511932,22.325867,22.188751,22.610962,22.2518,18.299805,18.299622,18.299622,18.299591,0.0,0.032084625,0.032084625,0.049585246,25.0,18.300018,0.0,0.0,0.0,0.01843053,9.54197e-21,0.0,81.26192,25.000624,32.465225,96.0,0.04654713,24.548683,241.33626,88.553314,0.0,81.26192,0.11375449,0.0,77.86616,8.330017
37327,21679620.0,0.0,18.30011,15.514984,22.321442,22.182892,22.60794,22.248108,18.299957,18.299744,18.299744,18.299713,0.0,0.032084666,0.032084666,0.04958532,25.0,18.300018,0.0,0.0,0.0,0.009932707,9.54197e-21,0.0,81.26215,25.000343,32.46529,96.0,0.04654697,24.548592,241.33626,88.5532,0.0,81.26215,0.11375465,0.0,77.86639,8.330017
37328,21679680.0,0.0,18.30014,15.518341,22.316986,22.177032,22.60492,22.244446,18.300049,18.299866,18.299866,18.299835,0.0,0.032084707,0.032084707,0.049585395,25.0,18.300018,0.0,0.0,0.0,0.0049143666,9.54197e-21,0.0,81.26238,25.000101,32.46599,96.0,0.046544574,24.547619,241.33626,88.55311,0.0,81.26238,0.11375482,0.0,77.86659,8.330017
37329,21679740.0,0.0,18.300201,15.522003,22.312592,22.171234,22.601929,22.240784,18.30011,18.299957,18.299957,18.299927,0.0,0.032084756,0.032084756,0.04958547,25.0,18.300018,0.0,0.0,0.0,0.0052708904,9.54197e-21,0.0,81.26257,24.999897,32.46717,96.0,0.046540443,24.545961,241.33626,88.55303,0.0,81.26257,0.11375497,0.0,77.86678,8.330017
37330,21679800.0,0.0,18.300354,15.525909,22.308197,22.165436,22.598938,22.237152,18.30017,18.300049,18.300049,18.300018,0.0,0.032084797,0.032084797,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.009676126,9.54197e-21,0.0,81.262764,24.999731,32.46891,96.0,0.04653434,24.543528,241.33626,88.552986,0.0,81.262764,0.11375514,0.0,77.86695,8.330017
37331,21679860.0,0.0,18.300476,15.53009,22.303802,22.159698,22.595917,22.23352,18.300232,18.30011,18.30011,18.30008,0.0,0.032084834,0.032084834,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.0123133045,9.54197e-21,0.0,81.262924,24.999598,32.471542,96.0,0.04652506,24.539843,241.33624,88.55295,0.0,81.262924,0.11375527,0.0,77.86711,8.330017
37332,21679920.0,0.0,18.300537,15.534546,22.299438,22.153961,22.592896,22.22992,18.300323,18.300201,18.300201,18.30017,0.0,0.032084867,0.032084867,0.04958566,25.0,18.300018,0.0,0.0,0.0,0.011328034,9.54197e-21,0.0,81.26306,24.999493,32.475178,96.0,0.046512198,24.534748,241.33624,88.55292,0.0,81.26306,0.1137554,0.0,77.86725,8.330017
37333,21679980.0,0.0,18.300568,15.539246,22.295105,22.148254,22.589905,22.226318,18.300415,18.300262,18.300262,18.300262,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.008288013,9.54197e-21,0.0,81.2632,24.99941,32.479713,96.0,0.04649614,24.528399,241.33623,88.5529,0.0,81.2632,0.11375549,0.0,77.86738,8.330017
37334,21680040.0,0.0,18.300629,15.544189,22.290771,22.142578,22.586914,22.222748,18.300507,18.300354,18.300354,18.300323,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.0069368766,9.54197e-21,0.0,81.26333,24.999348,32.484882,96.0,0.046477832,24.521164,241.33621,88.55289,0.0,81.26333,0.11375557,0.0,77.86749,8.330017
37335,21680100.0,0.0,18.30069,15.549347,22.286469,22.136932,22.583954,22.219177,18.300568,18.300446,18.300446,18.300415,0.0,0.03208493,0.03208493,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.006692271,9.54197e-21,0.0,81.26344,24.999298,32.490696,96.0,0.046457227,24.513023,241.3362,88.55288,0.0,81.26344,0.113755636,0.0,77.8676,8.330017
37336,21680160.0,0.0,18.300781,15.554749,22.282166,22.131317,22.580933,22.215607,18.300629,18.300507,18.300507,18.300476,0.0,0.032084946,0.032084946,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.008118305,9.54197e-21,0.0,81.26356,24.999262,32.49711,96.0,0.0464345,24.50405,241.3362,88.55287,0.0,81.26356,0.11375568,0.0,77.867714,8.330017
37337,21680220.0,0.0,18.300842,15.560364,22.277893,22.125732,22.577942,22.212067,18.30069,18.300568,18.300568,18.300568,0.0,0.032084953,0.032084953,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.008972906,9.54197e-21,0.0,81.263664,24.999237,32.504227,96.0,0.046409253,24.494083,241.33618,88.552864,0.0,81.263664,0.11375572,0.0,77.86781,8.330017
37338,21680280.0,0.0,18.300934,15.566193,22.27362,22.120178,22.574982,22.208527,18.30075,18.30066,18.30066,18.300629,0.0,0.03208496,0.03208496,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.009144826,9.54197e-21,0.0,81.26377,24.999216,32.51205,96.0,0.0463815,24.48313,241.33617,88.55286,0.0,81.26377,0.11375573,0.0,77.867905,8.330017
37339,21680340.0,0.0,18.300964,15.572235,22.269379,22.114624,22.571991,22.205017,18.300842,18.30072,18.30072,18.30069,0.0,0.03208496,0.03208496,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.008205428,9.54197e-21,0.0,81.26387,24.999203,32.520615,96.0,0.04635111,24.471138,241.33615,88.55285,0.0,81.26387,0.11375573,0.0,77.86801,8.330017
37340,21680400.0,0.0,18.301025,15.578461,22.265167,22.10913,22.56903,22.201508,18.300903,18.300781,18.300781,18.30075,0.0,0.032084957,0.032084957,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.007049502,9.54197e-21,0.0,81.26398,24.999191,32.52982,96.0,0.04631845,24.458252,241.33614,88.55284,0.0,81.26398,0.11375572,0.0,77.86811,8.330017
37341,21680460.0,0.0,18.301086,15.5849,22.260925,22.103638,22.56607,22.198029,18.300964,18.300842,18.300842,18.300842,0.0,0.03208495,0.03208495,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.006243738,9.54197e-21,0.0,81.264084,24.99918,32.5396,96.0,0.046283748,24.444557,241.33612,88.552826,0.0,81.264084,0.113755696,0.0,77.86821,8.330017
37342,21680520.0,0.0,18.301147,15.591492,22.256744,22.098175,22.56308,22.19455,18.301025,18.300903,18.300903,18.300903,0.0,0.032084942,0.032084942,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.006621367,9.54197e-21,0.0,81.26419,24.999166,32.549892,96.0,0.046247236,24.430151,241.3361,88.55281,0.0,81.26419,0.11375566,0.0,77.86832,8.330017
37343,21680580.0,0.0,18.301208,15.598267,22.252563,22.092743,22.56015,22.191101,18.301056,18.300964,18.300964,18.300964,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.00712364,9.54197e-21,0.0,81.26431,24.999153,32.56075,96.0,0.04620872,24.414951,241.33609,88.552795,0.0,81.26431,0.11375562,0.0,77.86843,8.330017
37344,21680640.0,0.0,18.30127,15.605225,22.248383,22.087341,22.55719,22.187653,18.301117,18.301025,18.301025,18.301025,0.0,0.03208492,0.03208492,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.0072665014,9.54197e-21,0.0,81.264435,24.999134,32.57218,96.0,0.04616816,24.398945,241.33607,88.55277,0.0,81.264435,0.113755584,0.0,77.86855,8.330017
37345,21680700.0,0.0,18.3013,15.612305,22.244263,22.08197,22.55426,22.184204,18.301178,18.301086,18.301086,18.301086,0.0,0.03208491,0.03208491,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.00686483,9.54197e-21,0.0,81.264565,24.999115,32.58421,96.0,0.0461255,24.382107,241.33606,88.55274,0.0,81.264565,0.11375553,0.0,77.868675,8.330017
37346,21680760.0,0.0,18.30133,15.619568,22.240112,22.0766,22.5513,22.180786,18.301239,18.301147,18.301147,18.301117,0.0,0.032084893,0.032084893,0.049585696,25.0,18.300018,0.0,0.0,0.0,0.0057104393,9.54197e-21,0.0,81.2647,24.99909,32.596786,96.0,0.046080895,24.364496,241.33604,88.55271,0.0,81.2647,0.11375549,0.0,77.868805,8.330017
37347,21680820.0,0.0,18.301392,15.626953,22.235992,22.071259,22.54834,22.177368,18.3013,18.301208,18.301208,18.301178,0.0,0.03208488,0.03208488,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0052142474,9.54197e-21,0.0,81.26484,24.999062,32.609818,96.0,0.046034694,24.346252,241.33603,88.55268,0.0,81.26484,0.113755435,0.0,77.86894,8.330017
37348,21680880.0,0.0,18.301422,15.634491,22.231903,22.065948,22.54541,22.17398,18.30133,18.301239,18.301239,18.301239,0.0,0.032084864,0.032084864,0.049585648,25.0,18.300018,0.0,0.0,0.0,0.0054159313,9.54197e-21,0.0,81.264984,24.99903,32.623287,96.0,0.04598694,24.327396,241.33601,88.55265,0.0,81.264984,0.113755375,0.0,77.86908,8.330017
37349,21680940.0,0.0,18.301483,15.642151,22.227814,22.060669,22.54248,22.170593,18.301392,18.3013,18.3013,18.3013,0.0,0.032084852,0.032084852,0.04958562,25.0,18.300018,0.0,0.0,0.0,0.005685759,9.54197e-21,0.0,81.26514,24.998993,32.63722,96.0,0.045937575,24.307896,241.336,88.55261,0.0,81.26514,0.11375532,0.0,77.86923,8.330017
37350,21681000.0,0.0,18.301544,15.649902,22.223755,22.05542,22.539581,22.167206,18.301422,18.301361,18.301361,18.30133,0.0,0.032084838,0.032084838,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.0057119676,9.54197e-21,0.0,81.2653,24.998953,32.651596,96.0,0.045886613,24.287762,241.33598,88.552574,0.0,81.2653,0.11375527,0.0,77.86939,8.330017
37351,21681060.0,0.0,18.301575,15.657806,22.219696,22.050201,22.536652,22.16388,18.301483,18.301392,18.301392,18.301392,0.0,0.032084823,0.032084823,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.0051777815,9.54197e-21,0.0,81.265465,24.99891,32.666447,96.0,0.045834005,24.266972,241.33595,88.552536,0.0,81.265465,0.113755226,0.0,77.86955,8.330017
37352,21681120.0,0.0,18.301605,15.665802,22.215668,22.044983,22.533752,22.160522,18.301514,18.301453,18.301453,18.301422,0.0,0.03208481,0.03208481,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.0044597792,9.54197e-21,0.0,81.26565,24.998865,32.6817,96.0,0.045779977,24.245615,241.33594,88.5525,0.0,81.26565,0.11375519,0.0,77.86972,8.330017
37353,21681180.0,0.0,18.301636,15.673859,22.21164,22.039795,22.530823,22.157196,18.301544,18.301483,18.301483,18.301483,0.0,0.0320848,0.0320848,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.0040456806,9.54197e-21,0.0,81.265816,24.998817,32.697315,96.0,0.045724694,24.22376,241.33592,88.55245,0.0,81.265816,0.11375514,0.0,77.86989,8.330017
37354,21681240.0,0.0,18.301666,15.682037,22.207642,22.034637,22.527954,22.15387,18.301575,18.301514,18.301514,18.301514,0.0,0.032084793,0.032084793,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.0039827805,9.54197e-21,0.0,81.26601,24.998768,32.713287,96.0,0.04566815,24.201397,241.33589,88.552414,0.0,81.26601,0.1137551,0.0,77.87006,8.330017
37355,21681300.0,0.0,18.301697,15.690308,22.203644,22.02951,22.525055,22.150574,18.301636,18.301575,18.301575,18.301544,0.0,0.03208478,0.03208478,0.049585506,25.0,18.300018,0.0,0.0,0.0,0.004036028,9.54197e-21,0.0,81.2662,24.998716,32.72959,96.0,0.045610458,24.178574,241.33588,88.552376,0.0,81.2662,0.11375508,0.0,77.87025,8.330017
37356,21681360.0,0.0,18.301727,15.698608,22.199677,22.024384,22.522156,22.147278,18.301666,18.301605,18.301605,18.301575,0.0,0.032084774,0.032084774,0.049585495,25.0,18.300018,0.0,0.0,0.0,0.0038886745,9.54197e-21,0.0,81.26639,24.998665,32.746223,96.0,0.0455516,24.155287,241.33585,88.55234,0.0,81.26639,0.11375505,0.0,77.87043,8.330017
37357,21681420.0,0.0,18.301758,15.707001,22.19574,22.019318,22.519287,22.144012,18.301697,18.301636,18.301636,18.301636,0.0,0.032084767,0.032084767,0.049585484,25.0,18.300018,0.0,0.0,0.0,0.0035110735,9.54197e-21,0.0,81.26658,24.998611,32.763176,96.0,0.045491647,24.131556,241.33583,88.5523,0.0,81.26658,0.113755025,0.0,77.87062,8.330017
37358,21681480.0,0.0,18.301788,15.715454,22.191803,22.014252,22.516418,22.140747,18.301727,18.301666,18.301666,18.301666,0.0,0.032084763,0.032084763,0.049585477,25.0,18.300018,0.0,0.0,0.0,0.0032081325,9.54197e-21,0.0,81.26677,24.99856,32.780403,96.0,0.045430724,24.107437,241.3358,88.55226,0.0,81.26677,0.113755,0.0,77.870804,8.330017
37359,21681540.0,0.0,18.301788,15.7239685,22.187866,22.009216,22.51355,22.137512,18.301758,18.301697,18.301697,18.301697,0.0,0.03208476,0.03208476,0.049585465,25.0,18.300018,0.0,0.0,0.0,0.0029768425,9.54197e-21,0.0,81.266975,24.998508,32.797882,96.0,0.045368932,24.082966,241.33577,88.55223,0.0,81.266975,0.11375499,0.0,77.870995,8.330017
37360,21681600.0,0.0,18.301819,15.732483,22.18396,22.004211,22.510712,22.134247,18.301758,18.301727,18.301727,18.301727,0.0,0.032084756,0.032084756,0.049585465,25.0,18.300018,0.0,0.0,0.0,0.0027829383,9.54197e-21,0.0,81.26717,24.998457,32.81562,96.0,0.045306236,24.05813,241.33574,88.5522,0.0,81.26717,0.11375497,0.0,77.87119,8.330017
37361,21681660.0,0.0,18.30185,15.741058,22.180084,21.999207,22.507843,22.131042,18.301788,18.301758,18.301758,18.301727,0.0,0.032084756,0.032084756,0.04958546,25.0,18.300018,0.0,0.0,0.0,0.0023235793,9.54197e-21,0.0,81.26737,24.998407,32.83358,96.0,0.04524279,24.03299,241.33572,88.55217,0.0,81.26737,0.11375497,0.0,77.87138,8.330017
37362,21681720.0,0.0,18.30185,15.749664,22.176208,21.994232,22.505005,22.127838,18.301819,18.301788,18.301788,18.301758,0.0,0.032084756,0.032084756,0.04958546,25.0,18.300018,0.0,0.0,0.0,0.0020561179,9.54197e-21,0.0,81.26758,24.998358,32.851715,96.0,0.045178723,24.007597,241.3357,88.55214,0.0,81.26758,0.11375497,0.0,77.871574,8.330017
37363,21681780.0,0.0,18.30188,15.75827,22.172333,21.989288,22.502167,22.124634,18.301819,18.301788,18.301788,18.301788,0.0,0.032084756,0.032084756,0.049585465,25.0,18.300018,0.0,0.0,0.0,0.0019268004,9.54197e-21,0.0,81.26778,24.998312,32.870026,96.0,0.045114078,23.981966,241.33566,88.55212,0.0,81.26778,0.11375497,0.0,77.87177,8.330017
37364,21681840.0,0.0,18.30188,15.766907,22.168518,21.984375,22.499329,22.12146,18.30185,18.301819,18.301819,18.301819,0.0,0.03208476,0.03208476,0.049585465,25.0,18.300018,0.0,0.0,0.0,0.0017883041,9.54197e-21,0.0,81.267975,24.998268,32.888485,96.0,0.045048915,23.956123,241.33563,88.552086,0.0,81.267975,0.11375499,0.0,77.87196,8.330017
37365,21681900.0,0.0,18.30188,15.775543,22.164673,21.979462,22.496521,22.118286,18.30185,18.301819,18.301819,18.301819,0.0,0.032084763,0.032084763,0.04958547,25.0,18.300018,0.0,0.0,0.0,0.0016004983,9.54197e-21,0.0,81.26817,24.998226,32.90707,96.0,0.044983327,23.930105,241.3356,88.55207,0.0,81.26817,0.11375499,0.0,77.872154,8.330017
37366,21681960.0,0.0,18.30188,15.784149,22.160858,21.974579,22.493713,22.115143,18.30188,18.30185,18.30185,18.30185,0.0,0.032084763,0.032084763,0.049585477,25.0,18.300018,0.0,0.0,0.0,0.0011706039,9.54197e-21,0.0,81.26837,24.998188,32.92579,96.0,0.044917274,23.903893,241.33557,88.55205,0.0,81.26837,0.11375501,0.0,77.87234,8.330017
37367,21682020.0,0.0,18.30188,15.792755,22.157074,21.969727,22.490906,22.112,18.30188,18.30185,18.30185,18.30185,0.0,0.032084767,0.032084767,0.049585484,25.0,18.300018,0.0,0.0,0.0,0.00066872407,9.54197e-21,0.0,81.26857,24.998152,32.94459,96.0,0.044850968,23.877575,241.33554,88.55203,0.0,81.26857,0.113755025,0.0,77.87253,8.330017
37368,21682080.0,0.0,18.30191,15.801361,22.15329,21.964905,22.488098,22.108887,18.30188,18.30188,18.30188,18.30188,0.0,0.032084774,0.032084774,0.049585495,25.0,18.300018,0.0,0.0,0.0,0.0003455945,9.54197e-21,0.0,81.26876,24.998117,32.96343,96.0,0.04478455,23.8512,241.3355,88.55202,0.0,81.26876,0.11375505,0.0,77.8727,8.330017
37369,21682140.0,0.0,18.30191,15.809906,22.149536,21.960083,22.48529,22.105743,18.30188,18.30188,18.30188,18.30188,0.0,0.03208478,0.03208478,0.049585506,25.0,18.300018,0.0,0.0,0.0,0.00020573671,9.54197e-21,0.0,81.26895,24.998087,32.98231,96.0,0.044717986,23.824764,241.33546,88.55201,0.0,81.26895,0.11375506,0.0,77.87289,8.330017
37370,21682200.0,0.0,18.30188,15.818451,22.145782,21.955322,22.482513,22.102661,18.30188,18.30188,18.30188,18.30188,0.0,0.032084785,0.032084785,0.049585517,25.0,18.300018,0.0,0.0,0.0,1.1797329e-05,9.54197e-21,0.0,81.269135,24.99806,33.0012,96.0,0.044651423,23.798319,241.33543,88.552,0.0,81.269135,0.113755085,0.0,77.87307,8.330017
37371,21682260.0,0.0,18.30188,15.826935,22.14206,21.950531,22.479736,22.099548,18.30188,18.30188,18.30188,18.30188,0.0,0.032084797,0.032084797,0.049585532,25.0,18.300018,0.0,0.0,0.0,-0.00034906316,9.54197e-21,0.0,81.26931,24.998035,33.020084,96.0,0.044584908,23.771881,241.3354,88.551994,0.0,81.26931,0.11375512,0.0,77.873245,8.330017
37372,21682320.0,0.0,18.30188,15.835358,22.138336,21.94577,22.47696,22.096497,18.30188,18.30188,18.30188,18.30188,0.0,0.0320848,0.0320848,0.049585544,25.0,18.300018,0.0,0.0,0.0,-0.0007080686,9.54197e-21,0.0,81.26949,24.998014,33.038925,96.0,0.044518556,23.745504,241.33537,88.551994,0.0,81.26949,0.11375515,0.0,77.87341,8.330017
37373,21682380.0,0.0,18.30188,15.8437195,22.134644,21.94107,22.474213,22.093414,18.30188,18.30188,18.30188,18.30188,0.0,0.03208481,0.03208481,0.04958556,25.0,18.300018,0.0,0.0,0.0,-0.00094000046,9.54197e-21,0.0,81.26967,24.997997,33.057697,96.0,0.044452477,23.719227,241.33533,88.551994,0.0,81.26967,0.11375519,0.0,77.87358,8.330017
37374,21682440.0,0.0,18.30185,15.85202,22.13095,21.93637,22.471466,22.090363,18.30188,18.30188,18.30188,18.30188,0.0,0.03208482,0.03208482,0.049585577,25.0,18.300018,0.0,0.0,0.0,-0.001151472,9.54197e-21,0.0,81.26984,24.997982,33.076363,96.0,0.04438677,23.693089,241.3353,88.551994,0.0,81.26984,0.113755226,0.0,77.87374,8.330017
37375,21682500.0,0.0,18.30185,15.86026,22.127258,21.931702,22.46872,22.087341,18.30188,18.30188,18.30188,18.30188,0.0,0.03208483,0.03208483,0.049585592,25.0,18.300018,0.0,0.0,0.0,-0.0013980368,9.54197e-21,0.0,81.270004,24.99797,33.09495,96.0,0.04432138,23.66707,241.33527,88.551994,0.0,81.270004,0.11375525,0.0,77.8739,8.330017
37376,21682560.0,0.0,18.301819,15.868408,22.123596,21.927002,22.465973,22.08432,18.30185,18.30188,18.30188,18.30188,0.0,0.032084838,0.032084838,0.04958561,25.0,18.300018,0.0,0.0,0.0,-0.002036866,9.54197e-21,0.0,81.270164,24.997963,33.113403,96.0,0.044256482,23.641237,241.33522,88.552,0.0,81.270164,0.1137553,0.0,77.874054,8.330017
37377,21682620.0,0.0,18.301788,15.876465,22.119965,21.922363,22.463257,22.081299,18.30185,18.30185,18.30185,18.30185,0.0,0.032084852,0.032084852,0.04958563,25.0,18.300018,0.0,0.0,0.0,-0.0024158764,9.54197e-21,0.0,81.27032,24.99796,33.131664,96.0,0.044192262,23.61567,241.33519,88.55201,0.0,81.27032,0.11375534,0.0,77.87421,8.330017
37378,21682680.0,0.0,18.301758,15.88443,22.116333,21.917755,22.46051,22.078308,18.301819,18.30185,18.30185,18.30185,0.0,0.03208486,0.03208486,0.049585648,25.0,18.300018,0.0,0.0,0.0,-0.0025760508,9.54197e-21,0.0,81.27048,24.997957,33.149723,96.0,0.044128783,23.590387,241.33516,88.552025,0.0,81.27048,0.113755375,0.0,77.87435,8.330017
37379,21682740.0,0.0,18.301758,15.892273,22.112732,21.913147,22.457825,22.075317,18.301788,18.301819,18.301819,18.301819,0.0,0.032084875,0.032084875,0.049585667,25.0,18.300018,0.0,0.0,0.0,-0.0027074763,9.54197e-21,0.0,81.270615,24.99796,33.167557,96.0,0.044066116,23.56542,241.33511,88.55204,0.0,81.270615,0.11375541,0.0,77.87449,8.330017
37380,21682800.0,0.0,18.301727,15.899994,22.10913,21.90857,22.455109,22.072327,18.301788,18.301819,18.301819,18.301819,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.0024611335,9.54197e-21,0.0,81.27076,24.997965,33.185223,96.0,0.044004053,23.54069,241.33508,88.55205,0.0,81.27076,0.11375546,0.0,77.87462,8.330017
37381,21682860.0,0.0,18.301727,15.907745,22.10556,21.904053,22.452393,22.069366,18.301758,18.301788,18.301788,18.301788,0.0,0.032084897,0.032084897,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.0019212307,9.54197e-21,0.0,81.27089,24.997972,33.20263,96.0,0.043942913,23.516317,241.33505,88.55207,0.0,81.27089,0.113755494,0.0,77.87475,8.330017
37382,21682920.0,0.0,18.30185,15.915649,22.10199,21.899536,22.449707,22.066437,18.301758,18.301788,18.301788,18.301788,0.0,0.03208491,0.03208491,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.004254066,9.54197e-21,0.0,81.27102,24.997984,33.220154,96.0,0.043881383,23.491783,241.33502,88.552086,0.0,81.27102,0.11375553,0.0,77.87488,8.330017
37383,21682980.0,0.0,18.301971,15.923676,22.09845,21.89505,22.447021,22.063507,18.301788,18.301788,18.301788,18.301788,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.008605346,9.54197e-21,0.0,81.27116,24.997993,33.238297,96.0,0.0438177,23.466387,241.33498,88.5521,0.0,81.27116,0.11375556,0.0,77.875,8.330017
37384,21683040.0,0.0,18.302063,15.931824,22.09494,21.890594,22.444336,22.060577,18.30185,18.301788,18.301788,18.301788,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.011784838,9.54197e-21,0.0,81.27128,24.998005,33.25699,96.0,0.04375208,23.440214,241.33495,88.55211,0.0,81.27128,0.11375556,0.0,77.87512,8.330017
37385,21683100.0,0.0,18.302094,15.940094,22.09143,21.886139,22.44168,22.057678,18.30194,18.30185,18.30185,18.30185,0.0,0.032084912,0.032084912,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.009218787,9.54197e-21,0.0,81.2714,24.998013,33.276604,96.0,0.04368326,23.412758,241.33492,88.55211,0.0,81.2714,0.11375555,0.0,77.87524,8.330017
37386,21683160.0,0.0,18.302063,15.948486,22.087921,21.881744,22.439026,22.05478,18.302002,18.30191,18.30191,18.30188,0.0,0.032084905,0.032084905,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.0042882916,9.54197e-21,0.0,81.27154,24.998014,33.29691,96.0,0.043612015,23.384327,241.33488,88.5521,0.0,81.27154,0.113755524,0.0,77.87537,8.330017
37387,21683220.0,0.0,18.302094,15.95697,22.084473,21.87738,22.43637,22.05191,18.302032,18.301971,18.301971,18.30194,0.0,0.032084897,0.032084897,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.0027291728,9.54197e-21,0.0,81.271675,24.99801,33.31748,96.0,0.043539878,23.355532,241.33484,88.55209,0.0,81.271675,0.113755494,0.0,77.875496,8.330017
37388,21683280.0,0.0,18.302155,15.965576,22.081024,21.873016,22.433716,22.049042,18.302063,18.302002,18.302002,18.302002,0.0,0.032084893,0.032084893,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.0040381183,9.54197e-21,0.0,81.27181,24.998001,33.3383,96.0,0.043466877,23.32638,241.33481,88.55208,0.0,81.27181,0.11375547,0.0,77.875626,8.330017
37389,21683340.0,0.0,18.302216,15.974243,22.077576,21.868683,22.431091,22.046204,18.302124,18.302063,18.302063,18.302032,0.0,0.032084882,0.032084882,0.04958568,25.0,18.300018,0.0,0.0,0.0,0.0052776844,9.54197e-21,0.0,81.27195,24.997988,33.359562,96.0,0.043392364,23.296614,241.33478,88.55206,0.0,81.27195,0.11375545,0.0,77.87576,8.330017
37390,21683400.0,0.0,18.302277,15.983032,22.074158,21.86438,22.428467,22.043365,18.302155,18.302094,18.302094,18.302063,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0070276023,9.54197e-21,0.0,81.272095,24.997967,33.381226,96.0,0.043316465,23.266285,241.33473,88.55204,0.0,81.272095,0.11375542,0.0,77.8759,8.330017
37391,21683460.0,0.0,18.302307,15.991913,22.07077,21.860138,22.425842,22.040527,18.302216,18.302124,18.302124,18.302124,0.0,0.032084867,0.032084867,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.0061254804,9.54197e-21,0.0,81.27224,24.997942,33.4035,96.0,0.04323847,23.235104,241.3347,88.55202,0.0,81.27224,0.11375538,0.0,77.876045,8.330017
37392,21683520.0,0.0,18.302338,16.000854,22.067383,21.855896,22.423248,22.03775,18.302246,18.302185,18.302185,18.302155,0.0,0.03208486,0.03208486,0.049585637,25.0,18.300018,0.0,0.0,0.0,0.0045692795,9.54197e-21,0.0,81.27239,24.997911,33.426224,96.0,0.04315891,23.203287,241.33467,88.551994,0.0,81.27239,0.11375536,0.0,77.87619,8.330017
37393,21683580.0,0.0,18.302368,16.009857,22.064026,21.851654,22.420624,22.034943,18.302307,18.302216,18.302216,18.302216,0.0,0.032084852,0.032084852,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.0033537732,9.54197e-21,0.0,81.272545,24.997875,33.449314,96.0,0.043078113,23.170961,241.33463,88.55196,0.0,81.272545,0.11375534,0.0,77.87634,8.330017
37394,21683640.0,0.0,18.302399,16.018951,22.060669,21.847473,22.41803,22.032166,18.302338,18.302277,18.302277,18.302246,0.0,0.032084845,0.032084845,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.003390324,9.54197e-21,0.0,81.27271,24.997837,33.47267,96.0,0.04299641,23.138258,241.3346,88.55193,0.0,81.27271,0.11375531,0.0,77.87649,8.330017
37395,21683700.0,0.0,18.30243,16.028076,22.057343,21.843292,22.415466,22.029388,18.302368,18.302307,18.302307,18.302307,0.0,0.03208484,0.03208484,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.0036381108,9.54197e-21,0.0,81.27287,24.997795,33.496353,96.0,0.04291362,23.105106,241.33455,88.5519,0.0,81.27287,0.1137553,0.0,77.87665,8.330017
37396,21683760.0,0.0,18.30249,16.037262,22.054047,21.839142,22.412872,22.026642,18.302399,18.302338,18.302338,18.302338,0.0,0.032084838,0.032084838,0.049585603,25.0,18.300018,0.0,0.0,0.0,0.004516528,9.54197e-21,0.0,81.27303,24.99775,33.52034,96.0,0.042829797,23.071524,241.33452,88.55187,0.0,81.27303,0.11375527,0.0,77.87681,8.330017
37397,21683820.0,0.0,18.30252,16.046509,22.05075,21.835022,22.410309,22.023895,18.30243,18.302368,18.302368,18.302368,0.0,0.032084838,0.032084838,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.0044062557,9.54197e-21,0.0,81.27319,24.9977,33.5447,96.0,0.042744707,23.03742,241.33447,88.55184,0.0,81.27319,0.11375527,0.0,77.87696,8.330017
37398,21683880.0,0.0,18.30252,16.055786,22.047455,21.830933,22.407745,22.02118,18.30246,18.302399,18.302399,18.302399,0.0,0.032084834,0.032084834,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.0040055336,9.54197e-21,0.0,81.27336,24.997652,33.569366,96.0,0.042658586,23.002888,241.33443,88.55181,0.0,81.27336,0.11375526,0.0,77.87712,8.330017
37399,21683940.0,0.0,18.302551,16.065094,22.04419,21.826843,22.405182,22.018433,18.30249,18.30243,18.30243,18.30243,0.0,0.032084834,0.032084834,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.002932153,9.54197e-21,0.0,81.27353,24.9976,33.59437,96.0,0.04257132,22.967878,241.3344,88.55178,0.0,81.27353,0.11375526,0.0,77.87727,8.330017
37400,21684000.0,0.0,18.302551,16.074432,22.040955,21.822784,22.402649,22.015747,18.30252,18.30246,18.30246,18.30246,0.0,0.032084834,0.032084834,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.0022973383,9.54197e-21,0.0,81.27369,24.99755,33.619595,96.0,0.04248335,22.932568,241.33435,88.55176,0.0,81.27369,0.11375526,0.0,77.87744,8.330017
37401,21684060.0,0.0,18.302582,16.083801,22.03772,21.818756,22.400116,22.013062,18.302551,18.30249,18.30249,18.30249,0.0,0.032084838,0.032084838,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.0023644054,9.54197e-21,0.0,81.27386,24.997498,33.645008,96.0,0.04239475,22.896988,241.3343,88.55173,0.0,81.27386,0.11375527,0.0,77.877594,8.330017
37402,21684120.0,0.0,18.302612,16.09317,22.034515,21.814758,22.397583,22.010376,18.302551,18.30252,18.30252,18.30252,0.0,0.032084838,0.032084838,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.0026683772,9.54197e-21,0.0,81.27402,24.997448,33.67062,96.0,0.042305507,22.861134,241.33426,88.551704,0.0,81.27402,0.113755286,0.0,77.87775,8.330017
37403,21684180.0,0.0,18.302643,16.10257,22.031311,21.810791,22.39505,22.00772,18.302582,18.302551,18.302551,18.302551,0.0,0.032084845,0.032084845,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.0026053884,9.54197e-21,0.0,81.27418,24.997398,33.69645,96.0,0.04221555,22.824972,241.33421,88.55168,0.0,81.27418,0.11375531,0.0,77.8779,8.330017
37404,21684240.0,0.0,18.302643,16.111938,22.028107,21.806824,22.392548,22.005035,18.302612,18.302551,18.302551,18.302551,0.0,0.032084852,0.032084852,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.0023687452,9.54197e-21,0.0,81.27433,24.99735,33.722458,96.0,0.04212501,22.788557,241.33417,88.55166,0.0,81.27433,0.11375534,0.0,77.87805,8.330017
37405,21684300.0,0.0,18.302643,16.121338,22.024933,21.802887,22.390045,22.00241,18.302612,18.302582,18.302582,18.302582,0.0,0.032084856,0.032084856,0.049585637,25.0,18.300018,0.0,0.0,0.0,0.001746369,9.54197e-21,0.0,81.27448,24.997305,33.748672,96.0,0.04203381,22.75186,241.33412,88.551636,0.0,81.27448,0.11375536,0.0,77.878204,8.330017
37406,21684360.0,0.0,18.302643,16.130707,22.02179,21.79895,22.387543,21.999786,18.302643,18.302612,18.302612,18.302612,0.0,0.032084867,0.032084867,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.0012609881,9.54197e-21,0.0,81.274635,24.997261,33.77501,96.0,0.041942213,22.714985,241.33408,88.55162,0.0,81.274635,0.11375538,0.0,77.87834,8.330017
37407,21684420.0,0.0,18.302673,16.140076,22.018646,21.795074,22.38504,21.997162,18.302643,18.302612,18.302612,18.302612,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0010974711,9.54197e-21,0.0,81.27478,24.997221,33.801445,96.0,0.041850343,22.677977,241.33403,88.551605,0.0,81.27478,0.11375542,0.0,77.87848,8.330017
37408,21684480.0,0.0,18.302673,16.149414,22.015533,21.791199,22.382568,21.994568,18.302643,18.302643,18.302643,18.302643,0.0,0.032084886,0.032084886,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.0010166466,9.54197e-21,0.0,81.27492,24.997183,33.827965,96.0,0.041758213,22.640846,241.33397,88.5516,0.0,81.27492,0.11375546,0.0,77.87862,8.330017
37409,21684540.0,0.0,18.302673,16.158722,22.01242,21.787354,22.380096,21.991974,18.302673,18.302643,18.302643,18.302643,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.00082207005,9.54197e-21,0.0,81.275055,24.997147,33.85456,96.0,0.041665874,22.603613,241.33392,88.55159,0.0,81.275055,0.113755494,0.0,77.878746,8.330017
37410,21684600.0,0.0,18.302673,16.167847,22.0094,21.7836,22.377686,21.98944,18.302673,18.302643,18.302643,18.302643,0.0,0.03208491,0.03208491,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.000590067,9.54197e-21,0.0,81.27519,24.997116,33.880756,96.0,0.04157499,22.566942,241.33388,88.55158,0.0,81.27519,0.11375553,0.0,77.87887,8.330017
37411,21684660.0,0.0,18.302673,16.177246,22.006287,21.779724,22.375183,21.986847,18.302673,18.302673,18.302673,18.302673,0.0,0.03208492,0.03208492,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.0003228747,9.54197e-21,0.0,81.275314,24.997087,33.907898,96.0,0.041480843,22.52894,241.33383,88.551575,0.0,81.275314,0.113755584,0.0,77.87899,8.330017
37412,21684720.0,0.0,18.302673,16.186432,22.003235,21.77597,22.372742,21.984283,18.302673,18.302673,18.302673,18.302673,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,7.7021934e-05,9.54197e-21,0.0,81.27543,24.997065,33.9346,96.0,0.04138828,22.491554,241.33377,88.551575,0.0,81.27543,0.11375562,0.0,77.879105,8.330017
37413,21684780.0,0.0,18.302673,16.195587,22.000214,21.772247,22.3703,21.98175,18.302673,18.302673,18.302673,18.302673,0.0,0.032084942,0.032084942,0.049585782,25.0,18.300018,0.0,0.0,0.0,-6.3254134e-05,9.54197e-21,0.0,81.275536,24.99705,33.96126,96.0,0.041295923,22.454235,241.33372,88.55158,0.0,81.275536,0.11375567,0.0,77.8792,8.330017
37414,21684840.0,0.0,18.302673,16.204681,21.997162,21.768494,22.36789,21.979248,18.302673,18.302673,18.302673,18.302673,0.0,0.032084953,0.032084953,0.049585804,25.0,18.300018,0.0,0.0,0.0,-0.00032201436,9.54197e-21,0.0,81.27564,24.997032,33.987934,96.0,0.04120358,22.416895,241.33368,88.55158,0.0,81.27564,0.11375571,0.0,77.8793,8.330017
37415,21684900.0,0.0,18.302643,16.213684,21.994171,21.764801,22.365448,21.976715,18.302673,18.302673,18.302673,18.302673,0.0,0.032084968,0.032084968,0.049585827,25.0,18.300018,0.0,0.0,0.0,-0.00075917266,9.54197e-21,0.0,81.27574,24.997019,34.014515,96.0,0.041111596,22.37968,241.33362,88.55159,0.0,81.27574,0.113755755,0.0,77.8794,8.330017
37416,21684960.0,0.0,18.302643,16.222626,21.99118,21.761108,22.363037,21.974213,18.302673,18.302673,18.302673,18.302673,0.0,0.03208498,0.03208498,0.04958585,25.0,18.300018,0.0,0.0,0.0,-0.0014419967,9.54197e-21,0.0,81.27584,24.997005,34.041042,96.0,0.041019835,22.342535,241.33357,88.5516,0.0,81.27584,0.11375581,0.0,77.87949,8.330017
37417,21685020.0,0.0,18.302612,16.231506,21.98819,21.757446,22.360626,21.97174,18.302643,18.302673,18.302673,18.302673,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0019487747,9.54197e-21,0.0,81.275925,24.996994,34.067436,96.0,0.04092861,22.305588,241.33351,88.551605,0.0,81.275925,0.11375586,0.0,77.87958,8.330017
37418,21685080.0,0.0,18.302582,16.240295,21.98523,21.753784,22.358246,21.969269,18.302643,18.302643,18.302643,18.302643,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0020740703,9.54197e-21,0.0,81.27601,24.996988,34.093655,96.0,0.040838037,22.268885,241.33347,88.55162,0.0,81.27601,0.11375592,0.0,77.879654,8.330017
37419,21685140.0,0.0,18.302582,16.248993,21.98227,21.750153,22.355865,21.966797,18.302612,18.302643,18.302643,18.302643,0.0,0.032085024,0.032085024,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.0021664929,9.54197e-21,0.0,81.27609,24.996984,34.119694,96.0,0.040748134,22.232433,241.33342,88.55163,0.0,81.27609,0.11375597,0.0,77.87973,8.330017
37420,21685200.0,0.0,18.302551,16.257599,21.97931,21.746521,22.353485,21.964325,18.302612,18.302612,18.302612,18.302643,0.0,0.03208504,0.03208504,0.049585946,25.0,18.300018,0.0,0.0,0.0,-0.0020568476,9.54197e-21,0.0,81.27615,24.996986,34.145527,96.0,0.040658973,22.19626,241.33336,88.55165,0.0,81.27615,0.113756016,0.0,77.87979,8.330017
37421,21685260.0,0.0,18.30252,16.266083,21.97641,21.74295,22.351105,21.961884,18.302582,18.302612,18.302612,18.302612,0.0,0.03208505,0.03208505,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.0025409646,9.54197e-21,0.0,81.27622,24.996992,34.171215,96.0,0.04057038,22.160297,241.33331,88.55167,0.0,81.27622,0.11375607,0.0,77.87985,8.330017
37422,21685320.0,0.0,18.30249,16.274475,21.97348,21.73935,22.348724,21.959442,18.302551,18.302582,18.302582,18.302582,0.0,0.032085065,0.032085065,0.049585994,25.0,18.300018,0.0,0.0,0.0,-0.0031983575,9.54197e-21,0.0,81.27628,24.997,34.196663,96.0,0.040482663,22.124672,241.33325,88.55169,0.0,81.27628,0.11375613,0.0,77.879906,8.330017
37423,21685380.0,0.0,18.30246,16.282745,21.970581,21.73581,22.346375,21.957031,18.30252,18.302582,18.302582,18.302582,0.0,0.03208508,0.03208508,0.04958602,25.0,18.300018,0.0,0.0,0.0,-0.003737577,9.54197e-21,0.0,81.27633,24.997011,34.221832,96.0,0.040395945,22.089432,241.3332,88.55171,0.0,81.27633,0.11375618,0.0,77.87995,8.330017
37424,21685440.0,0.0,18.30243,16.290924,21.967712,21.73227,22.344025,21.95462,18.30249,18.302551,18.302551,18.302551,0.0,0.032085095,0.032085095,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.003950111,9.54197e-21,0.0,81.27637,24.997028,34.246677,96.0,0.0403104,22.05465,241.33316,88.551735,0.0,81.27637,0.11375623,0.0,77.88,8.330017
37425,21685500.0,0.0,18.302399,16.29895,21.964813,21.72876,22.341675,21.95221,18.30246,18.30252,18.30252,18.30252,0.0,0.03208511,0.03208511,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.004106628,9.54197e-21,0.0,81.276405,24.997047,34.27118,96.0,0.04022608,22.020348,241.3331,88.55176,0.0,81.276405,0.11375628,0.0,77.88003,8.330017
37426,21685560.0,0.0,18.302368,16.306854,21.961975,21.72525,22.339355,21.94983,18.30243,18.30249,18.30249,18.30249,0.0,0.03208512,0.03208512,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.0041185925,9.54197e-21,0.0,81.276436,24.99707,34.29535,96.0,0.040142942,21.986507,241.33305,88.55179,0.0,81.276436,0.11375634,0.0,77.88006,8.330017
37427,21685620.0,0.0,18.302307,16.314606,21.959137,21.721771,22.337006,21.94748,18.302399,18.30246,18.30246,18.30246,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.0045143925,9.54197e-21,0.0,81.27646,24.997097,34.31916,96.0,0.040061094,21.953175,241.33301,88.55182,0.0,81.27646,0.11375639,0.0,77.88007,8.330017
37428,21685680.0,0.0,18.302277,16.322205,21.956299,21.718323,22.334686,21.945099,18.302368,18.30243,18.30243,18.30243,0.0,0.03208515,0.03208515,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0049281865,9.54197e-21,0.0,81.276474,24.997128,34.342552,96.0,0.039980732,21.92043,241.33295,88.55185,0.0,81.276474,0.11375644,0.0,77.88009,8.330017
37429,21685740.0,0.0,18.302216,16.329681,21.953491,21.714874,22.332397,21.942749,18.302338,18.302399,18.302399,18.302399,0.0,0.03208516,0.03208516,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.005522501,9.54197e-21,0.0,81.27648,24.997162,34.365547,96.0,0.039901767,21.888237,241.3329,88.55189,0.0,81.27648,0.11375649,0.0,77.880104,8.330017
37430,21685800.0,0.0,18.302155,16.336975,21.950684,21.711456,22.330078,21.9404,18.302277,18.302338,18.302338,18.302368,0.0,0.032085177,0.032085177,0.049586184,25.0,18.300018,0.0,0.0,0.0,-0.0060275234,9.54197e-21,0.0,81.27649,24.9972,34.388054,96.0,0.039824516,21.856724,241.33286,88.551926,0.0,81.27649,0.11375654,0.0,77.880104,8.330017
37431,21685860.0,0.0,18.302124,16.344116,21.947876,21.708038,22.32779,21.93808,18.302216,18.302307,18.302307,18.302307,0.0,0.03208519,0.03208519,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.006259301,9.54197e-21,0.0,81.27649,24.997242,34.410057,96.0,0.03974904,21.825924,241.33281,88.55196,0.0,81.27649,0.11375659,0.0,77.880104,8.330017
37432,21685920.0,0.0,18.302063,16.351105,21.945099,21.704681,22.3255,21.93576,18.302185,18.302246,18.302246,18.302277,0.0,0.032085203,0.032085203,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0063995607,9.54197e-21,0.0,81.276474,24.997288,34.431522,96.0,0.03967543,21.795866,241.33276,88.552,0.0,81.276474,0.11375663,0.0,77.88009,8.330017
37433,21685980.0,0.0,18.302002,16.35788,21.942352,21.701294,22.323212,21.933441,18.302124,18.302216,18.302216,18.302216,0.0,0.032085214,0.032085214,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.0066622915,9.54197e-21,0.0,81.27647,24.997337,34.452446,96.0,0.03960373,21.766577,241.33272,88.55205,0.0,81.27647,0.11375668,0.0,77.88008,8.330017
37434,21686040.0,0.0,18.30194,16.364502,21.939606,21.697937,22.320953,21.931152,18.302063,18.302155,18.302155,18.302155,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.006979405,9.54197e-21,0.0,81.27644,24.99739,34.47277,96.0,0.039534096,21.738117,241.33267,88.552086,0.0,81.27644,0.11375672,0.0,77.88006,8.330017
37435,21686100.0,0.0,18.30188,16.370941,21.93686,21.69461,22.318695,21.928833,18.302002,18.302094,18.302094,18.302124,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.007491171,9.54197e-21,0.0,81.27641,24.997448,34.49253,96.0,0.039466444,21.710455,241.33263,88.55213,0.0,81.27641,0.11375676,0.0,77.88003,8.330017
37436,21686160.0,0.0,18.301788,16.377167,21.934143,21.691284,22.316437,21.926575,18.30194,18.302032,18.302032,18.302063,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.008096361,9.54197e-21,0.0,81.27639,24.997509,34.511646,96.0,0.039401032,21.683695,241.33258,88.55218,0.0,81.27639,0.1137568,0.0,77.880005,8.330017
37437,21686220.0,0.0,18.301727,16.383179,21.931427,21.687988,22.314178,21.924316,18.30188,18.301971,18.301971,18.302002,0.0,0.03208526,0.03208526,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0084382035,9.54197e-21,0.0,81.27636,24.997572,34.530064,96.0,0.039338026,21.65791,241.33255,88.55223,0.0,81.27636,0.113756835,0.0,77.879974,8.330017
37438,21686280.0,0.0,18.301636,16.389008,21.92871,21.684723,22.31192,21.922058,18.301819,18.30191,18.30191,18.30194,0.0,0.03208527,0.03208527,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.008680233,9.54197e-21,0.0,81.27631,24.99764,34.547775,96.0,0.03927747,21.633116,241.3325,88.55228,0.0,81.27631,0.11375689,0.0,77.87993,8.330017
37439,21686340.0,0.0,18.301575,16.394623,21.926025,21.681458,22.309692,21.9198,18.301727,18.30185,18.30185,18.30188,0.0,0.03208528,0.03208528,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.008950184,9.54197e-21,0.0,81.27627,24.997713,34.564747,96.0,0.039219473,21.609358,241.33246,88.55233,0.0,81.27627,0.11375691,0.0,77.87989,8.330017
37440,21686400.0,0.0,18.301422,16.399933,21.9234,21.678253,22.307495,21.917603,18.301636,18.301758,18.301758,18.301788,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.01107233,9.54197e-21,0.0,81.27622,24.99779,34.580322,96.0,0.03916625,21.58755,241.33243,88.55239,0.0,81.27622,0.11375696,0.0,77.87984,8.330017
37441,21686460.0,0.0,21.414825,16.404694,21.932556,21.68985,22.316559,21.924896,18.319824,18.2984,18.2984,18.29834,0.0,0.00033518331,0.00033518331,0.00046896955,56.666668,18.300018,0.0,0.0,0.0,6.3112617,9.54197e-21,0.0,25.591335,22.471552,0.33528158,96.0,0.0011386281,69.53061,2.0486054,54.131027,0.0,25.591335,0.0011554791,0.0,23.056293,8.330017
37442,21686520.0,0.0,21.539673,16.408173,21.93988,21.704254,22.327942,21.934235,18.321503,18.300476,18.300476,18.299774,0.0,0.0011295608,0.0011295608,0.0013299753,88.333336,18.300018,0.0,0.0,0.0,4.3055224,9.54197e-21,0.0,34.54751,32.521885,0.5549799,96.0,0.0035869044,69.22303,11.809455,59.303345,0.0,34.54751,0.0036106447,0.0,30.18534,8.330017
