,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37443,21686580.0,0.0,21.851349,16.410492,21.976074,21.717865,22.338379,21.94278,18.33368,18.311066,18.311066,18.3078,0.0,0.0052911546,0.0052911546,0.005528401,120.0,18.300018,0.0,0.0,0.0,20.319754,9.54197e-21,0.0,47.746937,44.173233,0.9051578,96.0,0.016100435,68.73278,72.983406,68.45826,0.0,47.746937,0.016131204,0.0,42.08285,8.330017
37444,21686640.0,9.0,21.9953,16.411713,21.999268,21.729004,22.34607,21.949005,18.447998,18.32843,18.32843,18.321869,0.0,0.013144413,0.013144413,0.014437811,120.0,18.300018,0.0,0.0,0.0,61.752293,9.54197e-21,0.0,57.21003,46.778584,2.60625,96.0,0.04071037,66.35125,213.19392,77.627945,0.0,57.21003,0.040723965,0.0,51.86736,8.330017
37445,21686700.0,9.0,21.963531,16.411865,21.992126,21.736511,22.350586,21.952515,18.88742,18.419312,18.419312,18.383026,0.0,0.01991816,0.01991816,0.025088212,120.0,18.300018,0.0,0.0,0.0,90.80503,9.54197e-21,0.0,62.699593,45.62294,9.777496,96.0,0.06434827,56.311504,243.29797,84.858475,0.0,62.699593,0.06491688,0.0,58.50708,8.330017
37446,21686760.0,9.0,20.090881,16.41095,21.984283,21.73996,22.352722,21.95404,19.671265,18.7294,18.7294,18.631409,0.0,0.024588564,0.024588564,0.034191042,120.0,18.300018,0.0,0.0,0.0,31.172386,9.54197e-21,0.0,65.905815,46.52118,26.72303,96.0,0.050285853,32.587753,242.1787,91.25527,0.0,65.905815,0.08337264,0.0,62.43195,8.330017
37447,21686820.0,2.0,16.419586,16.409058,21.980133,21.742065,22.3544,21.955261,19.96875,19.203186,19.203186,19.061432,0.0,0.028057495,0.028057495,0.041270647,120.0,18.300018,0.0,0.0,0.0,-153.02936,9.54197e-21,0.0,67.628494,49.66343,46.348484,96.0,8.003951e-05,5.1121244,241.03374,97.487076,0.0,67.628494,0.09739348,0.0,64.468414,8.330017
37448,21686880.0,2.0,16.406708,16.406158,21.978333,21.743744,22.355957,21.956543,18.9281,19.326843,19.326843,19.229218,0.0,0.030627515,0.030627515,0.046489384,120.0,18.300018,0.0,0.0,0.0,-123.00005,9.54197e-21,0.0,68.14977,55.646343,49.756306,96.0,5.192739e-07,0.3411721,240.02213,104.21861,0.0,68.14977,0.10775945,0.0,65.093254,8.330017
37449,21686940.0,2.0,17.043915,16.402344,21.976929,21.74353,22.35611,21.956543,17.88028,18.873657,18.873657,18.869995,0.0,0.03235113,0.03235113,0.04980529,120.0,18.300018,0.0,0.0,0.0,-64.626945,9.54197e-21,0.0,67.91156,64.04104,40.30361,96.0,0.01754053,13.574943,239.26672,111.24303,0.0,67.91156,0.11452344,0.0,64.88425,8.330017
37450,21687000.0,0.0,19.112305,16.397614,21.973358,21.739746,22.353638,21.954163,17.537598,18.285828,18.285828,18.344025,0.0,0.033760123,0.033760123,0.0523207,126.666664,18.300018,0.0,0.0,0.0,80.33043,9.54197e-21,0.0,67.05454,74.49572,29.626148,96.0,0.059782367,28.523392,238.71509,119.0629,0.0,67.05454,0.11986369,0.0,64.07026,8.330017
37451,21687060.0,0.0,19.298218,16.392029,21.967407,21.732574,22.348938,21.949707,18.08139,18.061676,18.061676,18.113373,0.0,0.034570754,0.034570754,0.053743135,133.33333,18.300018,0.0,0.0,0.0,79.50139,9.54197e-21,0.0,65.780136,86.71569,29.103989,96.0,0.063265584,29.254416,238.43968,127.15408,0.0,65.780136,0.12290993,0.0,62.864418,8.330017
37452,21687120.0,0.0,18.352081,16.38562,21.961212,21.724976,22.344086,21.945099,18.58319,18.230408,18.230408,18.241669,0.0,0.034903444,0.034903444,0.05435236,140.0,18.300018,0.0,0.0,0.0,-4.646189,9.54197e-21,0.0,64.37355,99.640045,34.78363,96.0,0.0427285,21.302916,238.4316,135.00961,0.0,64.37355,0.12418489,0.0,61.526066,8.330017
37453,21687180.0,0.0,17.844238,16.378387,21.955963,21.718384,22.339935,21.941193,18.544128,18.411682,18.411682,18.402283,0.0,0.03464313,0.03464313,0.053974047,136.0,18.300018,0.0,0.0,0.0,-41.251347,9.54197e-21,0.0,63.063526,109.83504,37.719994,96.0,0.03226833,17.192005,238.54955,140.43571,0.0,63.063526,0.12327723,0.0,60.264797,8.330017
37454,21687240.0,0.0,18.011719,16.370422,21.951416,21.712463,22.336304,21.937714,18.278412,18.407349,18.407349,18.40445,0.0,0.034180935,0.034180935,0.05323295,132.0,18.300018,0.0,0.0,0.0,-19.553955,9.54197e-21,0.0,62.04176,116.98216,36.359177,96.0,0.036197983,19.097153,238.65079,143.78467,0.0,62.04176,0.12160618,0.0,59.263344,8.330017
37455,21687300.0,0.0,18.376404,16.361725,21.94693,21.706543,22.332611,21.934204,18.154175,18.306946,18.306946,18.315613,0.0,0.033668496,0.033668496,0.05237531,128.0,18.300018,0.0,0.0,0.0,10.339632,9.54197e-21,0.0,61.286015,121.40289,34.04341,96.0,0.0435288,22.339228,238.69331,145.48056,0.0,61.286015,0.11971853,0.0,58.51162,8.330017
37456,21687360.0,0.0,18.496124,16.352356,21.942413,21.700562,22.328949,21.930634,18.221497,18.249115,18.249115,18.259277,0.0,0.03318089,0.03318089,0.051532023,124.0,18.300018,0.0,0.0,0.0,16.314838,9.54197e-21,0.0,60.77256,123.46277,33.367138,96.0,0.045165304,23.286009,238.67963,145.87009,0.0,60.77256,0.11789587,0.0,57.995766,8.330017
37457,21687420.0,0.0,18.360413,16.342316,21.93814,21.694794,22.32544,21.927216,18.326477,18.264923,18.264923,18.268707,0.0,0.03275328,0.03275328,0.05077498,120.0,18.300018,0.0,0.0,0.0,3.6404095,9.54197e-21,0.0,60.466827,123.65863,34.144974,96.0,0.04172245,22.197035,238.62978,145.30772,0.0,60.466827,0.11628044,0.0,57.687916,8.330017
37458,21687480.0,0.0,18.21695,16.331665,21.934174,21.689453,22.322205,21.924042,18.350555,18.302368,18.302368,18.30075,0.0,0.03239752,0.03239752,0.050137635,116.0,18.300018,0.0,0.0,0.0,-6.765826,9.54197e-21,0.0,60.33073,122.47902,34.892857,96.0,0.038579967,21.15,238.56519,144.09775,0.0,60.33073,0.11492926,0.0,57.552105,8.330017
37459,21687540.0,0.0,18.205444,16.320435,21.930481,21.68451,22.319244,21.921082,18.308807,18.314026,18.314026,18.312012,0.0,0.032109663,0.032109663,0.049619578,112.0,18.300018,0.0,0.0,0.0,-6.198218,9.54197e-21,0.0,60.32917,120.33183,34.841286,96.0,0.03831129,21.222198,238.50221,142.46509,0.0,60.32917,0.11383383,0.0,57.553112,8.330017
37460,21687600.0,0.0,18.279388,16.308655,21.92691,21.679718,22.316376,21.918243,18.26892,18.299896,18.299896,18.30017,0.0,0.031880185,0.031880185,0.04920672,108.0,18.300018,0.0,0.0,0.0,-0.14671706,9.54197e-21,0.0,60.433994,117.50874,34.321037,96.0,0.03972675,21.950548,238.4513,140.55643,0.0,60.433994,0.112960964,0.0,57.662052,8.330017
37461,21687660.0,0.0,18.33908,16.296356,21.9234,21.675049,22.31363,21.915466,18.266724,18.282715,18.282715,18.284424,0.0,0.03169868,0.03169868,0.048881337,104.0,18.300018,0.0,0.0,0.0,3.7480285,9.54197e-21,0.0,60.623074,114.21996,33.926468,96.0,0.04079156,22.502943,238.41814,138.4696,0.0,60.623074,0.11227182,0.0,57.85604,8.330017
37462,21687720.0,0.0,18.334015,16.2836,21.919952,21.670471,22.310944,21.91272,18.289734,18.279266,18.279266,18.280304,0.0,0.031555027,0.031555027,0.048625223,100.0,18.300018,0.0,0.0,0.0,2.7153356,9.54197e-21,0.0,60.878036,110.63088,33.913162,96.0,0.040607184,22.521572,238.40517,136.27771,0.0,60.878036,0.11172792,0.0,58.116066,8.330017
37463,21687780.0,0.0,18.29486,16.270416,21.916565,21.665985,22.30832,21.910034,18.307281,18.286713,18.286713,18.286255,0.0,0.031441066,0.031441066,0.04842335,96.0,18.300018,0.0,0.0,0.0,-0.31228513,9.54197e-21,0.0,61.18512,106.857864,34.07915,96.0,0.039858345,22.289188,238.41273,134.03006,0.0,61.18512,0.11129781,0.0,58.427967,8.330017
37464,21687840.0,0.0,18.2724,16.256805,21.9133,21.661682,22.305817,21.90744,18.304901,18.293488,18.293488,18.292328,0.0,0.031352725,0.031352725,0.04826944,92.0,18.300018,0.0,0.0,0.0,-1.6694428,9.54197e-21,0.0,61.538548,102.96475,34.134518,96.0,0.039530985,22.211674,238.44022,131.75385,0.0,61.538548,0.11096607,0.0,58.785366,8.330017
37465,21687900.0,0.0,18.276093,16.242828,21.910034,21.65741,22.303345,21.904907,18.294647,18.294495,18.294495,18.293518,0.0,0.03127593,0.03127593,0.04813786,88.0,18.300018,0.0,0.0,0.0,-1.134227,9.54197e-21,0.0,61.921467,99.043465,34.040615,96.0,0.039730825,22.343142,238.48654,129.47859,0.0,61.921467,0.11068191,0.0,59.171043,8.330017
37466,21687960.0,0.0,18.295105,16.228546,21.90686,21.653198,22.300934,21.902405,18.287079,18.290741,18.290741,18.290344,0.0,0.031210108,0.031210108,0.04802719,84.0,18.300018,0.0,0.0,0.0,0.28374547,9.54197e-21,0.0,62.33487,95.10101,33.8678,96.0,0.040216904,22.58508,238.5506,127.20522,0.0,62.33487,0.11043959,0.0,59.585476,8.330017
37467,21688020.0,0.0,18.306122,16.213959,21.903687,21.649017,22.298584,21.899902,18.288483,18.287445,18.287445,18.287323,0.0,0.031150812,0.031150812,0.047929246,80.0,18.300018,0.0,0.0,0.0,0.93289596,9.54197e-21,0.0,62.775528,91.157585,33.747723,96.0,0.04053447,22.753185,238.63127,124.938255,0.0,62.775528,0.11022308,0.0,60.02516,8.330017
37468,21688080.0,0.0,18.301422,16.199097,21.900543,21.644897,22.296234,21.89746,18.294312,18.287567,18.287567,18.2872,0.0,0.031094912,0.031094912,0.047838308,76.0,18.300018,0.0,0.0,0.0,0.4706442,9.54197e-21,0.0,63.241978,87.22522,33.715527,96.0,0.04055796,22.798264,238.72755,122.67953,0.0,63.241978,0.11002035,0.0,60.48838,8.330017
37469,21688140.0,0.0,18.291565,16.184021,21.89743,21.640808,22.293915,21.89502,18.297455,18.289581,18.289581,18.28891,0.0,0.0310401,0.0310401,0.04775028,72.0,18.300018,0.0,0.0,0.0,-0.23597884,9.54197e-21,0.0,63.733833,83.31155,33.707367,96.0,0.04050151,22.809685,238.83855,120.42996,0.0,63.733833,0.1098227,0.0,60.97451,8.330017
37470,21688200.0,0.0,18.28836,16.168762,21.894379,21.63681,22.291656,21.89264,18.295868,18.290771,18.290771,18.290009,0.0,0.030987713,0.030987713,0.047665767,68.0,18.300018,0.0,0.0,0.0,-0.388667,9.54197e-21,0.0,64.25647,79.40405,33.658756,96.0,0.040586717,22.877739,238.96356,118.18398,0.0,64.25647,0.10963413,0.0,61.488388,8.330017
37471,21688260.0,0.0,18.29013,16.15335,21.891357,21.632782,22.28946,21.89029,18.293457,18.290771,18.290771,18.29007,0.0,0.030929344,0.030929344,0.0475683,64.0,18.300018,0.0,0.0,0.0,-0.20906031,9.54197e-21,0.0,64.79931,75.55091,33.58297,96.0,0.040753093,22.983843,239.10162,115.95586,0.0,64.79931,0.109419346,0.0,62.021214,8.330017
37472,21688320.0,0.0,18.29422,16.137817,21.888367,21.628815,22.287292,21.88794,18.292053,18.289948,18.289948,18.289368,0.0,0.030867213,0.030867213,0.04746282,60.0,18.300018,0.0,0.0,0.0,0.08648457,9.54197e-21,0.0,65.37179,71.71976,33.495842,96.0,0.040951535,23.105824,239.25247,113.73196,0.0,65.37179,0.10918961,0.0,62.58248,8.330017
37473,21688380.0,0.0,18.296509,16.122192,21.885437,21.624908,22.285126,21.88565,18.29242,18.289246,18.289246,18.288757,0.0,0.030799717,0.030799717,0.047346916,56.0,18.300018,0.0,0.0,0.0,0.2175225,9.54197e-21,0.0,65.975815,67.91441,33.420193,96.0,0.04110148,23.21173,239.41568,111.512596,0.0,65.975815,0.1089388,0.0,63.174255,8.330017
37474,21688440.0,0.0,18.295319,16.106537,21.882568,21.621063,22.28302,21.883392,18.293762,18.289307,18.289307,18.288757,0.0,0.030725366,0.030725366,0.047218367,52.0,18.300018,0.0,0.0,0.0,0.10653852,9.54197e-21,0.0,66.61439,64.13592,33.36355,96.0,0.0411749,23.291033,239.59117,109.296906,0.0,66.61439,0.1086616,0.0,63.799644,8.330017
37475,21688500.0,0.0,18.29306,16.09085,21.87976,21.61728,22.280975,21.881134,18.294495,18.289734,18.289734,18.289124,0.0,0.030643353,0.030643353,0.047076143,48.0,18.300018,0.0,0.0,0.0,-0.05214813,9.54197e-21,0.0,67.292076,60.383583,33.3117,96.0,0.04121844,23.36362,239.77872,107.083496,0.0,67.292076,0.10835369,0.0,64.463234,8.330017
37476,21688560.0,0.0,18.292084,16.075195,21.876984,21.613525,22.278961,21.878937,18.294159,18.29007,18.29007,18.289429,0.0,0.030554038,0.030554038,0.046921194,44.0,18.300018,0.0,0.0,0.0,-0.103626706,9.54197e-21,0.0,68.01901,56.640877,33.25235,96.0,0.041275643,23.446712,239.97836,104.86493,0.0,68.01901,0.10801921,0.0,65.17493,8.330017
37477,21688620.0,0.0,18.292725,16.059631,21.874268,21.609833,22.277008,21.8768,18.29358,18.29007,18.29007,18.289429,0.0,0.03045305,0.03045305,0.046745498,40.0,18.300018,0.0,0.0,0.0,-0.0485785,9.54197e-21,0.0,68.79364,52.934914,33.1846,96.0,0.04134185,23.541561,240.18936,102.65137,0.0,68.79364,0.1076413,0.0,65.93328,8.330017
37478,21688680.0,0.0,18.29358,16.044128,21.871613,21.606232,22.275116,21.874695,18.293365,18.289917,18.289917,18.289307,0.0,0.030340355,0.030340355,0.04654948,36.0,18.300018,0.0,0.0,0.0,0.011101925,9.54197e-21,0.0,69.62679,49.257175,33.116295,96.0,0.041389164,23.63719,240.41176,100.43756,0.0,69.62679,0.10721651,0.0,66.74893,8.330017
37479,21688740.0,0.0,18.294037,16.028778,21.86905,21.602692,22.273285,21.87265,18.293427,18.289825,18.289825,18.289246,0.0,0.03020721,0.03020721,0.046316873,32.0,18.300018,0.0,0.0,0.0,0.03635146,9.54197e-21,0.0,70.51344,45.640743,33.050697,96.0,0.041396763,23.729023,240.64462,98.236946,0.0,70.51344,0.106726035,0.0,67.6171,8.330017
37480,21688800.0,0.0,18.294464,16.01358,21.866516,21.599274,22.271484,21.870636,18.29367,18.289978,18.289978,18.289398,0.0,0.030126236,0.030126236,0.04618294,29.666666,18.300018,0.0,0.0,0.0,0.042637784,9.54197e-21,0.0,71.450134,42.324257,32.98863,96.0,0.041475356,23.81592,240.85495,96.26587,0.0,71.450134,0.10642555,0.0,68.53275,8.330017
37481,21688860.0,0.0,18.294556,15.998596,21.863953,21.595795,22.269745,21.868622,18.293976,18.290283,18.290283,18.289703,0.0,0.0300556,0.0300556,0.04606557,27.333334,18.300018,0.0,0.0,0.0,0.034812734,9.54197e-21,0.0,72.41401,39.252274,32.93018,96.0,0.041559797,23.897747,241.05382,94.44531,0.0,72.41401,0.10616728,0.0,69.473015,8.330017
37482,21688920.0,0.0,18.294525,15.983856,21.86148,21.592407,22.268036,21.8667,18.29419,18.29065,18.29065,18.29007,0.0,0.030005535,0.030005535,0.045985997,25.0,18.300018,0.0,0.0,0.0,0.020892775,9.54197e-21,0.0,73.41776,36.396408,32.874157,96.0,0.04164043,23.97618,241.24394,92.7459,0.0,73.41776,0.1059079,0.0,70.4507,8.330017
37483,21688980.0,0.0,18.295288,15.969391,21.858917,21.58902,22.266357,21.864746,18.294403,18.291138,18.291138,18.290558,0.0,0.030016255,0.030016255,0.046016045,25.0,18.300018,0.0,0.0,0.0,0.03924959,9.54197e-21,0.0,74.40473,33.984943,32.819096,96.0,0.041879777,24.053265,241.38197,91.41741,0.0,74.40473,0.10604144,0.0,71.408844,8.330017
37484,21689040.0,0.0,18.295929,15.955231,21.856323,21.585602,22.264618,21.862762,18.294739,18.291718,18.291718,18.291168,0.0,0.030088926,0.030088926,0.04615457,25.0,18.300018,0.0,0.0,0.0,0.055566046,9.54197e-21,0.0,75.34446,32.006435,32.768703,96.0,0.042175986,24.123816,241.48299,90.37786,0.0,75.34446,0.10632508,0.0,72.316635,8.330017
37485,21689100.0,0.0,18.296234,15.941406,21.85373,21.582153,22.262878,21.860779,18.295135,18.292358,18.292358,18.29184,0.0,0.030178456,0.030178456,0.046320423,25.0,18.300018,0.0,0.0,0.0,0.052306637,9.54197e-21,0.0,76.24284,30.303146,32.7222,96.0,0.0424872,24.188921,241.56293,89.51118,0.0,76.24284,0.10667093,0.0,73.18182,8.330017
37486,21689160.0,0.0,18.296234,15.9279785,21.850983,21.578522,22.261078,21.858734,18.295502,18.293,18.293,18.292542,0.0,0.030292764,0.030292764,0.046527594,25.0,18.300018,0.0,0.0,0.0,0.03244519,9.54197e-21,0.0,77.08226,28.885326,32.67963,96.0,0.04282685,24.248518,241.61824,88.832565,0.0,77.08226,0.10710903,0.0,73.9869,8.330017
37487,21689220.0,0.0,18.296204,15.914978,21.848206,21.57486,22.259247,21.856659,18.295746,18.29361,18.29361,18.293182,0.0,0.030422764,0.030422764,0.046759903,25.0,18.300018,0.0,0.0,0.0,0.018394079,9.54197e-21,0.0,77.85265,27.71549,32.638844,96.0,0.043185446,24.30562,241.65381,88.30967,0.0,77.85265,0.107601315,0.0,74.72275,8.330017
37488,21689280.0,0.0,18.296326,15.902405,21.845367,21.571136,22.257355,21.854553,18.295929,18.294128,18.294128,18.293732,0.0,0.030557148,0.030557148,0.046998084,25.0,18.300018,0.0,0.0,0.0,0.013880082,9.54197e-21,0.0,78.568344,26.718552,32.598915,96.0,0.043548957,24.361519,241.67717,87.88858,0.0,78.568344,0.10810918,0.0,75.40427,8.330017
37489,21689340.0,0.0,18.29654,15.89032,21.842468,21.567322,22.255402,21.852386,18.296051,18.294556,18.294556,18.29425,0.0,0.030699119,0.030699119,0.047247566,25.0,18.300018,0.0,0.0,0.0,0.01736528,9.54197e-21,0.0,79.21154,25.90724,32.560234,96.0,0.04392097,24.415668,241.68655,87.58028,0.0,79.21154,0.10864364,0.0,76.01412,8.330017
37490,21689400.0,0.0,18.296722,15.878784,21.839539,21.563446,22.253418,21.85019,18.296204,18.294952,18.294952,18.294647,0.0,0.030843489,0.030843489,0.047499366,25.0,18.300018,0.0,0.0,0.0,0.019650653,9.54197e-21,0.0,79.77993,25.255629,32.523285,96.0,0.044290718,24.467398,241.68515,87.3643,0.0,79.77993,0.10918428,0.0,76.55068,8.330017
37491,21689460.0,0.0,18.296875,15.867798,21.836487,21.559418,22.251343,21.84793,18.296356,18.295288,18.295288,18.295044,0.0,0.03098636,0.03098636,0.04774709,25.0,18.300018,0.0,0.0,0.0,0.019765593,9.54197e-21,0.0,80.2865,24.722214,32.48792,96.0,0.04465296,24.516912,241.67656,87.21349,0.0,80.2865,0.10971849,0.0,77.02706,8.330017
37492,21689520.0,0.0,18.297028,15.857422,21.833405,21.555328,22.249237,21.845612,18.29654,18.295624,18.295624,18.29541,0.0,0.031126494,0.031126494,0.04798866,25.0,18.300018,0.0,0.0,0.0,0.018695483,9.54197e-21,0.0,80.72694,24.30029,32.45421,96.0,0.045004852,24.564112,241.66167,87.12265,0.0,80.72694,0.11024064,0.0,77.43938,8.330017
37493,21689580.0,0.0,18.29715,15.847656,21.830261,21.551147,22.2471,21.843262,18.296692,18.295898,18.295898,18.295715,0.0,0.031261593,0.031261593,0.048220217,25.0,18.300018,0.0,0.0,0.0,0.017378492,9.54197e-21,0.0,81.09825,23.981491,32.422127,96.0,0.045342688,24.609024,241.64172,87.08485,0.0,81.09825,0.11074255,0.0,77.78514,8.330017
37494,21689640.0,0.0,18.297333,15.838562,21.827087,21.546936,22.244873,21.840881,18.296844,18.296173,18.296173,18.29602,0.0,0.031391043,0.031391043,0.048441052,25.0,18.300018,0.0,0.0,0.0,0.019044533,9.54197e-21,0.0,81.419556,23.731756,32.391346,96.0,0.045666803,24.652117,241.61902,87.08018,0.0,81.419556,0.11122261,0.0,78.08302,8.330017
37495,21689700.0,0.0,18.297577,15.83017,21.823853,21.542694,22.242645,21.83844,18.297028,18.296448,18.296448,18.296295,0.0,0.031514335,0.031514335,0.048650365,25.0,18.300018,0.0,0.0,0.0,0.023055634,9.54197e-21,0.0,81.688,23.550072,32.36213,96.0,0.045975253,24.693018,241.59383,87.10761,0.0,81.688,0.11167876,0.0,78.33044,8.330017
37496,21689760.0,0.0,18.29776,15.82251,21.820587,21.5383,22.240356,21.835999,18.29721,18.296692,18.296692,18.29657,0.0,0.031629663,0.031629663,0.048845213,25.0,18.300018,0.0,0.0,0.0,0.023935016,9.54197e-21,0.0,81.9019,23.432796,32.334946,96.0,0.046263296,24.731073,241.56694,87.16327,0.0,81.9019,0.11210437,0.0,78.526024,8.330017
37497,21689820.0,0.0,18.297913,15.815643,21.81726,21.533875,22.238037,21.833496,18.297394,18.296936,18.296936,18.296844,0.0,0.031735856,0.031735856,0.049023844,25.0,18.300018,0.0,0.0,0.0,0.022667613,9.54197e-21,0.0,82.06646,23.369099,32.309784,96.0,0.046529096,24.766298,241.53941,87.23987,0.0,82.06646,0.11249553,0.0,78.67499,8.330017
37498,21689880.0,0.0,18.298096,15.80957,21.813904,21.529419,22.235687,21.830963,18.297607,18.29718,18.29718,18.29712,0.0,0.031832673,0.031832673,0.04918598,25.0,18.300018,0.0,0.0,0.0,0.021706749,9.54197e-21,0.0,82.18437,23.353706,32.28656,96.0,0.046772424,24.798815,241.51166,87.33417,0.0,82.18437,0.11285133,0.0,78.779976,8.330017
37499,21689940.0,0.0,18.29831,15.804352,21.810547,21.524933,22.233307,21.82843,18.29779,18.297424,18.297424,18.297363,0.0,0.031919323,0.031919323,0.049330506,25.0,18.300018,0.0,0.0,0.0,0.02301404,9.54197e-21,0.0,82.26231,23.37611,32.26525,96.0,0.04699211,24.828648,241.48459,87.4394,0.0,82.26231,0.11316924,0.0,78.84752,8.330017
37500,21690000.0,0.0,18.298492,15.800018,21.80716,21.520447,22.230927,21.825867,18.297974,18.297668,18.297668,18.297607,0.0,0.031995844,0.031995844,0.04945768,25.0,18.300018,0.0,0.0,0.0,0.023535015,9.54197e-21,0.0,82.30784,23.426287,32.245888,96.0,0.047187995,24.85576,241.45883,87.54983,0.0,82.30784,0.1134494,0.0,78.88485,8.330017
37501,21690060.0,0.0,18.298615,15.796173,21.803772,21.51596,22.228516,21.823303,18.298187,18.297913,18.297913,18.297852,0.0,0.032060202,0.032060202,0.049564242,25.0,18.300018,0.0,0.0,0.0,0.021209737,9.54197e-21,0.0,82.31291,23.51208,32.228935,96.0,0.047355264,24.87949,241.43446,87.66801,0.0,82.31291,0.11368482,0.0,78.88441,8.330017
37502,21690120.0,0.0,18.298431,15.792419,21.800385,21.511475,22.226074,21.82074,18.298279,18.298096,18.298096,18.298035,0.0,0.032111272,0.032111272,0.04964837,25.0,18.300018,0.0,0.0,0.0,0.006887408,9.54197e-21,0.0,82.28693,23.619816,32.21282,96.0,0.047497347,24.902054,241.41272,87.78472,0.0,82.28693,0.11387108,0.0,78.85521,8.330017
37503,21690180.0,0.0,18.29831,15.788788,21.797028,21.506989,22.223633,21.818176,18.29831,18.298218,18.298218,18.298187,0.0,0.032153163,0.032153163,0.04971703,25.0,18.300018,0.0,0.0,0.0,-0.0012874468,9.54197e-21,0.0,82.24351,23.737806,32.196262,96.0,0.04762571,24.925232,241.39311,87.89761,0.0,82.24351,0.11402349,0.0,78.810005,8.330017
37504,21690240.0,0.0,18.298279,15.785248,21.79364,21.502502,22.221191,21.815613,18.29831,18.29831,18.29831,18.298279,0.0,0.032189228,0.032189228,0.049775872,25.0,18.300018,0.0,0.0,0.0,-0.0041981265,9.54197e-21,0.0,82.19019,23.86115,32.179382,96.0,0.047745604,24.948866,241.37491,88.007454,0.0,82.19019,0.11415456,0.0,78.75575,8.330017
37505,21690300.0,0.0,18.298279,15.781799,21.790253,21.498016,22.21875,21.813019,18.29831,18.29834,18.29834,18.29834,0.0,0.03221445,0.03221445,0.049816605,25.0,18.300018,0.0,0.0,0.0,-0.0027419059,9.54197e-21,0.0,82.12208,23.989283,32.16213,96.0,0.04784874,24.97302,241.35965,88.10849,0.0,82.12208,0.11424568,0.0,78.68812,8.330017
37506,21690360.0,0.0,18.29831,15.778442,21.786926,21.493622,22.216309,21.810486,18.298279,18.29837,18.29837,18.29837,0.0,0.032234762,0.032234762,0.04984911,25.0,18.300018,0.0,0.0,0.0,0.00027494482,9.54197e-21,0.0,82.04876,24.118145,32.14488,96.0,0.047943752,24.99717,241.34581,88.204765,0.0,82.04876,0.11431887,0.0,78.61582,8.330017
37507,21690420.0,0.0,18.29834,15.7752075,21.78363,21.489227,22.213898,21.807953,18.29831,18.2984,18.2984,18.2984,0.0,0.03224929,0.03224929,0.049871966,25.0,18.300018,0.0,0.0,0.0,0.0024418288,9.54197e-21,0.0,81.97037,24.246298,32.12777,96.0,0.048028614,25.021124,241.33376,88.29446,0.0,81.97037,0.1143708,0.0,78.53908,8.330017
37508,21690480.0,0.0,18.29837,15.772034,21.780334,21.484833,22.211487,21.80542,18.29831,18.2984,18.2984,18.2984,0.0,0.03225766,0.03225766,0.04988457,25.0,18.300018,0.0,0.0,0.0,0.002425805,9.54197e-21,0.0,81.88872,24.370747,32.1109,96.0,0.048102338,25.044737,241.32375,88.37542,0.0,81.88872,0.11440013,0.0,78.45964,8.330017
37509,21690540.0,0.0,18.29837,15.768951,21.777039,21.480469,22.209076,21.802887,18.29834,18.298431,18.298431,18.298431,0.0,0.03226112,0.03226112,0.049889,25.0,18.300018,0.0,0.0,0.0,0.0019840759,9.54197e-21,0.0,81.807236,24.488556,32.094185,96.0,0.048167378,25.068136,241.3156,88.44732,0.0,81.807236,0.114411615,0.0,78.3807,8.330017
37510,21690600.0,0.0,18.29834,15.765991,21.773773,21.476166,22.206665,21.800385,18.29834,18.298431,18.298431,18.298431,0.0,0.03225853,0.03225853,0.049883395,25.0,18.300018,0.0,0.0,0.0,0.00043344463,9.54197e-21,0.0,81.72502,24.59913,32.07765,96.0,0.048221562,25.09129,241.30971,88.50846,0.0,81.72502,0.11440064,0.0,78.3015,8.330017
37511,21690660.0,0.0,18.29837,15.763092,21.770538,21.471893,22.204285,21.797913,18.29834,18.298431,18.298431,18.298462,0.0,0.032252323,0.032252323,0.049871806,25.0,18.300018,0.0,0.0,0.0,0.0011924601,9.54197e-21,0.0,81.64615,24.700361,32.06116,96.0,0.0482696,25.114376,241.30545,88.560356,0.0,81.64615,0.114376634,0.0,78.225746,8.330017
37512,21690720.0,0.0,18.2984,15.760284,21.767365,21.467682,22.201935,21.795471,18.29837,18.298431,18.298431,18.298462,0.0,0.032242693,0.032242693,0.049854595,25.0,18.300018,0.0,0.0,0.0,0.0018935255,9.54197e-21,0.0,81.5739,24.787685,32.0449,96.0,0.048311085,25.137142,241.30304,88.6005,0.0,81.5739,0.11434012,0.0,78.15662,8.330017
37513,21690780.0,0.0,18.298431,15.757538,21.76419,21.463501,22.199615,21.79303,18.29837,18.298462,18.298462,18.298462,0.0,0.032231726,0.032231726,0.049835194,25.0,18.300018,0.0,0.0,0.0,0.0029607627,9.54197e-21,0.0,81.505325,24.868261,32.028805,96.0,0.048349764,25.159676,241.30144,88.635315,0.0,81.505325,0.11429879,0.0,78.09112,8.330017
37514,21690840.0,0.0,18.298462,15.754913,21.761047,21.45935,22.197266,21.790588,18.2984,18.298462,18.298462,18.298462,0.0,0.032219004,0.032219004,0.04981299,25.0,18.300018,0.0,0.0,0.0,0.0029833142,9.54197e-21,0.0,81.44516,24.934595,32.01307,96.0,0.04838422,25.181702,241.30122,88.65997,0.0,81.44516,0.11425111,0.0,78.03386,8.330017
37515,21690900.0,0.0,18.298462,15.75235,21.757935,21.455261,22.194977,21.788177,18.298431,18.298462,18.298462,18.298492,0.0,0.03220575,0.03220575,0.049790096,25.0,18.300018,0.0,0.0,0.0,0.0028706733,9.54197e-21,0.0,81.39767,24.982176,31.997787,96.0,0.04841612,25.203096,241.30232,88.67313,0.0,81.39767,0.11420141,0.0,77.988884,8.330017
37516,21690960.0,0.0,18.298523,15.749878,21.754852,21.451172,22.192688,21.785828,18.298462,18.298492,18.298492,18.298492,0.0,0.032192305,0.032192305,0.049766812,25.0,18.300018,0.0,0.0,0.0,0.0035288797,9.54197e-21,0.0,81.348114,25.032667,31.982445,96.0,0.04844812,25.224575,241.30325,88.68791,0.0,81.348114,0.11415151,0.0,77.941925,8.330017
37517,21691020.0,0.0,18.298553,15.747467,21.7518,21.447174,22.19043,21.783447,18.298492,18.298492,18.298492,18.298492,0.0,0.032178868,0.032178868,0.049743693,25.0,18.300018,0.0,0.0,0.0,0.0040842844,9.54197e-21,0.0,81.307205,25.070858,31.967575,96.0,0.048478365,25.245398,241.30493,88.6955,0.0,81.307205,0.114101484,0.0,77.90332,8.330017
37518,21691080.0,0.0,18.298584,15.745148,21.74878,21.443207,22.188202,21.781128,18.298523,18.298523,18.298523,18.298523,0.0,0.032166496,0.032166496,0.049722537,25.0,18.300018,0.0,0.0,0.0,0.003806369,9.54197e-21,0.0,81.27762,25.094397,31.95326,96.0,0.04850845,25.265438,241.3072,88.69575,0.0,81.27762,0.11405551,0.0,77.87559,8.330017
37519,21691140.0,0.0,18.298615,15.74292,21.745758,21.43924,22.185974,21.778809,18.298553,18.298523,18.298523,18.298553,0.0,0.032153845,0.032153845,0.04970086,25.0,18.300018,0.0,0.0,0.0,0.0038496752,9.54197e-21,0.0,81.24629,25.120073,31.93886,96.0,0.04853839,25.285599,241.30942,88.69696,0.0,81.24629,0.11400859,0.0,77.84619,8.330017
37520,21691200.0,0.0,18.298645,15.740753,21.742767,21.435303,22.183746,21.77649,18.298584,18.298553,18.298553,18.298553,0.0,0.032142114,0.032142114,0.049680855,25.0,18.300018,0.0,0.0,0.0,0.0040435414,9.54197e-21,0.0,81.22238,25.136454,31.924911,96.0,0.04856828,25.305122,241.31192,88.69377,0.0,81.22238,0.1139651,0.0,77.82391,8.330017
37521,21691260.0,0.0,18.298706,15.738647,21.739807,21.431396,22.18155,21.7742,18.298615,18.298584,18.298584,18.298584,0.0,0.03213075,0.03213075,0.049661506,25.0,18.300018,0.0,0.0,0.0,0.005088622,9.54197e-21,0.0,81.20097,25.14981,31.91115,96.0,0.048598137,25.324392,241.3145,88.68924,0.0,81.20097,0.113923036,0.0,77.80401,8.330017
37522,21691320.0,0.0,18.298737,15.736633,21.736877,21.42752,22.179352,21.771912,18.298645,18.298615,18.298615,18.298615,0.0,0.03212026,0.03212026,0.049643688,25.0,18.300018,0.0,0.0,0.0,0.0050301887,9.54197e-21,0.0,81.18453,25.15729,31.897816,96.0,0.048627943,25.343054,241.31717,88.682236,0.0,81.18453,0.11388422,0.0,77.78886,8.330017
37523,21691380.0,0.0,18.298767,15.73468,21.733948,21.423706,22.177185,21.769653,18.298706,18.298645,18.298645,18.298645,0.0,0.032110747,0.032110747,0.049627583,25.0,18.300018,0.0,0.0,0.0,0.0039592925,9.54197e-21,0.0,81.17249,25.159878,31.884861,96.0,0.048658095,25.361195,241.31985,88.67347,0.0,81.17249,0.11384909,0.0,77.7779,8.330017
37524,21691440.0,0.0,18.298767,15.732819,21.731049,21.419891,22.175018,21.767395,18.298737,18.298676,18.298676,18.298676,0.0,0.03210227,0.03210227,0.04961326,25.0,18.300018,0.0,0.0,0.0,0.0031579873,9.54197e-21,0.0,81.16409,25.158766,31.872173,96.0,0.048689026,25.378954,241.32245,88.66368,0.0,81.16409,0.113817796,0.0,77.770386,8.330017
37525,21691500.0,0.0,18.298798,15.730988,21.72818,21.416077,22.172852,21.765167,18.298767,18.298706,18.298706,18.298706,0.0,0.03209481,0.03209481,0.04960072,25.0,18.300018,0.0,0.0,0.0,0.0024600897,9.54197e-21,0.0,81.15968,25.153414,31.859783,96.0,0.04872068,25.396305,241.325,88.65254,0.0,81.15968,0.113790326,0.0,77.76666,8.330017
37526,21691560.0,0.0,18.298828,15.729248,21.725311,21.412354,22.170715,21.76297,18.298767,18.298737,18.298737,18.298706,0.0,0.03208842,0.03208842,0.049590014,25.0,18.300018,0.0,0.0,0.0,0.0032548257,9.54197e-21,0.0,81.158295,25.145313,31.847584,96.0,0.04875345,25.413382,241.32741,88.640976,0.0,81.158295,0.113766834,0.0,77.765785,8.330017
37527,21691620.0,0.0,18.298859,15.72757,21.722473,21.40863,22.16861,21.760773,18.298798,18.298767,18.298767,18.298737,0.0,0.03208305,0.03208305,0.04958106,25.0,18.300018,0.0,0.0,0.0,0.003929313,9.54197e-21,0.0,81.15934,25.135256,31.835674,96.0,0.048786934,25.430054,241.32962,88.62937,0.0,81.15934,0.11374714,0.0,77.76718,8.330017
37528,21691680.0,0.0,18.29889,15.725952,21.719666,21.404938,22.166504,21.758575,18.298828,18.298767,18.298767,18.298767,0.0,0.032078672,0.032078672,0.049573798,25.0,18.300018,0.0,0.0,0.0,0.0038765236,9.54197e-21,0.0,81.16254,25.123594,31.824085,96.0,0.04882097,25.446278,241.33163,88.61791,0.0,81.16254,0.11373112,0.0,77.7706,8.330017
37529,21691740.0,0.0,18.29892,15.724426,21.716858,21.401276,22.164398,21.756409,18.298859,18.298798,18.298798,18.298798,0.0,0.032075197,0.032075197,0.04956807,25.0,18.300018,0.0,0.0,0.0,0.003250664,9.54197e-21,0.0,81.16728,25.111088,31.812796,96.0,0.04885548,25.462088,241.33345,88.60695,0.0,81.16728,0.11371844,0.0,77.77544,8.330017
37530,21691800.0,0.0,18.29895,15.722931,21.71405,21.397614,22.162292,21.754242,18.29889,18.298828,18.298828,18.298828,0.0,0.0320725,0.0320725,0.04956366,25.0,18.300018,0.0,0.0,0.0,0.0027665114,9.54197e-21,0.0,81.17301,25.098356,31.801739,96.0,0.048890483,25.477568,241.33504,88.59669,0.0,81.17301,0.11370863,0.0,77.78117,8.330017
37531,21691860.0,0.0,18.29895,15.721497,21.711273,21.394012,22.160217,21.752106,18.29892,18.298859,18.298859,18.298859,0.0,0.03207064,0.03207064,0.049560674,25.0,18.300018,0.0,0.0,0.0,0.0025581487,9.54197e-21,0.0,81.17998,25.085144,31.790934,96.0,0.048926014,25.492695,241.33641,88.58705,0.0,81.17998,0.113701925,0.0,77.78804,8.330017
37532,21691920.0,0.0,18.29898,15.720123,21.708527,21.390411,22.158142,21.74997,18.29895,18.29889,18.29889,18.29889,0.0,0.03206944,0.03206944,0.049558796,25.0,18.300018,0.0,0.0,0.0,0.0027169243,9.54197e-21,0.0,81.18742,25.072243,31.780338,96.0,0.04896192,25.507528,241.33755,88.57831,0.0,81.18742,0.113697655,0.0,77.79534,8.330017
37533,21691980.0,0.0,18.299011,15.718811,21.70581,21.38684,22.156097,21.747864,18.29895,18.29892,18.29892,18.29889,0.0,0.032068763,0.032068763,0.049557798,25.0,18.300018,0.0,0.0,0.0,0.0028023222,9.54197e-21,0.0,81.19501,25.059982,31.769966,96.0,0.048997913,25.522045,241.33852,88.5705,0.0,81.19501,0.11369531,0.0,77.80272,8.330017
37534,21692040.0,0.0,18.299042,15.71756,21.703064,21.38327,22.154022,21.745728,18.29898,18.29892,18.29892,18.29892,0.0,0.032068674,0.032068674,0.049557783,25.0,18.300018,0.0,0.0,0.0,0.0028336805,9.54197e-21,0.0,81.202866,25.048235,31.759825,96.0,0.049034093,25.536245,241.33928,88.56362,0.0,81.202866,0.11369511,0.0,77.81032,8.330017
37535,21692100.0,0.0,18.299042,15.71637,21.700348,21.37973,22.151978,21.743622,18.299011,18.29895,18.29895,18.29895,0.0,0.032068986,0.032068986,0.049558435,25.0,18.300018,0.0,0.0,0.0,0.0025673425,9.54197e-21,0.0,81.210526,25.0374,31.749907,96.0,0.049070153,25.55013,241.33986,88.5577,0.0,81.210526,0.113696374,0.0,77.817696,8.330017
37536,21692160.0,0.0,18.299072,15.71521,21.697662,21.37622,22.149963,21.741547,18.299011,18.29898,18.29898,18.29898,0.0,0.03206965,0.03206965,0.04955967,25.0,18.300018,0.0,0.0,0.0,0.002380968,9.54197e-21,0.0,81.21789,25.027538,31.7402,96.0,0.049106065,25.56372,241.34029,88.55273,0.0,81.21789,0.11369896,0.0,77.824776,8.330017
37537,21692220.0,0.0,18.299103,15.714111,21.694977,21.372742,22.147919,21.739471,18.299042,18.299011,18.299011,18.29898,0.0,0.03207058,0.03207058,0.049561344,25.0,18.300018,0.0,0.0,0.0,0.0022944699,9.54197e-21,0.0,81.224815,25.01874,31.730684,96.0,0.04914174,25.577042,241.34056,88.548645,0.0,81.224815,0.11370248,0.0,77.8314,8.330017
37538,21692280.0,0.0,18.299103,15.713074,21.692322,21.369263,22.145905,21.737396,18.299072,18.299011,18.299011,18.299011,0.0,0.03207169,0.03207169,0.04956331,25.0,18.300018,0.0,0.0,0.0,0.002199013,9.54197e-21,0.0,81.231186,25.011028,31.721357,96.0,0.04917706,25.590101,241.34071,88.545395,0.0,81.231186,0.113706686,0.0,77.83748,8.330017
37539,21692340.0,0.0,18.299133,15.712067,21.689667,21.365814,22.14389,21.735352,18.299072,18.299042,18.299042,18.299042,0.0,0.032072905,0.032072905,0.04956544,25.0,18.300018,0.0,0.0,0.0,0.0021102405,9.54197e-21,0.0,81.236946,25.004364,31.712202,96.0,0.04921193,25.602919,241.34077,88.542854,0.0,81.236946,0.11371124,0.0,77.84296,8.330017
37540,21692400.0,0.0,18.299133,15.711121,21.687012,21.362366,22.141907,21.733276,18.299103,18.299072,18.299072,18.299072,0.0,0.032074258,0.032074258,0.04956778,25.0,18.300018,0.0,0.0,0.0,0.0020087045,9.54197e-21,0.0,81.24211,24.998777,31.703224,96.0,0.04924639,25.615486,241.34073,88.541084,0.0,81.24211,0.11371628,0.0,77.84785,8.330017
37541,21692460.0,0.0,18.299164,15.710205,21.684387,21.358948,22.139893,21.731262,18.299103,18.299072,18.299072,18.299072,0.0,0.03207564,0.03207564,0.049570173,25.0,18.300018,0.0,0.0,0.0,0.0020152458,9.54197e-21,0.0,81.24661,24.994204,31.694412,96.0,0.049280316,25.627821,241.3406,88.53993,0.0,81.24661,0.113721445,0.0,77.852104,8.330017
37542,21692520.0,0.0,18.299164,15.709351,21.681763,21.35556,22.137909,21.729218,18.299133,18.299103,18.299103,18.299103,0.0,0.032077014,0.032077014,0.04957254,25.0,18.300018,0.0,0.0,0.0,0.0019902603,9.54197e-21,0.0,81.250465,24.990562,31.68577,96.0,0.04931363,25.639925,241.34044,88.539314,0.0,81.250465,0.113726564,0.0,77.85572,8.330017
37543,21692580.0,0.0,18.299194,15.708527,21.679169,21.352173,22.135925,21.727203,18.299164,18.299133,18.299133,18.299103,0.0,0.032078363,0.032078363,0.04957484,25.0,18.300018,0.0,0.0,0.0,0.001862285,9.54197e-21,0.0,81.25368,24.987804,31.677288,96.0,0.049346305,25.651798,241.34023,88.53917,0.0,81.25368,0.11373157,0.0,77.858734,8.330017
37544,21692640.0,0.0,18.299194,15.707764,21.676575,21.348816,22.133942,21.72519,18.299164,18.299133,18.299133,18.299133,0.0,0.03207964,0.03207964,0.049577024,25.0,18.300018,0.0,0.0,0.0,0.001719123,9.54197e-21,0.0,81.25628,24.985815,31.668955,96.0,0.049378335,25.663462,241.33998,88.5394,0.0,81.25628,0.1137363,0.0,77.86116,8.330017
37545,21692700.0,0.0,18.299225,15.707031,21.67398,21.345459,22.131989,21.723175,18.299194,18.299164,18.299164,18.299133,0.0,0.032080833,0.032080833,0.049579047,25.0,18.300018,0.0,0.0,0.0,0.0016231864,9.54197e-21,0.0,81.25836,24.984459,31.660763,96.0,0.049409714,25.674932,241.33972,88.5399,0.0,81.25836,0.113740705,0.0,77.86308,8.330017
37546,21692760.0,0.0,18.299225,15.70636,21.671417,21.342133,22.130035,21.721191,18.299194,18.299164,18.299164,18.299164,0.0,0.032081943,0.032081943,0.049580924,25.0,18.300018,0.0,0.0,0.0,0.0016515875,9.54197e-21,0.0,81.25988,24.983795,31.652714,96.0,0.049440444,25.686205,241.33945,88.54071,0.0,81.25988,0.1137448,0.0,77.86447,8.330017
37547,21692820.0,0.0,18.299255,15.705688,21.668884,21.338806,22.128082,21.719208,18.299194,18.299194,18.299194,18.299194,0.0,0.03208294,0.03208294,0.049582615,25.0,18.300018,0.0,0.0,0.0,0.0016535447,9.54197e-21,0.0,81.260925,24.983639,31.644798,96.0,0.0494705,25.697285,241.33917,88.541695,0.0,81.260925,0.11374849,0.0,77.86541,8.330017
37548,21692880.0,0.0,18.299255,15.705078,21.66632,21.33551,22.12613,21.717255,18.299225,18.299194,18.299194,18.299194,0.0,0.03208383,0.03208383,0.04958411,25.0,18.300018,0.0,0.0,0.0,0.0016169308,9.54197e-21,0.0,81.2616,24.983858,31.637016,96.0,0.049499895,25.708181,241.33891,88.54278,0.0,81.2616,0.11375177,0.0,77.866,8.330017
37549,21692940.0,0.0,18.299255,15.704498,21.663788,21.332245,22.124207,21.715271,18.299225,18.299225,18.299225,18.299194,0.0,0.032084607,0.032084607,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.0015020478,9.54197e-21,0.0,81.26185,24.98451,31.629368,96.0,0.049528606,25.718885,241.33865,88.54399,0.0,81.26185,0.11375463,0.0,77.86618,8.330017
37550,21693000.0,0.0,18.299286,15.703949,21.661285,21.32898,22.122253,21.713318,18.299255,18.299225,18.299225,18.299225,0.0,0.032085266,0.032085266,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0013748308,9.54197e-21,0.0,81.2618,24.985428,31.621841,96.0,0.0495567,25.729422,241.33841,88.545235,0.0,81.2618,0.11375706,0.0,77.86609,8.330017
37551,21693060.0,0.0,18.299286,15.70343,21.658783,21.325745,22.12033,21.711365,18.299255,18.299225,18.299225,18.299225,0.0,0.03208582,0.03208582,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0013384058,9.54197e-21,0.0,81.26148,24.986567,31.61443,96.0,0.049584184,25.739798,241.3382,88.546486,0.0,81.26148,0.11375907,0.0,77.86574,8.330017
37552,21693120.0,0.0,18.299286,15.702942,21.65628,21.32251,22.118408,21.709442,18.299286,18.299255,18.299255,18.299255,0.0,0.032086264,0.032086264,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.0013532777,9.54197e-21,0.0,81.260956,24.987848,31.60713,96.0,0.049611095,25.750021,241.338,88.54771,0.0,81.260956,0.11376071,0.0,77.8652,8.330017
37553,21693180.0,0.0,18.299316,15.702484,21.653778,21.319275,22.116516,21.70752,18.299286,18.299255,18.299255,18.299255,0.0,0.032086615,0.032086615,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0013292662,9.54197e-21,0.0,81.26028,24.98921,31.59994,96.0,0.049637448,25.760084,241.33781,88.548874,0.0,81.26028,0.11376198,0.0,77.86451,8.330017
37554,21693240.0,0.0,18.299316,15.702057,21.651306,21.316101,22.114594,21.705597,18.299286,18.299286,18.299286,18.299286,0.0,0.032086883,0.032086883,0.049589183,25.0,18.300018,0.0,0.0,0.0,0.0012862821,9.54197e-21,0.0,81.2595,24.990585,31.592855,96.0,0.04966328,25.770002,241.33766,88.54996,0.0,81.2595,0.113762945,0.0,77.86374,8.330017
37555,21693300.0,0.0,18.299316,15.70166,21.648865,21.312897,22.112701,21.703674,18.299316,18.299286,18.299286,18.299286,0.0,0.03208706,0.03208706,0.04958947,25.0,18.300018,0.0,0.0,0.0,0.0011934405,9.54197e-21,0.0,81.2586,24.992002,31.58588,96.0,0.04968857,25.779766,241.33754,88.550964,0.0,81.2586,0.11376359,0.0,77.862854,8.330017
37556,21693360.0,0.0,18.299347,15.701294,21.646393,21.309723,22.11081,21.701782,18.299316,18.299286,18.299286,18.299286,0.0,0.032087166,0.032087166,0.049589634,25.0,18.300018,0.0,0.0,0.0,0.001104893,9.54197e-21,0.0,81.257645,24.993385,31.579002,96.0,0.04971339,25.789394,241.33743,88.55188,0.0,81.257645,0.11376398,0.0,77.86193,8.330017
37557,21693420.0,0.0,18.299347,15.700928,21.643951,21.30658,22.108948,21.69989,18.299316,18.299316,18.299316,18.299316,0.0,0.032087218,0.032087218,0.049589697,25.0,18.300018,0.0,0.0,0.0,0.0010709659,9.54197e-21,0.0,81.256676,24.9947,31.572216,96.0,0.049737792,25.798899,241.33736,88.55269,0.0,81.256676,0.11376414,0.0,77.86099,8.330017
37558,21693480.0,0.0,18.299347,15.700592,21.64154,21.303436,22.107056,21.697998,18.299347,18.299316,18.299316,18.299316,0.0,0.03208721,0.03208721,0.049589675,25.0,18.300018,0.0,0.0,0.0,0.0010543723,9.54197e-21,0.0,81.25571,24.995937,31.565517,96.0,0.049761783,25.808275,241.3373,88.5534,0.0,81.25571,0.1137641,0.0,77.860054,8.330017
37559,21693540.0,0.0,18.299347,15.700287,21.63913,21.300323,22.105194,21.696136,18.299347,18.299316,18.299316,18.299316,0.0,0.032087166,0.032087166,0.04958958,25.0,18.300018,0.0,0.0,0.0,0.0010220141,9.54197e-21,0.0,81.25477,24.997072,31.558905,96.0,0.04978539,25.817533,241.33725,88.554,0.0,81.25477,0.11376391,0.0,77.85915,8.330017
37560,21693600.0,0.0,18.299408,15.700012,21.636719,21.29721,22.103333,21.694275,18.299347,18.299347,18.299347,18.299347,0.0,0.032087088,0.032087088,0.049589437,25.0,18.300018,0.0,0.0,0.0,0.0018918932,9.54197e-21,0.0,81.253876,24.998096,31.552547,96.0,0.04980804,25.826437,241.33722,88.55451,0.0,81.253876,0.113763615,0.0,77.85829,8.330017
37561,21693660.0,0.0,18.299469,15.700043,21.634338,21.294128,22.10147,21.692413,18.299377,18.299347,18.299347,18.299347,0.0,0.032086976,0.032086976,0.04958924,25.0,18.300018,0.0,0.0,0.0,0.0035091843,9.54197e-21,0.0,81.25302,24.999012,31.546223,96.0,0.04983051,25.835287,241.3372,88.55492,0.0,81.25302,0.1137632,0.0,77.85748,8.330017
37562,21693720.0,0.0,18.299774,15.700653,21.631958,21.291077,22.09961,21.690582,18.299438,18.299377,18.299377,18.299377,0.0,0.032086838,0.032086838,0.049589,25.0,18.300018,0.0,0.0,0.0,0.016837362,9.54197e-21,0.0,81.252235,24.999815,31.540785,96.0,0.04984976,25.8429,241.3372,88.55524,0.0,81.252235,0.11376268,0.0,77.856735,8.330017
37563,21693780.0,0.0,18.30008,15.701843,21.629578,21.288025,22.097778,21.68872,18.29956,18.299438,18.299438,18.299438,0.0,0.03208668,0.03208668,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.02604029,9.54197e-21,0.0,81.25153,25.000511,31.537285,96.0,0.04986203,25.847801,241.33722,88.555466,0.0,81.25153,0.11376209,0.0,77.85606,8.330017
37564,21693840.0,0.0,18.300354,15.703583,21.627228,21.285004,22.095947,21.68689,18.299744,18.29953,18.29953,18.29953,0.0,0.0320865,0.0320865,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.032301687,9.54197e-21,0.0,81.2509,25.001102,31.535608,96.0,0.04986773,25.85015,241.33723,88.55561,0.0,81.2509,0.11376141,0.0,77.85546,8.330017
37565,21693900.0,0.0,18.300446,15.705841,21.624878,21.281982,22.094116,21.68509,18.299988,18.299683,18.299683,18.299652,0.0,0.032086298,0.032086298,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.026175661,9.54197e-21,0.0,81.25037,25.001585,31.536453,96.0,0.049864344,25.848965,241.33727,88.55568,0.0,81.25037,0.113760665,0.0,77.85496,8.330017
37566,21693960.0,0.0,18.300446,15.708618,21.622559,21.278992,22.092285,21.683258,18.300201,18.299866,18.299866,18.299835,0.0,0.03208609,0.03208609,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.014855673,9.54197e-21,0.0,81.24993,25.00196,31.539314,96.0,0.049853727,25.84496,241.3373,88.555664,0.0,81.24993,0.11375989,0.0,77.85455,8.330017
37567,21694020.0,0.0,18.300537,15.711884,21.62024,21.276001,22.090485,21.681458,18.300323,18.300049,18.300049,18.300018,0.0,0.032085888,0.032085888,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.011153111,9.54197e-21,0.0,81.249596,25.002222,31.543186,96.0,0.0498395,25.83954,241.33734,88.555595,0.0,81.249596,0.11375914,0.0,77.85424,8.330017
37568,21694080.0,0.0,18.30072,15.715607,21.61792,21.27304,22.088654,21.679688,18.300446,18.300201,18.300201,18.30017,0.0,0.032085694,0.032085694,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.013927427,9.54197e-21,0.0,81.24935,25.002386,31.548035,96.0,0.04982178,25.832748,241.33737,88.55548,0.0,81.24935,0.1137584,0.0,77.85402,8.330017
37569,21694140.0,0.0,18.300903,15.719757,21.615631,21.270111,22.086853,21.677887,18.300568,18.300354,18.300354,18.300323,0.0,0.032085504,0.032085504,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.016538749,9.54197e-21,0.0,81.24919,25.002472,31.55426,96.0,0.04979914,25.824034,241.33742,88.55533,0.0,81.24919,0.11375771,0.0,77.853874,8.330017
37570,21694200.0,0.0,18.301086,15.724365,21.613342,21.267181,22.085083,21.676117,18.30069,18.300476,18.300476,18.300446,0.0,0.03208532,0.03208532,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.02022103,9.54197e-21,0.0,81.24912,25.00247,31.561789,96.0,0.049771853,25.813496,241.33746,88.55513,0.0,81.24912,0.11375705,0.0,77.85381,8.330017
37571,21694260.0,0.0,18.301178,15.72934,21.611084,21.264282,22.083282,21.674347,18.300873,18.300629,18.300629,18.300598,0.0,0.032085154,0.032085154,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.017500509,9.54197e-21,0.0,81.24913,25.002405,31.571033,96.0,0.049738433,25.800556,241.3375,88.55491,0.0,81.24913,0.11375642,0.0,77.85384,8.330017
37572,21694320.0,0.0,18.301239,15.73468,21.608826,21.261383,22.081512,21.672607,18.300995,18.30075,18.30075,18.30072,0.0,0.032084994,0.032084994,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.013643966,9.54197e-21,0.0,81.249214,25.002283,31.581589,96.0,0.049700323,25.785774,241.33754,88.55467,0.0,81.249214,0.11375583,0.0,77.85393,8.330017
37573,21694380.0,0.0,18.30133,15.740387,21.606567,21.258514,22.079712,21.670837,18.301117,18.300903,18.300903,18.300873,0.0,0.032084852,0.032084852,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.010894311,9.54197e-21,0.0,81.24937,25.002106,31.59325,96.0,0.049658302,25.769451,241.33757,88.55441,0.0,81.24937,0.1137553,0.0,77.85409,8.330017
37574,21694440.0,0.0,18.301422,15.746399,21.60434,21.255646,22.077942,21.669098,18.301208,18.301025,18.301025,18.300995,0.0,0.032084726,0.032084726,0.049585383,25.0,18.300018,0.0,0.0,0.0,0.010991264,9.54197e-21,0.0,81.24958,25.00189,31.605793,96.0,0.04961315,25.751892,241.3376,88.55415,0.0,81.24958,0.11375484,0.0,77.8543,8.330017
37575,21694500.0,0.0,18.301544,15.752747,21.602112,21.252808,22.076202,21.667358,18.30133,18.301147,18.301147,18.301117,0.0,0.032084614,0.032084614,0.049585193,25.0,18.300018,0.0,0.0,0.0,0.011457802,9.54197e-21,0.0,81.24984,25.00165,31.619316,96.0,0.049564518,25.732958,241.33763,88.553894,0.0,81.24984,0.11375443,0.0,77.85455,8.330017
37576,21694560.0,0.0,18.301666,15.759369,21.599884,21.24997,22.074432,21.66565,18.301422,18.301239,18.301239,18.301208,0.0,0.03208452,0.03208452,0.049585037,25.0,18.300018,0.0,0.0,0.0,0.01289593,9.54197e-21,0.0,81.25015,25.001379,31.633797,96.0,0.04951248,25.71268,241.33765,88.55363,0.0,81.25015,0.11375407,0.0,77.85486,8.330017
37577,21694620.0,0.0,18.301727,15.766266,21.597687,21.247162,22.072693,21.66394,18.301514,18.301361,18.301361,18.30133,0.0,0.032084435,0.032084435,0.049584895,25.0,18.300018,0.0,0.0,0.0,0.012090847,9.54197e-21,0.0,81.250496,25.001095,31.649326,96.0,0.04945672,25.69094,241.33766,88.553375,0.0,81.250496,0.11375377,0.0,77.8552,8.330017
37578,21694680.0,0.0,18.301819,15.773376,21.59549,21.244354,22.070923,21.662231,18.301605,18.301453,18.301453,18.301422,0.0,0.03208437,0.03208437,0.049584776,25.0,18.300018,0.0,0.0,0.0,0.010889438,9.54197e-21,0.0,81.25087,25.000807,31.665718,96.0,0.049397904,25.667992,241.33768,88.55313,0.0,81.25087,0.11375351,0.0,77.85556,8.330017
37579,21694740.0,0.0,18.30185,15.780731,21.593292,21.241577,22.069183,21.660522,18.301697,18.301544,18.301544,18.301514,0.0,0.03208431,0.03208431,0.049584683,25.0,18.300018,0.0,0.0,0.0,0.008500084,9.54197e-21,0.0,81.25128,25.000511,31.683054,96.0,0.04933575,25.643724,241.33768,88.5529,0.0,81.25128,0.1137533,0.0,77.855965,8.330017
37580,21694800.0,0.0,18.30191,15.788269,21.591125,21.2388,22.067474,21.658844,18.301758,18.301636,18.301636,18.301605,0.0,0.032084264,0.032084264,0.049584612,25.0,18.300018,0.0,0.0,0.0,0.0070634047,9.54197e-21,0.0,81.25171,25.000216,31.701023,96.0,0.04927135,25.618568,241.33768,88.55268,0.0,81.25171,0.11375314,0.0,77.85638,8.330017
37581,21694860.0,0.0,18.301971,15.79599,21.588959,21.236023,22.065735,21.657135,18.301819,18.301697,18.301697,18.301697,0.0,0.03208423,0.03208423,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.006857832,9.54197e-21,0.0,81.25216,24.999928,31.719578,96.0,0.04920489,25.592592,241.33768,88.55248,0.0,81.25216,0.11375303,0.0,77.85681,8.330017
37582,21694920.0,0.0,18.302032,15.803864,21.586792,21.233307,22.064026,21.655457,18.30188,18.301788,18.301788,18.301758,0.0,0.032084208,0.032084208,0.049584523,25.0,18.300018,0.0,0.0,0.0,0.007145571,9.54197e-21,0.0,81.25262,24.99965,31.738693,96.0,0.04913645,25.565832,241.33768,88.55229,0.0,81.25262,0.11375294,0.0,77.85725,8.330017
37583,21694980.0,0.0,18.302063,15.81189,21.584656,21.23056,22.062286,21.653809,18.30194,18.30185,18.30185,18.301819,0.0,0.032084197,0.032084197,0.0495845,25.0,18.300018,0.0,0.0,0.0,0.0068373145,9.54197e-21,0.0,81.253075,24.999384,31.758383,96.0,0.049065974,25.538263,241.33766,88.55213,0.0,81.253075,0.11375289,0.0,77.85769,8.330017
37584,21695040.0,0.0,18.302124,15.820007,21.58252,21.227844,22.060577,21.65213,18.302002,18.30191,18.30191,18.30188,0.0,0.03208419,0.03208419,0.049584493,25.0,18.300018,0.0,0.0,0.0,0.0061874115,9.54197e-21,0.0,81.25354,24.999138,31.778553,96.0,0.048993815,25.510029,241.33765,88.55198,0.0,81.25354,0.11375288,0.0,77.85814,8.330017
37585,21695100.0,0.0,18.302124,15.828217,21.580383,21.225159,22.058868,21.650482,18.302063,18.301971,18.301971,18.30194,0.0,0.03208419,0.03208419,0.049584497,25.0,18.300018,0.0,0.0,0.0,0.0047225193,9.54197e-21,0.0,81.254005,24.998905,31.799257,96.0,0.048919767,25.481043,241.33762,88.55184,0.0,81.254005,0.11375288,0.0,77.85858,8.330017
