,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37586,21695160.0,0.0,18.302155,15.836487,21.578278,21.222443,22.05719,21.648834,18.302094,18.302002,18.302002,18.302002,0.0,0.032084197,0.032084197,0.049584508,25.0,18.300018,0.0,0.0,0.0,0.0029573638,9.54197e-21,0.0,81.25446,24.998692,31.820301,96.0,0.048844527,25.45158,241.3376,88.55173,0.0,81.25446,0.1137529,0.0,77.85903,8.330017
37587,21695220.0,0.0,18.302155,15.844818,21.576172,21.219788,22.055481,21.647186,18.302124,18.302063,18.302063,18.302032,0.0,0.032084208,0.032084208,0.04958453,25.0,18.300018,0.0,0.0,0.0,0.0021914765,9.54197e-21,0.0,81.25492,24.998497,31.841547,96.0,0.048768595,25.421837,241.33757,88.55163,0.0,81.25492,0.11375295,0.0,77.85947,8.330017
37588,21695280.0,0.0,18.302185,15.853149,21.574066,21.217133,22.053802,21.645569,18.302155,18.302094,18.302094,18.302094,0.0,0.032084223,0.032084223,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.0019981617,9.54197e-21,0.0,81.25537,24.99832,31.862968,96.0,0.04869205,25.391844,241.33754,88.551544,0.0,81.25537,0.11375301,0.0,77.85989,8.330017
37589,21695340.0,0.0,18.302185,15.861481,21.571991,21.214478,22.052124,21.64392,18.302155,18.302124,18.302124,18.302094,0.0,0.032084245,0.032084245,0.049584597,25.0,18.300018,0.0,0.0,0.0,0.0016496055,9.54197e-21,0.0,81.25581,24.998163,31.884533,96.0,0.048615027,25.361654,241.33751,88.551476,0.0,81.25581,0.11375309,0.0,77.86032,8.330017
37590,21695400.0,0.0,18.302185,15.869812,21.569916,21.211823,22.050446,21.642303,18.302155,18.302124,18.302124,18.302124,0.0,0.032084268,0.032084268,0.04958464,25.0,18.300018,0.0,0.0,0.0,0.001083507,9.54197e-21,0.0,81.25623,24.998026,31.906158,96.0,0.048537802,25.33138,241.33748,88.55142,0.0,81.25623,0.11375318,0.0,77.860725,8.330017
37591,21695460.0,0.0,18.302155,15.878082,21.56784,21.209198,22.048767,21.640686,18.302185,18.302155,18.302155,18.302155,0.0,0.032084297,0.032084297,0.049584683,25.0,18.300018,0.0,0.0,0.0,-8.54922e-05,9.54197e-21,0.0,81.25665,24.997906,31.927893,96.0,0.048460208,25.300953,241.33743,88.55138,0.0,81.25665,0.113753274,0.0,77.86112,8.330017
37592,21695520.0,0.0,18.302155,15.8862915,21.565765,21.206604,22.047089,21.639069,18.302185,18.302155,18.302155,18.302155,0.0,0.032084323,0.032084323,0.04958473,25.0,18.300018,0.0,0.0,0.0,-0.0016048971,9.54197e-21,0.0,81.25706,24.997805,31.94955,96.0,0.048382904,25.27063,241.3374,88.55135,0.0,81.25706,0.11375337,0.0,77.86151,8.330017
37593,21695580.0,0.0,18.302124,15.894409,21.56372,21.20398,22.04541,21.637482,18.302155,18.302155,18.302155,18.302155,0.0,0.032084353,0.032084353,0.04958478,25.0,18.300018,0.0,0.0,0.0,-0.0026820835,9.54197e-21,0.0,81.25745,24.997719,31.971004,96.0,0.048306346,25.240591,241.33736,88.55133,0.0,81.25745,0.11375348,0.0,77.86188,8.330017
37594,21695640.0,0.0,18.302063,15.902405,21.561676,21.201416,22.043762,21.635895,18.302155,18.302155,18.302155,18.302155,0.0,0.032084383,0.032084383,0.049584832,25.0,18.300018,0.0,0.0,0.0,-0.0034045589,9.54197e-21,0.0,81.25781,24.997648,31.992292,96.0,0.048230413,25.210793,241.33731,88.55132,0.0,81.25781,0.113753594,0.0,77.862236,8.330017
37595,21695700.0,0.0,18.302032,15.910278,21.559631,21.198822,22.042114,21.634308,18.302124,18.302155,18.302155,18.302155,0.0,0.032084417,0.032084417,0.049584888,25.0,18.300018,0.0,0.0,0.0,-0.0041024433,9.54197e-21,0.0,81.25818,24.997593,32.013252,96.0,0.04815566,25.181446,241.33728,88.55133,0.0,81.25818,0.11375372,0.0,77.86258,8.330017
37596,21695760.0,0.0,18.302002,15.917999,21.557587,21.196259,22.040466,21.63272,18.302094,18.302124,18.302124,18.302124,0.0,0.03208445,0.03208445,0.049584948,25.0,18.300018,0.0,0.0,0.0,-0.0048512295,9.54197e-21,0.0,81.258514,24.997553,32.033855,96.0,0.048082206,25.152605,241.33723,88.551346,0.0,81.258514,0.11375385,0.0,77.86291,8.330017
37597,21695820.0,0.0,18.30194,15.925568,21.555573,21.193695,22.038818,21.631134,18.302032,18.302094,18.302094,18.302094,0.0,0.032084484,0.032084484,0.049585007,25.0,18.300018,0.0,0.0,0.0,-0.005717884,9.54197e-21,0.0,81.25884,24.997526,32.05402,96.0,0.048010323,25.12437,241.33719,88.55137,0.0,81.25884,0.11375398,0.0,77.86322,8.330017
37598,21695880.0,0.0,18.30188,15.932892,21.553558,21.191162,22.03717,21.629578,18.302002,18.302063,18.302063,18.302063,0.0,0.03208452,0.03208452,0.04958507,25.0,18.300018,0.0,0.0,0.0,-0.0065616844,9.54197e-21,0.0,81.259155,24.99751,32.073666,96.0,0.047940314,25.09687,241.33714,88.55139,0.0,81.259155,0.11375411,0.0,77.86352,8.330017
37599,21695940.0,0.0,18.301788,15.940033,21.551544,21.18863,22.035553,21.62799,18.30194,18.302002,18.302002,18.302032,0.0,0.03208456,0.03208456,0.04958513,25.0,18.300018,0.0,0.0,0.0,-0.007364631,9.54197e-21,0.0,81.259445,24.997507,32.092686,96.0,0.04787255,25.070242,241.33711,88.55143,0.0,81.259445,0.11375424,0.0,77.86379,8.330017
37600,21696000.0,0.0,18.301727,15.94693,21.54956,21.186096,22.033905,21.626434,18.30188,18.301971,18.301971,18.301971,0.0,0.032084595,0.032084595,0.049585193,25.0,18.300018,0.0,0.0,0.0,-0.00836559,9.54197e-21,0.0,81.25972,24.997515,32.111126,96.0,0.047806866,25.044424,241.33707,88.551476,0.0,81.25972,0.11375438,0.0,77.86406,8.330017
37601,21696060.0,0.0,18.301605,15.953552,21.547546,21.183594,22.032288,21.624908,18.301819,18.30191,18.30191,18.30191,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,-0.009949444,9.54197e-21,0.0,81.25999,24.997534,32.128822,96.0,0.047743853,25.01965,241.33702,88.55153,0.0,81.25999,0.11375452,0.0,77.8643,8.330017
37602,21696120.0,0.0,18.301514,15.959869,21.545563,21.181091,22.03067,21.623352,18.301727,18.30185,18.30185,18.30185,0.0,0.03208467,0.03208467,0.049585324,25.0,18.300018,0.0,0.0,0.0,-0.010905512,9.54197e-21,0.0,81.26022,24.99756,32.145634,96.0,0.04768399,24.99611,241.33698,88.55158,0.0,81.26022,0.11375467,0.0,77.864525,8.330017
37603,21696180.0,0.0,18.301422,15.965912,21.54358,21.178589,22.029053,21.621796,18.301636,18.301758,18.301758,18.301788,0.0,0.032084707,0.032084707,0.04958539,25.0,18.300018,0.0,0.0,0.0,-0.011525286,9.54197e-21,0.0,81.260445,24.997597,32.161526,96.0,0.047627438,24.973864,241.33694,88.55165,0.0,81.260445,0.11375482,0.0,77.86474,8.330017
37604,21696240.0,0.0,18.3013,15.971619,21.541626,21.176117,22.027435,21.62027,18.301544,18.301697,18.301697,18.301697,0.0,0.03208475,0.03208475,0.04958546,25.0,18.300018,0.0,0.0,0.0,-0.012153377,9.54197e-21,0.0,81.26064,24.997643,32.17642,96.0,0.047574453,24.953014,241.3369,88.55172,0.0,81.26064,0.113754965,0.0,77.86493,8.330017
37605,21696300.0,0.0,18.301208,15.976959,21.539673,21.173645,22.025818,21.618744,18.301422,18.301605,18.301605,18.301605,0.0,0.03208479,0.03208479,0.049585532,25.0,18.300018,0.0,0.0,0.0,-0.0128674805,9.54197e-21,0.0,81.26083,24.997696,32.190216,96.0,0.047525376,24.933699,241.33685,88.551796,0.0,81.26083,0.113755114,0.0,77.865105,8.330017
37606,21696360.0,0.0,18.301056,15.981934,21.53772,21.171173,22.024231,21.617218,18.30133,18.301483,18.301483,18.301514,0.0,0.032084834,0.032084834,0.049585603,25.0,18.300018,0.0,0.0,0.0,-0.014034754,9.54197e-21,0.0,81.260994,24.997757,32.20297,96.0,0.047480028,24.915848,241.33682,88.55188,0.0,81.260994,0.11375527,0.0,77.86526,8.330017
37607,21696420.0,0.0,18.300903,15.986511,21.535767,21.168732,22.022614,21.615692,18.301208,18.301392,18.301392,18.301422,0.0,0.032084875,0.032084875,0.049585678,25.0,18.300018,0.0,0.0,0.0,-0.0155791575,9.54197e-21,0.0,81.26113,24.997828,32.214478,96.0,0.047439117,24.899733,241.33678,88.55196,0.0,81.26113,0.113755435,0.0,77.865395,8.330017
37608,21696480.0,0.0,18.300781,15.990662,21.533813,21.16629,22.021027,21.614197,18.301086,18.30127,18.30127,18.3013,0.0,0.03208492,0.03208492,0.049585752,25.0,18.300018,0.0,0.0,0.0,-0.016710045,9.54197e-21,0.0,81.26125,24.997904,32.22461,96.0,0.047403116,24.88555,241.33675,88.552055,0.0,81.26125,0.1137556,0.0,77.86551,8.330017
37609,21696540.0,0.0,18.300629,15.994385,21.53189,21.163849,22.01944,21.61267,18.300934,18.301147,18.301147,18.301178,0.0,0.032084968,0.032084968,0.049585834,25.0,18.300018,0.0,0.0,0.0,-0.01754583,9.54197e-21,0.0,81.26135,24.997988,32.233402,96.0,0.047371883,24.873236,241.33672,88.552155,0.0,81.26135,0.11375577,0.0,77.8656,8.330017
37610,21696600.0,0.0,18.300446,15.99765,21.529968,21.161438,22.017853,21.611176,18.300812,18.301025,18.301025,18.301056,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.018406965,9.54197e-21,0.0,81.26143,24.99808,32.240685,96.0,0.04734604,24.863043,241.33669,88.55226,0.0,81.26143,0.11375594,0.0,77.86567,8.330017
37611,21696660.0,0.0,18.300293,16.000427,21.528046,21.159027,22.016266,21.60968,18.30066,18.300873,18.300873,18.300903,0.0,0.03208506,0.03208506,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.019302635,9.54197e-21,0.0,81.26149,24.998177,32.24641,96.0,0.04732574,24.855024,241.33665,88.55237,0.0,81.26149,0.11375612,0.0,77.86572,8.330017
37612,21696720.0,0.0,18.30011,16.002686,21.526123,21.156616,22.014679,21.608185,18.300476,18.30072,18.30072,18.300781,0.0,0.032085113,0.032085113,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.020192983,9.54197e-21,0.0,81.26152,24.998283,32.250492,96.0,0.04731129,24.84931,241.33662,88.55248,0.0,81.26152,0.113756314,0.0,77.86575,8.330017
37613,21696780.0,0.0,18.299927,16.004425,21.5242,21.154205,22.013092,21.60669,18.300323,18.300568,18.300568,18.300629,0.0,0.032085165,0.032085165,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.021004582,9.54197e-21,0.0,81.26153,24.998396,32.25285,96.0,0.047303002,24.846012,241.3366,88.552605,0.0,81.26153,0.1137565,0.0,77.86575,8.330017
37614,21696840.0,0.0,18.299744,16.005646,21.522308,21.151825,22.011536,21.605225,18.30014,18.300415,18.300415,18.300446,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.021785134,9.54197e-21,0.0,81.26151,24.998516,32.253372,96.0,0.04730122,24.845278,241.33658,88.552734,0.0,81.26151,0.1137567,0.0,77.86573,8.330017
37615,21696900.0,0.0,18.29953,16.006256,21.520416,21.149475,22.00998,21.60373,18.299957,18.300232,18.300232,18.300293,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.022766,9.54197e-21,0.0,81.26146,24.998642,32.252113,96.0,0.047305793,24.847038,241.33655,88.55287,0.0,81.26146,0.11375691,0.0,77.865685,8.330017
37616,21696960.0,0.0,18.299316,16.006287,21.518524,21.147095,22.008392,21.602264,18.299774,18.30008,18.30008,18.30011,0.0,0.03208533,0.03208533,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.024363207,9.54197e-21,0.0,81.26139,24.998775,32.248913,96.0,0.047317293,24.851524,241.33653,88.55301,0.0,81.26139,0.113757126,0.0,77.865616,8.330017
37617,21697020.0,0.0,18.299103,16.005676,21.516632,21.144745,22.006836,21.6008,18.29956,18.299896,18.299896,18.299927,0.0,0.032085393,0.032085393,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.02531619,9.54197e-21,0.0,81.26129,24.998915,32.243626,96.0,0.047336217,24.858929,241.33652,88.553154,0.0,81.26129,0.113757335,0.0,77.86552,8.330017
37618,21697080.0,0.0,18.298859,16.004456,21.51477,21.142395,22.00528,21.599335,18.299347,18.299683,18.299683,18.299744,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.025868563,9.54197e-21,0.0,81.26116,24.999062,32.236214,96.0,0.047362704,24.869303,241.3365,88.55331,0.0,81.26116,0.11375757,0.0,77.865395,8.330017
37619,21697140.0,0.0,18.298645,16.002563,21.512909,21.140045,22.003723,21.5979,18.299133,18.299469,18.299469,18.29953,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.026377073,9.54197e-21,0.0,81.26101,24.999214,32.22661,96.0,0.047397,24.882748,241.33649,88.55347,0.0,81.26101,0.113757804,0.0,77.865234,8.330017
37620,21697200.0,0.0,18.29834,16.0,21.511047,21.137726,22.002167,21.596436,18.29889,18.299255,18.299255,18.299316,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.029297534,9.54197e-21,0.0,81.26082,24.999372,32.214294,96.0,0.04744096,24.899986,241.33647,88.55363,0.0,81.26082,0.11375806,0.0,77.86504,8.330017
37621,21697260.0,0.0,18.297913,15.996033,21.509094,21.135223,22.00064,21.59494,18.298676,18.299042,18.299042,18.299103,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.03562756,9.54197e-21,0.0,81.26059,24.999538,32.19985,96.0,0.047492523,24.920212,241.33647,88.5538,0.0,81.26059,0.11375832,0.0,77.86483,8.330017
37622,21697320.0,0.0,18.296875,15.98999,21.507141,21.13272,21.999084,21.593445,18.298279,18.298767,18.298767,18.298828,0.0,0.032085735,0.032085735,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.07052073,9.54197e-21,0.0,81.26033,24.9997,32.180878,96.0,0.04756024,24.946772,241.33647,88.553986,0.0,81.26033,0.11375862,0.0,77.86458,8.330017
37623,21697380.0,0.0,18.295837,15.981964,21.505219,21.130249,21.997559,21.59195,18.297699,18.2984,18.2984,18.298462,0.0,0.03208585,0.03208585,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.09752657,9.54197e-21,0.0,81.26001,24.999855,32.154984,96.0,0.047652695,24.983025,241.33647,88.5542,0.0,81.26001,0.11375906,0.0,77.864265,8.330017
37624,21697440.0,0.0,18.295074,15.971985,21.503265,21.127777,21.996002,21.590454,18.296936,18.297882,18.297882,18.298004,0.0,0.032086004,0.032086004,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.10157861,9.54197e-21,0.0,81.25963,25.000006,32.12105,96.0,0.047773883,25.030527,241.33647,88.55446,0.0,81.25963,0.11375963,0.0,77.8639,8.330017
37625,21697500.0,0.0,18.294647,15.960144,21.501343,21.125305,21.994476,21.588959,18.296173,18.297272,18.297272,18.297394,0.0,0.032086186,0.032086186,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.084162205,9.54197e-21,0.0,81.25916,25.000172,32.0792,96.0,0.04792342,25.08912,241.33647,88.55475,0.0,81.25916,0.1137603,0.0,77.863434,8.330017
37626,21697560.0,0.0,18.294373,15.946503,21.499329,21.12265,21.99295,21.587433,18.295471,18.2966,18.2966,18.296753,0.0,0.032086387,0.032086387,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.061157156,9.54197e-21,0.0,81.2586,25.000364,32.030655,96.0,0.04809694,25.157085,241.33649,88.555084,0.0,81.2586,0.11376106,0.0,77.862885,8.330017
37627,21697620.0,0.0,18.293915,15.931152,21.497314,21.120026,21.991394,21.585907,18.294952,18.29596,18.29596,18.296112,0.0,0.032086592,0.032086592,0.049588636,25.0,18.300018,0.0,0.0,0.0,-0.053842638,9.54197e-21,0.0,81.257935,25.000595,31.977516,96.0,0.04828694,25.231474,241.3365,88.55544,0.0,81.257935,0.11376183,0.0,77.862236,8.330017
37628,21697680.0,0.0,18.293365,15.914124,21.4953,21.11737,21.989868,21.584381,18.294464,18.29535,18.29535,18.295502,0.0,0.0320868,0.0320868,0.049588993,25.0,18.300018,0.0,0.0,0.0,-0.05712992,9.54197e-21,0.0,81.25717,25.000858,31.919909,96.0,0.048493028,25.312128,241.33652,88.55582,0.0,81.25717,0.11376259,0.0,77.861496,8.330017
37629,21697740.0,0.0,18.292847,15.895477,21.493317,21.114777,21.988342,21.582855,18.293976,18.2948,18.2948,18.294952,0.0,0.03208701,0.03208701,0.049589355,25.0,18.300018,0.0,0.0,0.0,-0.05974311,9.54197e-21,0.0,81.25631,25.001143,31.857391,96.0,0.04871677,25.399652,241.33655,88.55621,0.0,81.25631,0.11376337,0.0,77.86066,8.330017
37630,21697800.0,0.0,18.292328,15.875336,21.491302,21.112152,21.986816,21.58133,18.293457,18.294312,18.294312,18.294434,0.0,0.032087225,0.032087225,0.049589723,25.0,18.300018,0.0,0.0,0.0,-0.06289058,9.54197e-21,0.0,81.25534,25.00145,31.789959,96.0,0.04895826,25.49406,241.33658,88.556625,0.0,81.25534,0.113764174,0.0,77.85972,8.330017
37631,21697860.0,0.0,18.291962,15.853699,21.489227,21.109375,21.98529,21.579742,18.292969,18.293793,18.293793,18.293945,0.0,0.032087445,0.032087445,0.049590103,25.0,18.300018,0.0,0.0,0.0,-0.05512596,9.54197e-21,0.0,81.25427,25.00177,31.717327,96.0,0.049218506,25.595743,241.33661,88.55705,0.0,81.25427,0.113764994,0.0,77.85868,8.330017
37632,21697920.0,0.0,18.291687,15.830688,21.487152,21.106598,21.983765,21.578186,18.292511,18.293304,18.293304,18.293457,0.0,0.03208767,0.03208767,0.049590476,25.0,18.300018,0.0,0.0,0.0,-0.04621672,9.54197e-21,0.0,81.253105,25.002106,31.640486,96.0,0.049494006,25.70332,241.33665,88.55748,0.0,81.253105,0.11376581,0.0,77.857544,8.330017
37633,21697980.0,0.0,18.291412,15.806335,21.485077,21.103851,21.982239,21.5766,18.292114,18.292847,18.292847,18.292969,0.0,0.03208788,0.03208788,0.049590845,25.0,18.300018,0.0,0.0,0.0,-0.038485397,9.54197e-21,0.0,81.25183,25.002457,31.559917,96.0,0.04978304,25.816116,241.3367,88.55792,0.0,81.25183,0.11376661,0.0,77.85631,8.330017
37634,21698040.0,0.0,18.291138,15.780731,21.483002,21.101105,21.980743,21.575043,18.291779,18.29245,18.29245,18.292542,0.0,0.03208809,0.03208809,0.0495912,25.0,18.300018,0.0,0.0,0.0,-0.035534583,9.54197e-21,0.0,81.25046,25.002817,31.47634,96.0,0.05008304,25.933123,241.33675,88.55835,0.0,81.25046,0.11376738,0.0,77.85498,8.330017
37635,21698100.0,0.0,18.290833,15.753937,21.480957,21.098358,21.979218,21.573486,18.291473,18.292053,18.292053,18.292175,0.0,0.032088287,0.032088287,0.049591538,25.0,18.300018,0.0,0.0,0.0,-0.033813242,9.54197e-21,0.0,81.24899,25.00318,31.389893,96.0,0.05039353,26.05415,241.3368,88.55878,0.0,81.24899,0.113768116,0.0,77.85356,8.330017
37636,21698160.0,0.0,18.290527,15.726013,21.47879,21.095428,21.977692,21.5719,18.291199,18.291718,18.291718,18.29181,0.0,0.03208848,0.03208848,0.04959186,25.0,18.300018,0.0,0.0,0.0,-0.035386845,9.54197e-21,0.0,81.24744,25.003542,31.30047,96.0,0.050714906,26.179344,241.33687,88.5592,0.0,81.24744,0.11376883,0.0,77.85206,8.330017
37637,21698220.0,0.0,18.290344,15.6970215,21.476654,21.09256,21.976196,21.570282,18.290894,18.291412,18.291412,18.291504,0.0,0.03208867,0.03208867,0.049592182,25.0,18.300018,0.0,0.0,0.0,-0.031782,9.54197e-21,0.0,81.24579,25.003897,31.208267,96.0,0.05104646,26.308426,241.33694,88.55961,0.0,81.24579,0.11376952,0.0,77.850464,8.330017
37638,21698280.0,0.0,18.290161,15.667023,21.474518,21.08966,21.97467,21.568695,18.29065,18.291107,18.291107,18.291199,0.0,0.032088846,0.032088846,0.049592488,25.0,18.300018,0.0,0.0,0.0,-0.027376767,9.54197e-21,0.0,81.244064,25.00424,31.113914,96.0,0.05138593,26.44052,241.33702,88.56,0.0,81.244064,0.11377019,0.0,77.8488,8.330017
37639,21698340.0,0.0,18.29007,15.636108,21.472382,21.086792,21.973175,21.567108,18.290436,18.290863,18.290863,18.290924,0.0,0.03208902,0.03208902,0.049592778,25.0,18.300018,0.0,0.0,0.0,-0.019838398,9.54197e-21,0.0,81.24225,25.004572,31.017134,96.0,0.05173435,26.576012,241.33711,88.56038,0.0,81.24225,0.11377082,0.0,77.847046,8.330017
37640,21698400.0,0.0,18.290009,15.60434,21.470276,21.083923,21.97165,21.565521,18.290253,18.290619,18.290619,18.29068,0.0,0.03208918,0.03208918,0.04959305,25.0,18.300018,0.0,0.0,0.0,-0.014117474,9.54197e-21,0.0,81.240364,25.004892,30.918976,96.0,0.052087884,26.71343,241.33719,88.56074,0.0,81.240364,0.113771416,0.0,77.84522,8.330017
37641,21698460.0,0.0,18.289886,15.571808,21.468079,21.080902,21.970154,21.563873,18.29013,18.290436,18.290436,18.290497,0.0,0.03208933,0.03208933,0.049593307,25.0,18.300018,0.0,0.0,0.0,-0.0135477055,9.54197e-21,0.0,81.238396,25.0052,30.819658,96.0,0.05244579,26.85248,241.3373,88.56108,0.0,81.238396,0.113771975,0.0,77.84333,8.330017
37642,21698520.0,0.0,18.289764,15.538513,21.465881,21.077911,21.968658,21.562256,18.290009,18.290253,18.290253,18.290314,0.0,0.03208947,0.03208947,0.04959354,25.0,18.300018,0.0,0.0,0.0,-0.01406278,9.54197e-21,0.0,81.23637,25.005491,30.719254,96.0,0.052807752,26.993046,241.33739,88.5614,0.0,81.23637,0.11377248,0.0,77.84138,8.330017
37643,21698580.0,0.0,18.289703,15.504578,21.463684,21.07492,21.967163,21.560638,18.289917,18.29013,18.29013,18.290161,0.0,0.032089606,0.032089606,0.049593765,25.0,18.300018,0.0,0.0,0.0,-0.011742177,9.54197e-21,0.0,81.23428,25.005758,30.617798,96.0,0.05317366,27.135082,241.3375,88.5617,0.0,81.23428,0.11377298,0.0,77.83936,8.330017
37644,21698640.0,0.0,18.289673,15.470032,21.461517,21.07193,21.965637,21.559021,18.289825,18.290009,18.290009,18.29004,0.0,0.03208973,0.03208973,0.049593978,25.0,18.300018,0.0,0.0,0.0,-0.008619372,9.54197e-21,0.0,81.23214,25.006006,30.51574,96.0,0.053541884,27.277964,241.3376,88.56197,0.0,81.23214,0.11377343,0.0,77.8373,8.330017
37645,21698700.0,0.0,18.289703,15.434998,21.45935,21.06897,21.964172,21.557404,18.289764,18.289886,18.289886,18.289948,0.0,0.032089844,0.032089844,0.04959417,25.0,18.300018,0.0,0.0,0.0,-0.002857253,9.54197e-21,0.0,81.229935,25.006233,30.412865,96.0,0.053913187,27.42199,241.3377,88.56223,0.0,81.229935,0.11377386,0.0,77.835175,8.330017
37646,21698760.0,0.0,18.289734,15.399475,21.457123,21.065857,21.962646,21.555756,18.289734,18.289825,18.289825,18.289856,0.0,0.032089945,0.032089945,0.04959435,25.0,18.300018,0.0,0.0,0.0,0.0008182133,9.54197e-21,0.0,81.22768,25.006441,30.309904,96.0,0.05428489,27.566135,241.33781,88.56246,0.0,81.22768,0.11377425,0.0,77.83301,8.330017
37647,21698820.0,0.0,18.289764,15.363586,21.454865,21.062744,21.961182,21.554108,18.289734,18.289764,18.289764,18.289795,0.0,0.03209004,0.03209004,0.049594507,25.0,18.300018,0.0,0.0,0.0,0.0018074334,9.54197e-21,0.0,81.22538,25.006634,30.20711,96.0,0.054656085,27.710047,241.33794,88.562675,0.0,81.22538,0.1137746,0.0,77.830795,8.330017
37648,21698880.0,0.0,18.289795,15.327362,21.452637,21.059662,21.959686,21.55246,18.289734,18.289764,18.289764,18.289764,0.0,0.032090127,0.032090127,0.04959465,25.0,18.300018,0.0,0.0,0.0,0.0027866068,9.54197e-21,0.0,81.22304,25.006805,30.1045,96.0,0.055026684,27.8537,241.33806,88.56287,0.0,81.22304,0.1137749,0.0,77.82855,8.330017
37649,21698940.0,0.0,18.289856,15.290894,21.450409,21.05658,21.95819,21.550812,18.289764,18.289764,18.289764,18.289764,0.0,0.032090202,0.032090202,0.049594775,25.0,18.300018,0.0,0.0,0.0,0.0050919047,9.54197e-21,0.0,81.220665,25.006958,30.002235,96.0,0.055396084,27.996868,241.33818,88.563034,0.0,81.220665,0.11377518,0.0,77.82627,8.330017
37650,21699000.0,0.0,18.289948,15.254211,21.448181,21.053528,21.956726,21.549164,18.289825,18.289764,18.289764,18.289764,0.0,0.032090265,0.032090265,0.049594887,25.0,18.300018,0.0,0.0,0.0,0.00742273,9.54197e-21,0.0,81.21827,25.007093,29.900635,96.0,0.055763148,28.139114,241.3383,88.56319,0.0,81.21827,0.11377542,0.0,77.82395,8.330017
37651,21699060.0,0.0,18.29004,15.217438,21.445892,21.050293,21.95523,21.547485,18.289856,18.289795,18.289795,18.289795,0.0,0.032090325,0.032090325,0.04959498,25.0,18.300018,0.0,0.0,0.0,0.009117472,9.54197e-21,0.0,81.215836,25.00721,29.799524,96.0,0.05612843,28.280666,241.33842,88.56332,0.0,81.215836,0.113775626,0.0,77.82162,8.330017
37652,21699120.0,0.0,18.290161,15.180603,21.443604,21.047089,21.953735,21.545807,18.289948,18.289856,18.289856,18.289856,0.0,0.03209037,0.03209037,0.049595058,25.0,18.300018,0.0,0.0,0.0,0.0116329705,9.54197e-21,0.0,81.21338,25.00731,29.69931,96.0,0.056490492,28.420963,241.33856,88.56342,0.0,81.21338,0.1137758,0.0,77.81926,8.330017
37653,21699180.0,0.0,18.290314,15.143768,21.441345,21.043915,21.95227,21.544159,18.29004,18.289917,18.289917,18.289917,0.0,0.032090407,0.032090407,0.049595118,25.0,18.300018,0.0,0.0,0.0,0.013808115,9.54197e-21,0.0,81.21091,25.007399,29.60026,96.0,0.05684835,28.559637,241.33868,88.563515,0.0,81.21091,0.11377594,0.0,77.81689,8.330017
37654,21699240.0,0.0,18.290466,15.107025,21.439087,21.040741,21.950806,21.54248,18.290161,18.290009,18.290009,18.289978,0.0,0.032090437,0.032090437,0.049595166,25.0,18.300018,0.0,0.0,0.0,0.016273392,9.54197e-21,0.0,81.20842,25.007471,29.502266,96.0,0.05720234,28.696827,241.33882,88.56358,0.0,81.20842,0.113776036,0.0,77.8145,8.330017
37655,21699300.0,0.0,18.29065,15.070435,21.436829,21.037598,21.94934,21.540833,18.290283,18.2901,18.2901,18.2901,0.0,0.03209045,0.03209045,0.04959519,25.0,18.300018,0.0,0.0,0.0,0.018451596,9.54197e-21,0.0,81.205925,25.007534,29.405746,96.0,0.057550974,28.831955,241.33894,88.56364,0.0,81.205925,0.113776095,0.0,77.8121,8.330017
37656,21699360.0,0.0,18.290771,15.034058,21.434479,21.034302,21.947845,21.539124,18.290436,18.290222,18.290222,18.290192,0.0,0.03209046,0.03209046,0.049595196,25.0,18.300018,0.0,0.0,0.0,0.01799926,9.54197e-21,0.0,81.20342,25.007587,29.310755,96.0,0.057894032,28.964945,241.33908,88.563675,0.0,81.20342,0.11377611,0.0,77.8097,8.330017
37657,21699420.0,0.0,18.290924,14.997955,21.43216,21.031006,21.94638,21.537445,18.290588,18.290375,18.290375,18.290344,0.0,0.03209045,0.03209045,0.04959519,25.0,18.300018,0.0,0.0,0.0,0.018300727,9.54197e-21,0.0,81.20092,25.007627,29.217281,96.0,0.058231525,29.095804,241.33922,88.5637,0.0,81.20092,0.113776095,0.0,77.807304,8.330017
37658,21699480.0,0.0,18.291138,14.962219,21.42984,21.02774,21.944916,21.535767,18.290741,18.290497,18.290497,18.290466,0.0,0.03209044,0.03209044,0.049595166,25.0,18.300018,0.0,0.0,0.0,0.020544738,9.54197e-21,0.0,81.19843,25.007656,29.12544,96.0,0.058563057,29.224384,241.33934,88.5637,0.0,81.19843,0.11377605,0.0,77.80491,8.330017
37659,21699540.0,0.0,18.291351,14.92688,21.427551,21.024506,21.94345,21.534088,18.290924,18.29065,18.29065,18.290619,0.0,0.032090418,0.032090418,0.049595125,25.0,18.300018,0.0,0.0,0.0,0.022705065,9.54197e-21,0.0,81.19595,25.007673,29.035515,96.0,0.058887586,29.350277,241.33948,88.56368,0.0,81.19595,0.11377596,0.0,77.802536,8.330017
37660,21699600.0,0.0,18.291595,14.892029,21.425262,21.02127,21.941986,21.53241,18.291107,18.290833,18.290833,18.290802,0.0,0.032090385,0.032090385,0.049595065,25.0,18.300018,0.0,0.0,0.0,0.025682176,9.54197e-21,0.0,81.19348,25.007685,28.947407,96.0,0.05920545,29.473633,241.33961,88.56365,0.0,81.19348,0.113775834,0.0,77.80016,8.330017
37661,21699660.0,0.0,18.29181,14.857727,21.422882,21.017883,21.940521,21.5307,18.29132,18.291016,18.291016,18.290955,0.0,0.03209034,0.03209034,0.049594987,25.0,18.300018,0.0,0.0,0.0,0.025693974,9.54197e-21,0.0,81.19104,25.007692,28.86149,96.0,0.05951529,29.593912,241.33974,88.56361,0.0,81.19104,0.11377566,0.0,77.79782,8.330017
37662,21699720.0,0.0,18.291992,14.824066,21.420532,21.014526,21.939056,21.528992,18.291534,18.291199,18.291199,18.291168,0.0,0.032090284,0.032090284,0.04959489,25.0,18.300018,0.0,0.0,0.0,0.025314618,9.54197e-21,0.0,81.18862,25.00769,28.777737,96.0,0.059817232,29.711168,241.33987,88.563545,0.0,81.18862,0.11377546,0.0,77.7955,8.330017
37663,21699780.0,0.0,18.292267,14.791077,21.418182,21.01117,21.937622,21.527283,18.291748,18.291412,18.291412,18.291351,0.0,0.03209022,0.03209022,0.04959478,25.0,18.300018,0.0,0.0,0.0,0.026631288,9.54197e-21,0.0,81.186226,25.00768,28.696129,96.0,0.06011131,29.825418,241.34001,88.56347,0.0,81.186226,0.11377523,0.0,77.793205,8.330017
37664,21699840.0,0.0,18.292511,14.75882,21.415833,21.007843,21.936157,21.525574,18.291992,18.291626,18.291626,18.291565,0.0,0.032090146,0.032090146,0.049594652,25.0,18.300018,0.0,0.0,0.0,0.029039895,9.54197e-21,0.0,81.18387,25.007664,28.616848,96.0,0.06039689,29.936415,241.34013,88.56338,0.0,81.18387,0.11377494,0.0,77.79095,8.330017
37665,21699900.0,0.0,18.292786,14.727386,21.413513,21.004547,21.934723,21.523895,18.292206,18.29184,18.29184,18.291779,0.0,0.03209006,0.03209006,0.049594507,25.0,18.300018,0.0,0.0,0.0,0.030849641,9.54197e-21,0.0,81.18155,25.00764,28.540113,96.0,0.060673177,30.043844,241.34027,88.56327,0.0,81.18155,0.113774635,0.0,77.78873,8.330017
37666,21699960.0,0.0,18.29303,14.696869,21.411133,21.001099,21.933258,21.522156,18.29248,18.292084,18.292084,18.292023,0.0,0.032089967,0.032089967,0.049594343,25.0,18.300018,0.0,0.0,0.0,0.030713711,9.54197e-21,0.0,81.179276,25.007614,28.465834,96.0,0.060940485,30.147833,241.34041,88.563156,0.0,81.179276,0.11377427,0.0,77.78655,8.330017
37667,21700020.0,0.0,18.293304,14.667267,21.408722,20.99765,21.931824,21.520447,18.292725,18.292328,18.292328,18.292267,0.0,0.032089863,0.032089863,0.04959416,25.0,18.300018,0.0,0.0,0.0,0.031016197,9.54197e-21,0.0,81.17705,25.007584,28.39415,96.0,0.06119833,30.248192,241.34053,88.56302,0.0,81.17705,0.11377389,0.0,77.78442,8.330017
37668,21700080.0,0.0,18.29361,14.638733,21.406342,20.994232,21.93039,21.518707,18.293,18.292572,18.292572,18.292511,0.0,0.032089747,0.032089747,0.04959396,25.0,18.300018,0.0,0.0,0.0,0.032559637,9.54197e-21,0.0,81.17488,25.007545,28.325117,96.0,0.06144651,30.344835,241.34067,88.562874,0.0,81.17488,0.11377345,0.0,77.78235,8.330017
37669,21700140.0,0.0,18.293915,14.611237,21.403992,20.990845,21.928955,21.516998,18.293274,18.292816,18.292816,18.292755,0.0,0.03208962,0.03208962,0.049593747,25.0,18.300018,0.0,0.0,0.0,0.03475587,9.54197e-21,0.0,81.17277,25.007504,28.258842,96.0,0.06168465,30.437618,241.34079,88.56271,0.0,81.17277,0.113772996,0.0,77.78033,8.330017
37670,21700200.0,0.0,18.29422,14.58493,21.401611,20.987488,21.92752,21.51529,18.293549,18.29309,18.29309,18.29303,0.0,0.032089487,0.032089487,0.049593512,25.0,18.300018,0.0,0.0,0.0,0.03606585,9.54197e-21,0.0,81.17072,25.007458,28.195536,96.0,0.061912004,30.52625,241.34091,88.56254,0.0,81.17072,0.11377248,0.0,77.778366,8.330017
37671,21700260.0,0.0,18.294495,14.559814,21.3992,20.983948,21.926056,21.51355,18.293854,18.293365,18.293365,18.293304,0.0,0.032089338,0.032089338,0.04959326,25.0,18.300018,0.0,0.0,0.0,0.034859195,9.54197e-21,0.0,81.16873,25.00741,28.135214,96.0,0.06212851,30.6107,241.34105,88.562355,0.0,81.16873,0.11377194,0.0,77.77647,8.330017
37672,21700320.0,0.0,18.2948,14.536011,21.396759,20.980438,21.924622,21.51181,18.294128,18.29367,18.29367,18.29358,0.0,0.03208918,0.03208918,0.04959299,25.0,18.300018,0.0,0.0,0.0,0.034988172,9.54197e-21,0.0,81.166824,25.007355,28.077803,96.0,0.062334463,30.691078,241.34117,88.56215,0.0,81.166824,0.11377136,0.0,77.77465,8.330017
37673,21700380.0,0.0,18.295135,14.51355,21.394348,20.97696,21.923187,21.510101,18.294434,18.293945,18.293945,18.293884,0.0,0.032089017,0.032089017,0.04959271,25.0,18.300018,0.0,0.0,0.0,0.03716722,9.54197e-21,0.0,81.165,25.007292,28.023401,96.0,0.062529504,30.76724,241.3413,88.561935,0.0,81.165,0.113770746,0.0,77.772896,8.330017
37674,21700440.0,0.0,18.295471,14.492523,21.391968,20.97351,21.921753,21.508362,18.294739,18.29425,18.29425,18.29419,0.0,0.032088842,0.032088842,0.049592413,25.0,18.300018,0.0,0.0,0.0,0.039116118,9.54197e-21,0.0,81.16325,25.007223,27.972265,96.0,0.062712714,30.838827,241.34142,88.56171,0.0,81.16325,0.1137701,0.0,77.77123,8.330017
37675,21700500.0,0.0,18.295837,14.472992,21.389587,20.970062,21.92035,21.506653,18.295074,18.294556,18.294556,18.294495,0.0,0.03208866,0.03208866,0.049592096,25.0,18.300018,0.0,0.0,0.0,0.041573018,9.54197e-21,0.0,81.16159,25.007154,27.924326,96.0,0.062884375,30.905945,241.34154,88.56147,0.0,81.16159,0.11376942,0.0,77.769646,8.330017
37676,21700560.0,0.0,18.296143,14.455017,21.387085,20.96637,21.918915,21.504944,18.29541,18.29486,18.29486,18.2948,0.0,0.032088466,0.032088466,0.04959176,25.0,18.300018,0.0,0.0,0.0,0.04004176,9.54197e-21,0.0,81.16001,25.007084,27.879868,96.0,0.06304347,30.968185,241.34166,88.56122,0.0,81.16001,0.1137687,0.0,77.76815,8.330017
37677,21700620.0,0.0,18.296478,14.43866,21.384613,20.962708,21.91748,21.503235,18.295746,18.295197,18.295197,18.295135,0.0,0.032088265,0.032088265,0.04959141,25.0,18.300018,0.0,0.0,0.0,0.039309613,9.54197e-21,0.0,81.15854,25.007004,27.83875,96.0,0.0631905,31.025747,241.34178,88.56095,0.0,81.15854,0.11376794,0.0,77.76675,8.330017
37678,21700680.0,0.0,18.296875,14.423981,21.382141,20.959076,21.916046,21.501526,18.296082,18.295532,18.295532,18.29544,0.0,0.03208805,0.03208805,0.04959105,25.0,18.300018,0.0,0.0,0.0,0.04165697,9.54197e-21,0.0,81.157166,25.006916,27.800972,96.0,0.06332551,31.07864,241.34189,88.56067,0.0,81.157166,0.11376715,0.0,77.765434,8.330017
37679,21700740.0,0.0,18.297272,14.411072,21.37967,20.955444,21.914642,21.499817,18.296448,18.295868,18.295868,18.295776,0.0,0.03208783,0.03208783,0.04959067,25.0,18.300018,0.0,0.0,0.0,0.04496745,9.54197e-21,0.0,81.15589,25.006826,27.766804,96.0,0.06344752,31.126476,241.34201,88.56038,0.0,81.15589,0.11376633,0.0,77.76422,8.330017
37680,21700800.0,0.0,18.297638,14.399994,21.377228,20.951843,21.913239,21.498138,18.296783,18.296204,18.296204,18.296112,0.0,0.0320876,0.0320876,0.049590282,25.0,18.300018,0.0,0.0,0.0,0.04508626,9.54197e-21,0.0,81.154724,25.006723,27.736107,96.0,0.06355704,31.16945,241.34212,88.560074,0.0,81.154724,0.11376549,0.0,77.76312,8.330017
37681,21700860.0,0.0,18.297852,14.389893,21.374786,20.948242,21.911804,21.49643,18.29718,18.29657,18.29657,18.296478,0.0,0.032087363,0.032087363,0.049589872,25.0,18.300018,0.0,0.0,0.0,0.04211993,9.54197e-21,0.0,81.15367,25.006626,27.709356,96.0,0.06365238,31.206903,241.34222,88.55975,0.0,81.15367,0.1137646,0.0,77.76212,8.330017
37682,21700920.0,0.0,18.297516,14.379852,21.372345,20.944672,21.91037,21.494751,18.297424,18.296906,18.296906,18.296814,0.0,0.032087132,0.032087132,0.049589477,25.0,18.300018,0.0,0.0,0.0,0.010042503,9.54197e-21,0.0,81.152725,25.00648,27.68472,96.0,0.06374015,31.241396,241.34235,88.55942,0.0,81.152725,0.11376374,0.0,77.76123,8.330017
37683,21700980.0,0.0,18.297424,14.369873,21.369934,20.941132,21.908966,21.493103,18.297455,18.297058,18.297058,18.296967,0.0,0.032086987,0.032086987,0.049589235,25.0,18.300018,0.0,0.0,0.0,0.0015926227,9.54197e-21,0.0,81.151955,25.006163,27.659222,96.0,0.06383112,31.27709,241.34244,88.55908,0.0,81.151955,0.113763206,0.0,77.7605,8.330017
37684,21701040.0,0.0,18.29721,14.359985,21.367523,20.937622,21.907562,21.491425,18.297455,18.297241,18.297241,18.29718,0.0,0.032086827,0.032086827,0.04958896,25.0,18.300018,0.0,0.0,0.0,-0.01330916,9.54197e-21,0.0,81.15116,25.005867,27.634045,96.0,0.06392092,31.312334,241.34253,88.55873,0.0,81.15116,0.11376261,0.0,77.75975,8.330017
37685,21701100.0,0.0,18.297333,14.350159,21.365143,20.934082,21.906158,21.489777,18.297424,18.297333,18.297333,18.297302,0.0,0.0320867,0.0320867,0.04958876,25.0,18.300018,0.0,0.0,0.0,-0.0067285383,9.54197e-21,0.0,81.15042,25.005503,27.607891,96.0,0.06401427,31.348953,241.34262,88.55839,0.0,81.15042,0.11376216,0.0,77.75905,8.330017
37686,21701160.0,0.0,18.297577,14.340393,21.362732,20.930603,21.904755,21.488129,18.297394,18.297363,18.297363,18.297333,0.0,0.03208661,0.03208661,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.009007337,9.54197e-21,0.0,81.149734,25.005102,27.581411,96.0,0.06410883,31.386024,241.34271,88.55806,0.0,81.149734,0.11376183,0.0,77.75839,8.330017
37687,21701220.0,0.0,18.297668,14.3307495,21.360352,20.927124,21.90332,21.48648,18.297455,18.297394,18.297394,18.297363,0.0,0.032086533,0.032086533,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.012325555,9.54197e-21,0.0,81.14907,25.004719,27.555943,96.0,0.06419977,31.421679,241.34279,88.557755,0.0,81.14907,0.113761544,0.0,77.75777,8.330017
37688,21701280.0,0.0,18.297607,14.321136,21.358002,20.923645,21.901917,21.484833,18.297516,18.297424,18.297424,18.297424,0.0,0.03208647,0.03208647,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.0059672506,9.54197e-21,0.0,81.14844,25.004353,27.53132,96.0,0.064287685,31.456152,241.34286,88.55747,0.0,81.14844,0.11376132,0.0,77.757164,8.330017
37689,21701340.0,0.0,18.297546,14.3116455,21.355621,20.920197,21.900513,21.483185,18.297546,18.297455,18.297455,18.297455,0.0,0.03208642,0.03208642,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.00091565476,9.54197e-21,0.0,81.14782,25.003994,27.506851,96.0,0.06437506,31.490406,241.34293,88.55721,0.0,81.14782,0.11376115,0.0,77.75658,8.330017
37690,21701400.0,0.0,18.297485,14.302246,21.353271,20.916779,21.899109,21.481537,18.297577,18.297516,18.297516,18.297516,0.0,0.032086395,0.032086395,0.049588256,25.0,18.300018,0.0,0.0,0.0,-0.0044876058,9.54197e-21,0.0,81.14723,25.00364,27.482641,96.0,0.064461544,31.524303,241.34299,88.556984,0.0,81.14723,0.113761045,0.0,77.75601,8.330017
37691,21701460.0,0.0,18.297577,14.292908,21.350922,20.913391,21.897675,21.47992,18.297546,18.297546,18.297546,18.297516,0.0,0.032086387,0.032086387,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.00038129004,9.54197e-21,0.0,81.14664,25.003286,27.458012,96.0,0.06454953,31.558783,241.34305,88.55677,0.0,81.14664,0.11376102,0.0,77.75545,8.330017
37692,21701520.0,0.0,18.297668,14.283691,21.348602,20.909973,21.89627,21.478302,18.297546,18.297546,18.297546,18.297546,0.0,0.03208639,0.03208639,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.0057006646,9.54197e-21,0.0,81.14604,25.002964,27.433603,96.0,0.06463672,31.592953,241.3431,88.55659,0.0,81.14604,0.11376104,0.0,77.75488,8.330017
37693,21701580.0,0.0,18.29773,14.274567,21.346283,20.906616,21.894867,21.476685,18.297607,18.297577,18.297577,18.297546,0.0,0.0320864,0.0320864,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.007351981,9.54197e-21,0.0,81.14545,25.00268,27.409681,96.0,0.06472218,31.626448,241.34314,88.55643,0.0,81.14545,0.113761075,0.0,77.7543,8.330017
37694,21701640.0,0.0,18.29773,14.265533,21.343964,20.90326,21.893463,21.475067,18.297638,18.297577,18.297577,18.297577,0.0,0.03208641,0.03208641,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.004556737,9.54197e-21,0.0,81.14484,25.002432,27.386293,96.0,0.064805724,31.659191,241.34317,88.5563,0.0,81.14484,0.11376112,0.0,77.75372,8.330017
37695,21701700.0,0.0,18.297699,14.256592,21.341644,20.899902,21.89206,21.47345,18.297668,18.297607,18.297607,18.297607,0.0,0.03208643,0.03208643,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.0023062527,9.54197e-21,0.0,81.144226,25.002213,27.363127,96.0,0.06488844,31.691624,241.34322,88.55619,0.0,81.144226,0.11376119,0.0,77.753136,8.330017
37696,21701760.0,0.0,18.297699,14.247772,21.339355,20.896576,21.890656,21.471832,18.297699,18.297668,18.297668,18.297638,0.0,0.032086447,0.032086447,0.04958836,25.0,18.300018,0.0,0.0,0.0,-0.00038138617,9.54197e-21,0.0,81.14361,25.002022,27.340227,96.0,0.0649702,31.72368,241.34325,88.5561,0.0,81.14361,0.11376126,0.0,77.75253,8.330017
37697,21701820.0,0.0,18.29773,14.239044,21.337067,20.89328,21.889252,21.470245,18.297699,18.297668,18.297668,18.297668,0.0,0.032086473,0.032086473,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.001031757,9.54197e-21,0.0,81.14297,25.001852,27.317333,96.0,0.06505194,31.755733,241.34328,88.55603,0.0,81.14297,0.11376134,0.0,77.75193,8.330017
37698,21701880.0,0.0,18.29779,14.230438,21.334778,20.889984,21.887848,21.468628,18.29773,18.297699,18.297699,18.297699,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.002692465,9.54197e-21,0.0,81.14233,25.00171,27.294695,96.0,0.06513275,31.787428,241.3433,88.55598,0.0,81.14233,0.11376145,0.0,77.751305,8.330017
37699,21701940.0,0.0,18.297852,14.221924,21.332489,20.886719,21.886444,21.467041,18.29776,18.29773,18.29773,18.29773,0.0,0.032086525,0.032086525,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.005688389,9.54197e-21,0.0,81.14166,25.001595,27.27224,96.0,0.06521287,31.818863,241.34334,88.55594,0.0,81.14166,0.113761544,0.0,77.75067,8.330017
37700,21702000.0,0.0,18.297882,14.2135315,21.33023,20.883453,21.88504,21.465454,18.29779,18.29773,18.29773,18.29773,0.0,0.032086547,0.032086547,0.04958853,25.0,18.300018,0.0,0.0,0.0,0.005460906,9.54197e-21,0.0,81.14099,25.00151,27.250269,96.0,0.065291256,31.849627,241.34337,88.555916,0.0,81.14099,0.11376162,0.0,77.75003,8.330017
37701,21702060.0,0.0,18.297882,14.205261,21.327972,20.880188,21.883636,21.463867,18.297821,18.29779,18.29779,18.29776,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0027915938,9.54197e-21,0.0,81.14031,25.001451,27.228706,96.0,0.065368146,31.87981,241.34338,88.5559,0.0,81.14031,0.11376169,0.0,77.749374,8.330017
37702,21702120.0,0.0,18.297882,14.197113,21.325714,20.876953,21.882233,21.46228,18.297852,18.297821,18.297821,18.29779,0.0,0.03208658,0.03208658,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0015195844,9.54197e-21,0.0,81.13963,25.001408,27.20733,96.0,0.065444365,31.90974,241.34341,88.555885,0.0,81.13963,0.113761745,0.0,77.74872,8.330017
37703,21702180.0,0.0,18.297913,14.189056,21.323486,20.873749,21.880829,21.460724,18.297882,18.297821,18.297821,18.297821,0.0,0.032086592,0.032086592,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.0023995407,9.54197e-21,0.0,81.13894,25.001375,27.186102,96.0,0.06552002,31.939459,241.34343,88.555885,0.0,81.13894,0.113761805,0.0,77.74805,8.330017
37704,21702240.0,0.0,18.297974,14.181152,21.321259,20.870544,21.879456,21.459137,18.297913,18.297852,18.297852,18.297852,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0033259664,9.54197e-21,0.0,81.138245,25.001356,27.16516,96.0,0.06559463,31.968775,241.34346,88.555885,0.0,81.138245,0.11376184,0.0,77.74738,8.330017
37705,21702300.0,0.0,18.298004,14.17337,21.31903,20.86737,21.878052,21.45758,18.297913,18.297882,18.297882,18.297882,0.0,0.03208661,0.03208661,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.004830983,9.54197e-21,0.0,81.137535,25.00135,27.144474,96.0,0.065668315,31.997738,241.34348,88.55589,0.0,81.137535,0.113761865,0.0,77.746704,8.330017
37706,21702360.0,0.0,18.298035,14.16571,21.316803,20.864197,21.876648,21.456024,18.297974,18.297913,18.297913,18.297913,0.0,0.032086615,0.032086615,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0040924405,9.54197e-21,0.0,81.13683,25.001358,27.124203,96.0,0.06574049,32.026115,241.3435,88.5559,0.0,81.13683,0.11376188,0.0,77.746025,8.330017
37707,21702420.0,0.0,18.298035,14.158173,21.314606,20.861023,21.875244,21.454437,18.298004,18.297943,18.297943,18.297943,0.0,0.032086615,0.032086615,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.0030397775,9.54197e-21,0.0,81.13613,25.001371,27.10424,96.0,0.06581154,32.05406,241.34354,88.55591,0.0,81.13613,0.113761865,0.0,77.74535,8.330017
37708,21702480.0,0.0,18.298065,14.150787,21.312378,20.85788,21.87384,21.45288,18.298035,18.297974,18.297974,18.297974,0.0,0.032086607,0.032086607,0.049588636,25.0,18.300018,0.0,0.0,0.0,0.002704981,9.54197e-21,0.0,81.13543,25.00139,27.084532,96.0,0.06588166,32.081654,241.34355,88.55591,0.0,81.13543,0.11376186,0.0,77.74468,8.330017
37709,21702540.0,0.0,18.298126,14.143524,21.310211,20.854767,21.872467,21.451355,18.298035,18.298004,18.298004,18.298004,0.0,0.032086603,0.032086603,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0033378697,9.54197e-21,0.0,81.13473,25.00141,27.06507,96.0,0.0659509,32.108906,241.34358,88.555916,0.0,81.13473,0.11376183,0.0,77.744,8.330017
37710,21702600.0,0.0,18.298157,14.136414,21.308014,20.851654,21.871094,21.449799,18.298065,18.298035,18.298035,18.298035,0.0,0.032086592,0.032086592,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.0038584883,9.54197e-21,0.0,81.13403,25.001432,27.045921,96.0,0.06601899,32.13571,241.3436,88.555916,0.0,81.13403,0.11376179,0.0,77.74335,8.330017
37711,21702660.0,0.0,18.298187,14.129456,21.305817,20.848541,21.86969,21.448273,18.298096,18.298065,18.298065,18.298065,0.0,0.03208658,0.03208658,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.004181706,9.54197e-21,0.0,81.13335,25.001455,27.027071,96.0,0.066085994,32.1621,241.34363,88.555916,0.0,81.13335,0.113761745,0.0,77.74268,8.330017
37712,21702720.0,0.0,18.298218,14.12262,21.30365,20.845428,21.868286,21.446716,18.298126,18.298096,18.298096,18.298096,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0038941016,9.54197e-21,0.0,81.13267,25.00148,27.008564,96.0,0.06615175,32.18801,241.34366,88.555916,0.0,81.13267,0.11376169,0.0,77.742035,8.330017
37713,21702780.0,0.0,18.298248,14.115936,21.301483,20.842377,21.866913,21.44519,18.298187,18.298126,18.298126,18.298126,0.0,0.032086547,0.032086547,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0036773032,9.54197e-21,0.0,81.131996,25.001501,26.99037,96.0,0.06621639,32.21348,241.34367,88.55591,0.0,81.131996,0.11376162,0.0,77.74139,8.330017
37714,21702840.0,0.0,18.298279,14.109375,21.299347,20.839294,21.865509,21.443665,18.298218,18.298157,18.298157,18.298157,0.0,0.03208653,0.03208653,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.0034642853,9.54197e-21,0.0,81.13133,25.001522,26.97249,96.0,0.06627989,32.238514,241.3437,88.5559,0.0,81.13133,0.113761544,0.0,77.74075,8.330017
37715,21702900.0,0.0,18.29831,14.102997,21.29718,20.836273,21.864136,21.442139,18.298248,18.298187,18.298187,18.298187,0.0,0.032086506,0.032086506,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.0037159575,9.54197e-21,0.0,81.13068,25.00154,26.954906,96.0,0.06634232,32.26313,241.34373,88.555885,0.0,81.13068,0.11376147,0.0,77.74013,8.330017
37716,21702960.0,0.0,18.29834,14.096771,21.295074,20.833344,21.862762,21.440552,18.298279,18.298218,18.298218,18.298218,0.0,0.03208648,0.03208648,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.004628314,9.54197e-21,0.0,81.130035,25.001554,26.937653,96.0,0.06640356,32.28729,241.34377,88.55587,0.0,81.130035,0.11376138,0.0,77.73951,8.330017
37717,21703020.0,0.0,18.2984,14.090698,21.292969,20.830414,21.861359,21.438995,18.29831,18.298248,18.298248,18.298248,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.004737846,9.54197e-21,0.0,81.1294,25.001568,26.920795,96.0,0.06646337,32.310886,241.34378,88.55585,0.0,81.1294,0.11376128,0.0,77.73891,8.330017
37718,21703080.0,0.0,18.298431,14.084778,21.290894,20.827515,21.859985,21.437439,18.29834,18.298279,18.298279,18.298279,0.0,0.032086432,0.032086432,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.004166331,9.54197e-21,0.0,81.128784,25.001577,26.904314,96.0,0.06652184,32.333958,241.34381,88.555824,0.0,81.128784,0.11376119,0.0,77.73831,8.330017
37719,21703140.0,0.0,18.298431,14.079041,21.288788,20.824646,21.858612,21.435883,18.29837,18.29831,18.29831,18.29831,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0037708865,9.54197e-21,0.0,81.12818,25.001583,26.888163,96.0,0.066579126,32.356575,241.34384,88.5558,0.0,81.12818,0.11376108,0.0,77.73774,8.330017
37720,21703200.0,0.0,18.298462,14.073425,21.286713,20.821777,21.857239,21.434357,18.2984,18.29834,18.29834,18.29834,0.0,0.032086376,0.032086376,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.003481994,9.54197e-21,0.0,81.12759,25.001585,26.872337,96.0,0.06663523,32.378727,241.34387,88.55577,0.0,81.12759,0.113760985,0.0,77.73717,8.330017
37721,21703260.0,0.0,18.298523,14.068024,21.284637,20.818909,21.855835,21.4328,18.298431,18.2984,18.2984,18.29837,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0037364995,9.54197e-21,0.0,81.12701,25.001583,26.856798,96.0,0.06669031,32.40048,241.34389,88.55574,0.0,81.12701,0.11376087,0.0,77.73661,8.330017
37722,21703320.0,0.0,18.298553,14.062744,21.282593,20.81607,21.854462,21.431244,18.298462,18.298431,18.298431,18.2984,0.0,0.03208632,0.03208632,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.0041220863,9.54197e-21,0.0,81.12644,25.001575,26.841589,96.0,0.066744216,32.421776,241.34392,88.5557,0.0,81.12644,0.11376078,0.0,77.73607,8.330017
37723,21703380.0,0.0,18.298584,14.057678,21.280518,20.813232,21.853088,21.429718,18.298492,18.298462,18.298462,18.298431,0.0,0.03208629,0.03208629,0.049588088,25.0,18.300018,0.0,0.0,0.0,0.0044536158,9.54197e-21,0.0,81.125885,25.001566,26.826727,96.0,0.06679687,32.44258,241.34395,88.555664,0.0,81.125885,0.113760665,0.0,77.73554,8.330017
37724,21703440.0,0.0,18.298615,14.052765,21.278473,20.810425,21.851715,21.428192,18.298553,18.298492,18.298492,18.298462,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0044434713,9.54197e-21,0.0,81.12535,25.001554,26.81224,96.0,0.06684819,32.462864,241.34398,88.555626,0.0,81.12535,0.11376056,0.0,77.73502,8.330017
37725,21703500.0,0.0,18.298645,14.048035,21.276428,20.807617,21.850372,21.426666,18.298584,18.298523,18.298523,18.298523,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0043729013,9.54197e-21,0.0,81.124825,25.001541,26.798111,96.0,0.06689823,32.482643,241.344,88.55559,0.0,81.124825,0.11376045,0.0,77.73453,8.330017
37726,21703560.0,0.0,18.298676,14.043488,21.274384,20.80478,21.848999,21.42511,18.298615,18.298553,18.298553,18.298553,0.0,0.032086205,0.032086205,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0038034671,9.54197e-21,0.0,81.12431,25.001524,26.78434,96.0,0.06694698,32.501923,241.34402,88.55555,0.0,81.12431,0.11376034,0.0,77.73403,8.330017
37727,21703620.0,0.0,18.298706,14.039124,21.27237,20.802002,21.847626,21.423615,18.298645,18.298584,18.298584,18.298584,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0037773168,9.54197e-21,0.0,81.12381,25.001505,26.770887,96.0,0.06699461,32.520756,241.34406,88.555504,0.0,81.12381,0.11376024,0.0,77.73355,8.330017
37728,21703680.0,0.0,18.298767,14.034943,21.270325,20.799225,21.846252,21.422089,18.298676,18.298615,18.298615,18.298615,0.0,0.032086145,0.032086145,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0039707357,9.54197e-21,0.0,81.12332,25.001484,26.757786,96.0,0.06704098,32.5391,241.34407,88.555466,0.0,81.12332,0.11376013,0.0,77.733086,8.330017
