,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37729,21703740.0,0.0,18.298798,14.030914,21.26831,20.796448,21.84488,21.420563,18.298706,18.298645,18.298645,18.298645,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.004658062,9.54197e-21,0.0,81.12285,25.001461,26.745018,96.0,0.06708616,32.556976,241.3441,88.55542,0.0,81.12285,0.11376003,0.0,77.73264,8.330017
37730,21703800.0,0.0,18.298859,14.02713,21.266296,20.793701,21.843536,21.419067,18.298767,18.298706,18.298706,18.298676,0.0,0.03208609,0.03208609,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0049332436,9.54197e-21,0.0,81.12239,25.00144,26.732647,96.0,0.067129925,32.57429,241.34413,88.555374,0.0,81.12239,0.11375993,0.0,77.7322,8.330017
37731,21703860.0,0.0,18.298859,14.023499,21.264282,20.790924,21.842163,21.417542,18.298798,18.298737,18.298737,18.298706,0.0,0.032086063,0.032086063,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0043402747,9.54197e-21,0.0,81.12195,25.001417,26.720678,96.0,0.06717225,32.59105,241.34415,88.55533,0.0,81.12195,0.113759816,0.0,77.73177,8.330017
37732,21703920.0,0.0,18.29889,14.020081,21.262268,20.788177,21.84079,21.416046,18.298828,18.298767,18.298767,18.298767,0.0,0.032086033,0.032086033,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0039547263,9.54197e-21,0.0,81.12151,25.001392,26.709063,96.0,0.06721334,32.60731,241.34418,88.55529,0.0,81.12151,0.11375972,0.0,77.73136,8.330017
37733,21703980.0,0.0,18.29895,14.016846,21.260284,20.78543,21.839447,21.41455,18.298859,18.298798,18.298798,18.298798,0.0,0.032086004,0.032086004,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.004248374,9.54197e-21,0.0,81.12109,25.001368,26.697784,96.0,0.06725321,32.6231,241.3442,88.555244,0.0,81.12109,0.11375961,0.0,77.73096,8.330017
37734,21704040.0,0.0,18.29898,14.013824,21.25827,20.782715,21.838074,21.413055,18.29889,18.298828,18.298828,18.298828,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.004567358,9.54197e-21,0.0,81.12069,25.001343,26.686895,96.0,0.067291714,32.638348,241.34422,88.5552,0.0,81.12069,0.11375951,0.0,77.730576,8.330017
37735,21704100.0,0.0,18.299042,14.011017,21.256317,20.78003,21.836731,21.41156,18.29895,18.29889,18.29889,18.298859,0.0,0.032085948,0.032085948,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.005098264,9.54197e-21,0.0,81.12029,25.001318,26.676374,96.0,0.067328885,32.653076,241.34424,88.55515,0.0,81.12029,0.1137594,0.0,77.730194,8.330017
37736,21704160.0,0.0,18.299072,14.008392,21.254303,20.777283,21.835358,21.410065,18.29898,18.29892,18.29892,18.29892,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0046414584,9.54197e-21,0.0,81.11991,25.001293,26.666283,96.0,0.06736455,32.667206,241.34427,88.55511,0.0,81.11991,0.113759294,0.0,77.729836,8.330017
37737,21704220.0,0.0,18.299103,14.005981,21.25232,20.774597,21.834015,21.40857,18.299011,18.29895,18.29895,18.29895,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0042816005,9.54197e-21,0.0,81.11955,25.00127,26.656569,96.0,0.06739887,32.680805,241.34428,88.55506,0.0,81.11955,0.11375918,0.0,77.729485,8.330017
37738,21704280.0,0.0,18.299133,14.003784,21.250366,20.771912,21.832672,21.407104,18.299042,18.29898,18.29898,18.29898,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0044665034,9.54197e-21,0.0,81.119194,25.001244,26.647217,96.0,0.067431904,32.693897,241.34431,88.555016,0.0,81.119194,0.11375907,0.0,77.72915,8.330017
37739,21704340.0,0.0,18.299194,14.00177,21.248413,20.769226,21.83133,21.40561,18.299103,18.299042,18.299042,18.299011,0.0,0.032085832,0.032085832,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.004927106,9.54197e-21,0.0,81.11886,25.001219,26.638252,96.0,0.067463554,32.706448,241.34433,88.55497,0.0,81.11886,0.113758974,0.0,77.72882,8.330017
37740,21704400.0,0.0,18.299225,14.0,21.24646,20.766571,21.829987,21.404144,18.299133,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.005000706,9.54197e-21,0.0,81.11853,25.001194,26.629671,96.0,0.06749385,32.71846,241.34435,88.554924,0.0,81.11853,0.11375886,0.0,77.72851,8.330017
37741,21704460.0,0.0,18.299225,13.998352,21.244476,20.763885,21.828613,21.402649,18.299164,18.299103,18.299103,18.299103,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.003830423,9.54197e-21,0.0,81.11822,25.001171,26.621527,96.0,0.06752259,32.729866,241.34436,88.55488,0.0,81.11822,0.11375875,0.0,77.72821,8.330017
37742,21704520.0,0.0,18.299194,13.996704,21.242523,20.7612,21.82727,21.401184,18.299194,18.299133,18.299133,18.299133,0.0,0.032085747,0.032085747,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0006345864,9.54197e-21,0.0,81.11792,25.001143,26.613623,96.0,0.06755048,32.74093,241.34439,88.55483,0.0,81.11792,0.11375865,0.0,77.72793,8.330017
37743,21704580.0,0.0,18.299164,13.995056,21.24057,20.758545,21.825928,21.39972,18.299194,18.299164,18.299164,18.299164,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0016683113,9.54197e-21,0.0,81.11764,25.0011,26.605564,96.0,0.067578934,32.75221,241.3444,88.55478,0.0,81.11764,0.113758564,0.0,77.72766,8.330017
37744,21704640.0,0.0,18.299194,13.993469,21.238617,20.75589,21.824585,21.398254,18.299194,18.299194,18.299194,18.299164,0.0,0.03208571,0.03208571,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0006398483,9.54197e-21,0.0,81.117355,25.001047,26.59736,96.0,0.06760792,32.7637,241.34442,88.55473,0.0,81.117355,0.11375851,0.0,77.72739,8.330017
37745,21704700.0,0.0,18.299225,13.991882,21.236664,20.753235,21.823273,21.39679,18.299194,18.299194,18.299194,18.299194,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0022361323,9.54197e-21,0.0,81.11708,25.000994,26.58926,96.0,0.06763652,32.775036,241.34444,88.55469,0.0,81.11708,0.11375847,0.0,77.72713,8.330017
37746,21704760.0,0.0,18.299225,13.990295,21.23471,20.75058,21.82193,21.395325,18.299194,18.299194,18.299194,18.299194,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0010846085,9.54197e-21,0.0,81.11681,25.000944,26.581345,96.0,0.067664474,32.786118,241.34445,88.55465,0.0,81.11681,0.113758415,0.0,77.72687,8.330017
37747,21704820.0,0.0,18.299194,13.98877,21.232758,20.747925,21.820587,21.39389,18.299225,18.299194,18.299194,18.299194,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0004252233,9.54197e-21,0.0,81.116554,25.000895,26.57349,96.0,0.067692205,32.79711,241.34447,88.5546,0.0,81.116554,0.11375838,0.0,77.72662,8.330017
37748,21704880.0,0.0,18.299225,13.987244,21.230835,20.74527,21.819244,21.392426,18.299225,18.299194,18.299194,18.299194,0.0,0.032085665,0.032085665,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.00030592192,9.54197e-21,0.0,81.11629,25.000843,26.565605,96.0,0.06772006,32.80815,241.34448,88.55457,0.0,81.11629,0.113758355,0.0,77.72637,8.330017
37749,21704940.0,0.0,18.299225,13.985779,21.228912,20.742645,21.817902,21.39096,18.299225,18.299225,18.299225,18.299225,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00018733196,9.54197e-21,0.0,81.116035,25.000795,26.55777,96.0,0.06774775,32.819122,241.3445,88.554535,0.0,81.116035,0.11375834,0.0,77.72613,8.330017
37750,21705000.0,0.0,18.299255,13.984314,21.22699,20.74002,21.81659,21.389526,18.299225,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0016165318,9.54197e-21,0.0,81.115776,25.00075,26.549948,96.0,0.067775376,32.830074,241.34451,88.55451,0.0,81.115776,0.113758326,0.0,77.725876,8.330017
37751,21705060.0,0.0,18.299255,13.98291,21.225037,20.737396,21.815247,21.388092,18.299225,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0012329016,9.54197e-21,0.0,81.11552,25.00071,26.542273,96.0,0.067802496,32.840816,241.34453,88.55448,0.0,81.11552,0.11375832,0.0,77.72563,8.330017
37752,21705120.0,0.0,18.299255,13.981506,21.223114,20.734741,21.813904,21.386627,18.299255,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00050621777,9.54197e-21,0.0,81.115265,25.000675,26.53468,96.0,0.06782931,32.851448,241.34453,88.55446,0.0,81.115265,0.11375832,0.0,77.72539,8.330017
37753,21705180.0,0.0,18.299255,13.980164,21.221191,20.732117,21.812592,21.385193,18.299255,18.299225,18.299225,18.299225,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00036599603,9.54197e-21,0.0,81.115005,25.000643,26.527134,96.0,0.06785597,32.862015,241.34454,88.55444,0.0,81.115005,0.11375832,0.0,77.72514,8.330017
37754,21705240.0,0.0,18.299286,13.978882,21.219269,20.729523,21.811249,21.383759,18.299255,18.299255,18.299255,18.299255,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00092821626,9.54197e-21,0.0,81.11475,25.000614,26.519636,96.0,0.06788245,32.872513,241.34456,88.55443,0.0,81.11475,0.11375832,0.0,77.7249,8.330017
37755,21705300.0,0.0,18.299286,13.9776,21.217346,20.726929,21.809937,21.382324,18.299255,18.299255,18.299255,18.299255,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0013568848,9.54197e-21,0.0,81.114494,25.00059,26.512241,96.0,0.067908555,32.882862,241.34456,88.55441,0.0,81.114494,0.11375832,0.0,77.724655,8.330017
37756,21705360.0,0.0,18.299286,13.976379,21.215424,20.724304,21.808624,21.38089,18.299286,18.299255,18.299255,18.299255,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0011784423,9.54197e-21,0.0,81.11424,25.00057,26.504934,96.0,0.06793436,32.893093,241.34457,88.5544,0.0,81.11424,0.11375832,0.0,77.72441,8.330017
37757,21705420.0,0.0,18.299286,13.97522,21.213501,20.72168,21.807281,21.379456,18.299286,18.299255,18.299255,18.299255,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0008578591,9.54197e-21,0.0,81.11399,25.000555,26.497719,96.0,0.06795983,32.903194,241.34459,88.55439,0.0,81.11399,0.11375832,0.0,77.72417,8.330017
37758,21705480.0,0.0,18.299316,13.974121,21.211609,20.719086,21.80597,21.378021,18.299286,18.299286,18.299286,18.299286,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0007973855,9.54197e-21,0.0,81.11373,25.000542,26.490593,96.0,0.06798499,32.913174,241.34459,88.55438,0.0,81.11373,0.1137583,0.0,77.72392,8.330017
37759,21705540.0,0.0,18.299316,13.973022,21.209717,20.716492,21.804657,21.376587,18.299286,18.299286,18.299286,18.299286,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0011621136,9.54197e-21,0.0,81.11347,25.000532,26.483541,96.0,0.06800987,32.92304,241.3446,88.554375,0.0,81.11347,0.1137583,0.0,77.72368,8.330017
37760,21705600.0,0.0,18.299347,13.972015,21.207825,20.713928,21.803345,21.375183,18.299316,18.299286,18.299286,18.299286,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.001605466,9.54197e-21,0.0,81.11323,25.000526,26.476606,96.0,0.06803435,32.93275,241.34462,88.55437,0.0,81.11323,0.11375829,0.0,77.723434,8.330017
37761,21705660.0,0.0,18.299347,13.971069,21.205902,20.711304,21.802032,21.373749,18.299316,18.299316,18.299316,18.299286,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0011817252,9.54197e-21,0.0,81.112976,25.000523,26.469791,96.0,0.06805839,32.94229,241.34462,88.55437,0.0,81.112976,0.11375828,0.0,77.72319,8.330017
37762,21705720.0,0.0,18.299347,13.970154,21.20401,20.70874,21.80069,21.372345,18.299316,18.299316,18.299316,18.299316,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00086275034,9.54197e-21,0.0,81.112724,25.00052,26.46307,96.0,0.0680821,32.951702,241.34464,88.55436,0.0,81.112724,0.113758266,0.0,77.722946,8.330017
37763,21705780.0,0.0,18.299347,13.96933,21.202118,20.706146,21.799377,21.37091,18.299347,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0011875367,9.54197e-21,0.0,81.11247,25.00052,26.456434,96.0,0.06810551,32.960995,241.34464,88.55435,0.0,81.11247,0.11375825,0.0,77.72271,8.330017
37764,21705840.0,0.0,18.299377,13.968536,21.200226,20.703583,21.798096,21.369507,18.299347,18.299347,18.299347,18.299316,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0015162007,9.54197e-21,0.0,81.11223,25.00052,26.449924,96.0,0.06812846,32.970104,241.34465,88.55435,0.0,81.11223,0.11375824,0.0,77.72247,8.330017
37765,21705900.0,0.0,18.299408,13.967834,21.198334,20.70102,21.796783,21.368103,18.299347,18.299347,18.299347,18.299347,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0020204799,9.54197e-21,0.0,81.111984,25.000523,26.443535,96.0,0.06815099,32.97905,241.34467,88.554344,0.0,81.111984,0.113758214,0.0,77.72224,8.330017
37766,21705960.0,0.0,18.299408,13.967163,21.196442,20.698456,21.795471,21.3667,18.299377,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0013363631,9.54197e-21,0.0,81.11174,25.000526,26.43731,96.0,0.06817293,32.987766,241.34467,88.55434,0.0,81.11174,0.11375819,0.0,77.722015,8.330017
37767,21706020.0,0.0,18.299408,13.966583,21.19455,20.695862,21.794159,21.365265,18.299377,18.299377,18.299377,18.299377,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00094128447,9.54197e-21,0.0,81.11151,25.00053,26.431185,96.0,0.068194516,32.99634,241.34468,88.55433,0.0,81.11151,0.113758154,0.0,77.72179,8.330017
37768,21706080.0,0.0,18.299438,13.966095,21.192688,20.693298,21.792847,21.363861,18.299408,18.299377,18.299377,18.299377,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0013407716,9.54197e-21,0.0,81.111275,25.000532,26.42515,96.0,0.06821579,33.00479,241.34468,88.55432,0.0,81.111275,0.11375813,0.0,77.72156,8.330017
37769,21706140.0,0.0,18.299438,13.965637,21.190796,20.690765,21.791534,21.362457,18.299408,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0019771876,9.54197e-21,0.0,81.111046,25.000534,26.419249,96.0,0.068236575,33.01305,241.3447,88.55431,0.0,81.111046,0.1137581,0.0,77.72134,8.330017
37770,21706200.0,0.0,18.299469,13.965271,21.188934,20.688232,21.790253,21.361084,18.299438,18.299408,18.299408,18.299408,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.002319226,9.54197e-21,0.0,81.110825,25.000538,26.41352,96.0,0.06825676,33.021072,241.34471,88.554306,0.0,81.110825,0.113758065,0.0,77.72112,8.330017
37771,21706260.0,0.0,18.299469,13.964996,21.187073,20.685669,21.78894,21.35968,18.299438,18.299408,18.299408,18.299408,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0017014903,9.54197e-21,0.0,81.1106,25.000542,26.407953,96.0,0.06827636,33.028866,241.34471,88.5543,0.0,81.1106,0.11375803,0.0,77.72092,8.330017
37772,21706320.0,0.0,18.299469,13.964783,21.18518,20.683105,21.787628,21.358276,18.299469,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0012369122,9.54197e-21,0.0,81.11039,25.000544,26.402517,96.0,0.0682955,33.036476,241.34473,88.55429,0.0,81.11039,0.11375798,0.0,77.72071,8.330017
37773,21706380.0,0.0,18.2995,13.964661,21.18332,20.680573,21.786346,21.356873,18.299469,18.299438,18.299438,18.299438,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0011942179,9.54197e-21,0.0,81.110176,25.000546,26.397217,96.0,0.068314165,33.043896,241.34473,88.554276,0.0,81.110176,0.113757946,0.0,77.72051,8.330017
37774,21706440.0,0.0,18.29953,13.96463,21.181458,20.67804,21.785034,21.3555,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0018786485,9.54197e-21,0.0,81.10997,25.000546,26.392027,96.0,0.068332426,33.05116,241.34474,88.55427,0.0,81.10997,0.11375791,0.0,77.720314,8.330017
37775,21706500.0,0.0,18.29956,13.964661,21.179596,20.675537,21.783752,21.354126,18.2995,18.299469,18.299469,18.299469,0.0,0.03208553,0.03208553,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0024914893,9.54197e-21,0.0,81.10977,25.000546,26.38702,96.0,0.068350054,33.05817,241.34476,88.55425,0.0,81.10977,0.113757856,0.0,77.72012,8.330017
37776,21706560.0,0.0,18.29956,13.964813,21.177734,20.672974,21.78247,21.352722,18.29953,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0019791124,9.54197e-21,0.0,81.10958,25.000547,26.382208,96.0,0.06836698,33.064907,241.34476,88.55424,0.0,81.10958,0.113757804,0.0,77.71994,8.330017
37777,21706620.0,0.0,18.29956,13.965027,21.175873,20.67044,21.781158,21.351349,18.29953,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0014526552,9.54197e-21,0.0,81.10939,25.000546,26.377552,96.0,0.06838337,33.07143,241.34477,88.55422,0.0,81.10939,0.11375776,0.0,77.71976,8.330017
37778,21706680.0,0.0,18.299591,13.965332,21.174011,20.667908,21.779877,21.349945,18.29956,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0017263519,9.54197e-21,0.0,81.109215,25.000544,26.373026,96.0,0.06839929,33.077766,241.34477,88.55421,0.0,81.109215,0.11375771,0.0,77.71959,8.330017
37779,21706740.0,0.0,18.299591,13.965759,21.17218,20.665405,21.778595,21.348572,18.29956,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0020749036,9.54197e-21,0.0,81.10904,25.00054,26.368683,96.0,0.06841457,33.083843,241.34479,88.55419,0.0,81.10904,0.113757655,0.0,77.71943,8.330017
37780,21706800.0,0.0,18.299622,13.966248,21.17035,20.662903,21.777313,21.347198,18.299591,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0027375175,9.54197e-21,0.0,81.10887,25.000538,26.364506,96.0,0.068429254,33.08969,241.3448,88.55418,0.0,81.10887,0.11375761,0.0,77.71927,8.330017
37781,21706860.0,0.0,18.299652,13.966858,21.168488,20.66037,21.776001,21.345825,18.299591,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0021040603,9.54197e-21,0.0,81.10871,25.000534,26.360554,96.0,0.06844315,33.095222,241.3448,88.55416,0.0,81.10871,0.11375756,0.0,77.71911,8.330017
37782,21706920.0,0.0,18.299652,13.96756,21.166626,20.657867,21.77472,21.344452,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0016579749,9.54197e-21,0.0,81.10856,25.00053,26.35677,96.0,0.068456456,33.100525,241.34482,88.55414,0.0,81.10856,0.1137575,0.0,77.71896,8.330017
37783,21706980.0,0.0,18.299683,13.968384,21.164795,20.655365,21.773438,21.343079,18.299622,18.299622,18.299622,18.299591,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0019786682,9.54197e-21,0.0,81.108406,25.000525,26.353127,96.0,0.06846924,33.10562,241.34482,88.55412,0.0,81.108406,0.11375745,0.0,77.71883,8.330017
37784,21707040.0,0.0,18.299713,13.969299,21.162964,20.652863,21.772156,21.341705,18.299652,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0026104404,9.54197e-21,0.0,81.10827,25.000517,26.349676,96.0,0.06848138,33.110455,241.34483,88.5541,0.0,81.10827,0.113757394,0.0,77.7187,8.330017
37785,21707100.0,0.0,18.299744,13.970306,21.161133,20.65039,21.770874,21.340363,18.299683,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.002971153,9.54197e-21,0.0,81.10814,25.000511,26.346455,96.0,0.068492696,33.114967,241.34483,88.55408,0.0,81.10814,0.113757335,0.0,77.71856,8.330017
37786,21707160.0,0.0,18.299744,13.971436,21.159302,20.647919,21.769592,21.33899,18.299683,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.002886055,9.54197e-21,0.0,81.10802,25.000507,26.343456,96.0,0.068503216,33.119164,241.34485,88.55406,0.0,81.10802,0.113757275,0.0,77.718445,8.330017
37787,21707220.0,0.0,18.299774,13.972687,21.157501,20.645477,21.76831,21.337646,18.299713,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.002533585,9.54197e-21,0.0,81.107895,25.000502,26.34069,96.0,0.068512924,33.123035,241.34486,88.55404,0.0,81.107895,0.11375721,0.0,77.71834,8.330017
37788,21707280.0,0.0,18.299774,13.97406,21.1557,20.643036,21.767029,21.336273,18.299744,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0023601842,9.54197e-21,0.0,81.10779,25.000496,26.338137,96.0,0.06852188,33.12661,241.34486,88.554016,0.0,81.10779,0.11375715,0.0,77.71823,8.330017
37789,21707340.0,0.0,18.299805,13.975525,21.1539,20.640594,21.765778,21.33493,18.299774,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.0024111576,9.54197e-21,0.0,81.10769,25.000488,26.335789,96.0,0.06853011,33.129898,241.34488,88.55399,0.0,81.10769,0.11375709,0.0,77.71813,8.330017
37790,21707400.0,0.0,18.299835,13.977112,21.1521,20.638184,21.764496,21.333588,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586408,25.0,18.300018,0.0,0.0,0.0,0.0027657894,9.54197e-21,0.0,81.10759,25.00048,26.333654,96.0,0.0685376,33.132885,241.34488,88.55397,0.0,81.10759,0.11375702,0.0,77.71804,8.330017
37791,21707460.0,0.0,18.299866,13.978821,21.1503,20.635742,21.763214,21.332245,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0025919785,9.54197e-21,0.0,81.107506,25.000473,26.331743,96.0,0.06854428,33.13556,241.3449,88.55395,0.0,81.107506,0.11375695,0.0,77.717964,8.330017
37792,21707520.0,0.0,18.299866,13.980652,21.148499,20.6333,21.761932,21.330902,18.299835,18.299805,18.299805,18.299774,0.0,0.03208527,0.03208527,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.002470047,9.54197e-21,0.0,81.10743,25.000465,26.330051,96.0,0.068550214,33.137928,241.3449,88.553925,0.0,81.10743,0.11375689,0.0,77.717896,8.330017
37793,21707580.0,0.0,18.299896,13.9826355,21.146698,20.63089,21.760681,21.32956,18.299835,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0027307088,9.54197e-21,0.0,81.10737,25.000456,26.328573,96.0,0.06855538,33.14,241.34491,88.553894,0.0,81.10737,0.11375683,0.0,77.71783,8.330017
37794,21707640.0,0.0,18.299927,13.984711,21.144928,20.628479,21.7594,21.328217,18.299866,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.002968789,9.54197e-21,0.0,81.10731,25.000446,26.327341,96.0,0.06855967,33.14172,241.34491,88.55387,0.0,81.10731,0.11375675,0.0,77.71777,8.330017
37795,21707700.0,0.0,18.299957,13.986908,21.143158,20.626099,21.758148,21.326904,18.299896,18.299866,18.299866,18.299866,0.0,0.032085214,0.032085214,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.0032850907,9.54197e-21,0.0,81.107254,25.000437,26.326355,96.0,0.06856312,33.143105,241.34492,88.55385,0.0,81.107254,0.11375668,0.0,77.71773,8.330017
37796,21707760.0,0.0,18.299957,13.989258,21.141357,20.623657,21.756866,21.325562,18.299927,18.299896,18.299896,18.299866,0.0,0.032085195,0.032085195,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.002683008,9.54197e-21,0.0,81.107216,25.000427,26.325634,96.0,0.068565615,33.14411,241.34492,88.55382,0.0,81.107216,0.11375661,0.0,77.71768,8.330017
37797,21707820.0,0.0,18.299988,13.99176,21.139587,20.621277,21.755615,21.32425,18.299957,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.0024144312,9.54197e-21,0.0,81.10718,25.000418,26.32513,96.0,0.06856734,33.144817,241.34494,88.553795,0.0,81.10718,0.11375654,0.0,77.71766,8.330017
37798,21707880.0,0.0,18.300018,13.994354,21.137817,20.618866,21.754364,21.322906,18.299957,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.00286218,9.54197e-21,0.0,81.107155,25.000404,26.324839,96.0,0.068568334,33.145226,241.34494,88.553764,0.0,81.107155,0.11375646,0.0,77.717636,8.330017
37799,21707940.0,0.0,18.300049,13.997101,21.136047,20.616486,21.753082,21.321594,18.299988,18.299957,18.299957,18.299957,0.0,0.032085136,0.032085136,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.0034386711,9.54197e-21,0.0,81.10715,25.000393,26.324808,96.0,0.0685684,33.14527,241.34496,88.553734,0.0,81.10715,0.11375639,0.0,77.71763,8.330017
37800,21708000.0,0.0,18.30008,14.0,21.134277,20.614105,21.751831,21.320251,18.300018,18.299988,18.299988,18.299957,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0039246995,9.54197e-21,0.0,81.10714,25.000383,26.325104,96.0,0.06856731,33.144855,241.34496,88.55371,0.0,81.10714,0.113756314,0.0,77.71762,8.330017
37801,21708060.0,0.0,18.30014,14.003143,21.132568,20.611816,21.75058,21.31897,18.300049,18.300018,18.300018,18.299988,0.0,0.032085095,0.032085095,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.0051801824,9.54197e-21,0.0,81.10715,25.000374,26.325686,96.0,0.06856522,33.14404,241.34496,88.55368,0.0,81.10715,0.11375624,0.0,77.71763,8.330017
37802,21708120.0,0.0,18.300262,14.006592,21.13086,20.609558,21.749329,21.317688,18.30011,18.300049,18.300049,18.300018,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.008470527,9.54197e-21,0.0,81.10716,25.000372,26.326769,96.0,0.06856135,33.14252,241.34497,88.55365,0.0,81.10716,0.11375616,0.0,77.71764,8.330017
37803,21708180.0,0.0,18.300323,14.010376,21.12915,20.6073,21.748077,21.316406,18.30017,18.30008,18.30008,18.30008,0.0,0.032085042,0.032085042,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.0088100275,9.54197e-21,0.0,81.10719,25.000383,26.328636,96.0,0.06855472,33.13991,241.34497,88.55363,0.0,81.10719,0.113756046,0.0,77.71768,8.330017
37804,21708240.0,0.0,18.300354,14.014465,21.127441,20.605042,21.746826,21.315094,18.300232,18.30014,18.30014,18.30014,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0067832894,9.54197e-21,0.0,81.10724,25.0004,26.33123,96.0,0.068545505,33.13628,241.34499,88.5536,0.0,81.10724,0.113755904,0.0,77.71772,8.330017
37805,21708300.0,0.0,18.300385,14.018829,21.125763,20.602814,21.745575,21.313843,18.300293,18.300201,18.300201,18.30017,0.0,0.032084968,0.032084968,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.005496583,9.54197e-21,0.0,81.10731,25.000416,26.334345,96.0,0.06853446,33.13192,241.34499,88.553566,0.0,81.10731,0.113755755,0.0,77.71779,8.330017
37806,21708360.0,0.0,18.300476,14.023499,21.124115,20.600677,21.744324,21.312561,18.300354,18.300262,18.300262,18.300232,0.0,0.032084927,0.032084927,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.006597674,9.54197e-21,0.0,81.10739,25.000425,26.337921,96.0,0.06852179,33.12691,241.345,88.55353,0.0,81.10739,0.11375562,0.0,77.71787,8.330017
37807,21708420.0,0.0,18.300537,14.028442,21.122498,20.598541,21.743073,21.31134,18.300385,18.300293,18.300293,18.300293,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.007581535,9.54197e-21,0.0,81.1075,25.000435,26.342068,96.0,0.0685071,33.121105,241.345,88.55349,0.0,81.1075,0.11375546,0.0,77.71797,8.330017
37808,21708480.0,0.0,18.300598,14.033661,21.12085,20.596405,21.741821,21.31009,18.300446,18.300354,18.300354,18.300354,0.0,0.03208484,0.03208484,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.007032478,9.54197e-21,0.0,81.10762,25.000443,26.346827,96.0,0.068490244,33.114445,241.345,88.553444,0.0,81.10762,0.1137553,0.0,77.718094,8.330017
37809,21708540.0,0.0,18.300629,14.039124,21.119232,20.5943,21.74057,21.308838,18.300507,18.300415,18.300415,18.300415,0.0,0.032084797,0.032084797,0.049585536,25.0,18.300018,0.0,0.0,0.0,0.0062966226,9.54197e-21,0.0,81.107765,25.000446,26.352087,96.0,0.068471625,33.10708,241.34502,88.5534,0.0,81.107765,0.11375512,0.0,77.71824,8.330017
37810,21708600.0,0.0,18.30066,14.0448,21.117645,20.592224,21.73935,21.307587,18.300568,18.300476,18.300476,18.300446,0.0,0.03208475,0.03208475,0.049585454,25.0,18.300018,0.0,0.0,0.0,0.0048599932,9.54197e-21,0.0,81.10794,25.000444,26.35789,96.0,0.068451084,33.098953,241.34502,88.553345,0.0,81.10794,0.11375495,0.0,77.71841,8.330017
37811,21708660.0,0.0,18.30072,14.050751,21.116058,20.59021,21.738098,21.306396,18.300598,18.300537,18.300537,18.300507,0.0,0.032084707,0.032084707,0.049585376,25.0,18.300018,0.0,0.0,0.0,0.0053023575,9.54197e-21,0.0,81.10813,25.000435,26.364084,96.0,0.068429165,33.090282,241.34503,88.55329,0.0,81.10813,0.11375479,0.0,77.71859,8.330017
37812,21708720.0,0.0,18.30075,14.056885,21.114502,20.588196,21.736847,21.305176,18.30066,18.300568,18.300568,18.300568,0.0,0.03208466,0.03208466,0.0495853,25.0,18.300018,0.0,0.0,0.0,0.005932566,9.54197e-21,0.0,81.10834,25.000418,26.370733,96.0,0.06840564,33.08097,241.34503,88.55323,0.0,81.10834,0.11375463,0.0,77.718796,8.330017
37813,21708780.0,0.0,18.300812,14.063263,21.112946,20.586212,21.735626,21.303955,18.30069,18.300629,18.300629,18.300598,0.0,0.032084614,0.032084614,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.0057472545,9.54197e-21,0.0,81.10857,25.000399,26.377872,96.0,0.0683804,33.07098,241.34505,88.55318,0.0,81.10857,0.11375445,0.0,77.719025,8.330017
37814,21708840.0,0.0,18.300842,14.069824,21.11139,20.584229,21.734406,21.302765,18.30075,18.30066,18.30066,18.30066,0.0,0.032084573,0.032084573,0.04958515,25.0,18.300018,0.0,0.0,0.0,0.0048837927,9.54197e-21,0.0,81.10882,25.000374,26.385454,96.0,0.068353586,33.060368,241.34505,88.55311,0.0,81.10882,0.113754295,0.0,77.71927,8.330017
37815,21708900.0,0.0,18.300873,14.076569,21.109833,20.582245,21.733154,21.301575,18.300781,18.30072,18.30072,18.30069,0.0,0.03208453,0.03208453,0.049585078,25.0,18.300018,0.0,0.0,0.0,0.004250259,9.54197e-21,0.0,81.10909,25.000343,26.393404,96.0,0.06832548,33.049236,241.34505,88.55305,0.0,81.10909,0.113754146,0.0,77.71953,8.330017
37816,21708960.0,0.0,18.300903,14.083496,21.108337,20.580353,21.731934,21.300385,18.300812,18.30075,18.30075,18.30075,0.0,0.032084487,0.032084487,0.04958501,25.0,18.300018,0.0,0.0,0.0,0.004332294,9.54197e-21,0.0,81.10939,25.000305,26.401749,96.0,0.068295985,33.037548,241.34506,88.552986,0.0,81.10939,0.113754,0.0,77.71981,8.330017
37817,21709020.0,0.0,18.300934,14.090576,21.106842,20.578491,21.730713,21.299225,18.300873,18.300781,18.300781,18.300781,0.0,0.03208445,0.03208445,0.049584944,25.0,18.300018,0.0,0.0,0.0,0.004516606,9.54197e-21,0.0,81.109695,25.000265,26.410454,96.0,0.068265215,33.025368,241.34506,88.55292,0.0,81.109695,0.11375385,0.0,77.72011,8.330017
37818,21709080.0,0.0,18.300964,14.097839,21.105347,20.5766,21.729492,21.298065,18.300903,18.300842,18.300842,18.300812,0.0,0.032084413,0.032084413,0.049584884,25.0,18.300018,0.0,0.0,0.0,0.004446776,9.54197e-21,0.0,81.11002,25.000221,26.419502,96.0,0.06823323,33.012695,241.34506,88.55286,0.0,81.11002,0.113753706,0.0,77.72043,8.330017
37819,21709140.0,0.0,18.300995,14.105225,21.103851,20.574738,21.728271,21.296875,18.300934,18.300873,18.300873,18.300873,0.0,0.03208438,0.03208438,0.049584825,25.0,18.300018,0.0,0.0,0.0,0.0039151246,9.54197e-21,0.0,81.11037,25.000175,26.42892,96.0,0.06819995,32.999508,241.34506,88.55279,0.0,81.11037,0.11375359,0.0,77.720764,8.330017
37820,21709200.0,0.0,18.301025,14.112762,21.102386,20.572906,21.72705,21.295715,18.300964,18.300903,18.300903,18.300903,0.0,0.032084346,0.032084346,0.04958477,25.0,18.300018,0.0,0.0,0.0,0.0032097416,9.54197e-21,0.0,81.110725,25.000124,26.438635,96.0,0.068165615,32.98591,241.34506,88.55273,0.0,81.110725,0.11375346,0.0,77.72111,8.330017
37821,21709260.0,0.0,18.301056,14.120422,21.100952,20.571106,21.72583,21.294586,18.300995,18.300934,18.300934,18.300934,0.0,0.032084316,0.032084316,0.04958472,25.0,18.300018,0.0,0.0,0.0,0.00339156,9.54197e-21,0.0,81.1111,25.000072,26.448626,96.0,0.06813032,32.97192,241.34506,88.55266,0.0,81.1111,0.11375335,0.0,77.721466,8.330017
37822,21709320.0,0.0,18.301086,14.128174,21.099487,20.569336,21.72461,21.293457,18.301025,18.300964,18.300964,18.300964,0.0,0.03208429,0.03208429,0.04958467,25.0,18.300018,0.0,0.0,0.0,0.003590217,9.54197e-21,0.0,81.11149,25.000017,26.458899,96.0,0.06809402,32.957542,241.34506,88.5526,0.0,81.11149,0.11375325,0.0,77.72184,8.330017
37823,21709380.0,0.0,18.301117,14.136047,21.098083,20.567566,21.723389,21.292297,18.301056,18.300995,18.300995,18.300995,0.0,0.032084264,0.032084264,0.049584627,25.0,18.300018,0.0,0.0,0.0,0.003178926,9.54197e-21,0.0,81.111885,24.999964,26.469452,96.0,0.06805673,32.942764,241.34506,88.55254,0.0,81.111885,0.11375315,0.0,77.72222,8.330017
37824,21709440.0,0.0,18.301117,14.144012,21.09665,20.565826,21.722168,21.291168,18.301086,18.301025,18.301025,18.301025,0.0,0.03208424,0.03208424,0.04958459,25.0,18.300018,0.0,0.0,0.0,0.0027295495,9.54197e-21,0.0,81.1123,24.99991,26.480225,96.0,0.06801867,32.927685,241.34506,88.55248,0.0,81.1123,0.113753065,0.0,77.72262,8.330017
37825,21709500.0,0.0,18.301147,14.152039,21.095215,20.564087,21.720978,21.29007,18.301086,18.301056,18.301056,18.301056,0.0,0.03208422,0.03208422,0.049584553,25.0,18.300018,0.0,0.0,0.0,0.0020029694,9.54197e-21,0.0,81.11271,24.999855,26.491238,96.0,0.067979746,32.912266,241.34506,88.55243,0.0,81.11271,0.11375299,0.0,77.72302,8.330017
37826,21709560.0,0.0,18.301147,14.160156,21.093842,20.562408,21.719757,21.28894,18.301117,18.301086,18.301086,18.301086,0.0,0.0320842,0.0320842,0.04958452,25.0,18.300018,0.0,0.0,0.0,0.002280878,9.54197e-21,0.0,81.113144,24.9998,26.502413,96.0,0.06794026,32.89662,241.34506,88.552376,0.0,81.113144,0.113752924,0.0,77.723434,8.330017
37827,21709620.0,0.0,18.301178,14.168304,21.092468,20.56076,21.718536,21.287842,18.301147,18.301086,18.301086,18.301086,0.0,0.032084186,0.032084186,0.049584493,25.0,18.300018,0.0,0.0,0.0,0.0024871547,9.54197e-21,0.0,81.11359,24.999744,26.513777,96.0,0.0679001,32.88071,241.34505,88.55233,0.0,81.11359,0.113752864,0.0,77.723854,8.330017
37828,21709680.0,0.0,18.301178,14.176544,21.091095,20.559113,21.717346,21.286743,18.301147,18.301117,18.301117,18.301117,0.0,0.032084167,0.032084167,0.049584467,25.0,18.300018,0.0,0.0,0.0,0.002041799,9.54197e-21,0.0,81.11402,24.999693,26.52534,96.0,0.06785924,32.864525,241.34505,88.552284,0.0,81.11402,0.113752805,0.0,77.72428,8.330017
37829,21709740.0,0.0,18.301178,14.184784,21.089722,20.557465,21.716156,21.285645,18.301178,18.301147,18.301147,18.301147,0.0,0.032084156,0.032084156,0.049584445,25.0,18.300018,0.0,0.0,0.0,0.0013206102,9.54197e-21,0.0,81.11448,24.999641,26.53704,96.0,0.06781788,32.848145,241.34505,88.55224,0.0,81.11448,0.11375275,0.0,77.72472,8.330017
37830,21709800.0,0.0,18.301208,14.193054,21.088379,20.555817,21.714935,21.284546,18.301178,18.301147,18.301147,18.301147,0.0,0.032084145,0.032084145,0.04958443,25.0,18.300018,0.0,0.0,0.0,0.00083525456,9.54197e-21,0.0,81.11493,24.999592,26.548826,96.0,0.06777623,32.831646,241.34503,88.5522,0.0,81.11493,0.113752715,0.0,77.72515,8.330017
37831,21709860.0,0.0,18.30127,14.201355,21.087158,20.554504,21.713745,21.283539,18.301208,18.301178,18.301178,18.301178,0.0,0.032084133,0.032084133,0.049584415,25.0,18.300018,0.0,0.0,0.0,0.003752242,9.54197e-21,0.0,81.11539,24.999544,26.560772,96.0,0.06773401,32.814922,241.34503,88.55216,0.0,81.11539,0.11375269,0.0,77.72559,8.330017
37832,21709920.0,0.0,18.3013,14.209656,21.085968,20.553223,21.712555,21.282501,18.301208,18.301178,18.301178,18.301178,0.0,0.032084126,0.032084126,0.049584396,25.0,18.300018,0.0,0.0,0.0,0.0044163987,9.54197e-21,0.0,81.11585,24.999506,26.573034,96.0,0.06769065,32.797752,241.34502,88.552124,0.0,81.11585,0.113752656,0.0,77.72604,8.330017
37833,21709980.0,0.0,18.3013,14.217957,21.084778,20.55191,21.711365,21.281494,18.301239,18.301208,18.301208,18.301208,0.0,0.032084115,0.032084115,0.04958438,25.0,18.300018,0.0,0.0,0.0,0.0035385226,9.54197e-21,0.0,81.116325,24.999468,26.585451,96.0,0.06764674,32.78037,241.345,88.55209,0.0,81.116325,0.11375262,0.0,77.72649,8.330017
37834,21710040.0,0.0,18.301239,14.226227,21.083618,20.550629,21.710175,21.280487,18.30127,18.301239,18.301239,18.301208,0.0,0.032084107,0.032084107,0.049584366,25.0,18.300018,0.0,0.0,0.0,-0.00048438009,9.54197e-21,0.0,81.1168,24.999437,26.598145,96.0,0.06760185,32.7626,241.345,88.55206,0.0,81.1168,0.11375258,0.0,77.72695,8.330017
37835,21710100.0,0.0,18.301239,14.234467,21.082428,20.549347,21.708984,21.27948,18.30127,18.301239,18.301239,18.301239,0.0,0.032084104,0.032084104,0.04958436,25.0,18.300018,0.0,0.0,0.0,-0.0014913764,9.54197e-21,0.0,81.11727,24.9994,26.61063,96.0,0.06755769,32.745117,241.34499,88.55204,0.0,81.11727,0.11375257,0.0,77.72741,8.330017
37836,21710160.0,0.0,18.3013,14.242676,21.08142,20.548431,21.707794,21.278534,18.30127,18.301239,18.301239,18.301239,0.0,0.0320841,0.0320841,0.04958435,25.0,18.300018,0.0,0.0,0.0,0.0020465197,9.54197e-21,0.0,81.11775,24.99936,26.623106,96.0,0.06751357,32.727654,241.34497,88.55202,0.0,81.11775,0.11375255,0.0,77.72787,8.330017
37837,21710220.0,0.0,18.30133,14.250824,21.080414,20.547485,21.706635,21.277618,18.30127,18.30127,18.30127,18.301239,0.0,0.032084096,0.032084096,0.049584348,25.0,18.300018,0.0,0.0,0.0,0.0036682582,9.54197e-21,0.0,81.11823,24.999329,26.635805,96.0,0.06746865,32.709877,241.34496,88.551994,0.0,81.11823,0.113752544,0.0,77.728325,8.330017
37838,21710280.0,0.0,18.3013,14.258942,21.079437,20.54657,21.705444,21.276703,18.3013,18.30127,18.30127,18.30127,0.0,0.032084092,0.032084092,0.04958434,25.0,18.300018,0.0,0.0,0.0,0.0011991606,9.54197e-21,0.0,81.11871,24.999304,26.648718,96.0,0.067422956,32.691795,241.34496,88.55197,0.0,81.11871,0.11375253,0.0,77.72878,8.330017
37839,21710340.0,0.0,18.30127,14.266968,21.07843,20.545654,21.704285,21.275787,18.3013,18.30127,18.30127,18.30127,0.0,0.032084092,0.032084092,0.049584337,25.0,18.300018,0.0,0.0,0.0,-0.0010795841,9.54197e-21,0.0,81.119194,24.999275,26.661535,96.0,0.06737759,32.673847,241.34494,88.551956,0.0,81.119194,0.113752514,0.0,77.72925,8.330017
37840,21710400.0,0.0,18.301208,14.274902,21.077454,20.544739,21.703125,21.274872,18.3013,18.30127,18.30127,18.30127,0.0,0.03208409,0.03208409,0.049584337,25.0,18.300018,0.0,0.0,0.0,-0.0041528386,9.54197e-21,0.0,81.119675,24.999247,26.674335,96.0,0.0673323,32.65593,241.34492,88.55194,0.0,81.119675,0.113752514,0.0,77.72971,8.330017
37841,21710460.0,0.0,18.30127,14.282745,21.07663,20.544159,21.701935,21.274017,18.30127,18.30127,18.30127,18.30127,0.0,0.032084092,0.032084092,0.049584348,25.0,18.300018,0.0,0.0,0.0,0.00010897455,9.54197e-21,0.0,81.120155,24.99921,26.686815,96.0,0.067288145,32.638462,241.34491,88.55192,0.0,81.120155,0.11375253,0.0,77.73017,8.330017
37842,21710520.0,0.0,18.30133,14.290497,21.075806,20.54358,21.700775,21.273193,18.30127,18.30127,18.30127,18.30127,0.0,0.032084096,0.032084096,0.04958435,25.0,18.300018,0.0,0.0,0.0,0.002741715,9.54197e-21,0.0,81.120636,24.99918,26.699373,96.0,0.06724369,32.620876,241.3449,88.55191,0.0,81.120636,0.11375255,0.0,77.73063,8.330017
37843,21710580.0,0.0,18.30127,14.298157,21.075012,20.54303,21.699615,21.27237,18.30127,18.30127,18.30127,18.30127,0.0,0.0320841,0.0320841,0.04958436,25.0,18.300018,0.0,0.0,0.0,0.0006816331,9.54197e-21,0.0,81.12111,24.99916,26.712109,96.0,0.06719861,32.603054,241.34488,88.5519,0.0,81.12111,0.11375257,0.0,77.731094,8.330017
37844,21710640.0,0.0,18.301208,14.305664,21.074188,20.54245,21.698486,21.271515,18.30127,18.30127,18.30127,18.30127,0.0,0.032084107,0.032084107,0.049584366,25.0,18.300018,0.0,0.0,0.0,-0.0031222363,9.54197e-21,0.0,81.12159,24.99914,26.724758,96.0,0.06715381,32.58534,241.34486,88.551895,0.0,81.12159,0.11375258,0.0,77.731544,8.330017
37845,21710700.0,0.0,18.301178,14.313019,21.073395,20.5419,21.697327,21.27069,18.301239,18.30127,18.30127,18.30127,0.0,0.032084115,0.032084115,0.049584385,25.0,18.300018,0.0,0.0,0.0,-0.00317084,9.54197e-21,0.0,81.122055,24.999113,26.7368,96.0,0.067111194,32.56848,241.34485,88.55189,0.0,81.122055,0.11375262,0.0,77.731995,8.330017
37846,21710760.0,0.0,18.301239,14.320251,21.072754,20.541656,21.696198,21.269958,18.301239,18.301239,18.301239,18.301239,0.0,0.032084126,0.032084126,0.049584404,25.0,18.300018,0.0,0.0,0.0,-0.0004001791,9.54197e-21,0.0,81.12252,24.99909,26.749033,96.0,0.06706787,32.55135,241.34483,88.55189,0.0,81.12252,0.113752656,0.0,77.73244,8.330017
37847,21710820.0,0.0,18.301208,14.327332,21.072113,20.541443,21.695068,21.269226,18.301239,18.301239,18.301239,18.301239,0.0,0.032084137,0.032084137,0.04958442,25.0,18.300018,0.0,0.0,0.0,-0.0007709522,9.54197e-21,0.0,81.12298,24.99907,26.761194,96.0,0.06702479,32.534325,241.34482,88.55189,0.0,81.12298,0.11375269,0.0,77.73288,8.330017
37848,21710880.0,0.0,18.301178,14.3342285,21.071503,20.541199,21.69394,21.268494,18.301208,18.301239,18.301239,18.301239,0.0,0.03208415,0.03208415,0.04958444,25.0,18.300018,0.0,0.0,0.0,-0.0018692772,9.54197e-21,0.0,81.123436,24.99905,26.773125,96.0,0.066982545,32.517628,241.3448,88.55189,0.0,81.123436,0.11375274,0.0,77.733315,8.330017
37849,21710940.0,0.0,18.301086,14.340942,21.070862,20.540985,21.69281,21.267761,18.301178,18.301208,18.301208,18.301208,0.0,0.032084163,0.032084163,0.049584463,25.0,18.300018,0.0,0.0,0.0,-0.0047567682,9.54197e-21,0.0,81.123886,24.99903,26.7849,96.0,0.06694084,32.50114,241.34479,88.55189,0.0,81.123886,0.11375279,0.0,77.73374,8.330017
37850,21711000.0,0.0,18.301056,14.347473,21.070251,20.540741,21.69168,21.267029,18.301147,18.301208,18.301208,18.301208,0.0,0.032084182,0.032084182,0.049584493,25.0,18.300018,0.0,0.0,0.0,-0.005964547,9.54197e-21,0.0,81.12432,24.999004,26.796225,96.0,0.06690073,32.485287,241.34477,88.551895,0.0,81.12432,0.11375285,0.0,77.73417,8.330017
37851,21711060.0,0.0,18.301086,14.353821,21.069794,20.540863,21.690552,21.266388,18.301117,18.301178,18.301178,18.301178,0.0,0.0320842,0.0320842,0.04958453,25.0,18.300018,0.0,0.0,0.0,-0.0017703489,9.54197e-21,0.0,81.124756,24.998978,26.807138,96.0,0.066862084,32.470005,241.34476,88.5519,0.0,81.124756,0.11375294,0.0,77.73458,8.330017
37852,21711120.0,0.0,18.301086,14.359955,21.069336,20.540955,21.689453,21.265747,18.301086,18.301147,18.301147,18.301147,0.0,0.032084223,0.032084223,0.049584568,25.0,18.300018,0.0,0.0,0.0,1.5121346e-05,9.54197e-21,0.0,81.125175,24.998959,26.817968,96.0,0.06682373,32.454845,241.34473,88.55192,0.0,81.125175,0.11375301,0.0,77.734985,8.330017
37853,21711180.0,0.0,18.301025,14.365845,21.068878,20.541046,21.688354,21.265106,18.301086,18.301117,18.301117,18.301117,0.0,0.03208424,0.03208424,0.0495846,25.0,18.300018,0.0,0.0,0.0,-0.0026951705,9.54197e-21,0.0,81.12559,24.998947,26.828701,96.0,0.0667857,32.43982,241.34471,88.55193,0.0,81.12559,0.11375309,0.0,77.735374,8.330017
37854,21711240.0,0.0,18.300964,14.371521,21.06845,20.541138,21.687256,21.264465,18.301056,18.301086,18.301086,18.301086,0.0,0.032084264,0.032084264,0.049584642,25.0,18.300018,0.0,0.0,0.0,-0.0052034347,9.54197e-21,0.0,81.125984,24.998934,26.838993,96.0,0.06674924,32.425407,241.3447,88.55195,0.0,81.125984,0.11375318,0.0,77.735756,8.330017
37855,21711300.0,0.0,18.300842,14.376923,21.067993,20.54123,21.686157,21.263824,18.301025,18.301056,18.301056,18.301086,0.0,0.03208429,0.03208429,0.049584683,25.0,18.300018,0.0,0.0,0.0,-0.008593978,9.54197e-21,0.0,81.12638,24.99892,26.848932,96.0,0.06671404,32.411495,241.34468,88.55196,0.0,81.12638,0.11375326,0.0,77.73613,8.330017
37856,21711360.0,0.0,18.300903,14.382111,21.067719,20.541656,21.68509,21.263275,18.300964,18.301025,18.301025,18.301025,0.0,0.03208432,0.03208432,0.04958474,25.0,18.300018,0.0,0.0,0.0,-0.004263396,9.54197e-21,0.0,81.126755,24.998898,26.858171,96.0,0.06668131,32.39856,241.34467,88.55199,0.0,81.126755,0.11375337,0.0,77.73649,8.330017
37857,21711420.0,0.0,18.300903,14.386993,21.067413,20.542084,21.684021,21.262726,18.300903,18.300995,18.300995,18.300995,0.0,0.032084353,0.032084353,0.04958479,25.0,18.300018,0.0,0.0,0.0,-0.001416948,9.54197e-21,0.0,81.12711,24.998884,26.86714,96.0,0.06664956,32.38601,241.34464,88.55201,0.0,81.12711,0.1137535,0.0,77.73684,8.330017
37858,21711480.0,0.0,18.300812,14.391632,21.067139,20.54248,21.682953,21.262177,18.300903,18.300964,18.300964,18.300964,0.0,0.032084383,0.032084383,0.04958484,25.0,18.300018,0.0,0.0,0.0,-0.0033081262,9.54197e-21,0.0,81.127464,24.99888,26.87593,96.0,0.06661842,32.373695,241.34462,88.55204,0.0,81.127464,0.11375361,0.0,77.73717,8.330017
37859,21711540.0,0.0,18.30072,14.395966,21.066864,20.542877,21.681885,21.261627,18.300873,18.300903,18.300903,18.300934,0.0,0.032084413,0.032084413,0.04958489,25.0,18.300018,0.0,0.0,0.0,-0.00718305,9.54197e-21,0.0,81.12779,24.998878,26.884308,96.0,0.06658875,32.361965,241.3446,88.55208,0.0,81.12779,0.11375372,0.0,77.73749,8.330017
37860,21711600.0,0.0,18.300629,14.399994,21.06659,20.543304,21.680817,21.261078,18.300812,18.300873,18.300873,18.300873,0.0,0.032084446,0.032084446,0.049584955,25.0,18.300018,0.0,0.0,0.0,-0.009652228,9.54197e-21,0.0,81.128105,24.99887,26.891977,96.0,0.06656162,32.351234,241.34459,88.55211,0.0,81.128105,0.11375385,0.0,77.737785,8.330017
37861,21711660.0,0.0,18.304169,14.403656,21.073975,20.57434,21.680603,21.261475,18.300934,18.30069,18.30069,27.951447,0.0,0.0317652,0.0317652,0.050555486,25.0,18.300018,0.0,0.0,0.0,0.17113775,9.54197e-21,0.0,81.14846,24.617235,26.900908,96.0,0.066708915,32.33873,241.34183,88.425995,0.0,81.14846,0.1140817,100.0,78.433105,8.330017
37862,21711720.0,0.0,18.288483,14.40686,21.06009,20.652313,21.68097,21.262299,18.300293,18.299194,18.299194,33.646057,0.0,0.029271703,0.029271703,0.059161454,25.0,18.300018,0.0,0.0,0.0,-0.6522416,9.54197e-21,0.0,82.13226,21.043362,26.905758,96.0,0.068664275,32.33194,241.26767,87.38346,0.0,82.13226,0.11769689,100.0,85.55795,8.330017
37863,21711780.0,0.0,18.298553,14.409607,21.07315,20.764313,21.682251,21.263885,18.29596,18.297028,18.297028,35.555206,0.0,0.02680218,0.02680218,0.068690285,25.0,18.300018,0.0,0.0,0.0,-0.116210096,9.54197e-21,0.0,84.636536,17.226357,26.84809,96.0,0.07139226,32.412674,241.11856,86.440414,0.0,84.636536,0.12230927,100.0,94.98417,8.330017
37864,21711840.0,2.0,18.333832,14.411896,21.137756,20.891754,21.68396,21.26587,18.297882,18.29602,18.29602,35.537445,0.0,0.027415792,0.027415792,0.0728819,35.666668,18.300018,0.0,0.0,0.0,1.869426,9.54197e-21,0.0,87.51682,16.099598,26.816946,96.0,0.07445584,32.456276,240.73296,87.285324,0.0,87.51682,0.12771432,100.0,99.729164,8.330017
37865,21711900.0,2.0,18.336975,14.413788,21.21759,21.019928,21.68509,21.267334,18.312561,18.300232,18.300232,35.267,0.0,0.029487679,0.029487679,0.07459545,46.333332,18.300018,0.0,0.0,0.0,1.6959002,9.54197e-21,0.0,88.88286,17.021902,26.995108,96.0,0.07697327,32.20685,240.1995,89.49334,0.0,88.88286,0.1335987,100.0,99.97756,8.330017
37866,21711960.0,2.0,18.312134,14.415283,21.288422,21.143555,21.685425,21.268219,18.321259,18.30896,18.30896,34.813354,0.0,0.031289283,0.031289283,0.078171134,57.0,18.300018,0.0,0.0,0.0,-0.5263261,9.54197e-21,0.0,89.198395,18.737186,27.27065,96.0,0.079748616,31.82109,239.57198,92.55912,0.0,89.198395,0.14075303,100.0,99.99904,8.330017
37867,21712020.0,1.0,18.30832,14.416382,21.356812,21.267365,21.685242,21.268646,18.316833,18.314728,18.314728,34.118866,0.0,0.03279737,0.03279737,0.08300447,65.333336,18.300018,0.0,0.0,0.0,-0.86496454,9.54197e-21,0.0,88.819405,20.9772,27.43187,96.0,0.083305225,31.595383,238.98186,96.17766,0.0,88.819405,0.14860398,100.0,99.999985,8.330017
37868,21712080.0,1.0,18.319855,14.417114,21.42569,21.389526,21.684479,21.268616,18.312592,18.31601,18.31601,33.31302,0.0,0.035160992,0.035160992,0.086153135,73.666664,18.300018,0.0,0.0,0.0,0.27423915,9.54197e-21,0.0,87.68072,24.78206,27.529022,96.0,0.087114245,31.45937,238.54135,100.83679,0.0,87.68072,0.15648639,100.0,97.574196,8.330017
37869,21712140.0,1.0,18.319092,14.41748,21.48758,21.504456,21.682343,21.267426,18.315704,18.319061,18.319061,33.116608,0.0,0.03990684,0.03990684,0.08107654,82.0,18.300018,0.0,0.0,0.0,0.32406408,9.54197e-21,0.0,84.381905,34.431156,27.693165,96.0,0.08875732,31.22957,238.40715,108.27024,0.0,84.381905,0.16089529,100.0,88.1495,8.330017
37870,21712200.0,1.0,18.307495,14.417511,21.53012,21.59613,21.678802,21.265076,18.31665,18.324005,18.324005,27.795135,0.0,0.042038996,0.042038996,0.076656036,90.333336,18.300018,0.0,0.0,0.0,-0.54885155,9.54197e-21,0.0,79.11661,49.647,27.872961,96.0,0.08790528,30.977854,238.57687,117.88025,0.0,79.11661,0.16076748,0.0,79.77207,8.330017
37871,21712260.0,1.0,18.296722,14.417206,21.541534,21.62442,21.676086,21.263733,18.31137,18.325989,18.325989,22.6167,0.0,0.042001165,0.042001165,0.07282984,98.666664,18.300018,0.0,0.0,0.0,-1.0045533,9.54197e-21,0.0,74.10549,68.111046,27.970787,96.0,0.08542481,30.840897,238.89847,128.14871,0.0,74.10549,0.1568712,0.0,73.50023,8.330017
