,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37872,21712320.0,1.0,18.297577,14.416565,21.54004,21.625427,21.673584,21.262543,18.30487,18.323853,18.323853,20.350677,0.0,0.040759377,0.040759377,0.06834412,107.0,18.300018,0.0,0.0,0.0,-0.4653509,9.54197e-21,0.0,69.80819,87.59045,27.987667,96.0,0.08168152,30.817266,239.19063,137.61093,0.0,69.80819,0.14990021,0.0,68.46159,8.330017
37873,21712380.0,0.0,18.301208,14.415649,21.53424,21.615845,21.671722,21.261871,18.30246,18.318787,18.318787,19.327484,0.0,0.038669605,0.038669605,0.06337331,103.0,18.300018,0.0,0.0,0.0,0.05010372,9.54197e-21,0.0,66.56147,101.89253,27.995834,96.0,0.07683023,30.805836,239.13431,142.69638,0.0,66.56147,0.14073458,0.0,64.75647,8.330017
37874,21712440.0,0.0,18.301025,14.414429,21.527435,21.602692,21.670593,21.26181,18.30249,18.31363,18.31363,18.842712,0.0,0.0366738,0.0366738,0.059120085,99.0,18.300018,0.0,0.0,0.0,0.052678775,9.54197e-21,0.0,64.41794,109.54787,28.019455,96.0,0.07239424,30.772764,238.90874,143.92497,0.0,64.41794,0.13247724,0.0,62.29846,8.330017
37875,21712500.0,0.0,18.299164,14.412964,21.520782,21.588593,21.670105,21.262268,18.302399,18.309235,18.309235,18.597534,0.0,0.035034794,0.035034794,0.055794682,95.0,18.300018,0.0,0.0,0.0,-0.08902232,9.54197e-21,0.0,63.086475,112.07841,28.044203,96.0,0.06882377,30.73812,238.67671,142.73787,0.0,63.086475,0.12586524,0.0,60.737873,8.330017
37876,21712560.0,0.0,18.298492,14.411194,21.514587,21.57431,21.67044,21.263397,18.301544,18.305359,18.305359,18.466583,0.0,0.033782285,0.033782285,0.0532745,91.0,18.300018,0.0,0.0,0.0,-0.11252721,9.54197e-21,0.0,62.345676,111.1673,28.056454,96.0,0.06613304,30.72096,238.5073,140.2122,0.0,62.345676,0.120833755,0.0,59.82784,8.330017
37877,21712620.0,0.0,18.298859,14.40921,21.50882,21.560272,21.671143,21.264862,18.300629,18.302032,18.302032,18.393127,0.0,0.03285667,0.03285667,0.05138441,87.0,18.300018,0.0,0.0,0.0,-0.058419056,9.54197e-21,0.0,62.02501,108.16246,28.058481,96.0,0.06415671,30.718126,238.41983,137.0422,0.0,62.02501,0.11708937,0.0,59.397728,8.330017
37878,21712680.0,0.0,18.299194,14.407013,21.503418,21.54657,21.67212,21.26654,18.300049,18.299377,18.299377,18.351746,0.0,0.03218589,0.03218589,0.05001452,83.0,18.300018,0.0,0.0,0.0,-0.015333065,9.54197e-21,0.0,62.010693,103.91427,28.055996,96.0,0.06273831,30.721605,238.40921,133.61053,0.0,62.010693,0.11437655,0.0,59.322365,8.330017
37879,21712740.0,0.0,18.29892,14.404572,21.498322,21.533203,21.67334,21.268372,18.299744,18.297455,18.297455,18.328186,0.0,0.03170657,0.03170657,0.04904889,79.0,18.300018,0.0,0.0,0.0,-0.017632302,9.54197e-21,0.0,62.21667,99.020546,28.052006,96.0,0.061739206,30.727196,238.46103,130.14705,0.0,62.21667,0.11245192,0.0,59.49792,8.330017
37880,21712800.0,0.0,18.298431,14.401947,21.4935,21.52008,21.674652,21.270325,18.2995,18.296143,18.296143,18.314056,0.0,0.031363193,0.031363193,0.0483723,75.0,18.300018,0.0,0.0,0.0,-0.037200205,9.54197e-21,0.0,62.57375,93.89564,28.04578,96.0,0.061042782,30.735907,238.55934,126.78319,0.0,62.57375,0.111088365,0.0,59.84017,8.330017
37881,21712860.0,0.0,18.298492,14.399139,21.48944,21.508423,21.6763,21.272522,18.299164,18.295288,18.295288,18.305756,0.0,0.031118913,0.031118913,0.04790828,71.0,18.300018,0.0,0.0,0.0,-0.028200926,9.54197e-21,0.0,63.042824,88.73744,28.036156,96.0,0.060574606,30.74938,238.69075,123.562515,0.0,63.042824,0.11013596,0.0,60.30175,8.330017
37882,21712920.0,0.0,18.298706,14.396149,21.485535,21.496948,21.677979,21.27475,18.29895,18.294708,18.294708,18.30075,0.0,0.030942455,0.030942455,0.04758637,67.0,18.300018,0.0,0.0,0.0,-0.006148679,9.54197e-21,0.0,63.590683,83.67889,28.024261,96.0,0.0602605,30.766031,238.84523,120.502304,0.0,63.590683,0.10946142,0.0,60.843098,8.330017
37883,21712980.0,0.0,18.298737,14.393005,21.48175,21.485596,21.679718,21.277039,18.298828,18.294373,18.294373,18.297607,0.0,0.030808885,0.030808885,0.047351915,63.0,18.300018,0.0,0.0,0.0,0.0016310074,9.54197e-21,0.0,64.1945,78.779854,28.012037,96.0,0.06003855,30.783146,239.01634,117.59329,0.0,64.1945,0.10896007,0.0,61.43835,8.330017
37884,21713040.0,0.0,18.298615,14.389709,21.477997,21.474365,21.681519,21.279327,18.298767,18.29422,18.29422,18.295776,0.0,0.030705504,0.030705504,0.04717397,59.0,18.300018,0.0,0.0,0.0,-0.0018780534,9.54197e-21,0.0,64.84507,74.055176,27.999636,96.0,0.05987896,30.80051,239.1994,114.82121,0.0,64.84507,0.108575754,0.0,62.078167,8.330017
37885,21713100.0,0.0,18.298462,14.386322,21.474335,21.463226,21.68332,21.281647,18.298737,18.29419,18.29419,18.29486,0.0,0.03062166,0.03062166,0.04703175,55.0,18.300018,0.0,0.0,0.0,-0.009477742,9.54197e-21,0.0,65.53607,69.507195,27.98686,96.0,0.05976004,30.818394,239.39122,112.171165,0.0,65.53607,0.10826624,0.0,62.75653,8.330017
37886,21713160.0,0.0,18.298737,14.382782,21.471313,21.453522,21.685272,21.284088,18.298676,18.29422,18.29422,18.294342,0.0,0.030544978,0.030544978,0.04690186,51.0,18.300018,0.0,0.0,0.0,0.0031867584,9.54197e-21,0.0,66.261795,65.1263,27.973461,96.0,0.059657175,30.837154,239.5913,109.62054,0.0,66.261795,0.10798328,0.0,63.46796,8.330017
37887,21713220.0,0.0,18.29889,14.379181,21.468414,21.443909,21.687256,21.28653,18.298706,18.294312,18.294312,18.294098,0.0,0.030467901,0.030467901,0.046770494,47.0,18.300018,0.0,0.0,0.0,0.012851126,9.54197e-21,0.0,67.02293,60.891285,27.960623,96.0,0.059550915,30.855127,239.79976,107.14777,0.0,67.02293,0.10769789,0.0,64.2133,8.330017
37888,21713280.0,0.0,18.29889,14.375458,21.465546,21.434387,21.68927,21.289001,18.298798,18.294434,18.294434,18.294037,0.0,0.030386275,0.030386275,0.04663034,43.0,18.300018,0.0,0.0,0.0,0.010255059,9.54197e-21,0.0,67.82123,56.794643,27.948772,96.0,0.059431843,30.87172,240.0158,104.74408,0.0,67.82123,0.10739487,0.0,64.99447,8.330017
37889,21713340.0,0.0,18.298767,14.371704,21.462738,21.424988,21.691284,21.291473,18.298859,18.294586,18.294586,18.294067,0.0,0.030295046,0.030295046,0.046472806,39.0,18.300018,0.0,0.0,0.0,0.0016833717,9.54197e-21,0.0,68.662895,52.8111,27.93758,96.0,0.059290703,30.88739,240.24025,102.38952,0.0,68.662895,0.10705471,0.0,65.81782,8.330017
37890,21713400.0,0.0,18.298737,14.367859,21.459991,21.41568,21.69336,21.293976,18.29889,18.294708,18.294708,18.294128,0.0,0.030190645,0.030190645,0.046291735,35.0,18.300018,0.0,0.0,0.0,-0.002671043,9.54197e-21,0.0,69.55382,48.931866,27.92652,96.0,0.059122432,30.902872,240.47319,100.075775,0.0,69.55382,0.106664374,0.0,66.68923,8.330017
37891,21713460.0,0.0,18.29895,14.363983,21.457916,21.407806,21.695557,21.2966,18.29889,18.29486,18.29486,18.294281,0.0,0.030099325,0.030099325,0.046136163,31.666666,18.300018,0.0,0.0,0.0,0.0057879137,9.54197e-21,0.0,70.49818,45.246563,27.915487,96.0,0.05898033,30.918318,240.7014,97.886215,0.0,70.49818,0.10632381,0.0,67.61218,8.330017
37892,21713520.0,0.0,18.299072,14.360107,21.455933,21.400024,21.697784,21.299255,18.29895,18.295044,18.295044,18.294434,0.0,0.030001722,0.030001722,0.045968734,28.333334,18.300018,0.0,0.0,0.0,0.010057719,9.54197e-21,0.0,71.49028,41.732033,27.90539,96.0,0.058821492,30.932453,240.92947,95.78389,0.0,71.49028,0.10595766,0.0,68.58098,8.330017
37893,21713580.0,0.0,18.299133,14.356201,21.45398,21.392334,21.700043,21.30194,18.299042,18.295258,18.295258,18.294617,0.0,0.029882485,0.029882485,0.045762107,25.0,18.300018,0.0,0.0,0.0,0.010712334,9.54197e-21,0.0,72.52953,38.367294,27.896196,96.0,0.05862106,30.945324,241.16063,93.743835,0.0,72.52953,0.10552138,0.0,69.59572,8.330017
37894,21713640.0,0.0,18.298553,14.352295,21.452087,21.384705,21.702301,21.304626,18.299011,18.295624,18.295624,18.295013,0.0,0.029879058,0.029879058,0.04577266,25.0,18.300018,0.0,0.0,0.0,-0.021116514,9.54197e-21,0.0,73.590836,35.53867,27.886414,96.0,0.05865604,30.959019,241.33186,92.14259,0.0,73.590836,0.10552677,0.0,70.62933,8.330017
37895,21713700.0,0.0,18.298157,14.348419,21.450165,21.377106,21.70456,21.307281,18.298859,18.29599,18.29599,18.29544,0.0,0.029932436,0.029932436,0.04587896,25.0,18.300018,0.0,0.0,0.0,-0.038612183,9.54197e-21,0.0,74.612335,33.188942,27.874273,96.0,0.05881178,30.976019,241.46048,90.87453,0.0,74.612335,0.105742924,0.0,71.61872,8.330017
37896,21713760.0,0.0,18.298523,14.344574,21.448761,21.370728,21.706848,21.310028,18.298615,18.296265,18.296265,18.295776,0.0,0.03003151,0.03003151,0.04606345,25.0,18.300018,0.0,0.0,0.0,-0.014115205,9.54197e-21,0.0,75.5778,31.255512,27.858921,96.0,0.059065107,30.997509,241.55222,89.88886,0.0,75.5778,0.10612069,0.0,72.549515,8.330017
37897,21713820.0,0.0,18.298828,14.34079,21.447327,21.364319,21.709076,21.312683,18.298523,18.296509,18.296509,18.296082,0.0,0.030151162,0.030151162,0.046281263,25.0,18.300018,0.0,0.0,0.0,0.0064770966,9.54197e-21,0.0,76.48369,29.636106,27.84346,96.0,0.059361335,31.019154,241.61874,89.10321,0.0,76.48369,0.10657884,0.0,73.419556,8.330017
37898,21713880.0,0.0,18.298798,14.337036,21.445862,21.35785,21.711273,21.315338,18.298553,18.296783,18.296783,18.296387,0.0,0.030287787,0.030287787,0.046526182,25.0,18.300018,0.0,0.0,0.0,0.0055428715,9.54197e-21,0.0,77.31709,28.302399,27.828947,96.0,0.05968645,31.039473,241.66281,88.495895,0.0,77.31709,0.10709698,0.0,74.21668,8.330017
37899,21713940.0,0.0,18.298676,14.333374,21.444336,21.351349,21.713379,21.317902,18.298553,18.297028,18.297028,18.296692,0.0,0.030429054,0.030429054,0.04677727,25.0,18.300018,0.0,0.0,0.0,-0.0004771011,9.54197e-21,0.0,78.09293,27.16784,27.814606,96.0,0.060019918,31.059555,241.693,88.0051,0.0,78.09293,0.10763148,0.0,74.956474,8.330017
37900,21714000.0,0.0,18.298584,14.329803,21.442749,21.344788,21.715454,21.320435,18.298553,18.297272,18.297272,18.296967,0.0,0.030578934,0.030578934,0.047041293,25.0,18.300018,0.0,0.0,0.0,-0.0058856444,9.54197e-21,0.0,78.79229,26.244522,27.799973,96.0,0.060370956,31.080038,241.70726,87.64251,0.0,78.79229,0.10819665,0.0,75.62051,8.330017
37901,21714060.0,0.0,18.298798,14.326355,21.44165,21.339325,21.71753,21.322998,18.298523,18.297485,18.297485,18.297241,0.0,0.030731345,0.030731345,0.047307856,25.0,18.300018,0.0,0.0,0.0,0.0047178823,9.54197e-21,0.0,79.418884,25.491,27.785168,96.0,0.06072648,31.100767,241.71002,87.377846,0.0,79.418884,0.10876856,0.0,76.21304,8.330017
37902,21714120.0,0.0,18.29889,14.322998,21.44049,21.333801,21.719513,21.3255,18.298584,18.297668,18.297668,18.297455,0.0,0.03088353,0.03088353,0.0475722,25.0,18.300018,0.0,0.0,0.0,0.008286691,9.54197e-21,0.0,79.96705,24.89263,27.771187,96.0,0.061077755,31.120338,241.70296,87.20027,0.0,79.96705,0.109337404,0.0,76.72904,8.330017
37903,21714180.0,0.0,18.29889,14.319794,21.43927,21.328247,21.721466,21.327972,18.298645,18.297852,18.297852,18.297699,0.0,0.0310325,0.0310325,0.047829535,25.0,18.300018,0.0,0.0,0.0,0.005362315,9.54197e-21,0.0,80.45105,24.408623,27.757847,96.0,0.061420172,31.139013,241.68944,87.08386,0.0,80.45105,0.10989335,0.0,77.18281,8.330017
37904,21714240.0,0.0,18.298859,14.316742,21.438019,21.322632,21.723358,21.330383,18.298676,18.298035,18.298035,18.297882,0.0,0.031176636,0.031176636,0.048077054,25.0,18.300018,0.0,0.0,0.0,0.0020784857,9.54197e-21,0.0,80.86132,24.039824,27.744808,96.0,0.061751127,31.157267,241.67003,87.027336,0.0,80.86132,0.11042929,0.0,77.56544,8.330017
37905,21714300.0,0.0,18.298859,14.313843,21.436707,21.316986,21.72519,21.332733,18.298706,18.298187,18.298187,18.298065,0.0,0.03131498,0.03131498,0.04831351,25.0,18.300018,0.0,0.0,0.0,0.0018479616,9.54197e-21,0.0,81.21809,23.748169,27.731895,96.0,0.06206991,31.175348,241.64735,87.00832,0.0,81.21809,0.110942826,0.0,77.896736,8.330017
37906,21714360.0,0.0,18.299194,14.311127,21.435883,21.312378,21.72702,21.335144,18.298737,18.29834,18.29834,18.298218,0.0,0.031447113,0.031447113,0.048538227,25.0,18.300018,0.0,0.0,0.0,0.01458288,9.54197e-21,0.0,81.51821,23.532207,27.719393,96.0,0.062374562,31.192852,241.62172,87.02564,0.0,81.51821,0.11143212,0.0,78.17387,8.330017
37907,21714420.0,0.0,18.299316,14.308594,21.434998,21.30774,21.72882,21.337524,18.298859,18.298492,18.298492,18.2984,0.0,0.031570815,0.031570815,0.04874759,25.0,18.300018,0.0,0.0,0.0,0.019034095,9.54197e-21,0.0,81.760635,23.386105,27.708271,96.0,0.06265728,31.20842,241.59415,87.07375,0.0,81.760635,0.11188912,0.0,78.39613,8.330017
37908,21714480.0,0.0,18.299347,14.306305,21.434113,21.30307,21.73059,21.339844,18.29895,18.298615,18.298615,18.298553,0.0,0.031684443,0.031684443,0.048939016,25.0,18.300018,0.0,0.0,0.0,0.017476134,9.54197e-21,0.0,81.95267,23.294985,27.698145,96.0,0.06291722,31.222599,241.56598,87.142975,0.0,81.95267,0.112309664,0.0,78.570816,8.330017
37909,21714540.0,0.0,18.299225,14.304199,21.433167,21.29834,21.73227,21.342133,18.299042,18.298798,18.298798,18.298737,0.0,0.03178824,0.03178824,0.0491131,25.0,18.300018,0.0,0.0,0.0,0.0050257193,9.54197e-21,0.0,82.08293,23.272055,27.689367,96.0,0.063150845,31.234884,241.53674,87.23986,0.0,82.08293,0.112689555,0.0,78.68703,8.330017
37910,21714600.0,0.0,18.299225,14.302338,21.43216,21.29358,21.733917,21.34436,18.299103,18.29892,18.29892,18.298859,0.0,0.031877413,0.031877413,0.049261905,25.0,18.300018,0.0,0.0,0.0,0.0023410574,9.54197e-21,0.0,82.15887,23.299944,27.680758,96.0,0.06335596,31.246943,241.50856,87.350914,0.0,82.15887,0.11301665,0.0,78.75234,8.330017
37911,21714660.0,0.0,18.2995,14.300751,21.43164,21.289886,21.735596,21.34668,18.299164,18.299042,18.299042,18.29898,0.0,0.031959318,0.031959318,0.04939804,25.0,18.300018,0.0,0.0,0.0,0.012948923,9.54197e-21,0.0,82.21004,23.349905,27.672678,96.0,0.06354464,31.258253,241.48119,87.46698,0.0,82.21004,0.11331678,0.0,78.79454,8.330017
37912,21714720.0,0.0,18.299713,14.299408,21.431122,21.286163,21.737274,21.348999,18.299286,18.299164,18.299164,18.299133,0.0,0.032032285,0.032032285,0.049518906,25.0,18.300018,0.0,0.0,0.0,0.01968319,9.54197e-21,0.0,82.233574,23.423473,27.66585,96.0,0.0637113,31.26781,241.45502,87.58714,0.0,82.233574,0.11358365,0.0,78.81102,8.330017
37913,21714780.0,0.0,18.299744,14.29834,21.430603,21.28241,21.738922,21.351257,18.299408,18.299286,18.299286,18.299255,0.0,0.032094605,0.032094605,0.049621787,25.0,18.300018,0.0,0.0,0.0,0.015762843,9.54197e-21,0.0,82.22873,23.519424,27.660576,96.0,0.063851506,31.275194,241.43065,87.70896,0.0,82.22873,0.11381119,0.0,78.80119,8.330017
37914,21714840.0,0.0,18.299744,14.297577,21.430054,21.278656,21.74054,21.353516,18.29953,18.299408,18.299408,18.299377,0.0,0.032147102,0.032147102,0.049708106,25.0,18.300018,0.0,0.0,0.0,0.011155103,9.54197e-21,0.0,82.202774,23.629568,27.656183,96.0,0.06396907,31.281343,241.40837,87.82848,0.0,82.202774,0.11400224,0.0,78.77192,8.330017
37915,21714900.0,0.0,18.299713,14.297119,21.429474,21.274902,21.742096,21.355743,18.299622,18.29953,18.29953,18.29953,0.0,0.032187395,0.032187395,0.049774006,25.0,18.300018,0.0,0.0,0.0,0.004018271,9.54197e-21,0.0,82.14984,23.758795,27.652874,96.0,0.064059295,31.285976,241.38849,87.9463,0.0,82.14984,0.114149034,0.0,78.71773,8.330017
37916,21714960.0,0.0,18.300049,14.296997,21.429352,21.272156,21.743774,21.358063,18.299683,18.299652,18.299652,18.299652,0.0,0.032220133,0.032220133,0.04982721,25.0,18.300018,0.0,0.0,0.0,0.015670424,9.54197e-21,0.0,82.0849,23.893986,27.649942,96.0,0.064133145,31.290081,241.37054,88.059456,0.0,82.0849,0.114267744,0.0,78.652565,8.330017
37917,21715020.0,0.0,18.300262,14.297211,21.42926,21.26941,21.745392,21.360382,18.299805,18.299774,18.299774,18.299744,0.0,0.032244403,0.032244403,0.049866255,25.0,18.300018,0.0,0.0,0.0,0.022704698,9.54197e-21,0.0,82.00941,24.032146,27.648556,96.0,0.06418485,31.29202,241.35493,88.16533,0.0,82.00941,0.114355326,0.0,78.577896,8.330017
37918,21715080.0,0.0,18.300262,14.29776,21.429169,21.266632,21.74701,21.36267,18.299988,18.299896,18.299896,18.299866,0.0,0.03226067,0.03226067,0.049891934,25.0,18.300018,0.0,0.0,0.0,0.01704152,9.54197e-21,0.0,81.92553,24.171137,27.648956,96.0,0.0642145,31.291462,241.34166,88.26315,0.0,81.92553,0.114413545,0.0,78.49575,8.330017
37919,21715140.0,0.0,18.300232,14.298706,21.429077,21.263916,21.748627,21.36496,18.30011,18.300018,18.300018,18.299988,0.0,0.03227017,0.03227017,0.04990633,25.0,18.300018,0.0,0.0,0.0,0.0076846587,9.54197e-21,0.0,81.83792,24.306417,27.650475,96.0,0.06422688,31.289333,241.33061,88.35161,0.0,81.83792,0.11444693,0.0,78.410484,8.330017
37920,21715200.0,0.0,18.300232,14.300018,21.428986,21.26117,21.750214,21.367218,18.300201,18.30014,18.30014,18.30011,0.0,0.032274265,0.032274265,0.049911726,25.0,18.300018,0.0,0.0,0.0,0.002528866,9.54197e-21,0.0,81.75037,24.434687,27.652533,96.0,0.064226836,31.286457,241.32161,88.43027,0.0,81.75037,0.11446068,0.0,78.32563,8.330017
37921,21715260.0,0.0,18.302216,14.301514,21.4328,21.263062,21.755585,21.373291,18.300385,18.300262,18.300262,18.300232,0.0,0.032272384,0.032272384,0.0499072,25.0,18.300018,0.0,0.0,0.0,0.08793678,9.54197e-21,0.0,81.66129,24.557213,27.656803,96.0,0.06420703,31.28048,241.31474,88.4991,0.0,81.66129,0.1144522,0.0,78.23974,8.330017
37922,21715320.0,0.0,18.302551,14.3029785,21.436829,21.264954,21.760895,21.379333,18.300995,18.300507,18.300507,18.300476,0.0,0.0322662,0.0322662,0.049895518,25.0,18.300018,0.0,0.0,0.0,0.09275573,9.54197e-21,0.0,81.575356,24.670134,27.669155,96.0,0.06414986,31.263184,241.30972,88.55779,0.0,81.575356,0.11442813,0.0,78.157166,8.330017
37923,21715380.0,0.0,18.301697,14.304474,21.440826,21.266846,21.766205,21.385376,18.301514,18.300903,18.300903,18.300842,0.0,0.032256678,0.032256678,0.04987833,25.0,18.300018,0.0,0.0,0.0,0.022837695,9.54197e-21,0.0,81.49421,24.77223,27.686638,96.0,0.06406779,31.238708,241.30634,88.60663,0.0,81.49421,0.11439191,0.0,78.079414,8.330017
37924,21715440.0,0.0,18.300629,14.305969,21.444855,21.268707,21.771515,21.391388,18.301666,18.30127,18.30127,18.301208,0.0,0.032244448,0.032244448,0.049856704,25.0,18.300018,0.0,0.0,0.0,-0.052002095,9.54197e-21,0.0,81.418686,24.862835,27.704647,96.0,0.06397857,31.213491,241.30444,88.64587,0.0,81.418686,0.11434577,0.0,78.00728,8.330017
37925,21715500.0,0.0,18.300629,14.307526,21.448853,21.2706,21.776794,21.39737,18.301453,18.301453,18.301453,18.301392,0.0,0.03223056,0.03223056,0.0498324,25.0,18.300018,0.0,0.0,0.0,-0.05042386,9.54197e-21,0.0,81.34997,24.941414,27.718029,96.0,0.06390281,31.19476,241.30379,88.67637,0.0,81.34997,0.11429367,0.0,77.94182,8.330017
37926,21715560.0,0.0,18.301514,14.309113,21.453094,21.273163,21.781982,21.40329,18.301178,18.301392,18.301392,18.301392,0.0,0.032215405,0.032215405,0.049806084,25.0,18.300018,0.0,0.0,0.0,0.011182164,9.54197e-21,0.0,81.28834,25.00803,27.728256,96.0,0.06383596,31.18044,241.30423,88.69856,0.0,81.28834,0.11423701,0.0,77.88329,8.330017
37927,21715620.0,0.0,18.302032,14.310791,21.457367,21.275726,21.78714,21.40921,18.301239,18.30133,18.30133,18.30133,0.0,0.032199632,0.032199632,0.04977884,25.0,18.300018,0.0,0.0,0.0,0.04441922,9.54197e-21,0.0,81.234215,25.06318,27.740625,96.0,0.0637603,31.163126,241.30554,88.713455,0.0,81.234215,0.1141782,0.0,77.83206,8.330017
37928,21715680.0,0.0,18.30185,14.312561,21.461578,21.27829,21.792297,21.4151,18.301453,18.301361,18.301361,18.301361,0.0,0.032183807,0.032183807,0.049751606,25.0,18.300018,0.0,0.0,0.0,0.027061082,9.54197e-21,0.0,81.18762,25.107618,27.756271,96.0,0.06367284,31.141222,241.30751,88.72208,0.0,81.18762,0.114119306,0.0,77.78811,8.330017
37929,21715740.0,0.0,18.301605,14.314484,21.46582,21.280853,21.797455,21.42099,18.301605,18.301422,18.301422,18.301422,0.0,0.03216846,0.03216846,0.04972528,25.0,18.300018,0.0,0.0,0.0,0.0073712417,9.54197e-21,0.0,81.14811,25.142593,27.772219,96.0,0.06358536,31.118896,241.3099,88.72576,0.0,81.14811,0.11406233,0.0,77.75096,8.330017
37930,21715800.0,0.0,18.301208,14.316498,21.470032,21.283386,21.802582,21.42688,18.301605,18.301514,18.301514,18.301514,0.0,0.032153618,0.032153618,0.049699936,25.0,18.300018,0.0,0.0,0.0,-0.019706089,9.54197e-21,0.0,81.11711,25.165941,27.788767,96.0,0.06349671,31.095728,241.31287,88.72321,0.0,81.11711,0.11400721,0.0,77.72203,8.330017
37931,21715860.0,0.0,18.301971,14.318665,21.475677,21.287964,21.808746,21.433899,18.301575,18.301544,18.301544,18.301544,0.0,0.03213955,0.03213955,0.049675975,25.0,18.300018,0.0,0.0,0.0,0.016468959,9.54197e-21,0.0,81.09155,25.182493,27.804005,96.0,0.06341439,31.074392,241.31601,88.717606,0.0,81.09155,0.11395511,0.0,77.6983,8.330017
37932,21715920.0,0.0,18.30246,14.321014,21.481354,21.292511,21.81491,21.440887,18.301666,18.301605,18.301605,18.301605,0.0,0.03212658,0.03212658,0.049653936,25.0,18.300018,0.0,0.0,0.0,0.0406117,9.54197e-21,0.0,81.07203,25.19197,27.821299,96.0,0.06332688,31.050179,241.31924,88.70908,0.0,81.07203,0.113907106,0.0,77.68033,8.330017
37933,21715980.0,0.0,18.302307,14.323578,21.48706,21.297058,21.821045,21.447876,18.30194,18.301697,18.301697,18.301666,0.0,0.032114763,0.032114763,0.049633928,25.0,18.300018,0.0,0.0,0.0,0.025879677,9.54197e-21,0.0,81.0582,25.194994,27.841557,96.0,0.06323108,31.021822,241.32254,88.698074,0.0,81.0582,0.11386345,0.0,77.66779,8.330017
37934,21716040.0,0.0,18.30194,14.326324,21.492706,21.301575,21.827148,21.454834,18.302094,18.301819,18.301819,18.301819,0.0,0.032104235,0.032104235,0.04961616,25.0,18.300018,0.0,0.0,0.0,-0.003292606,9.54197e-21,0.0,81.049225,25.192917,27.862953,96.0,0.063133754,30.991867,241.32574,88.68552,0.0,81.049225,0.11382463,0.0,77.65986,8.330017
37935,21716100.0,0.0,18.30191,14.329285,21.498322,21.30603,21.833221,21.461761,18.302063,18.30188,18.30188,18.30185,0.0,0.032096874,0.032096874,0.049603835,25.0,18.300018,0.0,0.0,0.0,-0.0055293213,9.54197e-21,0.0,81.048965,25.182846,27.883186,96.0,0.06304684,30.96354,241.3285,88.67175,0.0,81.048965,0.11379755,0.0,77.66013,8.330017
37936,21716160.0,0.0,18.302002,14.33252,21.504242,21.311188,21.839325,21.468689,18.302063,18.301971,18.301971,18.30194,0.0,0.032088906,0.032088906,0.049590472,25.0,18.300018,0.0,0.0,0.0,-0.005661842,9.54197e-21,0.0,81.047356,25.173834,27.90364,96.0,0.06295798,30.934902,241.33138,88.65796,0.0,81.047356,0.113768265,0.0,77.659134,8.330017
37937,21716220.0,0.0,18.302246,14.335999,21.510132,21.316284,21.845398,21.475616,18.302032,18.302002,18.302002,18.301971,0.0,0.03208219,0.03208219,0.049579244,25.0,18.300018,0.0,0.0,0.0,0.009066714,9.54197e-21,0.0,81.04879,25.16227,27.924057,96.0,0.06287169,30.906317,241.33405,88.64403,0.0,81.04879,0.1137436,0.0,77.66101,8.330017
37938,21716280.0,0.0,18.30243,14.339752,21.515991,21.32138,21.85147,21.482513,18.302094,18.302032,18.302032,18.302032,0.0,0.032076597,0.032076597,0.049569946,25.0,18.300018,0.0,0.0,0.0,0.017115435,9.54197e-21,0.0,81.05246,25.149216,27.945393,96.0,0.062784314,30.87645,241.33646,88.630455,0.0,81.05246,0.113723114,0.0,77.66495,8.330017
37939,21716340.0,0.0,18.30249,14.343842,21.52185,21.326447,21.857513,21.48938,18.302185,18.302094,18.302094,18.302063,0.0,0.032072186,0.032072186,0.049562667,25.0,18.300018,0.0,0.0,0.0,0.017459618,9.54197e-21,0.0,81.05871,25.134233,27.967724,96.0,0.0626957,30.845186,241.33865,88.61705,0.0,81.05871,0.113707006,0.0,77.67131,8.330017
37940,21716400.0,0.0,18.302399,14.348236,21.52768,21.331482,21.863525,21.496246,18.302307,18.302155,18.302155,18.302124,0.0,0.03206879,0.03206879,0.049557105,25.0,18.300018,0.0,0.0,0.0,0.007375532,9.54197e-21,0.0,81.06647,25.11868,27.991203,96.0,0.062604934,30.812315,241.34056,88.6044,0.0,81.06647,0.11369465,0.0,77.67905,8.330017
37941,21716460.0,0.0,18.30243,14.352966,21.533752,21.337097,21.869537,21.503082,18.302368,18.302246,18.302246,18.302216,0.0,0.03206635,0.03206635,0.049553167,25.0,18.300018,0.0,0.0,0.0,0.0030373468,9.54197e-21,0.0,81.075455,25.102827,28.01528,96.0,0.06251388,30.778608,241.34222,88.59262,0.0,81.075455,0.11368583,0.0,77.68792,8.330017
37942,21716520.0,0.0,18.302582,14.358032,21.539795,21.342712,21.87555,21.509888,18.30243,18.302307,18.302307,18.302277,0.0,0.032064743,0.032064743,0.049550634,25.0,18.300018,0.0,0.0,0.0,0.008005223,9.54197e-21,0.0,81.08518,25.0872,28.039577,96.0,0.06242366,30.744595,241.34361,88.58186,0.0,81.08518,0.113680094,0.0,77.69744,8.330017
37943,21716580.0,0.0,18.302704,14.363495,21.545837,21.348267,21.8815,21.516693,18.30249,18.302368,18.302368,18.302338,0.0,0.032063846,0.032063846,0.04954929,25.0,18.300018,0.0,0.0,0.0,0.011255064,9.54197e-21,0.0,81.09526,25.072199,28.064642,96.0,0.06233202,30.709501,241.34476,88.572235,0.0,81.09526,0.11367694,0.0,77.707245,8.330017
37944,21716640.0,0.0,18.302795,14.369354,21.551819,21.35379,21.887451,21.523438,18.302551,18.30243,18.30243,18.30243,0.0,0.032063488,0.032063488,0.049548846,25.0,18.300018,0.0,0.0,0.0,0.012295396,9.54197e-21,0.0,81.1053,25.058134,28.090555,96.0,0.062238384,30.673223,241.34569,88.56373,0.0,81.1053,0.1136758,0.0,77.71697,8.330017
37945,21716700.0,0.0,18.302826,14.37561,21.5578,21.359314,21.893402,21.530212,18.302643,18.30252,18.30252,18.30249,0.0,0.032063745,0.032063745,0.049549438,25.0,18.300018,0.0,0.0,0.0,0.009871477,9.54197e-21,0.0,81.11546,25.044899,28.11738,96.0,0.062142637,30.635666,241.34637,88.556366,0.0,81.11546,0.113676906,0.0,77.72677,8.330017
37946,21716760.0,0.0,18.302979,14.382324,21.563995,21.365387,21.899323,21.536957,18.302734,18.302582,18.302582,18.302582,0.0,0.032064423,0.032064423,0.049550723,25.0,18.300018,0.0,0.0,0.0,0.012643966,9.54197e-21,0.0,81.12529,25.032843,28.14509,96.0,0.062044505,30.596876,241.34686,88.55014,0.0,81.12529,0.11367955,0.0,77.73621,8.330017
37947,21716820.0,0.0,18.3031,14.389465,21.57019,21.371399,21.905212,21.54367,18.302826,18.302673,18.302673,18.302643,0.0,0.032065414,0.032065414,0.04955252,25.0,18.300018,0.0,0.0,0.0,0.014042964,9.54197e-21,0.0,81.13461,25.02206,28.173876,96.0,0.061943065,30.556574,241.3472,88.544975,0.0,81.13461,0.11368333,0.0,77.74515,8.330017
37948,21716880.0,0.0,18.303162,14.397095,21.576385,21.37741,21.911102,21.550385,18.302948,18.302765,18.302765,18.302765,0.0,0.032066666,0.032066666,0.049554743,25.0,18.300018,0.0,0.0,0.0,0.011892045,9.54197e-21,0.0,81.14336,25.012573,28.20378,96.0,0.061838094,30.514708,241.34737,88.54085,0.0,81.14336,0.11368806,0.0,77.7535,8.330017
37949,21716940.0,0.0,18.303223,14.405212,21.58252,21.383392,21.916962,21.557037,18.30304,18.302887,18.302887,18.302856,0.0,0.032068077,0.032068077,0.04955722,25.0,18.300018,0.0,0.0,0.0,0.009572818,9.54197e-21,0.0,81.15141,25.00438,28.234594,96.0,0.061730124,30.471567,241.3474,88.53764,0.0,81.15141,0.11369336,0.0,77.76118,8.330017
37950,21717000.0,0.0,18.303314,14.413818,21.588623,21.389313,21.922821,21.56372,18.303131,18.302979,18.302979,18.302948,0.0,0.032069564,0.032069564,0.049559806,25.0,18.300018,0.0,0.0,0.0,0.008846246,9.54197e-21,0.0,81.15874,24.997398,28.266281,96.0,0.061619133,30.427208,241.34734,88.53521,0.0,81.15874,0.11369892,0.0,77.76815,8.330017
37951,21717060.0,0.0,18.303986,14.422943,21.595917,21.398102,21.92868,21.570374,18.303253,18.30307,18.30307,18.30304,0.0,0.03207115,0.03207115,0.049562555,25.0,18.300018,0.0,0.0,0.0,0.03438901,9.54197e-21,0.0,81.165344,24.991688,28.299253,96.0,0.061503667,30.381044,241.34717,88.53362,0.0,81.165344,0.113704845,0.0,77.77441,8.330017
37952,21717120.0,0.0,18.30426,14.432648,21.603241,21.40686,21.934479,21.576996,18.303497,18.303223,18.303223,18.303192,0.0,0.032072715,0.032072715,0.049565237,25.0,18.300018,0.0,0.0,0.0,0.041634846,9.54197e-21,0.0,81.1712,24.987148,28.335258,96.0,0.06137722,30.330637,241.34694,88.532684,0.0,81.1712,0.11371067,0.0,77.779945,8.330017
37953,21717180.0,0.0,18.3042,14.442871,21.610535,21.415558,21.940308,21.583618,18.303741,18.303406,18.303406,18.303375,0.0,0.032074224,0.032074224,0.049567826,25.0,18.300018,0.0,0.0,0.0,0.026919642,9.54197e-21,0.0,81.17635,24.98367,28.373857,96.0,0.061241284,30.276596,241.34665,88.5323,0.0,81.17635,0.11371627,0.0,77.7848,8.330017
37954,21717240.0,0.0,18.303955,14.453705,21.617798,21.424194,21.946075,21.59021,18.303925,18.30362,18.30362,18.303558,0.0,0.032075673,0.032075673,0.049570285,25.0,18.300018,0.0,0.0,0.0,0.0030621702,9.54197e-21,0.0,81.1808,24.981167,28.414177,96.0,0.061098997,30.22015,241.34633,88.53241,0.0,81.1808,0.113721624,0.0,77.788994,8.330017
37955,21717300.0,0.0,18.303986,14.465118,21.62503,21.4328,21.951843,21.596771,18.304016,18.303772,18.303772,18.303741,0.0,0.032077033,0.032077033,0.049572602,25.0,18.300018,0.0,0.0,0.0,-0.0022925253,9.54197e-21,0.0,81.18462,24.979446,28.454498,96.0,0.060956504,30.163706,241.34598,88.53288,0.0,81.18462,0.11372666,0.0,77.79257,8.330017
37956,21717360.0,0.0,18.304657,14.477173,21.633087,21.44339,21.957642,21.603333,18.304077,18.303894,18.303894,18.303864,0.0,0.032078292,0.032078292,0.049574737,25.0,18.300018,0.0,0.0,0.0,0.027520737,9.54197e-21,0.0,81.18784,24.97846,28.495213,96.0,0.060812343,30.106699,241.34561,88.53367,0.0,81.18784,0.11373132,0.0,77.795586,8.330017
37957,21717420.0,0.0,18.305054,14.489838,21.641144,21.453918,21.96341,21.609863,18.30429,18.304016,18.304016,18.303986,0.0,0.03207941,0.03207941,0.049576625,25.0,18.300018,0.0,0.0,0.0,0.04281929,9.54197e-21,0.0,81.19053,24.978146,28.538755,96.0,0.0606577,30.045744,241.34523,88.53469,0.0,81.19053,0.113735445,0.0,77.79808,8.330017
37958,21717480.0,0.0,18.305023,14.503174,21.64917,21.464386,21.969177,21.616364,18.304565,18.3042,18.3042,18.304169,0.0,0.03208038,0.03208038,0.04957825,25.0,18.300018,0.0,0.0,0.0,0.02907709,9.54197e-21,0.0,81.192764,24.978363,28.585434,96.0,0.06049142,29.980394,241.34488,88.53586,0.0,81.192764,0.113739006,0.0,77.80016,8.330017
37959,21717540.0,0.0,18.304993,14.517181,21.657135,21.474792,21.974884,21.622833,18.304749,18.304382,18.304382,18.304352,0.0,0.032081213,0.032081213,0.049579654,25.0,18.300018,0.0,0.0,0.0,0.016201397,9.54197e-21,0.0,81.19466,24.97893,28.633442,96.0,0.06032005,29.913177,241.34453,88.53709,0.0,81.19466,0.11374208,0.0,77.80192,8.330017
37960,21717600.0,0.0,18.30487,14.531891,21.6651,21.485168,21.98059,21.629303,18.304901,18.304596,18.304596,18.304565,0.0,0.032081913,0.032081913,0.049580824,25.0,18.300018,0.0,0.0,0.0,-0.002006374,9.54197e-21,0.0,81.19617,24.97991,28.683155,96.0,0.06014225,29.843584,241.3442,88.53841,0.0,81.19617,0.113744654,0.0,77.80331,8.330017
37961,21717660.0,0.0,18.305664,14.547302,21.674133,21.498169,21.986359,21.635712,18.304962,18.304749,18.304749,18.304718,0.0,0.0320825,0.0320825,0.049581796,25.0,18.300018,0.0,0.0,0.0,0.03082108,9.54197e-21,0.0,81.197395,24.981102,28.732998,96.0,0.059963714,29.773804,241.34387,88.53973,0.0,81.197395,0.11374681,0.0,77.80444,8.330017
37962,21717720.0,0.0,18.306152,14.563446,21.683197,21.511139,21.992096,21.64212,18.305206,18.304901,18.304901,18.30487,0.0,0.03208295,0.03208295,0.04958253,25.0,18.300018,0.0,0.0,0.0,0.050027374,9.54197e-21,0.0,81.19842,24.982489,28.785988,96.0,0.059773516,29.699617,241.34358,88.54101,0.0,81.19842,0.11374843,0.0,77.80539,8.330017
37963,21717780.0,0.0,18.306152,14.580322,21.69223,21.524017,21.997833,21.648499,18.305542,18.305115,18.305115,18.305084,0.0,0.032083258,0.032083258,0.049583025,25.0,18.300018,0.0,0.0,0.0,0.03630897,9.54197e-21,0.0,81.19928,24.984035,28.842789,96.0,0.059569277,29.620096,241.34332,88.54224,0.0,81.19928,0.11374955,0.0,77.80619,8.330017
37964,21717840.0,0.0,18.30597,14.597992,21.701233,21.536835,22.00354,21.654846,18.305817,18.305359,18.305359,18.305328,0.0,0.03208346,0.03208346,0.049583346,25.0,18.300018,0.0,0.0,0.0,0.012555733,9.54197e-21,0.0,81.200066,24.985605,28.9018,96.0,0.059356816,29.537477,241.34308,88.54336,0.0,81.200066,0.11375027,0.0,77.80692,8.330017
37965,21717900.0,0.0,18.30603,14.616425,21.710114,21.5495,22.009186,21.661133,18.305878,18.305542,18.305542,18.305481,0.0,0.032083496,0.032083496,0.049583387,25.0,18.300018,0.0,0.0,0.0,0.009048051,9.54197e-21,0.0,81.20082,24.987003,28.962353,96.0,0.05913839,29.45271,241.34291,88.544205,0.0,81.20082,0.11375038,0.0,77.80763,8.330017
37966,21717960.0,0.0,18.30661,14.635681,21.720123,21.564789,22.014923,21.66745,18.306,18.305725,18.305725,18.305664,0.0,0.032083552,0.032083552,0.04958347,25.0,18.300018,0.0,0.0,0.0,0.024818365,9.54197e-21,0.0,81.20156,24.988451,29.022863,96.0,0.058920223,29.367989,241.34271,88.5451,0.0,81.20156,0.11375058,0.0,77.80833,8.330017
37967,21718020.0,0.0,18.307281,14.655762,21.730164,21.580017,22.02066,21.673706,18.306244,18.305908,18.305908,18.305878,0.0,0.032083534,0.032083534,0.049583413,25.0,18.300018,0.0,0.0,0.0,0.052410956,9.54197e-21,0.0,81.20232,24.989836,29.086304,96.0,0.058691237,29.279173,241.34254,88.545876,0.0,81.20232,0.11375048,0.0,77.80905,8.330017
37968,21718080.0,0.0,18.307251,14.676666,21.740051,21.595032,22.026337,21.679932,18.306488,18.306152,18.306152,18.306091,0.0,0.032083385,0.032083385,0.049583144,25.0,18.300018,0.0,0.0,0.0,0.0407468,9.54197e-21,0.0,81.20325,24.990957,29.155598,96.0,0.058440786,29.182165,241.34242,88.546364,0.0,81.20325,0.11374992,0.0,77.809944,8.330017
37969,21718140.0,0.0,18.307343,14.698425,21.75,21.610107,22.032043,21.686188,18.306763,18.306366,18.306366,18.306305,0.0,0.032083254,0.032083254,0.0495829,25.0,18.300018,0.0,0.0,0.0,0.02959911,9.54197e-21,0.0,81.20413,24.992146,29.224237,96.0,0.05819282,29.086065,241.3423,88.546906,0.0,81.20413,0.113749415,0.0,77.81079,8.330017
37970,21718200.0,0.0,18.307587,14.721069,21.759888,21.625092,22.03772,21.692383,18.307007,18.30661,18.30661,18.30655,0.0,0.032083075,0.032083075,0.04958259,25.0,18.300018,0.0,0.0,0.0,0.029702066,9.54197e-21,0.0,81.2051,24.993193,29.295372,96.0,0.057935674,28.986477,241.34218,88.54732,0.0,81.2051,0.113748744,0.0,77.81172,8.330017
37971,21718260.0,0.0,18.308472,14.744629,21.771393,21.644043,22.043488,21.698578,18.307312,18.306854,18.306854,18.306793,0.0,0.032082863,0.032082863,0.049582206,25.0,18.300018,0.0,0.0,0.0,0.058387514,9.54197e-21,0.0,81.20617,24.994116,29.369602,96.0,0.05766724,28.88256,241.34209,88.547615,0.0,81.20617,0.11374793,0.0,77.81276,8.330017
37972,21718320.0,0.0,18.308777,14.769104,21.78299,21.662872,22.049225,21.704773,18.30777,18.30716,18.30716,18.307098,0.0,0.032082595,0.032082595,0.04958174,25.0,18.300018,0.0,0.0,0.0,0.057905536,9.54197e-21,0.0,81.20737,24.99494,29.44898,96.0,0.057380095,28.771427,241.342,88.547806,0.0,81.20737,0.113746926,0.0,77.81392,8.330017
37973,21718380.0,0.0,18.308685,14.794495,21.794525,21.68161,22.054962,21.710938,18.308167,18.307526,18.307526,18.307465,0.0,0.0320823,0.0320823,0.04958123,25.0,18.300018,0.0,0.0,0.0,0.03235472,9.54197e-21,0.0,81.20871,24.995617,29.532253,96.0,0.05707882,28.654846,241.34193,88.547874,0.0,81.20871,0.11374584,0.0,77.815216,8.330017
37974,21718440.0,0.0,18.308685,14.820831,21.805908,21.700134,22.060669,21.717041,18.30832,18.3078,18.3078,18.307709,0.0,0.032082032,0.032082032,0.04958077,25.0,18.300018,0.0,0.0,0.0,0.022004863,9.54197e-21,0.0,81.210365,24.995909,29.618517,96.0,0.056766666,28.534075,241.34186,88.54775,0.0,81.210365,0.11374484,0.0,77.81682,8.330017
37975,21718500.0,0.0,18.308746,14.848175,21.817352,21.718658,22.066345,21.723175,18.308502,18.308075,18.308075,18.308014,0.0,0.032081757,0.032081757,0.0495803,25.0,18.300018,0.0,0.0,0.0,0.0076988842,9.54197e-21,0.0,81.21197,24.996256,29.704247,96.0,0.056456666,28.414055,241.3418,88.54766,0.0,81.21197,0.11374381,0.0,77.818375,8.330017
37976,21718560.0,0.0,18.310059,14.876465,21.830017,21.740265,22.072174,21.729279,18.308685,18.30832,18.30832,18.308228,0.0,0.0320815,0.0320815,0.04957986,25.0,18.300018,0.0,0.0,0.0,0.06687608,9.54197e-21,0.0,81.21369,24.996437,29.791523,96.0,0.056140993,28.29187,241.34174,88.547485,0.0,81.21369,0.11374286,0.0,77.820045,8.330017
37977,21718620.0,0.0,18.310669,14.905792,21.842743,21.761719,22.077972,21.735352,18.309113,18.308594,18.308594,18.308533,0.0,0.032081217,0.032081217,0.049579374,25.0,18.300018,0.0,0.0,0.0,0.08340121,9.54197e-21,0.0,81.215546,24.996555,29.88489,96.0,0.055803288,28.161154,241.34167,88.54725,0.0,81.215546,0.113741815,0.0,77.82183,8.330017
37978,21718680.0,0.0,18.310486,14.936157,21.855408,21.783081,22.08374,21.741425,18.309692,18.30899,18.30899,18.308899,0.0,0.03208092,0.03208092,0.049578857,25.0,18.300018,0.0,0.0,0.0,0.048360784,9.54197e-21,0.0,81.21754,24.996597,29.984459,96.0,0.055443194,28.021755,241.34161,88.54694,0.0,81.21754,0.1137407,0.0,77.82376,8.330017
37979,21718740.0,0.0,18.310272,14.96756,21.867981,21.804321,22.089508,21.747467,18.31009,18.309387,18.309387,18.309296,0.0,0.032080635,0.032080635,0.04957838,25.0,18.300018,0.0,0.0,0.0,0.01363958,9.54197e-21,0.0,81.21966,24.996498,30.08681,96.0,0.05507315,27.878466,241.34155,88.546585,0.0,81.21966,0.113739654,0.0,77.82582,8.330017
37980,21718800.0,0.0,18.310425,15.0,21.880432,21.825317,22.095215,21.753448,18.310211,18.309662,18.309662,18.30957,0.0,0.03208044,0.03208044,0.04957805,25.0,18.300018,0.0,0.0,0.0,0.0117326975,9.54197e-21,0.0,81.22203,24.996157,30.191603,96.0,0.054694343,27.731756,241.34146,88.54617,0.0,81.22203,0.11373893,0.0,77.8281,8.330017
37981,21718860.0,0.0,18.313965,15.033203,21.90091,21.856537,22.108215,21.766632,18.310608,18.309998,18.309998,18.309906,0.0,0.032080203,0.032080203,0.04957765,25.0,18.300018,0.0,0.0,0.0,0.1542507,9.54197e-21,0.0,81.224365,24.995874,30.298618,96.0,0.054307893,27.581936,241.3414,88.54575,0.0,81.224365,0.11373806,0.0,77.83035,8.330017
37982,21718920.0,0.0,18.315277,15.0668335,21.921844,21.887604,22.121185,21.779755,18.311737,18.310547,18.310547,18.310425,0.0,0.032079898,0.032079898,0.04957712,25.0,18.300018,0.0,0.0,0.0,0.20003617,9.54197e-21,0.0,81.22683,24.99564,30.420572,96.0,0.053867348,27.411198,241.34131,88.54529,0.0,81.22683,0.11373692,0.0,77.83274,8.330017
37983,21718980.0,0.0,18.313934,15.10083,21.942657,21.918518,22.134125,21.792816,18.312958,18.31137,18.31137,18.311218,0.0,0.032079544,0.032079544,0.049576506,25.0,18.300018,0.0,0.0,0.0,0.07627305,9.54197e-21,0.0,81.22947,24.99537,30.555449,96.0,0.05338031,27.22237,241.34123,88.54474,0.0,81.22947,0.113735594,0.0,77.83529,8.330017
37984,21719040.0,0.0,18.31192,15.135223,21.963379,21.94928,22.147003,21.805878,18.313477,18.312256,18.312256,18.312073,0.0,0.03207923,0.03207923,0.049575973,25.0,18.300018,0.0,0.0,0.0,-0.07433113,9.54197e-21,0.0,81.23228,24.994904,30.693726,96.0,0.05288137,27.028784,241.34113,88.54413,0.0,81.23228,0.11373444,0.0,77.838,8.330017
37985,21719100.0,0.0,18.311829,15.169983,21.984009,21.979858,22.159851,21.818878,18.313202,18.312744,18.312744,18.312592,0.0,0.03207905,0.03207905,0.04957568,25.0,18.300018,0.0,0.0,0.0,-0.083264545,9.54197e-21,0.0,81.23517,24.99417,30.824366,96.0,0.052410476,26.84589,241.34102,88.54352,0.0,81.23517,0.113733776,0.0,77.84079,8.330017
37986,21719160.0,0.0,18.31372,15.205109,22.005585,22.013153,22.172516,21.831543,18.312775,18.312836,18.312836,18.312744,0.0,0.032078974,0.032078974,0.049575567,25.0,18.300018,0.0,0.0,0.0,0.03540399,9.54197e-21,0.0,81.238106,24.99328,30.949703,96.0,0.05195916,26.670418,241.3409,88.54292,0.0,81.238106,0.113733515,0.0,77.84361,8.330017
37987,21719220.0,0.0,18.314941,15.24057,22.02716,22.046265,22.18512,21.844177,18.31305,18.312866,18.312866,18.312805,0.0,0.032078914,0.032078914,0.04957547,25.0,18.300018,0.0,0.0,0.0,0.1035079,9.54197e-21,0.0,81.24105,24.992422,31.08031,96.0,0.05148921,26.487562,241.34076,88.54236,0.0,81.24105,0.11373329,0.0,77.84645,8.330017
37988,21719280.0,0.0,18.314728,15.276398,22.048615,22.079193,22.197662,21.85675,18.313599,18.31308,18.31308,18.313019,0.0,0.032078847,0.032078847,0.049575362,25.0,18.300018,0.0,0.0,0.0,0.07106199,9.54197e-21,0.0,81.24402,24.99159,31.218782,96.0,0.050991405,26.293707,241.3406,88.5418,0.0,81.24402,0.11373306,0.0,77.84931,8.330017
37989,21719340.0,0.0,18.314331,15.3125,22.069977,22.111969,22.210205,21.869293,18.313965,18.313324,18.313324,18.313263,0.0,0.03207882,0.03207882,0.04957532,25.0,18.300018,0.0,0.0,0.0,0.03174575,9.54197e-21,0.0,81.247,24.990728,31.359077,96.0,0.050487563,26.097292,241.34045,88.541275,0.0,81.247,0.11373296,0.0,77.85217,8.330017
37990,21719400.0,0.0,18.313416,15.348938,22.091217,22.144531,22.222687,21.881805,18.314209,18.31369,18.31369,18.31363,0.0,0.032078825,0.032078825,0.049575336,25.0,18.300018,0.0,0.0,0.0,-0.04038051,9.54197e-21,0.0,81.25,24.989832,31.502897,96.0,0.04997169,25.895945,241.34027,88.540764,0.0,81.25,0.113732986,0.0,77.85506,8.330017
37991,21719460.0,0.0,18.314453,15.385681,22.11441,22.181091,22.23584,21.894867,18.314087,18.313904,18.313904,18.313843,0.0,0.03207891,0.03207891,0.049575493,25.0,18.300018,0.0,0.0,0.0,0.008991727,9.54197e-21,0.0,81.25296,24.988878,31.643063,96.0,0.04946962,25.69971,241.34007,88.540306,0.0,81.25296,0.11373331,0.0,77.8579,8.330017
37992,21719520.0,0.0,18.31543,15.422699,22.137665,22.217468,22.248932,21.907898,18.314178,18.314026,18.314026,18.313995,0.0,0.03207902,0.03207902,0.049575686,25.0,18.300018,0.0,0.0,0.0,0.06117192,9.54197e-21,0.0,81.25587,24.987963,31.785574,96.0,0.04895982,25.500196,241.33986,88.539894,0.0,81.25587,0.11373373,0.0,77.86068,8.330017
37993,21719580.0,0.0,18.315704,15.459991,22.160767,22.253632,22.262024,21.920868,18.314606,18.314209,18.314209,18.314148,0.0,0.032079138,0.032079138,0.049575895,25.0,18.300018,0.0,0.0,0.0,0.06406546,9.54197e-21,0.0,81.258705,24.987093,31.932947,96.0,0.048433337,25.29387,241.33963,88.53952,0.0,81.258705,0.11373416,0.0,77.8634,8.330017
37994,21719640.0,0.0,18.315308,15.497559,22.183777,22.289581,22.275024,21.933807,18.314972,18.314453,18.314453,18.314392,0.0,0.03207927,0.03207927,0.049576122,25.0,18.300018,0.0,0.0,0.0,0.025085747,9.54197e-21,0.0,81.2615,24.98625,32.084427,96.0,0.047893025,25.081804,241.33939,88.53917,0.0,81.2615,0.11373466,0.0,77.86607,8.330017
37995,21719700.0,0.0,18.315002,15.53537,22.206696,22.325378,22.288025,21.946716,18.315186,18.314728,18.314728,18.314667,0.0,0.032079432,0.032079432,0.04957641,25.0,18.300018,0.0,0.0,0.0,-0.007208475,9.54197e-21,0.0,81.264206,24.985415,32.23688,96.0,0.047350165,24.868366,241.33913,88.538864,0.0,81.264206,0.113735266,0.0,77.86867,8.330017
37996,21719760.0,0.0,18.315613,15.573395,22.23111,22.365112,22.300934,21.959381,18.315247,18.314941,18.314941,18.31488,0.0,0.03207963,0.03207963,0.049576756,25.0,18.300018,0.0,0.0,0.0,0.013914603,9.54197e-21,0.0,81.26682,24.984592,32.38942,96.0,0.046808008,24.65481,241.33885,88.538605,0.0,81.26682,0.11373601,0.0,77.87117,8.330017
37997,21719820.0,0.0,18.316193,15.611694,22.255554,22.404663,22.313782,21.971985,18.315369,18.315125,18.315125,18.315063,0.0,0.03207985,0.03207985,0.049577136,25.0,18.300018,0.0,0.0,0.0,0.04077265,9.54197e-21,0.0,81.26934,24.983807,32.543865,96.0,0.04626014,24.438591,241.33858,88.53839,0.0,81.26934,0.11373683,0.0,77.87357,8.330017
37998,21719880.0,0.0,18.316437,15.650177,22.279877,22.444,22.3266,21.984558,18.315643,18.315308,18.315308,18.315277,0.0,0.03208008,0.03208008,0.04957753,25.0,18.300018,0.0,0.0,0.0,0.04374329,9.54197e-21,0.0,81.27174,24.98306,32.70145,96.0,0.045702253,24.21797,241.33829,88.5382,0.0,81.27174,0.11373769,0.0,77.87586,8.330017
37999,21719940.0,0.0,18.316284,15.688843,22.304047,22.483124,22.339386,21.9971,18.315948,18.315521,18.315521,18.31549,0.0,0.03208032,0.03208032,0.04957794,25.0,18.300018,0.0,0.0,0.0,0.022894667,9.54197e-21,0.0,81.27404,24.982342,32.86209,96.0,0.045134798,23.99307,241.33797,88.53805,0.0,81.27404,0.113738574,0.0,77.87805,8.330017
38000,21720000.0,0.0,18.316193,15.727722,22.328125,22.522034,22.352112,22.009583,18.316132,18.315765,18.315765,18.315704,0.0,0.032080576,0.032080576,0.049578387,25.0,18.300018,0.0,0.0,0.0,0.004796907,9.54197e-21,0.0,81.27621,24.981646,33.02398,96.0,0.044564307,23.766426,241.33765,88.537926,0.0,81.27621,0.11373954,0.0,77.88012,8.330017
38001,21720060.0,0.0,18.31668,15.766785,22.353394,22.563995,22.364838,22.02182,18.316223,18.315948,18.315948,18.315887,0.0,0.03208086,0.03208086,0.04957887,25.0,18.300018,0.0,0.0,0.0,0.020787533,9.54197e-21,0.0,81.278244,24.980974,33.186672,96.0,0.043992445,23.53866,241.33733,88.53784,0.0,81.278244,0.11374059,0.0,77.882065,8.330017
38002,21720120.0,0.0,18.317139,15.806,22.378632,22.605774,22.377502,22.034027,18.316406,18.316132,18.316132,18.31607,0.0,0.03208115,0.03208115,0.049579374,25.0,18.300018,0.0,0.0,0.0,0.03829207,9.54197e-21,0.0,81.28015,24.980333,33.35142,96.0,0.043414887,23.308008,241.33698,88.53778,0.0,81.28015,0.11374167,0.0,77.88387,8.330017
38003,21720180.0,0.0,18.31723,15.845367,22.403717,22.647308,22.390106,22.046204,18.31668,18.316315,18.316315,18.316254,0.0,0.032081448,0.032081448,0.049579885,25.0,18.300018,0.0,0.0,0.0,0.032946732,9.54197e-21,0.0,81.28191,24.979713,33.519203,96.0,0.042828366,23.073116,241.33662,88.53775,0.0,81.28191,0.11374278,0.0,77.88555,8.330017
38004,21720240.0,0.0,18.317291,15.884888,22.42871,22.68863,22.40268,22.05832,18.316895,18.316528,18.316528,18.316467,0.0,0.03208176,0.03208176,0.049580418,25.0,18.300018,0.0,0.0,0.0,0.02454472,9.54197e-21,0.0,81.28352,24.979113,33.688705,96.0,0.042237625,22.83581,241.33627,88.537735,0.0,81.28352,0.11374394,0.0,77.88708,8.330017
38005,21720300.0,0.0,18.31717,15.92453,22.453552,22.729706,22.415222,22.070404,18.317078,18.316742,18.316742,18.31668,0.0,0.03208208,0.03208208,0.04958097,25.0,18.300018,0.0,0.0,0.0,0.0066047898,9.54197e-21,0.0,81.28499,24.978525,33.86039,96.0,0.041641243,22.595457,241.33589,88.53774,0.0,81.28499,0.11374513,0.0,77.888466,8.330017
38006,21720360.0,0.0,18.317749,15.964294,22.479675,22.773987,22.427795,22.082275,18.3172,18.316925,18.316925,18.316864,0.0,0.03208242,0.03208242,0.04958155,25.0,18.300018,0.0,0.0,0.0,0.025735587,9.54197e-21,0.0,81.28629,24.977957,34.032734,96.0,0.04104461,22.354176,241.33551,88.53778,0.0,81.28629,0.1137464,0.0,77.8897,8.330017
38007,21720420.0,0.0,18.318146,16.00418,22.505768,22.818024,22.440338,22.094116,18.317383,18.317108,18.317108,18.317047,0.0,0.03208277,0.03208277,0.049582146,25.0,18.300018,0.0,0.0,0.0,0.039572407,9.54197e-21,0.0,81.28744,24.977398,34.20761,96.0,0.040441386,22.10934,241.33513,88.537834,0.0,81.28744,0.113747686,0.0,77.89078,8.330017
38008,21720480.0,0.0,18.318268,16.044128,22.531708,22.861847,22.45285,22.105927,18.317688,18.317291,18.317291,18.31726,0.0,0.032083124,0.032083124,0.049582746,25.0,18.300018,0.0,0.0,0.0,0.03306883,9.54197e-21,0.0,81.28841,24.976841,34.385586,96.0,0.039829854,21.86018,241.33472,88.537895,0.0,81.28841,0.11374899,0.0,77.89169,8.330017
38009,21720540.0,0.0,18.318207,16.084167,22.557556,22.905426,22.465302,22.117676,18.317932,18.317535,18.317535,18.317474,0.0,0.032083485,0.032083485,0.04958337,25.0,18.300018,0.0,0.0,0.0,0.017395,9.54197e-21,0.0,81.289215,24.976286,34.565773,96.0,0.03921325,21.607918,241.3343,88.537964,0.0,81.289215,0.113750346,0.0,77.89244,8.330017
38010,21720600.0,0.0,18.318237,16.124298,22.583252,22.948761,22.477722,22.129395,18.318115,18.317749,18.317749,18.317688,0.0,0.032083865,0.032083865,0.049584024,25.0,18.300018,0.0,0.0,0.0,0.008247038,9.54197e-21,0.0,81.28983,24.97574,34.747116,96.0,0.03859538,21.354033,241.3339,88.53806,0.0,81.28983,0.11375175,0.0,77.89301,8.330017
38011,21720660.0,0.0,18.318481,16.16446,22.609314,22.993042,22.490204,22.1409,18.318207,18.317932,18.317932,18.317871,0.0,0.03208426,0.03208426,0.0495847,25.0,18.300018,0.0,0.0,0.0,0.011870486,9.54197e-21,0.0,81.290276,24.9752,34.929726,96.0,0.03797607,21.098383,241.33347,88.53818,0.0,81.290276,0.11375322,0.0,77.89342,8.330017
38012,21720720.0,0.0,18.318787,16.204681,22.635254,23.03711,22.502686,22.152344,18.318329,18.318085,18.318085,18.318054,0.0,0.03208467,0.03208467,0.049585402,25.0,18.300018,0.0,0.0,0.0,0.022913553,9.54197e-21,0.0,81.29052,24.97467,35.113644,96.0,0.037355322,20.840897,241.33302,88.538315,0.0,81.29052,0.11375474,0.0,77.89363,8.330017
38013,21720780.0,0.0,18.319061,16.244934,22.661072,23.080902,22.515076,22.163788,18.318512,18.318268,18.318268,18.318207,0.0,0.03208509,0.03208509,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.028971495,9.54197e-21,0.0,81.290565,24.974144,35.299606,96.0,0.036730856,20.580555,241.33258,88.53846,0.0,81.290565,0.11375631,0.0,77.893654,8.330017
38014,21720840.0,0.0,18.319244,16.285187,22.686768,23.124481,22.527466,22.17517,18.318726,18.31842,18.31842,18.31839,0.0,0.032085523,0.032085523,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.029323462,9.54197e-21,0.0,81.29041,24.973616,35.48764,96.0,0.036102828,20.317305,241.33212,88.53862,0.0,81.29041,0.11375791,0.0,77.89348,8.330017
