,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38015,21720900.0,0.0,18.319336,16.32547,22.712341,23.167847,22.539795,22.186523,18.31894,18.318604,18.318604,18.318573,0.0,0.03208597,0.03208597,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.022762438,9.54197e-21,0.0,81.29004,24.97308,35.677933,96.0,0.035470832,20.05089,241.33167,88.538795,0.0,81.29004,0.113759555,0.0,77.893105,8.330017
38016,21720960.0,0.0,18.319519,16.365753,22.738129,23.211792,22.552216,22.197632,18.319122,18.318817,18.318817,18.318756,0.0,0.03208643,0.03208643,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.01982026,9.54197e-21,0.0,81.28947,24.972538,35.870125,96.0,0.03483636,19.781824,241.33119,88.53898,0.0,81.28947,0.11376127,0.0,77.89252,8.330017
38017,21721020.0,0.0,18.319733,16.406006,22.763824,23.255493,22.564606,22.20871,18.319305,18.319,18.319,18.31894,0.0,0.032086905,0.032086905,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.022060977,9.54197e-21,0.0,81.28866,24.972002,36.063927,96.0,0.034200594,19.510502,241.3307,88.539185,0.0,81.28866,0.113763034,0.0,77.891716,8.330017
38018,21721080.0,0.0,18.319946,16.446228,22.789368,23.29898,22.576965,22.219757,18.319489,18.319183,18.319183,18.319153,0.0,0.032087397,0.032087397,0.049590066,25.0,18.300018,0.0,0.0,0.0,0.023836564,9.54197e-21,0.0,81.28761,24.971464,36.259624,96.0,0.03356286,19.236525,241.33022,88.539406,0.0,81.28761,0.11376486,0.0,77.89069,8.330017
38019,21721140.0,0.0,18.32016,16.48642,22.81482,23.342224,22.589264,22.230774,18.319702,18.319366,18.319366,18.319336,0.0,0.032087903,0.032087903,0.049590934,25.0,18.300018,0.0,0.0,0.15082234,0.024425492,9.54197e-21,0.0,81.28634,24.970922,36.457314,96.0,0.032923125,18.959759,241.32971,88.539635,0.0,81.28634,0.11376674,0.0,77.88944,8.330017
38020,21721200.0,0.0,18.321259,16.52658,22.841827,23.385193,22.601532,22.24179,18.319916,18.319519,18.319519,18.319489,0.0,0.03200665,0.03200665,0.04986656,25.0,18.300018,0.0,0.0,0.88484156,0.05914059,9.54197e-21,0.0,81.30481,24.854889,36.657322,96.0,0.032321487,18.679749,241.32742,88.50512,0.0,81.30481,0.11387941,0.0,78.09062,8.330017
38021,21721260.0,0.0,18.323395,16.56665,22.87146,23.428528,22.613983,22.252625,18.320496,18.319702,18.319702,18.319641,0.0,0.031852603,0.031852603,0.050494038,25.0,18.300018,0.0,0.0,2.0541186,0.14264347,9.54197e-21,0.0,81.40169,24.56184,36.863834,96.0,0.03177847,18.390633,241.31938,88.427826,0.0,81.40169,0.11419845,0.0,78.58061,8.330017
38022,21721320.0,0.0,18.325348,16.606659,22.903412,23.47116,22.626465,22.263489,18.321594,18.32013,18.32013,18.320038,0.0,0.031637017,0.031637017,0.05150037,25.0,18.300018,0.0,0.0,3.6453698,0.19228467,9.54197e-21,0.0,81.60354,24.082039,37.08442,96.0,0.031285018,18.081814,241.30226,88.3153,0.0,81.60354,0.11477106,0.0,79.3976,8.330017
38023,21721380.0,0.0,18.326965,16.646545,22.937775,23.512909,22.639008,22.274445,18.32309,18.320862,18.320862,18.32074,0.0,0.031364672,0.031364672,0.05289945,25.0,18.300018,0.0,0.0,5.650489,0.19985451,9.54197e-21,0.0,81.93155,23.414774,37.321507,96.0,0.03084158,17.749887,241.2734,88.17481,0.0,81.93155,0.11562704,0.0,80.58111,8.330017
38024,21721440.0,0.0,18.32843,16.68637,22.974457,23.553467,22.651672,22.285492,18.324677,18.321838,18.321838,18.321747,0.0,0.031047417,0.031047417,0.054710064,25.0,18.300018,0.0,0.0,8.053069,0.1907665,9.54197e-21,0.0,82.41459,22.57052,37.575027,96.0,0.030457558,17.39496,241.22897,88.02096,0.0,82.41459,0.1168009,0.0,82.18043,8.330017
38025,21721500.0,0.0,18.329926,16.726074,23.013367,23.592651,22.66446,22.29663,18.326233,18.322998,18.322998,18.322998,0.0,0.030685766,0.030685766,0.05692827,25.0,18.300018,0.0,0.0,10.839219,0.18366794,9.54197e-21,0.0,83.07013,21.57264,37.844055,96.0,0.030132663,17.01832,241.16685,87.866035,0.0,83.07013,0.11829455,0.0,84.22301,8.330017
38026,21721560.0,0.0,18.331573,16.765656,23.05487,23.631256,22.67752,22.30774,18.327759,18.32428,18.32428,18.324402,0.0,0.030266074,0.030266074,0.05956853,25.0,18.300018,0.0,0.0,14.012465,0.18642634,9.54197e-21,0.0,83.91417,20.444548,38.128326,96.0,0.029858833,16.620344,241.08615,87.718636,0.0,83.91417,0.12009784,0.0,86.72778,8.330017
38027,21721620.0,0.0,18.329224,16.805115,23.098267,23.667938,22.690735,22.31897,18.328705,18.32547,18.32547,18.325714,0.0,0.029795472,0.029795472,0.062617265,25.0,18.300018,0.0,0.0,17.539207,0.024818653,9.54197e-21,0.0,84.98558,19.226622,38.419037,96.0,0.029546514,16.213352,240.98473,87.59741,0.0,84.98558,0.12220066,0.0,89.73158,8.330017
38028,21721680.0,0.0,18.322754,16.84439,23.142883,23.702545,22.704163,22.330414,18.328125,18.326141,18.326141,18.326477,0.0,0.029272478,0.029272478,0.06601389,25.0,18.300018,0.0,0.0,21.400755,-0.30380714,9.54197e-21,0.0,86.30363,17.97603,38.696636,96.0,0.029180337,15.824708,240.86281,87.52048,0.0,86.30363,0.12455463,0.0,93.258026,8.330017
38029,21721740.0,0.0,18.317291,16.883545,23.18811,23.734894,22.717804,22.34201,18.325409,18.325897,18.325897,18.32611,0.0,0.028705005,0.028705005,0.06969577,25.0,18.300018,0.0,0.0,25.579527,-0.5307514,9.54197e-21,0.0,87.88422,16.753237,38.94145,96.0,0.028858691,15.481973,240.72162,87.50645,0.0,87.88422,0.12710248,0.0,97.33744,8.330017
38030,21721800.0,0.0,18.314026,16.922485,23.21701,23.765259,22.731506,22.353699,18.321472,18.324524,18.324524,18.32431,0.0,0.028961755,0.028961755,0.071433604,25.0,18.300018,0.0,0.0,30.051378,-0.47947237,9.54197e-21,0.0,89.55657,16.109108,39.138783,96.0,0.028554767,15.205706,240.57065,87.75083,0.0,89.55657,0.12935638,0.0,99.83694,8.330017
38031,21721860.0,0.0,18.31195,16.961273,23.228943,23.796509,22.744904,22.364838,18.317505,18.322327,18.322327,18.321625,0.0,0.029905627,0.029905627,0.07122376,25.0,18.300018,0.0,0.0,34.83963,-0.4036892,9.54197e-21,0.0,90.659615,16.176065,39.296215,96.0,0.028204454,14.985297,240.42766,88.2616,0.0,90.659615,0.1310364,0.0,100.00265,8.330017
38032,21721920.0,1.0,18.322083,16.999847,23.244568,23.827301,22.757782,22.37555,18.315002,18.319794,18.319794,18.318787,0.0,0.03096873,0.03096873,0.072299376,33.333332,18.300018,0.0,0.0,39.93422,0.27633202,9.54197e-21,0.0,91.222275,16.807072,39.430477,96.0,0.028397568,14.79733,240.1343,89.54192,0.0,91.222275,0.13423781,0.0,99.99996,8.330017
38033,21721980.0,1.0,18.325684,17.038239,23.265045,23.856781,22.770111,22.385803,18.316986,18.318573,18.318573,18.317719,0.0,0.032018922,0.032018922,0.07465053,41.666668,18.300018,0.0,0.0,45.316593,0.52076113,9.54197e-21,0.0,91.25855,17.923878,39.606804,96.0,0.02863331,14.550476,239.73502,91.47631,0.0,91.25855,0.13868912,0.0,99.999954,8.330017
38034,21722040.0,1.0,18.320465,17.076385,23.289429,23.884308,22.781921,22.3956,18.31958,18.319183,18.319183,18.318756,0.0,0.033019643,0.033019643,0.07812041,50.0,18.300018,0.0,0.0,50.964355,0.03757753,9.54197e-21,0.0,90.81669,19.504541,39.816372,96.0,0.028819865,14.257078,239.28252,93.99859,0.0,90.81669,0.14416337,0.0,100.0,8.330017
38035,21722100.0,2.0,18.320435,17.114319,23.317383,23.90918,22.793213,22.404938,18.319458,18.320343,18.320343,18.32013,0.0,0.03402805,0.03402805,0.0829843,60.666668,18.300018,0.0,0.0,56.849133,-0.11398003,9.54197e-21,0.0,89.91136,21.72196,40.01359,96.0,0.02933344,13.980972,238.81192,97.33939,0.0,89.91136,0.15103967,0.0,100.0,8.330017
38036,21722160.0,2.0,18.32367,17.151978,23.349792,23.931885,22.804047,22.413696,18.319519,18.321075,18.321075,18.32077,0.0,0.03493708,0.03493708,0.089362204,71.333336,18.300018,0.0,0.0,62.976627,0.13845506,9.54197e-21,0.0,88.51017,24.696188,40.20654,96.0,0.030063258,13.710843,238.46274,101.57678,0.0,88.51017,0.15923713,0.0,100.0,8.330017
38037,21722220.0,2.0,18.322021,17.189392,23.384033,23.95047,22.814514,22.422089,18.320038,18.322021,18.322021,18.321533,0.0,0.035691515,0.035691515,0.09695028,82.0,18.300018,0.0,0.0,69.2487,-0.0020952604,9.54197e-21,0.0,86.78047,28.399183,40.409748,96.0,0.03073343,13.426352,238.47128,106.60422,0.0,86.78047,0.16833903,0.0,100.0,8.330017
38038,21722280.0,2.0,18.32138,17.226562,23.418823,23.96347,22.824615,22.430206,18.31955,18.322784,18.322784,18.32193,0.0,0.036257043,0.036257043,0.10584308,92.666664,18.300018,0.0,0.0,75.63399,-0.07423252,9.54197e-21,0.0,84.7597,32.978428,40.603836,96.0,0.03149352,13.154632,239.1816,112.55607,0.0,84.7597,0.17835869,0.0,100.0,8.330017
38039,21722340.0,2.0,18.320953,17.263428,23.452515,23.971039,22.834473,22.43811,18.318878,18.323242,18.323242,18.321869,0.0,0.036619738,0.036619738,0.11575415,103.333336,18.300018,0.0,0.0,82.05388,-0.069813006,9.54197e-21,0.0,82.5881,38.414608,40.78961,96.0,0.0322516,12.894541,241.09811,119.37329,0.0,82.5881,0.18900332,0.0,100.0,8.330017
38040,21722400.0,2.0,18.32013,17.300018,23.483093,23.97229,22.844208,22.445923,18.318146,18.323517,18.323517,18.321442,0.0,0.036802445,0.036802445,0.12654503,114.0,18.300018,0.0,0.0,88.440544,-0.08864353,9.54197e-21,0.0,80.35424,44.751038,40.967476,96.0,0.032980885,12.645531,244.97185,127.08939,0.0,80.35424,0.20015377,0.0,100.0,8.330017
38041,21722460.0,2.0,18.277893,17.336487,23.483765,23.971283,22.853058,22.453339,18.075378,18.260895,18.264008,18.216553,1.0,0.040947333,0.03814961,0.13369712,124.666664,18.1333,13.073057,5.4807734,100.0,1.1967576,9.54197e-21,0.0,81.72038,50.230392,41.168736,96.0,0.03352855,12.363772,251.7031,134.84135,0.0,79.85761,0.2128042,0.0,100.0,8.330017
38042,21722520.0,2.0,18.057983,17.373108,23.48233,23.963776,22.859436,22.459808,18.181,18.195648,18.200592,18.165222,1.0,0.044838063,0.03939266,0.14166288,135.33333,18.1333,19.479176,7.889624,100.0,-6.8762026,9.54197e-21,0.0,82.60124,56.924614,42.032635,96.0,0.0251227,11.154312,260.79065,143.75597,0.0,79.18877,0.22590694,0.0,100.0,8.330017
38043,21722580.0,2.0,18.190918,17.40982,23.475037,23.951324,22.863556,22.465546,18.14212,18.169464,18.175201,18.150726,1.0,0.04927322,0.04087466,0.14983468,146.0,18.1333,25.915375,10.352202,100.0,4.9959555,9.54197e-21,0.0,83.63769,63.64788,41.8074,96.0,0.030780518,11.469642,272.06766,153.21284,0.0,78.695946,0.23999709,0.0,100.0,8.330017
38044,21722640.0,1.0,18.119965,17.446655,23.462341,23.933472,22.865173,22.470459,17.922882,18.078705,18.09732,18.033539,1.0,0.053921428,0.042426366,0.15756008,154.33333,17.966614,32.35577,12.860433,100.0,6.4440956,9.54197e-21,0.0,84.73327,70.873665,42.117577,96.0,0.028916795,11.035394,284.72168,163.19456,0.0,78.36272,0.25392118,0.0,100.0,8.330017
38045,21722700.0,1.0,17.944885,17.483551,23.44461,23.909119,22.86377,22.474274,17.986664,18.01889,18.035492,17.997162,1.0,0.05865418,0.044034604,0.16513741,162.66667,17.966614,38.766636,15.400806,100.0,-6.845925,9.54197e-21,0.0,85.768555,78.68225,42.831432,96.0,0.020915592,10.035994,298.71765,173.83679,0.0,78.11355,0.2678409,0.0,100.0,8.330017
38046,21722760.0,1.0,17.986908,17.520538,23.4263,23.885406,22.860107,22.477203,17.983429,17.994904,18.006836,17.984894,1.0,0.06350881,0.04577728,0.1727606,171.0,17.966614,45.128437,17.966915,100.0,0.8889602,9.54197e-21,0.0,86.73946,86.51508,42.87322,96.0,0.022207001,9.977495,315.23285,184.84456,0.0,77.952774,0.28206277,0.0,100.0,8.330017
38047,21722820.0,1.0,17.84784,17.557617,23.404327,23.85675,22.85376,22.479187,17.792542,17.903137,17.93097,17.872894,1.0,0.06834372,0.047562655,0.18016303,179.33333,17.799896,51.415,20.547695,100.0,-1.7624123,9.54197e-21,0.0,87.63752,94.86585,43.544014,96.0,0.0148914065,9.03838,334.8756,196.4311,0.0,77.858864,0.29608577,0.0,100.0,8.330017
38048,21722880.0,1.0,17.821869,17.594757,23.378021,23.821838,22.844147,22.479889,17.818298,17.84085,17.863983,17.826294,1.0,0.07312528,0.0493976,0.18762594,187.66667,17.799896,57.588924,23.128937,100.0,-0.13238811,9.54197e-21,0.0,88.41922,103.39095,43.88567,96.0,0.012194779,8.560061,358.9431,208.43518,0.0,77.789444,0.31016585,0.0,100.0,8.330017
38049,21722940.0,1.0,17.825043,17.631958,23.343628,23.78299,22.831726,22.479431,17.82071,17.828094,17.840698,17.823425,1.0,0.07857099,0.051809184,0.19297612,196.0,17.799896,63.624336,25.69996,100.0,0.21438362,9.54197e-21,0.0,88.94058,113.92316,44.096523,96.0,0.01092664,8.264867,387.495,222.00232,0.0,77.62995,0.3233854,0.0,99.11394,8.330017
38050,21723000.0,1.0,17.691711,17.66919,23.303741,23.74176,22.81601,22.477478,17.71521,17.772675,17.793823,17.76056,1.0,0.08418546,0.054531977,0.19613463,204.33333,17.63321,69.486435,28.243792,100.0,-6.7157273,9.54197e-21,0.0,88.65387,127.096115,46.051754,96.0,0.0013717276,5.5275445,418.8904,237.35217,0.0,76.93341,0.33488253,0.0,97.01788,8.330017
38051,21723060.0,1.0,17.71701,17.706451,23.266693,23.705719,22.798248,22.474335,17.703735,17.72171,17.741516,17.714233,1.0,0.089276634,0.056971226,0.19767742,212.66667,17.63321,75.160034,30.750418,100.0,1.3382269,9.54197e-21,0.0,87.9111,143.29607,46.63035,96.0,0.0006824419,4.7175145,449.9991,254.50601,0.0,75.920555,0.34395832,0.0,94.545815,8.330017
38052,21723120.0,1.0,17.745941,17.743774,23.229614,23.669434,22.77774,22.46988,17.724304,17.721588,17.729675,17.720306,1.0,0.093792364,0.05908163,0.19804566,221.0,17.63321,80.61467,33.205833,100.0,3.136051,9.54197e-21,0.0,86.923416,160.80899,47.610374,96.0,0.0001786625,3.3454738,478.93307,272.10196,0.0,74.75149,0.35095456,0.0,91.995186,8.330017
38053,21723180.0,1.0,18.21933,17.781097,23.194763,23.634094,22.755219,22.464539,17.684998,17.718933,17.72638,17.717133,1.0,0.0978623,0.060944945,0.19781546,229.33333,17.466492,85.8282,35.600826,100.0,50.21325,1.688205e-06,0.0,85.82073,182.16992,38.26617,80.51132,0.1076015,16.427362,504.61844,292.37595,0.0,73.52525,0.35640094,0.0,89.513855,8.330017
38054,21723240.0,1.0,23.163696,17.81845,23.164398,23.609406,22.735107,22.459686,19.061584,18.766327,18.523438,18.814606,1.0,0.1018123,0.06286016,0.19764805,237.66667,17.466492,90.84335,37.944263,100.0,1848.0939,3.2083015e-05,0.0,84.34411,196.02914,-0.00011548614,29.999846,0.3623114,70.00016,526.5141,306.78998,0.0,72.04658,0.36236092,0.0,86.80469,8.330017
38055,21723300.0,1.0,23.146332,17.855804,23.146881,23.598877,22.720795,22.45871,18.396484,18.644043,18.627594,18.642395,1.0,0.104540884,0.063789286,0.19551978,246.0,17.466492,95.760155,40.304405,100.0,2185.3538,3.890171e-05,0.0,83.6069,213.65404,4.4861562e-07,30.000002,0.3638385,70.0,541.9155,322.2239,0.0,71.13265,0.36388037,0.0,85.00129,8.330017
38056,21723360.0,1.0,23.126495,17.893158,23.126831,23.585602,22.701843,22.456299,17.710205,17.981812,18.131744,17.97348,2.0,0.10698456,0.06459909,0.19328785,247.33333,17.133118,100.0,42.636345,100.0,2462.1548,4.4471548e-05,0.0,83.37188,225.07596,-7.987857e-13,30.000002,0.36486295,70.0,552.14777,332.2181,0.0,70.684204,0.36488852,0.0,83.81041,8.330017
38057,21723420.0,1.0,23.101898,17.930481,23.102112,23.5625,22.676117,22.450287,17.440216,17.582916,17.714386,17.580414,2.0,0.10733933,0.06578032,0.19217925,248.66667,17.133118,100.0,44.889706,100.0,2550.2175,4.6290224e-05,0.0,82.83191,233.82632,6.804484e-15,30.000002,0.36529812,70.0,559.12213,339.6788,0.0,70.564575,0.36531487,0.0,83.02171,8.330017
38058,21723480.0,1.0,23.074158,17.967804,23.07431,23.534576,22.647339,22.441528,17.293,17.370758,17.4534,17.370026,2.0,0.10717999,0.066943906,0.19114012,250.0,17.133118,100.0,47.04085,100.0,2590.0864,4.7190366e-05,0.0,82.33797,240.34927,8.586188e-17,30.000002,0.3652623,70.0,563.3537,345.03445,0.0,70.58025,0.3652742,0.0,82.42077,8.330017
38059,21723540.0,0.0,23.044006,18.005096,23.044006,23.502869,22.616241,22.43039,16.960999,17.073486,17.160156,17.07312,2.0,0.1067356,0.068001874,0.19004953,246.0,16.799713,100.0,49.06816,100.0,2721.8215,5.0307764e-05,0.0,82.05045,242.84511,-2.85442e-21,30.000002,0.36478797,70.0,563.6624,346.82202,0.0,70.79319,0.36478812,0.0,82.09102,8.330017
38060,21723600.0,0.0,23.011353,18.042328,23.011353,23.467896,22.58316,22.417145,16.888702,16.928955,16.979126,16.928833,2.0,0.1063405,0.069050275,0.1891966,242.0,16.799713,100.0,50.952393,100.0,2742.7307,5.084401e-05,0.0,81.99671,242.12085,-6.9648133e-22,30.000002,0.36458623,70.0,562.60736,346.11496,0.0,71.192184,0.36458373,0.0,82.01614,8.330017
38061,21723660.0,0.0,22.982727,18.079529,22.982727,23.4393,22.552185,22.403381,16.881073,16.891693,16.91333,16.891663,2.0,0.106041566,0.070100695,0.18859641,238.0,16.799713,100.0,52.680866,100.0,2779.524,5.1733918e-05,0.0,82.10647,239.42294,-3.1475803e-26,30.000002,0.36473557,70.0,561.22205,343.9772,0.0,71.71165,0.36473227,0.0,82.11624,8.330017
38062,21723720.0,0.0,22.953674,18.116669,22.953674,23.409851,22.520752,22.38852,16.693146,16.754028,16.785797,16.753998,2.0,0.10582545,0.07113698,0.18817681,234.0,16.466309,100.0,54.26529,100.0,2988.2283,5.6678855e-05,0.0,82.30713,235.81491,1.1367567e-30,30.000002,0.3651348,70.0,559.93176,341.22098,0.0,72.286194,0.3651315,0.0,82.3119,8.330017
38063,21723780.0,0.0,22.923615,18.153748,22.923615,23.378967,22.488495,22.372406,16.631714,16.662476,16.686432,16.662476,2.0,0.10568276,0.072131015,0.18790524,230.0,16.466309,100.0,55.686504,100.0,3050.6672,5.821752e-05,0.0,82.567665,231.74803,1.7300394e-32,30.000002,0.3657135,70.0,558.8403,338.17355,0.0,72.88168,0.36571047,0.0,82.56989,8.330017
38064,21723840.0,0.0,22.893158,18.190735,22.893158,23.347443,22.455872,22.355316,16.589966,16.60965,16.624146,16.60965,2.0,0.10559904,0.07305709,0.18774799,226.0,16.466309,100.0,56.93192,100.0,3096.3865,5.9396712e-05,0.0,82.864685,227.51811,-1.11194125e-33,30.000002,0.3663983,70.0,557.9404,335.03564,0.0,73.47256,0.36639565,0.0,82.86571,8.330017
38065,21723900.0,0.0,22.861786,18.227661,22.861786,23.314484,22.422455,22.337006,16.387115,16.45639,16.485779,16.45639,2.0,0.10555976,0.07388817,0.1876745,222.0,16.132904,100.0,57.982742,100.0,3299.9495,6.4573e-05,0.0,83.17967,223.32709,3.7463714e-38,30.000002,0.36711672,70.0,557.16364,331.9343,0.0,74.03717,0.36711425,0.0,83.18017,8.330017
38066,21723960.0,0.0,22.833649,18.264496,22.833649,23.28659,22.390747,22.318726,16.311798,16.350403,16.373749,16.350403,2.0,0.10554502,0.07461203,0.18764643,218.0,16.132904,100.0,58.857346,100.0,3359.3594,6.617194e-05,0.0,83.49818,219.2836,4.2053e-40,30.000002,0.36779818,70.0,556.3823,328.92322,0.0,74.56361,0.36779568,0.0,83.49841,8.330017
38067,21724020.0,0.0,22.804901,18.301239,22.804901,23.25766,22.35846,22.29953,16.258087,16.283752,16.299255,16.283752,2.0,0.105545744,0.0752104,0.18764684,214.0,16.132904,100.0,59.534485,100.0,3398.7917,6.7300396e-05,0.0,83.814445,215.41403,1.121e-42,30.000002,0.36839828,70.0,555.48944,326.0032,0.0,75.04317,0.36839557,0.0,83.81455,8.330017
38068,21724080.0,0.0,22.775055,18.33783,22.775055,23.226929,22.325226,22.279266,16.053345,16.125305,16.153748,16.125305,2.0,0.105555974,0.07566423,0.18766464,210.0,15.7994995,100.0,59.996975,100.0,3586.723,7.247426e-05,0.0,84.125,211.7239,0.0,30.000002,0.3688809,70.0,554.38763,323.16278,0.0,75.46816,0.36887774,0.0,84.12505,8.330017
38069,21724140.0,0.0,22.743774,18.37436,22.743774,23.194122,22.290863,22.257904,15.970947,16.012726,16.03598,16.012726,2.0,0.105568975,0.07596883,0.18768756,206.0,15.7994995,100.0,60.246933,100.0,3634.2188,7.3952644e-05,0.0,84.42877,208.18872,0.0,30.000002,0.36922237,70.0,552.995,320.37207,0.0,75.837814,0.36921853,0.0,84.428795,8.330017
38070,21724200.0,0.0,22.711792,18.410706,22.711792,23.160187,22.255829,22.23587,15.911621,15.940613,15.956299,15.940613,2.0,0.105582125,0.07611188,0.18771085,202.0,15.7994995,100.0,60.273243,100.0,3660.6665,7.4895055e-05,0.0,84.7259,204.78442,0.0,30.000002,0.36940303,70.0,551.2423,317.60373,0.0,76.14877,0.36939836,0.0,84.725914,8.330017
38071,21724260.0,0.0,22.683136,18.44696,22.683136,23.131042,22.222748,22.21466,15.708618,15.781189,15.809235,15.781189,2.0,0.10558909,0.07609009,0.18773013,198.0,15.466095,99.97132,60.08432,100.0,3829.1357,7.996286e-05,0.0,85.01634,201.48083,0.0,30.000002,0.3694084,70.0,549.072,314.8278,0.0,76.40115,0.3694029,0.0,85.01737,8.330017
38072,21724320.0,0.0,22.653442,18.483063,22.653442,23.099731,22.188568,22.192627,15.623077,15.666565,15.689911,15.666504,2.0,0.1054011,0.07594037,0.18780941,194.0,15.466095,99.46166,59.678387,100.0,3863.5476,8.125921e-05,0.0,85.23232,198.44843,0.0,30.000002,0.36915228,70.0,546.362,312.1477,0.0,76.59053,0.36914536,0.0,85.29478,8.330017
38073,21724380.0,0.0,22.623444,18.519012,22.623444,23.067139,22.153961,22.170197,15.55954,15.590698,15.607269,15.590546,2.0,0.10495203,0.07564051,0.18791525,190.0,15.466095,98.60577,59.04588,100.0,3876.1953,8.1965925e-05,0.0,85.34218,195.7846,0.0,30.000002,0.3685117,70.0,542.84705,309.58902,0.0,76.69705,0.36850291,0.0,85.53977,8.330017
38074,21724440.0,0.0,22.592743,18.55478,22.592743,23.032654,22.118805,22.147278,15.357269,15.431763,15.460236,15.430908,2.0,0.104251616,0.07516839,0.18802251,186.0,15.132721,97.383026,58.173634,100.0,4020.9827,8.684832e-05,0.0,85.352234,193.40576,0.0,30.000002,0.3674489,70.0,538.3901,307.06702,0.0,76.71697,0.36743805,0.0,85.753365,8.330017
38075,21724500.0,0.0,22.561218,18.590393,22.561218,22.996033,22.083069,22.12387,15.266449,15.313385,15.337982,15.312286,2.0,0.10329609,0.074529275,0.18812618,182.0,15.132721,95.811615,57.072414,100.0,4036.5693,8.785264e-05,0.0,85.26535,191.24065,0.0,30.000002,0.36596087,70.0,532.96765,304.52347,0.0,76.65567,0.36594757,0.0,85.939896,8.330017
38076,21724560.0,0.0,22.533966,18.625824,22.533966,22.96463,22.050385,22.102142,15.199036,15.233856,15.251587,15.2326355,2.0,0.10208914,0.07372015,0.18821026,178.0,15.132721,93.929695,55.763203,100.0,4031.3623,8.821736e-05,0.0,85.08632,189.21936,0.0,30.000002,0.36403129,70.0,526.5344,301.8947,0.0,76.51569,0.36401564,0.0,86.10223,8.330017
38077,21724620.0,0.0,22.506378,18.661072,22.506378,22.931335,22.01773,22.080353,14.998077,15.075775,15.104919,15.072296,2.0,0.10062798,0.072738476,0.18827412,174.0,14.799316,91.70948,54.22753,100.0,4150.7007,9.2825394e-05,0.0,84.81932,187.26382,0.0,30.000002,0.36165482,70.0,519.0069,299.11523,0.0,76.30072,0.36163673,0.0,86.247025,8.330017
38078,21724680.0,0.0,22.47815,18.696136,22.47815,22.895874,21.985107,22.058472,14.905426,14.9557495,14.981415,14.952087,2.0,0.09892837,0.071595736,0.18832451,170.0,14.799316,89.17393,52.47968,100.0,4149.8076,9.35022e-05,0.0,84.4704,185.33896,0.0,30.000002,0.3588655,70.0,510.38608,296.1746,0.0,76.01633,0.35884488,0.0,86.37921,8.330017
38079,21724740.0,0.0,22.449951,18.730988,22.449951,22.8591,21.953156,22.036835,14.83551,14.873322,14.892456,14.869934,2.0,0.09698924,0.0702898,0.18836094,166.0,14.799316,86.32307,50.517708,100.0,4126.7397,9.351747e-05,0.0,84.03944,183.41495,0.0,30.000002,0.3556591,70.0,500.6792,293.04868,0.0,75.662094,0.35563618,0.0,86.50144,8.330017
38080,21724800.0,0.0,22.42163,18.765625,22.42163,22.820648,21.921875,22.015564,14.641998,14.721527,14.75119,14.7135315,2.0,0.09481523,0.06882304,0.18838441,162.0,14.465912,83.15996,48.342827,100.0,4236.7837,9.798001e-05,0.0,83.5277,181.46347,0.0,30.000002,0.35204387,70.0,489.9523,289.72064,0.0,75.23894,0.3520188,0.0,86.61691,8.330017
38081,21724860.0,0.0,22.397766,18.800018,22.397766,22.787445,21.894073,21.996307,14.548309,14.604126,14.63028,14.596405,2.0,0.092430025,0.06720831,0.18839027,158.0,14.465912,79.73897,45.98734,100.0,4220.0933,9.83793e-05,0.0,82.943115,179.44601,0.0,30.000002,0.34805182,70.0,478.3518,286.1768,0.0,74.752655,0.34802455,0.0,86.729675,8.330017
38082,21724920.0,0.0,22.374146,18.834198,22.374146,22.7529,21.867493,21.977753,14.471832,14.516388,14.537415,14.509186,2.0,0.0898498,0.065455414,0.18838224,154.0,14.465912,76.05904,43.4498,100.0,4179.1333,9.8009e-05,0.0,82.290924,177.32716,0.0,30.000002,0.34371242,70.0,466.04028,282.4055,0.0,74.20743,0.3436832,0.0,86.844894,8.330017
38083,21724980.0,0.0,22.3508,18.868134,22.3508,22.71695,21.842499,21.960083,14.347137,14.40918,14.432587,14.398621,1.0,0.087065384,0.06355765,0.18836531,150.0,14.299194,72.11174,40.722744,100.0,4190.4453,9.95164e-05,0.0,81.565254,175.0947,0.0,30.000002,0.3390153,70.0,453.11163,278.39563,0.0,73.59813,0.3389839,0.0,86.96477,8.330017
38084,21725040.0,0.0,22.327667,18.901825,22.327667,22.67981,21.819061,21.94339,14.273834,14.321381,14.342529,14.310822,1.0,0.08412229,0.061546095,0.18833824,146.0,14.299194,67.95008,37.84199,100.0,4135.018,9.875315e-05,0.0,80.77662,172.75183,0.0,30.000002,0.33403423,70.0,439.88638,274.1891,0.0,72.93373,0.334002,0.0,87.09094,8.330017
38085,21725100.0,0.0,22.305084,18.935272,22.305084,22.641968,21.797485,21.927856,14.216064,14.253784,14.27124,14.244171,1.0,0.08103258,0.059428465,0.18830451,142.0,14.299194,63.593746,34.819813,100.0,4064.5508,9.746599e-05,0.0,79.92502,170.29367,0.0,30.000002,0.32879418,70.0,426.54855,269.7966,0.0,72.21407,0.32876068,0.0,87.22557,8.330017
38086,21725160.0,0.0,22.287598,18.968445,22.287598,22.609955,21.780396,21.915192,14.106903,14.165131,14.185547,14.150482,1.0,0.07779977,0.05720335,0.1882586,138.0,14.132507,59.07204,31.67331,100.0,4051.4336,9.82418e-05,0.0,79.00959,167.68437,0.0,30.000002,0.32329202,70.0,413.19708,265.19214,0.0,71.43708,0.32325652,0.0,87.37217,8.330017
38087,21725220.0,0.0,22.270538,19.001343,22.270538,22.577026,21.76535,21.90387,14.046875,14.091431,14.110535,14.076996,1.0,0.07447188,0.05490474,0.18819843,134.0,14.132507,54.419662,28.42699,100.0,3978.5732,9.687283e-05,0.0,78.04255,164.91792,0.0,30.000002,0.31760484,70.0,400.10913,260.4123,0.0,70.61366,0.31756952,0.0,87.53361,8.330017
38088,21725280.0,0.0,22.254059,19.033936,22.254059,22.54361,21.752625,21.894043,14.000702,14.035522,14.051544,14.022858,1.0,0.07106077,0.052541032,0.18813154,130.0,14.132507,49.659164,25.09549,100.0,3894.9727,9.5095296e-05,0.0,77.02242,161.99829,0.0,30.000002,0.31176335,70.0,387.43106,255.47731,0.0,69.74267,0.31172752,0.0,87.71219,8.330017
38089,21725340.0,0.0,22.238007,19.066254,22.238007,22.50946,21.742554,21.885956,13.900085,13.959076,13.978149,13.939178,1.0,0.06756919,0.050111927,0.18806109,126.0,13.96582,44.800724,21.683533,100.0,3868.85,9.5474636e-05,0.0,75.94489,158.91469,0.0,30.000002,0.3057736,70.0,375.2306,250.38574,0.0,68.81947,0.30573615,0.0,87.91077,8.330017
38090,21725400.0,0.0,22.222137,19.098297,22.222137,22.47461,21.734863,21.879456,13.847443,13.893494,13.912048,13.873657,1.0,0.064038344,0.047646813,0.1879777,122.0,13.96582,39.883907,18.219389,100.0,3787.1138,9.377736e-05,0.0,74.818245,155.67723,0.0,30.000002,0.29969272,70.0,363.6671,245.17712,0.0,67.851585,0.29965642,0.0,88.12922,8.330017
38091,21725460.0,0.0,22.210968,19.130005,22.210968,22.445862,21.730988,21.87564,13.80835,13.843994,13.859894,13.826965,1.0,0.060485292,0.045157522,0.18788473,118.0,13.96582,34.951168,14.733632,100.0,3698.1235,9.174242e-05,0.0,73.64353,152.27997,0.0,30.000002,0.2935569,70.0,352.82217,239.86513,0.0,66.839966,0.29352066,0.0,88.370865,8.330017
38092,21725520.0,0.0,22.200104,19.161377,22.200104,22.416504,21.730042,21.87378,13.71286,13.776093,13.794922,13.749207,1.0,0.056923475,0.042651225,0.18778814,114.0,13.799103,30.021996,11.236825,100.0,3666.9363,9.192524e-05,0.0,72.42092,148.70816,0.0,30.000002,0.28739333,70.0,342.74048,234.45409,0.0,65.78379,0.28735584,0.0,88.64055,8.330017
38093,21725580.0,0.0,22.189056,19.192444,22.189056,22.386444,21.731628,21.873627,13.665192,13.715912,13.734863,13.688751,1.0,0.053389113,0.04015443,0.18767463,110.0,13.799103,25.12382,7.749368,100.0,3583.3772,9.008123e-05,0.0,71.15789,144.9751,0.0,30.000002,0.28124622,70.0,333.48444,228.97876,0.0,64.69007,0.28121072,0.0,88.93746,8.330017
38094,21725640.0,0.0,22.177979,19.223175,22.177979,22.35617,21.73584,21.875244,13.630249,13.669708,13.686768,13.645966,1.0,0.049893927,0.03767565,0.18755573,106.0,13.799103,20.284775,4.2903156,100.0,3493.7947,8.7959605e-05,0.0,69.8528,141.08855,0.0,30.000002,0.27515265,70.0,324.99335,223.46167,0.0,63.5575,0.27511778,0.0,89.26538,8.330017
38095,21725700.0,0.0,22.166565,19.25357,22.166565,22.325378,21.74295,21.878876,13.5373535,13.608429,13.627991,13.572113,1.0,0.046450805,0.035221953,0.18743473,102.0,13.632416,15.532754,0.87719166,100.0,3460.7244,8.8063185e-05,0.0,68.50503,137.04796,0.0,30.000002,0.26913536,70.0,317.13858,217.9141,0.0,62.38433,0.26909953,0.0,89.62782,8.330017
38096,21725760.0,0.0,22.158203,19.2836,22.158203,22.300049,21.752686,21.88443,13.493744,13.551575,13.571503,13.514587,1.0,0.04302704,0.033311173,0.18705486,98.0,13.632416,10.885029,0.0,100.0,3380.1401,8.619794e-05,0.0,67.132355,132.47464,0.0,30.000002,0.26341546,70.0,309.9444,212.15506,0.0,61.53613,0.2633825,0.0,90.043076,8.330017
38097,21725820.0,0.0,22.148743,19.313263,22.148743,22.274841,21.765167,21.8909,13.470825,13.510468,13.526947,13.480896,1.0,0.039622273,0.03243437,0.18651685,94.0,13.632416,6.3745365,0.0,100.0,3301.4756,8.419815e-05,0.0,65.804276,126.707794,0.0,30.000002,0.25859222,70.0,303.66022,205.95189,0.0,61.45876,0.2585617,0.0,90.644684,8.330017
38098,21725880.0,0.0,22.138672,19.34256,22.138672,22.249664,21.780457,21.897827,13.38916,13.460815,13.475342,13.417328,1.0,0.036386065,0.031851936,0.18612145,90.0,13.465698,2.0371408,0.0,100.0,3285.667,8.463165e-05,0.0,64.49886,120.6848,0.0,30.000002,0.25437567,70.0,298.1693,199.86421,0.0,61.62638,0.25434744,0.0,91.36438,8.330017
38099,21725940.0,0.0,22.12735,19.37149,22.12735,22.224213,21.798157,21.904968,13.36026,13.41571,13.426605,13.37381,1.0,0.03359889,0.031428754,0.18565685,86.0,13.465698,0.0,0.0,99.99443,3227.6174,8.324308e-05,0.0,63.392685,114.48465,0.0,30.000002,0.25069684,70.0,293.33304,193.91121,0.0,61.957573,0.25067088,0.0,92.168625,8.330017
38100,21726000.0,0.0,22.113983,19.399994,22.113983,22.199402,21.817474,21.912292,13.349304,13.383667,13.390808,13.352936,1.0,0.032360554,0.031024734,0.1846759,82.0,13.465698,0.0,0.0,99.64248,3174.7986,8.183011e-05,0.0,63.3724,107.41807,0.0,30.000002,0.24807006,70.0,289.2836,187.78444,0.0,62.466476,0.24804732,0.0,93.134895,8.330017
38101,21726060.0,0.0,22.103882,19.427856,22.103882,22.18039,21.836609,21.919678,13.275787,13.344147,13.34906,13.299957,1.0,0.031577095,0.030753901,0.1836927,78.0,13.299011,0.0,0.0,99.12731,3186.8118,8.295408e-05,0.0,63.682865,100.56154,0.0,30.000002,0.24603064,70.0,285.84518,182.06001,0.0,63.11667,0.24601056,0.0,94.18326,8.330017
38102,21726120.0,0.0,22.09372,19.454773,22.09372,22.161774,21.85608,21.927063,13.2560425,13.30603,13.309326,13.265747,1.0,0.03108967,0.030576613,0.18264596,74.0,13.299011,0.0,0.0,98.429474,3159.0095,8.234392e-05,0.0,64.200165,94.18776,0.0,30.000002,0.24431817,70.0,282.79913,176.82335,0.0,63.844658,0.24430017,0.0,95.24889,8.330017
38103,21726180.0,0.0,22.083954,19.480774,22.083954,22.144104,21.875763,21.934448,13.244019,13.27832,13.280426,13.248993,1.0,0.030795777,0.030474745,0.18149759,70.0,13.299011,0.0,0.0,97.5591,3130.458,8.16374e-05,0.0,64.84178,88.38342,0.0,30.000002,0.24277276,70.0,280.04712,172.07129,0.0,64.617905,0.24275637,0.0,96.29357,8.330017
38104,21726240.0,1.0,22.074097,19.50586,22.074097,22.126709,21.895355,21.94165,13.178284,13.242401,13.243805,13.200592,1.0,0.030962368,0.030757748,0.18153688,78.333336,13.132294,0.0,0.0,96.501785,3172.8647,8.3540035e-05,0.0,65.4481,85.45325,0.0,30.000002,0.24325192,70.0,279.6198,170.13495,0.0,65.304276,0.24325311,0.0,97.02793,8.330017
38105,21726300.0,1.0,22.063477,19.53009,22.063538,22.108734,21.914429,21.948364,13.164703,13.210724,13.211639,13.173218,1.0,0.031392127,0.031262,0.18177585,86.666664,13.132294,0.0,0.0,95.26603,3180.4045,8.381486e-05,0.0,65.81186,85.27469,0.0,30.000002,0.24442323,70.0,280.45953,170.42859,0.0,65.7202,0.24443085,0.0,97.162285,8.330017
38106,21726360.0,1.0,22.05539,19.553497,22.055481,22.094727,21.93161,21.954254,13.159973,13.189606,13.190186,13.163422,1.0,0.03195709,0.031874787,0.18197264,95.0,13.132294,0.0,0.0,93.921265,3190.3674,8.410227e-05,0.0,65.90185,87.33134,0.0,30.000002,0.24579754,70.0,282.0711,172.41615,0.0,65.84455,0.2458101,0.0,96.744934,8.330017
38107,21726420.0,1.0,22.047028,19.57608,22.04715,22.080353,21.947998,21.959381,13.088501,13.15683,13.157196,13.115814,1.0,0.032589525,0.03253636,0.18188787,103.333336,12.965607,0.0,0.0,92.4179,3256.4177,8.686725e-05,0.0,65.651794,91.83394,0.0,30.000002,0.24700685,70.0,284.23404,176.1238,0.0,65.615616,0.24702221,0.0,95.7253,8.330017
38108,21726480.0,1.0,22.038391,19.59787,22.038605,22.065704,21.963623,21.963806,13.0564575,13.1203,13.120544,13.075775,1.0,0.033198725,0.033164967,0.18131378,111.666664,12.965607,0.0,0.0,90.770966,3274.4956,8.76981e-05,0.0,65.11224,98.39389,0.0,30.000002,0.24766839,70.0,286.53998,181.12404,0.0,65.08982,0.2476852,0.0,94.25328,8.330017
38109,21726540.0,1.0,22.030182,19.618927,22.030396,22.051575,21.978577,21.967651,13.028229,13.087219,13.087341,13.04541,1.0,0.033718783,0.03369787,0.1801182,120.0,12.965607,0.0,0.0,88.9931,3282.697,8.825413e-05,0.0,64.332954,106.801094,0.0,30.000002,0.24752814,70.0,288.72458,187.14543,0.0,64.31939,0.2475447,0.0,92.45605,8.330017
38110,21726600.0,1.0,22.022705,19.639221,22.022858,22.0383,21.992828,21.970825,12.932709,13.035553,13.035675,12.974731,1.0,0.034084145,0.03407092,0.17817569,128.33333,12.79892,0.0,0.0,87.07473,3332.5703,9.098363e-05,0.0,63.352776,116.87073,0.0,30.000002,0.24633169,70.0,290.56458,193.91238,0.0,63.344376,0.2463464,0.0,90.43433,8.330017
38111,21726660.0,1.0,22.018433,19.658844,22.018585,22.029816,22.005432,21.97345,12.876831,12.977325,12.977386,12.911163,1.0,0.03427627,0.03426795,0.17559996,136.66667,12.79892,0.0,0.0,85.09814,3327.188,9.1477305e-05,0.0,62.28347,127.87851,0.0,30.000002,0.24414927,70.0,291.92142,200.87598,0.0,62.27827,0.24416162,0.0,88.37626,8.330017
38112,21726720.0,1.0,22.015533,19.677765,22.015656,22.023102,22.0177,21.9758,12.827759,12.922089,12.92215,12.858002,1.0,0.03431723,0.03431215,0.1725612,145.0,12.79892,0.0,0.0,83.07058,3307.9424,9.1507274e-05,0.0,61.207283,139.23651,0.0,30.000002,0.2412036,70.0,292.8073,207.65958,0.0,61.204147,0.24121355,0.0,86.39344,8.330017
38113,21726780.0,1.0,22.014679,19.696014,22.014801,22.019196,22.029755,21.977997,12.818848,12.882446,12.882477,12.833313,0.0,0.03423587,0.03423271,0.1692475,153.33333,12.882202,0.0,0.0,81.01391,3249.384,8.97808e-05,0.0,60.183586,150.28386,0.0,30.000002,0.23770982,70.0,293.2121,213.85814,0.0,60.181637,0.2377163,0.0,84.566345,8.330017
38114,21726840.0,1.0,22.016266,19.713654,22.016357,22.018646,22.041779,21.980194,12.79953,12.853058,12.853088,12.813812,0.0,0.03408753,0.03408552,0.16583073,161.66667,12.882202,0.0,0.0,78.972374,3203.9473,8.8667555e-05,0.0,59.24865,160.6529,0.0,30.000002,0.23400362,70.0,293.30078,219.35771,0.0,59.2474,0.2340086,0.0,82.920876,8.330017
38115,21726900.0,1.0,22.019928,19.730682,22.02002,22.020996,22.053833,21.982422,12.78421,12.828888,12.828918,12.796722,0.0,0.03390925,0.03390798,0.16243763,170.0,12.882202,0.0,0.0,76.97481,3156.2021,8.74202e-05,0.0,58.400356,170.39635,0.0,30.000002,0.23027185,70.0,293.23386,224.28917,0.0,58.399563,0.23027705,0.0,81.4342,8.330017
38116,21726960.0,0.0,22.02768,19.747162,22.02768,22.029144,22.065308,21.984955,12.800018,12.816528,12.816528,12.799042,0.0,0.03347323,0.033472456,0.15838233,166.0,12.965515,0.0,0.0,75.08699,3072.4841,8.47087e-05,0.0,57.714046,175.75285,0.0,30.000002,0.22534607,70.0,291.10864,225.57996,0.0,57.713554,0.22533429,0.0,80.25503,8.330017
38117,21727020.0,0.0,22.038147,19.763062,22.038147,22.041046,22.077148,21.987915,12.799683,12.809509,12.809509,12.799774,0.0,0.033016153,0.033015672,0.15472761,162.0,12.965515,0.0,0.0,73.34346,3008.3022,8.280279e-05,0.0,57.290604,177.0951,0.0,30.000002,0.22077502,70.0,288.2558,224.30663,0.0,57.29029,0.22075975,0.0,79.48457,8.330017
38118,21727080.0,0.0,22.050781,19.778442,22.050781,22.055908,22.089355,21.99121,12.804321,12.805542,12.805542,12.801544,0.0,0.032606475,0.032606184,0.151475,158.0,12.965515,0.0,0.0,71.75548,2949.1887,8.098174e-05,0.0,57.052727,176.11382,0.0,30.000002,0.21670063,70.0,285.2036,221.7223,0.0,57.052536,0.21668342,0.0,78.96817,8.330017
38119,21727140.0,0.0,22.065552,19.793335,22.065552,22.073761,22.101898,21.994843,12.851776,12.816437,12.816437,12.828888,0.0,0.032260366,0.032260187,0.1486808,154.0,13.048798,0.0,0.0,70.359604,2870.7734,7.807621e-05,0.0,56.983047,173.2696,0.0,30.000002,0.21321224,70.0,282.09073,218.20288,0.0,56.98293,0.21319439,0.0,78.67936,8.330017
38120,21727200.0,0.0,22.082336,19.80774,22.082336,22.09433,22.114777,21.99884,12.87973,12.837219,12.837219,12.859772,0.0,0.031980544,0.031980436,0.1463429,150.0,13.048798,0.0,0.0,69.18214,2820.313,7.629824e-05,0.0,57.043354,169.24776,0.0,30.000002,0.2103128,70.0,279.09586,214.21082,0.0,57.043285,0.21029522,0.0,78.56944,8.330017
38121,21727260.0,0.0,22.101257,19.821716,22.101257,22.118042,22.127258,22.003204,12.907349,12.860748,12.860748,12.887726,0.0,0.03175947,0.031759404,0.14446028,146.0,13.048798,0.0,0.0,68.257996,2780.0823,7.48359e-05,0.0,57.20625,164.46461,0.0,30.000002,0.2079857,70.0,276.31165,210.00957,0.0,57.2062,0.20796904,0.0,78.61262,8.330017
38122,21727320.0,0.0,22.121552,19.835266,22.121552,22.143616,22.139984,22.007812,12.97287,12.89624,12.89624,12.936188,0.0,0.031587012,0.03158697,0.14302762,142.0,13.132111,0.0,0.0,67.60093,2722.8486,7.247477e-05,0.0,57.450058,159.20886,0.0,30.000002,0.20620643,70.0,273.78952,205.76904,0.0,57.450027,0.20619088,0.0,78.792076,8.330017
38123,21727380.0,0.0,22.143005,19.84845,22.143005,22.170715,22.152954,22.012695,13.011444,12.937195,12.937195,12.982422,0.0,0.03145084,0.031450815,0.14202473,138.0,13.132111,0.0,0.0,67.22104,2695.2053,7.1316215e-05,0.0,57.755207,153.69353,0.0,30.000002,0.20492962,70.0,271.5468,201.59799,0.0,57.75519,0.20491537,0.0,79.09294,8.330017
38124,21727440.0,0.0,22.165253,19.861237,22.165253,22.198822,22.166138,22.017822,13.044556,12.975647,12.975647,13.019836,0.0,0.031341508,0.031341493,0.14144708,134.0,13.132111,0.0,0.0,67.12761,2677.7705,7.050501e-05,0.0,58.110023,148.03421,0.0,30.000002,0.20413175,70.0,269.58884,197.55112,0.0,58.110012,0.20411892,0.0,79.51051,8.330017
38125,21727500.0,0.0,22.18808,19.873688,22.18805,22.22757,22.179535,22.023163,13.112488,13.021332,13.021332,13.073181,0.0,0.031251892,0.03125188,0.14130065,130.0,13.215393,0.0,0.0,67.33436,2642.5227,6.88249e-05,0.0,58.50761,142.297,0.0,30.000002,0.20380463,70.0,267.91794,193.65765,0.0,58.507603,0.20379329,0.0,80.04591,8.330017
38126,21727560.0,0.0,22.210876,19.885834,22.210876,22.256195,22.192444,22.028687,13.151642,13.0686035,13.0686035,13.121704,0.0,0.031173619,0.031173611,0.14154392,126.0,13.215393,0.0,0.0,67.81753,2638.1257,6.832449e-05,0.0,58.939426,136.5454,0.0,30.000002,0.20388955,70.0,266.5066,189.92381,0.0,58.939423,0.20387964,0.0,80.690346,8.330017
38127,21727620.0,0.0,22.233704,19.897705,22.233704,22.284607,22.205505,22.034393,13.1831665,13.110352,13.110352,13.159271,0.0,0.03110241,0.031102402,0.14218028,122.0,13.215393,0.0,0.0,68.58349,2642.2236,6.8135894e-05,0.0,59.403877,130.79634,0.0,30.000002,0.20438203,70.0,265.35016,186.34995,0.0,59.403873,0.20437352,0.0,81.44824,8.330017
38128,21727680.0,0.0,22.256348,19.909302,22.256348,22.312408,22.21878,22.040314,13.249786,13.157257,13.157257,13.211731,0.0,0.031035196,0.031035196,0.14321277,118.0,13.298706,0.0,0.0,69.63576,2629.083,6.707057e-05,0.0,59.900814,125.06214,0.0,30.000002,0.20527898,70.0,264.4453,182.93407,0.0,59.90081,0.20527172,0.0,82.32489,8.330017
38129,21727740.0,0.0,22.278595,19.920654,22.278595,22.339294,22.232239,22.046448,13.283722,13.203217,13.203217,13.256378,0.0,0.030969603,0.030969603,0.1446391,114.0,13.298706,0.16232397,0.0,70.971565,2643.191,6.714629e-05,0.0,60.43052,119.35762,0.0,30.000002,0.20657142,70.0,263.78818,179.67386,0.0,60.430515,0.20656542,0.0,83.32463,8.330017
38130,21727800.0,0.0,22.30014,19.931824,22.30014,22.36493,22.245789,22.052734,13.31012,13.242462,13.242401,13.289673,0.0,0.031035058,0.030886848,0.14631094,110.0,13.298706,0.4668592,0.0,72.5305,2663.4297,6.74354e-05,0.0,61.091877,113.604164,0.0,30.000002,0.20822583,70.0,263.33954,176.49522,0.0,60.992115,0.20822132,0.0,84.43745,8.330017
38131,21727860.0,0.0,22.31958,19.94281,22.31958,22.38739,22.258636,22.059235,13.374329,13.2864685,13.286102,13.339233,0.0,0.031158965,0.030801687,0.14830835,106.0,13.382019,0.8968393,0.0,74.29783,2664.6436,6.6810135e-05,0.0,61.839325,107.85262,0.0,30.000002,0.21026087,70.0,263.12552,173.43103,0.0,61.59741,0.2102577,0.0,85.68281,8.330017
38132,21727920.0,0.0,22.337982,19.953613,22.337982,22.408203,22.271484,22.065918,13.405029,13.330414,13.32962,13.381744,0.0,0.031355858,0.030708637,0.15056169,102.0,13.382019,1.4537337,0.0,76.26296,2691.7676,6.7255365e-05,0.0,62.686188,102.15423,0.0,30.000002,0.21261644,70.0,263.12762,170.48483,0.0,62.24482,0.21261458,0.0,87.05072,8.330017
38133,21727980.0,0.0,22.355072,19.964294,22.355072,22.42694,22.28418,22.072784,13.427734,13.366821,13.36557,13.410919,0.0,0.031630147,0.030606696,0.15304959,98.0,13.382019,2.13685,0.0,78.404686,2724.6797,6.7910485e-05,0.0,63.643326,96.51243,0.0,30.000002,0.21527568,70.0,263.34293,167.64644,0.0,62.94029,0.21527511,0.0,88.54965,8.330017
38134,21728040.0,0.0,22.370575,19.974884,22.370605,22.44342,22.29663,22.079865,13.487152,13.407776,13.40564,13.4565735,0.0,0.0319862,0.030495897,0.15574779,94.0,13.4653015,2.9484804,0.0,80.707,2736.5996,6.761479e-05,0.0,64.72059,90.94474,0.0,30.000002,0.21821825,70.0,263.7714,164.9147,0.0,63.689774,0.21821891,0.0,90.18793,8.330017
38135,21728100.0,0.0,22.38446,19.985413,22.384491,22.45752,22.308807,22.087158,13.514038,13.447693,13.444641,13.493835,0.0,0.032425944,0.03037637,0.1586172,90.0,13.4653015,3.8868005,0.0,83.145355,2774.1526,6.836429e-05,0.0,65.925064,85.47891,0.0,30.000002,0.2214079,70.0,264.40686,162.29105,0.0,64.49857,0.22140978,0.0,91.97147,8.330017
38136,21728160.0,0.0,22.395905,19.99585,22.395905,22.468262,22.320068,22.094604,13.533264,13.480743,13.47702,13.519501,0.0,0.032930244,0.030245975,0.16156814,86.0,13.4653015,4.9218125,0.0,85.6607,2815.017,6.9257025e-05,0.0,67.24266,80.17674,0.0,30.000002,0.22473086,70.0,265.20087,159.77504,0.0,65.36327,0.22473377,0.0,93.88792,8.330017
38137,21728220.0,0.0,22.405273,20.006287,22.405273,22.476288,22.330841,22.102264,13.587097,13.518433,13.513275,13.561279,0.0,0.033513654,0.030107431,0.16461296,82.0,13.5486145,6.072213,0.0,88.25072,2832.2798,6.914937e-05,0.0,68.69946,75.02037,0.0,30.000002,0.22821018,70.0,266.16516,157.36215,0.0,66.3003,0.2282137,0.0,95.96962,8.330017
38138,21728280.0,0.0,22.412872,20.016724,22.412933,22.482025,22.341125,22.110168,13.611389,13.554779,13.548401,13.594879,0.0,0.034164872,0.029963294,0.16761076,78.0,13.5486145,7.31978,0.0,90.88253,2873.591,7.003351e-05,0.0,70.28202,70.09547,0.0,30.000002,0.23173305,70.0,267.25397,155.07497,0.0,67.30425,0.23173785,0.0,98.18998,8.330017
38139,21728340.0,0.0,22.41748,20.027191,22.418274,22.485992,22.350769,22.118103,13.623901,13.583893,13.577057,13.615356,0.0,0.03520653,0.0301172,0.16913052,74.0,13.5486145,8.654284,0.0,93.54023,2912.3638,7.097336e-05,0.0,71.89914,66.59476,0.0,30.000002,0.2345459,70.0,268.26453,153.52133,0.0,68.29363,0.23455204,0.0,99.81483,8.330017
38140,21728400.0,1.0,22.4216,20.03772,22.421722,22.489471,22.358948,22.12564,13.674652,13.619324,13.611053,13.652893,0.0,0.037064843,0.030930601,0.16995148,82.333336,13.631897,10.070498,0.0,96.23338,2928.2805,7.087699e-05,0.0,73.13601,67.07914,0.0,30.000002,0.2379317,70.0,270.7701,155.01295,0.0,68.89201,0.23794918,0.0,99.99448,8.330017
38141,21728460.0,1.0,22.424835,20.04831,22.424988,22.492401,22.365295,22.13263,13.70401,13.656738,13.647156,13.688263,0.0,0.038807146,0.031578872,0.17180969,90.666664,13.631897,11.534049,0.0,98.95051,2975.3135,7.187691e-05,0.0,73.98691,68.7961,0.0,30.000002,0.2421766,70.0,274.30338,157.69194,0.0,69.11864,0.2422001,0.0,100.000656,8.330017
38142,21728520.0,1.0,22.427094,20.059021,22.427307,22.49353,22.370209,22.139221,13.72818,13.689728,13.679718,13.715881,0.0,0.040446572,0.032090597,0.1747241,99.0,13.631897,13.038792,0.0,100.0,3031.5427,7.3118215e-05,0.0,74.585106,71.30287,0.0,30.000002,0.24723813,70.0,278.78156,161.24336,0.0,69.10137,0.24726692,0.0,100.000084,8.330017
38143,21728580.0,1.0,22.427277,20.069855,22.42752,22.491547,22.373657,22.145447,13.667267,13.688873,13.68454,13.686401,1.0,0.04201096,0.032498006,0.17856304,107.333336,13.46521,14.572188,0.0,100.0,3151.978,7.68898e-05,0.0,74.98236,74.532196,0.0,30.000002,0.25304544,70.0,284.17288,165.61302,0.0,68.89196,0.25307903,0.0,100.0,8.330017
38144,21728640.0,1.0,22.424347,20.080872,22.424591,22.485077,22.37564,22.151337,13.659332,13.675842,13.67627,13.6657715,1.0,0.04351124,0.032822225,0.1831761,115.666664,13.46521,16.117315,0.0,100.0,3234.9104,7.9064564e-05,0.0,75.21798,78.41547,0.0,30.000002,0.25947973,70.0,290.3818,170.72992,0.0,68.53524,0.2595178,0.0,100.0,8.330017
38145,21728700.0,1.0,22.417969,20.092041,22.418182,22.473846,22.37619,22.156952,13.6571045,13.667511,13.66983,13.6597595,1.0,0.04496831,0.03309085,0.1884534,124.0,13.46521,17.660526,0.0,100.0,3319.9426,8.125011e-05,0.0,75.312996,82.987175,0.0,30.000002,0.2664199,70.0,297.60474,176.59877,0.0,68.05812,0.2664624,0.0,99.97655,8.330017
38146,21728760.0,1.0,22.407715,20.103455,22.40805,22.458588,22.375214,22.16217,13.576843,13.633545,13.643372,13.606537,1.0,0.046794105,0.033634156,0.19254385,132.33333,13.298492,19.186872,0.0,100.0,3457.087,8.5789645e-05,0.0,75.17786,89.8101,0.0,30.000002,0.2729451,70.0,305.7085,184.09505,0.0,67.401054,0.27298918,0.0,99.15985,8.330017
38147,21728820.0,1.0,22.394165,20.115082,22.39447,22.439606,22.372192,22.166718,13.540253,13.591644,13.6073,13.561523,1.0,0.04870768,0.034282316,0.19499993,140.66667,13.298492,20.672688,0.0,100.0,3538.081,8.835292e-05,0.0,74.57514,99.76092,0.0,30.000002,0.27796212,70.0,313.9402,193.50758,0.0,66.3778,0.27800527,0.0,97.41327,8.330017
38148,21728880.0,1.0,22.378693,20.126984,22.378998,22.418396,22.36728,22.170624,13.501923,13.552032,13.570953,13.52356,1.0,0.050364856,0.034757137,0.19637871,149.0,13.298492,22.099735,0.0,100.0,3599.929,9.0465604e-05,0.0,73.64845,111.885414,0.0,30.000002,0.2814772,70.0,321.85556,204.0847,0.0,65.095024,0.28151667,0.0,95.30904,8.330017
38149,21728940.0,1.0,22.361816,20.13919,22.362091,22.395355,22.360596,22.174011,13.391449,13.481628,13.51062,13.43689,1.0,0.051680725,0.03499645,0.19673991,157.33333,13.131805,23.447395,0.0,100.0,3697.7876,9.455564e-05,0.0,72.54894,125.48385,0.0,30.000002,0.28339642,70.0,328.91385,215.19165,0.0,63.679962,0.2834301,0.0,93.108696,8.330017
38150,21729000.0,1.0,22.343933,20.151703,22.344177,22.371155,22.352448,22.177002,13.327118,13.407227,13.442596,13.362366,1.0,0.052666247,0.035006855,0.19636154,165.66667,13.131805,24.707111,0.0,100.0,3737.7898,9.639056e-05,0.0,71.43394,139.59064,0.0,30.000002,0.28403267,70.0,334.92792,226.14308,0.0,62.26604,0.28406194,0.0,91.03458,8.330017
38151,21729060.0,1.0,22.327057,20.16455,22.32727,22.348389,22.343842,22.180084,13.270447,13.340942,13.378357,13.301331,1.0,0.053381093,0.034836758,0.19554774,174.0,13.131805,25.880957,0.0,100.0,3758.9617,9.765096e-05,0.0,70.40364,153.3324,0.0,30.000002,0.28376883,70.0,339.92593,236.37837,0.0,60.941296,0.2837933,0.0,89.20253,8.330017
38152,21729120.0,1.0,22.309937,20.177765,22.31009,22.325378,22.334229,22.183105,13.156494,13.253265,13.298767,13.203491,1.0,0.05390513,0.034563404,0.1945574,182.33333,12.965118,26.953268,0.0,100.0,3823.4758,0.00010098259,0.0,69.518295,165.98204,0.0,30.000002,0.2830291,70.0,344.0425,245.50935,0.0,59.760494,0.2830497,0.0,87.661896,8.330017
38153,21729180.0,1.0,22.292328,20.191376,22.29248,22.30191,22.32373,22.186096,13.091675,13.1710205,13.219177,13.126343,1.0,0.054322857,0.03425599,0.19359493,190.66667,12.965118,27.916626,0.0,100.0,3833.3667,0.000102051,0.0,68.78585,177.34488,0.0,30.000002,0.28217906,70.0,347.5965,253.55885,0.0,58.734234,0.28219727,0.0,86.392105,8.330017
38154,21729240.0,1.0,22.274597,20.205414,22.27472,22.278473,22.3125,22.189117,13.041443,13.104584,13.150391,13.068451,1.0,0.054686893,0.03396109,0.19277483,199.0,12.965118,28.763407,0.0,100.0,3832.6272,0.000102638056,0.0,68.186,187.51996,0.0,30.000002,0.2814272,70.0,350.86774,260.71463,0.0,57.854088,0.28144398,0.0,85.34762,8.330017
38155,21729300.0,1.0,22.25653,20.21991,22.256653,22.25476,22.300568,22.192108,12.940613,13.024231,13.074036,12.981812,1.0,0.055021264,0.033704627,0.19214077,207.33333,12.798401,29.48673,0.0,100.0,3880.9548,0.00010548769,0.0,67.689575,196.71953,0.0,30.000002,0.28086802,70.0,354.05643,267.19818,0.0,57.10197,0.2808842,0.0,84.48075,8.330017
