,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38156,21729360.0,1.0,22.239868,20.234863,22.23999,22.233032,22.28897,22.195374,12.888672,12.953217,13.002075,12.916962,1.0,0.055332467,0.033497106,0.1916713,215.66667,12.798401,30.096956,0.0,100.0,3883.658,0.000106214335,0.0,67.257675,205.33438,0.0,30.000002,0.28050184,70.0,357.32562,273.31235,0.0,56.44735,0.28051797,0.0,83.734116,8.330017
38157,21729420.0,1.0,22.222961,20.250336,22.223053,22.21109,22.276825,22.198547,12.849335,12.899048,12.942871,12.87085,1.0,0.05562476,0.033345938,0.19125712,224.0,12.798401,30.582153,0.0,99.82756,3879.3745,0.000106573265,0.0,66.85834,213.75296,0.0,30.000002,0.28022876,70.0,360.70505,279.2995,0.0,55.86443,0.28024498,0.0,83.04919,8.330017
38158,21729480.0,0.0,22.206085,20.266327,22.206085,22.18924,22.26419,22.201721,12.75,12.826477,12.873993,12.79007,1.0,0.055592965,0.033040047,0.18985605,220.0,12.631714,30.937925,0.0,99.38641,3912.6309,0.00010917689,0.0,66.54508,218.55283,0.0,30.000002,0.2784967,70.0,360.33234,281.86578,0.0,55.385674,0.27849442,0.0,82.48908,8.330017
38159,21729540.0,0.0,22.18927,20.282867,22.18927,22.167694,22.251251,22.204926,12.692322,12.755066,12.803162,12.721558,1.0,0.055504426,0.03273141,0.18837342,216.0,12.631714,31.164043,0.0,98.73311,3897.3079,0.00010952944,0.0,66.40181,220.08385,0.0,30.000002,0.27661744,70.0,358.3178,281.98218,0.0,55.08515,0.27661023,0.0,82.149574,8.330017
38160,21729600.0,0.0,22.172974,20.300018,22.172974,22.146942,22.238129,22.20819,12.646942,12.696747,12.741028,12.669556,1.0,0.055386104,0.03247156,0.1867753,212.0,12.631714,31.257858,0.0,97.875885,3872.9988,0.0001094347,0.0,66.350845,219.7873,0.0,30.000002,0.27464142,70.0,355.40884,280.7301,0.0,54.913338,0.274631,0.0,81.917854,8.330017
38161,21729660.0,0.0,22.15921,20.317688,22.15921,22.129547,22.226105,22.211761,12.551727,12.623291,12.671204,12.589203,1.0,0.055242065,0.032264013,0.18508995,208.0,12.464996,31.2356,0.0,96.860596,3894.1848,0.00011169306,0.0,66.35943,218.26115,0.0,30.000002,0.27260467,70.0,351.9609,278.56882,0.0,54.840874,0.27259213,0.0,81.75583,8.330017
38162,21729720.0,0.0,22.145874,20.335907,22.145874,22.112793,22.213837,22.21524,12.500427,12.5564575,12.603394,12.52655,1.0,0.05506863,0.032107264,0.18330938,204.0,12.464996,31.090921,0.0,95.682144,3872.5957,0.00011179451,0.0,66.39846,215.99867,0.0,30.000002,0.27049428,70.0,348.2038,275.8511,0.0,54.841335,0.27048028,0.0,81.62873,8.330017
38163,21729780.0,0.0,22.133362,20.354614,22.133362,22.097198,22.201538,22.218658,12.459656,12.503693,12.545624,12.480103,1.0,0.054851726,0.031994782,0.18141103,200.0,12.464996,30.822615,0.0,94.35321,3843.331,0.00011148991,0.0,66.44411,213.31967,0.0,30.000002,0.26826707,70.0,344.24457,272.78668,0.0,54.89383,0.26825196,0.0,81.511246,8.330017
38164,21729840.0,0.0,22.121704,20.37384,22.121704,22.082855,22.189209,22.221954,12.368744,12.43631,12.480957,12.406006,1.0,0.054576408,0.031918105,0.17937829,196.0,12.298309,30.426205,0.0009250327,92.88181,3856.957,0.00011357482,0.0,66.47838,210.4283,0.0,30.000002,0.26588303,70.0,340.14444,269.50327,0.0,54.981983,0.26586694,0.0,81.38642,8.330017
38165,21729900.0,0.0,22.11087,20.393494,22.11087,22.069702,22.17688,22.225067,12.319763,12.373962,12.417725,12.346222,1.0,0.05423088,0.031867605,0.17720167,192.0,12.298309,29.901365,0.04735418,91.2795,3829.1255,0.000113487775,0.0,66.48882,207.44688,0.0,30.000002,0.26331115,70.0,335.94345,266.07443,0.0,55.09278,0.26329422,0.0,81.24363,8.330017
38166,21729960.0,0.0,22.102478,20.413574,22.102478,22.059723,22.165894,22.228333,12.279205,12.322845,12.362366,12.299988,1.0,0.053819664,0.03183105,0.17491513,188.0,12.298309,29.283173,0.1251558,89.60401,3794.621,0.00011303159,0.0,66.47566,204.40211,0.0,30.000002,0.2605774,70.0,331.70825,262.5347,0.0,55.217125,0.2605597,0.0,81.0859,8.330017
38167,21730020.0,0.0,22.095276,20.434113,22.095276,22.0513,22.15512,22.231445,12.189026,12.256653,12.299194,12.226746,1.0,0.053332888,0.031835128,0.17251502,184.0,12.131592,28.557209,0.23352455,87.85128,3801.1357,0.00011499603,0.0,66.43677,201.25732,0.0,30.000002,0.2576948,70.0,327.43344,258.86707,0.0,55.375298,0.25767648,0.0,80.91512,8.330017
38168,21730080.0,0.0,22.089111,20.455048,22.089111,22.044342,22.144562,22.234253,12.140045,12.194366,12.236145,12.166779,1.0,0.052769884,0.031931914,0.17002308,180.0,12.131592,27.728,0.36837718,86.0367,3769.396,0.000114804345,0.0,66.375626,197.95654,0.0,30.000002,0.25473717,70.0,323.18195,255.07176,0.0,55.606228,0.2547184,0.0,80.73937,8.330017
38169,21730140.0,0.0,22.084229,20.476349,22.084229,22.039215,22.13443,22.236816,12.10025,12.144318,12.181519,12.121674,1.0,0.052141156,0.032006398,0.16747393,176.0,12.131592,26.79898,0.5272195,84.17968,3730.6116,0.00011420959,0.0,66.28575,194.65218,0.0,30.000002,0.25163406,70.0,318.94174,251.22209,0.0,55.824005,0.25161484,0.0,80.551605,8.330017
38170,21730200.0,0.0,22.084473,20.498016,22.084473,22.041931,22.124908,22.239075,12.097015,12.350372,12.143768,12.742554,0.0,0.051432353,0.032103,0.16489805,172.0,12.214905,25.774998,0.7082236,82.37452,3664.805,0.00011190912,24.587023,66.16785,191.2338,0.0,30.000002,0.24844593,70.0,314.7428,247.27289,0.0,56.06557,0.24842635,9.253446,80.365486,8.330017
38171,21730260.0,0.0,22.092102,20.52002,22.092102,22.05368,22.12085,22.24234,12.085815,12.802185,12.889709,12.777863,0.0,0.050664533,0.03219764,0.16247268,168.0,12.214905,24.740309,0.9232778,80.74589,3615.0579,0.0001103612,2.9448504,66.04654,187.48303,0.0,30.000002,0.24534664,70.0,310.67694,243.15997,0.0,56.330925,0.24532709,9.290551,80.228836,8.330017
38172,21730320.0,0.0,22.101685,20.542358,22.101685,22.067932,22.117615,22.24643,12.079681,12.801056,12.520447,12.791504,0.0,0.049866103,0.032314252,0.16022146,164.0,12.214905,23.677843,1.1866695,79.2727,3566.8916,0.00010877253,2.9255493,65.93467,183.41136,0.0,30.000002,0.24241269,70.0,306.8045,238.92946,0.0,56.637184,0.24239346,9.3346405,80.14792,8.330017
38173,21730380.0,0.0,22.112793,20.565002,22.112793,22.084442,22.115326,22.24942,12.106934,12.802185,12.334381,12.801025,0.0,0.04904197,0.03245259,0.1582104,160.0,12.298218,22.594557,1.4773746,77.99362,3498.6375,0.00010583467,2.7747092,65.83472,179.0386,0.0,30.000002,0.23971471,70.0,303.17337,234.62796,0.0,56.985092,0.23969519,8.960133,80.135796,8.330017
38174,21730440.0,0.0,22.125,20.587921,22.125,22.102509,22.11383,22.251862,12.122437,12.802185,12.2326355,12.804047,0.0,0.048205737,0.032606877,0.15642944,156.0,12.298218,21.502327,1.7874954,76.893486,3450.5122,0.00010391716,2.666303,65.74735,174.45906,0.0,30.000002,0.23725057,70.0,299.78873,230.31833,0.0,57.36616,0.23723269,8.669804,80.1865,8.330017
38175,21730500.0,0.0,22.138153,20.611084,22.138153,22.121857,22.11316,22.253937,12.137817,12.802124,12.182068,12.804993,0.0,0.047362972,0.032777056,0.15490226,152.0,12.298218,20.408175,2.1153295,75.98735,3407.3125,0.000102167054,2.5615642,65.674675,169.69989,0.0,30.000002,0.23504966,70.0,296.6594,226.02858,0.0,57.780266,0.2350326,8.398245,80.30547,8.330017
38176,21730560.0,0.0,22.151428,20.634491,22.151428,22.14093,22.11383,22.256042,12.184082,12.803406,12.17334,12.809113,0.0,0.046523184,0.032966137,0.15365666,148.0,12.3815,19.32778,2.4656405,75.28172,3346.4932,9.9277364e-05,2.345067,65.62131,164.78476,0.0,30.000002,0.23315217,70.0,293.80173,221.78976,0.0,58.22967,0.23313583,7.8035364,80.49955,8.330017
38177,21730620.0,0.0,22.165344,20.658142,22.165344,22.160797,22.115326,22.257935,12.213989,12.803192,12.18338,12.808807,0.0,0.045693196,0.033170458,0.15266626,144.0,12.3815,18.26627,2.8329625,74.769226,3308.3218,9.7536875e-05,2.1912625,65.58758,159.77132,0.0,30.000002,0.23153482,70.0,291.1938,217.62585,0.0,58.70919,0.23151974,7.3675027,80.76256,8.330017
38178,21730680.0,0.0,22.179718,20.681976,22.179718,22.181122,22.117615,22.259705,12.240845,12.802887,12.20166,12.807953,0.0,0.04487718,0.033388913,0.15194958,140.0,12.3815,17.231869,3.2165601,74.46048,3277.0872,9.607918e-05,2.0543208,65.57676,154.66956,0.0,30.000002,0.23021942,70.0,288.83627,213.54805,0.0,59.219162,0.23020539,6.9933524,81.10077,8.330017
38179,21730740.0,0.0,22.194489,20.706024,22.194489,22.201752,22.120758,22.261292,12.297394,12.803955,12.233337,12.811279,0.0,0.044080865,0.033620883,0.15152268,136.0,12.464813,16.233501,3.6159158,74.36699,3228.951,9.358636e-05,1.8177435,65.59317,149.49117,0.0,30.000002,0.22922713,70.0,286.722,209.56802,0.0,59.760292,0.22921412,6.318805,81.520164,8.330017
38180,21730800.0,0.0,22.209381,20.730194,22.209381,22.222351,22.124603,22.262756,12.333466,12.803467,12.270111,12.810059,0.0,0.043308236,0.03386337,0.15136325,132.0,12.464813,15.276794,4.028747,74.47203,3204.928,9.2290924e-05,1.6580291,65.638596,144.26498,0.0,30.000002,0.22853637,70.0,284.81097,205.68991,0.0,60.33001,0.22852446,5.8469553,82.01788,8.330017
38181,21730860.0,0.0,22.22284,20.754517,22.22284,22.240356,22.129272,22.264465,12.364166,12.802948,12.305511,12.808533,0.0,0.042566847,0.034119178,0.15145873,128.0,12.464813,14.3703785,4.4599156,74.74392,3188.231,9.131591e-05,1.5230837,65.71706,139.01953,0.0,30.000002,0.22814514,70.0,283.10895,201.92639,0.0,60.929626,0.22813433,5.459805,82.59292,8.330017
38182,21730920.0,0.0,22.236267,20.778961,22.236267,22.257904,22.134644,22.267273,12.423859,12.803833,12.9635315,12.811615,0.0,0.04186171,0.034389377,0.1517932,124.0,12.548096,13.522291,4.9220777,75.19262,3153.7056,8.9332614e-05,1.2966194,65.83184,133.7783,0.0,30.000002,0.22804363,70.0,281.6155,198.28357,0.0,61.560547,0.2280339,4.773136,83.24393,8.330017
38183,21730980.0,0.0,22.24945,20.803528,22.24945,22.274689,22.140686,22.270264,12.460419,12.803192,12.715881,12.809937,0.0,0.041193034,0.034678534,0.1523467,120.0,12.548096,12.736628,5.4184694,75.8023,3143.9287,8.854497e-05,1.1525251,65.986206,128.53963,0.0,30.000002,0.22821656,70.0,280.31934,194.7483,0.0,62.230778,0.22820792,4.3155437,83.97178,8.330017
38184,21731040.0,0.0,22.261963,20.828156,22.261963,22.290527,22.147339,22.272339,12.490692,12.802643,12.598297,12.808289,0.0,0.040566955,0.03498006,0.15311243,116.0,12.548096,12.020677,5.9308968,76.56551,3141.3672,8.806484e-05,1.0347706,66.18565,123.31715,0.0,30.000002,0.22865671,70.0,279.21896,191.32169,0.0,62.938084,0.22864911,3.9444551,84.77844,8.330017
38185,21731100.0,0.0,22.273773,20.852844,22.273773,22.305206,22.154572,22.273865,12.550018,12.803497,12.562073,12.811432,0.0,0.03998912,0.035291456,0.15408151,112.0,12.631409,11.382726,6.4560294,77.47488,3119.9495,8.657564e-05,0.82840854,66.43625,118.12117,0.0,30.000002,0.22935843,70.0,278.31345,188.00348,0.0,63.683216,0.22935185,3.2679007,85.66639,8.330017
38186,21731160.0,0.0,22.282135,20.877563,22.282135,22.314514,22.162079,22.275574,12.584595,12.802795,12.563019,12.809631,0.0,0.039462827,0.035614807,0.15518822,108.0,12.631409,10.81867,6.998483,78.44538,3123.9104,8.624337e-05,0.7057799,66.7374,113.00372,0.0,30.000002,0.23026149,70.0,277.57462,184.80127,0.0,64.4644,0.23025583,2.8289466,86.62087,8.330017
38187,21731220.0,0.0,22.28949,20.902344,22.28949,22.322449,22.170044,22.276978,12.6119995,12.802216,12.578827,12.807831,0.0,0.038991634,0.03595033,0.15639764,104.0,12.631409,10.336697,7.5535393,79.4886,3133.17,8.6183674e-05,0.6097218,67.09151,107.99054,0.0,30.000002,0.23133466,70.0,276.9881,181.71773,0.0,65.28133,0.23132983,2.4836414,87.63601,8.330017
38188,21731280.0,0.0,22.295898,20.927094,22.295898,22.32901,22.178436,22.278137,12.669678,12.803101,12.610016,12.81134,0.0,0.03857646,0.036292795,0.15769471,100.0,12.714691,9.941555,8.118942,80.59093,3123.759,8.508764e-05,0.42288417,67.50345,103.0763,0.0,30.000002,0.23255843,70.0,276.53946,178.73938,0.0,66.13414,0.23255436,1.8078009,88.714584,8.330017
38189,21731340.0,0.0,22.30133,20.951813,22.30133,22.334106,22.187195,22.279083,12.699249,12.802338,12.645721,12.8090515,0.0,0.038217697,0.036639407,0.1590504,96.0,12.714691,9.634874,8.692615,81.73637,3135.367,8.5086445e-05,0.3266317,67.976585,98.26623,0.0,30.000002,0.2339015,70.0,276.20886,175.85628,0.0,67.02338,0.2338981,1.4114728,89.85544,8.330017
38190,21731400.0,0.0,22.305664,20.976532,22.305664,22.337677,22.196228,22.279816,12.721283,12.801727,12.676727,12.806976,0.0,0.037917193,0.03698777,0.16044262,92.0,12.714691,9.420004,9.27248,82.910164,3150.8804,8.529549e-05,0.25561327,68.51607,93.56201,0.0,30.000002,0.23534115,70.0,275.98154,173.06004,0.0,67.950745,0.23533832,1.1154484,91.06011,8.330017
38191,21731460.0,0.0,22.309082,21.00116,22.309082,22.339966,22.205078,22.28067,12.772766,12.802521,12.713226,12.810089,0.0,0.03768121,0.037338704,0.16186085,88.0,12.798004,9.300697,9.862221,84.1026,3145.8398,8.443398e-05,0.09837264,69.132195,88.95511,0.0,30.000002,0.2368687,70.0,275.84915,170.34074,0.0,68.92241,0.23686627,0.49714985,92.33582,8.330017
38192,21731520.0,0.0,22.311432,21.025726,22.311432,22.34085,22.21408,22.281311,12.799194,12.802002,12.748749,12.808472,0.0,0.037500143,0.03768693,0.16325834,84.0,12.798004,9.27072,10.457136,85.29464,3161.7407,8.4627434e-05,0.014017902,69.821106,84.46348,0.0,30.000002,0.23843864,70.0,275.78143,167.69449,0.0,69.936325,0.23843671,0.11666119,93.67724,8.330017
38193,21731580.0,0.0,22.312805,21.05017,22.312805,22.340363,22.223206,22.281769,12.817657,12.803497,12.777863,12.809906,0.0,0.037371732,0.038030174,0.16462114,80.0,12.798004,9.326974,11.055032,86.47393,3179.6108,8.496025e-05,0.0,70.58532,80.09341,0.0,30.000002,0.24001642,70.0,275.7554,165.11403,0.0,70.99438,0.2400148,0.0,95.088234,8.330017
38194,21731640.0,1.0,22.312988,21.074524,22.31305,22.338318,22.2323,22.282532,12.878998,12.827484,12.959198,12.850403,0.0,0.037666485,0.038744234,0.16720946,88.333336,12.881317,9.474378,11.662397,87.62604,3189.9622,8.435869e-05,0.0,71.33888,77.75201,0.0,30.000002,0.24360254,70.0,277.7901,164.68588,0.0,72.00611,0.24361807,0.0,96.375534,8.330017
38195,21731700.0,1.0,22.311584,21.098724,22.311646,22.334259,22.241058,22.28238,12.922424,12.866028,12.929657,12.898346,0.0,0.03824556,0.039689418,0.17021687,96.666664,12.881317,9.706924,12.264221,88.72801,3233.2412,8.5085536e-05,0.0,71.86471,77.66471,0.0,30.000002,0.2481313,70.0,281.2091,166.20674,0.0,72.74737,0.24815369,0.0,97.19013,8.330017
38196,21731760.0,1.0,22.309357,21.122772,22.309448,22.32956,22.248749,22.281616,12.95816,12.90625,12.937164,12.939148,0.0,0.039003078,0.04075581,0.17341924,105.0,12.881317,10.011474,12.8550005,89.77954,3286.2466,8.6177504e-05,0.0,72.12762,79.4765,0.0,30.000002,0.25315562,70.0,285.62173,169.29831,0.0,73.17874,0.25318354,0.0,97.52465,8.330017
38197,21731820.0,1.0,22.305298,21.146637,22.30539,22.32248,22.255768,22.279846,13.022034,12.955566,12.97168,12.9947815,0.0,0.039880425,0.041879058,0.17661218,113.333336,12.9646,10.385168,13.422644,90.74619,3319.9983,8.6318054e-05,0.0,72.08781,83.213455,0.0,30.000002,0.25834873,70.0,290.8003,173.89905,0.0,73.25736,0.25838086,0.0,97.33648,8.330017
38198,21731880.0,1.0,22.29953,21.170288,22.299652,22.313354,22.262024,22.27716,13.05307,13.00235,13.011414,13.037109,0.0,0.040808067,0.042982586,0.17957404,121.666664,12.9646,10.819931,13.957426,91.606674,3374.8215,8.754811e-05,0.0,71.7401,88.87142,0.0,30.000002,0.26334247,70.0,296.63202,179.90495,0.0,72.9774,0.26337722,0.0,96.644196,8.330017
38199,21731940.0,1.0,22.292358,21.193756,22.29248,22.30246,22.267548,22.273712,13.072052,13.03894,13.044037,13.06427,0.0,0.041719943,0.04400372,0.18214938,130.0,12.9646,11.301753,14.455392,92.35495,3428.5332,8.889511e-05,0.0,71.14246,96.24871,0.0,30.000002,0.26784933,70.0,302.88577,187.07909,0.0,72.404366,0.2678852,0.0,95.566025,8.330017
38200,21732000.0,1.0,22.283966,21.21695,22.284088,22.29004,22.272339,22.2695,13.115265,13.076294,13.079773,13.101196,0.0,0.04255662,0.044871796,0.18415213,138.33333,13.047913,11.829188,14.906166,92.967354,3451.6067,8.9027824e-05,0.0,70.31603,105.40475,0.0,30.000002,0.27156273,70.0,309.29636,195.352,0.0,71.55876,0.27159777,0.0,94.15616,8.330017
38201,21732060.0,1.0,22.277863,21.239899,22.277985,22.281311,22.276184,22.265106,13.126221,13.106201,13.1085205,13.123444,0.0,0.04326865,0.04554478,0.185554,146.66667,13.047913,12.388388,15.313578,93.51528,3487.7534,8.9995454e-05,0.0,69.350334,115.961464,0.0,30.000002,0.2743556,70.0,315.57043,204.37149,0.0,70.54001,0.27438906,0.0,92.576256,8.330017
38202,21732120.0,1.0,22.27127,21.262573,22.271362,22.271942,22.27948,22.260315,13.125977,13.122589,13.12384,13.129608,0.0,0.043831248,0.045999393,0.1863752,155.0,13.047913,12.977526,15.670771,93.96586,3516.4023,9.088757e-05,0.0,68.32611,127.457855,0.0,30.000002,0.27619776,70.0,321.43878,213.74321,0.0,69.4336,0.27622867,0.0,90.95648,8.330017
38203,21732180.0,1.0,22.264465,21.284943,22.264587,22.262451,22.282318,22.25528,13.1536255,13.14032,13.141205,13.148499,0.0,0.044255193,0.04624685,0.18667336,163.33333,13.131195,13.594206,15.974411,94.316696,3510.7048,9.040552e-05,0.0,67.31514,139.38495,0.0,30.000002,0.27717012,70.0,326.7235,223.07622,0.0,68.31342,0.27719745,0.0,89.389824,8.330017
38204,21732240.0,1.0,22.257935,21.306976,22.258026,22.253326,22.284851,22.250183,13.154602,13.152649,13.153198,13.156525,0.0,0.04458119,0.046332527,0.1865969,171.66667,13.131195,14.235684,16.223925,94.573715,3517.9536,9.0685164e-05,0.0,66.38733,151.14165,0.0,30.000002,0.27751032,70.0,331.39847,231.9865,0.0,67.251976,0.27753496,0.0,87.95814,8.330017
38205,21732300.0,1.0,22.251648,21.328705,22.251709,22.244629,22.28711,22.245117,13.151398,13.157593,13.157745,13.156342,0.0,0.044855144,0.046313893,0.1862937,180.0,13.131195,14.896472,16.427116,94.75347,3521.3865,9.089868e-05,0.0,65.56273,162.51208,0.0,30.000002,0.27746457,70.0,335.61298,240.39964,0.0,66.27411,0.2774865,0.0,86.67446,8.330017
38206,21732360.0,1.0,22.247833,21.350037,22.247894,22.239563,22.289124,22.240753,13.182739,13.170532,13.170746,13.175507,0.0,0.045111675,0.046226718,0.18589976,188.33333,13.214508,15.576604,16.588997,94.89896,3496.4827,8.981294e-05,0.0,64.86539,173.12001,0.0,30.000002,0.27723807,70.0,339.44785,248.12286,0.0,65.40371,0.27725795,0.0,85.563484,8.330017
38207,21732420.0,1.0,22.24469,21.371033,22.244751,22.235352,22.290924,22.236603,13.191956,13.184357,13.18457,13.189545,0.0,0.045388855,0.04611366,0.18551072,196.66667,13.214508,16.274353,16.708546,95.005585,3491.2202,8.961811e-05,0.0,64.29157,182.9642,0.0,30.000002,0.27701402,70.0,343.0934,255.24475,0.0,64.63845,0.27703285,0.0,84.60724,8.330017
38208,21732480.0,1.0,22.241913,21.391602,22.241974,22.23175,22.29248,22.232605,13.199036,13.194916,13.195038,13.198425,0.0,0.04569788,0.045993224,0.18514892,205.0,13.214508,16.98506,16.792147,95.08294,3487.4172,8.948121e-05,0.0,63.812744,192.28403,0.0,30.000002,0.27684572,70.0,346.69333,261.9741,0.0,63.952957,0.27686405,0.0,83.763725,8.330017
38209,21732540.0,0.0,22.239532,21.411743,22.239532,22.228607,22.293823,22.22882,13.124634,13.171234,13.171295,13.152374,1.0,0.04577193,0.045599245,0.18403134,201.0,13.047821,17.708183,16.83873,95.13066,3527.9229,9.175827e-05,0.0,63.503986,197.41197,0.0,30.000002,0.27540824,70.0,346.90585,264.98532,0.0,63.422073,0.27540794,0.0,83.16774,8.330017
38210,21732600.0,0.0,22.237183,21.431458,22.237183,22.225586,22.294922,22.22528,13.094574,13.134491,13.134766,13.111053,1.0,0.0458658,0.045193203,0.18307146,197.0,13.047821,18.441034,16.851484,95.1491,3526.4707,9.2109825e-05,0.0,63.456432,198.65631,0.0,30.000002,0.2741349,70.0,345.7511,265.2511,0.0,63.13682,0.2741303,0.0,82.91128,8.330017
38211,21732660.0,0.0,22.236603,21.450714,22.236603,22.225067,22.295837,22.222565,13.074188,13.103973,13.104492,13.084473,1.0,0.046034165,0.044833872,0.1822984,193.0,13.047821,19.18202,16.841385,95.174965,3523.707,9.229e-05,0.0,63.592686,197.57428,0.0,30.000002,0.2731692,70.0,344.0606,263.98663,0.0,63.02104,0.27316234,0.0,82.8677,8.330017
38212,21732720.0,0.0,22.2359,21.469482,22.2359,22.224365,22.296326,22.220001,12.992889,13.05426,13.055634,13.023224,1.0,0.04629165,0.044538815,0.18174255,189.0,12.8811035,19.926224,16.804995,95.19303,3571.809,9.487673e-05,0.0,63.880394,194.83368,0.0,30.000002,0.27257416,70.0,342.19653,261.71024,0.0,63.04387,0.27256644,0.0,82.99226,8.330017
38213,21732780.0,0.0,22.23471,21.487762,22.23471,22.223053,22.296265,22.217468,12.959045,13.005646,13.00766,12.9765625,1.0,0.04662351,0.04429847,0.18133762,185.0,12.8811035,20.666767,16.744108,95.194725,3581.0422,9.555059e-05,0.0,64.26453,191.24084,0.0,30.000002,0.27225986,70.0,340.3706,258.9568,0.0,63.15314,0.27225202,0.0,83.21559,8.330017
38214,21732840.0,0.0,22.233246,21.505524,22.233246,22.221405,22.295654,22.214966,12.936066,12.9687805,12.970978,12.94696,1.0,0.047013637,0.044100687,0.18104266,181.0,12.8811035,21.398407,16.659256,95.17875,3588.4116,9.604361e-05,0.0,64.714584,187.18863,0.0,30.000002,0.27215642,70.0,338.64856,255.97124,0.0,63.32054,0.27214876,0.0,83.50346,8.330017
38215,21732900.0,0.0,22.231293,21.522736,22.231293,22.219208,22.294403,22.212463,12.85379,12.915466,12.919006,12.883392,1.0,0.047448013,0.043934938,0.18082409,177.0,12.7144165,22.114645,16.54919,95.13834,3647.4358,9.897284e-05,0.0,65.2092,182.92357,0.0,30.000002,0.27220583,70.0,337.05176,252.89996,0.0,63.526596,0.27219853,0.0,83.83289,8.330017
38216,21732960.0,0.0,22.22995,21.539398,22.22995,22.217987,22.292664,22.210388,12.817993,12.864777,12.868988,12.835999,1.0,0.04790651,0.043787703,0.18065056,173.0,12.7144165,22.811075,16.420649,95.090416,3666.2327,9.994719e-05,0.0,65.72751,178.6212,0.0,30.000002,0.27234322,70.0,335.56564,249.8366,0.0,63.753563,0.27233624,0.0,84.18519,8.330017
38217,21733020.0,0.0,22.228119,21.55545,22.228119,22.216217,22.290253,22.208252,12.790497,12.825531,12.829712,12.803406,1.0,0.04837449,0.043650135,0.18050215,169.0,12.7144165,23.479576,16.270523,95.02155,3679.5247,0.000100661375,0.0,66.25687,174.36508,0.0,30.000002,0.27252516,70.0,334.16733,246.82011,0.0,63.9914,0.27251843,0.0,84.55022,8.330017
38218,21733080.0,0.0,22.225677,21.570923,22.225677,22.213654,22.28711,22.206055,12.706146,12.769928,12.775818,12.738586,1.0,0.0488406,0.043515284,0.18035339,165.0,12.547699,24.112343,16.097414,94.92333,3741.9614,0.00010379054,0.0,66.787346,170.21364,0.0,30.000002,0.27270776,70.0,332.8249,243.87248,0.0,64.232056,0.27270117,0.0,84.91829,8.330017
38219,21733140.0,0.0,22.222473,21.585785,22.222473,22.210205,22.283234,22.203766,12.664703,12.715393,12.722168,12.6857605,1.0,0.049292553,0.043376055,0.18017693,161.0,12.547699,24.703499,15.901516,94.78607,3760.5847,0.00010488906,0.0,67.3101,166.19807,0.0,30.000002,0.2728443,70.0,331.4918,240.99559,0.0,64.468765,0.27283773,0.0,85.281136,8.330017
38220,21733200.0,0.0,22.218689,21.600006,22.218689,22.206116,22.278687,22.201416,12.63147,12.671417,12.67804,12.647766,1.0,0.04972111,0.04322791,0.17995724,157.0,12.547699,25.245827,15.681715,94.60531,3771.7388,0.0001056532,0.0,67.81969,162.32335,0.0,30.000002,0.27290544,70.0,330.13522,238.18115,0.0,64.69793,0.27289873,0.0,85.63466,8.330017
38221,21733260.0,0.0,22.21164,21.612762,22.21164,22.198944,22.269958,22.195557,12.535919,12.608276,12.617249,12.57486,1.0,0.0501033,0.043055195,0.1796648,153.0,12.381012,25.672459,15.380494,94.33098,3819.4653,0.00010863448,0.0,68.29917,158.6488,0.0,30.000002,0.272823,70.0,328.70007,235.44382,0.0,64.90505,0.27281588,0.0,85.96592,8.330017
38222,21733320.0,0.0,22.203796,21.623291,22.203796,22.190918,22.26062,22.189636,12.477112,12.541962,12.552551,12.507355,1.0,0.050426286,0.042847913,0.17927256,149.0,12.381012,26.004383,15.021448,93.97326,3819.4958,0.000109349414,0.0,68.73974,155.18762,0.0,30.000002,0.27254778,70.0,327.1386,232.77411,0.0,65.08183,0.27254015,0.0,86.26661,8.330017
38223,21733380.0,0.0,22.195557,21.631653,22.195557,22.182404,22.250702,22.183685,12.430298,12.484161,12.495026,12.453857,1.0,0.050685223,0.04260432,0.17877251,145.0,12.381012,26.239384,14.6062355,93.53224,3810.8286,0.0001096459,0.0,69.14126,151.90018,0.0,30.000002,0.27206424,70.0,325.42444,230.13899,0.0,65.228905,0.27205586,0.0,86.53752,8.330017
38224,21733440.0,0.0,22.186798,21.63794,22.186798,22.17334,22.240234,22.177765,12.33609,12.412476,12.425629,12.375763,1.0,0.050864697,0.042316798,0.17814066,141.0,12.214294,26.35792,14.126598,92.990295,3843.3198,0.00011224691,0.0,69.495705,148.77728,0.0,30.000002,0.27132502,70.0,323.50977,227.51392,0.0,65.34093,0.2713158,0.0,86.77321,8.330017
38225,21733500.0,0.0,22.177643,21.642212,22.177643,22.163818,22.229279,22.171875,12.280975,12.344727,12.358704,12.310089,1.0,0.05096644,0.041987944,0.17737731,137.0,12.214294,26.367653,13.5900955,92.35318,3832.21,0.00011264935,0.0,69.80633,145.78166,0.0,30.000002,0.27033603,70.0,321.39856,224.87694,0.0,65.42114,0.2703259,0.0,86.976364,8.330017
38226,21733560.0,0.0,22.16986,21.644531,22.16986,22.156158,22.218903,22.166656,12.236633,12.288208,12.301514,12.25943,1.0,0.050989814,0.041617624,0.17649625,133.0,12.214294,26.282692,13.008473,91.65419,3813.253,0.000112646274,0.0,70.07706,142.86183,0.0,30.000002,0.26910904,70.0,319.09766,222.19794,0.0,65.473114,0.26909795,0.0,87.15413,8.330017
38227,21733620.0,0.0,22.162048,21.644958,22.162048,22.148438,22.208221,22.161621,12.145752,12.219269,12.234558,12.184692,1.0,0.05092209,0.04120118,0.17549,129.0,12.047607,26.078224,12.372006,90.869995,3833.9521,0.00011499184,0.0,70.3051,139.97546,0.0,30.000002,0.26761925,70.0,316.58063,219.43755,0.0,65.496864,0.26760688,0.0,87.30894,8.330017
38228,21733680.0,0.0,22.154175,21.643585,22.154175,22.140717,22.197357,22.156769,12.091278,12.153442,12.169434,12.1203,1.0,0.050775927,0.040748227,0.1743739,125.0,12.047607,25.771034,11.691151,90.01315,3813.4863,0.00011514836,0.0,70.49725,137.11319,0.0,30.000002,0.26590547,70.0,313.90018,216.60832,0.0,65.49818,0.2658924,0.0,87.4446,8.330017
38229,21733740.0,0.0,22.14795,21.640472,22.14795,22.135742,22.186432,22.15213,12.047577,12.09845,12.113525,12.670227,1.0,0.05054824,0.040258292,0.17315352,121.0,12.047607,25.358343,10.967072,89.1139,3785.624,0.00011489345,0.0,70.65357,134.2552,0.0,30.000002,0.26396832,70.0,311.06482,213.69795,0.0,65.47799,0.2639543,11.99847,87.56406,8.330017
38230,21733800.0,0.0,22.149628,21.635712,22.149628,22.14151,22.17807,22.149261,11.957184,12.79895,12.815338,12.75238,1.0,0.05022049,0.039714754,0.17195013,117.0,11.88092,24.870352,10.219378,88.333916,3798.8064,0.000117079384,3.4475722,70.78456,131.23187,0.0,30.000002,0.26189387,70.0,308.11792,210.62062,2.4583025,65.445015,0.26187915,11.339343,87.71155,8.330017
38231,21733860.0,0.0,22.153717,21.629303,22.153717,22.14975,22.172028,22.148499,11.906647,12.797516,12.802155,12.772858,1.0,0.049826957,0.039143134,0.17080984,113.0,11.88092,24.338264,9.478044,87.64979,3775.271,0.00011707474,3.6094494,70.9198,127.94404,0.0,30.000002,0.25978836,70.0,305.13785,207.35008,2.8319724,65.42599,0.25977314,12.133827,87.91287,8.330017
38232,21733920.0,0.0,22.158844,21.621399,22.158844,22.15921,22.166473,22.148254,11.866608,12.797424,12.79953,12.783356,1.0,0.049376003,0.038553104,0.169769,109.0,11.88092,23.752989,8.737295,87.06713,3746.4265,0.000116679636,3.7404087,71.065186,124.402534,0.0,30.000002,0.25770628,70.0,302.1808,203.91795,2.924275,65.42812,0.25769088,12.7005415,88.178154,8.330017
38233,21733980.0,0.0,22.164795,21.61203,22.164795,22.169647,22.161469,22.148651,11.784058,12.795685,12.797455,12.781525,1.0,0.04887244,0.037952777,0.16886434,105.0,11.714203,23.114767,8.003492,86.6041,3757.2854,0.0001187649,4.025013,71.22719,120.6026,0.0,30.000002,0.25569618,70.0,299.28668,200.34082,3.1314821,65.46012,0.25568014,13.706968,88.520744,8.330017
38234,21734040.0,0.0,22.171417,21.601257,22.171417,22.180725,22.156982,22.149567,11.736938,12.7966,12.797852,12.785187,1.0,0.048330735,0.03735183,0.1680915,101.0,11.714203,22.436834,7.2820706,86.25184,3734.2012,0.000118708114,4.170698,71.40774,116.61788,0.0,30.000002,0.25378132,70.0,296.49316,196.68205,3.2287066,65.52316,0.25376603,14.347081,88.93592,8.330017
38235,21734100.0,0.0,22.17865,21.589172,22.17865,22.192322,22.153076,22.151031,11.700653,12.797607,12.798523,12.788696,1.0,0.047757335,0.03675497,0.16745757,97.0,11.714203,21.725615,6.577653,86.01169,3708.2065,0.000118341515,4.2643766,71.60925,112.48336,0.0,30.000002,0.2519765,70.0,293.81506,192.97125,3.286792,65.61979,0.2519615,14.82231,89.42625,8.330017
38236,21734160.0,0.0,22.186646,21.575806,22.186646,22.204437,22.150421,22.15332,11.669922,12.798279,12.79895,12.790741,1.0,0.047155708,0.036170337,0.16701436,93.0,11.700012,20.989449,5.90373,85.9148,3683.4832,0.00011791629,4.3294897,71.841805,108.174126,0.0,30.000002,0.25033712,70.0,291.2815,189.20993,3.3252847,65.763275,0.25032026,15.217299,90.01381,8.330017
38237,21734220.0,0.0,22.195038,21.56128,22.195038,22.216705,22.148407,22.156189,11.648834,12.798981,12.799438,12.792786,1.0,0.046533696,0.035601873,0.16673411,89.0,11.700012,20.236649,5.264006,85.94958,3655.6091,0.000117147916,4.3541446,72.10715,103.74428,0.0,30.000002,0.24886616,70.0,288.9016,185.43806,3.3350847,65.95473,0.24885036,15.501388,90.69396,8.330017
38238,21734280.0,0.0,22.203705,21.545624,22.203705,22.229004,22.147034,22.159546,11.633575,12.799591,12.799866,12.794556,1.0,0.045896903,0.03505059,0.16659209,85.0,11.700012,19.475538,4.659652,86.10015,3627.9417,0.0001162664,4.353073,72.40496,99.24889,0.0,30.000002,0.24754259,70.0,286.6537,181.6843,3.3276563,66.19259,0.24752918,15.7138405,91.46125,8.330017
38239,21734340.0,0.0,22.212555,21.52893,22.212555,22.24118,22.14621,22.1633,11.62262,12.80014,12.800232,12.7960205,1.0,0.045249593,0.034515806,0.16656542,81.0,11.700012,18.711113,4.0892277,86.350815,3600.7217,0.00011531397,4.33309,72.73422,94.73752,0.0,30.000002,0.24633473,70.0,284.49228,177.96912,3.3080246,66.47413,0.2463217,15.874804,92.31034,8.330017
38240,21734400.0,0.0,22.221497,21.511261,22.221497,22.253082,22.146057,22.167542,11.615967,12.800568,12.800476,12.797211,1.0,0.0445934,0.034003228,0.16668463,77.0,11.700012,17.949654,3.5647347,86.718765,3574.716,0.0001143202,4.295327,73.10776,90.17639,0.0,30.000002,0.24528345,70.0,282.4404,174.2819,3.277659,66.81503,0.24527109,15.988151,93.26552,8.330017
38241,21734460.0,0.0,22.230225,21.492676,22.230225,22.264221,22.146759,22.17221,11.613129,12.800903,12.80069,12.798126,1.0,0.043931533,0.03351379,0.1669295,73.0,11.700012,17.198244,3.0878003,87.19481,3550.061,0.00011330649,4.242345,73.529274,85.59569,0.0,30.000002,0.24437746,70.0,280.4988,170.63766,3.2383745,67.21868,0.24436559,16.059483,94.32968,8.330017
38242,21734520.0,0.0,22.238861,21.473267,22.238861,22.274872,22.148102,22.177307,11.613129,12.801147,12.800842,12.798828,1.0,0.04326876,0.03305009,0.16728841,69.0,11.700012,16.463833,2.663998,87.77495,3527.1907,0.00011230971,4.1788025,74.0063,81.01292,0.0,30.000002,0.24360932,70.0,278.66727,167.04399,3.1936462,67.69237,0.243598,16.10082,95.511665,8.330017
38243,21734580.0,0.0,22.247314,21.453094,22.247314,22.284912,22.150146,22.1828,11.6154175,12.801331,12.800934,12.799377,1.0,0.04260866,0.032614067,0.16774681,65.0,11.700012,15.754324,2.2980597,88.45118,3507.2124,0.0001113573,4.107563,74.547806,76.44113,0.0,30.000002,0.24296957,70.0,276.94232,163.50473,3.145539,68.2449,0.24295887,16.11947,96.82327,8.330017
38244,21734640.0,0.0,22.255524,21.43219,22.255524,22.294281,22.152832,22.18869,11.619659,12.801483,12.800995,12.799835,1.0,0.041953333,0.032206096,0.16828398,61.0,11.700012,15.075421,1.9931664,89.21701,3491.109,0.000110466295,4.030187,75.16146,71.90174,0.0,30.000002,0.2424411,70.0,275.31677,160.02739,3.095066,68.883606,0.24243094,16.117813,98.27555,8.330017
38245,21734700.0,1.0,22.26294,21.410675,22.26294,22.302368,22.155975,22.194824,11.636475,12.801666,12.801086,12.80072,1.0,0.04173732,0.032179255,0.17013831,69.333336,11.700012,14.42897,1.7499212,90.06054,3494.5913,0.000109813715,3.943442,75.74439,69.20412,0.0,30.000002,0.24404638,70.0,275.78723,158.61668,3.039222,69.52673,0.24405351,16.068718,99.62473,8.330017
38246,21734760.0,1.0,22.26831,21.38861,22.268372,22.308258,22.159027,22.20047,11.663422,12.801514,12.800842,12.80307,1.0,0.04202779,0.03262776,0.17167184,77.666664,11.700012,13.812435,1.5612253,90.95145,3510.85,0.00010955091,3.8694224,75.96095,69.387596,0.0,30.000002,0.24631664,70.0,277.5465,159.5221,3.0008802,69.88865,0.24632978,15.850713,99.99549,8.330017
38247,21734820.0,1.0,22.2724,21.366028,22.27243,22.312195,22.161774,22.205658,11.689331,12.801453,12.80069,12.803406,1.0,0.042247545,0.033077486,0.17385934,86.0,11.700012,13.221684,1.421899,91.87151,3534.7336,0.00010957652,3.800197,75.779434,71.11483,0.06654528,30.000002,0.2491704,69.90684,280.20346,161.76094,2.9717383,69.915504,0.24918906,15.672334,100.008545,8.330017
38248,21734880.0,1.0,22.274689,21.343048,22.27478,22.313354,22.164368,22.21048,11.715759,12.801636,12.800781,12.802521,1.0,0.042308494,0.033426575,0.17711894,94.333336,11.700012,12.656233,1.3288437,92.79025,3568.4175,0.000109907916,3.7141774,75.3555,73.66735,0.2882514,30.000002,0.2528354,69.59644,283.7626,164.89857,2.930434,69.728004,0.2528597,15.568166,99.9995,8.330017
38249,21734940.0,1.0,22.274597,21.319702,22.274506,22.310822,22.1669,22.214935,11.74173,12.801727,12.800842,12.801666,1.0,0.042371955,0.033796716,0.18103735,102.666664,11.700012,12.11591,1.2785672,93.66405,3610.0508,0.000110535766,3.625942,74.74742,77.24269,0.5095172,30.000002,0.2570552,69.286674,288.09384,169.0084,2.8873339,69.3761,0.25708356,15.506275,99.84908,8.330017
38250,21735000.0,1.0,22.271362,21.296082,22.271454,22.304688,22.169281,22.218964,11.763092,12.801422,12.800568,12.801178,1.0,0.042583693,0.034317076,0.18426259,111.0,11.700012,11.598616,1.266147,94.45824,3653.2756,0.00011138259,3.5625715,73.87659,82.68561,0.7246574,30.000002,0.2611361,68.98548,292.958,174.49559,2.8651893,68.791176,0.26116812,15.460459,99.059494,8.330017
38251,21735060.0,1.0,22.265045,21.272247,22.265167,22.294495,22.171234,22.222107,11.775299,12.800903,12.80014,12.800262,1.0,0.04280629,0.03487782,0.18687727,119.333336,11.700012,11.10108,1.2846766,95.12073,3691.8945,0.00011233868,3.533154,72.67087,90.36174,0.9363257,30.000002,0.26453987,68.68914,298.11935,181.45268,2.8724027,67.89996,0.26457247,15.471975,97.673546,8.330017
38252,21735120.0,1.0,22.257233,21.24826,22.257355,22.282349,22.173035,22.224792,11.778839,12.800446,12.799744,12.798981,1.0,0.04290193,0.035346333,0.18888128,127.666664,11.700012,10.619109,1.324814,95.65827,3723.052,0.000113267604,3.5235171,71.25974,99.70157,1.14995,30.000002,0.26711246,68.39007,303.2603,189.3893,2.8962328,66.80866,0.26714596,15.557559,95.99715,8.330017
38253,21735180.0,1.0,22.248383,21.224213,22.248505,22.26883,22.174835,22.227081,11.773529,12.800018,12.799377,12.797516,1.0,0.042839956,0.03568381,0.19014178,136.0,11.700012,10.154197,1.3850023,96.05637,3743.937,0.0001140801,3.5328012,69.71626,110.5436,1.3662467,30.000002,0.26864505,68.08726,308.0853,198.0746,2.9357991,65.57875,0.2686774,15.7178,94.14182,8.330017
38254,21735240.0,1.0,22.239014,21.200134,22.239105,22.254608,22.176788,22.229065,11.759766,12.799713,12.799133,12.796265,1.0,0.042595346,0.035854336,0.19063276,144.33333,11.700012,9.71278,1.4671192,96.28559,3751.8315,0.000114663664,3.5576484,68.12762,122.40419,1.5863996,30.000002,0.268999,67.77904,312.22742,207.04225,2.9880373,64.286575,0.26902488,15.9493475,92.2473,8.330017
38255,21735300.0,1.0,22.229828,21.176147,22.22992,22.240662,22.179077,22.230988,11.741547,12.799561,12.799011,12.795441,1.0,0.042192057,0.035873007,0.19044767,152.66667,11.700012,9.298187,1.5689286,96.368,3748.8662,0.0001149896,3.5863805,66.60057,134.5095,1.8097267,30.000002,0.2684608,67.466385,315.65878,215.78311,3.042983,63.035183,0.2684865,16.208786,90.45705,8.330017
38256,21735360.0,1.0,22.22113,21.152283,22.221222,22.227448,22.181671,22.232788,11.721222,12.7994995,12.798981,12.795044,1.0,0.04169044,0.03579072,0.18983035,161.0,11.700012,8.908384,1.6858926,96.33924,3737.8335,0.00011509204,3.6137466,65.174675,146.53781,2.0353467,30.000002,0.2673039,67.15051,318.5043,224.13425,3.0964592,61.86603,0.26733047,16.470787,88.81778,8.330017
38257,21735420.0,1.0,22.213226,21.128632,22.213348,22.215271,22.184784,22.23471,11.701019,12.79953,12.799011,12.7951355,1.0,0.041146435,0.035652142,0.18896611,169.33333,11.700012,8.552857,1.8226421,96.194756,3720.4482,0.000114961535,3.6359046,63.894833,157.96162,2.262451,30.000002,0.26575705,66.832565,320.7913,231.78741,3.145018,60.822857,0.26578343,16.713318,87.375435,8.330017
38258,21735480.0,1.0,22.206207,21.105225,22.20633,22.204193,22.188416,22.236755,11.682861,12.799652,12.799133,12.795685,1.0,0.04060132,0.03550269,0.18795206,177.66667,11.700012,8.233783,1.9789888,95.955605,3699.5352,0.0001146533,3.6496885,62.75723,168.69237,2.4896793,30.000002,0.26405013,66.51445,322.71127,238.77962,3.186383,59.903694,0.2640777,16.915005,86.10779,8.330017
38259,21735540.0,1.0,22.200104,21.082184,22.200256,22.194397,22.192505,22.238922,11.667847,12.799835,12.799255,12.79657,1.0,0.040093694,0.035371874,0.1868849,186.0,11.700012,7.9578705,2.1571772,95.62889,3676.983,0.00011420114,3.6550138,61.76336,178.63478,2.7162027,30.000002,0.2623494,66.19732,324.3952,245.12714,3.2200196,59.10934,0.26237977,17.06418,85.00191,8.330017
38260,21735600.0,1.0,22.195099,21.05957,22.195251,22.185974,22.197144,22.24121,11.657166,12.799988,12.799408,12.797668,1.0,0.039662246,0.03528896,0.18584384,194.33333,11.700012,7.7349067,2.3609166,95.21438,3654.3005,0.00011363225,3.6513224,60.915833,187.75023,2.9409785,30.000002,0.2607773,65.88263,325.95135,250.87485,3.244612,58.44325,0.26081136,17.147814,84.04395,8.330017
38261,21735660.0,1.0,22.190918,21.037415,22.191101,22.17871,22.201874,22.243439,11.649689,12.80011,12.799561,12.798798,1.0,0.039297473,0.035248253,0.1847944,202.66667,11.700012,7.5550504,2.5845232,94.742355,3632.2627,0.000113011054,3.6423628,60.16358,196.46214,3.164417,30.000002,0.2593174,65.56982,327.5081,256.3309,3.2632754,57.862114,0.25935706,17.179785,83.17211,8.330017
38262,21735720.0,1.0,22.187653,21.015808,22.187866,22.172638,22.20691,22.245697,11.645172,12.800201,12.799652,12.799805,1.0,0.039008316,0.035257567,0.1837671,211.0,11.700012,7.4276404,2.8305714,94.21796,3611.44,0.00011236181,3.6303694,59.49922,204.84084,3.3860252,30.000002,0.25800326,65.25957,329.12506,261.57092,3.2778058,57.359653,0.25805008,17.165771,82.373924,8.330017
38263,21735780.0,0.0,22.185577,20.994812,22.18576,22.16806,22.21228,22.247986,11.636169,12.800049,12.799561,12.800018,1.0,0.03854841,0.035086278,0.18196338,207.0,11.700012,7.3550673,3.09979,93.652596,3581.256,0.00011158818,3.631483,58.981037,209.1383,3.6128592,30.000002,0.25556397,64.94199,328.05923,263.32733,3.303698,56.989403,0.25560212,17.153484,81.772446,8.330017
38264,21735840.0,0.0,22.184784,20.974518,22.185028,22.165344,22.21811,22.250458,11.627045,12.800079,12.799622,12.800049,1.0,0.038134314,0.03492646,0.18035205,203.0,11.700012,7.3431244,3.3945985,93.07011,3550.4927,0.00011069808,3.6278226,58.695477,209.8206,3.8387663,30.000002,0.25336653,64.625725,326.0048,262.67743,3.3216994,56.835793,0.25341156,17.15344,81.464294,8.330017
38265,21735900.0,0.0,22.185242,20.954956,22.185516,22.164215,22.224274,22.253021,11.622986,12.800201,12.799774,12.800812,1.0,0.037818547,0.03483559,0.17888492,199.0,11.700012,7.3946075,3.7157888,92.48443,3522.6548,0.00010979243,3.6146834,58.585144,208.38144,4.062118,30.000002,0.25147864,64.313034,323.5748,260.717,3.3290262,56.846302,0.2515345,17.093615,81.329926,8.330017
38266,21735960.0,0.0,22.186127,20.936249,22.186493,22.163696,22.230316,22.255585,11.623047,12.8003235,12.799927,12.801727,1.0,0.037603628,0.034818165,0.17757808,195.0,11.700012,7.5059185,4.0622225,91.896194,3498.151,0.000108908906,3.596675,58.615963,205.50494,4.282601,30.000002,0.24992245,64.004364,321.03802,257.94058,3.3299718,56.98715,0.24999306,16.98415,81.32524,8.330017
38267,21736020.0,0.0,22.187897,20.918427,22.188354,22.164429,22.236511,22.258087,11.626221,12.800354,12.800018,12.802521,1.0,0.03748915,0.034874417,0.17641842,191.0,11.700012,7.679888,4.433449,91.323845,3477.4368,0.00010808701,3.577635,58.755787,201.81375,4.50079,30.000002,0.2486841,63.698895,318.59113,254.77203,3.3280149,57.22567,0.24877343,16.8401,81.407524,8.330017
38268,21736080.0,0.0,22.19046,20.90158,22.19104,22.16623,22.242706,22.260498,11.631805,12.8003845,12.800049,12.803131,1.0,0.03746705,0.034996238,0.17538853,187.0,11.700012,7.9161844,4.8281593,90.7758,3460.4365,0.00010734406,3.5593588,58.98607,197.59546,4.7156954,30.000002,0.24772994,63.398026,316.2896,251.38991,3.324688,57.54223,0.24784221,16.671026,81.55661,8.330017
38269,21736140.0,0.0,22.193665,20.885773,22.194427,22.169037,22.248901,22.262756,11.639191,12.800354,12.800079,12.803528,1.0,0.037530784,0.035176985,0.17447479,183.0,11.700012,8.214298,5.2452507,90.25765,3447.015,0.000106688916,3.5429864,59.295307,193.01634,4.9266105,30.000002,0.2470336,63.102745,314.15424,247.89148,3.320964,57.924526,0.24717331,16.484007,81.761185,8.330017
38270,21736200.0,0.0,22.197388,20.871063,22.198334,22.172638,22.254974,22.264832,11.6474,12.800293,12.800049,12.803741,1.0,0.03766683,0.03540193,0.17366154,179.0,11.700012,8.57204,5.6815343,89.78104,3436.8672,0.00010613417,3.5306454,59.661556,188.32886,5.1372657,30.000002,0.24654798,62.807827,312.21527,244.4241,3.3186593,58.349102,0.24672079,16.293581,82.001724,8.330017
38271,21736260.0,0.0,22.2005,20.857544,22.20163,22.175507,22.260345,22.26654,11.655945,12.800201,12.800018,12.803741,1.0,0.037879482,0.035671975,0.17294408,175.0,11.700012,8.989552,6.1362476,89.33287,3429.9502,0.0001056944,3.5238218,60.08337,183.60193,5.3412733,30.000002,0.24627182,62.522213,310.4842,241.03027,3.3188825,58.812595,0.24648212,16.105415,82.27372,8.330017
38272,21736320.0,0.0,22.203888,20.845245,22.205292,22.179016,22.265472,22.267944,11.664246,12.80011,12.799988,12.80365,1.0,0.03814386,0.035967287,0.17228886,171.0,11.700012,9.456396,6.6032605,88.92393,3425.5022,0.00010534808,3.5222516,60.540993,178.91682,5.545266,30.000002,0.24613051,62.236626,308.91458,237.72899,3.3218074,59.2975,0.24638656,15.926258,82.565765,8.330017
38273,21736380.0,0.0,22.20752,20.834259,22.209259,22.183105,22.270233,22.269043,11.67215,12.800018,12.799927,12.803467,1.0,0.038456067,0.03628172,0.17170389,167.0,11.700012,9.971764,7.079833,88.56222,3423.4905,0.000105095474,3.5259485,61.03182,174.27675,5.7468925,30.000002,0.24611926,61.95435,307.49814,234.51779,3.3272657,59.800022,0.24642913,15.759166,82.87962,8.330017
38274,21736440.0,0.0,22.211304,20.824677,22.21341,22.187592,22.274658,22.269836,11.679626,12.799896,12.799896,12.803253,1.0,0.03880342,0.03660701,0.17117862,163.0,11.700012,10.526263,7.561698,88.24639,3423.4177,0.00010491988,3.5338752,61.54924,169.68347,5.9470406,30.000002,0.24620658,61.67414,306.20468,231.38187,3.3346539,60.315086,0.2465799,15.604075,83.21397,8.330017
38275,21736500.0,0.0,22.21518,20.816528,22.217712,22.192444,22.278778,22.270386,11.6866455,12.799835,12.799835,12.803009,1.0,0.039176695,0.03693874,0.17070651,159.0,11.700012,11.11259,8.046254,87.97289,3424.8782,0.00010480741,3.5451427,62.089657,165.13939,6.146016,30.000002,0.24636602,61.39558,305.00967,228.30937,3.3435643,60.84,0.24681298,15.460253,83.56805,8.330017
38276,21736560.0,0.0,22.217773,20.809906,22.220764,22.19577,22.282013,22.270508,11.692932,12.799744,12.799805,12.802734,1.0,0.039585806,0.0372779,0.17030288,155.0,11.700012,11.732537,8.530431,87.73056,3428.0325,0.00010477501,3.5615525,62.659054,160.64609,6.337572,30.000002,0.2466268,61.1274,303.93582,225.31319,3.3549812,61.37615,0.24715684,15.3333235,83.945404,8.330017
38277,21736620.0,0.0,22.220306,20.80487,22.223907,22.199402,22.28476,22.270294,11.698486,12.799652,12.799774,12.80246,1.0,0.04001998,0.037616376,0.16995105,151.0,11.700012,12.379144,9.009827,87.53019,3432.62,0.00010480639,3.5821466,63.250477,156.21877,6.5287776,30.000002,0.24695009,60.85971,302.95557,222.38698,3.3682199,61.920063,0.24757686,15.221359,84.342384,8.330017
38278,21736680.0,0.0,22.22284,20.801483,22.22705,22.203278,22.287079,22.269775,11.703461,12.799591,12.799744,12.802185,1.0,0.040469214,0.037949573,0.16964133,147.0,11.700012,13.043676,9.482338,87.36685,3438.2449,0.000104884675,3.605659,63.85982,151.84224,6.7171006,30.000002,0.24731296,60.59606,302.04343,219.50914,3.382527,62.47092,0.2480505,15.12159,84.75936,8.330017
38279,21736740.0,0.0,22.22525,20.799835,22.230194,22.207367,22.28888,22.26892,11.707855,12.79953,12.799713,12.801941,1.0,0.040933974,0.038275648,0.16939108,143.0,11.700012,13.724339,9.943262,87.249466,3445.0383,0.00010501346,3.6321144,64.48927,147.50333,6.9020295,30.000002,0.24772692,60.337154,301.2051,216.67519,3.3977368,63.0297,0.24859011,15.035425,85.20187,8.330017
38280,21736800.0,0.0,22.227478,20.800018,22.233276,22.211578,22.290253,22.267822,11.7118225,12.799469,12.799713,12.801666,1.0,0.041404497,0.0385916,0.16917793,139.0,11.700012,14.413007,10.39277,87.16806,3452.5276,0.00010517545,3.660284,65.133835,143.20596,7.090924,30.000002,0.24815446,60.07271,300.41525,213.8741,3.4132469,63.594997,0.24916562,14.959061,85.666725,8.330017
38281,21736860.0,0.0,22.252716,20.801575,22.257538,22.243195,22.294708,22.269012,11.452087,12.79007,12.788269,12.824066,0.0,0.039902736,0.039096825,0.116920836,135.0,11.783295,0.0,0.0,20.819483,2994.4426,9.956207e-05,4.188503,58.660763,220.21463,7.204646,30.000002,0.19540708,59.913498,283.67712,239.52538,4.0994587,58.22894,0.19600594,12.792217,69.59332,8.330017
38282,21736920.0,0.0,22.299133,20.804138,22.3031,22.32257,22.302032,22.272003,11.080109,12.784027,12.783112,12.831299,0.0,0.037273165,0.036787007,0.07797843,131.0,11.783295,0.0,0.0,0.0,2483.2144,8.924544e-05,5.205364,55.85363,243.40785,7.352584,30.000002,0.15165459,59.706383,266.17493,229.12709,5.136639,55.57577,0.15203005,11.216803,59.297977,8.330017
38283,21736980.0,0.0,22.352814,20.807648,22.356903,22.428162,22.3125,22.27774,10.932526,12.794189,12.793518,12.826477,0.0,0.034330755,0.03405095,0.06445451,127.0,11.783295,0.0,0.0,0.0,2163.2468,7.8349825e-05,5.286068,54.82087,226.29436,7.5426683,30.000002,0.13244669,59.44026,254.42358,209.13617,5.24296,54.647667,0.1327946,10.000584,55.97441,8.330017
38284,21737040.0,0.0,22.408813,20.812073,22.413391,22.542938,22.325348,22.285583,11.01178,12.80423,12.803741,12.829071,0.0,0.032606367,0.03243917,0.057161614,123.0,11.866608,0.0,0.0,0.0,1948.3861,6.7955785e-05,4.798827,54.744167,205.24675,7.7299414,30.000002,0.12181984,59.178085,246.9487,192.24695,4.774206,54.635357,0.12216614,8.473572,54.44706,8.330017
38285,21737100.0,0.0,22.466095,20.817352,22.471405,22.662964,22.3396,22.294678,11.150909,12.808228,12.807922,12.826691,0.0,0.031552754,0.03145058,0.052786406,119.0,11.866608,0.0,0.0,0.0,1808.9255,6.0508595e-05,4.2715707,55.10754,185.68425,7.9163933,30.000002,0.11538216,58.917053,242.69423,178.62009,4.2577744,55.03907,0.11575364,7.1900725,53.859676,8.330017
38286,21737160.0,0.0,22.519958,20.823486,22.526184,22.776886,22.354034,22.304321,11.314514,12.809418,12.809235,12.82309,0.0,0.030938797,0.030875368,0.05006417,115.0,11.866608,0.0,0.0,0.0,1714.7955,5.5113862e-05,3.764985,55.71726,168.7153,8.10183,30.000002,0.111436754,58.657436,240.52568,167.73038,3.7572992,55.67456,0.1118476,6.1212287,53.883755,8.330017
38287,21737220.0,0.0,22.574402,20.830383,22.581726,22.892487,22.368927,22.314362,11.51178,12.810242,12.81012,12.820892,0.0,0.030614598,0.030574895,0.048500843,111.0,11.949921,0.0,0.0,0.0,1638.214,5.035017e-05,3.225984,56.46022,154.28769,8.287253,30.000002,0.10920154,58.397846,239.41238,159.04253,3.2218266,56.433533,0.109663986,5.1369724,54.286373,8.330017
38288,21737280.0,0.0,22.629211,20.838074,22.637878,23.008698,22.383972,22.324554,11.668976,12.808929,12.808868,12.816681,0.0,0.030456724,0.030432245,0.04760377,107.0,11.949921,0.0,0.0,0.0,1605.1718,4.8043825e-05,2.8138778,57.252544,141.9909,8.473817,30.000002,0.10794523,58.136654,238.83488,151.9389,2.811639,57.23612,0.10847187,4.4092503,54.86831,8.330017
38289,21737340.0,0.0,22.684265,20.846497,22.694458,23.12503,22.399078,22.334808,11.784637,12.806915,12.806885,12.812164,0.0,0.030412473,0.03039745,0.04715755,103.0,11.949921,0.0,0.0,0.0,1592.1289,4.6809026e-05,2.5211735,58.055103,131.53308,8.658452,30.000002,0.107349664,57.878166,238.5525,146.09637,2.5199413,58.04503,0.1079497,3.9166608,55.54407,8.330017
