,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38290,21737400.0,0.0,22.73941,20.85559,22.751312,23.241028,22.414124,22.345001,11.904572,12.806274,12.806244,12.810455,0.0,0.030445538,0.030436002,0.04701368,99.0,12.033203,0.0,0.0,0.0,1576.2421,4.52404e-05,2.2257664,58.83644,122.71409,8.838462,30.000002,0.10719591,57.626152,238.43439,141.30455,2.225075,58.83004,0.107877314,3.4495249,56.252884,8.330017
38291,21737460.0,0.0,22.789337,20.865356,22.803192,23.344818,22.428528,22.355072,11.982849,12.804626,12.804626,12.807648,0.0,0.030501032,0.030495137,0.04698127,95.0,12.033203,0.0,0.0,0.0,1586.2183,4.5138055e-05,2.033533,59.58732,114.993546,9.023029,30.000002,0.10718601,57.36776,238.40504,137.15034,2.0331445,59.58336,0.10796343,3.1352787,56.955177,8.330017
38292,21737520.0,0.0,22.838623,20.875763,22.854614,23.448029,22.44284,22.365051,12.026184,12.8029785,12.8029785,12.80484,0.0,0.030571993,0.030568326,0.0470301,91.0,12.033203,0.0,0.0,0.0,1599.567,4.5330962e-05,1.9304527,60.30121,108.25049,9.199123,30.000002,0.107278846,57.12123,238.42961,133.55171,1.930223,60.29874,0.108157314,2.9718535,57.638474,8.330017
38293,21737580.0,0.0,22.887482,20.886719,22.905823,23.550598,22.457031,22.374908,12.093628,12.803131,12.803131,12.804901,0.0,0.030644158,0.03064183,0.047112904,87.0,12.116516,0.0,0.0,0.0,1595.4965,4.4595534e-05,1.7668754,60.976322,102.28944,9.376075,30.000002,0.10739613,56.873493,238.48676,130.37775,1.766742,60.974754,0.10838666,2.7259254,58.294052,8.330017
38294,21737640.0,0.0,22.935822,20.898254,22.956818,23.652588,22.47107,22.384674,12.130737,12.802277,12.802277,12.803619,0.0,0.03070533,0.030703887,0.047193915,83.0,12.116516,0.0,0.0,0.0,1612.6213,4.499594e-05,1.6762621,61.623554,96.86146,9.555535,30.000002,0.10747787,56.62225,238.56654,127.47345,1.6761839,61.622585,0.108592905,2.5776315,58.927208,8.330017
38295,21737700.0,0.0,22.983673,20.910278,23.007568,23.753967,22.485046,22.394379,12.147491,12.80127,12.80127,12.802032,0.0,0.030752271,0.030751394,0.04726504,79.0,12.116516,0.0,0.0,0.0,1628.5001,4.5432767e-05,1.6373163,62.24953,91.86151,9.730201,30.000002,0.107513435,56.37772,238.66306,124.778625,1.63727,62.24893,0.10876036,2.517137,59.541374,8.330017
38296,21737760.0,0.0,23.026245,20.92279,23.0531,23.843536,22.498016,22.403442,12.197388,12.802002,12.801971,12.803009,0.0,0.030785862,0.030785304,0.047322113,75.0,12.199799,0.0,0.0,0.0,1623.6486,4.480354e-05,1.5144506,62.857384,87.22929,9.894772,30.000002,0.107504085,56.14732,238.77202,122.260925,1.5144231,62.857002,0.10888354,2.336904,60.137894,8.330017
38297,21737820.0,0.0,23.067902,20.93573,23.098022,23.932556,22.510925,22.412476,12.218872,12.801453,12.801453,12.802277,0.0,0.0308041,0.030803736,0.047356557,71.0,12.199799,0.0,0.0,0.0,1638.5321,4.5222256e-05,1.4607495,63.456196,82.85535,10.062812,30.000002,0.10742846,55.912064,238.89255,119.85858,1.4607322,63.455944,0.10895266,2.2483344,60.72431,8.330017
38298,21737880.0,0.0,23.10907,20.949097,23.142761,24.021118,22.523773,22.421448,12.228668,12.800873,12.800873,12.801392,0.0,0.030805904,0.030805668,0.04736483,67.0,12.199799,0.0,0.0,0.0,1652.9152,4.5634148e-05,1.4364785,64.05513,78.654945,10.231298,30.000002,0.107287414,55.67618,239.02466,117.526596,1.4364675,64.05496,0.108968124,2.2101905,61.309357,8.330017
38299,21737940.0,0.0,23.149872,20.96283,23.187225,24.109253,22.536621,22.43042,12.276733,12.801788,12.801788,12.802734,0.0,0.03079403,0.030793881,0.047346685,63.0,12.283112,0.0,0.0,0.0,1645.1324,4.4946486e-05,1.315897,64.66092,74.59323,10.392415,30.000002,0.10708796,55.45062,239.16795,115.24561,1.3158906,64.66081,0.1089258,2.0323021,61.900097,8.330017
38300,21738000.0,0.0,23.190125,20.976868,23.231445,24.19693,22.549408,22.439392,12.296783,12.801361,12.801361,12.802124,0.0,0.030769859,0.03076976,0.04730545,59.0,12.283112,0.0,0.0,0.0,1658.5049,4.52908e-05,1.2640197,65.28119,70.633064,10.553619,30.000002,0.106830604,55.22493,239.32214,112.99903,1.2640156,65.28112,0.10883362,1.9459178,62.504913,8.330017
38301,21738060.0,0.0,23.22586,20.991241,23.271332,24.27481,22.561493,22.447876,12.305634,12.800842,12.800842,12.8013,0.0,0.03073118,0.030731115,0.047237802,55.0,12.283112,0.0,0.0,0.0,1670.3068,4.5623005e-05,1.2406999,65.91929,66.7556,10.712767,30.000002,0.10651518,55.00213,239.48746,110.777,1.2406973,65.91924,0.10869043,1.9086448,63.127373,8.330017
38302,21738120.0,0.0,23.260986,21.00586,23.31076,24.352386,22.573608,22.45642,12.353485,12.801788,12.801788,12.802704,0.0,0.030678902,0.030678859,0.047145873,51.0,12.366394,0.0,0.0,0.0,1659.148,4.4859255e-05,1.1196033,66.581085,62.946556,10.869872,30.000002,0.1061428,54.78218,239.6641,108.572105,1.1196017,66.581055,0.10849509,1.7295204,63.773323,8.330017
38303,21738180.0,0.0,23.295746,21.02069,23.350067,24.429688,22.585724,22.464966,12.372772,12.801331,12.801331,12.802124,0.0,0.030615767,0.03061574,0.047035277,47.0,12.366394,0.0,0.0,0.0,1669.0793,4.5112785e-05,1.0687754,67.27866,59.174435,11.024706,30.000002,0.10572242,54.56541,239.85246,106.369965,1.0687745,67.27865,0.10825472,1.6444217,64.45461,8.330017
38304,21738240.0,0.0,23.33014,21.035736,23.389252,24.506775,22.5979,22.473572,12.381226,12.800842,12.800842,12.8013,0.0,0.03053746,0.030537441,0.046897743,43.0,12.366394,0.0,0.0,0.0,1677.7053,4.5351393e-05,1.045506,68.012,55.45088,11.18049,30.000002,0.1052427,54.347313,240.05197,104.17618,1.0455053,68.011986,0.10796419,1.6070071,65.17117,8.330017
38305,21738300.0,0.0,23.36435,21.050903,23.428314,24.58368,22.610107,22.482239,12.42923,12.801788,12.801788,12.802734,0.0,0.030443793,0.030443784,0.04673333,39.0,12.449707,0.0,0.0,0.0,1663.2295,4.4502416e-05,0.92375743,68.78602,51.780308,11.329179,30.000002,0.10470784,54.13915,240.2625,101.990425,0.92375714,68.78601,0.10761227,1.4269291,65.92795,8.330017
38306,21738360.0,0.0,23.394897,21.066223,23.463837,24.652435,22.621857,22.49057,12.449066,12.801331,12.801331,12.802124,0.0,0.030335695,0.030335689,0.04654422,35.0,12.449707,0.0,0.0,0.0,1669.6956,4.466287e-05,0.87107325,69.61565,48.13723,11.478845,30.000002,0.10411299,53.929623,240.48451,99.80122,0.87107307,69.61565,0.1072051,1.3382876,66.73949,8.330017
38307,21738420.0,0.0,23.424988,21.081604,23.499084,24.72113,22.633698,22.499023,12.455994,12.800812,12.800812,12.8013,0.0,0.030211683,0.030211676,0.04632768,31.0,12.449707,0.0,0.0,0.0,1674.4562,4.4799966e-05,0.85103875,70.50999,44.524708,11.626943,30.000002,0.10345716,53.72228,240.71782,97.609215,0.8510386,70.50999,0.10673669,1.306397,67.61457,8.330017
38308,21738480.0,0.0,23.454987,21.097015,23.534515,24.789703,22.6456,22.507507,12.5065,12.801849,12.801849,12.802795,0.0,0.030143367,0.030143363,0.046215985,29.0,12.53302,0.0,0.0,0.0,1658.5753,4.389557e-05,0.7244031,71.43673,41.276863,11.771372,30.000002,0.10301102,53.520077,240.92172,95.69457,0.724403,71.43673,0.10649503,1.1197088,68.51982,8.330017
38309,21738540.0,0.0,23.484772,21.112457,23.569885,24.857971,22.657501,22.516022,12.529694,12.801453,12.801453,12.802277,0.0,0.030099645,0.030099642,0.046146385,27.0,12.53302,0.0,0.0,0.0,1666.8452,4.4072705e-05,0.66551644,72.380615,38.32495,11.91269,30.000002,0.102641635,53.32223,241.10745,93.971146,0.6655164,72.380615,0.10633383,1.0225868,69.43927,8.330017
38310,21738600.0,0.0,23.51419,21.1279,23.605164,24.926025,22.669403,22.524567,12.541595,12.800964,12.800964,12.801514,0.0,0.030054016,0.030054016,0.04607175,25.0,12.53302,0.0,0.0,0.0,1674.9062,4.4267836e-05,0.6354136,73.3413,35.58412,12.055081,30.000002,0.10226529,53.122883,241.28426,92.36679,0.6354135,73.3413,0.106175475,0.9749914,70.373924,8.330017
38311,21738660.0,0.0,23.54071,21.14325,23.637512,24.986755,22.680847,22.532745,12.596283,12.802002,12.802002,12.803009,0.0,0.030092023,0.030092023,0.046151336,25.0,12.6163025,0.0,0.0,0.0,1663.195,4.3467113e-05,0.50131625,74.29253,33.285423,12.186265,30.000002,0.10219224,52.93923,241.41328,91.10724,0.50131625,74.29253,0.106330074,0.7775242,71.29643,8.330017
38312,21738720.0,0.0,23.566559,21.158508,23.669495,25.046906,22.692108,22.540802,12.622894,12.801575,12.801575,12.80249,0.0,0.030178707,0.030178707,0.04631375,25.0,12.6163025,0.0,0.0,0.0,1677.4166,4.3784195e-05,0.4361034,75.1891,31.396397,12.3158455,30.000002,0.102275416,52.757816,241.50517,90.13043,0.4361034,75.1891,0.10665753,0.6709038,72.161354,8.330017
38313,21738780.0,0.0,23.59201,21.173615,23.701202,25.106537,22.703278,22.548737,12.637543,12.801056,12.801056,12.801666,0.0,0.030282296,0.030282296,0.04650272,25.0,12.6163025,0.0,0.0,0.0,1692.6638,4.4151187e-05,0.40145564,76.03219,29.795586,12.443216,30.000002,0.102427855,52.5795,241.57353,89.33961,0.40145564,76.03219,0.107065946,0.6169397,72.971634,8.330017
38314,21738840.0,0.0,23.617096,21.188568,23.732666,25.16568,22.714294,22.55658,12.693207,12.802063,12.802063,12.803131,0.0,0.030402476,0.030402476,0.04671921,25.0,12.6996155,0.0,0.0,0.0,1686.239,4.35191e-05,0.26512986,76.82225,28.439955,12.565315,30.000002,0.10262561,52.408558,241.6231,88.7004,0.26512986,76.82225,0.1075211,0.4151897,73.728386,8.330017
38315,21738900.0,0.0,23.641693,21.203308,23.763733,25.224121,22.725098,22.564209,12.717072,12.801544,12.801544,12.802429,0.0,0.030537656,0.030537656,0.046959676,25.0,12.6996155,0.0,0.0,0.0,1703.7566,4.3937678e-05,0.20614299,77.5387,27.333271,12.685004,30.000002,0.10286729,52.240997,241.65295,88.21696,0.20614299,77.5387,0.10802805,0.31767136,74.4116,8.330017
38316,21738960.0,0.0,23.6633,21.217804,23.791779,25.275848,22.735352,22.571411,12.728912,12.800964,12.800964,12.801514,0.0,0.030676385,0.030676385,0.047204174,25.0,12.6996155,0.0,0.0,0.0,1720.9244,4.4370285e-05,0.17782053,78.192894,26.405804,12.801984,30.000002,0.10312398,52.07722,241.66988,87.840294,0.17782053,78.192894,0.10855452,0.2733163,75.03322,8.330017
38317,21739020.0,0.0,23.684357,21.232056,23.819336,25.326996,22.745422,22.578491,12.782166,12.801971,12.801971,12.803009,0.0,0.0308188,0.0308188,0.047453504,25.0,12.782898,0.0,0.0,0.0,1715.3444,4.3787044e-05,0.045265637,78.7834,25.63883,12.916377,30.000002,0.10338611,51.91707,241.6758,87.55686,0.045265637,78.7834,0.10908946,0.07704013,75.592186,8.330017
38318,21739080.0,0.0,23.704926,21.245972,23.846436,25.377502,22.75531,22.585358,12.803497,12.802277,12.802277,12.8029785,0.0,0.030962596,0.030962596,0.047703467,25.0,12.782898,0.0,0.0,0.0,1732.9779,4.4219047e-05,0.0,79.29632,25.034014,13.027918,30.000002,0.10364807,51.760918,241.67114,87.36591,0.0,79.29632,0.10962564,0.0,76.07539,8.330017
38319,21739140.0,0.0,23.725067,21.259521,23.8732,25.42743,22.765015,22.592072,12.813232,12.805695,12.805695,12.805756,0.0,0.031103043,0.031103043,0.047946025,25.0,12.782898,0.0,0.0,0.0,1749.95,4.4650285e-05,0.0,79.74565,24.547182,13.138548,30.000002,0.10389584,51.606033,241.65967,87.23898,0.0,79.74565,0.11015135,0.0,76.4969,8.330017
38320,21739200.0,0.0,23.744995,21.272705,23.899689,25.476898,22.774597,22.598694,12.865356,12.823608,12.823608,12.821594,0.0,0.031239977,0.031239977,0.048181348,25.0,12.866211,0.0,0.0,0.0,1743.5707,4.4059147e-05,0.0,80.136665,24.159853,13.244505,30.000002,0.10413238,51.45769,241.64305,87.163956,0.0,80.136665,0.11066054,0.0,76.862114,8.330017
38321,21739260.0,0.0,23.76239,21.285461,23.923584,25.52063,22.783783,22.605011,12.886108,12.847565,12.847565,12.843872,0.0,0.031370904,0.031370904,0.048405103,25.0,12.866211,0.0,0.0,0.0,1759.9695,4.4461227e-05,0.0,80.46256,23.871256,13.349639,30.000002,0.104343936,51.310505,241.62193,87.138504,0.0,80.46256,0.111145854,0.0,77.1648,8.330017
38322,21739320.0,0.0,23.779419,21.29776,23.947052,25.563904,22.792877,22.611237,12.894287,12.866089,12.866089,12.8619995,0.0,0.031494167,0.031494167,0.048614617,25.0,12.866211,0.0,0.0,0.15623407,1775.2843,4.4852324e-05,0.0,80.72934,23.6643,13.452925,30.000002,0.10452896,51.1659,241.59785,87.15158,0.0,80.72934,0.11160255,0.0,77.41102,8.330017
38323,21739380.0,0.0,23.80069,21.30957,23.975647,25.60675,22.80194,22.617432,12.953033,12.892426,12.892426,12.887085,0.0,0.03152839,0.03152839,0.049091775,25.0,12.949493,0.0,0.0,0.8821982,1769.0037,4.4259268e-05,0.0,80.97191,23.396475,13.561538,30.000002,0.10477571,51.013844,241.57033,87.15482,0.0,80.97191,0.11214776,0.0,77.81979,8.330017
38324,21739440.0,0.0,23.827942,21.320831,24.01065,25.64862,22.811096,22.623749,12.972229,12.924683,12.924683,12.918518,0.0,0.03148574,0.03148574,0.049889985,25.0,12.949493,0.0,0.0,2.022355,1786.95,4.464222e-05,0.0,81.24129,23.020462,13.663151,30.000002,0.10517918,50.871586,241.53589,87.14344,0.0,81.24129,0.1128606,0.0,78.45812,8.330017
38325,21739500.0,0.0,23.860321,21.331543,24.051727,25.689087,22.820404,22.630188,12.984283,12.948822,12.948822,12.943359,0.0,0.0313732,0.0313732,0.051029366,25.0,12.949493,0.0,0.0,3.5603232,1808.2557,4.5111276e-05,0.0,81.56364,22.520567,13.763584,30.000002,0.10575459,50.730984,241.49258,87.11742,0.0,81.56364,0.113774635,0.0,79.36414,8.330017
38326,21739560.0,0.0,23.895874,21.341675,24.096436,25.723145,22.829712,22.636688,13.0466,12.980011,12.980011,12.975067,0.0,0.031204503,0.031204503,0.052512214,25.0,13.032806,0.0,0.0,5.4103365,1810.5552,4.468337e-05,0.0,81.968094,21.891413,13.857463,30.000002,0.10653806,50.599552,241.43803,87.08137,0.0,81.968094,0.11491987,0.0,80.57162,8.330017
38327,21739620.0,0.0,23.934784,21.351135,24.145538,25.754974,22.839294,22.643463,13.070648,13.015717,13.015717,13.011993,0.0,0.030994553,0.030994553,0.054313283,25.0,13.032806,0.0,0.0,7.5652146,1838.826,4.527212e-05,0.0,82.47243,21.148584,13.952968,30.000002,0.10751258,50.465847,241.37048,87.04447,0.0,82.47243,0.11630082,0.0,82.093254,8.330017
38328,21739680.0,0.0,23.976807,21.359955,24.198547,25.78415,22.849182,22.650513,13.086121,13.043488,13.043488,13.041626,0.0,0.030747013,0.030747013,0.05643357,25.0,13.032806,0.0,0.0,9.9987955,1871.3558,4.597711e-05,0.0,83.09367,20.303211,14.043146,30.000002,0.108698815,50.339596,241.28839,87.014275,0.0,83.09367,0.117925905,0.0,83.95394,8.330017
38329,21739740.0,0.0,24.021881,21.368042,24.255035,25.81015,22.859436,22.657928,13.150757,13.077576,13.077576,13.078369,0.0,0.03045961,0.03045961,0.05888482,25.0,13.116119,0.0,0.0,12.679172,1884.9358,4.5802575e-05,0.0,83.85101,19.365755,14.12425,30.000002,0.11010968,50.22605,241.19017,86.99739,0.0,83.85101,0.1198021,0.0,86.162224,8.330017
38330,21739800.0,0.0,24.06839,21.375397,24.313782,25.832733,22.870087,22.66571,13.1753845,13.115326,13.115326,13.119171,0.0,0.030140214,0.030140214,0.06163119,25.0,13.116119,0.0,0.0,15.566063,1924.6267,4.6636727e-05,0.0,84.75909,18.365986,14.202682,30.000002,0.11171083,50.116245,241.07529,87.00414,0.0,84.75909,0.121909596,0.0,88.705986,8.330017
38331,21739860.0,0.0,24.11325,21.381958,24.371307,25.848053,22.88092,22.673706,13.190643,13.144531,13.144531,13.150574,0.0,0.029802475,0.029802475,0.06461645,25.0,13.116119,0.0,0.0,18.570057,1967.9047,4.7582802e-05,0.0,85.8289,17.34301,14.277485,30.000002,0.11347781,50.01152,240.94359,87.04815,0.0,85.8289,0.12421928,0.0,91.57302,8.330017
38332,21739920.0,0.0,24.156738,21.387695,24.427399,25.859192,22.892212,22.682129,13.251862,13.178986,13.178986,13.189117,0.0,0.029460547,0.029460547,0.06778113,25.0,13.199402,0.0,0.0,21.668322,1990.0706,4.762067e-05,0.0,87.06714,16.336552,14.34297,30.000002,0.115398064,49.91984,240.79541,87.14347,0.0,87.06714,0.12670022,0.0,94.75159,8.330017
38333,21739980.0,0.0,24.196991,21.392609,24.48053,25.866272,22.9039,22.690918,13.274719,13.215271,13.215271,13.228943,0.0,0.029130572,0.029130572,0.07102941,25.0,13.199402,0.0,0.0,24.813614,2036.8463,4.8630754e-05,0.0,88.460266,15.391092,14.406535,30.000002,0.11740095,49.830853,240.63354,87.2995,0.0,88.460266,0.12929186,0.0,98.19503,8.330017
38334,21740040.0,0.0,24.202515,21.396606,24.493256,25.870178,22.91565,22.69983,13.284088,13.242859,13.242859,13.256622,0.0,0.029588949,0.029588949,0.0723921,25.0,13.199402,0.0,0.0,27.979597,2079.231,4.9665046e-05,0.0,89.811226,15.013116,14.442217,30.000002,0.11918697,49.780895,240.46742,87.69966,0.0,89.811226,0.13154781,0.0,99.92195,8.330017
38335,21740100.0,1.0,24.186005,21.399689,24.480988,25.872955,22.926514,22.707886,13.343994,13.275513,13.275513,13.290558,0.0,0.03076613,0.03076613,0.073548466,33.333332,13.282715,0.0,0.0,31.16915,2103.228,4.977931e-05,0.0,90.51188,15.584054,14.438923,30.000002,0.12213425,49.78551,240.1487,89.032074,0.0,90.51188,0.13508219,0.0,99.998245,8.330017
38336,21740160.0,1.0,24.179932,21.401825,24.481049,25.871796,22.935944,22.714691,13.383057,13.316254,13.316254,13.332825,0.0,0.03189871,0.03189871,0.07600965,41.666668,13.282715,0.0,0.0,34.32727,2167.7366,5.1160492e-05,0.0,90.602264,16.65259,14.416976,30.000002,0.1261212,49.816235,239.72949,91.00855,0.0,90.602264,0.13980943,0.0,100.00004,8.330017
38337,21740220.0,1.0,24.182404,21.402954,24.491669,25.86679,22.944336,22.72055,13.417969,13.356232,13.356232,13.373077,0.0,0.032962393,0.032962393,0.07964606,50.0,13.282715,0.0,0.0,37.41465,2248.3657,5.291068e-05,0.0,90.18609,18.174042,14.387673,30.000002,0.13097972,49.857258,239.26062,93.56882,0.0,90.18609,0.14557177,0.0,100.00002,8.330017
38338,21740280.0,1.0,24.194397,21.403046,24.510895,25.856598,22.951813,22.725586,13.500275,13.408234,13.408234,13.429291,0.0,0.033923607,0.033923607,0.084449515,58.333332,13.365997,0.0,0.0,40.37734,2319.5212,5.4001164e-05,0.0,89.303375,20.19391,14.314729,30.000002,0.13677432,49.95938,238.80792,96.736145,0.0,89.303375,0.15230124,0.0,100.0,8.330017
38339,21740340.0,1.0,24.210815,21.40207,24.536224,25.839966,22.958588,22.72995,13.542755,13.46463,13.46463,13.4887085,0.0,0.03474993,0.03474993,0.09036562,66.666664,13.365997,0.0,0.0,43.141575,2427.287,5.6276625e-05,0.0,88.03046,22.750378,14.246101,30.000002,0.14325069,50.055458,238.47931,100.51555,0.0,88.03046,0.15986836,0.0,100.0,8.330017
38340,21740400.0,1.0,24.23056,21.399994,24.56482,25.8154,22.964752,22.733795,13.576416,13.51297,13.51297,13.536957,0.0,0.035412375,0.035412375,0.09734545,75.0,13.365997,0.0,0.0,45.61904,2547.9292,5.888206e-05,0.0,86.44237,25.895836,14.1623335,30.000002,0.15039967,50.172733,238.43437,104.93383,0.0,86.44237,0.16817698,0.0,100.0,8.330017
38341,21740460.0,1.0,24.253418,21.396912,24.593414,25.780792,22.970306,22.737122,13.648651,13.56723,13.56723,13.595825,0.0,0.03589416,0.03589416,0.10536997,83.333336,13.44931,0.0,0.0,47.680363,2655.1968,6.072501e-05,0.0,84.605415,29.705978,14.035904,30.000002,0.1583072,50.349735,238.91077,110.04617,0.0,84.605415,0.17716329,0.0,100.0,8.330017
38342,21740520.0,1.0,24.27118,21.392914,24.618835,25.73648,22.975647,22.740265,13.684235,13.619293,13.619293,13.649292,0.0,0.036197927,0.036197927,0.114232615,91.666664,13.44931,0.0,0.0,49.259598,2791.4485,6.3651285e-05,0.0,82.632416,34.169147,13.9409275,30.000002,0.16650984,50.482704,240.23866,115.816376,0.0,82.632416,0.18663721,0.0,100.0,8.330017
38343,21740580.0,1.0,24.279236,21.388031,24.631012,25.681946,22.980896,22.743317,13.706268,13.660278,13.660278,13.686676,0.0,0.03656401,0.03656401,0.12309931,100.0,13.44931,0.0,0.0,50.25456,2930.4336,6.672921e-05,0.0,80.56198,39.665062,13.826399,30.000002,0.17497441,50.64304,242.85918,122.43058,0.0,80.56198,0.19627231,0.0,99.54642,8.330017
38344,21740640.0,1.0,24.257904,21.382355,24.6073,25.61853,22.985504,22.745789,13.7535095,13.702911,13.702911,13.729675,0.0,0.03759891,0.03759891,0.12934265,108.333336,13.532593,0.0,0.0,50.54453,3028.738,6.866421e-05,0.0,78.04731,48.265774,13.70995,30.000002,0.18238372,50.80607,247.14409,130.87451,0.0,78.04731,0.20455608,0.0,97.00222,8.330017
38345,21740700.0,1.0,24.222382,21.375854,24.567871,25.550293,22.989227,22.747467,13.745819,13.733307,13.733307,13.750153,0.0,0.038580917,0.038580917,0.13323347,116.666664,13.532593,0.0,0.0,50.15161,3120.637,7.109143e-05,0.0,74.98296,60.733444,13.630517,30.000002,0.18764777,50.917274,252.45941,141.35226,0.0,74.98296,0.21042508,0.0,93.20393,8.330017
38346,21740760.0,1.0,24.179626,21.36856,24.520782,25.482544,22.992188,22.748444,13.705658,13.736847,13.736847,13.735352,0.0,0.03918914,0.03918914,0.13423346,125.0,13.532593,0.0,0.0,49.08275,3170.6438,7.286632e-05,0.0,71.568474,77.81736,13.604018,30.000002,0.18962865,50.954376,257.48526,153.87321,0.0,71.568474,0.21264625,0.0,88.68897,8.330017
38347,21740820.0,1.0,24.132996,21.360535,24.47055,25.41623,22.994751,22.749115,13.679626,13.724487,13.724487,13.711273,0.0,0.039157912,0.039157912,0.13212427,133.33333,13.615906,0.0,0.0,47.326687,3140.6074,7.2542476e-05,0.0,68.12125,98.86205,13.643147,30.000002,0.18764065,50.899593,261.24493,167.44324,0.0,68.12125,0.21048659,0.0,84.05849,8.330017
38348,21740880.0,1.0,24.08664,21.351807,24.421783,25.354523,22.997528,22.74997,13.6073,13.691132,13.691132,13.662994,0.0,0.038513858,0.038513858,0.12759744,141.66667,13.615906,0.0,0.0,45.003372,3082.0938,7.2038245e-05,0.0,64.985466,121.41123,13.741983,30.000002,0.18234628,50.761223,263.38382,180.27841,0.0,64.985466,0.20469174,0.0,79.828354,8.330017
38349,21740940.0,1.0,24.042297,21.342407,24.376099,25.299469,23.000946,22.751404,13.529297,13.635956,13.635956,13.5946045,0.0,0.037513252,0.037513252,0.1216541,150.0,13.615906,0.0,0.0,42.16534,2987.1453,7.059233e-05,0.0,62.3729,142.3851,13.884851,30.000002,0.17508407,50.561207,264.0076,190.65689,0.0,62.3729,0.19673248,0.0,76.22303,8.330017
38350,21741000.0,0.0,24.000519,21.332367,24.33435,25.252594,23.00531,22.753693,13.499451,13.582153,13.582153,13.541901,0.0,0.036168877,0.036168877,0.1144191,146.0,13.699219,0.0,0.0,38.890064,2836.4966,6.720928e-05,0.0,60.396164,156.49304,14.082037,30.000002,0.16600396,50.28515,262.02762,195.2412,0.0,60.396164,0.1867771,0.0,73.33607,8.330017
38351,21741060.0,0.0,23.964355,21.321686,24.298431,25.218658,23.010864,22.757202,13.460297,13.533905,13.533905,13.497742,0.0,0.034960065,0.034960065,0.107305124,142.0,13.699219,0.0,0.0,35.33314,2699.4475,6.421192e-05,0.0,59.08292,163.62227,14.280613,30.000002,0.15734565,50.00714,258.89215,195.31676,0.0,59.08292,0.17723455,0.0,71.14044,8.330017
38352,21741120.0,0.0,23.931366,21.310425,24.264832,25.193115,23.017334,22.761505,13.441498,13.494354,13.494354,13.465149,0.0,0.033972774,0.033972774,0.10051842,138.0,13.699219,0.0,0.0,31.574566,2566.2683,6.113615e-05,0.0,58.22954,166.18175,14.467162,30.000002,0.14945465,49.745975,255.41954,192.81339,0.0,58.22954,0.16846521,0.0,69.34756,8.330017
38353,21741180.0,0.0,23.899567,21.298615,24.233093,25.176056,23.024567,22.766571,13.486511,13.481598,13.481598,13.467804,0.0,0.03321695,0.03321695,0.094089605,134.0,13.782501,0.0,0.0,27.685965,2413.9775,5.7069992e-05,0.0,57.7359,165.53773,14.662684,30.000002,0.1422749,49.472244,251.97255,188.73538,0.0,57.7359,0.1605199,0.0,67.81746,8.330017
38354,21741240.0,0.0,23.870209,21.286285,24.203033,25.167084,23.03247,22.772217,13.5104065,13.488495,13.488495,13.486786,0.0,0.032655116,0.032655116,0.08798308,130.0,13.782501,0.0,0.0,23.750633,2294.2827,5.4086555e-05,0.0,57.498253,162.94098,14.8437,30.000002,0.13579352,49.21882,248.77814,183.85542,0.0,57.498253,0.15328678,0.0,66.438034,8.330017
38355,21741300.0,0.0,23.843414,21.273468,24.17456,25.165894,23.040894,22.77835,13.535858,13.503082,13.503082,13.507965,0.0,0.032248203,0.032248203,0.082171835,126.0,13.782501,0.0,0.0,19.841463,2186.304,5.1404906e-05,0.0,57.446705,159.16214,15.007035,30.000002,0.12991686,48.990147,245.9512,178.61238,0.0,57.446705,0.14665996,0.0,65.145454,8.330017
38356,21741360.0,0.0,23.8172,21.260193,24.147766,25.172424,23.0495,22.78479,13.61203,13.535706,13.535706,13.548004,0.0,0.031956684,0.031956684,0.07664862,122.0,13.865814,0.0,0.0,16.03751,2062.679,4.8009944e-05,0.0,57.526485,154.71152,15.18467,30.000002,0.124460675,48.74146,243.71223,173.27591,0.0,57.526485,0.14055273,0.0,63.902576,8.330017
38357,21741420.0,0.0,23.793457,21.24649,24.122742,25.185913,23.058472,22.791595,13.650391,13.577637,13.577637,13.592987,0.0,0.031745963,0.031745963,0.071426116,118.0,13.865814,0.0,0.0,12.403824,1972.7323,4.5768793e-05,0.0,57.69874,149.88046,15.34854,30.000002,0.11946217,48.512043,242.0145,167.98991,0.0,57.69874,0.13490817,0.0,62.695026,8.330017
38358,21741480.0,0.0,23.772125,21.232391,24.09964,25.205902,23.067749,22.798676,13.6805725,13.61557,13.61557,13.6297,0.0,0.03159123,0.03159123,0.06653355,114.0,13.865814,0.0,0.0,9.005497,1892.4031,4.382017e-05,0.0,57.93876,144.82729,15.4998665,30.000002,0.114887275,48.30019,240.75476,162.83255,0.0,57.93876,0.12970571,0.0,61.525005,8.330017
38359,21741540.0,0.0,23.751892,21.217957,24.078918,25.232117,23.07727,22.806,13.758667,13.662903,13.662903,13.675476,0.0,0.031476285,0.031476285,0.06201569,110.0,13.949097,0.0,0.0,5.906783,1797.7445,4.118879e-05,0.0,58.23285,139.62703,15.664919,30.000002,0.110674225,48.069115,239.8457,157.84634,0.0,58.23285,0.124957815,0.0,60.406994,8.330017
38360,21741600.0,0.0,23.734741,21.203156,24.060913,25.26361,23.087036,22.813568,13.7966,13.713257,13.713257,13.722778,0.0,0.03138238,0.03138238,0.057905927,106.0,13.949097,0.0,0.0,3.14097,1734.6029,3.967656e-05,0.0,58.56709,134.3251,15.814183,30.000002,0.10688542,47.86014,239.21242,153.04802,0.0,58.56709,0.120660104,0.0,59.353065,8.330017
38361,21741660.0,0.0,23.71814,21.18805,24.04367,25.295929,23.096558,22.821075,13.821869,13.754486,13.754486,13.759888,0.0,0.031307723,0.031307723,0.054193646,102.0,13.949097,0.0,0.0,0.7027466,1678.6122,3.8369588e-05,0.0,58.936226,128.99467,15.957864,30.000002,0.10347932,47.658993,238.79605,148.46442,0.0,58.936226,0.116798475,0.0,58.381123,8.330017
38362,21741720.0,0.0,23.706512,21.172699,24.032837,25.332642,23.106262,22.828735,13.900116,13.801849,13.801849,13.802521,0.0,0.031207757,0.031207757,0.05119667,98.0,14.03241,0.0,0.0,0.0,1608.3694,3.6370577e-05,0.0,59.33716,123.37247,16.098593,30.000002,0.10062978,47.461967,238.54826,144.03731,0.0,59.33716,0.11359962,0.0,57.73376,8.330017
38363,21741780.0,0.0,23.709686,21.157074,24.040436,25.37204,23.116241,22.8367,13.943512,13.853455,13.853455,13.849884,0.0,0.031059965,0.031059965,0.04971915,94.0,14.03241,0.0,0.0,0.0,1580.0741,3.5609442e-05,0.0,59.81803,116.901344,16.21468,30.000002,0.09898714,47.29945,238.43242,139.76076,0.0,59.81803,0.111826316,0.0,57.778866,8.330017
38364,21741840.0,0.0,23.717316,21.141266,24.053833,25.412933,23.126495,22.84491,13.977112,13.899048,13.899048,13.892731,0.0,0.030960653,0.030960653,0.048770025,90.0,14.03241,0.0,0.0,0.0,1564.1989,3.517887e-05,0.0,60.354317,110.58909,16.318567,30.000002,0.09787905,47.154007,238.40535,135.83592,0.0,60.354317,0.11067905,0.0,58.04312,8.330017
38365,21741900.0,0.0,23.72821,21.125305,24.071411,25.454803,23.136932,22.853302,14.060028,13.952118,13.952118,13.94278,0.0,0.030893631,0.030893631,0.04819098,86.0,14.115692,0.0,0.0,0.0,1533.6675,3.4110828e-05,0.0,60.92134,104.57052,16.413662,30.000002,0.09714236,47.020874,238.43715,132.24771,0.0,60.92134,0.10996664,0.0,58.45018,8.330017
38366,21741960.0,0.0,23.73883,21.109161,24.08908,25.491913,23.147034,22.861572,14.092804,14.006012,14.006012,13.994659,0.0,0.030849015,0.030849015,0.047825728,82.0,14.115692,0.0,0.0,0.0,1532.3652,3.4056804e-05,0.0,61.50682,98.88423,16.503815,30.000002,0.096626565,46.894657,238.50859,128.94089,0.0,61.50682,0.109513074,0.0,58.936127,8.330017
38367,21742020.0,0.0,23.75061,21.092926,24.108337,25.529388,23.157257,22.869965,14.109039,14.046234,14.046234,14.034912,0.0,0.030818366,0.030818366,0.047601912,78.0,14.115692,0.0,0.0,0.0,1533.2502,3.4071392e-05,0.0,62.104958,93.53105,16.590769,30.000002,0.096255764,46.772923,238.60725,125.877815,0.0,62.104958,0.10922863,0.0,59.47205,8.330017
38368,21742080.0,0.0,23.763428,21.0766,24.128784,25.567108,23.167633,22.87851,14.177734,14.089325,14.089325,14.077393,0.0,0.030797025,0.030797025,0.047471467,74.0,14.199005,0.0,0.0,0.17632844,1513.2416,3.330808e-05,0.0,62.712795,88.48967,16.672264,30.000002,0.0959866,46.658833,238.72487,123.02332,0.0,62.712795,0.10905582,0.0,60.04059,8.330017
38369,21742140.0,0.0,23.781189,21.060242,24.15567,25.604797,23.178162,22.887207,14.200165,14.13205,14.13205,14.120148,0.0,0.030728564,0.030728564,0.047791224,70.0,14.199005,0.0,0.0,0.85716045,1521.2682,3.3466375e-05,0.0,63.341904,83.39332,16.751335,30.000002,0.096005194,46.54813,238.8552,120.261894,0.0,63.341904,0.1092382,0.0,60.816128,8.330017
38370,21742200.0,0.0,23.803314,21.043854,24.188446,25.641815,23.188843,22.896057,14.213654,14.163116,14.163116,14.1528015,0.0,0.030643906,0.030643906,0.04851408,66.0,14.199005,0.0,0.0,1.905014,1533.6979,3.371559e-05,0.0,64.01716,78.2734,16.825914,30.000002,0.09632464,46.443718,238.99025,117.60978,0.0,64.01716,0.10979204,0.0,61.788536,8.330017
38371,21742260.0,0.0,23.827362,21.027466,24.223785,25.671844,23.199097,22.904663,14.2847595,14.201172,14.201172,14.191742,0.0,0.03053964,0.03053964,0.04962583,62.0,14.282318,0.0,0.0,3.2295172,1527.8069,3.3240085e-05,0.0,64.742455,73.14713,16.884274,30.000002,0.09694457,46.36202,239.1241,115.0614,0.0,64.742455,0.11069496,0.0,62.971436,8.330017
38372,21742320.0,0.0,23.853607,21.011139,24.262817,25.700409,23.209564,22.913483,14.310272,14.241882,14.241882,14.233887,0.0,0.030418321,0.030418321,0.051051248,58.0,14.282318,0.0,0.0,4.8214407,1550.816,3.3712487e-05,0.0,65.52355,68.05085,16.94621,30.000002,0.097775385,46.275307,239.25401,112.60633,0.0,65.52355,0.111877255,0.0,64.35338,8.330017
38373,21742380.0,0.0,23.882538,20.994904,24.305237,25.727081,23.220245,22.922516,14.322235,14.272461,14.272461,14.266785,0.0,0.03027779,0.03027779,0.0527834,54.0,14.282318,0.0,0.0,6.6695423,1576.3496,3.4233497e-05,0.0,66.37073,62.98499,16.995571,30.000002,0.098834276,46.2062,239.37733,110.23614,0.0,66.37073,0.113328494,0.0,65.95766,8.330017
38374,21742440.0,0.0,23.913818,20.97876,24.350433,25.751404,23.23114,22.931732,14.391296,14.309357,14.309357,14.306305,0.0,0.030115945,0.030115945,0.054803707,50.0,14.365601,0.0,0.0,8.759258,1582.1693,3.4013803e-05,0.0,67.29523,57.96138,17.030474,30.000002,0.10010584,46.157333,239.49146,107.94507,0.0,67.29523,0.11502572,0.0,67.80402,8.330017
38375,21742500.0,0.0,23.945587,20.962738,24.397552,25.773254,23.24228,22.941193,14.41394,14.348114,14.348114,14.347961,0.0,0.029925028,0.029925028,0.057069574,46.0,14.365601,0.0,0.0,11.046132,1615.5729,3.469947e-05,0.0,68.30642,52.996445,17.07461,30.000002,0.10150029,46.095543,239.59622,105.71882,0.0,68.30642,0.11690925,0.0,69.88835,8.330017
38376,21742560.0,0.0,23.977417,20.94693,24.443695,25.78714,23.253113,22.950531,14.422607,14.375458,14.375458,14.3776245,0.0,0.02970559,0.02970559,0.059600096,42.0,14.365601,0.0,0.0,13.448027,1650.4553,3.5415014e-05,0.0,69.4323,48.078888,17.087067,30.000002,0.10310684,46.078106,239.68864,103.5544,0.0,69.4323,0.11899904,0.0,72.2224,8.330017
38377,21742620.0,0.0,24.007935,20.931274,24.48944,25.797913,23.264252,22.960114,14.484253,14.409851,14.409851,14.4157715,0.0,0.029455297,0.029455297,0.06226841,38.0,14.448914,0.0,0.0,15.938863,1662.071,3.5320256e-05,0.0,70.676895,43.296318,17.111471,30.000002,0.104740225,46.04394,239.77113,101.457184,0.0,70.676895,0.12115989,0.0,74.76166,8.330017
38378,21742680.0,0.0,24.03659,20.915894,24.534088,25.805786,23.275696,22.970001,14.505432,14.444519,14.444519,14.453613,0.0,0.029162865,0.029162865,0.064986445,34.0,14.448914,0.0,0.0,18.484621,1699.8375,3.61113e-05,0.0,72.04939,38.69393,17.151217,30.000002,0.106322095,45.988293,239.84624,99.4268,0.0,72.04939,0.123303026,0.0,77.50011,8.330017
38379,21742740.0,0.0,24.064514,20.900757,24.576935,25.810638,23.287476,22.980194,14.510712,14.469574,14.469574,14.479675,0.0,0.02882859,0.02882859,0.06770203,30.0,14.448914,0.0,0.0,21.059568,1735.0609,3.6846446e-05,0.0,73.57378,34.306534,17.17542,30.000002,0.10785893,45.95441,239.91666,97.46481,0.0,73.57378,0.12535702,0.0,80.457756,8.330017
38380,21742800.0,0.0,24.090729,20.885925,24.616852,25.81192,23.299622,22.990753,14.569214,14.500122,14.500122,14.514008,0.0,0.028561022,0.028561022,0.070593655,28.333334,14.532196,0.0,0.0,23.632885,1746.7786,3.6746762e-05,0.0,75.25771,30.41179,17.172726,30.000002,0.10966099,45.958183,239.9414,95.85136,0.0,75.25771,0.12769276,0.0,83.64091,8.330017
38381,21742860.0,0.0,24.111084,20.87143,24.650848,25.80655,23.311462,23.001099,14.58783,14.531067,14.531067,14.547394,0.0,0.028324291,0.028324291,0.07348869,26.666666,14.532196,0.0,0.0,26.108435,1785.1481,3.754186e-05,0.0,77.05832,27.013445,17.180754,30.000002,0.11145984,45.946945,239.93661,94.51668,0.0,77.05832,0.13005827,0.0,86.979416,8.330017
38382,21742920.0,0.0,24.127808,20.85727,24.680267,25.797852,23.323547,23.01175,14.593933,14.553162,14.553162,14.568878,0.0,0.02808789,0.02808789,0.076242775,25.0,14.532196,0.0,0.0,28.47014,1821.5432,3.830509e-05,0.0,78.97208,24.042624,17.186699,30.000002,0.11320393,45.93862,239.91365,93.39606,0.0,78.97208,0.13235421,0.0,90.45738,8.330017
38383,21742980.0,0.0,24.140717,20.843506,24.705048,25.786499,23.335876,23.022552,14.652313,14.58371,14.58371,14.60376,0.0,0.027924465,0.027924465,0.07897932,25.0,14.615509,0.0,0.0,30.712818,1832.5251,3.8208433e-05,0.0,80.95458,21.612875,17.183794,30.000002,0.11508109,45.942688,239.85077,92.62882,0.0,80.95458,0.13480586,0.0,94.02389,8.330017
38384,21743040.0,0.0,24.14853,20.83017,24.724548,25.772522,23.348328,23.033508,14.671936,14.615326,14.615326,14.637787,0.0,0.027832568,0.027832568,0.08160666,25.0,14.615509,0.0,0.0,32.80748,1869.8259,3.8987167e-05,0.0,82.97116,19.65782,17.19191,30.000002,0.11694328,45.931324,239.76218,92.13974,0.0,82.97116,0.13727447,0.0,97.61335,8.330017
38385,21743100.0,0.0,24.138275,20.817291,24.718536,25.7565,23.360718,23.044373,14.676086,14.639191,14.639191,14.65918,0.0,0.028359054,0.028359054,0.082672626,25.0,14.615509,0.0,0.0,34.736168,1901.9739,3.9712075e-05,0.0,84.88245,18.537607,17.15389,30.000002,0.11862805,45.984554,239.66098,92.047295,0.0,84.88245,0.13937597,0.0,99.87601,8.330017
38386,21743160.0,1.0,24.105225,20.804901,24.684998,25.738861,23.371399,23.053864,14.739227,14.670319,14.670319,14.692108,0.0,0.029751008,0.029751008,0.083003044,33.333332,14.6987915,0.0,0.0,36.474785,1911.3912,3.9624814e-05,0.0,86.07298,18.845594,17.073023,30.000002,0.12119051,46.097767,239.4264,93.12151,0.0,86.07298,0.1425067,0.0,100.001,8.330017
38387,21743220.0,1.0,24.082458,20.79303,24.665466,25.720367,23.381012,23.062317,14.770111,14.707947,14.707947,14.7309265,0.0,0.030992584,0.030992584,0.08479626,41.666668,14.6987915,0.0,0.0,38.030327,1960.3379,4.0618655e-05,0.0,86.57939,19.772264,16.980127,30.000002,0.12465901,46.22782,239.11423,94.90681,0.0,86.57939,0.14678103,0.0,100.000725,8.330017
38388,21743280.0,1.0,24.069122,20.781708,24.656769,25.699463,23.389587,23.069885,14.795258,14.742523,14.742523,14.763916,0.0,0.032101452,0.032101452,0.087881766,50.0,14.6987915,0.0,0.0,39.36477,2022.3785,4.186523e-05,0.0,86.55883,21.20534,16.853004,30.000002,0.12899749,46.405792,238.7823,97.312065,0.0,86.55883,0.15208402,0.0,99.99994,8.330017
38389,21743340.0,1.0,24.06482,20.770966,24.656189,25.674469,23.397247,23.0766,14.872681,14.789764,14.789764,14.815582,0.0,0.033080824,0.033080824,0.092271246,58.333332,14.7821045,0.0,0.0,40.40771,2071.7039,4.251779e-05,0.0,86.031,23.198812,16.666685,30.000002,0.13429421,46.66664,238.50452,100.39018,0.0,86.031,0.15843195,0.0,99.99999,8.330017
38390,21743400.0,1.0,24.063507,20.760834,24.6604,25.644318,23.404236,23.082703,14.908905,14.838989,14.838989,14.866516,0.0,0.03392159,0.03392159,0.09778686,66.666664,14.7821045,0.0,0.0,41.11799,2158.378,4.4235385e-05,0.0,85.10888,25.747507,16.488413,30.000002,0.14024918,46.91622,238.4083,104.09597,0.0,85.10888,0.16561559,0.0,100.0,8.330017
38391,21743460.0,1.0,24.06491,20.751312,24.666412,25.60736,23.410156,23.087952,14.933777,14.879578,14.879578,14.904968,0.0,0.034604393,0.034604393,0.10434095,75.0,14.7821045,0.0,0.0,41.419758,2254.4658,4.6150035e-05,0.0,83.86909,28.881618,16.294897,30.000002,0.14686324,47.187145,238.66872,108.44275,0.0,83.86909,0.17354338,0.0,100.0,8.330017
38392,21743520.0,1.0,24.060822,20.742493,24.664825,25.563934,23.41565,23.092804,15.0060425,14.92926,14.92926,14.959686,0.0,0.035400536,0.035400536,0.11102014,83.333336,14.8654175,0.0,0.0,41.276524,2327.4946,4.730846e-05,0.0,82.353905,32.993153,16.10666,30.000002,0.15379182,47.450676,239.52202,113.59521,0.0,82.353905,0.18181616,0.0,99.42903,8.330017
38393,21743580.0,1.0,24.040527,20.734406,24.63971,25.515411,23.420319,23.096924,15.024536,14.9758,14.9758,15.003723,0.0,0.036748923,0.036748923,0.11573521,91.666664,14.8654175,0.0,0.0,40.63429,2420.1736,4.92593e-05,0.0,80.24615,39.576225,15.907325,30.000002,0.16020125,47.729744,241.20326,120.22882,0.0,80.24615,0.18925458,0.0,96.90165,8.330017
38394,21743640.0,1.0,24.011688,20.72702,24.60379,25.46344,23.423828,23.100006,15.018768,15.003998,15.003998,15.020721,0.0,0.038093273,0.038093273,0.11868448,100.0,14.8654175,0.0,0.0,39.455597,2496.7522,5.1006482e-05,0.0,77.41758,49.50026,15.757367,30.000002,0.16511108,47.939686,243.81447,128.65852,0.0,77.41758,0.19489476,0.0,93.04357,8.330017
38395,21743700.0,1.0,23.979187,20.720398,24.561584,25.41034,23.4263,23.102112,15.041748,15.027344,15.027344,15.038696,0.0,0.039087463,0.039087463,0.11922081,108.333336,14.9487,0.0,0.0,37.7179,2514.0767,5.1334468e-05,0.0,74.04014,63.740284,15.653543,30.000002,0.16747755,48.08504,247.06526,139.07474,0.0,74.04014,0.19742349,0.0,88.31603,8.330017
38396,21743760.0,1.0,23.943848,20.7146,24.518188,25.36026,23.427979,23.103607,15.002228,15.031586,15.031586,15.030945,0.0,0.03941845,0.03941845,0.116997726,116.666664,14.9487,0.0,0.0,35.49439,2515.6624,5.173271e-05,0.0,70.45674,82.3299,15.653194,30.000002,0.16628581,48.08553,249.9989,150.96817,0.0,70.45674,0.19587336,0.0,83.32533,8.330017
38397,21743820.0,1.0,23.909515,20.709625,24.476532,25.314331,23.429626,23.105072,14.940002,15.007904,15.007904,14.992767,0.0,0.039009914,0.039009914,0.112366855,125.0,14.9487,0.0,0.0,32.849995,2472.9607,5.1278763e-05,0.0,67.07353,103.42223,15.737085,30.000002,0.16177584,47.968082,251.86546,162.8266,0.0,67.07353,0.19045298,0.0,78.63843,8.330017
38398,21743880.0,0.0,23.876465,20.705505,24.439026,25.275116,23.431915,23.107086,14.914795,14.975708,14.975708,14.955841,0.0,0.037749108,0.037749108,0.10541704,121.0,15.032013,0.0,0.0,29.82867,2351.9592,4.8884795e-05,0.0,64.27927,120.83501,15.95227,30.000002,0.15368035,47.66682,251.24236,170.23927,0.0,64.27927,0.18094808,0.0,74.706,8.330017
38399,21743940.0,0.0,23.849213,20.702301,24.405823,25.243652,23.435272,23.110107,14.863312,14.935547,14.935547,14.912415,0.0,0.036308676,0.036308676,0.09804127,117.0,15.032013,0.0,0.0,26.547852,2233.231,4.6646317e-05,0.0,62.255817,132.25526,16.18731,30.000002,0.1450299,47.33777,249.30919,173.11632,0.0,62.255817,0.17068361,0.0,71.64673,8.330017
38400,21744000.0,0.0,23.824738,20.700012,24.375519,25.220123,23.439728,23.114075,14.832275,14.894043,14.894043,14.871307,0.0,0.03500913,0.03500913,0.09091985,113.0,15.032013,0.0,0.0,23.073336,2109.975,4.4171236e-05,0.0,60.897255,138.05276,16.44595,30.000002,0.13681954,46.97567,246.824,172.49744,0.0,60.897255,0.1609441,0.0,69.247025,8.330017
38401,21744060.0,0.0,23.802582,20.698486,24.34787,25.205444,23.445038,23.118958,14.880127,14.879181,14.879181,14.866974,0.0,0.03395233,0.03395233,0.084256,109.0,15.115295,0.0,0.0,19.492064,1965.2666,4.0832656e-05,0.0,60.059048,139.45909,16.711313,30.000002,0.12942755,46.604164,244.40654,169.54652,0.0,60.059048,0.1521602,0.0,67.308205,8.330017
38402,21744120.0,0.0,23.78415,20.69754,24.321838,25.19809,23.451202,23.124603,14.90329,14.884796,14.884796,14.881531,0.0,0.03313955,0.03313955,0.07807648,105.0,15.115295,0.0,0.0,15.875907,1858.0193,3.8536247e-05,0.0,59.599304,138.02182,16.936775,30.000002,0.12293236,46.288513,242.43797,165.3294,0.0,59.599304,0.14434986,0.0,65.66106,8.330017
38403,21744180.0,0.0,23.767395,20.697144,24.29715,25.19751,23.458008,23.13086,14.926727,14.897583,14.897583,14.8993225,0.0,0.032532718,0.032532718,0.07233639,101.0,15.115295,0.0,0.0,12.29194,1763.094,3.6509733e-05,0.0,59.414585,134.83485,17.13716,30.000002,0.11717201,46.007977,240.9464,160.49869,0.0,59.414585,0.13739325,0.0,64.19566,8.330017
38404,21744240.0,0.0,23.749603,20.697327,24.27362,25.203339,23.465393,23.137604,15.011017,14.931488,14.931488,14.938202,0.0,0.03209363,0.03209363,0.06699598,97.0,15.198608,0.0,0.0,8.794553,1653.6044,3.393224e-05,0.0,59.438133,130.55783,17.356482,30.000002,0.111951895,45.700924,239.87425,155.41095,0.0,59.438133,0.1311741,0.0,62.851345,8.330017
38405,21744300.0,0.0,23.733948,20.697998,24.251251,25.215118,23.473206,23.144775,15.04538,14.974213,14.974213,14.982117,0.0,0.031775422,0.031775422,0.062017884,93.0,15.198608,0.0,0.0,5.444623,1579.9857,3.23833e-05,0.0,59.602844,125.729904,17.543234,30.000002,0.10727639,45.439472,239.15137,150.32368,0.0,59.602844,0.12555881,0.0,61.578888,8.330017
38406,21744360.0,0.0,23.718536,20.699188,24.229156,25.23056,23.481049,23.15213,15.069122,15.010071,15.010071,15.015991,0.0,0.03154557,0.03154557,0.057388384,89.0,15.198608,0.0,0.0,2.2678165,1514.9619,3.104207e-05,0.0,59.870483,120.61891,17.715416,30.000002,0.10304022,45.198418,238.7053,145.35286,0.0,59.870483,0.12046922,0.0,60.35703,8.330017
38407,21744420.0,0.0,23.70346,20.700867,24.208374,25.25122,23.489166,23.159729,15.149719,15.056122,15.056122,15.058655,0.0,0.031377904,0.031377904,0.053111866,85.0,15.281891,0.0,0.0,0.0,1432.2943,2.9104705e-05,0.0,60.214226,115.37981,17.887806,30.000002,0.09917394,44.957073,238.47365,140.55899,0.0,60.214226,0.11585656,0.0,59.20517,8.330017
38408,21744480.0,0.0,23.700775,20.703003,24.20401,25.275665,23.49762,23.167633,15.185608,15.103882,15.103882,15.102539,0.0,0.031111993,0.031111993,0.050645977,81.0,15.281891,0.0,0.0,0.0,1391.0524,2.8211543e-05,0.0,60.654728,108.86618,18.019918,30.000002,0.09662324,44.772114,238.4051,135.75446,0.0,60.654728,0.1128563,0.0,58.915127,8.330017
38409,21744540.0,0.0,23.70462,20.705597,24.20935,25.302246,23.506409,23.175873,15.218384,15.145386,15.145386,15.141113,0.0,0.030912785,0.030912785,0.04919308,77.0,15.281891,0.0,0.0,0.0,1366.7618,2.76798e-05,0.0,61.218662,102.07515,18.128117,30.000002,0.095001034,44.620636,238.44627,131.27821,0.0,61.218662,0.11100544,0.0,59.090244,8.330017
38410,21744600.0,0.0,23.711761,20.708618,24.219574,25.33023,23.515503,23.184357,15.3081665,15.198242,15.198242,15.19043,0.0,0.030767841,0.030767841,0.048280474,73.0,15.365204,0.0,0.0,0.0,1328.5046,2.6654154e-05,0.0,61.84947,95.520905,18.220324,30.000002,0.09390802,44.491547,238.5546,127.195625,0.0,61.84947,0.10980356,0.0,59.491867,8.330017
38411,21744660.0,0.0,23.719452,20.712036,24.230896,25.355072,23.524292,23.19278,15.338409,15.252014,15.252014,15.24176,0.0,0.030662343,0.030662343,0.047690302,69.0,15.365204,0.0,0.0,0.0,1322.7961,2.6539221e-05,0.0,62.52556,89.312874,18.301464,30.000002,0.093144275,44.37795,238.7042,123.45979,0.0,62.52556,0.10900338,0.0,60.02363,8.330017
38412,21744720.0,0.0,23.728455,20.715881,24.244202,25.380493,23.533295,23.201355,15.353882,15.291534,15.291534,15.281006,0.0,0.030586587,0.030586587,0.047317546,65.0,15.365204,0.0,0.0,0.0,1320.5242,2.6496711e-05,0.0,63.234806,83.48235,18.375717,30.000002,0.09260592,44.273994,238.87828,120.0342,0.0,63.234806,0.108479954,0.0,60.64046,8.330017
38413,21744780.0,0.0,23.738586,20.720062,24.259033,25.406372,23.54248,23.210114,15.42395,15.335663,15.335663,15.324127,0.0,0.030535799,0.030535799,0.04710182,61.0,15.448517,0.0,0.0,0.0,1295.9694,2.5778534e-05,0.0,63.970398,78.03605,18.443062,30.000002,0.09223668,44.179714,239.06506,116.89131,0.0,63.970398,0.10815882,0.0,61.316586,8.330017
38414,21744840.0,0.0,23.749329,20.72464,24.274689,25.432526,23.551819,23.219025,15.443207,15.3750305,15.3750305,15.363556,0.0,0.030499034,0.030499034,0.04696534,57.0,15.448517,0.0,0.0,0.0,1300.5244,2.589934e-05,0.0,64.724655,72.9487,18.507536,30.000002,0.091951,44.089447,239.25945,113.97871,0.0,64.724655,0.10793843,0.0,62.027462,8.330017
38415,21744900.0,0.0,23.760345,20.729523,24.29071,25.458832,23.56128,23.228058,15.450745,15.403137,15.403137,15.392792,0.0,0.030457223,0.030457223,0.046844576,53.0,15.448517,0.0,0.0,0.0,1304.1863,2.598818e-05,0.0,65.49466,68.13528,18.571613,30.000002,0.09168397,43.99974,239.46146,111.22461,0.0,65.49466,0.107750006,0.0,62.762062,8.330017
38416,21744960.0,0.0,23.769623,20.734741,24.304565,25.47998,23.57019,23.236603,15.516083,15.440063,15.440063,15.42926,0.0,0.030411359,0.030411359,0.046734005,49.0,15.531799,0.0,0.0,0.0,1282.0807,2.5338035e-05,0.0,66.284,63.571938,18.634472,30.000002,0.09141041,43.911736,239.67056,108.59919,0.0,66.284,0.10754364,0.0,63.521366,8.330017
38417,21745020.0,0.0,23.779022,20.740265,24.318542,25.501343,23.579285,23.24533,15.531189,15.47345,15.47345,15.462952,0.0,0.030362116,0.030362116,0.046630796,45.0,15.531799,0.0,0.0,0.0,1287.1848,2.5475912e-05,0.0,67.101585,59.215073,18.69773,30.000002,0.091131926,43.823177,239.8854,106.08282,0.0,67.101585,0.10733016,0.0,64.31264,8.330017
38418,21745080.0,0.0,23.788574,20.746063,24.332672,25.522827,23.58847,23.25412,15.535706,15.496582,15.496582,15.487335,0.0,0.030295853,0.030295853,0.046502776,41.0,15.531799,0.0,0.0,0.0,1290.357,2.5558962e-05,0.0,67.94768,55.023365,18.762274,30.000002,0.09082198,43.732815,240.10733,103.645294,0.0,67.94768,0.1070859,0.0,65.13401,8.330017
38419,21745140.0,0.0,23.798431,20.752136,24.346954,25.544495,23.597778,23.263031,15.599274,15.529541,15.529541,15.519806,0.0,0.030215805,0.030215805,0.046354976,37.0,15.615112,0.0,0.0,0.0,1267.1483,2.4895235e-05,0.0,68.82862,50.992817,18.827509,30.000002,0.090463445,43.64149,240.33673,101.27327,0.0,68.82862,0.106773645,0.0,65.99123,8.330017
38420,21745200.0,0.0,23.808441,20.758453,24.36139,25.566376,23.607239,23.272064,15.614105,15.561859,15.561859,15.552124,0.0,0.030116977,0.030116977,0.04617692,33.0,15.615112,0.0,0.0,0.16525424,1270.817,2.5006919e-05,0.0,69.75491,47.087025,18.894974,30.000002,0.09005502,43.54704,240.57382,98.95082,0.0,69.75491,0.10640322,0.0,66.89411,8.330017
38421,21745260.0,0.0,23.819275,20.764984,24.377075,25.58432,23.616241,23.280792,15.617401,15.58374,15.58374,15.575226,0.0,0.02995109,0.02995109,0.046197835,29.0,15.615112,0.0,0.0,0.54184556,1272.5996,2.5054913e-05,0.0,70.744736,43.16214,18.964573,30.000002,0.08968837,43.4496,240.8172,96.63486,0.0,70.744736,0.10609206,0.0,67.980225,8.330017
38422,21745320.0,0.0,23.831665,20.771729,24.395325,25.60205,23.625427,23.289642,15.689789,15.615265,15.615265,15.606354,0.0,0.029858036,0.029858036,0.046536036,27.666666,15.698395,0.0,0.0,1.1013207,1253.2402,2.4465839e-05,0.0,71.8084,39.601494,19.02075,30.000002,0.08969614,43.37095,241.01361,94.66748,0.0,71.8084,0.10624539,0.0,69.207375,8.330017
38423,21745380.0,0.0,23.845398,20.778687,24.41568,25.619415,23.634766,23.298676,15.705688,15.650635,15.650635,15.641754,0.0,0.029774357,0.029774357,0.047087453,26.333334,15.698395,0.0,0.0,1.8266104,1263.1705,2.4663772e-05,0.0,72.896996,36.37252,19.072317,30.000002,0.08988649,43.298756,241.17776,92.9539,0.0,72.896996,0.10662999,0.0,70.53842,8.330017
38424,21745440.0,0.0,23.860657,20.785797,24.438171,25.636139,23.644226,23.3078,15.71344,15.675232,15.675232,15.667755,0.0,0.02968605,0.02968605,0.047838554,25.0,15.698395,0.0,0.0,2.7160861,1274.768,2.4892315e-05,0.0,74.024864,33.387985,19.117634,30.000002,0.09023037,43.23531,241.31564,91.43072,0.0,74.024864,0.10720492,0.0,71.997314,8.330017
38425,21745500.0,0.0,23.877594,20.79306,24.462677,25.651947,23.65384,23.317078,15.788422,15.709686,15.709686,15.702728,0.0,0.029645368,0.029645368,0.0488838,25.0,15.781708,0.0,0.0,3.764632,1265.3325,2.4501265e-05,0.0,75.18305,30.763485,19.145947,30.000002,0.090896904,43.195675,241.40314,90.22289,0.0,75.18305,0.10816966,0.0,73.58076,8.330017
38426,21745560.0,0.0,23.893372,20.800446,24.486572,25.663208,23.662933,23.325958,15.805298,15.747009,15.747009,15.741028,0.0,0.029626155,0.029626155,0.05012121,25.0,15.781708,0.0,0.0,4.8976994,1284.9065,2.4883146e-05,0.0,76.34457,28.464056,19.171505,30.000002,0.09174247,43.159893,241.45226,89.26283,0.0,76.34457,0.109369725,0.0,75.24974,8.330017
38427,21745620.0,0.0,23.90921,20.807953,24.510864,25.673187,23.67212,23.33493,15.81308,15.773224,15.773224,15.768951,0.0,0.029622836,0.029622836,0.05151168,25.0,15.781708,0.0,0.0,6.1232643,1305.7904,2.5286365e-05,0.0,77.506165,26.445948,19.191904,30.000002,0.09273265,43.131332,241.46858,88.51045,0.0,77.506165,0.11075419,0.0,76.99787,8.330017
