,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38428,21745680.0,0.0,23.926025,20.815582,24.53537,25.681671,23.681335,23.343933,15.885468,15.808228,15.808228,15.805603,0.0,0.029633258,0.029633258,0.053042416,25.0,15.865021,0.0,0.0,7.430195,1303.4788,2.5042524e-05,0.0,78.662636,24.680359,19.194138,30.000002,0.09388066,43.12821,241.45462,87.94455,0.0,78.662636,0.11230565,0.0,78.824905,8.330017
38429,21745740.0,0.0,23.941864,20.823273,24.559631,25.68869,23.690674,23.353058,15.8984375,15.844543,15.844543,15.843689,0.0,0.029650157,0.029650157,0.054673996,25.0,15.865021,0.0,0.0,8.797247,1328.3569,2.5521256e-05,0.0,79.81059,23.131178,19.202436,30.000002,0.09509768,43.11659,241.4163,87.52961,0.0,79.81059,0.113971435,0.0,80.72127,8.330017
38430,21745800.0,0.0,23.95752,20.831024,24.583557,25.694092,23.700043,23.362183,15.904114,15.868774,15.868774,15.869293,0.0,0.029671205,0.029671205,0.05640413,25.0,15.865021,0.0,0.0,10.210275,1353.8706,2.6013658e-05,0.0,80.94812,21.772278,19.202385,30.000002,0.09640778,43.11666,241.35574,87.2492,0.0,80.94812,0.115744054,0.0,82.682106,8.330017
38431,21745860.0,0.0,23.972107,20.838806,24.60495,25.694366,23.708862,23.37082,15.974701,15.901855,15.901855,15.904602,0.0,0.029696573,0.029696573,0.05822149,25.0,15.948303,0.0,0.0,11.600576,1354.5702,2.5832562e-05,0.0,82.0735,20.583006,19.18651,30.000002,0.09781937,43.138885,241.27522,87.08895,0.0,82.0735,0.11761245,0.0,84.682884,8.330017
38432,21745920.0,0.0,23.984833,20.846619,24.625092,25.692993,23.717743,23.379547,15.986298,15.936188,15.936188,15.940735,0.0,0.02972946,0.02972946,0.060082603,25.0,15.948303,0.0,0.0,12.968818,1381.7675,2.6354022e-05,0.0,83.18453,19.54743,19.179247,30.000002,0.09925285,43.149055,241.17902,87.02985,0.0,83.18453,0.11953959,0.0,86.69152,8.330017
38433,21745980.0,0.0,23.996613,20.854462,24.643677,25.68985,23.726654,23.388245,15.9913025,15.958954,15.958954,15.963928,0.0,0.029773924,0.029773924,0.061967317,25.0,15.948303,0.0,0.0,14.29589,1409.0074,2.6880101e-05,0.0,84.27508,18.655064,19.164299,30.000002,0.10073498,43.169983,241.06898,87.06332,0.0,84.27508,0.12151357,0.0,88.68936,8.330017
38434,21746040.0,0.0,24.007996,20.862244,24.6604,25.684875,23.735565,23.397003,16.059662,15.990601,15.990601,15.998047,0.0,0.029834801,0.029834801,0.063856095,25.0,16.031616,0.0,0.0,15.563384,1410.0475,2.6708654e-05,0.0,85.33716,17.89771,19.134212,30.000002,0.10227617,43.2121,240.94682,87.18264,0.0,85.33716,0.12352433,0.0,90.654785,8.330017
38435,21746100.0,0.0,24.017761,20.870026,24.675049,25.678162,23.744507,23.405762,16.07077,16.02237,16.02237,16.03122,0.0,0.029915014,0.029915014,0.06572293,25.0,16.031616,0.0,0.0,16.751585,1437.675,2.7239348e-05,0.0,86.36048,17.267132,19.100922,30.000002,0.10383536,43.25871,240.81516,87.37799,0.0,86.36048,0.12555088,0.0,92.56155,8.330017
38436,21746160.0,0.0,24.024292,20.877777,24.685822,25.667297,23.752838,23.41394,16.07434,16.043213,16.043213,16.051392,0.0,0.03002026,0.03002026,0.067535765,25.0,16.031616,0.0,0.0,17.803688,1464.4994,2.7757174e-05,0.0,87.33311,16.757849,19.070932,30.000002,0.10538384,43.300694,240.6764,87.641815,0.0,87.33311,0.12757455,0.0,94.37486,8.330017
38437,21746220.0,0.0,24.028656,20.885406,24.694153,25.654968,23.76117,23.422089,16.14096,16.074402,16.074402,16.085266,0.0,0.030151078,0.030151078,0.06927463,25.0,16.114899,0.0,0.0,18.732748,1463.6002,2.755686e-05,0.0,88.24786,16.35691,19.044874,30.000002,0.10690589,43.337173,240.53355,87.961914,0.0,88.24786,0.1295761,0.0,96.07464,8.330017
38438,21746280.0,0.0,24.031311,20.893005,24.700073,25.641327,23.76944,23.430206,16.15274,16.10611,16.10611,16.118164,0.0,0.030310092,0.030310092,0.07092477,25.0,16.114899,0.0,0.0,19.521837,1489.2789,2.8056527e-05,0.0,89.08948,16.060246,19.017164,30.000002,0.108407654,43.37597,240.38837,88.333824,0.0,89.08948,0.13154525,0.0,97.63099,8.330017
38439,21746340.0,0.0,24.032806,20.900452,24.703491,25.626343,23.777618,23.438263,16.155273,16.127167,16.127167,16.137604,0.0,0.030500995,0.030500995,0.07246833,25.0,16.114899,0.0,0.0,20.154156,1513.693,2.8529035e-05,0.0,89.84169,15.865112,18.978607,30.000002,0.109904006,43.42995,240.24263,88.753654,0.0,89.84169,0.13347092,0.0,99.00896,8.330017
38440,21746400.0,1.0,24.030457,20.907806,24.702332,25.609741,23.785522,23.446075,16.229553,16.159454,16.159454,16.17279,0.0,0.031176629,0.031176629,0.07465323,33.333332,16.198212,0.0,0.0,20.60791,1520.2927,2.842529e-05,0.0,90.36406,16.267378,18.881845,30.000002,0.11271481,43.565414,239.94193,89.98786,0.0,90.36406,0.13700756,0.0,99.89165,8.330017
38441,21746460.0,1.0,24.025177,20.915009,24.69632,25.589478,23.792236,23.452728,16.25772,16.198242,16.198242,16.21341,0.0,0.032178946,0.032178946,0.077378914,41.666668,16.198212,0.0,0.0,20.827185,1568.2189,2.9309695e-05,0.0,90.32036,17.363688,18.72844,30.000002,0.116548866,43.78018,239.53822,91.987526,0.0,90.32036,0.14173563,0.0,99.98895,8.330017
38442,21746520.0,1.0,24.018036,20.922028,24.689758,25.56662,23.798187,23.45874,16.278778,16.231506,16.231506,16.245972,0.0,0.03333436,0.03333436,0.080654584,50.0,16.198212,0.0,0.0,20.80756,1625.5222,3.037682e-05,0.0,89.738884,19.085728,18.575619,30.000002,0.12101933,43.994133,239.10112,94.63161,0.0,89.738884,0.14732352,0.0,99.528694,8.330017
38443,21746580.0,1.0,24.008667,20.928894,24.677277,25.541138,23.803223,23.463928,16.356964,16.278442,16.278442,16.296265,0.0,0.034754913,0.034754913,0.08390119,58.333332,16.281494,0.0,0.0,20.528378,1659.8315,3.0831357e-05,0.0,88.51362,21.753656,18.373928,30.000002,0.12601283,44.276505,238.7042,98.03726,0.0,88.51362,0.15341419,0.0,98.03807,8.330017
38444,21746640.0,1.0,23.995178,20.935547,24.660309,25.513306,23.807251,23.4682,16.378235,16.324463,16.324463,16.341919,0.0,0.036318243,0.036318243,0.086964235,66.666664,16.281494,0.0,0.0,19.966578,1724.4956,3.206472e-05,0.0,86.555786,25.754301,18.187292,30.000002,0.13104989,44.537792,238.44635,102.351105,0.0,86.555786,0.1595802,0.0,95.53332,8.330017
38445,21746700.0,1.0,23.980469,20.941986,24.638977,25.483337,23.81015,23.471466,16.38388,16.355896,16.355896,16.368896,0.0,0.037880115,0.037880115,0.08941414,75.0,16.281494,0.0,0.0,19.094036,1786.2494,3.3268007e-05,0.0,83.83657,31.737614,17.990162,30.000002,0.13572963,44.813774,238.44061,107.827995,0.0,83.83657,0.16518122,0.0,92.02052,8.330017
38446,21746760.0,1.0,23.963867,20.948212,24.613281,25.451355,23.811584,23.473328,16.436157,16.3927,16.3927,16.404572,0.0,0.039234545,0.039234545,0.09073106,83.333336,16.364807,0.0,0.0,17.880434,1806.1488,3.3530643e-05,0.0,80.408,40.690758,17.820274,30.000002,0.13919936,45.051617,238.77254,114.81526,0.0,80.408,0.16921501,0.0,87.61626,8.330017
38447,21746820.0,1.0,23.94458,20.954163,24.585571,25.419556,23.812256,23.474579,16.424194,16.417877,16.417877,16.425537,0.0,0.04007324,0.04007324,0.09036272,91.666664,16.364807,0.0,0.0,16.359901,1832.5748,3.415053e-05,0.0,76.56155,53.32481,17.742195,30.000002,0.14040466,45.160927,239.40924,123.36614,0.0,76.56155,0.17053302,0.0,82.73102,8.330017
38448,21746880.0,1.0,23.925354,20.959839,24.557281,25.389374,23.812622,23.475494,16.38852,16.417847,16.417847,16.418976,0.0,0.040161658,0.040161658,0.08798394,100.0,16.364807,0.0,0.0,14.545441,1827.9364,3.4225417e-05,0.0,72.62743,69.663994,17.75622,30.000002,0.13873973,45.141293,240.16516,133.0636,0.0,72.62743,0.16833283,0.0,77.7681,8.330017
38449,21746940.0,0.0,23.906647,20.96521,24.530487,25.363098,23.813324,23.476715,16.39087,16.413086,16.413086,16.411743,0.0,0.039100613,0.039100613,0.08301502,96.0,16.44812,0.0,0.0,12.4737625,1747.5275,3.2712727e-05,0.0,69.141754,85.33194,17.92933,30.000002,0.13301943,44.898937,240.32825,140.38243,0.0,69.141754,0.1612477,0.0,73.31856,8.330017
38450,21747000.0,0.0,23.891754,20.970306,24.506042,25.342102,23.815002,23.47882,16.348846,16.394684,16.394684,16.39093,0.0,0.037595224,0.037595224,0.077130966,92.0,16.44812,0.0,0.0,10.230594,1667.6874,3.1329746e-05,0.0,66.466736,97.351364,18.146812,30.000002,0.12586184,44.59446,240.02454,144.43295,0.0,66.466736,0.15234211,0.0,69.724266,8.330017
38451,21747060.0,0.0,23.87503,20.975037,24.483429,25.32666,23.817688,23.481781,16.318817,16.36554,16.36554,16.360779,0.0,0.03608591,0.03608591,0.07122843,88.0,16.44812,0.0,0.0,7.8540473,1575.7306,2.9646297e-05,0.0,64.60793,104.44657,18.439379,30.000002,0.11853252,44.18487,239.50746,145.24287,0.0,64.60793,0.14341079,0.0,66.92882,8.330017
38452,21747120.0,0.0,23.86139,20.979462,24.462158,25.316559,23.821442,23.485657,16.372803,16.361115,16.361115,16.358582,0.0,0.034768283,0.034768283,0.06568809,84.0,16.531403,0.0,0.0,5.408071,1457.893,2.7242251e-05,0.0,63.37968,107.45965,18.697992,30.000002,0.111887515,43.822815,239.01323,143.80377,0.0,63.37968,0.13522713,0.0,64.70512,8.330017
38453,21747180.0,0.0,23.849274,20.98349,24.441986,25.311676,23.82611,23.490417,16.39038,16.371185,16.371185,16.370178,0.0,0.033706862,0.033706862,0.06063532,80.0,16.531403,0.0,0.0,2.9412901,1377.5387,2.572698e-05,0.0,62.65401,107.342575,18.924028,30.000002,0.10608584,43.50636,238.65121,140.90701,0.0,62.65401,0.12804554,0.0,62.907173,8.330017
38454,21747240.0,0.0,23.837646,20.987152,24.422699,25.311493,23.831573,23.49588,16.408112,16.383698,16.383698,16.382965,0.0,0.032888487,0.032888487,0.056060184,76.0,16.531403,0.0,0.0,0.49884197,1307.8901,2.4415878e-05,0.0,62.30712,105.11673,19.127598,30.000002,0.10106151,43.22136,238.45279,137.2002,0.0,62.30712,0.12182995,0.0,61.409378,8.330017
38455,21747300.0,0.0,23.827362,20.990417,24.408752,25.315582,23.837708,23.501923,16.495422,16.417816,16.417816,16.415222,0.0,0.03220661,0.03220661,0.052476183,72.0,16.614716,0.0,0.0,0.0,1223.5852,2.2656908e-05,0.0,62.26085,101.03471,19.329853,30.000002,0.09697978,42.938206,238.40683,132.9778,0.0,62.26085,0.116879016,0.0,60.456966,8.330017
38456,21747360.0,0.0,23.825836,20.993256,24.405457,25.32071,23.844177,23.50827,16.53238,16.45996,16.45996,16.455078,0.0,0.031630706,0.031630706,0.050423544,68.0,16.614716,0.0,0.0,0.0,1185.6847,2.1931266e-05,0.0,62.496983,95.36118,19.461279,30.000002,0.094340675,42.75421,238.47984,128.57867,0.0,62.496983,0.11367313,0.0,60.31903,8.330017
38457,21747420.0,0.0,23.826263,20.995636,24.406189,25.327637,23.851166,23.515076,16.559479,16.496765,16.496765,16.490387,0.0,0.031209452,0.031209452,0.04902183,64.0,16.614716,0.0,0.0,0.0,1160.7501,2.1461748e-05,0.0,62.932415,89.30251,19.571747,30.000002,0.09245636,42.599552,238.63155,124.358086,0.0,62.932415,0.11142864,0.0,60.52684,8.330017
38458,21747480.0,0.0,23.828491,20.99759,24.410004,25.335907,23.858582,23.522278,16.649414,16.546326,16.546326,16.53711,0.0,0.030902948,0.030902948,0.048094284,60.0,16.697998,0.0,0.0,0.0,1119.4104,2.054715e-05,0.0,63.511215,83.22185,19.660881,30.000002,0.09113688,42.474766,238.83095,120.40397,0.0,63.511215,0.109888285,0.0,60.970974,8.330017
38459,21747540.0,0.0,23.832031,20.999023,24.415802,25.345062,23.866302,23.529785,16.674194,16.595367,16.595367,16.584534,0.0,0.030673392,0.030673392,0.047456205,56.0,16.697998,0.0,0.0,0.0,1111.2378,2.0413672e-05,0.0,64.18712,77.32694,19.735205,30.000002,0.09017593,42.370712,239.05864,116.72313,0.0,64.18712,0.108791545,0.0,61.55939,8.330017
38460,21747600.0,0.0,23.83603,21.0,24.422974,25.354858,23.874329,23.537537,16.68512,16.630432,16.630432,16.619904,0.0,0.030501861,0.030501861,0.04701889,52.0,16.697998,0.0,0.0,0.0,1106.081,2.0323952e-05,0.0,64.939804,71.69395,19.803308,30.000002,0.08946184,42.275368,239.301,113.304276,0.0,64.939804,0.10801182,0.0,62.25378,8.330017
38461,21747660.0,0.0,23.838776,21.00058,24.429016,25.361572,23.881378,23.544312,16.763397,16.673065,16.673065,16.661499,0.0,0.030371815,0.030371815,0.04671622,48.0,16.781311,0.0,0.0,0.0,1078.3889,1.968652e-05,0.0,65.75409,66.3567,19.864597,30.000002,0.088922456,42.189564,239.54951,110.12615,0.0,65.75409,0.10744958,0.0,63.02702,8.330017
38462,21747720.0,0.0,23.841888,21.000885,24.435577,25.368713,23.888641,23.5513,16.776459,16.712158,16.712158,16.700592,0.0,0.03026695,0.03026695,0.046491228,44.0,16.781311,0.0,0.0,0.0,1078.9508,1.9720208e-05,0.0,66.61967,61.311676,19.920883,30.000002,0.088488385,42.110764,239.80113,107.15344,0.0,66.61967,0.1070163,0.0,63.86,8.330017
38463,21747780.0,0.0,23.845215,21.000916,24.442566,25.37619,23.896088,23.558441,16.78012,16.736877,16.736877,16.726746,0.0,0.030174337,0.030174337,0.04630674,40.0,16.781311,0.0,0.0,0.0,1079.3872,1.9738845e-05,0.0,67.53096,56.543503,19.974533,30.000002,0.08811051,42.035656,240.05418,104.35613,0.0,67.53096,0.10665188,0.0,64.74294,8.330017
38464,21747840.0,0.0,23.848694,21.000671,24.449738,25.38388,23.903656,23.565704,16.854462,16.77362,16.77362,16.762787,0.0,0.03007295,0.03007295,0.046114147,36.0,16.864594,0.0,0.0,0.0,1054.6292,1.916579e-05,0.0,68.47762,52.03039,20.029055,30.000002,0.08770508,41.959324,240.31207,101.687386,0.0,68.47762,0.106251314,0.0,65.66285,8.330017
38465,21747900.0,0.0,23.852356,21.000122,24.457245,25.391937,23.911377,23.57312,16.863861,16.80777,16.80777,16.79712,0.0,0.029966023,0.029966023,0.045919433,32.0,16.864594,0.0,0.0,0.0,1056.2207,1.921959e-05,0.0,69.48044,47.71182,20.08425,30.000002,0.08729378,41.88205,240.5732,99.124016,0.0,69.48044,0.1058444,0.0,66.63978,8.330017
38466,21747960.0,0.0,23.855072,20.999298,24.463623,25.397705,23.918701,23.58014,16.86499,16.829071,16.829071,16.819885,0.0,0.02984714,0.02984714,0.04570765,28.0,16.864594,0.0,0.0,0.0,1056.2582,1.9232832e-05,0.0,70.54157,43.58601,20.140741,30.000002,0.08684536,41.80296,240.8381,96.652306,0.0,70.54157,0.105388805,0.0,67.6748,8.330017
38467,21748020.0,0.0,23.857513,20.9982,24.470306,25.403656,23.926117,23.58725,16.940125,16.862823,16.862823,16.852875,0.0,0.029820355,0.029820355,0.04566997,27.0,16.947906,0.0,0.0,0.0,1033.098,1.8686533e-05,0.0,71.6255,40.04875,20.18702,30.000002,0.08668628,41.738174,241.05098,94.627754,0.0,71.6255,0.10530418,0.0,68.73037,8.330017
38468,21748080.0,0.0,23.860107,20.996765,24.477234,25.40976,23.933624,23.594452,16.951752,16.896454,16.896454,16.886444,0.0,0.029838447,0.029838447,0.045709897,26.0,16.947906,0.0,0.0,0.0,1038.5933,1.8808732e-05,0.0,72.68947,37.023422,20.225018,30.000002,0.08666514,41.684975,241.22629,92.940254,0.0,72.68947,0.10538364,0.0,69.76277,8.330017
38469,21748140.0,0.0,23.862701,20.995056,24.484222,25.415894,23.941162,23.601685,16.954926,16.91809,16.91809,16.909302,0.0,0.029879183,0.029879183,0.045788135,25.0,16.947906,0.0,0.0,0.0,1044.0609,1.8917284e-05,0.0,73.72695,34.401794,20.259071,30.000002,0.08671528,41.6373,241.37366,91.50471,0.0,73.72695,0.10555007,0.0,70.76687,8.330017
38470,21748200.0,0.0,23.865082,20.993011,24.491302,25.421997,23.94873,23.608948,17.030792,16.953247,16.953247,16.943512,0.0,0.029965978,0.029965978,0.04595025,25.0,17.03122,0.0,0.0,0.0,1025.4937,1.8464178e-05,0.0,74.732864,32.18456,20.28987,30.000002,0.086889386,41.594185,241.48575,90.34448,0.0,74.732864,0.1058782,0.0,71.73794,8.330017
38471,21748260.0,0.0,23.86557,20.990662,24.496216,25.424591,23.954773,23.614685,17.040588,16.988861,16.988861,16.978912,0.0,0.030080343,0.030080343,0.046158493,25.0,17.03122,0.0,0.0,0.0,1034.1141,1.8638648e-05,0.0,75.68245,30.330324,20.31497,30.000002,0.08715468,41.55904,241.5678,89.42063,0.0,75.68245,0.10631657,0.0,72.65112,8.330017
38472,21748320.0,0.0,23.865784,20.988007,24.500946,25.427124,23.960815,23.620392,17.044739,17.012085,17.012085,17.003387,0.0,0.03021348,0.03021348,0.046397675,25.0,17.03122,0.0,0.0,0.0,1043.005,1.8816467e-05,0.0,76.566956,28.785776,20.33806,30.000002,0.087473616,41.52672,241.62547,88.69099,0.0,76.566956,0.10682414,0.0,73.49862,8.330017
38473,21748380.0,0.0,23.866394,20.985016,24.505585,25.429535,23.966797,23.626068,17.118774,17.045837,17.045837,17.036469,0.0,0.030362982,0.030362982,0.046663605,25.0,17.114502,0.0,0.0,0.0,1026.592,1.8409011e-05,0.0,77.37878,27.515612,20.351494,30.000002,0.08785268,41.507908,241.66164,88.13199,0.0,77.37878,0.10738729,0.0,74.27332,8.330017
38474,21748440.0,0.0,23.866547,20.98172,24.510223,25.431854,23.972778,23.631744,17.125916,17.079773,17.079773,17.070404,0.0,0.030519137,0.030519137,0.046939056,25.0,17.114502,0.0,0.0,0.0,1036.3475,1.8598974e-05,0.0,78.11845,26.466047,20.36875,30.000002,0.088240795,41.48375,241.68176,87.704445,0.0,78.11845,0.10797542,0.0,74.97649,8.330017
38475,21748500.0,0.0,23.8667,20.978088,24.51474,25.434082,23.978699,23.63736,17.129578,17.101074,17.101074,17.09311,0.0,0.030679032,0.030679032,0.04721908,25.0,17.114502,0.0,0.0,0.0,1046.3423,1.8798788e-05,0.0,78.78212,25.610363,20.382963,30.000002,0.08864343,41.463852,241.68846,87.389885,0.0,78.78212,0.108575776,0.0,75.6048,8.330017
38476,21748560.0,0.0,23.86615,20.97409,24.517944,25.43399,23.983917,23.642334,17.20282,17.133606,17.133606,17.12497,0.0,0.030840326,0.030840326,0.04749965,25.0,17.197815,0.0,0.0,0.0,1030.0294,1.839855e-05,0.0,79.36672,24.926773,20.391384,30.000002,0.08905999,41.45206,241.6838,87.173645,0.0,79.36672,0.10917909,0.0,76.15572,8.330017
38477,21748620.0,0.0,23.865112,20.969788,24.520996,25.433807,23.989105,23.647278,17.20932,17.16629,17.16629,17.157654,0.0,0.030999094,0.030999094,0.047774166,25.0,17.197815,0.0,0.0,0.0,1039.5792,1.858466e-05,0.0,79.87863,24.38182,20.404377,30.000002,0.089458026,41.433872,241.67097,87.03285,0.0,79.87863,0.109771386,0.0,76.63596,8.330017
38478,21748680.0,0.0,23.864075,20.965118,24.523956,25.433533,23.994263,23.652222,17.212433,17.186523,17.186523,17.1792,0.0,0.031153247,0.031153247,0.048039146,25.0,17.197815,0.0,0.0,0.0,1049.1099,1.8776218e-05,0.0,80.31767,23.959337,20.415512,30.000002,0.08984598,41.418285,241.65167,86.95636,0.0,80.31767,0.11034499,0.0,77.04579,8.330017
38479,21748740.0,0.0,23.863342,20.960114,24.526825,25.433167,23.99936,23.657074,17.285004,17.218323,17.218323,17.210297,0.0,0.03130111,0.03130111,0.048291843,25.0,17.281097,0.0,0.0,0.0,1031.823,1.8361352e-05,0.0,80.684135,23.646399,20.422228,30.000002,0.09022508,41.408882,241.6273,86.935196,0.0,80.684135,0.11089353,0.0,77.38583,8.330017
38480,21748800.0,0.0,23.862396,20.954773,24.529633,25.43277,24.004425,23.661957,17.292877,17.24878,17.24878,17.240814,0.0,0.0314399,0.0314399,0.04852774,25.0,17.281097,0.0,0.0,0.0,1040.9407,1.8547024e-05,0.0,80.97971,23.429441,20.430489,30.000002,0.09057531,41.397316,241.5995,86.95898,0.0,80.97971,0.11140725,0.0,77.65817,8.330017
38481,21748860.0,0.0,23.860535,20.949066,24.531189,25.430145,24.008911,23.66623,17.293854,17.267487,17.267487,17.260742,0.0,0.031568564,0.031568564,0.04874525,25.0,17.281097,0.0,0.0,0.0,1048.8657,1.8700965e-05,0.0,81.2116,23.29172,20.43962,30.000002,0.090895265,41.384533,241.56975,87.01706,0.0,81.2116,0.11188211,0.0,77.86998,8.330017
38482,21748920.0,0.0,23.858337,20.942963,24.532623,25.42749,24.013397,23.670502,17.36618,17.299927,17.299927,17.292236,0.0,0.031688016,0.031688016,0.04894623,25.0,17.36441,0.0,0.0,0.0,1030.0016,1.826207e-05,0.0,81.395424,23.20986,20.452168,30.000002,0.0911822,41.366966,241.53918,87.09725,0.0,81.395424,0.11232215,0.0,78.03635,8.330017
38483,21748980.0,0.0,23.856354,20.936523,24.534058,25.424835,24.017883,23.674805,17.373962,17.330505,17.330505,17.322815,0.0,0.03179542,0.03179542,0.049126163,25.0,17.36441,0.0,0.0,0.0,1037.6702,1.8421431e-05,0.0,81.52464,23.186975,20.461815,30.000002,0.09144294,41.35346,241.50856,87.19846,0.0,81.52464,0.11271701,0.0,78.15133,8.330017
38484,21749040.0,0.0,23.85437,20.929718,24.535492,25.42221,24.022339,23.679077,17.374847,17.348572,17.348572,17.342102,0.0,0.031889796,0.031889796,0.049283538,25.0,17.36441,0.0,0.0,0.0,1044.1953,1.8549497e-05,0.0,81.60437,23.213842,20.472738,30.000002,0.09166569,41.338165,241.47873,87.31442,0.0,81.60437,0.1130632,0.0,78.21992,8.330017
38485,21749100.0,0.0,23.852234,20.922546,24.536896,25.419586,24.026825,23.68338,17.4469,17.381348,17.381348,17.37384,0.0,0.031974755,0.031974755,0.049424633,25.0,17.447693,0.0,0.0,0.0,1023.7333,1.8084424e-05,0.0,81.65319,23.269875,20.486763,30.000002,0.09185602,41.31853,241.44992,87.437164,0.0,81.65319,0.113374285,0.0,78.259674,8.330017
38486,21749160.0,0.0,23.849274,20.914978,24.537292,25.415161,24.030823,23.687195,17.454468,17.413452,17.413452,17.405762,0.0,0.032048397,0.032048397,0.0495465,25.0,17.447693,0.0,0.0,0.0,1029.8094,1.8211937e-05,0.0,81.668846,23.355478,20.501385,30.000002,0.09201481,41.29806,241.42265,87.56498,0.0,81.668846,0.11364349,0.0,78.26859,8.330017
38487,21749220.0,0.0,23.846313,20.907013,24.537659,25.410828,24.034851,23.69101,17.456726,17.433075,17.433075,17.426544,0.0,0.03211055,0.03211055,0.049648967,25.0,17.447693,0.0,0.0,0.0,1035.3392,1.8327963e-05,0.0,81.65549,23.464964,20.515322,30.000002,0.09214471,41.27855,241.39738,87.69444,0.0,81.65549,0.1138703,0.0,78.25062,8.330017
38488,21749280.0,0.0,23.843567,20.898682,24.538055,25.406555,24.03891,23.694885,17.52826,17.464752,17.464752,17.457397,0.0,0.032161187,0.032161187,0.04973207,25.0,17.531006,0.0,0.0,0.0,1013.3055,1.7838318e-05,0.0,81.61699,23.59328,20.528353,30.000002,0.092246264,41.260307,241.3744,87.82261,0.0,81.61699,0.11405471,0.0,78.209435,8.330017
38489,21749340.0,0.0,23.840729,20.889954,24.538574,25.402435,24.04303,23.698822,17.536163,17.494598,17.494598,17.487244,0.0,0.0322006,0.0322006,0.04979635,25.0,17.531006,0.0,0.0,0.0,1018.2644,1.7948805e-05,0.0,81.55893,23.733585,20.543598,30.000002,0.09231317,41.23896,241.35405,87.945786,0.0,81.55893,0.114197776,0.0,78.15034,8.330017
38490,21749400.0,0.0,23.837952,20.880798,24.539124,25.398407,24.04721,23.70279,17.537323,17.512177,17.512177,17.505981,0.0,0.032229364,0.032229364,0.049842805,25.0,17.531006,0.0,0.0,0.0,1022.27014,1.8031538e-05,0.0,81.486145,23.880146,20.559444,30.000002,0.09235072,41.216778,241.3365,88.06129,0.0,81.486145,0.11430175,0.0,78.07788,8.330017
38491,21749460.0,0.0,23.834412,20.871277,24.53891,25.393158,24.050934,23.706299,17.60962,17.544891,17.544891,17.537598,0.0,0.032251127,0.032251127,0.049877543,25.0,17.614319,0.0,0.0,0.0,999.0407,1.752615e-05,0.0,81.406006,24.028101,20.577494,30.000002,0.09236485,41.19151,241.32095,88.17017,0.0,81.406006,0.11438009,0.0,77.998856,8.330017
38492,21749520.0,0.0,23.830963,20.861328,24.538788,25.388062,24.05478,23.7099,17.617737,17.575378,17.575378,17.568024,0.0,0.032264538,0.032264538,0.049898367,25.0,17.614319,0.0,0.0,0.0,1002.94995,1.761803e-05,0.0,81.31951,24.173964,20.595009,30.000002,0.09235825,41.166985,241.30803,88.26891,0.0,81.31951,0.11442766,0.0,77.91431,8.330017
38493,21749580.0,0.0,23.827545,20.850983,24.538788,25.383148,24.058655,23.713531,17.61908,17.593353,17.593353,17.587128,0.0,0.03227046,0.03227046,0.049906716,25.0,17.614319,0.0,0.0,0.0,1006.0521,1.768475e-05,0.0,81.230286,24.313778,20.612953,30.000002,0.09233113,41.141865,241.29771,88.35616,0.0,81.230286,0.114447854,0.0,77.82766,8.330017
38494,21749640.0,0.0,23.824097,20.84024,24.538849,25.378387,24.062592,23.717255,17.69168,17.626465,17.626465,17.61914,0.0,0.03227173,0.03227173,0.04990733,25.0,17.697601,0.0,0.0,0.0,981.97205,1.716838e-05,0.0,81.1412,24.447586,20.632433,30.000002,0.09228832,41.114597,241.28914,88.43497,0.0,81.1412,0.11445106,0.0,77.74145,8.330017
38495,21749700.0,0.0,23.82071,20.82904,24.539062,25.37381,24.06668,23.72107,17.69989,17.657196,17.657196,17.64978,0.0,0.032267824,0.032267824,0.04989937,25.0,17.697601,0.0,0.0,0.0,985.22723,1.7247992e-05,0.0,81.05446,24.571068,20.65144,30.000002,0.09223307,41.087986,241.28275,88.50221,0.0,81.05446,0.11443521,0.0,77.65786,8.330017
38496,21749760.0,0.0,23.816772,20.817444,24.538574,25.368011,24.070343,23.724579,17.701508,17.675903,17.675903,17.669586,0.0,0.032259848,0.032259848,0.049884684,25.0,17.697601,0.0,0.0,0.0,987.80835,1.7305698e-05,0.0,80.97198,24.682901,20.670607,30.000002,0.09216691,41.06115,241.27826,88.55835,0.0,80.97198,0.114404574,0.0,77.57866,8.330017
38497,21749820.0,0.0,23.812714,20.80539,24.538147,25.362396,24.074097,23.728119,17.774353,17.709015,17.709015,17.70163,0.0,0.032249227,0.032249227,0.04986565,25.0,17.780914,0.0,0.0,0.0,963.1706,1.6784292e-05,0.0,80.89411,24.784534,20.690758,30.000002,0.09209158,41.03294,241.27518,88.60573,0.0,80.89411,0.114364296,0.0,77.50409,8.330017
38498,21749880.0,0.0,23.808746,20.792938,24.537903,25.356995,24.077972,23.731812,17.782532,17.739777,17.739777,17.7323,0.0,0.03223623,0.03223623,0.04984275,25.0,17.780914,0.0,0.0,0.0,965.9843,1.6855989e-05,0.0,80.823105,24.872766,20.710379,30.000002,0.09201135,41.00547,241.2736,88.64277,0.0,80.823105,0.114315346,0.0,77.436295,8.330017
38499,21749940.0,0.0,23.80484,20.78003,24.53778,25.351807,24.08191,23.735565,17.78418,17.757965,17.757965,17.751648,0.0,0.032221634,0.032221634,0.049817298,25.0,17.780914,0.0,0.0,0.0,968.28534,1.6907998e-05,0.0,80.75998,24.947035,20.729883,30.000002,0.091927305,40.978165,241.27336,88.670006,0.0,80.75998,0.114260696,0.0,77.376236,8.330017
38500,21750000.0,0.0,23.800873,20.766663,24.53775,25.346771,24.085938,23.73938,17.857422,17.791473,17.791473,17.783997,0.0,0.03220636,0.03220636,0.04979079,25.0,17.864197,0.0,0.0,0.0,943.4424,1.638734e-05,0.0,80.70275,25.01163,20.75005,30.000002,0.091840014,40.94993,241.2739,88.6909,0.0,80.70275,0.114203624,0.0,77.321915,8.330017
38501,21750060.0,0.0,23.796417,20.752869,24.537231,25.34076,24.08963,23.743011,17.865112,17.823853,17.823853,17.816193,0.0,0.03219071,0.03219071,0.049763765,25.0,17.864197,0.0,0.0,0.0,945.83777,1.6447508e-05,0.0,80.65274,25.06486,20.770119,30.000002,0.09175203,40.921833,241.27522,88.70481,0.0,80.65274,0.11414529,0.0,77.27459,8.330017
38502,21750120.0,0.0,23.7919,20.738617,24.536774,25.33493,24.093384,23.746735,17.868347,17.844116,17.844116,17.837524,0.0,0.03217517,0.03217517,0.049737033,25.0,17.864197,0.0,0.0,0.0,948.3894,1.6509652e-05,0.0,80.61011,25.107077,20.789934,30.000002,0.091664985,40.894093,241.27718,88.712456,0.0,80.61011,0.114087455,0.0,77.23441,8.330017
38503,21750180.0,0.0,23.787537,20.723938,24.536469,25.329285,24.09726,23.75055,17.94107,17.876556,17.876556,17.86905,0.0,0.03216006,0.03216006,0.049711157,25.0,17.94751,0.0,0.0,0.0,923.40796,1.5990308e-05,0.0,80.574936,25.138538,20.808409,30.000002,0.09158227,40.86823,241.27966,88.71434,0.0,80.574936,0.11403133,0.0,77.20142,8.330017
38504,21750240.0,0.0,23.783142,20.70877,24.536316,25.323914,24.101227,23.754486,17.948975,17.906769,17.906769,17.899231,0.0,0.03214581,0.03214581,0.04968683,25.0,17.94751,0.0,0.0,0.0,926.03687,1.6057742e-05,0.0,80.54705,25.160183,20.827217,30.000002,0.09150107,40.841896,241.28249,88.71147,0.0,80.54705,0.11397849,0.0,77.17543,8.330017
38505,21750300.0,0.0,23.778778,20.693146,24.536316,25.318726,24.105286,23.758484,17.9505,17.923645,17.923645,17.917297,0.0,0.03213298,0.03213298,0.049665015,25.0,17.94751,0.0,0.0,0.0,928.3006,1.6108248e-05,0.0,80.5271,25.171795,20.845491,30.000002,0.09142488,40.816315,241.28549,88.70434,0.0,80.5271,0.11393099,0.0,77.157005,8.330017
38506,21750360.0,0.0,23.773895,20.677063,24.535767,25.31253,24.108978,23.76236,18.024292,17.95752,17.95752,17.950012,0.0,0.03212084,0.03212084,0.0496444,25.0,18.030792,0.0,0.0,0.0,903.3733,1.5595531e-05,0.0,80.51048,25.179342,20.864246,30.000002,0.091349386,40.790054,241.28854,88.695595,0.0,80.51048,0.11388608,0.0,77.141785,8.330017
38507,21750420.0,0.0,23.768982,20.660492,24.53537,25.30658,24.112793,23.766357,18.032318,17.988708,17.988708,17.98111,0.0,0.032110058,0.032110058,0.049626164,25.0,18.030792,0.0,0.0,0.0,906.0515,1.5664147e-05,0.0,80.499344,25.180521,20.882082,30.000002,0.091279626,40.765087,241.29158,88.68465,0.0,80.499344,0.11384628,0.0,77.13176,8.330017
38508,21750480.0,0.0,23.76413,20.643433,24.535065,25.300812,24.1167,23.770416,18.034027,18.007233,18.007233,18.000763,0.0,0.032100733,0.032100733,0.049610455,25.0,18.030792,0.0,0.0,0.0,908.40094,1.5716481e-05,0.0,80.49309,25.176394,20.89939,30.000002,0.09121491,40.740852,241.2945,88.6722,0.0,80.49309,0.11381191,0.0,77.12636,8.330017
38509,21750540.0,0.0,23.759216,20.625916,24.534882,25.295197,24.120667,23.774536,18.10791,18.041107,18.041107,18.033508,0.0,0.032092437,0.032092437,0.049596507,25.0,18.114105,0.0,0.0,0.0,883.5064,1.52082075e-05,0.0,80.489845,25.169226,20.91714,30.000002,0.09115183,40.716007,241.2973,88.6591,0.0,80.489845,0.11378136,0.0,77.1238,8.330017
38510,21750600.0,0.0,23.754364,20.60788,24.534882,25.289825,24.124756,23.778778,18.115784,18.072235,18.072235,18.064575,0.0,0.03208552,0.03208552,0.049584936,25.0,18.114105,0.0,0.0,0.0,886.2829,1.5277927e-05,0.0,80.490074,25.158792,20.93391,30.000002,0.09109465,40.692528,241.2999,88.64562,0.0,80.490074,0.11375594,0.0,77.12453,8.330017
38511,21750660.0,0.0,23.749054,20.589386,24.534393,25.283478,24.128479,23.78299,18.117615,18.091248,18.091248,18.084717,0.0,0.03207988,0.03207988,0.04957555,25.0,18.114105,0.0,0.0,0.0,888.73425,1.5332218e-05,0.0,80.49305,25.146091,20.950174,30.000002,0.09104196,40.669758,241.30225,88.6322,0.0,80.49305,0.11373528,0.0,77.1278,8.330017
38512,21750720.0,0.0,23.743652,20.570374,24.533936,25.277252,24.132294,23.787262,18.191498,18.124908,18.124908,18.11731,0.0,0.032075208,0.032075208,0.04956781,25.0,18.197418,0.0,0.0,0.0,863.8258,1.482791e-05,0.0,80.497856,25.13211,20.966887,30.000002,0.09099073,40.64636,241.3044,88.61909,0.0,80.497856,0.1137182,0.0,77.13278,8.330017
38513,21750780.0,0.0,23.738281,20.550873,24.533691,25.271301,24.13623,23.791656,18.199219,18.155884,18.155884,18.148224,0.0,0.032071676,0.032071676,0.04956202,25.0,18.197418,0.0,0.0,0.0,866.62213,1.4897739e-05,0.0,80.5044,25.117172,20.982624,30.000002,0.09094473,40.624325,241.30626,88.60665,0.0,80.5044,0.113705344,0.0,77.13937,8.330017
38514,21750840.0,0.0,23.732971,20.530884,24.533539,25.265503,24.140228,23.796112,18.200867,18.174255,18.174255,18.167755,0.0,0.03206919,0.03206919,0.049558003,25.0,18.197418,0.0,0.0,0.0,869.12775,1.495233e-05,0.0,80.51222,25.101917,20.997854,30.000002,0.09090262,40.603004,241.30785,88.59517,0.0,80.51222,0.11369635,0.0,77.14712,8.330017
38515,21750900.0,0.0,23.72757,20.510376,24.533478,25.259857,24.144287,23.800629,18.275024,18.2081,18.2081,18.2005,0.0,0.03206736,0.03206736,0.04955508,25.0,18.2807,0.0,0.0,0.0,844.2327,1.4452101e-05,0.0,80.52063,25.08678,21.013624,30.000002,0.09086089,40.580925,241.30922,88.58445,0.0,80.52063,0.11368977,0.0,77.15539,8.330017
38516,21750960.0,0.0,23.72171,20.48935,24.53302,25.253235,24.14804,23.805267,18.282074,18.240631,18.240631,18.232819,0.0,0.032066245,0.032066245,0.049553365,25.0,18.2807,0.0,0.0,0.0,846.7587,1.4512671e-05,0.0,80.52952,25.07204,21.029148,30.000002,0.09082158,40.559193,241.31035,88.57474,0.0,80.52952,0.113685824,0.0,77.16406,8.330017
38517,21751020.0,0.0,23.71582,20.467804,24.532623,25.246826,24.151886,23.809967,18.285065,18.26059,18.26059,18.253937,0.0,0.032065783,0.032065783,0.049552746,25.0,18.2807,0.0,0.0,0.0,849.64734,1.4579943e-05,0.0,80.5386,25.057997,21.043943,30.000002,0.09078564,40.538483,241.31126,88.56613,0.0,80.5386,0.11368428,0.0,77.17288,8.330017
38518,21751080.0,0.0,23.710022,20.44574,24.532318,25.24054,24.155792,23.814697,18.300507,18.27591,18.27591,18.270294,0.0,0.03206596,0.03206596,0.0495532,25.0,18.300018,0.0,0.0,0.0,845.3648,1.4491468e-05,0.0,80.54758,25.045052,21.057295,30.000002,0.09075473,40.51979,241.31192,88.558846,0.0,80.54758,0.1136851,0.0,77.18156,8.330017
38519,21751140.0,0.0,23.704102,20.423126,24.532074,25.234375,24.159729,23.819489,18.303223,18.286621,18.286621,18.282074,0.0,0.032066587,0.032066587,0.049554393,25.0,18.300018,0.0,0.0,0.0,848.09314,1.455587e-05,0.0,80.55614,25.033485,21.07138,30.000002,0.09072321,40.50007,241.31236,88.55285,0.0,80.55614,0.113687545,0.0,77.18979,8.330017
38520,21751200.0,0.0,23.69809,20.399994,24.53189,25.228302,24.163666,23.82428,18.303833,18.29309,18.29309,18.28955,0.0,0.03206754,0.03206754,0.049556125,25.0,18.300018,0.0,0.0,0.0,850.399,1.4606757e-05,0.0,80.564125,25.023315,21.085197,30.000002,0.09069313,40.48073,241.31262,88.548004,0.0,80.564125,0.11369119,0.0,77.19744,8.330017
38521,21751260.0,2.0,23.730286,20.375275,24.599762,25.210358,24.161102,23.823364,18.343628,18.30243,18.301971,18.30066,0.0,0.031854153,0.029947188,0.06155473,35.666668,18.300018,17.96406,11.540224,37.960327,895.864,1.5265141e-05,0.0,87.49074,17.690954,20.896385,30.000002,0.098030165,40.74506,240.94832,87.065445,0.0,85.77648,0.12354534,0.0,89.92294,8.330017
38522,21751320.0,2.0,23.72165,20.34787,24.601593,25.184967,24.15805,23.823029,18.374817,18.329193,18.326996,18.331055,0.0,0.034703013,0.03113521,0.06727211,46.333332,18.300018,26.197687,16.436213,56.353027,957.2378,1.6326694e-05,0.0,96.282875,14.54918,20.580442,30.000002,0.10551207,41.187378,240.33536,87.85142,0.0,92.842735,0.13310705,0.0,99.16396,8.330017
38523,21751380.0,2.0,23.679718,20.317932,24.548065,25.158936,24.15271,23.82074,18.385742,18.355652,18.352997,18.357117,2.0,0.037766784,0.036484137,0.06747129,57.0,18.300018,34.36653,21.301355,74.478874,1015.48157,1.7382958e-05,0.0,99.79964,15.0425415,20.2,30.000002,0.112571515,41.72,239.63753,90.5487,0.0,98.62141,0.14172697,0.0,99.96713,8.330017
38524,21751440.0,6.0,23.658844,20.285492,24.523376,25.13144,24.145905,23.815735,18.125305,18.27536,18.274475,18.276001,2.0,0.0400188,0.0399589,0.07116117,67.666664,17.966614,42.45987,26.102322,92.32437,1206.2034,2.109119e-05,0.0,99.99264,16.835278,19.831276,30.000002,0.12023841,42.236214,238.95312,94.29227,0.0,99.94093,0.15114309,0.0,99.999016,8.330017
38525,21751500.0,6.0,23.640991,20.250702,24.50412,25.100098,24.137085,23.808685,18.095093,18.183777,18.18341,18.184082,2.0,0.04283423,0.042832628,0.07615382,78.333336,17.966614,50.455303,30.82243,100.0,1281.0826,2.2352599e-05,0.0,99.999825,19.215345,19.45984,30.000002,0.12890913,42.756226,238.47186,98.80472,0.0,99.99853,0.16182545,0.0,99.99998,8.330017
38526,21751560.0,6.0,23.622711,20.213623,24.482056,25.064087,24.12613,23.800018,18.093567,18.133331,18.133179,18.133484,2.0,0.04600632,0.046006307,0.081793025,89.0,17.966614,58.3304,35.447803,100.0,1363.8566,2.3788029e-05,0.0,100.0,22.080723,19.052645,30.000002,0.13874175,43.326298,238.53598,104.06045,0.0,99.99999,0.17381133,0.0,100.0,8.330017
38527,21751620.0,6.0,23.60669,20.174347,24.45642,25.023193,24.11264,23.789062,17.858826,18.008636,18.008575,18.008698,2.0,0.049508132,0.049508132,0.088018775,99.666664,17.63321,66.05591,39.950672,100.0,1596.8873,2.8400162e-05,0.0,100.0,25.467278,18.574589,30.000002,0.14985223,43.99558,239.74057,110.09815,0.0,100.0,0.18704234,0.0,100.0,8.330017
38528,21751680.0,6.0,23.583954,20.132965,24.426605,24.976654,24.09616,23.775421,17.824677,17.90268,17.902649,17.90271,2.0,0.053299073,0.053299073,0.094758555,110.333336,17.63321,73.60337,44.304672,100.0,1708.072,3.0368534e-05,0.0,100.0,29.409132,18.146484,30.000002,0.16176099,44.59492,243.0914,116.93323,0.0,100.0,0.20136485,0.0,100.0,8.330017
38529,21751740.0,6.0,23.56549,20.089539,24.3927,24.92456,24.076782,23.759125,17.816498,17.849396,17.849396,17.849396,1.0,0.05736087,0.05736087,0.10197988,121.0,17.63321,80.941734,48.48185,100.0,1822.9021,3.241571e-05,0.0,100.0,33.93063,17.610083,30.000002,0.17499357,45.345886,250.1404,124.603386,0.0,100.0,0.21671069,0.0,100.0,8.330017
38530,21751800.0,5.0,23.542908,20.04422,24.3544,24.866516,24.05423,23.73996,17.707886,17.774323,17.774323,17.774323,1.0,0.061670784,0.061670784,0.10964233,131.66667,17.466492,88.032585,52.447845,100.0,2018.6562,3.6243142e-05,0.0,100.0,39.080864,17.097906,30.000002,0.18904667,46.06293,260.64645,133.16226,0.0,100.0,0.23299032,0.0,100.0,8.330017
38531,21751860.0,5.0,23.515594,19.99704,24.311584,24.802307,24.02835,23.71811,17.687012,17.720367,17.720367,17.720367,1.0,0.06618811,0.06618811,0.11767353,142.33333,17.466492,94.84741,56.181644,100.0,2149.3503,3.862562e-05,0.0,100.0,44.86774,16.603916,30.000002,0.20383471,46.754517,274.1667,142.6222,0.0,100.0,0.2500616,0.0,100.0,8.330017
38532,21751920.0,5.0,23.488739,19.94812,24.264526,24.732391,23.99939,23.693481,17.677795,17.69339,17.69339,17.69339,1.0,0.07087669,0.07087669,0.12600918,153.0,17.466492,100.0,59.661846,100.0,2278.756,4.098731e-05,0.0,100.0,51.31681,16.101751,30.000002,0.21956445,47.45755,290.14426,153.00752,0.0,100.0,0.267776,0.0,100.0,8.330017
38533,21751980.0,5.0,23.461884,19.897522,24.212677,24.656036,23.966858,23.665588,17.473785,17.565308,17.565308,17.565308,2.0,0.07571048,0.07571048,0.13460304,163.66667,17.133118,100.0,62.847755,100.0,2575.8435,4.714072e-05,0.0,100.0,58.462257,15.620295,30.000002,0.2361829,48.131588,309.36807,164.36761,0.0,100.0,0.28603885,0.0,100.0,8.330017
38534,21752040.0,5.0,23.43045,19.845367,24.155365,24.57248,23.930267,23.633972,17.425385,17.47171,17.47171,17.47171,2.0,0.08066412,0.08063334,0.14340991,174.33333,17.133118,100.0,65.69945,100.0,2735.0894,5.0178638e-05,0.0,100.0,66.30053,15.19137,30.000002,0.25337923,48.732082,333.902,176.71283,0.0,99.986824,0.30472288,0.0,100.0,8.330017
38535,21752100.0,5.0,23.398987,19.791748,24.095612,24.482208,23.889862,23.599304,17.395996,17.42212,17.422363,17.42212,2.0,0.08611431,0.08432581,0.15309963,185.0,17.133118,100.0,68.18806,100.0,2883.6353,5.3010124e-05,0.0,100.0,75.15194,14.779173,30.000002,0.2711011,49.30916,366.2902,190.27025,0.0,99.279366,0.323559,0.0,100.0,8.330017
38536,21752160.0,3.0,23.365997,19.736725,24.034363,24.386993,23.846252,23.563904,17.193573,17.275757,17.279297,17.275757,2.0,0.09201864,0.08670211,0.16359672,195.66667,16.799713,100.0,70.311104,100.0,3197.3887,5.978295e-05,0.0,100.0,85.01699,14.402053,30.000002,0.28901064,49.837128,408.0887,205.03346,0.0,97.97782,0.3423377,0.0,100.0,8.330017
38537,21752220.0,3.0,23.325653,19.68039,23.967072,24.283264,23.797668,23.526428,17.127747,17.171967,17.176788,17.171967,2.0,0.09810319,0.088460416,0.17441423,206.33333,16.799713,100.0,72.055145,100.0,3363.8645,6.31461e-05,0.0,100.0,95.67168,14.070127,30.000002,0.3068949,50.301826,459.14737,220.84598,0.0,96.524765,0.3609995,0.0,100.0,8.330017
38538,21752280.0,3.0,23.280304,19.622864,23.89386,24.171692,23.744415,23.48764,17.081696,17.110077,17.114899,17.110077,2.0,0.104296714,0.0896927,0.18542545,217.0,16.799713,100.0,73.405075,100.0,3510.169,6.610815e-05,0.0,99.996056,107.0557,13.753825,30.000002,0.32484326,50.74464,516.5698,237.65541,0.0,94.99005,0.3794347,0.0,99.996056,8.330017
38539,21752340.0,3.0,23.226135,19.564178,23.812347,24.052124,23.686249,23.447388,16.876923,16.949768,16.96408,16.949768,2.0,0.10970402,0.09178854,0.19503859,227.66667,16.466309,100.0,74.34548,100.0,3813.7869,7.3119925e-05,0.0,98.99825,121.654396,13.46978,30.000002,0.34175768,51.14231,575.89233,257.31558,0.0,93.207085,0.39656276,0.0,98.99819,8.330017
38540,21752400.0,3.0,23.160767,19.504486,23.723358,23.926239,23.623962,23.404327,16.779236,16.833893,16.846252,16.833893,2.0,0.11305968,0.09445252,0.2010047,238.33333,16.466309,100.0,74.842094,100.0,3940.74,7.614656e-05,0.0,95.57093,145.85349,13.252038,30.000002,0.35401466,51.447147,630.93427,284.14783,0.0,90.01169,0.408576,0.0,95.57091,8.330017
38541,21752460.0,3.0,23.0896,19.443848,23.634247,23.801636,23.56186,23.358276,16.678833,16.734283,16.745605,16.734283,2.0,0.11461051,0.09564473,0.20376194,249.0,16.466309,100.0,74.86242,100.0,4004.7104,7.8010846e-05,0.0,91.297295,178.65039,13.107636,30.000002,0.36019325,51.649307,671.509,316.34344,0.0,86.02168,0.41408592,0.0,91.29728,8.330017
38542,21752520.0,3.0,23.009918,19.382385,23.543945,23.67572,23.49823,23.310974,16.407532,16.514496,16.535736,16.514496,2.0,0.11364604,0.09449469,0.20204727,249.33333,16.132904,100.0,74.39452,100.0,4163.4053,8.308491e-05,0.0,87.34826,211.9136,13.061021,30.000002,0.35754168,51.71457,681.6856,344.3177,0.0,82.23745,0.41024998,0.0,87.34825,8.330017
38543,21752580.0,3.0,22.9281,19.32013,23.453583,23.549988,23.433868,23.263397,16.252014,16.332092,16.351715,16.332092,2.0,0.11213756,0.09253547,0.19936542,249.66667,16.132904,100.0,73.45697,100.0,4138.7,8.352847e-05,0.0,84.489265,240.04066,13.035901,30.000002,0.35266536,51.74974,681.439,365.85767,0.0,79.35996,0.404099,0.0,84.489265,8.330017
38544,21752640.0,3.0,22.84497,19.257202,23.364105,23.425842,23.36966,23.216278,16.131683,16.194305,16.210571,16.194305,2.0,0.11027897,0.08995216,0.1960611,250.0,16.132904,100.0,72.05057,100.0,4066.525,8.28052e-05,0.0,82.5169,259.63046,13.036394,30.000002,0.3461772,51.749046,670.9581,378.4729,0.0,77.21499,0.3963319,0.0,82.5169,8.330017
38545,21752700.0,0.0,22.761444,19.193695,23.275452,23.303162,23.305573,23.169983,15.887939,15.97995,16.00412,15.97995,2.0,0.10850993,0.08721665,0.19293319,246.0,15.7994995,99.59981,70.182465,99.53274,4126.4424,8.590247e-05,0.0,81.407585,268.29578,13.046516,30.000002,0.33967212,51.73488,653.4101,381.44833,0.0,75.80904,0.3886703,0.0,81.40996,8.330017
38546,21752760.0,0.0,22.682465,19.12967,23.191956,23.188873,23.244843,23.12564,15.773468,15.832947,15.852325,15.833099,2.0,0.10688682,0.08481157,0.18915427,242.0,15.7994995,98.41115,67.88356,97.51531,4044.8208,8.491864e-05,0.0,80.64846,272.26044,13.058247,30.000002,0.3330285,51.718456,632.2795,380.23325,0.0,74.78263,0.38085794,0.0,80.52713,8.330017
38547,21752820.0,0.0,22.604248,19.065277,23.110413,23.077728,23.184692,23.082336,15.687897,15.731842,15.746704,15.732269,2.0,0.105251186,0.082470104,0.18464433,238.0,15.7994995,96.62353,65.156555,94.40076,3935.1487,8.3127146e-05,0.0,79.9993,274.29947,13.078889,30.000002,0.32573617,51.689552,608.22327,376.95355,0.0,73.87163,0.3723689,0.0,79.65253,8.330017
38548,21752880.0,0.0,22.52707,19.00055,23.03122,22.970123,23.12503,23.04007,15.469299,15.554138,15.5784,15.555939,2.0,0.10347128,0.080101155,0.179159,234.0,15.466095,94.21467,61.992638,90.17864,3953.5251,8.5349944e-05,0.0,79.32364,275.9892,13.118051,30.000002,0.31732368,51.634727,581.4501,372.66742,0.0,72.95229,0.362735,0.0,78.6431,8.330017
38549,21752940.0,0.0,22.451782,18.935608,22.954468,22.866241,23.065796,22.998657,15.361572,15.420532,15.442108,15.422974,2.0,0.10143324,0.07759991,0.17260316,230.0,15.466095,91.23512,58.433075,84.97142,3835.2292,8.349301e-05,0.0,78.5443,278.13416,13.167991,30.000002,0.30761918,51.56481,552.3773,367.83084,0.0,71.94742,0.35164115,0.0,77.42961,8.330017
38550,21753000.0,0.0,22.378815,18.870514,22.88153,22.767761,23.007751,22.958649,15.275696,15.322937,15.34079,15.325928,2.0,0.09905239,0.07489146,0.16487457,226.0,15.466095,87.68827,54.484993,78.81894,3687.244,8.0802085e-05,0.0,77.631775,280.87173,13.239978,30.000002,0.29631957,51.464035,521.3841,362.35898,0.0,70.825134,0.3388244,0.0,75.979324,8.330017
38551,21753060.0,0.0,22.310394,18.80539,22.81784,22.682526,22.954681,22.922272,15.125671,15.194,15.216919,15.199768,1.0,0.09626914,0.071919054,0.15596505,222.0,15.299408,83.616135,50.17819,71.84893,3583.1536,7.966808e-05,0.0,76.587776,283.88458,13.358809,30.000002,0.2831373,51.297672,487.37195,355.8839,0.0,69.58089,0.32415926,0.0,74.29372,8.330017
38552,21753120.0,0.0,22.247498,18.740326,22.759155,22.604126,22.903381,22.887695,15.039001,15.089966,15.111389,15.09671,1.0,0.09310951,0.068698496,0.14605413,218.0,15.299408,79.05883,45.54785,64.16154,3404.085,7.6181685e-05,0.0,75.44309,286.7295,13.486822,30.000002,0.26864833,51.118446,451.62885,348.1726,0.0,68.2385,0.30786866,0.0,72.40558,8.330017
38553,21753180.0,0.0,22.186432,18.675354,22.70639,22.533875,22.854492,22.855316,14.968994,15.010864,15.029327,15.018188,1.0,0.089570366,0.06523052,0.13521042,214.0,15.299408,74.02597,40.60617,55.815727,3201.087,7.199593e-05,0.0,74.205986,289.09772,13.669693,30.000002,0.25257766,50.86243,416.40533,339.03238,0.0,66.80253,0.2900169,0.0,70.31114,8.330017
38554,21753240.0,0.0,22.126587,18.610626,22.660889,22.473633,22.808899,22.825836,14.954895,14.973724,14.985657,14.9791565,0.0,0.08565089,0.061517727,0.123503745,210.0,15.382721,68.51261,35.35688,46.85912,2943.6252,6.608098e-05,0.0,72.8823,290.6614,13.930203,30.000002,0.23494376,50.497715,383.54373,328.29535,0.0,65.27447,0.27067602,0.0,67.9963,8.330017
38555,21753300.0,0.0,22.079468,18.546234,22.62259,22.423279,22.766846,22.799316,14.928314,14.945526,14.954559,14.950714,0.0,0.081414856,0.05761354,0.111233875,206.0,15.382721,62.607754,29.865143,37.46755,2702.8108,6.0696922e-05,0.0,71.492905,291.13687,14.164117,30.000002,0.21690448,50.17024,354.7117,316.07587,0.0,63.670414,0.25026402,0.0,65.47801,8.330017
38556,21753360.0,0.0,22.033783,18.482208,22.594788,22.387238,22.731293,22.777435,14.908386,14.92218,14.929779,14.927582,0.0,0.0769168,0.05355345,0.098572135,202.0,15.382721,56.376163,24.175835,27.78758,2455.3005,5.512092e-05,0.0,70.047966,290.29404,14.525601,30.000002,0.19777068,49.664158,330.6844,302.46475,0.0,61.991913,0.22904079,0.0,62.735474,8.330017
38557,21753420.0,0.0,22.000092,18.418701,22.57434,22.361298,22.699707,22.75882,14.945007,14.931519,14.931793,14.930878,0.0,0.07220127,0.04938816,0.08581983,198.0,15.466003,49.863277,18.325672,17.91636,2176.6033,4.8470854e-05,0.0,68.5529,287.9512,14.889899,30.000002,0.17872728,49.15414,311.0443,287.69748,0.0,60.24022,0.20740317,0.0,59.756123,8.330017
38558,21753480.0,0.0,21.977173,18.355774,22.561035,22.345306,22.672333,22.7435,14.961273,14.947327,14.94339,14.942413,0.0,0.06731608,0.045176644,0.07327293,194.0,15.466003,43.113247,12.348593,7.949852,1929.2599,4.278025e-05,0.0,67.008575,283.99786,15.288692,30.000002,0.15995306,48.59583,294.9603,272.0784,0.0,58.39482,0.1857595,0.0,56.451916,8.330017
38559,21753540.0,0.0,21.95929,18.293488,22.554657,22.339355,22.649353,22.731659,14.979492,14.962891,14.9566345,14.95459,0.0,0.06228149,0.04092953,0.06122678,190.0,15.466003,36.15673,6.2713556,0.0,1690.3257,3.730812e-05,0.0,65.39933,278.45395,15.80618,30.000002,0.14143999,47.87135,281.48767,255.93108,0.0,56.422867,0.16442116,0.0,52.768253,8.330017
38560,21753600.0,0.0,21.945618,18.231995,22.54602,22.341034,22.631134,22.72351,15.0850525,15.012238,14.993134,14.986206,0.0,0.056823377,0.03642892,0.055476513,186.0,15.549316,29.040014,0.14367792,0.0,1460.8702,3.1638578e-05,0.0,63.857452,265.50775,16.234013,30.000002,0.12799677,47.27238,270.31744,239.3807,0.0,54.4107,0.14870062,0.0,51.135414,8.330017
38561,21753660.0,0.0,21.93573,18.171356,22.539917,22.346039,22.61908,22.719025,15.185883,15.091095,15.057159,15.045624,0.0,0.05152064,0.033761695,0.052356515,182.0,15.549316,21.833342,0.0,0.0,1310.183,2.804966e-05,0.0,62.348866,250.35071,16.584,30.000002,0.11856922,46.782402,261.7616,224.74155,0.0,53.39615,0.13760856,0.0,50.55642,8.330017
38562,21753720.0,0.0,21.93106,18.111633,22.537567,22.353394,22.611786,22.716156,15.282227,15.177368,15.135834,15.120026,0.0,0.04640007,0.032629393,0.05040544,178.0,15.549316,14.577653,0.0,0.0,1203.4193,2.5559288e-05,0.0,60.738503,235.90324,16.850628,30.000002,0.11166505,46.409122,255.36398,212.41501,0.0,53.286915,0.12940805,0.0,50.454132,8.330017
38563,21753780.0,0.0,21.928253,18.052948,22.537354,22.362335,22.609009,22.714264,15.419006,15.279144,15.2341,15.213287,0.0,0.0414476,0.031970516,0.04927092,174.0,15.632599,7.31726,0.0,0.0,1097.4517,2.3012886e-05,0.0,58.91603,223.34462,17.074686,30.000002,0.10599772,46.09544,250.52611,202.08865,0.0,53.421516,0.122666,0.0,50.61261,8.330017
38564,21753840.0,0.0,21.927216,17.995392,22.539032,22.372406,22.610535,22.713074,15.4817505,15.367157,15.329254,15.306122,0.0,0.03665493,0.03160903,0.048655357,170.0,15.632599,0.107009485,0.0,0.0,1035.8234,2.1672911e-05,0.0,56.828957,212.54897,17.272081,30.000002,0.10114648,45.819084,246.84341,193.35173,0.0,53.694527,0.11689913,0.0,50.907116,8.330017
38565,21753900.0,0.0,21.924713,17.939056,22.543304,22.38327,22.61557,22.712402,15.524872,15.429352,15.403259,15.38089,0.0,0.033858635,0.031318672,0.048153743,166.0,15.632599,0.0,0.0,0.0,991.8822,2.0685933e-05,0.0,55.709667,201.56506,17.430017,30.000002,0.09806467,45.597977,244.27989,185.74777,0.0,54.060013,0.11330891,0.0,51.28975,8.330017
38566,21753960.0,0.0,21.919281,17.884003,22.548157,22.392242,22.621521,22.7117,15.636536,15.50061,15.482422,15.459412,0.0,0.03271987,0.031151114,0.0478742,162.0,15.715912,0.0,0.0,0.0,944.7798,1.9517787e-05,0.0,55.56261,190.99721,17.536913,30.000002,0.09663886,45.448322,242.65753,179.4212,0.0,54.524345,0.11172565,0.0,51.768177,8.330017
38567,21754020.0,0.0,21.913452,17.830353,22.55368,22.401703,22.628418,22.711334,15.675812,15.569458,15.55719,15.534729,0.0,0.032050714,0.031083366,0.047770485,158.0,15.715912,0.0,0.0,0.0,934.0977,1.9306011e-05,0.0,55.65906,181.76471,17.622866,30.000002,0.095832035,45.327988,241.56566,174.16402,0.0,55.01253,0.11088752,0.0,52.265434,8.330017
