,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38568,21754080.0,0.0,21.907227,17.778168,22.559723,22.41153,22.635895,22.711212,15.696289,15.61969,15.611877,15.5920105,0.0,0.03167479,0.031075692,0.04777072,154.0,15.715912,0.0,0.0,0.0,929.20135,1.921471e-05,0.0,55.900074,173.70613,17.697945,30.000002,0.09540056,45.222878,240.8034,169.73557,0.0,55.49805,0.11050629,0.0,52.756207,8.330017
38569,21754140.0,0.0,21.901215,17.72754,22.566132,22.42154,22.643707,22.711243,15.773071,15.672577,15.66745,15.648834,0.0,0.031481177,0.03110336,0.047830153,150.0,15.799194,0.0,0.0,0.0,902.38,1.851195e-05,0.0,56.218838,166.68065,17.761473,30.000002,0.09520403,45.133938,240.25644,165.96986,0.0,55.96498,0.110400364,0.0,53.225433,8.330017
38570,21754200.0,0.0,21.895203,17.678589,22.572754,22.431732,22.651794,22.711426,15.7925415,15.719208,15.715942,15.699127,0.0,0.031384416,0.031144908,0.047910947,146.0,15.799194,0.0,0.0,0.0,904.2557,1.8590192e-05,0.0,56.569332,160.44086,17.82287,30.000002,0.09511376,45.04798,239.84555,162.6693,0.0,56.40834,0.110427804,0.0,53.669292,8.330017
38571,21754260.0,0.0,21.887543,17.631378,22.57782,22.43924,22.658539,22.710968,15.799896,15.751678,15.749695,15.735687,0.0,0.031336963,0.0311888,0.04799345,142.0,15.799194,0.0,0.0,0.0,905.87573,1.8644694e-05,0.0,56.93069,154.76033,17.886318,30.000002,0.09506038,44.959156,239.5237,159.67834,0.0,56.831097,0.11050856,0.0,54.09159,8.330017
38572,21754320.0,0.0,21.880676,17.58603,22.582886,22.446838,22.665375,22.710602,15.8685,15.790405,15.789154,15.77597,0.0,0.031324822,0.031231528,0.04807186,138.0,15.882507,0.0,0.0,0.0,882.113,1.8017405e-05,0.0,57.294197,149.5846,17.940035,30.000002,0.095046714,44.883953,239.2704,156.95905,0.0,57.23149,0.11061813,0.0,54.4909,8.330017
38573,21754380.0,0.0,21.873596,17.542572,22.588104,22.45456,22.672333,22.710358,15.882599,15.82663,15.825867,15.813751,0.0,0.031326555,0.03126789,0.048137505,134.0,15.882507,0.0,0.0,0.0,885.33105,1.812483e-05,0.0,57.653515,144.7667,18.000273,30.000002,0.09501645,44.799618,239.06557,154.41968,0.0,57.614094,0.11072271,0.0,54.87222,8.330017
38574,21754440.0,0.0,21.866974,17.50116,22.593384,22.462372,22.679352,22.710175,15.886261,15.8508,15.850342,15.8402405,0.0,0.03133292,0.031296726,0.048188888,130.0,15.882507,0.0,0.0,0.0,887.51495,1.818877e-05,0.0,58.008404,140.20473,18.057858,30.000002,0.09497697,44.718998,238.89775,152.00175,0.0,57.984085,0.11080977,0.0,55.24098,8.330017
38575,21754500.0,0.0,21.861023,17.461853,22.598755,22.470215,22.686432,22.710052,15.955475,15.884064,15.883789,15.873627,0.0,0.031340305,0.031317662,0.04822564,126.0,15.96582,0.0,0.0,0.0,864.1086,1.7583376e-05,0.0,58.35886,135.85344,18.112278,30.000002,0.094926104,44.64281,238.76085,149.68057,0.0,58.34365,0.11087515,0.0,55.599457,8.330017
38576,21754560.0,0.0,21.85382,17.424713,22.602692,22.475769,22.692139,22.709381,15.966522,15.91745,15.917267,15.90741,0.0,0.031344738,0.03133072,0.048248056,122.0,15.96582,0.0,0.0,0.0,866.60236,1.7667307e-05,0.0,58.706856,131.64612,18.170078,30.000002,0.09484903,44.56189,238.64967,147.41975,0.0,58.697437,0.110915326,0.0,55.952393,8.330017
38577,21754620.0,0.0,21.846924,17.389893,22.606598,22.481415,22.697906,22.70877,15.96936,15.93866,15.938538,15.930176,0.0,0.03134522,0.031336606,0.048257586,118.0,15.96582,0.0,0.0,0.0,868.36395,1.7723192e-05,0.0,59.054535,127.54492,18.227993,30.000002,0.09475273,44.48081,238.56133,145.20023,0.0,59.048748,0.11093139,0.0,56.30312,8.330017
38578,21754680.0,0.0,21.840912,17.357422,22.610596,22.487152,22.703766,22.708282,16.03598,15.969818,15.969757,15.9609375,0.0,0.031341456,0.031336036,0.048255622,114.0,16.049103,0.0,0.0,0.0,843.9648,1.7095092e-05,0.0,59.40392,123.52308,18.280987,30.000002,0.09464813,44.406616,238.49388,143.00891,0.0,59.40028,0.110925056,0.0,56.654335,8.330017
38579,21754740.0,0.0,21.834839,17.327454,22.614716,22.493042,22.709717,22.707886,16.048553,16.000732,16.000702,15.991913,0.0,0.031333096,0.031329684,0.048243385,110.0,16.049103,0.0,0.0,0.0,846.4272,1.7185323e-05,0.0,59.75728,119.55474,18.339888,30.000002,0.094516285,44.324158,238.44594,140.83318,0.0,59.754986,0.110898346,0.0,57.00898,8.330017
38580,21754800.0,0.0,21.829315,17.300018,22.618927,22.499054,22.715698,22.70755,16.051697,16.021423,16.021393,16.013733,0.0,0.031320393,0.03131829,0.048222214,106.0,16.049103,0.0,0.0,0.0,847.88464,1.7232886e-05,0.0,60.1165,115.62503,18.397028,30.000002,0.09437328,44.24416,238.4166,138.66614,0.0,60.115086,0.1108531,0.0,57.369255,8.330017
38581,21754860.0,0.0,21.820251,17.273926,22.618286,22.499268,22.716675,22.702942,16.116638,16.051971,16.05194,16.04361,0.0,0.031304147,0.031302825,0.04819394,102.0,16.132416,0.0,0.0,0.0,820.9012,1.6563e-05,0.0,60.483925,111.72088,18.45085,30.000002,0.09422462,44.168808,238.4052,136.50217,0.0,60.483032,0.11079214,0.0,57.737614,8.330017
38582,21754920.0,0.0,21.81073,17.247986,22.617523,22.499695,22.717773,22.698425,16.123474,16.080414,16.080414,16.072205,0.0,0.031284217,0.031283382,0.048158623,98.0,16.132416,0.0,0.0,0.0,817.6409,1.6518019e-05,0.0,60.861004,107.83439,18.50794,30.000002,0.094059065,44.088886,238.41118,134.33847,0.0,60.860435,0.11071854,0.0,58.115612,8.330017
38583,21754980.0,0.0,21.80127,17.222168,22.616852,22.500214,22.718964,22.69403,16.124664,16.09848,16.09845,16.09143,0.0,0.031260572,0.03126006,0.048116587,94.0,16.132416,0.0,0.0,0.0,813.4145,1.6436154e-05,0.0,61.248463,103.967125,18.565361,30.000002,0.09388118,44.00849,238.43405,132.17505,0.0,61.24812,0.110629484,0.0,58.504032,8.330017
38584,21755040.0,0.0,21.792236,17.196503,22.616272,22.500916,22.720215,22.689728,16.19516,16.1279,16.1279,16.120026,0.0,0.03123289,0.031232568,0.04806944,90.0,16.215698,0.0,0.0,0.0,783.7048,1.5715528e-05,0.0,61.6491,100.110794,18.619728,30.000002,0.09369894,43.93238,238.47337,130.00851,0.0,61.64888,0.11052727,0.0,58.905304,8.330017
38585,21755100.0,0.0,21.783203,17.17096,22.615875,22.5018,22.721619,22.685577,16.204803,16.159058,16.159058,16.150818,0.0,0.031201024,0.031200824,0.048016395,86.0,16.215698,0.0,0.0,0.0,779.9854,1.565815e-05,0.0,62.064316,96.266655,18.675589,30.000002,0.09350266,43.854176,238.5287,127.839294,0.0,62.06418,0.110410646,0.0,59.320152,8.330017
38586,21755160.0,0.0,21.773499,17.145569,22.614685,22.501343,22.72226,22.681213,16.207855,16.178741,16.17871,16.171478,0.0,0.0311654,0.031165276,0.04795792,82.0,16.215698,0.0,0.0,0.0,776.0713,1.5588648e-05,0.0,62.496357,92.43074,18.731777,30.000002,0.09329568,43.775513,238.59961,125.665955,0.0,62.496273,0.110280946,0.0,59.750515,8.330017
38587,21755220.0,0.0,21.763977,17.1203,22.613586,22.501099,22.722992,22.677002,16.279297,16.209625,16.209625,16.201477,0.0,0.031126207,0.03112613,0.047894206,78.0,16.299011,0.0,0.0,0.0,746.51843,1.4883925e-05,0.0,62.94742,88.60067,18.786892,30.000002,0.09308129,43.69835,238.68565,123.48768,0.0,62.94736,0.110138975,0.0,60.198257,8.330017
38588,21755280.0,0.0,21.754578,17.095184,22.61267,22.501068,22.723877,22.672943,16.289398,16.240356,16.240356,16.231964,0.0,0.031083943,0.031083895,0.04782593,74.0,16.299011,0.0,0.0,0.0,743.2218,1.4842343e-05,0.0,63.420605,84.771255,18.841831,30.000002,0.092858925,43.621437,238.78645,121.30226,0.0,63.42057,0.10998602,0.0,60.666084,8.330017
38589,21755340.0,0.0,21.745392,17.070251,22.611877,22.50122,22.724884,22.668976,16.291168,16.259155,16.259155,16.2518,0.0,0.031038344,0.031038312,0.047752775,70.0,16.299011,0.0,0.0,0.0,739.3016,1.4768141e-05,0.0,63.91782,80.94534,18.896805,30.000002,0.09262783,43.544476,238.90144,119.11131,0.0,63.917797,0.10982175,0.0,61.155586,8.330017
38590,21755400.0,0.0,21.736328,17.04544,22.611237,22.501526,22.725983,22.665161,16.36377,16.29245,16.29245,16.283966,0.0,0.030986637,0.030986618,0.04766772,66.0,16.382294,0.0,0.0,0.0,712.9296,1.4131433e-05,0.0,64.43584,77.149124,18.95259,30.000002,0.09237586,43.466373,239.02985,116.92445,0.0,64.43583,0.10963167,0.0,61.664207,8.330017
38591,21755460.0,0.0,21.72641,17.020813,22.60962,22.500305,22.726105,22.660828,16.376038,16.324554,16.324554,16.315826,0.0,0.030930785,0.030930769,0.047573347,62.0,16.382294,0.0,0.0,0.0,712.566,1.4170669e-05,0.0,64.98291,73.35598,19.008535,30.000002,0.092111275,43.38805,239.17154,114.730774,0.0,64.9829,0.10942573,0.0,62.2005,8.330017
38592,21755520.0,0.0,21.716614,16.996368,22.608063,22.499268,22.72638,22.656647,16.378052,16.3443,16.3443,16.336609,0.0,0.030870264,0.030870255,0.047469795,58.0,16.382294,0.0,0.0,0.0,710.3954,1.4141537e-05,0.0,65.561295,69.57237,19.064718,30.000002,0.091831304,43.309395,239.32599,112.53252,0.0,65.56129,0.10919933,0.0,62.76704,8.330017
38593,21755580.0,0.0,21.70694,16.972046,22.606628,22.498413,22.726746,22.652588,16.468475,16.383575,16.383575,16.374115,0.0,0.03079934,0.030799335,0.047346924,54.0,16.465607,0.0,0.0,0.0,697.1054,1.3856707e-05,0.0,66.16529,65.82952,19.122469,30.000002,0.091521025,43.228542,239.49255,110.34263,0.0,66.16528,0.10893821,0.0,63.358585,8.330017
38594,21755640.0,0.0,21.697449,16.947937,22.605438,22.497833,22.727295,22.648712,16.463318,16.417877,16.417877,16.408295,0.0,0.030721182,0.030721178,0.04721125,50.0,16.465607,0.0,0.0,0.0,693.51105,1.3781816e-05,0.0,66.80568,62.103256,19.18082,30.000002,0.091187395,43.14685,239.67159,108.14943,0.0,66.80568,0.10864625,0.0,63.98574,8.330017
38595,21755700.0,0.0,21.688293,16.924011,22.604431,22.497498,22.727966,22.644958,16.461395,16.436035,16.436035,16.4281,0.0,0.030634394,0.030634392,0.047060296,46.0,16.465607,0.0,0.0,0.0,690.2856,1.3717807e-05,0.0,67.48675,58.394653,19.239237,30.000002,0.09082938,43.065067,239.86276,105.95339,0.0,67.48675,0.108321615,0.0,64.65272,8.330017
38596,21755760.0,0.0,21.678741,16.900238,22.602905,22.496216,22.72815,22.641113,16.551453,16.471375,16.471375,16.462097,0.0,0.030537829,0.030537825,0.046892155,42.0,16.54892,0.0,0.0,0.0,676.50946,1.34270185e-05,0.0,68.21411,54.704517,19.2983,30.000002,0.09044302,42.98238,240.06583,103.75422,0.0,68.2141,0.10796054,0.0,65.36502,8.330017
38597,21755820.0,0.0,21.669342,16.876678,22.601532,22.495209,22.728485,22.637451,16.54544,16.503113,16.503113,16.493835,0.0,0.030429054,0.030429054,0.046702564,38.0,16.54892,0.0,0.0,0.0,672.1131,1.333287e-05,0.0,68.99122,51.0441,19.359463,30.000002,0.09001849,42.89675,240.28038,101.55571,0.0,68.99122,0.107553445,0.0,66.12611,8.330017
38598,21755880.0,0.0,21.660217,16.853302,22.600372,22.494476,22.728973,22.633942,16.543396,16.519745,16.519745,16.512115,0.0,0.03030642,0.03030642,0.046488788,34.0,16.54892,0.0,0.0,0.0,668.1159,1.325347e-05,0.0,69.82565,47.4149,19.4218,30.000002,0.089553155,42.80948,240.50624,99.35742,0.0,69.82565,0.107094236,0.0,66.94341,8.330017
38599,21755940.0,0.0,21.651001,16.830109,22.599426,22.494019,22.729645,22.630615,16.634674,16.554352,16.554352,16.545258,0.0,0.030205855,0.030205855,0.046317827,31.0,16.632202,0.0,0.0,0.0,654.3687,1.2966877e-05,0.0,70.71536,43.963303,19.482098,30.000002,0.08915704,42.725067,240.72466,97.28722,0.0,70.71536,0.106722884,0.0,67.8141,8.330017
38600,21756000.0,0.0,21.642029,16.807129,22.598694,22.493835,22.7305,22.627441,16.629456,16.584381,16.584381,16.575378,0.0,0.030107893,0.030107893,0.04615073,28.0,16.632202,0.0,0.0,0.0,650.3155,1.2878641e-05,0.0,71.65197,40.67343,19.541492,30.000002,0.08877038,42.64191,240.9401,95.31089,0.0,71.65197,0.106361136,0.0,68.729385,8.330017
38601,21756060.0,0.0,21.63263,16.784363,22.597443,22.492737,22.730835,22.624176,16.62732,16.601929,16.601929,16.59433,0.0,0.02999878,0.02999878,0.045963075,25.0,16.632202,0.0,0.0,0.0,646.5907,1.280372e-05,0.0,72.631226,37.534172,19.602446,30.000002,0.08834756,42.55658,241.15584,93.40554,0.0,72.631226,0.10595449,0.0,69.68578,8.330017
38602,21756120.0,0.0,16.763275,16.76181,22.596313,22.491882,22.731354,22.621033,16.423035,16.598114,16.598114,16.59494,0.0,0.029938443,0.029938443,0.04587159,25.0,16.715515,0.0,0.0,0.0,240.9753,8.253212e-06,0.0,73.676895,34.954216,50.00002,96.00004,3.2418671e-07,-2.5341595e-05,241.3182,91.87722,0.0,73.676895,0.105743594,0.0,70.70686,8.330017
38603,21756180.0,0.0,16.740875,16.73944,22.59488,22.490631,22.731537,22.617615,16.309784,16.470215,16.470215,16.482483,0.0,0.030000186,0.030000186,0.04599429,25.0,16.715515,0.0,0.0,0.0,86.7324,2.2939198e-06,0.0,74.66955,32.699257,50.0,96.0,3.2568184e-07,-7.190013e-07,241.43825,90.671104,0.0,74.66955,0.10599058,0.0,71.66836,8.330017
38604,21756240.0,0.0,16.71872,16.717316,22.593018,22.488922,22.731415,22.613922,16.503418,16.446564,16.446564,16.455292,0.0,0.030094268,0.030094268,0.046171114,25.0,16.715515,0.0,0.0,0.0,35.346424,9.770737e-07,0.0,75.61355,30.805141,50.0,96.0,3.2790535e-07,-2.6554881e-08,241.528,89.70306,0.0,75.61355,0.106356226,0.0,72.57902,8.330017
38605,21756300.0,0.0,16.696777,16.695404,22.591187,22.487213,22.731354,22.61029,16.696625,16.517578,16.517578,16.51413,0.0,0.030211909,0.030211909,0.046386417,25.0,16.798798,0.0,0.0,0.0,0.407738,9.54197e-21,0.0,76.50158,29.220638,49.96608,96.0,3.514447e-07,0.047489733,241.59233,88.93426,0.0,76.50158,0.106807336,0.0,73.43225,8.330017
38606,21756360.0,0.0,16.67508,16.673706,22.58899,22.484802,22.730957,22.606598,16.743683,16.610535,16.610535,16.598297,0.0,0.030343909,0.030343909,0.04662329,25.0,16.798798,0.0,0.0,0.0,-3.47988,9.54197e-21,0.0,77.32365,27.91259,49.817673,96.0,4.622515e-07,0.25525817,241.63553,88.33583,0.0,77.32365,0.10730881,0.0,74.21869,8.330017
38607,21756420.0,0.0,16.653656,16.652222,22.586945,22.482605,22.730713,22.603088,16.72467,16.66449,16.66449,16.651459,0.0,0.030475445,0.030475445,0.04685625,25.0,16.798798,0.0,0.0,0.0,-3.6843956,9.54197e-21,0.0,78.08243,26.87034,49.05487,96.0,1.7364919e-06,1.3231816,241.66232,87.88601,0.0,78.08243,0.10780533,0.0,74.94223,8.330017
38608,21756480.0,0.0,16.63742,16.631012,22.58496,22.4805,22.73053,22.59964,16.696075,16.682465,16.682465,16.67273,0.0,0.03056892,0.03056892,0.047017295,25.0,16.88211,0.0,0.0,0.0,-3.0987644,9.54197e-21,0.0,78.7925,26.180544,46.308155,96.0,0.000103679544,5.1685853,241.67853,87.59324,0.0,78.7925,0.108153865,0.0,75.61876,8.330017
38609,21756540.0,0.0,16.67743,16.610016,22.582947,22.478333,22.730286,22.59616,16.672852,16.682312,16.682312,16.676483,0.0,0.03067225,0.03067225,0.047196984,25.0,16.88211,0.0,0.0,0.0,-0.3988944,9.54197e-21,0.0,79.458466,25.59651,44.06766,96.0,0.0013467742,8.305271,241.68594,87.37161,0.0,79.458466,0.108540565,0.0,76.252205,8.330017
38610,21756600.0,0.0,16.948547,16.589264,22.580841,22.476013,22.72995,22.59259,16.682404,16.678375,16.678375,16.67517,0.0,0.030817105,0.030817105,0.047453437,25.0,16.88211,0.0,0.0,0.0,11.704761,9.54197e-21,0.0,80.06556,25.009806,42.043575,96.0,0.00697654,11.138996,241.68439,87.19436,0.0,80.06556,0.1090866,0.0,76.82736,8.330017
38611,21756660.0,0.0,17.43573,16.568756,22.578064,22.472717,22.729065,22.588745,16.823822,16.708221,16.708221,16.702362,0.0,0.03100438,0.03100438,0.04778195,25.0,16.965393,0.0,0.0,0.0,33.206894,9.54197e-21,0.0,80.57133,24.428576,40.419785,96.0,0.015712457,13.4123,241.67181,87.065186,0.0,80.57133,0.1097899,0.0,77.301025,8.330017
38612,21756720.0,0.0,17.03714,16.548523,22.57544,22.469666,22.728333,22.585052,17.028107,16.811035,16.811035,16.795868,0.0,0.031114172,0.031114172,0.047965936,25.0,16.965393,0.0,0.0,0.0,5.015369,9.54197e-21,0.0,81.01996,24.093956,41.7887,96.0,0.008297999,11.495819,241.6548,86.98999,0.0,81.01996,0.110193744,0.0,77.721245,8.330017
38613,21756780.0,0.0,16.701569,16.528503,22.57315,22.467041,22.727905,22.581665,17.062592,16.922607,16.922607,16.901886,0.0,0.031247353,0.031247353,0.04819603,25.0,16.965393,0.0,0.0,0.0,-18.52091,9.54197e-21,0.0,81.42097,23.747276,43.199722,96.0,0.0030711808,9.520391,241.63232,86.93431,0.0,81.42097,0.110690005,0.0,78.09628,8.330017
38614,21756840.0,0.0,17.054169,16.508759,22.571106,22.46463,22.72763,22.57843,16.990265,16.962585,16.962585,16.946411,0.0,0.031400517,0.031400517,0.048460335,25.0,17.048706,0.0,0.0,0.0,1.173507,9.54197e-21,0.0,81.74306,23.520384,41.42682,96.0,0.010315071,12.002451,241.6066,86.96908,0.0,81.74306,0.111260906,0.0,78.3941,8.330017
38615,21756900.0,0.0,17.208344,16.489288,22.56903,22.46225,22.727325,22.575165,17.004456,16.975708,16.975708,16.96457,0.0,0.0315409,0.0315409,0.048699163,25.0,17.048706,0.0,0.0,0.0,10.885689,9.54197e-21,0.0,81.99492,23.345682,40.927094,96.0,0.013213333,12.70207,241.57782,87.0189,0.0,81.99492,0.11178075,0.0,78.62434,8.330017
38616,21756960.0,0.0,17.065796,16.470093,22.566498,22.459106,22.726624,22.571747,17.066284,17.00415,17.00415,16.994324,0.0,0.031645946,0.031645946,0.048873708,25.0,17.048706,0.0,0.0,0.0,1.7251558,9.54197e-21,0.0,82.19658,23.284065,41.38072,96.0,0.0107147135,12.066995,241.54851,87.09484,0.0,82.19658,0.11216554,0.0,78.80776,8.330017
38617,21757020.0,0.0,17.24823,16.451141,22.563995,22.456024,22.725952,22.56836,17.124512,17.045227,17.045227,17.034912,0.0,0.031772345,0.031772345,0.04908782,25.0,17.132019,0.0,0.0,0.0,8.165512,9.54197e-21,0.0,82.33807,23.216486,40.74376,96.0,0.014461695,12.958735,241.51779,87.19111,0.0,82.33807,0.11263258,0.0,78.9336,8.330017
38618,21757080.0,0.0,17.04248,16.432495,22.561646,22.453156,22.725403,22.565094,17.16571,17.093048,17.093048,17.08191,0.0,0.031851947,0.031851947,0.049218234,25.0,17.132019,0.0,0.0,0.0,-5.2868996,9.54197e-21,0.0,82.44469,23.261335,41.34179,96.0,0.011058627,12.121497,241.48875,87.30111,0.0,82.44469,0.112922214,0.0,79.02798,8.330017
38619,21757140.0,0.0,17.023895,16.414093,22.559418,22.450378,22.724915,22.56189,17.13446,17.119781,17.119781,17.110687,0.0,0.0319405,0.0319405,0.049366783,25.0,17.132019,0.0,0.0,0.0,-6.8696713,9.54197e-21,0.0,82.51541,23.29533,41.298977,96.0,0.011355825,12.181432,241.4604,87.41528,0.0,82.51541,0.11324784,0.0,79.08883,8.330017
38620,21757200.0,0.0,17.50232,16.395996,22.557129,22.447601,22.724396,22.558685,17.155334,17.125397,17.125397,17.119293,0.0,0.03206222,0.03206222,0.04957375,25.0,17.215302,0.0,0.0,0.0,19.201807,9.54197e-21,0.0,82.5196,23.28776,39.780064,96.0,0.020343026,14.30791,241.43109,87.54156,0.0,82.5196,0.11369846,0.0,79.08502,8.330017
38621,21757260.0,0.0,17.210083,16.378174,22.554474,22.444183,22.723541,22.555359,17.259735,17.16623,17.16623,17.15799,0.0,0.032096792,0.032096792,0.049625084,25.0,17.215302,0.0,0.0,0.0,0.60780627,9.54197e-21,0.0,82.50361,23.469774,40.716694,96.0,0.014877938,12.996629,241.40588,87.68237,0.0,82.50361,0.11381906,0.0,79.06433,8.330017
38622,21757320.0,0.0,16.984894,16.360657,22.552002,22.44104,22.72287,22.552155,17.25528,17.212585,17.212585,17.203156,0.0,0.03213308,0.03213308,0.049683385,25.0,17.215302,0.0,0.0,0.0,-14.856157,9.54197e-21,0.0,82.48385,23.615845,41.292526,96.0,0.011515356,12.190459,241.38354,87.80525,0.0,82.48385,0.113949746,0.0,79.04174,8.330017
38623,21757380.0,0.0,17.524872,16.343445,22.54953,22.437927,22.722198,22.54898,17.231506,17.220154,17.220154,17.213959,0.0,0.03222954,0.03222954,0.049848843,25.0,17.298615,0.0,0.0,0.0,15.148347,9.54197e-21,0.0,82.41356,23.64326,39.536118,96.0,0.021847006,14.649434,241.36055,87.92529,0.0,82.41356,0.11430823,0.0,78.969505,8.330017
38624,21757440.0,0.0,17.392212,16.326508,22.54715,22.434875,22.721558,22.545868,17.312714,17.245178,17.245178,17.238647,0.0,0.032248534,0.032248534,0.04987592,25.0,17.298615,0.0,0.0,0.0,6.871592,9.54197e-21,0.0,82.327644,23.834017,40.00283,96.0,0.019257218,13.996035,241.3416,88.055275,0.0,82.327644,0.11437343,0.0,78.88385,8.330017
38625,21757500.0,0.0,17.136658,16.309906,22.544922,22.432037,22.72107,22.542908,17.343506,17.286469,17.286469,17.27835,0.0,0.032249883,0.032249883,0.04987428,25.0,17.298615,0.0,0.0,0.0,-10.104609,9.54197e-21,0.0,82.248695,24.029913,40.714207,96.0,0.015014451,13.000112,241.32626,88.16956,0.0,82.248695,0.11437436,0.0,78.8064,8.330017
38626,21757560.0,0.0,17.514496,16.29358,22.542389,22.42871,22.720306,22.539825,17.343414,17.308777,17.308777,17.301788,0.0,0.032302752,0.032302752,0.049965136,25.0,17.381897,0.0,0.0,0.0,8.921539,9.54197e-21,0.0,82.14395,24.102087,39.44491,96.0,0.02240601,14.777127,241.31134,88.26876,0.0,82.14395,0.114570946,0.0,78.70361,8.330017
38627,21757620.0,0.0,17.415314,16.277588,22.539978,22.425507,22.719635,22.536804,17.39264,17.33725,17.33725,17.330078,0.0,0.03230124,0.03230124,0.049959175,25.0,17.381897,0.0,0.0,0.0,2.6927838,9.54197e-21,0.0,82.036606,24.27819,39.772972,96.0,0.020620419,14.317839,241.29996,88.36869,0.0,82.036606,0.114562035,0.0,78.59932,8.330017
38628,21757680.0,0.0,17.282257,16.261902,22.53769,22.422516,22.719055,22.533936,17.40448,17.367432,17.367432,17.360138,0.0,0.032292254,0.032292254,0.04994159,25.0,17.381897,0.0,0.0,0.0,-6.240385,9.54197e-21,0.0,81.93839,24.440752,40.12857,96.0,0.01856241,13.820003,241.29137,88.452934,0.0,81.93839,0.114526354,0.0,78.50464,8.330017
38629,21757740.0,0.0,17.637634,16.246552,22.535492,22.419617,22.718567,22.531128,17.420868,17.384644,17.384644,17.37857,0.0,0.03231789,0.03231789,0.04998574,25.0,17.46521,0.0,0.0,0.0,12.138074,9.54197e-21,0.0,81.825516,24.521805,38.844456,96.0,0.025318243,15.617758,241.28345,88.52793,0.0,81.825516,0.114621826,0.0,78.39533,8.330017
38630,21757800.0,0.0,17.497559,16.231506,22.533417,22.4169,22.71817,22.528412,17.487274,17.418304,17.418304,17.411072,0.0,0.0322982,0.0322982,0.04994955,25.0,17.46521,0.0,0.0,0.0,2.4343972,9.54197e-21,0.0,81.72063,24.672876,39.37398,96.0,0.02276702,14.876427,241.27853,88.59384,0.0,81.72063,0.11454628,0.0,78.29461,8.330017
38631,21757860.0,0.0,17.333618,16.216827,22.531158,22.413788,22.71762,22.525665,17.496613,17.455017,17.455017,17.447083,0.0,0.032273676,0.032273676,0.049906094,25.0,17.46521,0.0,0.0,0.0,-8.503332,9.54197e-21,0.0,81.63201,24.807047,39.844196,96.0,0.02018918,14.218123,241.27597,88.6449,0.0,81.63201,0.114453636,0.0,78.21016,8.330017
38632,21757920.0,0.0,17.683167,16.202454,22.528961,22.410828,22.717133,22.52301,17.499237,17.470856,17.470856,17.464539,0.0,0.03228339,0.03228339,0.049923606,25.0,17.548492,0.0,0.0,0.0,9.710498,9.54197e-21,0.0,81.536934,24.866915,38.461876,96.0,0.026821705,16.153376,241.2739,88.69051,0.0,81.536934,0.11449059,0.0,78.11891,8.330017
38633,21757980.0,0.0,17.608948,16.188416,22.526917,22.40805,22.716736,22.520447,17.5531,17.498383,17.498383,17.491669,0.0,0.03226151,0.03226151,0.049884867,25.0,17.548492,0.0,0.0,0.0,4.1857443,9.54197e-21,0.0,81.452065,24.962612,38.78445,96.0,0.025510576,15.701771,241.2738,88.72209,0.0,81.452065,0.11440804,0.0,78.03801,8.330017
38634,21758040.0,0.0,17.501343,16.174713,22.525024,22.405457,22.716492,22.518005,17.568878,17.528168,17.528168,17.52121,0.0,0.03223676,0.03223676,0.04984171,25.0,17.548492,0.0,0.0,0.0,-3.0981026,9.54197e-21,0.0,81.381996,25.044498,39.153854,96.0,0.023797741,15.184607,241.2751,88.74266,0.0,81.381996,0.11431537,0.0,77.97167,8.330017
38635,21758100.0,0.0,17.736359,16.161377,22.523224,22.403015,22.716309,22.515656,17.590973,17.55008,17.55008,17.54367,0.0,0.032226585,0.032226585,0.04982459,25.0,17.631805,0.0,0.0,0.0,7.9753156,9.54197e-21,0.0,81.31464,25.107029,37.996502,96.0,0.02828244,16.804895,241.27728,88.768074,0.0,81.31464,0.11427788,0.0,77.907684,8.330017
38636,21758160.0,0.0,17.676392,16.148376,22.52121,22.400116,22.715912,22.513214,17.640717,17.58142,17.58142,17.57425,0.0,0.032206077,0.032206077,0.049789123,25.0,17.631805,0.0,0.0,0.0,2.867643,9.54197e-21,0.0,81.25706,25.151678,38.309086,96.0,0.027270123,16.367281,241.28004,88.77167,0.0,81.25706,0.11420135,0.0,77.853325,8.330017
38637,21758220.0,0.0,17.577423,16.135742,22.519287,22.39743,22.715668,22.510925,17.658875,17.614532,17.614532,17.606903,0.0,0.03218374,0.03218374,0.049750533,25.0,17.631805,0.0,0.0,0.0,-3.8910372,9.54197e-21,0.0,81.21015,25.19024,38.720264,96.0,0.025686326,15.791629,241.28334,88.76975,0.0,81.21015,0.11411809,0.0,77.80932,8.330017
38638,21758280.0,0.0,17.792206,16.123474,22.517548,22.394928,22.715515,22.508728,17.670044,17.635406,17.635406,17.628754,0.0,0.03216772,0.03216772,0.049723364,25.0,17.715118,0.0,0.0,0.0,6.460683,9.54197e-21,0.0,81.17154,25.238956,37.480553,96.0,0.029788993,17.527225,241.28778,88.780754,0.0,81.17154,0.11405886,0.0,77.77322,8.330017
38639,21758340.0,0.0,17.76654,16.111542,22.5159,22.392578,22.715454,22.506592,17.710022,17.661194,17.661194,17.65448,0.0,0.032149695,0.032149695,0.049692586,25.0,17.715118,0.0,0.0,0.0,3.7482626,9.54197e-21,0.0,81.141266,25.252052,37.603943,96.0,0.029384129,17.354477,241.29211,88.76881,0.0,81.141266,0.113991976,0.0,77.74515,8.330017
38640,21758400.0,0.0,17.70163,16.100006,22.514404,22.390411,22.715515,22.504608,17.733582,17.68985,17.68985,17.682922,0.0,0.032133672,0.032133672,0.049665388,25.0,17.715118,0.0,0.0,0.0,-1.2384644,9.54197e-21,0.0,81.11866,25.251123,37.925507,96.0,0.028380115,16.904291,241.2963,88.75094,0.0,81.11866,0.11393272,0.0,77.724396,8.330017
38641,21758460.0,0.0,17.883484,16.088623,22.512665,22.387878,22.715363,22.502502,17.758453,17.714447,17.714447,17.707764,0.0,0.03211857,0.03211857,0.04963974,25.0,17.7984,0.0,0.0,0.0,6.822944,9.54197e-21,0.0,81.10337,25.27778,36.81595,96.0,0.031813614,18.457674,241.3013,88.7501,0.0,81.10337,0.113876864,0.0,77.71063,8.330017
38642,21758520.0,0.0,17.836945,16.07721,22.511078,22.385498,22.715332,22.50055,17.798706,17.74524,17.74524,17.738007,0.0,0.032105096,0.032105096,0.04961696,25.0,17.7984,0.0,0.0,0.0,2.742246,9.54197e-21,0.0,81.09487,25.264368,37.049,96.0,0.031056585,18.131403,241.30566,88.72775,0.0,81.09487,0.11382711,0.0,77.70332,8.330017
38643,21758580.0,0.0,17.782043,16.065765,22.509644,22.383331,22.715424,22.498688,17.81137,17.77237,17.77237,17.76532,0.0,0.032093998,0.032093998,0.049598325,25.0,17.7984,0.0,0.0,0.0,-1.2451049,9.54197e-21,0.0,81.09203,25.245464,37.299408,96.0,0.030256225,17.780827,241.3096,88.704834,0.0,81.09203,0.11378628,0.0,77.70137,8.330017
38644,21758640.0,0.0,17.980988,16.054321,22.50827,22.381287,22.715576,22.496918,17.83731,17.7948,17.7948,17.788239,0.0,0.032084893,0.032084893,0.04958312,25.0,17.881714,0.0,0.0,0.0,7.8180146,9.54197e-21,0.0,81.09245,25.25301,36.136986,96.0,0.033957906,19.40822,241.31409,88.69945,0.0,81.09245,0.11375288,0.0,77.70243,8.330017
38645,21758700.0,0.0,17.926758,16.042847,22.50705,22.379425,22.71582,22.49524,17.883423,17.826538,17.826538,17.819275,0.0,0.03207592,0.03207592,0.04956804,25.0,17.881714,0.0,0.0,0.0,3.128616,9.54197e-21,0.0,81.09732,25.227716,36.411835,96.0,0.03305244,19.02343,241.31775,88.675095,0.0,81.09732,0.11371982,0.0,77.70772,8.330017
38646,21758760.0,0.0,17.851105,16.031342,22.505646,22.377197,22.715912,22.4935,17.90393,17.858582,17.858582,17.850983,0.0,0.032068845,0.032068845,0.049556285,25.0,17.881714,0.0,0.0,0.0,-2.4196365,9.54197e-21,0.0,81.10533,25.198568,36.77018,96.0,0.031892523,18.521748,241.32092,88.65059,0.0,81.10533,0.113693915,0.0,77.71596,8.330017
38647,21758820.0,0.0,18.054382,16.019867,22.504303,22.375153,22.716095,22.491852,17.92334,17.882141,17.882141,17.875153,0.0,0.03206526,0.03206526,0.0495506,25.0,17.964996,0.0,0.0,0.0,7.0402355,9.54197e-21,0.0,81.11484,25.195997,35.60711,96.0,0.0356752,20.150047,241.32437,88.64534,0.0,81.11484,0.11368108,0.0,77.725464,8.330017
38648,21758880.0,0.0,18.008514,16.008331,22.503143,22.37326,22.71637,22.490326,17.964783,17.911896,17.911896,17.904572,0.0,0.03206041,0.03206041,0.049542513,25.0,17.964996,0.0,0.0,0.0,3.0750175,9.54197e-21,0.0,81.12669,25.168783,35.83222,96.0,0.03492341,19.834894,241.32704,88.62433,0.0,81.12669,0.11366327,0.0,77.73721,8.330017
38649,21758940.0,0.0,17.947144,15.996826,22.502075,22.371552,22.716766,22.488892,17.979065,17.939514,17.939514,17.932373,0.0,0.03205726,0.03205726,0.049537405,25.0,17.964996,0.0,0.0,0.0,-1.3504095,9.54197e-21,0.0,81.14038,25.140524,36.1062,96.0,0.03402001,19.451315,241.32916,88.60458,0.0,81.14038,0.11365187,0.0,77.75065,8.330017
38650,21759000.0,0.0,18.153473,15.985321,22.50113,22.369965,22.717224,22.487518,18.005981,17.962341,17.962341,17.955688,0.0,0.03205806,0.03205806,0.049539212,25.0,18.04831,0.0,0.0,0.0,8.040691,9.54197e-21,0.0,81.15302,25.13344,34.966003,96.0,0.037813757,21.047594,241.33151,88.60147,0.0,81.15302,0.113655284,0.0,77.76292,8.330017
38651,21759060.0,0.0,18.090271,15.973816,22.499939,22.368011,22.717468,22.486053,18.056824,17.995117,17.995117,17.98761,0.0,0.032055587,0.032055587,0.049535036,25.0,18.04831,0.0,0.0,0.0,2.754078,9.54197e-21,0.0,81.16672,25.108017,35.282093,96.0,0.036745857,20.60507,241.3332,88.58404,0.0,81.16672,0.11364616,0.0,77.77622,8.330017
38652,21759120.0,0.0,18.001007,15.962341,22.498901,22.366241,22.717865,22.48471,18.075165,18.029236,18.029236,18.02127,0.0,0.032054376,0.032054376,0.049533144,25.0,18.04831,0.0,0.0,0.0,-3.6023438,9.54197e-21,0.0,81.1815,25.081223,35.691425,96.0,0.03538031,20.032003,241.33443,88.567215,0.0,81.1815,0.113641836,0.0,77.79056,8.330017
38653,21759180.0,0.0,18.222412,15.950867,22.497986,22.364624,22.718353,22.48349,18.08899,18.051361,18.051361,18.044342,0.0,0.032058496,0.032058496,0.049540635,25.0,18.131592,0.0,0.0,0.0,7.066522,9.54197e-21,0.0,81.193886,25.075672,34.484905,96.0,0.03945163,21.721134,241.33578,88.568596,0.0,81.193886,0.113657594,0.0,77.80239,8.330017
38654,21759240.0,0.0,18.1792,15.939392,22.497162,22.36316,22.718933,22.48233,18.130554,18.079468,18.079468,18.072296,0.0,0.0320582,0.0320582,0.049540095,25.0,18.131592,0.0,0.0,0.0,3.3597713,9.54197e-21,0.0,81.20626,25.057066,34.694027,96.0,0.038737096,21.428364,241.33662,88.55746,0.0,81.20626,0.113656454,0.0,77.81427,8.330017
38655,21759300.0,0.0,18.113495,15.927948,22.49649,22.361877,22.719604,22.481262,18.146149,18.106873,18.106873,18.099823,0.0,0.032058556,0.032058556,0.049540773,25.0,18.131592,0.0,0.0,0.0,-1.3632822,9.54197e-21,0.0,81.21893,25.038477,34.981934,96.0,0.03776093,21.025293,241.33713,88.54707,0.0,81.21893,0.113657854,0.0,77.82643,8.330017
38656,21759360.0,0.0,18.3255,15.916534,22.495575,22.360199,22.720062,22.480103,18.174225,18.129822,18.129822,18.1232,0.0,0.032064408,0.032064408,0.04955116,25.0,18.214905,0.0,0.0,0.0,8.288832,9.54197e-21,0.0,81.22826,25.033318,33.86044,96.0,0.041613393,22.595385,241.33775,88.55053,0.0,81.22826,0.11367996,0.0,77.835205,8.330017
38657,21759420.0,0.0,18.256134,15.905151,22.494781,22.358673,22.720642,22.479034,18.221375,18.16269,18.16269,18.155273,0.0,0.03206418,0.03206418,0.049550578,25.0,18.214905,0.0,0.0,0.0,2.7662325,9.54197e-21,0.0,81.23767,25.02059,34.19543,96.0,0.040454455,22.126394,241.338,88.54283,0.0,81.23767,0.11367892,0.0,77.84417,8.330017
38658,21759480.0,0.0,18.18869,15.893799,22.49411,22.35736,22.721313,22.478088,18.231781,18.191162,18.191162,18.183868,0.0,0.03206491,0.03206491,0.049551826,25.0,18.214905,0.0,0.0,0.0,-1.942424,9.54197e-21,0.0,81.247314,25.00819,34.482033,96.0,0.03947137,21.725155,241.33801,88.53642,0.0,81.247314,0.11368162,0.0,77.853386,8.330017
38659,21759540.0,0.0,18.408936,15.882477,22.49353,22.35614,22.722076,22.477203,18.256989,18.213837,18.213837,18.207123,0.0,0.032071933,0.032071933,0.049564213,25.0,18.298218,0.0,0.0,0.0,8.278103,9.54197e-21,0.0,81.25303,25.005236,33.337727,96.0,0.04344829,23.327183,241.33817,88.542435,0.0,81.25303,0.11370807,0.0,77.858635,8.330017
38660,21759600.0,0.0,18.34143,15.871216,22.493073,22.355072,22.72293,22.47641,18.303986,18.246063,18.246063,18.238647,0.0,0.032071594,0.032071594,0.049563356,25.0,18.298218,0.0,0.0,0.0,2.9157684,9.54197e-21,0.0,81.25883,24.998928,33.661964,96.0,0.042314604,22.87325,241.33809,88.53832,0.0,81.25883,0.11370654,0.0,77.86409,8.330017
38661,21759660.0,0.0,18.256195,15.859985,22.492432,22.353668,22.723602,22.475525,18.322327,18.278198,18.278198,18.270508,0.0,0.03207153,0.03207153,0.049563136,25.0,18.298218,0.0,0.0,0.0,-3.141301,9.54197e-21,0.0,81.26533,24.991486,34.035748,96.0,0.04101729,22.349953,241.3379,88.5339,0.0,81.26533,0.11370619,0.0,77.87029,8.330017
38662,21759720.0,0.0,18.255157,15.848816,22.491852,22.352417,22.724365,22.4747,18.303894,18.292542,18.292542,18.28659,0.0,0.03207374,0.03207374,0.049567025,25.0,18.300018,0.0,0.0,0.0,-2.896007,9.54197e-21,0.0,81.270966,24.986528,33.980743,96.0,0.041211065,22.42696,241.33765,88.53345,0.0,81.270966,0.113714494,0.0,77.87562,8.330017
38663,21759780.0,0.0,18.291931,15.837677,22.491333,22.351196,22.725159,22.473938,18.286896,18.293152,18.293152,18.289642,0.0,0.03207658,0.03207658,0.049571965,25.0,18.300018,0.0,0.0,0.0,-0.09251107,9.54197e-21,0.0,81.275116,24.983759,33.75806,96.0,0.041988265,22.73872,241.33737,88.534935,0.0,81.275116,0.11372511,0.0,77.87948,8.330017
38664,21759840.0,0.0,18.319672,15.82663,22.490784,22.349976,22.725922,22.473145,18.285736,18.289917,18.289917,18.288177,0.0,0.032078907,0.032078907,0.049575947,25.0,18.300018,0.0,0.0,0.0,1.7627053,9.54197e-21,0.0,81.277985,24.982103,33.59592,96.0,0.042556714,22.965714,241.33707,88.5365,0.0,81.277985,0.11373375,0.0,77.882095,8.330017
38665,21759900.0,0.0,18.314056,15.815613,22.490234,22.348785,22.726654,22.47232,18.296234,18.290466,18.290466,18.289368,0.0,0.032080222,0.032080222,0.049578115,25.0,18.300018,0.0,0.0,0.0,1.16757,9.54197e-21,0.0,81.28015,24.98101,33.5986,96.0,0.042549398,22.961964,241.33675,88.53727,0.0,81.28015,0.11373856,0.0,77.88407,8.330017
38666,21759960.0,0.0,18.292969,15.8046875,22.48941,22.347107,22.727173,22.471375,18.302246,18.294891,18.294891,18.293762,0.0,0.03208113,0.03208113,0.049579598,25.0,18.300018,0.0,0.0,0.0,-0.3543148,9.54197e-21,0.0,81.281975,24.980255,33.665638,96.0,0.04231711,22.868109,241.33641,88.537796,0.0,81.281975,0.11374186,0.0,77.885735,8.330017
38667,21760020.0,0.0,18.287567,15.793823,22.488556,22.345459,22.727692,22.470398,18.299744,18.29721,18.29721,18.296295,0.0,0.03208234,0.03208234,0.049581647,25.0,18.300018,0.0,0.0,0.0,-0.6615993,9.54197e-21,0.0,81.283226,24.980215,33.652416,96.0,0.042365097,22.886618,241.33607,88.53908,0.0,81.283226,0.11374633,0.0,77.88686,8.330017
38668,21760080.0,0.0,18.292053,15.78302,22.487732,22.343811,22.72821,22.469452,18.295776,18.297394,18.297394,18.296875,0.0,0.032083664,0.032083664,0.0495839,25.0,18.300018,0.0,0.0,0.0,-0.2822259,9.54197e-21,0.0,81.28397,24.98074,33.593163,96.0,0.042573813,22.969572,241.33575,88.54081,0.0,81.28397,0.113751225,0.0,77.887505,8.330017
38669,21760140.0,0.0,18.299622,15.772278,22.486877,22.342163,22.72873,22.468506,18.294037,18.296234,18.296234,18.296051,0.0,0.032084856,0.032084856,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.2538803,9.54197e-21,0.0,81.28411,24.981836,33.523132,96.0,0.042820197,23.067614,241.33546,88.54274,0.0,81.28411,0.11375564,0.0,77.88756,8.330017
38670,21760200.0,0.0,18.300018,15.761658,22.486053,22.340546,22.729218,22.46756,18.29541,18.295929,18.295929,18.295837,0.0,0.03208562,0.03208562,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.251059,9.54197e-21,0.0,81.28368,24.983356,33.489273,96.0,0.04293972,23.115015,241.3352,88.54443,0.0,81.28368,0.11375844,0.0,77.887085,8.330017
38671,21760260.0,0.0,18.29834,15.751099,22.484924,22.33847,22.729492,22.46643,18.296906,18.296051,18.296051,18.29599,0.0,0.03208627,0.03208627,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.10818906,9.54197e-21,0.0,81.28313,24.984945,33.464718,96.0,0.0430266,23.149393,241.33496,88.54605,0.0,81.28313,0.113760814,0.0,77.8865,8.330017
38672,21760320.0,0.0,18.295898,15.740631,22.483795,22.336426,22.729797,22.465302,18.297607,18.29654,18.29654,18.296448,0.0,0.032086786,0.032086786,0.049589094,25.0,18.300018,0.0,0.0,0.0,-0.07029832,9.54197e-21,0.0,81.282364,24.986645,33.44299,96.0,0.043103408,23.179813,241.33475,88.547585,0.0,81.282364,0.11376266,0.0,77.88572,8.330017
38673,21760380.0,0.0,18.295502,15.730255,22.482666,22.334381,22.730072,22.464172,18.29715,18.296783,18.296783,18.296692,0.0,0.03208718,0.03208718,0.04958974,25.0,18.300018,0.0,0.0,0.0,-0.08780156,9.54197e-21,0.0,81.28133,24.988459,33.411087,96.0,0.043215677,23.22448,241.33458,88.54906,0.0,81.28133,0.1137641,0.0,77.88469,8.330017
38674,21760440.0,0.0,18.29602,15.720001,22.481537,22.332336,22.730347,22.463074,18.296661,18.296844,18.296844,18.296783,0.0,0.032087535,0.032087535,0.04959032,25.0,18.300018,0.0,0.0,0.0,-0.046013594,9.54197e-21,0.0,81.28021,24.990292,33.375504,96.0,0.043340832,23.274296,241.33443,88.5505,0.0,81.28021,0.113765396,0.0,77.88359,8.330017
38675,21760500.0,0.0,18.297028,15.709808,22.480438,22.330322,22.730621,22.461975,18.296387,18.296722,18.296722,18.296692,0.0,0.032087795,0.032087795,0.049590737,25.0,18.300018,0.0,0.0,0.0,0.023856157,9.54197e-21,0.0,81.27898,24.992123,33.33845,96.0,0.04347106,23.326168,241.3343,88.551834,0.0,81.27898,0.11376633,0.0,77.88238,8.330017
38676,21760560.0,0.0,18.297577,15.699738,22.479034,22.327911,22.730682,22.460693,18.29654,18.2966,18.2966,18.2966,0.0,0.032087944,0.032087944,0.049590975,25.0,18.300018,0.0,0.0,0.0,0.059273496,9.54197e-21,0.0,81.277664,24.993923,33.30373,96.0,0.043593034,23.374779,241.33421,88.55304,0.0,81.277664,0.11376687,0.0,77.881096,8.330017
38677,21760620.0,0.0,18.29715,15.689789,22.477661,22.3255,22.730743,22.459442,18.296906,18.296661,18.296661,18.296661,0.0,0.03208799,0.03208799,0.049591027,25.0,18.300018,0.0,0.0,0.0,0.020222805,9.54197e-21,0.0,81.27632,24.99563,33.2742,96.0,0.04369668,23.41612,241.33414,88.55407,0.0,81.27632,0.113767006,0.0,77.8798,8.330017
38678,21760680.0,0.0,18.29663,15.679962,22.476288,22.32309,22.730804,22.45819,18.297028,18.296783,18.296783,18.296753,0.0,0.03208797,0.03208797,0.04959098,25.0,18.300018,0.0,0.0,0.0,-0.017377714,9.54197e-21,0.0,81.275,24.997211,33.245026,96.0,0.043799035,23.456964,241.3341,88.55496,0.0,81.275,0.11376692,0.0,77.87853,8.330017
38679,21760740.0,0.0,18.296692,15.670227,22.474915,22.32074,22.730896,22.45694,18.296997,18.296814,18.296814,18.296814,0.0,0.032087866,0.032087866,0.049590785,25.0,18.300018,0.0,0.0,0.0,-0.014250021,9.54197e-21,0.0,81.27381,24.998444,33.21392,96.0,0.043908056,23.50051,241.33412,88.555565,0.0,81.27381,0.11376652,0.0,77.87739,8.330017
38680,21760800.0,0.0,18.296722,15.660614,22.473541,22.31836,22.730957,22.455688,18.296906,18.296875,18.296875,18.296875,0.0,0.032087773,0.032087773,0.049590614,25.0,18.300018,0.0,0.0,0.0,-0.0131279705,9.54197e-21,0.0,81.27258,24.999746,33.182804,96.0,0.044017237,23.544075,241.33412,88.55621,0.0,81.27258,0.11376616,0.0,77.876205,8.330017
38681,21760860.0,0.0,18.297028,15.651123,22.471954,22.315613,22.730835,22.454315,18.296844,18.296875,18.296875,18.296875,0.0,0.032087654,0.032087654,0.0495904,25.0,18.300018,0.0,0.0,0.0,0.008088838,9.54197e-21,0.0,81.271416,25.000904,33.1508,96.0,0.04412954,23.588884,241.33414,88.556755,0.0,81.271416,0.1137657,0.0,77.87509,8.330017
38682,21760920.0,0.0,18.29721,15.641785,22.470337,22.312897,22.730713,22.452911,18.296875,18.296875,18.296875,18.296875,0.0,0.032087505,0.032087505,0.049590133,25.0,18.300018,0.0,0.0,0.0,0.017660413,9.54197e-21,0.0,81.27032,25.001913,33.119877,96.0,0.04423803,23.632174,241.33418,88.557175,0.0,81.27032,0.11376514,0.0,77.87404,8.330017
38683,21760980.0,0.0,18.29721,15.632568,22.46875,22.31018,22.730621,22.451538,18.296997,18.296906,18.296906,18.296906,0.0,0.03208733,0.03208733,0.049589824,25.0,18.300018,0.0,0.0,0.0,0.0130800735,9.54197e-21,0.0,81.2693,25.002775,33.090324,96.0,0.044341706,23.673542,241.33423,88.55749,0.0,81.2693,0.11376449,0.0,77.87307,8.330017
38684,21761040.0,0.0,18.29715,15.623474,22.467133,22.307495,22.7305,22.450165,18.297089,18.296967,18.296967,18.296967,0.0,0.032087144,0.032087144,0.049589504,25.0,18.300018,0.0,0.0,0.0,0.0039270087,9.54197e-21,0.0,81.26838,25.00349,33.06157,96.0,0.04444262,23.713802,241.33429,88.55769,0.0,81.26838,0.113763794,0.0,77.87219,8.330017
38685,21761100.0,0.0,18.29715,15.614532,22.465576,22.30484,22.730377,22.448822,18.29712,18.297028,18.297028,18.296997,0.0,0.03208696,0.03208696,0.04958919,25.0,18.300018,0.0,0.0,0.0,0.0024095038,9.54197e-21,0.0,81.26767,25.0039,33.03316,96.0,0.044542346,23.753572,241.33438,88.55774,0.0,81.26767,0.11376311,0.0,77.87152,8.330017
38686,21761160.0,0.0,18.297089,15.605743,22.463776,22.30185,22.730103,22.447327,18.29715,18.297058,18.297058,18.297058,0.0,0.032086775,0.032086775,0.049588874,25.0,18.300018,0.0,0.0,0.0,-0.0032662435,9.54197e-21,0.0,81.266914,25.004364,33.004593,96.0,0.044642713,23.793571,241.33446,88.55781,0.0,81.266914,0.11376242,0.0,77.87081,8.330017
38687,21761220.0,0.0,18.29721,15.597076,22.461975,22.298859,22.729858,22.445831,18.29715,18.297089,18.297089,18.297089,0.0,0.0320866,0.0320866,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0025594693,9.54197e-21,0.0,81.26625,25.004707,32.97595,96.0,0.04474338,23.833673,241.33453,88.557816,0.0,81.26625,0.11376178,0.0,77.87018,8.330017
38688,21761280.0,0.0,18.297333,15.588593,22.460205,22.295898,22.729584,22.444366,18.29718,18.29715,18.29715,18.29712,0.0,0.032086432,0.032086432,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.00742475,9.54197e-21,0.0,81.265656,25.004955,32.947887,96.0,0.044842064,23.872961,241.33461,88.55778,0.0,81.265656,0.11376115,0.0,77.86962,8.330017
38689,21761340.0,0.0,18.297455,15.580261,22.458435,22.292938,22.72931,22.442902,18.297241,18.29715,18.29715,18.29715,0.0,0.03208627,0.03208627,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0130824745,9.54197e-21,0.0,81.26514,25.005098,32.920284,96.0,0.044939157,23.911602,241.3347,88.557686,0.0,81.26514,0.11376055,0.0,77.86913,8.330017
38690,21761400.0,0.0,18.297485,15.5720825,22.456665,22.290009,22.729065,22.441406,18.297302,18.29721,18.29721,18.29721,0.0,0.03208612,0.03208612,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.010763544,9.54197e-21,0.0,81.2647,25.00516,32.893734,96.0,0.045032613,23.948776,241.3348,88.557556,0.0,81.2647,0.113759995,0.0,77.86872,8.330017
38691,21761460.0,0.0,18.297394,15.564056,22.454712,22.286804,22.728638,22.43985,18.297394,18.297272,18.297272,18.297272,0.0,0.032085977,0.032085977,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.001533598,9.54197e-21,0.0,81.26433,25.005146,32.867916,96.0,0.04512351,23.984913,241.33488,88.557396,0.0,81.26433,0.11375947,0.0,77.86837,8.330017
38692,21761520.0,0.0,18.297394,15.556213,22.452759,22.2836,22.728241,22.438263,18.297394,18.297333,18.297333,18.297333,0.0,0.032085855,0.032085855,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0006962384,9.54197e-21,0.0,81.264015,25.005072,32.842083,96.0,0.045214545,24.021082,241.33496,88.55722,0.0,81.264015,0.113759026,0.0,77.86808,8.330017
38693,21761580.0,0.0,18.297516,15.548553,22.450806,22.280396,22.727844,22.436707,18.297424,18.297363,18.297363,18.297363,0.0,0.03208575,0.03208575,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.004038964,9.54197e-21,0.0,81.26375,25.004948,32.816345,96.0,0.04530531,24.05712,241.33505,88.55704,0.0,81.26375,0.11375862,0.0,77.86783,8.330017
38694,21761640.0,0.0,18.297638,15.541046,22.448853,22.277222,22.727448,22.43515,18.297455,18.297424,18.297424,18.297394,0.0,0.032085657,0.032085657,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.007898881,9.54197e-21,0.0,81.26352,25.004793,32.791218,96.0,0.045393962,24.092297,241.33513,88.55685,0.0,81.26352,0.11375829,0.0,77.867615,8.330017
38695,21761700.0,0.0,18.29776,15.533722,22.44693,22.274048,22.72705,22.433594,18.297516,18.297455,18.297455,18.297424,0.0,0.032085583,0.032085583,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.012192307,9.54197e-21,0.0,81.26333,25.004602,32.766617,96.0,0.045480803,24.126736,241.3352,88.556656,0.0,81.26333,0.113758005,0.0,77.86744,8.330017
38696,21761760.0,0.0,18.297699,15.526611,22.444824,22.27063,22.726501,22.431915,18.297607,18.297516,18.297516,18.297485,0.0,0.03208551,0.03208551,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.006423152,9.54197e-21,0.0,81.263176,25.00439,32.743023,96.0,0.04556415,24.159771,241.33528,88.55646,0.0,81.263176,0.11375776,0.0,77.8673,8.330017
38697,21761820.0,0.0,18.297699,15.519653,22.442749,22.267242,22.725983,22.430267,18.297668,18.297577,18.297577,18.297546,0.0,0.032085456,0.032085456,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0020652562,9.54197e-21,0.0,81.26304,25.004166,32.71982,96.0,0.045646146,24.192255,241.33536,88.55627,0.0,81.26304,0.11375756,0.0,77.86718,8.330017
38698,21761880.0,0.0,18.29776,15.512909,22.440643,22.263855,22.725464,22.42862,18.297699,18.297607,18.297607,18.297607,0.0,0.03208542,0.03208542,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0031283242,9.54197e-21,0.0,81.26293,25.003933,32.69683,96.0,0.04572743,24.224438,241.33542,88.55609,0.0,81.26293,0.113757424,0.0,77.86708,8.330017
38699,21761940.0,0.0,18.297882,15.506348,22.438568,22.260468,22.724945,22.426971,18.29773,18.297668,18.297668,18.297638,0.0,0.03208539,0.03208539,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.007292005,9.54197e-21,0.0,81.26284,25.003698,32.67424,96.0,0.045807343,24.256062,241.33548,88.55592,0.0,81.26284,0.11375731,0.0,77.86699,8.330017
38700,21762000.0,0.0,18.297974,15.5,22.436493,22.25711,22.724426,22.425354,18.29779,18.297699,18.297699,18.297699,0.0,0.032085367,0.032085367,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.009556432,9.54197e-21,0.0,81.26275,25.003471,32.652306,96.0,0.04588499,24.286772,241.33554,88.55577,0.0,81.26275,0.11375724,0.0,77.866905,8.330017
38701,21762060.0,0.0,18.297699,15.493744,22.433533,22.252747,22.722992,22.422821,18.297821,18.29776,18.29776,18.29773,0.0,0.032085355,0.032085355,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.0036315843,9.54197e-21,0.0,81.262665,25.003248,32.630806,96.0,0.045961116,24.316868,241.33559,88.555626,0.0,81.262665,0.113757186,0.0,77.86683,8.330017
38702,21762120.0,0.0,18.297546,15.487518,22.430511,22.248413,22.721527,22.420288,18.297821,18.29779,18.29779,18.29776,0.0,0.032085355,0.032085355,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.0137128,9.54197e-21,0.0,81.26258,25.003033,32.608677,96.0,0.046039537,24.347855,241.33565,88.555504,0.0,81.26258,0.113757186,0.0,77.86675,8.330017
38703,21762180.0,0.0,18.297516,15.481262,22.42752,22.24408,22.720093,22.417755,18.29776,18.29779,18.29779,18.29779,0.0,0.032085367,0.032085367,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.015123773,9.54197e-21,0.0,81.2625,25.002834,32.586,96.0,0.04611992,24.3796,241.3357,88.5554,0.0,81.2625,0.11375724,0.0,77.86667,8.330017
38704,21762240.0,0.0,18.297699,15.475037,22.42453,22.239807,22.718658,22.415253,18.297699,18.29776,18.29776,18.29776,0.0,0.032085393,0.032085393,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.001825581,9.54197e-21,0.0,81.2624,25.002647,32.562363,96.0,0.046203762,24.412691,241.33574,88.55532,0.0,81.2624,0.11375732,0.0,77.86657,8.330017
38705,21762300.0,0.0,18.297852,15.468811,22.42154,22.235535,22.717224,22.41275,18.297668,18.29773,18.29773,18.29773,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.009176465,9.54197e-21,0.0,81.26229,25.002485,32.53898,96.0,0.04628674,24.44543,241.33578,88.55525,0.0,81.26229,0.11375743,0.0,77.86646,8.330017
38706,21762360.0,0.0,18.297852,15.462585,22.418518,22.23114,22.715729,22.410248,18.29773,18.297699,18.297699,18.297699,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.008760953,9.54197e-21,0.0,81.26217,25.002346,32.516308,96.0,0.046367202,24.477169,241.33582,88.5552,0.0,81.26217,0.11375752,0.0,77.86635,8.330017
38707,21762420.0,0.0,18.29773,15.45639,22.415466,22.226776,22.714233,22.407715,18.29776,18.29773,18.29773,18.29773,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.0011546866,9.54197e-21,0.0,81.26203,25.002228,32.49428,96.0,0.046445403,24.508005,241.33586,88.55516,0.0,81.26203,0.11375762,0.0,77.86621,8.330017
38708,21762480.0,0.0,18.297699,15.450195,22.412476,22.222443,22.712738,22.405212,18.29776,18.29773,18.29773,18.29773,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0029271205,9.54197e-21,0.0,81.26187,25.002134,32.47184,96.0,0.0465251,24.539421,241.33589,88.55514,0.0,81.26187,0.11375772,0.0,77.866066,8.330017
38709,21762540.0,0.0,18.29773,15.444,22.409485,22.21817,22.711273,22.40274,18.29776,18.29776,18.29776,18.29776,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.0017091585,9.54197e-21,0.0,81.26169,25.002073,32.449368,96.0,0.046604935,24.570887,241.33592,88.55513,0.0,81.26169,0.113757834,0.0,77.86589,8.330017
38710,21762600.0,0.0,18.29776,15.437866,22.406494,22.213898,22.709778,22.400238,18.29776,18.29776,18.29776,18.29776,0.0,0.032085553,0.032085553,0.04958683,25.0,18.300018,0.0,0.0,0.0,-1.0112805e-05,9.54197e-21,0.0,81.26151,25.002005,32.42684,96.0,0.046685,24.602425,241.33597,88.55512,0.0,81.26151,0.11375793,0.0,77.865715,8.330017
