,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38711,21762660.0,0.0,18.297363,15.431732,22.402252,22.208038,22.707123,22.396576,18.29773,18.29776,18.29776,18.29776,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.016843785,9.54197e-21,0.0,81.26132,25.001947,32.403984,96.0,0.04676624,24.634422,241.336,88.55512,0.0,81.26132,0.11375806,0.0,77.86553,8.330017
38712,21762720.0,0.0,18.297272,15.425598,22.397919,22.20224,22.704468,22.392914,18.297638,18.297699,18.297699,18.29773,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.020263685,9.54197e-21,0.0,81.261116,25.001898,32.37969,96.0,0.046852652,24.66844,241.33603,88.55514,0.0,81.261116,0.11375819,0.0,77.86533,8.330017
38713,21762780.0,0.0,18.297485,15.419525,22.393646,22.196442,22.701843,22.389282,18.297516,18.297638,18.297638,18.297638,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.003758058,9.54197e-21,0.0,81.26089,25.001863,32.354042,96.0,0.046943873,24.70434,241.33606,88.55517,0.0,81.26089,0.11375836,0.0,77.865105,8.330017
38714,21762840.0,0.0,18.297699,15.413452,22.389374,22.190704,22.699219,22.38562,18.297485,18.297577,18.297577,18.297577,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.010976723,9.54197e-21,0.0,81.26064,25.001848,32.32865,96.0,0.047034226,24.73989,241.33609,88.5552,0.0,81.26064,0.11375851,0.0,77.86487,8.330017
38715,21762900.0,0.0,18.297699,15.40744,22.385132,22.185028,22.696594,22.382019,18.297516,18.297577,18.297577,18.297577,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.00891389,9.54197e-21,0.0,81.26036,25.001865,32.304565,96.0,0.047119915,24.773605,241.33612,88.55524,0.0,81.26036,0.1137586,0.0,77.8646,8.330017
38716,21762960.0,0.0,18.297638,15.401428,22.380737,22.179169,22.693817,22.378326,18.297577,18.297546,18.297546,18.297577,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0052433116,9.54197e-21,0.0,81.260086,25.001879,32.280346,96.0,0.04720614,24.807516,241.33617,88.555275,0.0,81.260086,0.1137587,0.0,77.864334,8.330017
38717,21763020.0,0.0,18.297577,15.395447,22.376373,22.17331,22.69104,22.374634,18.297607,18.297577,18.297577,18.297577,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0006984629,9.54197e-21,0.0,81.2598,25.001898,32.256386,96.0,0.04729145,24.841063,241.3362,88.555305,0.0,81.2598,0.11375877,0.0,77.86406,8.330017
38718,21763080.0,0.0,18.297546,15.389526,22.37201,22.167511,22.688263,22.370941,18.297607,18.297577,18.297577,18.297577,0.0,0.0320858,0.0320858,0.04958725,25.0,18.300018,0.0,0.0,0.0,-0.0035687336,9.54197e-21,0.0,81.259514,25.00192,32.232365,96.0,0.047376983,24.87469,241.33623,88.55534,0.0,81.259514,0.11375885,0.0,77.86378,8.330017
38719,21763140.0,0.0,18.297577,15.383636,22.367676,22.161743,22.685486,22.36728,18.297607,18.297577,18.297577,18.297577,0.0,0.032085817,0.032085817,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.0024717906,9.54197e-21,0.0,81.25921,25.001945,32.20823,96.0,0.047462966,24.908482,241.33626,88.555374,0.0,81.25921,0.113758914,0.0,77.86349,8.330017
38720,21763200.0,0.0,18.297638,15.377777,22.363373,22.156006,22.68274,22.363617,18.297577,18.297577,18.297577,18.297577,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0021146685,9.54197e-21,0.0,81.258896,25.001976,32.18403,96.0,0.047549173,24.942358,241.33629,88.55541,0.0,81.258896,0.113758974,0.0,77.86319,8.330017
38721,21763260.0,0.0,18.297668,15.371979,22.358948,22.150146,22.67984,22.359894,18.297607,18.297607,18.297607,18.297607,0.0,0.032085847,0.032085847,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.003947106,9.54197e-21,0.0,81.25858,25.002007,32.160015,96.0,0.047634747,24.975977,241.33633,88.55544,0.0,81.25858,0.113759026,0.0,77.86289,8.330017
38722,21763320.0,0.0,18.297668,15.366211,22.354553,22.144318,22.676971,22.35617,18.297638,18.297607,18.297607,18.297607,0.0,0.032085855,0.032085855,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0018127923,9.54197e-21,0.0,81.25827,25.00204,32.13635,96.0,0.047719102,25.009113,241.33636,88.55547,0.0,81.25827,0.11375905,0.0,77.86258,8.330017
38723,21763380.0,0.0,18.297638,15.360474,22.350159,22.138489,22.674103,22.352478,18.297638,18.297607,18.297607,18.297607,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.00052452006,9.54197e-21,0.0,81.25794,25.002073,32.112793,96.0,0.047803078,25.04209,241.3364,88.5555,0.0,81.25794,0.11375907,0.0,77.86227,8.330017
38724,21763440.0,0.0,18.297668,15.354797,22.345795,22.13272,22.671234,22.348785,18.297668,18.297638,18.297638,18.297638,0.0,0.032085866,0.032085866,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.00027335162,9.54197e-21,0.0,81.257614,25.002102,32.089348,96.0,0.04788668,25.074917,241.33644,88.55552,0.0,81.257614,0.113759086,0.0,77.86196,8.330017
38725,21763500.0,0.0,18.297699,15.349182,22.341461,22.126984,22.668365,22.345093,18.297668,18.297638,18.297638,18.297638,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0017389837,9.54197e-21,0.0,81.25729,25.002129,32.065964,96.0,0.047970075,25.107653,241.33647,88.555534,0.0,81.25729,0.1137591,0.0,77.86165,8.330017
38726,21763560.0,0.0,18.297699,15.343597,22.337036,22.121124,22.665405,22.34137,18.297668,18.297668,18.297668,18.297668,0.0,0.03208587,0.03208587,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0015149314,9.54197e-21,0.0,81.256966,25.002153,32.042725,96.0,0.048052978,25.140186,241.33652,88.55555,0.0,81.256966,0.1137591,0.0,77.861336,8.330017
38727,21763620.0,0.0,18.297699,15.338104,22.332611,22.115326,22.662445,22.337646,18.297699,18.297668,18.297668,18.297668,0.0,0.03208587,0.03208587,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0012200257,9.54197e-21,0.0,81.25664,25.002172,32.019615,96.0,0.048135433,25.17254,241.33655,88.555565,0.0,81.25664,0.1137591,0.0,77.86102,8.330017
38728,21763680.0,0.0,18.29773,15.332642,22.328186,22.109528,22.659485,22.333923,18.297699,18.297668,18.297668,18.297668,0.0,0.032085866,0.032085866,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0018477512,9.54197e-21,0.0,81.25632,25.00219,31.996622,96.0,0.04821748,25.204727,241.3366,88.55557,0.0,81.25632,0.1137591,0.0,77.86071,8.330017
38729,21763740.0,0.0,18.29776,15.327209,22.323792,22.10376,22.656525,22.3302,18.29773,18.297699,18.297699,18.297699,0.0,0.032085866,0.032085866,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0027119084,9.54197e-21,0.0,81.25599,25.002203,31.973822,96.0,0.048298873,25.236649,241.33662,88.55557,0.0,81.25599,0.113759086,0.0,77.8604,8.330017
38730,21763800.0,0.0,18.29779,15.321869,22.319427,22.098022,22.653595,22.326538,18.29773,18.297699,18.297699,18.297699,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.003159474,9.54197e-21,0.0,81.25567,25.002213,31.951252,96.0,0.04837945,25.268246,241.33667,88.55558,0.0,81.25567,0.11375907,0.0,77.860085,8.330017
38731,21763860.0,0.0,18.29779,15.316589,22.314972,22.092194,22.650543,22.322784,18.29776,18.29773,18.29773,18.29773,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0013804006,9.54197e-21,0.0,81.25535,25.002218,31.928888,96.0,0.04845932,25.299559,241.3367,88.55557,0.0,81.25535,0.11375906,0.0,77.85978,8.330017
38732,21763920.0,0.0,18.29779,15.311371,22.310516,22.086365,22.647522,22.31903,18.29776,18.29776,18.29776,18.29773,0.0,0.032085855,0.032085855,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.0005548324,9.54197e-21,0.0,81.25503,25.002222,31.906616,96.0,0.048538867,25.330738,241.33675,88.55557,0.0,81.25503,0.11375905,0.0,77.859474,8.330017
38733,21763980.0,0.0,18.29779,15.306244,22.306091,22.080597,22.64447,22.315308,18.29779,18.29776,18.29776,18.29776,0.0,0.03208585,0.03208585,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0007358834,9.54197e-21,0.0,81.25471,25.00222,31.884495,96.0,0.0486179,25.361706,241.33678,88.555565,0.0,81.25471,0.113759026,0.0,77.85917,8.330017
38734,21764040.0,0.0,18.297852,15.301147,22.301697,22.07483,22.641449,22.311615,18.29779,18.29779,18.29779,18.29776,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0027976783,9.54197e-21,0.0,81.2544,25.002214,31.862461,96.0,0.048696633,25.392553,241.33682,88.55556,0.0,81.2544,0.11375901,0.0,77.858864,8.330017
38735,21764100.0,0.0,18.297913,15.296143,22.297302,22.069122,22.638458,22.307922,18.297821,18.29779,18.29779,18.29779,0.0,0.032085843,0.032085843,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0041003325,9.54197e-21,0.0,81.25408,25.002209,31.840712,96.0,0.048774373,25.423002,241.33685,88.55555,0.0,81.25408,0.113758996,0.0,77.85857,8.330017
38736,21764160.0,0.0,18.297882,15.291199,22.292847,22.063293,22.635345,22.304169,18.297852,18.297821,18.297821,18.297821,0.0,0.032085836,0.032085836,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.0023501622,9.54197e-21,0.0,81.25378,25.0022,31.819265,96.0,0.048851043,25.453028,241.3369,88.55554,0.0,81.25378,0.113758974,0.0,77.85827,8.330017
38737,21764220.0,0.0,18.297882,15.286346,22.288422,22.057526,22.632263,22.300446,18.297882,18.297821,18.297821,18.297821,0.0,0.03208583,0.03208583,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.00085182796,9.54197e-21,0.0,81.25346,25.002188,31.797981,96.0,0.048927147,25.482828,241.33693,88.55553,0.0,81.25346,0.11375896,0.0,77.85797,8.330017
38738,21764280.0,0.0,18.297913,15.281555,22.283997,22.051758,22.62918,22.296722,18.297882,18.297852,18.297852,18.297852,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0016052049,9.54197e-21,0.0,81.25316,25.002172,31.776793,96.0,0.049002923,25.51249,241.33698,88.55551,0.0,81.25316,0.11375894,0.0,77.85768,8.330017
38739,21764340.0,0.0,18.297943,15.276855,22.279572,22.046051,22.62613,22.29303,18.297913,18.297882,18.297882,18.297882,0.0,0.03208582,0.03208582,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0025419635,9.54197e-21,0.0,81.25285,25.002155,31.755838,96.0,0.049077876,25.541826,241.337,88.5555,0.0,81.25285,0.11375892,0.0,77.85738,8.330017
38740,21764400.0,0.0,18.298004,15.272217,22.275208,22.040344,22.623077,22.289337,18.297913,18.297882,18.297882,18.297882,0.0,0.032085817,0.032085817,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0042942483,9.54197e-21,0.0,81.25255,25.002138,31.735077,96.0,0.04915215,25.57089,241.33705,88.55548,0.0,81.25255,0.113758914,0.0,77.8571,8.330017
38741,21764460.0,0.0,18.298004,15.2677,22.270752,22.034576,22.619934,22.285614,18.297943,18.297913,18.297913,18.297913,0.0,0.03208581,0.03208581,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0027256785,9.54197e-21,0.0,81.25225,25.002121,31.714672,96.0,0.049225166,25.599459,241.33708,88.555466,0.0,81.25225,0.113758884,0.0,77.85681,8.330017
38742,21764520.0,0.0,18.298004,15.263245,22.266296,22.02884,22.616821,22.28189,18.297974,18.297943,18.297943,18.297943,0.0,0.032085806,0.032085806,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0014631449,9.54197e-21,0.0,81.25195,25.0021,31.69446,96.0,0.04929751,25.627756,241.33711,88.55545,0.0,81.25195,0.11375888,0.0,77.85652,8.330017
38743,21764580.0,0.0,18.298035,15.25885,22.261902,22.023102,22.613708,22.278198,18.298004,18.297943,18.297943,18.297943,0.0,0.032085802,0.032085802,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.001965724,9.54197e-21,0.0,81.251656,25.002079,31.674385,96.0,0.04936937,25.655859,241.33716,88.555435,0.0,81.251656,0.11375885,0.0,77.85624,8.330017
38744,21764640.0,0.0,18.298065,15.254578,22.257507,22.017426,22.610596,22.274506,18.298004,18.297974,18.297974,18.297974,0.0,0.0320858,0.0320858,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0033885702,9.54197e-21,0.0,81.251366,25.002056,31.654526,96.0,0.049440473,25.683666,241.33719,88.55542,0.0,81.251366,0.11375884,0.0,77.855965,8.330017
38745,21764700.0,0.0,18.298126,15.250397,22.253113,22.01175,22.607513,22.270813,18.298035,18.298004,18.298004,18.298004,0.0,0.032085795,0.032085795,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0042354106,9.54197e-21,0.0,81.251076,25.002035,31.634977,96.0,0.049510475,25.711033,241.33722,88.5554,0.0,81.251076,0.113758825,0.0,77.85568,8.330017
38746,21764760.0,0.0,18.298126,15.246307,22.248688,22.006042,22.60437,22.26712,18.298065,18.298035,18.298035,18.298004,0.0,0.032085788,0.032085788,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.003388042,9.54197e-21,0.0,81.25078,25.002012,31.615719,96.0,0.04957945,25.737995,241.33727,88.55538,0.0,81.25078,0.1137588,0.0,77.8554,8.330017
38747,21764820.0,0.0,18.298126,15.24231,22.244293,22.000336,22.601227,22.263428,18.298096,18.298065,18.298065,18.298035,0.0,0.032085784,0.032085784,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.002367776,9.54197e-21,0.0,81.250496,25.00199,31.596718,96.0,0.049647514,25.764597,241.3373,88.55536,0.0,81.250496,0.11375879,0.0,77.855125,8.330017
38748,21764880.0,0.0,18.298157,15.238403,22.239899,21.99466,22.598114,22.259766,18.298126,18.298065,18.298065,18.298065,0.0,0.03208578,0.03208578,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0020906753,9.54197e-21,0.0,81.250206,25.001966,31.577951,96.0,0.049714748,25.79087,241.33733,88.55534,0.0,81.250206,0.113758765,0.0,77.85485,8.330017
38749,21764940.0,0.0,18.298187,15.234619,22.235535,21.989044,22.595001,22.256104,18.298126,18.298096,18.298096,18.298096,0.0,0.032085773,0.032085773,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0029848327,9.54197e-21,0.0,81.24993,25.001944,31.55939,96.0,0.04978125,25.816854,241.33736,88.55532,0.0,81.24993,0.11375875,0.0,77.85458,8.330017
38750,21765000.0,0.0,18.298248,15.230896,22.23117,21.983429,22.591888,22.252441,18.298157,18.298126,18.298126,18.298126,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.004091843,9.54197e-21,0.0,81.24965,25.001919,31.541115,96.0,0.049846735,25.842438,241.33739,88.555305,0.0,81.24965,0.11375873,0.0,77.85432,8.330017
38751,21765060.0,0.0,18.298248,15.227325,22.226776,21.977753,22.588745,22.24878,18.298187,18.298157,18.298157,18.298157,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.003535366,9.54197e-21,0.0,81.24937,25.001896,31.523169,96.0,0.049911063,25.867563,241.33742,88.55528,0.0,81.24937,0.1137587,0.0,77.85405,8.330017
38752,21765120.0,0.0,18.298279,15.223816,22.222412,21.972107,22.585602,22.245117,18.298218,18.298187,18.298187,18.298187,0.0,0.032085754,0.032085754,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0027097736,9.54197e-21,0.0,81.24909,25.001873,31.505505,96.0,0.049974386,25.892296,241.33746,88.55527,0.0,81.24909,0.11375869,0.0,77.85379,8.330017
38753,21765180.0,0.0,18.29831,15.220459,22.218048,21.966492,22.582489,22.241486,18.298248,18.298218,18.298218,18.298187,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0029948896,9.54197e-21,0.0,81.248825,25.00185,31.488075,96.0,0.050036866,25.916695,241.3375,88.555244,0.0,81.248825,0.11375866,0.0,77.85353,8.330017
38754,21765240.0,0.0,18.29834,15.217194,22.213715,21.960907,22.579376,22.237854,18.298279,18.298248,18.298248,18.298218,0.0,0.032085743,0.032085743,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.0034390541,9.54197e-21,0.0,81.24856,25.001825,31.470951,96.0,0.050098266,25.940668,241.33752,88.55522,0.0,81.24856,0.11375864,0.0,77.85327,8.330017
38755,21765300.0,0.0,18.2984,15.21402,22.209412,21.955383,22.576263,22.234222,18.29831,18.298248,18.298248,18.298248,0.0,0.032085735,0.032085735,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.004395729,9.54197e-21,0.0,81.24829,25.001802,31.454107,96.0,0.050158665,25.964249,241.33755,88.55521,0.0,81.24829,0.113758616,0.0,77.85302,8.330017
38756,21765360.0,0.0,18.2984,15.210999,22.205048,21.949768,22.57312,22.23059,18.29834,18.298279,18.298279,18.298279,0.0,0.03208573,0.03208573,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0034933116,9.54197e-21,0.0,81.248024,25.001778,31.437626,96.0,0.050217774,25.987322,241.33759,88.55518,0.0,81.248024,0.11375859,0.0,77.85276,8.330017
38757,21765420.0,0.0,18.298431,15.208069,22.200714,21.944183,22.569977,22.22699,18.29837,18.29831,18.29831,18.29831,0.0,0.032085724,0.032085724,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.002862624,9.54197e-21,0.0,81.24777,25.001755,31.421423,96.0,0.050275896,26.01001,241.33762,88.55516,0.0,81.24777,0.11375855,0.0,77.852516,8.330017
38758,21765480.0,0.0,18.298462,15.205261,22.19638,21.93863,22.566864,22.223389,18.2984,18.29834,18.29834,18.29834,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0033376967,9.54197e-21,0.0,81.24751,25.00173,31.40547,96.0,0.050333124,26.032343,241.33765,88.55514,0.0,81.24751,0.11375853,0.0,77.85227,8.330017
38759,21765540.0,0.0,18.298523,15.202576,22.192078,21.933105,22.563751,22.219788,18.298431,18.29837,18.29837,18.29837,0.0,0.03208571,0.03208571,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0042430987,9.54197e-21,0.0,81.24726,25.001705,31.389826,96.0,0.05038924,26.054243,241.33768,88.555115,0.0,81.24726,0.113758504,0.0,77.85203,8.330017
38760,21765600.0,0.0,18.298553,15.200012,22.187805,21.927612,22.560638,22.216187,18.298462,18.2984,18.2984,18.2984,0.0,0.032085698,0.032085698,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.00457868,9.54197e-21,0.0,81.24702,25.00168,31.37452,96.0,0.050444163,26.07567,241.3377,88.55509,0.0,81.24702,0.113758475,0.0,77.85179,8.330017
38761,21765660.0,0.0,18.298553,15.19751,22.183502,21.92212,22.557495,22.212616,18.298492,18.298431,18.298431,18.298431,0.0,0.03208569,0.03208569,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.0037046806,9.54197e-21,0.0,81.24677,25.001657,31.3596,96.0,0.0504977,26.096558,241.33772,88.55507,0.0,81.24677,0.11375844,0.0,77.851555,8.330017
38762,21765720.0,0.0,18.298492,15.195007,22.17926,21.916656,22.554382,22.209045,18.298523,18.298462,18.298462,18.298462,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.00047225182,9.54197e-21,0.0,81.24653,25.001633,31.344923,96.0,0.05055037,26.117107,241.33775,88.555046,0.0,81.24653,0.1137584,0.0,77.85133,8.330017
38763,21765780.0,0.0,18.298492,15.192505,22.175018,21.911255,22.55127,22.205505,18.298523,18.298492,18.298492,18.298492,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0017080195,9.54197e-21,0.0,81.24629,25.001602,31.330109,96.0,0.05060355,26.13785,241.33778,88.55502,0.0,81.24629,0.11375839,0.0,77.851105,8.330017
38764,21765840.0,0.0,18.298523,15.190033,22.170776,21.905853,22.548157,22.201935,18.298523,18.298492,18.298492,18.298492,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00032886962,9.54197e-21,0.0,81.24606,25.00157,31.315132,96.0,0.050657317,26.158815,241.33781,88.555,0.0,81.24606,0.11375838,0.0,77.850876,8.330017
38765,21765900.0,0.0,18.298553,15.1875305,22.166565,21.900482,22.545044,22.198425,18.298523,18.298523,18.298523,18.298492,0.0,0.032085672,0.032085672,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.001998846,9.54197e-21,0.0,81.24582,25.00154,31.300228,96.0,0.050710835,26.17968,241.33784,88.55498,0.0,81.24582,0.11375836,0.0,77.850655,8.330017
38766,21765960.0,0.0,18.298553,15.185059,22.162354,21.895142,22.541931,22.194885,18.298523,18.298523,18.298523,18.298523,0.0,0.032085672,0.032085672,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0012603838,9.54197e-21,0.0,81.24559,25.001513,31.28551,96.0,0.05076368,26.200285,241.33786,88.55496,0.0,81.24559,0.11375836,0.0,77.850426,8.330017
38767,21766020.0,0.0,18.298523,15.182587,22.158173,21.889832,22.538818,22.191376,18.298523,18.298523,18.298523,18.298523,0.0,0.032085672,0.032085672,0.049587023,25.0,18.300018,0.0,0.0,0.0,-9.568799e-05,9.54197e-21,0.0,81.24535,25.001486,31.270876,96.0,0.05081624,26.220772,241.33789,88.55495,0.0,81.24535,0.11375836,0.0,77.850204,8.330017
38768,21766080.0,0.0,18.298523,15.180115,22.154022,21.884552,22.535706,22.187897,18.298553,18.298523,18.298523,18.298523,0.0,0.032085672,0.032085672,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.0002961517,9.54197e-21,0.0,81.24512,25.00146,31.256226,96.0,0.05086887,26.241285,241.33792,88.55493,0.0,81.24512,0.11375836,0.0,77.849976,8.330017
38769,21766140.0,0.0,18.298553,15.177673,22.149872,21.879303,22.532623,22.184418,18.298553,18.298523,18.298523,18.298523,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0003017367,9.54197e-21,0.0,81.24488,25.001434,31.241581,96.0,0.05092148,26.261786,241.33794,88.55492,0.0,81.24488,0.11375838,0.0,77.849754,8.330017
38770,21766200.0,0.0,18.298553,15.175232,22.145752,21.874084,22.529541,22.180939,18.298553,18.298553,18.298553,18.298523,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0011834028,9.54197e-21,0.0,81.244644,25.001411,31.22698,96.0,0.05097394,26.282227,241.33797,88.55491,0.0,81.244644,0.11375838,0.0,77.849525,8.330017
38771,21766260.0,0.0,18.298584,15.172821,22.141632,21.868896,22.526459,22.17746,18.298553,18.298553,18.298553,18.298553,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0011684033,9.54197e-21,0.0,81.24441,25.00139,31.21249,96.0,0.05102601,26.302513,241.33798,88.5549,0.0,81.24441,0.11375839,0.0,77.84929,8.330017
38772,21766320.0,0.0,18.298584,15.17041,22.137543,21.863708,22.523346,22.174011,18.298553,18.298553,18.298553,18.298553,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.00078067504,9.54197e-21,0.0,81.24417,25.001373,31.198088,96.0,0.05107777,26.322678,241.33801,88.55489,0.0,81.24417,0.1137584,0.0,77.84907,8.330017
38773,21766380.0,0.0,18.298584,15.16803,22.133453,21.858582,22.520264,22.170593,18.298584,18.298553,18.298553,18.298553,0.0,0.03208568,0.03208568,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00050643034,9.54197e-21,0.0,81.24393,25.001358,31.183746,96.0,0.051129308,26.342756,241.33803,88.554886,0.0,81.24393,0.1137584,0.0,77.84883,8.330017
38774,21766440.0,0.0,18.298584,15.165649,22.129395,21.853455,22.517212,22.167145,18.298584,18.298553,18.298553,18.298553,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0006802855,9.54197e-21,0.0,81.24369,25.001343,31.169453,96.0,0.051180683,26.362764,241.33806,88.55488,0.0,81.24369,0.113758415,0.0,77.8486,8.330017
38775,21766500.0,0.0,18.298584,15.1633,22.125336,21.848358,22.51416,22.163727,18.298584,18.298584,18.298584,18.298584,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00088439416,9.54197e-21,0.0,81.24345,25.001331,31.155237,96.0,0.05123178,26.382668,241.33807,88.55487,0.0,81.24345,0.11375843,0.0,77.848366,8.330017
38776,21766560.0,0.0,18.298615,15.16095,22.121307,21.843292,22.511078,22.16034,18.298584,18.298584,18.298584,18.298584,0.0,0.032085687,0.032085687,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0011244942,9.54197e-21,0.0,81.2432,25.00132,31.14109,96.0,0.051282648,26.402473,241.3381,88.55487,0.0,81.2432,0.11375843,0.0,77.84814,8.330017
38777,21766620.0,0.0,18.298615,15.15863,22.11728,21.838257,22.507996,22.156952,18.298584,18.298584,18.298584,18.298584,0.0,0.03208569,0.03208569,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.0011375295,9.54197e-21,0.0,81.24296,25.00131,31.127039,96.0,0.051333167,26.422146,241.33812,88.55486,0.0,81.24296,0.11375844,0.0,77.8479,8.330017
38778,21766680.0,0.0,18.298615,15.156342,22.113281,21.833252,22.504944,22.153564,18.298615,18.298584,18.298584,18.298584,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0011179738,9.54197e-21,0.0,81.242714,25.001303,31.113075,96.0,0.05138336,26.441692,241.33815,88.55486,0.0,81.242714,0.11375844,0.0,77.84767,8.330017
38779,21766740.0,0.0,18.298645,15.154083,22.109314,21.828278,22.501923,22.150208,18.298615,18.298615,18.298615,18.298584,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0010240745,9.54197e-21,0.0,81.24246,25.001295,31.099209,96.0,0.05143323,26.46111,241.33817,88.554855,0.0,81.24246,0.11375844,0.0,77.847435,8.330017
38780,21766800.0,0.0,18.298645,15.151855,22.105347,21.823303,22.49887,22.14685,18.298615,18.298615,18.298615,18.298615,0.0,0.032085694,0.032085694,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0010796966,9.54197e-21,0.0,81.24222,25.00129,31.085428,96.0,0.05148279,26.4804,241.3382,88.554855,0.0,81.24222,0.11375844,0.0,77.8472,8.330017
38781,21766860.0,0.0,18.298645,15.149658,22.10138,21.81839,22.49582,22.143494,18.298645,18.298615,18.298615,18.298615,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0010907091,9.54197e-21,0.0,81.241974,25.001286,31.071737,96.0,0.05153203,26.499569,241.33821,88.554855,0.0,81.241974,0.11375844,0.0,77.84696,8.330017
38782,21766920.0,0.0,18.298676,15.147461,22.097443,21.813477,22.492798,22.140167,18.298645,18.298615,18.298615,18.298615,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0011612069,9.54197e-21,0.0,81.24173,25.00128,31.058138,96.0,0.051580936,26.518608,241.33824,88.55485,0.0,81.24173,0.11375844,0.0,77.84673,8.330017
38783,21766980.0,0.0,18.298676,15.145325,22.093536,21.808594,22.489777,22.13684,18.298645,18.298645,18.298645,18.298645,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0012748638,9.54197e-21,0.0,81.241486,25.001276,31.044641,96.0,0.051629484,26.537502,241.33826,88.55485,0.0,81.241486,0.11375844,0.0,77.84649,8.330017
38784,21767040.0,0.0,18.298676,15.143219,22.08963,21.803741,22.486755,22.133545,18.298676,18.298645,18.298645,18.298645,0.0,0.03208569,0.03208569,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.0013544076,9.54197e-21,0.0,81.24124,25.00127,31.031258,96.0,0.05167763,26.556242,241.33829,88.55484,0.0,81.24124,0.11375844,0.0,77.84626,8.330017
38785,21767100.0,0.0,18.298706,15.141113,22.085754,21.79889,22.483734,22.130249,18.298676,18.298645,18.298645,18.298645,0.0,0.032085687,0.032085687,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0014107319,9.54197e-21,0.0,81.241,25.001266,31.01798,96.0,0.051725388,26.57483,241.3383,88.55484,0.0,81.241,0.11375843,0.0,77.84602,8.330017
38786,21767160.0,0.0,18.298706,15.139069,22.081879,21.794098,22.480743,22.126953,18.298676,18.298676,18.298676,18.298676,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0013384827,9.54197e-21,0.0,81.24075,25.001263,31.004822,96.0,0.051772725,26.59325,241.33832,88.55483,0.0,81.24075,0.11375843,0.0,77.84579,8.330017
38787,21767220.0,0.0,18.298706,15.137054,22.078003,21.789307,22.477722,22.123688,18.298706,18.298676,18.298676,18.298676,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0013177489,9.54197e-21,0.0,81.24051,25.001259,30.991776,96.0,0.05181966,26.611513,241.33835,88.55483,0.0,81.24051,0.113758415,0.0,77.84556,8.330017
38788,21767280.0,0.0,18.298737,15.135101,22.074188,21.784546,22.474731,22.120422,18.298706,18.298676,18.298676,18.298676,0.0,0.03208568,0.03208568,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.0014186985,9.54197e-21,0.0,81.24027,25.001255,30.97884,96.0,0.051866196,26.629622,241.33836,88.554825,0.0,81.24027,0.1137584,0.0,77.84533,8.330017
38789,21767340.0,0.0,18.298737,15.133148,22.070343,21.779816,22.47174,22.117188,18.298706,18.298706,18.298706,18.298706,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0015418518,9.54197e-21,0.0,81.240036,25.00125,30.966032,96.0,0.051912293,26.647556,241.3384,88.55482,0.0,81.240036,0.11375839,0.0,77.84509,8.330017
38790,21767400.0,0.0,18.298767,15.131256,22.066559,21.775116,22.46878,22.113953,18.298737,18.298706,18.298706,18.298706,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0016166128,9.54197e-21,0.0,81.23979,25.001244,30.95335,96.0,0.051957916,26.66531,241.33841,88.55481,0.0,81.23979,0.11375838,0.0,77.84487,8.330017
38791,21767460.0,0.0,18.298767,15.129395,22.062775,21.770416,22.46582,22.110718,18.298737,18.298737,18.298737,18.298737,0.0,0.032085672,0.032085672,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.001557531,9.54197e-21,0.0,81.239555,25.001238,30.940802,96.0,0.05200308,26.682877,241.33844,88.5548,0.0,81.239555,0.11375836,0.0,77.84464,8.330017
38792,21767520.0,0.0,18.298798,15.127594,22.05899,21.765747,22.46283,22.107513,18.298767,18.298737,18.298737,18.298737,0.0,0.03208567,0.03208567,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0015350345,9.54197e-21,0.0,81.23933,25.001232,30.928383,96.0,0.052047774,26.700264,241.33846,88.554794,0.0,81.23933,0.113758355,0.0,77.84441,8.330017
38793,21767580.0,0.0,18.298798,15.125824,22.055237,21.761108,22.45987,22.10431,18.298767,18.298737,18.298737,18.298737,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0015609529,9.54197e-21,0.0,81.23909,25.001226,30.916098,96.0,0.052091986,26.717463,241.33847,88.55479,0.0,81.23909,0.11375834,0.0,77.8442,8.330017
38794,21767640.0,0.0,18.298828,15.124115,22.051483,21.7565,22.45694,22.101135,18.298798,18.298767,18.298767,18.298767,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0016837259,9.54197e-21,0.0,81.23886,25.001219,30.903944,96.0,0.05213573,26.73448,241.3385,88.55478,0.0,81.23886,0.113758326,0.0,77.84398,8.330017
38795,21767700.0,0.0,18.298828,15.122437,22.04776,21.751923,22.45401,22.097961,18.298798,18.298767,18.298767,18.298767,0.0,0.032085653,0.032085653,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0018055573,9.54197e-21,0.0,81.23863,25.001211,30.891933,96.0,0.052178953,26.751291,241.33852,88.55477,0.0,81.23863,0.1137583,0.0,77.84376,8.330017
38796,21767760.0,0.0,18.298859,15.120819,22.044037,21.747345,22.45105,22.094788,18.298828,18.298798,18.298798,18.298798,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0017682981,9.54197e-21,0.0,81.2384,25.001204,30.880075,96.0,0.05222164,26.767895,241.33853,88.554756,0.0,81.2384,0.11375829,0.0,77.84354,8.330017
38797,21767820.0,0.0,18.298859,15.119232,22.040344,21.742798,22.44812,22.091644,18.298828,18.298798,18.298798,18.298798,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0017208232,9.54197e-21,0.0,81.23818,25.001194,30.868362,96.0,0.052263804,26.784292,241.33856,88.55475,0.0,81.23818,0.113758266,0.0,77.84332,8.330017
38798,21767880.0,0.0,18.29889,15.117706,22.036652,21.738281,22.44522,22.088501,18.298828,18.298828,18.298828,18.298828,0.0,0.03208564,0.03208564,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0017816176,9.54197e-21,0.0,81.23796,25.001184,30.856796,96.0,0.052305434,26.800484,241.33858,88.55474,0.0,81.23796,0.11375825,0.0,77.84311,8.330017
38799,21767940.0,0.0,18.29889,15.116241,22.03299,21.733765,22.442291,22.085358,18.298859,18.298828,18.298828,18.298828,0.0,0.032085635,0.032085635,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0018546187,9.54197e-21,0.0,81.23774,25.001175,30.845388,96.0,0.052346513,26.816454,241.3386,88.554726,0.0,81.23774,0.11375823,0.0,77.8429,8.330017
38800,21768000.0,0.0,18.29892,15.114807,22.029358,21.72931,22.439392,22.082245,18.298859,18.298859,18.298859,18.298859,0.0,0.032085627,0.032085627,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0019848163,9.54197e-21,0.0,81.237526,25.001165,30.834133,96.0,0.052387036,26.832214,241.33862,88.55472,0.0,81.237526,0.11375821,0.0,77.8427,8.330017
38801,21768060.0,0.0,18.29892,15.113464,22.025696,21.724823,22.436493,22.079163,18.29889,18.298859,18.298859,18.298859,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0019386788,9.54197e-21,0.0,81.23731,25.001154,30.823044,96.0,0.05242696,26.847738,241.33864,88.5547,0.0,81.23731,0.11375819,0.0,77.84248,8.330017
38802,21768120.0,0.0,18.29895,15.112152,22.022095,21.720398,22.433594,22.07605,18.29892,18.29889,18.29889,18.29889,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0019012523,9.54197e-21,0.0,81.2371,25.001143,30.812117,96.0,0.052466303,26.863039,241.33865,88.55469,0.0,81.2371,0.11375817,0.0,77.842285,8.330017
38803,21768180.0,0.0,18.29895,15.110901,22.018463,21.715973,22.430725,22.072968,18.29892,18.29889,18.29889,18.29889,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0019766574,9.54197e-21,0.0,81.23689,25.001131,30.80135,96.0,0.05250508,26.878113,241.33868,88.55468,0.0,81.23689,0.11375814,0.0,77.84209,8.330017
38804,21768240.0,0.0,18.29898,15.109711,22.014893,21.711578,22.427856,22.069916,18.29895,18.29892,18.29892,18.29892,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0020998723,9.54197e-21,0.0,81.23669,25.00112,30.790752,96.0,0.052543238,26.892948,241.3387,88.554665,0.0,81.23669,0.11375812,0.0,77.84189,8.330017
38805,21768300.0,0.0,18.299011,15.108612,22.011292,21.707214,22.424988,22.066833,18.29895,18.29892,18.29892,18.29892,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.002181266,9.54197e-21,0.0,81.23648,25.001108,30.780333,96.0,0.05258075,26.907534,241.33871,88.55465,0.0,81.23648,0.113758095,0.0,77.84169,8.330017
38806,21768360.0,0.0,18.299011,15.107544,22.007751,21.70288,22.42212,22.063812,18.29898,18.29895,18.29895,18.29895,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0022230302,9.54197e-21,0.0,81.23628,25.001095,30.770094,96.0,0.052617624,26.921867,241.33873,88.554634,0.0,81.23628,0.113758065,0.0,77.8415,8.330017
38807,21768420.0,0.0,18.299042,15.106537,22.004211,21.698547,22.419281,22.06076,18.29898,18.29895,18.29895,18.29895,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0022218921,9.54197e-21,0.0,81.23609,25.001083,30.76004,96.0,0.052653834,26.935944,241.33876,88.55462,0.0,81.23609,0.11375804,0.0,77.84132,8.330017
38808,21768480.0,0.0,18.299042,15.105621,22.000671,21.694244,22.416443,22.05777,18.299011,18.29898,18.29898,18.29898,0.0,0.03208558,0.03208558,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0022244302,9.54197e-21,0.0,81.23589,25.00107,30.750174,96.0,0.05268937,26.949757,241.33878,88.5546,0.0,81.23589,0.11375802,0.0,77.84113,8.330017
38809,21768540.0,0.0,18.299072,15.104736,21.997162,21.689972,22.413605,22.054749,18.299042,18.299011,18.299011,18.29898,0.0,0.03208557,0.03208557,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0022318878,9.54197e-21,0.0,81.2357,25.001057,30.74049,96.0,0.052724242,26.963314,241.33879,88.55459,0.0,81.2357,0.11375799,0.0,77.84095,8.330017
38810,21768600.0,0.0,18.299103,15.103943,21.993652,21.6857,22.410797,22.051758,18.299042,18.299011,18.299011,18.299011,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0023051384,9.54197e-21,0.0,81.23552,25.001043,30.730999,96.0,0.05275843,26.976603,241.3388,88.55457,0.0,81.23552,0.11375797,0.0,77.84077,8.330017
38811,21768660.0,0.0,18.299103,15.10321,21.990173,21.681458,22.407959,22.048767,18.299072,18.299042,18.299042,18.299042,0.0,0.032085557,0.032085557,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.0023963624,9.54197e-21,0.0,81.23533,25.001028,30.721697,96.0,0.052791927,26.989624,241.33882,88.55456,0.0,81.23533,0.113757946,0.0,77.8406,8.330017
38812,21768720.0,0.0,18.299133,15.102539,21.986725,21.677246,22.405151,22.045807,18.299103,18.299042,18.299042,18.299042,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0024309608,9.54197e-21,0.0,81.23515,25.001015,30.7126,96.0,0.05282469,27.002357,241.33884,88.55454,0.0,81.23515,0.113757916,0.0,77.84042,8.330017
38813,21768780.0,0.0,18.299164,15.101959,21.983246,21.673065,22.402374,22.042847,18.299103,18.299072,18.299072,18.299072,0.0,0.03208554,0.03208554,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0024345315,9.54197e-21,0.0,81.23498,25.001,30.703709,96.0,0.05285672,27.01481,241.33887,88.55453,0.0,81.23498,0.11375788,0.0,77.840256,8.330017
38814,21768840.0,0.0,18.299164,15.101471,21.979828,21.668884,22.399597,22.039886,18.299133,18.299103,18.299103,18.299103,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.002447166,9.54197e-21,0.0,81.23481,25.000986,30.695019,96.0,0.052888013,27.026972,241.33888,88.554504,0.0,81.23481,0.113757856,0.0,77.84009,8.330017
38815,21768900.0,0.0,18.299194,15.101013,21.97641,21.664734,22.39682,22.036957,18.299164,18.299103,18.299103,18.299103,0.0,0.032085527,0.032085527,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0024796915,9.54197e-21,0.0,81.23464,25.00097,30.686537,96.0,0.05291858,27.03885,241.3389,88.55449,0.0,81.23464,0.11375782,0.0,77.83993,8.330017
38816,21768960.0,0.0,18.299225,15.100647,21.972992,21.660614,22.394043,22.034027,18.299164,18.299133,18.299133,18.299133,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0025644624,9.54197e-21,0.0,81.234474,25.000956,30.67826,96.0,0.05294839,27.050436,241.33891,88.554474,0.0,81.234474,0.1137578,0.0,77.839775,8.330017
38817,21769020.0,0.0,18.299225,15.100372,21.969604,21.656494,22.391266,22.031128,18.299194,18.299164,18.299164,18.299164,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0026155892,9.54197e-21,0.0,81.234314,25.00094,30.670198,96.0,0.052977413,27.061718,241.33893,88.55445,0.0,81.234314,0.11375776,0.0,77.83962,8.330017
38818,21769080.0,0.0,18.299255,15.100159,21.966217,21.652405,22.38852,22.028229,18.299225,18.299164,18.299164,18.299164,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0026445668,9.54197e-21,0.0,81.23415,25.000925,30.662361,96.0,0.053005658,27.072695,241.33894,88.554436,0.0,81.23415,0.11375773,0.0,77.83947,8.330017
38819,21769140.0,0.0,18.299286,15.100037,21.96286,21.648346,22.385773,22.02536,18.299225,18.299194,18.299194,18.299194,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.002666181,9.54197e-21,0.0,81.234,25.000908,30.65474,96.0,0.053033102,27.08336,241.33896,88.55441,0.0,81.234,0.11375769,0.0,77.83932,8.330017
38820,21769200.0,0.0,18.299316,15.100006,21.959534,21.644287,22.383057,22.02246,18.299255,18.299225,18.299225,18.299225,0.0,0.032085482,0.032085482,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0025796546,9.54197e-21,0.0,81.23386,25.000893,30.64733,96.0,0.053059805,27.09374,241.33897,88.5544,0.0,81.23386,0.113757655,0.0,77.83919,8.330017
38821,21769260.0,0.0,18.299316,15.100006,21.956177,21.640228,22.38031,22.019592,18.299286,18.299255,18.299255,18.299225,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0020676139,9.54197e-21,0.0,81.23371,25.000875,30.640137,96.0,0.053085707,27.10381,241.33899,88.554375,0.0,81.23371,0.11375763,0.0,77.83904,8.330017
38822,21769320.0,0.0,18.299286,15.100006,21.95282,21.63617,22.377594,22.016754,18.299286,18.299255,18.299255,18.299255,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00030587218,9.54197e-21,0.0,81.233574,25.000856,30.633041,96.0,0.05311127,27.11374,241.339,88.55436,0.0,81.233574,0.113757595,0.0,77.83891,8.330017
38823,21769380.0,0.0,18.299286,15.100006,21.949493,21.632141,22.374908,22.013916,18.299286,18.299286,18.299286,18.299286,0.0,0.032085456,0.032085456,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00087996345,9.54197e-21,0.0,81.23344,25.000835,30.625942,96.0,0.053136844,27.12368,241.33902,88.55434,0.0,81.23344,0.11375757,0.0,77.838776,8.330017
38824,21769440.0,0.0,18.299286,15.100006,21.946198,21.628143,22.372192,22.011078,18.299286,18.299286,18.299286,18.299286,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.00048400217,9.54197e-21,0.0,81.2333,25.000813,30.618774,96.0,0.05316268,27.133715,241.33904,88.55432,0.0,81.2333,0.11375756,0.0,77.838646,8.330017
38825,21769500.0,0.0,18.299286,15.100006,21.942902,21.624146,22.369507,22.00824,18.299286,18.299286,18.299286,18.299286,0.0,0.032085452,0.032085452,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.00045923074,9.54197e-21,0.0,81.23317,25.00079,30.611595,96.0,0.05318855,27.143764,241.33905,88.554306,0.0,81.23317,0.11375754,0.0,77.838524,8.330017
38826,21769560.0,0.0,18.299316,15.100006,21.939606,21.620148,22.366821,22.005432,18.299286,18.299286,18.299286,18.299286,0.0,0.03208545,0.03208545,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00074484723,9.54197e-21,0.0,81.23304,25.000767,30.604454,96.0,0.053214286,27.153763,241.33905,88.55429,0.0,81.23304,0.11375754,0.0,77.838394,8.330017
38827,21769620.0,0.0,18.299286,15.100006,21.93631,21.61615,22.364166,22.002625,18.299286,18.299286,18.299286,18.299286,0.0,0.032085445,0.032085445,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00021949633,9.54197e-21,0.0,81.2329,25.000746,30.59738,96.0,0.053239793,27.16367,241.33907,88.554276,0.0,81.2329,0.113757536,0.0,77.83827,8.330017
38828,21769680.0,0.0,18.299286,15.100006,21.933044,21.612183,22.36148,21.999817,18.299286,18.299286,18.299286,18.299286,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-6.950378e-05,9.54197e-21,0.0,81.232765,25.000725,30.590311,96.0,0.053265274,27.173563,241.33908,88.55426,0.0,81.232765,0.113757536,0.0,77.83814,8.330017
38829,21769740.0,0.0,18.299286,15.100006,21.92978,21.608215,22.358826,21.99701,18.299286,18.299286,18.299286,18.299286,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00012324232,9.54197e-21,0.0,81.232635,25.000706,30.58325,96.0,0.053290725,27.183449,241.3391,88.55425,0.0,81.232635,0.113757536,0.0,77.83801,8.330017
38830,21769800.0,0.0,18.299316,15.100006,21.926544,21.60431,22.356201,21.994232,18.299286,18.299286,18.299286,18.299286,0.0,0.03208545,0.03208545,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00021591228,9.54197e-21,0.0,81.232506,25.000689,30.57619,96.0,0.05331618,27.193333,241.33911,88.554245,0.0,81.232506,0.113757536,0.0,77.83789,8.330017
38831,21769860.0,0.0,18.299316,15.100006,21.923279,21.600342,22.353546,21.991486,18.299316,18.299286,18.299286,18.299286,0.0,0.03208545,0.03208545,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.00018870617,9.54197e-21,0.0,81.232376,25.000673,30.56915,96.0,0.053341575,27.20319,241.33911,88.55424,0.0,81.232376,0.11375754,0.0,77.83777,8.330017
38832,21769920.0,0.0,18.299316,15.100006,21.920044,21.596405,22.350922,21.988708,18.299316,18.299286,18.299286,18.299286,0.0,0.03208545,0.03208545,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.00010482944,9.54197e-21,0.0,81.23224,25.000658,30.562124,96.0,0.05336691,27.213028,241.33913,88.55423,0.0,81.23224,0.11375754,0.0,77.83763,8.330017
38833,21769980.0,0.0,18.299316,15.100006,21.91684,21.592499,22.348297,21.985962,18.299316,18.299316,18.299316,18.299316,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.00017594222,9.54197e-21,0.0,81.23211,25.000647,30.555109,96.0,0.053392205,27.222847,241.33914,88.55422,0.0,81.23211,0.11375756,0.0,77.8375,8.330017
38834,21770040.0,0.0,18.299316,15.100006,21.913635,21.588593,22.345703,21.983215,18.299316,18.299316,18.299316,18.299316,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00032069764,9.54197e-21,0.0,81.23197,25.000635,30.548113,96.0,0.053417433,27.232641,241.33916,88.554214,0.0,81.23197,0.11375756,0.0,77.83738,8.330017
38835,21770100.0,0.0,18.299316,15.100006,21.91043,21.584717,22.34311,21.9805,18.299316,18.299316,18.299316,18.299316,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00040003462,9.54197e-21,0.0,81.231834,25.000626,30.54115,96.0,0.053442553,27.242392,241.33916,88.554214,0.0,81.231834,0.11375757,0.0,77.83725,8.330017
38836,21770160.0,0.0,18.299316,15.100006,21.907227,21.58081,22.340515,21.977753,18.299316,18.299316,18.299316,18.299316,0.0,0.032085456,0.032085456,0.04958666,25.0,18.300018,0.0,0.0,0.0,3.9824525e-05,9.54197e-21,0.0,81.2317,25.000618,30.534204,96.0,0.053467594,27.252113,241.33917,88.554214,0.0,81.2317,0.11375757,0.0,77.83711,8.330017
38837,21770220.0,0.0,18.299316,15.100006,21.904053,21.576935,22.337921,21.975037,18.299316,18.299316,18.299316,18.299316,0.0,0.032085456,0.032085456,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.00013004303,9.54197e-21,0.0,81.23156,25.000612,30.527258,96.0,0.053492647,27.261839,241.33919,88.55421,0.0,81.23156,0.11375758,0.0,77.836975,8.330017
38838,21770280.0,0.0,18.299316,15.100006,21.900879,21.57306,22.335327,21.972351,18.299316,18.299316,18.299316,18.299316,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,5.2375395e-05,9.54197e-21,0.0,81.23142,25.000607,30.520311,96.0,0.0535177,27.271563,241.33919,88.55421,0.0,81.23142,0.113757595,0.0,77.836845,8.330017
38839,21770340.0,0.0,18.299316,15.100006,21.897705,21.569244,22.332764,21.969635,18.299316,18.299316,18.299316,18.299316,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00042334542,9.54197e-21,0.0,81.23128,25.000603,30.513376,96.0,0.053542707,27.281273,241.3392,88.55421,0.0,81.23128,0.113757595,0.0,77.83671,8.330017
38840,21770400.0,0.0,18.299316,15.100006,21.894562,21.5654,22.3302,21.96695,18.299316,18.299316,18.299316,18.299316,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0005397073,9.54197e-21,0.0,81.23114,25.0006,30.506483,96.0,0.053567573,27.290926,241.33922,88.55421,0.0,81.23114,0.11375761,0.0,77.83658,8.330017
38841,21770460.0,0.0,18.299316,15.100006,21.891418,21.561554,22.327667,21.964294,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,1.221611e-06,9.54197e-21,0.0,81.230995,25.000599,30.499622,96.0,0.053592317,27.300528,241.33922,88.55421,0.0,81.230995,0.11375761,0.0,77.83644,8.330017
38842,21770520.0,0.0,18.299316,15.100006,21.888275,21.55774,22.325104,21.961609,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00025602116,9.54197e-21,0.0,81.23086,25.000597,30.492752,96.0,0.05361709,27.310144,241.33923,88.55421,0.0,81.23086,0.11375761,0.0,77.8363,8.330017
38843,21770580.0,0.0,18.299316,15.100006,21.885132,21.553925,22.32257,21.958954,18.299316,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,2.8924052e-05,9.54197e-21,0.0,81.23071,25.000597,30.485874,96.0,0.05364191,27.319777,241.33925,88.554214,0.0,81.23071,0.11375762,0.0,77.83617,8.330017
38844,21770640.0,0.0,18.299316,15.100006,21.882019,21.55014,22.320038,21.956299,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0002929528,9.54197e-21,0.0,81.230576,25.000595,30.479017,96.0,0.053666636,27.329376,241.33925,88.554214,0.0,81.230576,0.11375762,0.0,77.83603,8.330017
38845,21770700.0,0.0,18.299347,15.100006,21.878937,21.546356,22.317535,21.953644,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00065636187,9.54197e-21,0.0,81.23042,25.000597,30.472178,96.0,0.05369131,27.338951,241.33926,88.554214,0.0,81.23042,0.11375762,0.0,77.83589,8.330017
38846,21770760.0,0.0,18.299316,15.100006,21.875824,21.542572,22.315033,21.95102,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0001127942,9.54197e-21,0.0,81.230286,25.000597,30.465391,96.0,0.05371579,27.348454,241.33928,88.554214,0.0,81.230286,0.11375762,0.0,77.835754,8.330017
38847,21770820.0,0.0,18.299316,15.100006,21.872711,21.538788,22.3125,21.948395,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.0002446749,9.54197e-21,0.0,81.23014,25.000597,30.4586,96.0,0.053740278,27.35796,241.33928,88.554214,0.0,81.23014,0.11375762,0.0,77.83562,8.330017
38848,21770880.0,0.0,18.299316,15.100006,21.869629,21.535004,22.310028,21.94577,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,-5.522465e-05,9.54197e-21,0.0,81.229996,25.000599,30.451796,96.0,0.05376482,27.367485,241.3393,88.554214,0.0,81.229996,0.11375762,0.0,77.83548,8.330017
38849,21770940.0,0.0,18.299347,15.100006,21.866577,21.53128,22.307526,21.943176,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00035800424,9.54197e-21,0.0,81.22985,25.000599,30.445,96.0,0.053789333,27.376997,241.33931,88.554214,0.0,81.22985,0.11375762,0.0,77.83534,8.330017
38850,21771000.0,0.0,18.299347,15.100006,21.863556,21.527618,22.305084,21.940613,18.299316,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00058598915,9.54197e-21,0.0,81.22971,25.000599,30.438354,96.0,0.053813312,27.386305,241.33932,88.554214,0.0,81.22971,0.11375762,0.0,77.835205,8.330017
38851,21771060.0,0.0,18.299347,15.100006,21.860443,21.523804,22.302582,21.937988,18.299347,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00022288751,9.54197e-21,0.0,81.22957,25.0006,30.431513,96.0,0.053837992,27.395884,241.33932,88.554214,0.0,81.22957,0.11375762,0.0,77.83507,8.330017
38852,21771120.0,0.0,18.299316,15.100006,21.857391,21.52008,22.30011,21.935394,18.299347,18.299316,18.299316,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.00012907793,9.54197e-21,0.0,81.22942,25.0006,30.424791,96.0,0.053862233,27.405293,241.33934,88.554214,0.0,81.22942,0.11375762,0.0,77.83493,8.330017
38853,21771180.0,0.0,18.299316,15.100006,21.85437,21.516357,22.297668,21.93283,18.299347,18.299347,18.299347,18.299316,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.00021332999,9.54197e-21,0.0,81.22928,25.0006,30.418074,96.0,0.05388646,27.414694,241.33936,88.554214,0.0,81.22928,0.11375762,0.0,77.83479,8.330017
