,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38854,21771240.0,0.0,18.299347,15.100006,21.851349,21.512665,22.295227,21.930267,18.299347,18.299347,18.299347,18.299347,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00013279787,9.54197e-21,0.0,81.22914,25.0006,30.41135,96.0,0.053910717,27.424107,241.33936,88.554214,0.0,81.22914,0.11375762,0.0,77.834656,8.330017
38855,21771300.0,0.0,18.299347,15.100006,21.848328,21.509003,22.292786,21.927704,18.299347,18.299347,18.299347,18.299347,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00049060676,9.54197e-21,0.0,81.22899,25.0006,30.404654,96.0,0.05393488,27.433485,241.33937,88.554214,0.0,81.22899,0.11375762,0.0,77.83452,8.330017
38856,21771360.0,0.0,18.299347,15.100006,21.845306,21.50528,22.290344,21.92517,18.299347,18.299347,18.299347,18.299347,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00022219404,9.54197e-21,0.0,81.22884,25.0006,30.397987,96.0,0.053958926,27.44282,241.33939,88.554214,0.0,81.22884,0.11375762,0.0,77.83438,8.330017
38857,21771420.0,0.0,18.299347,15.100006,21.842316,21.501587,22.287933,21.922607,18.299347,18.299347,18.299347,18.299347,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.0001014648,9.54197e-21,0.0,81.22871,25.0006,30.391335,96.0,0.053982932,27.452131,241.33939,88.554214,0.0,81.22871,0.11375762,0.0,77.83424,8.330017
38858,21771480.0,0.0,18.299347,15.100006,21.839325,21.497925,22.285522,21.920074,18.299347,18.299347,18.299347,18.299347,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,8.9031613e-07,9.54197e-21,0.0,81.22856,25.0006,30.384674,96.0,0.054006945,27.461454,241.3394,88.554214,0.0,81.22856,0.11375761,0.0,77.83411,8.330017
38859,21771540.0,0.0,18.299347,15.100006,21.836334,21.494293,22.283112,21.917572,18.299347,18.299347,18.299347,18.299347,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00015900323,9.54197e-21,0.0,81.228424,25.000599,30.378038,96.0,0.0540309,27.470747,241.33942,88.554214,0.0,81.228424,0.11375761,0.0,77.83397,8.330017
38860,21771600.0,0.0,18.299347,15.100006,21.833374,21.490662,22.2807,21.91504,18.299347,18.299347,18.299347,18.299347,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00049812446,9.54197e-21,0.0,81.22828,25.000599,30.37141,96.0,0.05405481,27.480026,241.33942,88.554214,0.0,81.22828,0.11375761,0.0,77.83383,8.330017
38861,21771660.0,0.0,18.299347,15.100006,21.830383,21.487,22.27832,21.912537,18.299347,18.299347,18.299347,18.299347,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00011593683,9.54197e-21,0.0,81.228134,25.000599,30.36482,96.0,0.054078583,27.48925,241.33943,88.55421,0.0,81.228134,0.11375761,0.0,77.833694,8.330017
38862,21771720.0,0.0,18.299347,15.100006,21.827423,21.483368,22.27594,21.910034,18.299347,18.299347,18.299347,18.299347,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00014774883,9.54197e-21,0.0,81.228,25.000597,30.358234,96.0,0.054102346,27.498472,241.33945,88.55421,0.0,81.228,0.11375761,0.0,77.83356,8.330017
38863,21771780.0,0.0,18.299347,15.100006,21.824493,21.479767,22.27356,21.907562,18.299347,18.299347,18.299347,18.299347,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,1.2168552e-05,9.54197e-21,0.0,81.22785,25.000595,30.351643,96.0,0.054126136,27.507704,241.33945,88.55421,0.0,81.22785,0.11375761,0.0,77.83343,8.330017
38864,21771840.0,0.0,18.299347,15.100006,21.821533,21.476166,22.27118,21.90509,18.299347,18.299347,18.299347,18.299347,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00034059878,9.54197e-21,0.0,81.22771,25.000593,30.345058,96.0,0.054149885,27.516916,241.33946,88.55421,0.0,81.22771,0.11375761,0.0,77.83329,8.330017
38865,21771900.0,0.0,18.299347,15.100006,21.818634,21.472595,22.26883,21.902588,18.299347,18.299347,18.299347,18.299347,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00052182394,9.54197e-21,0.0,81.22757,25.000593,30.33851,96.0,0.05417351,27.526087,241.33948,88.55421,0.0,81.22757,0.11375761,0.0,77.83315,8.330017
38866,21771960.0,0.0,18.299347,15.100006,21.815704,21.468964,22.26648,21.900146,18.299347,18.299347,18.299347,18.299347,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00017114365,9.54197e-21,0.0,81.227425,25.000591,30.331987,96.0,0.054197047,27.535217,241.33948,88.55421,0.0,81.227425,0.113757595,0.0,77.833015,8.330017
38867,21772020.0,0.0,18.299347,15.100006,21.812775,21.465393,22.26413,21.897675,18.299347,18.299347,18.299347,18.299347,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.00012051617,9.54197e-21,0.0,81.22729,25.00059,30.325472,96.0,0.05422056,27.544338,241.3395,88.5542,0.0,81.22729,0.113757595,0.0,77.832886,8.330017
38868,21772080.0,0.0,18.299347,15.100006,21.809875,21.461823,22.26181,21.895233,18.299347,18.299347,18.299347,18.299347,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.00017249763,9.54197e-21,0.0,81.22715,25.00059,30.31896,96.0,0.05424405,27.553453,241.33951,88.5542,0.0,81.22715,0.113757595,0.0,77.83275,8.330017
38869,21772140.0,0.0,18.299347,15.100006,21.806976,21.458282,22.25946,21.892792,18.299347,18.299347,18.299347,18.299347,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00017243197,9.54197e-21,0.0,81.227005,25.000587,30.312447,96.0,0.054267563,27.562574,241.33951,88.5542,0.0,81.227005,0.113757595,0.0,77.83261,8.330017
38870,21772200.0,0.0,18.299377,15.100006,21.804108,21.454742,22.257141,21.89035,18.299347,18.299347,18.299347,18.299347,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00048765648,9.54197e-21,0.0,81.22687,25.000586,30.305958,96.0,0.05429098,27.571661,241.33952,88.5542,0.0,81.22687,0.113757595,0.0,77.83248,8.330017
38871,21772260.0,0.0,18.299347,15.100006,21.801208,21.451172,22.254822,21.88794,18.299347,18.299347,18.299347,18.299347,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00016439326,9.54197e-21,0.0,81.22672,25.000584,30.2995,96.0,0.05431428,27.580702,241.33954,88.5542,0.0,81.22672,0.113757595,0.0,77.832344,8.330017
38872,21772320.0,0.0,18.299347,15.100006,21.79834,21.447632,22.252533,21.885529,18.299347,18.299347,18.299347,18.299347,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00014760213,9.54197e-21,0.0,81.22658,25.000582,30.29305,96.0,0.054337554,27.58973,241.33954,88.5542,0.0,81.22658,0.113757595,0.0,77.83221,8.330017
38873,21772380.0,0.0,18.299347,15.100006,21.795471,21.444122,22.250214,21.883118,18.299347,18.299347,18.299347,18.299347,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,-6.622476e-06,9.54197e-21,0.0,81.22644,25.00058,30.286592,96.0,0.054360863,27.598772,241.33955,88.55419,0.0,81.22644,0.113757595,0.0,77.83207,8.330017
38874,21772440.0,0.0,18.299377,15.100006,21.792603,21.440613,22.247925,21.880707,18.299347,18.299347,18.299347,18.299347,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00017527204,9.54197e-21,0.0,81.2263,25.000578,30.280155,96.0,0.05438409,27.607784,241.33957,88.55419,0.0,81.2263,0.113757595,0.0,77.83194,8.330017
38875,21772500.0,0.0,18.299377,15.100006,21.789764,21.437103,22.245667,21.878326,18.299377,18.299347,18.299347,18.299347,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00052345794,9.54197e-21,0.0,81.226166,25.000576,30.273727,96.0,0.054407284,27.616781,241.33957,88.55419,0.0,81.226166,0.113757595,0.0,77.8318,8.330017
38876,21772560.0,0.0,18.299377,15.100006,21.786926,21.433594,22.243378,21.875916,18.299377,18.299377,18.299377,18.299377,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,9.450815e-05,9.54197e-21,0.0,81.22602,25.000576,30.267344,96.0,0.054430332,27.625721,241.33958,88.55419,0.0,81.22602,0.11375758,0.0,77.831665,8.330017
38877,21772620.0,0.0,18.299377,15.100006,21.784088,21.430084,22.241089,21.873535,18.299377,18.299377,18.299377,18.299377,0.0,0.03208546,0.03208546,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.00019409867,9.54197e-21,0.0,81.22588,25.000574,30.260956,96.0,0.05445338,27.634663,241.3396,88.55419,0.0,81.22588,0.11375758,0.0,77.831535,8.330017
38878,21772680.0,0.0,18.299377,15.100006,21.78125,21.426605,22.23883,21.871185,18.299377,18.299377,18.299377,18.299377,0.0,0.03208546,0.03208546,0.049586665,25.0,18.300018,0.0,0.0,0.0,-1.9063631e-05,9.54197e-21,0.0,81.22574,25.000572,30.254559,96.0,0.05447647,27.643618,241.3396,88.55419,0.0,81.22574,0.11375758,0.0,77.8314,8.330017
38879,21772740.0,0.0,18.299377,15.100006,21.778442,21.423157,22.236572,21.868805,18.299377,18.299377,18.299377,18.299377,0.0,0.03208546,0.03208546,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0003385573,9.54197e-21,0.0,81.2256,25.00057,30.24817,96.0,0.054499518,27.65256,241.33961,88.554184,0.0,81.2256,0.11375758,0.0,77.83127,8.330017
38880,21772800.0,0.0,18.299377,15.100006,21.775696,21.41977,22.234375,21.866486,18.299377,18.299377,18.299377,18.299377,0.0,0.03208546,0.03208546,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00053499715,9.54197e-21,0.0,81.225464,25.000568,30.241924,96.0,0.054522067,27.661306,241.33963,88.554184,0.0,81.225464,0.11375758,0.0,77.83114,8.330017
38881,21772860.0,0.0,21.40921,15.100006,21.78769,21.430084,22.243225,21.873596,18.317474,18.29602,18.29602,18.295929,0.0,0.00033561495,0.00033561495,0.00046944,56.666668,18.300018,0.0,0.0,0.0,6.2187557,9.54197e-21,0.0,25.603876,22.47386,0.3131565,96.0,0.0011399401,69.561584,2.051903,54.132423,0.0,25.603876,0.0011567639,0.0,23.065823,8.330017
38882,21772920.0,0.0,21.49533,15.100006,21.796478,21.443054,22.254333,21.88269,18.319153,18.298096,18.298096,18.297363,0.0,0.0011292351,0.0011292351,0.0013294439,88.333336,18.300018,0.0,0.0,0.0,4.0934067,9.54197e-21,0.0,34.548546,32.50931,0.50906974,96.0,0.0035857104,69.2873,11.80437,59.297756,0.0,34.548546,0.0036104848,0.0,30.185202,8.330017
38883,21772980.0,0.0,21.735352,15.100006,21.840698,21.455261,22.264526,21.890991,18.331207,18.308685,18.308685,18.30539,0.0,0.005295012,0.005295012,0.0055317334,120.0,18.300018,0.0,0.0,0.0,19.487331,9.54197e-21,0.0,47.756912,44.164307,0.8348447,96.0,0.016112907,68.831215,73.00222,68.456474,0.0,47.756912,0.016138189,0.0,42.09143,8.330017
38884,21773040.0,9.0,21.861877,15.100006,21.865936,21.46521,22.272034,21.897003,18.443146,18.325867,18.325867,18.319366,0.0,0.013149491,0.013149491,0.014443744,120.0,18.300018,0.0,0.0,0.0,59.52405,9.54197e-21,0.0,57.217567,46.764698,2.4841666,96.0,0.04072656,66.52217,213.23949,77.62646,0.0,57.217567,0.04074005,0.0,51.874954,8.330017
38885,21773100.0,9.0,21.818665,15.100006,21.851715,21.471802,22.276398,21.90033,18.868713,18.414368,18.414368,18.378937,0.0,0.019922486,0.019922486,0.025095416,120.0,18.300018,0.0,0.0,0.0,87.41962,9.54197e-21,0.0,62.704746,45.60603,9.43238,96.0,0.06447619,56.794666,243.29811,84.85685,0.0,62.704746,0.064938836,0.0,58.51267,8.330017
38886,21773160.0,9.0,19.749908,15.100006,21.83847,21.474762,22.278442,21.901733,19.618774,18.713928,18.713928,18.61911,0.0,0.024597798,0.024597798,0.03420756,120.0,18.300018,0.0,0.0,0.0,21.420044,9.54197e-21,0.0,65.90736,46.502216,25.741165,96.0,0.053161766,33.962364,242.17845,91.256386,0.0,65.90736,0.08340775,0.0,62.43392,8.330017
38887,21773220.0,2.0,15.387909,15.100006,21.831238,21.476562,22.279999,21.902832,19.815826,19.155426,19.155426,19.021484,0.0,0.028016284,0.028016284,0.04119475,120.0,18.300018,0.0,0.0,0.0,-185.55576,9.54197e-21,0.0,67.6277,49.85057,43.57249,96.0,0.0017353995,8.998511,241.03435,97.53983,0.0,67.6277,0.09723746,0.0,64.46769,8.330017
38888,21773280.0,2.0,15.262878,15.100006,21.827515,21.477844,22.28128,21.903778,18.613739,19.188538,19.188538,19.107697,0.0,0.03054567,0.03054567,0.046339765,120.0,18.300018,0.0,0.0,0.0,-181.84673,9.54197e-21,0.0,68.190475,55.971992,42.960693,96.0,0.0035157108,9.855032,240.02821,104.2983,0.0,68.190475,0.10744632,0.0,65.13567,8.330017
38889,21773340.0,2.0,18.730743,15.100006,21.824402,21.476624,22.28064,21.903015,17.41745,18.595001,18.595001,18.617126,0.0,0.03242423,0.03242423,0.049936015,120.0,18.300018,0.0,0.0,0.0,45.163948,9.54197e-21,0.0,67.924095,63.980915,27.432772,96.0,0.06519208,31.594118,239.27075,111.3035,0.0,67.924095,0.11480127,0.0,64.8956,8.330017
38890,21773400.0,0.0,20.160736,15.100006,21.819397,21.471558,22.27716,21.899628,17.730865,18.078705,18.078705,18.140839,0.0,0.033811126,0.033811126,0.052407105,126.666664,18.300018,0.0,0.0,0.0,143.60338,9.54197e-21,0.0,67.02501,74.361435,21.010239,96.0,0.09014585,40.585667,238.71579,119.052795,0.0,67.02501,0.120052524,0.0,64.04175,8.330017
38891,21773460.0,0.0,18.769073,15.100006,21.813232,21.464478,22.2724,21.89508,18.629028,18.169373,18.169373,18.191498,0.0,0.034551453,0.034551453,0.05371205,133.33333,18.300018,0.0,0.0,0.0,27.344896,9.54197e-21,0.0,65.75614,86.768326,28.593573,96.0,0.06514586,29.968994,238.44022,127.15848,0.0,65.75614,0.12284021,0.0,62.84126,8.330017
38892,21773520.0,0.0,17.40152,15.100006,21.807983,21.458344,22.268372,21.891235,18.742126,18.465302,18.465302,18.450623,0.0,0.034892548,0.034892548,0.05433382,140.0,18.300018,0.0,0.0,0.0,-76.21741,9.54197e-21,0.0,64.36649,99.6375,34.935013,96.0,0.04216819,21.09098,238.43115,134.99268,0.0,64.36649,0.12414464,0.0,61.518806,8.330017
38893,21773580.0,0.0,17.765686,15.100006,21.80365,21.453003,22.264893,21.887909,18.26651,18.479462,18.479462,18.473328,0.0,0.0346417,0.0346417,0.05397131,136.0,18.300018,0.0,0.0,0.0,-39.067993,9.54197e-21,0.0,63.05719,109.91224,32.70613,96.0,0.04994026,24.211416,238.54755,140.47713,0.0,63.05719,0.12327173,0.0,60.258423,8.330017
38894,21773640.0,0.0,18.631012,15.100006,21.799164,21.447296,22.261139,21.884308,18.050201,18.30371,18.30371,18.318054,0.0,0.0341909,0.0341909,0.053249933,132.0,18.300018,0.0,0.0,0.0,28.921682,9.54197e-21,0.0,62.030376,117.02922,28.559319,96.0,0.06467335,30.016953,238.64734,143.82602,0.0,62.030376,0.12164302,0.0,59.252262,8.330017
38895,21773700.0,0.0,18.707,15.100006,21.794434,21.441162,22.25708,21.880432,18.238007,18.226776,18.226776,18.24118,0.0,0.033669297,0.033669297,0.052377287,128.0,18.300018,0.0,0.0,0.0,30.438343,9.54197e-21,0.0,61.270695,121.42229,28.424316,96.0,0.064179875,30.205956,238.68973,145.49283,0.0,61.270695,0.119722106,0.0,58.49655,8.330017
38896,21773760.0,0.0,18.249939,15.100006,21.79013,21.435486,22.253387,21.876862,18.417816,18.286377,18.286377,18.288116,0.0,0.03317262,0.03317262,0.051517677,124.0,18.300018,0.0,0.0,0.0,-5.566133,9.54197e-21,0.0,60.762016,123.4606,30.641111,96.0,0.055062745,27.10244,238.67642,145.85605,0.0,60.762016,0.11786492,0.0,57.985233,8.330017
38897,21773820.0,0.0,18.031921,15.100006,21.786377,21.43045,22.250153,21.873688,18.378723,18.344818,18.344818,18.340515,0.0,0.032747734,0.032747734,0.05076515,120.0,18.300018,0.0,0.0,0.0,-19.808855,9.54197e-21,0.0,60.46081,123.64719,31.542904,96.0,0.051009234,25.839933,238.62704,145.29272,0.0,60.46081,0.11625952,0.0,57.68191,8.330017
38898,21773880.0,0.0,18.222656,15.100006,21.782928,21.42572,22.247162,21.870728,18.25763,18.327728,18.327728,18.327545,0.0,0.03239757,0.03239757,0.050137796,116.0,18.300018,0.0,0.0,0.0,-4.346903,9.54197e-21,0.0,60.324997,122.48025,30.550062,96.0,0.053980354,27.229912,238.56279,144.09853,0.0,60.324997,0.11492954,0.0,57.546402,8.330017
38899,21773940.0,0.0,18.434052,15.100006,21.779419,21.421051,22.244171,21.867737,18.232483,18.283997,18.283997,18.288208,0.0,0.032111987,0.032111987,0.04962384,112.0,18.300018,0.0,0.0,0.0,10.281459,9.54197e-21,0.0,60.322006,120.33384,29.588121,96.0,0.05692912,28.57663,238.50026,142.46988,0.0,60.322006,0.11384281,0.0,57.545948,8.330017
38900,21774000.0,0.0,18.407166,15.100006,21.77594,21.416443,22.24121,21.864807,18.296295,18.273956,18.273956,18.276917,0.0,0.031880304,0.031880304,0.04920693,108.0,18.300018,0.0,0.0,0.0,7.20016,9.54197e-21,0.0,60.426758,117.50064,29.77058,96.0,0.055831775,28.321188,238.44997,140.55215,0.0,60.426758,0.11296141,0.0,57.654808,8.330017
38901,21774060.0,0.0,18.261536,15.100006,21.772644,21.41211,22.238464,21.86203,18.340302,18.29544,18.29544,18.294586,0.0,0.031696536,0.031696536,0.048877403,104.0,18.300018,0.0,0.0,0.0,-3.2239547,9.54197e-21,0.0,60.617058,114.20475,30.44492,96.0,0.05306805,27.377111,238.4175,138.45792,0.0,60.617058,0.11226359,0.0,57.850056,8.330017
38902,21774120.0,0.0,18.208832,15.100006,21.76947,21.40799,22.23587,21.859406,18.321228,18.310944,18.310944,18.308746,0.0,0.03155376,0.03155376,0.048622992,100.0,18.300018,0.0,0.0,0.0,-6.272236,9.54197e-21,0.0,60.873455,110.61255,30.641954,96.0,0.052102473,27.101263,238.4051,136.26573,0.0,60.873455,0.11172318,0.0,58.11154,8.330017
38903,21774180.0,0.0,18.276093,15.100006,21.766388,21.403992,22.233337,21.856842,18.283752,18.304382,18.304382,18.30371,0.0,0.03144218,0.03144218,0.048425518,96.0,18.300018,0.0,0.0,0.0,-1.1870081,9.54197e-21,0.0,61.180656,106.84293,30.298174,96.0,0.05312526,27.58256,238.41318,134.0236,0.0,61.180656,0.11130231,0.0,58.423527,8.330017
38904,21774240.0,0.0,18.34085,15.100006,21.763275,21.400024,22.230835,21.85431,18.278168,18.291351,18.291351,18.292023,0.0,0.031353362,0.031353362,0.048270665,92.0,18.300018,0.0,0.0,0.0,3.0840023,9.54197e-21,0.0,61.531204,102.962135,30.003956,96.0,0.05401078,27.994463,238.44113,131.7536,0.0,61.531204,0.11096916,0.0,58.77806,8.330017
38905,21774300.0,0.0,18.338562,15.100006,21.760193,21.396088,22.228333,21.851746,18.296082,18.28772,18.28772,18.288177,0.0,0.031276338,0.031276338,0.048138544,88.0,18.300018,0.0,0.0,0.0,2.583273,9.54197e-21,0.0,61.9137,99.04133,30.027468,96.0,0.053786054,27.961546,238.4879,129.47798,0.0,61.9137,0.1106834,0.0,59.163315,8.330017
38906,21774360.0,0.0,18.292175,15.100006,21.757172,21.392242,22.225952,21.849304,18.312073,18.294128,18.294128,18.293396,0.0,0.03120966,0.03120966,0.04802628,84.0,18.300018,0.0,0.0,0.0,-0.69563335,9.54197e-21,0.0,62.327255,95.09685,30.239264,96.0,0.052912552,27.665033,238.55232,127.20223,0.0,62.327255,0.11043778,0.0,59.577934,8.330017
38907,21774420.0,0.0,18.268036,15.100006,21.754211,21.388489,22.223602,21.846893,18.30835,18.30011,18.30011,18.298859,0.0,0.031150403,0.031150403,0.047928426,80.0,18.300018,0.0,0.0,0.0,-2.1598172,9.54197e-21,0.0,62.76828,91.15147,30.331713,96.0,0.052478835,27.535603,238.63332,124.93424,0.0,62.76828,0.11022142,0.0,60.018013,8.330017
38908,21774480.0,0.0,18.286713,15.100006,21.751312,21.384827,22.221283,21.844513,18.29544,18.29895,18.29895,18.298126,0.0,0.031095374,0.031095374,0.04783909,76.0,18.300018,0.0,0.0,0.0,-0.7213304,9.54197e-21,0.0,63.234623,87.219215,30.22877,96.0,0.05274663,27.679724,238.72987,122.67683,0.0,63.234623,0.110022046,0.0,60.481148,8.330017
38909,21774540.0,0.0,18.31195,15.100006,21.748413,21.381165,22.219025,21.842163,18.290985,18.294525,18.294525,18.294281,0.0,0.031041972,0.031041972,0.047753513,72.0,18.300018,0.0,0.0,0.0,0.9649416,9.54197e-21,0.0,63.72652,83.306114,30.107672,96.0,0.05308058,27.84926,238.84114,120.428406,0.0,63.72652,0.10982673,0.0,60.967262,8.330017
38910,21774600.0,0.0,18.312897,15.100006,21.745544,21.377563,22.216766,21.839813,18.296661,18.29309,18.29309,18.292816,0.0,0.03098879,0.03098879,0.04766767,68.0,18.300018,0.0,0.0,0.0,0.91306585,9.54197e-21,0.0,64.24709,79.40554,30.103466,96.0,0.053001206,27.855148,238.96634,118.185165,0.0,64.24709,0.109635115,0.0,61.479218,8.330017
38911,21774660.0,0.0,18.301758,15.100006,21.742767,21.373993,22.21457,21.837555,18.301422,18.294464,18.294464,18.293915,0.0,0.030933311,0.030933311,0.04757545,64.0,18.300018,0.0,0.0,0.0,0.11641668,9.54197e-21,0.0,64.79393,75.53873,30.150402,96.0,0.052733053,27.789438,239.10478,115.95095,0.0,64.79393,0.109424695,0.0,62.015827,8.330017
38912,21774720.0,0.0,18.295227,15.100006,21.740051,21.370514,22.212402,21.835297,18.301605,18.295837,18.295837,18.295135,0.0,0.030874107,0.030874107,0.04747513,60.0,18.300018,0.0,0.0,0.0,-0.2975379,9.54197e-21,0.0,65.37121,71.69049,30.172045,96.0,0.052549187,27.759138,239.2559,113.721146,0.0,65.37121,0.10920548,0.0,62.5816,8.330017
38913,21774780.0,0.0,18.295258,15.100006,21.737366,21.367065,22.210266,21.833069,18.299896,18.296234,18.296234,18.295563,0.0,0.030805867,0.030805867,0.04735756,56.0,18.300018,0.0,0.0,0.0,-0.2633199,9.54197e-21,0.0,65.97475,67.884,30.163383,96.0,0.052458767,27.771265,239.41907,111.50346,0.0,65.97475,0.10896167,0.0,63.172806,8.330017
38914,21774840.0,0.0,18.299194,15.100006,21.73471,21.363678,22.20816,21.830902,18.298279,18.295776,18.295776,18.295197,0.0,0.030730765,0.030730765,0.047227614,52.0,18.300018,0.0,0.0,0.0,0.014772082,9.54197e-21,0.0,66.610504,64.115364,30.137972,96.0,0.052411076,27.806843,239.59448,109.29221,0.0,66.610504,0.10868165,0.0,63.795464,8.330017
38915,21774900.0,0.0,18.301971,15.100006,21.732117,21.360352,22.206116,21.828735,18.298279,18.295227,18.295227,18.294708,0.0,0.030647865,0.030647865,0.047083754,48.0,18.300018,0.0,0.0,0.0,0.18951587,9.54197e-21,0.0,67.28553,60.370243,30.119425,96.0,0.052324433,27.832806,239.78197,107.082146,0.0,67.28553,0.10837196,0.0,64.45649,8.330017
38916,21774960.0,0.0,18.301239,15.100006,21.729614,21.357086,22.204102,21.82663,18.299377,18.295197,18.295197,18.294617,0.0,0.030555213,0.030555213,0.04692257,44.0,18.300018,0.0,0.0,0.0,0.12110308,9.54197e-21,0.0,68.00362,56.652966,30.11756,96.0,0.052161023,27.83542,239.9812,104.873856,0.0,68.00362,0.10802559,0.0,65.15965,8.330017
38917,21775020.0,0.0,18.298553,15.100006,21.727173,21.353912,22.202148,21.824554,18.30017,18.295593,18.295593,18.294983,0.0,0.030451262,0.030451262,0.046741527,40.0,18.300018,0.0,0.0,0.0,-0.059424773,9.54197e-21,0.0,68.77029,52.96562,30.123636,96.0,0.0519489,27.826912,240.19197,102.667175,0.0,68.77029,0.107636705,0.0,65.91042,8.330017
38918,21775080.0,0.0,18.297333,15.100006,21.724792,21.3508,22.200256,21.82254,18.299957,18.295929,18.295929,18.295288,0.0,0.030334787,0.030334787,0.04653869,36.0,18.300018,0.0,0.0,0.0,-0.12912552,9.54197e-21,0.0,69.59261,49.310635,30.12229,96.0,0.05173866,27.828798,240.4141,100.46181,0.0,69.59261,0.1071981,0.0,66.715744,8.330017
38919,21775140.0,0.0,18.297913,15.100006,21.722473,21.347778,22.198425,21.820587,18.299408,18.29596,18.29596,18.295319,0.0,0.030202823,0.030202823,0.04630882,32.0,18.300018,0.0,0.0,0.0,-0.081798814,9.54197e-21,0.0,70.47803,45.691658,30.112919,96.0,0.051528238,27.841913,240.64735,98.258156,0.0,70.47803,0.10670226,0.0,67.58292,8.330017
38920,21775200.0,0.0,18.29956,15.100006,21.720215,21.344818,22.196655,21.818665,18.29898,18.295837,18.295837,18.295258,0.0,0.030121813,0.030121813,0.04617497,29.666666,18.300018,0.0,0.0,0.0,0.022202138,9.54197e-21,0.0,71.417114,42.35837,30.099407,96.0,0.051430605,27.860832,240.85817,96.27988,0.0,71.417114,0.10640869,0.0,68.50097,8.330017
38921,21775260.0,0.0,18.300201,15.100006,21.717957,21.341919,22.194916,21.816803,18.299133,18.295868,18.295868,18.295319,0.0,0.030052073,0.030052073,0.046059337,27.333334,18.300018,0.0,0.0,0.0,0.056742273,9.54197e-21,0.0,72.3826,39.275944,30.091173,96.0,0.05133394,27.872356,241.05739,94.45459,0.0,72.3826,0.10615397,0.0,69.44282,8.330017
38922,21775320.0,0.0,18.299866,15.100006,21.715729,21.33908,22.193207,21.814941,18.299408,18.296082,18.296082,18.295532,0.0,0.030002913,0.030002913,0.045981426,25.0,18.300018,0.0,0.0,0.0,0.029619025,9.54197e-21,0.0,73.38739,36.412437,30.087498,96.0,0.051226616,27.8775,241.24771,92.751945,0.0,73.38739,0.10589797,0.0,70.42149,8.330017
38923,21775380.0,0.0,18.299591,15.100006,21.71344,21.336243,22.191528,21.81311,18.29953,18.296448,18.296448,18.295929,0.0,0.030014448,0.030014448,0.046012957,25.0,18.300018,0.0,0.0,0.0,0.0027919533,9.54197e-21,0.0,74.37513,33.994755,30.08362,96.0,0.051300343,27.88293,241.38586,91.420944,0.0,74.37513,0.106034726,0.0,71.38036,8.330017
38924,21775440.0,0.0,18.29953,15.100006,21.71109,21.333374,22.189789,21.81128,18.29953,18.296875,18.296875,18.296356,0.0,0.030087873,0.030087873,0.046152823,25.0,18.300018,0.0,0.0,0.0,-0.003843933,9.54197e-21,0.0,75.31525,32.011723,30.079042,96.0,0.051456623,27.889341,241.48692,90.37971,0.0,75.31525,0.10632122,0.0,72.288506,8.330017
38925,21775500.0,0.0,18.299591,15.100006,21.70871,21.330475,22.18805,21.809387,18.29953,18.297241,18.297241,18.296783,0.0,0.030178092,0.030178092,0.046319883,25.0,18.300018,0.0,0.0,0.0,-0.0023646525,9.54197e-21,0.0,76.21375,30.304922,30.074081,96.0,0.051644683,27.896286,241.56686,89.51181,0.0,76.21375,0.10666965,0.0,73.15379,8.330017
38926,21775560.0,0.0,18.299683,15.100006,21.706268,21.327484,22.18628,21.807495,18.2995,18.297577,18.297577,18.29718,0.0,0.030293025,0.030293025,0.04652813,25.0,18.300018,0.0,0.0,0.0,0.0026853397,9.54197e-21,0.0,77.05298,28.884596,30.068933,96.0,0.05187881,27.903494,241.62215,88.83246,0.0,77.05298,0.10711009,0.0,73.95867,8.330017
38927,21775620.0,0.0,18.299713,15.100006,21.703766,21.324432,22.184448,21.805542,18.29953,18.297882,18.297882,18.297516,0.0,0.030423556,0.030423556,0.046761345,25.0,18.300018,0.0,0.0,0.0,0.0035104041,9.54197e-21,0.0,77.822914,27.713047,30.064117,96.0,0.052138403,27.910236,241.65765,88.309166,0.0,77.822914,0.10760435,0.0,74.69405,8.330017
38928,21775680.0,0.0,18.299683,15.100006,21.701202,21.32132,22.182556,21.803558,18.29953,18.298157,18.298157,18.297821,0.0,0.030558389,0.030558389,0.0470003,25.0,18.300018,0.0,0.0,0.0,0.0015254834,9.54197e-21,0.0,78.53799,26.71487,30.059475,96.0,0.052405037,27.916739,241.68094,87.887856,0.0,78.53799,0.10811389,0.0,75.37495,8.330017
38929,21775740.0,0.0,18.299652,15.100006,21.698608,21.318176,22.180634,21.801514,18.29953,18.29837,18.29837,18.298126,0.0,0.030700732,0.030700732,0.0472504,25.0,18.300018,0.0,0.0,0.0,-0.0014984409,9.54197e-21,0.0,79.180374,25.902832,30.054813,96.0,0.052684773,27.92326,241.69023,87.57952,0.0,79.180374,0.108649716,0.0,75.984,8.330017
38930,21775800.0,0.0,18.299622,15.100006,21.695923,21.31491,22.17862,21.799438,18.29953,18.298584,18.298584,18.29834,0.0,0.030845394,0.030845394,0.04750268,25.0,18.300018,0.0,0.0,0.0,-0.0023610245,9.54197e-21,0.0,79.74781,25.250885,30.049908,96.0,0.05296843,27.930128,241.68874,87.36366,0.0,79.74781,0.10919141,0.0,76.51963,8.330017
38931,21775860.0,0.0,18.299591,15.100006,21.693207,21.311584,22.176575,21.797302,18.2995,18.298737,18.298737,18.298553,0.0,0.030988496,0.030988496,0.047750775,25.0,18.300018,0.0,0.0,0.0,-0.0023972418,9.54197e-21,0.0,80.25334,24.717394,30.044806,96.0,0.05324962,27.937273,241.68005,87.21304,0.0,80.25334,0.109726444,0.0,76.995,8.330017
38932,21775920.0,0.0,18.299591,15.100006,21.69046,21.308197,22.1745,21.795135,18.2995,18.29889,18.29889,18.298737,0.0,0.031128787,0.031128787,0.04799259,25.0,18.300018,0.0,0.0,0.0,-0.0020718318,9.54197e-21,0.0,80.69266,24.295626,30.039524,96.0,0.05352551,27.944664,241.6651,87.122444,0.0,80.69266,0.11024917,0.0,77.40624,8.330017
38933,21775980.0,0.0,18.29956,15.100006,21.687653,21.304749,22.172333,21.792938,18.299469,18.29898,18.29898,18.298859,0.0,0.031263974,0.031263974,0.048224278,25.0,18.300018,0.0,0.0,0.0,-0.0019953132,9.54197e-21,0.0,81.06282,23.97718,30.034098,96.0,0.05379196,27.952263,241.64507,87.08492,0.0,81.06282,0.11075136,0.0,77.75091,8.330017
38934,21776040.0,0.0,18.29953,15.100006,21.684784,21.30127,22.170166,21.79071,18.299469,18.299103,18.299103,18.29898,0.0,0.031393465,0.031393465,0.048445158,25.0,18.300018,0.0,0.0,0.0,-0.002191131,9.54197e-21,0.0,81.38297,23.727907,30.028551,96.0,0.054048087,27.960026,241.6223,87.08055,0.0,81.38297,0.11123155,0.0,78.04768,8.330017
38935,21776100.0,0.0,18.2995,15.100006,21.681915,21.29773,22.167938,21.788422,18.299438,18.299164,18.299164,18.299103,0.0,0.031516742,0.031516742,0.048654422,25.0,18.300018,0.0,0.0,0.0,-0.0025227983,9.54197e-21,0.0,81.65027,23.546787,30.022865,96.0,0.05429297,27.967987,241.59705,87.108284,0.0,81.65027,0.11168762,0.0,78.29401,8.330017
38936,21776160.0,0.0,18.2995,15.100006,21.679016,21.294128,22.16568,21.786133,18.299438,18.299225,18.299225,18.299164,0.0,0.031632,0.031632,0.048849143,25.0,18.300018,0.0,0.0,0.0,-0.0025565834,9.54197e-21,0.0,81.863045,23.430157,30.017004,96.0,0.054523446,27.976194,241.57013,87.164246,0.0,81.863045,0.11211298,0.0,78.48854,8.330017
38937,21776220.0,0.0,18.299469,15.100006,21.676056,21.290466,22.16336,21.783783,18.299408,18.299286,18.299286,18.299255,0.0,0.031738088,0.031738088,0.049027573,25.0,18.300018,0.0,0.0,0.0,-0.0024220266,9.54197e-21,0.0,82.026535,23.367146,30.01098,96.0,0.054737564,27.984629,241.54256,87.24111,0.0,82.026535,0.11250372,0.0,78.636505,8.330017
38938,21776280.0,0.0,18.299438,15.100006,21.673096,21.286804,22.161041,21.781433,18.299408,18.299347,18.299347,18.299316,0.0,0.031834748,0.031834748,0.049189437,25.0,18.300018,0.0,0.0,0.0,-0.0022418317,9.54197e-21,0.0,82.143456,23.352468,30.004799,96.0,0.054934822,27.993282,241.5148,87.335655,0.0,82.143456,0.11285894,0.0,78.74057,8.330017
38939,21776340.0,0.0,18.299408,15.100006,21.670105,21.283112,22.158691,21.779053,18.299377,18.299377,18.299377,18.299347,0.0,0.03192121,0.03192121,0.049333647,25.0,18.300018,0.0,0.0,0.0,-0.0021561966,9.54197e-21,0.0,82.22049,23.375578,29.998484,96.0,0.055113915,28.002123,241.48772,87.44109,0.0,82.22049,0.11317615,0.0,78.80727,8.330017
38940,21776400.0,0.0,18.299377,15.100006,21.667114,21.279388,22.15628,21.776642,18.299377,18.299408,18.299408,18.299377,0.0,0.03199753,0.03199753,0.049460467,25.0,18.300018,0.0,0.0,0.0,-0.0024717976,9.54197e-21,0.0,82.26522,23.426416,29.991972,96.0,0.05527511,28.011238,241.46196,87.55169,0.0,82.26522,0.113455564,0.0,78.84386,8.330017
38941,21776460.0,0.0,18.299347,15.0998535,21.664093,21.275604,22.1539,21.774231,18.299347,18.299408,18.299408,18.299408,0.0,0.03206165,0.03206165,0.049566634,25.0,18.300018,0.0,0.0,0.0,-0.003425707,9.54197e-21,0.0,82.26962,23.512829,29.985306,96.0,0.055414915,28.020573,241.4376,87.66998,0.0,82.26962,0.113690116,0.0,78.84278,8.330017
38942,21776520.0,0.0,18.299225,15.099396,21.661072,21.27182,22.15149,21.77182,18.299316,18.299408,18.299408,18.299408,0.0,0.03211248,0.03211248,0.04965035,25.0,18.300018,0.0,0.0,0.0,-0.006751352,9.54197e-21,0.0,82.24312,23.621086,29.977926,96.0,0.055533025,28.030903,241.4159,87.786736,0.0,82.24312,0.11387546,0.0,78.81311,8.330017
38943,21776580.0,0.0,18.299103,15.098663,21.65802,21.268036,22.149078,21.769379,18.299255,18.299377,18.299377,18.299408,0.0,0.032154117,0.032154117,0.04971859,25.0,18.300018,0.0,0.0,0.0,-0.008964989,9.54197e-21,0.0,82.199295,23.73951,29.969746,96.0,0.055637382,28.042355,241.39632,87.89961,0.0,82.199295,0.114026956,0.0,78.76755,8.330017
38944,21776640.0,0.0,18.29898,15.097626,21.654999,21.264252,22.146667,21.766937,18.299164,18.299347,18.299347,18.299377,0.0,0.032189928,0.032189928,0.049777005,25.0,18.300018,0.0,0.0,0.0,-0.011500244,9.54197e-21,0.0,82.14566,23.863222,29.960949,96.0,0.05573345,28.054672,241.37816,88.00939,0.0,82.14566,0.114157096,0.0,78.713005,8.330017
38945,21776700.0,0.0,18.29892,15.096344,21.651978,21.260468,22.144226,21.764496,18.299103,18.299316,18.299316,18.299316,0.0,0.032214914,0.032214914,0.049817342,25.0,18.300018,0.0,0.0,0.0,-0.010084185,9.54197e-21,0.0,82.07738,23.991589,29.951004,96.0,0.055814028,28.068594,241.36293,88.11032,0.0,82.07738,0.114247344,0.0,78.64521,8.330017
38946,21776760.0,0.0,18.298859,15.094757,21.648956,21.256683,22.141846,21.762085,18.299011,18.299225,18.299225,18.299255,0.0,0.032235,0.032235,0.049849465,25.0,18.300018,0.0,0.0,0.0,-0.009736695,9.54197e-21,0.0,82.00396,24.12062,29.940548,96.0,0.05588764,28.083233,241.34915,88.20645,0.0,82.00396,0.114319704,0.0,78.57284,8.330017
38947,21776820.0,0.0,18.298767,15.092926,21.645935,21.2529,22.139435,21.759644,18.29892,18.299164,18.299164,18.299194,0.0,0.032249317,0.032249317,0.04987197,25.0,18.300018,0.0,0.0,0.0,-0.009907422,9.54197e-21,0.0,81.925545,24.248861,29.929451,96.0,0.05595313,28.098768,241.33713,88.29596,0.0,81.925545,0.11437085,0.0,78.49609,8.330017
38948,21776880.0,0.0,18.298676,15.09082,21.642944,21.249115,22.137054,21.757233,18.298859,18.299103,18.299103,18.299133,0.0,0.032257505,0.032257505,0.049884263,25.0,18.300018,0.0,0.0,0.0,-0.00928116,9.54197e-21,0.0,81.84396,24.373302,29.917591,96.0,0.056010284,28.115374,241.32716,88.376724,0.0,81.84396,0.11439951,0.0,78.416725,8.330017
38949,21776940.0,0.0,18.298645,15.08847,21.639954,21.245392,22.134644,21.754822,18.298767,18.299011,18.299011,18.299042,0.0,0.0322608,0.0322608,0.049888432,25.0,18.300018,0.0,0.0,0.0,-0.008394459,9.54197e-21,0.0,81.7626,24.49103,29.905085,96.0,0.056060992,28.132883,241.31906,88.44841,0.0,81.7626,0.114410415,0.0,78.33791,8.330017
38950,21777000.0,0.0,18.298615,15.085876,21.636993,21.241669,22.132263,21.75241,18.298706,18.29895,18.29895,18.29898,0.0,0.032258086,0.032258086,0.04988262,25.0,18.300018,0.0,0.0,0.0,-0.0062761484,9.54197e-21,0.0,81.68061,24.601425,29.891815,96.0,0.056103446,28.151459,241.3132,88.509315,0.0,81.68061,0.114398986,0.0,78.25892,8.330017
38951,21777060.0,0.0,18.298553,15.083069,21.634033,21.237915,22.129944,21.750061,18.298676,18.298859,18.298859,18.29892,0.0,0.032252282,0.032252282,0.049871694,25.0,18.300018,0.0,0.0,0.0,-0.005963881,9.54197e-21,0.0,81.601234,24.704247,29.878178,96.0,0.056141704,28.17055,241.30872,88.56257,0.0,81.601234,0.11437645,0.0,78.18265,8.330017
38952,21777120.0,0.0,18.298492,15.080017,21.631104,21.234222,22.127594,21.74768,18.298615,18.298798,18.298798,18.298828,0.0,0.032243576,0.032243576,0.04985598,25.0,18.300018,0.0,0.0,0.0,-0.0066902693,9.54197e-21,0.0,81.52634,24.796972,29.864042,96.0,0.056176513,28.190338,241.3057,88.60684,0.0,81.52634,0.11434331,0.0,78.1109,8.330017
38953,21777180.0,0.0,18.298431,15.076721,21.628204,21.23053,22.125275,21.74533,18.298553,18.298737,18.298737,18.298767,0.0,0.032232407,0.032232407,0.04983623,25.0,18.300018,0.0,0.0,0.0,-0.0070881974,9.54197e-21,0.0,81.45654,24.879206,29.849356,96.0,0.05620884,28.2109,241.30405,88.64238,0.0,81.45654,0.1143012,0.0,78.044235,8.330017
38954,21777240.0,0.0,18.29837,15.073242,21.625305,21.226898,22.122986,21.742981,18.298492,18.298676,18.298676,18.298706,0.0,0.032219704,0.032219704,0.049813997,25.0,18.300018,0.0,0.0,0.0,-0.0064345044,9.54197e-21,0.0,81.39296,24.950603,29.83411,96.0,0.05624044,28.232246,241.30351,88.66999,0.0,81.39296,0.11425354,0.0,77.98368,8.330017
38955,21777300.0,0.0,18.29834,15.06955,21.622406,21.223267,22.120697,21.740631,18.298462,18.298615,18.298615,18.298645,0.0,0.03220624,0.03220624,0.049790587,25.0,18.300018,0.0,0.0,0.0,-0.0057447655,9.54197e-21,0.0,81.33601,25.011621,29.818396,96.0,0.05627242,28.254246,241.30382,88.69081,0.0,81.33601,0.11420331,0.0,77.92957,8.330017
38956,21777360.0,0.0,18.29831,15.065643,21.619568,21.219635,22.118439,21.738342,18.2984,18.298553,18.298553,18.298584,0.0,0.03219179,0.03219179,0.049765658,25.0,18.300018,0.0,0.0,0.0,-0.004342634,9.54197e-21,0.0,81.28683,25.06011,29.802137,96.0,0.05630447,28.277006,241.30519,88.70323,0.0,81.28683,0.11414933,0.0,77.88304,8.330017
38957,21777420.0,0.0,18.29831,15.061554,21.61673,21.216064,22.11618,21.736053,18.29837,18.298492,18.298492,18.298523,0.0,0.032177545,0.032177545,0.049741197,25.0,18.300018,0.0,0.0,0.0,-0.0036283345,9.54197e-21,0.0,81.24675,25.095835,29.7855,96.0,0.056338377,28.3003,241.30727,88.70852,0.0,81.24675,0.11409634,0.0,77.84529,8.330017
38958,21777480.0,0.0,18.298279,15.057251,21.613922,21.212524,22.113983,21.733795,18.29834,18.298462,18.298462,18.298462,0.0,0.032164693,0.032164693,0.04971926,25.0,18.300018,0.0,0.0,0.0,-0.0034811292,9.54197e-21,0.0,81.21835,25.11678,29.768324,96.0,0.056376796,28.324348,241.30983,88.70675,0.0,81.21835,0.11404862,0.0,77.81875,8.330017
38959,21777540.0,0.0,18.298218,15.052795,21.611145,21.208984,22.111786,21.731537,18.29831,18.2984,18.2984,18.298431,0.0,0.032151517,0.032151517,0.04969672,25.0,18.300018,0.0,0.0,0.0,-0.0040762844,9.54197e-21,0.0,81.188194,25.139854,29.751253,96.0,0.056414254,28.348246,241.31236,88.70589,0.0,81.188194,0.1139998,0.0,77.79051,8.330017
38960,21777600.0,0.0,18.298157,15.048157,21.608368,21.205475,22.109589,21.729279,18.298279,18.29837,18.29837,18.29837,0.0,0.03213947,0.03213947,0.049676213,25.0,18.300018,0.0,0.0,0.0,-0.0050558276,9.54197e-21,0.0,81.16563,25.15361,29.7336,96.0,0.056455884,28.37296,241.31511,88.70084,0.0,81.16563,0.113955185,0.0,77.76954,8.330017
38961,21777660.0,0.0,18.298096,15.043335,21.60559,21.201935,22.107391,21.72705,18.298248,18.29831,18.29831,18.29834,0.0,0.032127865,0.032127865,0.049656477,25.0,18.300018,0.0,0.0,0.0,-0.0066354517,9.54197e-21,0.0,81.145584,25.164358,29.715702,96.0,0.056499217,28.39802,241.31792,88.694534,0.0,81.145584,0.11391222,0.0,77.750984,8.330017
38962,21777720.0,0.0,18.298065,15.038391,21.602814,21.198425,22.105255,21.724823,18.298187,18.298279,18.298279,18.298279,0.0,0.032117262,0.032117262,0.049638502,25.0,18.300018,0.0,0.0,0.0,-0.0058564334,9.54197e-21,0.0,81.13057,25.169294,29.697233,96.0,0.05654644,28.423872,241.32079,88.68594,0.0,81.13057,0.11387303,0.0,77.73722,8.330017
38963,21777780.0,0.0,18.298065,15.033264,21.600067,21.194946,22.103088,21.722595,18.298126,18.298218,18.298218,18.298248,0.0,0.032107748,0.032107748,0.049622424,25.0,18.300018,0.0,0.0,0.0,-0.0037695651,9.54197e-21,0.0,81.11994,25.169474,29.67835,96.0,0.056597173,28.450308,241.32362,88.67579,0.0,81.11994,0.11383793,0.0,77.72763,8.330017
38964,21777840.0,0.0,18.298065,15.028015,21.597351,21.191498,22.100952,21.720398,18.298096,18.298187,18.298187,18.298187,0.0,0.032099348,0.032099348,0.049608264,25.0,18.300018,0.0,0.0,0.0,-0.0024117413,9.54197e-21,0.0,81.112885,25.166142,29.659218,96.0,0.056650855,28.477093,241.32634,88.664795,0.0,81.112885,0.113806956,0.0,77.72141,8.330017
38965,21777900.0,0.0,18.298035,15.022614,21.594635,21.18808,22.098816,21.7182,18.298065,18.298126,18.298126,18.298157,0.0,0.032092065,0.032092065,0.04959604,25.0,18.300018,0.0,0.0,0.0,-0.0016819217,9.54197e-21,0.0,81.10977,25.15874,29.639816,96.0,0.056707572,28.50426,241.32896,88.652664,0.0,81.10977,0.113780156,0.0,77.71894,8.330017
38966,21777960.0,0.0,18.298004,15.017059,21.591919,21.1846,22.09671,21.716034,18.298065,18.298096,18.298096,18.298096,0.0,0.032085903,0.032085903,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.0029723619,9.54197e-21,0.0,81.10957,25.14881,29.62027,96.0,0.05676687,28.531624,241.33142,88.64028,0.0,81.10957,0.113757536,0.0,77.719185,8.330017
38967,21778020.0,0.0,18.297943,15.011414,21.589233,21.181183,22.094635,21.713867,18.298035,18.298065,18.298065,18.298065,0.0,0.032080803,0.032080803,0.049577266,25.0,18.300018,0.0,0.0,0.0,-0.0038850948,9.54197e-21,0.0,81.11167,25.13715,29.600441,96.0,0.056829147,28.559381,241.33366,88.62805,0.0,81.11167,0.11373884,0.0,77.72159,8.330017
38968,21778080.0,0.0,18.297943,15.005646,21.586548,21.177765,22.09253,21.7117,18.298004,18.298035,18.298035,18.298035,0.0,0.03207673,0.03207673,0.049570534,25.0,18.300018,0.0,0.0,0.0,-0.0036026887,9.54197e-21,0.0,81.11578,25.124119,29.580292,96.0,0.056894463,28.58759,241.3357,88.616135,0.0,81.11578,0.11372397,0.0,77.72586,8.330017
38969,21778140.0,0.0,18.297943,14.999756,21.583862,21.174377,22.090454,21.709534,18.297974,18.298004,18.298004,18.298004,0.0,0.032073576,0.032073576,0.049565364,25.0,18.300018,0.0,0.0,0.0,-0.0025786746,9.54197e-21,0.0,81.121284,25.110466,29.559877,96.0,0.05696244,28.616173,241.33748,88.60484,0.0,81.121284,0.1137125,0.0,77.731415,8.330017
38970,21778200.0,0.0,18.297913,14.993744,21.581207,21.17102,22.08841,21.707397,18.297943,18.297974,18.297974,18.298004,0.0,0.032071203,0.032071203,0.04956151,25.0,18.300018,0.0,0.0,0.0,-0.0018657688,9.54197e-21,0.0,81.12762,25.096796,29.539282,96.0,0.05703249,28.645006,241.33905,88.59439,0.0,81.12762,0.11370389,0.0,77.73772,8.330017
38971,21778260.0,0.0,18.297913,14.987671,21.578552,21.167603,22.086334,21.705261,18.297943,18.297974,18.297974,18.297974,0.0,0.032069672,0.032069672,0.049559087,25.0,18.300018,0.0,0.0,0.0,-0.0016174568,9.54197e-21,0.0,81.135025,25.082865,29.518492,96.0,0.057104815,28.674114,241.34038,88.584694,0.0,81.135025,0.1136984,0.0,77.745,8.330017
38972,21778320.0,0.0,18.297882,14.981476,21.575897,21.164246,22.08429,21.703156,18.297913,18.297943,18.297943,18.297943,0.0,0.032068785,0.032068785,0.049557753,25.0,18.300018,0.0,0.0,0.0,-0.0018784448,9.54197e-21,0.0,81.142784,25.06943,29.49756,96.0,0.057178825,28.703415,241.34148,88.57599,0.0,81.142784,0.11369529,0.0,77.75256,8.330017
38973,21778380.0,0.0,18.297852,14.97522,21.573273,21.160889,22.082275,21.70102,18.297913,18.297913,18.297913,18.297913,0.0,0.03206841,0.03206841,0.049557265,25.0,18.300018,0.0,0.0,0.0,-0.0020132724,9.54197e-21,0.0,81.15053,25.056791,29.476469,96.0,0.057254344,28.73294,241.34239,88.56828,0.0,81.15053,0.113694064,0.0,77.760086,8.330017
38974,21778440.0,0.0,18.297852,14.968872,21.570648,21.157532,22.08023,21.698914,18.297882,18.297913,18.297913,18.297913,0.0,0.03206867,0.03206867,0.049557842,25.0,18.300018,0.0,0.0,0.0,-0.0017629563,9.54197e-21,0.0,81.15835,25.04502,29.455196,96.0,0.057331704,28.762726,241.34306,88.56177,0.0,81.15835,0.11369516,0.0,77.76763,8.330017
38975,21778500.0,0.0,18.297852,14.962463,21.568054,21.154236,22.078217,21.696838,18.297882,18.297882,18.297882,18.297882,0.0,0.032069385,0.032069385,0.04955917,25.0,18.300018,0.0,0.0,0.0,-0.0011738967,9.54197e-21,0.0,81.16565,25.034693,29.433786,96.0,0.057410378,28.792698,241.3435,88.55658,0.0,81.16565,0.11369793,0.0,77.77464,8.330017
38976,21778560.0,0.0,18.297821,14.955994,21.56543,21.150879,22.076202,21.694733,18.297852,18.297882,18.297882,18.297882,0.0,0.032070234,0.032070234,0.04956072,25.0,18.300018,0.0,0.0,0.0,-0.0015277166,9.54197e-21,0.0,81.17274,25.0249,29.412333,96.0,0.05748947,28.822735,241.34387,88.55184,0.0,81.17274,0.11370117,0.0,77.78143,8.330017
38977,21778620.0,0.0,18.297821,14.949493,21.562805,21.147522,22.074219,21.692657,18.297852,18.297852,18.297852,18.297852,0.0,0.03207133,0.03207133,0.049562663,25.0,18.300018,0.0,0.0,0.0,-0.001698594,9.54197e-21,0.0,81.17929,25.016241,29.390743,96.0,0.057569485,28.852957,241.34412,88.54802,0.0,81.17929,0.11370531,0.0,77.7877,8.330017
38978,21778680.0,0.0,18.297821,14.942902,21.560211,21.144226,22.072205,21.690552,18.297852,18.297852,18.297852,18.297852,0.0,0.03207258,0.03207258,0.04956487,25.0,18.300018,0.0,0.0,0.0,-0.0011495125,9.54197e-21,0.0,81.185234,25.00872,29.369038,96.0,0.057650223,28.883347,241.34422,88.54503,0.0,81.185234,0.11371002,0.0,77.79335,8.330017
38979,21778740.0,0.0,18.297821,14.936279,21.557617,21.1409,22.07022,21.688477,18.297821,18.297852,18.297852,18.297852,0.0,0.032073915,0.032073915,0.049567193,25.0,18.300018,0.0,0.0,0.0,-0.00062502926,9.54197e-21,0.0,81.19051,25.002281,29.347282,96.0,0.057731286,28.913805,241.34425,88.54275,0.0,81.19051,0.113715015,0.0,77.79837,8.330017
38980,21778800.0,0.0,18.297821,14.929626,21.555054,21.137634,22.068237,21.686432,18.297821,18.297821,18.297821,18.297821,0.0,0.032075364,0.032075364,0.049569704,25.0,18.300018,0.0,0.0,0.0,0.00010333286,9.54197e-21,0.0,81.19514,24.996964,29.325455,96.0,0.057812802,28.94436,241.34418,88.54124,0.0,81.19514,0.11372042,0.0,77.802734,8.330017
38981,21778860.0,0.0,18.297821,14.922943,21.55246,21.134308,22.066254,21.684357,18.297821,18.297821,18.297821,18.297821,0.0,0.03207683,0.03207683,0.049572222,25.0,18.300018,0.0,0.0,0.0,-0.00011037302,9.54197e-21,0.0,81.19907,24.992678,29.30365,96.0,0.05789428,28.974892,241.34404,88.54034,0.0,81.19907,0.11372587,0.0,77.806435,8.330017
38982,21778920.0,0.0,18.297821,14.91626,21.549896,21.131012,22.0643,21.682312,18.297821,18.297821,18.297821,18.297821,0.0,0.032078262,0.032078262,0.049574684,25.0,18.300018,0.0,0.0,0.0,-0.00038137814,9.54197e-21,0.0,81.20233,24.989332,29.281828,96.0,0.05797575,29.005442,241.34386,88.539955,0.0,81.20233,0.113731205,0.0,77.80948,8.330017
38983,21778980.0,0.0,18.297821,14.909546,21.547333,21.127716,22.062347,21.680267,18.297821,18.297821,18.297821,18.297821,0.0,0.032079652,0.032079652,0.04957706,25.0,18.300018,0.0,0.0,0.0,-0.00017800237,9.54197e-21,0.0,81.20492,24.986874,29.259983,96.0,0.05805722,29.036024,241.34361,88.54003,0.0,81.20492,0.11373636,0.0,77.81188,8.330017
38984,21779040.0,0.0,18.297821,14.902832,21.54477,21.12445,22.060394,21.678223,18.297821,18.297821,18.297821,18.297821,0.0,0.032080963,0.032080963,0.049579285,25.0,18.300018,0.0,0.0,0.0,0.00037538388,9.54197e-21,0.0,81.206894,24.985178,29.238144,96.0,0.05813851,29.066599,241.34337,88.54046,0.0,81.206894,0.113741204,0.0,77.8137,8.330017
38985,21779100.0,0.0,18.297852,14.896088,21.542236,21.121185,22.058441,21.676178,18.297821,18.297821,18.297821,18.297821,0.0,0.03208217,0.03208217,0.049581338,25.0,18.300018,0.0,0.0,0.0,0.00079081405,9.54197e-21,0.0,81.208336,24.9841,29.216368,96.0,0.058219384,29.097086,241.34311,88.54114,0.0,81.208336,0.113745674,0.0,77.81501,8.330017
38986,21779160.0,0.0,18.297852,14.889374,21.539673,21.11792,22.056488,21.674133,18.297821,18.297821,18.297821,18.297821,0.0,0.03208328,0.03208328,0.04958322,25.0,18.300018,0.0,0.0,0.0,0.0007630772,9.54197e-21,0.0,81.2092,24.983707,29.19463,96.0,0.05829994,29.12752,241.34283,88.542114,0.0,81.2092,0.11374979,0.0,77.81577,8.330017
38987,21779220.0,0.0,18.297852,14.88269,21.53714,21.114655,22.054565,21.67212,18.297852,18.297821,18.297821,18.297821,0.0,0.03208428,0.03208428,0.049584895,25.0,18.300018,0.0,0.0,0.0,0.0007480111,9.54197e-21,0.0,81.20961,24.983799,29.17296,96.0,0.058380015,29.157856,241.34256,88.543236,0.0,81.20961,0.113753445,0.0,77.8161,8.330017
38988,21779280.0,0.0,18.297852,14.876007,21.534607,21.11139,22.052643,21.670105,18.297852,18.297821,18.297821,18.297821,0.0,0.032085154,0.032085154,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0008722698,9.54197e-21,0.0,81.209656,24.984245,29.15138,96.0,0.05845955,29.188066,241.3423,88.54444,0.0,81.209656,0.11375668,0.0,77.81608,8.330017
38989,21779340.0,0.0,18.297882,14.869354,21.532074,21.108154,22.05072,21.66809,18.297852,18.297852,18.297852,18.297852,0.0,0.032085907,0.032085907,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0012850247,9.54197e-21,0.0,81.209274,24.985104,29.129871,96.0,0.058538586,29.21818,241.34206,88.545746,0.0,81.209274,0.11375944,0.0,77.81567,8.330017
38990,21779400.0,0.0,18.297913,14.862732,21.529572,21.10492,22.048798,21.666077,18.297852,18.297852,18.297852,18.297852,0.0,0.032086544,0.032086544,0.049588695,25.0,18.300018,0.0,0.0,0.0,0.0017716682,9.54197e-21,0.0,81.20862,24.986202,29.108494,96.0,0.058616944,29.24811,241.34184,88.547066,0.0,81.20862,0.11376179,0.0,77.81499,8.330017
38991,21779460.0,0.0,18.297913,14.856171,21.52707,21.101685,22.046906,21.664093,18.297882,18.297852,18.297852,18.297852,0.0,0.032087065,0.032087065,0.049589563,25.0,18.300018,0.0,0.0,0.0,0.0016255297,9.54197e-21,0.0,81.207695,24.9875,29.087257,96.0,0.05869456,29.277838,241.34163,88.54838,0.0,81.207695,0.11376369,0.0,77.814064,8.330017
38992,21779520.0,0.0,18.297913,14.84964,21.524536,21.09845,22.045013,21.662079,18.297882,18.297882,18.297882,18.297882,0.0,0.03208748,0.03208748,0.04959024,25.0,18.300018,0.0,0.0,0.0,0.0015153153,9.54197e-21,0.0,81.20659,24.988916,29.06616,96.0,0.058771472,29.307377,241.34146,88.549644,0.0,81.20659,0.11376521,0.0,77.812965,8.330017
38993,21779580.0,0.0,18.297943,14.84317,21.522034,21.095215,22.043121,21.660095,18.297913,18.297882,18.297882,18.297882,0.0,0.032087795,0.032087795,0.04959076,25.0,18.300018,0.0,0.0,0.0,0.0018484703,9.54197e-21,0.0,81.20534,24.990389,29.045204,96.0,0.05884769,29.336718,241.3413,88.550835,0.0,81.20534,0.11376635,0.0,77.81173,8.330017
38994,21779640.0,0.0,18.297974,14.836761,21.519562,21.09201,22.04123,21.658112,18.297913,18.297913,18.297913,18.297882,0.0,0.03208803,0.03208803,0.04959114,25.0,18.300018,0.0,0.0,0.0,0.00219882,9.54197e-21,0.0,81.204,24.991858,29.024433,96.0,0.058923062,29.36579,241.34117,88.55193,0.0,81.204,0.11376721,0.0,77.81043,8.330017
38995,21779700.0,0.0,18.298004,14.830414,21.51709,21.088837,22.039337,21.656128,18.297943,18.297913,18.297913,18.297913,0.0,0.03208817,0.03208817,0.049591362,25.0,18.300018,0.0,0.0,0.0,0.002741933,9.54197e-21,0.0,81.20257,24.993345,29.003841,96.0,0.058997642,29.394623,241.34106,88.55295,0.0,81.20257,0.11376771,0.0,77.80904,8.330017
38996,21779760.0,0.0,18.298004,14.824158,21.514587,21.085602,22.037476,21.654175,18.297974,18.297943,18.297943,18.297913,0.0,0.032088246,0.032088246,0.04959147,25.0,18.300018,0.0,0.0,0.0,0.0025280453,9.54197e-21,0.0,81.201096,24.99478,28.98348,96.0,0.059071243,29.42313,241.34099,88.553856,0.0,81.201096,0.11376797,0.0,77.80761,8.330017
