,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38997,21779820.0,0.0,18.298035,14.817963,21.512115,21.082397,22.035614,21.652191,18.297974,18.297943,18.297943,18.297943,0.0,0.032088265,0.032088265,0.04959148,25.0,18.300018,0.0,0.0,0.0,0.002370926,9.54197e-21,0.0,81.19962,24.99613,28.963331,96.0,0.05914396,29.451338,241.34093,88.55465,0.0,81.19962,0.11376801,0.0,77.80619,8.330017
38998,21779880.0,0.0,18.298065,14.81189,21.509644,21.079224,22.033752,21.650238,18.298004,18.297974,18.297974,18.297974,0.0,0.032088228,0.032088228,0.049591403,25.0,18.300018,0.0,0.0,0.0,0.002707603,9.54197e-21,0.0,81.198166,24.997387,28.943386,96.0,0.059215833,29.47926,241.3409,88.555336,0.0,81.198166,0.113767855,0.0,77.804794,8.330017
38999,21779940.0,0.0,18.298096,14.805908,21.507172,21.07605,22.03189,21.648285,18.298035,18.298004,18.298004,18.297974,0.0,0.03208815,0.03208815,0.04959126,25.0,18.300018,0.0,0.0,0.0,0.0032523114,9.54197e-21,0.0,81.19675,24.998531,28.92369,96.0,0.059286736,29.506832,241.34087,88.555916,0.0,81.19675,0.11376756,0.0,77.80343,8.330017
39000,21780000.0,0.0,18.298126,14.800018,21.50473,21.072876,22.03006,21.646332,18.298065,18.298004,18.298004,18.298004,0.0,0.03208804,0.03208804,0.04959107,25.0,18.300018,0.0,0.0,0.0,0.0033611427,9.54197e-21,0.0,81.1954,24.999554,28.904238,96.0,0.059356704,29.534065,241.34087,88.55639,0.0,81.1954,0.113767155,0.0,77.802124,8.330017
39001,21780060.0,0.0,18.298126,14.794128,21.502289,21.069702,22.028198,21.64441,18.298065,18.298035,18.298035,18.298035,0.0,0.032087903,0.032087903,0.049590826,25.0,18.300018,0.0,0.0,0.0,0.0027255616,9.54197e-21,0.0,81.19409,25.000458,28.885078,96.0,0.059425555,29.56089,241.34088,88.55676,0.0,81.19409,0.11376663,0.0,77.80088,8.330017
39002,21780120.0,0.0,18.298065,14.788147,21.499847,21.066528,22.026367,21.642456,18.298096,18.298065,18.298065,18.298065,0.0,0.03208775,0.03208775,0.049590558,25.0,18.300018,0.0,0.0,0.0,-0.0013229094,9.54197e-21,0.0,81.19286,25.001232,28.865973,96.0,0.05949418,29.58764,241.34091,88.55705,0.0,81.19286,0.11376607,0.0,77.799706,8.330017
39003,21780180.0,0.0,18.298035,14.782074,21.497437,21.063416,22.024536,21.640564,18.298065,18.298065,18.298065,18.298065,0.0,0.032087594,0.032087594,0.04959029,25.0,18.300018,0.0,0.0,0.0,-0.0018737139,9.54197e-21,0.0,81.19181,25.001715,28.846424,96.0,0.05956437,29.615005,241.34094,88.55716,0.0,81.19181,0.11376549,0.0,77.79871,8.330017
39004,21780240.0,0.0,18.298004,14.77594,21.494995,21.060272,22.022736,21.63861,18.298065,18.298065,18.298065,18.298065,0.0,0.03208744,0.03208744,0.049590018,25.0,18.300018,0.0,0.0,0.0,-0.00329741,9.54197e-21,0.0,81.190735,25.00225,28.826979,96.0,0.059634212,29.642231,241.34099,88.5573,0.0,81.190735,0.1137649,0.0,77.79768,8.330017
39005,21780300.0,0.0,18.297974,14.769684,21.492584,21.05716,22.020905,21.636719,18.298035,18.298065,18.298065,18.298065,0.0,0.032087285,0.032087285,0.049589753,25.0,18.300018,0.0,0.0,0.0,-0.0037525755,9.54197e-21,0.0,81.18972,25.00267,28.807228,96.0,0.05970514,29.66988,241.34103,88.55738,0.0,81.18972,0.11376432,0.0,77.79672,8.330017
39006,21780360.0,0.0,18.297974,14.763367,21.490173,21.054016,22.019104,21.634796,18.298004,18.298035,18.298035,18.298035,0.0,0.03208714,0.03208714,0.049589504,25.0,18.300018,0.0,0.0,0.0,-0.002481703,9.54197e-21,0.0,81.18879,25.002983,28.787184,96.0,0.05977713,29.697943,241.3411,88.557396,0.0,81.18879,0.11376378,0.0,77.79583,8.330017
39007,21780420.0,0.0,18.297974,14.756989,21.487762,21.050903,22.017273,21.632874,18.298004,18.298035,18.298035,18.298035,0.0,0.032087,0.032087,0.049589265,25.0,18.300018,0.0,0.0,0.0,-0.00073661533,9.54197e-21,0.0,81.18791,25.003202,28.766975,96.0,0.059849735,29.726234,241.34114,88.55737,0.0,81.18791,0.11376327,0.0,77.795006,8.330017
39008,21780480.0,0.0,18.297974,14.750519,21.485352,21.04779,22.015472,21.630981,18.297974,18.298004,18.298004,18.298004,0.0,0.032086868,0.032086868,0.049589045,25.0,18.300018,0.0,0.0,0.0,-0.0002882151,9.54197e-21,0.0,81.187096,25.003347,28.74673,96.0,0.059922475,29.75458,241.3412,88.55732,0.0,81.187096,0.11376279,0.0,77.79423,8.330017
39009,21780540.0,0.0,18.297974,14.743988,21.482971,21.044708,22.013702,21.62909,18.297974,18.298004,18.298004,18.298004,0.0,0.032086752,0.032086752,0.049588848,25.0,18.300018,0.0,0.0,0.0,-0.0003653158,9.54197e-21,0.0,81.18633,25.00343,28.726414,96.0,0.05999549,29.783022,241.34126,88.55724,0.0,81.18633,0.11376235,0.0,77.79351,8.330017
39010,21780600.0,0.0,18.297943,14.737396,21.48059,21.041626,22.011902,21.627197,18.297974,18.297974,18.297974,18.298004,0.0,0.032086644,0.032086644,0.04958867,25.0,18.300018,0.0,0.0,0.0,-0.00143994,9.54197e-21,0.0,81.18563,25.003443,28.70605,96.0,0.06006869,29.811531,241.34132,88.55714,0.0,81.18563,0.113761954,0.0,77.79283,8.330017
39011,21780660.0,0.0,18.297913,14.730713,21.47821,21.038513,22.010101,21.625305,18.297974,18.297974,18.297974,18.297974,0.0,0.03208655,0.03208655,0.04958851,25.0,18.300018,0.0,0.0,0.0,-0.0021503428,9.54197e-21,0.0,81.184975,25.003407,28.685543,96.0,0.06014243,29.840242,241.34138,88.557014,0.0,81.184975,0.11376162,0.0,77.792206,8.330017
39012,21780720.0,0.0,18.297913,14.723999,21.47583,21.03543,22.008331,21.623444,18.297943,18.297974,18.297974,18.297974,0.0,0.032086477,0.032086477,0.04958838,25.0,18.300018,0.0,0.0,0.0,-0.0017920443,9.54197e-21,0.0,81.18435,25.003328,28.664865,96.0,0.0602168,29.869186,241.34143,88.556885,0.0,81.18435,0.113761336,0.0,77.79161,8.330017
39013,21780780.0,0.0,18.297913,14.717224,21.47345,21.032349,22.006561,21.621552,18.297943,18.297943,18.297943,18.297943,0.0,0.03208641,0.03208641,0.04958827,25.0,18.300018,0.0,0.0,0.0,-0.00066488044,9.54197e-21,0.0,81.18375,25.003218,28.644062,96.0,0.06029165,29.898315,241.34149,88.55675,0.0,81.18375,0.11376108,0.0,77.791046,8.330017
39014,21780840.0,0.0,18.297913,14.710388,21.4711,21.029297,22.004791,21.61969,18.297913,18.297943,18.297943,18.297943,0.0,0.032086357,0.032086357,0.049588185,25.0,18.300018,0.0,0.0,0.0,-8.928028e-05,9.54197e-21,0.0,81.18318,25.003088,28.623222,96.0,0.06036663,29.927486,241.34154,88.55662,0.0,81.18318,0.113760896,0.0,77.790504,8.330017
39015,21780900.0,0.0,18.297913,14.703522,21.46875,21.026276,22.003021,21.617828,18.297913,18.297943,18.297943,18.297943,0.0,0.032086313,0.032086313,0.04958811,25.0,18.300018,0.0,0.0,0.0,5.8473714e-05,9.54197e-21,0.0,81.18263,25.002947,28.602358,96.0,0.060441725,29.9567,241.34158,88.55649,0.0,81.18263,0.11376074,0.0,77.78998,8.330017
39016,21780960.0,0.0,18.297913,14.696594,21.4664,21.023193,22.001251,21.615967,18.297913,18.297913,18.297913,18.297943,0.0,0.032086283,0.032086283,0.049588062,25.0,18.300018,0.0,0.0,0.0,-0.0009212434,9.54197e-21,0.0,81.18209,25.002792,28.581472,96.0,0.06051691,29.985937,241.34163,88.556366,0.0,81.18209,0.11376063,0.0,77.78947,8.330017
39017,21781020.0,0.0,18.297882,14.689636,21.46405,21.020142,21.999512,21.614105,18.297913,18.297913,18.297913,18.297913,0.0,0.03208626,0.03208626,0.04958803,25.0,18.300018,0.0,0.0,0.0,-0.0013480373,9.54197e-21,0.0,81.181564,25.002634,28.560495,96.0,0.06059243,30.015305,241.34167,88.55625,0.0,81.181564,0.11376055,0.0,77.78896,8.330017
39018,21781080.0,0.0,18.297882,14.682617,21.4617,21.01712,21.997772,21.612274,18.297913,18.297913,18.297913,18.297913,0.0,0.03208625,0.03208625,0.04958801,25.0,18.300018,0.0,0.0,0.0,-0.0012867672,9.54197e-21,0.0,81.181046,25.002478,28.539455,96.0,0.060668197,30.044764,241.34172,88.55615,0.0,81.181046,0.1137605,0.0,77.78847,8.330017
39019,21781140.0,0.0,18.297882,14.675598,21.459381,21.0141,21.996033,21.610413,18.297882,18.297913,18.297913,18.297913,0.0,0.032086246,0.032086246,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.00033242468,9.54197e-21,0.0,81.18053,25.002323,28.518318,96.0,0.06074431,30.074354,241.34177,88.55605,0.0,81.18053,0.1137605,0.0,77.78797,8.330017
39020,21781200.0,0.0,18.297913,14.668518,21.457062,21.011078,21.994293,21.608582,18.297882,18.297913,18.297913,18.297913,0.0,0.03208625,0.03208625,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.00039453473,9.54197e-21,0.0,81.18001,25.002176,28.497183,96.0,0.06082043,30.103943,241.3418,88.55598,0.0,81.18001,0.1137605,0.0,77.78747,8.330017
39021,21781260.0,0.0,18.297882,14.661438,21.454712,21.008057,21.992554,21.60675,18.297882,18.297913,18.297913,18.297913,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,3.4589461e-06,9.54197e-21,0.0,81.17948,25.00204,28.47607,96.0,0.060896464,30.133501,241.34183,88.5559,0.0,81.17948,0.11376054,0.0,77.78697,8.330017
39022,21781320.0,0.0,18.297882,14.654297,21.452393,21.005035,21.990814,21.60492,18.297882,18.297882,18.297882,18.297913,0.0,0.032086268,0.032086268,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.0005844713,9.54197e-21,0.0,81.178955,25.001919,28.45495,96.0,0.06097253,30.16307,241.34187,88.55585,0.0,81.178955,0.113760576,0.0,77.78646,8.330017
39023,21781380.0,0.0,18.297882,14.647156,21.450104,21.002014,21.989075,21.603088,18.297882,18.297882,18.297882,18.297882,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0004397934,9.54197e-21,0.0,81.17841,25.001808,28.433784,96.0,0.06104875,30.1927,241.3419,88.55579,0.0,81.17841,0.113760635,0.0,77.78594,8.330017
39024,21781440.0,0.0,18.297882,14.640015,21.447784,20.999054,21.987366,21.601257,18.297882,18.297882,18.297882,18.297882,0.0,0.032086298,0.032086298,0.049588107,25.0,18.300018,0.0,0.0,0.0,7.845408e-08,9.54197e-21,0.0,81.17787,25.001709,28.412613,96.0,0.061124988,30.222342,241.34192,88.55576,0.0,81.17787,0.1137607,0.0,77.78542,8.330017
39025,21781500.0,0.0,18.297913,14.632843,21.445496,20.996063,21.985657,21.599457,18.297882,18.297882,18.297882,18.297882,0.0,0.03208632,0.03208632,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.00067745993,9.54197e-21,0.0,81.177315,25.001625,28.391445,96.0,0.06120121,30.251976,241.34195,88.55573,0.0,81.177315,0.11376078,0.0,77.78489,8.330017
39026,21781560.0,0.0,18.297882,14.625641,21.443207,20.993073,21.983948,21.597656,18.297882,18.297882,18.297882,18.297882,0.0,0.03208634,0.03208634,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.00026806036,9.54197e-21,0.0,81.17675,25.001556,28.370337,96.0,0.061277222,30.281532,241.34198,88.55572,0.0,81.17675,0.11376085,0.0,77.78435,8.330017
39027,21781620.0,0.0,18.297882,14.618469,21.440918,20.990082,21.982239,21.595825,18.297882,18.297882,18.297882,18.297882,0.0,0.032086357,0.032086357,0.049588207,25.0,18.300018,0.0,0.0,0.0,-7.690374e-05,9.54197e-21,0.0,81.17618,25.0015,28.34924,96.0,0.061353162,30.311066,241.34201,88.5557,0.0,81.17618,0.113760926,0.0,77.78379,8.330017
39028,21781680.0,0.0,18.297913,14.611267,21.43863,20.987091,21.98053,21.594025,18.297882,18.297882,18.297882,18.297882,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0001444703,9.54197e-21,0.0,81.1756,25.001453,28.328144,96.0,0.061429095,30.340597,241.34203,88.555695,0.0,81.1756,0.113761,0.0,77.78323,8.330017
39029,21781740.0,0.0,18.297913,14.604065,21.43634,20.984161,21.97882,21.592224,18.297913,18.297882,18.297882,18.297882,0.0,0.0320864,0.0320864,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.00066965196,9.54197e-21,0.0,81.175,25.00142,28.30708,96.0,0.061504904,30.370087,241.34206,88.555695,0.0,81.175,0.113761075,0.0,77.78267,8.330017
39030,21781800.0,0.0,18.297913,14.596893,21.434082,20.981201,21.977142,21.590454,18.297913,18.297913,18.297913,18.297913,0.0,0.032086417,0.032086417,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.001008145,9.54197e-21,0.0,81.1744,25.001394,28.28609,96.0,0.061580442,30.399475,241.34209,88.5557,0.0,81.1744,0.113761134,0.0,77.78209,8.330017
39031,21781860.0,0.0,18.297913,14.589691,21.431793,20.978241,21.975464,21.588654,18.297913,18.297913,18.297913,18.297913,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0006975951,9.54197e-21,0.0,81.17379,25.001379,28.265154,96.0,0.06165576,30.428782,241.3421,88.55571,0.0,81.17379,0.113761194,0.0,77.7815,8.330017
39032,21781920.0,0.0,18.297913,14.58252,21.429535,20.97528,21.973755,21.586853,18.297913,18.297913,18.297913,18.297913,0.0,0.032086447,0.032086447,0.049588356,25.0,18.300018,0.0,0.0,0.0,0.00044549556,9.54197e-21,0.0,81.17317,25.001371,28.244278,96.0,0.06173087,30.458012,241.34213,88.555725,0.0,81.17317,0.113761246,0.0,77.78091,8.330017
39033,21781980.0,0.0,18.297943,14.575378,21.427277,20.972351,21.972076,21.585083,18.297913,18.297913,18.297913,18.297913,0.0,0.032086458,0.032086458,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0004593633,9.54197e-21,0.0,81.172554,25.001371,28.223457,96.0,0.06180574,30.487156,241.34215,88.55573,0.0,81.172554,0.1137613,0.0,77.78031,8.330017
39034,21782040.0,0.0,18.297943,14.568237,21.425018,20.969421,21.970398,21.583313,18.297913,18.297913,18.297913,18.297913,0.0,0.03208647,0.03208647,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0009432271,9.54197e-21,0.0,81.17192,25.001375,28.202688,96.0,0.061880432,30.516237,241.34218,88.55575,0.0,81.17192,0.113761336,0.0,77.77971,8.330017
39035,21782100.0,0.0,18.297974,14.561096,21.42279,20.966492,21.96875,21.581543,18.297943,18.297913,18.297913,18.297913,0.0,0.032086477,0.032086477,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.0014284827,9.54197e-21,0.0,81.171295,25.001385,28.182013,96.0,0.061954763,30.545181,241.3422,88.55576,0.0,81.171295,0.11376137,0.0,77.7791,8.330017
39036,21782160.0,0.0,18.297974,14.554016,21.420532,20.963562,21.967072,21.579773,18.297943,18.297943,18.297943,18.297943,0.0,0.032086484,0.032086484,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.0010862735,9.54197e-21,0.0,81.17066,25.001398,28.161448,96.0,0.06202868,30.57397,241.34222,88.55578,0.0,81.17066,0.113761395,0.0,77.778496,8.330017
39037,21782220.0,0.0,18.297974,14.546936,21.418304,20.960632,21.965393,21.578003,18.297943,18.297943,18.297943,18.297943,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.00076935225,9.54197e-21,0.0,81.17002,25.001413,28.14097,96.0,0.06210228,30.60264,241.34225,88.55579,0.0,81.17002,0.11376142,0.0,77.77788,8.330017
39038,21782280.0,0.0,18.297974,14.539886,21.416046,20.957703,21.963745,21.576263,18.297974,18.297943,18.297943,18.297943,0.0,0.032086495,0.032086495,0.049588438,25.0,18.300018,0.0,0.0,0.0,0.001041217,9.54197e-21,0.0,81.16938,25.00143,28.12057,96.0,0.062175594,30.631205,241.34227,88.55581,0.0,81.16938,0.11376142,0.0,77.77727,8.330017
39039,21782340.0,0.0,18.298004,14.532898,21.413818,20.954803,21.962097,21.574493,18.297974,18.297943,18.297943,18.297943,0.0,0.032086495,0.032086495,0.049588438,25.0,18.300018,0.0,0.0,0.0,0.0013535018,9.54197e-21,0.0,81.16874,25.001448,28.100283,96.0,0.062248465,30.659603,241.3423,88.55582,0.0,81.16874,0.11376143,0.0,77.77665,8.330017
39040,21782400.0,0.0,18.298035,14.52594,21.411621,20.951935,21.96045,21.572754,18.297974,18.297974,18.297974,18.297974,0.0,0.032086495,0.032086495,0.049588438,25.0,18.300018,0.0,0.0,0.0,0.0018928203,9.54197e-21,0.0,81.168106,25.001467,28.080105,96.0,0.062320948,30.687853,241.34233,88.55583,0.0,81.168106,0.11376143,0.0,77.77604,8.330017
39041,21782460.0,0.0,18.298035,14.519012,21.409393,20.949005,21.958801,21.570984,18.298004,18.297974,18.297974,18.297974,0.0,0.032086495,0.032086495,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.0014329696,9.54197e-21,0.0,81.16746,25.001484,28.060081,96.0,0.062392853,30.715883,241.34235,88.55584,0.0,81.16746,0.11376142,0.0,77.77542,8.330017
39042,21782520.0,0.0,18.298035,14.512146,21.407166,20.946106,21.957153,21.569244,18.298004,18.298004,18.298004,18.297974,0.0,0.03208649,0.03208649,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0011189431,9.54197e-21,0.0,81.166824,25.001501,28.040174,96.0,0.062464334,30.743757,241.34238,88.55585,0.0,81.166824,0.11376141,0.0,77.77481,8.330017
39043,21782580.0,0.0,18.298035,14.50531,21.404968,20.943237,21.955505,21.567505,18.298035,18.298004,18.298004,18.298004,0.0,0.032086484,0.032086484,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.0014236453,9.54197e-21,0.0,81.16619,25.001516,28.020367,96.0,0.06253544,30.771488,241.3424,88.55585,0.0,81.16619,0.113761395,0.0,77.7742,8.330017
39044,21782640.0,0.0,18.298065,14.498535,21.40274,20.940369,21.953888,21.565765,18.298035,18.298004,18.298004,18.298004,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.001972158,9.54197e-21,0.0,81.16555,25.001532,28.000698,96.0,0.06260604,30.799023,241.34242,88.55585,0.0,81.16555,0.11376137,0.0,77.7736,8.330017
39045,21782700.0,0.0,18.298096,14.491791,21.400574,20.9375,21.95224,21.564056,18.298035,18.298035,18.298035,18.298035,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.002299246,9.54197e-21,0.0,81.164925,25.001543,27.981207,96.0,0.06267598,30.82631,241.34245,88.55585,0.0,81.164925,0.11376134,0.0,77.77299,8.330017
39046,21782760.0,0.0,18.298096,14.485138,21.398346,20.9346,21.950623,21.562317,18.298065,18.298035,18.298035,18.298035,0.0,0.03208646,0.03208646,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0018637978,9.54197e-21,0.0,81.1643,25.001554,27.96188,96.0,0.06274533,30.853367,241.34248,88.55585,0.0,81.1643,0.113761306,0.0,77.77239,8.330017
39047,21782820.0,0.0,18.298096,14.478546,21.396149,20.931732,21.949005,21.560608,18.298096,18.298065,18.298065,18.298065,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.001551947,9.54197e-21,0.0,81.16367,25.001564,27.942701,96.0,0.06281413,30.880217,241.34251,88.55585,0.0,81.16367,0.11376128,0.0,77.7718,8.330017
39048,21782880.0,0.0,18.298126,14.472015,21.393951,20.928864,21.947388,21.558868,18.298096,18.298065,18.298065,18.298065,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0015618051,9.54197e-21,0.0,81.16306,25.001572,27.923683,96.0,0.06288235,30.906845,241.34253,88.55584,0.0,81.16306,0.113761246,0.0,77.7712,8.330017
39049,21782940.0,0.0,18.298157,14.465546,21.391785,20.926025,21.94577,21.55716,18.298126,18.298096,18.298096,18.298096,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0021410605,9.54197e-21,0.0,81.162445,25.001575,27.904802,96.0,0.06295005,30.933275,241.34256,88.55583,0.0,81.162445,0.11376121,0.0,77.77061,8.330017
39050,21783000.0,0.0,18.298187,14.459137,21.389618,20.923187,21.944153,21.55545,18.298126,18.298096,18.298096,18.298096,0.0,0.032086425,0.032086425,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0026764907,9.54197e-21,0.0,81.16184,25.00158,27.886122,96.0,0.06301703,30.959427,241.34259,88.55582,0.0,81.16184,0.11376117,0.0,77.77003,8.330017
39051,21783060.0,0.0,18.298187,14.45282,21.38742,20.920319,21.942535,21.553741,18.298157,18.298126,18.298126,18.298126,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0022606526,9.54197e-21,0.0,81.16123,25.001581,27.867655,96.0,0.06308324,30.985283,241.34262,88.55581,0.0,81.16123,0.11376112,0.0,77.769455,8.330017
39052,21783120.0,0.0,18.298218,14.446594,21.385254,20.91748,21.940918,21.552032,18.298157,18.298126,18.298126,18.298126,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0018635137,9.54197e-21,0.0,81.16064,25.00158,27.849367,96.0,0.06314879,31.010883,241.34265,88.55579,0.0,81.16064,0.113761075,0.0,77.76888,8.330017
39053,21783180.0,0.0,18.298218,14.44046,21.383087,20.914642,21.939331,21.550323,18.298187,18.298157,18.298157,18.298157,0.0,0.032086387,0.032086387,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.0021439663,9.54197e-21,0.0,81.16004,25.001577,27.831247,96.0,0.06321373,31.036251,241.34267,88.55578,0.0,81.16004,0.11376104,0.0,77.76831,8.330017
39054,21783240.0,0.0,18.298248,14.434387,21.38092,20.911835,21.937744,21.548645,18.298218,18.298187,18.298187,18.298157,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0024786536,9.54197e-21,0.0,81.15946,25.001574,27.813343,96.0,0.063277885,31.06132,241.3427,88.55576,0.0,81.15946,0.113760985,0.0,77.767746,8.330017
39055,21783300.0,0.0,18.298279,14.428406,21.378784,20.909027,21.936157,21.546936,18.298218,18.298187,18.298187,18.298187,0.0,0.032086365,0.032086365,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.0030784197,9.54197e-21,0.0,81.158875,25.001568,27.795637,96.0,0.06334132,31.086107,241.34273,88.55575,0.0,81.158875,0.11376093,0.0,77.7672,8.330017
39056,21783360.0,0.0,18.29831,14.422516,21.376617,20.906189,21.93454,21.545258,18.298248,18.298218,18.298218,18.298218,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0025731744,9.54197e-21,0.0,81.1583,25.001562,27.778187,96.0,0.06340383,31.11054,241.34276,88.555725,0.0,81.1583,0.11376089,0.0,77.76665,8.330017
39057,21783420.0,0.0,18.29831,14.416748,21.37445,20.90335,21.932953,21.543549,18.298279,18.298248,18.298248,18.298218,0.0,0.032086335,0.032086335,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.0022110406,9.54197e-21,0.0,81.15774,25.001554,27.760944,96.0,0.06346559,31.13468,241.34277,88.55571,0.0,81.15774,0.11376084,0.0,77.766106,8.330017
39058,21783480.0,0.0,18.29834,14.411072,21.372314,20.900543,21.931366,21.54187,18.298279,18.298248,18.298248,18.298248,0.0,0.03208632,0.03208632,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.0025087167,9.54197e-21,0.0,81.15718,25.001545,27.74389,96.0,0.063526645,31.158552,241.3428,88.55569,0.0,81.15718,0.113760784,0.0,77.765564,8.330017
39059,21783540.0,0.0,18.29837,14.405487,21.370178,20.897736,21.92981,21.540192,18.29831,18.298279,18.298279,18.298279,0.0,0.03208631,0.03208631,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.0030839671,9.54197e-21,0.0,81.156624,25.001535,27.72707,96.0,0.06358686,31.182102,241.34283,88.555664,0.0,81.156624,0.113760725,0.0,77.76503,8.330017
39060,21783600.0,0.0,18.2984,14.399994,21.368042,20.894958,21.928223,21.538513,18.29834,18.29831,18.29831,18.29831,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.003395213,9.54197e-21,0.0,81.156075,25.001526,27.710512,96.0,0.06364613,31.205282,241.34286,88.55564,0.0,81.156075,0.11376067,0.0,77.76451,8.330017
39061,21783660.0,0.0,18.2984,14.394623,21.365875,20.89209,21.926636,21.536835,18.29837,18.29834,18.29834,18.29831,0.0,0.032086276,0.032086276,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.002460882,9.54197e-21,0.0,81.15554,25.001516,27.694208,96.0,0.0637045,31.22811,241.34288,88.55562,0.0,81.15554,0.11376061,0.0,77.76399,8.330017
39062,21783720.0,0.0,18.2984,14.389343,21.363708,20.889252,21.92508,21.535156,18.29837,18.29834,18.29834,18.29834,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0015286955,9.54197e-21,0.0,81.155,25.001503,27.678076,96.0,0.063762225,31.250694,241.34291,88.555595,0.0,81.155,0.11376056,0.0,77.76348,8.330017
39063,21783780.0,0.0,18.298431,14.384155,21.361572,20.886414,21.923523,21.533478,18.2984,18.29837,18.29837,18.29837,0.0,0.03208625,0.03208625,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.0012918641,9.54197e-21,0.0,81.15448,25.001488,27.662107,96.0,0.063819356,31.273048,241.34294,88.55557,0.0,81.15448,0.113760516,0.0,77.76297,8.330017
39064,21783840.0,0.0,18.298462,14.379028,21.359436,20.883606,21.921936,21.53183,18.298431,18.2984,18.2984,18.29837,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0021727902,9.54197e-21,0.0,81.15396,25.001469,27.646273,96.0,0.06387601,31.295216,241.34296,88.55555,0.0,81.15396,0.113760464,0.0,77.76248,8.330017
39065,21783900.0,0.0,18.298492,14.373993,21.3573,20.880798,21.92041,21.530151,18.298431,18.2984,18.2984,18.2984,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0031332148,9.54197e-21,0.0,81.15344,25.001451,27.630657,96.0,0.06393187,31.31708,241.34299,88.55553,0.0,81.15344,0.11376041,0.0,77.761986,8.330017
39066,21783960.0,0.0,18.298492,14.36908,21.355133,20.87793,21.918823,21.528473,18.298462,18.298431,18.298431,18.298431,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.002424592,9.54197e-21,0.0,81.15293,25.001434,27.615282,96.0,0.06398686,31.338606,241.34302,88.5555,0.0,81.15293,0.11376037,0.0,77.7615,8.330017
39067,21784020.0,0.0,18.298523,14.364258,21.352966,20.875061,21.917267,21.526794,18.298492,18.298431,18.298431,18.298431,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.001638982,9.54197e-21,0.0,81.152435,25.001417,27.600098,96.0,0.06404117,31.359867,241.34303,88.55547,0.0,81.152435,0.113760315,0.0,77.76102,8.330017
39068,21784080.0,0.0,18.298523,14.359528,21.3508,20.872192,21.915741,21.525146,18.298492,18.298462,18.298462,18.298462,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.0020164629,9.54197e-21,0.0,81.15194,25.001398,27.585062,96.0,0.06409493,31.380917,241.34306,88.55545,0.0,81.15194,0.11376026,0.0,77.760544,8.330017
39069,21784140.0,0.0,18.298553,14.354889,21.348663,20.869354,21.914185,21.523468,18.298523,18.298492,18.298492,18.298492,0.0,0.032086167,0.032086167,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.0025063746,9.54197e-21,0.0,81.15145,25.001379,27.570248,96.0,0.06414788,31.401651,241.34308,88.55543,0.0,81.15145,0.11376022,0.0,77.76008,8.330017
39070,21784200.0,0.0,18.298615,14.350342,21.346527,20.866547,21.912659,21.52182,18.298523,18.298492,18.298492,18.298492,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0034492852,9.54197e-21,0.0,81.15096,25.00136,27.555635,96.0,0.06420012,31.422112,241.34311,88.555405,0.0,81.15096,0.113760166,0.0,77.75961,8.330017
39071,21784260.0,0.0,18.298615,14.345917,21.34436,20.863647,21.911102,21.520142,18.298553,18.298523,18.298523,18.298523,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.002402255,9.54197e-21,0.0,81.15048,25.001345,27.541304,96.0,0.06425133,31.442175,241.34312,88.555374,0.0,81.15048,0.11376011,0.0,77.759155,8.330017
39072,21784320.0,0.0,18.298615,14.341614,21.342194,20.860748,21.909576,21.518494,18.298584,18.298553,18.298553,18.298553,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0017072055,9.54197e-21,0.0,81.15002,25.001328,27.527157,96.0,0.0643019,31.461985,241.34315,88.55535,0.0,81.15002,0.11376007,0.0,77.7587,8.330017
39073,21784380.0,0.0,18.298645,14.337402,21.340057,20.85788,21.90802,21.516815,18.298615,18.298553,18.298553,18.298553,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0022241403,9.54197e-21,0.0,81.14955,25.00131,27.51316,96.0,0.064351894,31.481573,241.34317,88.55533,0.0,81.14955,0.11376003,0.0,77.758255,8.330017
39074,21784440.0,0.0,18.298676,14.333282,21.337921,20.855011,21.906494,21.515167,18.298615,18.298584,18.298584,18.298584,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.003190665,9.54197e-21,0.0,81.149086,25.001293,27.49939,96.0,0.0644011,31.500853,241.3432,88.555305,0.0,81.149086,0.11375998,0.0,77.75781,8.330017
39075,21784500.0,0.0,18.298706,14.329315,21.335785,20.852173,21.904968,21.51352,18.298645,18.298615,18.298615,18.298615,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0037239704,9.54197e-21,0.0,81.14863,25.001278,27.485899,96.0,0.064449295,31.519743,241.34322,88.55528,0.0,81.14863,0.11375993,0.0,77.75738,8.330017
39076,21784560.0,0.0,18.298706,14.325439,21.333618,20.849243,21.903442,21.511871,18.298676,18.298645,18.298645,18.298615,0.0,0.032086078,0.032086078,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0027568028,9.54197e-21,0.0,81.148186,25.001265,27.472666,96.0,0.06449655,31.538269,241.34325,88.55526,0.0,81.148186,0.11375988,0.0,77.75695,8.330017
39077,21784620.0,0.0,18.298737,14.321655,21.331451,20.846344,21.901917,21.510193,18.298706,18.298645,18.298645,18.298645,0.0,0.032086063,0.032086063,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0019907753,9.54197e-21,0.0,81.14774,25.001251,27.459644,96.0,0.064543046,31.5565,241.34326,88.55524,0.0,81.14774,0.113759816,0.0,77.75653,8.330017
39078,21784680.0,0.0,18.298767,14.318024,21.329285,20.843475,21.90039,21.508545,18.298706,18.298676,18.298676,18.298676,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0018928695,9.54197e-21,0.0,81.147316,25.001236,27.446836,96.0,0.06458877,31.574429,241.34328,88.555214,0.0,81.147316,0.11375977,0.0,77.75611,8.330017
39079,21784740.0,0.0,18.298798,14.314514,21.327148,20.840576,21.898895,21.506897,18.298737,18.298706,18.298706,18.298706,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0029286777,9.54197e-21,0.0,81.14688,25.00122,27.434212,96.0,0.06463384,31.592104,241.3433,88.55519,0.0,81.14688,0.11375972,0.0,77.7557,8.330017
39080,21784800.0,0.0,18.298828,14.311127,21.325012,20.837738,21.89737,21.505249,18.298767,18.298737,18.298737,18.298706,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0038593714,9.54197e-21,0.0,81.14646,25.001207,27.421865,96.0,0.06467791,31.609388,241.34332,88.55516,0.0,81.14646,0.11375966,0.0,77.7553,8.330017
39081,21784860.0,0.0,18.298828,14.307861,21.322845,20.834808,21.895844,21.503601,18.298798,18.298737,18.298737,18.298737,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0030086879,9.54197e-21,0.0,81.14605,25.001196,27.409819,96.0,0.0647209,31.626255,241.34334,88.55514,0.0,81.14605,0.11375961,0.0,77.754906,8.330017
39082,21784920.0,0.0,18.298859,14.304718,21.320679,20.831879,21.894348,21.501953,18.298828,18.298767,18.298767,18.298767,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0021578546,9.54197e-21,0.0,81.145645,25.001183,27.398008,96.0,0.06476304,31.642788,241.34337,88.555115,0.0,81.145645,0.11375955,0.0,77.75452,8.330017
39083,21784980.0,0.0,18.29889,14.301697,21.318512,20.82898,21.892853,21.500305,18.298828,18.298798,18.298798,18.298798,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0025754669,9.54197e-21,0.0,81.14525,25.00117,27.38639,96.0,0.06480448,31.659052,241.34338,88.55509,0.0,81.14525,0.11375948,0.0,77.754135,8.330017
39084,21785040.0,0.0,18.29892,14.298798,21.316376,20.82608,21.891327,21.498657,18.298859,18.298828,18.298828,18.298828,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0031084593,9.54197e-21,0.0,81.14485,25.001156,27.375048,96.0,0.06484494,31.674934,241.3434,88.55507,0.0,81.14485,0.11375942,0.0,77.75376,8.330017
39085,21785100.0,0.0,18.29895,14.296051,21.31424,20.823212,21.889832,21.49704,18.29889,18.298859,18.298859,18.298828,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0041229613,9.54197e-21,0.0,81.14447,25.001143,27.363953,96.0,0.064884506,31.690464,241.34343,88.55504,0.0,81.14447,0.11375937,0.0,77.753395,8.330017
39086,21785160.0,0.0,18.29898,14.293457,21.312073,20.820251,21.888336,21.495392,18.29892,18.298859,18.298859,18.298859,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0030496442,9.54197e-21,0.0,81.1441,25.001133,27.353197,96.0,0.064922854,31.705523,241.34344,88.555016,0.0,81.1441,0.113759294,0.0,77.75303,8.330017
39087,21785220.0,0.0,18.29898,14.290955,21.309906,20.817322,21.88684,21.493744,18.29895,18.29889,18.29889,18.29889,0.0,0.032085903,0.032085903,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0023065256,9.54197e-21,0.0,81.14373,25.00112,27.342678,96.0,0.06496037,31.720253,241.34346,88.554985,0.0,81.14373,0.113759235,0.0,77.752686,8.330017
39088,21785280.0,0.0,18.299011,14.288635,21.30774,20.814392,21.885345,21.492096,18.29895,18.29892,18.29892,18.29892,0.0,0.032085884,0.032085884,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0027985529,9.54197e-21,0.0,81.143364,25.001106,27.332363,96.0,0.06499714,31.734694,241.34348,88.55496,0.0,81.143364,0.113759175,0.0,77.75234,8.330017
39089,21785340.0,0.0,18.299072,14.286438,21.305603,20.811493,21.88385,21.490479,18.29898,18.29895,18.29895,18.29895,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.003786436,9.54197e-21,0.0,81.14302,25.001093,27.322315,96.0,0.065032944,31.748756,241.3435,88.55493,0.0,81.14302,0.1137591,0.0,77.75201,8.330017
39090,21785400.0,0.0,18.299103,14.284393,21.303436,20.808594,21.882385,21.48883,18.299011,18.29898,18.29898,18.29898,0.0,0.032085847,0.032085847,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.004341104,9.54197e-21,0.0,81.142685,25.00108,27.312601,96.0,0.06506757,31.762358,241.34352,88.55491,0.0,81.142685,0.11375903,0.0,77.75168,8.330017
39091,21785460.0,0.0,18.299103,14.282471,21.30127,20.805634,21.88089,21.487213,18.299042,18.299011,18.299011,18.299011,0.0,0.03208583,0.03208583,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0034060872,9.54197e-21,0.0,81.14235,25.001068,27.303198,96.0,0.06510107,31.775522,241.34354,88.55488,0.0,81.14235,0.11375896,0.0,77.751366,8.330017
39092,21785520.0,0.0,18.299133,14.280731,21.299103,20.802704,21.879395,21.485565,18.299072,18.299042,18.299042,18.299011,0.0,0.03208581,0.03208581,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0026372469,9.54197e-21,0.0,81.14203,25.001055,27.29406,96.0,0.065133624,31.788317,241.34355,88.55485,0.0,81.14203,0.113758884,0.0,77.75105,8.330017
39093,21785580.0,0.0,18.299164,14.279114,21.296967,20.799744,21.8779,21.483917,18.299103,18.299072,18.299072,18.299042,0.0,0.032085788,0.032085788,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0025303292,9.54197e-21,0.0,81.14171,25.001041,27.285189,96.0,0.065165214,31.800735,241.34357,88.55482,0.0,81.14171,0.11375881,0.0,77.750755,8.330017
39094,21785640.0,0.0,18.299194,14.277649,21.2948,20.796844,21.876434,21.4823,18.299133,18.299103,18.299103,18.299072,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0035405715,9.54197e-21,0.0,81.1414,25.001026,27.276552,96.0,0.06519598,31.812826,241.3436,88.55479,0.0,81.1414,0.113758735,0.0,77.750465,8.330017
39095,21785700.0,0.0,18.299255,14.276337,21.292664,20.793945,21.87497,21.480682,18.299164,18.299103,18.299103,18.299103,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0044727586,9.54197e-21,0.0,81.141106,25.00101,27.268246,96.0,0.06522556,31.824455,241.34361,88.554756,0.0,81.141106,0.11375866,0.0,77.75018,8.330017
39096,21785760.0,0.0,18.299255,14.2752075,21.290497,20.790955,21.873474,21.479034,18.299194,18.299133,18.299133,18.299133,0.0,0.032085728,0.032085728,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0036453174,9.54197e-21,0.0,81.14083,25.000998,27.260292,96.0,0.065253876,31.835592,241.34363,88.554726,0.0,81.14083,0.11375859,0.0,77.74991,8.330017
39097,21785820.0,0.0,18.299286,14.274231,21.28833,20.787994,21.87201,21.477417,18.299225,18.299164,18.299164,18.299164,0.0,0.03208571,0.03208571,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0028121504,9.54197e-21,0.0,81.14055,25.000984,27.252626,96.0,0.06528116,31.846323,241.34364,88.554695,0.0,81.14055,0.113758504,0.0,77.74965,8.330017
39098,21785880.0,0.0,18.299316,14.273407,21.286163,20.785065,21.870544,21.4758,18.299255,18.299194,18.299194,18.299194,0.0,0.032085687,0.032085687,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0032289966,9.54197e-21,0.0,81.14029,25.000967,27.245209,96.0,0.06530756,31.85671,241.34366,88.554665,0.0,81.14029,0.11375843,0.0,77.74939,8.330017
39099,21785940.0,0.0,18.299347,14.272736,21.284027,20.782135,21.86908,21.474182,18.299286,18.299225,18.299225,18.299225,0.0,0.032085665,0.032085665,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0037593013,9.54197e-21,0.0,81.14003,25.000952,27.23812,96.0,0.06533278,31.866634,241.34367,88.554634,0.0,81.14003,0.11375834,0.0,77.74915,8.330017
39100,21786000.0,0.0,18.299408,14.272217,21.28189,20.779205,21.867615,21.472565,18.299316,18.299255,18.299255,18.299255,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.004765201,9.54197e-21,0.0,81.139786,25.000937,27.231333,96.0,0.065356925,31.876135,241.34369,88.554596,0.0,81.139786,0.113758266,0.0,77.74891,8.330017
39101,21786060.0,0.0,18.299408,14.271881,21.279694,20.776215,21.86615,21.470917,18.299347,18.299286,18.299286,18.299286,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0037085842,9.54197e-21,0.0,81.13955,25.000921,27.22494,96.0,0.065379664,31.885084,241.3437,88.554565,0.0,81.13955,0.11375818,0.0,77.748695,8.330017
39102,21786120.0,0.0,18.299438,14.2717285,21.277527,20.773254,21.864685,21.4693,18.299377,18.299316,18.299316,18.299316,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0029790374,9.54197e-21,0.0,81.13933,25.000906,27.218836,96.0,0.06540137,31.89363,241.34372,88.55453,0.0,81.13933,0.113758095,0.0,77.748474,8.330017
39103,21786180.0,0.0,18.299469,14.2717285,21.27539,20.770294,21.86322,21.467682,18.299408,18.299347,18.299347,18.299347,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0034731047,9.54197e-21,0.0,81.139114,25.000889,27.212996,96.0,0.06542214,31.901806,241.34373,88.5545,0.0,81.139114,0.113758005,0.0,77.748276,8.330017
39104,21786240.0,0.0,18.29953,14.271912,21.273224,20.767334,21.861755,21.466064,18.299438,18.299377,18.299377,18.299377,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.004457279,9.54197e-21,0.0,81.138916,25.00087,27.20748,96.0,0.06544174,31.909529,241.34375,88.55446,0.0,81.138916,0.113757916,0.0,77.748085,8.330017
39105,21786300.0,0.0,18.29956,14.272278,21.271088,20.764435,21.860321,21.464478,18.299469,18.299408,18.299408,18.299408,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.005012686,9.54197e-21,0.0,81.138725,25.000853,27.20235,96.0,0.065459974,31.91671,241.34377,88.55443,0.0,81.138725,0.113757834,0.0,77.7479,8.330017
39106,21786360.0,0.0,18.299591,14.272797,21.26892,20.761414,21.858856,21.46283,18.2995,18.299469,18.299469,18.299438,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0040934016,9.54197e-21,0.0,81.13854,25.000837,27.19759,96.0,0.06547688,31.923374,241.34378,88.55439,0.0,81.13854,0.113757744,0.0,77.747734,8.330017
39107,21786420.0,0.0,18.299622,14.273529,21.266754,20.758453,21.857391,21.461212,18.29956,18.2995,18.2995,18.299469,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0033415195,9.54197e-21,0.0,81.13838,25.00082,27.193153,96.0,0.065492645,31.929585,241.3438,88.55435,0.0,81.13838,0.113757655,0.0,77.747574,8.330017
39108,21786480.0,0.0,18.299652,14.274414,21.264587,20.755463,21.855957,21.459595,18.299591,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0032425823,9.54197e-21,0.0,81.13822,25.000803,27.189041,96.0,0.06550724,31.935343,241.34381,88.55431,0.0,81.13822,0.11375756,0.0,77.74743,8.330017
39109,21786540.0,0.0,18.299683,14.275482,21.262451,20.752533,21.854492,21.458008,18.299622,18.29956,18.29956,18.29956,0.0,0.03208543,0.03208543,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0042470503,9.54197e-21,0.0,81.13808,25.000784,27.185223,96.0,0.06552079,31.94069,241.34383,88.554276,0.0,81.13808,0.11375747,0.0,77.74729,8.330017
39110,21786600.0,0.0,18.299744,14.276733,21.260315,20.749573,21.853058,21.45639,18.299652,18.299591,18.299591,18.299591,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0051789973,9.54197e-21,0.0,81.13795,25.000765,27.181793,96.0,0.06553296,31.945492,241.34383,88.55424,0.0,81.13795,0.11375737,0.0,77.74717,8.330017
39111,21786660.0,0.0,18.299774,14.278198,21.258148,20.746582,21.851624,21.454773,18.299683,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.004372795,9.54197e-21,0.0,81.13783,25.000748,27.178776,96.0,0.06554366,31.949715,241.34384,88.5542,0.0,81.13783,0.113757275,0.0,77.747055,8.330017
39112,21786720.0,0.0,18.299774,14.279816,21.255981,20.743591,21.850159,21.453156,18.299713,18.299652,18.299652,18.299652,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.003557122,9.54197e-21,0.0,81.137726,25.00073,27.176105,96.0,0.06555311,31.953451,241.34386,88.55416,0.0,81.137726,0.113757186,0.0,77.74695,8.330017
39113,21786780.0,0.0,18.299835,14.281647,21.253815,20.7406,21.848724,21.451569,18.299744,18.299713,18.299713,18.299683,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.003971968,9.54197e-21,0.0,81.13763,25.00071,27.173748,96.0,0.06556145,31.95675,241.34387,88.55412,0.0,81.13763,0.11375709,0.0,77.746864,8.330017
39114,21786840.0,0.0,18.299866,14.283691,21.251648,20.73764,21.84729,21.449951,18.299805,18.299744,18.299744,18.299713,0.0,0.032085296,0.032085296,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0045015505,9.54197e-21,0.0,81.13754,25.00069,27.171782,96.0,0.0655684,31.959503,241.34389,88.554085,0.0,81.13754,0.113756984,0.0,77.74679,8.330017
39115,21786900.0,0.0,18.299927,14.285889,21.249512,20.73471,21.845856,21.448364,18.299835,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.005506331,9.54197e-21,0.0,81.137474,25.00067,27.170181,96.0,0.06557406,31.961748,241.34389,88.55404,0.0,81.137474,0.11375689,0.0,77.74672,8.330017
39116,21786960.0,0.0,18.299957,14.28833,21.247345,20.73169,21.844421,21.446747,18.299866,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0044876453,9.54197e-21,0.0,81.13741,25.000652,27.169033,96.0,0.06557809,31.963354,241.3439,88.554,0.0,81.13741,0.113756776,0.0,77.746666,8.330017
39117,21787020.0,0.0,18.299988,14.290924,21.245178,20.728699,21.842987,21.44516,18.299896,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00377789,9.54197e-21,0.0,81.137375,25.000633,27.168242,96.0,0.065580845,31.96446,241.34392,88.553955,0.0,81.137375,0.11375668,0.0,77.74662,8.330017
39118,21787080.0,0.0,18.300018,14.293762,21.243042,20.725708,21.841553,21.443542,18.299957,18.299896,18.299896,18.299866,0.0,0.032085188,0.032085188,0.0495862,25.0,18.300018,0.0,0.0,0.0,0.004264363,9.54197e-21,0.0,81.137344,25.00061,27.16778,96.0,0.06558244,31.965109,241.34392,88.55392,0.0,81.137344,0.113756575,0.0,77.7466,8.330017
39119,21787140.0,0.0,18.30008,14.296783,21.240875,20.722748,21.840149,21.441956,18.299988,18.299927,18.299927,18.299927,0.0,0.032085158,0.032085158,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.005239262,9.54197e-21,0.0,81.13732,25.00059,27.167707,96.0,0.06558263,31.965208,241.34393,88.55387,0.0,81.13732,0.11375646,0.0,77.74658,8.330017
39120,21787200.0,0.0,18.30014,14.300018,21.238739,20.719788,21.838715,21.440369,18.300018,18.299957,18.299957,18.299957,0.0,0.03208513,0.03208513,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.005574806,9.54197e-21,0.0,81.13732,25.000568,27.168047,96.0,0.06558137,31.964735,241.34395,88.553825,0.0,81.13732,0.113756366,0.0,77.746574,8.330017
39121,21787260.0,0.0,18.30017,14.303345,21.236633,20.716919,21.83728,21.438782,18.30008,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.0057680584,9.54197e-21,0.0,81.13733,25.00055,27.168867,96.0,0.065578386,31.963587,241.34395,88.55379,0.0,81.13733,0.113756254,0.0,77.74659,8.330017
39122,21787320.0,0.0,18.30014,14.306671,21.234558,20.71405,21.835846,21.437225,18.30011,18.300049,18.300049,18.300018,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0018782448,9.54197e-21,0.0,81.13735,25.000526,27.17,96.0,0.065574296,31.962002,241.34396,88.55374,0.0,81.13735,0.11375614,0.0,77.74661,8.330017
39123,21787380.0,0.0,18.30011,14.309998,21.232483,20.711212,21.834442,21.435669,18.30011,18.300049,18.300049,18.300049,0.0,0.032085054,0.032085054,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.00059168914,9.54197e-21,0.0,81.1374,25.000483,27.171066,96.0,0.06557046,31.960508,241.34396,88.553696,0.0,81.1374,0.11375608,0.0,77.74666,8.330017
39124,21787440.0,0.0,18.30008,14.3133545,21.230408,20.708374,21.833038,21.434113,18.30011,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.04958594,25.0,18.300018,0.0,0.0,0.0,-0.0016211665,9.54197e-21,0.0,81.13744,25.000444,27.172178,96.0,0.065566465,31.95895,241.34398,88.55365,0.0,81.13744,0.11375601,0.0,77.746704,8.330017
39125,21787500.0,0.0,18.30008,14.316681,21.228363,20.705566,21.831604,21.432587,18.30011,18.30011,18.30011,18.30008,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0012186499,9.54197e-21,0.0,81.1375,25.000395,27.173155,96.0,0.065562956,31.957584,241.34398,88.553604,0.0,81.1375,0.11375594,0.0,77.74676,8.330017
39126,21787560.0,0.0,18.30014,14.320007,21.226318,20.70285,21.8302,21.43106,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0013163364,9.54197e-21,0.0,81.13755,25.000341,27.17407,96.0,0.06555966,31.9563,241.34398,88.553566,0.0,81.13755,0.113755904,0.0,77.74681,8.330017
39127,21787620.0,0.0,18.30014,14.323334,21.224304,20.700104,21.828766,21.429535,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.002223407,9.54197e-21,0.0,81.13761,25.000294,27.17514,96.0,0.06555583,31.954802,241.344,88.55352,0.0,81.13761,0.11375587,0.0,77.74687,8.330017
39128,21787680.0,0.0,18.30014,14.32666,21.22229,20.697418,21.827362,21.428009,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.0011708409,9.54197e-21,0.0,81.13767,25.000248,27.176365,96.0,0.06555145,31.953087,241.344,88.55349,0.0,81.13767,0.11375583,0.0,77.746925,8.330017
39129,21787740.0,0.0,18.30014,14.330017,21.220306,20.694702,21.825958,21.426514,18.30014,18.30011,18.30011,18.30011,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.00022222065,9.54197e-21,0.0,81.13774,25.000202,27.17761,96.0,0.065547004,31.951344,241.344,88.55345,0.0,81.13774,0.11375581,0.0,77.746994,8.330017
39130,21787800.0,0.0,18.30011,14.3333435,21.218323,20.692047,21.824554,21.424988,18.30014,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.04958584,25.0,18.300018,0.0,0.0,0.0,-0.0010353429,9.54197e-21,0.0,81.13781,25.000158,27.178904,96.0,0.065542385,31.949532,241.344,88.55342,0.0,81.13781,0.11375579,0.0,77.747055,8.330017
39131,21787860.0,0.0,18.30014,14.33667,21.21637,20.689423,21.82315,21.423523,18.30014,18.30014,18.30014,18.30011,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.00017739472,9.54197e-21,0.0,81.137886,25.000114,27.180109,96.0,0.06553809,31.947845,241.344,88.5534,0.0,81.137886,0.11375579,0.0,77.74713,8.330017
39132,21787920.0,0.0,18.30017,14.339996,21.214417,20.686829,21.821716,21.422028,18.30014,18.30014,18.30014,18.30014,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.001292842,9.54197e-21,0.0,81.137955,25.000074,27.181366,96.0,0.06553362,31.94609,241.34401,88.553375,0.0,81.137955,0.113755785,0.0,77.74719,8.330017
39133,21787980.0,0.0,18.30017,14.343353,21.212463,20.684265,21.820312,21.420563,18.30014,18.30014,18.30014,18.30014,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.0012992896,9.54197e-21,0.0,81.13802,25.000038,27.182722,96.0,0.06552879,31.94419,241.34401,88.55335,0.0,81.13802,0.113755785,0.0,77.74726,8.330017
39134,21788040.0,0.0,18.30014,14.34668,21.21054,20.681702,21.81894,21.419067,18.30014,18.30014,18.30014,18.30014,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.00044514012,9.54197e-21,0.0,81.13809,25.00001,27.184162,96.0,0.06552366,31.942173,241.34401,88.55334,0.0,81.13809,0.11375579,0.0,77.74733,8.330017
39135,21788100.0,0.0,18.30014,14.350006,21.208618,20.679138,21.817535,21.417603,18.30014,18.30014,18.30014,18.30014,0.0,0.03208497,0.03208497,0.049585845,25.0,18.300018,0.0,0.0,0.0,-0.00013213852,9.54197e-21,0.0,81.13816,24.999983,27.185608,96.0,0.06551851,31.940147,241.34401,88.55332,0.0,81.13816,0.11375579,0.0,77.7474,8.330017
39136,21788160.0,0.0,18.30014,14.3533325,21.206726,20.676666,21.816132,21.416168,18.30014,18.30014,18.30014,18.30014,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,-3.7572354e-05,9.54197e-21,0.0,81.13823,24.999958,27.187078,96.0,0.065513276,31.938091,241.344,88.55331,0.0,81.13823,0.11375579,0.0,77.74747,8.330017
39137,21788220.0,0.0,18.30017,14.356659,21.204865,20.674194,21.814728,21.414734,18.30014,18.30014,18.30014,18.30014,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.0005400907,9.54197e-21,0.0,81.1383,24.999937,27.18856,96.0,0.065508,31.936016,241.344,88.5533,0.0,81.1383,0.11375581,0.0,77.74753,8.330017
39138,21788280.0,0.0,18.30017,14.360016,21.203003,20.671753,21.813324,21.4133,18.30017,18.30014,18.30014,18.30014,0.0,0.03208498,0.03208498,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.0008302034,9.54197e-21,0.0,81.13837,24.99992,27.19009,96.0,0.06550256,31.933876,241.344,88.55329,0.0,81.13837,0.11375582,0.0,77.7476,8.330017
39139,21788340.0,0.0,18.30017,14.363342,21.201141,20.669312,21.81195,21.411865,18.30017,18.30017,18.30017,18.30014,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00076587946,9.54197e-21,0.0,81.138435,24.999907,27.19167,96.0,0.06549694,31.931664,241.344,88.55328,0.0,81.138435,0.11375582,0.0,77.74766,8.330017
