,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39140,21788400.0,0.0,18.30017,14.366669,21.19928,20.66687,21.810577,21.41043,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.0003117076,9.54197e-21,0.0,81.1385,24.999895,27.193298,96.0,0.06549114,31.929382,241.344,88.55328,0.0,81.1385,0.11375583,0.0,77.74772,8.330017
39141,21788460.0,0.0,18.30017,14.369995,21.197449,20.66449,21.809174,21.408997,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.00034352363,9.54197e-21,0.0,81.138565,24.999887,27.19496,96.0,0.065485224,31.927057,241.344,88.553276,0.0,81.138565,0.11375583,0.0,77.74778,8.330017
39142,21788520.0,0.0,18.30017,14.373352,21.195648,20.66214,21.80777,21.407593,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.00056836946,9.54197e-21,0.0,81.138626,24.999882,27.19665,96.0,0.06547921,31.924694,241.344,88.553276,0.0,81.138626,0.113755845,0.0,77.74784,8.330017
39143,21788580.0,0.0,18.300201,14.376678,21.193817,20.65979,21.806396,21.406189,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0005097088,9.54197e-21,0.0,81.13869,24.999876,27.19838,96.0,0.065473035,31.922266,241.344,88.553276,0.0,81.13869,0.113755845,0.0,77.7479,8.330017
39144,21788640.0,0.0,18.300201,14.380005,21.192017,20.65747,21.805023,21.404816,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00040370892,9.54197e-21,0.0,81.138756,24.999874,27.200144,96.0,0.065466754,31.919798,241.344,88.553276,0.0,81.138756,0.113755845,0.0,77.74796,8.330017
39145,21788700.0,0.0,18.300201,14.383331,21.190247,20.655151,21.80365,21.403412,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00016135632,9.54197e-21,0.0,81.13882,24.999872,27.201942,96.0,0.065460354,31.917282,241.34398,88.553276,0.0,81.13882,0.113755845,0.0,77.748024,8.330017
39146,21788760.0,0.0,18.300201,14.386658,21.188477,20.652893,21.802277,21.402039,18.300201,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.0005638756,9.54197e-21,0.0,81.13888,24.999872,27.203756,96.0,0.06545389,31.914742,241.34398,88.553276,0.0,81.13888,0.113755845,0.0,77.748085,8.330017
39147,21788820.0,0.0,18.300201,14.390015,21.186707,20.650635,21.800903,21.400665,18.300201,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.0007716991,9.54197e-21,0.0,81.13894,24.999874,27.205626,96.0,0.065447226,31.912127,241.34398,88.553276,0.0,81.13894,0.113755845,0.0,77.748146,8.330017
39148,21788880.0,0.0,18.300201,14.393341,21.184967,20.648407,21.79953,21.399292,18.300201,18.300201,18.300201,18.300201,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0005224916,9.54197e-21,0.0,81.13901,24.999876,27.20755,96.0,0.065440364,31.90943,241.34398,88.553276,0.0,81.13901,0.113755845,0.0,77.7482,8.330017
39149,21788940.0,0.0,18.300201,14.3966675,21.183228,20.64618,21.798157,21.39795,18.300201,18.300201,18.300201,18.300201,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.0001716105,9.54197e-21,0.0,81.13907,24.999878,27.209505,96.0,0.06543339,31.90669,241.34398,88.553276,0.0,81.13907,0.11375583,0.0,77.74827,8.330017
39150,21789000.0,0.0,18.300201,14.399994,21.181519,20.643982,21.796783,21.396576,18.300201,18.300201,18.300201,18.300201,0.0,0.032084987,0.032084987,0.04958586,25.0,18.300018,0.0,0.0,0.0,-3.5264247e-06,9.54197e-21,0.0,81.13914,24.99988,27.211475,96.0,0.065426365,31.903934,241.34398,88.553276,0.0,81.13914,0.11375583,0.0,77.74833,8.330017
39151,21789060.0,0.0,18.300201,14.403351,21.17981,20.641815,21.79541,21.395233,18.300201,18.300201,18.300201,18.300201,0.0,0.032084983,0.032084983,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.00042491092,9.54197e-21,0.0,81.1392,24.99988,27.213463,96.0,0.06541928,31.901152,241.34398,88.553276,0.0,81.1392,0.11375583,0.0,77.7484,8.330017
39152,21789120.0,0.0,18.300232,14.406677,21.1781,20.639679,21.794067,21.39389,18.300201,18.300201,18.300201,18.300201,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00074735034,9.54197e-21,0.0,81.13927,24.999882,27.215496,96.0,0.06541204,31.898304,241.34396,88.55327,0.0,81.13927,0.11375582,0.0,77.74846,8.330017
39153,21789180.0,0.0,18.300232,14.410004,21.176422,20.637543,21.792694,21.392578,18.300201,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.0007969515,9.54197e-21,0.0,81.139336,24.999884,27.21757,96.0,0.06540464,31.8954,241.34396,88.55327,0.0,81.139336,0.11375581,0.0,77.74852,8.330017
39154,21789240.0,0.0,18.300232,14.41333,21.174744,20.635437,21.791351,21.391235,18.300232,18.300201,18.300201,18.300201,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.00039098208,9.54197e-21,0.0,81.139404,24.999886,27.219704,96.0,0.06539704,31.892416,241.34396,88.55327,0.0,81.139404,0.11375581,0.0,77.74859,8.330017
39155,21789300.0,0.0,18.300232,14.416687,21.173065,20.6333,21.790009,21.389923,18.300232,18.300201,18.300201,18.300201,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,3.707196e-05,9.54197e-21,0.0,81.13947,24.999887,27.221855,96.0,0.065389365,31.889402,241.34396,88.55327,0.0,81.13947,0.11375579,0.0,77.74866,8.330017
39156,21789360.0,0.0,18.300232,14.420013,21.171417,20.631256,21.788635,21.38861,18.300232,18.300232,18.300232,18.300201,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.00035199136,9.54197e-21,0.0,81.13955,24.999887,27.22402,96.0,0.06538165,31.886375,241.34396,88.55326,0.0,81.13955,0.113755785,0.0,77.74872,8.330017
39157,21789420.0,0.0,18.300232,14.42334,21.16977,20.629211,21.787292,21.387299,18.300232,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0006989563,9.54197e-21,0.0,81.13962,24.99989,27.22622,96.0,0.06537381,31.883297,241.34396,88.55326,0.0,81.13962,0.11375577,0.0,77.748795,8.330017
39158,21789480.0,0.0,18.300232,14.426666,21.168121,20.627167,21.78595,21.386017,18.300232,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,0.0005849826,9.54197e-21,0.0,81.13969,24.99989,27.228472,96.0,0.06536577,31.88014,241.34396,88.55326,0.0,81.13969,0.113755755,0.0,77.74886,8.330017
39159,21789540.0,0.0,18.300232,14.429993,21.166504,20.625153,21.784607,21.384705,18.300232,18.300232,18.300232,18.300232,0.0,0.032084964,0.032084964,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.00041144094,9.54197e-21,0.0,81.13977,24.99989,27.230751,96.0,0.06535763,31.87695,241.34396,88.55325,0.0,81.13977,0.113755755,0.0,77.74894,8.330017
39160,21789600.0,0.0,18.300232,14.43335,21.164886,20.623138,21.783264,21.383423,18.300232,18.300232,18.300232,18.300232,0.0,0.03208496,0.03208496,0.04958582,25.0,18.300018,0.0,0.0,0.0,4.4240605e-05,9.54197e-21,0.0,81.13985,24.99989,27.23307,96.0,0.06534936,31.8737,241.34395,88.55325,0.0,81.13985,0.11375575,0.0,77.74901,8.330017
39161,21789660.0,0.0,18.300232,14.436676,21.163269,20.621155,21.781921,21.382141,18.300232,18.300232,18.300232,18.300232,0.0,0.032084957,0.032084957,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.00038505695,9.54197e-21,0.0,81.13992,24.999887,27.235395,96.0,0.06534108,31.87045,241.34395,88.553246,0.0,81.13992,0.11375573,0.0,77.749084,8.330017
39162,21789720.0,0.0,18.300262,14.440002,21.161682,20.619202,21.780579,21.38086,18.300232,18.300232,18.300232,18.300232,0.0,0.032084953,0.032084953,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.00065351126,9.54197e-21,0.0,81.14,24.999886,27.237759,96.0,0.06533265,31.86714,241.34395,88.553246,0.0,81.14,0.11375572,0.0,77.74916,8.330017
39163,21789780.0,0.0,18.300262,14.443329,21.160126,20.61728,21.779236,21.379608,18.300232,18.300232,18.300232,18.300232,0.0,0.03208495,0.03208495,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.0005461894,9.54197e-21,0.0,81.140076,24.999884,27.240171,96.0,0.06532404,31.863762,241.34395,88.55324,0.0,81.140076,0.11375571,0.0,77.74924,8.330017
39164,21789840.0,0.0,18.300262,14.446686,21.158539,20.615326,21.777924,21.378326,18.300262,18.300232,18.300232,18.300232,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.00024970155,9.54197e-21,0.0,81.14016,24.999884,27.242619,96.0,0.065315306,31.860334,241.34395,88.55324,0.0,81.14016,0.113755696,0.0,77.74932,8.330017
39165,21789900.0,0.0,18.300262,14.450012,21.156982,20.613403,21.77658,21.377075,18.300262,18.300232,18.300232,18.300232,0.0,0.03208495,0.03208495,0.049585797,25.0,18.300018,0.0,0.0,0.0,7.459113e-05,9.54197e-21,0.0,81.14024,24.99988,27.245083,96.0,0.065306515,31.856882,241.34395,88.55323,0.0,81.14024,0.113755696,0.0,77.7494,8.330017
39166,21789960.0,0.0,18.300262,14.453339,21.155426,20.611542,21.775269,21.375824,18.300262,18.300262,18.300262,18.300262,0.0,0.032084946,0.032084946,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.00034424922,9.54197e-21,0.0,81.14033,24.999878,27.247568,96.0,0.06529765,31.853401,241.34395,88.55323,0.0,81.14033,0.11375568,0.0,77.74948,8.330017
39167,21790020.0,0.0,18.300262,14.456665,21.15387,20.60965,21.773926,21.374573,18.300262,18.300262,18.300262,18.300262,0.0,0.032084942,0.032084942,0.04958579,25.0,18.300018,0.0,0.0,0.0,0.00059518847,9.54197e-21,0.0,81.14042,24.999876,27.25009,96.0,0.06528866,31.849873,241.34393,88.55322,0.0,81.14042,0.11375567,0.0,77.749565,8.330017
39168,21790080.0,0.0,18.300262,14.459991,21.152344,20.607788,21.772614,21.373352,18.300262,18.300262,18.300262,18.300262,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0006468916,9.54197e-21,0.0,81.1405,24.999872,27.252647,96.0,0.065279536,31.846294,241.34393,88.55322,0.0,81.1405,0.11375566,0.0,77.74965,8.330017
39169,21790140.0,0.0,18.300262,14.463348,21.150818,20.605957,21.771301,21.3721,18.300262,18.300262,18.300262,18.300262,0.0,0.032084934,0.032084934,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0003755145,9.54197e-21,0.0,81.14059,24.99987,27.255253,96.0,0.065270245,31.842646,241.34393,88.553215,0.0,81.14059,0.11375566,0.0,77.749725,8.330017
39170,21790200.0,0.0,18.300262,14.466675,21.149292,20.604126,21.769989,21.37088,18.300262,18.300262,18.300262,18.300262,0.0,0.032084934,0.032084934,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.00010765243,9.54197e-21,0.0,81.14068,24.999866,27.257877,96.0,0.06526088,31.838968,241.34393,88.553215,0.0,81.14068,0.11375564,0.0,77.74981,8.330017
39171,21790260.0,0.0,18.300262,14.470001,21.147797,20.602325,21.768677,21.36966,18.300262,18.300262,18.300262,18.300262,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.00032951182,9.54197e-21,0.0,81.14077,24.999865,27.260517,96.0,0.06525146,31.835274,241.34393,88.55321,0.0,81.14077,0.113755636,0.0,77.7499,8.330017
39172,21790320.0,0.0,18.300293,14.473328,21.146301,20.600525,21.767365,21.36847,18.300262,18.300262,18.300262,18.300262,0.0,0.03208493,0.03208493,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.00057621836,9.54197e-21,0.0,81.14086,24.99986,27.263191,96.0,0.065241925,31.83153,241.34393,88.5532,0.0,81.14086,0.113755636,0.0,77.74999,8.330017
39173,21790380.0,0.0,18.300293,14.476685,21.144836,20.598755,21.766052,21.367249,18.300262,18.300262,18.300262,18.300262,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.00048750202,9.54197e-21,0.0,81.14095,24.999859,27.26591,96.0,0.06523223,31.827726,241.34392,88.5532,0.0,81.14095,0.11375562,0.0,77.75008,8.330017
39174,21790440.0,0.0,18.300293,14.480011,21.143341,20.596985,21.76474,21.366028,18.300293,18.300262,18.300262,18.300262,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.00035780764,9.54197e-21,0.0,81.141045,24.999855,27.268654,96.0,0.06522244,31.823885,241.34392,88.55319,0.0,81.141045,0.113755606,0.0,77.75017,8.330017
39175,21790500.0,0.0,18.300293,14.483337,21.141876,20.595215,21.763458,21.364838,18.300293,18.300262,18.300262,18.300262,0.0,0.032084923,0.032084923,0.04958576,25.0,18.300018,0.0,0.0,0.0,9.0473404e-05,9.54197e-21,0.0,81.141136,24.999853,27.27143,96.0,0.06521255,31.82,241.34392,88.55319,0.0,81.141136,0.113755606,0.0,77.75026,8.330017
39176,21790560.0,0.0,18.300293,14.486664,21.140442,20.593506,21.762146,21.363647,18.300293,18.300293,18.300293,18.300293,0.0,0.03208492,0.03208492,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.00035933693,9.54197e-21,0.0,81.141235,24.99985,27.274212,96.0,0.065202616,31.816101,241.34392,88.553185,0.0,81.141235,0.1137556,0.0,77.75035,8.330017
39177,21790620.0,0.0,18.300293,14.490021,21.138977,20.591797,21.760864,21.362457,18.300293,18.300293,18.300293,18.300293,0.0,0.03208492,0.03208492,0.04958575,25.0,18.300018,0.0,0.0,0.0,0.0005608302,9.54197e-21,0.0,81.14133,24.999846,27.27703,96.0,0.06519256,31.812155,241.34392,88.553185,0.0,81.14133,0.1137556,0.0,77.75044,8.330017
39178,21790680.0,0.0,18.300293,14.493347,21.137543,20.590088,21.759552,21.361298,18.300293,18.300293,18.300293,18.300293,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.00046746802,9.54197e-21,0.0,81.14143,24.999844,27.279896,96.0,0.06518234,31.808144,241.34392,88.55318,0.0,81.14143,0.113755584,0.0,77.750534,8.330017
39179,21790740.0,0.0,18.300293,14.496674,21.136108,20.58841,21.75827,21.360107,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.00023542912,9.54197e-21,0.0,81.141525,24.99984,27.28279,96.0,0.06517202,31.804094,241.3439,88.55318,0.0,81.141525,0.11375557,0.0,77.750626,8.330017
39180,21790800.0,0.0,18.300293,14.5,21.134674,20.586731,21.756989,21.358948,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.00010002203,9.54197e-21,0.0,81.141624,24.999838,27.285702,96.0,0.06516164,31.80002,241.3439,88.55317,0.0,81.141624,0.11375557,0.0,77.750725,8.330017
39181,21790860.0,0.0,18.300293,14.503326,21.13324,20.584991,21.755707,21.357758,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,-0.0003670227,9.54197e-21,0.0,81.14173,24.999834,27.288618,96.0,0.06515123,31.795937,241.3439,88.55317,0.0,81.14173,0.11375556,0.0,77.75082,8.330017
39182,21790920.0,0.0,18.300293,14.506683,21.131805,20.583313,21.754425,21.356598,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,-0.00016176404,9.54197e-21,0.0,81.14183,24.999828,27.291498,96.0,0.06514096,31.791904,241.3439,88.55316,0.0,81.14183,0.11375556,0.0,77.750916,8.330017
39183,21790980.0,0.0,18.300293,14.51001,21.130371,20.581604,21.753143,21.355408,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.0004051548,9.54197e-21,0.0,81.14192,24.999825,27.29437,96.0,0.06513071,31.787882,241.3439,88.55316,0.0,81.14192,0.11375556,0.0,77.751015,8.330017
39184,21791040.0,0.0,18.300293,14.513336,21.128967,20.579926,21.751862,21.354248,18.300293,18.300293,18.300293,18.300293,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.00057317765,9.54197e-21,0.0,81.14203,24.99982,27.29729,96.0,0.06512029,31.783792,241.34389,88.55316,0.0,81.14203,0.11375556,0.0,77.751114,8.330017
39185,21791100.0,0.0,18.300293,14.516663,21.127533,20.578247,21.75058,21.353088,18.300293,18.300293,18.300293,18.300293,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.0003447733,9.54197e-21,0.0,81.14213,24.999819,27.300259,96.0,0.06510971,31.779638,241.34389,88.553154,0.0,81.14213,0.11375555,0.0,77.751205,8.330017
39186,21791160.0,0.0,18.300293,14.52002,21.126099,20.576538,21.749329,21.351929,18.300293,18.300293,18.300293,18.300293,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,-0.0003466567,9.54197e-21,0.0,81.142235,24.999815,27.30324,96.0,0.06509907,31.775463,241.34389,88.553154,0.0,81.142235,0.11375555,0.0,77.75131,8.330017
39187,21791220.0,0.0,18.300293,14.523346,21.124695,20.57486,21.748047,21.350769,18.300293,18.300293,18.300293,18.300293,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,-0.00040004,9.54197e-21,0.0,81.142334,24.999811,27.306185,96.0,0.06508857,31.771341,241.34389,88.55315,0.0,81.142334,0.11375555,0.0,77.7514,8.330017
39188,21791280.0,0.0,18.300293,14.526672,21.12326,20.57315,21.746765,21.34961,18.300293,18.300293,18.300293,18.300293,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,8.677659e-05,9.54197e-21,0.0,81.14244,24.999807,27.30911,96.0,0.065078124,31.767246,241.34389,88.55315,0.0,81.14244,0.11375555,0.0,77.7515,8.330017
39189,21791340.0,0.0,18.300323,14.529999,21.121857,20.571472,21.745514,21.34845,18.300293,18.300293,18.300293,18.300293,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.00044217307,9.54197e-21,0.0,81.14254,24.999804,27.312067,96.0,0.06506758,31.763107,241.34387,88.55315,0.0,81.14254,0.11375555,0.0,77.7516,8.330017
39190,21791400.0,0.0,18.300323,14.533325,21.120453,20.569824,21.744263,21.34732,18.300293,18.300293,18.300293,18.300293,0.0,0.03208491,0.03208491,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.000743393,9.54197e-21,0.0,81.14264,24.999802,27.315044,96.0,0.06505696,31.758938,241.34387,88.55315,0.0,81.14264,0.11375555,0.0,77.7517,8.330017
39191,21791460.0,0.0,18.300293,14.536682,21.119019,20.568115,21.743011,21.34616,18.300293,18.300293,18.300293,18.300293,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-2.6879716e-05,9.54197e-21,0.0,81.142746,24.9998,27.318079,96.0,0.06504613,31.754688,241.34387,88.55314,0.0,81.142746,0.11375553,0.0,77.7518,8.330017
39192,21791520.0,0.0,18.300293,14.540009,21.117615,20.566437,21.74173,21.345001,18.300293,18.300293,18.300293,18.300293,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.00046553925,9.54197e-21,0.0,81.142845,24.9998,27.321096,96.0,0.065035366,31.750465,241.34387,88.55314,0.0,81.142845,0.11375553,0.0,77.7519,8.330017
39193,21791580.0,0.0,18.300293,14.543335,21.11618,20.564758,21.740479,21.343842,18.300293,18.300293,18.300293,18.300293,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.00017791834,9.54197e-21,0.0,81.14295,24.999796,27.324083,96.0,0.06502471,31.746283,241.34386,88.55314,0.0,81.14295,0.11375553,0.0,77.75199,8.330017
39194,21791640.0,0.0,18.300323,14.546661,21.114777,20.56308,21.739227,21.342712,18.300293,18.300293,18.300293,18.300293,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.00036195727,9.54197e-21,0.0,81.14306,24.999794,27.327072,96.0,0.06501405,31.742096,241.34386,88.55314,0.0,81.14306,0.11375553,0.0,77.7521,8.330017
39195,21791700.0,0.0,18.300323,14.550018,21.113403,20.561432,21.738007,21.341583,18.300293,18.300293,18.300293,18.300293,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0003995908,9.54197e-21,0.0,81.14316,24.999794,27.330145,96.0,0.06500308,31.737795,241.34386,88.55314,0.0,81.14316,0.11375553,0.0,77.7522,8.330017
39196,21791760.0,0.0,18.300323,14.553345,21.112,20.559723,21.736755,21.340424,18.300323,18.300293,18.300293,18.300293,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,7.542358e-05,9.54197e-21,0.0,81.14326,24.999792,27.333195,96.0,0.064992204,31.733528,241.34386,88.55314,0.0,81.14326,0.11375553,0.0,77.7523,8.330017
39197,21791820.0,0.0,18.300293,14.556671,21.110596,20.558044,21.735504,21.339294,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.00015337563,9.54197e-21,0.0,81.143364,24.99979,27.336243,96.0,0.06498133,31.72926,241.34386,88.55314,0.0,81.143364,0.11375553,0.0,77.752396,8.330017
39198,21791880.0,0.0,18.300323,14.559998,21.109192,20.556396,21.734283,21.338165,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-2.728359e-05,9.54197e-21,0.0,81.14347,24.99979,27.339315,96.0,0.06497037,31.72496,241.34384,88.55313,0.0,81.14347,0.11375553,0.0,77.752495,8.330017
39199,21791940.0,0.0,18.300323,14.5633545,21.107788,20.554718,21.733032,21.337036,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0001289321,9.54197e-21,0.0,81.14358,24.999788,27.342373,96.0,0.06495945,31.720676,241.34384,88.55313,0.0,81.14358,0.11375553,0.0,77.752594,8.330017
39200,21792000.0,0.0,18.300323,14.566681,21.106415,20.55307,21.731812,21.335907,18.300323,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0003516223,9.54197e-21,0.0,81.14368,24.999788,27.345451,96.0,0.06494846,31.716368,241.34384,88.55313,0.0,81.14368,0.11375553,0.0,77.7527,8.330017
39201,21792060.0,0.0,18.300323,14.570007,21.105011,20.551361,21.73056,21.334778,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,-4.1542335e-06,9.54197e-21,0.0,81.14378,24.999788,27.34855,96.0,0.064937405,31.712029,241.34384,88.55313,0.0,81.14378,0.11375553,0.0,77.75279,8.330017
39202,21792120.0,0.0,18.300323,14.573334,21.103607,20.549683,21.72934,21.333649,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,-0.00022030156,9.54197e-21,0.0,81.14388,24.999788,27.351645,96.0,0.06492636,31.707699,241.34383,88.55313,0.0,81.14388,0.113755524,0.0,77.75289,8.330017
39203,21792180.0,0.0,18.300323,14.57666,21.102203,20.548035,21.728088,21.33252,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,9.404153e-06,9.54197e-21,0.0,81.14399,24.999786,27.354727,96.0,0.06491537,31.703382,241.34383,88.55313,0.0,81.14399,0.113755524,0.0,77.753,8.330017
39204,21792240.0,0.0,18.300323,14.580017,21.10083,20.546356,21.726868,21.33139,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.00023154017,9.54197e-21,0.0,81.144104,24.999786,27.357832,96.0,0.06490429,31.699038,241.34383,88.55313,0.0,81.144104,0.113755524,0.0,77.7531,8.330017
39205,21792300.0,0.0,18.300323,14.5833435,21.099457,20.544708,21.725647,21.330261,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.0005508315,9.54197e-21,0.0,81.1442,24.999784,27.360947,96.0,0.064893164,31.694675,241.34383,88.55313,0.0,81.1442,0.113755524,0.0,77.7532,8.330017
39206,21792360.0,0.0,18.300323,14.58667,21.098053,20.54303,21.724426,21.329132,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,2.4223593e-05,9.54197e-21,0.0,81.14431,24.999786,27.364105,96.0,0.06488188,31.690252,241.34381,88.55313,0.0,81.14431,0.113755524,0.0,77.753296,8.330017
39207,21792420.0,0.0,18.300323,14.589996,21.09665,20.541351,21.723206,21.328033,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,-0.00029945053,9.54197e-21,0.0,81.14442,24.999786,27.367254,96.0,0.06487064,31.68584,241.34381,88.55313,0.0,81.14442,0.113755524,0.0,77.7534,8.330017
39208,21792480.0,0.0,18.300323,14.593353,21.095276,20.539703,21.721985,21.326904,18.300323,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,-8.374932e-05,9.54197e-21,0.0,81.14452,24.999784,27.370388,96.0,0.064859465,31.681458,241.34381,88.55312,0.0,81.14452,0.113755524,0.0,77.7535,8.330017
39209,21792540.0,0.0,18.300323,14.59668,21.093903,20.538025,21.720795,21.325806,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.00032913915,9.54197e-21,0.0,81.14462,24.999783,27.373526,96.0,0.06484826,31.677065,241.34381,88.55312,0.0,81.14462,0.113755524,0.0,77.7536,8.330017
39210,21792600.0,0.0,18.300323,14.600006,21.09253,20.536407,21.719574,21.324677,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.00035933664,9.54197e-21,0.0,81.14473,24.999784,27.376741,96.0,0.064836785,31.672564,241.3438,88.55312,0.0,81.14473,0.11375551,0.0,77.75371,8.330017
39211,21792660.0,0.0,18.300323,14.6033325,21.091156,20.534729,21.718353,21.323578,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.049585715,25.0,18.300018,0.0,0.0,0.0,3.5655507e-05,9.54197e-21,0.0,81.14484,24.999784,27.37993,96.0,0.0648254,31.668097,241.3438,88.55312,0.0,81.14484,0.11375551,0.0,77.753815,8.330017
39212,21792720.0,0.0,18.300323,14.606659,21.089783,20.533081,21.717163,21.32248,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,-0.00014847,9.54197e-21,0.0,81.14494,24.999783,27.383121,96.0,0.064814,31.663631,241.3438,88.55312,0.0,81.14494,0.11375551,0.0,77.753914,8.330017
39213,21792780.0,0.0,18.300323,14.610016,21.08841,20.531433,21.715942,21.32135,18.300323,18.300323,18.300323,18.300323,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,-1.675387e-05,9.54197e-21,0.0,81.14506,24.999783,27.386335,96.0,0.06480253,31.659132,241.3438,88.55312,0.0,81.14506,0.11375551,0.0,77.75402,8.330017
39214,21792840.0,0.0,18.300323,14.613342,21.087036,20.529785,21.714752,21.320251,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.0001524996,9.54197e-21,0.0,81.145164,24.999783,27.389536,96.0,0.0647911,31.65465,241.34378,88.55312,0.0,81.145164,0.11375551,0.0,77.75412,8.330017
39215,21792900.0,0.0,18.300323,14.616669,21.085663,20.528137,21.713562,21.319153,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0003631125,9.54197e-21,0.0,81.14527,24.99978,27.392757,96.0,0.0647796,31.650139,241.34378,88.55312,0.0,81.14527,0.113755494,0.0,77.75423,8.330017
39216,21792960.0,0.0,18.300323,14.619995,21.08429,20.52649,21.712341,21.318054,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,1.2901607e-05,9.54197e-21,0.0,81.145386,24.99978,27.396002,96.0,0.06476802,31.645596,241.34378,88.553116,0.0,81.145386,0.113755494,0.0,77.75433,8.330017
39217,21793020.0,0.0,18.300323,14.623352,21.082916,20.52481,21.711151,21.316956,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.0002041731,9.54197e-21,0.0,81.14549,24.99978,27.399242,96.0,0.064756446,31.64106,241.34378,88.553116,0.0,81.14549,0.113755494,0.0,77.75443,8.330017
39218,21793080.0,0.0,18.300323,14.626678,21.081573,20.523163,21.70996,21.315857,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,1.0563263e-05,9.54197e-21,0.0,81.1456,24.999779,27.402473,96.0,0.06474491,31.63654,241.34377,88.553116,0.0,81.1456,0.113755494,0.0,77.75454,8.330017
39219,21793140.0,0.0,18.300323,14.630005,21.0802,20.521545,21.70877,21.314758,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.00022292828,9.54197e-21,0.0,81.145706,24.999779,27.405724,96.0,0.064733304,31.631989,241.34377,88.553116,0.0,81.145706,0.113755494,0.0,77.75465,8.330017
39220,21793200.0,0.0,18.300354,14.633331,21.078857,20.519897,21.70758,21.31369,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0005362705,9.54197e-21,0.0,81.14582,24.999777,27.408985,96.0,0.06472165,31.62742,241.34377,88.553116,0.0,81.14582,0.113755494,0.0,77.754745,8.330017
39221,21793260.0,0.0,18.300323,14.636658,21.077484,20.51825,21.70639,21.312592,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,2.4630928e-05,9.54197e-21,0.0,81.14593,24.999777,27.412289,96.0,0.06470985,31.622795,241.34377,88.553116,0.0,81.14593,0.11375549,0.0,77.75485,8.330017
39222,21793320.0,0.0,18.300323,14.640015,21.07611,20.516602,21.7052,21.311493,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,-0.0002906417,9.54197e-21,0.0,81.146034,24.999777,27.415585,96.0,0.06469808,31.618181,241.34375,88.553116,0.0,81.146034,0.11375549,0.0,77.75496,8.330017
39223,21793380.0,0.0,18.300323,14.643341,21.074768,20.514954,21.70401,21.310425,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,-8.030607e-05,9.54197e-21,0.0,81.14615,24.999775,27.418863,96.0,0.06468637,31.613592,241.34375,88.55311,0.0,81.14615,0.11375549,0.0,77.755066,8.330017
39224,21793440.0,0.0,18.300354,14.6466675,21.073425,20.513336,21.70282,21.309326,18.300323,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.00032357365,9.54197e-21,0.0,81.14626,24.999775,27.422148,96.0,0.06467464,31.608994,241.34375,88.55311,0.0,81.14626,0.11375549,0.0,77.75518,8.330017
39225,21793500.0,0.0,18.300354,14.649994,21.072083,20.511719,21.70166,21.308258,18.300323,18.300323,18.300323,18.300323,0.0,0.03208489,0.03208489,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.00054951507,9.54197e-21,0.0,81.14637,24.999773,27.425468,96.0,0.06466279,31.604347,241.34375,88.55311,0.0,81.14637,0.11375549,0.0,77.75528,8.330017
39226,21793560.0,0.0,18.300354,14.653351,21.07074,20.510101,21.70047,21.30716,18.300354,18.300323,18.300323,18.300323,0.0,0.03208489,0.03208489,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.00053791946,9.54197e-21,0.0,81.146484,24.999773,27.428818,96.0,0.06465082,31.599653,241.34373,88.55311,0.0,81.146484,0.11375547,0.0,77.75539,8.330017
39227,21793620.0,0.0,18.300354,14.656677,21.069397,20.508484,21.69931,21.306091,18.300354,18.300354,18.300354,18.300323,0.0,0.03208489,0.03208489,0.049585696,25.0,18.300018,0.0,0.0,0.0,0.00028004992,9.54197e-21,0.0,81.1466,24.999775,27.432207,96.0,0.06463871,31.594912,241.34373,88.55311,0.0,81.1466,0.11375547,0.0,77.75549,8.330017
39228,21793680.0,0.0,18.300354,14.660004,21.068085,20.506897,21.69812,21.305023,18.300354,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.00010980241,9.54197e-21,0.0,81.14671,24.999775,27.43561,96.0,0.064626545,31.590145,241.34373,88.55311,0.0,81.14671,0.11375547,0.0,77.75561,8.330017
39229,21793740.0,0.0,18.300354,14.66333,21.066742,20.50531,21.69696,21.303955,18.300354,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.049585693,25.0,18.300018,0.0,0.0,0.0,8.11926e-06,9.54197e-21,0.0,81.14683,24.999775,27.439032,96.0,0.064614326,31.585356,241.34373,88.55311,0.0,81.14683,0.11375546,0.0,77.755714,8.330017
39230,21793800.0,0.0,18.300354,14.666687,21.06543,20.503723,21.6958,21.302887,18.300354,18.300354,18.300354,18.300354,0.0,0.032084886,0.032084886,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.00015010241,9.54197e-21,0.0,81.146935,24.999775,27.44246,96.0,0.06460209,31.58056,241.34372,88.5531,0.0,81.146935,0.11375546,0.0,77.75582,8.330017
39231,21793860.0,0.0,18.300354,14.670013,21.064117,20.502136,21.69461,21.30185,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,3.4604884e-05,9.54197e-21,0.0,81.14705,24.999773,27.445892,96.0,0.06458982,31.575752,241.34372,88.5531,0.0,81.14705,0.11375546,0.0,77.755936,8.330017
39232,21793920.0,0.0,18.300354,14.67334,21.062775,20.50055,21.69345,21.300781,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,-4.8853112e-06,9.54197e-21,0.0,81.14716,24.999773,27.449327,96.0,0.06457755,31.570942,241.34372,88.5531,0.0,81.14716,0.11375545,0.0,77.75604,8.330017
39233,21793980.0,0.0,18.300354,14.676666,21.061462,20.498962,21.692291,21.299713,18.300354,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0001559259,9.54197e-21,0.0,81.147285,24.999771,27.45277,96.0,0.06456525,31.566122,241.34372,88.5531,0.0,81.147285,0.11375545,0.0,77.75616,8.330017
39234,21794040.0,0.0,18.300354,14.679993,21.06015,20.497406,21.691132,21.298676,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.00028445633,9.54197e-21,0.0,81.1474,24.99977,27.456232,96.0,0.06455287,31.561274,241.3437,88.5531,0.0,81.1474,0.11375545,0.0,77.75626,8.330017
39235,21794100.0,0.0,18.300354,14.68335,21.058868,20.49585,21.689972,21.297607,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.00041841855,9.54197e-21,0.0,81.147514,24.99977,27.459717,96.0,0.06454042,31.556398,241.3437,88.55309,0.0,81.147514,0.11375545,0.0,77.75638,8.330017
39236,21794160.0,0.0,18.300354,14.686676,21.057556,20.494263,21.688812,21.29657,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.04958568,25.0,18.300018,0.0,0.0,0.0,-4.7448946e-05,9.54197e-21,0.0,81.14763,24.99977,27.46323,96.0,0.06452788,31.55148,241.3437,88.55309,0.0,81.14763,0.113755435,0.0,77.756485,8.330017
39237,21794220.0,0.0,18.300354,14.690002,21.056244,20.492676,21.687653,21.295502,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958568,25.0,18.300018,0.0,0.0,0.0,-0.00026057925,9.54197e-21,0.0,81.14775,24.999767,27.466732,96.0,0.06451536,31.546577,241.34369,88.55309,0.0,81.14775,0.113755435,0.0,77.7566,8.330017
39238,21794280.0,0.0,18.300354,14.693329,21.054932,20.491089,21.686493,21.294464,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585678,25.0,18.300018,0.0,0.0,0.0,4.103435e-06,9.54197e-21,0.0,81.147865,24.999765,27.470217,96.0,0.0645029,31.541697,241.34369,88.55309,0.0,81.147865,0.113755435,0.0,77.756714,8.330017
39239,21794340.0,0.0,18.300354,14.696686,21.05362,20.489532,21.685333,21.293427,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585678,25.0,18.300018,0.0,0.0,0.0,0.0003671974,9.54197e-21,0.0,81.14798,24.999763,27.473719,96.0,0.06449039,31.536797,241.34369,88.55309,0.0,81.14798,0.113755435,0.0,77.75683,8.330017
39240,21794400.0,0.0,18.300354,14.700012,21.052338,20.487976,21.684204,21.292358,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585678,25.0,18.300018,0.0,0.0,0.0,0.00034152574,9.54197e-21,0.0,81.1481,24.999762,27.477211,96.0,0.06447791,31.531906,241.34369,88.553085,0.0,81.1481,0.113755435,0.0,77.75694,8.330017
39241,21794460.0,0.0,18.300354,14.703247,21.051056,20.48648,21.683044,21.291351,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585674,25.0,18.300018,0.0,0.0,0.0,-2.5614778e-05,9.54197e-21,0.0,81.14822,24.99976,27.480766,96.0,0.0644652,31.526926,241.34367,88.553085,0.0,81.14822,0.11375542,0.0,77.75706,8.330017
39242,21794520.0,0.0,18.300262,14.706299,21.049774,20.484955,21.681915,21.290314,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585674,25.0,18.300018,0.0,0.0,0.0,-0.0043972353,9.54197e-21,0.0,81.14834,24.999758,27.484259,96.0,0.06445273,31.52204,241.34367,88.553085,0.0,81.14834,0.11375542,0.0,77.75717,8.330017
39243,21794580.0,0.0,18.300201,14.709198,21.048523,20.48346,21.680756,21.289276,18.300323,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.006752293,9.54197e-21,0.0,81.14845,24.999743,27.487272,96.0,0.06444198,31.517822,241.34367,88.553085,0.0,81.14845,0.11375545,0.0,77.75728,8.330017
39244,21794640.0,0.0,18.30017,14.711884,21.047272,20.481964,21.679626,21.288269,18.300262,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.0054161344,9.54197e-21,0.0,81.14857,24.999714,27.489674,96.0,0.0644334,31.514454,241.34366,88.55308,0.0,81.14857,0.113755494,0.0,77.757385,8.330017
39245,21794700.0,0.0,18.30017,14.714447,21.04599,20.4805,21.678467,21.287262,18.300232,18.300293,18.300293,18.300293,0.0,0.03208491,0.03208491,0.049585734,25.0,18.300018,0.0,0.0,0.0,-0.003378378,9.54197e-21,0.0,81.14867,24.999685,27.491674,96.0,0.064426295,31.511656,241.34366,88.55308,0.0,81.14867,0.11375556,0.0,77.757484,8.330017
39246,21794760.0,0.0,18.30014,14.716797,21.04477,20.479034,21.677338,21.286255,18.300201,18.300262,18.300262,18.300262,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.002497137,9.54197e-21,0.0,81.14876,24.999659,27.49343,96.0,0.06442006,31.5092,241.34366,88.553085,0.0,81.14876,0.11375562,0.0,77.757576,8.330017
39247,21794820.0,0.0,18.30011,14.719025,21.043549,20.47763,21.676208,21.285248,18.30017,18.300232,18.300232,18.300232,0.0,0.032084946,0.032084946,0.0495858,25.0,18.300018,0.0,0.0,0.0,-0.0034529376,9.54197e-21,0.0,81.14885,24.999638,27.49498,96.0,0.06441455,31.507027,241.34364,88.55309,0.0,81.14885,0.11375568,0.0,77.75766,8.330017
39248,21794880.0,0.0,18.300049,14.721069,21.042328,20.476196,21.67508,21.28424,18.30014,18.300201,18.300201,18.300201,0.0,0.032084968,0.032084968,0.049585834,25.0,18.300018,0.0,0.0,0.0,-0.0044788006,9.54197e-21,0.0,81.148926,24.999619,27.496206,96.0,0.06441021,31.50531,241.34364,88.5531,0.0,81.148926,0.11375577,0.0,77.75773,8.330017
39249,21794940.0,0.0,18.300018,14.722961,21.041107,20.474762,21.67395,21.283264,18.30011,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.004911337,9.54197e-21,0.0,81.14899,24.999601,27.49707,96.0,0.06440716,31.5041,241.34363,88.553116,0.0,81.14899,0.113755845,0.0,77.75779,8.330017
39250,21795000.0,0.0,18.299988,14.724701,21.039886,20.473358,21.672821,21.282257,18.30008,18.30014,18.30014,18.30014,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.0045187543,9.54197e-21,0.0,81.14905,24.999584,27.497555,96.0,0.06440549,31.503424,241.34363,88.55313,0.0,81.14905,0.11375594,0.0,77.75784,8.330017
39251,21795060.0,0.0,18.299988,14.726288,21.038696,20.471985,21.671692,21.28128,18.300049,18.30008,18.30008,18.30011,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.0031324613,9.54197e-21,0.0,81.149086,24.99957,27.497683,96.0,0.06440509,31.503244,241.34363,88.553154,0.0,81.149086,0.113756046,0.0,77.75787,8.330017
39252,21795120.0,0.0,18.299957,14.727753,21.037506,20.470612,21.670563,21.280304,18.300018,18.300049,18.300049,18.30008,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0025834162,9.54197e-21,0.0,81.14912,24.999563,27.497572,96.0,0.06440553,31.5034,241.34361,88.55318,0.0,81.14912,0.11375614,0.0,77.757904,8.330017
39253,21795180.0,0.0,18.299927,14.729034,21.036316,20.469269,21.669434,21.279327,18.299988,18.300018,18.300018,18.300049,0.0,0.032085095,0.032085095,0.04958605,25.0,18.300018,0.0,0.0,0.0,-0.0030551404,9.54197e-21,0.0,81.14913,24.999563,27.497238,96.0,0.06440678,31.503868,241.34361,88.55321,0.0,81.14913,0.11375624,0.0,77.75792,8.330017
39254,21795240.0,0.0,18.299896,14.730225,21.035126,20.467926,21.668304,21.27835,18.299957,18.299988,18.299988,18.300018,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0036837726,9.54197e-21,0.0,81.14914,24.999567,27.496628,96.0,0.06440901,31.50472,241.3436,88.55324,0.0,81.14914,0.11375633,0.0,77.75792,8.330017
39255,21795300.0,0.0,18.299866,14.731262,21.033966,20.466583,21.667175,21.277374,18.299927,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.04958614,25.0,18.300018,0.0,0.0,0.0,-0.003958799,9.54197e-21,0.0,81.14913,24.999575,27.495714,96.0,0.064412326,31.505999,241.3436,88.55327,0.0,81.14913,0.113756426,0.0,77.75791,8.330017
39256,21795360.0,0.0,18.299835,14.732178,21.032806,20.465271,21.666077,21.276428,18.299896,18.299957,18.299957,18.299957,0.0,0.032085173,0.032085173,0.049586184,25.0,18.300018,0.0,0.0,0.0,-0.0034831204,9.54197e-21,0.0,81.14911,24.999584,27.494495,96.0,0.06441674,31.507706,241.34358,88.55331,0.0,81.14911,0.11375653,0.0,77.75789,8.330017
39257,21795420.0,0.0,18.299805,14.732941,21.031647,20.46399,21.664948,21.275452,18.299866,18.299927,18.299927,18.299927,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0027998413,9.54197e-21,0.0,81.14908,24.9996,27.49301,96.0,0.0644221,31.50979,241.34358,88.55334,0.0,81.14908,0.11375661,0.0,77.75786,8.330017
39258,21795480.0,0.0,18.299805,14.733612,21.030518,20.462677,21.663818,21.274506,18.299835,18.299896,18.299896,18.299896,0.0,0.03208522,0.03208522,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.0024575354,9.54197e-21,0.0,81.14903,24.999617,27.49129,96.0,0.064428285,31.512192,241.34357,88.553375,0.0,81.14903,0.113756716,0.0,77.75782,8.330017
39259,21795540.0,0.0,18.299774,14.734161,21.029358,20.461395,21.66272,21.27356,18.299835,18.299866,18.299866,18.299866,0.0,0.032085244,0.032085244,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.0025501563,9.54197e-21,0.0,81.14898,24.999638,27.489346,96.0,0.06443528,31.514914,241.34357,88.55341,0.0,81.14898,0.1137568,0.0,77.75777,8.330017
39260,21795600.0,0.0,18.299744,14.734589,21.028229,20.460114,21.661621,21.272614,18.299805,18.299835,18.299835,18.299835,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.0028819444,9.54197e-21,0.0,81.14891,24.999662,27.487183,96.0,0.06444307,31.517946,241.34357,88.55345,0.0,81.14891,0.11375687,0.0,77.7577,8.330017
39261,21795660.0,0.0,18.299713,14.734894,21.02713,20.458893,21.660492,21.271667,18.299774,18.299805,18.299805,18.299835,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.0028477833,9.54197e-21,0.0,81.14884,24.99969,27.484777,96.0,0.064451694,31.521309,241.34355,88.55349,0.0,81.14884,0.11375696,0.0,77.75762,8.330017
39262,21795720.0,0.0,18.299713,14.735107,21.026001,20.457642,21.659393,21.270752,18.299744,18.299805,18.299805,18.299805,0.0,0.032085307,0.032085307,0.04958642,25.0,18.300018,0.0,0.0,0.0,-0.002544836,9.54197e-21,0.0,81.14875,24.999718,27.482143,96.0,0.06446116,31.525002,241.34355,88.55353,0.0,81.14875,0.11375704,0.0,77.75754,8.330017
39263,21795780.0,0.0,18.299683,14.735199,21.024902,20.45642,21.658295,21.269806,18.299744,18.299774,18.299774,18.299774,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.0024060907,9.54197e-21,0.0,81.14865,24.999746,27.4793,96.0,0.06447135,31.528982,241.34355,88.553566,0.0,81.14865,0.11375711,0.0,77.75745,8.330017
39264,21795840.0,0.0,18.299652,14.735199,21.023773,20.4552,21.657196,21.26889,18.299713,18.299744,18.299744,18.299744,0.0,0.032085344,0.032085344,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.0023476528,9.54197e-21,0.0,81.14855,24.999777,27.476254,96.0,0.064482264,31.533245,241.34355,88.553604,0.0,81.14855,0.11375717,0.0,77.75735,8.330017
39265,21795900.0,0.0,18.299652,14.735107,21.022675,20.45398,21.656097,21.267975,18.299683,18.299713,18.299713,18.299744,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0024097946,9.54197e-21,0.0,81.14844,24.999807,27.47301,96.0,0.0644939,31.537786,241.34354,88.55364,0.0,81.14844,0.11375724,0.0,77.75724,8.330017
39266,21795960.0,0.0,18.299622,14.734924,21.021606,20.45282,21.654999,21.26706,18.299683,18.299713,18.299713,18.299713,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0020852496,9.54197e-21,0.0,81.14832,24.999838,27.46957,96.0,0.064506225,31.542603,241.34354,88.55368,0.0,81.14832,0.1137573,0.0,77.757126,8.330017
39267,21796020.0,0.0,18.299622,14.73465,21.020538,20.45163,21.6539,21.266144,18.299652,18.299683,18.299683,18.299683,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0018972793,9.54197e-21,0.0,81.14819,24.99987,27.465963,96.0,0.064519145,31.547653,241.34354,88.55371,0.0,81.14819,0.11375736,0.0,77.757,8.330017
39268,21796080.0,0.0,18.299591,14.734283,21.01944,20.45047,21.652802,21.265228,18.299622,18.299652,18.299652,18.299683,0.0,0.032085408,0.032085408,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0019525713,9.54197e-21,0.0,81.14806,24.9999,27.462196,96.0,0.06453263,31.552925,241.34354,88.55375,0.0,81.14806,0.11375741,0.0,77.756874,8.330017
39269,21796140.0,0.0,18.299591,14.733856,21.018372,20.44931,21.651703,21.264313,18.299622,18.299652,18.299652,18.299652,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.002058739,9.54197e-21,0.0,81.14793,24.999933,27.458263,96.0,0.064546704,31.55843,241.34354,88.55378,0.0,81.14793,0.11375746,0.0,77.75674,8.330017
39270,21796200.0,0.0,18.29956,14.733337,21.017334,20.44815,21.650635,21.263428,18.299591,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.0020751648,9.54197e-21,0.0,81.14778,24.999962,27.454168,96.0,0.06456137,31.564167,241.34354,88.55381,0.0,81.14778,0.1137575,0.0,77.7566,8.330017
39271,21796260.0,0.0,18.29956,14.732758,21.016296,20.447113,21.649536,21.262543,18.299591,18.299622,18.299622,18.299622,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.0010732806,9.54197e-21,0.0,81.14763,24.99999,27.449915,96.0,0.06457657,31.570118,241.34354,88.55384,0.0,81.14763,0.11375754,0.0,77.75646,8.330017
39272,21796320.0,0.0,18.29956,14.732086,21.01529,20.446045,21.648468,21.261658,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00058099325,9.54197e-21,0.0,81.14748,25.000021,27.445591,96.0,0.06459204,31.576172,241.34354,88.55386,0.0,81.14748,0.11375758,0.0,77.75631,8.330017
39273,21796380.0,0.0,18.29956,14.731354,21.014282,20.445007,21.64737,21.260773,18.29956,18.299591,18.299591,18.299591,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.0006029238,9.54197e-21,0.0,81.147316,25.00005,27.441174,96.0,0.06460784,31.582355,241.34354,88.553894,0.0,81.147316,0.11375761,0.0,77.75616,8.330017
39274,21796440.0,0.0,18.29953,14.73056,21.013275,20.44397,21.646301,21.259918,18.29956,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0015381008,9.54197e-21,0.0,81.147156,25.00008,27.436691,96.0,0.06462386,31.588634,241.34354,88.55392,0.0,81.147156,0.11375763,0.0,77.756,8.330017
39275,21796500.0,0.0,18.2995,14.729706,21.012268,20.442932,21.645233,21.259033,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0020450628,9.54197e-21,0.0,81.14699,25.000105,27.43206,96.0,0.06464042,31.595118,241.34354,88.55394,0.0,81.14699,0.11375767,0.0,77.75584,8.330017
39276,21796560.0,0.0,18.29953,14.728821,21.011322,20.442017,21.644135,21.25821,18.29953,18.29956,18.29956,18.29956,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0008296021,9.54197e-21,0.0,81.14682,25.00013,27.427282,96.0,0.064657494,31.6018,241.34354,88.55396,0.0,81.14682,0.11375769,0.0,77.75568,8.330017
39277,21796620.0,0.0,18.29953,14.727844,21.010406,20.441101,21.643066,21.257355,18.29953,18.29953,18.29953,18.29956,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,7.853434e-05,9.54197e-21,0.0,81.146645,25.000153,27.422464,96.0,0.06467471,31.608551,241.34355,88.55398,0.0,81.146645,0.11375771,0.0,77.75551,8.330017
39278,21796680.0,0.0,18.29953,14.726837,21.00946,20.440186,21.641998,21.25653,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0003083213,9.54197e-21,0.0,81.14647,25.000177,27.417639,96.0,0.06469195,31.615305,241.34355,88.554,0.0,81.14647,0.11375773,0.0,77.75534,8.330017
39279,21796740.0,0.0,18.2995,14.7258,21.008514,20.43927,21.64093,21.255676,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.00078868493,9.54197e-21,0.0,81.1463,25.000198,27.412739,96.0,0.06470946,31.622166,241.34355,88.554016,0.0,81.1463,0.113757744,0.0,77.75517,8.330017
39280,21796800.0,0.0,18.299469,14.724701,21.007599,20.438354,21.639862,21.254852,18.2995,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0016779285,9.54197e-21,0.0,81.14612,25.00022,27.407784,96.0,0.064727165,31.629107,241.34355,88.55403,0.0,81.14612,0.11375776,0.0,77.755005,8.330017
39281,21796860.0,0.0,18.2995,14.723572,21.006714,20.437561,21.638794,21.254059,18.2995,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.00042191238,9.54197e-21,0.0,81.14594,25.000237,27.402697,96.0,0.064745344,31.636227,241.34357,88.55405,0.0,81.14594,0.11375777,0.0,77.75483,8.330017
39282,21796920.0,0.0,18.2995,14.722412,21.005829,20.436768,21.637756,21.253235,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0004928277,9.54197e-21,0.0,81.14577,25.000254,27.397602,96.0,0.06476353,31.643358,241.34357,88.55406,0.0,81.14577,0.11375777,0.0,77.75466,8.330017
