,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39283,21796980.0,0.0,18.2995,14.721222,21.004974,20.435974,21.636688,21.252441,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0002374011,9.54197e-21,0.0,81.14558,25.00027,27.39254,96.0,0.064781606,31.650444,241.34357,88.55407,0.0,81.14558,0.11375778,0.0,77.754486,8.330017
39284,21797040.0,0.0,18.2995,14.720001,21.00409,20.43518,21.63562,21.251648,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0005903745,9.54197e-21,0.0,81.1454,25.000288,27.387472,96.0,0.064799696,31.657541,241.34358,88.55408,0.0,81.1454,0.11375778,0.0,77.7543,8.330017
39285,21797100.0,0.0,18.299469,14.71875,21.003235,20.434387,21.634583,21.250854,18.2995,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0010614621,9.54197e-21,0.0,81.14522,25.000301,27.382341,96.0,0.064818025,31.664722,241.34358,88.55409,0.0,81.14522,0.11375778,0.0,77.754135,8.330017
39286,21797160.0,0.0,18.2995,14.717499,21.002441,20.433716,21.633545,21.250061,18.2995,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.00013531192,9.54197e-21,0.0,81.145035,25.000315,27.377165,96.0,0.064836495,31.671968,241.34358,88.5541,0.0,81.145035,0.11375778,0.0,77.75396,8.330017
39287,21797220.0,0.0,18.2995,14.716217,21.001617,20.433044,21.632477,21.249298,18.2995,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.00078212994,9.54197e-21,0.0,81.14485,25.000326,27.372005,96.0,0.064854905,31.67919,241.3436,88.55411,0.0,81.14485,0.11375778,0.0,77.75379,8.330017
39288,21797280.0,0.0,18.2995,14.714935,21.000824,20.432373,21.63144,21.248535,18.2995,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0010551783,9.54197e-21,0.0,81.14468,25.000338,27.366882,96.0,0.064873196,31.686363,241.3436,88.55411,0.0,81.14468,0.11375778,0.0,77.75361,8.330017
39289,21797340.0,0.0,18.2995,14.713654,21.00003,20.431702,21.630402,21.247772,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00033608382,9.54197e-21,0.0,81.144485,25.000349,27.361818,96.0,0.064891264,31.693453,241.3436,88.554115,0.0,81.144485,0.11375778,0.0,77.75343,8.330017
39290,21797400.0,0.0,18.2995,14.712341,20.999237,20.43103,21.629364,21.24701,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.00039863796,9.54197e-21,0.0,81.14431,25.000359,27.356758,96.0,0.064909324,31.700537,241.34361,88.554115,0.0,81.14431,0.11375777,0.0,77.753265,8.330017
39291,21797460.0,0.0,18.2995,14.71106,20.998474,20.430481,21.628326,21.246307,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0004322813,9.54197e-21,0.0,81.14413,25.000368,27.351686,96.0,0.06492743,31.707638,241.34361,88.55412,0.0,81.14413,0.11375776,0.0,77.75309,8.330017
39292,21797520.0,0.0,18.29953,14.709778,20.997742,20.429932,21.62732,21.245575,18.2995,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0012751439,9.54197e-21,0.0,81.14395,25.000376,27.346668,96.0,0.06494533,31.714666,241.34363,88.55412,0.0,81.14395,0.11375776,0.0,77.75292,8.330017
39293,21797580.0,0.0,18.29953,14.708466,20.99701,20.429352,21.626282,21.244843,18.2995,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0010411047,9.54197e-21,0.0,81.143776,25.000383,27.341747,96.0,0.06496288,31.721554,241.34363,88.55412,0.0,81.143776,0.113757744,0.0,77.752754,8.330017
39294,21797640.0,0.0,18.29953,14.707214,20.996277,20.428802,21.625275,21.24411,18.29953,18.2995,18.2995,18.2995,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0006832849,9.54197e-21,0.0,81.1436,25.000391,27.336872,96.0,0.06498026,31.728378,241.34364,88.55412,0.0,81.1436,0.11375772,0.0,77.75259,8.330017
39295,21797700.0,0.0,18.29953,14.705933,20.995544,20.428253,21.624237,21.243378,18.29953,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,-7.504934e-05,9.54197e-21,0.0,81.143425,25.000399,27.332062,96.0,0.06499743,31.735117,241.34364,88.55412,0.0,81.143425,0.11375771,0.0,77.75242,8.330017
39296,21797760.0,0.0,18.29956,14.704712,20.994843,20.427826,21.62323,21.242706,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0010922583,9.54197e-21,0.0,81.14326,25.000402,27.327251,96.0,0.06501457,31.741846,241.34364,88.55412,0.0,81.14326,0.11375769,0.0,77.75226,8.330017
39297,21797820.0,0.0,18.29956,14.703491,20.994171,20.427368,21.622223,21.242004,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0018850683,9.54197e-21,0.0,81.14309,25.000408,27.322561,96.0,0.0650313,31.748413,241.34366,88.554115,0.0,81.14309,0.11375767,0.0,77.7521,8.330017
39298,21797880.0,0.0,18.29956,14.702301,20.9935,20.42691,21.621216,21.241302,18.29956,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0015611983,9.54197e-21,0.0,81.14293,25.000414,27.318016,96.0,0.0650475,31.754776,241.34366,88.554115,0.0,81.14293,0.11375765,0.0,77.75194,8.330017
39299,21797940.0,0.0,18.29956,14.701141,20.992828,20.426483,21.620209,21.240631,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.000769972,9.54197e-21,0.0,81.14276,25.00042,27.313576,96.0,0.06506333,31.760994,241.34367,88.55411,0.0,81.14276,0.11375762,0.0,77.75178,8.330017
39300,21798000.0,0.0,18.29956,14.700012,20.992157,20.426025,21.619202,21.23993,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,3.148282e-05,9.54197e-21,0.0,81.1426,25.000422,27.309132,96.0,0.06507917,31.767216,241.34367,88.55411,0.0,81.1426,0.113757595,0.0,77.75163,8.330017
39301,21798060.0,0.0,18.292694,14.6987915,20.982452,20.456482,21.61911,21.240173,18.299377,18.29892,18.29892,27.924774,0.0,0.030939216,0.030939216,0.053167943,25.0,18.300018,0.0,0.0,0.0,-0.24315695,9.54197e-21,0.0,81.28059,23.581816,27.303263,96.0,0.065790124,31.77543,241.32803,88.10147,0.0,81.28059,0.11503837,100.0,80.41805,8.330017
39302,21798120.0,0.0,18.272339,14.697327,20.944977,20.537323,21.619995,21.24121,18.294739,18.296234,18.296234,33.143646,0.0,0.027364103,0.027364103,0.06551969,25.0,18.300018,0.0,0.0,0.0,-1.368265,9.54197e-21,0.0,83.1768,18.662443,27.242126,96.0,0.06881289,31.861023,241.20366,86.70449,0.0,83.1768,0.120233364,100.0,91.33993,8.330017
39303,21798180.0,0.0,18.314331,14.695648,20.976929,20.651337,21.621887,21.243134,18.287292,18.292511,18.292511,34.56192,0.0,0.026204849,0.026204849,0.0717239,25.0,18.300018,0.0,0.0,0.0,1.0055933,9.54197e-21,0.0,86.624825,15.712536,27.072277,96.0,0.071763836,32.098812,241.02373,86.16122,0.0,86.624825,0.12452721,100.0,99.33503,8.330017
39304,21798240.0,2.0,18.354614,14.693756,21.059204,20.772858,21.623413,21.24469,18.299164,18.292358,18.292358,35.013428,0.0,0.028301576,0.028301576,0.07224392,35.666668,18.300018,0.0,0.0,0.0,3.3444002,9.54197e-21,0.0,88.75693,15.943276,27.083927,96.0,0.07405769,32.0825,240.64711,87.508606,0.0,88.75693,0.12884824,100.0,99.98345,8.330017
39305,21798300.0,2.0,18.331238,14.69165,21.134583,20.897095,21.624268,21.245728,18.320862,18.300873,18.300873,35.090332,0.0,0.030156579,0.030156579,0.07425192,46.333332,18.300018,0.0,0.0,0.0,1.0063443,9.54197e-21,0.0,89.655396,17.053751,27.395168,96.0,0.07593195,31.646767,240.12039,89.78453,0.0,89.655396,0.1345666,100.0,100.000916,8.330017
39306,21798360.0,2.0,18.302277,14.689362,21.20279,21.018799,21.62445,21.246216,18.325043,18.312195,18.312195,34.776,0.0,0.03181166,0.03181166,0.07797347,57.0,18.300018,0.0,0.0,0.0,-1.5393896,9.54197e-21,0.0,89.761086,18.810303,27.694057,96.0,0.07849295,31.22832,239.5084,92.84369,0.0,89.761086,0.14160055,100.0,99.99999,8.330017
39307,21798420.0,1.0,18.308594,14.68689,21.269196,21.141632,21.624146,21.246246,18.31491,18.31665,18.31665,34.112885,0.0,0.033209182,0.033209182,0.08298011,65.333336,18.300018,0.0,0.0,0.0,-0.835344,9.54197e-21,0.0,89.19366,21.094687,27.802935,96.0,0.082183644,31.075891,238.93393,96.478874,0.0,89.19366,0.14940314,100.0,100.0,8.330017
39308,21798480.0,1.0,18.322388,14.684235,21.33545,21.264008,21.623352,21.245941,18.311188,18.315735,18.315735,33.20981,0.0,0.03436445,0.03436445,0.08919439,73.666664,18.300018,0.0,0.0,0.0,0.5794694,9.54197e-21,0.0,88.085144,23.968607,27.883366,96.0,0.08635344,30.96329,238.51315,100.73609,0.0,88.085144,0.1579294,100.0,100.0,8.330017
39309,21798540.0,1.0,18.321747,14.6813965,21.402985,21.383087,21.62201,21.245148,18.315643,18.316864,18.316864,32.33438,0.0,0.036982294,0.036982294,0.091826305,82.0,18.300018,0.0,0.0,0.0,0.44299328,9.54197e-21,0.0,86.196556,29.338112,28.054922,96.0,0.089756116,30.72311,238.42537,106.46789,0.0,86.196556,0.1658062,100.0,96.29698,8.330017
39310,21798600.0,1.0,18.31369,14.678406,21.46109,21.493866,21.619324,21.243195,18.318146,18.322418,18.322418,32.211975,0.0,0.041531667,0.041531667,0.08568704,90.333336,18.300018,0.0,0.0,0.0,-0.2713412,9.54197e-21,0.0,82.03729,42.29701,28.253597,96.0,0.09043135,30.444965,238.77776,115.71839,0.0,82.03729,0.1687872,100.0,86.1211,8.330017
39311,21798660.0,1.0,18.306946,14.675262,21.501526,21.583252,21.616425,21.241364,18.315918,18.327667,18.327667,28.633942,0.0,0.043088306,0.043088306,0.07872636,98.666664,18.300018,0.0,0.0,0.0,-0.565964,9.54197e-21,0.0,76.15119,62.933754,28.408506,96.0,0.08773539,30.22809,239.3195,127.6481,0.0,76.15119,0.16494605,0.0,76.83379,8.330017
39312,21798720.0,1.0,18.297607,14.671967,21.513672,21.614319,21.613525,21.239502,18.311157,18.328552,18.328552,22.932648,0.0,0.042076718,0.042076718,0.073043704,107.0,18.300018,0.0,0.0,0.0,-0.8265439,9.54197e-21,0.0,71.06922,85.15433,28.502808,96.0,0.08332288,30.09607,239.76688,138.81235,0.0,71.06922,0.15724087,0.0,70.510635,8.330017
39313,21798780.0,0.0,18.295227,14.668518,21.511719,21.61502,21.611237,21.238129,18.30542,18.32434,18.32434,20.516876,0.0,0.039797463,0.039797463,0.06672942,103.0,18.300018,0.0,0.0,0.0,-0.57005364,9.54197e-21,0.0,67.218056,102.49128,28.531275,96.0,0.07757053,30.056213,239.65173,145.22296,0.0,67.218056,0.14635101,0.0,65.907326,8.330017
39314,21798840.0,0.0,18.297699,14.6649475,21.505463,21.604736,21.609772,21.237488,18.301544,18.3172,18.3172,19.429535,0.0,0.037483715,0.037483715,0.06135566,99.0,18.300018,0.0,0.0,0.0,-0.13712619,9.54197e-21,0.0,64.67395,112.09064,28.525766,96.0,0.07241202,30.063925,239.2729,146.93112,0.0,64.67395,0.13633464,0.0,62.877453,8.330017
39315,21798900.0,0.0,18.299133,14.661255,21.49823,21.590607,21.60907,21.237427,18.300323,18.310364,18.310364,18.907135,0.0,0.03556393,0.03556393,0.05722215,95.0,18.300018,0.0,0.0,0.0,0.0387132,9.54197e-21,0.0,63.10006,115.42386,28.520697,96.0,0.06830117,30.071026,238.89291,145.63911,0.0,63.10006,0.12835164,0.0,60.968105,8.330017
39316,21798960.0,0.0,18.298248,14.65744,21.490723,21.574219,21.609222,21.238068,18.30014,18.305115,18.305115,18.635315,0.0,0.03410081,0.03410081,0.054175634,91.0,18.300018,0.0,0.0,0.0,-0.018872196,9.54197e-21,0.0,62.221825,114.5682,28.5209,96.0,0.06520483,30.07074,238.61407,142.74025,0.0,62.221825,0.12237243,0.0,59.845932,8.330017
39317,21799020.0,0.0,18.29718,14.653534,21.48346,21.557648,21.609802,21.239075,18.299713,18.30127,18.30127,18.489777,0.0,0.033037055,0.033037055,0.05192947,87.0,18.300018,0.0,0.0,0.0,-0.083771035,9.54197e-21,0.0,61.836617,111.23337,28.51668,96.0,0.06295281,30.076647,238.45583,139.11502,0.0,61.836617,0.11799495,0.0,59.295452,8.330017
39318,21799080.0,0.0,18.297241,14.649536,21.476562,21.541168,21.610718,21.240326,18.29898,18.29837,18.29837,18.409302,0.0,0.03227651,0.03227651,0.050319575,83.0,18.300018,0.0,0.0,0.0,-0.06399639,9.54197e-21,0.0,61.796974,106.529854,28.503586,96.0,0.061376836,30.094984,238.40514,135.2543,0.0,61.796974,0.11486275,0.0,59.160923,8.330017
39319,21799140.0,0.0,18.297974,14.645416,21.470032,21.524933,21.611816,21.24176,18.298431,18.296204,18.296204,18.361267,0.0,0.031737123,0.031737123,0.049188808,79.0,18.300018,0.0,0.0,0.0,-0.0039817,9.54197e-21,0.0,61.993862,101.209236,28.484985,96.0,0.060296394,30.12102,238.43753,131.43822,0.0,61.993862,0.1126521,0.0,59.306824,8.330017
39320,21799200.0,0.0,18.298248,14.641235,21.463745,21.508911,21.613098,21.243347,18.298248,18.294739,18.294739,18.332764,0.0,0.031355996,0.031355996,0.04840804,75.0,18.300018,0.0,0.0,0.0,0.018061575,9.54197e-21,0.0,62.3573,95.67646,28.466574,96.0,0.05956028,30.1468,238.529,127.77858,0.0,62.3573,0.111108966,0.0,59.64412,8.330017
39321,21799260.0,0.0,18.298096,14.636993,21.458069,21.493896,21.614655,21.245087,18.298279,18.293915,18.293915,18.316406,0.0,0.031089699,0.031089699,0.047883388,71.0,18.300018,0.0,0.0,0.0,0.005361916,9.54197e-21,0.0,62.84244,90.15383,28.449371,96.0,0.059071552,30.170881,238.66063,124.31738,0.0,62.84244,0.11005199,0.0,60.115902,8.330017
39322,21799320.0,0.0,18.297699,14.63266,21.452545,21.479034,21.616302,21.246918,18.298248,18.293488,18.293488,18.306732,0.0,0.030901622,0.030901622,0.047528483,67.0,18.300018,0.0,0.0,0.0,-0.018081112,9.54197e-21,0.0,63.411118,84.78564,28.431965,96.0,0.058752567,30.195248,238.81885,121.066216,0.0,63.411118,0.10932132,0.0,60.674965,8.330017
39323,21799380.0,0.0,18.297577,14.628265,21.447144,21.464294,21.617981,21.248749,18.298126,18.293304,18.293304,18.30072,0.0,0.030762665,0.030762665,0.047277946,63.0,18.300018,0.0,0.0,0.0,-0.02408864,9.54197e-21,0.0,64.037224,79.63049,28.412632,96.0,0.058545306,30.222317,238.99515,118.00699,0.0,64.037224,0.10879336,0.0,61.290573,8.330017
39324,21799440.0,0.0,18.297668,14.62384,21.441803,21.449707,21.61969,21.25064,18.298004,18.293213,18.293213,18.29712,0.0,0.030657498,0.030657498,0.047094032,59.0,18.300018,0.0,0.0,0.0,-0.0144079365,9.54197e-21,0.0,64.70957,74.698,28.391731,96.0,0.058413226,30.251577,239.18372,115.11757,0.0,64.70957,0.1083997,0.0,61.95077,8.330017
39325,21799500.0,0.0,18.297882,14.619385,21.436554,21.435242,21.62146,21.252563,18.297913,18.293213,18.293213,18.29541,0.0,0.030582864,0.030582864,0.046967342,55.0,18.300018,0.0,0.0,0.0,0.0012134471,9.54197e-21,0.0,65.426346,69.991516,28.369972,96.0,0.05834471,30.282038,239.37883,112.391426,0.0,65.426346,0.108121134,0.0,62.653507,8.330017
39326,21799560.0,0.0,18.298157,14.614868,21.431854,21.421997,21.623322,21.254517,18.297913,18.293304,18.293304,18.294403,0.0,0.030513534,0.030513534,0.04684967,51.0,18.300018,0.0,0.0,0.0,0.014481429,9.54197e-21,0.0,66.17321,65.48939,28.349209,96.0,0.058283586,30.311108,239.58165,109.783455,0.0,66.17321,0.10786508,0.0,63.384842,8.330017
39327,21799620.0,0.0,18.298157,14.610321,21.427246,21.408875,21.625214,21.2565,18.298004,18.293457,18.293457,18.293915,0.0,0.030445656,0.030445656,0.046734106,47.0,18.300018,0.0,0.0,0.0,0.01132298,9.54197e-21,0.0,66.95363,61.1648,28.329939,96.0,0.058218665,30.338087,239.7917,107.27209,0.0,66.95363,0.1076113,0.0,64.14831,8.330017
39328,21799680.0,0.0,18.298065,14.605774,21.422699,21.395844,21.627136,21.258484,18.298096,18.29364,18.29364,18.29364,0.0,0.030368557,0.030368557,0.046601422,43.0,18.300018,0.0,0.0,0.0,0.0038921505,9.54197e-21,0.0,67.76696,56.993534,28.31129,96.0,0.058134798,30.364191,240.00978,104.833435,0.0,67.76696,0.10732718,0.0,64.94366,8.330017
39329,21799740.0,0.0,18.298065,14.601227,21.418243,21.382965,21.62909,21.260498,18.298126,18.293793,18.293793,18.29358,0.0,0.030299062,0.030299062,0.046484366,39.0,18.300018,0.0,0.0,0.0,0.0012321881,9.54197e-21,0.0,68.633804,52.955822,28.292746,96.0,0.05803463,30.390156,240.23561,102.45106,0.0,68.633804,0.10699369,0.0,65.790985,8.330017
39330,21799800.0,0.0,18.298096,14.59668,21.413849,21.370209,21.631042,21.262543,18.298157,18.293915,18.293915,18.293549,0.0,0.03020123,0.03020123,0.046314485,35.0,18.300018,0.0,0.0,0.0,0.002156079,9.54197e-21,0.0,69.54483,49.009148,28.274376,96.0,0.05791267,30.415874,240.46948,100.1125,0.0,69.54483,0.10664307,0.0,66.68141,8.330017
39331,21799860.0,0.0,18.29834,14.592133,21.410034,21.358765,21.633118,21.264648,18.298187,18.294128,18.294128,18.29364,0.0,0.030099096,0.030099096,0.04613695,31.666666,18.300018,0.0,0.0,0.0,0.011166668,9.54197e-21,0.0,70.487,45.298557,28.256443,96.0,0.057800323,30.440977,240.69806,97.91568,0.0,70.487,0.106324114,0.0,67.60181,8.330017
39332,21799920.0,0.0,18.298431,14.587585,21.406311,21.347443,21.635193,21.266785,18.298279,18.294342,18.294342,18.293823,0.0,0.03000051,0.03000051,0.045967296,28.333334,18.300018,0.0,0.0,0.0,0.012767381,9.54197e-21,0.0,71.47939,41.77654,28.239845,96.0,0.05766408,30.464214,240.92677,95.80784,0.0,71.47939,0.10595376,0.0,68.57076,8.330017
39333,21799980.0,0.0,18.298462,14.583069,21.40268,21.336243,21.63733,21.268951,18.2984,18.294586,18.294586,18.294006,0.0,0.02988062,0.02988062,0.045759223,25.0,18.300018,0.0,0.0,0.0,0.01068498,9.54197e-21,0.0,72.519455,38.40442,28.224192,96.0,0.05748731,30.486134,241.1585,93.762856,0.0,72.519455,0.10551491,0.0,69.58623,8.330017
39334,21800040.0,0.0,18.298035,14.578583,21.399048,21.325104,21.639465,21.271118,18.29837,18.294952,18.294952,18.294403,0.0,0.029876804,0.029876804,0.045768935,25.0,18.300018,0.0,0.0,0.0,-0.01688293,9.54197e-21,0.0,73.58188,35.569466,28.207996,96.0,0.05754356,30.508808,241.33022,92.15754,0.0,73.58188,0.10551852,0.0,70.6209,8.330017
39335,21800100.0,0.0,18.29773,14.574158,21.395416,21.313995,21.641571,21.273285,18.298248,18.29538,18.29538,18.29483,0.0,0.029929874,0.029929874,0.045874603,25.0,18.300018,0.0,0.0,0.0,-0.029636769,9.54197e-21,0.0,74.6046,33.214424,28.189892,96.0,0.05771811,30.534151,241.45924,90.88613,0.0,74.6046,0.10573343,0.0,71.611465,8.330017
39336,21800160.0,0.0,18.298035,14.569763,21.392303,21.304108,21.643707,21.275452,18.298065,18.295685,18.295685,18.295197,0.0,0.030028768,0.030028768,0.04605874,25.0,18.300018,0.0,0.0,0.0,-0.009232033,9.54197e-21,0.0,75.57139,31.276585,28.16934,96.0,0.057987053,30.562925,241.55132,89.89779,0.0,75.57139,0.10611048,0.0,72.54354,8.330017
39337,21800220.0,0.0,18.298279,14.56543,21.38916,21.29419,21.645782,21.277588,18.298004,18.29596,18.29596,18.295502,0.0,0.030148312,0.030148312,0.046276342,25.0,18.300018,0.0,0.0,0.0,0.0065610884,9.54197e-21,0.0,76.47865,29.65346,28.148848,96.0,0.05829809,30.59161,241.6181,89.10994,0.0,76.47865,0.106568195,0.0,73.41491,8.330017
39338,21800280.0,0.0,18.298248,14.561157,21.385986,21.28424,21.647797,21.279694,18.298035,18.296234,18.296234,18.295837,0.0,0.030284895,0.030284895,0.04652119,25.0,18.300018,0.0,0.0,0.0,0.004859393,9.54197e-21,0.0,77.31344,28.316624,28.129175,96.0,0.058638364,30.619156,241.66238,88.500824,0.0,77.31344,0.10708619,0.0,74.21338,8.330017
39339,21800340.0,0.0,18.298157,14.556976,21.382751,21.274292,21.64978,21.281738,18.298035,18.296509,18.296509,18.296173,0.0,0.03042615,0.03042615,0.046772264,25.0,18.300018,0.0,0.0,0.0,-0.00059688167,9.54197e-21,0.0,78.09065,27.179363,28.109623,96.0,0.05898723,30.646526,241.69275,88.00849,0.0,78.09065,0.10762065,0.0,74.95451,8.330017
39340,21800400.0,0.0,18.298065,14.552856,21.379486,21.264282,21.651703,21.283752,18.298035,18.296753,18.296753,18.296448,0.0,0.030576069,0.030576069,0.04703637,25.0,18.300018,0.0,0.0,0.0,-0.0051916596,9.54197e-21,0.0,78.79136,26.25375,28.089794,96.0,0.05935368,30.674288,241.70715,87.64467,0.0,78.79136,0.10818599,0.0,75.61985,8.330017
39341,21800460.0,0.0,18.298279,14.548828,21.376648,21.255371,21.653595,21.285736,18.298004,18.296967,18.296967,18.296722,0.0,0.030728558,0.030728558,0.047303077,25.0,18.300018,0.0,0.0,0.0,0.0043349015,9.54197e-21,0.0,79.41928,25.49826,28.06982,96.0,0.059724662,30.702248,241.71002,87.378975,0.0,79.41928,0.1087582,0.0,76.21366,8.330017
39342,21800520.0,0.0,18.29834,14.544891,21.37378,21.246399,21.655426,21.28769,18.298065,18.29715,18.29715,18.296936,0.0,0.030880854,0.030880854,0.04756764,25.0,18.300018,0.0,0.0,0.0,0.0073671374,9.54197e-21,0.0,79.96869,24.898205,28.050592,96.0,0.06009188,30.729172,241.70303,87.20058,0.0,79.96869,0.10932748,0.0,76.73086,8.330017
39343,21800580.0,0.0,18.29834,14.541046,21.37085,21.237396,21.657196,21.289581,18.298096,18.297333,18.297333,18.29718,0.0,0.031029964,0.031029964,0.047825225,25.0,18.300018,0.0,0.0,0.0,0.004445751,9.54197e-21,0.0,80.45389,24.412725,28.031918,96.0,0.060450733,30.755314,241.68959,87.08349,0.0,80.45389,0.10988398,0.0,77.18576,8.330017
39344,21800640.0,0.0,18.298279,14.5373535,21.36789,21.228394,21.658905,21.291443,18.298126,18.297516,18.297516,18.297363,0.0,0.031174267,0.031174267,0.04807305,25.0,18.300018,0.0,0.0,0.0,0.0012199101,9.54197e-21,0.0,80.865265,24.042662,28.013462,96.0,0.060798675,30.781153,241.67021,87.02643,0.0,80.865265,0.11042054,0.0,77.569435,8.330017
39345,21800700.0,0.0,18.29831,14.533752,21.36493,21.21933,21.660553,21.293243,18.298157,18.297668,18.297668,18.297546,0.0,0.03131279,0.03131279,0.048309833,25.0,18.300018,0.0,0.0,0.0,0.0006929702,9.54197e-21,0.0,81.22305,23.74989,27.995058,96.0,0.061134953,30.80692,241.64757,87.00698,0.0,81.22305,0.11093477,0.0,77.90171,8.330017
39346,21800760.0,0.0,18.298553,14.530304,21.362335,21.211304,21.6622,21.295074,18.298187,18.29779,18.29779,18.297699,0.0,0.031445127,0.031445127,0.0485349,25.0,18.300018,0.0,0.0,0.0,0.011859208,9.54197e-21,0.0,81.524124,23.532948,27.976942,96.0,0.06145776,30.832281,241.62193,87.02396,0.0,81.524124,0.11142482,0.0,78.179726,8.330017
39347,21800820.0,0.0,18.298676,14.526978,21.359772,21.203247,21.663788,21.296844,18.298279,18.297943,18.297943,18.297852,0.0,0.03156905,0.03156905,0.04874465,25.0,18.300018,0.0,0.0,0.0,0.016073301,9.54197e-21,0.0,81.76738,23.385996,27.959976,96.0,0.061759733,30.856033,241.59436,87.07181,0.0,81.76738,0.111882634,0.0,78.40278,8.330017
39348,21800880.0,0.0,18.298706,14.523804,21.357147,21.19516,21.665344,21.298584,18.29834,18.298065,18.298065,18.298004,0.0,0.031682897,0.031682897,0.048936464,25.0,18.300018,0.0,0.0,0.0,0.014866587,9.54197e-21,0.0,81.960144,23.294146,27.943834,96.0,0.062039763,30.878633,241.56616,87.140854,0.0,81.960144,0.112304024,0.0,78.578125,8.330017
39349,21800940.0,0.0,18.298584,14.520782,21.354492,21.187073,21.66684,21.300293,18.298431,18.298218,18.298218,18.298157,0.0,0.031786945,0.031786945,0.04911097,25.0,18.300018,0.0,0.0,0.0,0.004016837,9.54197e-21,0.0,82.090996,23.270624,27.928839,96.0,0.06229451,30.899626,241.53691,87.23766,0.0,82.090996,0.11268482,0.0,78.6949,8.330017
39350,21801000.0,0.0,18.298584,14.517914,21.351837,21.178986,21.668274,21.30194,18.298492,18.29831,18.29831,18.298279,0.0,0.031876355,0.031876355,0.04926019,25.0,18.300018,0.0,0.0,0.0,0.0012954158,9.54197e-21,0.0,82.16738,23.298063,27.913914,96.0,0.06252135,30.92052,241.50868,87.34871,0.0,82.16738,0.11301282,0.0,78.76061,8.330017
39351,21801060.0,0.0,18.298828,14.515228,21.349579,21.171875,21.669739,21.30365,18.298523,18.298431,18.298431,18.29837,0.0,0.031958506,0.031958506,0.049396735,25.0,18.300018,0.0,0.0,0.0,0.010361741,9.54197e-21,0.0,82.21892,23.347641,27.899408,96.0,0.06273237,30.94083,241.48128,87.46481,0.0,82.21892,0.11331386,0.0,78.80313,8.330017
39352,21801120.0,0.0,18.29898,14.512695,21.347351,21.164764,21.671173,21.305328,18.298615,18.298523,18.298523,18.298492,0.0,0.032031715,0.032031715,0.049518008,25.0,18.300018,0.0,0.0,0.0,0.016012242,9.54197e-21,0.0,82.24272,23.420902,27.885923,96.0,0.06292235,30.959711,241.45506,87.58506,0.0,82.24272,0.1135816,0.0,78.81986,8.330017
39353,21801180.0,0.0,18.299011,14.510376,21.345123,21.157684,21.672577,21.306976,18.298737,18.298645,18.298645,18.298615,0.0,0.032094266,0.032094266,0.049621277,25.0,18.300018,0.0,0.0,0.0,0.0126840435,9.54197e-21,0.0,82.238045,23.516634,27.873703,96.0,0.063087076,30.976814,241.43065,87.70699,0.0,82.238045,0.11381001,0.0,78.810165,8.330017
39354,21801240.0,0.0,18.299011,14.50824,21.342865,21.150574,21.67398,21.308624,18.298828,18.298737,18.298737,18.298737,0.0,0.032146987,0.032146987,0.04970797,25.0,18.300018,0.0,0.0,0.0,0.008724538,9.54197e-21,0.0,82.21214,23.62664,27.862173,96.0,0.06323002,30.992958,241.40833,87.82667,0.0,82.21214,0.11400187,0.0,78.78094,8.330017
39355,21801300.0,0.0,18.29898,14.506317,21.340607,21.143524,21.675323,21.310211,18.29889,18.298859,18.298859,18.298828,0.0,0.032187484,0.032187484,0.049774215,25.0,18.300018,0.0,0.0,0.0,0.0026498307,9.54197e-21,0.0,82.15915,23.755833,27.851501,96.0,0.0633466,31.007898,241.38838,87.94469,0.0,82.15915,0.11414942,0.0,78.72667,8.330017
39356,21801360.0,0.0,18.299255,14.504608,21.338776,21.13742,21.676727,21.31189,18.29895,18.29895,18.29895,18.29892,0.0,0.032220412,0.032220412,0.049827736,25.0,18.300018,0.0,0.0,0.0,0.012814558,9.54197e-21,0.0,82.09408,23.891052,27.841106,96.0,0.063447244,31.02245,241.37039,88.05807,0.0,82.09408,0.114268824,0.0,78.66138,8.330017
39357,21801420.0,0.0,18.299408,14.503113,21.337006,21.131348,21.6781,21.313568,18.299042,18.299042,18.299042,18.299011,0.0,0.032244857,0.032244857,0.049867064,25.0,18.300018,0.0,0.0,0.0,0.018828707,9.54197e-21,0.0,82.01837,24.029305,27.831993,96.0,0.0635268,31.035212,241.35474,88.16417,0.0,82.01837,0.114357054,0.0,78.58649,8.330017
39358,21801480.0,0.0,18.299438,14.501831,21.335205,21.125275,21.679474,21.315216,18.299194,18.299133,18.299133,18.299133,0.0,0.032261275,0.032261275,0.049893003,25.0,18.300018,0.0,0.0,0.0,0.013787334,9.54197e-21,0.0,81.93421,24.168444,27.824354,96.0,0.06358546,31.045904,241.34142,88.26225,0.0,81.93421,0.114415824,0.0,78.50406,8.330017
39359,21801540.0,0.0,18.299377,14.500793,21.333435,21.119263,21.680817,21.316864,18.299286,18.299225,18.299225,18.299225,0.0,0.03227091,0.03227091,0.04990762,25.0,18.300018,0.0,0.0,0.0,0.0054876786,9.54197e-21,0.0,81.84625,24.30392,27.817598,96.0,0.06362775,31.055365,241.33034,88.35096,0.0,81.84625,0.1144497,0.0,78.41844,8.330017
39360,21801600.0,0.0,18.299377,14.5,21.331665,21.11325,21.68216,21.318512,18.299347,18.299316,18.299316,18.299316,0.0,0.032274343,0.032274343,0.049911916,25.0,18.300018,0.0,0.0,0.0,0.0014807229,9.54197e-21,0.0,81.756325,24.434029,27.811253,96.0,0.06365652,31.064245,241.32143,88.42993,0.0,81.756325,0.114460856,0.0,78.33136,8.330017
39361,21801660.0,0.0,18.301361,14.499451,21.33371,21.111786,21.687225,21.323883,18.29953,18.299408,18.299408,18.299408,0.0,0.032272562,0.032272562,0.049907543,25.0,18.300018,0.0,0.0,0.0,0.08897932,9.54197e-21,0.0,81.66717,24.556343,27.806664,96.0,0.063668825,31.070671,241.31454,88.4988,0.0,81.66717,0.114452906,0.0,78.24539,8.330017
39362,21801720.0,0.0,18.301819,14.499115,21.33603,21.110321,21.692291,21.329254,18.30017,18.299683,18.299683,18.299652,0.0,0.032266457,0.032266457,0.049895987,25.0,18.300018,0.0,0.0,0.0,0.09837823,9.54197e-21,0.0,81.58103,24.669207,27.810696,96.0,0.06364173,31.065023,241.30951,88.55754,0.0,81.58103,0.114429116,0.0,78.162605,8.330017
39363,21801780.0,0.0,18.300781,14.498993,21.338348,21.108887,21.697327,21.334625,18.300812,18.30011,18.30011,18.300049,0.0,0.032256868,0.032256868,0.049878683,25.0,18.300018,0.0,0.0,0.0,0.009755795,9.54197e-21,0.0,81.4995,24.7714,27.822006,96.0,0.06358172,31.049192,241.30615,88.606346,0.0,81.4995,0.11439261,0.0,78.08449,8.330017
39364,21801840.0,0.0,18.299957,14.499084,21.340637,21.107452,21.702362,21.339966,18.300903,18.300507,18.300507,18.300446,0.0,0.032244727,0.032244727,0.0498572,25.0,18.300018,0.0,0.0,0.0,-0.04872273,9.54197e-21,0.0,81.42383,24.861914,27.832067,96.0,0.063521296,31.035107,241.30426,88.64564,0.0,81.42383,0.11434681,0.0,78.01221,8.330017
39365,21801900.0,0.0,18.300354,14.49939,21.342957,21.106049,21.707367,21.345276,18.300629,18.30066,18.30066,18.300598,0.0,0.0322308,0.0322308,0.049832836,25.0,18.300018,0.0,0.0,0.0,-0.020751566,9.54197e-21,0.0,81.354836,24.940392,27.837128,96.0,0.06347543,31.02802,241.30362,88.67604,0.0,81.354836,0.11429458,0.0,77.94648,8.330017
39366,21801960.0,0.0,18.301208,14.499878,21.345428,21.105225,21.71225,21.350494,18.300507,18.300629,18.300629,18.300598,0.0,0.03221572,0.03221572,0.049806636,25.0,18.300018,0.0,0.0,0.0,0.03371139,9.54197e-21,0.0,81.29304,25.007025,27.841293,96.0,0.06343059,31.022188,241.30405,88.698326,0.0,81.29304,0.114238195,0.0,77.887794,8.330017
39367,21802020.0,0.0,18.301361,14.50058,21.34793,21.104431,21.717133,21.355713,18.30072,18.30066,18.30066,18.300629,0.0,0.0322,0.0322,0.04977948,25.0,18.300018,0.0,0.0,0.0,0.039108183,9.54197e-21,0.0,81.23875,25.062265,27.84918,96.0,0.06337121,31.011148,241.30534,88.71332,0.0,81.23875,0.11417958,0.0,77.836395,8.330017
39368,21802080.0,0.0,18.300934,14.501495,21.350433,21.103638,21.721985,21.3609,18.300964,18.300781,18.300781,18.30075,0.0,0.032184143,0.032184143,0.049752194,25.0,18.300018,0.0,0.0,0.0,0.00269333,9.54197e-21,0.0,81.19216,25.106388,27.86016,96.0,0.063300505,30.995773,241.30736,88.721725,0.0,81.19216,0.11412055,0.0,77.79245,8.330017
39369,21802140.0,0.0,18.30066,14.502563,21.352936,21.102875,21.726837,21.366089,18.300995,18.300903,18.300903,18.300873,0.0,0.0321686,0.0321686,0.049725555,25.0,18.300018,0.0,0.0,0.0,-0.01741711,9.54197e-21,0.0,81.15282,25.140514,27.870474,96.0,0.0632329,30.981339,241.30988,88.72469,0.0,81.15282,0.114062816,0.0,77.75549,8.330017
39370,21802200.0,0.0,18.300842,14.503815,21.355438,21.102112,21.73169,21.371277,18.300903,18.300934,18.300934,18.300903,0.0,0.032153722,0.032153722,0.04970013,25.0,18.300018,0.0,0.0,0.0,-0.0044024377,9.54197e-21,0.0,81.120544,25.165295,27.87902,96.0,0.06317299,30.96937,241.31276,88.72296,0.0,81.120544,0.11400761,0.0,77.72533,8.330017
39371,21802260.0,0.0,18.301788,14.50528,21.359253,21.10321,21.737518,21.377533,18.300934,18.300934,18.300934,18.300903,0.0,0.032139733,0.032139733,0.049676307,25.0,18.300018,0.0,0.0,0.0,0.041262887,9.54197e-21,0.0,81.094894,25.181797,27.888123,96.0,0.063112885,30.956629,241.31589,88.7174,0.0,81.094894,0.11395579,0.0,77.7015,8.330017
39372,21802320.0,0.0,18.301971,14.506897,21.36316,21.10434,21.743347,21.38379,18.301208,18.300995,18.300995,18.300995,0.0,0.03212679,0.03212679,0.04965432,25.0,18.300018,0.0,0.0,0.0,0.04594055,9.54197e-21,0.0,81.07535,25.191149,27.90123,96.0,0.0630405,30.93828,241.31912,88.70884,0.0,81.07535,0.113907926,0.0,77.68351,8.330017
39373,21802380.0,0.0,18.301514,14.508667,21.367035,21.105438,21.749146,21.390015,18.301514,18.301178,18.301178,18.301147,0.0,0.032115024,0.032115024,0.049634386,25.0,18.300018,0.0,0.0,0.0,0.0064541437,9.54197e-21,0.0,81.06139,25.194231,27.917606,96.0,0.06295873,30.915352,241.3224,88.69792,0.0,81.06139,0.11386444,0.0,77.670845,8.330017
39374,21802440.0,0.0,18.301147,14.51062,21.37091,21.106567,21.754944,21.39621,18.301575,18.30133,18.30133,18.3013,0.0,0.032104556,0.032104556,0.049616713,25.0,18.300018,0.0,0.0,0.0,-0.020041663,9.54197e-21,0.0,81.05228,25.19219,27.93346,96.0,0.06288141,30.893156,241.3256,88.68544,0.0,81.05228,0.11382582,0.0,77.66277,8.330017
39375,21802500.0,0.0,18.301147,14.512726,21.374786,21.107666,21.760712,21.402435,18.301514,18.301422,18.301422,18.301392,0.0,0.032095414,0.032095414,0.049601335,25.0,18.300018,0.0,0.0,0.0,-0.020437289,9.54197e-21,0.0,81.047424,25.185854,27.94793,96.0,0.062811695,30.8729,241.32867,88.67192,0.0,81.047424,0.113792144,0.0,77.65872,8.330017
39376,21802560.0,0.0,18.301575,14.515015,21.378845,21.109314,21.766449,21.40857,18.301392,18.301422,18.301422,18.301422,0.0,0.03208759,0.03208759,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.0053746044,9.54197e-21,0.0,81.04644,25.175812,27.961359,96.0,0.06274833,30.8541,241.33157,88.65768,0.0,81.04644,0.113763385,0.0,77.65834,8.330017
39377,21802620.0,0.0,18.30185,14.517426,21.382904,21.110962,21.772186,21.414703,18.301422,18.301422,18.301422,18.301422,0.0,0.03208102,0.03208102,0.04957727,25.0,18.300018,0.0,0.0,0.0,0.021483717,9.54197e-21,0.0,81.04842,25.163385,27.97581,96.0,0.06268374,30.833868,241.33426,88.64342,0.0,81.04842,0.11373929,0.0,77.660736,8.330017
39378,21802680.0,0.0,18.30194,14.519989,21.386963,21.11261,21.777893,21.420837,18.301483,18.301453,18.301453,18.301453,0.0,0.032075584,0.032075584,0.049568243,25.0,18.300018,0.0,0.0,0.0,0.025011225,9.54197e-21,0.0,81.05257,25.1496,27.991322,96.0,0.06261757,30.812151,241.33669,88.62959,0.0,81.05257,0.113719374,0.0,77.66512,8.330017
39379,21802740.0,0.0,18.301727,14.522705,21.390991,21.114227,21.7836,21.42691,18.301636,18.301514,18.301514,18.301483,0.0,0.032071337,0.032071337,0.049561247,25.0,18.300018,0.0,0.0,0.0,0.007840512,9.54197e-21,0.0,81.05923,25.134035,28.008429,96.0,0.062548,30.7882,241.33885,88.61602,0.0,81.05923,0.11370389,0.0,77.67187,8.330017
39380,21802800.0,0.0,18.301544,14.525574,21.39502,21.115875,21.789276,21.433014,18.301697,18.301575,18.301575,18.301544,0.0,0.03206811,0.03206811,0.04955598,25.0,18.300018,0.0,0.0,0.0,-0.0076190755,9.54197e-21,0.0,81.06729,25.117987,28.025627,96.0,0.0624801,30.76412,241.34076,88.60328,0.0,81.06729,0.11369218,0.0,77.6799,8.330017
39381,21802860.0,0.0,18.301605,14.528534,21.399231,21.117981,21.794922,21.439026,18.301666,18.301605,18.301605,18.301605,0.0,0.032065857,0.032065857,0.049552355,25.0,18.300018,0.0,0.0,0.0,-0.006292515,9.54197e-21,0.0,81.07652,25.10173,28.042278,96.0,0.062416043,30.74081,241.34239,88.59145,0.0,81.07652,0.113684036,0.0,77.68899,8.330017
39382,21802920.0,0.0,18.301788,14.531647,21.403412,21.120056,21.800537,21.445038,18.301636,18.301636,18.301636,18.301605,0.0,0.03206443,0.03206443,0.04955014,25.0,18.300018,0.0,0.0,0.0,0.0069841426,9.54197e-21,0.0,81.0864,25.085798,28.05852,96.0,0.06235507,30.718073,241.34377,88.58073,0.0,81.0864,0.11367897,0.0,77.69864,8.330017
39383,21802980.0,0.0,18.30191,14.534882,21.407593,21.122162,21.806122,21.45102,18.301697,18.301636,18.301636,18.301636,0.0,0.0320637,0.0320637,0.04954908,25.0,18.300018,0.0,0.0,0.0,0.011628901,9.54197e-21,0.0,81.09655,25.070591,28.075525,96.0,0.0622927,30.694267,241.34488,88.57116,0.0,81.09655,0.11367644,0.0,77.7085,8.330017
39384,21803040.0,0.0,18.30191,14.538239,21.411774,21.124237,21.811707,21.457,18.301727,18.301666,18.301666,18.301666,0.0,0.032063503,0.032063503,0.04954891,25.0,18.300018,0.0,0.0,0.0,0.011251603,9.54197e-21,0.0,81.10658,25.056398,28.093046,96.0,0.06222949,30.669737,241.34578,88.56275,0.0,81.10658,0.113675885,0.0,77.718216,8.330017
39385,21803100.0,0.0,18.301819,14.541718,21.415924,21.126282,21.81726,21.462952,18.301788,18.301697,18.301697,18.301697,0.0,0.03206391,0.03206391,0.04954975,25.0,18.300018,0.0,0.0,0.0,0.0016629008,9.54197e-21,0.0,81.11666,25.04312,28.111357,96.0,0.06216461,30.644104,241.34644,88.55552,0.0,81.11666,0.11367754,0.0,77.72793,8.330017
39386,21803160.0,0.0,18.301819,14.545288,21.420227,21.128815,21.822815,21.468872,18.301819,18.301758,18.301758,18.301727,0.0,0.03206473,0.03206473,0.04955128,25.0,18.300018,0.0,0.0,0.0,-0.00026231937,9.54197e-21,0.0,81.12636,25.031065,28.12967,96.0,0.062100496,30.618462,241.34691,88.549446,0.0,81.12636,0.11368072,0.0,77.73723,8.330017
39387,21803220.0,0.0,18.30191,14.548981,21.42453,21.131317,21.828308,21.474762,18.301819,18.301788,18.301788,18.301758,0.0,0.03206587,0.03206587,0.049553324,25.0,18.300018,0.0,0.0,0.0,0.0031522808,9.54197e-21,0.0,81.13549,25.02032,28.147942,96.0,0.062037136,30.59288,241.3472,88.544464,0.0,81.13549,0.11368504,0.0,77.74597,8.330017
39388,21803280.0,0.0,18.30194,14.552765,21.428833,21.13382,21.833801,21.480652,18.30185,18.301819,18.301819,18.301788,0.0,0.032067243,0.032067243,0.049555756,25.0,18.300018,0.0,0.0,0.0,0.00472421,9.54197e-21,0.0,81.14397,25.010918,28.166521,96.0,0.061973125,30.566874,241.34734,88.54052,0.0,81.14397,0.11369023,0.0,77.75406,8.330017
39389,21803340.0,0.0,18.30194,14.556641,21.433105,21.136292,21.839294,21.486511,18.30188,18.301819,18.301819,18.301819,0.0,0.03206877,0.03206877,0.04955843,25.0,18.300018,0.0,0.0,0.0,0.0031373203,9.54197e-21,0.0,81.151695,25.002848,28.18546,96.0,0.06190808,30.54036,241.34735,88.537506,0.0,81.151695,0.11369596,0.0,77.76142,8.330017
39390,21803400.0,0.0,18.30194,14.560638,21.437378,21.138763,21.844727,21.49234,18.30191,18.30185,18.30185,18.30185,0.0,0.03207039,0.03207039,0.04956124,25.0,18.300018,0.0,0.0,0.0,0.0011411541,9.54197e-21,0.0,81.15865,24.99606,28.204573,96.0,0.061842557,30.513596,241.34726,88.53533,0.0,81.15865,0.113702014,0.0,77.76802,8.330017
39391,21803460.0,0.0,18.302063,14.564697,21.441895,21.141846,21.850159,21.4982,18.30194,18.30188,18.30188,18.30188,0.0,0.032072067,0.032072067,0.049564138,25.0,18.300018,0.0,0.0,0.0,0.005489436,9.54197e-21,0.0,81.164825,24.990517,28.223886,96.0,0.061776415,30.486557,241.34708,88.53394,0.0,81.164825,0.11370826,0.0,77.773865,8.330017
39392,21803520.0,0.0,18.302094,14.568848,21.446411,21.144928,21.85556,21.504028,18.301971,18.30191,18.30191,18.30191,0.0,0.03207373,0.03207373,0.049566988,25.0,18.300018,0.0,0.0,0.0,0.007278797,9.54197e-21,0.0,81.170204,24.986116,28.243694,96.0,0.061708454,30.458828,241.34682,88.53319,0.0,81.170204,0.11371444,0.0,77.77894,8.330017
39393,21803580.0,0.0,18.302124,14.573059,21.450897,21.14798,21.860962,21.509857,18.302002,18.30194,18.30194,18.30194,0.0,0.032075323,0.032075323,0.049569726,25.0,18.300018,0.0,0.0,0.0,0.0064781075,9.54197e-21,0.0,81.174866,24.982695,28.263807,96.0,0.06163924,30.430668,241.34653,88.53293,0.0,81.174866,0.113720365,0.0,77.78332,8.330017
39394,21803640.0,0.0,18.302032,14.577362,21.455383,21.151031,21.866333,21.515656,18.302032,18.301971,18.301971,18.301971,0.0,0.032076873,0.032076873,0.049572363,25.0,18.300018,0.0,0.0,0.0,0.00068898225,9.54197e-21,0.0,81.17875,24.98033,28.284403,96.0,0.06156818,30.401834,241.34619,88.53323,0.0,81.17875,0.1137261,0.0,77.78695,8.330017
39395,21803700.0,0.0,18.302002,14.581726,21.459839,21.154053,21.871674,21.521423,18.302063,18.302002,18.302002,18.302002,0.0,0.03207832,0.03207832,0.049574822,25.0,18.300018,0.0,0.0,0.0,-0.0026233934,9.54197e-21,0.0,81.18196,24.978785,28.304928,96.0,0.061497163,30.3731,241.34583,88.533905,0.0,81.18196,0.11373146,0.0,77.78995,8.330017
39396,21803760.0,0.0,18.302155,14.586151,21.464539,21.157715,21.877014,21.527252,18.302063,18.302032,18.302032,18.302032,0.0,0.032079656,0.032079656,0.049577083,25.0,18.300018,0.0,0.0,0.0,0.0038900818,9.54197e-21,0.0,81.18454,24.977995,28.325377,96.0,0.06142619,30.344471,241.34546,88.53488,0.0,81.18454,0.11373638,0.0,77.792336,8.330017
39397,21803820.0,0.0,18.302246,14.590668,21.469269,21.161316,21.882294,21.53305,18.302094,18.302063,18.302063,18.302032,0.0,0.03208085,0.03208085,0.04957911,25.0,18.300018,0.0,0.0,0.0,0.008197057,9.54197e-21,0.0,81.18654,24.977842,28.346268,96.0,0.061353352,30.315226,241.34508,88.53609,0.0,81.18654,0.11374082,0.0,77.794174,8.330017
39398,21803880.0,0.0,18.302216,14.595215,21.473938,21.164948,21.887573,21.538818,18.302124,18.302063,18.302063,18.302063,0.0,0.032081913,0.032081913,0.049580887,25.0,18.300018,0.0,0.0,0.0,0.0049095745,9.54197e-21,0.0,81.18805,24.9782,28.367727,96.0,0.061278164,30.28518,241.34471,88.53743,0.0,81.18805,0.11374472,0.0,77.79556,8.330017
39399,21803940.0,0.0,18.302155,14.5997925,21.478607,21.168518,21.892853,21.544556,18.302155,18.302094,18.302094,18.302094,0.0,0.032082837,0.032082837,0.049582437,25.0,18.300018,0.0,0.0,0.0,0.0014561111,9.54197e-21,0.0,81.189186,24.978918,28.389273,96.0,0.061202418,30.25502,241.34438,88.53884,0.0,81.189186,0.11374811,0.0,77.79658,8.330017
39400,21804000.0,0.0,18.302094,14.604462,21.483276,21.172089,21.898102,21.550293,18.302185,18.302124,18.302124,18.302124,0.0,0.032083623,0.032083623,0.04958375,25.0,18.300018,0.0,0.0,0.0,-0.0040767347,9.54197e-21,0.0,81.18988,24.980055,28.411022,96.0,0.06112564,30.224571,241.34404,88.540344,0.0,81.18988,0.11375099,0.0,77.797195,8.330017
39401,21804060.0,0.0,18.302246,14.609131,21.48816,21.176239,21.90332,21.55606,18.302155,18.302155,18.302155,18.302155,0.0,0.03208428,0.03208428,0.049584843,25.0,18.300018,0.0,0.0,0.0,0.0025940496,9.54197e-21,0.0,81.19027,24.981428,28.432468,96.0,0.061049704,30.194548,241.34373,88.54185,0.0,81.19027,0.1137534,0.0,77.797516,8.330017
39402,21804120.0,0.0,18.302307,14.613861,21.493042,21.180359,21.908508,21.561829,18.302185,18.302155,18.302155,18.302155,0.0,0.032084808,0.032084808,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.007224027,9.54197e-21,0.0,81.19042,24.982964,28.454262,96.0,0.06097225,30.16403,241.34346,88.543304,0.0,81.19042,0.11375534,0.0,77.797615,8.330017
39403,21804180.0,0.0,18.302307,14.618622,21.497925,21.184479,21.913696,21.567535,18.302216,18.302185,18.302185,18.302185,0.0,0.032085214,0.032085214,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0047457903,9.54197e-21,0.0,81.19037,24.984627,28.47659,96.0,0.06089264,30.132776,241.3432,88.5447,0.0,81.19037,0.11375681,0.0,77.79753,8.330017
39404,21804240.0,0.0,18.302216,14.623413,21.502777,21.188568,21.918854,21.573273,18.302246,18.302216,18.302216,18.302185,0.0,0.032085516,0.032085516,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0007893221,9.54197e-21,0.0,81.190186,24.986322,28.499117,96.0,0.060812093,30.101236,241.34299,88.546005,0.0,81.190186,0.11375791,0.0,77.79733,8.330017
39405,21804300.0,0.0,18.302185,14.628204,21.507599,21.192627,21.924011,21.578949,18.302246,18.302216,18.302216,18.302216,0.0,0.03208573,0.03208573,0.04958722,25.0,18.300018,0.0,0.0,0.0,-0.0039253253,9.54197e-21,0.0,81.18993,24.987984,28.521494,96.0,0.060731918,30.069912,241.34279,88.547195,0.0,81.18993,0.11375869,0.0,77.79706,8.330017
39406,21804360.0,0.0,18.302277,14.633026,21.512665,21.197235,21.929138,21.584686,18.302246,18.302246,18.302246,18.302216,0.0,0.03208586,0.03208586,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0006094297,9.54197e-21,0.0,81.18958,24.989635,28.543806,96.0,0.060651787,30.038673,241.34262,88.54829,0.0,81.18958,0.11375914,0.0,77.79671,8.330017
39407,21804420.0,0.0,18.302338,14.637878,21.51773,21.201843,21.934235,21.590393,18.302246,18.302246,18.302246,18.302246,0.0,0.03208591,0.03208591,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.004991405,9.54197e-21,0.0,81.18922,24.991207,28.566286,96.0,0.060570907,30.007198,241.34248,88.54925,0.0,81.18922,0.11375931,0.0,77.79635,8.330017
39408,21804480.0,0.0,18.302368,14.642731,21.522766,21.20642,21.9393,21.5961,18.302277,18.302246,18.302246,18.302246,0.0,0.032085907,0.032085907,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0059575494,9.54197e-21,0.0,81.18887,24.99267,28.588978,96.0,0.060489148,29.97543,241.34236,88.550095,0.0,81.18887,0.11375929,0.0,77.79601,8.330017
39409,21804540.0,0.0,18.302307,14.647583,21.527771,21.210968,21.944366,21.601776,18.302307,18.302277,18.302277,18.302277,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0013781525,9.54197e-21,0.0,81.18853,24.994038,28.612032,96.0,0.060405955,29.943153,241.34227,88.55081,0.0,81.18853,0.113759026,0.0,77.795685,8.330017
39410,21804600.0,0.0,18.302246,14.652435,21.532776,21.215485,21.949432,21.607422,18.302307,18.302277,18.302277,18.302277,0.0,0.03208574,0.03208574,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.0033709714,9.54197e-21,0.0,81.18825,24.995262,28.635035,96.0,0.060322877,29.910952,241.3422,88.55141,0.0,81.18825,0.11375862,0.0,77.79541,8.330017
39411,21804660.0,0.0,18.302307,14.657288,21.537964,21.22052,21.954468,21.613129,18.302307,18.302277,18.302277,18.302277,0.0,0.032085605,0.032085605,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.00015862998,9.54197e-21,0.0,81.18803,24.996342,28.657848,96.0,0.06024041,29.879013,241.34213,88.55189,0.0,81.18803,0.11375813,0.0,77.7952,8.330017
39412,21804720.0,0.0,18.302368,14.66214,21.543182,21.225555,21.959473,21.618805,18.302307,18.302277,18.302277,18.302277,0.0,0.032085452,0.032085452,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.004242487,9.54197e-21,0.0,81.187874,24.99728,28.680744,96.0,0.060157593,29.846954,241.34209,88.55226,0.0,81.187874,0.113757536,0.0,77.79506,8.330017
39413,21804780.0,0.0,18.302368,14.666962,21.54837,21.23056,21.964478,21.624481,18.302307,18.302307,18.302307,18.302307,0.0,0.03208528,0.03208528,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.0026135722,9.54197e-21,0.0,81.187805,24.998083,28.70394,96.0,0.060073663,29.814486,241.34206,88.55254,0.0,81.187805,0.1137569,0.0,77.795006,8.330017
39414,21804840.0,0.0,18.302307,14.671783,21.553558,21.235535,21.969452,21.630127,18.302338,18.302307,18.302307,18.302307,0.0,0.032085106,0.032085106,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.00033602063,9.54197e-21,0.0,81.18783,24.998755,28.727087,96.0,0.059989892,29.782078,241.34204,88.55274,0.0,81.18783,0.11375624,0.0,77.79503,8.330017
39415,21804900.0,0.0,18.302246,14.676575,21.558685,21.240479,21.974426,21.635742,18.302338,18.302307,18.302307,18.302307,0.0,0.032084923,0.032084923,0.049585722,25.0,18.300018,0.0,0.0,0.0,-0.004271717,9.54197e-21,0.0,81.18793,24.999287,28.750303,96.0,0.059905857,29.749575,241.34203,88.55286,0.0,81.18793,0.11375557,0.0,77.795135,8.330017
39416,21804960.0,0.0,18.302338,14.681335,21.564056,21.245941,21.97937,21.641418,18.302307,18.302307,18.302307,18.302307,0.0,0.03208475,0.03208475,0.04958542,25.0,18.300018,0.0,0.0,0.0,0.00051339937,9.54197e-21,0.0,81.18812,24.999693,28.77319,96.0,0.059823018,29.717535,241.34203,88.552895,0.0,81.18812,0.11375491,0.0,77.79533,8.330017
39417,21805020.0,0.0,18.302368,14.686066,21.569397,21.251373,21.984283,21.647064,18.302307,18.302307,18.302307,18.302307,0.0,0.032084577,0.032084577,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.003869962,9.54197e-21,0.0,81.18838,24.999994,28.796206,96.0,0.05973971,29.685312,241.34203,88.55289,0.0,81.18838,0.113754295,0.0,77.795586,8.330017
39418,21805080.0,0.0,18.302338,14.690735,21.574738,21.256775,21.989197,21.65268,18.302338,18.302307,18.302307,18.302307,0.0,0.032084417,0.032084417,0.04958485,25.0,18.300018,0.0,0.0,0.0,0.0017490953,9.54197e-21,0.0,81.18873,25.000202,28.819483,96.0,0.05965546,29.652723,241.34203,88.55283,0.0,81.18873,0.113753684,0.0,77.79593,8.330017
39419,21805140.0,0.0,18.302277,14.695404,21.580017,21.262146,21.99411,21.658295,18.302338,18.302307,18.302307,18.302307,0.0,0.032084264,0.032084264,0.0495846,25.0,18.300018,0.0,0.0,0.0,-0.002597909,9.54197e-21,0.0,81.18914,25.000322,28.842752,96.0,0.05957127,29.620148,241.34203,88.55274,0.0,81.18914,0.11375314,0.0,77.79633,8.330017
39420,21805200.0,0.0,18.302216,14.700012,21.585327,21.267487,21.998962,21.66391,18.302338,18.302307,18.302307,18.302307,0.0,0.032084133,0.032084133,0.049584374,25.0,18.300018,0.0,0.0,0.0,-0.004966417,9.54197e-21,0.0,81.18961,25.000372,28.865755,96.0,0.059488066,29.587942,241.34204,88.55263,0.0,81.18961,0.11375264,0.0,77.7968,8.330017
39421,21805260.0,0.0,18.30539,14.70459,21.597565,21.280548,22.010956,21.676697,18.30252,18.302368,18.302368,18.302338,0.0,0.032083992,0.032083992,0.04958413,25.0,18.300018,0.0,0.0,0.0,0.13597763,9.54197e-21,0.0,81.19015,25.0004,28.891165,96.0,0.059396148,29.55237,241.34204,88.55249,0.0,81.19015,0.11375212,0.0,77.797325,8.330017
39422,21805320.0,0.0,18.306122,14.7091675,21.610199,21.293549,22.022919,21.689423,18.303436,18.302643,18.302643,18.302612,0.0,0.03208374,0.03208374,0.049583696,25.0,18.300018,0.0,0.0,0.0,0.15674618,9.54197e-21,0.0,81.190796,25.000612,28.929073,96.0,0.059258923,29.499298,241.34206,88.55234,0.0,81.190796,0.11375117,0.0,77.79796,8.330017
39423,21805380.0,0.0,18.304901,14.713776,21.622803,21.306488,22.03482,21.702148,18.30426,18.303192,18.303192,18.3031,0.0,0.032083437,0.032083437,0.049583167,25.0,18.300018,0.0,0.0,0.0,0.05538039,9.54197e-21,0.0,81.1916,25.000837,28.975266,96.0,0.059091687,29.434628,241.34206,88.55214,0.0,81.1916,0.11375005,0.0,77.79874,8.330017
39424,21805440.0,0.0,18.303009,14.718414,21.635315,21.319366,22.046692,21.714813,18.304596,18.303772,18.303772,18.30368,0.0,0.032083143,0.032083143,0.049582656,25.0,18.300018,0.0,0.0,0.0,-0.07719877,9.54197e-21,0.0,81.19255,25.000937,29.02369,96.0,0.05891642,29.366833,241.34207,88.55187,0.0,81.19255,0.11374894,0.0,77.79966,8.330017
39425,21805500.0,0.0,18.302673,14.723053,21.647797,21.332153,22.058533,21.727448,18.30429,18.304077,18.304077,18.303955,0.0,0.032082953,0.032082953,0.04958234,25.0,18.300018,0.0,0.0,0.0,-0.093284085,9.54197e-21,0.0,81.19359,25.000753,29.06455,96.0,0.05876862,29.309628,241.34209,88.55157,0.0,81.19359,0.113748245,0.0,77.800674,8.330017
