,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39426,21805560.0,0.0,18.303741,14.727722,21.660187,21.345154,22.070007,21.739777,18.30371,18.304016,18.304016,18.303986,0.0,0.032082852,0.032082852,0.049582183,25.0,18.300018,0.0,0.0,0.0,-0.011726282,9.54197e-21,0.0,81.19469,25.000372,29.099031,96.0,0.058644,29.261354,241.34209,88.55124,0.0,81.19469,0.11374789,0.0,77.801735,8.330017
39427,21805620.0,0.0,18.304688,14.732452,21.672546,21.358093,22.08142,21.752106,18.30365,18.303864,18.303864,18.303833,0.0,0.03208277,0.03208277,0.049582053,25.0,18.300018,0.0,0.0,0.0,0.054892346,9.54197e-21,0.0,81.19581,25.000002,29.134354,96.0,0.058516365,29.211903,241.34209,88.55094,0.0,81.19581,0.11374759,0.0,77.80282,8.330017
39428,21805680.0,0.0,18.304626,14.737213,21.684814,21.370941,22.092834,21.764374,18.303864,18.303802,18.303802,18.303802,0.0,0.03208267,0.03208267,0.049581878,25.0,18.300018,0.0,0.0,0.0,0.046632096,9.54197e-21,0.0,81.19697,24.999706,29.174295,96.0,0.05837201,29.155987,241.34207,88.55066,0.0,81.19697,0.11374722,0.0,77.80395,8.330017
39429,21805740.0,0.0,18.304321,14.742004,21.697052,21.383759,22.104187,21.77658,18.304047,18.303833,18.303833,18.303833,0.0,0.032082584,0.032082584,0.049581733,25.0,18.300018,0.0,0.0,0.0,0.0243854,9.54197e-21,0.0,81.19817,24.999401,29.21499,96.0,0.058224943,29.09901,241.34207,88.550385,0.0,81.19817,0.11374689,0.0,77.80511,8.330017
39430,21805800.0,0.0,18.303467,14.746887,21.709229,21.396484,22.115479,21.788788,18.3042,18.303986,18.303986,18.303955,0.0,0.032082498,0.032082498,0.04958159,25.0,18.300018,0.0,0.0,0.0,-0.03510376,9.54197e-21,0.0,81.19943,24.999104,29.257902,96.0,0.058069877,29.038937,241.34204,88.550125,0.0,81.19943,0.11374658,0.0,77.80632,8.330017
39431,21805860.0,0.0,18.303772,14.751801,21.722198,21.4104,22.127289,21.801575,18.304016,18.304016,18.304016,18.304016,0.0,0.03208247,0.03208247,0.049581554,25.0,18.300018,0.0,0.0,0.0,-0.01977386,9.54197e-21,0.0,81.2007,24.998718,29.297308,96.0,0.057927564,28.983768,241.34203,88.54987,0.0,81.2007,0.113746494,0.0,77.80754,8.330017
39432,21805920.0,0.0,18.30426,14.756805,21.735138,21.424286,22.139038,21.814331,18.303925,18.304016,18.304016,18.304016,0.0,0.032082465,0.032082465,0.04958155,25.0,18.300018,0.0,0.0,0.0,0.014040118,9.54197e-21,0.0,81.20197,24.99834,29.336065,96.0,0.05778762,28.92951,241.342,88.549644,0.0,81.20197,0.11374648,0.0,77.80876,8.330017
39433,21805980.0,0.0,18.304504,14.761871,21.748047,21.43805,22.150726,21.827057,18.303986,18.303986,18.303986,18.303986,0.0,0.03208246,0.03208246,0.04958155,25.0,18.300018,0.0,0.0,0.0,0.029588472,9.54197e-21,0.0,81.20324,24.99801,29.376087,96.0,0.057643108,28.87348,241.34195,88.54945,0.0,81.20324,0.11374647,0.0,77.809975,8.330017
39434,21806040.0,0.0,18.30429,14.767029,21.760895,21.451782,22.162415,21.839722,18.304138,18.304016,18.304016,18.304016,0.0,0.032082453,0.032082453,0.049581535,25.0,18.300018,0.0,0.0,0.0,0.012644151,9.54197e-21,0.0,81.20451,24.99773,29.41809,96.0,0.057491414,28.814674,241.34192,88.549286,0.0,81.20451,0.11374644,0.0,77.8112,8.330017
39435,21806100.0,0.0,18.304077,14.772278,21.773682,21.465424,22.174042,21.852356,18.3042,18.304077,18.304077,18.304047,0.0,0.032082457,0.032082457,0.049581546,25.0,18.300018,0.0,0.0,0.0,-0.002459242,9.54197e-21,0.0,81.20577,24.997461,29.459948,96.0,0.05734027,28.756073,241.34187,88.54913,0.0,81.20577,0.11374647,0.0,77.81241,8.330017
39436,21806160.0,0.0,18.303802,14.777618,21.786438,21.479279,22.185394,21.864746,18.3042,18.304138,18.304138,18.304108,0.0,0.032082472,0.032082472,0.049581576,25.0,18.300018,0.0,0.0,0.0,-0.022209765,9.54197e-21,0.0,81.20704,24.997204,29.502068,96.0,0.057188205,28.697105,241.34181,88.549,0.0,81.20704,0.11374652,0.0,77.81363,8.330017
39437,21806220.0,0.0,18.303864,14.783051,21.799133,21.493042,22.196716,21.877106,18.304108,18.304138,18.304138,18.304138,0.0,0.032082513,0.032082513,0.049581647,25.0,18.300018,0.0,0.0,0.0,-0.01469655,9.54197e-21,0.0,81.20828,24.996939,29.542488,96.0,0.0570423,28.640518,241.34177,88.54889,0.0,81.20828,0.113746665,0.0,77.81483,8.330017
39438,21806280.0,0.0,18.304016,14.788574,21.811768,21.506744,22.208008,21.889435,18.304047,18.304138,18.304138,18.304138,0.0,0.032082558,0.032082558,0.049581725,25.0,18.300018,0.0,0.0,0.0,-0.004668725,9.54197e-21,0.0,81.2095,24.996702,29.582787,96.0,0.056896847,28.584099,241.3417,88.548805,0.0,81.2095,0.113746844,0.0,77.815994,8.330017
39439,21806340.0,0.0,18.304321,14.79422,21.82434,21.520386,22.219269,21.901703,18.304016,18.304077,18.304077,18.304077,0.0,0.032082614,0.032082614,0.049581822,25.0,18.300018,0.0,0.0,0.0,0.01529593,9.54197e-21,0.0,81.2107,24.99649,29.622498,96.0,0.056753535,28.528503,241.34164,88.54874,0.0,81.2107,0.11374705,0.0,77.81714,8.330017
39440,21806400.0,0.0,18.304321,14.800018,21.836884,21.533936,22.230469,21.91394,18.304077,18.304077,18.304077,18.304077,0.0,0.03208266,0.03208266,0.0495819,25.0,18.300018,0.0,0.0,0.0,0.01481523,9.54197e-21,0.0,81.211876,24.99633,29.663557,96.0,0.056605324,28.47102,241.34158,88.5487,0.0,81.211876,0.113747224,0.0,77.81826,8.330017
39441,21806460.0,0.0,18.304138,14.805908,21.849365,21.54773,22.241425,21.925964,18.304169,18.304077,18.304077,18.304077,0.0,0.0320827,0.0320827,0.049581967,25.0,18.300018,0.0,0.0,0.0,-2.3890172e-05,9.54197e-21,0.0,81.213036,24.996214,29.705608,96.0,0.056453526,28.412148,241.3415,88.54867,0.0,81.213036,0.113747366,0.0,77.819374,8.330017
39442,21806520.0,0.0,18.304016,14.81192,21.861816,21.561432,22.25235,21.937958,18.304169,18.304138,18.304138,18.304138,0.0,0.03208274,0.03208274,0.049582038,25.0,18.300018,0.0,0.0,0.0,-0.008685725,9.54197e-21,0.0,81.21417,24.996105,29.74736,96.0,0.056302812,28.353695,241.34145,88.54865,0.0,81.21417,0.11374752,0.0,77.820465,8.330017
39443,21806580.0,0.0,18.304047,14.818085,21.874176,21.575043,22.263245,21.94989,18.304138,18.304138,18.304138,18.304138,0.0,0.03208279,0.03208279,0.049582124,25.0,18.300018,0.0,0.0,0.0,-0.0051821084,9.54197e-21,0.0,81.21529,24.996008,29.788464,96.0,0.056154463,28.296152,241.34138,88.54865,0.0,81.21529,0.11374771,0.0,77.821526,8.330017
39444,21806640.0,0.0,18.304138,14.824402,21.886505,21.588593,22.274109,21.961823,18.304108,18.304138,18.304138,18.304138,0.0,0.032082837,0.032082837,0.049582206,25.0,18.300018,0.0,0.0,0.0,-0.00058472337,9.54197e-21,0.0,81.216385,24.99593,29.829636,96.0,0.056005858,28.238508,241.34131,88.54866,0.0,81.216385,0.11374789,0.0,77.82258,8.330017
39445,21806700.0,0.0,18.30429,14.830872,21.898804,21.602081,22.284912,21.973694,18.304108,18.304138,18.304138,18.304138,0.0,0.032082886,0.032082886,0.049582284,25.0,18.300018,0.0,0.0,0.0,0.008459164,9.54197e-21,0.0,81.21745,24.99587,29.870665,96.0,0.05585777,28.181067,241.34123,88.548676,0.0,81.21745,0.11374806,0.0,77.8236,8.330017
39446,21806760.0,0.0,18.304321,14.837494,21.911072,21.615845,22.295532,21.985382,18.304169,18.304138,18.304138,18.304138,0.0,0.032082923,0.032082923,0.04958235,25.0,18.300018,0.0,0.0,0.0,0.008006051,9.54197e-21,0.0,81.218506,24.995844,29.91255,96.0,0.055706587,28.12243,241.34117,88.5487,0.0,81.218506,0.11374819,0.0,77.82461,8.330017
39447,21806820.0,0.0,18.30426,14.844269,21.92331,21.629517,22.306122,21.99704,18.30423,18.304169,18.304169,18.304169,0.0,0.032082956,0.032082956,0.049582403,25.0,18.300018,0.0,0.0,0.0,0.0028825446,9.54197e-21,0.0,81.21954,24.995832,29.954933,96.0,0.05555359,28.063091,241.3411,88.54873,0.0,81.21954,0.11374832,0.0,77.8256,8.330017
39448,21806880.0,0.0,18.3042,14.851196,21.935486,21.643097,22.31665,22.008667,18.30426,18.3042,18.3042,18.3042,0.0,0.032082982,0.032082982,0.04958245,25.0,18.300018,0.0,0.0,0.0,-0.0018987095,9.54197e-21,0.0,81.220566,24.995829,29.997498,96.0,0.05539995,28.003502,241.34102,88.54875,0.0,81.220566,0.11374842,0.0,77.82658,8.330017
39449,21806940.0,0.0,18.30423,14.858337,21.947632,21.656616,22.327179,22.020233,18.30426,18.30423,18.30423,18.30423,0.0,0.032083012,0.032083012,0.0495825,25.0,18.300018,0.0,0.0,0.0,-0.00087573973,9.54197e-21,0.0,81.22158,24.995827,30.039915,96.0,0.05524684,27.944118,241.34094,88.54878,0.0,81.22158,0.11374852,0.0,77.827545,8.330017
39450,21807000.0,0.0,18.30429,14.865631,21.959717,21.670074,22.337646,22.0318,18.30426,18.30423,18.30423,18.30423,0.0,0.03208304,0.03208304,0.04958254,25.0,18.300018,0.0,0.0,0.0,0.0011092154,9.54197e-21,0.0,81.22258,24.99583,30.082518,96.0,0.055093072,27.884474,241.34088,88.54881,0.0,81.22258,0.11374862,0.0,77.82851,8.330017
39451,21807060.0,0.0,18.304565,14.873108,21.972168,21.684662,22.34793,22.043274,18.30429,18.30426,18.30426,18.30426,0.0,0.03208306,0.03208306,0.04958258,25.0,18.300018,0.0,0.0,0.0,0.013930132,9.54197e-21,0.0,81.223564,24.995842,30.125353,96.0,0.05493847,27.824503,241.3408,88.54884,0.0,81.223564,0.11374869,0.0,77.82945,8.330017
39452,21807120.0,0.0,18.304657,14.880798,21.98462,21.699158,22.358215,22.054718,18.304382,18.30429,18.30429,18.30429,0.0,0.032083068,0.032083068,0.049582593,25.0,18.300018,0.0,0.0,0.0,0.016092774,9.54197e-21,0.0,81.224556,24.99587,30.169415,96.0,0.054779436,27.762817,241.34073,88.548874,0.0,81.224556,0.11374873,0.0,77.8304,8.330017
39453,21807180.0,0.0,18.304657,14.888702,21.99704,21.713593,22.368439,22.066101,18.304443,18.304352,18.304352,18.304321,0.0,0.03208307,0.03208307,0.0495826,25.0,18.300018,0.0,0.0,0.0,0.013132771,9.54197e-21,0.0,81.22554,24.995897,30.214119,96.0,0.05461808,27.700233,241.34067,88.54889,0.0,81.22554,0.11374875,0.0,77.83134,8.330017
39454,21807240.0,0.0,18.304504,14.89679,22.009369,21.727936,22.378632,22.077484,18.304535,18.304413,18.304413,18.304382,0.0,0.032083068,0.032083068,0.049582593,25.0,18.300018,0.0,0.0,0.0,-0.00061980536,9.54197e-21,0.0,81.226524,24.99593,30.259827,96.0,0.0544531,27.636242,241.34059,88.548904,0.0,81.226524,0.11374873,0.0,77.83229,8.330017
39455,21807300.0,0.0,18.304443,14.90509,22.021667,21.742218,22.388794,22.088806,18.304535,18.304474,18.304474,18.304443,0.0,0.032083068,0.032083068,0.04958259,25.0,18.300018,0.0,0.0,0.0,-0.005420638,9.54197e-21,0.0,81.22751,24.995945,30.305286,96.0,0.054289058,27.5726,241.34052,88.54891,0.0,81.22751,0.11374873,0.0,77.83324,8.330017
39456,21807360.0,0.0,18.30487,14.913605,22.034668,21.758453,22.398804,22.100067,18.304565,18.304504,18.304504,18.304504,0.0,0.032083068,0.032083068,0.049582593,25.0,18.300018,0.0,0.0,0.0,0.014464049,9.54197e-21,0.0,81.22849,24.995949,30.350702,96.0,0.054125186,27.509016,241.34045,88.54892,0.0,81.22849,0.11374873,0.0,77.834175,8.330017
39457,21807420.0,0.0,18.305084,14.922363,22.047699,21.774567,22.408813,22.111298,18.304657,18.304565,18.304565,18.304535,0.0,0.03208306,0.03208306,0.049582575,25.0,18.300018,0.0,0.0,0.0,0.024113584,9.54197e-21,0.0,81.229485,24.995964,30.39766,96.0,0.053955756,27.443275,241.34038,88.54891,0.0,81.229485,0.11374869,0.0,77.83512,8.330017
39458,21807480.0,0.0,18.304993,14.931335,22.060669,21.790619,22.418762,22.122498,18.30481,18.304626,18.304626,18.304626,0.0,0.03208304,0.03208304,0.049582537,25.0,18.300018,0.0,0.0,0.0,0.013430488,9.54197e-21,0.0,81.23048,24.995985,30.446274,96.0,0.053780355,27.375217,241.34032,88.548904,0.0,81.23048,0.11374862,0.0,77.83608,8.330017
39459,21807540.0,0.0,18.304932,14.940552,22.073578,21.80658,22.42868,22.133667,18.304901,18.304718,18.304718,18.304688,0.0,0.03208302,0.03208302,0.049582504,25.0,18.300018,0.0,0.0,0.0,0.003827815,9.54197e-21,0.0,81.23149,24.995987,30.49522,96.0,0.053603783,27.306694,241.34024,88.54888,0.0,81.23149,0.11374854,0.0,77.83706,8.330017
39460,21807600.0,0.0,18.30478,14.950012,22.086426,21.822449,22.438568,22.144775,18.304932,18.30481,18.30481,18.30478,0.0,0.032083,0.032083,0.049582466,25.0,18.300018,0.0,0.0,0.0,-0.008931585,9.54197e-21,0.0,81.23251,24.995974,30.544762,96.0,0.053425107,27.237335,241.34018,88.54885,0.0,81.23251,0.11374847,0.0,77.838036,8.330017
39461,21807660.0,0.0,18.305206,14.959717,22.099945,21.840057,22.448364,22.155884,18.304901,18.30487,18.30487,18.30484,0.0,0.03208299,0.03208299,0.04958245,25.0,18.300018,0.0,0.0,0.0,0.0115230745,9.54197e-21,0.0,81.233536,24.995934,30.593704,96.0,0.05324863,27.168814,241.3401,88.54882,0.0,81.233536,0.11374843,0.0,77.83902,8.330017
39462,21807720.0,0.0,18.30545,14.969696,22.113434,21.857544,22.45813,22.166931,18.304993,18.304901,18.304901,18.304901,0.0,0.032082975,0.032082975,0.049582426,25.0,18.300018,0.0,0.0,0.0,0.024446715,9.54197e-21,0.0,81.234566,24.9959,30.644009,96.0,0.053067274,27.09839,241.34003,88.54878,0.0,81.234566,0.11374837,0.0,77.84001,8.330017
39463,21807780.0,0.0,18.30542,14.979919,22.126892,21.874939,22.467865,22.177948,18.305145,18.304993,18.304993,18.304962,0.0,0.03208295,0.03208295,0.049582377,25.0,18.300018,0.0,0.0,0.0,0.017024148,9.54197e-21,0.0,81.23561,24.99587,30.696138,96.0,0.052879352,27.025404,241.33997,88.54874,0.0,81.23561,0.11374828,0.0,77.84101,8.330017
39464,21807840.0,0.0,18.305267,14.9904175,22.140259,21.892242,22.47757,22.188934,18.305267,18.305084,18.305084,18.305054,0.0,0.032082923,0.032082923,0.049582336,25.0,18.300018,0.0,0.0,0.0,0.0021186436,9.54197e-21,0.0,81.236664,24.995829,30.749182,96.0,0.052688196,26.951145,241.33989,88.54868,0.0,81.236664,0.113748185,0.0,77.842026,8.330017
39465,21807900.0,0.0,18.305206,15.00119,22.153564,21.909454,22.487213,22.19989,18.305328,18.305176,18.305176,18.305145,0.0,0.0320829,0.0320829,0.0495823,25.0,18.300018,0.0,0.0,0.0,-0.005690223,9.54197e-21,0.0,81.23773,24.99577,30.802286,96.0,0.052496877,26.8768,241.33981,88.54863,0.0,81.23773,0.11374811,0.0,77.84305,8.330017
39466,21807960.0,0.0,18.305542,15.012238,22.167603,21.928436,22.496826,22.210846,18.305328,18.305237,18.305237,18.305237,0.0,0.03208289,0.03208289,0.04958228,25.0,18.300018,0.0,0.0,0.0,0.008191957,9.54197e-21,0.0,81.23881,24.995691,30.855608,96.0,0.05230483,26.802149,241.33974,88.54857,0.0,81.23881,0.11374806,0.0,77.844086,8.330017
39467,21808020.0,0.0,18.305817,15.02356,22.18161,21.947296,22.506409,22.221771,18.30542,18.305298,18.305298,18.305298,0.0,0.032082874,0.032082874,0.049582254,25.0,18.300018,0.0,0.0,0.0,0.021364437,9.54197e-21,0.0,81.23988,24.995611,30.909988,96.0,0.052109018,26.726013,241.33966,88.54851,0.0,81.23988,0.113748,0.0,77.84512,8.330017
39468,21808080.0,0.0,18.30597,15.035217,22.195557,21.966095,22.51596,22.232666,18.305511,18.30539,18.30539,18.305359,0.0,0.03208286,0.03208286,0.049582224,25.0,18.300018,0.0,0.0,0.0,0.024618275,9.54197e-21,0.0,81.240974,24.995527,30.965605,96.0,0.051908825,26.648155,241.33958,88.54844,0.0,81.240974,0.11374793,0.0,77.84616,8.330017
39469,21808140.0,0.0,18.305847,15.04715,22.209473,21.984772,22.525452,22.2435,18.305664,18.305481,18.305481,18.30545,0.0,0.032082837,0.032082837,0.049582187,25.0,18.300018,0.0,0.0,0.0,0.011805325,9.54197e-21,0.0,81.24207,24.995447,31.022861,96.0,0.051702783,26.567995,241.33951,88.54837,0.0,81.24207,0.11374786,0.0,77.84722,8.330017
39470,21808200.0,0.0,18.305725,15.059387,22.223297,22.003357,22.534943,22.254303,18.305756,18.305573,18.305573,18.305542,0.0,0.03208282,0.03208282,0.049582154,25.0,18.300018,0.0,0.0,0.0,-0.00081134925,9.54197e-21,0.0,81.24318,24.995352,31.080666,96.0,0.05149484,26.48707,241.33942,88.548294,0.0,81.24318,0.1137478,0.0,77.84828,8.330017
39471,21808260.0,0.0,18.30603,15.07193,22.237854,22.023773,22.544403,22.265137,18.305786,18.305664,18.305664,18.305634,0.0,0.032082807,0.032082807,0.04958214,25.0,18.300018,0.0,0.0,0.0,0.010675793,9.54197e-21,0.0,81.24429,24.995241,31.138697,96.0,0.051286172,26.405823,241.33934,88.54822,0.0,81.24429,0.11374776,0.0,77.84935,8.330017
39472,21808320.0,0.0,18.306305,15.084808,22.252441,22.044098,22.553833,22.27594,18.305878,18.305756,18.305756,18.305725,0.0,0.032082796,0.032082796,0.04958212,25.0,18.300018,0.0,0.0,0.0,0.022907099,9.54197e-21,0.0,81.24541,24.99513,31.197857,96.0,0.05107353,26.323,241.33925,88.54814,0.0,81.24541,0.11374771,0.0,77.850426,8.330017
39473,21808380.0,0.0,18.306335,15.097992,22.266937,22.064331,22.563202,22.286682,18.30603,18.305847,18.305847,18.305817,0.0,0.03208278,0.03208278,0.049582094,25.0,18.300018,0.0,0.0,0.0,0.018028865,9.54197e-21,0.0,81.24654,24.99502,31.258762,96.0,0.050854687,26.237732,241.33917,88.548065,0.0,81.24654,0.113747664,0.0,77.8515,8.330017
39474,21808440.0,0.0,18.306335,15.111542,22.281372,22.084442,22.57257,22.297424,18.306152,18.305939,18.305939,18.305939,0.0,0.03208277,0.03208277,0.049582075,25.0,18.300018,0.0,0.0,0.0,0.011641644,9.54197e-21,0.0,81.24767,24.994902,31.320465,96.0,0.050633088,26.15135,241.33908,88.54798,0.0,81.24767,0.11374761,0.0,77.85259,8.330017
39475,21808500.0,0.0,18.306213,15.125397,22.295746,22.104431,22.58191,22.308105,18.306244,18.30606,18.30606,18.30603,0.0,0.03208276,0.03208276,0.049582057,25.0,18.300018,0.0,0.0,0.0,-0.00087148166,9.54197e-21,0.0,81.2488,24.994776,31.383244,96.0,0.05040773,26.06346,241.33899,88.5479,0.0,81.2488,0.113747574,0.0,77.85368,8.330017
39476,21808560.0,0.0,18.30664,15.139618,22.310883,22.126343,22.591248,22.318817,18.306274,18.306152,18.306152,18.306122,0.0,0.03208276,0.03208276,0.049582057,25.0,18.300018,0.0,0.0,0.0,0.01598658,9.54197e-21,0.0,81.24994,24.994637,31.446087,96.0,0.050182257,25.975477,241.3389,88.54782,0.0,81.24994,0.113747574,0.0,77.85477,8.330017
39477,21808620.0,0.0,18.306915,15.154175,22.32605,22.148132,22.600555,22.329498,18.306396,18.306244,18.306244,18.306213,0.0,0.032082755,0.032082755,0.049582053,25.0,18.300018,0.0,0.0,0.0,0.026619088,9.54197e-21,0.0,81.251076,24.994501,31.510565,96.0,0.049951024,25.88521,241.33879,88.54774,0.0,81.251076,0.11374756,0.0,77.855865,8.330017
39478,21808680.0,0.0,18.306885,15.169067,22.341125,22.16983,22.609833,22.340149,18.30658,18.306366,18.306366,18.306335,0.0,0.032082748,0.032082748,0.049582038,25.0,18.300018,0.0,0.0,0.0,0.019223602,9.54197e-21,0.0,81.25222,24.99437,31.577059,96.0,0.04971268,25.792116,241.3387,88.547646,0.0,81.25222,0.11374754,0.0,77.85696,8.330017
39479,21808740.0,0.0,18.306793,15.184357,22.35611,22.191406,22.61908,22.350769,18.306702,18.306488,18.306488,18.306458,0.0,0.03208274,0.03208274,0.049582027,25.0,18.300018,0.0,0.0,0.0,0.0059182835,9.54197e-21,0.0,81.253365,24.99423,31.6447,96.0,0.049470384,25.697422,241.3386,88.54756,0.0,81.253365,0.113747515,0.0,77.85806,8.330017
39480,21808800.0,0.0,18.306793,15.200012,22.371063,22.21286,22.628296,22.361359,18.306824,18.30661,18.30661,18.30658,0.0,0.03208274,0.03208274,0.049582023,25.0,18.300018,0.0,0.0,0.0,2.335393e-05,9.54197e-21,0.0,81.25451,24.994081,31.712925,96.0,0.049226124,25.601906,241.33849,88.54747,0.0,81.25451,0.113747515,0.0,77.85915,8.330017
39481,21808860.0,0.0,18.3125,15.216339,22.392456,22.238098,22.637115,22.371887,18.306976,18.306122,18.306122,18.30606,0.0,0.03404048,0.03241654,0.048754524,25.0,18.300018,8.968128,3.9224398,1.3310676,0.24717976,9.54197e-21,0.0,84.03394,23.52215,31.781664,96.0,0.049654998,25.505669,241.31128,88.115944,0.0,82.704865,0.115208134,0.0,78.62441,8.330017
39482,21808920.0,0.0,18.313843,15.233612,22.41278,22.263489,22.644989,22.382233,18.308807,18.306396,18.306335,18.306152,0.0,0.035924356,0.032790456,0.048265405,25.0,18.300018,13.236115,5.5745864,1.8706686,0.27552375,9.54197e-21,0.0,86.89796,22.067715,31.875965,96.0,0.050132327,25.373646,241.256,87.778496,0.0,84.342545,0.116981246,0.0,79.66804,8.330017
39483,21808980.0,0.0,18.311676,15.251801,22.432465,22.28891,22.651917,22.392395,18.310608,18.307495,18.307312,18.306946,0.0,0.03800228,0.033221617,0.047924828,25.0,18.300018,17.567951,7.3271422,2.6649425,0.058763616,9.54197e-21,0.0,90.26161,20.502419,31.990433,96.0,0.0507083,25.213394,241.17401,87.47894,0.0,86.35943,0.11914059,0.0,81.0704,8.330017
39484,21809040.0,0.0,18.310486,15.270905,22.45111,22.314331,22.657776,22.402313,18.311005,18.308655,18.30835,18.30783,0.0,0.040163558,0.033695903,0.04779785,25.0,18.300018,21.955923,9.18143,3.7221205,-0.06622512,9.54197e-21,0.0,94.13257,18.883661,32.104282,96.0,0.051440924,25.054,241.06398,87.23874,0.0,88.806625,0.12165423,0.0,82.91037,8.330017
39485,21809100.0,0.0,18.311707,15.290894,22.468353,22.33963,22.662659,22.412018,18.31076,18.309265,18.308899,18.30838,0.0,0.042210322,0.034228478,0.04794676,25.0,18.300018,26.38536,11.128179,5.0231385,0.0025580165,9.54197e-21,0.0,98.377785,17.334963,32.21054,96.0,0.052291438,24.905243,240.92941,87.08949,0.0,91.67964,0.12438304,0.0,85.19164,8.330017
39486,21809160.0,0.0,18.31073,15.311707,22.480225,22.366821,22.667328,22.421417,18.310791,18.309723,18.309418,18.30893,0.0,0.041602526,0.03557001,0.0496567,25.0,18.300018,30.859592,13.16759,6.605997,-0.018277464,9.54197e-21,0.0,99.96764,16.38916,32.318085,96.0,0.05299976,24.75468,240.78076,87.21108,0.0,94.77862,0.12682875,0.0,87.7359,8.330017
39487,21809220.0,1.0,18.312805,15.3333435,22.489563,22.392853,22.672516,22.430054,18.310394,18.31015,18.309937,18.30957,0.0,0.040415525,0.037653845,0.052640337,33.333332,18.300018,35.38838,15.289804,8.44336,0.041169047,9.54197e-21,0.0,100.00146,16.266972,32.420742,96.0,0.05436582,24.610962,240.46567,88.22534,0.0,97.60222,0.13071041,0.0,90.11856,8.330017
39488,21809280.0,1.0,18.317017,15.355774,22.499603,22.417297,22.67807,22.437744,18.311096,18.310608,18.310516,18.310242,0.0,0.040057514,0.039676722,0.056173388,41.666668,18.300018,39.974728,17.484129,10.517105,0.27262315,9.54197e-21,0.0,100.00012,16.687555,32.5329,96.0,0.05627668,24.453936,240.02527,89.93762,0.0,99.671,0.13590932,0.0,92.28814,8.330017
39489,21809340.0,1.0,18.318512,15.378937,22.51059,22.43982,22.683533,22.444824,18.31314,18.31186,18.311798,18.311554,0.0,0.04074008,0.04074009,0.06063467,50.0,18.300018,44.61537,19.745953,12.807377,0.26824898,9.54197e-21,0.0,99.999985,17.697958,32.67232,96.0,0.05851264,24.25875,239.51355,92.30145,0.0,100.00973,0.14211702,0.0,94.13974,8.330017
39490,21809400.0,3.0,18.319061,15.402832,22.521423,22.460144,22.688477,22.451385,18.31491,18.31372,18.31369,18.313446,0.0,0.04213827,0.042137947,0.06558584,60.666668,18.300018,49.30313,22.07095,15.28964,0.15377213,9.54197e-21,0.0,100.0,19.25646,32.830273,96.0,0.061326798,24.037617,238.96227,95.45578,0.0,99.99974,0.14986219,0.0,95.56597,8.330017
39491,21809460.0,3.0,18.320404,15.42746,22.53241,22.480133,22.692871,22.457367,18.316132,18.315552,18.315552,18.315369,0.0,0.044169664,0.04416963,0.070830315,71.333336,18.300018,54.03713,24.459236,17.991932,0.14367294,9.54197e-21,0.0,100.0,21.391634,32.998512,96.0,0.06474169,23.802086,238.51547,99.44603,0.0,99.99998,0.15916389,0.0,96.53458,8.330017
39492,21809520.0,3.0,18.321075,15.452728,22.542297,22.497742,22.696228,22.462402,18.317139,18.3172,18.3172,18.317108,0.0,0.046693318,0.046693318,0.07627038,82.0,18.300018,58.796085,26.88873,20.843708,0.10628056,9.54197e-21,0.0,100.0,24.057467,33.17486,96.0,0.068566345,23.5552,238.44391,104.16574,0.0,100.0,0.16965656,0.0,97.14014,8.330017
39493,21809580.0,4.0,18.320892,15.478668,22.550507,22.512604,22.698181,22.466156,18.317657,18.318512,18.318512,18.318481,0.0,0.049777765,0.049777765,0.08182214,92.666664,18.300018,63.568825,29.352057,23.840235,0.03406431,9.54197e-21,0.0,100.0,27.37323,33.35522,96.0,0.07281992,23.302692,239.17358,109.7345,0.0,100.0,0.18137924,0.0,97.34827,8.330017
39494,21809640.0,4.0,18.320251,15.505188,22.557068,22.525055,22.69867,22.468597,18.317596,18.319366,18.319366,18.319427,0.0,0.0533251,0.0533251,0.087391295,103.333336,18.300018,68.33672,31.829496,26.935661,-0.04237268,9.54197e-21,0.0,100.0,31.326984,33.531563,96.0,0.077378094,23.05581,241.38889,116.09945,0.0,100.0,0.19404808,0.0,97.249306,8.330017
39495,21809700.0,4.0,18.319153,15.532318,22.561676,22.534973,22.697449,22.469482,18.316925,18.31958,18.31958,18.319733,0.0,0.057362005,0.057319574,0.09291946,114.0,18.300018,73.08332,34.307365,30.113808,-0.109746605,9.54197e-21,0.0,100.0,36.006084,33.698406,96.0,0.082212,22.822231,246.22356,123.33893,0.0,99.97445,0.20759018,0.0,96.86572,8.330017
39496,21809760.0,4.0,18.31845,15.559998,22.565948,22.544983,22.694489,22.469055,18.315948,18.319214,18.319244,18.319489,0.0,0.062230527,0.060951587,0.09868323,124.666664,18.300018,77.790245,36.774387,33.404003,-0.10814165,9.54197e-21,0.0,100.0,41.702244,33.8525,96.0,0.08726344,22.606493,254.46739,131.65987,0.0,99.28694,0.22185212,0.0,96.170074,8.330017
39497,21809820.0,4.0,18.317352,15.588226,22.568665,22.552399,22.689117,22.467346,18.31491,18.318604,18.318726,18.31903,0.0,0.06801252,0.06392986,0.104514234,135.33333,18.300018,82.4313,39.21691,36.748425,-0.12839499,9.54197e-21,0.0,100.0,48.547123,33.996494,96.0,0.0923518,22.404907,265.23013,141.10312,0.0,97.89788,0.2364611,0.0,95.155785,8.330017
39498,21809880.0,4.0,18.316284,15.616943,22.569458,22.557281,22.681,22.46457,18.313751,18.31778,18.318085,18.31842,0.0,0.07455439,0.066512205,0.110135436,146.0,18.300018,86.9754,41.625378,40.121674,-0.13688785,9.54197e-21,0.0,100.0,56.561462,34.129013,96.0,0.09742656,22.219385,278.153,151.67375,0.0,96.17659,0.2511897,0.0,93.90452,8.330017
39499,21809940.0,3.0,18.31543,15.646118,22.567657,22.559204,22.66919,22.460632,18.312744,18.316803,18.317383,18.317657,0.0,0.08186472,0.0687045,0.11545663,156.66667,18.300018,91.36831,43.98397,43.505974,-0.11596084,9.54197e-21,0.0,100.0,65.89132,34.24975,96.0,0.10246263,22.050352,292.65103,163.48363,0.0,94.2188,0.26586598,0.0,92.46318,8.330017
39500,21810000.0,3.0,18.314636,15.675751,22.563232,22.558624,22.653625,22.455872,18.31186,18.315887,18.316742,18.316986,0.0,0.08962121,0.070540056,0.12035606,167.33333,18.300018,95.56719,46.284885,46.867157,-0.10252876,9.54197e-21,0.0,100.0,76.34194,34.36216,96.0,0.10734894,21.89298,309.37302,176.40167,0.0,92.22284,0.28037703,0.0,90.97269,8.330017
39501,21810060.0,3.0,18.314331,15.705811,22.558655,22.559937,22.635925,22.451263,18.31128,18.315125,18.316284,18.316467,0.0,0.0976014,0.07208938,0.124898456,178.0,18.300018,99.58716,48.545067,50.254776,-0.06193215,9.54197e-21,0.0,100.0,87.75607,34.470867,96.0,0.112032846,21.740784,329.2028,190.29796,0.0,90.30018,0.29458496,0.0,89.534,8.330017
39502,21810120.0,3.0,18.163544,15.736267,22.551544,22.559235,22.614899,22.446014,18.150085,18.21933,18.240082,18.240997,1.0,0.10570182,0.07345758,0.12921306,188.66667,18.1333,100.0,50.757812,53.623917,-4.3618693,9.54197e-21,0.0,99.99407,99.947495,35.524517,96.0,0.10980181,20.265676,353.21658,205.01906,0.0,88.49999,0.3084024,0.0,88.19049,8.330017
39503,21810180.0,3.0,18.149628,15.767059,22.540009,22.555054,22.589813,22.439423,18.152832,18.165741,18.1792,18.179535,1.0,0.11010633,0.07558,0.13490102,199.33333,18.1333,100.0,52.898132,56.93429,-0.87060046,9.54197e-21,0.0,98.24669,115.2181,35.72838,96.0,0.11269144,19.980267,381.17688,221.97453,0.0,86.67046,0.32062244,0.0,86.7823,8.330017
39504,21810240.0,3.0,18.147766,15.798187,22.526093,22.54773,22.563477,22.431671,18.147797,18.155579,18.161865,18.161774,1.0,0.11191894,0.07754477,0.1403289,210.0,18.1333,100.0,54.95457,60.154514,-0.3644099,9.54197e-21,0.0,95.2861,134.73196,35.842937,96.0,0.115087785,19.819887,409.9764,241.53317,0.0,84.40827,0.3298292,0.0,84.898125,8.330017
39505,21810300.0,1.0,18.000885,15.82962,22.510529,22.537537,22.536377,22.422882,17.993347,18.052765,18.075928,18.074219,1.0,0.11224391,0.07891196,0.14465159,218.33333,17.966614,100.0,56.918346,63.259666,-3.242398,9.54197e-21,0.0,92.1855,156.14185,36.945457,96.0,0.10906481,18.276358,436.07065,261.5549,0.0,82.11829,0.33585095,0.0,82.94098,8.330017
39506,21810360.0,1.0,17.984772,15.861328,22.496185,22.529022,22.510468,22.414001,17.989166,18.004608,18.017426,18.01587,1.0,0.11168683,0.07972946,0.14795002,226.66667,17.966614,100.0,58.792557,66.28698,-1.1539061,9.54197e-21,0.0,89.460335,177.3757,37.176907,96.0,0.10854452,17.952332,457.70706,280.4457,0.0,80.125755,0.33940676,0.0,81.25148,8.330017
39507,21810420.0,1.0,17.981598,15.89328,22.481232,22.518646,22.484955,22.404633,17.98413,17.992188,17.998138,17.9971,1.0,0.11072521,0.08022523,0.15062563,235.0,17.966614,100.0,60.570156,69.200874,-0.4706964,9.54197e-21,0.0,87.269684,196.36761,37.321278,96.0,0.10820622,17.750212,475.2509,296.89297,0.0,78.55943,0.34161055,0.0,79.968544,8.330017
39508,21810480.0,1.0,17.84961,15.925446,22.465637,22.5065,22.459686,22.394775,17.832825,17.883362,17.903748,17.899597,1.0,0.10960561,0.080533035,0.15290034,240.0,17.799896,100.0,62.24716,71.98538,0.06620883,9.54197e-21,0.0,85.64555,211.01462,38.39553,96.0,0.10078644,16.246258,488.506,309.4404,0.0,77.45561,0.34306377,0.0,79.13323,8.330017
39509,21810540.0,1.0,17.818573,15.957825,22.448792,22.492004,22.434174,22.384125,17.824432,17.839508,17.849854,17.847107,1.0,0.108619064,0.08086339,0.15514056,245.0,17.799896,100.0,63.8136,74.61208,-1.4855664,9.54197e-21,0.0,84.53973,221.70856,38.67394,96.0,0.098727845,15.856489,499.49765,318.8591,0.0,76.78493,0.3446409,0.0,78.71678,8.330017
39510,21810600.0,1.0,17.813202,15.990356,22.431396,22.476044,22.409058,22.373138,17.81668,17.82309,17.827667,17.826172,1.0,0.10787503,0.08131709,0.15751934,250.0,17.799896,100.0,65.268005,77.07145,-0.67810845,9.54197e-21,0.0,83.79691,229.40097,38.80155,96.0,0.0980565,15.677828,509.83945,326.14154,0.0,76.42028,0.34672466,0.0,78.58985,8.330017
39511,21810660.0,0.0,17.68277,16.02301,22.416687,22.464172,22.38623,22.36261,17.665436,17.689667,17.708557,17.702026,1.0,0.10704178,0.08162164,0.15957133,246.0,17.63321,100.0,66.62065,79.43469,8.033912,9.54197e-21,0.0,83.417816,232.30762,39.52374,96.0,0.08994772,14.666766,515.7793,329.28696,0.0,76.36018,0.34823737,0.0,78.76419,8.330017
39512,21810720.0,0.0,17.651642,16.055756,22.400665,22.44983,22.363007,22.351257,17.650269,17.658203,17.665924,17.66272,1.0,0.106413685,0.08200474,0.16172364,242.0,17.63321,100.0,67.85468,81.64075,0.49550256,9.54197e-21,0.0,83.35927,231.63235,39.706947,96.0,0.08795479,14.410271,520.2949,329.76013,0.0,76.57042,0.35013863,0.0,79.205215,8.330017
39513,21810780.0,0.0,17.645142,16.088593,22.384033,22.434143,22.340057,22.339539,17.644714,17.647919,17.650665,17.649353,1.0,0.105989896,0.082479894,0.1639732,238.0,17.63321,100.0,68.96378,83.674614,-0.3466529,9.54197e-21,0.0,83.50905,228.99586,39.80978,96.0,0.08708879,14.266305,524.57007,328.85107,0.0,76.9533,0.35243616,0.0,79.809135,8.330017
39514,21810840.0,0.0,17.481537,16.12149,22.366302,22.416534,22.316833,22.32721,17.509766,17.51236,17.527802,17.520233,1.0,0.10568821,0.08298594,0.16619968,234.0,17.466492,100.0,69.95385,85.53326,9.433245,9.54197e-21,0.0,83.81021,225.5047,40.519318,96.0,0.07652939,13.272953,528.90063,327.29904,0.0,77.45741,0.35486925,0.0,80.5241,8.330017
39515,21810900.0,0.0,17.472565,16.154388,22.347015,22.396484,22.292969,22.313995,17.485565,17.485565,17.491364,17.488098,1.0,0.105536714,0.08352387,0.1683842,230.0,17.466492,100.0,70.80603,87.177345,0.8898697,9.54197e-21,0.0,84.15308,221.64325,40.59145,96.0,0.075906314,13.171967,533.2012,325.48853,0.0,77.97486,0.35743773,0.0,81.23568,8.330017
39516,21810960.0,0.0,17.476929,16.187286,22.332,22.383911,22.271515,22.301361,17.477905,17.4776,17.47937,17.478241,1.0,0.105457105,0.08404033,0.17050521,226.0,17.466492,100.0,71.53483,88.732475,0.45803493,9.54197e-21,0.0,84.52537,217.78566,40.65086,96.0,0.07546765,13.0887985,537.5511,323.64536,0.0,78.4964,0.35999528,0.0,81.94803,8.330017
39517,21811020.0,0.0,17.268463,16.220123,22.315887,22.369324,22.249573,22.288147,17.354095,17.34497,17.35791,17.349854,1.0,0.10537226,0.08446725,0.17243949,222.0,17.299805,100.0,72.12965,90.13461,6.577053,9.54197e-21,0.0,84.95309,214.26358,41.439137,96.0,0.061399385,11.985209,541.78186,321.9081,0.0,79.04406,0.36227545,0.0,82.686905,8.330017
39518,21811080.0,0.0,17.285278,16.25293,22.298218,22.352417,22.226929,22.274048,17.322113,17.318665,17.323303,17.320099,1.0,0.1053939,0.08487533,0.1743033,218.0,17.299805,100.0,72.57796,91.353294,-1.2670168,9.54197e-21,0.0,85.34843,210.6394,41.426678,96.0,0.062108252,12.002647,545.6708,320.0667,0.0,79.53046,0.3645662,0.0,83.35698,8.330017
39519,21811140.0,0.0,17.30243,16.285614,22.28003,22.334503,22.204376,22.259705,17.311066,17.311249,17.312592,17.311584,1.0,0.1053476,0.08522338,0.17599918,214.0,17.299805,99.72922,72.8812,92.387405,-1.0873826,9.54197e-21,0.0,85.68924,207.48302,41.444817,96.0,0.062156122,11.977255,549.1284,318.44388,0.0,79.96499,0.36656448,0.0,83.96591,8.330017
39520,21811200.0,0.0,17.079895,16.318176,22.260864,22.31491,22.181427,22.244843,17.18927,17.179718,17.191467,17.18274,1.0,0.10506913,0.08543153,0.1773548,210.0,17.133118,99.208206,73.03468,93.21994,3.8243458,9.54197e-21,0.0,85.98054,205.1929,42.25071,96.0,0.046273813,10.849004,551.64526,317.17416,0.0,80.36884,0.3678542,0.0,84.53502,8.330017
39521,21811260.0,0.0,17.10025,16.350616,22.244629,22.300446,22.160065,22.230347,17.158081,17.152832,17.156921,17.153656,1.0,0.104715176,0.08559387,0.17862603,206.0,17.133118,98.479935,73.04387,93.93099,-3.5158796,9.54197e-21,0.0,86.15492,202.78267,42.232464,96.0,0.046832692,10.874552,553.0572,315.68814,0.0,80.669624,0.3689307,0.0,84.997604,8.330017
39522,21811320.0,0.0,17.129852,16.382843,22.22821,22.285278,22.139008,22.215729,17.143158,17.145569,17.146667,17.145752,1.0,0.10420979,0.08565209,0.17969817,202.0,17.133118,97.54212,72.90609,94.48632,-2.8263242,9.54197e-21,0.0,86.24813,200.66159,42.213722,96.0,0.0473203,10.900786,553.3985,314.2138,0.0,80.90181,0.36955556,0.0,85.39087,8.330017
39523,21811380.0,0.0,16.947113,16.414886,22.21106,22.268738,22.117828,22.200806,17.014313,17.012665,17.024231,17.014038,1.0,0.10348035,0.0855433,0.18042392,198.0,16.9664,96.39374,72.61857,94.872055,7.2222323,9.54197e-21,0.0,86.306725,199.04726,42.927937,96.0,0.033043463,9.90089,552.4304,312.80087,0.0,81.108406,0.36944747,0.0,85.758224,8.330017
39524,21811440.0,0.0,16.951172,16.446686,22.19281,22.250427,22.096313,22.185272,16.988373,16.985107,16.989319,16.985474,1.0,0.10264969,0.08536537,0.18098992,194.0,16.9664,95.02687,72.171555,95.06342,-1.2314019,9.54197e-21,0.0,86.254135,197.27283,42.965233,96.0,0.032275096,9.848673,550.02734,311.08707,0.0,81.217224,0.36900204,0.0,86.02034,8.330017
39525,21811500.0,0.0,16.968048,16.47821,22.174622,22.231903,22.075317,22.1698,16.97754,16.978516,16.979706,16.978577,1.0,0.101665504,0.085075915,0.18130054,190.0,16.9664,93.45266,71.56983,95.06772,-1.4435169,9.54197e-21,0.0,86.11795,195.69402,42.990013,96.0,0.031677105,9.813979,546.31586,309.28598,0.0,81.25454,0.36803886,0.0,86.20409,8.330017
39526,21811560.0,0.0,16.624023,16.50943,22.161194,22.221588,22.056366,22.15509,16.649475,16.774445,16.794556,16.773163,2.0,0.10044731,0.08459504,0.18129104,186.0,16.632996,91.700455,70.82627,95.013466,-13.78685,9.54197e-21,0.0,85.91174,194.38846,44.7182,96.0,0.0075839516,7.394519,541.4453,307.35443,0.0,81.22963,0.3663302,0.0,86.3361,8.330017
39527,21811620.0,0.0,16.651703,16.540344,22.145477,22.207642,22.036163,22.13916,16.647644,16.664673,16.675201,16.663727,2.0,0.099162735,0.08406655,0.18124202,182.0,16.632996,89.73899,69.91652,94.79946,0.59657186,9.54197e-21,0.0,85.679054,192.54324,44.7524,96.0,0.0072497674,7.346645,535.17224,304.90067,0.0,81.18495,0.36446792,0.0,86.457954,8.330017
39528,21811680.0,0.0,16.656738,16.570923,22.129639,22.193176,22.016449,22.1232,16.653778,16.65326,16.655914,16.653015,2.0,0.0977237,0.08341426,0.18097083,178.0,16.632996,87.58214,68.84622,94.436874,0.6428626,9.54197e-21,0.0,85.350266,190.8355,44.985153,96.0,0.0055951523,7.0207877,527.7815,302.3276,0.0,81.05461,0.36210546,0.0,86.496475,8.330017
39529,21811740.0,0.0,16.600586,16.601105,22.113708,22.178223,21.997162,22.107117,16.587067,16.61914,16.62265,16.618103,2.0,0.09653647,0.08301494,0.18121274,174.0,16.299591,85.230576,67.61117,93.91928,13.559032,1.0285535e-06,0.0,84.696754,186.91214,49.999195,96.0,3.7753368e-06,0.0011250665,521.8913,298.40442,0.0,80.63051,0.3607655,0.0,86.21469,8.330017
39530,21811800.0,0.0,16.630371,16.63089,22.097961,22.162994,21.978699,22.09143,16.483002,16.535248,16.542175,16.53247,2.0,0.09469081,0.08201311,0.18029168,170.0,16.299591,82.69369,66.21708,93.24373,69.87033,2.457042e-06,0.0,84.0524,186.92319,50.000008,96.0,3.6915549e-06,-5.222066e-06,511.87408,296.61002,0.0,80.205246,0.35699484,0.0,85.955956,8.330017
39531,21811860.0,0.0,16.659729,16.660217,22.086487,22.15451,21.962555,22.076935,16.414429,16.453217,16.460144,16.44986,2.0,0.092719264,0.08089538,0.1792219,166.0,16.299591,80.01629,64.691635,92.52505,108.024704,3.353505e-06,0.0,83.42846,186.22005,50.0,96.0,3.6060856e-06,-6.234835e-08,500.39676,294.03824,0.0,79.800674,0.35283455,0.0,85.73836,8.330017
39532,21811920.0,0.0,16.688599,16.689087,22.074738,22.144958,21.946808,22.062378,16.258148,16.326233,16.336456,16.319672,1.0,0.09062528,0.07965996,0.17801574,162.0,16.132904,77.18333,63.02107,91.706375,187.32199,5.6254953e-06,0.0,82.80763,184.95398,50.0,96.0,3.5140024e-06,1.4769064e-11,487.6833,290.83093,0.0,79.39983,0.348298,0.0,85.54748,8.330017
39533,21811980.0,0.0,16.71698,16.717468,22.06253,22.134247,21.931396,22.047821,16.211426,16.244019,16.250977,16.239136,1.0,0.08843007,0.078326635,0.1766741,158.0,16.132904,74.19751,61.20418,90.77341,213.19536,6.234401e-06,0.0,82.18019,183.27214,50.0,96.0,3.4164511e-06,-2.0348706e-13,474.0695,287.13824,0.0,78.99476,0.34342712,0.0,85.36928,8.330017
39534,21812040.0,0.0,16.744843,16.745361,22.05069,22.123535,21.9169,22.03366,16.18509,16.203003,16.206757,16.199982,1.0,0.08614454,0.07690249,0.17520674,154.0,16.132904,71.07149,59.247746,89.73277,230.9245,6.6678767e-06,0.0,81.53774,181.27899,50.0,96.0,3.3142535e-06,-9.476053e-14,459.84677,283.06647,0.0,78.57742,0.33824956,0.0,85.195366,8.330017
39535,21812100.0,0.0,16.772156,16.772675,22.039276,22.112732,21.903442,22.02002,16.052856,16.108856,16.115204,16.101166,1.0,0.08377536,0.07539101,0.17361705,150.0,15.966217,67.81279,57.154156,88.58225,295.3862,8.5789125e-06,0.0,80.87293,179.0537,50.0,96.0,3.2079483e-06,-5.414117e-20,445.2643,278.69293,0.0,78.14073,0.3327789,0.0,85.01866,8.330017
39536,21812160.0,0.0,16.79892,16.799408,22.032227,22.108612,21.892456,22.007843,16.018188,16.045288,16.049896,16.039337,1.0,0.08132799,0.07379151,0.17195293,146.0,15.966217,64.459366,54.94906,87.425415,312.0767,8.95805e-06,0.0,80.18563,176.60802,50.0,96.0,3.098807e-06,-1.2637087e-22,430.61765,274.05783,0.0,77.68346,0.3270673,0.0,84.84724,8.330017
39537,21812220.0,0.0,16.825043,16.825531,22.026062,22.104828,21.88269,21.996368,15.999298,16.013733,16.016266,16.010193,1.0,0.078814484,0.07211123,0.1702501,142.0,15.966217,61.014503,52.63278,86.23236,323.05402,9.219627e-06,0.0,79.481316,173.9176,50.0,96.0,2.9880962e-06,-3.6093687e-23,416.15976,269.17377,0.0,77.21042,0.3211703,0.0,84.69125,8.330017
39538,21812280.0,0.0,16.850555,16.851044,22.020538,22.101166,21.874176,21.985626,15.869812,15.926514,15.931183,15.915955,1.0,0.07624486,0.070356995,0.16850407,138.0,15.7994995,57.488644,50.210102,85.00317,380.2439,1.0928804e-05,0.0,78.755585,171.04123,50.0,96.0,2.8762336e-06,2.9779012e-29,402.06787,264.09885,0.0,76.71727,0.31510007,0.0,84.544685,8.330017
39539,21812340.0,0.0,16.875366,16.875854,22.015411,22.09732,21.86676,21.975525,15.837433,15.866028,15.869629,15.857452,1.0,0.07363268,0.06853846,0.16671473,134.0,15.7994995,53.895714,47.691612,83.73458,391.5543,1.1164751e-05,0.0,78.0063,168.03,50.0,96.0,2.7638148e-06,6.660812e-30,388.5096,258.88873,0.0,76.20159,0.3088798,0.0,84.40319,8.330017
39540,21812400.0,0.0,16.899536,16.899994,22.0112,22.094025,21.860718,21.966309,15.819916,15.834686,15.836761,15.829498,1.0,0.07098324,0.06665839,0.16488549,130.0,15.7994995,50.2502,45.086292,82.435905,397.877,1.129858e-05,0.0,77.23118,164.90529,50.0,96.0,2.6512053e-06,-1.8018084e-31,375.5788,253.56935,0.0,75.661,0.3025208,0.0,84.26574,8.330017
39541,21812460.0,0.0,16.92331,16.923798,22.012543,22.098724,21.857605,21.959198,15.870026,15.851624,15.8515625,15.854248,0.0,0.06829574,0.064710505,0.16307737,126.0,15.8828125,46.585945,42.4165,81.22552,377.1684,1.0612299e-05,0.0,76.436554,161.58719,50.0,96.0,2.5394797e-06,-3.1842e-36,363.377,248.10759,0.0,75.1003,0.2960767,0.0,84.15311,8.330017
39542,21812520.0,0.0,16.947113,16.947632,22.015747,22.10495,21.856415,21.953491,15.875946,15.866272,15.865814,15.869507,0.0,0.065594666,0.0627132,0.16134116,122.0,15.8828125,42.920433,39.69704,80.086136,376.1026,1.0574997e-05,0.0,75.63723,158.01314,50.0,96.0,2.430288e-06,3.5212108e-38,352.04736,242.50327,0.0,74.53283,0.2896417,0.0,84.084305,8.330017
39543,21812580.0,0.0,16.970917,16.971436,22.020477,22.112274,21.856964,21.949036,15.878326,15.8732605,15.872864,15.875549,0.0,0.06289678,0.060682714,0.15968916,118.0,15.8828125,39.271553,36.94353,79.02447,375.43262,1.053596e-05,0.0,74.835464,154.21432,50.0,96.0,2.3243897e-06,3.74707e-40,341.65814,236.80481,0.0,73.96138,0.28326082,0.0,84.061035,8.330017
39544,21812640.0,0.0,16.994751,16.99527,22.026917,22.121002,21.859436,21.946075,15.941162,15.907501,15.906677,15.916931,0.0,0.0602122,0.05862542,0.15814272,114.0,15.966095,35.65508,34.165188,78.05677,351.81696,9.787072e-06,0.0,74.03449,150.18979,50.0,96.0,2.2223257e-06,0.0,332.2247,231.03203,0.0,73.3882,0.27697223,0.0,84.09022,8.330017
39545,21812700.0,0.0,17.018555,17.019104,22.035095,22.131134,21.86377,21.944519,15.9531555,15.933899,15.933228,15.942474,0.0,0.057558414,0.056555413,0.15672047,110.0,15.966095,32.091515,31.379879,77.19676,349.1132,9.714256e-06,0.0,73.23994,145.95312,50.0,96.0,2.124781e-06,0.0,323.64957,225.21957,0.0,72.817795,0.2708256,0.0,84.17755,8.330017
39546,21812760.0,0.0,17.042358,17.042908,22.04895,22.149231,21.87033,21.944763,15.958557,15.947205,15.946838,15.952942,0.0,0.054938145,0.054473527,0.15549189,106.0,15.966095,28.604645,28.60579,76.55727,347.7434,9.661354e-06,0.0,72.45902,141.4561,50.0,96.0,2.03272e-06,0.0,315.83054,219.36545,0.0,72.256615,0.26489413,0.0,84.34632,8.330017
39547,21812820.0,0.0,17.066132,17.066711,22.064484,22.168243,21.878693,21.946411,16.025513,15.983429,15.983215,15.998047,0.0,0.05236882,0.052393574,0.1545151,102.0,16.049408,25.211689,25.855429,76.11566,324.79642,8.945667e-06,0.0,71.70528,136.66481,50.0,96.0,1.9472814e-06,0.0,308.74564,213.48405,0.0,71.71646,0.25926745,0.0,84.618576,8.330017
39548,21812880.0,0.0,17.089874,17.090485,22.081573,22.18814,21.888824,21.949524,16.038086,16.012451,16.012451,16.025848,0.0,0.049869243,0.050332535,0.15378697,98.0,16.049408,21.928501,23.143442,75.87647,322.8368,8.897007e-06,0.0,70.98366,131.63554,50.0,96.0,1.868619e-06,0.0,302.34204,207.62941,0.0,71.20096,0.25397846,0.0,84.994194,8.330017
39549,21812940.0,0.0,17.113586,17.114197,22.099854,22.208374,21.900513,21.953918,16.04425,16.028442,16.028625,16.037994,0.0,0.04744951,0.04830019,0.15332107,94.0,16.049408,18.770142,20.482498,75.83955,322.33173,8.872723e-06,0.0,70.29882,126.40466,50.0,96.0,1.7969287e-06,0.0,296.5689,201.8385,0.0,70.7137,0.24906,0.0,85.479324,8.330017
39550,21813000.0,0.0,17.137268,17.137878,22.119263,22.228973,21.913849,21.959686,16.11316,16.06372,16.064453,16.084167,0.0,0.045120705,0.046305533,0.15312915,90.0,16.13272,15.754695,17.886091,76.01443,301.12402,8.216385e-06,0.0,69.657875,121.00296,50.0,96.0,1.7323486e-06,0.0,291.37878,196.1421,0.0,70.259445,0.2445444,0.0,86.081436,8.330017
39551,21813060.0,0.0,17.160889,17.16153,22.142944,22.255127,21.928436,21.966644,16.12555,16.093811,16.094788,16.113129,0.0,0.042884775,0.04435049,0.1532351,86.0,16.13272,12.889349,15.364389,76.47449,300.63736,8.211932e-06,0.0,69.06803,115.43371,50.0,96.0,1.6749204e-06,0.0,286.70978,190.5474,0.0,69.84374,0.24045864,0.0,86.81554,8.330017
39552,21813120.0,0.0,17.184479,17.18509,22.16748,22.280975,21.944489,21.974823,16.13144,16.111053,16.112,16.125183,0.0,0.040749058,0.042442314,0.15367346,82.0,16.13272,10.192018,12.931304,77.19153,301.62418,8.230948e-06,0.0,68.54271,109.69466,50.0,96.0,1.6250414e-06,0.0,282.43527,185.06529,0.0,69.47792,0.23685268,0.0,87.703156,8.330017
39553,21813180.0,0.0,17.207977,17.208618,22.192657,22.306488,21.961853,21.984222,16.20227,16.144897,16.146606,16.172485,0.0,0.038724832,0.04059145,0.15442981,78.0,16.216003,7.677049,10.598812,78.165474,282.4762,7.645068e-06,0.0,68.092636,103.83441,50.0,96.0,1.5825154e-06,0.0,278.54285,179.72437,0.0,69.1696,0.23373419,0.0,88.75037,8.330017
39554,21813240.0,0.0,17.231415,17.232056,22.218353,22.331635,21.98056,21.994812,16.213531,16.174957,16.176971,16.201202,0.0,0.036819674,0.038805265,0.15548973,74.0,16.216003,5.3561573,8.378657,79.38999,283.84964,7.689458e-06,0.0,67.7301,97.8911,50.0,96.0,1.5470567e-06,0.0,275.04245,174.54147,0.0,68.92778,0.23110251,0.0,89.96702,8.330017
39555,21813300.0,0.0,17.25476,17.255402,22.24411,22.355927,22.000427,22.00647,16.219116,16.193268,16.19513,16.213074,0.0,0.03503602,0.0370875,0.15683073,70.0,16.216003,3.2375965,6.2796397,80.84887,286.56656,7.757119e-06,0.0,67.46666,91.9018,50.0,96.0,1.5182396e-06,0.0,271.92517,169.52654,0.0,68.76122,0.22894165,0.0,91.36447,8.330017
39556,21813360.0,0.0,17.278015,17.278687,22.272644,22.38379,22.0206,22.018646,16.292023,16.225769,16.228485,16.261993,0.0,0.033370007,0.03543515,0.15845765,66.0,16.299316,1.321791,4.30419,82.60475,269.47116,7.2447383e-06,0.0,67.31652,85.88172,50.0,96.0,1.4958773e-06,0.0,269.18228,164.67966,0.0,68.680916,0.22725081,0.0,92.96955,8.330017
39557,21813420.0,0.0,17.301208,17.30185,22.301208,22.410797,22.04187,22.03186,16.301575,16.256042,16.259003,16.290344,0.0,0.031836975,0.03384796,0.16035579,62.0,16.299316,0.0,2.4663012,84.626465,272.53473,7.326981e-06,0.0,67.31311,79.837776,50.0,96.0,1.4798085e-06,0.0,266.79968,159.99478,0.0,68.70501,0.22602855,0.0,94.81656,8.330017
39558,21813480.0,0.0,17.32428,17.32492,22.328613,22.436401,22.063934,22.046051,16.30661,16.274902,16.277374,16.30066,0.0,0.030884212,0.03227099,0.16225228,58.0,16.299316,0.0,0.7750815,86.8974,277.04312,7.4424743e-06,0.0,67.87157,73.56734,50.0,96.0,1.4714991e-06,0.0,264.78665,155.36014,0.0,68.86922,0.22539498,0.0,96.973976,8.330017
39559,21813540.0,1.0,17.347229,17.34787,22.354584,22.460358,22.086426,22.061127,16.381989,16.308228,16.310516,16.352722,0.0,0.030533215,0.031208294,0.16558592,66.333336,16.382599,0.0,0.0,89.40019,263.06848,7.020629e-06,0.0,68.71184,69.05754,50.0,96.0,1.4965659e-06,0.0,264.9088,152.83463,0.0,69.20448,0.22732219,0.0,99.264786,8.330017
39560,21813600.0,1.0,17.370087,17.370728,22.376038,22.483032,22.108917,22.076477,16.393585,16.343323,16.345062,16.383698,0.0,0.031060427,0.03148769,0.16707942,74.666664,16.382599,0.0,0.0,92.122574,270.23856,7.221077e-06,0.0,69.3545,68.41318,50.0,96.0,1.527039e-06,0.0,266.2817,153.15976,0.0,69.667816,0.22962894,0.0,99.95775,8.330017
39561,21813660.0,1.0,17.392822,17.393433,22.399384,22.509216,22.130005,22.09079,16.398926,16.367706,16.368835,16.395447,0.0,0.031633537,0.031904776,0.16877969,83.0,16.382599,0.0,0.0,95.124405,278.65613,7.440554e-06,0.0,69.56813,69.7628,50.0,96.0,1.5629997e-06,0.0,268.46936,155.03621,0.0,69.7656,0.23232153,0.0,99.99922,8.330017
39562,21813720.0,1.0,17.415405,17.416016,22.42163,22.532867,22.150696,22.104828,16.266388,16.341492,16.34195,16.309113,1.0,0.032105852,0.032279454,0.17146726,91.333336,16.215912,0.0,0.0,98.35255,331.15906,8.923296e-06,0.0,69.546005,71.96788,50.0,96.0,1.6108849e-06,0.0,271.5393,157.82338,0.0,69.670685,0.23585768,0.0,100.000015,8.330017
39563,21813780.0,1.0,17.437866,17.438446,22.441498,22.552643,22.170898,22.1185,16.252594,16.304596,16.304749,16.265533,1.0,0.032493424,0.03260394,0.17506611,99.666664,16.215912,0.0,0.0,100.0,345.42886,9.248767e-06,0.0,69.34356,74.895775,50.0,96.0,1.6702766e-06,0.0,275.4676,161.41795,0.0,69.42187,0.24016994,0.0,100.0,8.330017
39564,21813840.0,1.0,17.460175,17.460724,22.459198,22.568909,22.190735,22.131866,16.24884,16.281158,16.281189,16.253174,1.0,0.032808363,0.03287844,0.17946388,108.0,16.215912,0.0,0.0,100.0,359.67188,9.599683e-06,0.0,68.99462,78.49785,50.0,96.0,1.7403358e-06,0.0,280.21417,165.76697,0.0,69.04364,0.24515845,0.0,100.0,8.330017
39565,21813900.0,1.0,17.4823,17.48288,22.473846,22.580566,22.210205,22.144928,16.116974,16.22525,16.225159,16.158447,1.0,0.03305935,0.033103757,0.18456529,116.333336,16.049194,0.0,0.0,100.0,418.58615,1.1249666e-05,0.0,68.52709,82.741135,50.0,96.0,1.8204004e-06,0.0,285.7226,170.83418,0.0,68.55777,0.25073674,0.0,100.0,8.330017
39566,21813960.0,1.0,17.504303,17.504822,22.487152,22.590942,22.228302,22.15686,16.099243,16.172058,16.171967,16.112122,1.0,0.033314563,0.033342484,0.19001663,124.666664,16.049194,0.092310704,0.0,100.0,438.22705,1.1706528e-05,0.0,67.9637,87.80169,50.0,96.0,1.90777e-06,0.0,291.9007,176.68999,0.0,67.98273,0.25668567,0.0,99.88574,8.330017
