,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39567,21814020.0,1.0,17.526123,17.526642,22.495636,22.597351,22.24585,22.168335,16.09134,16.13919,16.13916,16.098145,1.0,0.034060612,0.03397151,0.1935296,133.0,16.049194,0.41729784,0.0,100.0,455.80707,1.2142522e-05,0.0,67.222855,95.9288,50.0,96.0,1.98125e-06,0.0,298.43808,184.50073,0.0,67.16384,0.2615802,0.0,98.63757,8.330017
39568,21814080.0,1.0,17.54773,17.548248,22.501007,22.600525,22.262604,22.1792,15.956818,16.075287,16.075653,15.998016,1.0,0.034869347,0.034527157,0.19557641,141.33333,15.882507,0.9082067,0.0,100.0,516.3806,1.3840966e-05,0.0,66.21642,106.664894,50.0,96.0,2.0333812e-06,0.0,304.79718,193.76338,0.0,65.99678,0.264996,0.0,96.71253,8.330017
39569,21814140.0,1.0,17.569183,17.569672,22.50415,22.600983,22.278564,22.189514,15.930206,16.015503,16.016418,15.947479,1.0,0.035577238,0.034883566,0.1965051,149.66667,15.882507,1.5520134,0.0,100.0,533.2535,1.4221862e-05,0.0,65.081,119.10322,50.0,96.0,2.064183e-06,0.0,310.63342,203.77615,0.0,64.648094,0.26699147,0.0,94.56505,8.330017
39570,21814200.0,1.0,17.590424,17.590912,22.50647,22.600433,22.293793,22.199493,15.915588,15.975006,15.976379,15.926331,1.0,0.036156286,0.034999482,0.19650437,158.0,15.882507,2.3444479,0.0,100.0,545.6386,1.4514501e-05,0.0,63.94454,132.41939,50.0,96.0,2.0750185e-06,0.0,315.683,213.90694,0.0,63.238907,0.26768667,0.0,92.439926,8.330017
39571,21814260.0,1.0,17.61145,17.611938,22.510254,22.60205,22.30774,22.208618,15.778137,15.902527,15.905792,15.820221,1.0,0.03662575,0.034900367,0.19587296,166.33333,15.71582,3.2702024,0.0,100.0,600.71783,1.6067554e-05,0.0,62.912685,145.68356,50.0,96.0,2.0710222e-06,0.0,319.88098,223.54927,0.0,61.878197,0.26742497,0.0,90.50614,8.330017
39572,21814320.0,1.0,17.632294,17.632782,22.513184,22.602448,22.321045,22.21756,15.750916,15.83728,15.841919,15.768921,1.0,0.037049435,0.03465757,0.19493616,174.66667,15.71582,4.325576,0.0,100.0,611.6298,1.6294742e-05,0.0,62.06189,158.10419,50.0,96.0,2.059334e-06,0.0,323.36584,232.28705,0.0,60.644966,0.2666666,0.0,88.85146,8.330017
39573,21814380.0,1.0,17.652893,17.653381,22.516113,22.602875,22.33377,22.22647,15.7378845,15.794464,15.799561,15.748016,1.0,0.037500475,0.034354273,0.1939398,183.0,15.71582,5.5054703,0.060550913,100.0,619.4646,1.646249e-05,0.0,61.423355,169.28384,50.0,96.0,2.0462305e-06,0.0,326.38803,240.00969,0.0,59.56833,0.26581535,0.0,87.48402,8.330017
39574,21814440.0,1.0,17.673279,17.673767,22.518585,22.602722,22.345886,22.235382,15.604248,15.721069,15.729767,15.645782,1.0,0.038041215,0.03406282,0.19304034,191.33333,15.549103,6.8051734,0.23801836,100.0,671.5197,1.7948078e-05,0.0,60.997963,179.16751,50.0,96.0,2.0362e-06,0.0,329.2237,246.82991,0.0,58.660107,0.26516265,0.0,86.37185,8.330017
39575,21814500.0,1.0,17.69345,17.693909,22.519989,22.601593,22.357239,22.24414,15.580322,15.656982,15.667328,15.595642,1.0,0.038692676,0.033949606,0.19227174,199.66667,15.549103,8.212677,0.5011282,100.0,681.8579,1.8154211e-05,0.0,60.759968,187.87468,50.0,96.0,2.0326324e-06,0.0,332.1576,252.96457,0.0,57.992287,0.26493078,0.0,85.4664,8.330017
39576,21814560.0,1.0,17.713348,17.713837,22.523438,22.603699,22.367462,22.25232,15.571075,15.6171875,15.626923,15.5781555,1.0,0.039488435,0.0338892,0.19171439,208.0,15.549103,9.716771,0.8432892,100.0,690.6853,1.8348523e-05,0.0,60.677933,195.83536,50.0,96.0,2.0353305e-06,0.0,335.3467,258.73935,0.0,57.44171,0.2651074,0.0,84.71196,8.330017
39577,21814620.0,0.0,17.733032,17.73349,22.526459,22.605255,22.376862,22.260376,15.438049,15.544342,15.558655,15.479004,1.0,0.04015905,0.03371102,0.19046924,204.0,15.382416,11.312787,1.266902,100.0,742.57495,1.9852461e-05,0.0,60.79284,199.54134,50.0,96.0,2.0237956e-06,0.0,335.8607,260.9978,0.0,57.08865,0.26434228,0.0,84.21761,8.330017
39578,21814680.0,0.0,17.752441,17.7529,22.528778,22.60608,22.385376,22.26825,15.412811,15.47934,15.495148,15.426453,1.0,0.040912237,0.03358817,0.18946482,200.0,15.382416,12.98801,1.7673545,100.0,752.3225,2.004267e-05,0.0,61.175327,199.6358,50.0,96.0,2.0180157e-06,0.0,335.45178,260.87506,0.0,57.000587,0.2639628,0.0,84.05842,8.330017
39579,21814740.0,0.0,17.771606,17.772034,22.530853,22.606873,22.393066,22.276001,15.403168,15.439056,15.45282,15.40744,1.0,0.041795548,0.03358104,0.18867177,196.0,15.382416,14.735188,2.344125,100.0,760.65845,2.022317e-05,0.0,61.75831,197.5775,50.0,96.0,2.0192433e-06,0.0,334.76416,259.45142,0.0,57.124935,0.26404256,0.0,84.11037,8.330017
39580,21814800.0,0.0,22.532013,17.790924,22.532043,22.60733,22.399445,22.283203,16.091797,15.493164,15.483307,15.606598,1.0,0.043187737,0.034029547,0.18907131,192.0,15.215698,16.540676,2.990604,100.0,1836.9014,3.331813e-05,0.0,62.372105,193.8794,0.00032041056,30.000423,0.26629153,69.99955,334.25677,257.9252,0.0,57.320225,0.266287,0.0,84.05755,8.330017
39581,21814860.0,0.0,22.543854,17.80951,22.543854,22.622528,22.406555,22.290955,16.048523,15.869507,15.806915,16.073456,1.0,0.044168655,0.034151264,0.18816742,188.0,15.215698,18.418962,3.7160947,100.0,2207.1338,4.3837877e-05,0.0,63.060368,190.68393,-3.9596507e-08,30.000002,0.2664833,70.0,333.27737,255.73126,0.0,57.597733,0.26647902,0.0,84.18796,8.330017
39582,21814920.0,0.0,22.55655,17.82782,22.55655,22.638794,22.413666,22.299133,15.791138,15.884918,15.852753,15.89859,1.0,0.045346513,0.034443706,0.18766807,184.0,15.215698,20.369633,4.526137,100.0,2413.7905,4.889871e-05,0.0,63.940704,186.13124,2.1553486e-12,30.000002,0.2674523,70.0,332.68884,252.93346,0.0,58.080597,0.26744875,0.0,84.50821,8.330017
39583,21814980.0,0.0,22.56546,17.845856,22.56546,22.650238,22.419403,22.306854,15.519104,15.728821,15.742371,15.63327,1.0,0.046635255,0.03485624,0.18733487,180.0,15.049011,22.372091,5.4122624,100.0,2622.8464,5.4386233e-05,0.0,64.910965,181.1435,-7.388184e-17,30.000002,0.26881877,70.0,332.3998,249.99321,0.0,58.67772,0.26881626,0.0,84.9102,8.330017
39584,21815040.0,0.0,22.570587,17.863556,22.570587,22.657166,22.423279,22.313751,15.380188,15.554016,15.594147,15.449982,1.0,0.048009582,0.035374366,0.1871157,176.0,15.049011,24.403849,6.3628616,100.0,2732.8147,5.732497e-05,0.0,65.940895,176.00632,7.0849955e-18,30.000002,0.2704908,70.0,332.41492,247.06279,0.0,59.360992,0.27048945,0.0,85.36529,8.330017
39585,21815100.0,0.0,22.573181,17.880981,22.573181,22.661163,22.425293,22.319733,15.289886,15.415253,15.462402,15.334564,1.0,0.049443375,0.03598245,0.1869745,172.0,15.049011,26.446453,7.3687315,100.0,2814.635,5.953105e-05,0.0,67.006485,170.89157,-5.564611e-19,30.000002,0.2723905,70.0,332.7139,244.22394,0.0,60.107605,0.2723903,0.0,85.854546,8.330017
39586,21815160.0,0.0,22.575104,17.898071,22.575104,22.66507,22.42566,22.324493,15.1397705,15.275818,15.328003,15.197662,1.0,0.05091286,0.036663685,0.18688482,168.0,14.882294,28.484482,8.416566,100.0,2946.672,6.3347434e-05,0.0,68.08958,165.89696,-5.831093e-24,30.000002,0.2744509,70.0,333.2615,241.51358,0.0,60.898376,0.2744516,0.0,86.36537,8.330017
39587,21815220.0,0.0,22.574951,17.914825,22.574951,22.666626,22.424225,22.328247,15.072632,15.164093,15.21228,15.106384,1.0,0.052395333,0.037398193,0.18682784,164.0,14.882294,30.498713,9.49669,100.0,3010.0806,6.5114255e-05,0.0,69.17604,161.06963,-5.7177396e-26,30.000002,0.27661046,70.0,334.00986,238.93726,0.0,61.71766,0.27661198,0.0,86.88982,8.330017
39588,21815280.0,0.0,22.573364,17.931274,22.573364,22.666779,22.421082,22.331085,15.027679,15.087433,15.126373,15.049286,1.0,0.05387108,0.038169898,0.18679108,160.0,14.882294,32.473248,10.600426,100.0,3060.8286,6.650645e-05,0.0,70.255295,156.43109,3.3740915e-25,30.000002,0.2788209,70.0,334.91556,236.48976,0.0,62.55744,0.27882305,0.0,87.42279,8.330017
39589,21815340.0,0.0,22.570312,17.947388,22.570312,22.665405,22.41629,22.332977,14.910889,14.996521,15.034821,14.953918,1.0,0.05532115,0.03896905,0.18676691,156.0,14.715607,34.38982,11.718934,100.0,3168.7593,6.980189e-05,0.0,71.31923,151.98041,2.1678866e-30,30.000002,0.28104535,70.0,335.93787,234.1557,0.0,63.411182,0.28104788,0.0,87.96207,8.330017
39590,21815400.0,0.0,22.565826,17.963135,22.565826,22.662445,22.409943,22.333923,14.861572,14.919586,14.953613,14.886017,1.0,0.05673032,0.039783332,0.18674427,152.0,14.715607,36.234993,12.841312,100.0,3216.2017,7.117194e-05,0.0,72.36288,147.70259,3.178968e-32,30.000002,0.2832468,70.0,337.02798,231.90993,0.0,64.272064,0.28324965,0.0,88.50627,8.330017
39591,21815460.0,0.0,22.562164,17.978546,22.562164,22.661285,22.402802,22.333954,14.828064,14.86615,14.892853,14.843933,1.0,0.058088243,0.04060396,0.18672164,148.0,14.715607,38.005894,13.959339,100.0,3255.1248,7.2262446e-05,0.0,73.384186,143.57903,-8.119655e-34,30.000002,0.28540286,70.0,338.15118,229.73132,0.0,65.13617,0.28540584,0.0,89.05632,8.330017
39592,21815520.0,0.0,22.557343,17.993591,22.557343,22.658875,22.394196,22.333069,14.721588,14.79007,14.818878,14.76004,1.0,0.059382614,0.041423023,0.1866987,144.0,14.54892,39.68044,15.063808,100.0,3351.874,7.536949e-05,0.0,74.38013,139.5951,9.964493e-39,30.000002,0.28749302,70.0,339.27435,227.60263,0.0,66.00006,0.28749594,0.0,89.61305,8.330017
39593,21815580.0,0.0,22.551239,18.00824,22.551239,22.65509,22.384155,22.331268,14.67688,14.723755,14.750427,14.699066,1.0,0.060603477,0.04223202,0.1866711,140.0,14.54892,41.24883,16.145481,100.0,3391.1492,7.6561686e-05,0.0,75.34865,135.73741,2.99317e-40,30.000002,0.28949624,70.0,340.3619,225.50755,0.0,66.86015,0.28949904,0.0,90.17662,8.330017
39594,21815640.0,0.0,22.54425,18.022552,22.54425,22.650452,22.372894,22.328613,14.645264,14.676788,14.698212,14.659851,1.0,0.06174081,0.043023724,0.18664075,136.0,14.54892,42.699017,17.196218,100.0,3422.2014,7.748596e-05,0.0,76.287834,131.9923,-1.023e-41,30.000002,0.29139543,70.0,341.37894,223.4312,0.0,67.71389,0.29139796,0.0,90.74846,8.330017
39595,21815700.0,0.0,22.536163,18.036469,22.536163,22.644653,22.36029,22.325043,14.544159,14.605438,14.629913,14.581451,1.0,0.0627785,0.043790493,0.18661177,132.0,14.382202,44.006523,18.204058,100.0,3509.5151,8.046574e-05,0.0,77.19258,128.35213,0.0,30.000002,0.29316962,70.0,342.28967,221.3618,0.0,68.55799,0.2931717,0.0,91.32951,8.330017
39596,21815760.0,0.0,22.529175,18.049988,22.529175,22.640656,22.347778,22.320923,14.498413,14.541534,14.565002,14.520721,1.0,0.063725844,0.044528387,0.18657161,128.0,14.382202,45.200012,19.17112,100.0,3541.6714,8.1522674e-05,0.0,78.06883,124.8054,0.0,30.000002,0.29481718,70.0,343.08267,219.29271,0.0,69.39209,0.29481888,0.0,91.91927,8.330017
39597,21815820.0,0.0,22.521423,18.06311,22.521423,22.635803,22.334198,22.31601,14.466461,14.495972,14.515015,14.481384,1.0,0.06457207,0.04523023,0.1865282,124.0,14.382202,46.25218,20.084621,100.0,3565.8762,8.2307066e-05,0.0,78.91484,121.33532,0.0,30.000002,0.2963225,70.0,343.7249,217.20721,0.0,70.214676,0.2963237,0.0,92.52121,8.330017
39598,21815880.0,0.0,22.512665,18.075836,22.512665,22.629852,22.31958,22.310242,14.369598,14.426422,14.448639,14.405518,1.0,0.06530068,0.045887724,0.18648535,120.0,14.215515,47.139473,20.93118,100.0,3649.8801,8.5223735e-05,0.0,79.72493,117.936646,0.0,30.000002,0.29766524,70.0,344.18137,215.09573,0.0,71.02232,0.29766577,0.0,93.136375,8.330017
39599,21815940.0,0.0,22.50299,18.088135,22.50299,22.622742,22.304077,22.30371,14.32428,14.365448,14.386597,14.347137,1.0,0.065917484,0.046499074,0.18643653,116.0,14.215515,47.872932,21.710684,100.0,3676.3154,8.617618e-05,0.0,80.50144,114.61265,0.0,30.000002,0.29884666,70.0,344.45078,212.96408,0.0,71.81433,0.29884657,0.0,93.763336,8.330017
39600,21816000.0,0.0,22.492676,18.100006,22.492676,22.61493,22.287872,22.29654,14.289734,14.319672,14.337128,14.306122,1.0,0.06641909,0.047059838,0.18638445,112.0,14.215515,48.447975,22.417883,100.0,3693.0894,8.682783e-05,0.0,81.24407,111.355804,0.0,30.000002,0.29985783,70.0,344.514,210.80548,0.0,72.58972,0.29985696,0.0,94.40372,8.330017
39601,21816060.0,0.0,22.483673,18.111298,22.483673,22.608826,22.2724,22.289093,14.193451,14.249481,14.270294,14.229767,1.0,0.066793226,0.047560167,0.18632913,108.0,14.048798,48.858337,23.043112,100.0,3770.182,8.96448e-05,0.0,81.950066,108.148964,0.0,30.000002,0.3006764,70.0,344.33044,208.6005,0.0,73.34593,0.30067474,0.0,95.06036,8.330017
39602,21816120.0,0.0,22.473877,18.121857,22.473877,22.601593,22.256348,22.281036,14.14563,14.187378,14.207397,14.169708,1.0,0.06705188,0.048002057,0.18626472,104.0,14.048798,49.11129,23.587244,100.0,3788.295,9.044491e-05,0.0,82.62431,104.99403,0.0,30.000002,0.30131492,70.0,343.91742,206.35802,0.0,74.08466,0.30131242,0.0,95.73293,8.330017
39603,21816180.0,0.0,22.463531,18.131714,22.463531,22.593628,22.239868,22.27243,14.108643,14.139832,14.156525,14.126312,1.0,0.06719289,0.04838223,0.18619461,100.0,14.048798,49.20481,24.046247,100.0,3796.3298,9.0917165e-05,0.0,83.266495,101.886024,0.0,30.000002,0.301767,70.0,343.2647,204.07414,0.0,74.80542,0.3017636,0.0,96.42351,8.330017
39604,21816240.0,1.0,22.451874,18.1409,22.452057,22.584076,22.222778,22.263123,14.022003,14.0729065,14.0920105,14.054413,1.0,0.06769276,0.049084615,0.18731706,108.333336,13.882111,49.110996,24.401308,100.0,3875.3345,9.3740586e-05,0.0,83.70884,101.07628,0.0,30.000002,0.30407977,70.0,346.23062,204.30779,0.0,75.37694,0.30409506,0.0,96.90979,8.330017
39605,21816300.0,1.0,22.43866,18.149414,22.438904,22.572296,22.204926,22.2529,13.989075,14.02243,14.0390625,14.007751,1.0,0.06827119,0.049919438,0.18883148,116.666664,13.882111,48.8362,24.65024,100.0,3906.1497,9.4739444e-05,0.0,83.72997,102.76462,0.0,30.000002,0.30700552,70.0,351.26532,206.75194,0.0,75.60245,0.3070272,0.0,96.92022,8.330017
39606,21816360.0,1.0,22.42633,18.157288,22.426605,22.561493,22.18805,22.242523,13.965485,13.9887085,14.001251,13.978455,1.0,0.06879906,0.050761033,0.19046235,125.0,13.882111,48.410774,24.802181,100.0,3932.5981,9.5555755e-05,0.0,83.356415,106.521065,0.0,30.000002,0.31000522,70.0,357.561,210.88774,0.0,75.48648,0.31003097,0.0,96.50022,8.330017
39607,21816420.0,1.0,22.412415,18.16455,22.41272,22.548248,22.170532,22.231232,13.880768,13.9305725,13.946014,13.913696,1.0,0.06917254,0.05152087,0.19202189,133.33333,13.715393,47.79105,24.82649,100.0,4018.9077,9.8701246e-05,0.0,82.53906,112.62478,0.0,30.000002,0.3126929,70.0,364.73227,216.805,0.0,74.974785,0.31271958,0.0,95.60826,8.330017
39608,21816480.0,1.0,22.397064,18.171234,22.39743,22.532837,22.152527,22.219177,13.837219,13.877716,13.892914,13.861542,1.0,0.06930702,0.05211685,0.19331184,141.66667,13.715393,46.99306,24.728601,100.0,4047.0952,9.9811135e-05,0.0,81.37953,120.712036,0.0,30.000002,0.3147198,70.0,372.0505,224.07686,0.0,74.14745,0.31474742,0.0,94.37349,8.330017
39609,21816540.0,1.0,22.38089,18.177368,22.381256,22.5159,22.134338,22.206543,13.798279,13.834076,13.847595,13.819824,1.0,0.06915031,0.05249206,0.19422263,150.0,13.715393,46.02227,24.50813,100.0,4061.0693,0.00010053589,0.0,79.966064,130.54721,0.0,30.000002,0.315853,70.0,378.92627,232.39746,0.0,73.07562,0.31587863,0.0,92.90809,8.330017
39610,21816600.0,1.0,22.363892,18.182953,22.364197,22.497253,22.11612,22.19342,13.697754,13.761902,13.779205,13.739502,1.0,0.06863155,0.052574754,0.19465832,158.33333,13.548706,44.852875,24.142412,100.0,4123.401,0.000103386155,0.0,78.363594,141.86055,0.0,30.000002,0.31585604,70.0,384.68582,241.40958,0.0,71.81122,0.31587774,0.0,91.30603,8.330017
39611,21816660.0,1.0,22.347504,18.188019,22.347748,22.478485,22.099823,22.181,13.637848,13.693756,13.711334,13.671326,1.0,0.06778582,0.052379727,0.19465981,166.66667,13.548706,43.52934,23.65484,100.0,4122.3867,0.00010398085,0.0,76.70437,153.9263,0.0,30.000002,0.3148263,70.0,389.02005,250.51933,0.0,70.47346,0.31484404,0.0,89.71496,8.330017
39612,21816720.0,1.0,22.331024,18.192566,22.331268,22.459106,22.084045,22.16861,13.585083,13.634827,13.6510315,13.614105,1.0,0.066678576,0.051954497,0.19433975,175.0,13.548706,42.063736,23.052994,100.0,4105.009,0.00010407419,0.0,75.069466,166.1895,0.0,30.000002,0.31298378,70.0,391.97595,259.3337,0.0,69.13965,0.31299746,0.0,88.21956,8.330017
39613,21816780.0,1.0,22.314453,18.196686,22.314636,22.438904,22.069,22.156372,13.4774475,13.5520935,13.571136,13.523376,1.0,0.06534999,0.051325575,0.19383226,183.33333,13.382019,40.441685,22.321371,100.0,4134.8164,0.00010625983,0.0,73.51106,177.99901,0.0,30.000002,0.3105152,70.0,393.5529,267.3943,0.0,67.85978,0.31052524,0.0,86.884895,8.330017
39614,21816840.0,1.0,22.29776,18.200348,22.297913,22.417969,22.05481,22.144379,13.414001,13.476624,13.4953,13.448608,1.0,0.06387594,0.050561354,0.1932422,191.66667,13.382019,38.68876,21.47684,100.0,4107.688,0.000106218286,0.0,72.04014,189.20488,0.0,30.000002,0.30769682,70.0,394.19833,274.70172,0.0,66.65109,0.30770424,0.0,85.708,8.330017
39615,21816900.0,1.0,22.281189,18.203583,22.281342,22.396698,22.041565,22.132812,13.363129,13.415222,13.431641,13.390747,1.0,0.062307376,0.049703803,0.1926694,200.0,13.382019,36.815678,20.524427,100.0,4068.8416,0.000105707244,0.0,70.6578,199.68358,0.0,30.000002,0.30469817,70.0,394.17065,281.2445,0.0,65.517715,0.30470362,0.0,84.684494,8.330017
39616,21816960.0,0.0,22.267456,18.20642,22.267487,22.378387,22.031036,22.122772,13.25293,13.332245,13.350616,13.298706,1.0,0.060358986,0.04850204,0.19135606,196.0,13.2153015,34.84646,19.475546,100.0,4071.3723,0.00010728727,0.0,69.46166,205.62125,0.0,30.000002,0.30023915,70.0,389.13995,283.496,0.0,64.54454,0.30022436,0.0,83.95368,8.330017
39617,21817020.0,0.0,22.254059,18.208893,22.254059,22.359894,22.02185,22.113464,13.189301,13.253937,13.27182,13.221344,1.0,0.058388155,0.047247276,0.19022645,192.0,13.2153015,32.79632,18.341093,100.0,4021.5588,0.00010662218,0.0,68.52557,207.46277,0.0,30.000002,0.29588258,70.0,382.44833,282.6683,0.0,63.807278,0.29586297,0.0,83.585205,8.330017
39618,21817080.0,0.0,22.241028,18.210999,22.241028,22.3414,22.0141,22.10498,13.142181,13.192108,13.207367,13.16507,1.0,0.05646601,0.046017196,0.18933974,188.0,13.2153015,30.676615,17.126356,100.0,3964.1655,0.000105516265,0.0,67.76677,206.64282,0.0,30.000002,0.29184088,70.0,375.267,280.00394,0.0,63.2381,0.29181898,0.0,83.46151,8.330017
39619,21817140.0,0.0,22.22821,18.2128,22.22821,22.322632,22.007935,22.097382,13.047943,13.118591,13.134308,13.08493,1.0,0.05460616,0.044825368,0.1887107,184.0,13.0486145,28.496271,15.832618,100.0,3959.3718,0.00010669876,0.0,67.136185,203.9628,0.0,30.000002,0.28815877,70.0,368.09372,276.1548,0.0,62.792343,0.28813598,0.0,83.5228,8.330017
39620,21817200.0,0.0,22.215302,18.214294,22.215302,22.303345,22.003082,22.090576,12.999451,13.054504,13.068878,13.023499,1.0,0.052804857,0.04366884,0.18827042,180.0,13.0486145,26.277395,14.477554,100.0,3910.1262,0.00010581472,0.0,66.570465,200.40154,0.0,30.000002,0.28475872,70.0,361.26602,271.82028,0.0,62.409992,0.28473634,0.0,83.686584,8.330017
39621,21817260.0,0.0,22.204773,18.215515,22.204773,22.287018,22.000458,22.085205,12.964508,13.005615,13.017456,12.980835,1.0,0.051053505,0.04253939,0.18797265,176.0,13.0486145,24.046124,13.080377,100.0,3857.3276,0.00010464451,0.0,66.042145,196.35046,0.0,30.000002,0.2815792,70.0,354.84647,267.261,0.0,62.064373,0.28155717,0.0,83.918274,8.330017
39622,21817320.0,0.0,22.194183,18.216461,22.194183,22.27008,21.99936,22.08075,12.87915,12.944672,12.957001,12.911438,1.0,0.049348895,0.04142956,0.18779494,172.0,12.881897,21.809967,11.638732,100.0,3856.798,0.00010586963,0.0,65.5356,192.04727,0.0,30.000002,0.2785864,70.0,348.86472,262.6348,0.0,61.738075,0.2785646,0.0,84.19791,8.330017
39623,21817380.0,0.0,22.183228,18.217194,22.183228,22.25241,21.999542,22.077057,12.836273,12.889221,12.900848,12.857239,1.0,0.047681898,0.04032855,0.18768051,168.0,12.881897,19.58356,10.166153,100.0,3813.2175,0.000105063256,0.0,65.03325,187.6977,0.0,30.000002,0.27570325,70.0,343.27756,258.05362,0.0,61.41231,0.27568236,0.0,84.5009,8.330017
39624,21817440.0,0.0,22.17215,18.217712,22.17215,22.234344,22.001007,22.074158,12.804291,12.845367,12.855408,12.818451,1.0,0.0460473,0.03922993,0.1876056,164.0,12.881897,17.380653,8.671998,100.0,3765.5652,0.000104000654,0.0,64.52807,183.36829,0.0,30.000002,0.27289465,70.0,338.04608,253.54715,0.0,61.078854,0.27287444,0.0,84.81844,8.330017
39625,21817500.0,0.0,22.160736,18.218048,22.160736,22.215546,22.003937,22.072174,12.72052,12.789124,12.799805,12.752045,1.0,0.04445354,0.038137574,0.18751687,160.0,12.71521,15.214239,7.15935,99.89227,3767.333,0.00010533376,0.0,64.017555,179.14711,0.0,30.000002,0.27012002,70.0,333.13876,249.15846,0.0,60.732227,0.2700997,0.0,85.134605,8.330017
39626,21817560.0,0.0,22.150848,18.218231,22.150848,22.199005,22.00821,22.07129,12.676514,12.734924,12.745483,12.69751,1.0,0.042914964,0.037065305,0.1872275,156.0,12.71521,13.094789,5.645171,99.57771,3726.4084,0.00010462913,0.0,63.4929,175.23221,0.0,30.000002,0.26722035,70.0,328.4119,244.95543,0.0,60.3633,0.26720032,0.0,85.40051,8.330017
39627,21817620.0,0.0,22.14093,18.218292,22.14093,22.182281,22.013733,22.071198,12.642761,12.690979,12.700378,12.65863,1.0,0.04141896,0.03599947,0.18672606,152.0,12.71521,11.036852,4.13433,99.09463,3678.9302,0.000103600265,0.0,62.950825,171.57167,0.0,30.000002,0.26415768,70.0,323.78113,240.88225,0.0,59.966045,0.26413745,0.0,85.61648,8.330017
39628,21817680.0,0.0,22.13095,18.218231,22.13095,22.165436,22.0206,22.072052,12.555847,12.634338,12.644562,12.589447,1.0,0.03997197,0.03493933,0.18597472,148.0,12.548492,9.06042,2.6370037,98.427605,3677.02,0.00010493991,0.0,62.398106,168.11092,0.0,30.000002,0.26090005,70.0,319.19925,236.88516,0.0,59.541916,0.26087916,0.0,85.77955,8.330017
39629,21817740.0,0.0,22.120972,18.218079,22.120972,22.14856,22.028595,22.07367,12.508545,12.578461,12.588837,12.5321045,1.0,0.03857661,0.03388848,0.18498509,144.0,12.548492,7.1683087,1.1601557,97.59676,3631.8438,0.000104171086,0.0,61.84291,164.76636,0.0,30.000002,0.2574647,70.0,314.66522,232.91348,0.0,59.098,0.25744364,0.0,85.89825,8.330017
39630,21817800.0,0.0,22.111298,18.217865,22.111298,22.132202,22.037659,22.07605,12.471313,12.530914,12.540588,12.489227,1.0,0.037233025,0.03285693,0.1837635,140.0,12.548492,5.367971,0.0,96.61387,3580.2031,0.00010306907,0.0,61.29086,161.47745,0.0,30.000002,0.25386822,70.0,310.18353,228.93239,0.0,58.644485,0.2538468,0.0,85.97861,8.330017
39631,21817860.0,0.0,22.103577,18.21762,22.103577,22.118683,22.047485,22.079102,12.381226,12.472351,12.482483,12.416565,1.0,0.03590336,0.032306205,0.1821759,136.0,12.381805,3.669975,0.0,95.50968,3574.8132,0.00010436915,0.0,60.76439,157.71416,0.0,30.000002,0.25039876,70.0,305.85397,224.69806,0.0,58.530075,0.25037748,0.0,86.057976,8.330017
39632,21817920.0,0.0,22.096344,18.217346,22.096344,22.105865,22.05838,22.082367,12.33963,12.415314,12.42453,12.361084,1.0,0.034645725,0.031997487,0.18045829,132.0,12.381805,2.0853345,0.0,94.281425,3532.8875,0.00010364039,0.0,60.286552,153.63727,0.0,30.000002,0.2471143,70.0,301.7613,220.3521,0.0,58.603657,0.24709336,0.0,86.159584,8.330017
39633,21817980.0,0.0,22.089996,18.217072,22.089996,22.094269,22.070282,22.085693,12.308075,12.369446,12.376556,12.323639,1.0,0.033477187,0.031796236,0.17861132,128.0,12.381805,0.624885,0.0,92.942795,3486.706,0.00010260502,0.0,59.849884,149.51367,0.0,30.000002,0.24389707,70.0,297.865,216.03006,0.0,58.759594,0.24387653,0.0,86.25522,8.330017
39634,21818040.0,0.0,22.084656,18.216858,22.084656,22.083954,22.08316,22.08899,12.224182,12.315674,12.321045,12.257263,1.0,0.03249823,0.031656567,0.17659931,124.0,12.215118,0.0,0.0,91.506096,3485.7354,0.00010404541,0.0,59.527565,145.31235,0.0,30.000002,0.24076545,70.0,294.15598,211.71756,0.0,58.972256,0.24074526,0.0,86.34336,8.330017
39635,21818100.0,0.0,22.08023,18.216675,22.08023,22.07489,22.096527,22.092255,12.185974,12.262238,12.265991,12.205841,1.0,0.032049384,0.031524744,0.1743847,120.0,12.215118,0.0,0.0,89.98657,3451.047,0.00010347726,0.0,59.58966,140.68837,0.0,30.000002,0.23796888,70.0,290.713,207.28049,0.0,59.24051,0.23794955,0.0,86.4628,8.330017
39636,21818160.0,0.0,22.078125,18.216583,22.078125,22.069244,22.109253,22.095337,12.159271,12.219055,12.221497,12.310974,1.0,0.031755336,0.031434994,0.17216383,116.0,12.215118,0.0,0.0,88.4267,3414.9614,0.00010267662,0.0,59.769135,136.03537,0.0,30.000002,0.23536356,70.0,287.50888,202.92871,0.0,59.554893,0.235345,26.129612,86.60108,8.330017
39637,21818220.0,0.0,22.084503,18.216583,22.084503,22.075195,22.122467,22.098328,12.081177,12.859375,12.170288,12.753479,1.0,0.031561248,0.031362496,0.16999619,112.0,12.048401,0.0,0.0,86.98144,3425.47,0.0001044356,0.42555216,60.03203,131.36703,0.0,30.000002,0.23292843,70.0,284.463,198.6599,0.0,59.898758,0.23291062,9.5537615,86.76794,8.330017
39638,21818280.0,0.0,22.093933,18.216705,22.093933,22.084442,22.137573,22.103119,12.045929,12.807251,12.641449,12.776154,1.0,0.031422786,0.031299155,0.16797224,108.0,12.048401,0.0,0.0,85.649414,3403.165,0.00010418824,1.9128802,60.35543,126.64553,0.0,30.000002,0.23070185,70.0,281.57288,194.46082,0.0,60.272415,0.23068482,10.098738,86.986786,8.330017
39639,21818340.0,0.0,22.104736,18.21701,22.104736,22.095734,22.152649,22.107147,12.020599,12.801727,12.366791,12.787506,1.0,0.031318713,0.031242182,0.16609426,104.0,12.048401,0.0,0.0,84.439766,3379.3174,0.00010371847,1.985066,60.723083,121.91245,0.0,30.000002,0.22866203,70.0,278.8381,190.34799,0.0,60.671646,0.22864576,10.416874,87.25612,8.330017
39640,21818400.0,0.0,22.116882,18.217468,22.116882,22.108917,22.167755,22.110535,12.032959,12.801056,12.221344,12.796997,0.0,0.031237358,0.031188771,0.16440693,100.0,12.131714,0.0,0.0,83.38583,3332.8606,0.00010173429,1.953789,61.130913,117.15595,0.0,30.000002,0.22683746,70.0,276.27698,186.32112,0.0,61.098236,0.22682121,10.248528,87.59,8.330017
39641,21818460.0,0.0,22.12976,18.21814,22.12976,22.123413,22.181915,22.113464,12.0355835,12.800568,12.139984,12.80014,0.0,0.031164335,0.03113354,0.16290466,96.0,12.131714,0.0,0.0,82.48511,3304.206,0.00010065063,1.9433811,61.570923,112.39,0.0,30.000002,0.2252072,70.0,273.87854,182.37871,0.0,61.55011,0.2251922,10.134088,87.99007,8.330017
39642,21818520.0,0.0,22.143341,18.218994,22.143341,22.138977,22.196106,22.116272,12.039703,12.8003845,12.092468,12.801666,0.0,0.031092735,0.031073594,0.16158111,92.0,12.131714,0.0,0.0,81.73478,3278.0278,9.962023e-05,1.9291915,62.040596,107.62602,0.0,30.000002,0.22375195,70.0,271.6306,178.51718,0.0,62.02759,0.22373794,10.008737,88.45846,8.330017
39643,21818580.0,0.0,22.157684,18.220123,22.157684,22.15561,22.210327,22.11905,12.075775,12.801239,12.078217,12.806335,0.0,0.03102079,0.031008627,0.16048345,88.0,12.214996,0.0,0.0,81.168816,3232.6614,9.734114e-05,1.8354896,62.54638,102.83467,0.0,30.000002,0.22251391,70.0,269.55112,174.72906,0.0,62.538074,0.22250006,9.531661,89.01573,8.330017
39644,21818640.0,0.0,22.172546,18.221527,22.172546,22.172913,22.224579,22.121887,12.097015,12.8012085,12.080505,12.806549,0.0,0.030943494,0.030935807,0.15958664,84.0,12.214996,0.04186786,0.0,80.77477,3207.8032,9.61324e-05,1.7769363,63.08664,98.03409,0.0,30.000002,0.22146897,70.0,267.62546,171.01477,0.0,63.081367,0.22145645,9.190735,89.66184,8.330017
39645,21818700.0,0.0,22.187744,18.223206,22.187744,22.190704,22.23883,22.124817,12.115814,12.801086,12.089813,12.806061,0.0,0.030889831,0.030850716,0.15887052,80.0,12.214996,0.281062,0.0,80.54903,3187.3098,9.510482e-05,1.7262137,63.68755,93.21543,0.0,30.000002,0.22061317,70.0,265.8444,167.36258,0.0,63.660534,0.22060132,8.900971,90.4037,8.330017
39646,21818760.0,0.0,22.202179,18.22522,22.202179,22.20752,22.252075,22.127747,12.166473,12.80191,12.111664,12.810211,0.0,0.030974643,0.0307417,0.15831858,76.0,12.298309,0.6471718,0.0,80.48738,3149.1997,9.296256e-05,1.6038604,64.45332,88.27474,0.0,30.000002,0.2200361,70.0,264.2345,163.73,0.0,64.29129,0.22002509,8.267551,91.27367,8.330017
39647,21818820.0,0.0,22.216736,18.22757,22.216736,22.224487,22.265167,22.13089,12.195984,12.801544,12.140228,12.808929,0.0,0.03109773,0.030623501,0.15796694,72.0,12.298309,1.1422312,0.0,80.595085,3132.987,9.196163e-05,1.5361483,65.31046,83.31339,0.0,30.000002,0.21968853,70.0,262.78455,160.16422,0.0,64.978004,0.21967833,7.851586,92.27417,8.330017
39648,21818880.0,0.0,22.231323,18.230286,22.231323,22.241425,22.278046,22.134521,12.221985,12.80127,12.868805,12.807709,0.0,0.0312921,0.03048912,0.157794,68.0,12.298309,1.7651471,0.0,80.87206,3123.2827,9.123936e-05,1.4796387,66.29482,78.328926,0.0,30.000002,0.21957473,70.0,261.49158,156.66072,8.265838,65.727005,0.21956535,7.4974933,93.42105,8.330017
39649,21818940.0,0.0,22.246124,18.233398,22.246124,22.258179,22.29065,22.14035,12.278381,12.802124,12.756683,12.811432,0.0,0.03155523,0.030337645,0.15779148,64.0,12.381592,2.5128028,0.0,81.31593,3095.5872,8.945677e-05,1.3468298,67.41618,73.34204,0.0,30.000002,0.21968292,70.0,260.34637,153.22539,0.0,66.547134,0.21967432,6.815081,94.73155,8.330017
39650,21819000.0,0.0,22.26056,18.236908,22.26056,22.274597,22.302917,22.145447,12.310516,12.801636,12.553101,12.80954,0.0,0.03188491,0.030166846,0.15794301,60.0,12.381592,3.3813813,0.0,81.92232,3090.4658,8.882952e-05,1.2784096,68.68539,68.37919,0.0,30.000002,0.21999215,70.0,259.33752,149.86546,0.0,67.447205,0.21998434,6.387364,96.22433,8.330017
39651,21819060.0,0.0,22.273376,18.240875,22.273376,22.289032,22.313904,22.150116,12.33728,12.80127,12.451263,12.807861,0.0,0.03227627,0.029976323,0.1582211,56.0,12.381592,4.3537364,0.0,82.66287,3091.1965,8.8478824e-05,1.2234617,70.11089,63.477333,0.0,30.000002,0.22046965,70.0,258.45117,146.59233,0.0,68.43703,0.22046259,6.036723,97.91747,8.330017
39652,21819120.0,1.0,22.285095,18.24527,22.285217,22.302246,22.32428,22.154602,12.405151,12.802429,12.4175415,12.8125,0.0,0.033127807,0.030154562,0.15989657,64.333336,12.464905,5.430582,0.0,83.53535,3088.0244,8.726595e-05,1.0670707,71.59899,60.42682,0.0,30.000002,0.22316703,70.0,259.341,145.34404,0.0,69.42558,0.22317635,5.2815256,99.541176,8.330017
39653,21819180.0,1.0,22.295227,18.250183,22.29541,22.313873,22.333405,22.15863,12.457336,12.802216,12.424011,12.812988,0.0,0.034617253,0.030853607,0.16093525,72.666664,12.464905,6.5895042,0.0,84.51103,3117.4722,8.748613e-05,0.9597243,72.80419,60.311657,0.0,30.000002,0.22639187,70.0,261.3009,146.32555,0.0,70.09369,0.22640707,4.6119027,99.99372,8.330017
39654,21819240.0,1.0,22.304047,18.255585,22.30426,22.324066,22.340942,22.162018,12.501282,12.80191,12.449982,12.811707,0.0,0.036156565,0.031518035,0.16254576,81.0,12.464905,7.815724,0.0,85.58182,3158.527,8.816107e-05,0.8722686,73.60859,61.766087,0.0,30.000002,0.23020385,70.0,264.1105,148.6199,0.0,70.35039,0.23022437,4.05415,99.98965,8.330017
39655,21819300.0,1.0,22.310974,18.261505,22.31131,22.331848,22.346893,22.164886,12.575165,12.80307,12.493042,12.815338,0.0,0.03760915,0.032042976,0.16528302,89.333336,12.548218,9.094209,0.0,86.72022,3189.2542,8.798267e-05,0.68170077,74.16583,63.964252,0.0,30.000002,0.23491456,70.0,267.8441,151.76007,0.0,70.35275,0.23494022,3.174762,99.9997,8.330017
39656,21819360.0,1.0,22.314575,18.268005,22.315002,22.335205,22.35086,22.167328,12.622498,12.802704,12.543243,12.813232,0.0,0.039010957,0.032476567,0.16893159,97.666664,12.548218,10.401075,0.0,87.868965,3249.051,8.9110086e-05,0.55632174,74.52585,66.86457,0.0,30.000002,0.24039501,70.0,272.4873,155.69046,0.0,70.15751,0.24042523,2.5638347,100.00002,8.330017
39657,21819420.0,1.0,22.315063,18.275085,22.315521,22.33432,22.353363,22.169525,12.66156,12.802368,12.59082,12.811188,0.0,0.040372245,0.03284018,0.17334966,106.0,12.548218,11.725296,0.0,88.98579,3318.996,9.063289e-05,0.44592637,74.7134,70.46646,0.0,30.000002,0.24653527,70.0,278.02203,160.39328,0.0,69.797806,0.24656962,2.0558455,99.971924,8.330017
39658,21819480.0,1.0,22.311798,18.282745,22.312286,22.328705,22.354248,22.171448,12.724579,12.803284,12.643433,12.814148,0.0,0.041946366,0.033358533,0.17744255,114.333336,12.6315,13.052289,0.0,90.02104,3370.5017,9.12101e-05,0.24564776,74.65043,75.78252,0.0,30.000002,0.2527148,70.0,284.26147,166.42226,0.0,69.21669,0.25274944,1.2364419,99.3712,8.330017
39659,21819540.0,1.0,22.305664,18.291046,22.306213,22.31958,22.353455,22.172974,12.755127,12.802521,12.692444,12.811279,0.0,0.043599032,0.0339398,0.18072185,122.666664,12.6315,14.361298,0.0,90.94425,3437.5745,9.284465e-05,0.14000979,74.232216,83.19171,0.0,30.000002,0.25823417,70.0,290.70676,173.84482,0.0,68.33442,0.2582737,0.7470741,98.10316,8.330017
39660,21819600.0,1.0,22.297516,18.300018,22.298035,22.30777,22.351105,22.174988,12.77002,12.801605,12.998413,12.807434,0.0,0.045153573,0.03444381,0.18333107,131.0,12.6315,15.639181,0.0,91.74075,3499.044,9.453204e-05,0.0842329,73.52217,92.42646,0.0,30.000002,0.26290926,70.0,297.30215,182.40071,0.0,67.210594,0.26294833,0.47470546,96.449974,8.330017
39661,21819660.0,1.0,22.284119,18.309448,22.284607,22.290405,22.343414,22.172607,12.797119,12.80304,12.903595,12.807587,0.0,0.046514757,0.034816083,0.18513308,139.33333,12.714813,16.813326,0.0,92.335365,3521.1487,9.474201e-05,0.0,72.57342,103.41757,0.0,30.000002,0.26645026,70.0,303.7896,191.916,0.0,65.902626,0.26648724,0.05260145,94.53781,8.330017
39662,21819720.0,1.0,22.269592,18.319244,22.27005,22.271912,22.334534,22.169739,12.788818,12.802185,12.855682,12.80191,0.0,0.047613237,0.035018124,0.18608396,147.66667,12.714813,17.892885,0.0,92.74053,3546.2349,9.554905e-05,0.0,71.474365,115.8119,0.0,30.000002,0.2687076,70.0,309.82166,202.0266,0.0,64.49413,0.26874116,0.1058142,92.5219,8.330017
39663,21819780.0,1.0,22.2547,18.329346,22.255127,22.253143,22.324677,22.166626,12.7724,12.799438,12.825165,12.798035,0.0,0.04843342,0.03504054,0.1862556,156.0,12.714813,18.868881,0.0,92.95585,3558.6125,9.612018e-05,0.06422256,70.32761,129.0137,0.0,30.000002,0.26972675,70.0,315.12915,212.24512,0.0,63.073433,0.26975605,0.30711788,90.54663,8.330017
39664,21819840.0,1.0,22.240082,18.339752,22.240448,22.234985,22.314117,22.163483,12.784241,12.80014,12.811127,12.800537,0.0,0.048994068,0.034909308,0.18580537,164.33333,12.798096,19.724274,0.0,92.97275,3534.0916,9.5121075e-05,0.02816067,69.22831,142.19421,0.0,30.000002,0.26969415,70.0,319.52188,221.97223,0.0,61.728733,0.26971823,0.18334925,88.731926,8.330017
39665,21819900.0,1.0,22.226105,18.350464,22.22644,22.217804,22.303162,22.160492,12.776184,12.799652,12.801971,12.799011,0.0,0.049372815,0.034684375,0.18492523,172.66667,12.798096,20.474771,0.0,92.83549,3519.9255,9.4823125e-05,0.05963436,68.218704,155.0062,0.0,30.000002,0.2689907,70.0,323.1958,231.07315,0.0,60.49397,0.2690122,0.27165043,87.099785,8.330017
39666,21819960.0,1.0,22.214233,18.36142,22.214508,22.203583,22.292664,22.15799,12.765289,12.799286,12.792114,12.79776,0.0,0.0496197,0.03442115,0.18383017,181.0,12.798096,21.115772,0.0,92.56138,3500.2146,9.436962e-05,0.10708215,67.33582,166.88556,0.0,30.000002,0.2678728,70.0,326.17355,239.22801,0.0,59.40289,0.26789075,0.4283685,85.68912,8.330017
39667,21820020.0,1.0,22.20337,18.37268,22.203613,22.190796,22.282043,22.1557,12.789459,12.800751,12.792419,12.802429,0.0,0.049790747,0.034154546,0.18262199,189.33333,12.881409,21.65357,0.0,92.17286,3453.3098,9.2552786e-05,0.016987609,66.56371,177.93214,0.0,30.000002,0.26657042,70.0,328.70755,246.61513,0.0,58.43828,0.26658615,0.14665525,84.4551,8.330017
39668,21820080.0,1.0,22.193512,18.384155,22.193756,22.179535,22.271332,22.153687,12.795624,12.800751,12.797272,12.802155,0.0,0.049913228,0.033910565,0.18137905,197.66667,12.881409,22.08193,0.0,91.67893,3424.135,9.16141e-05,0.0,65.88856,188.17076,0.0,30.000002,0.26520863,70.0,330.92548,253.3185,0.0,57.593773,0.26522297,0.042998992,83.37186,8.330017
39669,21820140.0,1.0,22.1846,18.395905,22.184814,22.169617,22.26059,22.151886,12.800079,12.80246,12.801941,12.8020935,0.0,0.049999755,0.033695724,0.1801243,206.0,12.881409,22.411213,0.0,91.10245,3395.51,9.070802e-05,0.0,65.28114,197.85658,0.0,30.000002,0.263826,70.0,332.95178,259.54868,0.0,56.842255,0.26383927,0.0,82.396484,8.330017
39670,21820200.0,0.0,22.177277,18.407867,22.177277,22.161713,22.25,22.15039,12.832611,12.816925,12.813568,12.823212,0.0,0.049760975,0.03329276,0.1780869,202.0,12.964691,22.634905,0.0,90.45539,3333.896,8.847954e-05,0.0,64.81319,203.26334,0.0,30.000002,0.26115158,70.0,331.9391,262.02832,0.0,56.23932,0.26114658,0.0,81.6525,8.330017
39671,21820260.0,0.0,22.171814,18.420013,22.171814,22.156647,22.240295,22.14914,12.840912,12.829956,12.825134,12.836334,0.0,0.049485445,0.032886926,0.17621872,198.0,12.964691,22.766903,0.0,89.77323,3290.0789,8.7107794e-05,0.0,64.571365,204.82248,0.0,30.000002,0.25860107,70.0,329.70444,261.83273,0.0,55.864067,0.2585916,0.0,81.22762,8.330017
39672,21820320.0,0.0,22.167877,18.432373,22.167877,22.153625,22.230957,22.148285,12.850037,12.839508,12.83432,12.845123,0.0,0.049220026,0.03254042,0.17451258,194.0,12.964691,22.807686,0.0,89.07229,3250.1704,8.584596e-05,0.0,64.47298,204.10947,0.0,30.000002,0.25628167,70.0,326.96243,260.15607,0.0,55.65867,0.25626963,0.0,80.993965,8.330017
39673,21820380.0,0.0,22.165436,18.444946,22.165436,22.152649,22.222015,22.147766,12.897034,12.862976,12.85321,12.876953,0.0,0.048968736,0.032259274,0.17299445,190.0,13.048004,22.759954,0.0,88.370094,3189.4287,8.347356e-05,0.0,64.480484,201.78358,0.0,30.000002,0.25422996,70.0,324.0035,257.4942,0.0,55.590607,0.25421676,0.0,80.90756,8.330017
39674,21820440.0,0.0,22.16446,18.457672,22.16446,22.153687,22.213531,22.147583,12.920715,12.89032,12.877289,12.906158,0.0,0.04872722,0.03204202,0.17165148,186.0,13.048004,22.63033,0.0,87.689095,3152.2253,8.215251e-05,0.0,64.553474,198.51923,0.0,30.000002,0.25242722,70.0,321.04764,254.31367,0.0,55.622738,0.2524136,0.0,80.92029,8.330017
39675,21820500.0,0.0,22.164764,18.47055,22.164764,22.156433,22.205444,22.147644,12.940735,12.91394,12.899994,12.928375,0.0,0.048484143,0.03187991,0.17046818,182.0,13.048004,22.422026,0.0,87.044,3120.6035,8.104055e-05,0.0,64.66616,194.68974,0.0,30.000002,0.25083786,70.0,318.18164,250.85687,0.0,55.730003,0.25082427,0.0,81.0053,8.330017
39676,21820560.0,0.0,22.166351,18.483582,22.166351,22.160675,22.198547,22.14801,12.9956665,12.949188,12.931213,12.970184,0.0,0.04823052,0.031762768,0.16943158,178.0,13.131317,22.148117,0.0,86.45025,3068.2861,7.8908146e-05,0.0,64.80058,190.5446,0.0,30.000002,0.24942987,70.0,315.44968,247.27979,0.0,55.892666,0.24941659,0.0,81.14443,8.330017
39677,21820620.0,0.0,22.169159,18.496735,22.169159,22.166595,22.192139,22.14859,13.023651,12.984589,12.964813,13.005524,0.0,0.047957752,0.031678073,0.16853477,174.0,13.131317,21.810862,0.0,85.926796,3040.4421,7.786212e-05,0.0,64.94371,186.24255,0.0,30.000002,0.24817489,70.0,312.86768,243.67651,0.0,56.093987,0.24816199,0.0,81.32638,8.330017
39678,21820680.0,0.0,22.172852,18.51001,22.172852,22.173645,22.186188,22.149353,13.045593,13.013611,12.994476,13.031647,0.0,0.04766111,0.0316141,0.16776109,170.0,13.131317,21.420631,0.0,85.476654,3017.2327,7.700829e-05,0.0,65.08789,181.87439,0.0,30.000002,0.24704005,70.0,310.42563,240.09209,0.0,56.321125,0.24702756,0.0,81.54265,8.330017
39679,21820740.0,0.0,22.17749,18.523376,22.17749,22.181915,22.180786,22.150269,13.101898,13.051849,13.0303955,13.075226,0.0,0.04733527,0.031566665,0.16712415,166.0,13.2146,20.976757,0.0,85.11726,2972.3403,7.5150674e-05,0.0,65.22957,177.46428,0.0,30.000002,0.24602938,70.0,308.12704,236.54324,0.0,56.57055,0.24601728,0.0,81.79494,8.330017
39680,21820800.0,0.0,22.183105,18.536865,22.183075,22.191345,22.175934,22.151337,13.129242,13.088501,13.066711,13.110901,0.0,0.0469781,0.031529035,0.1666319,162.0,13.2146,20.485693,0.0,84.86297,2952.153,7.436102e-05,0.0,65.36684,173.0308,0.0,30.000002,0.2451419,70.0,305.96936,233.04048,0.0,56.837196,0.24513032,0.0,82.08437,8.330017
39681,21820860.0,0.0,22.18869,18.550415,22.18869,22.200409,22.172089,22.152527,13.150024,13.117706,13.097687,13.136444,0.0,0.046596665,0.031496882,0.16626017,158.0,13.2146,19.965096,0.0,84.69006,2936.0222,7.374338e-05,0.0,65.50147,168.59612,0.0,30.000002,0.24435608,70.0,303.9338,229.58711,0.0,57.11704,0.24434492,0.0,82.40622,8.330017
39682,21820920.0,0.0,22.194916,18.564056,22.194916,22.210236,22.168823,22.15384,13.205933,13.155426,13.134003,13.179443,0.0,0.046190783,0.031468518,0.16602528,154.0,13.297913,19.413387,0.0,84.62247,2897.294,7.2122246e-05,0.0,65.63447,164.15248,0.0,30.000002,0.24368644,70.0,302.0247,226.18275,0.0,57.410275,0.24367571,0.0,82.765335,8.330017
39683,21820980.0,0.0,22.201843,18.577728,22.201813,22.220764,22.166199,22.155334,13.231964,13.191223,13.170074,13.214172,0.0,0.045762345,0.031440996,0.16593805,150.0,13.297913,18.837856,0.0,84.66877,2883.5347,7.154633e-05,0.0,65.76808,159.68954,0.0,30.000002,0.24314283,70.0,300.2416,222.82274,0.0,57.71654,0.24313259,0.0,83.16615,8.330017
39684,21821040.0,0.0,22.209106,18.59143,22.209106,22.231567,22.164124,22.156921,13.251465,13.219421,13.200348,13.238617,0.0,0.04531689,0.031412613,0.1659829,146.0,13.297913,18.246536,0.0,84.8175,2873.7607,7.11281e-05,0.0,65.90501,155.21262,0.0,30.000002,0.2427132,70.0,298.57098,219.5032,0.0,58.03501,0.24270347,0.0,83.6072,8.330017
39685,21821100.0,0.0,22.216797,18.605164,22.216766,22.242676,22.16269,22.15863,13.307129,13.2561035,13.235992,13.280945,0.0,0.044856124,0.031383052,0.1661784,142.0,13.381195,17.642933,0.0,85.08173,2840.8167,6.971157e-05,0.0,66.04817,150.70854,0.0,30.000002,0.24241789,70.0,297.0211,216.22195,0.0,58.367687,0.24240857,0.0,84.09511,8.330017
39686,21821160.0,0.0,22.223755,18.618927,22.223755,22.252441,22.162048,22.16043,13.332764,13.291809,13.271912,13.3159485,0.0,0.04438789,0.031352844,0.16650303,138.0,13.381195,17.037676,0.0,85.43261,2832.6248,6.930915e-05,0.0,66.200485,146.19809,0.0,30.000002,0.24224362,70.0,295.58307,212.9855,0.0,58.714207,0.24223483,0.0,84.62613,8.330017
39687,21821220.0,0.0,22.230865,18.63269,22.230865,22.262115,22.161987,22.162354,13.350952,13.319122,13.301392,13.33902,0.0,0.04391621,0.031321734,0.16695383,134.0,13.381195,16.435257,0.0,85.88025,2828.5203,6.9066e-05,0.0,66.36482,141.68362,0.0,30.000002,0.24219109,70.0,294.25455,209.79369,0.0,59.07528,0.24218279,0.0,85.20175,8.330017
39688,21821280.0,0.0,22.238068,18.646423,22.238068,22.271698,22.162567,22.164398,13.406158,13.354706,13.336182,13.380585,0.0,0.043443806,0.0312889,0.16753656,130.0,13.464508,15.841375,0.0,86.42691,2800.5562,6.7827445e-05,0.0,66.54452,137.1589,0.0,30.000002,0.24226806,70.0,293.03668,206.64331,0.0,59.45224,0.24226023,0.0,85.82626,8.330017
39689,21821340.0,0.0,22.245392,18.660126,22.245392,22.281189,22.163757,22.166595,13.430145,13.388794,13.370728,13.413635,0.0,0.042975944,0.03125404,0.16824837,126.0,13.464508,15.263621,0.0,87.07217,2798.1365,6.760005e-05,0.0,66.7438,132.625,0.0,30.000002,0.24247676,70.0,291.92874,203.53387,0.0,59.84627,0.24246946,0.0,86.50201,8.330017
39690,21821400.0,0.0,22.252625,18.673828,22.252625,22.290283,22.165497,22.168915,13.447571,13.415375,13.399261,13.436096,0.0,0.042515066,0.031216396,0.16906556,122.0,13.464508,14.705342,0.0,87.79929,2799.284,6.750797e-05,0.0,66.96403,128.09583,0.0,30.000002,0.24279475,70.0,290.91486,200.46362,0.0,60.256786,0.24278793,0.0,87.226036,8.330017
39691,21821460.0,0.0,22.258484,18.687439,22.258484,22.29718,22.167755,22.171265,13.502472,13.450256,13.433411,13.477509,0.0,0.042067796,0.031178141,0.16998416,118.0,13.547821,14.17263,0.0,88.58619,2775.5403,6.64183e-05,0.0,67.210075,123.57813,0.0,30.000002,0.24322748,70.0,289.9994,197.43774,0.0,60.68629,0.2432211,0.0,88.00024,8.330017
39692,21821520.0,0.0,22.26419,18.700989,22.26419,22.30371,22.170593,22.173737,13.525421,13.483643,13.467194,13.509766,0.0,0.04163855,0.031139106,0.17098832,114.0,13.547821,13.672792,0.0,89.43943,2777.3254,6.6321234e-05,0.0,67.48479,119.08612,0.0,30.000002,0.24376316,70.0,289.17572,194.45976,0.0,61.134754,0.24375725,0.0,88.823364,8.330017
39693,21821580.0,0.0,22.269623,18.714478,22.269623,22.309631,22.17392,22.176361,13.541687,13.5095215,13.494904,13.531097,0.0,0.041226782,0.03109629,0.17205656,110.0,13.547821,13.206722,0.0,90.34407,2782.268,6.6346234e-05,0.0,67.78874,114.62892,0.0,30.000002,0.2443762,70.0,288.42572,191.52446,0.0,61.60168,0.24437068,0.0,89.6936,8.330017
39694,21821640.0,0.0,22.27475,18.727844,22.27475,22.314972,22.177734,22.179108,13.595917,13.543457,13.528198,13.571899,0.0,0.040837448,0.031049382,0.1731918,106.0,13.6311035,12.782194,0.0,91.300804,2761.6638,6.537007e-05,0.0,68.12866,110.19622,0.0,30.000002,0.24507493,70.0,287.7513,188.62665,0.0,62.091255,0.24506979,0.0,90.61753,8.330017
39695,21821700.0,0.0,22.279602,18.74112,22.279602,22.319794,22.182068,22.181976,13.617889,13.575989,13.561096,13.603149,0.0,0.04047485,0.030998588,0.17438364,102.0,13.6311035,12.405492,0.0,92.30517,2766.6882,6.5371234e-05,0.0,68.50963,105.79121,0.0,30.000002,0.24585332,70.0,287.14615,185.76506,0.0,62.60578,0.24584858,0.0,91.59784,8.330017
39696,21821760.0,0.0,22.282959,18.754303,22.282959,22.322418,22.186523,22.184875,13.632965,13.601105,13.58786,13.623199,0.0,0.04013768,0.03094428,0.17559808,98.0,13.6311035,12.070666,0.0,93.32065,2774.2944,6.5482214e-05,0.0,68.92984,101.44198,0.0,30.000002,0.2466759,70.0,286.5912,182.94536,0.0,63.144104,0.24667142,0.0,92.62819,8.330017
39697,21821820.0,0.0,22.285858,18.767303,22.285858,22.324371,22.191376,22.187927,13.68631,13.634033,13.620178,13.663361,0.0,0.03983166,0.030887159,0.17682815,94.0,13.7144165,11.788369,0.0,94.35291,2755.3271,6.458312e-05,0.0,69.39699,97.14173,0.0,30.000002,0.24754263,70.0,286.0842,180.16232,0.0,63.710384,0.24753845,0.0,93.71431,8.330017
39698,21821880.0,0.0,22.288452,18.780212,22.288452,22.325806,22.196655,22.191101,13.70697,13.665588,13.652008,13.693329,0.0,0.03955905,0.03082589,0.17806245,90.0,13.7144165,11.563295,0.0,95.397545,2761.8394,6.464226e-05,0.0,69.91603,92.89211,0.0,30.000002,0.24844326,70.0,285.61612,177.41301,0.0,64.30658,0.2484393,0.0,94.860306,8.330017
39699,21821940.0,0.0,22.290588,18.792908,22.290588,22.326569,22.20224,22.194397,13.720917,13.689728,13.677643,13.712158,0.0,0.03931593,0.030758698,0.17927974,86.0,13.7144165,11.391914,0.0,96.445045,2770.6936,6.479843e-05,0.0,70.4861,88.708115,0.0,30.000002,0.24934962,70.0,285.1697,174.69797,0.0,64.93216,0.24934582,0.0,96.065735,8.330017
39700,21822000.0,1.0,22.29126,18.805481,22.291412,22.3255,22.207916,22.197723,13.653778,13.679962,13.675201,13.672211,1.0,0.039473057,0.030994773,0.18176684,94.333336,13.547699,11.278022,0.0,97.47531,2851.371,6.7404464e-05,0.0,71.01885,86.6534,0.0,30.000002,0.25221968,70.0,286.85446,174.23866,0.0,65.51197,0.25223324,0.0,97.13087,8.330017
39701,21822060.0,1.0,22.288635,18.81784,22.288849,22.32019,22.21283,22.200531,13.647858,13.664185,13.664124,13.6521,1.0,0.03987468,0.03142752,0.18461561,102.666664,13.547699,11.20902,0.0,98.430374,2894.9695,6.851001e-05,0.0,71.29967,87.02243,0.0,30.000002,0.25590038,70.0,289.87274,175.83829,0.0,65.85711,0.25592005,0.0,97.70659,8.330017
39702,21822120.0,1.0,22.283813,18.830017,22.284088,22.312103,22.217224,22.20288,13.647766,13.656311,13.657776,13.648499,1.0,0.04040808,0.031958863,0.18755974,111.0,13.547699,11.18141,0.0,99.28934,2940.7207,6.965715e-05,0.0,71.30302,89.44522,0.0,30.000002,0.25990587,70.0,293.85294,179.0824,0.0,65.93718,0.25993058,0.0,97.79574,8.330017
39703,21822180.0,1.0,22.276428,18.84195,22.276764,22.300812,22.220978,22.204681,13.566254,13.624268,13.630951,13.595215,1.0,0.0410159,0.032541964,0.19036552,119.333336,13.381012,11.190525,0.0,100.0,3043.8816,7.308082e-05,0.0,70.99971,93.98804,0.0,30.000002,0.2639043,70.0,298.62787,183.9265,0.0,65.72071,0.26393226,0.0,97.36441,8.330017
39704,21822240.0,1.0,22.266632,18.853699,22.266968,22.286438,22.223969,22.205841,13.535004,13.586182,13.596313,13.553101,1.0,0.04167791,0.033160076,0.19253005,127.666664,13.381012,11.224451,0.0,100.0,3095.633,7.4649055e-05,0.0,70.403984,100.75229,0.0,30.000002,0.2673515,70.0,303.80106,190.26372,0.0,65.21947,0.26738143,0.0,96.373024,8.330017
39705,21822300.0,1.0,22.255188,18.865173,22.255554,22.27008,22.226227,22.20639,13.507935,13.55368,13.564911,13.523804,1.0,0.042263318,0.03370587,0.19393758,136.0,13.381012,11.276152,0.0,100.0,3136.3735,7.59481e-05,0.0,69.53257,109.60362,0.0,30.000002,0.26989815,70.0,309.00037,197.85764,0.0,64.44657,0.26992756,0.0,94.946815,8.330017
39706,21822360.0,1.0,22.242249,18.876434,22.242554,22.25177,22.227448,22.206299,13.402222,13.495392,13.511658,13.443115,1.0,0.042671077,0.034086563,0.1947119,144.33333,13.214294,11.3354225,0.0,100.0,3220.9675,7.928698e-05,0.0,68.47238,120.01376,0.0,30.000002,0.27146393,70.0,313.9298,206.25398,0.0,63.47665,0.27149132,0.0,93.31435,8.330017
