,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39707,21822420.0,1.0,22.227997,18.88739,22.228302,22.231781,22.228088,22.20575,13.348297,13.43158,13.450836,13.377747,1.0,0.042889643,0.03428947,0.19490425,152.66667,13.214294,11.397769,0.0,100.0,3247.9023,8.050378e-05,0.0,67.331345,131.37108,0.0,30.000002,0.27208176,70.0,318.3566,214.96683,0.0,62.410797,0.2721064,0.0,91.64046,8.330017
39708,21822480.0,1.0,22.213135,18.898102,22.21341,22.21112,22.228302,22.204865,13.303772,13.376343,13.395752,13.328735,1.0,0.042946674,0.034336176,0.19458325,161.0,13.214294,11.460282,0.0,99.82789,3259.9045,8.12667e-05,0.0,66.19016,143.14328,0.0,30.000002,0.27186832,70.0,322.1656,223.60411,0.0,61.32632,0.27188978,0.0,90.021355,8.330017
39709,21822540.0,1.0,22.197968,18.908508,22.198212,22.190033,22.228241,22.203796,13.189789,13.300873,13.324005,13.235809,1.0,0.042902138,0.034284502,0.19371492,169.33333,13.047607,11.520488,0.0,99.39938,3312.8616,8.403395e-05,0.0,65.10098,155.0003,0.0,30.000002,0.27090657,70.0,325.2776,231.91867,0.0,60.27616,0.27092484,0.0,88.47559,8.330017
39710,21822600.0,1.0,22.182495,18.91861,22.182709,22.16861,22.227875,22.202515,13.130188,13.225281,13.249908,13.162689,1.0,0.042783137,0.034164537,0.19243932,177.66667,13.047607,11.575591,0.0,98.756226,3312.072,8.462563e-05,0.0,64.092735,166.56967,0.0,30.000002,0.26939428,70.0,327.73843,239.6955,0.0,59.287506,0.26940972,0.0,87.040565,8.330017
39711,21822660.0,1.0,22.167908,18.928406,22.16809,22.148438,22.227264,22.201233,13.084259,13.162872,13.186279,13.109894,1.0,0.042627774,0.03400777,0.19085811,186.0,13.047607,11.622977,0.0,97.91736,3299.9438,8.477607e-05,0.0,63.180656,177.64293,0.0,30.000002,0.26750243,70.0,329.63898,246.8459,0.0,58.378017,0.26751542,0.0,85.722046,8.330017
39712,21822720.0,1.0,22.153778,18.937866,22.153961,22.128937,22.22647,22.19989,12.975128,13.085846,13.11142,13.020325,1.0,0.042464055,0.033839896,0.18904899,194.33333,12.88092,11.661818,0.0,96.88511,3330.87,8.702738e-05,0.0,62.365116,188.14954,0.0,30.000002,0.26536217,70.0,331.08688,253.37634,0.0,57.552685,0.26537326,0.0,84.51024,8.330017
39713,21822780.0,1.0,22.140076,18.94696,22.140228,22.109985,22.225494,22.198395,12.921112,13.012054,13.037781,12.951874,1.0,0.04231001,0.033679985,0.18704835,202.66667,12.88092,11.689944,0.0,95.66725,3314.6948,8.716107e-05,0.0,61.6343,198.17697,0.0,30.000002,0.2630481,70.0,332.19138,259.38678,0.0,56.805004,0.26305774,0.0,83.380875,8.330017
39714,21822840.0,1.0,22.12732,18.955719,22.127472,22.092316,22.224365,22.196869,12.88089,12.953552,12.977081,12.904236,1.0,0.042172637,0.033537276,0.18487899,211.0,12.88092,11.705998,0.0,94.279106,3290.7122,8.692111e-05,0.0,60.97486,207.8189,0.0,30.000002,0.2605991,70.0,333.02777,264.96527,0.0,56.125885,0.26060763,0.0,82.31379,8.330017
39715,21822900.0,0.0,22.115936,18.964111,22.115936,22.076355,22.223175,22.195312,12.771698,12.879211,12.904388,12.8177185,1.0,0.041799158,0.033192806,0.18178,207.0,12.714203,11.709772,0.0,92.73797,3301.1123,8.876915e-05,0.0,60.447033,213.23401,0.0,30.000002,0.2567877,70.0,330.80853,266.7883,0.0,55.567814,0.25677806,0.0,81.43472,8.330017
39716,21822960.0,0.0,22.10608,18.972107,22.10608,22.062653,22.222076,22.194,12.714142,12.803558,12.829163,12.745209,1.0,0.041433815,0.032840077,0.1787141,203.0,12.714203,11.70293,0.0,91.07253,3266.1233,8.842187e-05,0.0,60.133553,214.93446,0.0,30.000002,0.25300315,70.0,327.38638,266.00247,0.0,55.214024,0.25298887,0.0,80.82564,8.330017
39717,21823020.0,0.0,22.09784,18.979706,22.09784,22.051086,22.221008,22.19281,12.673431,12.742432,12.765839,12.69519,1.0,0.04111967,0.032534424,0.17567877,199.0,12.714203,11.685727,0.0,89.301994,3225.896,8.7709705e-05,0.0,59.96789,214.4211,0.0,30.000002,0.24934709,70.0,323.45724,263.74585,0.0,55.011536,0.24933016,0.0,80.370125,8.330017
39718,21823080.0,0.0,22.091187,18.986908,22.091187,22.041687,22.21997,22.19165,12.575317,12.671356,12.695679,12.616364,1.0,0.040866245,0.03228839,0.17269911,195.0,12.547516,11.657895,0.0,87.445274,3229.7156,8.925661e-05,0.0,59.9169,212.4006,0.0,30.000002,0.2458671,70.0,319.34387,260.5549,0.0,54.93073,0.24584877,0.0,80.021736,8.330017
39719,21823140.0,0.0,22.085846,18.993683,22.085846,22.033997,22.218842,22.19049,12.528687,12.604279,12.628021,12.554291,1.0,0.040664192,0.032097146,0.16976075,191.0,12.547516,11.6188345,0.0,85.52366,3195.0464,8.876151e-05,0.0,59.942467,209.50943,0.0,30.000002,0.24253461,70.0,315.24167,256.86325,0.0,54.935467,0.24251556,0.0,79.73553,8.330017
39720,21823200.0,0.0,22.082092,19.0,22.082092,22.028503,22.217682,22.1893,12.496582,12.55249,12.573486,12.513611,1.0,0.040503427,0.031954043,0.1668562,187.0,12.547516,11.567622,0.0,83.55907,3157.436,8.799402e-05,0.0,60.023064,206.07109,0.0,30.000002,0.2393256,70.0,311.231,252.88469,0.0,55.00533,0.23930635,0.0,79.48937,8.330017
39721,21823260.0,0.0,22.117004,19.006104,22.117004,22.05899,22.220612,22.188965,12.179382,12.489807,12.510101,12.421448,0.0,0.038036045,0.035304543,0.10656015,183.0,12.630798,0.0,0.0,15.355714,2676.8987,8.066534e-05,0.0,54.803772,281.23062,0.0,30.000002,0.1800419,70.0,290.51767,266.9333,0.0,53.226574,0.17995664,0.0,64.48504,8.330017
39722,21823320.0,0.0,22.16919,19.012115,22.16922,22.136932,22.226105,22.188232,11.848175,12.238464,12.260529,12.157745,0.0,0.035590094,0.03392533,0.0722776,179.0,12.630798,0.0,0.0,0.0,2214.7065,6.958719e-05,0.0,52.938908,289.2079,0.0,30.000002,0.14184779,70.0,272.8515,247.90245,0.0,51.92504,0.14175852,0.0,55.754436,8.330017
39723,21823380.0,0.0,22.21988,19.018097,22.21988,22.234528,22.233429,22.188416,11.827209,12.025604,12.042877,11.973358,0.0,0.03340014,0.032413546,0.061885227,175.0,12.630798,0.0,0.0,0.0,1949.974,5.9975173e-05,0.0,52.439022,266.29517,0.0,30.000002,0.12771884,70.0,261.2308,227.35533,0.0,51.80444,0.1276541,0.0,53.313267,8.330017
39724,21823440.0,0.0,22.270782,19.024017,22.270782,22.339447,22.242126,22.189362,12.002502,11.965912,11.976044,11.937103,0.0,0.032148905,0.031549666,0.055857725,171.0,12.714111,0.0,0.0,0.0,1760.5864,5.180931e-05,0.0,52.54483,244.04543,0.0,30.000002,0.1195685,70.0,253.45863,211.13681,0.0,52.146755,0.11951478,0.0,52.058784,8.330017
39725,21823500.0,0.0,22.322174,19.029877,22.322174,22.449158,22.251923,22.19101,12.189606,12.019806,12.024628,12.00061,0.0,0.03143047,0.03105982,0.052239303,167.0,12.714111,0.0,0.0,0.0,1648.3499,4.6875328e-05,0.0,52.941723,224.68144,0.0,30.000002,0.11473629,70.0,248.25987,198.4781,0.0,52.692574,0.11469432,0.0,51.57246,8.330017
39726,21823560.0,0.0,22.370575,19.035675,22.370605,22.553558,22.262115,22.19336,12.357971,12.12973,12.131531,12.110504,0.0,0.031046769,0.030816564,0.050065864,163.0,12.714111,0.0,0.0,0.0,1580.2188,4.3786247e-05,0.0,53.485714,208.38994,0.0,30.000002,0.11193289,70.0,244.86089,188.56859,0.0,53.330772,0.111899756,0.0,51.580154,8.330017
39727,21823620.0,0.0,22.419739,19.041443,22.419739,22.660187,22.27298,22.196259,12.541901,12.269653,12.269989,12.653778,0.0,0.03087168,0.030728783,0.04883841,159.0,12.797394,0.0,0.0,0.0,1521.9897,4.098059e-05,0.0,54.09139,194.77972,0.0,30.000002,0.11044062,70.0,242.80624,180.73785,0.0,53.995235,0.11041431,40.874638,51.86438,8.330017
39728,21823680.0,0.0,22.47171,19.04715,22.47171,22.771729,22.285492,22.199738,12.65625,13.290924,12.6970215,12.987854,0.0,0.030824471,0.030735675,0.048202075,155.0,12.797394,0.0,0.0,0.0,1507.327,4.0071114e-05,0.0,54.706352,183.41884,0.0,30.000002,0.10976283,70.0,241.51596,174.47118,47.154133,54.646606,0.10974166,0.0,52.28566,8.330017
39729,21823740.0,0.0,22.52472,19.052826,22.52472,22.882263,22.299469,22.20581,12.72995,13.0278015,13.105682,12.86795,0.0,0.030849213,0.030794077,0.047912776,151.0,12.797394,0.0,0.0,0.0,1507.7708,3.9750743e-05,0.0,55.300552,173.86998,0.0,30.000002,0.10955604,70.0,240.66528,169.35916,0.0,55.263447,0.109538704,0.0,52.76116,8.330017
39730,21823800.0,0.0,22.57721,19.058441,22.57721,22.992035,22.312805,22.211151,12.829987,12.917847,12.961517,12.831238,0.0,0.030910749,0.030876517,0.04782148,147.0,12.880707,0.0,0.0,0.0,1496.0494,3.880639e-05,0.0,55.85982,165.75638,0.0,30.000002,0.10960838,70.0,240.08025,165.10226,0.0,55.83678,0.10959389,0.0,53.24686,8.330017
39731,21823860.0,0.0,22.624878,19.063995,22.624878,23.090118,22.32544,22.216461,12.875641,12.888153,12.912567,12.838226,0.0,0.030986601,0.030965343,0.047835074,143.0,12.880707,0.0,0.0,0.0,1509.7745,3.904173e-05,0.0,56.379593,158.75674,0.0,30.000002,0.109786525,70.0,239.66154,161.4724,0.0,56.36528,0.10977409,0.0,53.72036,8.330017
39732,21823920.0,0.0,22.672089,19.069519,22.672089,23.187683,22.337921,22.221558,12.897919,12.885925,12.899567,12.855499,0.0,0.031063164,0.03104995,0.047897425,139.0,12.880707,0.0,0.0,0.0,1524.7422,3.9382474e-05,0.0,56.861,152.60878,0.0,30.000002,0.110010006,70.0,239.35092,158.2984,0.0,56.852108,0.10999906,0.0,54.172195,8.330017
39733,21823980.0,0.0,22.719116,19.075012,22.719116,23.28482,22.35028,22.226593,12.9626465,12.905243,12.912842,12.884186,0.0,0.031132547,0.031124325,0.047975328,135.0,12.96402,0.0,0.0,0.0,1519.3726,3.8799393e-05,0.0,57.30808,147.10454,0.0,30.000002,0.1102317,70.0,239.11339,155.45271,0.0,57.302547,0.110221826,0.0,54.60003,8.330017
39734,21824040.0,0.0,22.766022,19.080444,22.766022,23.3815,22.36264,22.231598,12.984985,12.9348755,12.939087,12.918701,0.0,0.031191096,0.031185988,0.048050836,131.0,12.96402,0.0,0.0,0.0,1535.663,3.919236e-05,0.0,57.72717,142.07306,0.0,30.000002,0.11042747,70.0,238.92729,152.8369,0.0,57.723736,0.11041834,0.0,55.006355,8.330017
39735,21824100.0,0.0,22.812775,19.085815,22.812775,23.477783,22.375,22.236633,12.993835,12.957489,12.959808,12.945099,0.0,0.031237423,0.031234257,0.04811486,127.0,12.96402,0.0,0.0,0.0,1551.0155,3.959138e-05,0.0,58.124264,137.39027,0.0,30.000002,0.11058617,70.0,238.77962,150.38239,0.0,58.122128,0.11057756,0.0,55.394882,8.330017
39736,21824160.0,0.0,22.854706,19.091156,22.854706,23.562927,22.386566,22.241486,13.049622,12.986023,12.987335,12.975037,0.0,0.031271514,0.031269535,0.048163675,123.0,13.047302,0.0,0.0,0.0,1544.0544,3.9009257e-05,0.0,58.504696,132.96672,0.0,30.000002,0.11070442,70.0,238.66235,148.04181,0.0,58.503365,0.11069617,0.0,55.769627,8.330017
39737,21824220.0,0.0,22.89627,19.096466,22.89627,23.647766,22.398163,22.246399,13.067474,13.01712,13.017853,13.006958,0.0,0.031294294,0.03129305,0.0481963,119.0,13.047302,0.0,0.0,0.0,1558.3906,3.937255e-05,0.0,58.874397,128.72444,0.0,30.000002,0.11078341,70.0,238.57025,145.77527,0.0,58.873566,0.11077539,0.0,56.135548,8.330017
39738,21824280.0,0.0,22.937714,19.101746,22.937714,23.73227,22.40979,22.251373,13.074066,13.03952,13.039917,13.030823,0.0,0.03130729,0.03130652,0.048213795,115.0,13.047302,0.0,0.0,0.0,1572.7052,3.9720482e-05,0.0,59.238792,124.605095,0.0,30.000002,0.11082743,70.0,238.50009,143.55428,0.0,59.238277,0.110819556,0.0,56.497383,8.330017
39739,21824340.0,0.0,22.979004,19.106964,22.979004,23.816437,22.421448,22.256378,13.129303,13.067352,13.067596,13.058716,0.0,0.03131163,0.03131115,0.04821762,111.0,13.130615,0.0,0.0,0.0,1563.1548,3.9094506e-05,0.0,59.60122,120.577385,0.0,30.000002,0.11084028,70.0,238.45006,141.36438,0.0,59.600895,0.1108325,0.0,56.858242,8.330017
39740,21824400.0,0.0,23.020233,19.112152,23.020233,23.90036,22.433167,22.261475,13.1467285,13.097748,13.09787,13.089081,0.0,0.031308644,0.031308338,0.04820951,107.0,13.130615,0.0,0.0,0.0,1576.6747,3.9408114e-05,0.0,59.96544,116.610825,0.0,30.000002,0.11082641,70.0,238.41882,139.19157,0.0,59.96523,0.11081869,0.0,57.221603,8.330017
39741,21824460.0,0.0,23.057373,19.11731,23.057373,23.974792,22.444244,22.266449,13.153473,13.11969,13.1197815,13.111938,0.0,0.031299304,0.031299118,0.048190724,103.0,13.130615,0.0,0.0,0.0,1589.1874,3.9712188e-05,0.0,60.334057,112.68838,0.0,30.000002,0.11078911,70.0,238.40558,137.02846,0.0,60.33393,0.11078141,0.0,57.589867,8.330017
39742,21824520.0,0.0,23.094177,19.122437,23.094177,24.049011,22.455414,22.271515,13.208984,13.1474,13.14743,13.139313,0.0,0.031284723,0.031284608,0.04816317,99.0,13.213898,0.0,0.0,0.0,1577.6627,3.9048788e-05,0.0,60.70993,108.79421,0.0,30.000002,0.110732496,70.0,238.40967,134.8685,0.0,60.709846,0.11072482,0.0,57.965805,8.330017
39743,21824580.0,0.0,23.13095,19.127502,23.13095,24.123047,22.466644,22.276642,13.226074,13.177551,13.177551,13.1692505,0.0,0.03126564,0.031265568,0.048127968,95.0,13.213898,0.0,0.0,0.0,1589.284,3.931502e-05,0.0,61.095257,104.9189,0.0,30.000002,0.11065918,70.0,238.43063,132.70792,0.0,61.095207,0.1106515,0.0,58.351536,8.330017
39744,21824640.0,0.0,23.167694,19.132568,23.167694,24.196869,22.477966,22.28189,13.232819,13.199249,13.19928,13.191742,0.0,0.031241551,0.031241508,0.04808543,91.0,13.213898,0.0,0.0,0.0,1600.2737,3.9573493e-05,0.0,61.49128,101.06278,0.0,30.000002,0.11056852,70.0,238.468,130.54695,0.0,61.49125,0.110560834,0.0,58.748024,8.330017
39745,21824700.0,0.0,23.204346,19.137573,23.204346,24.270477,22.489319,22.2872,13.2890625,13.227051,13.227051,13.219086,0.0,0.031212864,0.031212837,0.04803696,87.0,13.297211,0.0,0.0,0.0,1587.3505,3.8878632e-05,0.0,61.90123,97.21704,0.0,30.000002,0.11046274,70.0,238.52138,128.3819,0.0,61.90121,0.110455066,0.0,59.157776,8.330017
39746,21824760.0,0.0,23.23767,19.142548,23.23767,24.336182,22.500244,22.29245,13.306793,13.257965,13.257965,13.249634,0.0,0.031179631,0.031179613,0.04798192,83.0,13.297211,0.0,0.0,0.0,1597.5494,3.9108643e-05,0.0,62.32636,93.38336,0.0,30.000002,0.11034128,70.0,238.5903,126.21374,0.0,62.326347,0.110333584,0.0,59.581608,8.330017
39747,21824820.0,0.0,23.270752,19.147522,23.270752,24.401733,22.511261,22.29779,13.313263,13.279785,13.279785,13.272217,0.0,0.031142406,0.031142397,0.047921043,79.0,13.297211,0.0,0.0,0.0,1606.9629,3.9327715e-05,0.0,62.76923,89.557144,0.0,30.000002,0.11020592,70.0,238.67436,124.04085,0.0,62.769222,0.11019819,0.0,60.02173,8.330017
39748,21824880.0,0.0,23.303833,19.152435,23.303833,24.467133,22.522339,22.303223,13.36972,13.307526,13.307526,13.29953,0.0,0.031101232,0.031101223,0.047854323,75.0,13.380493,0.0,0.0,0.0,1592.3989,3.8604245e-05,0.0,63.231956,85.73689,0.0,30.000002,0.110056944,70.0,238.7731,121.86273,0.0,63.231953,0.11004923,0.0,60.47996,8.330017
39749,21824940.0,0.0,23.336914,19.157318,23.336914,24.53247,22.533539,22.308777,13.386658,13.337769,13.337769,13.329468,0.0,0.031056097,0.031056091,0.04778168,71.0,13.380493,0.0,0.0,0.0,1601.4368,3.8801903e-05,0.0,63.71678,81.92247,0.0,30.000002,0.10989404,70.0,238.88608,119.6794,0.0,63.71678,0.109886296,0.0,60.958183,8.330017
39750,21825000.0,0.0,23.370026,19.16217,23.370026,24.597656,22.54483,22.314453,13.393372,13.359497,13.359497,13.35199,0.0,0.031005787,0.031005785,0.04770002,67.0,13.380493,0.0,0.0,0.0,1609.8357,3.8991453e-05,0.0,64.223785,78.124565,0.0,30.000002,0.109711856,70.0,239.01262,117.495125,0.0,64.22378,0.10970412,0.0,61.456482,8.330017
39751,21825060.0,0.0,23.400085,19.167023,23.400085,24.655853,22.555756,22.320038,13.450592,13.387543,13.387543,13.379517,0.0,0.030951098,0.030951098,0.047608033,63.0,13.463806,0.0,0.0,0.0,1593.819,3.8245114e-05,0.0,64.757225,74.33661,0.0,30.000002,0.10951048,70.0,239.15239,115.30658,0.0,64.75722,0.10950274,0.0,61.97961,8.330017
39752,21825120.0,0.0,23.429962,19.171844,23.429962,24.71402,22.566772,22.325745,13.467224,13.417969,13.417969,13.409637,0.0,0.030891223,0.030891223,0.047505792,59.0,13.463806,0.0,0.0,0.0,1601.3724,3.8409275e-05,0.0,65.3198,70.5588,0.0,30.000002,0.10928851,70.0,239.30492,113.11369,0.0,65.3198,0.10928074,0.0,62.53087,8.330017
39753,21825180.0,0.0,23.4599,19.176605,23.45987,24.772156,22.577911,22.331573,13.473572,13.439697,13.439697,13.432098,0.0,0.030824307,0.030824307,0.04739034,55.0,13.463806,0.0,0.0,0.0,1608.1346,3.8561193e-05,0.0,65.91192,66.80309,0.0,30.000002,0.10903928,70.0,239.46988,110.9212,0.0,65.91192,0.109031506,0.0,63.11083,8.330017
39754,21825240.0,0.0,23.489807,19.181396,23.489807,24.830292,22.589172,22.337524,13.531372,13.467682,13.467682,13.459595,0.0,0.030750496,0.030750496,0.04726243,51.0,13.547119,0.0,0.0,0.0,1590.5646,3.7786835e-05,0.0,66.53945,63.060997,0.0,30.000002,0.10876383,70.0,239.64728,108.725136,0.0,66.53945,0.10875604,0.0,63.725353,8.330017
39755,21825300.0,0.0,23.519806,19.186127,23.519806,24.888428,22.600555,22.343628,13.547577,13.498047,13.498047,13.489655,0.0,0.030669037,0.030669037,0.047120962,47.0,13.547119,0.0,0.0,0.0,1596.7128,3.7915466e-05,0.0,67.207115,59.33271,0.0,30.000002,0.108459435,70.0,239.83682,106.52507,0.0,67.207115,0.10845161,0.0,64.379105,8.330017
39756,21825360.0,0.0,23.54715,19.190826,23.54715,24.9404,22.611633,22.34967,13.553589,13.519806,13.519806,13.512146,0.0,0.030576782,0.030576782,0.046960212,43.0,13.547119,0.0,0.0,0.0,1601.6996,3.8027523e-05,0.0,67.91457,55.637936,0.0,30.000002,0.10811425,70.0,240.03783,104.32866,0.0,67.91457,0.10810642,0.0,65.07185,8.330017
39757,21825420.0,0.0,23.574402,19.195526,23.574402,24.992462,22.622864,22.355835,13.611481,13.547607,13.547607,13.539459,0.0,0.03047394,0.03047394,0.046781052,39.0,13.630402,0.0,0.0,0.0,1581.9696,3.721723e-05,0.0,68.67189,51.96333,0.0,30.000002,0.107729554,70.0,240.25041,102.12942,0.0,68.67189,0.10772171,0.0,65.81348,8.330017
39758,21825480.0,0.0,23.601746,19.200195,23.601746,25.044678,22.634247,22.362183,13.627014,13.577698,13.577698,13.569214,0.0,0.030358782,0.030358782,0.046580475,35.0,13.630402,0.0,0.0,0.0,1585.891,3.729785e-05,0.0,69.48593,48.312298,0.0,30.000002,0.10729865,70.0,240.47435,99.9277,0.0,69.48593,0.107290745,0.0,66.6107,8.330017
39759,21825540.0,0.0,23.62918,19.204865,23.62915,25.096985,22.645813,22.368713,13.632416,13.5989685,13.5989685,13.591248,0.0,0.030227028,0.030227028,0.046350624,31.0,13.630402,0.0,0.0,0.0,1588.5397,3.7354734e-05,0.0,70.35764,44.7087,0.0,30.000002,0.1068053,70.0,240.70891,97.73253,0.0,70.35764,0.10679735,0.0,67.464485,8.330017
39760,21825600.0,0.0,23.656982,19.209503,23.656982,25.149384,22.657501,22.375366,13.692657,13.626953,13.626953,13.618683,0.0,0.030155083,0.030155083,0.04623394,29.0,13.713715,0.0,0.0,0.0,1568.6302,3.652957e-05,0.0,71.27808,41.420982,0.0,30.000002,0.10654435,70.0,240.91647,95.789635,0.0,71.27808,0.10653791,0.0,68.364426,8.330017
39761,21825660.0,0.0,23.682465,19.214111,23.682465,25.196198,22.668884,22.381897,13.712738,13.659576,13.659576,13.650696,0.0,0.030101676,0.030101676,0.046147674,27.0,13.713715,0.0,0.0,0.0,1574.8141,3.665115e-05,0.0,72.21449,38.42066,0.0,30.000002,0.106351346,70.0,241.10768,94.02906,0.0,72.21449,0.10634555,0.0,69.27745,8.330017
39762,21825720.0,0.0,23.707855,19.21872,23.707855,25.243042,22.680359,22.38858,13.720947,13.683563,13.683563,13.675293,0.0,0.030054267,0.030054267,0.046070922,25.0,13.713715,0.0,0.0,0.0,1580.8898,3.677771e-05,0.0,73.17105,35.643345,0.0,30.000002,0.106179975,70.0,241.28801,92.40021,0.0,73.17105,0.10617477,0.0,70.2087,8.330017
39763,21825780.0,0.0,23.733612,19.223328,23.733612,25.289764,22.691895,22.395294,13.782806,13.714447,13.714447,13.705566,0.0,0.030094085,0.030094085,0.04615454,25.0,13.796997,0.0,0.0,0.0,1565.6295,3.6062913e-05,0.0,74.12331,33.30737,0.0,30.000002,0.10634205,70.0,241.41916,91.12223,0.0,74.12331,0.106338345,0.0,71.13253,8.330017
39764,21825840.0,0.0,23.7594,19.227905,23.7594,25.336273,22.70343,22.40207,13.805908,13.749054,13.749054,13.739685,0.0,0.030176563,0.030176563,0.04630981,25.0,13.796997,0.0,0.0,0.0,1578.6774,3.6335896e-05,0.0,75.02669,31.36199,0.0,30.000002,0.1066621,70.0,241.5156,90.11135,0.0,75.02669,0.10665928,0.0,72.00451,8.330017
39765,21825900.0,0.0,23.785095,19.232452,23.785095,25.382477,22.714935,22.408813,13.817078,13.775879,13.775879,13.76712,0.0,0.030281374,0.030281374,0.046501957,25.0,13.796997,0.0,0.0,0.0,1592.5685,3.6632584e-05,0.0,75.88041,29.713326,0.0,30.000002,0.10706399,70.0,241.58792,89.29144,0.0,75.88041,0.10706194,0.0,72.82549,8.330017
39766,21825960.0,0.0,23.808441,19.237,23.80841,25.423248,22.725983,22.415253,13.880981,13.809357,13.809357,13.800049,0.0,0.030406801,0.030406801,0.046727885,25.0,13.88031,0.0,0.0,0.0,1583.1904,3.6085647e-05,0.0,76.6727,28.340673,0.0,30.000002,0.10754048,70.0,241.63744,88.64892,0.0,76.6727,0.107539006,0.0,73.584236,8.330017
39767,21826020.0,0.0,23.831451,19.241547,23.831451,25.463684,22.736969,22.421692,13.8992,13.844421,13.844421,13.83493,0.0,0.030545633,0.030545633,0.04697482,25.0,13.88031,0.0,0.0,0.0,1599.4801,3.6442856e-05,0.0,77.39431,27.211939,0.0,30.000002,0.10806426,70.0,241.66791,88.15783,0.0,77.39431,0.10806324,0.0,74.272316,8.330017
39768,21826080.0,0.0,23.854279,19.246063,23.854279,25.503784,22.747864,22.42807,13.907227,13.869995,13.869995,13.86145,0.0,0.030689731,0.030689731,0.04722883,25.0,13.88031,0.0,0.0,0.0,1615.6898,3.6802307e-05,0.0,78.05112,26.272526,0.0,30.000002,0.108607255,70.0,241.68478,87.779144,0.0,78.05112,0.10860669,0.0,74.89622,8.330017
39769,21826140.0,0.0,23.876862,19.25061,23.876862,25.543488,22.758698,22.434387,13.969055,13.9019165,13.9019165,13.893036,0.0,0.030837795,0.030837795,0.04748784,25.0,13.963593,0.0,0.0,0.0,1607.558,3.62988e-05,0.0,78.63747,25.507816,0.0,30.000002,0.109162316,70.0,241.68947,87.50282,0.0,78.63747,0.10916206,0.0,75.450806,8.330017
39770,21826200.0,0.0,23.90033,19.255096,23.90033,25.582825,22.76947,22.440674,13.985901,13.936096,13.936096,13.9270935,0.0,0.030966079,0.030966079,0.047809213,25.0,13.963593,0.0,0.0,0.41058013,1624.5883,3.66695e-05,0.0,79.15723,24.862123,-2.7449978e-09,30.000002,0.109740004,70.0,241.68462,87.30036,0.0,79.15723,0.109740004,0.0,75.98244,8.330017
39771,21826260.0,0.0,23.929108,19.259613,23.929108,25.616943,22.779846,22.446747,13.993835,13.959869,13.959869,13.952087,0.0,0.03100533,0.03100533,0.04848018,25.0,13.963593,0.0,0.0,1.1953461,1643.2379,3.7062735e-05,0.0,79.65307,24.17855,-3.091209e-11,30.000002,0.1104892,70.0,241.66824,87.12492,0.0,79.65307,0.11048947,0.0,76.70855,8.330017
39772,21826320.0,0.0,23.96231,19.26413,23.96231,25.649994,22.790253,22.45285,14.057037,13.991333,13.991333,13.983704,0.0,0.03099792,0.03099792,0.04941196,25.0,14.0469055,0.0,0.0,2.3190074,1639.572,3.6634498e-05,0.0,80.155525,23.47253,0.10331292,30.000002,0.11140567,69.85536,241.63948,86.98364,0.0,80.155525,0.111406356,0.0,77.59519,8.330017
39773,21826380.0,0.0,24.000458,19.268616,24.000458,25.681732,22.80075,22.459076,14.078735,14.025818,14.025818,14.018768,0.0,0.030941274,0.030941274,0.050625604,25.0,14.0469055,0.0,0.0,3.740351,1664.1648,3.7133617e-05,0.0,80.68524,22.720222,0.3185224,30.000002,0.112505525,69.55407,241.5983,86.866714,0.0,80.68524,0.112506546,0.0,78.682846,8.330017
39774,21826440.0,0.0,24.043182,19.273102,24.043213,25.711761,22.811401,22.465424,14.0896,14.051605,14.051605,14.046173,0.0,0.030841704,0.030841704,0.05213127,25.0,14.0469055,0.0,0.0,5.4522033,1691.4017,3.7681053e-05,0.0,81.26361,21.911573,0.5374716,30.000002,0.11381154,69.247536,241.54317,86.77412,0.0,81.26361,0.11381295,0.0,80.005806,8.330017
39775,21826500.0,0.0,24.089966,19.277588,24.090027,25.739655,22.822235,22.471954,14.15564,14.084961,14.084961,14.081085,0.0,0.030704737,0.030704737,0.05392953,25.0,14.1302185,0.0,0.0,7.4434066,1697.0427,3.7437574e-05,0.0,81.90834,21.047644,0.7603137,30.000002,0.11533537,68.93556,241.4727,86.70881,0.0,81.90834,0.11533724,0.0,81.594864,8.330017
39776,21826560.0,0.0,24.137695,19.282074,24.137756,25.761383,22.832916,22.478485,14.1770935,14.121307,14.121307,14.119385,0.0,0.030541377,0.030541377,0.055976503,25.0,14.1302185,0.0,0.0,9.611225,1730.9309,3.8110607e-05,0.0,82.6295,20.146235,0.9865554,30.000002,0.117055036,68.61882,241.38744,86.67382,0.0,82.6295,0.117057405,0.0,83.44139,8.330017
39777,21826620.0,0.0,24.1875,19.28656,24.187592,25.780457,22.843842,22.48526,14.188812,14.148285,14.148285,14.148346,0.0,0.030351289,0.030351289,0.058276024,25.0,14.1302185,0.0,0.0,11.955236,1767.7008,3.8847138e-05,0.0,83.44048,19.213465,1.2163073,30.000002,0.1189734,68.29717,241.28651,86.672554,0.0,83.44048,0.118976325,0.0,85.54428,8.330017
39778,21826680.0,0.0,24.239044,19.291046,24.239136,25.796295,22.855042,22.49228,14.25061,14.182129,14.182129,14.185242,0.0,0.03013668,0.03013668,0.06084125,25.0,14.213501,0.0,0.0,14.459309,1781.5132,3.8766717e-05,0.0,84.36306,18.254766,1.4498717,30.000002,0.12110583,67.970184,241.16805,86.7115,0.0,84.36306,0.12110915,0.0,87.918495,8.330017
39779,21826740.0,0.0,24.290588,19.295532,24.29071,25.809082,22.866516,22.499573,14.274078,14.217133,14.217133,14.223145,0.0,0.029907154,0.029907154,0.06358269,25.0,14.213501,0.0,0.0,17.066597,1824.3707,3.9624763e-05,0.0,85.39029,17.306625,1.6862816,30.000002,0.12339051,67.639206,241.03477,86.79411,0.0,85.39029,0.12339488,0.0,90.515175,8.330017
39780,21826800.0,0.0,24.341003,19.300018,24.341156,25.818634,22.878235,22.50711,14.285248,14.243988,14.243988,14.251526,0.0,0.029671954,0.029671954,0.066463456,25.0,14.213501,0.0,0.0,19.744768,1868.4751,4.0508286e-05,0.0,86.524574,16.392628,1.925021,30.000002,0.12579866,67.30497,240.88788,86.92563,0.0,86.524574,0.1258037,0.0,93.32471,8.330017
39781,21826860.0,0.0,24.387451,19.304504,24.387665,25.821503,22.889862,22.51471,14.344727,14.277008,14.277008,14.2883,0.0,0.029445006,0.029445006,0.06945971,25.0,14.296814,0.0,0.0,22.423634,1888.022,4.0542865e-05,0.0,87.780205,15.528996,2.1657085,30.000002,0.12833446,66.968,240.7264,87.11698,0.0,87.780205,0.12834024,0.0,96.35605,8.330017
39782,21826920.0,0.0,24.42508,19.309082,24.425781,25.821106,22.901733,22.522491,14.3654175,14.310577,14.310577,14.324585,0.0,0.02934257,0.02934257,0.07218709,25.0,14.296814,0.0,0.0,25.078556,1934.1829,4.148243e-05,0.0,89.12099,14.808755,2.4028866,30.000002,0.13088399,66.63596,240.55515,87.39327,0.0,89.12099,0.13089205,0.0,99.28502,8.330017
39783,21826980.0,0.0,24.417175,19.31366,24.417389,25.819092,22.91333,22.53009,14.369263,14.335388,14.335388,14.348267,0.0,0.030094603,0.030094603,0.072753355,25.0,14.296814,0.0,0.0,27.703588,1970.9261,4.2346335e-05,0.0,90.19864,14.763243,2.5988123,30.000002,0.13293268,66.36166,240.38829,87.935616,0.0,90.19864,0.13294134,0.0,99.995575,8.330017
39784,21827040.0,1.0,24.406769,19.318298,24.407288,25.816223,22.924042,22.536865,14.430756,14.366913,14.366913,14.38089,0.0,0.03116406,0.03116406,0.07418678,33.333332,14.380096,0.0,0.0,30.293756,1991.7589,4.2403994e-05,0.0,90.633354,15.442667,2.7876127,30.000002,0.13649984,66.09734,240.06364,89.344826,0.0,90.633354,0.13651423,0.0,99.99974,8.330017
39785,21827100.0,1.0,24.408844,19.322968,24.409485,25.811066,22.933899,22.542908,14.469086,14.405823,14.405823,14.421295,0.0,0.03220935,0.03220935,0.07687051,41.666668,14.380096,0.0,0.0,32.82151,2055.8997,4.3675675e-05,0.0,90.55521,16.574455,2.9856315,30.000002,0.14126809,65.820114,239.64442,91.37424,0.0,90.55521,0.1412885,0.0,100.000015,8.330017
39786,21827160.0,1.0,24.420227,19.327637,24.421051,25.800323,22.942474,22.547913,14.499847,14.443176,14.443176,14.458893,0.0,0.03319251,0.03319251,0.08076265,50.0,14.380096,0.0,0.0,35.206978,2135.7742,4.5264664e-05,0.0,89.97893,18.179993,3.1915147,30.000002,0.14712189,65.53188,239.17819,94.01626,0.0,89.97893,0.14714853,0.0,100.0,8.330017
39787,21827220.0,1.0,24.439178,19.332336,24.440216,25.784576,22.950317,22.552277,14.579376,14.493988,14.493988,14.514221,0.0,0.034082633,0.034082633,0.085773826,58.333332,14.463409,0.0,0.0,37.405663,2203.6184,4.6228008e-05,0.0,88.98386,20.27811,3.4045439,30.000002,0.15390289,65.233635,238.74266,97.25146,0.0,88.98386,0.15393098,0.0,100.0,8.330017
39788,21827280.0,1.0,24.463287,19.337067,24.464478,25.763092,22.957642,22.556213,14.620605,14.546936,14.546936,14.57016,0.0,0.03484498,0.03484498,0.091805086,66.666664,14.463409,0.0,0.0,39.36726,2308.7283,4.829483e-05,0.0,87.65345,22.891138,3.624012,30.000002,0.16145167,64.926384,238.45032,101.07126,0.0,87.65345,0.1614946,0.0,100.0,8.330017
39789,21827340.0,1.0,24.490143,19.341797,24.491608,25.73468,22.964539,22.559753,14.648132,14.591461,14.591461,14.614166,0.0,0.035455957,0.035455957,0.0988424,75.0,14.463409,0.0,0.0,41.016075,2423.522,5.0568182e-05,0.0,86.04631,26.081404,3.849053,30.000002,0.16969986,64.61133,238.46065,105.51115,0.0,86.04631,0.1697536,0.0,100.0,8.330017
39790,21827400.0,1.0,24.516968,19.346558,24.518799,25.697235,22.97107,22.563019,14.718536,14.642395,14.642395,14.669678,0.0,0.035898566,0.035898566,0.10690285,83.333336,14.546692,0.0,0.0,42.212612,2520.574,5.2115385e-05,0.0,84.20596,29.945112,4.079285,30.000002,0.1786391,64.289,239.01677,110.65501,0.0,84.20596,0.17869805,0.0,99.99391,8.330017
39791,21827460.0,1.0,24.525879,19.351318,24.528076,25.651947,22.977081,22.565948,14.7473755,14.690735,14.690735,14.718475,0.0,0.03661318,0.03661318,0.11443829,91.666664,14.546692,0.0,0.0,42.939796,2644.5027,5.4616743e-05,0.0,82.14949,35.12177,4.301197,30.000002,0.18758687,63.978325,240.43132,116.764854,0.0,82.14949,0.1876749,0.0,99.05435,8.330017
39792,21827520.0,1.0,24.507141,19.35608,24.509735,25.600464,22.982391,22.568207,14.752136,14.724579,14.724579,14.745026,0.0,0.037757553,0.037757553,0.11996632,100.0,14.546692,0.0,0.0,43.13124,2754.2456,5.7004243e-05,0.0,79.54468,43.04535,4.504488,30.000002,0.19534084,63.693714,242.97142,124.469925,0.0,79.54468,0.19544768,0.0,96.30869,8.330017
39793,21827580.0,1.0,24.474213,19.36081,24.477234,25.544464,22.986725,22.569672,14.783722,14.755585,14.755585,14.77243,0.0,0.03880488,0.03880488,0.12337995,108.333336,14.630005,0.0,0.0,42.72275,2810.6428,5.8075224e-05,0.0,76.3422,54.65294,4.701515,30.000002,0.20089212,63.417877,246.69444,134.10938,0.0,76.3422,0.20101434,0.0,92.347626,8.330017
39794,21827640.0,1.0,24.433868,19.36557,24.437256,25.48703,22.990417,22.570557,14.755127,14.769836,14.769836,14.774994,0.0,0.039441872,0.039441872,0.12429844,116.666664,14.630005,0.0,0.0,41.74916,2854.9028,5.9366957e-05,0.0,72.80084,70.59589,4.9003396,30.000002,0.2030886,63.139523,250.81712,145.67152,0.0,72.80084,0.20322478,0.0,87.77528,8.330017
39795,21827700.0,1.0,24.390472,19.3703,24.394196,25.430634,22.993774,22.571106,14.69754,14.754669,14.754669,14.742737,0.0,0.03942919,0.03942919,0.12243848,125.0,14.630005,0.0,0.0,40.21552,2851.6182,5.9826518e-05,0.0,69.223335,90.5048,5.1042166,30.000002,0.20118676,62.8541,254.13394,158.40213,0.0,69.223335,0.2013332,0.0,83.10738,8.330017
39796,21827760.0,0.0,24.35083,19.375,24.354584,25.38086,22.997375,22.572052,14.662445,14.725586,14.725586,14.705109,0.0,0.038419235,0.038419235,0.11738443,121.0,14.713318,0.0,0.0,38.193424,2758.848,5.8141428e-05,0.0,66.0839,109.012726,5.3209224,30.000002,0.19412202,62.550713,254.67966,167.95293,0.0,66.0839,0.19426137,0.0,79.0169,8.330017
39797,21827820.0,0.0,24.315002,19.3797,24.31897,25.337494,23.001892,22.573761,14.59314,14.680237,14.680237,14.650757,0.0,0.037034307,0.037034307,0.11121532,117.0,14.713318,0.0,0.0,35.792072,2653.3872,5.6360233e-05,0.0,63.685947,122.867485,5.5423717,30.000002,0.18517092,62.240677,253.42986,173.31474,0.0,63.685947,0.18531293,0.0,75.82517,8.330017
39798,21827880.0,0.0,24.281708,19.384369,24.286041,25.301147,23.007416,22.576416,14.540344,14.626251,14.626251,14.592346,0.0,0.03566647,0.03566647,0.1048676,113.0,14.713318,0.0,0.0,33.064575,2532.681,5.406745e-05,0.0,61.99946,131.20122,5.7631774,30.000002,0.17606534,61.93155,251.16939,174.79446,0.0,61.99946,0.17621458,0.0,73.39365,8.330017
39799,21827940.0,0.0,24.249908,19.389008,24.25473,25.272003,23.013916,22.579956,14.565552,14.593933,14.593933,14.570435,0.0,0.034493145,0.034493145,0.09873623,109.0,14.7966,0.0,0.0,30.074656,2384.1707,5.063461e-05,0.0,60.903835,134.68463,5.9794993,30.000002,0.16756433,61.6287,248.48248,173.35446,0.0,60.903835,0.16772565,0.0,71.523544,8.330017
39800,21828000.0,0.0,24.218872,19.393585,24.224304,25.249847,23.02127,22.584259,14.573029,14.582001,14.582001,14.56958,0.0,0.03356384,0.03356384,0.0929245,105.0,14.7966,0.0,0.0,26.903334,2267.1958,4.8109505e-05,0.0,60.24308,134.82817,6.189781,30.000002,0.15987334,61.334305,245.83435,170.17145,0.0,60.24308,0.16004951,0.0,70.01153,8.330017
39801,21828060.0,0.0,24.189178,19.398163,24.195343,25.235748,23.029175,22.589203,14.58783,14.580353,14.580353,14.575836,0.0,0.032860197,0.032860197,0.08744197,101.0,14.7966,0.0,0.0,23.631163,2160.9377,4.5798355e-05,0.0,59.91152,132.72366,6.3931637,30.000002,0.15296291,61.04957,243.61346,165.98042,0.0,59.91152,0.1531564,0.0,68.73644,8.330017
39802,21828120.0,0.0,24.160156,19.40268,24.167114,25.22815,23.037659,22.594696,14.663574,14.6026,14.6026,14.609436,0.0,0.032344155,0.032344155,0.08224999,97.0,14.879913,0.0,0.0,20.312994,2039.7931,4.284158e-05,0.0,59.82098,129.25229,6.589756,30.000002,0.14671811,60.774345,241.88434,161.2993,0.0,59.82098,0.14693053,0.0,67.60594,8.330017
39803,21828180.0,0.0,24.131866,19.407166,24.13971,25.226654,23.04663,22.600616,14.697479,14.636993,14.636993,14.650116,0.0,0.03196881,0.03196881,0.07730633,93.0,14.879913,0.0,0.0,17.013027,1953.209,4.0950974e-05,0.0,59.897156,125.03833,6.781141,30.000002,0.14100203,60.506405,240.59575,156.4541,0.0,59.897156,0.1412349,0.0,66.55477,8.330017
39804,21828240.0,0.0,24.1044,19.41159,24.11325,25.230957,23.05597,22.606903,14.72287,14.668579,14.668579,14.682434,0.0,0.03169774,0.03169774,0.072598,89.0,14.879913,0.0,0.0,13.787356,1875.728,3.9297447e-05,0.0,60.093517,120.41958,6.9678364,30.000002,0.13572979,60.24503,239.67471,151.60977,0.0,60.093517,0.13598393,0.0,65.552086,8.330017
39805,21828300.0,0.0,24.078094,19.415955,24.087952,25.240936,23.065613,22.613464,14.801025,14.711761,14.711761,14.726929,0.0,0.031505056,0.031505056,0.06813126,85.0,14.963196,0.0,0.0,10.690091,1780.8665,3.70003e-05,0.0,60.381245,115.5826,7.1498485,30.000002,0.13085559,59.990215,239.05095,146.85349,0.0,60.381245,0.13113166,0.0,64.586685,8.330017
39806,21828360.0,0.0,24.051971,19.420258,24.062958,25.25409,23.075134,22.620148,14.83194,14.757629,14.757629,14.771545,0.0,0.031360146,0.031360146,0.0639024,81.0,14.963196,0.0,0.0,7.7372885,1717.9235,3.5688372e-05,0.0,60.730392,110.66308,7.3293357,30.000002,0.12631366,59.73893,238.66296,142.2325,0.0,60.730392,0.1266129,0.0,63.648796,8.330017
39807,21828420.0,0.0,24.027252,19.4245,24.03946,25.272034,23.08487,22.627014,14.850922,14.793488,14.793488,14.803864,0.0,0.031248871,0.031248871,0.059927817,77.0,14.963196,0.0,0.0,4.988123,1660.5928,3.4517027e-05,0.0,61.12902,105.713196,7.5067596,30.000002,0.1220921,59.49054,238.46124,137.76678,0.0,61.12902,0.122415714,0.0,62.74434,8.330017
39808,21828480.0,0.0,24.004578,19.42865,24.018066,25.294556,23.094818,22.634064,14.926361,14.836792,14.836792,14.843933,0.0,0.031156968,0.031156968,0.056247313,73.0,15.046509,0.0,0.0,2.4945295,1584.1953,3.2676267e-05,0.0,61.569714,100.7481,7.6814303,30.000002,0.118202016,59.246,238.4051,133.46384,0.0,61.569714,0.11855134,0.0,61.894184,8.330017
39809,21828540.0,0.0,23.98346,19.43277,23.998383,25.321014,23.10492,22.641327,14.95282,14.881165,14.881165,14.884644,0.0,0.03107844,0.03107844,0.05281922,69.0,15.046509,0.0,0.0,0.27980012,1538.4153,3.1760275e-05,0.0,62.045765,95.82168,7.8554525,30.000002,0.11458944,59.002365,238.46146,129.32765,0.0,62.045765,0.114966325,0.0,61.12436,8.330017
39810,21828600.0,0.0,23.971344,19.436798,23.987915,25.351044,23.115234,22.648743,14.968201,14.914215,14.914215,14.914307,0.0,0.030932523,0.030932523,0.050233528,65.0,15.046509,0.0,0.0,0.0,1499.1635,3.094821e-05,0.0,62.567623,90.462746,8.032725,30.000002,0.111675926,58.75419,238.60246,125.25009,0.0,62.567623,0.11208682,0.0,60.788895,8.330017
39811,21828660.0,0.0,23.973206,19.440735,23.992004,25.37915,23.125214,22.656189,15.05722,14.957306,14.957306,14.953491,0.0,0.030743768,0.030743768,0.04887859,61.0,15.129791,0.0,0.0,0.0,1451.6445,2.9681136e-05,0.0,63.19728,84.48216,8.2185,30.000002,0.109895125,58.4941,238.79572,121.27646,0.0,63.19728,0.11035437,0.0,61.048965,8.330017
39812,21828720.0,0.0,23.979767,19.44458,24.00116,25.40857,23.135498,22.66391,15.087585,15.006439,15.006439,14.999451,0.0,0.030592674,0.030592674,0.04796603,57.0,15.129791,0.0,0.0,0.0,1438.3644,2.9384179e-05,0.0,63.904606,78.61554,8.404727,30.000002,0.10862386,58.23338,239.01984,117.566414,0.0,63.904606,0.109139964,0.0,61.518513,8.330017
39813,21828780.0,0.0,23.989777,19.448334,24.01413,25.438904,23.145996,22.671844,15.106506,15.044403,15.044403,15.036194,0.0,0.030467005,0.030467005,0.047360405,53.0,15.129791,0.0,0.0,0.0,1431.2616,2.9235349e-05,0.0,64.67026,72.9713,8.592334,30.000002,0.10770122,57.970734,239.26057,114.112915,0.0,64.67026,0.108283415,0.0,62.135868,8.330017
39814,21828840.0,0.0,24.002014,19.452026,24.029633,25.46988,23.156738,22.679993,15.178406,15.088684,15.088684,15.078705,0.0,0.030367428,0.030367428,0.046963062,49.0,15.213104,0.0,0.0,0.0,1403.562,2.8410863e-05,0.0,65.48767,67.60914,8.775124,30.000002,0.10702873,57.714825,239.50772,110.90695,0.0,65.48767,0.107682295,0.0,62.858658,8.330017
39815,21828900.0,0.0,24.015167,19.455597,24.04654,25.501282,23.167633,22.688293,15.2030945,15.131714,15.131714,15.120789,0.0,0.030275127,0.030275127,0.046662197,45.0,15.213104,0.0,0.0,0.0,1405.486,2.8476754e-05,0.0,66.34355,62.530296,8.961689,30.000002,0.10646418,57.45364,239.76004,107.899506,0.0,66.34355,0.10720268,0.0,63.647186,8.330017
39816,21828960.0,0.0,24.026886,19.459045,24.062256,25.528137,23.1781,22.696503,15.210999,15.161133,15.161133,15.1510315,0.0,0.030191526,0.030191526,0.0464356,41.0,15.213104,0.0,0.0,0.0,1406.6986,2.8517023e-05,0.0,67.243004,57.718143,9.141665,30.000002,0.10597923,57.201664,240.0144,105.066765,0.0,67.243004,0.10680529,0.0,64.497795,8.330017
39817,21829020.0,0.0,24.038574,19.462402,24.07837,25.555206,23.18872,22.704865,15.27594,15.198486,15.198486,15.187744,0.0,0.030101232,0.030101232,0.046226453,37.0,15.296417,0.0,0.0,0.028415866,1383.2258,2.7806902e-05,0.0,68.18053,53.151077,9.322542,30.000002,0.10549124,56.94844,240.27214,102.371056,0.0,68.18053,0.106414154,0.0,65.395515,8.330017
39818,21829080.0,0.0,24.052216,19.465668,24.096893,25.58255,23.199493,22.713379,15.294373,15.235016,15.235016,15.224213,0.0,0.029971696,0.029971696,0.046146665,33.0,15.296417,0.0,0.0,0.44579944,1387.3896,2.792345e-05,0.0,69.16497,48.716488,9.504943,30.000002,0.10504905,56.693085,240.53265,99.76629,0.0,69.16497,0.106081106,0.0,66.413086,8.330017
39819,21829140.0,0.0,24.071198,19.46878,24.12149,25.609741,23.21045,22.722076,15.3013,15.26059,15.26059,15.251068,0.0,0.02978506,0.02978506,0.04638175,29.0,15.296417,0.0,0.0,1.1233231,1391.9617,2.801901e-05,0.0,70.23893,44.27426,9.689833,30.000002,0.10478687,56.43423,240.79175,97.21581,0.0,70.23893,0.105941914,0.0,67.67576,8.330017
39820,21829200.0,0.0,24.093628,19.471802,24.150238,25.636475,23.221619,22.730957,15.374298,15.294769,15.294769,15.285339,0.0,0.029662268,0.029662268,0.047020387,27.666666,15.3797,0.0,0.0,2.0759616,1377.316,2.7468393e-05,0.0,71.39262,40.25208,9.867473,30.000002,0.10503945,56.18554,240.9972,95.06476,0.0,71.39262,0.10633735,0.0,69.127686,8.330017
39821,21829260.0,0.0,24.116852,19.4747,24.180664,25.657898,23.23236,22.739624,15.395294,15.332733,15.332733,15.323914,0.0,0.029543884,0.029543884,0.047953468,26.333334,15.3797,0.0,0.0,3.2062252,1393.3452,2.7781709e-05,0.0,72.5892,36.594925,10.049488,30.000002,0.10556978,55.930717,241.16374,93.20444,0.0,72.5892,0.10703434,0.0,70.74238,8.330017
39822,21829320.0,0.0,24.14206,19.477448,24.213898,25.678162,23.243256,22.748413,15.405457,15.360596,15.360596,15.353546,0.0,0.029420115,0.029420115,0.04912806,25.0,15.3797,0.0,0.0,4.5331693,1411.5133,2.8132454e-05,0.0,73.84214,33.23098,10.227974,30.000002,0.106310755,55.680836,241.29797,91.57041,0.0,73.84214,0.107961774,0.0,72.52957,8.330017
39823,21829380.0,0.0,24.16919,19.480072,24.249756,25.696991,23.254333,22.757385,15.479492,15.397003,15.397003,15.3914795,0.0,0.029342484,0.029342484,0.050633132,25.0,15.463013,0.0,0.0,6.048599,1409.7811,2.7843133e-05,0.0,75.14272,30.27646,10.398439,30.000002,0.10745038,55.442184,241.37572,90.28605,0.0,75.14272,0.1093126,0.0,74.49161,8.330017
39824,21829440.0,0.0,24.196564,19.482544,24.28714,25.714172,23.265533,22.76651,15.500183,15.435883,15.435883,15.4322815,0.0,0.029279796,0.029279796,0.052363858,25.0,15.463013,0.0,0.0,7.7207623,1437.9144,2.8388811e-05,0.0,76.4657,27.683195,10.573389,30.000002,0.10881099,55.197258,241.41048,89.27248,0.0,76.4657,0.110919185,0.0,76.6006,8.330017
39825,21829500.0,0.0,24.224121,19.484894,24.325409,25.729431,23.276855,22.775726,15.508423,15.464203,15.464203,15.462677,0.0,0.029224606,0.029224606,0.054291274,25.0,15.463013,0.0,0.0,9.535234,1467.3679,2.8950562e-05,0.0,77.81308,25.39742,10.739847,30.000002,0.11035982,54.964214,241.40778,88.48596,0.0,77.81308,0.11273673,0.0,78.8667,8.330017
39826,21829560.0,0.0,24.24945,19.487091,24.361877,25.738556,23.287659,22.784698,15.57959,15.500061,15.500061,15.501312,0.0,0.029176543,0.029176543,0.056392852,25.0,15.546295,0.0,0.0,11.415401,1474.3234,2.884375e-05,0.0,79.18408,23.389372,10.896225,30.000002,0.11207555,54.745285,241.37048,87.903366,0.0,79.18408,0.11474216,0.0,81.28187,8.330017
39827,21829620.0,0.0,24.272919,19.489136,24.39795,25.745605,23.298584,22.793793,15.596283,15.536926,15.536926,15.540741,0.0,0.029124387,0.029124387,0.058630243,25.0,15.546295,0.0,0.0,13.351051,1508.759,2.9512377e-05,0.0,80.57729,21.618383,11.058561,30.000002,0.113877974,54.518013,241.30544,87.48497,0.0,80.57729,0.11687619,0.0,83.81243,8.330017
39828,21829680.0,0.0,24.295197,19.491028,24.433197,25.750244,23.309631,22.802979,15.601654,15.562714,15.562714,15.56778,0.0,0.029070975,0.029070975,0.060987256,25.0,15.546295,0.0,0.0,15.320851,1543.1023,3.0172005e-05,0.0,81.99609,20.061007,11.209704,30.000002,0.11577756,54.30641,241.21552,87.21486,0.0,81.99609,0.1191266,0.0,86.444855,8.330017
39829,21829740.0,0.0,24.316101,19.492737,24.466827,25.752197,23.32077,22.812286,15.665009,15.595581,15.595581,15.603699,0.0,0.029027242,0.029027242,0.063446745,25.0,15.629608,0.0,0.0,17.30035,1552.3069,3.009912e-05,0.0,83.44041,18.707544,11.342428,30.000002,0.11778641,54.1206,241.10162,87.08807,0.0,83.44041,0.121491194,0.0,89.16742,8.330017
39830,21829800.0,0.0,24.333313,19.494324,24.497986,25.751282,23.332031,22.821716,15.680542,15.626617,15.626617,15.636597,0.0,0.029000737,0.029000737,0.0659665,25.0,15.629608,0.0,0.0,19.25152,1589.606,3.082987e-05,0.0,84.901764,17.548426,11.479753,30.000002,0.11983615,53.928345,240.96716,87.09118,0.0,84.901764,0.123937465,0.0,91.95097,8.330017
39831,21829860.0,0.0,24.345795,19.495728,24.524628,25.74524,23.342743,22.830872,15.686371,15.649231,15.649231,15.65921,0.0,0.028981043,0.028981043,0.06844679,25.0,15.629608,0.0,0.0,21.10902,1625.5065,3.15295e-05,0.0,86.36854,16.557056,11.610887,30.000002,0.12188184,53.74476,240.81987,87.19191,0.0,86.36854,0.1264015,0.0,94.75314,8.330017
39832,21829920.0,0.0,24.354614,19.496948,24.54773,25.736969,23.353485,22.840057,15.747986,15.681152,15.681152,15.694672,0.0,0.028988866,0.028988866,0.07089493,25.0,15.712921,0.0,0.0,22.874449,1633.4774,3.144572e-05,0.0,87.83147,15.729939,11.735417,30.000002,0.12391109,53.57041,240.66217,87.38437,0.0,87.83147,0.12886387,0.0,97.55306,8.330017
39833,21829980.0,0.0,24.351044,19.497986,24.557983,25.726807,23.364227,22.849243,15.763123,15.713135,15.713135,15.7283325,0.0,0.029269552,0.029269552,0.07265733,25.0,15.712921,0.0,0.0,24.533575,1667.3413,3.2135304e-05,0.0,89.24008,15.197795,11.852428,30.000002,0.12580617,53.4066,240.4986,87.71319,0.0,89.24008,0.13119447,0.0,99.72412,8.330017
39834,21830040.0,0.0,24.322418,19.49884,24.53891,25.716095,23.374512,22.858032,15.762848,15.734802,15.734802,15.747345,0.0,0.030138697,0.030138697,0.072777756,25.0,15.712921,0.0,0.0,26.084814,1693.1124,3.2711738e-05,0.0,90.2333,15.257916,11.938834,30.000002,0.1273196,53.285633,240.34174,88.26888,0.0,90.2333,0.13305762,0.0,99.99925,8.330017
39835,21830100.0,1.0,24.298492,19.499542,24.526123,25.704987,23.384003,22.86615,15.832123,15.765442,15.765442,15.779236,0.0,0.031180022,0.031180022,0.074103475,33.333332,15.796204,0.0,0.0,27.520266,1700.5719,3.261785e-05,0.0,90.68222,15.908694,12.011547,30.000002,0.13025707,53.183834,240.03362,89.616585,0.0,90.68222,0.13646525,0.0,99.9997,8.330017
39836,21830160.0,1.0,24.283875,19.50003,24.523346,25.690216,23.39215,22.87326,15.861603,15.80307,15.80307,15.817993,0.0,0.03220555,0.03220555,0.076798856,41.666668,15.796204,0.0,0.0,28.779263,1751.7135,3.3577937e-05,0.0,90.57959,17.057413,12.062048,30.000002,0.13445005,53.113132,239.61835,91.64993,0.0,90.57959,0.14120714,0.0,99.99998,8.330017
39837,21830220.0,1.0,24.273224,19.500336,24.527863,25.672516,23.399628,22.879822,15.885925,15.836761,15.836761,15.851257,0.0,0.033179894,0.033179894,0.080555625,50.0,15.796204,0.0,0.0,29.854202,1814.4503,3.4758465e-05,0.0,90.04389,18.630226,12.127223,30.000002,0.13943902,53.02189,239.16696,94.23143,0.0,90.04389,0.14691381,0.0,100.0,8.330017
39838,21830280.0,1.0,24.270477,19.500427,24.538513,25.65097,23.406464,22.885834,15.970001,15.8845825,15.8845825,15.90387,0.0,0.034066297,0.034066297,0.085394144,58.333332,15.879517,0.0,0.0,30.703321,1860.5165,3.5379268e-05,0.0,89.09987,20.679829,12.152598,30.000002,0.14532799,52.986366,238.7437,97.392006,0.0,89.09987,0.15353101,0.0,100.0,8.330017
39839,21830340.0,1.0,24.27002,19.500305,24.553589,25.62445,23.412811,22.891418,15.998291,15.934021,15.934021,15.955505,0.0,0.034834046,0.034834046,0.09131562,66.666664,15.879517,0.0,0.0,31.261555,1942.9755,3.6902304e-05,0.0,87.79124,23.270185,12.184859,30.000002,0.15191483,52.941196,238.45291,101.169044,0.0,87.79124,0.16098802,0.0,99.991486,8.330017
39840,21830400.0,1.0,24.265533,19.5,24.562164,25.592255,23.41867,22.896545,16.017395,15.972137,15.972137,15.991608,0.0,0.035720307,0.035720307,0.09742919,75.0,15.879517,0.0,0.0,31.46807,2032.6508,3.8593054e-05,0.0,86.114075,26.759636,12.18746,30.000002,0.1590255,52.937553,238.45471,105.72107,0.0,86.114075,0.16895784,0.0,99.3328,8.330017
39841,21830460.0,1.0,24.243439,19.499268,24.54834,25.554169,23.42331,22.900726,16.083374,16.018341,16.018341,16.040527,0.0,0.03712856,0.03712856,0.102265745,83.333336,15.962799,0.0,0.0,31.252415,2089.9004,3.9498827e-05,0.0,83.800125,32.268322,12.169902,30.000002,0.16583179,52.962135,238.95027,111.544716,0.0,83.800125,0.17652969,0.0,96.86723,8.330017
39842,21830520.0,1.0,24.211578,19.497925,24.524933,25.512878,23.427032,22.904053,16.089874,16.05722,16.05722,16.075775,0.0,0.038513042,0.038513042,0.10585241,91.666664,15.962799,0.0,0.0,30.618711,2163.4731,4.0997766e-05,0.0,80.784676,40.4281,12.175138,30.000002,0.17142402,52.954803,240.10179,118.83805,0.0,80.784676,0.18285677,0.0,93.205605,8.330017
39843,21830580.0,1.0,24.17572,19.495972,24.494324,25.469604,23.42984,22.906616,16.073334,16.07492,16.07492,16.083923,0.0,0.03960889,0.03960889,0.10753673,100.0,15.962799,0.0,0.0,29.541906,2215.9243,4.216836e-05,0.0,77.20176,52.283985,12.186822,30.000002,0.17485255,52.93845,241.90448,127.93001,0.0,77.20176,0.18678573,0.0,88.64792,8.330017
39844,21830640.0,1.0,24.137268,19.493408,24.459412,25.42633,23.431976,22.9086,16.090637,16.089447,16.089447,16.094238,0.0,0.040110614,0.040110614,0.10677288,108.333336,16.046112,0.0,0.0,28.012747,2202.9363,4.1916355e-05,0.0,73.29555,68.61606,12.232264,30.000002,0.17487133,52.874832,244.01328,138.80153,0.0,73.29555,0.18702973,0.0,83.62206,8.330017
39845,21830700.0,1.0,24.097748,19.490265,24.424225,25.385498,23.434052,22.910522,16.047455,16.086212,16.086212,16.082672,0.0,0.039832894,0.039832894,0.10358732,116.666664,16.046112,0.0,0.0,26.104551,2177.9197,4.1702187e-05,0.0,69.50392,88.38965,12.332557,30.000002,0.17113687,52.73442,245.86053,150.37775,0.0,69.50392,0.18328623,0.0,78.75125,8.330017
39846,21830760.0,1.0,24.060364,19.486542,24.391052,25.34961,23.43637,22.91278,15.990936,16.057953,16.057953,16.044983,0.0,0.038906768,0.038906768,0.09859945,125.0,16.046112,0.0,0.0,23.86212,2115.4377,4.0747313e-05,0.0,66.17844,108.878395,12.473316,30.000002,0.16455388,52.537357,246.98921,160.88731,0.0,66.17844,0.17647363,0.0,74.436966,8.330017
39847,21830820.0,0.0,24.025848,19.48227,24.360657,25.319519,23.439545,22.915771,15.991669,16.032776,16.032776,16.019684,0.0,0.037376594,0.037376594,0.092098005,121.0,16.129395,0.0,0.0,21.34324,1988.8358,3.8280974e-05,0.0,63.585014,124.19985,12.660201,30.000002,0.15540263,52.27572,246.30739,166.56729,0.0,63.585014,0.16687454,0.0,70.94369,8.330017
