,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39848,21830880.0,0.0,23.994324,19.477478,24.332855,25.29602,23.443848,22.919739,15.964111,16.007904,16.007904,15.995514,0.0,0.035871103,0.035871103,0.08561559,117.0,16.129395,0.0,0.0,18.626945,1878.014,3.6216097e-05,0.0,61.802895,133.07751,12.851691,30.000002,0.14638339,52.007633,244.81319,167.98003,0.0,61.802895,0.15737146,0.0,68.290375,8.330017
39849,21830940.0,0.0,23.963867,19.472137,24.306335,25.278809,23.449158,22.924591,15.955475,15.985565,15.985565,15.975159,0.0,0.03460623,0.03460623,0.07955153,113.0,16.129395,0.0,0.0,15.771259,1771.0332,3.4168406e-05,0.0,60.64847,136.84517,13.045677,30.000002,0.13821039,51.73605,243.17278,166.54309,0.0,60.64847,0.14876737,0.0,66.21651,8.330017
39850,21831000.0,0.0,23.934174,19.466278,24.280487,25.267578,23.455322,22.930176,16.025757,15.991394,15.991394,15.988556,0.0,0.03362421,0.03362421,0.07398392,109.0,16.212708,0.0,0.0,12.82936,1645.8662,3.152331e-05,0.0,59.97292,136.88663,13.232842,30.000002,0.13105221,51.474022,241.70523,163.32692,0.0,59.97292,0.14122981,0.0,64.543495,8.330017
39851,21831060.0,0.0,23.905212,19.4599,24.255127,25.262177,23.462097,22.936493,16.052887,16.01361,16.01361,16.015442,0.0,0.03290873,0.03290873,0.068883464,105.0,16.212708,0.0,0.0,9.858458,1561.4099,2.9882662e-05,0.0,59.65844,134.53769,13.410126,30.000002,0.12485287,51.225822,240.5328,159.17467,0.0,59.65844,0.13469572,0.0,63.13416,8.330017
39852,21831120.0,0.0,23.878448,19.453064,24.230164,25.261536,23.46939,22.943268,16.076385,16.036102,16.036102,16.039612,0.0,0.032370504,0.032370504,0.06414874,101.0,16.212708,0.0,0.0,6.912332,1487.8391,2.8467473e-05,0.0,59.56232,130.97356,13.565498,30.000002,0.11937631,51.0083,239.66394,154.6759,0.0,59.56232,0.12888123,0.0,61.862343,8.330017
39853,21831180.0,0.0,23.850616,19.44571,24.205627,25.265717,23.477142,22.95044,16.15976,16.076416,16.076416,16.080719,0.0,0.031985465,0.031985465,0.059738323,97.0,16.29602,0.0,0.0,4.0327682,1396.763,2.6533437e-05,0.0,59.642895,126.62939,13.732071,30.000002,0.11445734,50.7751,239.0606,150.05168,0.0,59.642895,0.1237002,0.0,60.685833,8.330017
39854,21831240.0,0.0,23.825012,19.437927,24.181885,25.274261,23.48526,22.957977,16.189606,16.119781,16.119781,16.12268,0.0,0.031705588,0.031705588,0.05563303,93.0,16.29602,0.0,0.0,1.2625347,1341.911,2.5513942e-05,0.0,59.843315,121.88613,13.878806,30.000002,0.11006317,50.56967,238.67793,145.46712,0.0,59.843315,0.119034655,0.0,59.566254,8.330017
39855,21831300.0,0.0,23.800812,19.429657,24.160614,25.286743,23.493683,22.96576,16.207733,16.153656,16.153656,16.154053,0.0,0.031475224,0.031475224,0.05199893,89.0,16.29602,0.0,0.0,0.0,1293.4579,2.4611152e-05,0.0,60.13131,116.76923,14.028642,30.000002,0.10617707,50.359898,238.47217,140.9542,0.0,60.13131,0.11493755,0.0,58.643116,8.330017
39856,21831360.0,0.0,23.789886,19.42096,24.156128,25.29956,23.501984,22.973663,16.300018,16.199646,16.199646,16.196259,0.0,0.03119762,0.03119762,0.05013631,85.0,16.379303,0.0,0.0,0.0,1235.7528,2.332161e-05,0.0,60.54725,110.37594,14.162424,30.000002,0.10379237,50.172604,238.40588,136.45294,0.0,60.54725,0.11251866,0.0,58.565594,8.330017
39857,21831420.0,0.0,23.783722,19.411835,24.157928,25.313995,23.51062,22.981842,16.33133,16.24945,16.24945,16.243042,0.0,0.031003494,0.031003494,0.048950825,81.0,16.379303,0.0,0.0,0.0,1216.8903,2.2961085e-05,0.0,61.068684,103.92743,14.2849045,30.000002,0.102172054,50.001133,238.43318,132.27663,0.0,61.068684,0.11094521,0.0,58.79294,8.330017
39858,21831480.0,0.0,23.780457,19.402313,24.163788,25.32956,23.519531,22.990265,16.350647,16.288269,16.288269,16.280548,0.0,0.030865073,0.030865073,0.048196416,77.0,16.379303,0.0,0.0,0.0,1205.935,2.2757777e-05,0.0,61.652184,97.69596,14.401266,30.000002,0.101038955,49.838226,238.52052,128.4395,0.0,61.652184,0.109914474,0.0,59.200703,8.330017
39859,21831540.0,0.0,23.77948,19.392395,24.172333,25.345825,23.528625,22.998901,16.43399,16.335693,16.335693,16.325745,0.0,0.030769924,0.030769924,0.04772852,73.0,16.462616,0.0,0.0,0.0,1175.3457,2.202954e-05,0.0,62.279343,91.78608,14.509089,30.000002,0.10024911,49.687275,238.64545,124.92365,0.0,62.279343,0.109257,0.0,59.721653,8.330017
39860,21831600.0,0.0,23.779358,19.38205,24.182556,25.36258,23.537903,23.00769,16.453796,16.38153,16.38153,16.370453,0.0,0.030700903,0.030700903,0.04742644,69.0,16.462616,0.0,0.0,0.0,1174.5729,2.2039256e-05,0.0,62.934887,86.211624,14.616759,30.000002,0.09964974,49.536533,238.795,121.672325,0.0,62.934887,0.10881754,0.0,60.307766,8.330017
39861,21831660.0,0.0,23.779327,19.371368,24.192383,25.37619,23.546783,23.016327,16.460022,16.41098,16.41098,16.400848,0.0,0.03065661,0.03065661,0.047255278,65.0,16.462616,0.0,0.0,0.0,1174.9418,2.2058079e-05,0.0,63.61441,80.98397,14.713825,30.000002,0.09922739,49.400646,238.95834,118.67405,0.0,63.61441,0.10855586,0.0,60.94243,8.330017
39862,21831720.0,0.0,23.779053,19.36029,24.202667,25.390015,23.555786,23.025085,16.534485,16.45047,16.45047,16.439545,0.0,0.030614415,0.030614415,0.047124397,61.0,16.545898,0.0,0.0,0.0,1150.9718,2.1468566e-05,0.0,64.30806,76.038994,14.816612,30.000002,0.09883617,49.25674,239.13406,115.845345,0.0,64.30806,0.108343706,0.0,61.60012,8.330017
39863,21831780.0,0.0,23.779419,19.348877,24.21341,25.404083,23.564941,23.033966,16.546326,16.487,16.487,16.476196,0.0,0.030577537,0.030577537,0.047026515,57.0,16.545898,0.0,0.0,0.0,1154.1097,2.1554113e-05,0.0,65.02077,71.35079,14.913945,30.000002,0.098494135,49.120476,239.3179,113.16909,0.0,65.02077,0.108172804,0.0,62.283802,8.330017
39864,21831840.0,0.0,23.780151,19.337158,24.224426,25.418335,23.574158,23.042938,16.54892,16.509735,16.509735,16.500366,0.0,0.030539483,0.030539483,0.04694076,53.0,16.545898,0.0,0.0,0.0,1156.4154,2.1612084e-05,0.0,65.75237,66.8864,15.010607,30.000002,0.09816503,48.98515,239.5085,110.61671,0.0,65.75237,0.10801292,0.0,62.99059,8.330017
39865,21831900.0,0.0,23.780792,19.325073,24.235596,25.432709,23.583466,23.051971,16.621002,16.544525,16.544525,16.534515,0.0,0.030489838,0.030489838,0.046840206,49.0,16.629211,0.0,0.0,0.0,1133.2123,2.1044643e-05,0.0,66.50156,62.60886,15.110988,30.000002,0.097795956,48.844616,239.7079,108.15029,0.0,66.50156,0.10781156,0.0,63.71678,8.330017
39866,21831960.0,0.0,23.780548,19.312683,24.2453,25.443817,23.592346,23.060852,16.629303,16.576813,16.576813,16.567017,0.0,0.030433478,0.030433478,0.04673421,45.0,16.629211,0.0,0.0,0.0,1135.8401,2.1117772e-05,0.0,67.28259,58.471973,15.206316,30.000002,0.097423606,48.71116,239.91507,105.75236,0.0,67.28259,0.107590154,0.0,64.47626,8.330017
39867,21832020.0,0.0,23.780273,19.300018,24.255066,25.455109,23.601349,23.069824,16.63153,16.59674,16.59674,16.588257,0.0,0.030365633,0.030365633,0.046611015,41.0,16.629211,0.0,0.0,0.0,1137.3752,2.1166154e-05,0.0,68.09862,54.46027,15.30424,30.000002,0.09701542,48.574062,240.13037,103.40832,0.0,68.09862,0.10732849,0.0,65.27112,8.330017
39868,21832080.0,0.0,23.78006,19.287048,24.264923,25.466583,23.610413,23.078857,16.703033,16.629517,16.629517,16.62024,0.0,0.03027724,0.03027724,0.046452254,37.0,16.712494,0.0,0.0,0.0,1112.8463,2.058126e-05,0.0,68.94668,50.576084,15.405382,30.000002,0.09654614,48.432465,240.35428,101.11156,0.0,68.94668,0.10699914,0.0,66.09815,8.330017
39869,21832140.0,0.0,23.780334,19.273834,24.274963,25.478333,23.61966,23.088043,16.711823,16.660858,16.660858,16.65152,0.0,0.030174244,0.030174244,0.046270195,33.0,16.712494,0.0,0.0,0.0,1114.0715,2.0631616e-05,0.0,69.849525,46.771717,15.504419,30.000002,0.09603797,48.293816,240.58755,98.839554,0.0,69.849525,0.10661182,0.0,66.979675,8.330017
39870,21832200.0,0.0,23.780975,19.260345,24.285156,25.490387,23.629059,23.097382,16.712402,16.679688,16.679688,16.6716,0.0,0.030052563,0.030052563,0.04605636,29.0,16.712494,0.0,0.0,0.0,1113.5178,2.0636096e-05,0.0,70.816124,43.041508,15.604936,30.000002,0.09547773,48.15309,240.83017,96.58812,0.0,70.816124,0.10616016,0.0,67.92405,8.330017
39871,21832260.0,0.0,23.779755,19.246613,24.294098,25.499054,23.63797,23.106415,16.78592,16.711914,16.711914,16.70288,0.0,0.030011091,0.030011091,0.04599379,27.666666,16.795807,0.0,0.0,0.0,1089.2964,2.0054333e-05,0.0,71.807236,39.792168,15.701925,30.000002,0.09517512,48.017303,241.03053,94.70227,0.0,71.807236,0.10600992,0.0,68.89064,8.330017
39872,21832320.0,0.0,23.778748,19.232635,24.303162,25.507904,23.647003,23.11554,16.797577,16.744446,16.744446,16.735138,0.0,0.030003492,0.030003492,0.04598872,26.333334,16.795807,0.0,0.0,0.0,1093.3129,2.0153459e-05,0.0,72.79327,36.936386,15.79153,30.000002,0.09499843,47.891857,241.20233,93.0781,0.0,72.79327,0.105992116,0.0,69.84892,8.330017
39873,21832380.0,0.0,23.777863,19.218445,24.312286,25.516815,23.656067,23.124695,16.800598,16.76529,16.76529,16.75708,0.0,0.03001211,0.03001211,0.046010483,25.0,16.795807,0.0,0.0,0.0,1097.0428,2.0235075e-05,0.0,73.7706,34.39398,15.878916,30.000002,0.09487903,47.769516,241.35355,91.64836,0.0,73.7706,0.10603661,0.0,70.79656,8.330017
39874,21832440.0,0.0,23.77655,19.204071,24.321594,25.525726,23.665161,23.133911,16.875519,16.799591,16.799591,16.790344,0.0,0.030077279,0.030077279,0.046135906,25.0,16.87912,0.0,0.0,0.0,1076.9402,1.973725e-05,0.0,74.72618,32.239292,15.964818,30.000002,0.09493148,47.649254,241.46735,90.4988,0.0,74.72618,0.106286556,0.0,71.72063,8.330017
39875,21832500.0,0.0,23.77539,19.189484,24.331024,25.534637,23.674286,23.143127,16.887115,16.833405,16.833405,16.823975,0.0,0.03017864,0.03017864,0.046322197,25.0,16.87912,0.0,0.0,0.0,1084.8967,1.9907386e-05,0.0,75.62464,30.454813,16.041489,30.000002,0.0951162,47.541912,241.54839,89.599655,0.0,75.62464,0.10667757,0.0,72.58545,8.330017
39876,21832560.0,0.0,23.77295,19.174713,24.338837,25.540253,23.68283,23.151947,16.890411,16.855652,16.855652,16.84732,0.0,0.030302377,0.030302377,0.046545465,25.0,16.87912,0.0,0.0,0.0,1092.6421,2.0062933e-05,0.0,76.458595,28.97508,16.114847,30.000002,0.09536995,47.439213,241.60477,88.89485,0.0,76.458595,0.107146055,0.0,73.384895,8.330017
39877,21832620.0,0.0,23.769958,19.15979,24.346497,25.545776,23.691345,23.160736,16.964233,16.890259,16.890259,16.881073,0.0,0.030435178,0.030435178,0.046782542,25.0,16.962402,0.0,0.0,0.0,1075.2576,1.9624988e-05,0.0,77.236374,27.71941,16.190868,30.000002,0.09564798,47.332783,241.64435,88.32651,0.0,77.236374,0.10765064,0.0,74.128044,8.330017
39878,21832680.0,0.0,23.766968,19.144684,24.354126,25.551208,23.69986,23.169495,16.972351,16.924957,16.924957,16.91565,0.0,0.030577451,0.030577451,0.047034312,25.0,16.962402,0.0,0.0,0.0,1084.1158,1.9804143e-05,0.0,77.9488,26.675497,16.264168,30.000002,0.09595647,47.230167,241.668,87.88691,0.0,77.9488,0.10818732,0.0,74.80618,8.330017
39879,21832740.0,0.0,23.764038,19.129456,24.361694,25.556519,23.708313,23.178253,16.976318,16.94693,16.94693,16.938904,0.0,0.030725146,0.030725146,0.047293596,25.0,16.962402,0.0,0.0,0.01769186,1093.1646,1.9992065e-05,0.0,78.5909,25.819178,16.334011,30.000002,0.09628536,47.132385,241.67818,87.55872,0.0,78.5909,0.10874251,0.0,75.4149,8.330017
39880,21832800.0,0.0,23.761627,19.114105,24.36911,25.561707,23.716736,23.186981,17.048859,16.979584,16.979584,16.970917,0.0,0.030875688,0.030875688,0.047555972,25.0,17.045715,0.0,0.0,0.106449075,1076.1394,1.956407e-05,0.0,79.15917,25.130407,16.396685,30.000002,0.096632674,47.04464,241.6769,87.327934,0.0,79.15917,0.109306134,0.0,75.95123,8.330017
39881,21832860.0,0.0,23.758026,19.098633,24.375122,25.564026,23.72461,23.195282,17.056519,17.010712,17.010712,17.002197,0.0,0.031024255,0.031024255,0.047816392,25.0,17.045715,0.0,0.0,0.20573358,1085.2697,1.9752142e-05,0.0,79.648605,24.592533,16.45485,30.000002,0.09698236,46.963207,241.66634,87.18123,0.0,79.648605,0.10986386,0.0,76.412254,8.330017
39882,21832920.0,0.0,23.755554,19.083069,24.382965,25.566101,23.732452,23.203552,17.059296,17.030273,17.030273,17.023071,0.0,0.031131739,0.031131739,0.048212793,25.0,17.045715,0.0,0.0,0.32541007,1094.2688,1.993189e-05,0.0,80.08434,24.109722,16.522156,30.000002,0.09735834,46.86898,241.64781,87.08079,0.0,80.08434,0.110474326,0.0,76.91132,8.330017
39883,21832980.0,0.0,23.752625,19.067383,24.39032,25.568024,23.740265,23.211823,17.131561,17.063324,17.063324,17.05539,0.0,0.031248083,0.031248083,0.048578706,25.0,17.128998,0.0,0.0,0.45987284,1076.9086,1.9500043e-05,0.0,80.4774,23.717213,16.587923,30.000002,0.09772777,46.77691,241.62422,87.028625,0.0,80.4774,0.111074194,0.0,77.35068,8.330017
39884,21833040.0,0.0,23.749573,19.051666,24.397644,25.569763,23.748077,23.220123,17.141907,17.09613,17.09613,17.088196,0.0,0.031360023,0.031360023,0.04894452,25.0,17.128998,0.0,0.0,0.6102905,1086.4453,1.969993e-05,0.0,80.81852,23.40603,16.653807,30.000002,0.098088734,46.68467,241.5961,87.01999,0.0,80.81852,0.11166412,0.0,77.74463,8.330017
39885,21833100.0,0.0,23.74707,19.035858,24.404999,25.57129,23.75589,23.228394,17.143127,17.116974,17.116974,17.11029,0.0,0.03146439,0.03146439,0.04931654,25.0,17.128998,0.0,0.0,0.7749808,1094.7966,1.9862257e-05,0.0,81.11021,23.163418,16.713835,30.000002,0.09845113,46.60063,241.56422,87.04795,0.0,81.11021,0.11224498,0.0,78.10091,8.330017
39886,21833160.0,0.0,23.74356,19.019989,24.410797,25.569763,23.763214,23.236145,17.2146,17.148865,17.148865,17.141724,0.0,0.031564187,0.031564187,0.04968087,25.0,17.21231,0.0,0.0,0.90846646,1076.7006,1.94218e-05,0.0,81.3538,22.986547,16.769146,30.000002,0.09880576,46.523197,241.52945,87.108795,0.0,81.3538,0.11280895,0.0,78.412476,8.330017
39887,21833220.0,0.0,23.739319,19.00412,24.41626,25.568115,23.770569,23.243927,17.221466,17.180756,17.180756,17.173767,0.0,0.03166118,0.03166118,0.050023418,25.0,17.21231,0.0,0.0,1.0252122,1084.6914,1.9582132e-05,0.0,81.55337,22.868595,16.82985,30.000002,0.09912752,46.43821,241.49307,87.19569,0.0,81.55337,0.1133456,0.0,78.6756,8.330017
39888,21833280.0,0.0,23.734985,18.98819,24.421417,25.566284,23.777893,23.251709,17.224579,17.200378,17.200378,17.19458,0.0,0.031753965,0.031753965,0.050341472,25.0,17.21231,0.0,0.0,1.1229556,1092.5503,1.9746229e-05,0.0,81.70918,22.804688,16.88839,30.000002,0.09942484,46.35625,241.4559,87.30431,0.0,81.70918,0.113849334,0.0,78.89026,8.330017
39889,21833340.0,0.0,23.730957,18.97226,24.42627,25.564331,23.785217,23.259491,17.295837,17.23172,17.23172,17.225464,0.0,0.031842135,0.031842135,0.05063001,25.0,17.295593,0.0,0.0,1.1998421,1073.0013,1.9283501e-05,0.0,81.821785,22.791626,16.94141,30.000002,0.099699214,46.282024,241.41869,87.43124,0.0,81.821785,0.1143143,0.0,79.05484,8.330017
39890,21833400.0,0.0,23.726288,18.95633,24.430878,25.562317,23.792603,23.267303,17.304047,17.263062,17.263062,17.256897,0.0,0.03192517,0.03192517,0.05088689,25.0,17.295593,0.0,0.0,1.2570921,1079.974,1.9430236e-05,0.0,81.89663,22.821024,17.000261,30.000002,0.099928744,46.199635,241.3822,87.570755,0.0,81.89663,0.11473733,0.0,79.17383,8.330017
39891,21833460.0,0.0,23.7211,18.94043,24.43396,25.558258,23.7995,23.27475,17.305634,17.281342,17.281342,17.276276,0.0,0.032004748,0.032004748,0.05109585,25.0,17.295593,0.0,0.0,1.2591188,1086.1095,1.9558287e-05,0.0,81.93044,22.897257,17.050978,30.000002,0.100127995,46.128635,241.34732,87.72174,0.0,81.93044,0.115105525,0.0,79.2352,8.330017
39892,21833520.0,0.0,23.715027,18.92453,24.436523,25.5542,23.806427,23.282196,17.376282,17.312958,17.312958,17.307281,0.0,0.032082062,0.032082062,0.05125409,25.0,17.378906,0.0,0.0,1.2231835,1064.5251,1.9063571e-05,0.0,81.93047,23.012863,17.109493,30.000002,0.10026874,46.04671,241.3145,87.879776,0.0,81.93047,0.11541848,0.0,79.2435,8.330017
39893,21833580.0,0.0,23.708649,18.908691,24.43866,25.550232,23.813385,23.289673,17.38565,17.344116,17.344116,17.338379,0.0,0.0321558,0.0321558,0.05135812,25.0,17.378906,0.0,0.0,1.1492654,1069.874,1.918722e-05,0.0,81.89689,23.16589,17.168858,30.000002,0.10035863,45.9636,241.2844,88.04196,0.0,81.89689,0.11567003,0.0,79.198204,8.330017
39894,21833640.0,0.0,23.702393,18.892914,24.440369,25.546326,23.820343,23.29715,17.386444,17.363495,17.363495,17.358643,0.0,0.03222508,0.03222508,0.05140412,25.0,17.378906,0.0,0.0,1.0370624,1073.8447,1.927254e-05,0.0,81.83065,23.354282,17.225086,30.000002,0.100400835,45.884876,241.25763,88.20548,0.0,81.83065,0.11585466,0.0,79.099174,8.330017
39895,21833700.0,0.0,23.696167,18.877167,24.44162,25.542603,23.827301,23.304657,17.456787,17.394684,17.394684,17.38913,0.0,0.032288853,0.032288853,0.051387873,25.0,17.46222,0.0,0.0,0.8866475,1050.2146,1.8745464e-05,0.0,81.7329,23.576029,17.27982,30.000002,0.100387834,45.808254,241.23482,88.36732,0.0,81.7329,0.115966044,0.0,78.94652,8.330017
39896,21833760.0,0.0,23.68866,18.861542,24.44165,25.537506,23.833923,23.31189,17.464386,17.425476,17.425476,17.419739,0.0,0.032348223,0.032348223,0.051306743,25.0,17.46222,0.0,0.0,0.67988604,1053.1478,1.8820463e-05,0.0,81.608574,23.82717,17.339745,30.000002,0.100307286,45.724358,241.21622,88.524956,0.0,81.608574,0.11600371,0.0,78.74313,8.330017
39897,21833820.0,0.0,23.680908,18.845978,24.441101,25.532654,23.840515,23.319122,17.466675,17.44458,17.44458,17.439636,0.0,0.032403562,0.032403562,0.051151972,25.0,17.46222,0.0,0.0,0.4265276,1055.2843,1.8880479e-05,0.0,81.45849,24.107578,17.40013,30.000002,0.100161664,45.63982,241.2025,88.67585,0.0,81.45849,0.115959436,0.0,78.48596,8.330017
39898,21833880.0,0.0,23.6734,18.830536,24.440155,25.528168,23.847168,23.326385,17.536865,17.475525,17.475525,17.469604,0.0,0.03245324,0.03245324,0.050921388,25.0,17.545502,0.0,0.0,0.12769634,1029.2678,1.8316152e-05,0.0,81.283424,24.4153,17.457603,30.000002,0.09995386,45.559357,241.19414,88.817406,0.0,81.283424,0.11582849,0.0,78.17662,8.330017
39899,21833940.0,0.0,23.665924,18.815216,24.4393,25.524109,23.853882,23.33371,17.544067,17.505402,17.505402,17.499207,0.0,0.032483794,0.032483794,0.050656952,25.0,17.545502,0.0,0.0,0.0,1030.0103,1.8351911e-05,0.0,81.089195,24.728447,17.518631,30.000002,0.099683136,45.47392,241.19128,88.94085,0.0,81.089195,0.11562507,0.0,77.85019,8.330017
39900,21834000.0,0.0,23.659729,18.800018,24.440247,25.520355,23.860626,23.341064,17.546387,17.52362,17.52362,17.51828,0.0,0.032466587,0.032466587,0.050488677,25.0,17.545502,0.0,0.0,0.0,1030.541,1.8378787e-05,0.0,80.9028,24.976694,17.58309,30.000002,0.09940633,45.383675,241.19229,89.02645,0.0,80.9028,0.1154223,0.0,77.61134,8.330017
39901,21834060.0,0.0,23.653015,18.784882,24.44043,25.514862,23.866394,23.347504,17.618134,17.555267,17.555267,17.548737,0.0,0.0324347,0.0324347,0.05034484,25.0,17.628815,0.0,0.0,0.0,1003.6108,1.7801593e-05,0.0,80.735695,25.18021,17.64544,30.000002,0.099129476,45.296383,241.19638,89.0844,0.0,80.735695,0.1152146,0.0,77.41344,8.330017
39902,21834120.0,0.0,23.646423,18.769775,24.44104,25.509674,23.872284,23.354034,17.62799,17.586578,17.586578,17.57962,0.0,0.032394584,0.032394584,0.050215848,25.0,17.628815,0.0,0.0,0.0,1004.3776,1.784133e-05,0.0,80.588295,25.345278,17.709549,30.000002,0.09884795,45.206635,241.2029,89.11938,0.0,80.588295,0.11500533,0.0,77.247505,8.330017
39903,21834180.0,0.0,23.640228,18.754639,24.441986,25.50473,23.878265,23.360687,17.629791,17.606201,17.606201,17.60019,0.0,0.03234994,0.03234994,0.050100233,25.0,17.628815,0.0,0.0,0.0,1004.5796,1.7857092e-05,0.0,80.46256,25.472544,17.771803,30.000002,0.09857303,45.119476,241.21136,89.13351,0.0,80.46256,0.11480035,0.0,77.11184,8.330017
39904,21834240.0,0.0,23.63443,18.739532,24.443237,25.500061,23.884338,23.367401,17.701904,17.638245,17.638245,17.631165,0.0,0.032303847,0.032303847,0.049996827,25.0,17.712097,0.0,0.0,0.0,977.8652,1.7288323e-05,0.0,80.35974,25.56341,17.832306,30.000002,0.09830842,45.03477,241.22128,89.12911,0.0,80.35974,0.114604674,0.0,77.00468,8.330017
39905,21834300.0,0.0,23.628693,18.724396,24.444794,25.495697,23.890533,23.374237,17.710632,17.668427,17.668427,17.661194,0.0,0.032259196,0.032259196,0.049904894,25.0,17.712097,0.0,0.0,0.0,978.8496,1.732861e-05,0.0,80.28,25.621147,17.892834,30.000002,0.09805464,44.95003,241.23206,89.10961,0.0,80.28,0.11442338,0.0,76.92356,8.330017
39906,21834360.0,0.0,23.62265,18.70929,24.445953,25.49054,23.896454,23.380829,17.71283,17.687042,17.687042,17.680878,0.0,0.032217506,0.032217506,0.049823783,25.0,17.712097,0.0,0.0,0.0,979.5568,1.7354267e-05,0.0,80.22111,25.650932,17.952003,30.000002,0.09781608,44.867195,241.24318,89.07874,0.0,80.22111,0.11425883,0.0,76.86487,8.330017
39907,21834420.0,0.0,23.616516,18.694153,24.447235,25.485596,23.902466,23.387512,17.785797,17.720184,17.720184,17.71286,0.0,0.032178935,0.032178935,0.049751185,25.0,17.79541,0.0,0.0,0.0,953.2579,1.679871e-05,0.0,80.17784,25.661074,18.012154,30.000002,0.09758674,44.782986,241.25432,89.04077,0.0,80.17784,0.11410905,0.0,76.82245,8.330017
39908,21834480.0,0.0,23.610626,18.678986,24.44873,25.480896,23.90857,23.394318,17.794586,17.75113,17.75113,17.743652,0.0,0.032144874,0.032144874,0.049689014,25.0,17.79541,0.0,0.0,0.0,954.67816,1.6846816e-05,0.0,80.15187,25.650803,18.069761,30.000002,0.09737691,44.70233,241.26515,88.99663,0.0,80.15187,0.11397873,0.0,76.79762,8.330017
39909,21834540.0,0.0,23.605011,18.663849,24.450409,25.47644,23.914795,23.401184,17.796783,17.769989,17.769989,17.76361,0.0,0.032115623,0.032115623,0.049636815,25.0,17.79541,0.0,0.0,0.0,955.9041,1.6880882e-05,0.0,80.140755,25.624434,18.125208,30.000002,0.09718591,44.62471,241.27542,88.948875,0.0,80.140755,0.113868,0.0,76.7876,8.330017
39910,21834600.0,0.0,23.599152,18.648651,24.45221,25.472137,23.921082,23.408112,17.870087,17.80362,17.80362,17.796112,0.0,0.032090012,0.032090012,0.04959173,25.0,17.878693,0.0,0.0,0.0,930.13916,1.6339685e-05,0.0,80.13938,25.588509,18.182922,30.000002,0.09700128,44.54391,241.28511,88.899796,0.0,80.13938,0.11377166,0.0,76.787125,8.330017
39911,21834660.0,0.0,23.592133,18.633453,24.452667,25.466003,23.926178,23.41388,17.878235,17.836243,17.836243,17.82846,0.0,0.032068588,0.032068588,0.049554557,25.0,17.878693,0.0,0.0,0.0,931.6793,1.6386526e-05,0.0,80.14761,25.543945,18.239216,30.000002,0.096831456,44.4651,241.29402,88.85049,0.0,80.14761,0.113691635,0.0,76.796,8.330017
39912,21834720.0,0.0,23.585083,18.618225,24.453125,25.460083,23.931366,23.419708,17.881744,17.856812,17.856812,17.850098,0.0,0.032051273,0.032051273,0.049524885,25.0,17.878693,0.0,0.0,0.0,933.5004,1.643764e-05,0.0,80.16374,25.49341,18.294317,30.000002,0.096675575,44.38796,241.30205,88.802315,0.0,80.16374,0.11362732,0.0,76.81243,8.330017
39913,21834780.0,0.0,23.578552,18.602966,24.453766,25.454346,23.936646,23.425598,17.954468,17.889404,17.889404,17.881775,0.0,0.032038044,0.032038044,0.049502544,25.0,17.962006,0.0,0.0,0.0,907.98737,1.5904898e-05,0.0,80.186584,25.438597,18.344627,30.000002,0.096540466,44.317524,241.30913,88.75621,0.0,80.186584,0.11357852,0.0,76.83525,8.330017
39914,21834840.0,0.0,23.5719,18.587677,24.45456,25.448822,23.942017,23.43161,17.962646,17.91983,17.91983,17.9122,0.0,0.032028496,0.032028496,0.049486674,25.0,17.962006,0.0,0.0,0.0,910.11145,1.5965008e-05,0.0,80.214134,25.382393,18.395924,30.000002,0.0964136,44.245705,241.31517,88.71335,0.0,80.214134,0.11354354,0.0,76.86246,8.330017
39915,21834900.0,0.0,23.56546,18.572357,24.455475,25.443512,23.94748,23.437683,17.96457,17.938019,17.938019,17.93155,0.0,0.032022335,0.032022335,0.04947667,25.0,17.962006,0.0,0.0,0.0,912.0325,1.601119e-05,0.0,80.24477,25.326786,18.445679,30.000002,0.096298985,44.176052,241.32018,88.67453,0.0,80.24477,0.11352121,0.0,76.892456,8.330017
39916,21834960.0,0.0,23.558289,18.557007,24.45581,25.437256,23.952484,23.44342,18.038116,17.971588,17.971588,17.96399,0.0,0.032018233,0.032018233,0.049470186,25.0,18.045319,0.0,0.0,0.0,886.7663,1.54887e-05,0.0,80.27664,25.272705,18.496933,30.000002,0.09618684,44.104294,241.32448,88.63885,0.0,80.27664,0.11350655,0.0,76.92353,8.330017
39917,21835020.0,0.0,23.55133,18.541626,24.456268,25.431244,23.957611,23.449219,18.046295,18.002625,18.002625,17.994965,0.0,0.03201664,0.03201664,0.049467973,25.0,18.045319,0.0,0.0,0.0,889.10443,1.5552712e-05,0.0,80.30922,25.221514,18.545444,30.000002,0.09608675,44.036377,241.32785,88.60755,0.0,80.30922,0.11350115,0.0,76.955124,8.330017
39918,21835080.0,0.0,23.544586,18.526184,24.456848,25.425385,23.9628,23.455109,18.048157,18.021149,18.021149,18.014648,0.0,0.03201714,0.03201714,0.04946931,25.0,18.045319,0.0,0.0,0.0,891.218,1.5602258e-05,0.0,80.341385,25.174343,18.592539,30.000002,0.09599496,43.970444,241.33037,88.58086,0.0,80.341385,0.11350351,0.0,76.98619,8.330017
39919,21835140.0,0.0,23.53772,18.510681,24.45752,25.419678,23.968048,23.46106,18.121826,18.054993,18.054993,18.047363,0.0,0.032018825,0.032018825,0.04947261,25.0,18.128601,0.0,0.0,0.0,866.0787,1.5085856e-05,0.0,80.37273,25.13052,18.641275,30.000002,0.09590278,43.902214,241.33232,88.557365,0.0,80.37273,0.113510184,0.0,77.016365,8.330017
39920,21835200.0,0.0,23.531067,18.495148,24.458344,25.414185,23.973389,23.467072,18.129883,18.08612,18.08612,18.07843,0.0,0.03202188,0.03202188,0.049478207,25.0,18.128601,0.0,0.0,0.0,868.5842,1.515211e-05,0.0,80.40244,25.091364,18.68736,30.000002,0.095819324,43.837696,241.3336,88.538055,0.0,80.40244,0.11352188,0.0,77.04488,8.330017
39921,21835260.0,0.0,23.524048,18.479584,24.458527,25.407654,23.978333,23.472778,18.131836,18.105225,18.105225,18.098663,0.0,0.032025915,0.032025915,0.0494854,25.0,18.128601,0.0,0.0,0.0,870.83887,1.5204289e-05,0.0,80.43004,25.057045,18.7322,30.000002,0.09574068,43.77492,241.3343,88.52259,0.0,80.43004,0.11353717,0.0,77.07127,8.330017
39922,21835320.0,0.0,23.516815,18.463959,24.45877,25.401245,23.983337,23.478516,18.205444,18.138885,18.138885,18.131226,0.0,0.03203049,0.03203049,0.04949346,25.0,18.211914,0.0,0.0,0.0,845.6676,1.4691463e-05,0.0,80.455696,25.026733,18.778696,30.000002,0.09565981,43.709827,241.33458,88.510025,0.0,80.455696,0.11355438,0.0,77.09576,8.330017
39923,21835380.0,0.0,23.509827,18.448242,24.459198,25.39508,23.988464,23.484375,18.213287,18.16986,18.16986,18.16217,0.0,0.032035578,0.032035578,0.049502343,25.0,18.211914,0.0,0.0,0.0,848.17725,1.4757481e-05,0.0,80.47874,25.00121,18.822683,30.000002,0.09558503,43.648243,241.33443,88.50077,0.0,80.47874,0.113573454,0.0,77.11766,8.330017
39924,21835440.0,0.0,23.503082,18.432495,24.459686,25.389069,23.993652,23.490265,18.215057,18.188293,18.188293,18.181763,0.0,0.032040916,0.032040916,0.049511593,25.0,18.211914,0.0,0.0,0.0,850.46027,1.4809304e-05,0.0,80.4989,24.980494,18.865501,30.000002,0.09551295,43.588295,241.33392,88.49456,0.0,80.4989,0.113593385,0.0,77.136765,8.330017
39925,21835500.0,0.0,23.496216,18.416687,24.460297,25.383179,23.99887,23.496216,18.28891,18.222107,18.222107,18.214478,0.0,0.032046255,0.032046255,0.049520798,25.0,18.295197,0.0,0.0,0.0,825.27423,1.4299858e-05,0.0,80.51701,24.963047,18.910065,30.000002,0.09543693,43.525906,241.3332,88.49024,0.0,80.51701,0.11361328,0.0,77.153885,8.330017
39926,21835560.0,0.0,23.48883,18.400787,24.460327,25.376312,24.003754,23.501862,18.296112,18.254578,18.254578,18.246796,0.0,0.032051537,0.032051537,0.049529873,25.0,18.295197,0.0,0.0,0.0,827.48773,1.4356221e-05,0.0,80.532715,24.949228,18.954153,30.000002,0.095361374,43.464184,241.33228,88.48795,0.0,80.532715,0.113632925,0.0,77.16867,8.330017
39927,21835620.0,0.0,23.481567,18.384857,24.460419,25.369629,24.008698,23.507568,18.299164,18.274597,18.274597,18.267944,0.0,0.032056667,0.032056667,0.049538657,25.0,18.295197,0.0,0.0,0.0,830.073,1.4419349e-05,0.0,80.54599,24.938826,18.996464,30.000002,0.095288694,43.404953,241.3312,88.48748,0.0,80.54599,0.11365197,0.0,77.18113,8.330017
39928,21835680.0,0.0,23.474792,18.368835,24.460571,25.363098,24.013672,23.513306,18.303131,18.286285,18.286285,18.281036,0.0,0.03206153,0.03206153,0.049546942,25.0,18.300018,0.0,0.0,0.0,830.61365,1.4433267e-05,0.0,80.55655,24.932005,19.035019,30.000002,0.09522266,43.350975,241.33,88.48878,0.0,80.55655,0.11366999,0.0,77.19099,8.330017
39929,21835740.0,0.0,23.467804,18.352722,24.460785,25.356628,24.018677,23.519012,18.30368,18.292786,18.292786,18.288788,0.0,0.03206583,0.03206583,0.049554244,25.0,18.300018,0.0,0.0,0.0,832.72205,1.4481955e-05,0.0,80.56441,24.928564,19.07574,30.000002,0.09515034,43.293964,241.32875,88.491425,0.0,80.56441,0.1136859,0.0,77.19826,8.330017
39930,21835800.0,0.0,23.460815,18.336548,24.46103,25.35025,24.023651,23.52475,18.303772,18.296875,18.296875,18.293915,0.0,0.032069724,0.032069724,0.049560826,25.0,18.300018,0.0,0.0,0.0,834.6478,1.4525877e-05,0.0,80.57053,24.927124,19.115955,30.000002,0.09507763,43.237663,241.32751,88.49478,0.0,80.57053,0.11370028,0.0,77.203896,8.330017
39931,21835860.0,0.0,23.453308,18.320282,24.460632,25.342896,24.028198,23.53003,18.30368,18.299774,18.299774,18.297668,0.0,0.032073345,0.032073345,0.049566936,25.0,18.300018,0.0,0.0,0.0,836.44055,1.4567524e-05,0.0,80.57561,24.926857,19.155836,30.000002,0.09500458,43.181828,241.32628,88.49853,0.0,80.57561,0.11371362,0.0,77.20853,8.330017
39932,21835920.0,0.0,23.4458,18.303955,24.460205,25.335571,24.032715,23.535278,18.303497,18.301178,18.301178,18.299652,0.0,0.03207638,0.03207638,0.04957205,25.0,18.300018,0.0,0.0,0.0,838.056,1.4605627e-05,0.0,80.5788,24.928549,19.19506,30.000002,0.09493105,43.126915,241.32509,88.50278,0.0,80.5788,0.11372483,0.0,77.21138,8.330017
39933,21835980.0,0.0,23.438293,18.287506,24.459778,25.328339,24.0372,23.540497,18.303314,18.302002,18.302002,18.300934,0.0,0.032079026,0.032079026,0.049576472,25.0,18.300018,0.0,0.0,0.0,839.5636,1.464165e-05,0.0,80.58089,24.931273,19.233818,30.000002,0.094857134,43.072655,241.32397,88.507195,0.0,80.58089,0.11373452,0.0,77.2132,8.330017
39934,21836040.0,0.0,23.430817,18.270996,24.459381,25.321106,24.041718,23.545715,18.303162,18.30249,18.30249,18.301819,0.0,0.03208138,0.03208138,0.049580414,25.0,18.300018,0.0,0.0,0.0,841.0026,1.4676367e-05,0.0,80.58227,24.934639,19.27223,30.000002,0.09478292,43.01888,241.32289,88.51168,0.0,80.58227,0.11374319,0.0,77.214355,8.330017
39935,21836100.0,0.0,23.42337,18.254364,24.458984,25.313904,24.046173,23.550903,18.302979,18.302673,18.302673,18.302216,0.0,0.03208322,0.03208322,0.049583472,25.0,18.300018,0.0,0.0,0.0,842.29785,1.4708344e-05,0.0,80.582535,24.938875,19.310032,30.000002,0.09470834,42.965954,241.32191,88.516106,0.0,80.582535,0.11374992,0.0,77.21447,8.330017
39936,21836160.0,0.0,23.415344,18.23767,24.457886,25.305603,24.050232,23.555695,18.302795,18.302765,18.302765,18.30246,0.0,0.032084823,0.032084823,0.049586125,25.0,18.300018,0.0,0.0,0.0,843.4803,1.4738754e-05,0.0,80.58236,24.943405,19.347519,30.000002,0.09463354,42.91347,241.321,88.520454,0.0,80.58236,0.113755785,0.0,77.21417,8.330017
39937,21836220.0,0.0,23.407288,18.220856,24.456787,25.297363,24.05429,23.560425,18.302582,18.302704,18.302704,18.30252,0.0,0.032086086,0.032086086,0.049588203,25.0,18.300018,0.0,0.0,0.0,844.5392,1.476683e-05,0.0,80.58162,24.948248,19.38454,30.000002,0.09455858,42.861645,241.32016,88.52461,0.0,80.58162,0.11376039,0.0,77.213356,8.330017
39938,21836280.0,0.0,23.399261,18.203949,24.455658,25.289154,24.058289,23.565155,18.30243,18.302612,18.302612,18.30249,0.0,0.03208695,0.03208695,0.0495896,25.0,18.300018,0.0,0.0,0.0,845.4679,1.4792377e-05,0.0,80.58037,24.95321,19.420952,30.000002,0.09448362,42.810665,241.31943,88.528404,0.0,80.58037,0.113763504,0.0,77.21208,8.330017
39939,21836340.0,0.0,23.391296,18.18692,24.45459,25.281036,24.062286,23.569855,18.302277,18.30246,18.30246,18.302399,0.0,0.03208738,0.03208738,0.04959027,25.0,18.300018,0.0,0.0,0.0,846.23627,1.48148265e-05,0.0,80.57885,24.957876,19.456486,30.000002,0.09440913,42.760925,241.31886,88.53156,0.0,80.57885,0.11376503,0.0,77.21058,8.330017
39940,21836400.0,0.0,23.383331,18.1698,24.453491,25.272888,24.066284,23.574554,18.302124,18.302338,18.302338,18.302307,0.0,0.032087866,0.032087866,0.04959104,25.0,18.300018,0.0,0.0,0.0,847.0394,1.4837967e-05,0.0,80.57735,24.962624,19.492128,30.000002,0.094334394,42.71102,241.31827,88.53483,0.0,80.57735,0.11376678,0.0,77.209076,8.330017
39941,21836460.0,0.0,23.374847,18.152557,24.451813,25.263824,24.069916,23.578918,18.30194,18.302185,18.302185,18.302185,0.0,0.032088142,0.032088142,0.049591456,25.0,18.300018,0.0,0.0,0.0,847.69196,1.4858743e-05,0.0,80.57574,24.967176,19.52735,30.000002,0.09425978,42.661713,241.31773,88.53776,0.0,80.57574,0.11376775,0.0,77.20749,8.330017
39942,21836520.0,0.0,23.366364,18.135223,24.450134,25.254791,24.073517,23.583221,18.301788,18.302032,18.302032,18.302063,0.0,0.03208819,0.03208819,0.049591497,25.0,18.300018,0.0,0.0,0.0,848.21936,1.4877085e-05,0.0,80.57412,24.971357,19.561964,30.000002,0.09418568,42.61325,241.3173,88.54023,0.0,80.57412,0.11376789,0.0,77.20592,8.330017
39943,21836580.0,0.0,23.35788,18.117767,24.448425,25.24582,24.077087,23.587555,18.301605,18.30188,18.30188,18.30191,0.0,0.032088153,0.032088153,0.049591385,25.0,18.300018,0.0,0.0,0.0,848.6903,1.4894352e-05,0.0,80.57254,24.97533,19.596287,30.000002,0.09411178,42.565197,241.31693,88.54248,0.0,80.57254,0.113767706,0.0,77.204384,8.330017
39944,21836640.0,0.0,23.349457,18.100159,24.446777,25.236877,24.080658,23.591858,18.301483,18.301727,18.301727,18.301758,0.0,0.032087963,0.032087963,0.049591027,25.0,18.300018,0.0,0.0,0.0,849.0603,1.4909643e-05,0.0,80.571106,24.978823,19.63002,30.000002,0.094038576,42.51797,241.3166,88.54429,0.0,80.571106,0.11376696,0.0,77.202995,8.330017
39945,21836700.0,0.0,23.341034,18.082458,24.44513,25.228058,24.084229,23.59613,18.301361,18.301605,18.301605,18.301636,0.0,0.032087654,0.032087654,0.049590476,25.0,18.300018,0.0,0.0,0.0,849.30396,1.49224525e-05,0.0,80.569984,24.981596,19.662909,30.000002,0.09396671,42.471928,241.31638,88.54556,0.0,80.569984,0.11376579,0.0,77.201935,8.330017
39946,21836760.0,0.0,23.332184,18.064636,24.442932,25.218292,24.087433,23.600128,18.301239,18.301453,18.301453,18.301483,0.0,0.03208736,0.03208736,0.049589947,25.0,18.300018,0.0,0.0,0.0,849.53876,1.4935567e-05,0.0,80.5688,24.984491,19.695908,30.000002,0.09389448,42.42573,241.31613,88.54691,0.0,80.5688,0.11376467,0.0,77.2008,8.330017
39947,21836820.0,0.0,23.323303,18.046661,24.440735,25.208588,24.090637,23.604126,18.301086,18.30133,18.30133,18.301361,0.0,0.032087002,0.032087002,0.04958932,25.0,18.300018,0.0,0.0,0.0,849.6398,1.4946104e-05,0.0,80.56786,24.986885,19.728354,30.000002,0.09382312,42.380302,241.31593,88.54791,0.0,80.56786,0.11376333,0.0,77.19991,8.330017
39948,21836880.0,0.0,23.314484,18.028564,24.438568,25.199005,24.093811,23.608063,18.300964,18.301178,18.301178,18.301208,0.0,0.032086622,0.032086622,0.049588658,25.0,18.300018,0.0,0.0,0.0,849.62225,1.4954267e-05,0.0,80.56729,24.98864,19.75997,30.000002,0.09375336,42.336044,241.3158,88.548515,0.0,80.56729,0.1137619,0.0,77.19938,8.330017
39949,21836940.0,0.0,23.305634,18.010315,24.43637,25.189392,24.096985,23.61203,18.300842,18.301056,18.301056,18.301086,0.0,0.03208624,0.03208624,0.04958799,25.0,18.300018,0.0,0.0,0.0,849.63226,1.4962988e-05,0.0,80.56666,24.990498,19.791689,30.000002,0.09368322,42.291634,241.31564,88.54918,0.0,80.56666,0.11376048,0.0,77.198784,8.330017
39950,21837000.0,0.0,23.296783,17.991943,24.434235,25.17984,24.100159,23.615967,18.30072,18.300934,18.300934,18.300964,0.0,0.032085855,0.032085855,0.049587324,25.0,18.300018,0.0,0.0,0.0,849.5387,1.4969699e-05,0.0,80.566284,24.991926,19.822874,30.000002,0.09361409,42.24798,241.31552,88.54959,0.0,80.566284,0.11375903,0.0,77.19844,8.330017
39951,21837060.0,0.0,23.287506,17.97345,24.43158,25.169434,24.102997,23.61966,18.300598,18.300812,18.300812,18.300842,0.0,0.03208547,0.03208547,0.049586665,25.0,18.300018,0.0,0.0,0.0,849.3691,1.4975356e-05,0.0,80.56601,24.993166,19.853777,30.000002,0.09354545,42.204712,241.31541,88.5499,0.0,80.56601,0.11375761,0.0,77.198204,8.330017
39952,21837120.0,0.0,23.278229,17.954803,24.428894,25.159088,24.105835,23.623352,18.300446,18.30066,18.30066,18.30069,0.0,0.0320851,0.0320851,0.049586028,25.0,18.300018,0.0,0.0,0.0,849.1195,1.49794605e-05,0.0,80.56593,24.994135,19.884264,30.000002,0.093477614,42.16203,241.31532,88.55006,0.0,80.56593,0.11375623,0.0,77.19814,8.330017
39953,21837180.0,0.0,23.268982,17.935974,24.426239,25.148804,24.108673,23.627014,18.300354,18.300537,18.300537,18.300568,0.0,0.03208476,0.03208476,0.049585447,25.0,18.300018,0.0,0.0,0.0,848.7894,1.4981941e-05,0.0,80.566055,24.994791,19.914207,30.000002,0.09341092,42.12011,241.31523,88.550064,0.0,80.566055,0.113754965,0.0,77.19829,8.330017
39954,21837240.0,0.0,23.259766,17.917023,24.423615,25.138641,24.11148,23.630646,18.300232,18.300446,18.300446,18.300476,0.0,0.032084476,0.032084476,0.049584966,25.0,18.300018,0.0,0.0,0.0,848.36096,1.4982455e-05,0.0,80.56643,24.995115,19.943377,30.000002,0.093345955,42.079273,241.31516,88.54995,0.0,80.56643,0.11375392,0.0,77.19867,8.330017
39955,21837300.0,0.0,23.25055,17.897919,24.42099,25.128448,24.114288,23.634277,18.30014,18.300323,18.300323,18.300354,0.0,0.032084182,0.032084182,0.049584467,25.0,18.300018,0.0,0.0,0.0,847.9572,1.498347e-05,0.0,80.56677,24.99549,19.972645,30.000002,0.09328063,42.0383,241.31508,88.54984,0.0,80.56677,0.11375283,0.0,77.199005,8.330017
39956,21837360.0,0.0,23.240875,17.878662,24.417877,25.117432,24.11679,23.637665,18.300018,18.300201,18.300201,18.300232,0.0,0.032083917,0.032083917,0.04958402,25.0,18.300018,0.0,0.0,0.0,847.43884,1.4982685e-05,0.0,80.56724,24.995691,20.001541,30.000002,0.09321607,41.997845,241.315,88.54968,0.0,80.56724,0.11375186,0.0,77.19947,8.330017
39957,21837420.0,0.0,23.231232,17.859253,24.414764,25.106476,24.119293,23.641052,18.299896,18.30011,18.30011,18.30014,0.0,0.032083698,0.032083698,0.04958365,25.0,18.300018,0.0,0.0,0.0,846.83453,1.49801745e-05,0.0,80.56784,24.995728,20.02991,30.000002,0.09315269,41.95813,241.31493,88.54946,0.0,80.56784,0.11375104,0.0,77.20006,8.330017
39958,21837480.0,0.0,23.221558,17.83966,24.411682,25.095581,24.121796,23.64441,18.299805,18.299988,18.299988,18.300018,0.0,0.032083496,0.032083496,0.049583316,25.0,18.300018,0.0,0.0,0.0,846.1904,1.4976887e-05,0.0,80.56849,24.995695,20.058023,30.000002,0.0930898,41.918766,241.31485,88.54923,0.0,80.56849,0.11375031,0.0,77.200714,8.330017
39959,21837540.0,0.0,23.211945,17.819916,24.4086,25.084747,24.124268,23.647736,18.299683,18.299866,18.299866,18.299896,0.0,0.03208334,0.03208334,0.04958305,25.0,18.300018,0.0,0.0,0.0,845.4771,1.4972199e-05,0.0,80.56925,24.995556,20.08563,30.000002,0.093028046,41.88012,241.31477,88.54898,0.0,80.56925,0.113749735,0.0,77.20145,8.330017
39960,21837600.0,0.0,23.202332,17.800018,24.405548,25.074036,24.12674,23.651062,18.299622,18.299774,18.299774,18.299805,0.0,0.032083236,0.032083236,0.04958288,25.0,18.300018,0.0,0.0,0.0,844.67395,1.4965709e-05,0.0,80.57008,24.99534,20.112514,30.000002,0.09296793,41.84248,241.31468,88.548744,0.0,80.57008,0.11374935,0.0,77.202255,8.330017
39961,21837660.0,2.0,23.217072,17.779877,24.46753,25.052124,24.12265,23.64853,18.334503,18.30362,18.303192,18.303772,0.0,0.032303676,0.029597914,0.061096072,35.666668,18.300018,17.238573,8.223526,34.964947,881.12756,1.5499983e-05,0.0,87.10538,18.278738,19.981276,30.000002,0.09992482,42.026215,240.96158,87.268196,0.0,84.70591,0.1230251,0.0,88.89303,8.330017
39962,21837720.0,2.0,23.20636,17.759491,24.481476,25.022736,24.118042,23.646912,18.362915,18.324646,18.322144,18.326782,0.0,0.034676656,0.029597681,0.068400666,46.333332,18.300018,25.063902,11.351301,51.716305,932.70056,1.6400289e-05,0.0,95.353874,14.922109,19.732225,30.000002,0.10742337,42.374886,240.35597,87.95524,0.0,90.5124,0.13266458,0.0,98.77909,8.330017
39963,21837780.0,2.0,23.165924,17.73883,24.43103,24.99173,24.111084,23.644073,18.37619,18.348145,18.344177,18.349854,0.0,0.038523525,0.03383135,0.068977565,57.0,18.300018,32.808846,14.446731,68.1455,984.2607,1.7358441e-05,0.0,99.70863,15.307437,19.377264,30.000002,0.114545465,42.87183,239.65834,90.60366,0.0,95.394554,0.14133492,0.0,99.95314,8.330017
39964,21837840.0,6.0,23.135254,17.717957,24.39331,24.959808,24.102722,23.638794,18.382385,18.365387,18.362427,18.36621,0.0,0.040391322,0.03864643,0.07181501,67.666664,18.300018,40.461815,17.47688,84.25229,1038.7488,1.8339479e-05,0.0,99.99756,16.907629,19.02401,30.000002,0.12234605,43.366386,238.96992,94.25763,0.0,98.49089,0.15085602,0.0,99.99982,8.330017
39965,21837900.0,6.0,23.112427,17.696838,24.364197,24.92575,24.09317,23.631165,18.38919,18.377441,18.375916,18.377808,0.0,0.042826682,0.04268859,0.07614006,78.333336,18.300018,48.013504,20.41867,99.944046,1098.6239,1.9398612e-05,0.0,100.00021,19.131159,18.649132,30.000002,0.13122587,43.89122,238.47795,98.70411,0.0,99.88856,0.1616604,0.0,100.00004,8.330017
39966,21837960.0,6.0,23.096039,17.675476,24.340576,24.888458,24.082062,23.621704,18.39804,18.387909,18.387268,18.388092,0.0,0.045971792,0.045966644,0.08173164,89.0,18.300018,55.447178,23.256483,100.0,1165.2094,2.0571442e-05,0.0,100.000015,21.977798,18.255774,30.000002,0.1411535,44.441917,238.52734,103.9544,0.0,99.99613,0.17367622,0.0,100.0,8.330017
39967,21838020.0,6.0,23.082733,17.65393,24.314697,24.847198,24.068909,23.610413,18.286163,18.345337,18.345093,18.345428,1.0,0.049474046,0.049473885,0.08795818,99.666664,18.1333,62.73824,25.97163,100.0,1311.33,2.3367946e-05,0.0,100.0,25.356451,17.816418,30.000002,0.15225391,45.05702,239.7092,109.9865,0.0,99.999886,0.18691333,0.0,100.0,8.330017
39968,21838080.0,6.0,23.067383,17.632141,24.285614,24.801392,24.053345,23.596985,18.273895,18.304504,18.304413,18.304535,1.0,0.053277306,0.053248666,0.09471985,110.333336,18.1333,69.8628,28.543169,100.0,1397.9702,2.4890896e-05,0.0,100.0,29.29302,17.38029,30.000002,0.16431564,45.6676,243.02718,116.821045,0.0,99.98143,0.20125459,0.0,100.0,8.330017
39969,21838140.0,6.0,23.053192,17.610138,24.256012,24.750763,24.035217,23.581604,18.273071,18.28537,18.28543,18.2854,1.0,0.057592854,0.056527957,0.102392316,121.0,18.1333,76.79249,30.949835,100.0,1487.7344,2.6486116e-05,0.0,100.0,33.95622,16.945063,30.000002,0.1772311,46.276913,250.0256,124.5651,0.0,99.35877,0.21652056,0.0,100.0,8.330017
39970,21838200.0,5.0,23.047028,17.587982,24.225555,24.69461,24.01413,23.564514,18.164886,18.222565,18.224304,18.222595,1.0,0.06243989,0.059103142,0.111009695,131.66667,17.966614,83.498055,33.177784,100.0,1661.8771,2.9833145e-05,0.0,100.0,39.425438,16.44472,30.000002,0.19117181,46.977394,260.4244,133.2833,0.0,98.13158,0.23256385,0.0,100.0,8.330017
39971,21838260.0,5.0,23.039764,17.565613,24.191467,24.631866,23.98944,23.545563,18.145752,18.174927,18.177704,18.174957,1.0,0.06768452,0.06122983,0.12033393,142.33333,17.966614,89.93069,35.200493,100.0,1769.7152,3.1752093e-05,0.0,100.0,45.73016,15.996992,30.000002,0.20583145,47.60421,273.7542,143.01712,0.0,96.63082,0.24926141,0.0,100.0,8.330017
39972,21838320.0,5.0,23.031616,17.54306,24.153442,24.56308,23.961426,23.525543,18.136536,18.150604,18.15332,18.150604,1.0,0.07324204,0.06295485,0.13021445,153.0,17.966614,96.07229,37.022705,100.0,1875.3527,3.364433e-05,0.0,100.0,52.86128,15.588527,30.000002,0.22111067,48.176064,289.40158,153.76007,0.0,94.97769,0.266424,0.0,100.0,8.330017
39973,21838380.0,4.0,23.029785,17.520325,24.110199,24.48706,23.929382,23.504364,17.930542,18.020325,18.0354,18.020325,2.0,0.07906235,0.06432402,0.14056219,163.66667,17.63321,100.0,38.624165,100.0,2155.3638,3.9261166e-05,0.0,100.0,60.833984,15.15032,30.000002,0.23730825,48.78955,307.94638,165.55394,0.0,93.245544,0.28396505,0.0,100.0,8.330017
39974,21838440.0,4.0,23.01773,17.497437,24.060791,24.40326,23.892944,23.481903,17.879578,17.924622,17.940765,17.924622,2.0,0.085069805,0.06539103,0.15124261,174.33333,17.63321,100.0,39.99835,100.0,2290.3647,4.176316e-05,0.0,100.0,69.608444,14.78831,30.000002,0.25366843,49.296364,331.21872,178.37077,0.0,91.50065,0.30172163,0.0,100.0,8.330017
39975,21838500.0,4.0,23.002808,17.474396,24.00531,24.312195,23.852325,23.458618,17.84909,17.874115,17.886597,17.874115,2.0,0.09120795,0.06620089,0.16215543,185.0,17.63321,100.0,41.135834,100.0,2413.2556,4.4047934e-05,0.0,100.0,79.15116,14.439424,30.000002,0.2704288,49.78481,361.34824,192.19766,0.0,89.78107,0.31958398,0.0,100.0,8.330017
39976,21838560.0,3.0,22.985321,17.451172,23.944794,24.215668,23.808289,23.435211,17.642303,17.72116,17.753021,17.72116,2.0,0.097423755,0.06678594,0.17320628,195.66667,17.299805,100.0,42.03376,100.0,2708.1519,5.0195275e-05,0.0,100.0,89.411125,14.103988,30.000002,0.28747454,50.254417,400.00296,206.998,0.0,88.10844,0.33743697,0.0,100.0,8.330017
39977,21838620.0,3.0,22.95752,17.427856,23.877228,24.110962,23.759369,23.410828,17.576202,17.617401,17.646698,17.617401,2.0,0.1036728,0.06716243,0.18431625,206.33333,17.299805,100.0,42.687126,100.0,2849.4485,5.2962754e-05,0.0,100.0,100.3199,13.812574,30.000002,0.3044196,50.66239,447.16837,222.71371,0.0,86.489525,0.35517383,0.0,100.0,8.330017
39978,21838680.0,3.0,22.923828,17.404358,23.801971,23.999298,23.706116,23.385742,17.529266,17.557281,17.579285,17.557281,2.0,0.109301314,0.06819541,0.19432104,217.0,17.299805,100.0,43.086716,100.0,2968.1736,5.5320073e-05,0.0,99.19217,113.9509,13.532927,30.000002,0.3207043,51.053905,500.0087,240.82526,0.0,84.7773,0.37184602,0.0,99.19183,8.330017
39979,21838740.0,2.0,22.877045,17.380768,23.719147,23.881927,23.649078,23.35904,17.305054,17.38498,17.431824,17.38498,2.0,0.11279945,0.070226714,0.20054127,227.66667,16.9664,100.0,43.21148,100.0,3235.1702,6.138967e-05,0.0,95.88854,137.00644,13.319614,30.000002,0.33255482,51.352535,547.7471,265.77045,0.0,82.013115,0.38362035,0.0,95.8884,8.330017
39980,21838800.0,2.0,22.819489,17.357056,23.632843,23.760468,23.58905,23.330475,17.191498,17.253967,17.297089,17.253967,2.0,0.11442359,0.07117333,0.20342919,238.33333,16.9664,100.0,43.041397,100.0,3311.2297,6.331141e-05,0.0,91.68731,168.39516,13.177438,30.000002,0.33857918,51.551586,585.30554,295.73984,0.0,78.48778,0.38909653,0.0,91.68724,8.330017
39981,21838860.0,2.0,22.752869,17.333221,23.548431,23.642365,23.530182,23.300598,17.083344,17.142456,17.181946,17.142456,2.0,0.11418696,0.07072166,0.20300876,249.0,16.9664,100.0,42.53714,100.0,3318.038,6.3907515e-05,0.0,87.656494,203.9977,13.123817,30.000002,0.33817875,51.62666,606.471,326.17294,0.0,74.96451,0.3879211,0.0,87.656456,8.330017
39982,21838920.0,2.0,22.68216,17.309265,23.46408,23.524353,23.470673,23.270508,16.811707,16.915619,16.980621,16.915619,2.0,0.11243553,0.0689428,0.19989507,249.33333,16.632996,100.0,41.758217,100.0,3448.4573,6.787835e-05,0.0,84.45384,235.39897,13.114974,30.000002,0.33280158,51.639038,608.17395,349.58768,0.0,71.97769,0.3813252,0.0,84.453835,8.330017
39983,21838980.0,2.0,22.609161,17.285248,23.379852,23.406921,23.410767,23.24057,16.674438,16.745697,16.803528,16.745697,2.0,0.11045976,0.066672854,0.19638248,249.66667,16.632996,100.0,40.680954,100.0,3401.6404,6.752631e-05,0.0,82.42101,255.7972,13.124106,30.000002,0.3262355,51.62625,598.956,362.37292,0.0,69.85628,0.37354428,0.0,82.421005,8.330017
39984,21839040.0,2.0,22.535614,17.261139,23.29657,23.291351,23.351196,23.211334,16.580322,16.629028,16.673859,16.629059,2.0,0.10886007,0.064441286,0.19319886,250.0,16.632996,100.0,39.31416,99.37429,3323.6719,6.634493e-05,0.0,81.248505,266.61234,13.139842,30.000002,0.32023028,51.604225,585.8656,367.25723,0.0,68.39753,0.3665155,0.0,81.20202,8.330017
39985,21839100.0,0.0,22.460999,17.236938,23.214172,23.177612,23.291565,23.182678,16.34726,16.431854,16.49588,16.432556,2.0,0.10756908,0.062446576,0.18907668,246.0,16.299591,99.3786,37.663948,97.2455,3389.9985,6.903202e-05,0.0,80.516045,271.88904,13.169731,30.000002,0.31377906,51.562374,568.4949,367.22733,0.0,67.32415,0.35909927,0.0,80.217705,8.330017
39986,21839160.0,0.0,22.392914,17.212646,23.13733,23.07251,23.23471,23.155334,16.2471,16.299225,16.35263,16.300385,2.0,0.10620235,0.060600564,0.18433568,242.0,16.299591,98.10839,35.74726,94.10969,3310.415,6.78266e-05,0.0,79.932335,274.35297,13.192482,30.000002,0.30695567,51.53053,548.57263,364.53424,0.0,66.436066,0.35114196,0.0,79.309616,8.330017
39987,21839220.0,0.0,22.323792,17.188324,23.063019,22.97107,23.178345,23.128693,16.174896,16.21228,16.252502,16.213715,2.0,0.10474157,0.05882862,0.17877892,238.0,16.299591,96.27647,33.567085,89.9769,3205.3591,6.5967266e-05,0.0,79.377106,275.7967,13.241097,30.000002,0.29921377,51.462467,526.9268,360.49503,0.0,65.60792,0.34235176,0.0,78.32939,8.330017
