,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39988,21839280.0,0.0,22.257141,17.16394,22.991486,22.873535,23.122345,23.102692,15.951965,16.034088,16.098389,16.038818,2.0,0.103061765,0.057043746,0.17223397,234.0,15.966217,93.88214,31.128258,84.880775,3237.4807,6.800602e-05,0.0,78.756775,277.24277,13.298653,30.000002,0.29041007,51.381886,503.0154,355.6979,0.0,64.754,0.33234268,0.0,77.18277,8.330017
39989,21839340.0,0.0,22.191101,17.139496,22.922821,22.78003,23.066559,23.07724,15.853088,15.907623,15.965088,15.91272,2.0,0.10107496,0.05517657,0.16461477,230.0,15.966217,90.93517,28.439756,78.87638,3126.9583,6.611289e-05,0.0,78.02714,279.0635,13.380975,30.000002,0.28022003,51.266636,476.44617,350.26947,0.0,63.82823,0.32087034,0.0,75.824974,8.330017
39990,21839400.0,0.0,22.126862,17.11502,22.85849,22.692322,23.011902,23.052673,15.778046,15.819702,15.86615,15.824921,2.0,0.09872207,0.05317715,0.15589008,226.0,15.966217,87.44677,25.509876,72.0229,2989.232,6.350809e-05,0.0,77.175354,281.21362,13.491805,30.000002,0.2685316,51.111473,448.06796,344.0618,0.0,62.81127,0.30779374,0.0,74.23921,8.330017
39991,21839460.0,0.0,22.066864,17.090485,22.803253,22.61731,22.961792,23.030304,15.631958,15.696228,15.752228,15.705841,1.0,0.09597324,0.051011417,0.14611448,222.0,15.7994995,83.46032,22.358364,64.45281,2901.519,6.244892e-05,0.0,76.211586,283.3284,13.64456,30.000002,0.25527883,50.897617,419.05045,336.7729,0.0,61.70205,0.293103,0.0,72.43207,8.330017
39992,21839520.0,0.0,22.013672,17.065948,22.753235,22.549072,22.91333,23.009125,15.556793,15.601135,15.6528015,15.611481,1.0,0.09286676,0.04869595,0.13549216,218.0,15.7994995,79.01578,19.009348,56.264217,2739.6377,5.922294e-05,0.0,75.16298,285.04037,13.806974,30.000002,0.24098697,50.670235,391.0358,328.28836,0.0,60.51712,0.27705804,0.0,70.4288,8.330017
39993,21839580.0,0.0,21.961304,17.041382,22.70929,22.488892,22.867096,22.98938,15.500671,15.534241,15.577057,15.5442505,1.0,0.089405835,0.046245676,0.124104075,214.0,15.7994995,74.12216,15.471167,47.51743,2558.587,5.5475968e-05,0.0,74.035255,286.1076,14.028687,30.000002,0.22542933,50.35984,365.09094,318.5165,0.0,59.252,0.25975743,0.0,68.21747,8.330017
39994,21839640.0,0.0,21.911469,17.016815,22.672089,22.4375,22.82373,22.971344,15.506439,15.513672,15.537994,15.51889,0.0,0.08561478,0.04366882,0.11210168,210.0,15.8828125,68.80711,11.760075,38.295383,2328.8228,5.029656e-05,0.0,72.837135,286.30545,14.308007,30.000002,0.20888095,49.968792,342.10257,307.4558,0.0,57.904488,0.24138498,0.0,65.78818,8.330017
39995,21839700.0,0.0,21.873596,16.992249,22.642181,22.39566,22.783752,22.955292,15.494934,15.50177,15.516541,15.505463,0.0,0.08152989,0.040984374,0.099657565,206.0,15.8828125,63.11014,7.898633,28.70546,2122.0325,4.5782992e-05,0.0,71.57467,285.49402,14.595708,30.000002,0.19191422,49.56601,322.5498,295.21378,0.0,56.47344,0.22217096,0.0,63.120766,8.330017
39996,21839760.0,0.0,21.836609,16.967682,22.622528,22.36737,22.75003,22.94217,15.4878845,15.492279,15.502502,15.495544,0.0,0.0771804,0.03820442,0.08694363,202.0,15.8828125,57.078995,3.909558,18.874651,1912.5176,4.1205625e-05,0.0,70.24983,283.5119,15.007364,30.000002,0.174167,48.98969,305.8713,281.89047,0.0,54.951645,0.20232353,0.0,60.176937,8.330017
39997,21839820.0,0.0,21.81604,16.943146,22.609528,22.348053,22.71988,22.931091,15.543457,15.51767,15.511383,15.510468,0.0,0.07262163,0.03536383,0.074434444,198.0,15.966095,50.787437,0.0,8.915615,1676.8517,3.5789e-05,0.0,68.88157,280.00388,15.414749,30.000002,0.15683348,48.41935,291.83786,267.7108,0.0,53.35191,0.18241166,0.0,56.924736,8.330017
39998,21839880.0,0.0,21.809448,16.91861,22.605713,22.338104,22.693817,22.921936,15.574219,15.547821,15.531525,15.5329895,0.0,0.06780592,0.03367197,0.062136292,194.0,15.966095,44.25875,0.0,0.0,1482.4786,3.1464722e-05,0.0,67.48675,273.87634,15.848351,30.000002,0.14066106,47.81231,279.84726,252.8691,0.0,52.469902,0.16359794,0.0,53.258293,8.330017
39999,21839940.0,0.0,21.80606,16.894104,22.600586,22.335724,22.672089,22.91388,15.63269,15.584259,15.55838,15.558716,0.0,0.06254649,0.032586113,0.055662986,190.0,15.966095,37.534172,0.0,0.0,1329.0793,2.7933944e-05,0.0,66.20076,260.39194,16.17237,30.000002,0.12975526,47.35868,269.99554,237.79301,0.0,52.272343,0.1507652,0.0,51.42687,8.330017
40000,21840000.0,0.0,21.801727,16.869629,22.594116,22.336761,22.654846,22.906677,15.773956,15.674347,15.623749,15.620209,0.0,0.057544984,0.031923562,0.05253496,186.0,16.049408,30.659754,0.0,0.0,1192.7482,2.4707877e-05,0.0,64.96814,245.92044,16.424088,30.000002,0.12230867,47.00628,262.5415,224.83606,0.0,52.423756,0.14197654,0.0,50.83512,8.330017
40001,21840060.0,0.0,21.80072,16.845215,22.58963,22.3396,22.643188,22.90033,15.852936,15.76593,15.705994,15.697693,0.0,0.052640088,0.031549014,0.05060838,182.0,16.049408,23.697315,0.0,0.0,1111.6075,2.2934406e-05,0.0,63.587887,233.17848,16.64,30.000002,0.11624805,46.704,256.75818,213.9237,0.0,52.72286,0.13477427,0.0,50.67612,8.330017
40002,21840120.0,0.0,21.8013,16.820831,22.5867,22.343903,22.635681,22.89447,15.90506,15.834869,15.780273,15.768646,0.0,0.047808763,0.03135766,0.049490754,178.0,16.049408,16.680748,0.0,0.0,1049.1262,2.1596388e-05,0.0,62.024532,222.15791,16.832743,30.000002,0.11109832,46.434162,252.24323,204.67343,0.0,53.09501,0.12863693,0.0,50.77379,8.330017
40003,21840180.0,0.0,21.801361,16.79654,22.585236,22.349213,22.632294,22.888947,16.001648,15.9071045,15.858124,15.843323,0.0,0.043030832,0.03128459,0.0489002,174.0,16.13272,9.648544,0.0,0.0,971.4644,1.9817346e-05,0.0,60.238384,212.7612,17.027088,30.000002,0.106499165,46.162075,248.6947,196.77762,0.0,53.492325,0.12319847,0.0,51.009464,8.330017
40004,21840240.0,0.0,16.819122,16.772308,22.585114,22.355225,22.632568,22.88379,15.979248,15.962982,15.925446,15.9097595,0.0,0.03832421,0.0312296,0.048513845,170.0,16.13272,2.6400423,0.0,0.0,578.40607,1.8254561e-05,0.0,58.229,204.44127,49.984776,95.96943,4.1495628e-07,0.021316182,245.86996,189.69638,0.0,53.89751,0.11805253,0.0,51.31447,8.330017
40005,21840300.0,0.0,16.749573,16.748138,22.585815,22.361145,22.635681,22.878448,15.470551,15.759277,15.76004,15.769226,0.0,0.034572877,0.031213416,0.048307102,166.0,16.13272,0.0,0.0,0.0,219.14935,6.152025e-06,0.0,56.462852,196.43912,50.0,96.0,3.7703492e-07,-3.935543e-07,243.8014,183.45541,0.0,54.300636,0.11407542,0.0,51.65531,8.330017
40006,21840360.0,0.0,16.725494,16.72406,22.586487,22.364471,22.639496,22.87262,15.827545,15.707642,15.709991,15.717804,0.0,0.03319591,0.031138066,0.048062775,162.0,16.216003,0.0,0.0,0.0,109.87984,2.656904e-06,0.0,56.099804,187.51059,50.0,96.0,3.6592093e-07,1.4116042e-10,242.41733,177.91766,0.0,54.747063,0.112379834,0.0,52.066135,8.330017
40007,21840420.0,0.0,16.701508,16.700073,22.587616,22.368164,22.644318,22.867035,16.04367,15.82193,15.818512,15.810425,0.0,0.032383755,0.031118775,0.047965005,158.0,16.216003,0.0,0.0,0.0,82.28868,2.106939e-06,0.0,56.051723,179.40096,50.0,96.0,3.5991403e-07,3.7034013e-12,241.4522,173.1948,0.0,55.21023,0.11145233,0.0,52.507812,8.330017
40008,21840480.0,0.0,16.677612,16.676178,22.589447,22.372437,22.650024,22.861877,16.143097,15.947174,15.9422,15.923645,0.0,0.03191147,0.031129371,0.047947034,154.0,16.216003,0.0,0.0,0.0,69.91844,1.916602e-06,0.0,56.18902,172.12584,50.0,96.0,3.5683527e-07,-2.4071543e-13,240.75604,169.12393,0.0,55.66559,0.110974245,0.0,52.949703,8.330017
40009,21840540.0,0.0,16.65384,16.652374,22.591858,22.377289,22.656403,22.857086,16.274963,16.066406,16.061829,16.037262,0.0,0.031647857,0.031158555,0.047977943,150.0,16.299316,0.0,0.0,0.0,50.085106,1.5198872e-06,0.0,56.432743,165.61484,50.0,96.0,3.5553316e-07,2.1057742e-18,240.24066,165.57867,0.0,56.10446,0.11077176,0.0,53.37984,8.330017
40010,21840600.0,0.0,16.630157,16.628723,22.594757,22.38263,22.663269,22.852661,16.279175,16.159698,16.15625,16.131378,0.0,0.031498753,0.031194672,0.04802938,146.0,16.299316,0.0,0.0,0.0,48.582584,1.360973e-06,0.0,56.72912,159.70592,50.0,96.0,3.5514185e-07,-6.770654e-23,239.84383,162.40894,0.0,56.52492,0.110711634,0.0,53.794132,8.330017
40011,21840660.0,0.0,16.606598,16.605164,22.59668,22.386108,22.669159,22.848236,16.289703,16.213226,16.210968,16.190002,0.0,0.031420533,0.031232089,0.04808807,142.0,16.299316,0.0,0.0,0.0,44.430508,1.3059065e-06,0.0,57.05349,154.29372,50.0,96.0,3.5525713e-07,-1.7165367e-25,239.53156,159.52985,0.0,56.9269,0.110730425,0.0,54.191654,8.330017
40012,21840720.0,0.0,16.58316,16.581757,22.598755,22.389832,22.675232,22.843933,16.396576,16.26941,16.267944,16.248505,0.0,0.031383518,0.031266596,0.048144396,138.0,16.382599,0.0,0.0,0.0,28.279259,1.0646157e-06,0.0,57.390404,149.27939,50.0,96.0,3.556019e-07,1.3936706e-29,239.28096,156.87015,0.0,57.311855,0.11078491,0.0,54.57329,8.330017
40013,21840780.0,0.0,16.559875,16.558472,22.601044,22.393799,22.681519,22.839844,16.368164,16.316956,16.31604,16.299286,0.0,0.031368446,0.031295594,0.048192494,134.0,16.382599,0.0,0.0,0.0,27.432493,7.4513605e-07,0.0,57.731373,144.57518,50.0,96.0,3.5599936e-07,-3.5691296e-33,239.07678,154.37184,0.0,57.682438,0.11084747,0.0,54.94136,8.330017
40014,21840840.0,0.0,16.536743,16.53534,22.603455,22.397919,22.687866,22.835846,16.377014,16.339935,16.339386,16.32663,0.0,0.031363003,0.031317852,0.048229475,130.0,16.382599,0.0,0.0,0.0,23.701166,7.295895e-07,0.0,58.0729,140.0993,50.0,96.0,3.5634417e-07,-3.821175e-34,238.90866,151.985,0.0,58.042572,0.11090166,0.0,55.299603,8.330017
40015,21840900.0,0.0,16.513733,16.51233,22.605988,22.4021,22.694305,22.83191,16.463745,16.372711,16.372375,16.360535,0.0,0.03136195,0.03133393,0.048256215,126.0,16.465912,0.0,0.0,0.0,4.1880107,1.6033005e-07,0.0,58.415127,135.79282,50.010918,96.0,3.5645718e-07,-0.015288882,238.77032,149.67734,0.0,58.39631,0.11094375,0.0,55.651985,8.330017
40016,21840960.0,0.0,16.490906,16.489532,22.607483,22.404602,22.699585,22.827911,16.46402,16.414398,16.414185,16.402557,0.0,0.031359393,0.031341884,0.04826854,122.0,16.465912,0.0,0.0,0.0,7.241035,2.3307066e-07,0.0,58.75622,131.62537,50.00001,96.0,3.5672605e-07,-1.4210653e-05,238.65761,147.42822,0.0,58.74446,0.11096167,0.0,55.99916,8.330017
40017,21841020.0,0.0,16.468262,16.466858,22.609009,22.407196,22.704926,22.823975,16.458923,16.432953,16.43283,16.423706,0.0,0.03135483,0.03134399,0.048270855,118.0,16.465912,0.0,0.0,0.0,3.028833,1.0650663e-07,0.0,59.099545,127.54668,50.0,96.0,3.5672593e-07,2.1521967e-07,238.56757,145.21391,0.0,59.092266,0.110961676,0.0,56.346363,8.330017
40018,21841080.0,0.0,16.445953,16.444397,22.610626,22.409912,22.710327,22.82016,16.468933,16.445282,16.44522,16.43808,0.0,0.031338125,0.03133124,0.048246507,114.0,16.549194,0.0,0.0,0.0,-1.0354141,9.54197e-21,0.0,59.451847,123.567535,48.570744,96.0,4.063129e-06,2.0009599,238.49818,143.02545,0.0,59.447224,0.11090658,0.0,56.70128,8.330017
40019,21841140.0,0.0,16.424286,16.42212,22.612274,22.412659,22.715729,22.816376,16.46289,16.452087,16.452057,16.446747,0.0,0.031322975,0.03131855,0.048222855,110.0,16.549194,0.0,0.0,0.0,-1.9678085,9.54197e-21,0.0,59.811256,119.61038,47.691864,96.0,1.5816482e-05,3.2313902,238.4486,140.84607,0.0,59.808285,0.11085573,0.0,57.06251,8.330017
40020,21841200.0,0.0,16.405243,16.399994,22.613953,22.415436,22.72113,22.812622,16.447876,16.450867,16.450836,16.44751,0.0,0.031302344,0.031299524,0.048187908,106.0,16.549194,0.0,0.0,0.0,-2.2287056,9.54197e-21,0.0,60.18004,115.69298,46.601532,96.0,7.383441e-05,4.757852,238.41786,138.67451,0.0,60.178143,0.11078208,0.0,57.432808,8.330017
40021,21841260.0,0.0,16.476257,16.3779,22.611023,22.41275,22.721588,22.80484,16.437683,16.44458,16.44458,16.442963,0.0,0.031266354,0.031264566,0.04812421,102.0,16.632507,0.0,0.0,0.0,1.3739921,9.54197e-21,0.0,60.567837,111.853424,43.797714,96.0,0.0018087768,8.6832,238.40532,136.5161,0.0,60.566635,0.11064551,0.0,57.82231,8.330017
40022,21841320.0,0.0,16.70108,16.35559,22.607788,22.410065,22.722015,22.797058,16.467285,16.44629,16.44629,16.444733,0.0,0.031252936,0.031251792,0.04810205,98.0,16.632507,0.0,0.0,0.0,11.013431,9.54197e-21,0.0,60.963215,107.944336,42.223755,96.0,0.006367937,10.886743,238.41072,134.35143,0.0,60.962444,0.11059861,0.0,58.21888,8.330017
40023,21841380.0,0.0,16.797302,16.33313,22.604645,22.40747,22.722504,22.789398,16.556763,16.475739,16.475739,16.471039,0.0,0.031235725,0.031235011,0.04807259,94.0,16.632507,0.0,0.0,0.0,13.37326,9.54197e-21,0.0,61.362278,104.0387,41.83761,96.0,0.0081083765,11.427346,238.43332,132.17776,0.0,61.361797,0.11053561,0.0,58.61881,8.330017
40024,21841440.0,0.0,16.923828,16.310486,22.601685,22.405151,22.723145,22.78189,16.692322,16.54245,16.54245,16.5318,0.0,0.031212091,0.031211644,0.048033085,90.0,16.71582,0.0,0.0,0.0,14.903845,9.54197e-21,0.0,61.76877,100.169945,41.39054,96.0,0.010377372,12.053242,238.47255,130.011,0.0,61.768467,0.11044918,0.0,59.025417,8.330017
40025,21841500.0,0.0,16.584503,16.28769,22.59909,22.40329,22.724121,22.77472,16.778442,16.632996,16.632996,16.616486,0.0,0.0311754,0.031175124,0.047972053,86.0,16.71582,0.0,0.0,0.0,-8.421048,9.54197e-21,0.0,62.197124,96.28207,42.577744,96.0,0.0049566636,10.39116,238.52762,127.8113,0.0,62.19694,0.110314906,0.0,59.45322,8.330017
40026,21841560.0,0.0,16.524872,16.26477,22.59616,22.400665,22.724579,22.767822,16.73294,16.687805,16.687805,16.67221,0.0,0.031143654,0.03114348,0.04792138,82.0,16.71582,0.0,0.0,0.0,-11.7771435,9.54197e-21,0.0,62.6405,92.42842,42.675938,96.0,0.0046026753,10.253686,238.59819,125.63453,0.0,62.64038,0.11020095,0.0,59.894318,8.330017
40027,21841620.0,0.0,17.05893,16.24173,22.593353,22.398254,22.725159,22.761017,16.708557,16.694305,16.694305,16.684113,0.0,0.031121725,0.031121615,0.04788957,78.0,16.799103,0.0,0.0,0.0,17.041864,9.54197e-21,0.0,63.093292,88.617546,40.67203,96.0,0.014343278,13.059155,238.6845,123.492,0.0,63.093216,0.11012538,0.0,60.342747,8.330017
40028,21841680.0,0.0,16.932922,16.218597,22.590637,22.395966,22.7258,22.754333,16.804749,16.7211,16.7211,16.711456,0.0,0.03106795,0.031067885,0.047799878,74.0,16.799103,0.0,0.0,0.0,9.510328,9.54197e-21,0.0,63.56728,84.816086,41.0904,96.0,0.011928652,12.473435,238.78523,121.30596,0.0,63.567234,0.10992817,0.0,60.810875,8.330017
40029,21841740.0,0.0,16.630493,16.195374,22.588165,22.393982,22.726624,22.747803,16.853638,16.771393,16.771393,16.759857,0.0,0.031010954,0.031010909,0.047706824,70.0,16.799103,0.0,0.0,0.0,-10.261859,9.54197e-21,0.0,64.07308,80.99311,41.993706,96.0,0.007275239,11.208812,238.90001,119.101494,0.0,64.07305,0.10972117,0.0,61.308853,8.330017
40030,21841800.0,0.0,16.975952,16.17212,22.585907,22.392242,22.7276,22.741486,16.84549,16.801239,16.801239,16.790955,0.0,0.030973814,0.030973786,0.04764748,66.0,16.882416,0.0,0.0,0.0,6.0996184,9.54197e-21,0.0,64.59651,77.19039,40.74729,96.0,0.013798309,12.953791,239.0289,116.93171,0.0,64.59649,0.109587505,0.0,61.821938,8.330017
40031,21841860.0,0.0,16.928497,16.148804,22.582794,22.38919,22.72763,22.734894,16.881165,16.82721,16.82721,16.81784,0.0,0.030911041,0.030911025,0.047539543,62.0,16.882416,0.0,0.0,0.0,3.5332127,9.54197e-21,0.0,65.14586,73.42004,40.862434,96.0,0.013097169,12.792589,239.17085,114.74135,0.0,65.14584,0.10935414,0.0,62.360306,8.330017
40032,21841920.0,0.0,16.800262,16.125458,22.579803,22.386353,22.727783,22.728455,16.89981,16.855133,16.855133,16.846222,0.0,0.030841626,0.030841617,0.04741975,58.0,16.882416,0.0,0.0,0.0,-4.5874934,9.54197e-21,0.0,65.73006,69.6532,41.173363,96.0,0.011320225,12.357293,239.32556,112.541664,0.0,65.73006,0.10909552,0.0,62.93277,8.330017
40033,21841980.0,0.0,17.169312,16.102081,22.576935,22.383698,22.728088,22.722137,16.926971,16.87616,16.87616,16.868164,0.0,0.030786473,0.030786468,0.047325455,54.0,16.965698,0.0,0.0,0.0,13.14047,9.54197e-21,0.0,66.33771,65.895294,39.999653,96.0,0.017851712,14.000487,239.49304,110.36334,0.0,66.33771,0.108891025,0.0,63.527225,8.330017
40034,21842040.0,0.0,16.94757,16.078735,22.57431,22.381287,22.728516,22.715973,16.99588,16.914215,16.914215,16.904785,0.0,0.030693484,0.03069348,0.04716216,50.0,16.965698,0.0,0.0,0.0,-0.25338298,9.54197e-21,0.0,66.98844,62.182976,40.63679,96.0,0.014201323,13.10849,239.67311,108.15881,0.0,66.98844,0.10854169,0.0,64.1647,8.330017
40035,21842100.0,0.0,16.787506,16.05539,22.5719,22.379211,22.729126,22.710022,16.991547,16.94986,16.94986,16.940155,0.0,0.030600097,0.030600093,0.047000036,46.0,16.965698,0.0,0.0,0.0,-10.538137,9.54197e-21,0.0,67.68762,58.464977,40.991047,96.0,0.012152515,12.612535,239.86533,105.94995,0.0,67.68762,0.10819287,0.0,64.84976,8.330017
40036,21842160.0,0.0,17.284454,16.032104,22.569092,22.376343,22.729248,22.704132,16.986969,16.960571,16.960571,16.953308,0.0,0.030525541,0.03052554,0.04687203,42.0,17.049011,0.0,0.0,0.0,14.966695,9.54197e-21,0.0,68.418,54.75532,39.400204,96.0,0.020705279,14.839713,240.06923,103.76814,0.0,68.418,0.10791587,0.0,65.56414,8.330017
40037,21842220.0,0.0,17.126617,16.00885,22.566437,22.373718,22.729492,22.698425,17.066406,16.989166,16.989166,16.98108,0.0,0.030402374,0.030402372,0.046655357,38.0,17.049011,0.0,0.0,0.0,5.4617558,9.54197e-21,0.0,69.2038,51.12074,39.90656,96.0,0.017982889,14.130817,240.28499,101.56619,0.0,69.2038,0.10745265,0.0,66.3338,8.330017
40038,21842280.0,0.0,16.864563,15.985687,22.564026,22.37143,22.72992,22.692902,17.093262,17.03003,17.03003,17.020355,0.0,0.030263666,0.030263666,0.046412922,34.0,17.049011,0.0,0.0,0.0,-10.592915,9.54197e-21,0.0,70.05871,47.505035,40.586796,96.0,0.014132579,13.178486,240.51234,99.35661,0.0,70.05871,0.10693289,0.0,67.17171,8.330017
40039,21842340.0,0.0,17.268494,15.962616,22.561829,22.369415,22.73053,22.68753,17.0867,17.051025,17.051025,17.042633,0.0,0.030182827,0.030182827,0.04627875,31.0,17.132294,0.0,0.0,0.0,8.618571,9.54197e-21,0.0,70.96005,44.027218,39.226967,96.0,0.021155648,15.082245,240.73175,97.29608,0.0,70.96005,0.10663659,0.0,68.05313,8.330017
40040,21842400.0,0.0,17.193695,15.939636,22.559814,22.367615,22.731293,22.682343,17.133026,17.076447,17.076447,17.068115,0.0,0.03007482,0.03007482,0.046093035,28.0,17.132294,0.0,0.0,0.0,4.2133327,9.54197e-21,0.0,71.908104,40.763275,39.453075,96.0,0.019967576,14.765695,240.94878,95.319984,0.0,71.908104,0.10622729,0.0,68.97963,8.330017
40041,21842460.0,0.0,17.06073,15.916779,22.557465,22.365173,22.731628,22.677246,17.150116,17.104706,17.104706,17.096252,0.0,0.02995589,0.02995589,0.045888178,25.0,17.132294,0.0,0.0,0.0,-3.8832397,9.54197e-21,0.0,72.91487,37.625412,39.79591,96.0,0.018127704,14.285729,241.16591,93.40713,0.0,72.91487,0.1057919,0.0,69.96312,8.330017
40042,21842520.0,0.0,17.370758,15.8940735,22.555145,22.362885,22.732056,22.672272,17.173737,17.126251,17.126251,17.118408,0.0,0.029969344,0.029969344,0.045928802,25.0,17.215607,0.0,0.0,0.0,9.989847,9.54197e-21,0.0,73.93032,34.97203,38.621742,96.0,0.023445036,15.929562,241.32507,91.923386,0.0,73.93032,0.10586177,0.0,70.95117,8.330017
40043,21842580.0,0.0,17.254639,15.871521,22.552917,22.360718,22.732544,22.667358,17.231415,17.159912,17.159912,17.151031,0.0,0.030014498,0.030014498,0.046019997,25.0,17.215607,0.0,0.0,0.0,2.535444,9.54197e-21,0.0,74.9125,32.76973,39.052727,96.0,0.021759963,15.326187,241.44577,90.72765,0.0,74.9125,0.10604507,0.0,71.90249,8.330017
40044,21842640.0,0.0,17.098114,15.849121,22.550781,22.358673,22.733124,22.662537,17.246002,17.195496,17.195496,17.186035,0.0,0.030090999,0.030090999,0.04616459,25.0,17.215607,0.0,0.0,0.0,-6.9437785,9.54197e-21,0.0,75.85801,30.908823,39.5078,96.0,0.01973053,14.689079,241.53741,89.75826,0.0,75.85801,0.10634334,0.0,72.81503,8.330017
40045,21842700.0,0.0,17.417145,15.826935,22.548645,22.356659,22.733734,22.657776,17.249237,17.21463,17.21463,17.206665,0.0,0.030215055,0.030215055,0.046391502,25.0,17.29892,0.0,0.0,0.0,8.2141905,9.54197e-21,0.0,76.73998,29.343391,38.159344,96.0,0.02529905,16.57692,241.60245,89.00759,0.0,76.73998,0.1068183,0.0,73.66195,8.330017
40046,21842760.0,0.0,17.374176,15.804932,22.54602,22.35382,22.733795,22.652924,17.298584,17.240417,17.240417,17.232483,0.0,0.030339891,0.030339891,0.046615887,25.0,17.29892,0.0,0.0,0.0,4.7710853,9.54197e-21,0.0,77.56476,28.030859,38.349,96.0,0.024860794,16.3114,241.64787,88.39888,0.0,77.56476,0.10729332,0.0,74.45134,8.330017
40047,21842820.0,0.0,17.245361,15.783173,22.543427,22.351013,22.733917,22.648132,17.329376,17.273987,17.273987,17.26538,0.0,0.03047434,0.03047434,0.046854798,25.0,17.29892,0.0,0.0,0.0,-3.477457,9.54197e-21,0.0,78.325745,26.94199,38.84389,96.0,0.023180954,15.618552,241.67577,87.925995,0.0,78.325745,0.10780175,0.0,75.17698,8.330017
40048,21842880.0,0.0,17.458862,15.761658,22.540833,22.348236,22.734009,22.643341,17.343689,17.299683,17.299683,17.291626,0.0,0.030623684,0.030623684,0.047118306,25.0,17.382202,0.0,0.0,0.0,5.8306193,9.54197e-21,0.0,79.01188,26.069193,37.70463,96.0,0.027135752,17.213516,241.6892,87.59115,0.0,79.01188,0.10836412,0.0,75.82829,8.330017
40049,21842940.0,0.0,17.4263,15.740387,22.538269,22.345459,22.73413,22.63858,17.379517,17.327393,17.327393,17.319397,0.0,0.030772155,0.030772155,0.047378026,25.0,17.382202,0.0,0.0,0.0,3.047965,9.54197e-21,0.0,79.63081,25.333818,37.83636,96.0,0.026938554,17.029095,241.69151,87.33219,0.0,79.63081,0.10892105,0.0,76.41363,8.330017
40050,21843000.0,0.0,17.360504,15.719391,22.535706,22.342682,22.734253,22.63385,17.399078,17.355408,17.355408,17.347534,0.0,0.030921808,0.030921808,0.04763815,25.0,17.382202,0.0,0.0,0.0,-1.5778202,9.54197e-21,0.0,80.17972,24.735222,38.121643,96.0,0.02629345,16.6297,241.68446,87.15149,0.0,80.17972,0.109480515,0.0,76.9305,8.330017
40051,21843060.0,0.0,17.559265,15.698669,22.532684,22.339203,22.733887,22.629059,17.421967,17.37854,17.37854,17.371246,0.0,0.031068174,0.031068174,0.047890708,25.0,17.465515,0.0,0.0,0.0,7.1694174,9.54197e-21,0.0,80.65498,24.301859,36.96253,96.0,0.029955793,18.252462,241.67055,87.06107,0.0,80.65498,0.110026255,0.0,77.37588,8.330017
40052,21843120.0,0.0,17.508728,15.678284,22.529694,22.335724,22.733551,22.624268,17.464752,17.408844,17.408844,17.401154,0.0,0.031210644,0.031210644,0.04813525,25.0,17.465515,0.0,0.0,0.0,3.02061,9.54197e-21,0.0,81.06119,23.940298,37.18803,96.0,0.02945187,17.936758,241.6506,87.00669,0.0,81.06119,0.11055569,0.0,77.75463,8.330017
40053,21843180.0,0.0,17.441925,15.658203,22.526733,22.332306,22.733246,22.619537,17.479462,17.4375,17.4375,17.42987,0.0,0.031347077,0.031347077,0.048368145,25.0,17.465515,0.0,0.0,0.0,-1.607797,9.54197e-21,0.0,81.398895,23.67265,37.464844,96.0,0.028785748,17.54922,241.62633,86.999275,0.0,81.398895,0.11106183,0.0,78.06766,8.330017
40054,21843240.0,0.0,17.652222,15.638458,22.523804,22.328918,22.73294,22.614807,17.504028,17.46045,17.46045,17.4534,0.0,0.031476542,0.031476542,0.048588015,25.0,17.548798,0.0,0.0,0.0,7.871064,9.54197e-21,0.0,81.68114,23.506937,36.292023,96.0,0.0326205,19.19117,241.60048,87.04258,0.0,81.68114,0.11154079,0.0,78.32772,8.330017
40055,21843300.0,0.0,17.592712,15.61908,22.520905,22.325562,22.732666,22.610138,17.550201,17.492188,17.492188,17.484558,0.0,0.031596135,0.031596135,0.04879004,25.0,17.548798,0.0,0.0,0.0,3.073518,9.54197e-21,0.0,81.90554,23.37859,36.560646,96.0,0.031928226,18.815098,241.57245,87.09637,0.0,81.90554,0.11198205,0.0,78.532906,8.330017
40056,21843360.0,0.0,17.510345,15.600098,22.5177,22.321686,22.732025,22.605438,17.57022,17.524323,17.524323,17.516449,0.0,0.03170763,0.03170763,0.048977606,25.0,17.548798,0.0,0.0,0.0,-2.75365,9.54197e-21,0.0,82.08253,23.30054,36.910957,96.0,0.030971872,18.324661,241.54347,87.17031,0.0,82.08253,0.11239278,0.0,78.69326,8.330017
40057,21843420.0,0.0,17.72763,15.581482,22.514526,22.317871,22.731415,22.6008,17.589233,17.54776,17.54776,17.540588,0.0,0.031810127,0.031810127,0.049149435,25.0,17.63211,0.0,0.0,0.0,7.3585343,9.54197e-21,0.0,82.20778,23.3033,35.730217,96.0,0.034913104,19.977695,241.5151,87.281235,0.0,82.20778,0.112769686,0.0,78.8048,8.330017
40058,21843480.0,0.0,17.674347,15.563263,22.511444,22.314117,22.730865,22.596222,17.631958,17.57788,17.57788,17.570404,0.0,0.03189936,0.03189936,0.049298104,25.0,17.63211,0.0,0.0,0.0,3.0491197,9.54197e-21,0.0,82.289955,23.321898,35.962917,96.0,0.034275953,19.651915,241.48701,87.386925,0.0,82.289955,0.11309688,0.0,78.87604,8.330017
40059,21843540.0,0.0,17.607117,15.545502,22.508423,22.310516,22.730347,22.591705,17.645477,17.605896,17.605896,17.598602,0.0,0.031977594,0.031977594,0.04942805,25.0,17.63211,0.0,0.0,0.0,-1.6865402,9.54197e-21,0.0,82.33328,23.374365,36.22892,96.0,0.033518225,19.27951,241.46002,87.5005,0.0,82.33328,0.11338335,0.0,78.911026,8.330017
40060,21843600.0,0.0,17.827423,15.528168,22.505463,22.306976,22.729889,22.58725,17.672455,17.628601,17.628601,17.621857,0.0,0.032049146,0.032049146,0.04954678,25.0,17.715393,0.0,0.0,0.0,8.4607525,9.54197e-21,0.0,82.34655,23.47146,35.07539,96.0,0.037440076,20.894453,241.435,87.63291,0.0,82.34655,0.11364524,0.0,78.917915,8.330017
40061,21843660.0,0.0,17.752655,15.511261,22.502258,22.302979,22.729156,22.582794,17.725159,17.662048,17.662048,17.65445,0.0,0.032106657,0.032106657,0.049641334,25.0,17.715393,0.0,0.0,0.0,2.5362768,9.54197e-21,0.0,82.33456,23.568068,35.414085,96.0,0.036386397,20.42028,241.41138,87.749916,0.0,82.33456,0.11385485,0.0,78.9015,8.330017
40062,21843720.0,0.0,17.655823,15.494873,22.499176,22.299133,22.728485,22.57843,17.741608,17.696594,17.696594,17.688599,0.0,0.032154527,0.032154527,0.04971986,25.0,17.715393,0.0,0.0,0.0,-4.263901,9.54197e-21,0.0,82.30055,23.67845,35.814667,96.0,0.035122607,19.859467,241.38965,87.86473,0.0,82.30055,0.114029154,0.0,78.86482,8.330017
40063,21843780.0,0.0,17.897003,15.478973,22.496185,22.29544,22.727905,22.574188,17.75418,17.717865,17.717865,17.710938,0.0,0.032196768,0.032196768,0.049789358,25.0,17.798706,0.0,0.0,0.0,7.5788455,9.54197e-21,0.0,82.24511,23.82078,34.573677,96.0,0.039364066,21.596851,241.37076,87.99227,0.0,82.24511,0.11418316,0.0,78.80825,8.330017
40064,21843840.0,0.0,17.845734,15.463562,22.493286,22.29187,22.727386,22.569977,17.797974,17.746185,17.746185,17.739105,0.0,0.032224786,0.032224786,0.04983443,25.0,17.798706,0.0,0.0,0.0,3.4205368,9.54197e-21,0.0,82.17646,23.953226,34.797703,96.0,0.038639817,21.283218,241.35399,88.098724,0.0,82.17646,0.11428424,0.0,78.73978,8.330017
40065,21843900.0,0.0,17.772614,15.448669,22.490509,22.288483,22.72699,22.565918,17.813232,17.774231,17.774231,17.767181,0.0,0.032244496,0.032244496,0.04986577,25.0,17.798706,0.0,0.0,0.0,-1.7894307,9.54197e-21,0.0,82.09887,24.08585,35.087254,96.0,0.037685107,20.877842,241.33952,88.196495,0.0,82.09887,0.11435504,0.0,78.663376,8.330017
40066,21843960.0,0.0,17.998535,15.434357,22.487549,22.284668,22.726318,22.56186,17.84137,17.797028,17.797028,17.790466,0.0,0.032262716,0.032262716,0.04989512,25.0,17.882019,0.0,0.0,0.0,8.68526,9.54197e-21,0.0,82.013145,24.22949,33.959633,96.0,0.041582797,22.456514,241.32748,88.29923,0.0,82.013145,0.11442081,0.0,78.579506,8.330017
40067,21844020.0,0.0,17.916046,15.420563,22.48468,22.281067,22.725769,22.557892,17.893433,17.830994,17.830994,17.823517,0.0,0.03226809,0.03226809,0.049902294,25.0,17.882019,0.0,0.0,0.0,2.3142586,9.54197e-21,0.0,81.92526,24.359175,34.329613,96.0,0.040308926,21.938543,241.31737,88.37992,0.0,81.92526,0.11443871,0.0,78.49411,8.330017
40068,21844080.0,0.0,17.82013,15.407379,22.481964,22.277618,22.725311,22.554047,17.908203,17.864746,17.864746,17.856903,0.0,0.03226852,0.03226852,0.049901474,25.0,17.882019,0.0,0.0,0.0,-4.4219255,9.54197e-21,0.0,81.83812,24.480324,34.71786,96.0,0.03897566,21.394995,241.30919,88.45043,0.0,81.83812,0.11443875,0.0,78.40987,8.330017
40069,21844140.0,0.0,18.071655,15.394745,22.4794,22.274353,22.724945,22.550293,17.92154,17.885406,17.885406,17.878632,0.0,0.032270856,0.032270856,0.049904555,25.0,17.965302,0.0,0.0,0.0,8.008023,9.54197e-21,0.0,81.74952,24.603077,33.482758,96.0,0.043259587,23.124142,241.30331,88.524124,0.0,81.74952,0.11444648,0.0,78.32441,8.330017
40070,21844200.0,0.0,18.013092,15.382751,22.476929,22.27127,22.7247,22.546661,17.967133,17.914246,17.914246,17.907166,0.0,0.032261863,0.032261863,0.049887903,25.0,17.965302,0.0,0.0,0.0,3.3967679,9.54197e-21,0.0,81.66533,24.709633,33.744926,96.0,0.04232692,22.757103,241.29907,88.57601,0.0,81.66533,0.114411816,0.0,78.24356,8.330017
40071,21844260.0,0.0,17.92456,15.371399,22.474304,22.267853,22.724243,22.54306,17.98758,17.944733,17.944733,17.937439,0.0,0.032250054,0.032250054,0.049866747,25.0,17.965302,0.0,0.0,0.0,-2.9338658,9.54197e-21,0.0,81.58711,24.804123,34.107494,96.0,0.04104705,22.249506,241.2962,88.61792,0.0,81.58711,0.11436704,0.0,78.168724,8.330017
40072,21844320.0,0.0,18.16043,15.360657,22.471802,22.264587,22.723907,22.53955,18.009918,17.967651,17.967651,17.960938,0.0,0.032243285,0.032243285,0.049854852,25.0,18.048615,0.0,0.0,0.0,8.221862,9.54197e-21,0.0,81.512,24.891588,32.972137,96.0,0.045012563,23.839005,241.29494,88.66138,0.0,81.512,0.11434158,0.0,78.09689,8.330017
40073,21844380.0,0.0,18.085205,15.350586,22.469452,22.261536,22.723663,22.536163,18.05893,17.999725,17.999725,17.99234,0.0,0.032226678,0.032226678,0.049825635,25.0,18.048615,0.0,0.0,0.0,2.4692862,9.54197e-21,0.0,81.444405,24.966682,33.311752,96.0,0.04378766,23.363546,241.29474,88.68681,0.0,81.444405,0.11427912,0.0,78.03254,8.330017
40074,21844440.0,0.0,17.991028,15.341187,22.467224,22.258636,22.723541,22.532898,18.074371,18.032013,18.032013,18.024353,0.0,0.03220945,0.03220945,0.049795695,25.0,18.048615,0.0,0.0,0.0,-4.1377573,9.54197e-21,0.0,81.38574,25.027773,33.694782,96.0,0.042417984,22.827303,241.29547,88.70352,0.0,81.38574,0.114214696,0.0,77.97695,8.330017
40075,21844500.0,0.0,18.25116,15.332489,22.465149,22.25595,22.72351,22.529755,18.089264,18.052399,18.052399,18.045746,0.0,0.03220062,0.03220062,0.049780786,25.0,18.131897,0.0,0.0,0.0,8.798163,9.54197e-21,0.0,81.33099,25.079014,32.46783,96.0,0.04673041,24.54504,241.29712,88.7238,0.0,81.33099,0.11418213,0.0,77.924965,8.330017
40076,21844560.0,0.0,18.17804,15.324524,22.46289,22.2529,22.723297,22.52658,18.142456,18.082642,18.082642,18.07544,0.0,0.032182094,0.032182094,0.049748596,25.0,18.131897,0.0,0.0,0.0,3.063945,9.54197e-21,0.0,81.28428,25.123215,32.807175,96.0,0.045494977,24.069958,241.29936,88.72926,0.0,81.28428,0.11411286,0.0,77.8809,8.330017
40077,21844620.0,0.0,18.070374,15.317261,22.460754,22.250061,22.723206,22.52356,18.161377,18.116333,18.116333,18.108612,0.0,0.03216395,0.03216395,0.049717378,25.0,18.131897,0.0,0.0,0.0,-4.473747,9.54197e-21,0.0,81.247284,25.154293,33.253136,96.0,0.043891937,23.445608,241.3021,88.727585,0.0,81.247284,0.11404532,0.0,77.846275,8.330017
40078,21844680.0,0.0,18.330658,15.31073,22.45877,22.247406,22.723206,22.52063,18.174438,18.137512,18.137512,18.130737,0.0,0.032156546,0.032156546,0.049705263,25.0,18.21521,0.0,0.0,0.0,8.4479475,9.54197e-21,0.0,81.21352,25.173956,32.040207,96.0,0.04818068,25.143713,241.30515,88.73114,0.0,81.21352,0.11401839,0.0,77.814514,8.330017
40079,21844740.0,0.0,18.269318,15.304993,22.45691,22.244873,22.723297,22.517822,18.222748,18.166412,18.166412,18.159302,0.0,0.032140035,0.032140035,0.049676754,25.0,18.21521,0.0,0.0,0.0,3.6498165,9.54197e-21,0.0,81.186844,25.192608,32.330357,96.0,0.047117785,24.737497,241.30844,88.72399,0.0,81.186844,0.11395686,0.0,77.78968,8.330017
40080,21844800.0,0.0,18.171814,15.300018,22.4552,22.242584,22.72351,22.515106,18.24115,18.197449,18.197449,18.190094,0.0,0.03212448,0.03212448,0.049650155,25.0,18.21521,0.0,0.0,0.0,-3.2182446,9.54197e-21,0.0,81.16897,25.201069,32.737095,96.0,0.04564808,24.168068,241.31184,88.71203,0.0,81.16897,0.11389912,0.0,77.77338,8.330017
40081,21844860.0,0.0,18.418518,15.295593,22.453339,22.240051,22.723541,22.512451,18.26178,18.220093,18.220093,18.213348,0.0,0.03212021,0.03212021,0.049643576,25.0,18.298492,0.0,0.0,0.0,8.630894,9.54197e-21,0.0,81.15226,25.197992,31.60423,96.0,0.049678884,25.754076,241.31517,88.705826,0.0,81.15226,0.11388401,0.0,77.75789,8.330017
40082,21844920.0,0.0,18.342712,15.291504,22.45163,22.23767,22.723663,22.509857,18.311249,18.251556,18.251556,18.244171,0.0,0.032106567,0.032106567,0.049620043,25.0,18.298492,0.0,0.0,0.0,2.8765774,9.54197e-21,0.0,81.14138,25.200272,31.95884,96.0,0.048386246,25.257626,241.31851,88.69229,0.0,81.14138,0.11383317,0.0,77.74812,8.330017
40083,21844980.0,0.0,18.24704,15.28775,22.450043,22.235504,22.723907,22.507416,18.325104,18.282959,18.282959,18.275421,0.0,0.032094613,0.032094613,0.04959972,25.0,18.298492,0.0,0.0,0.0,-3.7771137,9.54197e-21,0.0,81.13764,25.194607,32.354095,96.0,0.0469575,24.704268,241.32175,88.67606,0.0,81.13764,0.113788925,0.0,77.74523,8.330017
40084,21845040.0,0.0,18.25595,15.284302,22.448578,22.23346,22.724243,22.505035,18.303406,18.29541,18.29541,18.289764,0.0,0.032087456,0.032087456,0.04958792,25.0,18.300018,0.0,0.0,0.0,-2.9301362,9.54197e-21,0.0,81.137665,25.18219,32.27675,96.0,0.047220863,24.812551,241.32474,88.66122,0.0,81.137665,0.11376281,0.0,77.74584,8.330017
40085,21845100.0,0.0,18.303467,15.281128,22.447144,22.231476,22.724579,22.502686,18.286835,18.294525,18.294525,18.29132,0.0,0.032082383,0.032082383,0.04957966,25.0,18.300018,0.0,0.0,0.0,0.4961025,9.54197e-21,0.0,81.13939,25.167662,32.050713,96.0,0.048017815,25.129,241.32748,88.64739,0.0,81.13939,0.11374439,0.0,77.74796,8.330017
40086,21845160.0,0.0,18.329895,15.27829,22.445465,22.229126,22.72461,22.500244,18.289703,18.291168,18.291168,18.289612,0.0,0.03207762,0.03207762,0.049571794,25.0,18.300018,0.0,0.0,0.0,2.2069607,9.54197e-21,0.0,81.14293,25.152857,31.935423,96.0,0.04842127,25.290405,241.32999,88.63371,0.0,81.14293,0.11372701,0.0,77.75175,8.330017
40087,21845220.0,0.0,18.310852,15.275696,22.443787,22.226776,22.72467,22.497833,18.302643,18.29367,18.29367,18.29245,0.0,0.032072596,0.032072596,0.049563356,25.0,18.300018,0.0,0.0,0.0,0.733884,9.54197e-21,0.0,81.14879,25.138186,32.018925,96.0,0.048114717,25.173506,241.33223,88.61979,0.0,81.14879,0.11370852,0.0,77.75772,8.330017
40088,21845280.0,0.0,18.290161,15.273407,22.442139,22.224518,22.724762,22.495453,18.30478,18.29834,18.29834,18.29715,0.0,0.032068994,0.032068994,0.049557425,25.0,18.300018,0.0,0.0,0.0,-0.6803223,9.54197e-21,0.0,81.157036,25.122116,32.096825,96.0,0.047830936,25.064447,241.33414,88.60661,0.0,81.157036,0.11369538,0.0,77.76594,8.330017
40089,21845340.0,0.0,18.289673,15.271362,22.44049,22.22226,22.724823,22.493073,18.300812,18.299957,18.299957,18.299072,0.0,0.032066878,0.032066878,0.04955406,25.0,18.300018,0.0,0.0,0.0,-0.65571195,9.54197e-21,0.0,81.16606,25.105497,32.085506,96.0,0.04786782,25.080294,241.3358,88.59474,0.0,81.16606,0.11368778,0.0,77.77483,8.330017
40090,21845400.0,0.0,18.298828,15.269592,22.438873,22.220001,22.724915,22.490692,18.296936,18.299347,18.299347,18.29889,0.0,0.032065697,0.032065697,0.049552295,25.0,18.300018,0.0,0.0,0.0,0.010011138,9.54197e-21,0.0,81.17542,25.089119,32.035572,96.0,0.048043977,25.150198,241.33722,88.58402,0.0,81.17542,0.11368366,0.0,77.78398,8.330017
40091,21845460.0,0.0,18.305634,15.268066,22.437042,22.217438,22.724762,22.48825,18.296967,18.298126,18.298126,18.298004,0.0,0.032065112,0.032065112,0.0495515,25.0,18.300018,0.0,0.0,0.0,0.46132162,9.54197e-21,0.0,81.18495,25.073687,32.000263,96.0,0.04816902,25.19963,241.33838,88.574486,0.0,81.18495,0.1136817,0.0,77.79324,8.330017
40092,21845520.0,0.0,18.303894,15.266754,22.43518,22.214874,22.724579,22.48581,18.299255,18.298126,18.298126,18.298065,0.0,0.03206487,0.03206487,0.04955123,25.0,18.300018,0.0,0.0,0.0,0.30527753,9.54197e-21,0.0,81.19455,25.059435,32.003353,96.0,0.048157644,25.195309,241.33932,88.56599,0.0,81.19455,0.113680944,0.0,77.802536,8.330017
40093,21845580.0,0.0,18.297546,15.265686,22.43335,22.21231,22.724426,22.483398,18.301117,18.299164,18.299164,18.29898,0.0,0.032065034,0.032065034,0.04955164,25.0,18.300018,0.0,0.0,0.0,-0.1491178,9.54197e-21,0.0,81.20411,25.046257,32.025234,96.0,0.048079923,25.164669,241.34004,88.55855,0.0,81.20411,0.11368169,0.0,77.81175,8.330017
40094,21845640.0,0.0,18.296967,15.264832,22.431519,22.209808,22.724243,22.480988,18.300293,18.29956,18.29956,18.299438,0.0,0.03206597,0.03206597,0.04955336,25.0,18.300018,0.0,0.0,0.0,-0.17540053,9.54197e-21,0.0,81.213005,25.034721,32.02085,96.0,0.048097204,25.170809,241.34047,88.5529,0.0,81.213005,0.11368527,0.0,77.82029,8.330017
40095,21845700.0,0.0,18.298218,15.264191,22.429688,22.207275,22.72409,22.478577,18.299591,18.29956,18.29956,18.299469,0.0,0.0320672,0.0320672,0.049555555,25.0,18.300018,0.0,0.0,0.0,-0.08455219,9.54197e-21,0.0,81.22124,25.024485,32.009827,96.0,0.04813867,25.186247,241.34074,88.54832,0.0,81.22124,0.11368993,0.0,77.828156,8.330017
40096,21845760.0,0.0,18.299744,15.263763,22.427673,22.204468,22.723694,22.476105,18.299103,18.299438,18.299438,18.299408,0.0,0.032068532,0.032068532,0.04955793,25.0,18.300018,0.0,0.0,0.0,0.023030221,9.54197e-21,0.0,81.229126,25.014885,31.99797,96.0,0.048183277,25.20284,241.34094,88.54421,0.0,81.229126,0.11369497,0.0,77.83569,8.330017
40097,21845820.0,0.0,18.30014,15.263489,22.42566,22.20169,22.723328,22.473663,18.299286,18.299377,18.299377,18.299347,0.0,0.03207005,0.03207005,0.049560573,25.0,18.300018,0.0,0.0,0.0,0.04458487,9.54197e-21,0.0,81.2359,25.007296,31.992146,96.0,0.04820666,25.210995,241.34097,88.541466,0.0,81.2359,0.11370065,0.0,77.84213,8.330017
40098,21845880.0,0.0,18.300018,15.263428,22.423645,22.198944,22.72293,22.471222,18.299408,18.299408,18.299408,18.299408,0.0,0.032071594,0.032071594,0.049563244,25.0,18.300018,0.0,0.0,0.0,0.03205198,9.54197e-21,0.0,81.24123,25.001913,31.989101,96.0,0.048220165,25.21526,241.34085,88.540016,0.0,81.24123,0.11370641,0.0,77.84717,8.330017
40099,21845940.0,0.0,18.299896,15.263519,22.42163,22.196167,22.722565,22.46878,18.299622,18.299469,18.299469,18.299438,0.0,0.03207314,0.03207314,0.04956592,25.0,18.300018,0.0,0.0,0.0,0.017968923,9.54197e-21,0.0,81.24692,24.996008,31.98601,96.0,0.04823384,25.219587,241.34076,88.53828,0.0,81.24692,0.113712184,0.0,77.85255,8.330017
40100,21846000.0,0.0,18.299713,15.263794,22.419647,22.19342,22.722168,22.46634,18.299744,18.29956,18.29956,18.29953,0.0,0.032074694,0.032074694,0.0495686,25.0,18.300018,0.0,0.0,0.0,0.0005555475,9.54197e-21,0.0,81.25187,24.991209,31.983831,96.0,0.048244283,25.22264,241.34059,88.53718,0.0,81.25187,0.11371798,0.0,77.857216,8.330017
40101,21846060.0,0.0,18.29953,15.264221,22.41748,22.1904,22.721588,22.463837,18.299744,18.299652,18.299652,18.299622,0.0,0.032076247,0.032076247,0.04957126,25.0,18.300018,0.0,0.0,0.0,-0.011783919,9.54197e-21,0.0,81.25608,24.98746,31.981543,96.0,0.04825509,25.22584,241.34036,88.53669,0.0,81.25608,0.11372375,0.0,77.861176,8.330017
40102,21846120.0,0.0,18.299683,15.2647705,22.415314,22.187378,22.721008,22.461365,18.299683,18.299683,18.299683,18.299652,0.0,0.032077752,0.032077752,0.04957384,25.0,18.300018,0.0,0.0,0.0,-0.0023470384,9.54197e-21,0.0,81.259575,24.984655,31.978167,96.0,0.04826971,25.230568,241.34009,88.53669,0.0,81.259575,0.113729335,0.0,77.86444,8.330017
40103,21846180.0,0.0,18.299896,15.265442,22.413147,22.184418,22.720459,22.458893,18.299683,18.299683,18.299683,18.299683,0.0,0.032079175,0.032079175,0.049576264,25.0,18.300018,0.0,0.0,0.0,0.009591761,9.54197e-21,0.0,81.262405,24.98269,31.975006,96.0,0.0482834,25.23499,241.3398,88.53709,0.0,81.262405,0.11373461,0.0,77.86708,8.330017
40104,21846240.0,0.0,18.299896,15.266266,22.41101,22.181458,22.71988,22.45642,18.299744,18.299713,18.299713,18.299713,0.0,0.032080315,0.032080315,0.04957819,25.0,18.300018,0.0,0.0,0.0,0.008460926,9.54197e-21,0.0,81.263885,24.982267,31.973234,96.0,0.04829166,25.23747,241.33948,88.53807,0.0,81.263885,0.11373882,0.0,77.86842,8.330017
40105,21846300.0,0.0,18.299957,15.267212,22.408875,22.178497,22.7193,22.45398,18.299805,18.299744,18.299744,18.299744,0.0,0.03208152,0.03208152,0.049580224,25.0,18.300018,0.0,0.0,0.0,0.008546579,9.54197e-21,0.0,81.2656,24.981602,31.971285,96.0,0.048300654,25.2402,241.33917,88.53899,0.0,81.2656,0.11374325,0.0,77.869995,8.330017
40106,21846360.0,0.0,18.299896,15.2682495,22.406586,22.175354,22.718567,22.451477,18.299835,18.299774,18.299774,18.299774,0.0,0.032082595,0.032082595,0.049582046,25.0,18.300018,0.0,0.0,0.0,0.0026593488,9.54197e-21,0.0,81.2668,24.981499,31.970003,96.0,0.04830706,25.241995,241.33887,88.540085,0.0,81.2668,0.11374724,0.0,77.87107,8.330017
40107,21846420.0,0.0,18.299835,15.269379,22.404327,22.17221,22.717865,22.449005,18.299866,18.299805,18.299805,18.299805,0.0,0.032083552,0.032083552,0.049583655,25.0,18.300018,0.0,0.0,0.0,-0.0015019573,9.54197e-21,0.0,81.26756,24.981842,31.968794,96.0,0.048313003,25.24369,241.33856,88.54131,0.0,81.26756,0.11375076,0.0,77.87174,8.330017
40108,21846480.0,0.0,18.299866,15.270599,22.402039,22.169098,22.717133,22.446533,18.299866,18.299835,18.299835,18.299835,0.0,0.032084387,0.032084387,0.04958505,25.0,18.300018,0.0,0.0,0.0,-0.00046017734,9.54197e-21,0.0,81.26792,24.982578,31.967487,96.0,0.04831906,25.245518,241.33827,88.54263,0.0,81.26792,0.11375382,0.0,77.872025,8.330017
40109,21846540.0,0.0,18.299957,15.271912,22.39978,22.165985,22.7164,22.444061,18.299866,18.299866,18.299866,18.299866,0.0,0.0320851,0.0320851,0.04958624,25.0,18.300018,0.0,0.0,0.0,0.0030572894,9.54197e-21,0.0,81.26795,24.983595,31.966257,96.0,0.04832465,25.247236,241.338,88.54399,0.0,81.26795,0.113756426,0.0,77.872,8.330017
40110,21846600.0,0.0,18.299988,15.273285,22.397552,22.162872,22.715698,22.44159,18.299896,18.299866,18.299866,18.299866,0.0,0.03208569,0.03208569,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.00497214,9.54197e-21,0.0,81.26775,24.984785,31.96532,96.0,0.048329,25.24855,241.33775,88.54532,0.0,81.26775,0.113758616,0.0,77.871765,8.330017
40111,21846660.0,0.0,18.299988,15.274689,22.395203,22.159607,22.714813,22.439117,18.299927,18.299896,18.299896,18.299896,0.0,0.032086164,0.032086164,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0030953782,9.54197e-21,0.0,81.267265,24.986198,31.964663,96.0,0.04833215,25.249475,241.33752,88.546646,0.0,81.267265,0.11376035,0.0,77.871254,8.330017
40112,21846720.0,0.0,18.299927,15.276184,22.392822,22.156372,22.713959,22.436646,18.299957,18.299927,18.299927,18.299896,0.0,0.032086536,0.032086536,0.049588624,25.0,18.300018,0.0,0.0,0.0,-0.00018920415,9.54197e-21,0.0,81.26662,24.98769,31.964159,96.0,0.048334565,25.250175,241.33733,88.547905,0.0,81.26662,0.11376171,0.0,77.870605,8.330017
40113,21846780.0,0.0,18.299957,15.27771,22.390503,22.153168,22.713135,22.434174,18.299957,18.299927,18.299927,18.299927,0.0,0.032086704,0.032086704,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.00022409255,9.54197e-21,0.0,81.26577,24.98916,31.963652,96.0,0.04833665,25.250885,241.33719,88.548935,0.0,81.26577,0.113762304,0.0,77.86978,8.330017
40114,21846840.0,0.0,18.299957,15.279236,22.388153,22.149963,22.71228,22.431702,18.299957,18.299927,18.299927,18.299927,0.0,0.03208691,0.03208691,0.049589217,25.0,18.300018,0.0,0.0,0.0,-0.00046282916,9.54197e-21,0.0,81.264946,24.990658,31.963125,96.0,0.048338875,25.251627,241.33704,88.55002,0.0,81.264946,0.113763034,0.0,77.868965,8.330017
40115,21846900.0,0.0,18.299988,15.280823,22.385834,22.146759,22.711426,22.42926,18.299957,18.299957,18.299957,18.299957,0.0,0.032087035,0.032087035,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.0012267893,9.54197e-21,0.0,81.26407,24.992117,31.962606,96.0,0.048340928,25.252348,241.33691,88.551,0.0,81.26407,0.1137635,0.0,77.868095,8.330017
40116,21846960.0,0.0,18.299957,15.28241,22.383423,22.143402,22.71045,22.426788,18.299957,18.299957,18.299957,18.299957,0.0,0.0320871,0.0320871,0.0495895,25.0,18.300018,0.0,0.0,0.0,0.0005358401,9.54197e-21,0.0,81.263145,24.993523,31.962168,96.0,0.04834259,25.252962,241.3368,88.55188,0.0,81.263145,0.113763705,0.0,77.86721,8.330017
40117,21847020.0,0.0,18.299927,15.283997,22.380981,22.140076,22.709503,22.424316,18.299957,18.299957,18.299957,18.299957,0.0,0.032087103,0.032087103,0.049589492,25.0,18.300018,0.0,0.0,0.0,-0.0010564256,9.54197e-21,0.0,81.26223,24.994843,31.96175,96.0,0.048344083,25.25355,241.33673,88.55264,0.0,81.26223,0.113763705,0.0,77.866325,8.330017
40118,21847080.0,0.0,18.299927,15.2855835,22.378601,22.13675,22.708527,22.421875,18.299957,18.299957,18.299957,18.299957,0.0,0.03208706,0.03208706,0.04958941,25.0,18.300018,0.0,0.0,0.0,-0.0010747826,9.54197e-21,0.0,81.261345,24.996058,31.96124,96.0,0.048345827,25.254261,241.33667,88.55331,0.0,81.261345,0.11376353,0.0,77.86546,8.330017
40119,21847140.0,0.0,18.299927,15.28714,22.37619,22.133453,22.70758,22.419434,18.299957,18.299957,18.299957,18.299957,0.0,0.03208699,0.03208699,0.049589276,25.0,18.300018,0.0,0.0,0.0,-0.0007961449,9.54197e-21,0.0,81.2605,24.997156,31.96069,96.0,0.048347667,25.255033,241.33662,88.55386,0.0,81.2605,0.11376326,0.0,77.864655,8.330017
40120,21847200.0,0.0,18.299957,15.288696,22.37381,22.130188,22.706635,22.416992,18.299957,18.299957,18.299957,18.299957,0.0,0.032086883,0.032086883,0.04958908,25.0,18.300018,0.0,0.0,0.0,0.0001821702,9.54197e-21,0.0,81.25969,24.998144,31.960083,96.0,0.048349652,25.255886,241.3366,88.55431,0.0,81.25969,0.11376285,0.0,77.863884,8.330017
40121,21847260.0,0.0,18.299896,15.290192,22.371338,22.12677,22.705566,22.41452,18.299957,18.299957,18.299957,18.299957,0.0,0.032086752,0.032086752,0.04958885,25.0,18.300018,0.0,0.0,0.0,-0.0018172918,9.54197e-21,0.0,81.25894,24.999008,31.95946,96.0,0.04835165,25.25676,241.3366,88.55467,0.0,81.25894,0.11376235,0.0,77.86317,8.330017
40122,21847320.0,0.0,18.299866,15.2916565,22.368866,22.123352,22.704529,22.412079,18.299927,18.299957,18.299957,18.299957,0.0,0.032086607,0.032086607,0.0495886,25.0,18.300018,0.0,0.0,0.0,-0.0030168355,9.54197e-21,0.0,81.25827,24.999748,31.958645,96.0,0.0483543,25.257895,241.33658,88.55495,0.0,81.25827,0.11376182,0.0,77.86253,8.330017
40123,21847380.0,0.0,18.299866,15.293091,22.366394,22.119995,22.70346,22.409637,18.299896,18.299927,18.299927,18.299927,0.0,0.032086458,0.032086458,0.049588338,25.0,18.300018,0.0,0.0,0.0,-0.0023809532,9.54197e-21,0.0,81.25767,25.000366,31.9576,96.0,0.04835778,25.259357,241.3366,88.55514,0.0,81.25767,0.113761246,0.0,77.86195,8.330017
40124,21847440.0,0.0,18.299866,15.294434,22.363953,22.116608,22.702423,22.407196,18.299896,18.299927,18.299927,18.299927,0.0,0.0320863,0.0320863,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0012492257,9.54197e-21,0.0,81.257126,25.000874,31.956392,96.0,0.048361834,25.261051,241.33661,88.55527,0.0,81.257126,0.11376067,0.0,77.86145,8.330017
40125,21847500.0,0.0,18.299866,15.295715,22.361511,22.113281,22.701355,22.404785,18.299866,18.299896,18.299896,18.299896,0.0,0.032086153,0.032086153,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.00079561386,9.54197e-21,0.0,81.25667,25.001284,31.955061,96.0,0.04836633,25.262917,241.33664,88.55534,0.0,81.25667,0.11376011,0.0,77.861015,8.330017
40126,21847560.0,0.0,18.299805,15.2969055,22.359009,22.109802,22.700226,22.402344,18.299866,18.299896,18.299896,18.299896,0.0,0.032086004,0.032086004,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.0026242658,9.54197e-21,0.0,81.25628,25.001587,31.953606,96.0,0.048371267,25.264948,241.33665,88.55536,0.0,81.25628,0.11375957,0.0,77.86066,8.330017
40127,21847620.0,0.0,18.299774,15.298004,22.356506,22.106354,22.699097,22.399933,18.299835,18.299866,18.299866,18.299866,0.0,0.032085862,0.032085862,0.04958732,25.0,18.300018,0.0,0.0,0.0,-0.0042918404,9.54197e-21,0.0,81.25596,25.001804,31.951881,96.0,0.048377197,25.267368,241.33669,88.55533,0.0,81.25596,0.11375905,0.0,77.86035,8.330017
40128,21847680.0,0.0,18.299713,15.299042,22.354004,22.102936,22.697968,22.397522,18.299805,18.299866,18.299866,18.299866,0.0,0.03208573,0.03208573,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0048375926,9.54197e-21,0.0,81.25569,25.001953,31.949837,96.0,0.048384275,25.27023,241.33673,88.555275,0.0,81.25569,0.11375858,0.0,77.86011,8.330017
40129,21847740.0,0.0,18.299713,15.299927,22.351532,22.099548,22.696869,22.395111,18.299774,18.299835,18.299835,18.299835,0.0,0.03208562,0.03208562,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0036421136,9.54197e-21,0.0,81.255486,25.002022,31.947443,96.0,0.04839262,25.273579,241.33676,88.55519,0.0,81.255486,0.11375814,0.0,77.85992,8.330017
40130,21847800.0,0.0,18.299713,15.30072,22.34906,22.09616,22.69574,22.3927,18.299744,18.299805,18.299805,18.299805,0.0,0.03208551,0.03208551,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0026371048,9.54197e-21,0.0,81.255325,25.002037,31.944778,96.0,0.048401963,25.277311,241.33679,88.55509,0.0,81.255325,0.11375776,0.0,77.85977,8.330017
