,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40131,21847860.0,0.0,18.299652,15.301361,22.346527,22.092651,22.69455,22.39029,18.299713,18.299774,18.299774,18.299774,0.0,0.032085422,0.032085422,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.003934072,9.54197e-21,0.0,81.25521,25.002005,31.94186,96.0,0.048412234,25.281397,241.33682,88.55497,0.0,81.25521,0.113757424,0.0,77.859665,8.330017
40132,21847920.0,0.0,18.299591,15.30188,22.343994,22.089172,22.693329,22.387878,18.299683,18.299744,18.299744,18.299744,0.0,0.032085344,0.032085344,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.005444249,9.54197e-21,0.0,81.255135,25.001934,31.93858,96.0,0.04842381,25.285986,241.33685,88.55485,0.0,81.255135,0.11375715,0.0,77.8596,8.330017
40133,21847980.0,0.0,18.29956,15.302277,22.341461,22.085724,22.692139,22.385498,18.299652,18.299713,18.299713,18.299713,0.0,0.032085285,0.032085285,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.0053485655,9.54197e-21,0.0,81.25508,25.001837,31.934845,96.0,0.04843705,25.291216,241.33688,88.554726,0.0,81.25508,0.11375691,0.0,77.85955,8.330017
40134,21848040.0,0.0,18.29953,15.30249,22.338959,22.082306,22.690979,22.383118,18.299622,18.299683,18.299683,18.299683,0.0,0.032085236,0.032085236,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0050252713,9.54197e-21,0.0,81.25505,25.001722,31.93071,96.0,0.04845174,25.297007,241.33691,88.55461,0.0,81.25505,0.11375674,0.0,77.85953,8.330017
40135,21848100.0,0.0,18.2995,15.302521,22.336456,22.078888,22.689789,22.380737,18.29956,18.299622,18.299622,18.299652,0.0,0.0320852,0.0320852,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.004097747,9.54197e-21,0.0,81.25504,25.001589,31.926159,96.0,0.048467938,25.30338,241.33694,88.5545,0.0,81.25504,0.113756604,0.0,77.85952,8.330017
40136,21848160.0,0.0,18.299408,15.302429,22.333923,22.075348,22.688538,22.378357,18.29953,18.299591,18.299591,18.299591,0.0,0.032085173,0.032085173,0.04958617,25.0,18.300018,0.0,0.0,0.0,-0.005764738,9.54197e-21,0.0,81.25505,25.001448,31.921244,96.0,0.048485447,25.310257,241.33698,88.55438,0.0,81.25505,0.113756515,0.0,77.85953,8.330017
40137,21848220.0,0.0,18.299347,15.302124,22.33136,22.071869,22.687286,22.375977,18.299469,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.006925142,9.54197e-21,0.0,81.25505,25.001307,31.915812,96.0,0.048504837,25.317865,241.33699,88.55429,0.0,81.25505,0.11375648,0.0,77.859535,8.330017
40138,21848280.0,0.0,18.299316,15.301605,22.328827,22.06839,22.686035,22.373627,18.299438,18.2995,18.2995,18.29953,0.0,0.032085158,0.032085158,0.049586147,25.0,18.300018,0.0,0.0,0.0,-0.0066851596,9.54197e-21,0.0,81.255066,25.001165,31.90981,96.0,0.048526276,25.326267,241.337,88.55421,0.0,81.255066,0.11375646,0.0,77.85954,8.330017
40139,21848340.0,0.0,18.299255,15.300903,22.326324,22.064941,22.684784,22.371277,18.299377,18.299469,18.299469,18.299469,0.0,0.032085165,0.032085165,0.04958616,25.0,18.300018,0.0,0.0,0.0,-0.0058730356,9.54197e-21,0.0,81.25507,25.001034,31.903273,96.0,0.048549637,25.335419,241.33702,88.55414,0.0,81.25507,0.11375649,0.0,77.85955,8.330017
40140,21848400.0,0.0,18.299225,15.300018,22.323792,22.061493,22.683563,22.368927,18.299316,18.299408,18.299408,18.299408,0.0,0.032085177,0.032085177,0.049586184,25.0,18.300018,0.0,0.0,0.0,-0.005208778,9.54197e-21,0.0,81.255066,25.000914,31.896296,96.0,0.04857458,25.345186,241.33704,88.55408,0.0,81.255066,0.11375654,0.0,77.85955,8.330017
40141,21848460.0,0.0,18.29889,15.298981,22.320435,22.057098,22.681427,22.365723,18.299255,18.299347,18.299347,18.299377,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.018484227,9.54197e-21,0.0,81.25506,25.000801,31.888538,96.0,0.048602335,25.356045,241.33705,88.55404,0.0,81.25506,0.11375661,0.0,77.859535,8.330017
40142,21848520.0,0.0,18.298859,15.297974,22.317047,22.052734,22.679321,22.362549,18.299133,18.299286,18.299286,18.299286,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.017260693,9.54197e-21,0.0,81.25503,25.000698,31.879381,96.0,0.048635118,25.368866,241.33707,88.554016,0.0,81.25503,0.11375674,0.0,77.85951,8.330017
40143,21848580.0,0.0,18.29892,15.296936,22.31366,22.04837,22.677216,22.359375,18.299072,18.299225,18.299225,18.299225,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0108579425,9.54197e-21,0.0,81.25499,25.000614,31.869825,96.0,0.048669327,25.382244,241.33708,88.554,0.0,81.25499,0.11375687,0.0,77.859474,8.330017
40144,21848640.0,0.0,18.299194,15.295929,22.310303,22.044037,22.67511,22.356232,18.299011,18.299133,18.299133,18.299133,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.008000222,9.54197e-21,0.0,81.25493,25.00055,31.859371,96.0,0.048706766,25.396881,241.33708,88.55401,0.0,81.25493,0.11375702,0.0,77.85941,8.330017
40145,21848700.0,0.0,18.299255,15.294891,22.306946,22.039734,22.673035,22.353088,18.299042,18.299072,18.299072,18.299103,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.013217827,9.54197e-21,0.0,81.25485,25.00051,31.84982,96.0,0.048740957,25.410254,241.3371,88.55402,0.0,81.25485,0.11375713,0.0,77.85934,8.330017
40146,21848760.0,0.0,18.299133,15.293854,22.303558,22.03537,22.670898,22.349945,18.299103,18.299072,18.299072,18.299072,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0034153166,9.54197e-21,0.0,81.25476,25.000492,31.841183,96.0,0.04877187,25.422344,241.3371,88.55404,0.0,81.25476,0.11375722,0.0,77.85925,8.330017
40147,21848820.0,0.0,18.29898,15.292816,22.30017,22.031006,22.668793,22.346863,18.299133,18.299103,18.299103,18.299103,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0074592596,9.54197e-21,0.0,81.25467,25.000486,31.83259,96.0,0.04880263,25.434376,241.33711,88.554054,0.0,81.25467,0.1137573,0.0,77.85915,8.330017
40148,21848880.0,0.0,18.29898,15.291779,22.296814,22.026672,22.666718,22.34375,18.299103,18.299103,18.299103,18.299103,0.0,0.032085404,0.032085404,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.0076621934,9.54197e-21,0.0,81.25456,25.000483,31.823322,96.0,0.0488358,25.447348,241.33713,88.55408,0.0,81.25456,0.11375739,0.0,77.85905,8.330017
40149,21848940.0,0.0,18.299011,15.29071,22.293488,22.02237,22.664612,22.340668,18.299072,18.299103,18.299103,18.299103,0.0,0.03208543,0.03208543,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.0050531114,9.54197e-21,0.0,81.25444,25.000488,31.81388,96.0,0.048869595,25.460567,241.33713,88.55411,0.0,81.25444,0.11375747,0.0,77.85894,8.330017
40150,21849000.0,0.0,18.299133,15.289642,22.290161,22.018097,22.662537,22.337585,18.299042,18.299072,18.299072,18.299072,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0040278155,9.54197e-21,0.0,81.25431,25.000502,31.804033,96.0,0.04890485,25.474354,241.33714,88.55414,0.0,81.25431,0.11375756,0.0,77.85881,8.330017
40151,21849060.0,0.0,18.298706,15.288574,22.285614,22.012268,22.659332,22.333374,18.299042,18.299072,18.299072,18.299072,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.014262442,9.54197e-21,0.0,81.25417,25.000525,31.794266,96.0,0.048939817,25.488031,241.33714,88.55417,0.0,81.25417,0.11375762,0.0,77.85868,8.330017
40152,21849120.0,0.0,18.298523,15.287476,22.281006,22.00647,22.656128,22.329193,18.29895,18.299011,18.299011,18.299011,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.02225669,9.54197e-21,0.0,81.25402,25.000542,31.783121,96.0,0.04897971,25.503626,241.33716,88.55421,0.0,81.25402,0.11375772,0.0,77.85853,8.330017
40153,21849180.0,0.0,18.298676,15.286377,22.276428,22.000732,22.652924,22.325012,18.298798,18.29895,18.29895,18.29895,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.008999984,9.54197e-21,0.0,81.25386,25.000559,31.770435,96.0,0.04902515,25.521389,241.33717,88.55425,0.0,81.25386,0.11375784,0.0,77.858376,8.330017
40154,21849240.0,0.0,18.29892,15.285248,22.27185,21.994995,22.64975,22.320862,18.298737,18.298859,18.298859,18.29889,0.0,0.032085557,0.032085557,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0069739483,9.54197e-21,0.0,81.253685,25.00059,31.757584,96.0,0.049071178,25.539383,241.33717,88.554306,0.0,81.253685,0.11375795,0.0,77.8582,8.330017
40155,21849300.0,0.0,18.299011,15.284119,22.267303,21.989288,22.646576,22.316711,18.298737,18.298828,18.298828,18.298828,0.0,0.03208558,0.03208558,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0142847495,9.54197e-21,0.0,81.253494,25.000628,31.745264,96.0,0.049115296,25.556633,241.33719,88.55435,0.0,81.253494,0.11375803,0.0,77.85802,8.330017
40156,21849360.0,0.0,18.29892,15.282959,22.262665,21.98349,22.64328,22.31253,18.298798,18.298798,18.298798,18.298798,0.0,0.03208559,0.03208559,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.007922382,9.54197e-21,0.0,81.253296,25.000683,31.733631,96.0,0.049156938,25.572914,241.3372,88.5544,0.0,81.253296,0.11375808,0.0,77.85783,8.330017
40157,21849420.0,0.0,18.298737,15.281799,22.258026,21.977692,22.639984,22.30835,18.298859,18.298798,18.298798,18.298828,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.00412114,9.54197e-21,0.0,81.25309,25.000738,31.722271,96.0,0.049197607,25.58882,241.33722,88.554436,0.0,81.25309,0.1137581,0.0,77.857635,8.330017
40158,21849480.0,0.0,18.298645,15.280609,22.253418,21.971924,22.636719,22.304169,18.298859,18.298828,18.298828,18.298828,0.0,0.03208561,0.03208561,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0102585275,9.54197e-21,0.0,81.25289,25.000788,31.710508,96.0,0.049239725,25.605291,241.33723,88.554474,0.0,81.25289,0.11375814,0.0,77.85744,8.330017
40159,21849540.0,0.0,18.298645,15.279419,22.24881,21.966217,22.633423,22.300018,18.298798,18.298828,18.298828,18.298828,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.009041257,9.54197e-21,0.0,81.252686,25.000834,31.698242,96.0,0.049283646,25.622463,241.33725,88.55451,0.0,81.252686,0.11375817,0.0,77.85724,8.330017
40160,21849600.0,0.0,18.298767,15.278198,22.244232,21.96051,22.630157,22.295868,18.298737,18.298798,18.298798,18.298798,0.0,0.032085627,0.032085627,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.00045948575,9.54197e-21,0.0,81.25247,25.000875,31.68549,96.0,0.04932931,25.640314,241.33727,88.55454,0.0,81.25247,0.11375821,0.0,77.85703,8.330017
40161,21849660.0,0.0,18.298828,15.276947,22.239594,21.954712,22.6268,22.291687,18.298737,18.298767,18.298767,18.298767,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0054249074,9.54197e-21,0.0,81.25225,25.00092,31.672764,96.0,0.049374886,25.65813,241.33728,88.55458,0.0,81.25225,0.11375823,0.0,77.85683,8.330017
40162,21849720.0,0.0,18.298798,15.275696,22.234955,21.948944,22.623444,22.287537,18.298767,18.298767,18.298767,18.298767,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0018049325,9.54197e-21,0.0,81.25204,25.000965,31.660551,96.0,0.049418613,25.675228,241.3373,88.5546,0.0,81.25204,0.11375824,0.0,77.85662,8.330017
40163,21849780.0,0.0,18.298737,15.274384,22.230347,21.943237,22.620087,22.283386,18.298798,18.298767,18.298767,18.298767,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0025265294,9.54197e-21,0.0,81.251816,25.001007,31.648346,96.0,0.049462315,25.692314,241.33731,88.554634,0.0,81.251816,0.11375824,0.0,77.85641,8.330017
40164,21849840.0,0.0,18.298706,15.273071,22.225769,21.93753,22.61676,22.279266,18.298767,18.298767,18.298767,18.298767,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.004480953,9.54197e-21,0.0,81.2516,25.001043,31.635956,96.0,0.049506698,25.709665,241.33733,88.55465,0.0,81.2516,0.11375823,0.0,77.8562,8.330017
40165,21849900.0,0.0,18.298706,15.2717285,22.221191,21.931854,22.613434,22.275146,18.298767,18.298767,18.298767,18.298767,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0031987422,9.54197e-21,0.0,81.25138,25.001074,31.62332,96.0,0.04955196,25.727356,241.33734,88.55467,0.0,81.25138,0.11375824,0.0,77.855995,8.330017
40166,21849960.0,0.0,18.298706,15.270355,22.216553,21.926086,22.610016,22.270966,18.298737,18.298767,18.298767,18.298767,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0006912015,9.54197e-21,0.0,81.25117,25.0011,31.610435,96.0,0.049598113,25.745392,241.33737,88.55469,0.0,81.25117,0.11375824,0.0,77.85578,8.330017
40167,21850020.0,0.0,18.298737,15.268951,22.211914,21.92035,22.606598,22.266846,18.298706,18.298737,18.298737,18.298737,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00035853818,9.54197e-21,0.0,81.250946,25.001125,31.59755,96.0,0.04964428,25.763433,241.33739,88.5547,0.0,81.250946,0.11375824,0.0,77.855576,8.330017
40168,21850080.0,0.0,18.298706,15.267548,22.207306,21.914642,22.60318,22.262726,18.298706,18.298737,18.298737,18.298737,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,8.0984835e-05,9.54197e-21,0.0,81.25073,25.001146,31.584688,96.0,0.049690355,25.781437,241.3374,88.55471,0.0,81.25073,0.11375824,0.0,77.85537,8.330017
40169,21850140.0,0.0,18.298706,15.266083,22.202698,21.908966,22.599792,22.258606,18.298706,18.298737,18.298737,18.298737,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0006802694,9.54197e-21,0.0,81.25051,25.001167,31.571812,96.0,0.049736492,25.799461,241.33743,88.554726,0.0,81.25051,0.11375824,0.0,77.855156,8.330017
40170,21850200.0,0.0,18.298706,15.264587,22.19812,21.90332,22.596436,22.254486,18.298706,18.298706,18.298706,18.298737,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0011292048,9.54197e-21,0.0,81.2503,25.001183,31.558865,96.0,0.04978289,25.817589,241.33745,88.55473,0.0,81.2503,0.11375823,0.0,77.85495,8.330017
40171,21850260.0,0.0,18.298645,15.263062,22.193481,21.897583,22.592957,22.250366,18.298706,18.298706,18.298706,18.298706,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.002697682,9.54197e-21,0.0,81.250084,25.001196,31.545818,96.0,0.049829658,25.835857,241.33746,88.55474,0.0,81.250084,0.11375823,0.0,77.854744,8.330017
40172,21850320.0,0.0,18.298645,15.261505,22.188873,21.891876,22.589478,22.246246,18.298676,18.298706,18.298706,18.298706,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0025471942,9.54197e-21,0.0,81.24986,25.001205,31.53255,96.0,0.049877208,25.85443,241.3375,88.55475,0.0,81.24986,0.11375824,0.0,77.85453,8.330017
40173,21850380.0,0.0,18.298645,15.259918,22.184265,21.8862,22.58603,22.242157,18.298676,18.298706,18.298706,18.298706,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0018401236,9.54197e-21,0.0,81.24965,25.001213,31.519184,96.0,0.049925126,25.873142,241.33751,88.55475,0.0,81.24965,0.11375824,0.0,77.854324,8.330017
40174,21850440.0,0.0,18.298676,15.258301,22.179657,21.880554,22.582611,22.238068,18.298676,18.298676,18.298676,18.298676,0.0,0.03208564,0.03208564,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00022569617,9.54197e-21,0.0,81.24943,25.001217,31.505663,96.0,0.049973607,25.89207,241.33754,88.554756,0.0,81.24943,0.11375825,0.0,77.85412,8.330017
40175,21850500.0,0.0,18.298676,15.256653,22.17511,21.874939,22.579193,22.233978,18.298645,18.298676,18.298676,18.298676,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00068685185,9.54197e-21,0.0,81.24921,25.001223,31.492186,96.0,0.050021943,25.91094,241.33755,88.55476,0.0,81.24921,0.11375825,0.0,77.8539,8.330017
40176,21850560.0,0.0,18.298615,15.254944,22.170471,21.869232,22.575684,22.229889,18.298645,18.298676,18.298676,18.298676,0.0,0.032085642,0.032085642,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0016810267,9.54197e-21,0.0,81.248985,25.001228,31.478714,96.0,0.050070245,25.9298,241.33757,88.55476,0.0,81.248985,0.113758266,0.0,77.85369,8.330017
40177,21850620.0,0.0,18.298584,15.253204,22.165863,21.863556,22.572205,22.2258,18.298645,18.298645,18.298645,18.298676,0.0,0.032085642,0.032085642,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0030161927,9.54197e-21,0.0,81.248764,25.001232,31.465063,96.0,0.050119214,25.948912,241.3376,88.55477,0.0,81.248764,0.113758266,0.0,77.85348,8.330017
40178,21850680.0,0.0,18.298584,15.251434,22.161285,21.85794,22.568726,22.22174,18.298615,18.298645,18.298645,18.298645,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0020394363,9.54197e-21,0.0,81.24854,25.001232,31.451189,96.0,0.050168984,25.968338,241.33762,88.55478,0.0,81.24854,0.11375829,0.0,77.853264,8.330017
40179,21850740.0,0.0,18.298615,15.249603,22.156708,21.852325,22.565247,22.217682,18.298615,18.298645,18.298645,18.298645,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0010392995,9.54197e-21,0.0,81.248314,25.001234,31.437237,96.0,0.05021904,25.98787,241.33765,88.55478,0.0,81.248314,0.1137583,0.0,77.85305,8.330017
40180,21850800.0,0.0,18.298615,15.247742,22.15216,21.84674,22.561798,22.213623,18.298615,18.298615,18.298615,18.298615,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0005284553,9.54197e-21,0.0,81.248085,25.001236,31.423172,96.0,0.050269503,26.007557,241.33766,88.55479,0.0,81.248085,0.11375832,0.0,77.85283,8.330017
40181,21850860.0,0.0,18.298584,15.24585,22.147583,21.841095,22.558289,22.209564,18.298615,18.298615,18.298615,18.298615,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0012303325,9.54197e-21,0.0,81.247856,25.001238,31.409147,96.0,0.05031983,26.027193,241.33768,88.554794,0.0,81.247856,0.113758326,0.0,77.85261,8.330017
40182,21850920.0,0.0,18.298553,15.2438965,22.143005,21.83548,22.55478,22.205536,18.298584,18.298615,18.298615,18.298615,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0026190013,9.54197e-21,0.0,81.24763,25.001242,31.394976,96.0,0.050370697,26.047033,241.3377,88.5548,0.0,81.24763,0.113758355,0.0,77.85238,8.330017
40183,21850980.0,0.0,18.298523,15.241882,22.138428,21.829865,22.5513,22.201508,18.298584,18.298584,18.298584,18.298584,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0022800849,9.54197e-21,0.0,81.24739,25.001242,31.3806,96.0,0.050422296,26.067162,241.33772,88.55481,0.0,81.24739,0.11375838,0.0,77.85216,8.330017
40184,21851040.0,0.0,18.298553,15.239868,22.133911,21.82431,22.547821,22.19748,18.298553,18.298584,18.298584,18.298584,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0009792999,9.54197e-21,0.0,81.247154,25.001244,31.366077,96.0,0.05047443,26.087492,241.33775,88.55482,0.0,81.247154,0.1137584,0.0,77.85193,8.330017
40185,21851100.0,0.0,18.298553,15.237762,22.129395,21.818787,22.544373,22.193481,18.298553,18.298584,18.298584,18.298584,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.00020791125,9.54197e-21,0.0,81.24691,25.001247,31.351498,96.0,0.050526775,26.107904,241.33777,88.554825,0.0,81.24691,0.113758415,0.0,77.85169,8.330017
40186,21851160.0,0.0,18.298523,15.235626,22.124817,21.813202,22.540863,22.189484,18.298553,18.298553,18.298553,18.298553,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.00086024153,9.54197e-21,0.0,81.246666,25.001251,31.336847,96.0,0.050579388,26.128414,241.33778,88.55483,0.0,81.246666,0.11375844,0.0,77.85146,8.330017
40187,21851220.0,0.0,18.298492,15.233429,22.1203,21.807648,22.537354,22.185486,18.298523,18.298553,18.298553,18.298553,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0019134058,9.54197e-21,0.0,81.246414,25.001255,31.322092,96.0,0.05063236,26.14907,241.33781,88.55484,0.0,81.246414,0.11375847,0.0,77.85123,8.330017
40188,21851280.0,0.0,18.298492,15.231201,22.115784,21.802094,22.533875,22.181519,18.298523,18.298553,18.298553,18.298553,0.0,0.0320857,0.0320857,0.049587082,25.0,18.300018,0.0,0.0,0.0,-0.002328226,9.54197e-21,0.0,81.24617,25.001259,31.307198,96.0,0.05068586,26.169924,241.33783,88.554855,0.0,81.24617,0.11375849,0.0,77.85098,8.330017
40189,21851340.0,0.0,18.298462,15.228912,22.111267,21.7966,22.530396,22.177551,18.298492,18.298523,18.298523,18.298523,0.0,0.032085713,0.032085713,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.0018249935,9.54197e-21,0.0,81.24592,25.001265,31.292137,96.0,0.050739948,26.191006,241.33786,88.55486,0.0,81.24592,0.11375851,0.0,77.85074,8.330017
40190,21851400.0,0.0,18.298492,15.2265625,22.106812,21.791138,22.526947,22.173584,18.298492,18.298523,18.298523,18.298523,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0009585938,9.54197e-21,0.0,81.24566,25.001268,31.276957,96.0,0.050794486,26.21226,241.33788,88.55487,0.0,81.24566,0.11375854,0.0,77.850494,8.330017
40191,21851460.0,0.0,18.298462,15.224182,22.102295,21.785614,22.523438,22.169647,18.298492,18.298492,18.298492,18.298492,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0012868956,9.54197e-21,0.0,81.2454,25.001276,31.261683,96.0,0.05084936,26.233643,241.3379,88.554886,0.0,81.2454,0.11375858,0.0,77.85024,8.330017
40192,21851520.0,0.0,18.298431,15.221741,22.097809,21.78012,22.519958,22.16571,18.298462,18.298492,18.298492,18.298492,0.0,0.03208573,0.03208573,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.0019500734,9.54197e-21,0.0,81.24513,25.001282,31.246292,96.0,0.050904658,26.255188,241.33792,88.55489,0.0,81.24513,0.1137586,0.0,77.84999,8.330017
40193,21851580.0,0.0,18.298431,15.219208,22.093353,21.774658,22.51651,22.161804,18.298462,18.298492,18.298492,18.298492,0.0,0.03208574,0.03208574,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.0018595455,9.54197e-21,0.0,81.244865,25.001287,31.230745,96.0,0.05096053,26.276958,241.33795,88.55491,0.0,81.244865,0.11375862,0.0,77.84973,8.330017
40194,21851640.0,0.0,18.2984,15.216644,22.088898,21.769226,22.513031,22.157867,18.298431,18.298462,18.298462,18.298462,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.001629819,9.54197e-21,0.0,81.24459,25.001295,31.215075,96.0,0.05101685,26.298899,241.33797,88.554924,0.0,81.24459,0.11375865,0.0,77.84947,8.330017
40195,21851700.0,0.0,18.2984,15.21402,22.084473,21.763824,22.509583,22.153992,18.298431,18.298462,18.298462,18.298462,0.0,0.032085754,0.032085754,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.0010300707,9.54197e-21,0.0,81.244316,25.001303,31.199265,96.0,0.05107367,26.32103,241.338,88.55493,0.0,81.244316,0.11375869,0.0,77.84921,8.330017
40196,21851760.0,0.0,18.29837,15.211365,22.080017,21.758362,22.506134,22.150085,18.298431,18.298431,18.298431,18.298431,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.0017389491,9.54197e-21,0.0,81.24404,25.001312,31.183365,96.0,0.051130824,26.343288,241.33801,88.55495,0.0,81.24404,0.11375871,0.0,77.84894,8.330017
40197,21851820.0,0.0,18.29837,15.208618,22.075592,21.75296,22.502655,22.14621,18.2984,18.298431,18.298431,18.298431,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0022204048,9.54197e-21,0.0,81.24376,25.00132,31.167305,96.0,0.05118856,26.365772,241.33804,88.55496,0.0,81.24376,0.113758735,0.0,77.84866,8.330017
40198,21851880.0,0.0,18.29837,15.205811,22.071167,21.747559,22.499207,22.142365,18.2984,18.2984,18.2984,18.298431,0.0,0.03208578,0.03208578,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.0019314362,9.54197e-21,0.0,81.24348,25.001328,31.151072,96.0,0.051246934,26.388502,241.33806,88.55498,0.0,81.24348,0.11375877,0.0,77.8484,8.330017
40199,21851940.0,0.0,18.29834,15.202942,22.066772,21.742188,22.495789,22.138489,18.29837,18.2984,18.2984,18.2984,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0013586472,9.54197e-21,0.0,81.24318,25.001337,31.134691,96.0,0.05130582,26.411428,241.33809,88.554985,0.0,81.24318,0.1137588,0.0,77.848114,8.330017
40200,21852000.0,0.0,18.29831,15.200012,22.062408,21.736847,22.49237,22.134674,18.29834,18.29837,18.29837,18.29837,0.0,0.0320858,0.0320858,0.049587242,25.0,18.300018,0.0,0.0,0.0,-0.0024430747,9.54197e-21,0.0,81.24289,25.001345,31.117943,96.0,0.051366057,26.434881,241.3381,88.555,0.0,81.24289,0.11375884,0.0,77.84783,8.330017
40201,21852060.0,0.0,18.298126,15.196503,22.057983,21.731415,22.488922,22.130829,18.29834,18.29837,18.29837,18.29837,0.0,0.032085806,0.032085806,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.007861816,9.54197e-21,0.0,81.242584,25.001354,31.101236,96.0,0.051426146,26.45827,241.33813,88.555016,0.0,81.242584,0.11375888,0.0,77.84754,8.330017
40202,21852120.0,0.0,18.297516,15.191956,22.053589,21.726013,22.485474,22.126984,18.298248,18.29834,18.29834,18.29834,0.0,0.032085825,0.032085825,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.035601504,9.54197e-21,0.0,81.24228,25.001352,31.08339,96.0,0.05149035,26.483253,241.33815,88.55504,0.0,81.24228,0.11375894,0.0,77.84725,8.330017
40203,21852180.0,0.0,18.29715,15.186432,22.049194,21.720642,22.482056,22.123169,18.297943,18.298218,18.298218,18.298248,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.04446497,9.54197e-21,0.0,81.24196,25.00132,31.061903,96.0,0.051567707,26.513334,241.33818,88.55506,0.0,81.24196,0.1137591,0.0,77.84694,8.330017
40204,21852240.0,0.0,18.297089,15.179901,22.04483,21.715302,22.478668,22.119354,18.297638,18.298035,18.298035,18.298065,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.030756483,9.54197e-21,0.0,81.2416,25.00127,31.03658,96.0,0.051658917,26.548788,241.3382,88.555115,0.0,81.2416,0.11375936,0.0,77.846596,8.330017
40205,21852300.0,0.0,18.297058,15.172455,22.040466,21.70996,22.47525,22.11557,18.297363,18.29776,18.29776,18.297821,0.0,0.032086015,0.032086015,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.018005254,9.54197e-21,0.0,81.24121,25.001232,31.00901,96.0,0.051758256,26.587387,241.33823,88.555176,0.0,81.24121,0.11375967,0.0,77.846214,8.330017
40206,21852360.0,0.0,18.296783,15.164093,22.036072,21.70456,22.471832,22.111755,18.29721,18.297546,18.297546,18.297607,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.02074588,9.54197e-21,0.0,81.24077,25.001217,30.980133,96.0,0.051862303,26.627815,241.33824,88.55526,0.0,81.24077,0.11375998,0.0,77.84579,8.330017
40207,21852420.0,0.0,18.296478,15.154907,22.031708,21.699188,22.468445,22.107971,18.296997,18.297333,18.297333,18.297394,0.0,0.03208619,0.03208619,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.028734332,9.54197e-21,0.0,81.24029,25.001217,30.949434,96.0,0.051972937,26.67079,241.33827,88.55536,0.0,81.24029,0.113760315,0.0,77.84532,8.330017
40208,21852480.0,0.0,18.296234,15.144867,22.027344,21.693848,22.465057,22.104187,18.296783,18.29715,18.29715,18.29718,0.0,0.03208629,0.03208629,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.029882547,9.54197e-21,0.0,81.23977,25.001225,30.916298,96.0,0.052092396,26.717186,241.33829,88.55547,0.0,81.23977,0.11376069,0.0,77.84481,8.330017
40209,21852540.0,0.0,18.296112,15.134064,22.02301,21.688507,22.46167,22.100433,18.29657,18.296936,18.296936,18.296967,0.0,0.0320864,0.0320864,0.049588285,25.0,18.300018,0.0,0.0,0.0,-0.025537316,9.54197e-21,0.0,81.23919,25.001247,30.880901,96.0,0.052220006,26.766735,241.3383,88.5556,0.0,81.23919,0.113761075,0.0,77.84425,8.330017
40210,21852600.0,0.0,18.29602,15.122498,22.018707,21.683228,22.458313,22.09668,18.296356,18.296722,18.296722,18.296753,0.0,0.032086506,0.032086506,0.049588475,25.0,18.300018,0.0,0.0,0.0,-0.018421015,9.54197e-21,0.0,81.238556,25.001287,30.843523,96.0,0.0523548,26.819069,241.33833,88.55574,0.0,81.238556,0.11376149,0.0,77.84364,8.330017
40211,21852660.0,0.0,18.295898,15.110199,22.014343,21.677856,22.454956,22.092926,18.296204,18.296509,18.296509,18.29657,0.0,0.032086615,0.032086615,0.04958866,25.0,18.300018,0.0,0.0,0.0,-0.016606228,9.54197e-21,0.0,81.23788,25.00135,30.804739,96.0,0.05249467,26.873365,241.33836,88.5559,0.0,81.23788,0.113761894,0.0,77.84298,8.330017
40212,21852720.0,0.0,18.295715,15.0972595,22.01001,21.672485,22.451569,22.089172,18.296051,18.296326,18.296326,18.296387,0.0,0.032086723,0.032086723,0.04958884,25.0,18.300018,0.0,0.0,0.0,-0.018002436,9.54197e-21,0.0,81.237144,25.001432,30.764563,96.0,0.052639592,26.929613,241.33838,88.55606,0.0,81.237144,0.11376229,0.0,77.84228,8.330017
40213,21852780.0,0.0,18.295532,15.083649,22.005707,21.667175,22.448242,22.08545,18.295898,18.296173,18.296173,18.296204,0.0,0.032086827,0.032086827,0.049589023,25.0,18.300018,0.0,0.0,0.0,-0.019161865,9.54197e-21,0.0,81.23636,25.00153,30.722878,96.0,0.052789956,26.98797,241.33841,88.55623,0.0,81.23636,0.11376268,0.0,77.84152,8.330017
40214,21852840.0,0.0,18.29544,15.069458,22.001404,21.661896,22.444885,22.081726,18.295746,18.29602,18.29602,18.296051,0.0,0.03208693,0.03208693,0.049589198,25.0,18.300018,0.0,0.0,0.0,-0.017423829,9.54197e-21,0.0,81.235535,25.00164,30.67967,96.0,0.05294585,27.048462,241.33844,88.556404,0.0,81.235535,0.11376306,0.0,77.84071,8.330017
40215,21852900.0,0.0,18.29535,15.0546875,21.9971,21.656616,22.441559,22.078003,18.295624,18.295868,18.295868,18.295898,0.0,0.03208703,0.03208703,0.049589366,25.0,18.300018,0.0,0.0,0.0,-0.015357681,9.54197e-21,0.0,81.23466,25.00176,30.635231,96.0,0.053106185,27.110676,241.33847,88.55659,0.0,81.23466,0.11376343,0.0,77.839874,8.330017
40216,21852960.0,0.0,18.295258,15.039398,21.992798,21.651276,22.438232,22.07431,18.295471,18.295715,18.295715,18.295746,0.0,0.03208713,0.03208713,0.04958953,25.0,18.300018,0.0,0.0,0.0,-0.0125742415,9.54197e-21,0.0,81.233734,25.001892,30.589434,96.0,0.05327147,27.174791,241.33852,88.55676,0.0,81.233734,0.11376378,0.0,77.83898,8.330017
40217,21853020.0,0.0,18.295166,15.023621,21.988495,21.645966,22.434906,22.070618,18.29538,18.295593,18.295593,18.295624,0.0,0.032087218,0.032087218,0.049589682,25.0,18.300018,0.0,0.0,0.0,-0.010766968,9.54197e-21,0.0,81.232765,25.002033,30.542683,96.0,0.053440195,27.240244,241.33855,88.556946,0.0,81.232765,0.113764115,0.0,77.83805,8.330017
40218,21853080.0,0.0,18.295105,15.007385,21.984222,21.640686,22.43158,22.066925,18.295288,18.295471,18.295471,18.295502,0.0,0.0320873,0.0320873,0.049589828,25.0,18.300018,0.0,0.0,0.0,-0.009704866,9.54197e-21,0.0,81.231766,25.002178,30.495087,96.0,0.053611998,27.30688,241.3386,88.55712,0.0,81.231766,0.11376443,0.0,77.83708,8.330017
40219,21853140.0,0.0,18.295013,14.990723,21.97995,21.635406,22.428284,22.063232,18.295197,18.29535,18.29535,18.29538,0.0,0.03208738,0.03208738,0.049589958,25.0,18.300018,0.0,0.0,0.0,-0.009551163,9.54197e-21,0.0,81.23072,25.00233,30.44661,96.0,0.053786986,27.374748,241.33862,88.5573,0.0,81.23072,0.113764726,0.0,77.836075,8.330017
40220,21853200.0,0.0,18.294952,14.973663,21.975708,21.630188,22.424988,22.0596,18.295105,18.295258,18.295258,18.295288,0.0,0.032087453,0.032087453,0.049590085,25.0,18.300018,0.0,0.0,0.0,-0.008440801,9.54197e-21,0.0,81.229645,25.002485,30.397394,96.0,0.05396466,27.443647,241.33867,88.557465,0.0,81.229645,0.11376499,0.0,77.83504,8.330017
40221,21853260.0,0.0,18.294891,14.956268,21.971436,21.624878,22.421692,22.055939,18.295044,18.295166,18.295166,18.295197,0.0,0.03208752,0.03208752,0.049590196,25.0,18.300018,0.0,0.0,0.0,-0.00765717,9.54197e-21,0.0,81.22854,25.00264,30.347494,96.0,0.054144837,27.51351,241.33871,88.557625,0.0,81.22854,0.11376523,0.0,77.83397,8.330017
40222,21853320.0,0.0,18.29486,14.938568,21.967194,21.619598,22.418427,22.052277,18.294983,18.295105,18.295105,18.295135,0.0,0.03208758,0.03208758,0.049590297,25.0,18.300018,0.0,0.0,0.0,-0.0063305264,9.54197e-21,0.0,81.2274,25.00279,30.29699,96.0,0.054327186,27.584213,241.33878,88.55778,0.0,81.2274,0.113765456,0.0,77.83287,8.330017
40223,21853380.0,0.0,18.29486,14.920624,21.962952,21.61435,22.415161,22.048645,18.294922,18.295044,18.295044,18.295044,0.0,0.03208763,0.03208763,0.04959039,25.0,18.300018,0.0,0.0,0.0,-0.0047280523,9.54197e-21,0.0,81.226234,25.00294,30.24604,96.0,0.05451117,27.655544,241.33882,88.55792,0.0,81.226234,0.11376566,0.0,77.83175,8.330017
40224,21853440.0,0.0,18.29483,14.902405,21.95874,21.60913,22.411896,22.045013,18.294891,18.294983,18.294983,18.294983,0.0,0.032087684,0.032087684,0.049590472,25.0,18.300018,0.0,0.0,0.0,-0.0034273085,9.54197e-21,0.0,81.22505,25.003082,30.194798,96.0,0.054696217,27.727282,241.33888,88.55806,0.0,81.22505,0.11376584,0.0,77.83061,8.330017
40225,21853500.0,0.0,18.29483,14.884003,21.954529,21.603912,22.40866,22.041412,18.29486,18.294922,18.294922,18.294952,0.0,0.032087725,0.032087725,0.049590543,25.0,18.300018,0.0,0.0,0.0,-0.0020840403,9.54197e-21,0.0,81.22384,25.00322,30.143213,96.0,0.05488252,27.799501,241.33893,88.55818,0.0,81.22384,0.11376599,0.0,77.82945,8.330017
40226,21853560.0,0.0,18.2948,14.865448,21.950317,21.598663,22.405396,22.03778,18.29483,18.294891,18.294891,18.294922,0.0,0.032087762,0.032087762,0.049590606,25.0,18.300018,0.0,0.0,0.0,-0.0014718724,9.54197e-21,0.0,81.22262,25.003351,30.091492,96.0,0.05506932,27.87191,241.33899,88.5583,0.0,81.22262,0.11376613,0.0,77.82827,8.330017
40227,21853620.0,0.0,18.2948,14.846741,21.946106,21.593414,22.40216,22.03421,18.29483,18.29486,18.29486,18.294891,0.0,0.03208779,0.03208779,0.049590655,25.0,18.300018,0.0,0.0,0.0,-0.001028387,9.54197e-21,0.0,81.221375,25.003475,30.039686,96.0,0.055256426,27.944439,241.33905,88.5584,0.0,81.221375,0.11376624,0.0,77.82708,8.330017
40228,21853680.0,0.0,18.29483,14.827972,21.941895,21.588196,22.398956,22.03061,18.29483,18.29486,18.29486,18.29486,0.0,0.032087818,0.032087818,0.0495907,25.0,18.300018,0.0,0.0,0.0,0.00027251156,9.54197e-21,0.0,81.22012,25.003592,29.987823,96.0,0.055443753,28.017048,241.33913,88.558495,0.0,81.22012,0.113766335,0.0,77.825874,8.330017
40229,21853740.0,0.0,18.29486,14.809143,21.937714,21.583008,22.395721,22.027039,18.29483,18.29483,18.29483,18.29483,0.0,0.032087836,0.032087836,0.049590733,25.0,18.300018,0.0,0.0,0.0,0.0018587039,9.54197e-21,0.0,81.218864,25.003696,29.936058,96.0,0.05563074,28.08952,241.33919,88.55858,0.0,81.218864,0.11376641,0.0,77.82466,8.330017
40230,21853800.0,0.0,18.294891,14.790283,21.933563,21.57788,22.392517,22.023468,18.29483,18.29483,18.29483,18.29483,0.0,0.032087855,0.032087855,0.049590755,25.0,18.300018,0.0,0.0,0.0,0.0030534973,9.54197e-21,0.0,81.21759,25.003796,29.88453,96.0,0.055816855,28.16166,241.33925,88.558655,0.0,81.21759,0.11376646,0.0,77.82345,8.330017
40231,21853860.0,0.0,18.294922,14.771454,21.929382,21.572632,22.389343,22.019928,18.29486,18.29483,18.29483,18.29483,0.0,0.032087862,0.032087862,0.049590774,25.0,18.300018,0.0,0.0,0.0,0.003288565,9.54197e-21,0.0,81.21632,25.003883,29.833183,96.0,0.05600231,28.233543,241.33932,88.558716,0.0,81.21632,0.1137665,0.0,77.82222,8.330017
40232,21853920.0,0.0,18.294983,14.752686,21.925232,21.567444,22.386139,22.016357,18.294891,18.29486,18.29486,18.29486,0.0,0.03208787,0.03208787,0.049590778,25.0,18.300018,0.0,0.0,0.0,0.0040956265,9.54197e-21,0.0,81.21504,25.003963,29.782162,96.0,0.0561866,28.304974,241.33939,88.55877,0.0,81.21504,0.113766514,0.0,77.821,8.330017
40233,21853980.0,0.0,18.295013,14.734009,21.921082,21.562256,22.382965,22.012817,18.294922,18.294891,18.294891,18.294891,0.0,0.03208787,0.03208787,0.049590778,25.0,18.300018,0.0,0.0,0.0,0.0050165653,9.54197e-21,0.0,81.21377,25.004034,29.731586,96.0,0.05636928,28.37578,241.33946,88.55881,0.0,81.21377,0.11376652,0.0,77.81977,8.330017
40234,21854040.0,0.0,18.295105,14.715485,21.916931,21.557129,22.379791,22.009308,18.294983,18.294922,18.294922,18.294922,0.0,0.032087866,0.032087866,0.049590774,25.0,18.300018,0.0,0.0,0.0,0.0065505123,9.54197e-21,0.0,81.212494,25.004097,29.681396,96.0,0.05655055,28.446045,241.33952,88.55884,0.0,81.212494,0.1137665,0.0,77.81855,8.330017
40235,21854100.0,0.0,18.295166,14.697113,21.912842,21.552002,22.376648,22.005798,18.295013,18.294952,18.294952,18.294952,0.0,0.032087855,0.032087855,0.049590755,25.0,18.300018,0.0,0.0,0.0,0.008081222,9.54197e-21,0.0,81.21122,25.00415,29.631823,96.0,0.05672959,28.51545,241.3396,88.55886,0.0,81.21122,0.11376646,0.0,77.81733,8.330017
40236,21854160.0,0.0,18.295227,14.678925,21.908691,21.546814,22.373505,22.002289,18.295074,18.295013,18.295013,18.294983,0.0,0.03208784,0.03208784,0.04959073,25.0,18.300018,0.0,0.0,0.0,0.008089517,9.54197e-21,0.0,81.20995,25.004196,29.58292,96.0,0.056906186,28.583908,241.33968,88.558876,0.0,81.20995,0.11376641,0.0,77.81611,8.330017
40237,21854220.0,0.0,18.295319,14.661011,21.904572,21.541656,22.370361,21.99878,18.295166,18.295044,18.295044,18.295044,0.0,0.03208782,0.03208782,0.0495907,25.0,18.300018,0.0,0.0,0.0,0.008136029,9.54197e-21,0.0,81.208694,25.004234,29.53471,96.0,0.05708028,28.651405,241.33975,88.558876,0.0,81.208694,0.11376635,0.0,77.8149,8.330017
40238,21854280.0,0.0,18.29541,14.643372,21.900482,21.53653,22.367218,21.9953,18.295227,18.295105,18.295105,18.295105,0.0,0.0320878,0.0320878,0.04959066,25.0,18.300018,0.0,0.0,0.0,0.009230449,9.54197e-21,0.0,81.20745,25.004265,29.487232,96.0,0.05725172,28.717878,241.33983,88.55887,0.0,81.20745,0.11376626,0.0,77.813705,8.330017
40239,21854340.0,0.0,18.295502,14.626038,21.896393,21.531433,22.364105,21.991821,18.295319,18.295197,18.295197,18.295166,0.0,0.032087777,0.032087777,0.049590614,25.0,18.300018,0.0,0.0,0.0,0.010365059,9.54197e-21,0.0,81.206215,25.004288,29.440636,96.0,0.057419956,28.783113,241.33989,88.55885,0.0,81.206215,0.11376616,0.0,77.81253,8.330017
40240,21854400.0,0.0,18.295624,14.60907,21.892334,21.526367,22.361023,21.988373,18.29538,18.295258,18.295258,18.295258,0.0,0.032087743,0.032087743,0.04959056,25.0,18.300018,0.0,0.0,0.0,0.012113866,9.54197e-21,0.0,81.204994,25.004303,29.394861,96.0,0.0575852,28.84719,241.33997,88.55883,0.0,81.204994,0.11376605,0.0,77.81136,8.330017
40241,21854460.0,0.0,18.295715,14.592468,21.888245,21.52121,22.35791,21.984924,18.295502,18.29535,18.29535,18.295319,0.0,0.032087706,0.032087706,0.0495905,25.0,18.300018,0.0,0.0,0.0,0.012517203,9.54197e-21,0.0,81.20379,25.004313,29.350138,96.0,0.05774664,28.909805,241.34004,88.55879,0.0,81.20379,0.11376592,0.0,77.8102,8.330017
40242,21854520.0,0.0,18.295837,14.576294,21.884155,21.516113,22.354828,21.981476,18.295593,18.29544,18.29544,18.29541,0.0,0.03208767,0.03208767,0.049590427,25.0,18.300018,0.0,0.0,0.0,0.012488325,9.54197e-21,0.0,81.20261,25.004316,29.306477,96.0,0.057904225,28.970932,241.34012,88.558754,0.0,81.20261,0.11376577,0.0,77.809074,8.330017
40243,21854580.0,0.0,18.29596,14.560608,21.880096,21.511017,22.351746,21.978027,18.295715,18.295532,18.295532,18.295502,0.0,0.032087624,0.032087624,0.049590353,25.0,18.300018,0.0,0.0,0.0,0.013254252,9.54197e-21,0.0,81.20144,25.004314,29.263878,96.0,0.058057956,29.030571,241.3402,88.5587,0.0,81.20144,0.113765605,0.0,77.80795,8.330017
40244,21854640.0,0.0,18.296082,14.54541,21.876068,21.50595,22.348663,21.97461,18.295807,18.295624,18.295624,18.295624,0.0,0.032087576,0.032087576,0.04959027,25.0,18.300018,0.0,0.0,0.0,0.014611731,9.54197e-21,0.0,81.200294,25.004307,29.222445,96.0,0.05820746,29.088581,241.34027,88.55865,0.0,81.200294,0.11376542,0.0,77.80686,8.330017
40245,21854700.0,0.0,18.296234,14.530731,21.87204,21.500916,22.345612,21.971191,18.295929,18.295746,18.295746,18.295715,0.0,0.032087523,0.032087523,0.049590178,25.0,18.300018,0.0,0.0,0.0,0.01567084,9.54197e-21,0.0,81.19918,25.004293,29.182306,96.0,0.05835226,29.144773,241.34035,88.55858,0.0,81.19918,0.11376523,0.0,77.80579,8.330017
40246,21854760.0,0.0,18.296356,14.516632,21.868011,21.49582,22.34256,21.967804,18.296051,18.295868,18.295868,18.295837,0.0,0.032087464,0.032087464,0.04959008,25.0,18.300018,0.0,0.0,0.0,0.01589591,9.54197e-21,0.0,81.19809,25.004276,29.143412,96.0,0.058492556,29.199224,241.34041,88.55851,0.0,81.19809,0.11376501,0.0,77.80474,8.330017
40247,21854820.0,0.0,18.296509,14.503143,21.863983,21.490753,22.339508,21.964417,18.296204,18.29599,18.29599,18.29596,0.0,0.032087404,0.032087404,0.049589973,25.0,18.300018,0.0,0.0,0.0,0.016448893,9.54197e-21,0.0,81.19702,25.004253,29.10588,96.0,0.0586279,29.251766,241.34048,88.55843,0.0,81.19702,0.113764785,0.0,77.803734,8.330017
40248,21854880.0,0.0,18.296661,14.490326,21.859955,21.485687,22.336487,21.96103,18.296326,18.296112,18.296112,18.296082,0.0,0.032087337,0.032087337,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.01713761,9.54197e-21,0.0,81.19599,25.004229,29.069805,96.0,0.058757983,29.302273,241.34056,88.55834,0.0,81.19599,0.11376454,0.0,77.80275,8.330017
40249,21854940.0,0.0,18.296814,14.478149,21.855957,21.480682,22.333466,21.957642,18.296478,18.296265,18.296265,18.296204,0.0,0.032087266,0.032087266,0.04958974,25.0,18.300018,0.0,0.0,0.0,0.018376503,9.54197e-21,0.0,81.195,25.004196,29.03514,96.0,0.05888296,29.35081,241.34064,88.55825,0.0,81.195,0.11376428,0.0,77.80179,8.330017
40250,21855000.0,0.0,18.296997,14.466736,21.85199,21.475677,22.330475,21.954285,18.29663,18.296387,18.296387,18.296356,0.0,0.032087192,0.032087192,0.04958961,25.0,18.300018,0.0,0.0,0.0,0.019698488,9.54197e-21,0.0,81.19403,25.004164,29.002062,96.0,0.05900217,29.397112,241.3407,88.55814,0.0,81.19403,0.11376399,0.0,77.80087,8.330017
40251,21855060.0,0.0,18.29715,14.456055,21.847992,21.470612,22.327454,21.950928,18.296783,18.29654,18.29654,18.296509,0.0,0.03208711,0.03208711,0.04958947,25.0,18.300018,0.0,0.0,0.0,0.01962788,9.54197e-21,0.0,81.19311,25.004126,28.970627,96.0,0.059115443,29.441124,241.34077,88.55804,0.0,81.19311,0.11376369,0.0,77.79998,8.330017
40252,21855120.0,0.0,18.297333,14.446167,21.844025,21.465607,22.324463,21.947601,18.296967,18.296692,18.296692,18.296661,0.0,0.032087028,0.032087028,0.049589325,25.0,18.300018,0.0,0.0,0.0,0.019675918,9.54197e-21,0.0,81.19222,25.004086,28.940838,96.0,0.05922275,29.482826,241.34084,88.55792,0.0,81.19222,0.113763385,0.0,77.79914,8.330017
40253,21855180.0,0.0,18.297516,14.437103,21.840057,21.460602,22.321472,21.944244,18.29712,18.296844,18.296844,18.296814,0.0,0.03208694,0.03208694,0.049589172,25.0,18.300018,0.0,0.0,0.0,0.020724421,9.54197e-21,0.0,81.191376,25.00404,28.91274,96.0,0.059323933,29.522163,241.34091,88.5578,0.0,81.191376,0.11376305,0.0,77.79834,8.330017
40254,21855240.0,0.0,18.297699,14.428894,21.83612,21.455627,22.318512,21.940948,18.297302,18.297028,18.297028,18.296967,0.0,0.032086845,0.032086845,0.049589008,25.0,18.300018,0.0,0.0,0.0,0.021782998,9.54197e-21,0.0,81.19058,25.00399,28.886478,96.0,0.059418496,29.55893,241.34097,88.55766,0.0,81.19058,0.1137627,0.0,77.79758,8.330017
40255,21855300.0,0.0,18.297913,14.421631,21.832184,21.450653,22.315552,21.937622,18.297485,18.29718,18.29718,18.29715,0.0,0.032086745,0.032086745,0.04958884,25.0,18.300018,0.0,0.0,0.0,0.023370817,9.54197e-21,0.0,81.18982,25.003937,28.861994,96.0,0.059506617,29.593208,241.34105,88.557526,0.0,81.18982,0.11376233,0.0,77.79685,8.330017
40256,21855360.0,0.0,18.298096,14.415283,21.828247,21.445648,22.312592,21.934326,18.297668,18.297363,18.297363,18.297333,0.0,0.03208664,0.03208664,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.023660468,9.54197e-21,0.0,81.18912,25.003881,28.839489,96.0,0.05958757,29.624712,241.34111,88.55738,0.0,81.18912,0.11376194,0.0,77.79619,8.330017
40257,21855420.0,0.0,18.29831,14.409882,21.82431,21.440674,22.309662,21.93103,18.297882,18.297546,18.297546,18.297516,0.0,0.032086533,0.032086533,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.023655128,9.54197e-21,0.0,81.18846,25.003822,28.81898,96.0,0.05966133,29.653427,241.34117,88.55723,0.0,81.18846,0.11376153,0.0,77.79556,8.330017
40258,21855480.0,0.0,18.298523,14.405548,21.820404,21.4357,22.306732,21.927734,18.298065,18.29776,18.29776,18.297699,0.0,0.032086417,0.032086417,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.024528163,9.54197e-21,0.0,81.18787,25.003757,28.800465,96.0,0.059727874,29.67935,241.34123,88.55707,0.0,81.18787,0.11376111,0.0,77.79499,8.330017
40259,21855540.0,0.0,18.298767,14.402222,21.816498,21.430756,22.303802,21.924469,18.298279,18.297943,18.297943,18.297882,0.0,0.032086298,0.032086298,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.025944233,9.54197e-21,0.0,81.18732,25.00369,28.784058,96.0,0.059786808,29.702318,241.3413,88.5569,0.0,81.18732,0.11376067,0.0,77.79448,8.330017
40260,21855600.0,0.0,18.29895,14.399994,21.812622,21.425873,22.300903,21.921204,18.298492,18.298157,18.298157,18.298096,0.0,0.03208618,0.03208618,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.025920382,9.54197e-21,0.0,81.18684,25.003616,28.76968,96.0,0.059838403,29.722446,241.34135,88.556725,0.0,81.18684,0.11376022,0.0,77.79402,8.330017
40261,21855660.0,0.0,18.299133,14.398407,21.808777,21.42102,22.298004,21.918,18.298706,18.29834,18.29834,18.29831,0.0,0.03208605,0.03208605,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.02515735,9.54197e-21,0.0,81.18641,25.00354,28.757593,96.0,0.059881747,29.73937,241.34142,88.55654,0.0,81.18641,0.11375974,0.0,77.79362,8.330017
40262,21855720.0,0.0,18.29895,14.396973,21.804962,21.416199,22.295105,21.914795,18.298859,18.298553,18.298553,18.298492,0.0,0.032085925,0.032085925,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.007945591,9.54197e-21,0.0,81.186035,25.00344,28.746847,96.0,0.059920255,29.754416,241.34148,88.55635,0.0,81.186035,0.11375929,0.0,77.793274,8.330017
40263,21855780.0,0.0,18.298828,14.395691,21.801147,21.411407,22.292236,21.91159,18.29895,18.298706,18.298706,18.298645,0.0,0.03208582,0.03208582,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.0036290684,9.54197e-21,0.0,81.185715,25.003304,28.736137,96.0,0.059958648,29.769405,241.34154,88.55616,0.0,81.185715,0.1137589,0.0,77.79297,8.330017
40264,21855840.0,0.0,18.298767,14.394531,21.797363,21.406647,22.289368,21.908417,18.29895,18.298828,18.298828,18.298767,0.0,0.03208573,0.03208573,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.010942762,9.54197e-21,0.0,81.18544,25.003122,28.72557,96.0,0.05999657,29.784199,241.34158,88.555954,0.0,81.18544,0.113758564,0.0,77.79271,8.330017
40265,21855900.0,0.0,18.29889,14.393524,21.79358,21.401917,22.286499,21.905212,18.29889,18.298859,18.298859,18.298828,0.0,0.032085665,0.032085665,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0021316698,9.54197e-21,0.0,81.1852,25.002905,28.714348,96.0,0.060036913,29.799915,241.34163,88.55576,0.0,81.1852,0.113758326,0.0,77.79248,8.330017
40266,21855960.0,0.0,18.299133,14.392639,21.789856,21.397217,22.28363,21.9021,18.29889,18.29889,18.29889,18.298859,0.0,0.032085612,0.032085612,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.011950497,9.54197e-21,0.0,81.18498,25.002678,28.703156,96.0,0.060077146,29.815578,241.34167,88.55557,0.0,81.18498,0.11375814,0.0,77.792274,8.330017
40267,21856020.0,0.0,18.299164,14.391876,21.786133,21.392578,22.280792,21.898956,18.29898,18.29892,18.29892,18.29889,0.0,0.032085564,0.032085564,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.011455577,9.54197e-21,0.0,81.184784,25.002472,28.693163,96.0,0.060113076,29.829575,241.34172,88.555405,0.0,81.184784,0.11375795,0.0,77.79209,8.330017
40268,21856080.0,0.0,18.299103,14.391235,21.78244,21.38794,22.277954,21.895844,18.299042,18.29895,18.29895,18.29895,0.0,0.03208552,0.03208552,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.003592029,9.54197e-21,0.0,81.18461,25.002275,28.68387,96.0,0.060146473,29.842579,241.34175,88.55524,0.0,81.18461,0.1137578,0.0,77.79192,8.330017
40269,21856140.0,0.0,18.299042,14.390686,21.778778,21.383362,22.275146,21.89273,18.299103,18.299011,18.299011,18.29898,0.0,0.03208549,0.03208549,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0014343082,9.54197e-21,0.0,81.18444,25.002077,28.674665,96.0,0.060179595,29.855469,241.3418,88.55509,0.0,81.18444,0.113757685,0.0,77.79177,8.330017
40270,21856200.0,0.0,18.299011,14.390289,21.775116,21.378784,22.272339,21.889648,18.299103,18.299042,18.299042,18.299042,0.0,0.032085467,0.032085467,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.0040302007,9.54197e-21,0.0,81.184296,25.001879,28.665564,96.0,0.060212355,29.868212,241.34183,88.554955,0.0,81.184296,0.113757595,0.0,77.79163,8.330017
40271,21856260.0,0.0,18.299164,14.389984,21.771484,21.374268,22.269531,21.886597,18.299072,18.299072,18.299072,18.299042,0.0,0.032085456,0.032085456,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0031187998,9.54197e-21,0.0,81.18415,25.00168,28.656155,96.0,0.060246248,29.881386,241.34184,88.554825,0.0,81.18415,0.11375757,0.0,77.7915,8.330017
40272,21856320.0,0.0,18.299255,14.3897705,21.767883,21.369751,22.266724,21.883545,18.299103,18.299072,18.299072,18.299072,0.0,0.032085452,0.032085452,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0076125576,9.54197e-21,0.0,81.184006,25.001503,28.647167,96.0,0.060278624,29.893967,241.34187,88.55472,0.0,81.184006,0.11375754,0.0,77.79136,8.330017
40273,21856380.0,0.0,18.299255,14.389648,21.764282,21.365295,22.263947,21.880493,18.299133,18.299103,18.299103,18.299103,0.0,0.032085445,0.032085445,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0062038023,9.54197e-21,0.0,81.18386,25.001348,28.638767,96.0,0.060308874,29.905724,241.34189,88.55463,0.0,81.18386,0.113757536,0.0,77.79122,8.330017
