,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40274,21856440.0,0.0,18.299225,14.389618,21.760712,21.36084,22.26117,21.877472,18.299194,18.299133,18.299133,18.299133,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0019428886,9.54197e-21,0.0,81.18372,25.001213,28.630749,96.0,0.060337763,29.91695,241.34192,88.55454,0.0,81.18372,0.11375752,0.0,77.791084,8.330017
40275,21856500.0,0.0,18.299194,14.389679,21.757141,21.356415,22.258392,21.87445,18.299225,18.299164,18.299164,18.299133,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0005216056,9.54197e-21,0.0,81.183586,25.001087,28.622818,96.0,0.060366344,29.928055,241.34193,88.554474,0.0,81.183586,0.113757536,0.0,77.79095,8.330017
40276,21856560.0,0.0,18.299225,14.389832,21.753632,21.35205,22.255615,21.87149,18.299225,18.299194,18.299194,18.299164,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.0006980737,9.54197e-21,0.0,81.18344,25.00097,28.614975,96.0,0.06039461,29.939035,241.34195,88.55441,0.0,81.18344,0.11375754,0.0,77.79081,8.330017
40277,21856620.0,0.0,18.299255,14.390045,21.750122,21.347717,22.252869,21.8685,18.299225,18.299194,18.299194,18.299194,0.0,0.032085456,0.032085456,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00202606,9.54197e-21,0.0,81.18329,25.000868,28.607155,96.0,0.06042281,29.949987,241.34196,88.55436,0.0,81.18329,0.11375758,0.0,77.79067,8.330017
40278,21856680.0,0.0,18.299316,14.39035,21.746613,21.343384,22.250122,21.86554,18.299225,18.299225,18.299225,18.299225,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.003736644,9.54197e-21,0.0,81.183136,25.00078,28.599566,96.0,0.060450155,29.960606,241.34198,88.55432,0.0,81.183136,0.11375761,0.0,77.79052,8.330017
40279,21856740.0,0.0,18.299347,14.390717,21.743134,21.33908,22.247406,21.86258,18.299255,18.299225,18.299225,18.299225,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.004554568,9.54197e-21,0.0,81.18298,25.00071,28.592216,96.0,0.060476657,29.970896,241.342,88.55428,0.0,81.18298,0.11375765,0.0,77.790375,8.330017
40280,21856800.0,0.0,18.299316,14.391113,21.739685,21.334808,22.24469,21.85965,18.299286,18.299255,18.299255,18.299255,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0025296116,9.54197e-21,0.0,81.18282,25.000654,28.585184,96.0,0.060502008,29.980743,241.342,88.55426,0.0,81.18282,0.11375767,0.0,77.79022,8.330017
40281,21856860.0,0.0,18.299316,14.391602,21.736237,21.330566,22.241974,21.85675,18.299316,18.299286,18.299286,18.299255,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00024572996,9.54197e-21,0.0,81.182655,25.000608,28.578333,96.0,0.060526706,29.990335,241.34201,88.55424,0.0,81.182655,0.11375769,0.0,77.79006,8.330017
40282,21856920.0,0.0,18.299316,14.39212,21.732819,21.326355,22.239258,21.853851,18.299316,18.299286,18.299286,18.299286,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00053249195,9.54197e-21,0.0,81.182495,25.000568,28.571466,96.0,0.060551446,29.999947,241.34203,88.55422,0.0,81.182495,0.11375772,0.0,77.7899,8.330017
40283,21856980.0,0.0,18.299347,14.39267,21.729431,21.322174,22.236572,21.850952,18.299316,18.299316,18.299316,18.299316,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0016396969,9.54197e-21,0.0,81.18233,25.000536,28.564676,96.0,0.060575917,30.009455,241.34203,88.554214,0.0,81.18233,0.113757744,0.0,77.78974,8.330017
40284,21857040.0,0.0,18.299377,14.39328,21.726044,21.318024,22.233887,21.848083,18.299347,18.299316,18.299316,18.299316,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0022184392,9.54197e-21,0.0,81.18215,25.000511,28.558031,96.0,0.060599864,30.018759,241.34204,88.55421,0.0,81.18215,0.11375777,0.0,77.78957,8.330017
40285,21857100.0,0.0,18.299377,14.393921,21.722656,21.313873,22.231201,21.845215,18.299347,18.299316,18.299316,18.299316,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0021651392,9.54197e-21,0.0,81.18198,25.000494,28.55154,96.0,0.06062326,30.027845,241.34204,88.5542,0.0,81.18198,0.11375778,0.0,77.789406,8.330017
40286,21857160.0,0.0,18.299377,14.394592,21.71933,21.309753,22.228546,21.842377,18.299377,18.299347,18.299347,18.299347,0.0,0.032085516,0.032085516,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0011158981,9.54197e-21,0.0,81.18181,25.000484,28.54522,96.0,0.060646027,30.036694,241.34206,88.5542,0.0,81.18181,0.1137578,0.0,77.78924,8.330017
40287,21857220.0,0.0,18.299377,14.395294,21.716003,21.305695,22.22586,21.839539,18.299377,18.299347,18.299347,18.299347,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0004907413,9.54197e-21,0.0,81.181625,25.000479,28.538967,96.0,0.06066855,30.04545,241.34206,88.5542,0.0,81.181625,0.113757804,0.0,77.78908,8.330017
40288,21857280.0,0.0,18.299377,14.396027,21.712677,21.301636,22.223236,21.836731,18.299377,18.299377,18.299377,18.299377,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00045062337,9.54197e-21,0.0,81.18145,25.000473,28.532753,96.0,0.060690936,30.05415,241.34207,88.5542,0.0,81.18145,0.113757804,0.0,77.7889,8.330017
40289,21857340.0,0.0,18.299408,14.396759,21.709381,21.297607,22.220581,21.833923,18.299377,18.299377,18.299377,18.299377,0.0,0.03208552,0.03208552,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0007224609,9.54197e-21,0.0,81.181274,25.000471,28.526583,96.0,0.060713157,30.062786,241.34209,88.5542,0.0,81.181274,0.11375782,0.0,77.78873,8.330017
40290,21857400.0,0.0,18.299408,14.397491,21.706177,21.29364,22.217987,21.831177,18.299377,18.299377,18.299377,18.299377,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.00084830704,9.54197e-21,0.0,81.1811,25.00047,28.520573,96.0,0.0607348,30.0712,241.34209,88.5542,0.0,81.1811,0.11375782,0.0,77.78856,8.330017
40291,21857460.0,0.0,18.299408,14.398254,21.70285,21.289612,22.215332,21.828339,18.299408,18.299377,18.299377,18.299377,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0010454165,9.54197e-21,0.0,81.180916,25.000471,28.51443,96.0,0.06075692,30.0798,241.3421,88.5542,0.0,81.180916,0.11375782,0.0,77.78839,8.330017
40292,21857520.0,0.0,18.299408,14.399017,21.699615,21.285675,22.212708,21.825592,18.299408,18.299408,18.299408,18.299408,0.0,0.03208552,0.03208552,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0006535718,9.54197e-21,0.0,81.18074,25.000473,28.508461,96.0,0.060778424,30.088156,241.3421,88.5542,0.0,81.18074,0.11375782,0.0,77.788216,8.330017
40293,21857580.0,0.0,18.299408,14.39975,21.69638,21.281738,22.210114,21.822845,18.299408,18.299408,18.299408,18.299408,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00026699255,9.54197e-21,0.0,81.18056,25.000475,28.502508,96.0,0.06079985,30.096489,241.34212,88.5542,0.0,81.18056,0.113757804,0.0,77.78805,8.330017
40294,21857640.0,0.0,18.299408,14.400482,21.693176,21.277832,22.20752,21.820099,18.299408,18.299408,18.299408,18.299408,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00030554022,9.54197e-21,0.0,81.18038,25.000477,28.49659,96.0,0.060821153,30.10477,241.34212,88.5542,0.0,81.18038,0.113757804,0.0,77.78787,8.330017
40295,21857700.0,0.0,18.299408,14.401215,21.689972,21.273926,22.204926,21.817383,18.299408,18.299408,18.299408,18.299408,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0003980698,9.54197e-21,0.0,81.18021,25.000477,28.490643,96.0,0.060842574,30.113102,241.34213,88.5542,0.0,81.18021,0.113757804,0.0,77.78771,8.330017
40296,21857760.0,0.0,18.299408,14.4019165,21.686829,21.27008,22.202362,21.814667,18.299408,18.299408,18.299408,18.299408,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,9.2534334e-05,9.54197e-21,0.0,81.18003,25.000477,28.484667,96.0,0.060864087,30.121466,241.34213,88.5542,0.0,81.18003,0.113757804,0.0,77.78754,8.330017
40297,21857820.0,0.0,18.299408,14.402618,21.683655,21.266235,22.199799,21.811981,18.299408,18.299408,18.299408,18.299408,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00020608924,9.54197e-21,0.0,81.17985,25.000475,28.478706,96.0,0.060885545,30.12981,241.34215,88.55419,0.0,81.17985,0.1137578,0.0,77.78737,8.330017
40298,21857880.0,0.0,18.299408,14.403259,21.680511,21.26242,22.197235,21.809296,18.299408,18.299408,18.299408,18.299408,0.0,0.032085516,0.032085516,0.049586765,25.0,18.300018,0.0,0.0,0.0,-0.00019063732,9.54197e-21,0.0,81.17968,25.000475,28.472748,96.0,0.060907003,30.138153,241.34215,88.55419,0.0,81.17968,0.1137578,0.0,77.78719,8.330017
40299,21857940.0,0.0,18.299408,14.40387,21.677399,21.258636,22.194672,21.80661,18.299408,18.299408,18.299408,18.299408,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0005434429,9.54197e-21,0.0,81.1795,25.000473,28.466743,96.0,0.060928613,30.14656,241.34216,88.55419,0.0,81.1795,0.1137578,0.0,77.78703,8.330017
40300,21858000.0,0.0,18.299377,14.404449,21.674286,21.254852,22.192139,21.803955,18.299408,18.299408,18.299408,18.299408,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0009949921,9.54197e-21,0.0,81.17932,25.000471,28.460709,96.0,0.06095035,30.155008,241.34216,88.55419,0.0,81.17932,0.113757804,0.0,77.78686,8.330017
40301,21858060.0,0.0,18.299377,14.404968,21.671173,21.251099,22.189606,21.8013,18.299408,18.299408,18.299408,18.299408,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0008174396,9.54197e-21,0.0,81.179146,25.000467,28.45458,96.0,0.060972404,30.163586,241.34218,88.55419,0.0,81.179146,0.113757804,0.0,77.78669,8.330017
40302,21858120.0,0.0,18.299377,14.405457,21.66809,21.247375,22.187073,21.798676,18.299377,18.299408,18.299408,18.299408,0.0,0.03208552,0.03208552,0.049586773,25.0,18.300018,0.0,0.0,0.0,-0.00062059966,9.54197e-21,0.0,81.17897,25.000462,28.448391,96.0,0.060994696,30.172253,241.3422,88.55419,0.0,81.17897,0.11375782,0.0,77.786514,8.330017
40303,21858180.0,0.0,18.299377,14.405884,21.66504,21.243683,22.18457,21.796051,18.299377,18.299408,18.299408,18.299408,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0007535408,9.54197e-21,0.0,81.17879,25.000458,28.442144,96.0,0.06101718,30.180996,241.3422,88.55419,0.0,81.17879,0.11375782,0.0,77.78635,8.330017
40304,21858240.0,0.0,18.299347,14.40625,21.661987,21.23999,22.182068,21.793457,18.299377,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.0011203213,9.54197e-21,0.0,81.178604,25.000452,28.435823,96.0,0.06103995,30.189848,241.34221,88.55419,0.0,81.178604,0.113757834,0.0,77.78617,8.330017
40305,21858300.0,0.0,18.299347,14.406555,21.658936,21.236328,22.179565,21.790833,18.299377,18.299377,18.299377,18.299377,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,-0.0013859636,9.54197e-21,0.0,81.17842,25.000446,28.42939,96.0,0.061063115,30.198854,241.34221,88.55419,0.0,81.17842,0.113757856,0.0,77.785995,8.330017
40306,21858360.0,0.0,18.299347,14.406799,21.655945,21.232697,22.177063,21.788269,18.299347,18.299377,18.299377,18.299377,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,-0.0013913257,9.54197e-21,0.0,81.17824,25.00044,28.422855,96.0,0.06108664,30.208,241.34222,88.5542,0.0,81.17824,0.11375787,0.0,77.78582,8.330017
40307,21858420.0,0.0,18.299316,14.406952,21.652924,21.229095,22.174591,21.785706,18.299347,18.299377,18.299377,18.299377,0.0,0.03208554,0.03208554,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.0013741304,9.54197e-21,0.0,81.178055,25.000437,28.416204,96.0,0.061110593,30.217314,241.34222,88.5542,0.0,81.178055,0.11375789,0.0,77.78564,8.330017
40308,21858480.0,0.0,18.299316,14.407043,21.649933,21.225494,22.17212,21.783142,18.299347,18.299347,18.299347,18.299347,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0014375097,9.54197e-21,0.0,81.17786,25.000431,28.409424,96.0,0.06113501,30.226807,241.34224,88.5542,0.0,81.17786,0.113757916,0.0,77.78545,8.330017
40309,21858540.0,0.0,18.299286,14.407043,21.646973,21.221924,22.169678,21.780579,18.299316,18.299347,18.299347,18.299347,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.0016666227,9.54197e-21,0.0,81.177666,25.000425,28.402525,96.0,0.061159857,30.236467,241.34224,88.55421,0.0,81.177666,0.113757946,0.0,77.78526,8.330017
40310,21858600.0,0.0,18.299255,14.406952,21.644012,21.218353,22.167206,21.778046,18.299316,18.299316,18.299316,18.299316,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0019730737,9.54197e-21,0.0,81.17746,25.00042,28.395472,96.0,0.061185256,30.246338,241.34225,88.554214,0.0,81.17746,0.11375798,0.0,77.78507,8.330017
40311,21858660.0,0.0,18.299255,14.406769,21.641083,21.214813,22.164764,21.775513,18.299286,18.299316,18.299316,18.299316,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0019791967,9.54197e-21,0.0,81.17726,25.000416,28.388256,96.0,0.06121124,30.256441,241.34225,88.55422,0.0,81.17726,0.113758005,0.0,77.78488,8.330017
40312,21858720.0,0.0,18.299225,14.406464,21.638153,21.211304,22.162323,21.77301,18.299286,18.299286,18.299286,18.299316,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0019381527,9.54197e-21,0.0,81.17705,25.000412,28.380875,96.0,0.061237827,30.266777,241.34225,88.55423,0.0,81.17705,0.11375804,0.0,77.784676,8.330017
40313,21858780.0,0.0,18.299225,14.406097,21.635223,21.207825,22.159912,21.770508,18.299255,18.299286,18.299286,18.299286,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0020946425,9.54197e-21,0.0,81.17684,25.000408,28.373322,96.0,0.06126502,30.277348,241.34227,88.55424,0.0,81.17684,0.11375808,0.0,77.78447,8.330017
40314,21858840.0,0.0,18.299194,14.405579,21.632324,21.204346,22.157501,21.768036,18.299255,18.299255,18.299255,18.299286,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0022717502,9.54197e-21,0.0,81.17662,25.000406,28.365576,96.0,0.061292917,30.288193,241.34227,88.55425,0.0,81.17662,0.11375813,0.0,77.78426,8.330017
40315,21858900.0,0.0,18.299164,14.404968,21.629456,21.200897,22.15509,21.765533,18.299225,18.299255,18.299255,18.299255,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0025691125,9.54197e-21,0.0,81.17639,25.000404,28.357645,96.0,0.06132147,30.299294,241.34229,88.55426,0.0,81.17639,0.11375817,0.0,77.78405,8.330017
40316,21858960.0,0.0,18.299164,14.404236,21.626587,21.197449,22.15268,21.763092,18.299194,18.299225,18.299225,18.299225,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0026113784,9.54197e-21,0.0,81.17617,25.000402,28.349499,96.0,0.061350815,30.310703,241.34229,88.554276,0.0,81.17617,0.113758214,0.0,77.78382,8.330017
40317,21859020.0,0.0,18.299133,14.403381,21.623718,21.19403,22.1503,21.76065,18.299164,18.299225,18.299225,18.299225,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.0025921382,9.54197e-21,0.0,81.17593,25.000402,28.34113,96.0,0.061380956,30.32242,241.3423,88.55429,0.0,81.17593,0.11375828,0.0,77.7836,8.330017
40318,21859080.0,0.0,18.299103,14.402405,21.62088,21.190643,22.147888,21.75821,18.299164,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0027182414,9.54197e-21,0.0,81.17568,25.000402,28.33254,96.0,0.061411884,30.334446,241.3423,88.554306,0.0,81.17568,0.113758326,0.0,77.78336,8.330017
40319,21859140.0,0.0,18.299072,14.401276,21.618042,21.187256,22.145538,21.755768,18.299133,18.299164,18.299164,18.299164,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.0029462874,9.54197e-21,0.0,81.17544,25.000402,28.323713,96.0,0.061443668,30.346802,241.34232,88.55432,0.0,81.17544,0.11375839,0.0,77.78312,8.330017
40320,21859200.0,0.0,18.299042,14.400024,21.615295,21.18396,22.143188,21.753387,18.299103,18.299133,18.299133,18.299164,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0029535221,9.54197e-21,0.0,81.17518,25.000406,28.314814,96.0,0.06147571,30.359259,241.34232,88.554344,0.0,81.17518,0.11375844,0.0,77.782875,8.330017
40321,21859260.0,0.0,21.269684,14.398682,21.630249,21.193298,22.151642,21.76007,18.317413,18.295746,18.295746,18.295654,0.0,0.00033525858,0.00033525858,0.00046900596,56.666668,18.300018,0.0,0.0,0.0,5.984758,9.54197e-21,0.0,25.593264,22.47252,0.3141427,96.0,0.0011396229,69.5602,2.0502388,54.131645,0.0,25.593264,0.0011561239,0.0,23.056664,8.330017
40322,21859320.0,0.0,21.350677,14.397339,21.63971,21.205048,22.162323,21.768738,18.31903,18.297852,18.297852,18.29712,0.0,0.0011300468,0.0011300468,0.0013304587,88.333336,18.300018,0.0,0.0,0.0,3.921054,9.54197e-21,0.0,34.556217,32.509136,0.50877714,96.0,0.003588313,69.28771,11.815646,59.298744,0.0,34.556217,0.003613938,0.0,30.193346,8.330017
40323,21859380.0,0.0,21.590698,14.396027,21.688416,21.216125,22.17212,21.776642,18.330536,18.308594,18.308594,18.305267,0.0,0.0052973377,0.0052973377,0.005534635,120.0,18.300018,0.0,0.0,0.0,18.73455,9.54197e-21,0.0,47.762283,44.161575,0.8274964,96.0,0.016118158,68.84151,73.04268,68.458374,0.0,47.762283,0.016147919,0.0,42.097675,8.330017
40324,21859440.0,9.0,21.710297,14.394714,21.714508,21.225128,22.17929,21.782318,18.43753,18.325348,18.325348,18.319122,0.0,0.013150695,0.013150695,0.014446302,120.0,18.300018,0.0,0.0,0.0,56.97459,9.54197e-21,0.0,57.21916,46.76203,2.4105906,96.0,0.040731605,66.625175,213.26013,77.62678,0.0,57.21916,0.040745016,0.0,51.877426,8.330017
40325,21859500.0,9.0,21.666718,14.393402,21.695374,21.231049,22.18338,21.7854,18.84491,18.410034,18.410034,18.37613,0.0,0.019924775,0.019924775,0.025099998,120.0,18.300018,0.0,0.0,0.0,83.579025,9.54197e-21,0.0,62.705624,45.60023,9.06709,96.0,0.06457875,57.306076,243.29803,84.85681,0.0,62.705624,0.06494799,0.0,58.514153,8.330017
40326,21859560.0,9.0,19.648071,14.39209,21.678284,21.233582,22.185211,21.78659,19.561829,18.696716,18.696716,18.606018,0.0,0.02460616,0.02460616,0.034222994,120.0,18.300018,0.0,0.0,0.0,19.298445,9.54197e-21,0.0,65.905266,46.487152,24.671864,96.0,0.056193147,35.45939,242.17815,91.25867,0.0,65.905266,0.08344001,0.0,62.432514,8.330017
40327,21859620.0,2.0,15.268127,14.390747,21.668854,21.235077,22.186523,21.787506,19.728943,19.115753,19.115753,18.988281,0.0,0.028018577,0.028018577,0.04119922,120.0,18.300018,0.0,0.0,0.0,-187.06015,9.54197e-21,0.0,67.62315,49.909523,41.490536,96.0,0.007867157,11.913254,241.03445,97.57559,0.0,67.62315,0.09724736,0.0,64.46338,8.330017
40328,21859680.0,2.0,15.5824585,14.389435,21.663788,21.236115,22.18753,21.788208,18.454712,19.115997,19.115997,19.043793,0.0,0.030594291,0.030594291,0.04643585,120.0,18.300018,0.0,0.0,0.0,-174.6051,9.54197e-21,0.0,68.20119,55.88246,39.129536,96.0,0.02189667,15.218647,240.03127,104.311386,0.0,68.20119,0.10763799,0.0,65.14687,8.330017
40329,21859740.0,2.0,19.322723,14.388123,21.65976,21.234558,22.186462,21.787048,17.3609,18.495422,18.495422,18.524994,0.0,0.032454245,0.032454245,0.049988467,120.0,18.300018,0.0,0.0,0.0,82.30647,9.54197e-21,0.0,67.91269,63.889046,22.975885,96.0,0.080643296,37.83376,239.27142,111.289474,0.0,67.91269,0.11491365,0.0,64.88383,8.330017
40330,21859800.0,0.0,20.197266,14.38681,21.654297,21.22931,22.182709,21.783417,17.888306,18.060425,18.060425,18.117584,0.0,0.033814073,0.033814073,0.0524115,126.666664,18.300018,0.0,0.0,0.0,141.09874,9.54197e-21,0.0,67.003654,74.36202,19.25273,96.0,0.09530954,43.04618,238.71588,119.05687,0.0,67.003654,0.120063104,0.0,64.02082,8.330017
40331,21859860.0,0.0,18.405823,14.385498,21.648254,21.222626,22.17807,21.778992,18.757904,18.237244,18.237244,18.248627,0.0,0.03454162,0.03454162,0.05369536,133.33333,18.300018,0.0,0.0,0.0,-0.23068982,9.54197e-21,0.0,65.74336,86.80075,28.3746,96.0,0.065948404,30.275558,238.44043,127.1636,0.0,65.74336,0.122803815,0.0,62.82859,8.330017
40332,21859920.0,0.0,17.18628,14.384155,21.643341,21.217072,22.174225,21.77539,18.683502,18.513062,18.513062,18.49533,0.0,0.034887902,0.034887902,0.05432564,140.0,18.300018,0.0,0.0,0.0,-89.47673,9.54197e-21,0.0,64.35787,99.67616,33.356655,96.0,0.047905456,23.300682,238.43083,135.008,0.0,64.35787,0.124127224,0.0,61.51016,8.330017
40333,21859980.0,0.0,17.99942,14.382843,21.63913,21.212036,22.170715,21.772064,18.14618,18.450836,18.450836,18.450348,0.0,0.034646098,0.034646098,0.053978354,136.0,18.300018,0.0,0.0,0.0,-20.802017,9.54197e-21,0.0,63.047565,109.92939,29.338142,96.0,0.06258788,28.926601,238.54646,140.49307,0.0,63.047565,0.12328747,0.0,60.248955,8.330017
40334,21860040.0,0.0,18.861786,14.3815,21.634552,21.20633,22.166779,21.76831,18.055908,18.261017,18.261017,18.279053,0.0,0.034193628,0.034193628,0.053254947,132.0,18.300018,0.0,0.0,0.0,44.674114,9.54197e-21,0.0,62.016636,117.02779,25.649876,96.0,0.07541407,34.09017,238.64612,143.82948,0.0,62.016636,0.12165352,0.0,59.23884,8.330017
40335,21860100.0,0.0,18.613983,14.380157,21.629852,21.200348,22.162628,21.764343,18.330048,18.235535,18.235535,18.246765,0.0,0.0336636,0.0336636,0.05236772,128.0,18.300018,0.0,0.0,0.0,22.162321,9.54197e-21,0.0,61.259384,121.43222,27.018177,96.0,0.06934562,32.174553,238.68837,145.48972,0.0,61.259384,0.11970115,0.0,58.485287,8.330017
40336,21860160.0,0.0,18.050262,14.378815,21.625763,21.194946,22.158997,21.760834,18.450958,18.322876,18.322876,18.320526,0.0,0.033167638,0.033167638,0.051508937,124.0,18.300018,0.0,0.0,0.0,-19.578243,9.54197e-21,0.0,60.754604,123.46428,29.466114,96.0,0.059376813,28.747442,238.67505,145.85031,0.0,60.754604,0.11784621,0.0,57.97779,8.330017
40337,21860220.0,0.0,18.02481,14.377472,21.622223,21.190155,22.155792,21.75772,18.32727,18.356018,18.356018,18.352295,0.0,0.032747112,0.032747112,0.05076405,120.0,18.300018,0.0,0.0,0.0,-19.35307,9.54197e-21,0.0,60.454166,123.649254,29.412369,96.0,0.058777954,28.822685,238.62575,145.29288,0.0,60.454166,0.11625716,0.0,57.675266,8.330017
40338,21860280.0,0.0,18.37091,14.376099,21.618805,21.185516,22.15271,21.7547,18.214508,18.30841,18.30841,18.311462,0.0,0.032399368,0.032399368,0.05014105,116.0,18.300018,0.0,0.0,0.0,6.040854,9.54197e-21,0.0,60.316994,122.47741,27.87554,96.0,0.06368087,30.974245,238.5617,144.09981,0.0,60.316994,0.11493639,0.0,57.53839,8.330017
40339,21860340.0,0.0,18.500092,14.374725,21.615295,21.180847,22.149597,21.751617,18.25354,18.269897,18.269897,18.275146,0.0,0.03211169,0.03211169,0.049623277,112.0,18.300018,0.0,0.0,0.0,14.103406,9.54197e-21,0.0,60.31335,120.33115,27.398464,96.0,0.06480901,31.642147,238.49948,142.46793,0.0,60.31335,0.11384165,0.0,57.53729,8.330017
40340,21860400.0,0.0,18.325775,14.373352,21.611847,21.1763,22.146576,21.748627,18.338654,18.283813,18.283813,18.284851,0.0,0.031877916,0.031877916,0.04920258,108.0,18.300018,0.0,0.0,0.0,1.1897898,9.54197e-21,0.0,60.4194,117.498535,28.199657,96.0,0.06147081,30.520477,238.44946,140.54727,0.0,60.4194,0.11295228,0.0,57.647484,8.330017
40341,21860460.0,0.0,18.174286,14.371948,21.608612,21.172058,22.143799,21.74585,18.344513,18.31195,18.31195,18.30951,0.0,0.031695306,0.031695306,0.04887525,104.0,18.300018,0.0,0.0,0.0,-8.848061,9.54197e-21,0.0,60.611027,114.19997,28.805054,96.0,0.058943916,29.672926,238.41724,138.45345,0.0,60.611027,0.112259,0.0,57.844078,8.330017
40342,21860520.0,0.0,18.229492,14.370544,21.605469,21.16803,22.141174,21.743195,18.291748,18.312439,18.312439,18.311005,0.0,0.03155477,0.03155477,0.048624933,100.0,18.300018,0.0,0.0,0.0,-4.4362497,9.54197e-21,0.0,60.867058,110.60799,28.512419,96.0,0.059715588,30.082617,238.40508,136.2648,0.0,60.867058,0.11172714,0.0,58.10516,8.330017
40343,21860580.0,0.0,18.35498,14.36911,21.602325,21.164001,22.13855,21.74057,18.264954,18.29309,18.29309,18.294159,0.0,0.031444013,0.031444013,0.048428893,96.0,18.300018,0.0,0.0,0.0,4.1225224,9.54197e-21,0.0,61.17327,106.83807,27.971502,96.0,0.061420787,30.839897,238.41338,134.0237,0.0,61.17327,0.111309335,0.0,58.416115,8.330017
40344,21860640.0,0.0,18.373322,14.367676,21.599182,21.159973,22.135956,21.737915,18.289795,18.283325,18.283325,18.284576,0.0,0.03135229,0.03135229,0.048268706,92.0,18.300018,0.0,0.0,0.0,4.927548,9.54197e-21,0.0,61.521084,102.967415,27.921204,96.0,0.06141693,30.910316,238.44153,131.75511,0.0,61.521084,0.11096555,0.0,58.76801,8.330017
40345,21860700.0,0.0,18.29181,14.366241,21.59607,21.156036,22.133362,21.735321,18.319305,18.29242,18.29242,18.29184,0.0,0.031274594,0.031274594,0.04813533,88.0,18.300018,0.0,0.0,0.0,-0.7672427,9.54197e-21,0.0,61.904728,99.04348,28.27405,96.0,0.060015492,30.416328,238.4885,129.4766,0.0,61.904728,0.11067672,0.0,59.154446,8.330017
40346,21860760.0,0.0,18.243988,14.364777,21.593018,21.152222,22.13092,21.732819,18.314941,18.302643,18.302643,18.301025,0.0,0.03120881,0.03120881,0.048024736,84.0,18.300018,0.0,0.0,0.0,-3.765557,9.54197e-21,0.0,62.318985,95.09631,28.449764,96.0,0.059266876,30.170328,238.5531,127.2007,0.0,62.318985,0.110434525,0.0,59.569794,8.330017
40347,21860820.0,0.0,18.279144,14.363312,21.590027,21.148438,22.12851,21.730347,18.292236,18.300812,18.300812,18.299896,0.0,0.031151155,0.031151155,0.047929794,80.0,18.300018,0.0,0.0,0.0,-1.172418,9.54197e-21,0.0,62.75972,91.14942,28.273186,96.0,0.059782274,30.417542,238.63425,124.93418,0.0,62.75972,0.11022431,0.0,60.009575,8.330017
40348,21860880.0,0.0,18.325195,14.361816,21.587067,21.144714,22.12613,21.727875,18.286285,18.29306,18.29306,18.29309,0.0,0.03109755,0.03109755,0.04784276,76.0,18.300018,0.0,0.0,0.0,1.8566291,9.54197e-21,0.0,63.226543,87.21257,28.07416,96.0,0.060383078,30.696175,238.73096,122.67614,0.0,63.226543,0.11003017,0.0,60.47307,8.330017
40349,21860940.0,0.0,18.324005,14.360291,21.584106,21.140991,22.123749,21.725433,18.296722,18.290924,18.290924,18.290863,0.0,0.031043459,0.031043459,0.047755852,72.0,18.300018,0.0,0.0,0.0,1.6227261,9.54197e-21,0.0,63.717915,83.300316,28.08313,96.0,0.060248543,30.683617,238.84229,120.42814,0.0,63.717915,0.10983484,0.0,60.958702,8.330017
40350,21861000.0,0.0,18.297424,14.358765,21.581177,21.13733,22.121399,21.723022,18.30597,18.294006,18.294006,18.293365,0.0,0.030987332,0.030987332,0.04766522,68.0,18.300018,0.0,0.0,0.0,-0.20781437,9.54197e-21,0.0,64.234314,79.41444,28.191582,96.0,0.05975991,30.531788,238.96751,118.18903,0.0,64.234314,0.10963208,0.0,61.466908,8.330017
40351,21861060.0,0.0,18.279724,14.357208,21.578308,21.133698,22.11914,21.720673,18.305023,18.297699,18.297699,18.296692,0.0,0.03092939,0.03092939,0.047568463,64.0,18.300018,0.0,0.0,0.0,-1.3150698,9.54197e-21,0.0,64.77778,75.554405,28.252056,96.0,0.059435643,30.447123,239.10599,115.95787,0.0,64.77778,0.10941952,0.0,62.000317,8.330017
40352,21861120.0,0.0,18.28888,14.355621,21.5755,21.130127,22.116913,21.718353,18.297882,18.297516,18.297516,18.296722,0.0,0.030868104,0.030868104,0.047464497,60.0,18.300018,0.0,0.0,0.0,-0.62690526,9.54197e-21,0.0,65.34992,71.71973,28.198465,96.0,0.05950553,30.522146,239.25713,113.733116,0.0,65.34992,0.109192945,0.0,62.561226,8.330017
40353,21861180.0,0.0,18.306305,14.354034,21.572754,21.126587,22.114685,21.716034,18.294159,18.295013,18.295013,18.294586,0.0,0.030801436,0.030801436,0.047350053,56.0,18.300018,0.0,0.0,0.0,0.5274466,9.54197e-21,0.0,65.95306,67.91216,28.116676,96.0,0.05966278,30.63665,239.42058,111.513626,0.0,65.95306,0.1089454,0.0,63.15209,8.330017
40354,21861240.0,0.0,18.311066,14.352417,21.570038,21.123108,22.112518,21.713776,18.297058,18.293518,18.293518,18.293152,0.0,0.0307276,0.0307276,0.04722236,52.0,18.300018,0.0,0.0,0.0,0.7808082,9.54197e-21,0.0,66.5905,64.13287,28.093613,96.0,0.059598785,30.668941,239.59628,109.29809,0.0,66.5905,0.10867006,0.0,63.776333,8.330017
40355,21861300.0,0.0,18.301483,14.3508,21.567352,21.11969,22.110382,21.711517,18.301453,18.294434,18.294434,18.293854,0.0,0.0306454,0.0306454,0.047079675,48.0,18.300018,0.0,0.0,0.0,0.11089809,9.54197e-21,0.0,67.26662,60.380875,28.12955,96.0,0.05931145,30.61863,239.78397,107.08509,0.0,67.26662,0.10836294,0.0,64.43837,8.330017
40356,21861360.0,0.0,18.291718,14.349121,21.564758,21.116302,22.108307,21.70932,18.302277,18.296173,18.296173,18.29538,0.0,0.03055354,0.03055354,0.04691987,44.0,18.300018,0.0,0.0,0.0,-0.51026195,9.54197e-21,0.0,67.9855,56.658318,28.161865,96.0,0.059018094,30.573385,239.98335,104.87486,0.0,67.9855,0.108019546,0.0,65.14226,8.330017
40357,21861420.0,0.0,18.293335,14.347443,21.562225,21.113007,22.106262,21.707184,18.299377,18.29654,18.29654,18.295807,0.0,0.030450672,0.030450672,0.046740733,40.0,18.300018,0.0,0.0,0.0,-0.36494538,9.54197e-21,0.0,68.752495,52.96669,28.144943,96.0,0.058875073,30.597078,240.1942,102.66713,0.0,68.752495,0.10763472,0.0,65.89329,8.330017
40358,21861480.0,0.0,18.300934,14.345734,21.559753,21.109741,22.104279,21.705078,18.297241,18.295654,18.295654,18.295074,0.0,0.030334646,0.030334646,0.04653855,36.0,18.300018,0.0,0.0,0.0,0.13705255,9.54197e-21,0.0,69.57397,49.309303,28.10587,96.0,0.058782797,30.651783,240.41629,100.4618,0.0,69.57397,0.10720041,0.0,66.697716,8.330017
40359,21861540.0,0.0,18.305084,14.343994,21.557373,21.106598,22.102356,21.703033,18.297821,18.29483,18.29483,18.294312,0.0,0.030202568,0.030202568,0.04630828,32.0,18.300018,0.0,0.0,0.0,0.38071314,9.54197e-21,0.0,70.45704,45.691822,28.084442,96.0,0.05859709,30.681784,240.64946,98.25952,0.0,70.45704,0.10670625,0.0,67.56255,8.330017
40360,21861600.0,0.0,18.301544,14.342224,21.554993,21.103485,22.100494,21.70102,18.300018,18.295135,18.295135,18.294556,0.0,0.030114757,0.030114757,0.04616259,29.666666,18.300018,0.0,0.0,0.0,0.12968837,9.54197e-21,0.0,71.39304,42.34448,28.094213,96.0,0.0583938,30.6681,240.86304,96.26484,0.0,71.39304,0.10638588,0.0,68.47809,8.330017
40361,21861660.0,0.0,18.296143,14.340424,21.552612,21.100403,22.098663,21.699036,18.300873,18.296112,18.296112,18.29544,0.0,0.030041367,0.030041367,0.0460403,27.333334,18.300018,0.0,0.0,0.0,-0.21227294,9.54197e-21,0.0,72.356514,39.25428,28.109337,96.0,0.05819986,30.646933,241.06381,94.430885,0.0,72.356514,0.10611715,0.0,69.41814,8.330017
40362,21861720.0,0.0,18.295532,14.338623,21.550262,21.097382,22.096893,21.697083,18.299805,18.29663,18.29663,18.29599,0.0,0.029968357,0.029968357,0.04591807,25.0,18.300018,0.0,0.0,0.0,-0.23078586,9.54197e-21,0.0,73.35267,36.359207,28.103039,96.0,0.05808044,30.655745,241.25757,92.706795,0.0,73.35267,0.10584925,0.0,70.38902,8.330017
40363,21861780.0,0.0,18.298767,14.336761,21.547852,21.09439,22.095123,21.69516,18.29831,18.296509,18.296509,18.29599,0.0,0.029987225,0.029987225,0.045966297,25.0,18.300018,0.0,0.0,0.0,-0.009111846,9.54197e-21,0.0,74.35872,33.904697,28.07877,96.0,0.058209457,30.689722,241.4013,91.34015,0.0,74.35872,0.105937235,0.0,71.36666,8.330017
40364,21861840.0,0.0,18.301208,14.3349,21.54538,21.09137,22.093323,21.693237,18.298065,18.296326,18.296326,18.295868,0.0,0.030053092,0.030053092,0.04609335,25.0,18.300018,0.0,0.0,0.0,0.14704168,9.54197e-21,0.0,75.322205,31.855122,28.057856,96.0,0.05841891,30.719004,241.50862,90.25364,0.0,75.322205,0.10619866,0.0,72.29809,8.330017
40365,21861900.0,0.0,18.300934,14.332977,21.542877,21.088348,22.091522,21.691254,18.298615,18.296478,18.296478,18.296082,0.0,0.030146394,0.030146394,0.04626629,25.0,18.300018,0.0,0.0,0.0,0.12556583,9.54197e-21,0.0,76.23657,30.126614,28.047705,96.0,0.058644038,30.733215,241.58914,89.377266,0.0,76.23657,0.106559806,0.0,73.1787,8.330017
40366,21861960.0,0.0,18.298767,14.331024,21.540283,21.085175,22.08966,21.68927,18.299194,18.296936,18.296936,18.29654,0.0,0.030271774,0.030271774,0.046493355,25.0,18.300018,0.0,0.0,0.0,-0.013034299,9.54197e-21,0.0,77.08499,28.712929,28.044012,96.0,0.058906235,30.738384,241.6416,88.71142,0.0,77.08499,0.10703283,0.0,73.99197,8.330017
40367,21862020.0,0.0,18.297882,14.329041,21.537598,21.08197,22.087738,21.687225,18.299042,18.297302,18.297302,18.296967,0.0,0.030410009,0.030410009,0.046740018,25.0,18.300018,0.0,0.0,0.0,-0.06426901,9.54197e-21,0.0,77.86021,27.54985,28.033846,96.0,0.0592172,30.752615,241.67442,88.201454,0.0,77.86021,0.10755594,0.0,74.7319,8.330017
40368,21862080.0,0.0,18.298004,14.327057,21.534912,21.078705,22.085785,21.68515,18.298706,18.297516,18.297516,18.29721,0.0,0.030551575,0.030551575,0.046990603,25.0,18.300018,0.0,0.0,0.0,-0.04850049,9.54197e-21,0.0,78.57809,26.56172,28.019037,96.0,0.059550606,30.773344,241.6952,87.79318,0.0,78.57809,0.10809055,0.0,75.414955,8.330017
40369,21862140.0,0.0,18.298767,14.325012,21.532166,21.075378,22.083801,21.683014,18.298462,18.297577,18.297577,18.297333,0.0,0.030699493,0.030699493,0.047250196,25.0,18.300018,0.0,0.0,0.0,0.0035009081,9.54197e-21,0.0,79.22043,25.761171,28.001556,96.0,0.059905197,30.797821,241.7022,87.4974,0.0,79.22043,0.108647056,0.0,76.02346,8.330017
40370,21862200.0,0.0,18.29898,14.322937,21.529358,21.07196,22.081726,21.680847,18.298492,18.297668,18.297668,18.297485,0.0,0.030848717,0.030848717,0.047510132,25.0,18.300018,0.0,0.0,0.0,0.0185965,9.54197e-21,0.0,79.7856,25.121468,27.98625,96.0,0.06025356,30.819248,241.69862,87.293365,0.0,79.7856,0.10920555,0.0,76.556435,8.330017
40371,21862260.0,0.0,18.298828,14.320801,21.52649,21.068481,22.07959,21.67862,18.298584,18.297821,18.297821,18.297638,0.0,0.030995639,0.030995639,0.047764573,25.0,18.300018,0.0,0.0,0.0,0.007379701,9.54197e-21,0.0,80.287315,24.600395,27.972424,96.0,0.060591973,30.838606,241.68806,87.15386,0.0,80.287315,0.10975457,0.0,77.02772,8.330017
40372,21862320.0,0.0,18.298584,14.318665,21.52359,21.06491,22.077423,21.676361,18.298584,18.297974,18.297974,18.297821,0.0,0.031139022,0.031139022,0.048011456,25.0,18.300018,0.0,0.0,0.0,-0.0062481253,9.54197e-21,0.0,80.721436,24.191008,27.958588,96.0,0.060922727,30.85798,241.67143,87.07358,0.0,80.721436,0.11028853,0.0,77.43362,8.330017
40373,21862380.0,0.0,18.298553,14.316467,21.52066,21.06131,22.075195,21.674042,18.298553,18.298096,18.298096,18.297974,0.0,0.0312766,0.0312766,0.048246972,25.0,18.300018,0.0,0.0,0.0,-0.007250245,9.54197e-21,0.0,81.08525,23.884699,27.943861,96.0,0.061244626,30.878595,241.64996,87.04547,0.0,81.08525,0.11079934,0.0,77.7719,8.330017
40374,21862440.0,0.0,18.298615,14.3142395,21.51767,21.057648,22.072937,21.671722,18.298523,18.298187,18.298187,18.298065,0.0,0.031408004,0.031408004,0.04847088,25.0,18.300018,0.0,0.0,0.0,-0.0032383061,9.54197e-21,0.0,81.3984,23.647194,27.928799,96.0,0.061555382,30.89968,241.6259,87.04981,0.0,81.3984,0.11128639,0.0,78.061714,8.330017
40375,21862500.0,0.0,18.298676,14.311981,21.514679,21.053955,22.070648,21.669342,18.298492,18.298248,18.298248,18.298187,0.0,0.031532694,0.031532694,0.04868231,25.0,18.300018,0.0,0.0,0.0,0.0023714886,9.54197e-21,0.0,81.65808,23.477488,27.913628,96.0,0.06185302,30.920923,241.59953,87.08554,0.0,81.65808,0.11174744,0.0,78.30056,8.330017
40376,21862560.0,0.0,18.298676,14.309662,21.511627,21.05017,22.068329,21.666962,18.298523,18.29831,18.29831,18.298248,0.0,0.031648844,0.031648844,0.048878316,25.0,18.300018,0.0,0.0,0.0,0.0029715956,9.54197e-21,0.0,81.86284,23.371822,27.898785,96.0,0.06213244,30.9417,241.57169,87.14869,0.0,81.86284,0.11217586,0.0,78.487274,8.330017
40377,21862620.0,0.0,18.298645,14.307312,21.508545,21.046387,22.065948,21.66452,18.298523,18.2984,18.2984,18.29834,0.0,0.031755365,0.031755365,0.04905728,25.0,18.300018,0.0,0.0,0.0,0.00068723364,9.54197e-21,0.0,82.01814,23.319218,27.88418,96.0,0.06239202,30.962149,241.54335,87.231964,0.0,82.01814,0.112568,0.0,78.62733,8.330017
40378,21862680.0,0.0,18.298615,14.304932,21.505463,21.042542,22.063538,21.662079,18.298553,18.298462,18.298462,18.298431,0.0,0.031852026,0.031852026,0.049218968,25.0,18.300018,0.0,0.0,0.0,-0.0016907234,9.54197e-21,0.0,82.12685,23.314379,27.869654,96.0,0.06263186,30.982483,241.51498,87.332146,0.0,82.12685,0.112923056,0.0,78.723495,8.330017
40379,21862740.0,0.0,18.298615,14.30249,21.50235,21.038696,22.061127,21.659607,18.298553,18.298523,18.298523,18.298492,0.0,0.03193814,0.03193814,0.049362432,25.0,18.300018,0.0,0.0,0.0,-0.0010765557,9.54197e-21,0.0,82.19587,23.346643,27.855053,96.0,0.06285131,31.002924,241.48746,87.44247,0.0,82.19587,0.11323881,0.0,78.782524,8.330017
40380,21862800.0,0.0,18.298615,14.300018,21.499237,21.03482,22.058655,21.657104,18.298553,18.298553,18.298553,18.298553,0.0,0.03201385,0.03201385,0.0494881,25.0,18.300018,0.0,0.0,0.0,-0.00019135783,9.54197e-21,0.0,82.23298,23.405893,27.840513,96.0,0.063050084,31.023281,241.4614,87.557236,0.0,82.23298,0.11351577,0.0,78.81186,8.330017
40381,21862860.0,0.0,18.298645,14.297394,21.496124,21.030914,22.056213,21.654602,18.298553,18.298584,18.298584,18.298584,0.0,0.032076966,0.032076966,0.049592488,25.0,18.300018,0.0,0.0,0.0,0.0015729829,9.54197e-21,0.0,82.23019,23.499874,27.82607,96.0,0.06322429,31.043503,241.43687,87.67885,0.0,82.23019,0.113746606,0.0,78.80396,8.330017
40382,21862920.0,0.0,18.298615,14.294525,21.492981,21.027008,22.053741,21.6521,18.298553,18.298615,18.298615,18.298615,0.0,0.032126572,0.032126572,0.049674083,25.0,18.300018,0.0,0.0,0.0,-0.0003478643,9.54197e-21,0.0,82.197296,23.61459,27.811691,96.0,0.06337177,31.063631,241.41515,87.798035,0.0,82.197296,0.113927394,0.0,78.76826,8.330017
40383,21862980.0,0.0,18.298553,14.291412,21.489868,21.023102,22.05127,21.649567,18.298553,18.298645,18.298645,18.298645,0.0,0.03216688,0.03216688,0.049740028,25.0,18.300018,0.0,0.0,0.0,-0.0021389814,9.54197e-21,0.0,82.14775,23.73864,27.797117,96.0,0.06350185,31.084038,241.39563,87.91275,0.0,82.14775,0.11407392,0.0,78.71729,8.330017
40384,21863040.0,0.0,18.298492,14.288086,21.486725,21.019196,22.048767,21.647064,18.298523,18.298645,18.298645,18.298676,0.0,0.032201294,0.032201294,0.049796056,25.0,18.300018,0.0,0.0,0.0,-0.004221915,9.54197e-21,0.0,82.088844,23.867458,27.782333,96.0,0.06362128,31.104734,241.37756,88.024,0.0,82.088844,0.11419888,0.0,78.65778,8.330017
40385,21863100.0,0.0,18.298462,14.284546,21.483612,21.01529,22.046295,21.644531,18.298523,18.298645,18.298645,18.298676,0.0,0.032224838,0.032224838,0.049833935,25.0,18.300018,0.0,0.0,0.0,-0.0034259516,9.54197e-21,0.0,82.01622,23.999805,27.767166,96.0,0.06372088,31.125965,241.36255,88.125694,0.0,82.01622,0.11428379,0.0,78.58591,8.330017
40386,21863160.0,0.0,18.298462,14.280792,21.48053,21.011414,22.043823,21.642029,18.298492,18.298645,18.298645,18.298645,0.0,0.032243475,0.032243475,0.049863596,25.0,18.300018,0.0,0.0,0.0,-0.003094877,9.54197e-21,0.0,81.938896,24.132313,27.751848,96.0,0.06381153,31.147411,241.34898,88.2223,0.0,81.938896,0.11435078,0.0,78.50988,8.330017
40387,21863220.0,0.0,18.2984,14.276855,21.477417,21.007507,22.041382,21.639557,18.298462,18.298615,18.298615,18.298645,0.0,0.032256354,0.032256354,0.049883667,25.0,18.300018,0.0,0.0,0.0,-0.003217267,9.54197e-21,0.0,81.85715,24.263382,27.736347,96.0,0.063891634,31.169113,241.33722,88.31192,0.0,81.85715,0.11439663,0.0,78.430016,8.330017
40388,21863280.0,0.0,18.2984,14.272705,21.474365,21.003662,22.03891,21.637054,18.298431,18.298615,18.298615,18.298615,0.0,0.032263156,0.032263156,0.049893618,25.0,18.300018,0.0,0.0,0.0,-0.003043458,9.54197e-21,0.0,81.77288,24.389908,27.720615,96.0,0.063960716,31.191137,241.32755,88.39241,0.0,81.77288,0.11442018,0.0,78.34815,8.330017
40389,21863340.0,0.0,18.29837,14.268402,21.471283,20.999817,22.036469,21.634583,18.298431,18.298584,18.298584,18.298615,0.0,0.03226514,0.03226514,0.049895566,25.0,18.300018,0.0,0.0,0.0,-0.0027416402,9.54197e-21,0.0,81.68931,24.509188,27.704689,96.0,0.0640211,31.213436,241.31975,88.46354,0.0,81.68931,0.11442607,0.0,78.267296,8.330017
40390,21863400.0,0.0,18.29837,14.2638855,21.468262,20.996002,22.034058,21.63211,18.2984,18.298553,18.298553,18.298584,0.0,0.032261804,0.032261804,0.049888685,25.0,18.300018,0.0,0.0,0.0,-0.001979372,9.54197e-21,0.0,81.60534,24.621925,27.688555,96.0,0.064071864,31.236025,241.31392,88.525185,0.0,81.60534,0.11441251,0.0,78.186424,8.330017
40391,21863460.0,0.0,18.29834,14.259216,21.46524,20.992188,22.031647,21.62967,18.2984,18.298523,18.298523,18.298553,0.0,0.032254767,0.032254767,0.04987568,25.0,18.300018,0.0,0.0,0.0,-0.0014639164,9.54197e-21,0.0,81.52479,24.724998,27.67229,96.0,0.06411586,31.258795,241.30978,88.577255,0.0,81.52479,0.11438542,0.0,78.1091,8.330017
40392,21863520.0,0.0,18.29834,14.254395,21.46225,20.988434,22.029266,21.627228,18.29837,18.298492,18.298492,18.298523,0.0,0.03224497,0.03224497,0.049858123,25.0,18.300018,0.0,0.0,0.0,-0.0017386267,9.54197e-21,0.0,81.44923,24.817432,27.655905,96.0,0.064154886,31.28173,241.3071,88.62018,0.0,81.44923,0.11434824,0.0,78.03677,8.330017
40393,21863580.0,0.0,18.29831,14.24942,21.459259,20.98468,22.026886,21.624817,18.29837,18.298462,18.298462,18.298492,0.0,0.032232847,0.032232847,0.049836773,25.0,18.300018,0.0,0.0,0.0,-0.0023983405,9.54197e-21,0.0,81.37923,24.898882,27.639374,96.0,0.0641899,31.304874,241.30579,88.65424,0.0,81.37923,0.11430261,0.0,77.96997,8.330017
40394,21863640.0,0.0,18.298279,14.244324,21.456299,20.980957,22.024536,21.622406,18.29834,18.298462,18.298462,18.298462,0.0,0.03221934,0.03221934,0.049813192,25.0,18.300018,0.0,0.0,0.0,-0.0025867503,9.54197e-21,0.0,81.31582,24.96913,27.62264,96.0,0.06422295,31.328302,241.30554,88.68032,0.0,81.31582,0.114252,0.0,77.90962,8.330017
40395,21863700.0,0.0,18.298248,14.239075,21.45337,20.977234,22.022186,21.619995,18.29831,18.298431,18.298431,18.298431,0.0,0.032205205,0.032205205,0.049788672,25.0,18.300018,0.0,0.0,0.0,-0.0025365802,9.54197e-21,0.0,81.2593,25.02876,27.605715,96.0,0.06425554,31.352,241.30614,88.69961,0.0,81.2593,0.114199325,0.0,77.85597,8.330017
40396,21863760.0,0.0,18.298248,14.233704,21.45044,20.973572,22.019867,21.617645,18.29831,18.2984,18.2984,18.2984,0.0,0.032190263,0.032190263,0.04976292,25.0,18.300018,0.0,0.0,0.0,-0.0016579865,9.54197e-21,0.0,81.210884,25.075544,27.588575,96.0,0.06428718,31.375996,241.30775,88.7105,0.0,81.210884,0.11414352,0.0,77.8102,8.330017
40397,21863820.0,0.0,18.298248,14.22821,21.44757,20.96994,22.017578,21.615295,18.298279,18.29837,18.29837,18.29837,0.0,0.03217568,0.03217568,0.049737908,25.0,18.300018,0.0,0.0,0.0,-0.0012377453,9.54197e-21,0.0,81.17177,25.10945,27.571306,96.0,0.0643201,31.400171,241.31004,88.71438,0.0,81.17177,0.11408933,0.0,77.77341,8.330017
40398,21863880.0,0.0,18.298248,14.222595,21.444702,20.96634,22.01532,21.612976,18.298279,18.29834,18.29834,18.29837,0.0,0.032162677,0.032162677,0.049715735,25.0,18.300018,0.0,0.0,0.0,-0.0012491413,9.54197e-21,0.0,81.144424,25.128626,27.553823,96.0,0.064356916,31.424648,241.31274,88.711426,0.0,81.144424,0.114041075,0.0,77.74789,8.330017
40399,21863940.0,0.0,18.298218,14.216919,21.441864,20.962738,22.013062,21.610657,18.298279,18.29831,18.29831,18.29834,0.0,0.032149326,0.032149326,0.04969293,25.0,18.300018,0.0,0.0,0.0,-0.0016112565,9.54197e-21,0.0,81.11531,25.149906,27.536388,96.0,0.06439288,31.449055,241.31543,88.70934,0.0,81.11531,0.11399162,0.0,77.72067,8.330017
40400,21864000.0,0.0,18.298187,14.211121,21.439026,20.959167,22.010803,21.608337,18.298248,18.29831,18.29831,18.29831,0.0,0.03213722,0.03213722,0.04967233,25.0,18.300018,0.0,0.0,0.0,-0.0020614192,9.54197e-21,0.0,81.09381,25.161942,27.518711,96.0,0.06443215,31.473806,241.3183,88.70323,0.0,81.09381,0.1139468,0.0,77.70074,8.330017
40401,21864060.0,0.0,18.298187,14.205231,21.436188,20.955597,22.008575,21.606049,18.298248,18.298279,18.298279,18.298279,0.0,0.032125592,0.032125592,0.049652576,25.0,18.300018,0.0,0.0,0.0,-0.0025832637,9.54197e-21,0.0,81.07484,25.17101,27.500927,96.0,0.064472705,31.498701,241.32121,88.69592,0.0,81.07484,0.113903776,0.0,77.68322,8.330017
40402,21864120.0,0.0,18.298157,14.19928,21.43338,20.952057,22.006348,21.60376,18.298218,18.298248,18.298248,18.298279,0.0,0.03211503,0.03211503,0.049634688,25.0,18.300018,0.0,0.0,0.0,-0.0020068053,9.54197e-21,0.0,81.06087,25.174364,27.48293,96.0,0.06451616,31.5239,241.32416,88.68647,0.0,81.06087,0.11386475,0.0,77.67046,8.330017
40403,21864180.0,0.0,18.298187,14.193268,21.430603,20.948517,22.00415,21.601501,18.298187,18.298218,18.298218,18.298248,0.0,0.032105613,0.032105613,0.049618784,25.0,18.300018,0.0,0.0,0.0,-0.0010572609,9.54197e-21,0.0,81.05124,25.17309,27.464794,96.0,0.06456235,31.549286,241.32704,88.675575,0.0,81.05124,0.11383,0.0,77.661835,8.330017
40404,21864240.0,0.0,18.298157,14.187195,21.427826,20.945038,22.001953,21.599243,18.298187,18.298218,18.298218,18.298218,0.0,0.032097343,0.032097343,0.049604855,25.0,18.300018,0.0,0.0,0.0,-0.00048372135,9.54197e-21,0.0,81.045105,25.168444,27.446589,96.0,0.06461105,31.574778,241.32979,88.66396,0.0,81.045105,0.11379953,0.0,77.656494,8.330017
40405,21864300.0,0.0,18.298157,14.181091,21.425049,20.941528,21.999786,21.596985,18.298187,18.298187,18.298187,18.298187,0.0,0.032090236,0.032090236,0.049592942,25.0,18.300018,0.0,0.0,0.0,-0.00030069402,9.54197e-21,0.0,81.04285,25.15987,27.428308,96.0,0.064662315,31.600368,241.33243,88.651344,0.0,81.04285,0.11377339,0.0,77.65483,8.330017
40406,21864360.0,0.0,18.298157,14.174927,21.422302,20.93805,21.99762,21.594757,18.298187,18.298187,18.298187,18.298187,0.0,0.03208427,0.03208427,0.049582988,25.0,18.300018,0.0,0.0,0.0,-0.0007614174,9.54197e-21,0.0,81.04341,25.148928,27.409998,96.0,0.064715944,31.626003,241.33488,88.63859,0.0,81.04341,0.11375151,0.0,77.65581,8.330017
40407,21864420.0,0.0,18.298157,14.168732,21.419556,20.9346,21.995483,21.59253,18.298157,18.298187,18.298187,18.298187,0.0,0.03207938,0.03207938,0.049574874,25.0,18.300018,0.0,0.0,0.0,-0.0009522293,9.54197e-21,0.0,81.046165,25.13641,27.391615,96.0,0.06477194,31.65174,241.33711,88.62609,0.0,81.046165,0.113733605,0.0,77.65883,8.330017
40408,21864480.0,0.0,18.298157,14.162506,21.41684,20.931152,21.993347,21.590332,18.298157,18.298157,18.298157,18.298157,0.0,0.032075524,0.032075524,0.049568515,25.0,18.300018,0.0,0.0,0.0,-0.0005775264,9.54197e-21,0.0,81.050835,25.122675,27.373156,96.0,0.06483026,31.67758,241.33911,88.614,0.0,81.050835,0.11371954,0.0,77.66363,8.330017
40409,21864540.0,0.0,18.298157,14.15625,21.414124,20.927734,21.99121,21.588135,18.298157,18.298157,18.298157,18.298157,0.0,0.03207258,0.03207258,0.04956371,25.0,18.300018,0.0,0.0,0.0,-1.2047117e-05,9.54197e-21,0.0,81.05679,25.108463,27.354666,96.0,0.06489048,31.703466,241.34087,88.602615,0.0,81.05679,0.113708846,0.0,77.66961,8.330017
40410,21864600.0,0.0,18.298157,14.149994,21.411438,20.924347,21.989105,21.585938,18.298157,18.298157,18.298157,18.298157,0.0,0.03207041,0.03207041,0.049560208,25.0,18.300018,0.0,0.0,0.0,0.00036447583,9.54197e-21,0.0,81.06349,25.09436,27.336195,96.0,0.06495214,31.729326,241.34239,88.59213,0.0,81.06349,0.11370099,0.0,77.67625,8.330017
40411,21864660.0,0.0,18.298157,14.143768,21.408722,20.920929,21.987,21.58377,18.298157,18.298157,18.298157,18.298157,0.0,0.03206908,0.03206908,0.04955812,25.0,18.300018,0.0,0.0,0.0,0.00041926434,9.54197e-21,0.0,81.07116,25.08013,27.317726,96.0,0.06501546,31.755182,241.34367,88.58248,0.0,81.07116,0.113696255,0.0,77.68377,8.330017
40412,21864720.0,0.0,18.298157,14.137512,21.406067,20.917542,21.984894,21.581573,18.298157,18.298157,18.298157,18.298157,0.0,0.032068375,0.032068375,0.049557097,25.0,18.300018,0.0,0.0,0.0,0.00041773618,9.54197e-21,0.0,81.079094,25.066507,27.299297,96.0,0.065079875,31.780985,241.34473,88.57386,0.0,81.079094,0.11369383,0.0,77.6915,8.330017
40413,21864780.0,0.0,18.298187,14.131287,21.403381,20.914154,21.982819,21.579437,18.298157,18.298157,18.298157,18.298157,0.0,0.032068167,0.032068167,0.04955689,25.0,18.300018,0.0,0.0,0.0,0.0005068247,9.54197e-21,0.0,81.086945,25.053764,27.280918,96.0,0.06514505,31.806717,241.34558,88.56628,0.0,81.086945,0.1136932,0.0,77.699104,8.330017
40414,21864840.0,0.0,18.298187,14.125092,21.400726,20.910797,21.980743,21.57727,18.298157,18.298157,18.298157,18.298157,0.0,0.03206857,0.03206857,0.049557712,25.0,18.300018,0.0,0.0,0.0,0.00072439574,9.54197e-21,0.0,81.09478,25.041998,27.262587,96.0,0.065211274,31.832382,241.3462,88.55992,0.0,81.09478,0.113694824,0.0,77.706665,8.330017
40415,21864900.0,0.0,18.298187,14.118927,21.398071,20.90747,21.978668,21.575134,18.298187,18.298157,18.298157,18.298157,0.0,0.032069404,0.032069404,0.049559236,25.0,18.300018,0.0,0.0,0.0,0.00091779215,9.54197e-21,0.0,81.102036,25.03176,27.24436,96.0,0.06527796,31.857899,241.3466,88.5549,0.0,81.102036,0.11369801,0.0,77.71362,8.330017
40416,21864960.0,0.0,18.298218,14.112793,21.395447,20.904114,21.976593,21.572998,18.298187,18.298157,18.298157,18.298157,0.0,0.03207036,0.03207036,0.049560964,25.0,18.300018,0.0,0.0,0.0,0.0012748115,9.54197e-21,0.0,81.10905,25.02208,27.226177,96.0,0.06534471,31.883352,241.34692,88.55035,0.0,81.10905,0.113701664,0.0,77.72033,8.330017
