,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40417,21865020.0,0.0,18.298218,14.10672,21.392792,20.900787,21.974548,21.570862,18.298187,18.298187,18.298187,18.298157,0.0,0.03207154,0.03207154,0.049563058,25.0,18.300018,0.0,0.0,0.0,0.0016932967,9.54197e-21,0.0,81.115486,25.013577,27.208115,96.0,0.06541147,31.90864,241.34712,88.54671,0.0,81.115486,0.11370613,0.0,77.72647,8.330017
40418,21865080.0,0.0,18.298248,14.100708,21.390167,20.89746,21.972504,21.568726,18.298218,18.298187,18.298187,18.298187,0.0,0.03207286,0.03207286,0.04956537,25.0,18.300018,0.0,0.0,0.0,0.0018790107,9.54197e-21,0.0,81.12128,25.006248,27.190203,96.0,0.06547795,31.933716,241.3472,88.5439,0.0,81.12128,0.11371109,0.0,77.73198,8.330017
40419,21865140.0,0.0,18.298248,14.094757,21.387543,20.894135,21.970459,21.56662,18.298218,18.298187,18.298187,18.298187,0.0,0.032074247,0.032074247,0.049567785,25.0,18.300018,0.0,0.0,0.0,0.0019990886,9.54197e-21,0.0,81.12639,25.000017,27.172455,96.0,0.065543965,31.958563,241.34718,88.541794,0.0,81.12639,0.11371627,0.0,77.73683,8.330017
40420,21865200.0,0.0,18.298279,14.088898,21.384949,20.89087,21.968445,21.564514,18.298248,18.298218,18.298218,18.298218,0.0,0.03207573,0.03207573,0.049570344,25.0,18.300018,0.0,0.0,0.0,0.0020392006,9.54197e-21,0.0,81.13083,24.99493,27.154865,96.0,0.06560958,31.983185,241.34708,88.54046,0.0,81.13083,0.113721795,0.0,77.74101,8.330017
40421,21865260.0,0.0,18.29831,14.083099,21.382355,20.887543,21.9664,21.562408,18.298248,18.298218,18.298218,18.298218,0.0,0.032077212,0.032077212,0.049572892,25.0,18.300018,0.0,0.0,0.0,0.0020806182,9.54197e-21,0.0,81.13457,24.99088,27.13745,96.0,0.06567457,32.00757,241.34691,88.53971,0.0,81.13457,0.11372731,0.0,77.74452,8.330017
40422,21865320.0,0.0,18.29831,14.077393,21.37976,20.884277,21.964386,21.560303,18.298279,18.298248,18.298248,18.298248,0.0,0.032078654,0.032078654,0.04957536,25.0,18.300018,0.0,0.0,0.0,0.0022750713,9.54197e-21,0.0,81.13762,24.987766,27.120218,96.0,0.06573881,32.031693,241.3467,88.53947,0.0,81.13762,0.11373266,0.0,77.747375,8.330017
40423,21865380.0,0.0,18.29834,14.071808,21.377167,20.880981,21.962402,21.558228,18.29831,18.298248,18.298248,18.298248,0.0,0.032080032,0.032080032,0.049577717,25.0,18.300018,0.0,0.0,0.0,0.002713593,9.54197e-21,0.0,81.140015,24.985537,27.103186,96.0,0.0658022,32.05554,241.34644,88.53967,0.0,81.140015,0.11373778,0.0,77.74959,8.330017
40424,21865440.0,0.0,18.29837,14.066315,21.374603,20.877747,21.960388,21.556152,18.29831,18.298279,18.298279,18.298279,0.0,0.032081325,0.032081325,0.049579915,25.0,18.300018,0.0,0.0,0.0,0.0030488998,9.54197e-21,0.0,81.14181,24.984056,27.086395,96.0,0.06586454,32.07905,241.34616,88.54021,0.0,81.14181,0.11374256,0.0,77.75123,8.330017
40425,21865500.0,0.0,18.2984,14.060944,21.37204,20.874512,21.958405,21.554077,18.29834,18.29831,18.29831,18.29831,0.0,0.032082506,0.032082506,0.049581915,25.0,18.300018,0.0,0.0,0.0,0.0032464284,9.54197e-21,0.0,81.143074,24.983177,27.06987,96.0,0.06592571,32.102184,241.34589,88.54097,0.0,81.143074,0.113746926,0.0,77.75237,8.330017
40426,21865560.0,0.0,18.298431,14.055695,21.369476,20.871246,21.95642,21.552002,18.29837,18.29834,18.29834,18.29831,0.0,0.032083586,0.032083586,0.049583733,25.0,18.300018,0.0,0.0,0.0,0.0029830725,9.54197e-21,0.0,81.14378,24.982967,27.053595,96.0,0.06598576,32.124966,241.34561,88.54201,0.0,81.14378,0.113750905,0.0,77.75299,8.330017
40427,21865620.0,0.0,18.298462,14.050568,21.366913,20.867981,21.954437,21.549957,18.2984,18.29834,18.29834,18.29834,0.0,0.03208454,0.03208454,0.049585342,25.0,18.300018,0.0,0.0,0.0,0.0030426928,9.54197e-21,0.0,81.14406,24.983221,27.037577,96.0,0.06604464,32.147392,241.34532,88.54318,0.0,81.14406,0.11375443,0.0,77.75318,8.330017
40428,21865680.0,0.0,18.298492,14.045593,21.36438,20.864777,21.952454,21.547913,18.298431,18.29837,18.29837,18.29837,0.0,0.03208537,0.03208537,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0032555775,9.54197e-21,0.0,81.14398,24.98381,27.021849,96.0,0.06610224,32.169415,241.34506,88.544426,0.0,81.14398,0.11375748,0.0,77.75305,8.330017
40429,21865740.0,0.0,18.298523,14.0407715,21.361847,20.861572,21.9505,21.545868,18.298462,18.2984,18.2984,18.2984,0.0,0.03208608,0.03208608,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0038431662,9.54197e-21,0.0,81.14351,24.98479,27.006388,96.0,0.066158615,32.191055,241.34482,88.54575,0.0,81.14351,0.11376009,0.0,77.75255,8.330017
40430,21865800.0,0.0,18.298553,14.036102,21.359344,20.858368,21.948547,21.543823,18.298492,18.298431,18.298431,18.298431,0.0,0.032086667,0.032086667,0.049588904,25.0,18.300018,0.0,0.0,0.0,0.0042721974,9.54197e-21,0.0,81.14278,24.98599,26.991268,96.0,0.06621353,32.212223,241.34459,88.54708,0.0,81.14278,0.11376224,0.0,77.7518,8.330017
40431,21865860.0,0.0,18.298584,14.031616,21.356812,20.855164,21.946594,21.54181,18.298523,18.298462,18.298462,18.298462,0.0,0.03208714,0.03208714,0.049589682,25.0,18.300018,0.0,0.0,0.0,0.0039998945,9.54197e-21,0.0,81.14181,24.98737,26.9765,96.0,0.06626696,32.232903,241.34438,88.54838,0.0,81.14181,0.113763966,0.0,77.75083,8.330017
40432,21865920.0,0.0,18.298615,14.027283,21.35431,20.85196,21.944641,21.539764,18.298553,18.298492,18.298492,18.298492,0.0,0.0320875,0.0320875,0.04959028,25.0,18.300018,0.0,0.0,0.0,0.003811224,9.54197e-21,0.0,81.14067,24.988848,26.962059,96.0,0.066318974,32.253117,241.3442,88.54963,0.0,81.14067,0.113765284,0.0,77.74971,8.330017
40433,21865980.0,0.0,18.298645,14.023163,21.351807,20.848785,21.942719,21.53775,18.298584,18.298523,18.298523,18.298523,0.0,0.03208777,0.03208777,0.04959071,25.0,18.300018,0.0,0.0,0.0,0.0041399854,9.54197e-21,0.0,81.13941,24.990364,26.947954,96.0,0.066369615,32.272865,241.34404,88.55079,0.0,81.13941,0.11376625,0.0,77.74848,8.330017
40434,21866040.0,0.0,18.298706,14.019196,21.349304,20.845612,21.940765,21.535736,18.298615,18.298553,18.298553,18.298553,0.0,0.032087956,0.032087956,0.04959101,25.0,18.300018,0.0,0.0,0.0,0.004491434,9.54197e-21,0.0,81.13811,24.99186,26.93423,96.0,0.06641874,32.292076,241.34392,88.55186,0.0,81.13811,0.11376692,0.0,77.7472,8.330017
40435,21866100.0,0.0,18.298737,14.015472,21.346832,20.842468,21.938843,21.533752,18.298645,18.298584,18.298584,18.298584,0.0,0.032088056,0.032088056,0.049591158,25.0,18.300018,0.0,0.0,0.0,0.0050597205,9.54197e-21,0.0,81.13671,24.99336,26.920874,96.0,0.06646637,32.31078,241.34381,88.552826,0.0,81.13671,0.113767266,0.0,77.74585,8.330017
40436,21866160.0,0.0,18.298798,14.011932,21.34433,20.839294,21.93695,21.531738,18.298706,18.298645,18.298645,18.298615,0.0,0.032088086,0.032088086,0.049591187,25.0,18.300018,0.0,0.0,0.0,0.0048750974,9.54197e-21,0.0,81.1353,24.994795,26.907938,96.0,0.06651234,32.328884,241.34373,88.55369,0.0,81.1353,0.11376737,0.0,77.744484,8.330017
40437,21866220.0,0.0,18.298828,14.008606,21.341858,20.83612,21.935028,21.529755,18.298737,18.298676,18.298676,18.298676,0.0,0.03208806,0.03208806,0.049591128,25.0,18.300018,0.0,0.0,0.0,0.004693931,9.54197e-21,0.0,81.13391,24.996136,26.895412,96.0,0.066556744,32.34642,241.34367,88.554436,0.0,81.13391,0.11376726,0.0,77.74315,8.330017
40438,21866280.0,0.0,18.298859,14.005493,21.339386,20.832977,21.933136,21.527771,18.298767,18.298706,18.298706,18.298706,0.0,0.032087985,0.032087985,0.049590986,25.0,18.300018,0.0,0.0,0.0,0.004965063,9.54197e-21,0.0,81.132545,24.997374,26.883286,96.0,0.06659963,32.363396,241.34363,88.55507,0.0,81.132545,0.11376696,0.0,77.741844,8.330017
40439,21866340.0,0.0,18.29892,14.0026245,21.336945,20.829865,21.931244,21.525787,18.298828,18.298767,18.298767,18.298737,0.0,0.03208787,0.03208787,0.049590778,25.0,18.300018,0.0,0.0,0.0,0.005466232,9.54197e-21,0.0,81.13125,24.998491,26.871595,96.0,0.06664089,32.37977,241.34361,88.55559,0.0,81.13125,0.11376652,0.0,77.7406,8.330017
40440,21866400.0,0.0,18.29898,14.0,21.334503,20.826752,21.929352,21.523834,18.298859,18.298798,18.298798,18.298798,0.0,0.03208773,0.03208773,0.04959053,25.0,18.300018,0.0,0.0,0.0,0.0057830457,9.54197e-21,0.0,81.13003,24.999485,26.860374,96.0,0.06668043,32.395477,241.34361,88.556015,0.0,81.13003,0.113766,0.0,77.739426,8.330017
40441,21866460.0,0.0,18.299011,13.99762,21.332031,20.823608,21.92746,21.52185,18.29892,18.298828,18.298828,18.298828,0.0,0.03208756,0.03208756,0.049590234,25.0,18.300018,0.0,0.0,0.0,0.0054352595,9.54197e-21,0.0,81.12887,25.000353,26.84961,96.0,0.066718265,32.410545,241.34361,88.556335,0.0,81.12887,0.11376536,0.0,77.73832,8.330017
40442,21866520.0,0.0,18.299042,13.995453,21.32959,20.820496,21.925598,21.519897,18.29895,18.29889,18.29889,18.298859,0.0,0.03208738,0.03208738,0.049589917,25.0,18.300018,0.0,0.0,0.0,0.0048898226,9.54197e-21,0.0,81.1278,25.001093,26.839283,96.0,0.066754535,32.425003,241.34364,88.556564,0.0,81.1278,0.11376467,0.0,77.737305,8.330017
40443,21866580.0,0.0,18.299072,13.99353,21.327179,20.817383,21.923737,21.517944,18.299011,18.29892,18.29892,18.29892,0.0,0.03208719,0.03208719,0.049589593,25.0,18.300018,0.0,0.0,0.0,0.00460306,9.54197e-21,0.0,81.12682,25.001715,26.82936,96.0,0.06678935,32.438896,241.34367,88.55672,0.0,81.12682,0.11376398,0.0,77.736374,8.330017
40444,21866640.0,0.0,18.299133,13.991791,21.324738,20.8143,21.921875,21.515991,18.299042,18.29898,18.29898,18.29895,0.0,0.032086994,0.032086994,0.04958925,25.0,18.300018,0.0,0.0,0.0,0.004641272,9.54197e-21,0.0,81.12594,25.002209,26.819834,96.0,0.066822715,32.452232,241.3437,88.55679,0.0,81.12594,0.11376324,0.0,77.735535,8.330017
40445,21866700.0,0.0,18.299164,13.990265,21.322327,20.811218,21.920013,21.514069,18.299072,18.299011,18.299011,18.299011,0.0,0.032086797,0.032086797,0.04958892,25.0,18.300018,0.0,0.0,0.0,0.0047496282,9.54197e-21,0.0,81.125145,25.002592,26.8107,96.0,0.066854715,32.46502,241.34375,88.5568,0.0,81.125145,0.11376251,0.0,77.73479,8.330017
40446,21866760.0,0.0,18.299194,13.988922,21.319916,20.808075,21.918152,21.512115,18.299103,18.299042,18.299042,18.299042,0.0,0.032086607,0.032086607,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.004167594,9.54197e-21,0.0,81.12444,25.00287,26.801947,96.0,0.06688537,32.477276,241.34381,88.556755,0.0,81.12444,0.11376182,0.0,77.73412,8.330017
40447,21866820.0,0.0,18.299225,13.987793,21.317474,20.804993,21.91632,21.510193,18.299164,18.299072,18.299072,18.299072,0.0,0.03208643,0.03208643,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.0037826446,9.54197e-21,0.0,81.123825,25.003054,26.793531,96.0,0.066914834,32.48906,241.34386,88.55667,0.0,81.123825,0.11376115,0.0,77.73354,8.330017
40448,21866880.0,0.0,18.299255,13.986847,21.315094,20.80191,21.91449,21.50827,18.299194,18.299133,18.299133,18.299103,0.0,0.032086257,0.032086257,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0039510555,9.54197e-21,0.0,81.12328,25.003157,26.785433,96.0,0.066943206,32.500397,241.34392,88.55655,0.0,81.12328,0.113760516,0.0,77.73303,8.330017
40449,21866940.0,0.0,18.299286,13.986053,21.312683,20.798828,21.912659,21.506348,18.299225,18.299164,18.299164,18.299164,0.0,0.032086104,0.032086104,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0040847156,9.54197e-21,0.0,81.12282,25.003197,26.777672,96.0,0.06697039,32.511257,241.34396,88.5564,0.0,81.12282,0.11375994,0.0,77.73259,8.330017
40450,21867000.0,0.0,18.299316,13.985413,21.310303,20.795776,21.910828,21.504425,18.299255,18.299194,18.299194,18.299194,0.0,0.03208596,0.03208596,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.0042400383,9.54197e-21,0.0,81.12242,25.003164,26.770248,96.0,0.06699641,32.52165,241.34401,88.55623,0.0,81.12242,0.113759406,0.0,77.73222,8.330017
40451,21867060.0,0.0,18.299347,13.984955,21.307892,20.792694,21.908997,21.502533,18.299286,18.299225,18.299225,18.299225,0.0,0.03208583,0.03208583,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.003157143,9.54197e-21,0.0,81.122086,25.003084,26.763165,96.0,0.06702126,32.531567,241.34407,88.55604,0.0,81.122086,0.11375894,0.0,77.73191,8.330017
40452,21867120.0,0.0,18.299347,13.98465,21.305511,20.789612,21.907196,21.50061,18.299316,18.299255,18.299255,18.299255,0.0,0.032085713,0.032085713,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0026291187,9.54197e-21,0.0,81.12181,25.002962,26.756323,96.0,0.067045264,32.541145,241.34412,88.55585,0.0,81.12181,0.11375851,0.0,77.73164,8.330017
40453,21867180.0,0.0,18.299377,13.984467,21.303131,20.78656,21.905365,21.498718,18.299347,18.299286,18.299286,18.299286,0.0,0.032085616,0.032085616,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0029899832,9.54197e-21,0.0,81.12157,25.002806,26.74971,96.0,0.0670685,32.550407,241.34416,88.55565,0.0,81.12157,0.113758154,0.0,77.73143,8.330017
40454,21867240.0,0.0,18.299438,13.984436,21.30075,20.783508,21.903564,21.496826,18.299347,18.299316,18.299316,18.299316,0.0,0.03208553,0.03208553,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0034813357,9.54197e-21,0.0,81.121376,25.002626,26.74336,96.0,0.067090824,32.55929,241.34421,88.55546,0.0,81.121376,0.11375784,0.0,77.73125,8.330017
40455,21867300.0,0.0,18.299469,13.984528,21.2984,20.780487,21.901794,21.494934,18.299377,18.299347,18.299347,18.299347,0.0,0.03208546,0.03208546,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0036348242,9.54197e-21,0.0,81.121216,25.00244,26.737288,96.0,0.0671122,32.5678,241.34425,88.55527,0.0,81.121216,0.11375757,0.0,77.731094,8.330017
40456,21867360.0,0.0,18.299469,13.984741,21.29602,20.777405,21.899994,21.493073,18.299408,18.299377,18.299377,18.299377,0.0,0.0320854,0.0320854,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.002683068,9.54197e-21,0.0,81.12108,25.002237,26.731491,96.0,0.06713261,32.575912,241.34428,88.555084,0.0,81.12108,0.11375736,0.0,77.73097,8.330017
40457,21867420.0,0.0,18.299469,13.985077,21.29367,20.774353,21.898193,21.49118,18.299438,18.299408,18.299408,18.299377,0.0,0.03208535,0.03208535,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0018606818,9.54197e-21,0.0,81.12097,25.002031,26.725891,96.0,0.06715234,32.58375,241.34431,88.55492,0.0,81.12097,0.113757186,0.0,77.73087,8.330017
40458,21867480.0,0.0,18.2995,13.985504,21.29132,20.771301,21.896423,21.489319,18.299469,18.299408,18.299408,18.299408,0.0,0.032085314,0.032085314,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0015921859,9.54197e-21,0.0,81.120865,25.001827,26.720467,96.0,0.06717148,32.591347,241.34435,88.554756,0.0,81.120865,0.11375704,0.0,77.73078,8.330017
40459,21867540.0,0.0,18.29953,13.986053,21.28897,20.76828,21.894653,21.487457,18.299469,18.299438,18.299438,18.299438,0.0,0.032085285,0.032085285,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0021900088,9.54197e-21,0.0,81.12079,25.001625,26.715204,96.0,0.067190066,32.598717,241.34438,88.55461,0.0,81.12079,0.11375695,0.0,77.730705,8.330017
40460,21867600.0,0.0,18.29953,13.986664,21.286621,20.76529,21.892883,21.485596,18.2995,18.299469,18.299469,18.299469,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0026453962,9.54197e-21,0.0,81.12072,25.001434,26.710135,96.0,0.06720798,32.60581,241.34439,88.55448,0.0,81.12072,0.11375687,0.0,77.73064,8.330017
40461,21867660.0,0.0,18.29953,13.987366,21.284271,20.762238,21.891113,21.483734,18.2995,18.299469,18.299469,18.299469,0.0,0.032085255,0.032085255,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0019219082,9.54197e-21,0.0,81.12065,25.001253,26.70527,96.0,0.06722517,32.61262,241.34442,88.55437,0.0,81.12065,0.11375683,0.0,77.730576,8.330017
40462,21867720.0,0.0,18.29956,13.988159,21.281921,20.759216,21.889343,21.481873,18.29953,18.2995,18.2995,18.2995,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0011583072,9.54197e-21,0.0,81.12059,25.001085,26.70055,96.0,0.06724188,32.619232,241.34444,88.55426,0.0,81.12059,0.11375681,0.0,77.73052,8.330017
40463,21867780.0,0.0,18.29956,13.989014,21.279602,20.756195,21.887604,21.480011,18.29953,18.2995,18.2995,18.2995,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0012441195,9.54197e-21,0.0,81.12053,25.00093,26.695925,96.0,0.06725825,32.625706,241.34445,88.55417,0.0,81.12053,0.11375681,0.0,77.73046,8.330017
40464,21867840.0,0.0,18.299591,13.989929,21.277283,20.753174,21.885834,21.47818,18.29956,18.29953,18.29953,18.29953,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0014235954,9.54197e-21,0.0,81.12046,25.000793,26.691425,96.0,0.06727419,32.632004,241.34447,88.55409,0.0,81.12046,0.11375681,0.0,77.7304,8.330017
40465,21867900.0,0.0,18.299591,13.990906,21.274963,20.750214,21.884094,21.476349,18.29956,18.29953,18.29953,18.29953,0.0,0.03208526,0.03208526,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.0018814544,9.54197e-21,0.0,81.12039,25.00067,26.687046,96.0,0.06728971,32.638134,241.34448,88.55402,0.0,81.12039,0.113756835,0.0,77.73033,8.330017
40466,21867960.0,0.0,18.299591,13.991913,21.272644,20.747162,21.882355,21.474518,18.299591,18.29956,18.29956,18.29956,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0008791578,9.54197e-21,0.0,81.12032,25.00056,26.682812,96.0,0.067304716,32.644062,241.34448,88.55397,0.0,81.12032,0.11375687,0.0,77.73027,8.330017
40467,21868020.0,0.0,18.299591,13.99295,21.270325,20.744171,21.880615,21.472687,18.299591,18.29956,18.29956,18.29956,0.0,0.032085277,0.032085277,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00024544387,9.54197e-21,0.0,81.12025,25.000467,26.678627,96.0,0.06731954,32.64992,241.3445,88.55393,0.0,81.12025,0.11375691,0.0,77.730194,8.330017
40468,21868080.0,0.0,18.299591,13.994019,21.268005,20.74115,21.878906,21.470856,18.299591,18.29956,18.29956,18.29956,0.0,0.03208529,0.03208529,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0004641182,9.54197e-21,0.0,81.12017,25.000385,26.674473,96.0,0.06733427,32.65574,241.3445,88.553894,0.0,81.12017,0.11375696,0.0,77.73011,8.330017
40469,21868140.0,0.0,18.299622,13.995148,21.265717,20.73819,21.877167,21.469025,18.299591,18.299591,18.299591,18.299591,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.000958619,9.54197e-21,0.0,81.12008,25.000317,26.67037,96.0,0.06734882,32.661484,241.3445,88.55387,0.0,81.12008,0.113757014,0.0,77.73003,8.330017
40470,21868200.0,0.0,18.299622,13.996246,21.263428,20.73523,21.875458,21.467224,18.299591,18.299591,18.299591,18.299591,0.0,0.032085314,0.032085314,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.0011516156,9.54197e-21,0.0,81.11999,25.00026,26.666338,96.0,0.06736312,32.667126,241.34451,88.55385,0.0,81.11999,0.11375706,0.0,77.72994,8.330017
40471,21868260.0,0.0,18.299622,13.9973755,21.261108,20.732208,21.873718,21.465393,18.299622,18.299591,18.299591,18.299591,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0002741175,9.54197e-21,0.0,81.11988,25.000216,26.662376,96.0,0.067377165,32.672672,241.34451,88.55384,0.0,81.11988,0.113757096,0.0,77.729836,8.330017
40472,21868320.0,0.0,18.299591,13.998505,21.25882,20.729218,21.87201,21.463593,18.299622,18.299591,18.299591,18.299591,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.000533504,9.54197e-21,0.0,81.11978,25.000181,26.65841,96.0,0.067391224,32.678226,241.34451,88.55383,0.0,81.11978,0.11375715,0.0,77.72974,8.330017
40473,21868380.0,0.0,18.299591,13.999634,21.25653,20.726227,21.8703,21.461792,18.299622,18.299591,18.299591,18.299591,0.0,0.03208535,0.03208535,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.00080452056,9.54197e-21,0.0,81.11967,25.000153,26.654419,96.0,0.067405365,32.68381,241.34451,88.55383,0.0,81.11967,0.1137572,0.0,77.72963,8.330017
40474,21868440.0,0.0,18.299591,14.000732,21.254242,20.723267,21.868591,21.459991,18.299591,18.299591,18.299591,18.299591,0.0,0.032085363,0.032085363,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0002434455,9.54197e-21,0.0,81.11955,25.00013,26.65039,96.0,0.06741965,32.689457,241.34451,88.55383,0.0,81.11955,0.113757245,0.0,77.729515,8.330017
40475,21868500.0,0.0,18.299622,14.001831,21.251984,20.720306,21.866913,21.45819,18.299591,18.299591,18.299591,18.299591,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.00019913734,9.54197e-21,0.0,81.11942,25.000116,26.64635,96.0,0.06743396,32.69511,241.34453,88.55384,0.0,81.11942,0.11375728,0.0,77.7294,8.330017
40476,21868560.0,0.0,18.299591,14.002899,21.249664,20.717316,21.865204,21.45639,18.299591,18.299591,18.299591,18.299591,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.0005572199,9.54197e-21,0.0,81.1193,25.000109,26.642311,96.0,0.06744828,32.700764,241.34453,88.55384,0.0,81.1193,0.113757335,0.0,77.72927,8.330017
40477,21868620.0,0.0,18.29956,14.003906,21.247406,20.714355,21.863525,21.45462,18.299591,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.0013071521,9.54197e-21,0.0,81.11916,25.000103,26.638206,96.0,0.067462824,32.70651,241.34453,88.553856,0.0,81.11916,0.11375737,0.0,77.72914,8.330017
40478,21868680.0,0.0,18.29956,14.004883,21.245117,20.711395,21.861847,21.45282,18.299591,18.299591,18.299591,18.299591,0.0,0.03208541,0.03208541,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.0011847964,9.54197e-21,0.0,81.119026,25.000101,26.633995,96.0,0.06747774,32.712406,241.34453,88.55386,0.0,81.119026,0.11375741,0.0,77.72901,8.330017
40479,21868740.0,0.0,18.29956,14.005798,21.242859,20.708435,21.860168,21.45105,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.0009840314,9.54197e-21,0.0,81.11887,25.000101,26.629707,96.0,0.067492925,32.718407,241.34453,88.55387,0.0,81.11887,0.11375745,0.0,77.72887,8.330017
40480,21868800.0,0.0,18.29956,14.006683,21.2406,20.705505,21.85849,21.44928,18.29956,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00052154466,9.54197e-21,0.0,81.11873,25.000103,26.625338,96.0,0.06750841,32.724525,241.34453,88.55389,0.0,81.11873,0.11375748,0.0,77.72872,8.330017
40481,21868860.0,0.0,18.29953,14.007477,21.238342,20.702515,21.856812,21.44748,18.29956,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0016018646,9.54197e-21,0.0,81.11857,25.000109,26.620913,96.0,0.06752408,32.73072,241.34453,88.5539,0.0,81.11857,0.11375752,0.0,77.72858,8.330017
40482,21868920.0,0.0,18.2995,14.008209,21.236084,20.699554,21.855133,21.44571,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0022667637,9.54197e-21,0.0,81.118416,25.000113,26.61633,96.0,0.06754031,32.73714,241.34453,88.55392,0.0,81.118416,0.11375756,0.0,77.728424,8.330017
40483,21868980.0,0.0,18.2995,14.00885,21.233826,20.696625,21.853455,21.44397,18.29953,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.0020061315,9.54197e-21,0.0,81.11825,25.000114,26.611563,96.0,0.067557186,32.74381,241.34454,88.553925,0.0,81.11825,0.11375761,0.0,77.728264,8.330017
40484,21869040.0,0.0,18.2995,14.009399,21.231598,20.693665,21.851807,21.4422,18.29953,18.29953,18.29953,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.0014601441,9.54197e-21,0.0,81.11808,25.000118,26.60665,96.0,0.06757458,32.75069,241.34454,88.55394,0.0,81.11808,0.11375765,0.0,77.7281,8.330017
40485,21869100.0,0.0,18.2995,14.009857,21.22934,20.690765,21.850159,21.44046,18.2995,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.001243094,9.54197e-21,0.0,81.11791,25.000122,26.601604,96.0,0.06759246,32.757755,241.34454,88.553955,0.0,81.11791,0.113757685,0.0,77.72793,8.330017
40486,21869160.0,0.0,18.299438,14.010193,21.227081,20.687805,21.84848,21.43869,18.2995,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0021729206,9.54197e-21,0.0,81.11772,25.000128,26.596424,96.0,0.067610785,32.765003,241.34454,88.55397,0.0,81.11772,0.11375773,0.0,77.72776,8.330017
40487,21869220.0,0.0,18.299408,14.010437,21.224854,20.684845,21.846832,21.43692,18.299469,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.0030284703,9.54197e-21,0.0,81.11754,25.000132,26.591036,96.0,0.06762986,32.77255,241.34454,88.553986,0.0,81.11754,0.11375777,0.0,77.72758,8.330017
40488,21869280.0,0.0,18.299408,14.010559,21.222626,20.681915,21.845184,21.43518,18.299469,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.0033130108,9.54197e-21,0.0,81.11735,25.000134,26.585419,96.0,0.06764975,32.780415,241.34454,88.554,0.0,81.11735,0.11375782,0.0,77.727394,8.330017
40489,21869340.0,0.0,18.299377,14.010559,21.220398,20.678986,21.843567,21.433441,18.299438,18.299469,18.299469,18.299469,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0027118297,9.54197e-21,0.0,81.11715,25.000134,26.57955,96.0,0.06767052,32.788628,241.34454,88.554016,0.0,81.11715,0.11375788,0.0,77.7272,8.330017
40490,21869400.0,0.0,18.299377,14.010437,21.21817,20.676086,21.841919,21.431702,18.299408,18.299438,18.299438,18.299438,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.002222206,9.54197e-21,0.0,81.11694,25.000135,26.573471,96.0,0.06769204,32.79714,241.34456,88.55404,0.0,81.11694,0.11375793,0.0,77.727005,8.330017
40491,21869460.0,0.0,18.299316,14.010132,21.215942,20.673157,21.840271,21.429962,18.299377,18.299408,18.299408,18.299438,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.002998213,9.54197e-21,0.0,81.11673,25.000135,26.567188,96.0,0.06771428,32.80594,241.34456,88.554054,0.0,81.11673,0.11375799,0.0,77.7268,8.330017
40492,21869520.0,0.0,18.299286,14.009705,21.213715,20.670197,21.838654,21.428223,18.299347,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0037858055,9.54197e-21,0.0,81.11651,25.000135,26.560637,96.0,0.06773747,32.81511,241.34456,88.55407,0.0,81.11651,0.11375806,0.0,77.726585,8.330017
40493,21869580.0,0.0,18.299255,14.009125,21.211487,20.667297,21.837006,21.426514,18.299347,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0036592942,9.54197e-21,0.0,81.11628,25.000135,26.55377,96.0,0.067761764,32.824722,241.34456,88.55409,0.0,81.11628,0.11375813,0.0,77.726364,8.330017
40494,21869640.0,0.0,18.299255,14.008362,21.209259,20.664398,21.835388,21.424774,18.299316,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.003443514,9.54197e-21,0.0,81.116035,25.000134,26.546625,96.0,0.06778705,32.83473,241.34456,88.554115,0.0,81.116035,0.11375821,0.0,77.726135,8.330017
40495,21869700.0,0.0,18.299225,14.007446,21.207062,20.661499,21.83377,21.423065,18.299286,18.299316,18.299316,18.299316,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.002939247,9.54197e-21,0.0,81.11579,25.000134,26.539192,96.0,0.06781335,32.845135,241.34456,88.55414,0.0,81.11579,0.11375828,0.0,77.72589,8.330017
40496,21869760.0,0.0,18.299164,14.006348,21.204834,20.65857,21.832153,21.421326,18.299255,18.299286,18.299286,18.299286,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0040371893,9.54197e-21,0.0,81.115524,25.000134,26.5315,96.0,0.06784057,32.8559,241.34457,88.55416,0.0,81.115524,0.113758355,0.0,77.72564,8.330017
40497,21869820.0,0.0,18.299133,14.005066,21.202637,20.65564,21.830536,21.419617,18.299225,18.299255,18.299255,18.299286,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.004722867,9.54197e-21,0.0,81.11526,25.000134,26.523447,96.0,0.06786906,32.867176,241.34457,88.554184,0.0,81.11526,0.11375844,0.0,77.72538,8.330017
40498,21869880.0,0.0,18.299103,14.003571,21.20044,20.65274,21.828918,21.417908,18.299164,18.299225,18.299225,18.299255,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0044536083,9.54197e-21,0.0,81.114975,25.000132,26.515007,96.0,0.06789891,32.87899,241.34457,88.55421,0.0,81.114975,0.11375854,0.0,77.725105,8.330017
40499,21869940.0,0.0,18.299072,14.001892,21.198242,20.649841,21.827332,21.416199,18.299133,18.299194,18.299194,18.299194,0.0,0.032085735,0.032085735,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0038770393,9.54197e-21,0.0,81.11468,25.00013,26.506216,96.0,0.06793001,32.891296,241.34457,88.55424,0.0,81.11468,0.11375862,0.0,77.72482,8.330017
40500,21870000.0,0.0,18.299042,14.0,21.196045,20.646973,21.825714,21.41449,18.299103,18.299164,18.299164,18.299164,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.003452652,9.54197e-21,0.0,81.11437,25.000132,26.49713,96.0,0.06796215,32.90402,241.34457,88.55427,0.0,81.11437,0.11375873,0.0,77.724525,8.330017
40501,21870060.0,0.0,18.299011,13.997986,21.193848,20.644073,21.824127,21.412811,18.299072,18.299133,18.299133,18.299133,0.0,0.03208579,0.03208579,0.049587246,25.0,18.300018,0.0,0.0,0.0,-0.003644732,9.54197e-21,0.0,81.11405,25.000135,26.487705,96.0,0.06799547,32.917213,241.34457,88.5543,0.0,81.11405,0.113758825,0.0,77.72422,8.330017
40502,21870120.0,0.0,18.299042,13.995941,21.19168,20.641205,21.82251,21.411102,18.299042,18.299103,18.299103,18.299103,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.001492198,9.54197e-21,0.0,81.11372,25.000143,26.478079,96.0,0.0680295,32.93069,241.34459,88.55433,0.0,81.11372,0.11375892,0.0,77.7239,8.330017
40503,21870180.0,0.0,18.299042,13.993866,21.189514,20.638336,21.820923,21.409424,18.299042,18.299072,18.299072,18.299072,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00011362409,9.54197e-21,0.0,81.11337,25.00016,26.468437,96.0,0.06806357,32.944187,241.34459,88.55437,0.0,81.11337,0.11375901,0.0,77.72357,8.330017
40504,21870240.0,0.0,18.299072,13.99173,21.187347,20.635498,21.819336,21.407745,18.299042,18.299072,18.299072,18.299072,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0015360438,9.54197e-21,0.0,81.11302,25.000187,26.458752,96.0,0.06809779,32.95775,241.34459,88.554405,0.0,81.11302,0.113759086,0.0,77.72323,8.330017
40505,21870300.0,0.0,18.299042,13.989563,21.18518,20.63266,21.817749,21.406067,18.299042,18.299042,18.299042,18.299042,0.0,0.032085877,0.032085877,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.00065758725,9.54197e-21,0.0,81.112656,25.000221,26.449171,96.0,0.068131626,32.97116,241.34459,88.55444,0.0,81.112656,0.113759145,0.0,77.72288,8.330017
40506,21870360.0,0.0,18.299011,13.987396,21.183014,20.629822,21.816162,21.404388,18.299042,18.299042,18.299042,18.299042,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.00154989,9.54197e-21,0.0,81.1123,25.000261,26.43961,96.0,0.06816538,32.984547,241.3446,88.554474,0.0,81.1123,0.11375918,0.0,77.72253,8.330017
40507,21870420.0,0.0,18.299011,13.985168,21.180878,20.627014,21.814575,21.40271,18.299042,18.299042,18.299042,18.299042,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,-0.0019708385,9.54197e-21,0.0,81.11192,25.000298,26.429882,96.0,0.06819971,32.998165,241.3446,88.55451,0.0,81.11192,0.113759235,0.0,77.72217,8.330017
40508,21870480.0,0.0,18.299011,13.98288,21.178741,20.624207,21.812988,21.401031,18.299011,18.299042,18.299042,18.299042,0.0,0.03208591,0.03208591,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.00094134716,9.54197e-21,0.0,81.11154,25.000334,26.420021,96.0,0.0682345,33.01197,241.3446,88.55454,0.0,81.11154,0.11375927,0.0,77.7218,8.330017
40509,21870540.0,0.0,18.299011,13.980591,21.176605,20.62143,21.811432,21.399384,18.299011,18.299042,18.299042,18.299042,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,-0.00015458911,9.54197e-21,0.0,81.11116,25.000368,26.410135,96.0,0.06826939,33.025814,241.34462,88.55457,0.0,81.11116,0.11375931,0.0,77.721436,8.330017
40510,21870600.0,0.0,18.299011,13.978241,21.1745,20.618652,21.809875,21.397736,18.299011,18.299011,18.299011,18.299042,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0006155494,9.54197e-21,0.0,81.11078,25.000404,26.400206,96.0,0.068304405,33.03971,241.34462,88.554596,0.0,81.11078,0.11375933,0.0,77.72106,8.330017
40511,21870660.0,0.0,18.299011,13.975861,21.172363,20.615845,21.808289,21.396088,18.299011,18.299011,18.299011,18.299011,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.0005288833,9.54197e-21,0.0,81.11039,25.00044,26.390324,96.0,0.068339236,33.053547,241.34464,88.55463,0.0,81.11039,0.11375935,0.0,77.720695,8.330017
40512,21870720.0,0.0,18.29898,13.97345,21.170258,20.613098,21.806732,21.39444,18.299011,18.299011,18.299011,18.299011,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.0014101553,9.54197e-21,0.0,81.11,25.000473,26.38037,96.0,0.06837433,33.067482,241.34464,88.55465,0.0,81.11,0.11375936,0.0,77.72032,8.330017
40513,21870780.0,0.0,18.29898,13.970978,21.168152,20.610321,21.805176,21.392792,18.299011,18.299011,18.299011,18.299011,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.0013037585,9.54197e-21,0.0,81.10961,25.000502,26.370302,96.0,0.068409815,33.081577,241.34465,88.554665,0.0,81.10961,0.11375937,0.0,77.71995,8.330017
40514,21870840.0,0.0,18.29898,13.968475,21.166046,20.607574,21.80362,21.391174,18.29898,18.299011,18.299011,18.299011,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.00057972665,9.54197e-21,0.0,81.10922,25.000526,26.360151,96.0,0.068445586,33.095787,241.34467,88.55469,0.0,81.10922,0.11375938,0.0,77.71957,8.330017
40515,21870900.0,0.0,18.29898,13.965942,21.16397,20.604858,21.802063,21.389526,18.29898,18.299011,18.299011,18.299011,0.0,0.03208594,0.03208594,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.00013233055,9.54197e-21,0.0,81.108826,25.00055,26.349968,96.0,0.06848146,33.110046,241.34467,88.5547,0.0,81.108826,0.11375938,0.0,77.71919,8.330017
40516,21870960.0,0.0,18.29898,13.963348,21.161865,20.602112,21.800507,21.387909,18.29898,18.29898,18.29898,18.29898,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.00026942042,9.54197e-21,0.0,81.10844,25.00057,26.339745,96.0,0.06851747,33.124355,241.34468,88.55471,0.0,81.10844,0.1137594,0.0,77.71882,8.330017
40517,21871020.0,0.0,18.29895,13.960724,21.15979,20.599396,21.79895,21.386292,18.29898,18.29898,18.29898,18.29898,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.00080435595,9.54197e-21,0.0,81.10804,25.000587,26.329487,96.0,0.0685536,33.138718,241.3447,88.554726,0.0,81.10804,0.1137594,0.0,77.71844,8.330017
40518,21871080.0,0.0,18.29895,13.958069,21.157715,20.59668,21.797394,21.384674,18.29898,18.29898,18.29898,18.29898,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.0010779543,9.54197e-21,0.0,81.10764,25.000603,26.319159,96.0,0.06858997,33.153175,241.3447,88.55473,0.0,81.10764,0.1137594,0.0,77.71806,8.330017
40519,21871140.0,0.0,18.29895,13.955353,21.15567,20.593994,21.795868,21.383057,18.29898,18.29898,18.29898,18.29898,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.0010296274,9.54197e-21,0.0,81.10725,25.000614,26.308758,96.0,0.06862659,33.16774,241.34471,88.55474,0.0,81.10725,0.113759406,0.0,77.71768,8.330017
40520,21871200.0,0.0,18.29895,13.952606,21.153595,20.591309,21.794342,21.38147,18.29895,18.29898,18.29898,18.29898,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0006364765,9.54197e-21,0.0,81.10686,25.000624,26.29828,96.0,0.06866347,33.182407,241.34473,88.55475,0.0,81.10686,0.113759406,0.0,77.7173,8.330017
40521,21871260.0,0.0,18.29895,13.949799,21.15155,20.588593,21.792786,21.379852,18.29895,18.29898,18.29898,18.29898,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0006491162,9.54197e-21,0.0,81.10645,25.000631,26.28775,96.0,0.068700545,33.19715,241.34473,88.554756,0.0,81.10645,0.11375942,0.0,77.71692,8.330017
40522,21871320.0,0.0,18.29892,13.94696,21.149475,20.585907,21.79126,21.378265,18.29895,18.29895,18.29895,18.29895,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.0008642073,9.54197e-21,0.0,81.10606,25.000637,26.27716,96.0,0.0687378,33.211975,241.34474,88.55476,0.0,81.10606,0.11375942,0.0,77.71654,8.330017
40523,21871380.0,0.0,18.29892,13.944061,21.14743,20.583252,21.789734,21.376648,18.29895,18.29895,18.29895,18.29895,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.0008455299,9.54197e-21,0.0,81.10565,25.00064,26.266502,96.0,0.0687753,33.2269,241.34476,88.55477,0.0,81.10565,0.113759436,0.0,77.716156,8.330017
40524,21871440.0,0.0,18.29892,13.941132,21.145416,20.580597,21.788208,21.375061,18.29895,18.29895,18.29895,18.29895,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.00077706174,9.54197e-21,0.0,81.105255,25.000643,26.255783,96.0,0.06881301,33.241905,241.34477,88.55477,0.0,81.105255,0.11375944,0.0,77.71577,8.330017
40525,21871500.0,0.0,18.29892,13.938141,21.143372,20.577972,21.786682,21.373474,18.29892,18.29895,18.29895,18.29895,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0005829422,9.54197e-21,0.0,81.10485,25.000645,26.245,96.0,0.068850935,33.257,241.34477,88.55478,0.0,81.10485,0.11375946,0.0,77.71538,8.330017
40526,21871560.0,0.0,18.29892,13.93512,21.141357,20.575317,21.785156,21.371918,18.29892,18.29892,18.29892,18.29895,0.0,0.032085966,0.032085966,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.00092674827,9.54197e-21,0.0,81.104454,25.000645,26.234165,96.0,0.068889044,33.27217,241.34479,88.55478,0.0,81.104454,0.11375947,0.0,77.71499,8.330017
40527,21871620.0,0.0,18.29889,13.932037,21.139313,20.572662,21.78363,21.37033,18.29892,18.29892,18.29892,18.29892,0.0,0.03208597,0.03208597,0.049587548,25.0,18.300018,0.0,0.0,0.0,-0.0011000787,9.54197e-21,0.0,81.10404,25.000645,26.223246,96.0,0.068927445,33.287457,241.3448,88.55479,0.0,81.10404,0.11375948,0.0,77.71461,8.330017
40528,21871680.0,0.0,18.29889,13.928894,21.137299,20.570038,21.782135,21.368744,18.29892,18.29892,18.29892,18.29892,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0008885551,9.54197e-21,0.0,81.10364,25.000643,26.212242,96.0,0.06896613,33.30286,241.34482,88.55479,0.0,81.10364,0.11375951,0.0,77.71421,8.330017
40529,21871740.0,0.0,18.29889,13.92572,21.135284,20.567444,21.78061,21.367188,18.29889,18.29892,18.29892,18.29892,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.00060722505,9.54197e-21,0.0,81.103226,25.00064,26.201174,96.0,0.06900504,33.31836,241.34482,88.554794,0.0,81.103226,0.11375952,0.0,77.71381,8.330017
40530,21871800.0,0.0,18.29889,13.922516,21.1333,20.56482,21.779114,21.365631,18.29889,18.29892,18.29892,18.29892,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.00047842445,9.54197e-21,0.0,81.102806,25.00064,26.190052,96.0,0.06904413,33.333927,241.34483,88.5548,0.0,81.102806,0.11375955,0.0,77.71342,8.330017
40531,21871860.0,0.0,18.298859,13.91922,21.131287,20.562225,21.777588,21.364075,18.29889,18.29889,18.29889,18.29889,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0009213212,9.54197e-21,0.0,81.102394,25.000639,26.178875,96.0,0.0690834,33.349575,241.34485,88.5548,0.0,81.102394,0.113759555,0.0,77.71302,8.330017
40532,21871920.0,0.0,18.298859,13.915894,21.129303,20.559631,21.776093,21.362518,18.29889,18.29889,18.29889,18.29889,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0012154056,9.54197e-21,0.0,81.101974,25.000637,26.167616,96.0,0.06912296,33.365337,241.34485,88.55481,0.0,81.101974,0.113759585,0.0,77.712616,8.330017
40533,21871980.0,0.0,18.298859,13.912537,21.12732,20.557037,21.774597,21.360962,18.29889,18.29889,18.29889,18.29889,0.0,0.032086,0.032086,0.0495876,25.0,18.300018,0.0,0.0,0.0,-0.0012460019,9.54197e-21,0.0,81.10155,25.000637,26.156273,96.0,0.069162816,33.381218,241.34486,88.55482,0.0,81.10155,0.11375961,0.0,77.71221,8.330017
40534,21872040.0,0.0,18.298859,13.909088,21.125336,20.554474,21.773102,21.359406,18.298859,18.29889,18.29889,18.29889,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,-0.00082092214,9.54197e-21,0.0,81.10113,25.000635,26.144835,96.0,0.06920298,33.397232,241.34488,88.554825,0.0,81.10113,0.11375963,0.0,77.7118,8.330017
40535,21872100.0,0.0,18.298859,13.905609,21.123352,20.55191,21.771606,21.35788,18.298859,18.298859,18.298859,18.29889,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0005053736,9.54197e-21,0.0,81.10069,25.000633,26.13334,96.0,0.06924336,33.413322,241.3449,88.554825,0.0,81.10069,0.11375966,0.0,77.711395,8.330017
40536,21872160.0,0.0,18.298828,13.9021,21.121368,20.549316,21.770111,21.356323,18.298859,18.298859,18.298859,18.298859,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.00090664596,9.54197e-21,0.0,81.100266,25.000633,26.121796,96.0,0.06928389,33.42949,241.3449,88.55483,0.0,81.100266,0.11375968,0.0,77.710976,8.330017
40537,21872220.0,0.0,18.298828,13.898499,21.119415,20.546753,21.768616,21.354797,18.298859,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0012710976,9.54197e-21,0.0,81.09983,25.000633,26.110163,96.0,0.06932472,33.44577,241.34491,88.55484,0.0,81.09983,0.113759704,0.0,77.710556,8.330017
40538,21872280.0,0.0,18.298828,13.894867,21.117462,20.54422,21.76715,21.353271,18.298828,18.298859,18.298859,18.298859,0.0,0.032086033,0.032086033,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.0011114406,9.54197e-21,0.0,81.09939,25.000633,26.098433,96.0,0.06936588,33.462193,241.34492,88.55485,0.0,81.09939,0.113759734,0.0,77.71014,8.330017
40539,21872340.0,0.0,18.298828,13.891174,21.115509,20.541687,21.765656,21.351746,18.298828,18.298828,18.298828,18.298859,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0009107433,9.54197e-21,0.0,81.09895,25.000633,26.086632,96.0,0.0694073,33.478718,241.34494,88.554855,0.0,81.09895,0.113759756,0.0,77.70971,8.330017
40540,21872400.0,0.0,18.298798,13.887421,21.113556,20.539154,21.76419,21.35022,18.298828,18.298828,18.298828,18.298828,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00052951317,9.54197e-21,0.0,81.0985,25.000633,26.074749,96.0,0.069448985,33.49535,241.34494,88.55486,0.0,81.0985,0.11375978,0.0,77.70929,8.330017
40541,21872460.0,0.0,18.298798,13.883606,21.111603,20.536621,21.762695,21.348694,18.298828,18.298828,18.298828,18.298828,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0010172601,9.54197e-21,0.0,81.09805,25.000635,26.062819,96.0,0.06949083,33.512054,241.34496,88.55488,0.0,81.09805,0.11375981,0.0,77.708855,8.330017
40542,21872520.0,0.0,18.298767,13.879761,21.10965,20.534088,21.76123,21.347168,18.298798,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-0.0013445282,9.54197e-21,0.0,81.0976,25.000637,26.050797,96.0,0.06953299,33.528885,241.34497,88.554886,0.0,81.0976,0.113759845,0.0,77.70842,8.330017
40543,21872580.0,0.0,18.298767,13.875824,21.107727,20.531586,21.759766,21.345642,18.298798,18.298798,18.298798,18.298828,0.0,0.03208607,0.03208607,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0011559807,9.54197e-21,0.0,81.09715,25.000639,26.038664,96.0,0.06957552,33.545868,241.34497,88.55489,0.0,81.09715,0.11375987,0.0,77.707985,8.330017
40544,21872640.0,0.0,18.298767,13.871857,21.105774,20.529083,21.7583,21.344147,18.298798,18.298798,18.298798,18.298798,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.00077031826,9.54197e-21,0.0,81.09669,25.00064,26.026451,96.0,0.06961834,33.562965,241.34499,88.5549,0.0,81.09669,0.11375989,0.0,77.70754,8.330017
40545,21872700.0,0.0,18.298767,13.867828,21.103851,20.52658,21.756836,21.342651,18.298767,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.00056604,9.54197e-21,0.0,81.09623,25.000643,26.01418,96.0,0.06966135,33.58015,241.345,88.55492,0.0,81.09623,0.11375993,0.0,77.70709,8.330017
40546,21872760.0,0.0,18.298767,13.863739,21.101929,20.524078,21.755371,21.341156,18.298767,18.298798,18.298798,18.298798,0.0,0.032086097,0.032086097,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.0009796083,9.54197e-21,0.0,81.09576,25.000647,26.001839,96.0,0.06970459,33.597427,241.34502,88.554924,0.0,81.09576,0.11375996,0.0,77.70664,8.330017
40547,21872820.0,0.0,18.298737,13.859589,21.100006,20.521606,21.753906,21.33963,18.298767,18.298767,18.298767,18.298767,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0013353901,9.54197e-21,0.0,81.09528,25.000648,25.989405,96.0,0.06974814,33.614834,241.34502,88.55493,0.0,81.09528,0.11375998,0.0,77.706184,8.330017
40548,21872880.0,0.0,18.298737,13.855377,21.098114,20.519104,21.752441,21.338165,18.298767,18.298767,18.298767,18.298767,0.0,0.03208611,0.03208611,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.0014085002,9.54197e-21,0.0,81.09481,25.000652,25.97688,96.0,0.06979202,33.63237,241.34503,88.55495,0.0,81.09481,0.11376002,0.0,77.705734,8.330017
40549,21872940.0,0.0,18.298737,13.851105,21.096191,20.516663,21.751007,21.33667,18.298737,18.298767,18.298767,18.298767,0.0,0.03208612,0.03208612,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.001014705,9.54197e-21,0.0,81.09433,25.000654,25.964245,96.0,0.06983625,33.650055,241.34505,88.554955,0.0,81.09433,0.11376004,0.0,77.70528,8.330017
40550,21873000.0,0.0,18.298737,13.846771,21.0943,20.51419,21.749542,21.335175,18.298737,18.298767,18.298767,18.298767,0.0,0.032086127,0.032086127,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.0006577354,9.54197e-21,0.0,81.09385,25.000658,25.95154,96.0,0.06988073,33.667843,241.34506,88.55496,0.0,81.09385,0.11376007,0.0,77.70481,8.330017
40551,21873060.0,0.0,18.298706,13.842377,21.092407,20.511719,21.748108,21.33368,18.298737,18.298737,18.298737,18.298737,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0010285303,9.54197e-21,0.0,81.09336,25.000662,25.93877,96.0,0.06992542,33.68572,241.34506,88.55498,0.0,81.09336,0.113760106,0.0,77.70434,8.330017
40552,21873120.0,0.0,18.298706,13.837921,21.090485,20.509277,21.746643,21.332214,18.298737,18.298737,18.298737,18.298737,0.0,0.03208614,0.03208614,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.00139471,9.54197e-21,0.0,81.09287,25.000666,25.925907,96.0,0.06997043,33.703728,241.34508,88.554985,0.0,81.09287,0.11376013,0.0,77.70387,8.330017
40553,21873180.0,0.0,18.298706,13.833405,21.088593,20.506805,21.745209,21.33075,18.298706,18.298737,18.298737,18.298737,0.0,0.032086153,0.032086153,0.049587857,25.0,18.300018,0.0,0.0,0.0,-0.0012381125,9.54197e-21,0.0,81.09238,25.00067,25.912935,96.0,0.07001582,33.72189,241.3451,88.555,0.0,81.09238,0.113760166,0.0,77.7034,8.330017
40554,21873240.0,0.0,18.298676,13.828827,21.086731,20.504395,21.743774,21.329254,18.298706,18.298706,18.298706,18.298737,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.0010377566,9.54197e-21,0.0,81.09187,25.000673,25.899881,96.0,0.070061475,33.740166,241.34511,88.55501,0.0,81.09187,0.11376019,0.0,77.70292,8.330017
40555,21873300.0,0.0,18.298676,13.824188,21.084839,20.501953,21.74234,21.32779,18.298706,18.298706,18.298706,18.298706,0.0,0.032086167,0.032086167,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.0006524309,9.54197e-21,0.0,81.09138,25.000675,25.886736,96.0,0.07010744,33.758568,241.34511,88.555016,0.0,81.09138,0.113760225,0.0,77.70243,8.330017
40556,21873360.0,0.0,18.298676,13.819489,21.082977,20.499512,21.740906,21.326324,18.298676,18.298706,18.298706,18.298706,0.0,0.032086175,0.032086175,0.0495879,25.0,18.300018,0.0,0.0,0.0,-0.0011441725,9.54197e-21,0.0,81.090866,25.00068,25.873533,96.0,0.070153594,33.777054,241.34512,88.55503,0.0,81.090866,0.113760255,0.0,77.70195,8.330017
40557,21873420.0,0.0,18.298645,13.814697,21.081085,20.4971,21.739471,21.32486,18.298676,18.298706,18.298706,18.298706,0.0,0.032086182,0.032086182,0.049587913,25.0,18.300018,0.0,0.0,0.0,-0.0014710003,9.54197e-21,0.0,81.090355,25.000685,25.860226,96.0,0.07020011,33.795685,241.34514,88.55504,0.0,81.090355,0.11376028,0.0,77.701454,8.330017
40558,21873480.0,0.0,18.298645,13.8098755,21.079224,20.49469,21.738037,21.323395,18.298676,18.298676,18.298676,18.298676,0.0,0.032086194,0.032086194,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.001272834,9.54197e-21,0.0,81.08984,25.000689,25.8468,96.0,0.07024702,33.81448,241.34515,88.55505,0.0,81.08984,0.113760315,0.0,77.700966,8.330017
40559,21873540.0,0.0,18.298645,13.804962,21.077362,20.49228,21.736603,21.32196,18.298645,18.298676,18.298676,18.298676,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0008790487,9.54197e-21,0.0,81.089325,25.00069,25.833282,96.0,0.07029424,33.833405,241.34517,88.55506,0.0,81.089325,0.11376034,0.0,77.70046,8.330017
