,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40560,21873600.0,0.0,18.298645,13.800018,21.0755,20.489899,21.735199,21.320496,18.298645,18.298676,18.298676,18.298676,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.0007810191,9.54197e-21,0.0,81.0888,25.000694,25.819674,96.0,0.07034176,33.852455,241.34517,88.55508,0.0,81.0888,0.113760374,0.0,77.69997,8.330017
40561,21873660.0,0.0,18.298615,13.794922,21.073639,20.487457,21.733765,21.319061,18.298645,18.298645,18.298645,18.298645,0.0,0.032086216,0.032086216,0.049587972,25.0,18.300018,0.0,0.0,0.0,-0.0015985743,9.54197e-21,0.0,81.08827,25.000698,25.805992,96.0,0.07038953,33.87161,241.34518,88.555084,0.0,81.08827,0.11376041,0.0,77.699455,8.330017
40562,21873720.0,0.0,18.298553,13.789642,21.071777,20.485046,21.73233,21.317596,18.298615,18.298645,18.298645,18.298645,0.0,0.032086227,0.032086227,0.04958799,25.0,18.300018,0.0,0.0,0.0,-0.0036655234,9.54197e-21,0.0,81.087746,25.000698,25.792095,96.0,0.07043805,33.891068,241.3452,88.5551,0.0,81.087746,0.11376045,0.0,77.698944,8.330017
40563,21873780.0,0.0,18.298523,13.78421,21.069916,20.482666,21.730927,21.316162,18.298615,18.298615,18.298615,18.298645,0.0,0.03208624,0.03208624,0.049588013,25.0,18.300018,0.0,0.0,0.0,-0.0047215186,9.54197e-21,0.0,81.087204,25.000694,25.777876,96.0,0.07048768,33.910976,241.34521,88.55511,0.0,81.087204,0.113760486,0.0,77.698425,8.330017
40564,21873840.0,0.0,18.298492,13.778595,21.068085,20.480286,21.729523,21.314728,18.298553,18.298615,18.298615,18.298615,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0045030406,9.54197e-21,0.0,81.08666,25.000683,25.763317,96.0,0.07053849,33.93136,241.34523,88.55512,0.0,81.08666,0.11376055,0.0,77.69791,8.330017
40565,21873900.0,0.0,18.298492,13.772827,21.066254,20.477905,21.728088,21.313263,18.298523,18.298584,18.298584,18.298584,0.0,0.03208627,0.03208627,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0028881694,9.54197e-21,0.0,81.086105,25.000668,25.748438,96.0,0.07059041,33.952187,241.34523,88.55513,0.0,81.086105,0.11376063,0.0,77.69737,8.330017
40566,21873960.0,0.0,18.298462,13.766907,21.064392,20.475494,21.726685,21.311829,18.298492,18.298553,18.298553,18.298553,0.0,0.03208629,0.03208629,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.002014214,9.54197e-21,0.0,81.08555,25.000656,25.733324,96.0,0.07064312,33.973347,241.34525,88.555145,0.0,81.08555,0.11376069,0.0,77.69683,8.330017
40567,21874020.0,0.0,18.298431,13.760834,21.06253,20.473083,21.72528,21.310394,18.298492,18.298523,18.298523,18.298523,0.0,0.032086313,0.032086313,0.049588136,25.0,18.300018,0.0,0.0,0.0,-0.0025047327,9.54197e-21,0.0,81.08498,25.000647,25.718058,96.0,0.07069636,33.99472,241.34526,88.55516,0.0,81.08498,0.11376076,0.0,77.69628,8.330017
40568,21874080.0,0.0,18.2984,13.754639,21.0607,20.470703,21.723877,21.30896,18.298462,18.298492,18.298492,18.298523,0.0,0.03208633,0.03208633,0.04958817,25.0,18.300018,0.0,0.0,0.0,-0.0028471688,9.54197e-21,0.0,81.08439,25.000639,25.702572,96.0,0.07075035,34.0164,241.34528,88.555176,0.0,81.08439,0.11376084,0.0,77.695724,8.330017
40569,21874140.0,0.0,18.2984,13.748291,21.058868,20.468353,21.722473,21.307526,18.298431,18.298492,18.298492,18.298492,0.0,0.032086354,0.032086354,0.049588207,25.0,18.300018,0.0,0.0,0.0,-0.0028661483,9.54197e-21,0.0,81.0838,25.000635,25.686878,96.0,0.07080504,34.038372,241.34528,88.5552,0.0,81.0838,0.11376091,0.0,77.69515,8.330017
40570,21874200.0,0.0,18.29837,13.741821,21.057037,20.465973,21.72107,21.306091,18.298431,18.298462,18.298462,18.298462,0.0,0.032086376,0.032086376,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.002327814,9.54197e-21,0.0,81.0832,25.000631,25.670954,96.0,0.07086053,34.060665,241.34529,88.55522,0.0,81.0832,0.113761,0.0,77.69458,8.330017
40571,21874260.0,0.0,18.29837,13.7352295,21.055206,20.463593,21.719666,21.304657,18.2984,18.298431,18.298431,18.298431,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.0021689544,9.54197e-21,0.0,81.08258,25.00063,25.65484,96.0,0.07091665,34.08322,241.3453,88.555244,0.0,81.08258,0.113761075,0.0,77.693985,8.330017
40572,21874320.0,0.0,18.29834,13.728546,21.053375,20.461212,21.718292,21.303223,18.29837,18.298431,18.298431,18.298431,0.0,0.032086417,0.032086417,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.0021109506,9.54197e-21,0.0,81.081955,25.000633,25.638554,96.0,0.07097336,34.10602,241.34532,88.55527,0.0,81.081955,0.11376115,0.0,77.69339,8.330017
40573,21874380.0,0.0,18.29834,13.721741,21.051544,20.458832,21.716888,21.301819,18.29837,18.2984,18.2984,18.2984,0.0,0.03208644,0.03208644,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.0018078563,9.54197e-21,0.0,81.08132,25.000637,25.622099,96.0,0.07103063,34.12906,241.34532,88.55529,0.0,81.08132,0.11376123,0.0,77.69278,8.330017
40574,21874440.0,0.0,18.29834,13.714813,21.049713,20.456482,21.715515,21.300385,18.29834,18.29837,18.29837,18.2984,0.0,0.032086458,0.032086458,0.049588386,25.0,18.300018,0.0,0.0,0.0,-0.0014570326,9.54197e-21,0.0,81.08069,25.000647,25.60551,96.0,0.07108835,34.152283,241.34534,88.55531,0.0,81.08069,0.1137613,0.0,77.69216,8.330017
40575,21874500.0,0.0,18.29831,13.707825,21.047913,20.454132,21.714111,21.29898,18.29834,18.29837,18.29837,18.29837,0.0,0.032086477,0.032086477,0.049588416,25.0,18.300018,0.0,0.0,0.0,-0.001233924,9.54197e-21,0.0,81.08004,25.000658,25.58881,96.0,0.071146436,34.175663,241.34535,88.55534,0.0,81.08004,0.11376137,0.0,77.691536,8.330017
40576,21874560.0,0.0,18.29831,13.700714,21.046082,20.451752,21.712738,21.297546,18.29834,18.29834,18.29834,18.29837,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.0017403526,9.54197e-21,0.0,81.07938,25.000673,25.571983,96.0,0.071204945,34.19922,241.34537,88.555374,0.0,81.07938,0.11376143,0.0,77.6909,8.330017
40577,21874620.0,0.0,18.298279,13.6935425,21.04425,20.449402,21.711334,21.296143,18.29831,18.29834,18.29834,18.29834,0.0,0.03208651,0.03208651,0.049588475,25.0,18.300018,0.0,0.0,0.0,-0.0018105848,9.54197e-21,0.0,81.078705,25.000689,25.555016,96.0,0.07126392,34.222977,241.34537,88.5554,0.0,81.078705,0.11376149,0.0,77.69026,8.330017
40578,21874680.0,0.0,18.298279,13.68631,21.04245,20.447052,21.70996,21.294708,18.29831,18.29831,18.29831,18.29834,0.0,0.03208653,0.03208653,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0015887248,9.54197e-21,0.0,81.07803,25.000706,25.537941,96.0,0.07132324,34.246883,241.34538,88.55543,0.0,81.07803,0.11376156,0.0,77.68962,8.330017
40579,21874740.0,0.0,18.298279,13.678986,21.04065,20.444702,21.708588,21.293304,18.298279,18.29831,18.29831,18.29831,0.0,0.03208654,0.03208654,0.049588528,25.0,18.300018,0.0,0.0,0.0,-0.00073999783,9.54197e-21,0.0,81.077354,25.000725,25.520737,96.0,0.07138299,34.27097,241.3454,88.55545,0.0,81.077354,0.113761604,0.0,77.688965,8.330017
40580,21874800.0,0.0,18.298279,13.6716,21.038849,20.442352,21.707214,21.2919,18.298279,18.29831,18.29831,18.29831,0.0,0.032086555,0.032086555,0.04958855,25.0,18.300018,0.0,0.0,0.0,-0.00019770884,9.54197e-21,0.0,81.07666,25.000746,25.503492,96.0,0.07144285,34.29511,241.34541,88.55548,0.0,81.07666,0.113761656,0.0,77.6883,8.330017
40581,21874860.0,0.0,18.298248,13.664185,21.037018,20.440002,21.705841,21.290497,18.298279,18.298279,18.298279,18.29831,0.0,0.032086566,0.032086566,0.04958857,25.0,18.300018,0.0,0.0,0.0,-0.0008495133,9.54197e-21,0.0,81.07597,25.00077,25.48622,96.0,0.0715028,34.319294,241.34543,88.555504,0.0,81.07597,0.11376171,0.0,77.68763,8.330017
40582,21874920.0,0.0,18.298248,13.656708,21.035217,20.437653,21.704468,21.289093,18.298279,18.298279,18.298279,18.298279,0.0,0.032086577,0.032086577,0.049588587,25.0,18.300018,0.0,0.0,0.0,-0.001285721,9.54197e-21,0.0,81.07527,25.000793,25.468864,96.0,0.071563,34.34359,241.34544,88.55553,0.0,81.07527,0.113761745,0.0,77.68696,8.330017
40583,21874980.0,0.0,18.298248,13.64917,21.033417,20.435303,21.703094,21.28769,18.298279,18.298279,18.298279,18.298279,0.0,0.03208659,0.03208659,0.049588602,25.0,18.300018,0.0,0.0,0.0,-0.000814802,9.54197e-21,0.0,81.07457,25.000816,25.451418,96.0,0.07162348,34.36801,241.34546,88.55555,0.0,81.07457,0.11376177,0.0,77.68629,8.330017
40584,21875040.0,0.0,18.298248,13.641602,21.031616,20.432983,21.701752,21.286285,18.298248,18.298279,18.298279,18.298279,0.0,0.032086592,0.032086592,0.049588613,25.0,18.300018,0.0,0.0,0.0,-0.00031700468,9.54197e-21,0.0,81.07386,25.000837,25.433958,96.0,0.07168401,34.39246,241.34547,88.55557,0.0,81.07386,0.113761805,0.0,77.68561,8.330017
40585,21875100.0,0.0,18.298279,13.634003,21.029816,20.430664,21.700378,21.284882,18.298248,18.298279,18.298279,18.298279,0.0,0.0320866,0.0320866,0.049588628,25.0,18.300018,0.0,0.0,0.0,0.00048167142,9.54197e-21,0.0,81.07315,25.000862,25.416452,96.0,0.07174465,34.416965,241.34549,88.555595,0.0,81.07315,0.11376183,0.0,77.68493,8.330017
40586,21875160.0,0.0,18.298248,13.626404,21.028015,20.428314,21.699005,21.283478,18.298248,18.298248,18.298248,18.298279,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,-0.00010582242,9.54197e-21,0.0,81.07244,25.000885,25.39899,96.0,0.07180512,34.44141,241.3455,88.55562,0.0,81.07244,0.11376184,0.0,77.68424,8.330017
40587,21875220.0,0.0,18.298248,13.618774,21.026215,20.425964,21.697662,21.282074,18.298248,18.298248,18.298248,18.298248,0.0,0.032086607,0.032086607,0.04958864,25.0,18.300018,0.0,0.0,0.0,-0.00055431155,9.54197e-21,0.0,81.071724,25.00091,25.381512,96.0,0.071865626,34.465885,241.34552,88.55563,0.0,81.071724,0.11376186,0.0,77.683556,8.330017
40588,21875280.0,0.0,18.298248,13.6111145,21.024445,20.423645,21.69629,21.2807,18.298248,18.298248,18.298248,18.298248,0.0,0.03208661,0.03208661,0.049588647,25.0,18.300018,0.0,0.0,0.0,-0.00019017176,9.54197e-21,0.0,81.07101,25.00093,25.363995,96.0,0.071926236,34.490406,241.34554,88.55565,0.0,81.07101,0.113761865,0.0,77.68286,8.330017
40589,21875340.0,0.0,18.298279,13.603485,21.022644,20.421326,21.694946,21.279297,18.298248,18.298248,18.298248,18.298248,0.0,0.032086615,0.032086615,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0005498122,9.54197e-21,0.0,81.07029,25.00095,25.34649,96.0,0.07198679,34.51491,241.34555,88.555664,0.0,81.07029,0.11376188,0.0,77.68218,8.330017
40590,21875400.0,0.0,18.298279,13.595825,21.020874,20.419037,21.693604,21.277924,18.298248,18.298248,18.298248,18.298248,0.0,0.032086615,0.032086615,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0010066241,9.54197e-21,0.0,81.06957,25.00097,25.32905,96.0,0.07204708,34.53933,241.34557,88.55567,0.0,81.06957,0.11376188,0.0,77.68149,8.330017
40591,21875460.0,0.0,18.298279,13.588196,21.019073,20.416687,21.69223,21.27652,18.298279,18.298248,18.298248,18.298248,0.0,0.032086615,0.032086615,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0005682707,9.54197e-21,0.0,81.068855,25.000992,25.31166,96.0,0.07210718,34.563675,241.34558,88.55569,0.0,81.068855,0.11376188,0.0,77.6808,8.330017
40592,21875520.0,0.0,18.298279,13.580597,21.017303,20.414368,21.690887,21.275146,18.298279,18.298248,18.298248,18.298248,0.0,0.03208661,0.03208661,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0002194936,9.54197e-21,0.0,81.06813,25.00101,25.29431,96.0,0.07216711,34.587963,241.3456,88.555695,0.0,81.06813,0.113761865,0.0,77.680115,8.330017
40593,21875580.0,0.0,18.298279,13.572998,21.015533,20.412048,21.689545,21.273743,18.298279,18.298279,18.298279,18.298279,0.0,0.032086607,0.032086607,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.00023760661,9.54197e-21,0.0,81.06742,25.001028,25.277012,96.0,0.072226845,34.612183,241.34561,88.5557,0.0,81.06742,0.11376186,0.0,77.67943,8.330017
40594,21875640.0,0.0,18.29831,13.56543,21.013763,20.40976,21.688202,21.27237,18.298279,18.298279,18.298279,18.298279,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.00091026473,9.54197e-21,0.0,81.0667,25.001043,25.259748,96.0,0.07228644,34.636353,241.34564,88.55571,0.0,81.0667,0.11376184,0.0,77.67874,8.330017
40595,21875700.0,0.0,18.29831,13.557892,21.011993,20.40747,21.68686,21.270996,18.298279,18.298279,18.298279,18.298279,0.0,0.032086603,0.032086603,0.049588628,25.0,18.300018,0.0,0.0,0.0,0.0015820615,9.54197e-21,0.0,81.065994,25.001059,25.242582,96.0,0.07234567,34.660385,241.34566,88.55571,0.0,81.065994,0.11376183,0.0,77.678055,8.330017
40596,21875760.0,0.0,18.29831,13.550415,21.010223,20.405151,21.685516,21.269623,18.29831,18.298279,18.298279,18.298279,0.0,0.032086596,0.032086596,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.0011659474,9.54197e-21,0.0,81.065285,25.001074,25.225538,96.0,0.072404444,34.684246,241.34567,88.55571,0.0,81.065285,0.113761805,0.0,77.677376,8.330017
40597,21875820.0,0.0,18.29831,13.542969,21.008423,20.402832,21.684174,21.26825,18.29831,18.298279,18.298279,18.298279,0.0,0.03208659,0.03208659,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.00074034295,9.54197e-21,0.0,81.064575,25.001087,25.208584,96.0,0.072462894,34.70798,241.34569,88.55571,0.0,81.064575,0.11376178,0.0,77.6767,8.330017
40598,21875880.0,0.0,18.29834,13.5355835,21.006683,20.400543,21.682861,21.266876,18.29831,18.29831,18.29831,18.29831,0.0,0.03208658,0.03208658,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0010871124,9.54197e-21,0.0,81.06387,25.001099,25.191706,96.0,0.07252105,34.73161,241.3457,88.55571,0.0,81.06387,0.11376175,0.0,77.676025,8.330017
40599,21875940.0,0.0,18.29837,13.528259,21.004913,20.398254,21.681519,21.265503,18.29834,18.29831,18.29831,18.29831,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0014931341,9.54197e-21,0.0,81.06317,25.001108,25.174963,96.0,0.07257873,34.75505,241.34573,88.55571,0.0,81.06317,0.113761716,0.0,77.67535,8.330017
40600,21876000.0,0.0,18.29837,13.520996,21.003174,20.395996,21.680176,21.26413,18.29834,18.29831,18.29831,18.29831,0.0,0.032086566,0.032086566,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0022112043,9.54197e-21,0.0,81.06248,25.001118,25.158333,96.0,0.072635986,34.77833,241.34575,88.5557,0.0,81.06248,0.11376169,0.0,77.67468,8.330017
40601,21876060.0,0.0,18.29837,13.513824,21.001404,20.393677,21.678864,21.262756,18.29834,18.29834,18.29834,18.29834,0.0,0.03208655,0.03208655,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.0016756793,9.54197e-21,0.0,81.06178,25.00113,25.141891,96.0,0.07269258,34.801353,241.34576,88.5557,0.0,81.06178,0.113761656,0.0,77.67402,8.330017
40602,21876120.0,0.0,18.2984,13.506714,20.999634,20.391388,21.67752,21.261383,18.29837,18.29834,18.29834,18.29834,0.0,0.032086544,0.032086544,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0012931634,9.54197e-21,0.0,81.061104,25.001139,25.125578,96.0,0.0727487,34.82419,241.3458,88.555695,0.0,81.061104,0.113761604,0.0,77.67336,8.330017
40603,21876180.0,0.0,18.2984,13.499695,20.997864,20.3891,21.676208,21.26001,18.29837,18.29837,18.29837,18.29837,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0016774138,9.54197e-21,0.0,81.060425,25.001144,25.109386,96.0,0.07280439,34.84686,241.34581,88.55569,0.0,81.060425,0.11376157,0.0,77.672714,8.330017
40604,21876240.0,0.0,18.298431,13.492767,20.996124,20.38681,21.674896,21.258667,18.2984,18.29837,18.29837,18.29837,0.0,0.032086518,0.032086518,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0023697866,9.54197e-21,0.0,81.059746,25.00115,25.093359,96.0,0.07285949,34.869297,241.34583,88.55567,0.0,81.059746,0.11376152,0.0,77.672066,8.330017
40605,21876300.0,0.0,18.298462,13.485931,20.994385,20.384552,21.673553,21.257294,18.2984,18.2984,18.2984,18.29837,0.0,0.032086506,0.032086506,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.0027833183,9.54197e-21,0.0,81.05908,25.001156,25.077543,96.0,0.07291383,34.891438,241.34584,88.555664,0.0,81.05908,0.11376147,0.0,77.671425,8.330017
40606,21876360.0,0.0,18.298462,13.479218,20.992645,20.382263,21.672241,21.25595,18.298431,18.2984,18.2984,18.2984,0.0,0.03208649,0.03208649,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.002288075,9.54197e-21,0.0,81.05841,25.001162,25.061926,96.0,0.07296747,34.9133,241.34587,88.55565,0.0,81.05841,0.11376142,0.0,77.67079,8.330017
40607,21876420.0,0.0,18.298492,13.472626,20.990875,20.379974,21.670929,21.254578,18.298462,18.298431,18.298431,18.298431,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0019385533,9.54197e-21,0.0,81.05776,25.001167,25.046495,96.0,0.07302045,34.93491,241.34589,88.55563,0.0,81.05776,0.11376136,0.0,77.670166,8.330017
40608,21876480.0,0.0,18.298523,13.4661255,20.989136,20.377716,21.669617,21.253235,18.298462,18.298431,18.298431,18.298431,0.0,0.032086458,0.032086458,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0019667465,9.54197e-21,0.0,81.05711,25.001171,25.031263,96.0,0.07307273,34.956234,241.3459,88.55562,0.0,81.05711,0.1137613,0.0,77.66954,8.330017
40609,21876540.0,0.0,18.298553,13.459778,20.987396,20.375458,21.668304,21.251862,18.298492,18.298462,18.298462,18.298462,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0026764572,9.54197e-21,0.0,81.05647,25.001173,25.016201,96.0,0.0731244,34.977318,241.34593,88.5556,0.0,81.05647,0.11376123,0.0,77.66893,8.330017
40610,21876600.0,0.0,18.298584,13.453552,20.985687,20.3732,21.666992,21.250519,18.298523,18.298492,18.298492,18.298462,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.0033353672,9.54197e-21,0.0,81.05585,25.001175,25.001392,96.0,0.0731752,34.998055,241.34595,88.55559,0.0,81.05585,0.11376117,0.0,77.66832,8.330017
40611,21876660.0,0.0,18.298584,13.447479,20.983917,20.370941,21.66568,21.249176,18.298553,18.298492,18.298492,18.298492,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0028746338,9.54197e-21,0.0,81.05522,25.001179,24.986847,96.0,0.07322505,35.018414,241.34596,88.555565,0.0,81.05522,0.11376111,0.0,77.667725,8.330017
40612,21876720.0,0.0,18.298615,13.441528,20.982178,20.368652,21.664368,21.247833,18.298553,18.298523,18.298523,18.298523,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0024208224,9.54197e-21,0.0,81.0546,25.00118,24.972534,96.0,0.0732741,35.038452,241.346,88.55555,0.0,81.0546,0.11376104,0.0,77.66714,8.330017
40613,21876780.0,0.0,18.298645,13.43573,20.980469,20.366394,21.663055,21.24649,18.298584,18.298553,18.298553,18.298553,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.002769089,9.54197e-21,0.0,81.05399,25.00118,24.958437,96.0,0.073322386,35.05819,241.34601,88.55553,0.0,81.05399,0.11376096,0.0,77.66656,8.330017
40614,21876840.0,0.0,18.298676,13.430115,20.97873,20.364166,21.661774,21.245148,18.298615,18.298584,18.298584,18.298553,0.0,0.032086346,0.032086346,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0031781346,9.54197e-21,0.0,81.053406,25.00118,24.944614,96.0,0.073369704,35.077538,241.34602,88.555504,0.0,81.053406,0.11376089,0.0,77.665985,8.330017
40615,21876900.0,0.0,18.298706,13.424652,20.97702,20.361938,21.660461,21.243805,18.298645,18.298584,18.298584,18.298584,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.0039050323,9.54197e-21,0.0,81.05282,25.00118,24.93105,96.0,0.07341614,35.09653,241.34605,88.55548,0.0,81.05282,0.1137608,0.0,77.66542,8.330017
40616,21876960.0,0.0,18.298737,13.419342,20.97528,20.35965,21.65918,21.242462,18.298676,18.298615,18.298615,18.298615,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0033519436,9.54197e-21,0.0,81.052246,25.00118,24.917809,96.0,0.07346144,35.11507,241.34607,88.55546,0.0,81.052246,0.11376071,0.0,77.66488,8.330017
40617,21877020.0,0.0,18.298737,13.414215,20.973572,20.357422,21.657867,21.24112,18.298706,18.298645,18.298645,18.298645,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0029517757,9.54197e-21,0.0,81.051674,25.00118,24.90484,96.0,0.0735058,35.133224,241.34608,88.55543,0.0,81.051674,0.11376063,0.0,77.66434,8.330017
40618,21877080.0,0.0,18.298798,13.409302,20.971832,20.355164,21.656586,21.239777,18.298737,18.298676,18.298676,18.298676,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.00332465,9.54197e-21,0.0,81.05113,25.001179,24.892126,96.0,0.07354926,35.151024,241.34612,88.555405,0.0,81.05113,0.11376054,0.0,77.66381,8.330017
40619,21877140.0,0.0,18.298828,13.404541,20.970123,20.352936,21.655273,21.238464,18.298767,18.298706,18.298706,18.298706,0.0,0.03208623,0.03208623,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0040156036,9.54197e-21,0.0,81.05058,25.001175,24.879717,96.0,0.07359167,35.168396,241.34613,88.555374,0.0,81.05058,0.11376045,0.0,77.66329,8.330017
40620,21877200.0,0.0,18.298859,13.399994,20.968414,20.350708,21.653992,21.237122,18.298798,18.298737,18.298737,18.298737,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.004297665,9.54197e-21,0.0,81.05006,25.001173,24.867634,96.0,0.073632956,35.185314,241.34615,88.55534,0.0,81.05006,0.11376035,0.0,77.66278,8.330017
40621,21877260.0,0.0,18.29889,13.395599,20.966705,20.34851,21.65271,21.23581,18.298828,18.298767,18.298767,18.298767,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.003761724,9.54197e-21,0.0,81.04954,25.001171,24.85591,96.0,0.07367299,35.20173,241.34618,88.55531,0.0,81.04954,0.113760255,0.0,77.66229,8.330017
40622,21877320.0,0.0,18.298859,13.391235,20.965027,20.346283,21.651428,21.234467,18.298859,18.298798,18.298798,18.298798,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.00068021024,9.54197e-21,0.0,81.049034,25.001167,24.844454,96.0,0.073712096,35.217766,241.34619,88.55528,0.0,81.049034,0.11376015,0.0,77.661804,8.330017
40623,21877380.0,0.0,18.298859,13.386932,20.963318,20.344116,21.650146,21.233154,18.298859,18.298828,18.298828,18.298828,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.00030086577,9.54197e-21,0.0,81.048546,25.001148,24.832983,96.0,0.07375125,35.23382,241.3462,88.555244,0.0,81.048546,0.11376007,0.0,77.66134,8.330017
40624,21877440.0,0.0,18.29889,13.38266,20.96164,20.341919,21.648865,21.231842,18.298859,18.298828,18.298828,18.298828,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.001147304,9.54197e-21,0.0,81.04806,25.001122,24.821476,96.0,0.07379053,35.249935,241.34622,88.555214,0.0,81.04806,0.113759995,0.0,77.66087,8.330017
40625,21877500.0,0.0,18.29892,13.3784485,20.95996,20.339752,21.647583,21.23053,18.298859,18.298859,18.298859,18.298828,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0022766585,9.54197e-21,0.0,81.04759,25.001093,24.8101,96.0,0.07382936,35.26586,241.34625,88.555176,0.0,81.04759,0.11375993,0.0,77.660416,8.330017
40626,21877560.0,0.0,18.29892,13.374298,20.958282,20.337585,21.646301,21.229218,18.29889,18.298859,18.298859,18.298859,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0017234838,9.54197e-21,0.0,81.04712,25.001064,24.798914,96.0,0.073867515,35.281517,241.34627,88.55514,0.0,81.04712,0.11375987,0.0,77.65997,8.330017
40627,21877620.0,0.0,18.29889,13.370209,20.956635,20.335419,21.64502,21.227936,18.29889,18.298859,18.298859,18.298859,0.0,0.032086056,0.032086056,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0006403828,9.54197e-21,0.0,81.04666,25.001034,24.787857,96.0,0.07390524,35.297,241.34628,88.55511,0.0,81.04666,0.11375981,0.0,77.65954,8.330017
40628,21877680.0,0.0,18.29892,13.36615,20.954956,20.333282,21.643738,21.226624,18.29889,18.29889,18.29889,18.29889,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0004625714,9.54197e-21,0.0,81.0462,25.001001,24.776842,96.0,0.0739428,35.31242,241.3463,88.55507,0.0,81.0462,0.113759756,0.0,77.6591,8.330017
40629,21877740.0,0.0,18.29892,13.362152,20.953308,20.331146,21.642456,21.225342,18.29892,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00061203336,9.54197e-21,0.0,81.04576,25.000967,24.765907,96.0,0.07398009,35.32773,241.34631,88.55504,0.0,81.04576,0.11375972,0.0,77.65867,8.330017
40630,21877800.0,0.0,18.29895,13.358185,20.95166,20.32901,21.641205,21.22403,18.29892,18.29889,18.29889,18.29889,0.0,0.032086022,0.032086022,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0014383239,9.54197e-21,0.0,81.04531,25.000933,24.75503,96.0,0.074017175,35.34296,241.34633,88.55501,0.0,81.04531,0.11375968,0.0,77.65824,8.330017
40631,21877860.0,0.0,18.29895,13.354279,20.950012,20.326904,21.639923,21.222748,18.29892,18.29892,18.29892,18.29892,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0014337632,9.54197e-21,0.0,81.044876,25.000902,24.744282,96.0,0.07405382,35.358006,241.34634,88.554985,0.0,81.044876,0.113759644,0.0,77.65782,8.330017
40632,21877920.0,0.0,18.29895,13.350403,20.948364,20.324768,21.638672,21.221466,18.29895,18.29892,18.29892,18.29892,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0010561717,9.54197e-21,0.0,81.04444,25.000872,24.733643,96.0,0.07409007,35.372902,241.34636,88.554955,0.0,81.04444,0.11375962,0.0,77.65741,8.330017
40633,21877980.0,0.0,18.29895,13.346588,20.946747,20.322693,21.63739,21.220184,18.29895,18.29892,18.29892,18.29892,0.0,0.032085996,0.032085996,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.00076650875,9.54197e-21,0.0,81.04401,25.000845,24.72309,96.0,0.074126035,35.387676,241.34637,88.55493,0.0,81.04401,0.11375959,0.0,77.65699,8.330017
40634,21878040.0,0.0,18.29898,13.342804,20.945099,20.320587,21.636139,21.218903,18.29895,18.29895,18.29895,18.29895,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0008802731,9.54197e-21,0.0,81.04358,25.000816,24.7126,96.0,0.07416176,35.40236,241.34639,88.55491,0.0,81.04358,0.11375957,0.0,77.65658,8.330017
40635,21878100.0,0.0,18.29898,13.339081,20.943481,20.318512,21.634888,21.21762,18.29895,18.29895,18.29895,18.29895,0.0,0.032085985,0.032085985,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.00101851,9.54197e-21,0.0,81.04315,25.000793,24.7022,96.0,0.07419717,35.41692,241.3464,88.554886,0.0,81.04315,0.11375955,0.0,77.656166,8.330017
40636,21878160.0,0.0,18.29898,13.335388,20.941864,20.316437,21.633606,21.21634,18.29898,18.29895,18.29895,18.29895,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0010349096,9.54197e-21,0.0,81.042725,25.00077,24.691877,96.0,0.074232325,35.43137,241.34642,88.55487,0.0,81.042725,0.11375953,0.0,77.65576,8.330017
40637,21878220.0,0.0,18.29898,13.331726,20.940247,20.314362,21.632355,21.215088,18.29898,18.29895,18.29895,18.29895,0.0,0.032085974,0.032085974,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.00093031715,9.54197e-21,0.0,81.042305,25.00075,24.68164,96.0,0.07426718,35.445705,241.34644,88.554855,0.0,81.042305,0.11375951,0.0,77.65536,8.330017
40638,21878280.0,0.0,18.299011,13.3280945,20.93863,20.312317,21.631104,21.213806,18.29898,18.29898,18.29898,18.29898,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0008872434,9.54197e-21,0.0,81.04188,25.00073,24.67148,96.0,0.07430175,35.459927,241.34644,88.55484,0.0,81.04188,0.113759495,0.0,77.65495,8.330017
40639,21878340.0,0.0,18.299011,13.324524,20.937042,20.310242,21.629852,21.212555,18.29898,18.29898,18.29898,18.29898,0.0,0.032085966,0.032085966,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0009308411,9.54197e-21,0.0,81.04146,25.000713,24.6614,96.0,0.07433605,35.47404,241.34645,88.554825,0.0,81.04146,0.11375948,0.0,77.65456,8.330017
40640,21878400.0,0.0,18.299011,13.320984,20.935455,20.308228,21.628601,21.211304,18.299011,18.29898,18.29898,18.29898,0.0,0.032085963,0.032085963,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0010020637,9.54197e-21,0.0,81.041046,25.0007,24.651398,96.0,0.07437007,35.488045,241.34647,88.55481,0.0,81.041046,0.11375947,0.0,77.654144,8.330017
40641,21878460.0,0.0,18.299011,13.317505,20.933838,20.306183,21.62732,21.210052,18.299011,18.299011,18.299011,18.29898,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0007606139,9.54197e-21,0.0,81.04063,25.000687,24.641474,96.0,0.07440382,35.501938,241.34648,88.5548,0.0,81.04063,0.11375944,0.0,77.653755,8.330017
40642,21878520.0,0.0,18.299042,13.314026,20.932251,20.304138,21.626068,21.20877,18.299011,18.299011,18.299011,18.299011,0.0,0.032085955,0.032085955,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0006569102,9.54197e-21,0.0,81.040215,25.000675,24.631609,96.0,0.07443736,35.515747,241.3465,88.55479,0.0,81.040215,0.113759436,0.0,77.65335,8.330017
40643,21878580.0,0.0,18.299042,13.310608,20.930664,20.302124,21.624847,21.20755,18.299011,18.299011,18.299011,18.299011,0.0,0.03208595,0.03208595,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.00081198465,9.54197e-21,0.0,81.0398,25.000666,24.621805,96.0,0.07447068,35.529472,241.3465,88.55478,0.0,81.0398,0.11375942,0.0,77.65296,8.330017
40644,21878640.0,0.0,18.299042,13.30722,20.929077,20.30011,21.623596,21.206299,18.299042,18.299011,18.299011,18.299011,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.00093512883,9.54197e-21,0.0,81.03939,25.000656,24.612076,96.0,0.074503735,35.543095,241.34651,88.55477,0.0,81.03939,0.113759406,0.0,77.652565,8.330017
40645,21878700.0,0.0,18.299072,13.303833,20.92752,20.298126,21.622345,21.205048,18.299042,18.299011,18.299011,18.299011,0.0,0.032085944,0.032085944,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0010673554,9.54197e-21,0.0,81.03898,25.00065,24.602423,96.0,0.07453653,35.556606,241.34653,88.55476,0.0,81.03898,0.1137594,0.0,77.652176,8.330017
40646,21878760.0,0.0,18.299042,13.300507,20.925934,20.296112,21.621094,21.203796,18.299042,18.299042,18.299042,18.299042,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0006476517,9.54197e-21,0.0,81.038574,25.000645,24.592854,96.0,0.07456903,35.570004,241.34653,88.554756,0.0,81.038574,0.11375938,0.0,77.65178,8.330017
40647,21878820.0,0.0,18.299072,13.297211,20.924377,20.294128,21.619873,21.202576,18.299042,18.299042,18.299042,18.299042,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00044248084,9.54197e-21,0.0,81.03817,25.000637,24.583332,96.0,0.07460136,35.583336,241.34654,88.55475,0.0,81.03817,0.11375936,0.0,77.65139,8.330017
40648,21878880.0,0.0,18.299072,13.293945,20.922821,20.292145,21.618622,21.201324,18.299042,18.299042,18.299042,18.299042,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.00064116233,9.54197e-21,0.0,81.037766,25.000631,24.57385,96.0,0.074633546,35.59661,241.34656,88.55474,0.0,81.037766,0.11375935,0.0,77.65101,8.330017
40649,21878940.0,0.0,18.299072,13.29071,20.921265,20.290192,21.617401,21.200104,18.299072,18.299042,18.299042,18.299042,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0009167904,9.54197e-21,0.0,81.03737,25.000628,24.564434,96.0,0.07466551,35.609795,241.34657,88.55473,0.0,81.03737,0.11375933,0.0,77.65063,8.330017
40650,21879000.0,0.0,18.299103,13.287506,20.919708,20.288208,21.61615,21.198883,18.299072,18.299072,18.299072,18.299042,0.0,0.03208592,0.03208592,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0010388377,9.54197e-21,0.0,81.036964,25.000624,24.55509,96.0,0.07469721,35.622875,241.34657,88.554726,0.0,81.036964,0.113759324,0.0,77.650246,8.330017
40651,21879060.0,0.0,18.299072,13.284332,20.918152,20.286255,21.61493,21.197632,18.299072,18.299072,18.299072,18.299072,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.00067292165,9.54197e-21,0.0,81.03657,25.00062,24.54582,96.0,0.07472865,35.63585,241.34659,88.55472,0.0,81.03657,0.113759294,0.0,77.649864,8.330017
40652,21879120.0,0.0,18.299103,13.281158,20.916626,20.284302,21.613678,21.196411,18.299072,18.299072,18.299072,18.299072,0.0,0.032085914,0.032085914,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.00038078963,9.54197e-21,0.0,81.03617,25.000616,24.536598,96.0,0.07475993,35.64876,241.3466,88.55471,0.0,81.03617,0.11375929,0.0,77.64948,8.330017
40653,21879180.0,0.0,18.299103,13.278046,20.91507,20.282349,21.612457,21.19519,18.299072,18.299072,18.299072,18.299072,0.0,0.03208591,0.03208591,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.00031647456,9.54197e-21,0.0,81.03578,25.000612,24.52742,96.0,0.074791044,35.66161,241.3466,88.5547,0.0,81.03578,0.11375927,0.0,77.6491,8.330017
40654,21879240.0,0.0,18.299103,13.274933,20.913544,20.280426,21.611237,21.194,18.299103,18.299072,18.299072,18.299072,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0006288706,9.54197e-21,0.0,81.03539,25.000608,24.51828,96.0,0.07482203,35.674408,241.34662,88.554695,0.0,81.03539,0.11375925,0.0,77.64873,8.330017
40655,21879300.0,0.0,18.299103,13.271851,20.912018,20.278503,21.610016,21.19278,18.299103,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.00089090475,9.54197e-21,0.0,81.035,25.000605,24.5092,96.0,0.074852794,35.687122,241.34663,88.55469,0.0,81.035,0.113759235,0.0,77.64835,8.330017
40656,21879360.0,0.0,18.299103,13.268799,20.910492,20.27658,21.608795,21.191559,18.299103,18.299103,18.299103,18.299103,0.0,0.032085896,0.032085896,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0006159439,9.54197e-21,0.0,81.034615,25.0006,24.500187,96.0,0.07488333,35.69974,241.34663,88.55468,0.0,81.034615,0.11375922,0.0,77.64799,8.330017
40657,21879420.0,0.0,18.299103,13.265778,20.908966,20.274658,21.607574,21.190338,18.299103,18.299103,18.299103,18.299103,0.0,0.03208589,0.03208589,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.00031826436,9.54197e-21,0.0,81.03423,25.000597,24.491219,96.0,0.0749137,35.71229,241.34665,88.55467,0.0,81.03423,0.1137592,0.0,77.64761,8.330017
40658,21879480.0,0.0,18.299133,13.262756,20.90744,20.272736,21.606354,21.189148,18.299103,18.299103,18.299103,18.299103,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.00040365997,9.54197e-21,0.0,81.033844,25.000593,24.48228,96.0,0.07494397,35.724808,241.34666,88.554665,0.0,81.033844,0.11375918,0.0,77.64725,8.330017
40659,21879540.0,0.0,18.299133,13.259766,20.905945,20.270844,21.605133,21.187958,18.299103,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.00053076167,9.54197e-21,0.0,81.03346,25.00059,24.47339,96.0,0.07497407,35.73725,241.34666,88.554665,0.0,81.03346,0.113759175,0.0,77.64688,8.330017
40660,21879600.0,0.0,18.299133,13.256805,20.90445,20.268951,21.603912,21.186737,18.299133,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.00080268143,9.54197e-21,0.0,81.03309,25.000586,24.464544,96.0,0.07500401,35.749638,241.34668,88.55466,0.0,81.03309,0.11375916,0.0,77.646515,8.330017
40661,21879660.0,0.0,18.299133,13.253845,20.902924,20.26706,21.602692,21.185547,18.299133,18.299103,18.299103,18.299103,0.0,0.032085877,0.032085877,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.00044044995,9.54197e-21,0.0,81.03271,25.000582,24.455761,96.0,0.07503373,35.761936,241.3467,88.55465,0.0,81.03271,0.11375914,0.0,77.64616,8.330017
40662,21879720.0,0.0,18.299133,13.250916,20.901428,20.265167,21.60147,21.184357,18.299133,18.299133,18.299133,18.299133,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.00019847826,9.54197e-21,0.0,81.03233,25.000578,24.447008,96.0,0.07506335,35.77419,241.3467,88.55464,0.0,81.03233,0.11375912,0.0,77.6458,8.330017
40663,21879780.0,0.0,18.299133,13.247986,20.899933,20.263306,21.60025,21.183167,18.299133,18.299133,18.299133,18.299133,0.0,0.032085866,0.032085866,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0003300112,9.54197e-21,0.0,81.03195,25.000572,24.438274,96.0,0.07509288,35.78642,241.34671,88.554634,0.0,81.03195,0.11375911,0.0,77.64543,8.330017
40664,21879840.0,0.0,18.299133,13.245087,20.898438,20.261414,21.59906,21.181976,18.299133,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0005977484,9.54197e-21,0.0,81.031586,25.000566,24.429577,96.0,0.0751223,35.79859,241.34673,88.55463,0.0,81.031586,0.1137591,0.0,77.64507,8.330017
40665,21879900.0,0.0,18.299164,13.2421875,20.896942,20.259583,21.59787,21.180786,18.299133,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00073207676,9.54197e-21,0.0,81.03121,25.000563,24.420933,96.0,0.075151525,35.810696,241.34673,88.55462,0.0,81.03121,0.113759086,0.0,77.64472,8.330017
40666,21879960.0,0.0,18.299164,13.239319,20.895477,20.25772,21.59665,21.179596,18.299133,18.299133,18.299133,18.299133,0.0,0.03208586,0.03208586,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.00040854758,9.54197e-21,0.0,81.03084,25.000559,24.412334,96.0,0.07518058,35.82273,241.34674,88.55462,0.0,81.03084,0.11375907,0.0,77.64436,8.330017
40667,21880020.0,0.0,18.299164,13.23645,20.893982,20.25586,21.595428,21.178406,18.299133,18.299133,18.299133,18.299133,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.00013285041,9.54197e-21,0.0,81.03048,25.000555,24.403763,96.0,0.07520955,35.834732,241.34676,88.55461,0.0,81.03048,0.11375906,0.0,77.64401,8.330017
40668,21880080.0,0.0,18.299164,13.233612,20.892517,20.253998,21.594238,21.177246,18.299164,18.299133,18.299133,18.299133,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,7.089767e-05,9.54197e-21,0.0,81.030106,25.00055,24.395214,96.0,0.07523844,35.846703,241.34676,88.5546,0.0,81.030106,0.11375905,0.0,77.64366,8.330017
40669,21880140.0,0.0,18.299164,13.230774,20.891052,20.252167,21.593048,21.176056,18.299164,18.299133,18.299133,18.299133,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00036099818,9.54197e-21,0.0,81.02974,25.000544,24.38668,96.0,0.075267255,35.85865,241.34677,88.554596,0.0,81.02974,0.11375905,0.0,77.64331,8.330017
40670,21880200.0,0.0,18.299164,13.227936,20.889587,20.250366,21.591858,21.174896,18.299164,18.299164,18.299164,18.299164,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.00061001634,9.54197e-21,0.0,81.02937,25.00054,24.378185,96.0,0.07529595,35.87054,241.34677,88.55459,0.0,81.02937,0.11375903,0.0,77.64296,8.330017
40671,21880260.0,0.0,18.299194,13.225128,20.888153,20.248596,21.590637,21.173737,18.299164,18.299164,18.299164,18.299164,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.0012174154,9.54197e-21,0.0,81.02901,25.000536,24.369753,96.0,0.07532442,35.882347,241.34679,88.55459,0.0,81.02901,0.113759026,0.0,77.64262,8.330017
40672,21880320.0,0.0,18.299194,13.222321,20.886719,20.246857,21.589447,21.172577,18.299164,18.299164,18.299164,18.299164,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0010097486,9.54197e-21,0.0,81.028656,25.000536,24.361425,96.0,0.07535252,35.894005,241.3468,88.55458,0.0,81.028656,0.11375901,0.0,77.642265,8.330017
40673,21880380.0,0.0,18.299194,13.219513,20.885315,20.245117,21.588257,21.171448,18.299164,18.299164,18.299164,18.299164,0.0,0.032085836,0.032085836,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.00035229963,9.54197e-21,0.0,81.02829,25.000534,24.353159,96.0,0.07538042,35.90558,241.3468,88.55458,0.0,81.02829,0.113758996,0.0,77.64192,8.330017
40674,21880440.0,0.0,18.299164,13.216705,20.883911,20.243408,21.587067,21.170288,18.299194,18.299164,18.299164,18.299164,0.0,0.032085832,0.032085832,0.049587313,25.0,18.300018,0.0,0.0,0.0,-4.7536392e-05,9.54197e-21,0.0,81.02793,25.000532,24.344906,96.0,0.07540826,35.917133,241.34682,88.55457,0.0,81.02793,0.113758974,0.0,77.64158,8.330017
40675,21880500.0,0.0,18.299164,13.213928,20.882507,20.241669,21.585876,21.169159,18.299194,18.299164,18.299164,18.299164,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.00018941396,9.54197e-21,0.0,81.02757,25.00053,24.336668,96.0,0.07543605,35.928665,241.34682,88.554565,0.0,81.02757,0.11375896,0.0,77.64123,8.330017
40676,21880560.0,0.0,18.299194,13.211121,20.881104,20.23999,21.584686,21.168,18.299194,18.299164,18.299164,18.299164,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.0002486548,9.54197e-21,0.0,81.02722,25.000525,24.328413,96.0,0.075463876,35.94022,241.34683,88.55456,0.0,81.02722,0.11375896,0.0,77.64089,8.330017
40677,21880620.0,0.0,18.299194,13.2083435,20.8797,20.238281,21.583496,21.16687,18.299194,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.00054588617,9.54197e-21,0.0,81.02686,25.00052,24.320192,96.0,0.0754916,35.95173,241.34685,88.55456,0.0,81.02686,0.11375895,0.0,77.64055,8.330017
40678,21880680.0,0.0,18.299194,13.205566,20.878296,20.236603,21.582306,21.165741,18.299194,18.299194,18.299194,18.299194,0.0,0.03208582,0.03208582,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0005134969,9.54197e-21,0.0,81.02651,25.000517,24.312016,96.0,0.07551916,35.963177,241.34685,88.55455,0.0,81.02651,0.11375894,0.0,77.64021,8.330017
40679,21880740.0,0.0,18.299194,13.202789,20.876923,20.234924,21.581146,21.164612,18.299194,18.299194,18.299194,18.299194,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.00027001393,9.54197e-21,0.0,81.02616,25.000513,24.303873,96.0,0.07554661,35.97458,241.34686,88.55454,0.0,81.02616,0.11375892,0.0,77.63988,8.330017
40680,21880800.0,0.0,18.299194,13.200012,20.87555,20.233246,21.579956,21.163483,18.299194,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.00015616408,9.54197e-21,0.0,81.02581,25.00051,24.295755,96.0,0.07557396,35.985943,241.34686,88.55454,0.0,81.02581,0.113758914,0.0,77.63954,8.330017
40681,21880860.0,0.0,18.299194,13.197266,20.874176,20.231598,21.578796,21.162384,18.299194,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.0004853458,9.54197e-21,0.0,81.02546,25.000505,24.287651,96.0,0.07560126,35.997288,241.34688,88.554535,0.0,81.02546,0.113758914,0.0,77.639206,8.330017
40682,21880920.0,0.0,18.299225,13.19455,20.872833,20.22998,21.577606,21.161255,18.299194,18.299194,18.299194,18.299194,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0015873838,9.54197e-21,0.0,81.02511,25.000502,24.279606,96.0,0.07562835,36.008553,241.34688,88.554535,0.0,81.02511,0.1137589,0.0,77.63887,8.330017
40683,21880980.0,0.0,18.299255,13.191925,20.87149,20.228363,21.576447,21.160156,18.299225,18.299194,18.299194,18.299194,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0017423445,9.54197e-21,0.0,81.024765,25.000504,24.271717,96.0,0.0756549,36.019596,241.3469,88.55453,0.0,81.024765,0.113758884,0.0,77.638535,8.330017
40684,21881040.0,0.0,18.299255,13.189331,20.870148,20.226776,21.575256,21.159058,18.299225,18.299194,18.299194,18.299194,0.0,0.032085802,0.032085802,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0011007668,9.54197e-21,0.0,81.02442,25.00051,24.263973,96.0,0.07568097,36.030437,241.34691,88.55453,0.0,81.02442,0.11375886,0.0,77.63821,8.330017
40685,21881100.0,0.0,18.299255,13.186798,20.868805,20.225159,21.574097,21.157959,18.299225,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0007247489,9.54197e-21,0.0,81.02408,25.000513,24.256308,96.0,0.07570676,36.041172,241.34691,88.55452,0.0,81.02408,0.11375884,0.0,77.63788,8.330017
40686,21881160.0,0.0,18.299255,13.184296,20.867493,20.223602,21.572937,21.15686,18.299255,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0011209882,9.54197e-21,0.0,81.02374,25.000517,24.248705,96.0,0.075732335,36.05181,241.34692,88.55452,0.0,81.02374,0.11375881,0.0,77.63755,8.330017
40687,21881220.0,0.0,18.299286,13.181885,20.86618,20.222046,21.571777,21.155762,18.299255,18.299225,18.299225,18.299225,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0015015051,9.54197e-21,0.0,81.0234,25.00052,24.241203,96.0,0.07575756,36.062317,241.34692,88.55451,0.0,81.0234,0.11375879,0.0,77.63723,8.330017
40688,21881280.0,0.0,18.299286,13.179474,20.864868,20.22049,21.570587,21.154694,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.001384795,9.54197e-21,0.0,81.02307,25.000526,24.233822,96.0,0.07578237,36.072647,241.34694,88.554504,0.0,81.02307,0.113758765,0.0,77.63692,8.330017
40689,21881340.0,0.0,18.299286,13.177155,20.863556,20.218964,21.569427,21.153595,18.299286,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0011988445,9.54197e-21,0.0,81.02274,25.000532,24.226536,96.0,0.075806856,36.082848,241.34695,88.5545,0.0,81.02274,0.11375873,0.0,77.6366,8.330017
40690,21881400.0,0.0,18.299286,13.174866,20.862274,20.217438,21.568298,21.152527,18.299286,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0007900703,9.54197e-21,0.0,81.022415,25.000536,24.219353,96.0,0.075830996,36.092907,241.34695,88.55449,0.0,81.022415,0.1137587,0.0,77.63629,8.330017
40691,21881460.0,0.0,18.299316,13.172607,20.860992,20.215912,21.567139,21.151459,18.299286,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0010246887,9.54197e-21,0.0,81.0221,25.000538,24.212234,96.0,0.07585491,36.102875,241.34697,88.55448,0.0,81.0221,0.11375866,0.0,77.63599,8.330017
40692,21881520.0,0.0,18.299316,13.17041,20.85971,20.214447,21.565979,21.15039,18.299286,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0012703489,9.54197e-21,0.0,81.02179,25.00054,24.205206,96.0,0.075878516,36.11271,241.34697,88.554474,0.0,81.02179,0.11375864,0.0,77.63568,8.330017
40693,21881580.0,0.0,18.299316,13.168243,20.858429,20.212952,21.56482,21.149323,18.299316,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0012229852,9.54197e-21,0.0,81.02147,25.00054,24.198282,96.0,0.07590176,36.122406,241.34698,88.55447,0.0,81.02147,0.1137586,0.0,77.63538,8.330017
40694,21881640.0,0.0,18.299347,13.166138,20.857178,20.211487,21.56366,21.148285,18.299316,18.299316,18.299316,18.299286,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0009700446,9.54197e-21,0.0,81.021164,25.00054,24.191452,96.0,0.075924695,36.13197,241.347,88.55446,0.0,81.021164,0.113758564,0.0,77.63509,8.330017
40695,21881700.0,0.0,18.299347,13.1640625,20.855896,20.210022,21.56253,21.147217,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0008065226,9.54197e-21,0.0,81.02086,25.00054,24.184694,96.0,0.075947374,36.14143,241.347,88.55444,0.0,81.02086,0.11375853,0.0,77.634796,8.330017
40696,21881760.0,0.0,18.299347,13.162048,20.854675,20.208588,21.56137,21.14618,18.299347,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0009344826,9.54197e-21,0.0,81.02056,25.000536,24.178017,96.0,0.075969785,36.150776,241.34702,88.554436,0.0,81.02056,0.11375849,0.0,77.634514,8.330017
40697,21881820.0,0.0,18.299377,13.160065,20.853424,20.207153,21.560242,21.145142,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0010944317,9.54197e-21,0.0,81.02027,25.000534,24.17142,96.0,0.07599191,36.16001,241.34702,88.55442,0.0,81.02027,0.11375847,0.0,77.63423,8.330017
40698,21881880.0,0.0,18.299377,13.158112,20.852203,20.20575,21.559082,21.144104,18.299347,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0011277489,9.54197e-21,0.0,81.01998,25.00053,24.164906,96.0,0.07601376,36.169132,241.34703,88.55441,0.0,81.01998,0.11375843,0.0,77.63396,8.330017
40699,21881940.0,0.0,18.299377,13.156189,20.850952,20.204315,21.557953,21.143066,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00095480966,9.54197e-21,0.0,81.01969,25.000525,24.158482,96.0,0.076035306,36.178127,241.34705,88.5544,0.0,81.01969,0.1137584,0.0,77.63368,8.330017
40700,21882000.0,0.0,18.299377,13.154327,20.849731,20.202911,21.556824,21.142029,18.299377,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0007524054,9.54197e-21,0.0,81.01942,25.00052,24.15213,96.0,0.07605661,36.18702,241.34705,88.55438,0.0,81.01942,0.11375836,0.0,77.63341,8.330017
40701,21882060.0,0.0,18.299377,13.152496,20.848541,20.201538,21.555695,21.140991,18.299377,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0008631186,9.54197e-21,0.0,81.019135,25.000513,24.145845,96.0,0.076077685,36.195816,241.34706,88.554375,0.0,81.019135,0.11375834,0.0,77.63314,8.330017
40702,21882120.0,0.0,18.299408,13.150696,20.84732,20.200195,21.554565,21.139984,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0010065206,9.54197e-21,0.0,81.01886,25.000507,24.139633,96.0,0.0760985,36.204514,241.34706,88.55436,0.0,81.01886,0.1137583,0.0,77.63288,8.330017
