,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40703,21882180.0,0.0,18.299408,13.148926,20.84613,20.198822,21.553436,21.138947,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00093411474,9.54197e-21,0.0,81.018585,25.0005,24.133501,96.0,0.07611905,36.213097,241.34708,88.55435,0.0,81.018585,0.11375828,0.0,77.632614,8.330017
40704,21882240.0,0.0,18.299408,13.147217,20.84494,20.19748,21.552307,21.13794,18.299408,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.000837875,9.54197e-21,0.0,81.018326,25.000492,24.127438,96.0,0.07613937,36.22159,241.34708,88.55434,0.0,81.018326,0.11375825,0.0,77.63236,8.330017
40705,21882300.0,0.0,18.299408,13.145508,20.84375,20.196136,21.551178,21.136932,18.299408,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00064970803,9.54197e-21,0.0,81.01805,25.000484,24.121445,96.0,0.07615945,36.229977,241.34709,88.55432,0.0,81.01805,0.113758214,0.0,77.63211,8.330017
40706,21882360.0,0.0,18.299438,13.14386,20.84256,20.194824,21.550049,21.135925,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00083734613,9.54197e-21,0.0,81.01779,25.000477,24.115509,96.0,0.07617933,36.238285,241.34709,88.55431,0.0,81.01779,0.11375819,0.0,77.63186,8.330017
40707,21882420.0,0.0,18.299438,13.142212,20.8414,20.193512,21.54892,21.134918,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0009568955,9.54197e-21,0.0,81.01753,25.00047,24.109646,96.0,0.07619898,36.2465,241.3471,88.5543,0.0,81.01753,0.11375817,0.0,77.63161,8.330017
40708,21882480.0,0.0,18.299438,13.140625,20.84024,20.1922,21.547821,21.133911,18.299438,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0008389987,9.54197e-21,0.0,81.01728,25.000462,24.103857,96.0,0.07621835,36.2546,241.34712,88.55429,0.0,81.01728,0.11375814,0.0,77.63136,8.330017
40709,21882540.0,0.0,18.299438,13.139038,20.83908,20.190918,21.546692,21.132935,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0006420873,9.54197e-21,0.0,81.01703,25.000454,24.098133,96.0,0.07623752,36.262615,241.34712,88.554276,0.0,81.01703,0.11375812,0.0,77.63113,8.330017
40710,21882600.0,0.0,18.299438,13.137512,20.837921,20.189606,21.545593,21.131927,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.00053349364,9.54197e-21,0.0,81.01678,25.000446,24.09246,96.0,0.07625652,36.270557,241.34714,88.55427,0.0,81.01678,0.1137581,0.0,77.63089,8.330017
40711,21882660.0,0.0,18.2995,13.135986,20.836884,20.188568,21.544464,21.130981,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.003155349,9.54197e-21,0.0,81.01653,25.00044,24.08689,96.0,0.07627516,36.278355,241.34714,88.55425,0.0,81.01653,0.11375808,0.0,77.63065,8.330017
40712,21882720.0,0.0,18.29953,13.134491,20.835846,20.18753,21.543365,21.130035,18.299469,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0037421205,9.54197e-21,0.0,81.01629,25.000443,24.081594,96.0,0.07629288,36.28577,241.34715,88.554245,0.0,81.01629,0.11375804,0.0,77.63042,8.330017
40713,21882780.0,0.0,18.29953,13.133057,20.834808,20.186493,21.542236,21.12912,18.2995,18.299469,18.299469,18.299469,0.0,0.032085568,0.032085568,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0030604014,9.54197e-21,0.0,81.01606,25.000444,24.076439,96.0,0.07631012,36.292988,241.34715,88.55424,0.0,81.01606,0.113758005,0.0,77.630196,8.330017
40714,21882840.0,0.0,18.2995,13.131622,20.833801,20.185486,21.541138,21.128174,18.2995,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.00024838184,9.54197e-21,0.0,81.01582,25.00045,24.071514,96.0,0.07632658,36.29988,241.34717,88.55423,0.0,81.01582,0.11375797,0.0,77.629974,8.330017
40715,21882900.0,0.0,18.2995,13.130188,20.832764,20.184448,21.54004,21.127258,18.2995,18.2995,18.2995,18.299469,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.0008025384,9.54197e-21,0.0,81.0156,25.000444,24.066471,96.0,0.07634345,36.30694,241.34717,88.554214,0.0,81.0156,0.11375793,0.0,77.62976,8.330017
40716,21882960.0,0.0,18.29956,13.128815,20.831879,20.183685,21.53894,21.126373,18.2995,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0024665887,9.54197e-21,0.0,81.01537,25.000439,24.061445,96.0,0.07636025,36.313976,241.34717,88.55421,0.0,81.01537,0.11375791,0.0,77.62954,8.330017
40717,21883020.0,0.0,18.299591,13.127441,20.830963,20.182892,21.537842,21.125488,18.29953,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0040706876,9.54197e-21,0.0,81.01515,25.000439,24.05668,96.0,0.07637618,36.32065,241.34718,88.55419,0.0,81.01515,0.11375787,0.0,77.629326,8.330017
40718,21883080.0,0.0,18.299591,13.126099,20.830078,20.182129,21.536774,21.124603,18.29956,18.29953,18.29953,18.2995,0.0,0.03208552,0.03208552,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0020909943,9.54197e-21,0.0,81.01494,25.000444,24.052185,96.0,0.07639119,36.326942,241.34718,88.554184,0.0,81.01494,0.11375782,0.0,77.62913,8.330017
40719,21883140.0,0.0,18.29956,13.124756,20.829193,20.181366,21.535675,21.123749,18.29956,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0003239367,9.54197e-21,0.0,81.014725,25.000446,24.047718,96.0,0.07640611,36.33319,241.3472,88.55417,0.0,81.014725,0.11375778,0.0,77.62893,8.330017
40720,21883200.0,0.0,18.29953,13.123474,20.828308,20.180603,21.534576,21.122864,18.29956,18.29956,18.29956,18.29953,0.0,0.032085493,0.032085493,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.0019904324,9.54197e-21,0.0,81.01453,25.000444,24.043333,96.0,0.07642075,36.339333,241.3472,88.55415,0.0,81.01453,0.11375773,0.0,77.62873,8.330017
40721,21883260.0,0.0,18.299622,13.122162,20.827545,20.180084,21.533508,21.12207,18.29956,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.002005711,9.54197e-21,0.0,81.01433,25.000433,24.038815,96.0,0.07643585,36.34566,241.34721,88.55414,0.0,81.01433,0.11375771,0.0,77.62854,8.330017
40722,21883320.0,0.0,18.299652,13.120911,20.826782,20.179565,21.53241,21.121246,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.004345359,9.54197e-21,0.0,81.01413,25.000427,24.03453,96.0,0.07645015,36.351658,241.34721,88.55413,0.0,81.01413,0.11375767,0.0,77.62836,8.330017
40723,21883380.0,0.0,18.299622,13.119659,20.82602,20.179047,21.531342,21.120422,18.299591,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0025713486,9.54197e-21,0.0,81.01395,25.000431,24.030563,96.0,0.076463394,36.35721,241.34723,88.554115,0.0,81.01395,0.11375762,0.0,77.628174,8.330017
40724,21883440.0,0.0,18.299591,13.118408,20.825256,20.178528,21.530273,21.119629,18.299622,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00049360323,9.54197e-21,0.0,81.01376,25.000431,24.026703,96.0,0.07647627,36.362614,241.34723,88.5541,0.0,81.01376,0.11375757,0.0,77.628,8.330017
40725,21883500.0,0.0,18.299591,13.1171875,20.824524,20.178009,21.529205,21.118835,18.299622,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0006503305,9.54197e-21,0.0,81.01359,25.000418,24.022722,96.0,0.07648956,36.368187,241.34724,88.554085,0.0,81.01359,0.11375754,0.0,77.62783,8.330017
40726,21883560.0,0.0,18.299652,13.115997,20.823883,20.177734,21.528137,21.118073,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0016220736,9.54197e-21,0.0,81.01341,25.000408,24.018808,96.0,0.07650262,36.373665,241.34724,88.55407,0.0,81.01341,0.113757506,0.0,77.62766,8.330017
40727,21883620.0,0.0,18.299683,13.114777,20.823242,20.17746,21.5271,21.11731,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0033060932,9.54197e-21,0.0,81.013245,25.000402,24.015074,96.0,0.076515086,36.378895,241.34726,88.554054,0.0,81.013245,0.11375747,0.0,77.6275,8.330017
40728,21883680.0,0.0,18.299713,13.113617,20.822632,20.177185,21.526031,21.116577,18.299652,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0033587283,9.54197e-21,0.0,81.01308,25.000397,24.011477,96.0,0.07652708,36.383934,241.34726,88.55405,0.0,81.01308,0.11375743,0.0,77.62734,8.330017
40729,21883740.0,0.0,18.299652,13.112427,20.822021,20.17694,21.524994,21.115845,18.299652,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0005279064,9.54197e-21,0.0,81.01292,25.000397,24.008106,96.0,0.07653832,36.38865,241.34727,88.55403,0.0,81.01292,0.113757394,0.0,77.6272,8.330017
40730,21883800.0,0.0,18.299652,13.111267,20.82138,20.176666,21.523926,21.115082,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.00074270286,9.54197e-21,0.0,81.012764,25.000387,24.00466,96.0,0.07654983,36.39348,241.34727,88.554016,0.0,81.012764,0.11375736,0.0,77.627045,8.330017
40731,21883860.0,0.0,18.299713,13.110107,20.820892,20.176666,21.522888,21.11441,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.0020972635,9.54197e-21,0.0,81.01261,25.000374,24.001213,96.0,0.07656132,36.3983,241.34727,88.554,0.0,81.01261,0.113757335,0.0,77.6269,8.330017
40732,21883920.0,0.0,18.299744,13.108978,20.820404,20.176666,21.52185,21.113708,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0036089448,9.54197e-21,0.0,81.01247,25.000368,23.997988,96.0,0.07657207,36.402817,241.34729,88.553986,0.0,81.01247,0.1137573,0.0,77.62676,8.330017
40733,21883980.0,0.0,18.299713,13.107849,20.819916,20.176636,21.520844,21.113037,18.299713,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0017299562,9.54197e-21,0.0,81.01232,25.000368,23.994997,96.0,0.07658203,36.407,241.34729,88.55397,0.0,81.01232,0.113757245,0.0,77.626625,8.330017
40734,21884040.0,0.0,18.299713,13.10672,20.819427,20.176636,21.519806,21.112366,18.299713,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586505,25.0,18.300018,0.0,0.0,0.0,4.694348e-05,9.54197e-21,0.0,81.012184,25.000362,23.992014,96.0,0.076591976,36.411182,241.3473,88.553955,0.0,81.012184,0.11375721,0.0,77.62649,8.330017
40735,21884100.0,0.0,18.299683,13.105591,20.81894,20.176636,21.518768,21.111664,18.299713,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0021662102,9.54197e-21,0.0,81.012054,25.000353,23.989082,96.0,0.07660175,36.415283,241.3473,88.55394,0.0,81.012054,0.113757186,0.0,77.626366,8.330017
40736,21884160.0,0.0,18.299774,13.104462,20.818604,20.17691,21.517761,21.111053,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0022699714,9.54197e-21,0.0,81.011925,25.000338,23.986013,96.0,0.07661198,36.419582,241.3473,88.553925,0.0,81.011925,0.11375716,0.0,77.62624,8.330017
40737,21884220.0,0.0,18.299805,13.1033325,20.818237,20.177185,21.516754,21.110413,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0046126153,9.54197e-21,0.0,81.011795,25.000328,23.983202,96.0,0.07662135,36.423515,241.34732,88.55392,0.0,81.011795,0.113757126,0.0,77.626114,8.330017
40738,21884280.0,0.0,18.299774,13.102234,20.817902,20.17743,21.515747,21.109802,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0023106972,9.54197e-21,0.0,81.01167,25.00033,23.980719,96.0,0.076629624,36.426994,241.34732,88.5539,0.0,81.01167,0.11375709,0.0,77.626,8.330017
40739,21884340.0,0.0,18.299744,13.101105,20.817566,20.177704,21.51474,21.109192,18.299774,18.299744,18.299744,18.299744,0.0,0.03208531,0.03208531,0.049586426,25.0,18.300018,0.0,0.0,0.0,-0.00112718,9.54197e-21,0.0,81.01156,25.000328,23.978306,96.0,0.07663765,36.430374,241.34734,88.55389,0.0,81.01156,0.11375705,0.0,77.625885,8.330017
40740,21884400.0,0.0,18.299744,13.100006,20.81723,20.177979,21.513763,21.108582,18.299744,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.0009778365,9.54197e-21,0.0,81.011444,25.000315,23.975765,96.0,0.07664611,36.433926,241.34734,88.55388,0.0,81.011444,0.11375702,0.0,77.625786,8.330017
40741,21884460.0,0.0,18.248352,13.09903,20.758636,20.210815,21.514008,21.120087,18.29712,18.297607,21.728302,27.808167,0.0,0.02883662,0.02883662,0.059974477,25.0,18.300018,0.0,0.0,0.0,-2.2811728,9.54197e-21,0.0,81.72466,20.910522,23.94748,96.0,0.07906734,36.473526,241.28429,87.28774,4.5608487,81.72466,0.1176351,100.0,85.8894,8.330017
40742,21884520.0,0.0,18.256775,13.098297,20.723602,20.298157,21.515717,21.130127,18.2771,18.291534,21.022247,32.27545,0.0,0.025777232,0.025777232,0.07183888,25.0,18.300018,0.0,0.0,0.0,-2.0800915,9.54197e-21,0.0,85.17194,16.108631,23.65466,96.0,0.0835373,36.88348,241.09976,86.078545,2.595011,85.17194,0.12338811,100.0,98.0631,8.330017
40743,21884580.0,0.0,18.373993,13.097809,20.802124,20.409912,21.517487,21.138184,18.27417,18.283295,20.313416,33.941895,0.0,0.02723734,0.02723734,0.07156443,25.0,18.300018,0.0,0.0,0.0,5.3714204,9.54197e-21,0.0,88.046585,15.266398,23.316877,96.0,0.08632598,37.35637,240.9271,86.31673,1.3893366,88.046585,0.1260392,100.0,99.917076,8.330017
40744,21884640.0,2.0,18.363922,13.097565,20.883484,20.529205,21.518646,21.144104,18.311249,18.287476,19.607422,34.778473,0.0,0.029060466,0.029060466,0.07201337,35.666668,18.300018,0.0,0.0,0.0,3.960409,9.54197e-21,0.0,89.54743,15.759675,23.56744,96.0,0.08791116,37.005585,240.55502,87.75771,0.0,89.54743,0.13013548,100.0,100.000084,8.330017
40745,21884700.0,2.0,18.28775,13.097595,20.957825,20.653595,21.519226,21.147888,18.33191,18.304443,19.051727,35.005493,0.0,0.030733839,0.030733839,0.074333,46.333332,18.300018,0.0,0.0,0.0,-2.3919826,9.54197e-21,0.0,90.166016,16.9568,24.033958,96.0,0.08958358,36.35246,240.0323,90.07256,0.0,90.166016,0.1358036,100.0,100.0,8.330017
40746,21884760.0,2.0,18.282318,13.097839,21.025635,20.776733,21.519287,21.149689,18.314026,18.313904,18.726135,34.719513,0.0,0.03226917,0.03226917,0.07828675,57.0,18.300018,0.0,0.0,0.0,-2.7099986,9.54197e-21,0.0,90.065834,18.746881,24.126963,96.0,0.09339323,36.222248,239.43024,93.15148,0.0,90.065834,0.14282921,100.0,100.0,8.330017
40747,21884820.0,1.0,18.319641,13.098328,21.091553,20.901367,21.51883,21.15036,18.30014,18.31076,18.531738,34.039673,0.0,0.033569064,0.033569064,0.083487585,65.333336,18.300018,0.0,0.0,0.0,0.8952727,9.54197e-21,0.0,89.33132,21.052536,24.03722,96.0,0.09837487,36.347893,238.87416,96.801956,0.0,89.33132,0.15063043,100.0,100.0,8.330017
40748,21884880.0,1.0,18.321838,13.09906,21.157135,21.025665,21.517975,21.150208,18.307068,18.308258,18.424316,33.11853,0.0,0.034635834,0.034635834,0.08986484,73.666664,18.300018,0.0,0.0,0.0,1.1858313,9.54197e-21,0.0,88.09607,23.958466,24.120007,96.0,0.10309172,36.231987,238.48427,101.07902,0.0,88.09607,0.15914315,100.0,100.0,8.330017
40749,21884940.0,1.0,18.306976,13.100006,21.22342,21.148071,21.516785,21.149536,18.312683,18.310974,18.371216,32.065796,0.0,0.035455953,0.035455953,0.097374596,82.0,18.300018,0.0,0.0,0.0,-0.5280194,9.54197e-21,0.0,86.468704,27.52676,24.283125,96.0,0.1078285,36.003624,238.44897,106.025665,0.0,86.468704,0.16829441,100.0,100.0,8.330017
40750,21885000.0,1.0,18.313812,13.101196,21.29132,21.266754,21.51532,21.148499,18.3096,18.313263,18.343811,31.026917,0.0,0.036929607,0.036929607,0.10342338,90.333336,18.300018,0.0,0.0,0.0,-0.0040532146,9.54197e-21,0.0,84.437965,32.83457,24.365458,96.0,0.112809375,35.88836,239.0325,112.144936,0.0,84.437965,0.17729612,100.0,98.19084,8.330017
40751,21885060.0,1.0,18.318024,13.102631,21.352203,21.372803,21.514008,21.147705,18.312103,18.316956,18.331665,30.532288,0.0,0.040346872,0.040346872,0.10163214,98.666664,18.300018,0.0,0.0,0.0,0.48872647,9.54197e-21,0.0,80.84929,44.75516,24.489412,96.0,0.115253076,35.714825,240.34534,121.544266,0.0,80.84929,0.182356,100.0,90.61861,8.330017
40752,21885120.0,1.0,18.316528,13.104279,21.39975,21.470947,21.511444,21.145813,18.31662,18.325836,18.332489,30.8974,0.0,0.043605693,0.043605693,0.09081212,107.0,18.300018,0.0,0.0,0.0,0.22594766,9.54197e-21,0.0,75.355736,69.0807,24.675968,96.0,0.11188312,35.453644,241.75995,136.04276,0.0,75.355736,0.17808793,100.0,79.34956,8.330017
40753,21885180.0,0.0,18.32425,13.10614,21.436066,21.559082,21.508392,21.143433,18.320526,18.333435,18.336365,29.68814,0.0,0.0424909,0.0424909,0.07766175,103.0,18.300018,0.0,0.0,0.0,0.59710914,9.54197e-21,0.0,69.54155,97.66372,24.898592,96.0,0.10190481,35.14197,241.59377,148.55434,0.0,69.54155,0.16268767,0.0,70.182816,8.330017
40754,21885240.0,0.0,18.314331,13.108246,21.44989,21.595428,21.506195,21.141815,18.323456,18.334503,18.335846,23.56073,0.0,0.039660607,0.039660607,0.06878959,99.0,18.300018,0.0,0.0,0.0,-0.23416063,9.54197e-21,0.0,65.780106,114.51342,25.151926,96.0,0.09244292,34.7873,240.71619,153.08139,0.0,65.780106,0.14813381,0.0,65.233,8.330017
40755,21885300.0,0.0,18.30487,13.110565,21.449188,21.599762,21.504944,21.140991,18.320007,18.331085,18.331757,20.950043,0.0,0.037097484,0.037097484,0.062025763,95.0,18.300018,0.0,0.0,0.0,-0.7971462,9.54197e-21,0.0,63.462234,121.71062,25.34512,96.0,0.084860526,34.51683,239.78897,152.45479,0.0,63.462234,0.13622724,0.0,62.14025,8.330017
40756,21885360.0,0.0,18.303864,13.113068,21.443146,21.589844,21.504791,21.141052,18.314087,18.324188,18.324524,19.718811,0.0,0.03508917,0.03508917,0.0572064,91.0,18.300018,0.0,0.0,0.0,-0.54152554,9.54197e-21,0.0,62.13824,122.13694,25.459707,96.0,0.079382114,34.35641,239.09494,149.05292,0.0,62.13824,0.12738106,0.0,60.299335,8.330017
40757,21885420.0,0.0,18.304413,13.115814,21.435883,21.57544,21.505219,21.141602,18.309845,18.31662,18.316803,19.093414,0.0,0.03362661,0.03362661,0.05384137,87.0,18.300018,0.0,0.0,0.0,-0.24530041,9.54197e-21,0.0,61.501904,118.62864,25.5364,96.0,0.075515606,34.24904,238.66574,144.49382,0.0,61.501904,0.12108495,0.0,59.301685,8.330017
40758,21885480.0,0.0,18.302307,13.118774,21.428345,21.559265,21.506042,21.142487,18.307465,18.310425,18.310516,18.755585,0.0,0.032599427,0.032599427,0.051451076,83.0,18.300018,0.0,0.0,0.0,-0.21929868,9.54197e-21,0.0,61.32963,113.183365,25.598833,96.0,0.072760835,34.161633,238.45604,139.6563,0.0,61.32963,0.11663795,0.0,58.897053,8.330017
40759,21885540.0,0.0,18.299774,13.121948,21.42096,21.54242,21.507172,21.143616,18.305359,18.305725,18.305756,18.565216,0.0,0.031885646,0.031885646,0.049793206,79.0,18.300018,0.0,0.0,0.0,-0.2612859,9.54197e-21,0.0,61.471687,106.89191,25.6432,96.0,0.07084754,34.09952,238.40549,134.9381,0.0,61.471687,0.11355149,0.0,58.90547,8.330017
40760,21885600.0,0.0,18.299072,13.125305,21.413849,21.52536,21.508453,21.144897,18.303253,18.302063,18.302094,18.453949,0.0,0.031392314,0.031392314,0.048671294,75.0,18.300018,0.0,0.0,0.0,-0.20692554,9.54197e-21,0.0,61.827248,100.37195,25.666174,96.0,0.06956689,34.067352,238.46124,130.50665,0.0,61.827248,0.11144302,0.0,59.188156,8.330017
40761,21885660.0,0.0,18.299988,13.128876,21.407349,21.508911,21.510101,21.146454,18.301605,18.299255,18.299255,18.389801,0.0,0.031056901,0.031056901,0.047938216,71.0,18.300018,0.0,0.0,0.0,-0.0808092,9.54197e-21,0.0,62.334263,93.93893,25.674116,96.0,0.06873972,34.056236,238.58414,126.41021,0.0,62.334263,0.11003957,0.0,59.65659,8.330017
40762,21885720.0,0.0,18.300446,13.13266,21.401031,21.492493,21.51181,21.148071,18.300812,18.297272,18.297272,18.35147,0.0,0.030828938,0.030828938,0.04746198,67.0,18.300018,0.0,0.0,0.0,-0.0080254655,9.54197e-21,0.0,62.941597,87.78023,25.677696,96.0,0.068195984,34.051228,238.74762,122.649536,0.0,62.941597,0.10910806,0.0,60.24068,8.330017
40763,21885780.0,0.0,18.299774,13.136627,21.394836,21.476166,21.51361,21.14975,18.300507,18.296082,18.296082,18.328278,0.0,0.030671619,0.030671619,0.047151238,63.0,18.300018,0.0,0.0,0.0,-0.024266204,9.54197e-21,0.0,63.616158,81.96138,25.681284,96.0,0.06782708,34.0462,238.9351,119.19094,0.0,63.616158,0.10848346,0.0,60.897602,8.330017
40764,21885840.0,0.0,18.29895,13.140808,21.388733,21.4599,21.515411,21.151459,18.300232,18.295471,18.295471,18.314514,0.0,0.030561304,0.030561304,0.046946768,59.0,18.300018,0.0,0.0,0.0,-0.057971146,9.54197e-21,0.0,64.33961,76.48728,25.68238,96.0,0.0675812,34.044666,239.13635,115.99367,0.0,64.33961,0.108059354,0.0,61.604244,8.330017
40765,21885900.0,0.0,18.29898,13.145172,21.38272,21.443726,21.517273,21.153198,18.299805,18.295105,18.295105,18.306366,0.0,0.030479878,0.030479878,0.04680003,55.0,18.300018,0.0,0.0,0.0,-0.044135056,9.54197e-21,0.0,65.0993,71.344345,25.678667,96.0,0.06741676,34.04987,239.34564,113.017296,0.0,65.0993,0.107749954,0.0,62.346436,8.330017
40766,21885960.0,0.0,18.30014,13.149719,21.377594,21.429535,21.519287,21.15503,18.29953,18.29486,18.29486,18.301422,0.0,0.030412044,0.030412044,0.046680905,51.0,18.300018,0.0,0.0,0.0,0.025657754,9.54197e-21,0.0,65.88869,66.49495,25.672373,96.0,0.06729257,34.058678,239.56049,110.21936,0.0,65.88869,0.107495695,0.0,63.11778,8.330017
40767,21886020.0,0.0,18.30066,13.15448,21.372559,21.415466,21.521301,21.156921,18.299622,18.29483,18.29483,18.2984,0.0,0.030346746,0.030346746,0.046567332,47.0,18.300018,0.0,0.0,0.0,0.055026777,9.54197e-21,0.0,66.707214,61.893147,25.669226,96.0,0.06716378,34.063084,239.7812,107.55916,0.0,66.707214,0.107252076,0.0,63.917362,8.330017
40768,21886080.0,0.0,18.300201,13.159393,21.367615,21.40149,21.523346,21.158813,18.299927,18.295013,18.295013,18.296967,0.0,0.030284049,0.030284049,0.046459414,43.0,18.300018,0.0,0.0,0.0,0.022333521,9.54197e-21,0.0,67.5604,57.51478,25.670137,96.0,0.06702614,34.061806,240.0057,105.02265,0.0,67.5604,0.10701556,0.0,64.75052,8.330017
40769,21886140.0,0.0,18.299835,13.16452,21.362701,21.387634,21.525421,21.160706,18.300018,18.295227,18.295227,18.296234,0.0,0.030212145,0.030212145,0.046334982,39.0,18.300018,0.0,0.0,0.0,-0.003825313,9.54197e-21,0.0,68.44977,53.31935,25.671328,96.0,0.0668676,34.060143,240.236,102.573975,0.0,68.44977,0.10674425,0.0,65.61886,8.330017
40770,21886200.0,0.0,18.299957,13.1698,21.35788,21.37387,21.527496,21.162628,18.30008,18.295471,18.295471,18.295807,0.0,0.030119963,0.030119963,0.046173945,35.0,18.300018,0.0,0.0,0.0,-0.0020987645,9.54197e-21,0.0,69.3762,49.28358,25.67215,96.0,0.06667085,34.05899,240.47363,100.19082,0.0,69.3762,0.10640629,0.0,66.52359,8.330017
40771,21886260.0,0.0,18.30066,13.175262,21.353973,21.362274,21.529724,21.164673,18.30011,18.295746,18.295746,18.295654,0.0,0.030033572,0.030033572,0.046025645,31.666666,18.300018,0.0,0.0,0.0,0.028177265,9.54197e-21,0.0,70.34248,45.49083,25.673216,96.0,0.06648368,34.0575,240.70645,97.948364,0.0,70.34248,0.10608551,0.0,67.46711,8.330017
40772,21886320.0,0.0,18.300964,13.180908,21.35019,21.350769,21.531952,21.166718,18.300293,18.29602,18.29602,18.295685,0.0,0.029939247,0.029939247,0.045863014,28.333334,18.300018,0.0,0.0,0.0,0.038933136,9.54197e-21,0.0,71.35215,41.89383,25.676935,96.0,0.06627057,34.05229,240.93832,95.80535,0.0,71.35215,0.10573438,0.0,68.45247,8.330017
40773,21886380.0,0.0,18.300934,13.186737,21.346497,21.339386,21.53424,21.168793,18.300537,18.296356,18.296356,18.295868,0.0,0.029829567,0.029829567,0.04567314,25.0,18.300018,0.0,0.0,0.0,0.028873067,9.54197e-21,0.0,72.4128,38.462368,25.68332,96.0,0.06601525,34.043354,241.1716,93.73681,0.0,72.4128,0.10532477,0.0,69.48742,8.330017
40774,21886440.0,0.0,18.299072,13.1927185,21.342834,21.328064,21.53653,21.170898,18.300568,18.296844,18.296844,18.296295,0.0,0.029835653,0.029835653,0.0457001,25.0,18.300018,0.0,0.0,0.0,-0.063170984,9.54197e-21,0.0,73.49481,35.581326,25.689653,96.0,0.066016905,34.03449,241.34343,92.11803,0.0,73.49481,0.10536736,0.0,70.540504,8.330017
40775,21886500.0,0.0,18.297974,13.198883,21.339172,21.316803,21.538818,21.172974,18.30014,18.297241,18.297241,18.296722,0.0,0.02989731,0.02989731,0.04582055,25.0,18.300018,0.0,0.0,0.0,-0.11247323,9.54197e-21,0.0,74.53269,33.196026,25.689203,96.0,0.06615865,34.03512,241.47208,90.8396,0.0,74.53269,0.10561433,0.0,71.545204,8.330017
40776,21886560.0,0.0,18.299164,13.2052,21.336426,21.30774,21.541138,21.17511,18.2995,18.297394,18.297394,18.296906,0.0,0.03000352,0.03000352,0.046017203,25.0,18.300018,0.0,0.0,0.0,-0.03367759,9.54197e-21,0.0,75.51061,31.239275,25.680002,96.0,0.06641998,34.047993,241.5634,89.848885,0.0,75.51061,0.106018394,0.0,72.48754,8.330017
40777,21886620.0,0.0,18.300049,13.2117,21.33371,21.298645,21.543427,21.177185,18.299316,18.297485,18.297485,18.297058,0.0,0.030129261,0.030129261,0.046245348,25.0,18.300018,0.0,0.0,0.0,0.026407944,9.54197e-21,0.0,76.42617,29.604145,25.671413,96.0,0.06672272,34.06002,241.62927,89.06118,0.0,76.42617,0.10649907,0.0,73.36648,8.330017
40778,21886680.0,0.0,18.299896,13.218353,21.330933,21.28949,21.545654,21.17923,18.299408,18.297668,18.297668,18.297302,0.0,0.030271048,0.030271048,0.046499006,25.0,18.300018,0.0,0.0,0.0,0.018773373,9.54197e-21,0.0,77.26669,28.260624,25.666162,96.0,0.06704673,34.067375,241.67256,88.45402,0.0,77.26669,0.10703629,0.0,74.17007,8.330017
40779,21886740.0,0.0,18.29956,13.225159,21.328125,21.280334,21.547821,21.181244,18.2995,18.297913,18.297913,18.297607,0.0,0.03041684,0.03041684,0.046757743,25.0,18.300018,0.0,0.0,0.0,-0.0017170232,9.54197e-21,0.0,78.048,27.119673,25.66142,96.0,0.067377,34.074013,241.70189,87.96452,0.0,78.048,0.10758746,0.0,74.91477,8.330017
40780,21886800.0,0.0,18.299286,13.232117,21.325256,21.271118,21.549927,21.183167,18.299469,18.298157,18.298157,18.297882,0.0,0.03057058,0.03057058,0.047028266,25.0,18.300018,0.0,0.0,0.0,-0.01587132,9.54197e-21,0.0,78.75088,26.193232,25.655905,96.0,0.06772606,34.081734,241.71527,87.60435,0.0,78.75088,0.10816692,0.0,75.58186,8.330017
40781,21886860.0,0.0,18.299927,13.239227,21.323486,21.264587,21.552094,21.18518,18.299438,18.29837,18.29837,18.298126,0.0,0.03072632,0.03072632,0.047300406,25.0,18.300018,0.0,0.0,0.0,0.013349102,9.54197e-21,0.0,79.37948,25.438814,25.64993,96.0,0.068079405,34.0901,241.71715,87.34273,0.0,79.37948,0.108751066,0.0,76.17603,8.330017
40782,21886920.0,0.0,18.30014,13.2464905,21.321747,21.257965,21.554169,21.187134,18.29956,18.298584,18.298584,18.29837,0.0,0.030881282,0.030881282,0.04756938,25.0,18.300018,0.0,0.0,0.0,0.021616034,9.54197e-21,0.0,79.928276,24.841354,25.646158,96.0,0.0684224,34.095375,241.70923,87.16863,0.0,79.928276,0.10933009,0.0,76.69237,8.330017
40783,21886980.0,0.0,18.300049,13.253906,21.319946,21.251312,21.556213,21.189026,18.299683,18.298828,18.298828,18.298645,0.0,0.031032622,0.031032622,0.047830634,25.0,18.300018,0.0,0.0,0.0,0.0117182955,9.54197e-21,0.0,80.41195,24.35937,25.643917,96.0,0.06875194,34.098515,241.6949,87.05587,0.0,80.41195,0.10989471,0.0,77.145584,8.330017
40784,21887040.0,0.0,18.299957,13.261444,21.318085,21.244629,21.558167,21.190887,18.299774,18.299042,18.299042,18.29889,0.0,0.031178677,0.031178677,0.048081312,25.0,18.300018,0.0,0.0,0.0,0.0024953475,9.54197e-21,0.0,80.820946,23.993553,25.642118,96.0,0.0690676,34.101032,241.67473,87.003075,0.0,80.820946,0.11043764,0.0,77.526794,8.330017
40785,21887100.0,0.0,18.299988,13.2691345,21.316193,21.237885,21.56009,21.192688,18.299805,18.299255,18.299255,18.299103,0.0,0.031318646,0.031318646,0.04832041,25.0,18.300018,0.0,0.0,0.0,0.0013245709,9.54197e-21,0.0,81.17586,23.705378,25.640356,96.0,0.069369644,34.103504,241.65137,86.98774,0.0,81.17586,0.11095706,0.0,77.856155,8.330017
40786,21887160.0,0.0,18.30069,13.276978,21.315338,21.233612,21.562073,21.19455,18.299866,18.299408,18.299408,18.299286,0.0,0.031452082,0.031452082,0.048547205,25.0,18.300018,0.0,0.0,0.0,0.030928057,9.54197e-21,0.0,81.47358,23.493376,25.639269,96.0,0.06965485,34.105022,241.62508,87.008675,0.0,81.47358,0.111451045,0.0,78.130844,8.330017
40787,21887220.0,0.0,18.300934,13.284973,21.314484,21.229279,21.564026,21.19638,18.30008,18.299622,18.299622,18.29953,0.0,0.031576738,0.031576738,0.048758067,25.0,18.300018,0.0,0.0,0.0,0.039159484,9.54197e-21,0.0,81.71317,23.351604,25.64098,96.0,0.069911264,34.10263,241.59695,87.06025,0.0,81.71317,0.11191144,0.0,78.350296,8.330017
40788,21887280.0,0.0,18.300781,13.29306,21.31363,21.224915,21.565887,21.19815,18.300293,18.299835,18.299835,18.299744,0.0,0.03169193,0.03169193,0.04895201,25.0,18.300018,0.0,0.0,0.0,0.022537053,9.54197e-21,0.0,81.89873,23.270721,25.645021,96.0,0.070139065,34.09697,241.5678,87.13653,0.0,81.89873,0.11233591,0.0,78.51861,8.330017
40789,21887340.0,0.0,18.300446,13.301331,21.312683,21.22052,21.567749,21.19989,18.300446,18.30008,18.30008,18.299988,0.0,0.031797327,0.031797327,0.049128614,25.0,18.300018,0.0,0.0,0.0,-0.0043561505,9.54197e-21,0.0,82.03321,23.24447,25.650417,96.0,0.070340954,34.089413,241.53816,87.233635,0.0,82.03321,0.11272327,0.0,78.638725,8.330017
40790,21887400.0,0.0,18.300415,13.309692,21.311737,21.216095,21.56955,21.2016,18.300476,18.300262,18.300262,18.300201,0.0,0.03189183,0.03189183,0.049286313,25.0,18.300018,0.0,0.0,0.0,-0.009268559,9.54197e-21,0.0,82.12406,23.260448,25.655281,96.0,0.070521496,34.082607,241.50912,87.34347,0.0,82.12406,0.11307007,0.0,78.71793,8.330017
40791,21887460.0,0.0,18.30127,13.318176,21.311829,21.214111,21.571411,21.203339,18.300507,18.300385,18.300385,18.300354,0.0,0.031975344,0.031975344,0.049425118,25.0,18.300018,0.0,0.0,0.0,0.03125143,9.54197e-21,0.0,82.17441,23.314121,25.660233,96.0,0.070678376,34.075676,241.48102,87.46335,0.0,82.17441,0.11337594,0.0,78.75926,8.330017
40792,21887520.0,0.0,18.301636,13.326813,21.311981,21.212097,21.573273,21.205078,18.30075,18.300537,18.300537,18.300507,0.0,0.03204764,0.03204764,0.04954483,25.0,18.300018,0.0,0.0,0.0,0.046494894,9.54197e-21,0.0,82.19063,23.397053,25.668472,96.0,0.07080011,34.064137,241.45445,87.58823,0.0,82.19063,0.11364031,0.0,78.7688,8.330017
40793,21887580.0,0.0,18.301392,13.335571,21.312073,21.210083,21.575104,21.206787,18.301025,18.30075,18.30075,18.30069,0.0,0.032108996,0.032108996,0.04964602,25.0,18.300018,0.0,0.0,0.0,0.02250053,9.54197e-21,0.0,82.178955,23.501627,25.679832,96.0,0.07088789,34.048237,241.42982,87.714005,0.0,82.178955,0.11386423,0.0,78.75252,8.330017
40794,21887640.0,0.0,18.301086,13.344421,21.312164,21.208008,21.576904,21.208466,18.301178,18.300964,18.300964,18.300903,0.0,0.03215978,0.03215978,0.049729425,25.0,18.300018,0.0,0.0,0.0,-0.0036358468,9.54197e-21,0.0,82.14377,23.622835,25.692091,96.0,0.07095032,34.031075,241.40732,87.8382,0.0,82.14377,0.11404921,0.0,78.71452,8.330017
40795,21887700.0,0.0,18.301025,13.353424,21.312225,21.205963,21.578674,21.210144,18.301178,18.301117,18.301117,18.301086,0.0,0.03220029,0.03220029,0.049795605,25.0,18.300018,0.0,0.0,0.0,-0.011949107,9.54197e-21,0.0,82.08807,23.757381,25.704065,96.0,0.07099222,34.014313,241.38707,87.95925,0.0,82.08807,0.11419646,0.0,78.657646,8.330017
40796,21887760.0,0.0,18.30194,13.362518,21.313354,21.20639,21.580566,21.211853,18.301178,18.301208,18.301208,18.301178,0.0,0.032231342,0.032231342,0.04984593,25.0,18.300018,0.0,0.0,0.0,0.032886095,9.54197e-21,0.0,82.01782,23.898754,25.715664,96.0,0.07101557,33.99807,241.36922,88.074196,0.0,82.01782,0.1143089,0.0,78.587494,8.330017
40797,21887820.0,0.0,18.302307,13.371735,21.314575,21.206818,21.582428,21.213593,18.301392,18.30133,18.30133,18.3013,0.0,0.03225385,0.03225385,0.049881972,25.0,18.300018,0.0,0.0,0.0,0.04902328,9.54197e-21,0.0,81.93784,24.042131,25.730515,96.0,0.071009696,33.97728,241.3538,88.181206,0.0,81.93784,0.11438995,0.0,78.50863,8.330017
40798,21887880.0,0.0,18.301971,13.3810425,21.315735,21.207214,21.58429,21.215302,18.301697,18.301483,18.301483,18.301483,0.0,0.03226831,0.03226831,0.049904592,25.0,18.300018,0.0,0.0,0.0,0.020085644,9.54197e-21,0.0,81.85034,24.18536,25.748852,96.0,0.070974834,33.951607,241.34079,88.27957,0.0,81.85034,0.11444149,0.0,78.4231,8.330017
40799,21887940.0,0.0,18.301575,13.390472,21.316925,21.207611,21.586151,21.21701,18.30185,18.301666,18.301666,18.301666,0.0,0.032276064,0.032276064,0.049916025,25.0,18.300018,0.0,0.0,0.0,-0.010970855,9.54197e-21,0.0,81.75993,24.32386,25.767773,96.0,0.07092392,33.925117,241.33005,88.36802,0.0,81.75993,0.114468426,0.0,78.33524,8.330017
40800,21888000.0,0.0,18.301666,13.399994,21.318085,21.208008,21.587982,21.218689,18.30185,18.301758,18.301758,18.301727,0.0,0.03227264,0.03227264,0.04990899,25.0,18.300018,0.0,0.0,0.0,-0.008371416,9.54197e-21,0.0,81.67399,24.440302,25.785866,96.0,0.0708519,33.899788,241.3241,88.4313,0.0,81.67399,0.11445302,0.0,78.252495,8.330017
40801,21888060.0,0.0,18.304138,13.409821,21.323761,21.214447,21.593628,21.224182,18.301971,18.30188,18.30188,18.30185,0.0,0.032270115,0.032270115,0.04990332,25.0,18.300018,0.0,0.0,0.0,0.10007202,9.54197e-21,0.0,81.58595,24.5623,25.805807,96.0,0.07077686,33.87187,241.3173,88.49961,0.0,81.58595,0.114443794,0.0,78.1676,8.330017
40802,21888120.0,0.0,18.30484,13.4201355,21.329712,21.220886,21.599274,21.229614,18.302673,18.302155,18.302155,18.302124,0.0,0.032263648,0.032263648,0.049891148,25.0,18.300018,0.0,0.0,0.0,0.124928266,9.54197e-21,0.0,81.501205,24.67499,25.83544,96.0,0.070658855,33.830383,241.31236,88.55785,0.0,81.501205,0.114418656,0.0,78.08617,8.330017
40803,21888180.0,0.0,18.303894,13.430939,21.335602,21.227264,21.604889,21.235077,18.303406,18.302582,18.302582,18.30252,0.0,0.032253865,0.032253865,0.049873512,25.0,18.300018,0.0,0.0,0.0,0.044108927,9.54197e-21,0.0,81.42137,24.776806,25.87248,96.0,0.07050805,33.778526,241.30905,88.60624,0.0,81.42137,0.11438147,0.0,78.00969,8.330017
40804,21888240.0,0.0,18.302582,13.4422,21.341492,21.233643,21.610504,21.240509,18.30368,18.3031,18.3031,18.303009,0.0,0.03224141,0.03224141,0.049851503,25.0,18.300018,0.0,0.0,0.0,-0.0544837,9.54197e-21,0.0,81.34727,24.867025,25.911396,96.0,0.07034511,33.72404,241.30724,88.64502,0.0,81.34727,0.114334494,0.0,77.93892,8.330017
40805,21888300.0,0.0,18.302612,13.453949,21.347382,21.23999,21.616089,21.245941,18.303528,18.303345,18.303345,18.303284,0.0,0.032227367,0.032227367,0.04982693,25.0,18.300018,0.0,0.0,0.0,-0.054869864,9.54197e-21,0.0,81.280045,24.945059,25.945389,96.0,0.07019621,33.676453,241.30663,88.675026,0.0,81.280045,0.1142818,0.0,77.8749,8.330017
40806,21888360.0,0.0,18.3042,13.466187,21.354156,21.248627,21.621674,21.251282,18.303253,18.303375,18.303375,18.303345,0.0,0.032212105,0.032212105,0.049800437,25.0,18.300018,0.0,0.0,0.0,0.03839273,9.54197e-21,0.0,81.21996,25.011032,25.976494,96.0,0.07005496,33.632908,241.30711,88.69673,0.0,81.21996,0.11422477,0.0,77.81787,8.330017
40807,21888420.0,0.0,18.304932,13.478912,21.360992,21.257202,21.627228,21.256622,18.303528,18.303406,18.303406,18.303375,0.0,0.032196242,0.032196242,0.049773045,25.0,18.300018,0.0,0.0,0.0,0.07898413,9.54197e-21,0.0,81.16743,25.065594,26.012438,96.0,0.06989556,33.58259,241.30847,88.71118,0.0,81.16743,0.11416563,0.0,77.76816,8.330017
40808,21888480.0,0.0,18.304474,13.492096,21.367798,21.265778,21.632751,21.261932,18.303955,18.303589,18.303589,18.303558,0.0,0.032180343,0.032180343,0.049745686,25.0,18.300018,0.0,0.0,0.0,0.03959462,9.54197e-21,0.0,81.12245,25.109476,26.053757,96.0,0.06971724,33.52474,241.31047,88.7194,0.0,81.12245,0.114106454,0.0,77.72577,8.330017
40809,21888540.0,0.0,18.303833,13.505737,21.374573,21.274292,21.638275,21.267242,18.304169,18.303802,18.303802,18.303772,0.0,0.032164786,0.032164786,0.04971902,25.0,18.300018,0.0,0.0,0.0,-0.010778789,9.54197e-21,0.0,81.08484,25.143242,26.096338,96.0,0.06953526,33.465126,241.31297,88.72214,0.0,81.08484,0.11404866,0.0,77.69047,8.330017
40810,21888600.0,0.0,18.303589,13.519867,21.381317,21.282776,21.643799,21.272552,18.304138,18.303986,18.303986,18.303955,0.0,0.032149825,0.032149825,0.04969346,25.0,18.300018,0.0,0.0,0.0,-0.031888694,9.54197e-21,0.0,81.0544,25.16736,26.137829,96.0,0.069358364,33.40704,241.3159,88.71993,0.0,81.0544,0.11399315,0.0,77.66206,8.330017
40811,21888660.0,0.0,18.305359,13.534485,21.390442,21.295563,21.650421,21.279053,18.304077,18.304047,18.304047,18.304016,0.0,0.03213582,0.03213582,0.049669612,25.0,18.300018,0.0,0.0,0.0,0.057574328,9.54197e-21,0.0,81.03059,25.183094,26.177797,96.0,0.06918884,33.351086,241.31905,88.71391,0.0,81.03059,0.113941275,0.0,77.64001,8.330017
40812,21888720.0,0.0,18.306091,13.549561,21.399689,21.308258,21.657043,21.285553,18.304413,18.304169,18.304169,18.304138,0.0,0.032122888,0.032122888,0.049647648,25.0,18.300018,0.0,0.0,0.0,0.09216574,9.54197e-21,0.0,81.01279,25.191933,26.223541,96.0,0.06900122,33.28704,241.32228,88.70506,0.0,81.01279,0.113893434,0.0,77.623695,8.330017
40813,21888780.0,0.0,18.30542,13.565094,21.408875,21.320892,21.663666,21.292023,18.304962,18.304413,18.304413,18.304352,0.0,0.032111097,0.032111097,0.049627684,25.0,18.300018,0.0,0.0,0.0,0.036049396,9.54197e-21,0.0,81.00067,25.194473,26.275703,96.0,0.068793364,33.214016,241.32555,88.6938,0.0,81.00067,0.113849886,0.0,77.61279,8.330017
40814,21888840.0,0.0,18.304596,13.581116,21.41806,21.333466,21.670227,21.298492,18.305206,18.304688,18.304688,18.304657,0.0,0.032100625,0.032100625,0.049610004,25.0,18.300018,0.0,0.0,0.0,-0.026462086,9.54197e-21,0.0,80.993385,25.191925,26.328642,96.0,0.06858544,33.139904,241.32874,88.68103,0.0,80.993385,0.11381124,0.0,77.60648,8.330017
40815,21888900.0,0.0,18.304657,13.597595,21.427124,21.345886,21.676758,21.304901,18.305145,18.30481,18.30481,18.304749,0.0,0.032093365,0.032093365,0.049597856,25.0,18.300018,0.0,0.0,0.0,-0.022013323,9.54197e-21,0.0,80.994705,25.181446,26.378601,96.0,0.06839453,33.069958,241.33147,88.66714,0.0,80.994705,0.11378455,0.0,77.60826,8.330017
40816,21888960.0,0.0,18.30539,13.614532,21.4375,21.361359,21.683441,21.31137,18.305084,18.304932,18.304932,18.304901,0.0,0.03208549,0.03208549,0.049584653,25.0,18.300018,0.0,0.0,0.0,0.0075576687,9.54197e-21,0.0,80.9947,25.172005,26.429085,96.0,0.06820051,32.999283,241.3343,88.65319,0.0,80.9947,0.113755606,0.0,77.6088,8.330017
40817,21889020.0,0.0,18.306091,13.631958,21.447906,21.37674,21.690094,21.31778,18.305176,18.305023,18.305023,18.304993,0.0,0.032078855,0.032078855,0.04957357,25.0,18.300018,0.0,0.0,0.0,0.044970423,9.54197e-21,0.0,80.997696,25.160116,26.481283,96.0,0.06800286,32.926205,241.33693,88.63917,0.0,80.997696,0.11373126,0.0,77.61217,8.330017
40818,21889080.0,0.0,18.30597,13.649811,21.45819,21.391937,21.696716,21.324188,18.305328,18.305145,18.305145,18.305115,0.0,0.032074854,0.032074854,0.049566984,25.0,18.300018,0.0,0.0,0.0,0.03323381,9.54197e-21,0.0,81.005424,25.145517,26.537605,96.0,0.06779588,32.847355,241.33894,88.62642,0.0,81.005424,0.11371663,0.0,77.61993,8.330017
40819,21889140.0,0.0,18.305908,13.668152,21.468506,21.407166,21.703339,21.330566,18.305542,18.305267,18.305267,18.305237,0.0,0.03207037,0.03207037,0.049559567,25.0,18.300018,0.0,0.0,0.0,0.021240411,9.54197e-21,0.0,81.01252,25.13112,26.59378,96.0,0.06758842,32.768707,241.34108,88.61327,0.0,81.01252,0.11370028,0.0,77.6271,8.330017
40820,21889200.0,0.0,18.305786,13.68692,21.47876,21.422333,21.70993,21.336945,18.305695,18.30542,18.30542,18.30539,0.0,0.03206689,0.03206689,0.04955386,25.0,18.300018,0.0,0.0,0.0,0.0064079883,9.54197e-21,0.0,81.02116,25.116066,26.651218,96.0,0.06737835,32.688297,241.34296,88.60083,0.0,81.02116,0.11368761,0.0,77.63569,8.330017
40821,21889260.0,0.0,18.306335,13.706177,21.490295,21.44049,21.716644,21.343323,18.305817,18.305573,18.305573,18.305511,0.0,0.032064356,0.032064356,0.04954976,25.0,18.300018,0.0,0.0,0.0,0.024884509,9.54197e-21,0.0,81.031075,25.100643,26.709658,96.0,0.067166515,32.60648,241.34457,88.58919,0.0,81.031075,0.11367845,0.0,77.64544,8.330017
40822,21889320.0,0.0,18.30661,13.725891,21.501862,21.458588,21.723328,21.34964,18.306,18.305725,18.305725,18.305664,0.0,0.032062635,0.032062635,0.04954702,25.0,18.300018,0.0,0.0,0.0,0.033628542,9.54197e-21,0.0,81.04179,25.08542,26.770397,96.0,0.06694803,32.521442,241.34593,88.578545,0.0,81.04179,0.113672264,0.0,77.65591,8.330017
40823,21889380.0,0.0,18.306458,13.746063,21.513367,21.476562,21.72998,21.355988,18.306213,18.305878,18.305878,18.305847,0.0,0.032061603,0.032061603,0.049545445,25.0,18.300018,0.0,0.0,0.0,0.017535968,9.54197e-21,0.0,81.0529,25.070772,26.833338,96.0,0.06672298,32.433327,241.34705,88.56897,0.0,81.0529,0.11366862,0.0,77.66672,8.330017
40824,21889440.0,0.0,18.306366,13.766663,21.52481,21.494446,21.736633,21.362274,18.306335,18.30603,18.30603,18.306,0.0,0.032061122,0.032061122,0.04954479,25.0,18.300018,0.0,0.0,0.0,0.004632907,9.54197e-21,0.0,81.06405,25.05697,26.896814,96.0,0.06649695,32.34446,241.34796,88.560486,0.0,81.06405,0.11366701,0.0,77.677505,8.330017
40825,21889500.0,0.0,18.306213,13.78772,21.536194,21.512238,21.743256,21.36856,18.306396,18.306183,18.306183,18.306152,0.0,0.032061264,0.032061264,0.049545184,25.0,18.300018,0.0,0.0,0.0,-0.009441297,9.54197e-21,0.0,81.07537,25.0439,26.961079,96.0,0.066269204,32.25449,241.34863,88.55309,0.0,81.07537,0.11366769,0.0,77.68843,8.330017
40826,21889560.0,0.0,18.30716,13.809265,21.54895,21.533264,21.75003,21.374847,18.306427,18.306274,18.306274,18.306244,0.0,0.03206185,0.03206185,0.04954631,25.0,18.300018,0.0,0.0,0.0,0.033551466,9.54197e-21,0.0,81.0864,25.031912,27.025106,96.0,0.06604298,32.164852,241.3491,88.5468,0.0,81.0864,0.11366998,0.0,77.69904,8.330017
40827,21889620.0,0.0,18.307587,13.831238,21.561737,21.554169,21.756775,21.381104,18.30664,18.306396,18.306396,18.306366,0.0,0.032062728,0.032062728,0.049547914,25.0,18.300018,0.0,0.0,0.0,0.051325615,9.54197e-21,0.0,81.096985,25.02121,27.092413,96.0,0.0658055,32.070625,241.34941,88.541565,0.0,81.096985,0.113673344,0.0,77.70918,8.330017
40828,21889680.0,0.0,18.307281,13.853638,21.574463,21.574951,21.763489,21.38736,18.306946,18.30658,18.30658,18.30655,0.0,0.03206385,0.03206385,0.049549915,25.0,18.300018,0.0,0.0,0.0,0.023975093,9.54197e-21,0.0,81.10704,25.011812,27.163368,96.0,0.06555531,31.971285,241.34956,88.53735,0.0,81.10704,0.1136776,0.0,77.7188,8.330017
40829,21889740.0,0.0,18.306915,13.876495,21.587128,21.595612,21.770172,21.393585,18.307129,18.306793,18.306793,18.306732,0.0,0.03206515,0.03206515,0.0495522,25.0,18.300018,0.0,0.0,0.0,-0.0075163255,9.54197e-21,0.0,81.11647,25.003635,27.235207,96.0,0.065302104,31.87071,241.3496,88.53403,0.0,81.11647,0.11368248,0.0,77.727806,8.330017
40830,21889800.0,0.0,18.306976,13.899811,21.59964,21.616028,21.776825,21.39975,18.307129,18.306885,18.306885,18.306824,0.0,0.03206662,0.03206662,0.049554747,25.0,18.300018,0.0,0.0,0.0,-0.0064218817,9.54197e-21,0.0,81.12416,24.99819,27.306303,96.0,0.06505158,31.771173,241.3494,88.53247,0.0,81.12416,0.11368797,0.0,77.73512,8.330017
40831,21889860.0,0.0,18.307495,13.923584,21.613098,21.638641,21.78363,21.405914,18.307129,18.306976,18.306976,18.306946,0.0,0.03206809,0.03206809,0.049557287,25.0,18.300018,0.0,0.0,0.0,0.012737404,9.54197e-21,0.0,81.13221,24.992233,27.37762,96.0,0.06480021,31.671333,241.34924,88.53061,0.0,81.13221,0.113693446,0.0,77.74278,8.330017
40832,21889920.0,0.0,18.307983,13.947784,21.626556,21.661133,21.790436,21.412079,18.307251,18.307098,18.307098,18.307068,0.0,0.032069564,0.032069564,0.049559835,25.0,18.300018,0.0,0.0,0.0,0.036761343,9.54197e-21,0.0,81.13955,24.98738,27.450708,96.0,0.06454224,31.56901,241.34901,88.529396,0.0,81.13955,0.11369896,0.0,77.74975,8.330017
40833,21889980.0,0.0,18.307922,13.972412,21.639862,21.68332,21.79718,21.418152,18.307404,18.30722,18.30722,18.30719,0.0,0.03207091,0.03207091,0.049562134,25.0,18.300018,0.0,0.0,0.0,0.02700008,9.54197e-21,0.0,81.1453,24.98476,27.527216,96.0,0.06427149,31.461897,241.34868,88.529335,0.0,81.1453,0.11370394,0.0,77.75519,8.330017
40834,21890040.0,0.0,18.307861,13.997498,21.653198,21.705566,21.803955,21.424286,18.307556,18.307343,18.307343,18.307312,0.0,0.03207229,0.03207229,0.049564496,25.0,18.300018,0.0,0.0,0.0,0.01666366,9.54197e-21,0.0,81.15135,24.981768,27.603535,96.0,0.06400144,31.355053,241.34836,88.52909,0.0,81.15135,0.11370907,0.0,77.76091,8.330017
40835,21890100.0,0.0,18.307861,14.023041,21.666443,21.727692,21.8107,21.430359,18.307709,18.307465,18.307465,18.307434,0.0,0.032073606,0.032073606,0.049566735,25.0,18.300018,0.0,0.0,0.0,0.009812786,9.54197e-21,0.0,81.156784,24.979572,27.681007,96.0,0.06372683,31.24659,241.34799,88.52924,0.0,81.156784,0.113713935,0.0,77.76605,8.330017
40836,21890160.0,0.0,18.308289,14.048981,21.680481,21.751648,21.817566,21.436401,18.30783,18.307587,18.307587,18.307556,0.0,0.032074835,0.032074835,0.04956883,25.0,18.300018,0.0,0.0,0.0,0.022379959,9.54197e-21,0.0,81.16162,24.978134,27.759605,96.0,0.06344782,31.136555,241.34763,88.52973,0.0,81.16162,0.113718495,0.0,77.77062,8.330017
40837,21890220.0,0.0,18.308441,14.075378,21.694519,21.775452,21.824432,21.442413,18.307983,18.30774,18.30774,18.307709,0.0,0.032075953,0.032075953,0.04957072,25.0,18.300018,0.0,0.0,0.0,0.025947059,9.54197e-21,0.0,81.16593,24.977358,27.840202,96.0,0.0631612,31.023714,241.34723,88.53049,0.0,81.16593,0.11372263,0.0,77.77469,8.330017
40838,21890280.0,0.0,18.30841,14.102234,21.708466,21.799164,21.831299,21.448425,18.308167,18.307892,18.307892,18.307861,0.0,0.03207695,0.03207695,0.04957241,25.0,18.300018,0.0,0.0,0.0,0.014958891,9.54197e-21,0.0,81.169785,24.977112,27.922556,96.0,0.06286786,30.90842,241.34685,88.531425,0.0,81.169785,0.1137263,0.0,77.77831,8.330017
40839,21890340.0,0.0,18.30838,14.129486,21.722351,21.822723,21.838104,21.454407,18.308289,18.308044,18.308044,18.308014,0.0,0.032077838,0.032077838,0.0495739,25.0,18.300018,0.0,0.0,0.0,0.0067930436,9.54197e-21,0.0,81.173256,24.977243,28.005644,96.0,0.06257146,30.792099,241.34647,88.532455,0.0,81.173256,0.11372958,0.0,77.781586,8.330017
40840,21890400.0,0.0,18.30835,14.157196,21.736176,21.84616,21.84491,21.460358,18.30835,18.308167,18.308167,18.308136,0.0,0.032078616,0.032078616,0.049575202,25.0,18.300018,0.0,0.0,0.0,-0.0006267994,9.54197e-21,0.0,81.176315,24.977806,28.08958,96.0,0.062271614,30.67459,241.3461,88.533615,0.0,81.176315,0.11373243,0.0,77.78446,8.330017
40841,21890460.0,0.0,18.30896,14.185333,21.750763,21.871399,21.851868,21.466278,18.30841,18.308258,18.308258,18.308228,0.0,0.032079283,0.032079283,0.049576312,25.0,18.300018,0.0,0.0,0.0,0.025039304,9.54197e-21,0.0,81.17906,24.978634,28.17379,96.0,0.061970368,30.556694,241.34573,88.53481,0.0,81.17906,0.113734886,0.0,77.78705,8.330017
40842,21890520.0,0.0,18.309265,14.213898,21.76532,21.896484,21.858765,21.472198,18.308594,18.30838,18.30838,18.30835,0.0,0.032079823,0.032079823,0.049577214,25.0,18.300018,0.0,0.0,0.0,0.0357735,9.54197e-21,0.0,81.18156,24.97969,28.260399,96.0,0.06166008,30.435444,241.3454,88.536,0.0,81.18156,0.11373686,0.0,77.7894,8.330017
40843,21890580.0,0.0,18.309143,14.242889,21.779785,21.921417,21.865662,21.478058,18.308838,18.308533,18.308533,18.308502,0.0,0.03208024,0.03208024,0.0495779,25.0,18.300018,0.0,0.0,0.0,0.020428382,9.54197e-21,0.0,81.183846,24.980936,28.349634,96.0,0.061339922,30.310509,241.34508,88.53717,0.0,81.183846,0.11373839,0.0,77.79156,8.330017
40844,21890640.0,0.0,18.30899,14.272308,21.79422,21.946228,21.872559,21.483917,18.30899,18.308685,18.308685,18.308655,0.0,0.032080565,0.032080565,0.049578425,25.0,18.300018,0.0,0.0,0.0,0.0023688085,9.54197e-21,0.0,81.186,24.982239,28.439941,96.0,0.06101557,30.184082,241.34479,88.53827,0.0,81.186,0.11373955,0.0,77.793594,8.330017
40845,21890700.0,0.0,18.309021,14.302155,21.808441,21.970734,21.879364,21.489746,18.309021,18.308807,18.308807,18.308746,0.0,0.032080717,0.032080717,0.049578667,25.0,18.300018,0.0,0.0,0.0,0.0018211615,9.54197e-21,0.0,81.18797,24.983486,28.530737,96.0,0.06068883,30.056965,241.34454,88.539154,0.0,81.18797,0.1137401,0.0,77.79547,8.330017
