,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40846,21890760.0,0.0,18.309479,14.332397,21.823517,21.997162,21.886353,21.495514,18.309052,18.308899,18.308899,18.308868,0.0,0.032080896,0.032080896,0.049578957,25.0,18.300018,0.0,0.0,0.0,0.016670346,9.54197e-21,0.0,81.18996,24.984753,28.621567,96.0,0.06036214,29.929808,241.34428,88.540085,0.0,81.18996,0.11374076,0.0,77.79736,8.330017
40847,21890820.0,0.0,18.309937,14.363098,21.838593,22.023468,21.893341,21.501282,18.309204,18.309021,18.309021,18.30899,0.0,0.032081004,0.032081004,0.049579125,25.0,18.300018,0.0,0.0,0.0,0.036466796,9.54197e-21,0.0,81.1919,24.985985,28.714388,96.0,0.060027853,29.799854,241.34406,88.54091,0.0,81.1919,0.11374113,0.0,77.79921,8.330017
40848,21890880.0,0.0,18.309875,14.394226,21.853485,22.049438,21.900238,21.507019,18.309357,18.309143,18.309143,18.309113,0.0,0.032080982,0.032080982,0.04957907,25.0,18.300018,0.0,0.0,0.0,0.02704315,9.54197e-21,0.0,81.19388,24.987041,28.810766,96.0,0.059680216,29.664925,241.34386,88.5415,0.0,81.19388,0.11374103,0.0,77.8011,8.330017
40849,21890940.0,0.0,18.309875,14.425751,21.868408,22.07547,21.907166,21.512726,18.30954,18.309296,18.309296,18.309265,0.0,0.032080974,0.032080974,0.049579043,25.0,18.300018,0.0,0.0,0.0,0.017119592,9.54197e-21,0.0,81.19583,24.98814,28.906866,96.0,0.059333783,29.530386,241.34367,88.54212,0.0,81.19583,0.113740996,0.0,77.80297,8.330017
40850,21891000.0,0.0,18.309967,14.457703,21.88324,22.101349,21.914062,21.518433,18.309692,18.309448,18.309448,18.309418,0.0,0.032080933,0.032080933,0.04957896,25.0,18.300018,0.0,0.0,0.0,0.01451973,9.54197e-21,0.0,81.19781,24.989115,29.004309,96.0,0.05898219,29.39397,241.34349,88.54264,0.0,81.19781,0.11374083,0.0,77.80487,8.330017
40851,21891060.0,0.0,18.310394,14.490082,21.898804,22.128967,21.921112,21.524109,18.309845,18.3096,18.3096,18.30954,0.0,0.03208085,0.03208085,0.049578816,25.0,18.300018,0.0,0.0,0.0,0.027260967,9.54197e-21,0.0,81.19983,24.989985,29.103247,96.0,0.058625013,29.255453,241.34332,88.54305,0.0,81.19983,0.11374052,0.0,77.80681,8.330017
40852,21891120.0,0.0,18.310547,14.522858,21.914368,22.156433,21.928131,21.529755,18.310059,18.309753,18.309753,18.309723,0.0,0.03208074,0.03208074,0.04957861,25.0,18.300018,0.0,0.0,0.0,0.02790197,9.54197e-21,0.0,81.2019,24.990753,29.204576,96.0,0.058259066,29.113594,241.34315,88.54337,0.0,81.2019,0.11374009,0.0,77.80879,8.330017
40853,21891180.0,0.0,18.310516,14.556061,21.92984,22.183777,21.93512,21.53537,18.310242,18.309937,18.309937,18.309906,0.0,0.032080606,0.032080606,0.04957837,25.0,18.300018,0.0,0.0,0.0,0.016489288,9.54197e-21,0.0,81.20404,24.9914,29.30781,96.0,0.057886127,28.969067,241.34302,88.5436,0.0,81.20404,0.11373958,0.0,77.810844,8.330017
40854,21891240.0,0.0,18.310516,14.589691,21.94522,22.210938,21.942078,21.540955,18.310394,18.31009,18.31009,18.310059,0.0,0.032080464,0.032080464,0.049578127,25.0,18.300018,0.0,0.0,0.0,0.00879684,9.54197e-21,0.0,81.206245,24.991915,29.412022,96.0,0.057509586,28.82317,241.34288,88.54375,0.0,81.206245,0.11373906,0.0,77.81297,8.330017
40855,21891300.0,0.0,18.310577,14.623718,21.96054,22.237976,21.949005,21.54654,18.310486,18.310272,18.310272,18.310211,0.0,0.032080323,0.032080323,0.049577877,25.0,18.300018,0.0,0.0,0.0,0.0037565806,9.54197e-21,0.0,81.20852,24.99229,29.51727,96.0,0.057129268,28.675825,241.34274,88.54381,0.0,81.20852,0.11373852,0.0,77.81516,8.330017
40856,21891360.0,0.0,18.311127,14.658173,21.976532,22.26648,21.956116,21.552216,18.310577,18.310394,18.310394,18.310333,0.0,0.032080185,0.032080185,0.049577642,25.0,18.300018,0.0,0.0,0.0,0.027390715,9.54197e-21,0.0,81.21086,24.992538,29.623138,96.0,0.05674668,28.527605,241.3426,88.5438,0.0,81.21086,0.113738015,0.0,77.81741,8.330017
40857,21891420.0,0.0,18.311462,14.693024,21.992493,22.29486,21.963165,21.557861,18.31076,18.310516,18.310516,18.310486,0.0,0.032080043,0.032080043,0.0495774,25.0,18.300018,0.0,0.0,0.0,0.03720283,9.54197e-21,0.0,81.213264,24.9927,29.731592,96.0,0.056354742,28.375772,241.34248,88.54375,0.0,81.213264,0.113737494,0.0,77.81973,8.330017
40858,21891480.0,0.0,18.311401,14.7282715,22.008362,22.32309,21.970215,21.563477,18.311005,18.3107,18.3107,18.310638,0.0,0.032079898,0.032079898,0.049577147,25.0,18.300018,0.0,0.0,0.0,0.02402629,9.54197e-21,0.0,81.215744,24.99278,29.84285,96.0,0.05595269,28.220009,241.34236,88.54363,0.0,81.215744,0.11373694,0.0,77.82212,8.330017
40859,21891540.0,0.0,18.31131,14.763947,22.02414,22.351135,21.977234,21.569092,18.311218,18.310883,18.310883,18.310822,0.0,0.032079764,0.032079764,0.049576923,25.0,18.300018,0.0,0.0,0.0,0.0082338145,9.54197e-21,0.0,81.218285,24.992758,29.955555,96.0,0.055545468,28.062225,241.34224,88.54347,0.0,81.218285,0.11373645,0.0,77.82456,8.330017
40860,21891600.0,0.0,18.311401,14.800018,22.039764,22.378845,21.984161,21.574646,18.31128,18.311005,18.311005,18.310974,0.0,0.032079678,0.032079678,0.049576778,25.0,18.300018,0.0,0.0,0.0,0.006989837,9.54197e-21,0.0,81.22093,24.992577,30.069664,96.0,0.055133108,27.90247,241.3421,88.543274,0.0,81.22093,0.11373614,0.0,77.8271,8.330017
40861,21891660.0,0.0,18.314728,14.836578,22.06305,22.415833,21.998444,21.587433,18.311554,18.311188,18.311188,18.311157,0.0,0.032079566,0.032079566,0.049576584,25.0,18.300018,0.0,0.0,0.0,0.14753413,9.54197e-21,0.0,81.223564,24.992437,30.185944,96.0,0.05471336,27.739677,241.34196,88.543076,0.0,81.223564,0.11373571,0.0,77.82964,8.330017
40862,21891720.0,0.0,18.315796,14.873779,22.08667,22.452606,22.012665,21.60019,18.312622,18.311615,18.311615,18.311554,0.0,0.032079365,0.032079365,0.04957624,25.0,18.300018,0.0,0.0,0.0,0.18144526,9.54197e-21,0.0,81.22628,24.992369,30.316347,96.0,0.05424241,27.557117,241.34183,88.542816,0.0,81.22628,0.11373497,0.0,77.83225,8.330017
40863,21891780.0,0.0,18.314636,14.911591,22.110199,22.489166,22.026825,21.612885,18.31369,18.312317,18.312317,18.312195,0.0,0.03207912,0.03207912,0.04957581,25.0,18.300018,0.0,0.0,0.0,0.072688974,9.54197e-21,0.0,81.22912,24.992271,30.457825,96.0,0.05373158,27.359045,241.34169,88.54249,0.0,81.22912,0.11373405,0.0,77.83499,8.330017
40864,21891840.0,0.0,18.312836,14.949951,22.133636,22.525574,22.040924,21.625519,18.314178,18.31308,18.31308,18.312927,0.0,0.032078896,0.032078896,0.049575426,25.0,18.300018,0.0,0.0,0.0,-0.06401887,9.54197e-21,0.0,81.23208,24.992008,30.602901,96.0,0.05320809,27.155935,241.34155,88.54209,0.0,81.23208,0.11373322,0.0,77.837845,8.330017
40865,21891900.0,0.0,18.312897,14.988861,22.156952,22.561768,22.055023,21.638153,18.313965,18.313538,18.313538,18.313416,0.0,0.03207878,0.03207878,0.049575236,25.0,18.300018,0.0,0.0,0.0,-0.067564934,9.54197e-21,0.0,81.2351,24.991503,30.741533,96.0,0.052708335,26.961855,241.3414,88.54168,0.0,81.2351,0.1137328,0.0,77.840744,8.330017
40866,21891960.0,0.0,18.314636,15.02829,22.180725,22.599487,22.068878,21.650452,18.31366,18.31366,18.31366,18.313568,0.0,0.032078747,0.032078747,0.049575187,25.0,18.300018,0.0,0.0,0.0,0.038890537,9.54197e-21,0.0,81.23814,24.99085,30.87601,96.0,0.05222399,26.773584,241.34123,88.54127,0.0,81.23814,0.11373269,0.0,77.843666,8.330017
40867,21892020.0,0.0,18.315704,15.068237,22.204437,22.636993,22.082672,21.66272,18.313934,18.31369,18.31369,18.31363,0.0,0.032078713,0.032078713,0.049575143,25.0,18.300018,0.0,0.0,0.0,0.09598304,9.54197e-21,0.0,81.24117,24.990217,31.015768,96.0,0.051720995,26.577923,241.34106,88.54086,0.0,81.24117,0.11373258,0.0,77.84659,8.330017
40868,21892080.0,0.0,18.31549,15.108704,22.228027,22.674286,22.096436,21.674957,18.314453,18.313934,18.313934,18.313873,0.0,0.032078672,0.032078672,0.04957507,25.0,18.300018,0.0,0.0,0.0,0.06483001,9.54197e-21,0.0,81.24423,24.98959,31.16275,96.0,0.05119244,26.37215,241.34088,88.54046,0.0,81.24423,0.11373243,0.0,77.849525,8.330017
40869,21892140.0,0.0,18.315186,15.149628,22.251526,22.711395,22.110168,21.687134,18.31485,18.314178,18.314178,18.314117,0.0,0.032078665,0.032078665,0.049575064,25.0,18.300018,0.0,0.0,0.0,0.029966936,9.54197e-21,0.0,81.247284,24.988916,31.311712,96.0,0.05065732,26.163605,241.34068,88.54006,0.0,81.247284,0.11373239,0.0,77.852455,8.330017
40870,21892200.0,0.0,18.314484,15.190979,22.274872,22.748291,22.12384,21.69928,18.315063,18.314545,18.314545,18.314484,0.0,0.03207868,0.03207868,0.049575098,25.0,18.300018,0.0,0.0,0.0,-0.03031303,9.54197e-21,0.0,81.25035,24.988192,31.46399,96.0,0.050110947,25.950415,241.34047,88.53966,0.0,81.25035,0.113732465,0.0,77.8554,8.330017
40871,21892260.0,0.0,18.31546,15.232788,22.299683,22.787872,22.138153,21.712006,18.315002,18.314758,18.314758,18.314697,0.0,0.032078765,0.032078765,0.049575254,25.0,18.300018,0.0,0.0,0.0,0.014807491,9.54197e-21,0.0,81.25338,24.987396,31.613535,96.0,0.049575128,25.741049,241.34026,88.53929,0.0,81.25338,0.113732785,0.0,77.85831,8.330017
40872,21892320.0,0.0,18.316376,15.275024,22.324463,22.82727,22.152435,21.7247,18.315155,18.314941,18.314941,18.31488,0.0,0.032078873,0.032078873,0.04957544,25.0,18.300018,0.0,0.0,0.0,0.060496755,9.54197e-21,0.0,81.256355,24.986612,31.765736,96.0,0.049030524,25.527971,241.34001,88.53895,0.0,81.256355,0.11373318,0.0,77.86115,8.330017
40873,21892380.0,0.0,18.31662,15.317627,22.34909,22.866425,22.166656,21.737335,18.315552,18.315125,18.315125,18.315063,0.0,0.032078985,0.032078985,0.049575634,25.0,18.300018,0.0,0.0,0.0,0.061862,9.54197e-21,0.0,81.25927,24.98585,31.92276,96.0,0.048469465,25.308136,241.33977,88.53863,0.0,81.25927,0.113733605,0.0,77.863945,8.330017
40874,21892440.0,0.0,18.316345,15.360596,22.373657,22.905365,22.180817,21.749939,18.315948,18.3154,18.3154,18.315338,0.0,0.03207911,0.03207911,0.049575854,25.0,18.300018,0.0,0.0,0.0,0.027112007,9.54197e-21,0.0,81.26212,24.985088,32.08384,96.0,0.04789485,25.082626,241.33951,88.53832,0.0,81.26212,0.113734074,0.0,77.866684,8.330017
40875,21892500.0,0.0,18.316132,15.403961,22.398071,22.944122,22.194946,21.762512,18.316162,18.315704,18.315704,18.315613,0.0,0.03207927,0.03207927,0.04957613,25.0,18.300018,0.0,0.0,0.0,-0.000104835795,9.54197e-21,0.0,81.264915,24.984312,32.246265,96.0,0.047316484,24.855228,241.33923,88.53805,0.0,81.264915,0.11373466,0.0,77.86935,8.330017
40876,21892560.0,0.0,18.316467,15.447632,22.423004,22.984344,22.208984,21.77481,18.316254,18.315918,18.315918,18.315857,0.0,0.032079462,0.032079462,0.04957647,25.0,18.300018,0.0,0.0,0.0,0.008191852,9.54197e-21,0.0,81.26762,24.983526,32.409077,96.0,0.0467379,24.627295,241.33894,88.5378,0.0,81.26762,0.11373539,0.0,77.87193,8.330017
40877,21892620.0,0.0,18.316986,15.491608,22.447845,23.024384,22.22293,21.787048,18.316376,18.316101,18.316101,18.31604,0.0,0.03207968,0.03207968,0.04957685,25.0,18.300018,0.0,0.0,0.0,0.030082567,9.54197e-21,0.0,81.2702,24.982756,32.573215,96.0,0.04615579,24.3975,241.33864,88.5376,0.0,81.2702,0.11373621,0.0,77.87441,8.330017
40878,21892680.0,0.0,18.317322,15.535889,22.472565,23.064178,22.236877,21.799286,18.31659,18.316284,18.316284,18.316223,0.0,0.03207992,0.03207992,0.04957725,25.0,18.300018,0.0,0.0,0.0,0.04004735,9.54197e-21,0.0,81.27268,24.982004,32.740055,96.0,0.04556541,24.163925,241.33833,88.537415,0.0,81.27268,0.113737084,0.0,77.87678,8.330017
40879,21892740.0,0.0,18.317444,15.580444,22.497162,23.10376,22.250732,21.811462,18.316864,18.316498,18.316498,18.316437,0.0,0.032080166,0.032080166,0.049577683,25.0,18.300018,0.0,0.0,0.0,0.032331105,9.54197e-21,0.0,81.275055,24.981268,32.909935,96.0,0.04496568,23.92609,241.338,88.53726,0.0,81.275055,0.113738015,0.0,77.879036,8.330017
40880,21892800.0,0.0,18.317444,15.625275,22.521667,23.143158,22.264557,21.823578,18.317108,18.316711,18.316711,18.31665,0.0,0.032080434,0.032080434,0.049578145,25.0,18.300018,0.0,0.0,0.0,0.019206198,9.54197e-21,0.0,81.27729,24.980545,33.08208,96.0,0.044359524,23.68509,241.33766,88.537125,0.0,81.27729,0.113739006,0.0,77.88117,8.330017
40881,21892860.0,0.0,18.317719,15.670319,22.546661,23.184021,22.27829,21.83548,18.317291,18.316956,18.316956,18.316895,0.0,0.03208072,0.03208072,0.049578637,25.0,18.300018,0.0,0.0,0.0,0.021170093,9.54197e-21,0.0,81.279396,24.97983,33.25594,96.0,0.043748993,23.44168,241.33731,88.537025,0.0,81.279396,0.11374009,0.0,77.88317,8.330017
40882,21892920.0,0.0,18.318085,15.715576,22.571594,23.22464,22.291992,21.84732,18.317505,18.31717,18.31717,18.317108,0.0,0.032081027,0.032081027,0.049579166,25.0,18.300018,0.0,0.0,0.0,0.030162223,9.54197e-21,0.0,81.28136,24.97913,33.431644,96.0,0.04313381,23.195698,241.33694,88.53695,0.0,81.28136,0.11374122,0.0,77.88504,8.330017
40883,21892980.0,0.0,18.318298,15.761017,22.596405,23.265076,22.305634,21.859161,18.317719,18.317383,18.317383,18.317322,0.0,0.032081347,0.032081347,0.049579713,25.0,18.300018,0.0,0.0,0.0,0.030731779,9.54197e-21,0.0,81.28317,24.978441,33.609882,96.0,0.042511683,22.946163,241.33658,88.536896,0.0,81.28317,0.11374241,0.0,77.88676,8.330017
40884,21893040.0,0.0,18.31842,15.806671,22.621063,23.305267,22.319214,21.87091,18.317963,18.317596,18.317596,18.317535,0.0,0.032081682,0.032081682,0.049580287,25.0,18.300018,0.0,0.0,0.0,0.025810424,9.54197e-21,0.0,81.28482,24.977764,33.790493,96.0,0.04188338,22.69331,241.33618,88.536865,0.0,81.28482,0.11374365,0.0,77.88833,8.330017
40885,21893100.0,0.0,18.318542,15.8524475,22.64563,23.345276,22.332764,21.88266,18.318176,18.31781,18.31781,18.317749,0.0,0.032082032,0.032082032,0.04958089,25.0,18.300018,0.0,0.0,0.18215337,0.020585146,9.54197e-21,0.0,81.28631,24.977093,33.97315,96.0,0.04125022,22.43759,241.33578,88.53686,0.0,81.28631,0.11374495,0.0,77.88973,8.330017
40886,21893160.0,0.0,18.32016,15.898376,22.673218,23.386719,22.346283,21.894196,18.31842,18.317993,18.317993,18.317932,0.0,0.03199445,0.03199445,0.04987996,25.0,18.300018,0.0,0.0,0.9239385,0.07764127,9.54197e-21,0.0,81.31072,24.85026,34.15814,96.0,0.040662523,22.178606,241.33336,88.499214,0.0,81.31072,0.113868386,0.0,78.11182,8.330017
40887,21893220.0,0.0,18.322357,15.9444275,22.703644,23.427704,22.359802,21.905762,18.319122,18.318207,18.318207,18.318146,0.0,0.031841595,0.031841595,0.05051094,25.0,18.300018,0.0,0.0,2.0731883,0.1633633,9.54197e-21,0.0,81.414276,24.554445,34.351643,96.0,0.04013096,21.907705,241.32509,88.422035,0.0,81.414276,0.11419335,0.0,78.60905,8.330017
40888,21893280.0,0.0,18.323914,15.99057,22.736786,23.468048,22.373383,21.917358,18.320374,18.318726,18.318726,18.318604,0.0,0.03163046,0.03163046,0.051496785,25.0,18.300018,0.0,0.0,3.6224694,0.18469784,9.54197e-21,0.0,81.61702,24.083117,34.560207,96.0,0.03964625,21.615711,241.30829,88.31167,0.0,81.61702,0.11475643,0.0,79.41446,8.330017
40889,21893340.0,0.0,18.325073,16.036804,22.772888,23.507446,22.386993,21.928986,18.321747,18.319489,18.319489,18.319366,0.0,0.03136909,0.03136909,0.052872546,25.0,18.300018,0.0,0.0,5.5593715,0.1714626,9.54197e-21,0.0,81.94846,23.429224,34.7839,96.0,0.03922629,21.302536,241.27911,88.177605,0.0,81.94846,0.1156076,0.0,80.5816,8.330017
40890,21893400.0,0.0,18.326263,16.083069,22.811676,23.545746,22.400726,21.940704,18.32312,18.320435,18.320435,18.320343,0.0,0.031065172,0.031065172,0.054632895,25.0,18.300018,0.0,0.0,7.872538,0.15618852,9.54197e-21,0.0,82.42568,22.610376,35.02114,96.0,0.038877703,20.970402,241.2352,88.03181,0.0,82.42568,0.11675767,0.0,82.13943,8.330017
40891,21893460.0,0.0,18.32779,16.129364,22.853638,23.584076,22.41455,21.952362,18.324432,18.321533,18.321533,18.321503,0.0,0.0307152,0.0307152,0.05677351,25.0,18.300018,0.0,0.0,10.572636,0.1605626,9.54197e-21,0.0,83.06096,21.647774,35.271336,96.0,0.038596816,20.620132,241.1752,87.883484,0.0,83.06096,0.11820169,0.0,84.11324,8.330017
40892,21893520.0,0.0,18.329498,16.17572,22.898193,23.62082,22.428497,21.964111,18.325806,18.322662,18.322662,18.322723,0.0,0.030316254,0.030316254,0.059336077,25.0,18.300018,0.0,0.0,13.628839,0.17877334,9.54197e-21,0.0,83.88795,20.554598,35.53533,96.0,0.038386237,20.250532,241.09608,87.745,0.0,83.88795,0.119962946,0.0,86.54459,8.330017
40893,21893580.0,0.0,18.331055,16.222046,22.944916,23.655731,22.442627,21.976013,18.32724,18.323822,18.323822,18.324066,0.0,0.02986789,0.02986789,0.062289905,25.0,18.300018,0.0,0.0,17.023495,0.1856859,9.54197e-21,0.0,84.92784,19.370598,35.814224,96.0,0.038228266,19.860088,240.99698,87.630714,0.0,84.92784,0.12201744,0.0,89.4481,8.330017
40894,21893640.0,0.0,18.332031,16.268341,22.993256,23.68863,22.45691,21.988037,18.328735,18.325104,18.325104,18.325531,0.0,0.029369675,0.029369675,0.06559703,25.0,18.300018,0.0,0.0,20.754335,0.16196254,9.54197e-21,0.0,86.20296,18.142666,36.10854,96.0,0.03810431,19.448046,240.8773,87.55752,0.0,86.20296,0.124334015,0.0,92.857,8.330017
40895,21893700.0,0.0,18.332611,16.314606,23.042206,23.71939,22.471375,22.000214,18.330017,18.326385,18.326385,18.327057,0.0,0.028833447,0.028833447,0.06918053,25.0,18.300018,0.0,0.0,24.770222,0.120267846,9.54197e-21,0.0,87.725395,16.932547,36.414482,96.0,0.037997156,19.019728,240.73903,87.54122,0.0,87.725395,0.1268433,0.0,96.7813,8.330017
40896,21893760.0,0.0,18.328003,16.36081,23.077606,23.749603,22.485962,22.01236,18.330902,18.327759,18.327759,18.328613,0.0,0.028900288,0.028900288,0.0714034,25.0,18.300018,0.0,0.0,29.085716,-0.12326013,9.54197e-21,0.0,89.4148,16.144037,36.7285,96.0,0.03778736,18.5801,240.5878,87.72883,0.0,89.4148,0.12920254,0.0,99.72217,8.330017
40897,21893820.0,1.0,18.325195,16.406952,23.087921,23.778992,22.500153,22.02414,18.329102,18.32898,18.32898,18.32959,0.0,0.030175395,0.030175395,0.07225926,33.333332,18.300018,0.0,0.0,33.689915,-0.3644924,9.54197e-21,0.0,90.48204,16.57391,37.01568,96.0,0.038040362,18.178051,240.28415,88.94333,0.0,90.48204,0.13260889,0.0,100.000015,8.330017
40898,21893880.0,1.0,18.334229,16.452972,23.104218,23.807251,22.513733,22.035461,18.327606,18.329102,18.329102,18.329254,0.0,0.03141479,0.03141479,0.07435945,41.666668,18.300018,0.0,0.0,38.570786,0.24430381,9.54197e-21,0.0,90.80273,17.597197,37.282383,96.0,0.038771197,17.804665,239.87035,90.85408,0.0,90.80273,0.1371905,0.0,100.00574,8.330017
40899,21893940.0,1.0,18.34256,16.49887,23.1268,23.83368,22.526764,22.046265,18.33014,18.32965,18.32965,18.329681,0.0,0.03256248,0.03256248,0.077679984,50.0,18.300018,0.0,0.0,43.706993,0.70824605,9.54197e-21,0.0,90.56804,19.08846,37.5914,96.0,0.039683256,17.37204,239.3962,93.35608,0.0,90.56804,0.14280464,0.0,100.00025,8.330017
40900,21894000.0,1.0,18.344238,16.544647,23.154755,23.8573,22.539185,22.05661,18.335297,18.332184,18.332184,18.33258,0.0,0.03360016,0.03360016,0.082272716,58.333332,18.300018,0.0,0.0,49.092422,0.54336363,9.54197e-21,0.0,89.791504,21.117416,37.972,96.0,0.04064563,16.839201,238.91519,96.510956,0.0,89.791504,0.14946574,0.0,100.000015,8.330017
40901,21894060.0,1.0,18.341003,16.59024,23.187683,23.87973,22.551178,22.066437,18.338623,18.335724,18.335724,18.336456,0.0,0.034493275,0.034493275,0.087978356,66.666664,18.300018,0.0,0.0,54.69585,0.107022285,9.54197e-21,0.0,88.59237,23.69175,38.380684,96.0,0.0415971,16.267044,238.5366,100.28272,0.0,88.59237,0.15696579,0.0,100.0,8.330017
40902,21894120.0,1.0,18.330414,16.63565,23.223175,23.898499,22.562805,22.075958,18.337494,18.338257,18.338257,18.338684,0.0,0.035220575,0.035220575,0.0946632,75.0,18.300018,0.0,0.0,60.449074,-0.6331004,9.54197e-21,0.0,87.08217,26.846502,38.756092,96.0,0.042412374,15.741469,238.40912,104.65795,0.0,87.08217,0.16510943,0.0,100.0,8.330017
40903,21894180.0,1.0,18.327545,16.680878,23.25998,23.912445,22.574097,22.085205,18.332031,18.33783,18.33783,18.336945,0.0,0.035759836,0.035759836,0.102391586,83.333336,18.300018,0.0,0.0,66.329155,-0.6088217,9.54197e-21,0.0,85.29708,30.676666,39.048283,96.0,0.04347725,15.332404,238.74522,109.726074,0.0,85.29708,0.17391282,0.0,100.0,8.330017
40904,21894240.0,1.0,18.326782,16.725891,23.296356,23.921692,22.585175,22.094269,18.327759,18.335663,18.335663,18.333405,0.0,0.03611559,0.03611559,0.11092542,91.666664,18.300018,0.0,0.0,72.26396,-0.32601002,9.54197e-21,0.0,83.36584,35.152157,39.303894,96.0,0.044574223,14.974545,239.84209,115.43175,0.0,83.36584,0.18316469,0.0,100.0,8.330017
40905,21894300.0,1.0,18.324524,16.77066,23.33075,23.925598,22.59607,22.10321,18.324951,18.33319,18.33319,18.329926,0.0,0.036304127,0.036304127,0.12017344,100.0,18.300018,0.0,0.0,78.207054,-0.26724052,9.54197e-21,0.0,81.35603,40.30657,39.540585,96.0,0.045610752,14.643182,242.11201,121.80051,0.0,81.35603,0.19278866,0.0,100.0,8.330017
40906,21894360.0,1.0,18.323181,16.815155,23.362946,23.925781,22.607025,22.112,18.322784,18.330994,18.330994,18.327179,0.0,0.036356427,0.036356427,0.13005643,108.333336,18.300018,0.0,0.0,84.13666,-0.22166595,9.54197e-21,0.0,79.32498,46.176224,39.75471,96.0,0.046649475,14.343408,246.16614,128.8786,0.0,79.32498,0.202765,0.0,100.0,8.330017
40907,21894420.0,1.0,18.321655,16.859375,23.389984,23.919312,22.61792,22.120789,18.320984,18.329193,18.329193,18.324982,0.0,0.036296643,0.036296643,0.14036392,116.666664,18.300018,0.0,0.0,89.95138,-0.2021149,9.54197e-21,0.0,77.33476,52.7062,39.95167,96.0,0.04763413,14.067657,252.24535,136.60951,0.0,77.33476,0.21294412,0.0,100.0,8.330017
40908,21894480.0,1.0,18.319885,16.90332,23.411987,23.907715,22.628845,22.129578,18.319183,18.327637,18.327637,18.323029,0.0,0.036139082,0.036139082,0.15089725,125.0,18.300018,0.0,0.0,95.62373,-0.20999599,9.54197e-21,0.0,75.42023,59.814415,40.13416,96.0,0.048525617,13.81218,259.67108,144.91454,0.0,75.42023,0.22318533,0.0,100.0,8.330017
40909,21894540.0,1.0,18.388947,16.94693,23.427094,23.889923,22.63974,22.138336,18.074982,18.261078,18.261078,18.187225,1.0,0.03595619,0.03595619,0.1615352,133.33333,18.1333,0.0,0.0,100.0,17.680536,9.54197e-21,0.0,73.632256,67.33174,40.05227,96.0,0.05227618,13.926824,268.25793,153.68336,0.0,73.632256,0.23346286,0.0,100.0,8.330017
40910,21894600.0,1.0,18.057678,16.990204,23.434235,23.863953,22.65039,22.146881,18.165894,18.212982,18.212982,18.172028,1.0,0.03566046,0.03566046,0.17201988,141.66667,18.1333,0.0,0.0,100.0,-13.1963215,9.54197e-21,0.0,71.92858,75.907715,41.164967,96.0,0.04055379,12.369047,277.81116,163.25578,0.0,71.92858,0.24335645,0.0,100.0,8.330017
40911,21894660.0,1.0,18.154083,17.033112,23.437561,23.836853,22.661163,22.155396,18.1539,18.183167,18.183167,18.151123,1.0,0.03542461,0.03542461,0.18271273,150.0,18.1333,0.0,0.0,100.0,2.6293674,9.54197e-21,0.0,70.35465,84.38509,41.074516,96.0,0.044172738,12.495678,288.06186,173.05466,0.0,70.35465,0.2535798,0.0,100.0,8.330017
40912,21894720.0,1.0,18.247894,17.075653,23.430634,23.802887,22.671875,22.163788,17.924164,18.10257,18.10257,17.996155,1.0,0.035415277,0.035415277,0.19244435,158.33333,17.966614,0.0,0.0,100.0,27.806812,9.54197e-21,0.0,68.910835,93.85605,40.94281,96.0,0.04833568,12.680069,298.91104,183.59521,0.0,68.910835,0.26330015,0.0,99.64609,8.330017
40913,21894780.0,1.0,17.995392,17.117798,23.405731,23.763031,22.682007,22.171692,17.96289,18.05429,18.05429,17.99466,1.0,0.03604885,0.03604885,0.19720212,166.66667,17.966614,0.0,0.0,100.0,-5.3120875,9.54197e-21,0.0,67.12491,109.42352,41.708492,96.0,0.038029343,11.608108,309.45987,197.49242,0.0,67.12491,0.26933268,0.0,97.22474,8.330017
40914,21894840.0,1.0,17.950653,17.159515,23.377625,23.721588,22.69162,22.179169,17.98108,18.024902,18.024902,17.988525,1.0,0.03643822,0.03643822,0.19927454,175.0,17.966614,0.0,0.0,100.0,-4.45498,9.54197e-21,0.0,65.02255,128.3819,41.952972,96.0,0.03473609,11.265837,318.66312,212.77686,0.0,65.02255,0.27218962,0.0,94.16731,8.330017
40915,21894900.0,1.0,17.980103,17.200806,23.34903,23.67926,22.700928,22.18634,17.76947,17.94336,17.94336,17.835663,1.0,0.036426984,0.036426984,0.19938022,183.33333,17.799896,0.0,0.0,100.0,16.959005,9.54197e-21,0.0,62.939377,148.42639,41.974293,96.0,0.034416266,11.235989,325.7314,227.67384,0.0,62.939377,0.27227566,0.0,91.240845,8.330017
40916,21894960.0,1.0,17.80841,17.241638,23.32544,23.643066,22.710175,22.193298,17.801666,17.888733,17.888733,17.823975,1.0,0.036026992,0.036026992,0.19798838,191.66667,17.799896,0.0,0.0,100.0,-4.0769577,9.54197e-21,0.0,61.01476,168.13788,42.536762,96.0,0.025420569,10.448531,330.46683,241.14545,0.0,61.01476,0.2700782,0.0,88.68372,8.330017
40917,21895020.0,1.0,17.794983,17.281982,23.30362,23.608368,22.719421,22.200256,17.812592,17.856781,17.856781,17.816772,1.0,0.035470434,0.035470434,0.1962266,200.0,17.799896,0.0,0.0,100.0,-1.8735036,9.54197e-21,0.0,59.39039,185.13628,42.690327,96.0,0.022787506,10.233541,333.4713,252.09647,0.0,59.39039,0.2671978,0.0,86.66603,8.330017
40918,21895080.0,1.0,17.684784,17.321869,23.282898,23.574615,22.72882,22.207336,17.608856,17.788757,17.788757,17.691864,1.0,0.034871623,0.034871623,0.19457361,208.33333,17.63321,0.0,0.0,100.0,-1.1678429,9.54197e-21,0.0,58.086037,198.94215,43.149925,96.0,0.016425876,9.590106,335.42676,260.57147,0.0,58.086037,0.26434192,0.0,85.17457,8.330017
40919,21895140.0,1.0,17.634674,17.361206,23.261383,23.54007,22.73819,22.214355,17.649628,17.720581,17.720581,17.65158,1.0,0.034333833,0.034333833,0.19318801,216.66667,17.63321,0.0,0.0,100.0,-0.98356444,9.54197e-21,0.0,57.03568,210.228,43.519836,96.0,0.012140139,9.072228,336.90417,267.31094,0.0,57.03568,0.26187536,0.0,84.0354,8.330017
40920,21895200.0,1.0,17.651184,17.399994,23.24054,23.506836,22.74759,22.221405,17.645874,17.68927,17.68927,17.648712,1.0,0.033898376,0.033898376,0.19220246,225.0,17.63321,0.0,0.0,100.0,0.6523831,9.54197e-21,0.0,56.201572,219.5752,43.60453,96.0,0.011172638,8.953656,338.34103,272.90445,0.0,56.201572,0.26001665,0.0,83.16923,8.330017
40921,21895260.0,0.0,17.475433,17.438477,23.216614,23.482208,22.756195,22.228546,17.531403,17.640411,17.64328,17.583588,1.0,0.03753127,0.033575784,0.18968987,221.0,17.466492,11.232641,1.2089977,100.0,-10.057349,9.54197e-21,0.0,58.414394,218.0195,45.453445,96.0,0.0017258881,6.365179,338.77008,272.2221,0.0,56.05737,0.26079115,0.0,82.8874,8.330017
40922,21895320.0,0.0,17.51123,17.476837,23.195679,23.457428,22.762695,22.235657,17.498962,17.57022,17.579102,17.51352,1.0,0.040596407,0.03319628,0.18859722,217.0,17.466492,16.671326,1.3792495,100.0,0.8770093,9.54197e-21,0.0,60.300438,214.41078,45.525517,96.0,0.0016049297,6.2642784,339.2575,270.51706,0.0,56.041355,0.2623809,0.0,83.01813,8.330017
40923,21895380.0,0.0,17.533417,17.515045,23.174255,23.433044,22.76706,22.242737,17.512695,17.532349,17.542328,17.505981,1.0,0.04416057,0.03295795,0.1877994,213.0,17.466492,22.143232,1.6199813,100.0,2.4513576,9.54197e-21,0.0,62.41325,209.11116,46.028458,96.0,0.0008859655,5.560158,340.23547,268.07672,0.0,56.212215,0.26490644,0.0,83.31752,8.330017
40924,21895440.0,0.0,17.552277,17.553162,23.15274,23.409424,22.76892,22.249634,17.526855,17.524078,17.530151,17.518524,1.0,0.04810545,0.03296638,0.18760572,209.0,17.299805,27.622608,1.9339933,100.0,4.097443,1.0548385e-07,0.0,64.556755,202.45688,49.86463,96.0,2.663983e-06,0.18951368,342.24872,265.24777,0.0,56.49961,0.2686659,0.0,83.65223,8.330017
40925,21895500.0,0.0,17.59024,17.591125,23.131866,23.386597,22.768677,22.256622,17.457458,17.50238,17.51181,17.488983,1.0,0.052064903,0.032981288,0.18717816,205.0,17.299805,33.087738,2.316872,100.0,47.762745,1.5652539e-06,0.0,66.714005,196.93114,50.000008,96.0,2.1459673e-06,-1.1441071e-05,344.53003,263.05038,0.0,56.895267,0.27221298,0.0,84.089005,8.330017
40926,21895560.0,0.0,17.628113,17.628967,23.114685,23.369568,22.76648,22.26352,17.391937,17.44571,17.467163,17.420471,1.0,0.05611352,0.033100158,0.18692431,201.0,17.299805,38.520927,2.7646024,100.0,79.201546,2.2121715e-06,0.0,68.86441,191.25917,50.0,96.0,2.2080894e-06,-1.3858927e-07,347.335,260.8659,0.0,57.393955,0.2761266,0.0,84.60135,8.330017
40927,21895620.0,0.0,17.665833,17.666687,23.096222,23.351044,22.761475,22.27008,17.225586,17.329681,17.380463,17.282288,1.0,0.06018533,0.03332017,0.18678108,197.0,17.133118,43.890984,3.2767243,100.0,150.35852,4.021971e-06,0.0,70.9649,185.74515,50.0,96.0,2.2749275e-06,1.2617157e-10,350.66162,258.84402,0.0,57.96795,0.2802759,0.0,85.14833,8.330017
40928,21895680.0,0.0,17.7034,17.704254,23.07611,23.330688,22.753418,22.276215,17.196136,17.242676,17.297882,17.21347,1.0,0.06422942,0.03362431,0.18670563,193.0,17.133118,49.164635,3.8475897,100.0,174.3062,4.5638712e-06,0.0,72.99687,180.50565,50.0,96.0,2.3448124e-06,-1.7944842e-12,354.4453,257.01657,0.0,58.595955,0.2845493,0.0,85.71196,8.330017
40929,21895740.0,0.0,17.740845,17.741669,23.055298,23.309906,22.742615,22.28189,17.181274,17.200684,17.243622,17.188019,1.0,0.068205155,0.03399984,0.18667173,189.0,17.133118,54.316658,4.47328,100.0,194.11107,5.0178287e-06,0.0,74.95144,175.57619,50.0,96.0,2.416506e-06,-2.1660697e-13,358.61798,255.3762,0.0,59.264175,0.28886726,0.0,86.28269,8.330017
40930,21895800.0,0.0,17.778137,17.778961,23.03366,23.288422,22.729095,22.28717,17.044403,17.108215,17.167786,17.0849,1.0,0.072081015,0.0344353,0.1866602,185.0,16.9664,59.320553,5.1494746,100.0,262.01035,6.8021604e-06,0.0,76.8257,170.95235,50.0,96.0,2.4889848e-06,3.6365726e-16,363.10504,253.8965,0.0,59.962254,0.29316765,0.0,86.855255,8.330017
40931,21895860.0,0.0,23.017517,17.816101,23.01764,23.277191,22.715363,22.291992,18.257446,17.756226,17.495087,17.898193,1.0,0.0763919,0.035330452,0.18773934,181.0,16.9664,64.17878,5.8697505,100.0,1717.8921,3.0192234e-05,0.0,78.2076,166.38052,3.4853695e-06,30.000004,0.2994441,69.99999,368.3423,253.30673,0.0,60.432236,0.29945686,0.0,86.92098,8.330017
40932,21895920.0,0.0,23.011566,17.853088,23.011688,23.278687,22.704712,22.29831,17.758362,17.9122,17.744263,17.932404,1.0,0.07990746,0.035769716,0.18741849,177.0,16.9664,68.9513,6.661932,100.0,2008.1542,3.660589e-05,0.0,79.735985,163.20259,-6.170115e-08,30.000002,0.30307594,70.0,372.81503,252.51418,0.0,60.9981,0.3030888,0.0,87.28275,8.330017
40933,21895980.0,0.0,23.000854,17.889923,23.000977,23.273926,22.690521,22.304413,17.255829,17.507904,17.59491,17.4581,1.0,0.08335147,0.03628009,0.18717927,173.0,16.799713,73.5681,7.5150533,100.0,2189.7278,4.0304778e-05,0.0,81.27628,159.60503,-6.142062e-12,30.000002,0.30679086,70.0,377.39725,251.39944,0.0,61.649174,0.30680352,0.0,87.72055,8.330017
40934,21896040.0,0.0,22.983887,17.926605,22.984009,23.261383,22.671173,22.309418,17.049255,17.192566,17.364502,17.155914,1.0,0.08666528,0.036838163,0.18700312,169.0,16.799713,77.96483,8.413133,100.0,2266.4307,4.184903e-05,0.0,82.79147,155.86348,2.1910947e-14,30.000002,0.31048653,70.0,382.04816,250.12486,0.0,62.3529,0.3104991,0.0,88.2044,8.330017
40935,21896100.0,0.0,22.963348,17.963135,22.96347,23.244781,22.647919,22.313324,16.944916,17.017334,17.173615,16.999329,1.0,0.089819565,0.03744207,0.18687956,165.0,16.799713,82.108215,9.344649,100.0,2314.6418,4.2848173e-05,0.0,84.26686,152.10349,-1.0784868e-17,30.000002,0.31412134,70.0,386.74435,248.76894,0.0,63.09849,0.3141338,0.0,88.72039,8.330017
40936,21896160.0,0.0,22.943512,17.999481,22.943634,23.230194,22.622986,22.316345,16.761932,16.83844,16.99112,16.824768,1.0,0.09279784,0.038085073,0.18679376,161.0,16.632996,85.99419,10.301815,100.0,2402.7864,4.4846955e-05,0.0,85.69468,148.39983,7.923236e-22,30.000002,0.3176572,70.0,391.44427,247.37517,0.0,63.875343,0.31766942,0.0,89.258,8.330017
40937,21896220.0,0.0,22.92154,18.035706,22.921661,23.213318,22.595154,22.31836,16.715698,16.747345,16.857605,16.741638,1.0,0.0955789,0.038759712,0.18673925,157.0,16.632996,89.5865,11.274083,100.0,2433.0962,4.5497472e-05,0.0,87.06682,144.79936,1.2761561e-23,30.000002,0.321059,70.0,396.09418,245.96843,0.0,64.674065,0.32107085,0.0,89.80999,8.330017
40938,21896280.0,0.0,22.89862,18.071747,22.898712,23.195648,22.565308,22.31955,16.690918,16.705444,16.77475,16.703339,1.0,0.098144054,0.039457735,0.18670757,153.0,16.632996,92.86956,12.254341,100.0,2456.172,4.6005633e-05,0.0,88.37617,141.33154,3.0995112e-24,30.000002,0.3242913,70.0,400.6235,244.56097,0.0,65.48582,0.32430264,0.0,90.369865,8.330017
40939,21896340.0,0.0,22.874603,18.107605,22.874695,23.17694,22.533417,22.320038,16.559845,16.598846,16.677551,16.595978,1.0,0.10047612,0.040171515,0.18669276,149.0,16.466309,95.821396,13.235457,100.0,2538.531,4.790767e-05,0.0,89.617256,138.00607,-1.4131413e-28,30.000002,0.32732332,70.0,404.95386,243.15213,0.0,66.303696,0.32733396,0.0,90.93343,8.330017
40940,21896400.0,0.0,22.849579,18.14331,22.84964,23.157166,22.499725,22.319733,16.561462,16.565796,16.614105,16.565063,1.0,0.1025625,0.040893223,0.18669052,145.0,16.466309,98.42884,14.209665,100.0,2587.1174,4.9018145e-05,0.0,90.785995,134.8251,-6.799958e-30,30.000002,0.33013034,70.0,409.0105,241.73811,0.0,67.12139,0.33014008,0.0,91.497505,8.330017
40941,21896460.0,0.0,22.828217,18.178833,22.828308,23.14267,22.467407,22.319153,16.559082,16.56009,16.58377,16.559967,1.0,0.10428493,0.04163243,0.18675561,141.0,16.466309,100.0,15.176566,100.0,2633.4763,5.0069222e-05,0.0,91.83475,131.85725,-7.901879e-33,30.000002,0.33265945,70.0,412.69357,240.35814,0.0,67.93335,0.3326681,0.0,92.056496,8.330017
40942,21896520.0,0.0,22.80722,18.214172,22.807281,23.126892,22.43393,22.31784,16.369843,16.430939,16.49707,16.430664,2.0,0.10488063,0.042477768,0.18713917,137.0,16.132904,100.0,16.126432,100.0,2842.2766,5.5128654e-05,0.0,92.40436,129.81126,7.5743545e-38,30.000002,0.3344879,70.0,415.4615,239.42786,0.0,68.68592,0.33449394,0.0,92.51563,8.330017
40943,21896580.0,0.0,22.784851,18.24936,22.784882,23.10904,22.399323,22.315643,16.30664,16.33905,16.406097,16.338928,2.0,0.105185494,0.043269765,0.18733162,133.0,16.132904,100.0,17.050068,100.0,2908.1821,5.674903e-05,0.0,92.842026,128.00781,1.685061e-39,30.000002,0.33577973,70.0,417.23386,238.46877,0.0,69.3697,0.33578333,0.0,92.89593,8.330017
40944,21896640.0,0.0,22.76181,18.284332,22.76181,23.090027,22.364136,22.312683,16.262573,16.284088,16.33548,16.284058,2.0,0.10530994,0.043992333,0.18738186,129.0,16.132904,100.0,17.939896,100.0,2956.1045,5.7983918e-05,0.0,93.23819,126.11289,-1.07059e-40,30.000002,0.33667874,70.0,418.1043,237.26848,0.0,70.02107,0.33668005,0.0,93.26394,8.330017
40945,21896700.0,0.0,22.73758,18.319153,22.73758,23.069153,22.328094,22.308838,16.05307,16.126038,16.212524,16.126007,2.0,0.10531389,0.044642266,0.18731198,125.0,15.7994995,100.0,18.786165,100.0,3150.505,6.311884e-05,0.0,93.63899,123.98519,0.0,30.000002,0.3372643,70.0,418.1524,235.74438,0.0,70.66129,0.33726364,0.0,93.65205,8.330017
40946,21896760.0,0.0,22.715576,18.35376,22.715576,23.051361,22.293793,22.304565,15.974365,16.015106,16.09439,16.015106,2.0,0.10525216,0.045228045,0.18716241,121.0,15.7994995,100.0,19.58916,100.0,3205.2104,6.465059e-05,0.0,94.07582,121.58212,0.0,30.000002,0.33763948,70.0,417.57697,233.90375,0.0,71.30754,0.33763716,0.0,94.08227,8.330017
40947,21896820.0,0.0,22.69284,18.388214,22.69284,23.03238,22.259003,22.29953,15.918884,15.94574,16.005524,15.94574,2.0,0.105148986,0.045752533,0.186959,117.0,15.7994995,100.0,20.337286,100.0,3240.3606,6.57026e-05,0.0,94.56669,118.88676,0.0,30.000002,0.3378579,70.0,416.4878,231.75456,0.0,71.97034,0.33785427,0.0,94.56979,8.330017
40948,21896880.0,0.0,22.668854,18.422424,22.668854,23.011536,22.223297,22.29367,15.7099,15.784302,15.87207,15.784302,2.0,0.10501821,0.046216708,0.18672238,113.0,15.466095,99.97489,21.020958,100.0,3414.7676,7.074274e-05,0.0,95.12148,115.91475,0.0,30.000002,0.33795583,70.0,414.97766,229.32455,0.0,72.65514,0.3379512,0.0,95.12391,8.330017
40949,21896940.0,0.0,22.643646,18.456482,22.643646,22.988525,22.186615,22.286926,15.626648,15.66922,15.748169,15.669159,2.0,0.10470216,0.0466535,0.1865594,109.0,15.466095,99.43264,21.634686,100.0,3455.407,7.20914e-05,0.0,95.658295,112.859985,0.0,30.000002,0.3379147,70.0,413.12265,226.76816,0.0,73.35442,0.33790907,0.0,95.72984,8.330017
40950,21897000.0,0.0,22.618042,18.490326,22.618042,22.964264,22.149658,22.27945,15.567627,15.596558,15.655457,15.596405,2.0,0.10413292,0.04706429,0.1864666,105.0,15.466095,98.52165,22.169628,100.0,3476.5627,7.2917326e-05,0.0,96.12456,109.85797,0.0,30.000002,0.33766478,70.0,410.85526,224.17276,0.0,74.046936,0.337658,0.0,96.357956,8.330017
40951,21897060.0,2.0,22.59494,18.523956,22.595123,22.942932,22.115051,22.271759,15.372711,15.4427185,15.524048,15.441864,2.0,0.10407974,0.047861215,0.18774119,115.666664,15.132721,97.265,22.624552,100.0,3643.8645,7.799912e-05,0.0,96.30183,109.436386,0.0,30.000002,0.3396661,70.0,415.03238,224.59756,0.0,74.601364,0.3396843,0.0,96.77574,8.330017
40952,21897120.0,2.0,22.570099,18.557404,22.570343,22.918304,22.079468,22.262878,15.303406,15.34079,15.410126,15.339813,2.0,0.10406372,0.04886566,0.18954474,126.333336,15.132721,95.65824,22.98701,100.0,3694.946,7.955198e-05,0.0,95.85092,112.0565,0.0,30.000002,0.34245107,70.0,422.81876,227.863,0.0,74.77354,0.3424767,0.0,96.63893,8.330017
40953,21897180.0,2.0,22.544006,18.590637,22.544312,22.891022,22.043457,22.2529,15.256866,15.282166,15.330627,15.28125,2.0,0.10387211,0.04992025,0.19153737,137.0,15.132721,93.69061,23.243948,100.0,3732.9858,8.071022e-05,0.0,94.7675,117.56675,0.0,30.000002,0.3453074,70.0,432.7394,233.59894,0.0,74.5151,0.34533805,0.0,95.93992,8.330017
40954,21897240.0,2.0,22.516388,18.623657,22.516724,22.860504,22.006989,22.241669,15.0659485,15.138519,15.208557,15.135223,2.0,0.10332837,0.050907716,0.19343258,147.66667,14.799316,91.34254,23.379128,100.0,3900.203,8.615736e-05,0.0,93.06953,126.167046,0.0,30.000002,0.34765494,70.0,443.63333,241.75534,0.0,73.80517,0.34768713,0.0,94.69058,8.330017
40955,21897300.0,2.0,22.487244,18.656464,22.487549,22.82669,21.970093,22.229279,14.981476,15.02948,15.093933,15.026001,2.0,0.102293886,0.05170096,0.19494915,158.33333,14.799316,88.63524,23.387457,100.0,3942.2356,8.77567e-05,0.0,90.91608,137.60544,0.0,30.000002,0.3489241,70.0,453.9128,251.8676,0.0,72.72312,0.34895462,0.0,93.03886,8.330017
40956,21897360.0,2.0,22.461456,18.689087,22.461761,22.796051,21.936646,22.216736,14.914856,14.955444,15.006287,14.951935,2.0,0.10062173,0.052163847,0.19582416,169.0,14.799316,85.57545,23.257109,100.0,3956.7278,8.8608766e-05,0.0,88.42401,151.76048,0.0,30.000002,0.34860423,70.0,462.09564,263.54678,0.0,71.325264,0.34862936,0.0,91.10196,8.330017
40957,21897420.0,2.0,22.43515,18.721466,22.435394,22.763153,21.903748,22.203491,14.710358,14.797699,14.86853,14.789124,2.0,0.09836332,0.052278444,0.19605537,179.66667,14.465912,82.20282,22.995054,100.0,4087.0723,9.3669565e-05,0.0,85.837654,167.63622,0.0,30.000002,0.34669045,70.0,467.42084,275.84406,0.0,69.79156,0.3467088,0.0,89.11831,8.330017
40958,21897480.0,2.0,22.408264,18.753632,22.408478,22.727936,21.871704,22.189636,14.608673,14.674103,14.740143,14.665131,2.0,0.09555793,0.05203615,0.19571547,190.33333,14.465912,78.505554,22.587187,100.0,4090.621,9.459138e-05,0.0,83.300964,184.121,0.0,30.000002,0.34333465,70.0,469.53186,287.79172,0.0,68.23926,0.34334636,0.0,87.2448,8.330017
40959,21897540.0,2.0,22.381775,18.785553,22.381927,22.691833,21.841095,22.175598,14.522827,14.577515,14.63324,14.568634,2.0,0.09237045,0.05152677,0.19503094,201.0,14.465912,74.53772,22.049355,100.0,4066.462,9.473714e-05,0.0,80.897865,200.38947,0.0,30.000002,0.33895677,70.0,469.00085,298.82764,0.0,66.7537,0.3389621,0.0,85.564575,8.330017
40960,21897600.0,1.0,22.355896,18.81726,22.355957,22.654816,21.8125,22.161499,14.385559,14.458649,14.516541,14.445709,1.0,0.088824905,0.050752986,0.19407022,209.33333,14.299194,70.27003,21.359104,100.0,4088.0461,9.660421e-05,0.0,78.70404,214.66481,0.0,30.000002,0.3336685,70.0,465.1117,307.54477,0.0,65.40974,0.33366528,0.0,84.173874,8.330017
40961,21897660.0,1.0,22.335022,18.848755,22.335022,22.623322,21.788788,22.148712,14.304138,14.362213,14.413483,14.349091,1.0,0.085133396,0.04986108,0.1931477,217.66667,14.299194,65.78982,20.545835,100.0,4039.1567,9.6072734e-05,0.0,76.70887,226.8968,0.0,30.000002,0.3281693,70.0,459.66388,314.29724,0.0,64.22361,0.3281628,0.0,83.05527,8.330017
40962,21897720.0,1.0,22.314941,18.880005,22.314972,22.591583,21.767334,22.1362,14.240509,14.287201,14.329315,14.274872,1.0,0.08138351,0.048919667,0.19235551,226.0,14.299194,61.126675,19.619415,100.0,3975.638,9.500663e-05,0.0,74.845055,237.66454,0.0,30.000002,0.32268816,70.0,453.6024,319.7117,0.0,63.154472,0.32267994,0.0,82.13265,8.330017
40963,21897780.0,0.0,22.295868,18.911041,22.295868,22.55957,21.748657,22.124207,14.120758,14.188995,14.232941,14.170807,1.0,0.0772674,0.047701955,0.19104967,222.0,14.132507,56.27864,18.567995,100.0,3961.5764,9.587774e-05,0.0,73.2004,242.83698,0.0,30.000002,0.31605464,70.0,441.79007,320.03116,0.0,62.272106,0.31602502,0.0,81.52919,8.330017
40964,21897840.0,0.0,22.277618,18.941803,22.277618,22.527344,21.732635,22.112793,14.053833,14.106201,14.145416,14.088257,1.0,0.073186174,0.04646512,0.19001405,218.0,14.132507,51.291264,17.409355,100.0,3886.9539,9.4531024e-05,0.0,71.77812,243.79391,0.0,30.000002,0.3096964,70.0,428.68048,317.24664,0.0,61.597927,0.30966467,0.0,81.24389,8.330017
40965,21897900.0,0.0,22.260162,18.972351,22.260193,22.495209,21.71933,22.10205,14.005341,14.044403,14.075684,14.028931,1.0,0.069167316,0.045258515,0.18924628,214.0,14.132507,46.194866,16.153149,100.0,3804.043,9.279077e-05,0.0,70.46218,242.38638,0.0,30.000002,0.3037006,70.0,415.63007,312.8827,0.0,61.050404,0.30366746,0.0,81.14991,8.330017
40966,21897960.0,0.0,22.247528,19.002655,22.247528,22.46872,21.710968,22.093079,13.905975,13.966827,13.998199,13.944458,1.0,0.065215915,0.044086464,0.18873854,210.0,13.96582,41.030422,14.807714,100.0,3782.6504,9.3243e-05,0.0,69.20664,239.31631,0.0,30.000002,0.29806882,70.0,403.06747,307.50742,0.0,60.593586,0.2980344,0.0,81.20193,8.330017
40967,21898020.0,0.0,22.235199,19.032715,22.235199,22.441711,21.705292,22.084717,13.8576355,13.902924,13.930176,13.881592,1.0,0.061336298,0.04293552,0.18839565,206.0,13.96582,35.828693,13.386715,100.0,3708.9602,9.168903e-05,0.0,67.955765,235.51373,0.0,30.000002,0.29269233,70.0,391.28574,301.7726,0.0,60.173916,0.2926595,0.0,81.32917,8.330017
40968,21898080.0,0.0,22.223175,19.06253,22.223145,22.41449,21.702393,22.077087,13.8237915,13.856903,13.877899,13.839386,1.0,0.057512958,0.041792,0.18817858,202.0,13.96582,30.615505,11.897096,100.0,3629.932,8.986599e-05,0.0,66.678825,231.33966,0.0,30.000002,0.28750733,70.0,380.31876,295.91385,0.0,59.76671,0.28747514,0.0,81.50428,8.330017
40969,21898140.0,0.0,22.211243,19.092102,22.211243,22.38675,21.702637,22.070282,13.73291,13.794373,13.815338,13.766602,1.0,0.053741798,0.040642563,0.18806082,198.0,13.799103,25.419247,10.3366785,100.0,3610.8486,9.0310314e-05,0.0,65.35625,227.00714,0.0,30.000002,0.28246927,70.0,370.155,290.06458,0.0,59.353836,0.28243694,0.0,81.71047,8.330017
40970,21898200.0,0.0,22.199036,19.121399,22.199036,22.358368,21.705597,22.064178,13.690186,13.739105,13.757568,13.71109,1.0,0.050040368,0.03947886,0.18798281,194.0,13.799103,20.26828,8.722501,100.0,3540.955,8.878398e-05,0.0,63.9809,222.64696,0.0,30.000002,0.27752408,70.0,360.7375,284.292,0.0,58.92266,0.27749357,0.0,81.93077,8.330017
40971,21898260.0,0.0,22.19049,19.150452,22.19049,22.335175,21.711823,22.059631,13.660309,13.697754,13.712006,13.674042,1.0,0.04640824,0.038299866,0.18793228,190.0,13.799103,15.194124,7.073683,100.0,3466.7246,8.7016735e-05,0.0,62.543808,218.28871,0.0,30.000002,0.27266163,70.0,352.02863,278.60928,0.0,58.46945,0.27263182,0.0,82.161674,8.330017
40972,21898320.0,0.0,22.181702,19.17926,22.181702,22.31134,21.72113,22.056,13.570801,13.641693,13.654846,13.603699,1.0,0.042855717,0.037102032,0.18789929,186.0,13.632416,10.236943,5.3893633,100.0,3450.6587,8.752644e-05,0.0,61.040325,213.95409,0.0,30.000002,0.2678792,70.0,343.99936,273.02927,0.0,57.989166,0.26784915,0.0,82.4005,8.330017
40973,21898380.0,0.0,22.17218,19.207794,22.17218,22.286804,21.733063,22.053162,13.529053,13.589355,13.600098,13.549377,1.0,0.03942805,0.035888787,0.1878562,182.0,13.632416,5.4101954,3.6829042,100.0,3385.01,8.6069864e-05,0.0,59.475494,209.5857,0.0,30.000002,0.26319268,70.0,336.6125,267.5196,0.0,57.484962,0.2631644,0.0,82.6478,8.330017
40974,21898440.0,0.0,22.162048,19.236053,22.162048,22.261963,21.747559,22.051178,13.499878,13.548523,13.555908,13.513123,1.0,0.036128536,0.03466375,0.18781258,178.0,13.632416,0.7359016,1.9621229,100.0,3314.6648,8.438048e-05,0.0,57.833775,205.17096,0.0,30.000002,0.25862363,70.0,329.83746,262.07965,0.0,56.957825,0.25859603,0.0,82.906624,8.330017
40975,21898500.0,0.0,22.14981,19.264069,22.14981,22.236664,21.764465,22.05008,13.410095,13.495087,13.499756,13.4401245,1.0,0.033828873,0.03335776,0.18746445,174.0,13.465698,0.0,0.23532625,100.0,3303.9421,8.5015316e-05,0.0,56.717728,199.78981,0.0,30.000002,0.25466377,70.0,323.73917,256.3136,0.0,56.42092,0.25463808,0.0,83.209404,8.330017
40976,21898560.0,0.0,22.13858,19.29181,22.13858,22.216095,21.78183,22.050385,13.383301,13.444916,13.447968,13.395325,1.0,0.032816146,0.032358028,0.18700807,170.0,13.465698,0.0,0.0,99.90805,3257.7295,8.389376e-05,0.0,56.480633,192.65323,0.0,30.000002,0.25218976,70.0,318.8077,250.1007,0.0,56.183098,0.25216764,0.0,83.66533,8.330017
40977,21898620.0,0.0,22.12677,19.319275,22.12677,22.1958,21.799713,22.051147,13.3750305,13.411133,13.413055,13.377655,1.0,0.03218396,0.03191181,0.18643767,166.0,13.465698,0.0,0.0,99.54313,3217.244,8.2795385e-05,0.0,56.503582,185.46323,0.0,30.000002,0.25053886,70.0,314.82266,244.27498,0.0,56.323856,0.2505198,0.0,84.143936,8.330017
40978,21898680.0,0.0,22.114746,19.346466,22.114746,22.175903,21.81784,22.052063,13.302399,13.370941,13.372192,13.32608,1.0,0.031821974,0.031651065,0.18576217,162.0,13.299011,0.0,0.0,98.973274,3239.3997,8.4210646e-05,0.0,56.678055,178.9218,0.0,30.000002,0.24923965,70.0,311.48657,239.08156,0.0,56.56412,0.24922296,0.0,84.58252,8.330017
40979,21898740.0,0.0,22.10257,19.373383,22.10257,22.156189,21.83603,22.05304,13.2786255,13.331818,13.332642,13.28949,1.0,0.031617347,0.031512387,0.18491878,158.0,13.299011,0.0,0.0,98.213806,3219.1494,8.384191e-05,0.0,56.924965,173.0828,0.0,30.000002,0.24805291,70.0,308.55453,234.43867,0.0,56.854713,0.2480379,0.0,84.958046,8.330017
40980,21898800.0,0.0,22.09076,19.399994,22.09076,22.137238,21.854156,22.053986,13.263519,13.301941,13.30246,13.269592,1.0,0.031519618,0.031455092,0.18387173,154.0,13.299011,0.0,0.0,97.268936,3196.7153,8.334962e-05,0.0,57.208115,167.92966,0.0,30.000002,0.24685095,70.0,305.8853,230.27432,0.0,57.164867,0.2468369,0.0,85.25813,8.330017
40981,21898860.0,0.0,22.082397,19.426178,22.082397,22.123291,21.870972,22.055023,13.183624,13.259888,13.260193,13.212158,1.0,0.031487342,0.03144651,0.18261656,150.0,13.132294,0.0,0.0,96.19696,3230.1687,8.523161e-05,0.0,57.502247,163.36807,0.0,30.000002,0.24555507,70.0,303.36993,226.48738,0.0,57.47487,0.24554136,0.0,85.483315,8.330017
40982,21898920.0,0.0,22.074432,19.45169,22.074432,22.109863,21.887573,22.055908,13.148346,13.215607,13.21582,13.166138,1.0,0.03148325,0.03145767,0.18117885,146.0,13.132294,0.0,0.0,94.99795,3217.201,8.518152e-05,0.0,57.79277,159.21115,0.0,30.000002,0.24412543,70.0,300.91403,222.93083,0.0,57.775616,0.24411201,0.0,85.64986,8.330017
40983,21898980.0,0.0,22.0672,19.476562,22.0672,22.097443,21.903961,22.056671,13.1223755,13.177643,13.177795,13.134186,1.0,0.031492516,0.03147697,0.17956181,142.0,13.132294,0.0,0.0,93.688446,3199.4055,8.4926935e-05,0.0,58.07557,155.35269,0.0,30.000002,0.24253859,70.0,298.46716,219.52135,0.0,58.065147,0.24252488,0.0,85.76487,8.330017
40984,21899040.0,0.0,22.0607,19.500824,22.0607,22.085999,21.920166,22.057251,13.034271,13.126648,13.1267395,13.068329,1.0,0.031510036,0.031500194,0.17775133,138.0,12.965607,0.0,0.0,92.257965,3232.0942,8.6954315e-05,0.0,58.34842,151.75443,0.0,30.000002,0.24076828,70.0,296.0007,216.22252,0.0,58.341824,0.24075429,0.0,85.8267,8.330017
40985,21899100.0,0.0,22.05481,19.524475,22.05481,22.075409,21.936066,22.057648,12.991089,13.073578,13.073639,13.013916,1.0,0.031525936,0.031519774,0.17577621,134.0,12.965607,0.0,0.0,90.73003,3217.5352,8.696063e-05,0.0,58.613014,148.30072,0.0,30.000002,0.23882946,70.0,293.49884,212.96194,0.0,58.60889,0.2388152,0.0,85.84986,8.330017
40986,21899160.0,0.0,22.052185,19.547485,22.052185,22.069519,21.950653,22.058014,12.959137,13.027405,13.027435,12.975464,1.0,0.03153402,0.031530216,0.17368378,130.0,12.965607,0.0,0.0,89.17293,3197.3994,8.669898e-05,0.0,58.87287,144.89745,0.0,30.000002,0.23675586,70.0,290.9668,209.69043,0.0,58.870323,0.23674126,0.0,85.85119,8.330017
