,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40987,21899220.0,0.0,22.050598,19.569916,22.050598,22.06491,21.964966,22.058197,12.867554,12.96994,12.969971,12.905151,1.0,0.03153246,0.03153005,0.17150044,126.0,12.79892,0.0,0.0,87.57213,3225.421,8.8704044e-05,0.0,59.1335,141.46878,0.0,30.000002,0.23457105,70.0,288.40634,206.36688,0.0,59.131886,0.23455586,0.0,85.84315,8.330017
40988,21899280.0,0.0,22.049774,19.591705,22.049774,22.06134,21.979034,22.058228,12.821442,12.911682,12.911713,12.846985,1.0,0.031523917,0.031522408,0.16925012,122.0,12.79892,0.0,0.0,85.94296,3207.8645,8.8657216e-05,0.0,59.398438,138.00415,0.0,30.000002,0.2323048,70.0,285.81696,202.99847,0.0,59.39743,0.2322895,0.0,85.83136,8.330017
40989,21899340.0,0.0,22.049927,19.612946,22.049927,22.059174,21.99292,22.058075,12.787231,12.861603,12.861603,12.804962,1.0,0.031508837,0.03150792,0.16695844,118.0,12.79892,0.0,0.0,84.303375,3184.9744,8.833821e-05,0.0,59.67082,134.48228,0.0,30.000002,0.22998339,70.0,283.18665,199.58247,0.0,59.670204,0.22996756,0.0,85.82335,8.330017
40990,21899400.0,0.0,22.051605,19.633606,22.051605,22.059113,22.006622,22.05783,12.796417,12.831696,12.831696,12.796661,0.0,0.031486828,0.031486243,0.16464108,114.0,12.882202,0.0,0.0,82.67034,3130.8047,8.648551e-05,0.0,59.954453,130.87006,0.0,30.000002,0.22762173,70.0,280.5248,196.10281,0.0,59.954063,0.22760396,0.0,85.82677,8.330017
40991,21899460.0,0.0,22.05661,19.653656,22.05661,22.063843,22.019318,22.057709,12.7933655,12.814514,12.814514,12.793732,0.0,0.031454835,0.031454463,0.16236497,110.0,12.882202,0.0,0.0,81.11756,3095.3396,8.544343e-05,0.0,60.253662,127.12234,0.0,30.000002,0.22528222,70.0,277.8725,192.55733,0.0,60.25341,0.2252659,0.0,85.861305,8.330017
40992,21899520.0,0.0,22.063293,19.673187,22.063293,22.070862,22.031952,22.057617,12.792267,12.804016,12.804016,12.791779,0.0,0.031414714,0.031414468,0.16018122,106.0,12.882202,0.0,0.0,79.655975,3060.9229,8.4401916e-05,0.0,60.574295,123.21824,0.0,30.000002,0.22301742,70.0,275.2649,188.9513,0.0,60.57413,0.22300069,0.0,85.94225,8.330017
40993,21899580.0,0.0,22.071136,19.692108,22.071136,22.079498,22.044586,22.057526,12.829132,12.807037,12.807037,12.812653,0.0,0.031367652,0.0313675,0.15807341,102.0,12.965515,0.0,0.0,78.271904,3001.6003,8.213554e-05,0.0,60.912167,119.22778,0.0,30.000002,0.22081596,70.0,272.71814,185.32913,0.0,60.912067,0.22080047,0.0,86.06073,8.330017
40994,21899640.0,0.0,22.080627,19.71051,22.080627,22.090393,22.057251,22.057526,12.845276,12.818756,12.818756,12.833374,0.0,0.0313137,0.031313606,0.15609221,98.0,12.965515,0.0,0.0,77.006935,2964.443,8.085053e-05,0.0,61.27523,115.10255,0.0,30.000002,0.21872637,70.0,270.2542,181.67546,0.0,61.275173,0.21871117,0.0,86.236885,8.330017
40995,21899700.0,0.0,22.091522,19.728394,22.091522,22.103271,22.069977,22.057617,12.859894,12.832062,12.832062,12.849274,0.0,0.031252064,0.031252004,0.15426649,94.0,12.965515,0.0,0.0,75.88066,2931.835,7.9725076e-05,0.0,61.667095,110.84572,0.0,30.000002,0.21677685,70.0,267.89352,178.00278,0.0,61.66706,0.21676199,0.0,86.481186,8.330017
40996,21899760.0,0.0,22.104675,19.745697,22.104675,22.119476,22.082031,22.058075,12.91098,12.855774,12.855774,12.885162,0.0,0.031181516,0.031181479,0.15263246,90.0,13.048798,0.0,0.0,74.934326,2877.325,7.75252e-05,0.0,62.092064,106.452286,0.0,30.000002,0.21500102,70.0,265.65518,174.31894,0.0,62.09204,0.21498662,0.0,86.808075,8.330017
40997,21899820.0,0.0,22.119202,19.762512,22.119202,22.137482,22.094208,22.058655,12.937012,12.884338,12.884338,12.918091,0.0,0.031101586,0.031101564,0.15121749,86.0,13.048798,0.0,0.0,74.17621,2847.6208,7.6395474e-05,0.0,62.55438,101.92742,0.0,30.000002,0.21342558,70.0,263.55417,170.63516,0.0,62.55436,0.21341172,0.0,87.230415,8.330017
40998,21899880.0,0.0,22.134796,19.778778,22.134766,22.156952,22.106537,22.059418,12.959076,12.910736,12.910736,12.943298,0.0,0.031012706,0.031012692,0.15004097,82.0,13.048798,0.0,0.0,73.62036,2824.2253,7.549513e-05,0.0,63.058567,97.285164,0.0,30.000002,0.21207064,70.0,261.6015,166.96538,0.0,63.05856,0.21205738,0.0,87.75963,8.330017
40999,21899940.0,0.0,22.151337,19.794556,22.151337,22.177673,22.118988,22.060364,13.015961,12.944763,12.944763,12.98584,0.0,0.03091448,0.030914474,0.14912648,78.0,13.132111,0.0,0.0,73.28511,2779.6406,7.359447e-05,0.0,63.610363,92.5341,0.0,30.000002,0.21095861,70.0,259.80658,163.32,0.0,63.610355,0.21094605,0.0,88.410835,8.330017
41000,21900000.0,0.0,22.168762,19.809814,22.168762,22.199554,22.131653,22.061523,13.045746,12.980804,12.980804,13.0234375,0.0,0.030806102,0.030806096,0.14848746,74.0,13.132111,0.0,0.0,73.181656,2761.6086,7.280289e-05,0.0,64.214676,87.69442,0.0,30.000002,0.21010146,70.0,258.17422,159.71281,0.0,64.21467,0.21008965,0.0,89.19717,8.330017
41001,21900060.0,0.0,22.18686,19.824585,22.18686,22.22232,22.143799,22.06305,13.069946,13.012848,13.012848,13.052185,0.0,0.030685067,0.030685065,0.14809588,70.0,13.132111,0.0,0.0,73.296425,2749.6313,7.2231946e-05,0.0,64.8721,82.80773,0.0,30.000002,0.20946716,70.0,256.68906,156.15593,0.0,64.8721,0.2094561,0.0,90.11996,8.330017
41002,21900120.0,0.0,22.205505,19.838898,22.205444,22.245575,22.156189,22.06482,13.128662,13.050751,13.050751,13.097015,0.0,0.03055024,0.03055024,0.1479888,66.0,13.215393,0.0,0.0,73.65471,2716.1194,7.06831e-05,0.0,65.59518,77.86238,0.0,30.000002,0.20908968,70.0,255.3604,152.64919,0.0,65.59518,0.20907936,0.0,91.20918,8.330017
41003,21900180.0,0.0,22.224426,19.852692,22.224426,22.269073,22.168762,22.066864,13.158783,13.089294,13.089294,13.135773,0.0,0.03040025,0.03040025,0.14816307,62.0,13.215393,0.0,0.0,74.25993,2710.6472,7.023984e-05,0.0,66.39169,72.88638,0.0,30.000002,0.20896347,70.0,254.18452,149.20491,0.0,66.39169,0.208954,0.0,92.48212,8.330017
41004,21900240.0,0.0,22.24347,19.866028,22.24347,22.29245,22.18158,22.069122,13.182709,13.122833,13.122833,13.16507,0.0,0.030231694,0.030231694,0.14856373,58.0,13.215393,0.0,0.0,75.08125,2710.57,7.000536e-05,0.0,67.262215,67.93803,0.0,30.000002,0.209025,70.0,253.13353,145.83662,0.0,67.262215,0.20901625,0.0,93.93873,8.330017
41005,21900300.0,0.0,22.262512,19.878906,22.262512,22.315521,22.194672,22.071655,13.242035,13.161621,13.161621,13.210388,0.0,0.03004118,0.03004118,0.14920753,54.0,13.298706,0.0,0.0,76.13869,2690.457,6.880646e-05,0.0,68.2241,63.0112,0.0,30.000002,0.20928834,70.0,252.20602,142.54149,0.0,68.22409,0.20928027,0.0,95.61928,8.330017
41006,21900360.0,0.0,22.281311,19.891327,22.281311,22.337982,22.207367,22.074615,13.270508,13.200775,13.200775,13.24942,0.0,0.029826725,0.029826725,0.15004493,50.0,13.298706,0.0,0.0,77.40927,2694.1243,6.865325e-05,0.0,69.28291,58.16535,0.0,30.000002,0.20969579,70.0,251.38116,139.33804,0.0,69.28291,0.2096884,0.0,97.53547,8.330017
41007,21900420.0,0.0,22.299591,19.90332,22.299591,22.359772,22.220367,22.07782,13.289703,13.233185,13.233185,13.275421,0.0,0.029697053,0.029697053,0.15063983,46.0,13.298706,0.0,0.0,78.893875,2700.7354,6.8663074e-05,0.0,70.442184,53.718945,0.0,30.000002,0.21005411,70.0,250.62712,136.38235,0.0,70.442184,0.21004708,0.0,99.492294,8.330017
41008,21900480.0,1.0,22.316345,19.914856,22.316406,22.381714,22.233093,22.080872,13.352234,13.272247,13.272247,13.32016,0.0,0.03044371,0.03044371,0.15046686,54.333332,13.382019,0.17061213,0.0,80.60028,2691.6824,6.775777e-05,0.0,71.35802,52.69371,0.0,30.000002,0.21134776,70.0,251.05922,136.09174,0.0,71.35802,0.21135461,0.0,99.986176,8.330017
41009,21900540.0,1.0,22.33319,19.925964,22.333282,22.40387,22.245178,22.083344,13.390533,13.3168335,13.316772,13.365997,0.0,0.031286545,0.031148035,0.15113267,62.666668,13.382019,0.46102995,0.0,82.527916,2715.5093,6.807992e-05,0.0,71.89626,53.306713,0.0,30.000002,0.21355733,70.0,252.31522,137.22801,0.0,71.79198,0.21356942,0.0,100.00047,8.330017
41010,21900600.0,1.0,22.349731,19.936646,22.349884,22.42508,22.256561,22.085388,13.423737,13.3585205,13.358246,13.403473,0.0,0.032069184,0.031734057,0.15297557,71.0,13.382019,0.8617457,0.0,84.66316,2751.9438,6.874908e-05,0.0,72.19426,54.69957,0.0,30.000002,0.2167649,70.0,254.32945,139.23398,0.0,71.94472,0.21678181,0.0,100.00011,8.330017
41011,21900660.0,1.0,22.36499,19.9469,22.365173,22.444092,22.266754,22.087158,13.496155,13.4086,13.407867,13.460815,0.0,0.032826874,0.03222599,0.15587248,79.333336,13.4653015,1.3595257,0.0,86.9805,2774.2854,6.861434e-05,0.0,72.303566,56.796276,0.0,30.000002,0.22090802,70.0,257.1468,142.04897,0.0,71.864624,0.22093014,0.0,100.0,8.330017
41012,21900720.0,1.0,22.378754,19.956757,22.378998,22.46051,22.276367,22.088715,13.536102,13.460602,13.45929,13.511993,0.0,0.033580665,0.03263775,0.15967019,87.666664,13.4653015,1.9496424,0.0,89.44707,2828.0032,6.965826e-05,0.0,72.27096,59.53533,0.0,30.000002,0.22586775,70.0,260.7893,145.60591,0.0,71.5954,0.22589402,0.0,100.0,8.330017
41013,21900780.0,1.0,22.39032,19.966248,22.390564,22.473358,22.28543,22.090088,13.567993,13.505981,13.50415,13.550293,0.0,0.03433362,0.0329763,0.16427284,96.0,13.4653015,2.627313,0.0,92.02356,2892.0105,7.101795e-05,0.0,72.12242,62.89328,0.0,30.000002,0.23155856,70.0,265.2982,149.87775,0.0,71.168724,0.23158887,0.0,100.0,8.330017
41014,21900840.0,1.0,22.398926,19.975311,22.3992,22.48169,22.293884,22.09137,13.633575,13.556641,13.553894,13.604828,0.0,0.03509091,0.033243984,0.16964413,104.333336,13.5486145,3.3943598,0.0,94.670975,2938.2244,7.152386e-05,0.0,71.87657,66.890366,0.0,30.000002,0.23795114,70.0,270.74368,154.8877,0.0,70.60392,0.23798218,0.0,100.0,8.330017
41015,21900900.0,1.0,22.40448,19.984009,22.404785,22.485504,22.301788,22.09259,13.668976,13.605408,13.601837,13.6502075,0.0,0.035853717,0.033452526,0.1755926,112.666664,13.5486145,4.234948,0.0,97.32793,3013.3523,7.314001e-05,0.0,71.569916,71.43562,0.0,30.000002,0.24486876,70.0,277.03238,160.53487,0.0,69.94693,0.24490742,0.0,100.0,8.330017
41016,21900960.0,1.0,22.40683,19.99231,22.407166,22.484863,22.308807,22.093933,13.694733,13.646149,13.64212,13.682526,0.0,0.036621913,0.033609178,0.18202522,121.0,13.5486145,5.136211,0.0,99.9507,3094.51,7.4965836e-05,0.0,71.22145,76.499374,0.0,30.000002,0.25222373,70.0,284.0787,166.78345,0.0,69.2233,0.25226662,0.0,100.0,8.330017
41017,21901020.0,1.0,22.404694,20.000244,22.40503,22.478027,22.315155,22.095245,13.633209,13.651886,13.649902,13.652557,1.0,0.037407316,0.033727262,0.18887648,129.33333,13.381897,6.098652,0.0,100.0,3236.495,7.930098e-05,0.0,70.84281,82.11616,0.0,30.000002,0.25996307,70.0,291.8286,173.66064,0.0,68.44754,0.2600096,0.0,99.98637,8.330017
41018,21901080.0,1.0,22.396393,20.007843,22.396759,22.464935,22.320526,22.096283,13.61731,13.641846,13.642029,13.629303,1.0,0.0387577,0.034311447,0.19364549,137.66667,13.381897,7.109721,0.0,100.0,3330.4058,8.191232e-05,0.0,70.30749,90.71502,0.0,30.000002,0.26669112,70.0,300.15665,182.50568,0.0,67.51154,0.2667378,0.0,98.842415,8.330017
41019,21901140.0,1.0,22.384705,20.015076,22.38504,22.448395,22.324432,22.09671,13.591278,13.627136,13.6293335,13.607605,1.0,0.040160414,0.034916647,0.19623968,146.0,13.381897,8.152851,0.0,100.0,3404.246,8.417247e-05,0.0,69.33577,102.8489,0.0,30.000002,0.27130178,70.0,308.2339,193.3343,0.0,66.16493,0.27134553,0.0,96.70336,8.330017
41020,21901200.0,1.0,22.371033,20.021973,22.371368,22.429352,22.326965,22.096558,13.481293,13.577087,13.584778,13.525787,1.0,0.041341316,0.035289228,0.19735959,154.33333,13.21521,9.21435,0.0,100.0,3511.0513,8.839666e-05,0.0,68.15366,117.12386,0.0,30.000002,0.27398145,70.0,315.57465,205.09846,0.0,64.618034,0.27402,0.0,94.29289,8.330017
41021,21901260.0,1.0,22.35788,20.028534,22.358154,22.411163,22.328186,22.096191,13.416443,13.511688,13.524353,13.451874,1.0,0.04222361,0.035374776,0.19729885,162.66667,13.21521,10.280714,0.0,100.0,3553.8467,9.032763e-05,0.0,66.91712,132.46408,0.0,30.000002,0.27490062,70.0,321.76083,216.95528,0.0,63.02186,0.27493352,0.0,91.928764,8.330017
41022,21901320.0,1.0,22.34439,20.03476,22.344635,22.392395,22.32837,22.095642,13.357971,13.44754,13.46347,13.389587,1.0,0.04284329,0.03521295,0.19649355,171.0,13.21521,11.34339,0.0,100.0,3576.4756,9.162744e-05,0.0,65.77301,147.57935,0.0,30.000002,0.2745612,70.0,326.70972,228.05403,0.0,61.514618,0.27458802,0.0,89.82622,8.330017
41023,21901380.0,1.0,22.330658,20.04068,22.330872,22.37326,22.327698,22.095032,13.241058,13.362213,13.383972,13.289154,1.0,0.04328329,0.034891073,0.19533658,179.33333,13.048492,12.395747,0.0,100.0,3644.3164,9.4952586e-05,0.0,64.79969,161.50774,0.0,30.000002,0.2735156,70.0,330.5706,237.8708,0.0,60.170357,0.27353692,0.0,88.063675,8.330017
41024,21901440.0,1.0,22.31665,20.046295,22.316803,22.35376,22.326263,22.094482,13.175293,13.278534,13.303619,13.21048,1.0,0.04365057,0.034514103,0.19414958,187.66667,13.048492,13.429609,0.0,100.0,3655.6543,9.601772e-05,0.0,64.031204,173.78362,0.0,30.000002,0.27232176,70.0,333.73993,246.3123,0.0,59.018414,0.27233997,0.0,86.6409,8.330017
41025,21901500.0,1.0,22.302612,20.051575,22.302765,22.334381,22.324127,22.093994,13.124939,13.208618,13.234222,13.152039,1.0,0.044019885,0.034145944,0.19312036,196.0,13.048492,14.438152,0.0,100.0,3656.3137,9.6605196e-05,0.0,63.452946,184.463,0.0,30.000002,0.2712922,70.0,336.5762,253.58989,0.0,58.05003,0.27130863,0.0,85.50457,8.330017
41026,21901560.0,1.0,22.291016,20.05658,22.291138,22.31845,22.321594,22.093811,13.022736,13.12793,13.156952,13.064178,1.0,0.04443085,0.033823304,0.19232038,204.33333,12.881805,15.419799,0.0,100.0,3707.874,9.942915e-05,0.0,63.034935,193.79417,0.0,30.000002,0.27057624,70.0,339.33594,259.9859,0.0,57.2433,0.27059203,0.0,84.59385,8.330017
41027,21901620.0,1.0,22.2789,20.06128,22.279022,22.30191,22.318268,22.093628,12.972656,13.054901,13.084686,13.000397,1.0,0.044893984,0.03356278,0.191735,212.66667,12.881805,16.364534,0.0,100.0,3713.6616,0.00010016574,0.0,62.72971,202.27596,0.0,30.000002,0.270192,70.0,342.22977,265.8945,0.0,56.56035,0.27020788,0.0,83.8356,8.330017
41028,21901680.0,1.0,22.26648,20.065735,22.266632,22.285126,22.314178,22.093475,12.936188,12.99884,13.026489,12.956665,1.0,0.04540125,0.033365175,0.19133356,221.0,12.881805,17.264444,0.0,100.0,3713.8083,0.00010056658,0.0,62.499302,210.27495,0.0,30.000002,0.2700991,70.0,345.35977,271.57584,0.0,55.97062,0.27011555,0.0,83.180374,8.330017
41029,21901740.0,0.0,22.254028,20.069885,22.254059,22.268219,22.309387,22.093323,12.839172,12.928711,12.959106,12.877441,1.0,0.045664296,0.03300227,0.19027188,217.0,12.715118,18.112478,0.0,100.0,3755.8684,0.00010324609,0.0,62.389202,214.18771,0.0,30.000002,0.2689424,70.0,345.47095,273.76157,0.0,55.508255,0.26894176,0.0,82.73477,8.330017
41030,21901800.0,0.0,22.241241,20.073792,22.241241,22.251099,22.304047,22.093292,12.787628,12.859802,12.891113,12.813385,1.0,0.04592288,0.03264726,0.18944633,213.0,12.715118,18.904444,0.0,100.0,3752.1133,0.000103769344,0.0,62.478817,214.58719,0.0,30.000002,0.2680193,70.0,344.46143,273.5652,0.0,55.248283,0.268015,0.0,82.57806,8.330017
41031,21901860.0,0.0,22.230774,20.077423,22.230774,22.237305,22.298737,22.093628,12.750397,12.804657,12.833801,12.768341,1.0,0.04620919,0.0323482,0.18880695,209.0,12.715118,19.64345,0.0,100.0,3743.7385,0.00010395313,0.0,62.69474,213.0115,0.0,30.000002,0.26736584,70.0,343.0029,272.10626,0.0,55.13474,0.26735967,0.0,82.590355,8.330017
41032,21901920.0,0.0,22.220062,20.08081,22.220062,22.223206,22.292847,22.093994,12.66214,12.738434,12.7699585,12.694916,1.0,0.046524663,0.0321105,0.18834862,205.0,12.548401,20.320494,0.0,99.99578,3785.2937,0.00010655895,0.0,63.001587,210.1412,0.0,30.000002,0.26698425,70.0,341.38025,269.8696,0.0,55.136185,0.26697728,0.0,82.72543,8.330017
41033,21901980.0,0.0,22.20877,20.083984,22.20877,22.208466,22.286346,22.09436,12.619507,12.677948,12.709198,12.640411,1.0,0.046872865,0.03194341,0.18790321,201.0,12.548401,20.929688,0.0,99.78499,3785.7427,0.000107119646,0.0,63.358616,206.73622,0.0,30.000002,0.26672003,70.0,339.70984,267.31244,0.0,55.217636,0.26671258,0.0,82.90627,8.330017
41034,21902040.0,0.0,22.197296,20.086914,22.197296,22.193665,22.279236,22.094696,12.5867,12.630951,12.659149,12.602081,1.0,0.04722783,0.03183335,0.18735519,197.0,12.548401,21.464664,0.0,99.42545,3780.2034,0.000107364795,0.0,63.730137,203.19789,0.0,30.000002,0.26641715,70.0,337.96323,264.63916,0.0,55.347443,0.2664093,0.0,83.08661,8.330017
41035,21902100.0,0.0,22.185608,20.0896,22.185608,22.178741,22.271515,22.09491,12.500977,12.570923,12.601654,12.533783,1.0,0.04756732,0.031766254,0.18668203,193.0,12.381714,21.916529,0.0,98.91064,3820.2942,0.000110039924,0.0,64.09737,199.66667,0.0,30.000002,0.26601693,70.0,336.1296,261.92075,0.0,55.50818,0.2660087,0.0,83.25218,8.330017
41036,21902160.0,0.0,22.17572,20.092072,22.17572,22.166412,22.263947,22.095215,12.457123,12.513031,12.5442505,12.478912,1.0,0.047875132,0.031725153,0.18587904,189.0,12.381714,22.296524,0.0,98.29089,3819.516,0.00011064511,0.0,64.44868,196.2056,0.0,30.000002,0.26548132,70.0,334.19452,259.18454,0.0,55.684525,0.26547253,0.0,83.39664,8.330017
41037,21902220.0,0.0,22.165955,20.09436,22.165955,22.154297,22.25586,22.095367,12.421753,12.466187,12.495056,12.438629,1.0,0.048140205,0.031702477,0.18493943,185.0,12.381714,22.592878,0.0,97.551056,3811.5264,0.0001108969,0.0,64.77782,192.82846,0.0,30.000002,0.2647849,70.0,332.1408,256.42975,0.0,55.8702,0.2647755,0.0,83.51696,8.330017
41038,21902280.0,0.0,22.15625,20.096436,22.15625,22.142456,22.247253,22.095367,12.336426,12.405487,12.437347,12.370178,1.0,0.04834728,0.031693198,0.18383642,181.0,12.214996,22.792664,0.0,96.68329,3845.8562,0.00011355693,0.0,65.07565,189.55789,0.0,30.000002,0.26388043,70.0,329.92584,253.65155,0.0,56.05969,0.26387033,0.0,83.60592,8.330017
41039,21902340.0,0.0,22.146576,20.098297,22.146576,22.130829,22.23819,22.095184,12.2883,12.346558,12.379303,12.312683,1.0,0.048494447,0.031690553,0.18258238,177.0,12.214996,22.902029,0.0,95.70405,3838.6836,0.00011408093,0.0,65.3421,186.37851,0.0,30.000002,0.26277202,70.0,327.55786,250.84349,0.0,56.249184,0.26276118,0.0,83.665726,8.330017
41040,21902400.0,0.0,22.137299,20.100006,22.137299,22.119843,22.22882,22.094818,12.24939,12.296875,12.327759,12.268372,1.0,0.048578,0.03169113,0.18118489,173.0,12.214996,22.920795,0.0,94.62491,3824.531,0.00011425155,0.0,65.576805,183.26678,0.0,30.000002,0.26145968,70.0,325.03934,247.99101,0.0,56.43767,0.26144794,0.0,83.69861,8.330017
41041,21902460.0,0.0,22.130096,20.101013,22.130096,22.111816,22.220001,22.094452,12.162842,12.233887,12.26767,12.198425,1.0,0.048585255,0.03169071,0.1796492,169.0,12.048309,22.845358,0.0,93.4719,3850.2832,0.00011681687,0.0,65.77719,180.1702,0.0,30.000002,0.2599313,70.0,322.3515,245.05324,0.0,56.62551,0.25991854,0.0,83.70889,8.330017
41042,21902520.0,0.0,22.123322,20.10083,22.123322,22.104523,22.210938,22.093903,12.11203,12.172607,12.207123,12.342957,1.0,0.04852754,0.03168821,0.178014,165.0,12.048309,22.683735,0.0,92.25424,3836.409,0.000117225514,0.0,65.9509,177.06035,0.0,30.000002,0.25823674,70.0,319.5497,242.03621,0.0,56.814472,0.2582236,25.097462,83.70517,8.330017
41043,21902580.0,0.0,22.124664,20.099518,22.124664,22.108948,22.202942,22.0932,12.072052,12.811554,12.15329,12.7535095,1.0,0.048389625,0.031673323,0.17637278,161.0,12.048309,22.447243,0.0,91.1391,3817.8333,0.000117260104,2.501966,66.10101,173.80783,0.0,30.000002,0.25644273,70.0,316.66724,238.88097,0.0,57.007545,0.256429,10.031903,83.71417,8.330017
41044,21902640.0,0.0,22.128601,20.097076,22.128601,22.116089,22.197357,22.094055,11.985413,12.797791,12.679565,12.768097,1.0,0.04819566,0.031644884,0.17481741,157.0,11.881592,22.170847,0.0,90.11213,3839.8098,0.000119785465,3.1812468,66.24984,170.28706,0.0,30.000002,0.2546648,70.0,313.78214,235.55402,0.0,57.214874,0.25465077,11.2505,83.764336,8.330017
41045,21902700.0,0.0,22.133636,20.093597,22.133636,22.124847,22.192047,22.09439,11.938202,12.797058,12.35434,12.779968,1.0,0.047953624,0.031609643,0.1733658,153.0,11.881592,21.84226,0.0,89.18114,3826.477,0.0001201538,3.3529468,66.39931,166.54224,0.0,30.000002,0.2529356,70.0,310.94037,232.10228,0.0,57.43958,0.25292146,11.930103,83.857086,8.330017
41046,21902760.0,0.0,22.14032,20.089111,22.14032,22.135895,22.187775,22.094147,11.9010315,12.797363,12.155762,12.786652,1.0,0.047671102,0.03156897,0.1720514,149.0,11.881592,21.476595,0.0,88.372696,3808.7932,0.00012015804,3.4798284,66.55374,162.58565,0.0,30.000002,0.2512974,70.0,308.18216,228.55362,0.0,57.68361,0.2512834,12.4217615,83.99965,8.330017
41047,21902820.0,0.0,22.147705,20.083649,22.147705,22.14801,22.183868,22.093414,11.819122,12.795563,12.019165,12.782898,1.0,0.047354914,0.031524897,0.17090516,145.0,11.714905,21.071901,0.0,87.695076,3830.4688,0.00012270072,3.7689924,66.717285,158.4299,0.0,30.000002,0.24979036,70.0,305.54172,224.93411,0.0,57.94949,0.2497766,13.412327,84.19926,8.330017
41048,21902880.0,0.0,22.1557,20.07724,22.1557,22.16098,22.180298,22.092377,11.774963,12.79657,11.916565,12.786377,1.0,0.047011178,0.03147957,0.16992919,141.0,11.714905,20.634638,0.0,87.14784,3820.2734,0.00012313656,3.9133039,66.89009,154.12955,0.0,30.000002,0.24842456,70.0,303.03683,221.2851,0.0,58.236313,0.24841121,13.999546,84.45417,8.330017
41049,21902940.0,0.0,22.164215,20.069946,22.164215,22.174622,22.177094,22.091125,11.74115,12.797546,11.841949,12.789734,1.0,0.04664294,0.031433724,0.16913988,137.0,11.714905,20.1679,0.0,86.74078,3807.2866,0.00012325366,4.012049,67.07365,149.70578,0.0,30.000002,0.24721931,70.0,300.68195,217.62794,0.0,58.54482,0.24720667,14.428594,84.76842,8.330017
41050,21903000.0,0.0,22.173218,20.061798,22.173218,22.188843,22.174377,22.089691,11.711945,12.798096,11.789398,12.791504,1.0,0.046250742,0.031388655,0.16858043,133.0,11.700012,19.671196,0.0,86.501816,3795.8235,0.0001233296,4.0889435,67.270805,145.15575,0.0,30.000002,0.24621777,70.0,298.50244,213.97586,0.0,58.878548,0.24620406,14.795773,85.153786,8.330017
41051,21903060.0,0.0,22.182281,20.052856,22.182281,22.20282,22.172577,22.08841,11.69162,12.798737,11.749237,12.793396,1.0,0.04584372,0.03134349,0.16821043,129.0,11.700012,19.162828,0.0,86.40153,3781.3748,0.00012307285,4.1302476,67.482185,140.53947,0.0,30.000002,0.2453941,70.0,296.4861,210.35826,0.0,59.233494,0.24538113,15.063117,85.60048,8.330017
41052,21903120.0,0.0,22.191498,20.043152,22.191498,22.216827,22.171265,22.087036,11.677582,12.799286,11.719696,12.794952,1.0,0.045425594,0.031298682,0.16804868,125.0,11.700012,18.643265,0.0,86.45364,3767.3735,0.00012269102,4.145457,67.711,135.86569,0.0,30.000002,0.244768,70.0,294.64252,206.7857,0.0,59.61134,0.24475582,15.256344,86.11479,8.330017
41053,21903180.0,0.0,22.200745,20.032715,22.200745,22.230682,22.17035,22.085663,11.667847,12.799744,11.697296,12.796204,1.0,0.044998508,0.031252347,0.168051,121.0,11.700012,18.118296,0.0,86.63179,3754.2087,0.00012224383,4.1431403,67.9562,131.17108,0.0,30.000002,0.24430159,70.0,292.9446,203.26521,0.0,60.008907,0.24429104,15.40287,86.68819,8.330017
41054,21903240.0,0.0,22.209839,20.021606,22.209839,22.24411,22.169922,22.08435,11.662231,12.80011,11.870972,12.79718,1.0,0.044566557,0.031205984,0.16825292,117.0,11.700012,17.591793,0.0,86.952896,3742.5398,0.00012175975,4.1244535,68.22295,126.45076,0.0,30.000002,0.24402581,70.0,291.40872,199.8025,49.08881,60.4301,0.2440162,15.507725,87.33198,8.330017
41055,21903300.0,0.0,22.219238,20.009857,22.219238,22.257141,22.1698,22.086334,11.658997,12.800415,12.516541,12.797943,1.0,0.044130288,0.031157022,0.16857447,113.0,11.700012,17.066973,0.0,87.370544,3732.0562,0.00012126772,4.096146,68.50677,121.75841,0.0,30.000002,0.24386153,70.0,289.98297,196.40045,0.0,60.868675,0.24385247,15.58913,88.02802,8.330017
41056,21903360.0,0.0,22.227753,19.997498,22.227753,22.268799,22.17041,22.087158,11.658295,12.800629,12.132416,12.798523,1.0,0.04369407,0.031106276,0.16905154,109.0,11.700012,16.551764,0.0,87.895325,3723.1282,0.000120783814,4.058524,68.81595,117.065735,0.0,30.000002,0.24385102,70.0,288.68863,193.05408,0.0,61.33095,0.2438426,15.648246,88.79154,8.330017
41057,21903420.0,0.0,22.235748,19.98462,22.235748,22.279694,22.171448,22.087158,11.659607,12.800812,11.919189,12.79892,1.0,0.043262172,0.03105264,0.16967121,105.0,11.700012,16.049177,0.0,88.52529,3715.9749,0.00012032707,4.0140715,69.1533,112.39102,0.0,30.000002,0.24398427,70.0,287.5173,189.76979,0.0,61.81825,0.24397649,15.691177,89.62262,8.330017
41058,21903480.0,0.0,22.243225,19.971191,22.243225,22.289703,22.172913,22.0867,11.662384,12.800934,11.799835,12.799225,1.0,0.042836517,0.030995794,0.17041983,101.0,11.700012,15.563644,0.0,89.25043,3710.6663,0.00011991229,3.964977,69.52167,107.74312,0.0,30.000002,0.24424969,70.0,286.453,186.547,0.0,62.33238,0.2442425,15.723856,90.522835,8.330017
41059,21903540.0,0.0,22.250122,19.957306,22.250122,22.298737,22.174805,22.08606,11.66629,12.800995,11.737274,12.799377,1.0,0.042419326,0.030935442,0.17128141,97.0,11.700012,15.098849,0.0,90.06138,3707.1682,0.00011954784,3.9129875,69.92397,103.133,0.0,30.000002,0.2446337,70.0,285.4885,183.38623,0.0,62.87476,0.24462703,15.750289,91.49343,8.330017
41060,21903600.0,0.0,22.256378,19.942993,22.256378,22.306671,22.177094,22.085327,11.670868,12.801056,11.703918,12.799469,1.0,0.04201336,0.030871313,0.17223915,93.0,11.700012,14.659216,0.0,90.94571,3705.392,0.00011924011,3.8599265,70.364105,98.56866,0.0,30.000002,0.24512082,70.0,284.61502,180.28564,0.0,63.44735,0.24511464,15.774701,92.53645,8.330017
41061,21903660.0,0.0,22.261597,19.928284,22.261597,22.312927,22.17987,22.084778,11.675781,12.801056,11.688171,12.7994995,1.0,0.041621458,0.030803451,0.17327142,89.0,11.700012,14.249505,0.0,91.88491,3705.12,0.00011899059,3.8071485,70.845535,94.062996,0.0,30.000002,0.24569313,70.0,283.8213,177.24641,0.0,64.05182,0.2456874,15.799541,93.65262,8.330017
41062,21903720.0,0.0,22.266083,19.913239,22.266083,22.318024,22.183014,22.084259,11.680756,12.801025,11.681671,12.799469,1.0,0.041246206,0.030731482,0.17435609,85.0,11.700012,13.873143,0.0,92.868904,3706.1953,0.0001187984,3.7559888,71.37224,89.62584,0.0,30.000002,0.24633034,70.0,283.09384,174.26726,0.0,64.690056,0.24632497,15.827103,94.84358,8.330017
41063,21903780.0,0.0,22.269775,19.897888,22.269775,22.321869,22.186523,22.083832,11.685547,12.800995,11.680145,12.799408,1.0,0.04088911,0.030654505,0.17547333,81.0,11.700012,13.533747,0.0,93.88483,3708.4001,0.00011866039,3.7072568,71.948685,85.262764,0.0,30.000002,0.24701318,70.0,282.4202,171.34468,0.0,65.36452,0.24700813,15.858685,96.11311,8.330017
41064,21903840.0,0.0,22.272675,19.882294,22.272675,22.324524,22.190338,22.083466,11.690002,12.800934,11.681335,12.799316,1.0,0.040551785,0.030571789,0.1766021,77.0,11.700012,13.234584,0.0,94.92034,3711.4749,0.00011857122,3.6616874,72.579765,80.98014,0.0,30.000002,0.2477213,70.0,281.78705,168.4759,0.0,66.07799,0.24771652,15.89515,97.46559,8.330017
41065,21903900.0,1.0,22.274323,19.866455,22.274414,22.325409,22.194366,22.084198,11.705383,12.801056,12.994354,12.799927,1.0,0.040618096,0.030798212,0.17905264,85.333336,11.700012,12.976257,0.0,95.958694,3732.07,0.00011869902,3.6086612,73.170944,78.67645,0.0,30.000002,0.25045428,70.0,283.27707,167.75711,0.0,66.75328,0.2504669,15.894619,98.69842,8.330017
41066,21903960.0,1.0,22.274078,19.850464,22.274231,22.323547,22.19806,22.0867,11.73056,12.801147,12.438202,12.801361,1.0,0.040940147,0.031238817,0.18198606,93.666664,11.700012,12.753696,0.0,96.965065,3766.6433,0.00011919204,3.5475605,73.492294,78.6523,0.0,30.000002,0.2541475,70.0,286.16943,169.03473,0.0,67.19039,0.25416687,15.78696,99.43631,8.330017
41067,21904020.0,1.0,22.27127,19.83432,22.271454,22.318634,22.201355,22.087402,11.755798,12.801056,12.126465,12.80191,1.0,0.041404784,0.0317952,0.18513428,102.0,11.700012,12.562042,0.0,97.90689,3808.8723,0.000119976954,3.4973702,73.51362,80.55871,0.0,30.000002,0.258315,70.0,290.02377,171.91231,0.0,67.35277,0.25833988,15.675948,99.66772,8.330017
41068,21904080.0,1.0,22.2659,19.818085,22.266144,22.310638,22.204132,22.086792,11.778229,12.800842,11.963898,12.801819,1.0,0.041948643,0.032418903,0.18826516,110.333336,11.700012,12.3953905,0.0,98.75286,3855.3477,0.00012100423,3.46137,73.2103,84.38257,0.0,30.000002,0.2626123,70.0,294.69177,176.28659,0.0,67.2128,0.26264104,15.586005,99.364,8.330017
41069,21904140.0,1.0,22.25821,19.801788,22.258453,22.299774,22.20633,22.085144,11.795319,12.800537,11.882751,12.8012085,1.0,0.042501573,0.033050604,0.19114017,118.666664,11.700012,12.247523,0.0,99.47397,3902.0664,0.0001221947,3.4425232,72.58457,90.13202,0.0,30.000002,0.26667076,70.0,299.95007,182.05505,0.0,66.76562,0.26670185,15.540375,98.54774,8.330017
41070,21904200.0,1.0,22.248535,19.785492,22.24881,22.286438,22.207977,22.082703,11.805176,12.800171,11.846985,12.800201,1.0,0.043003578,0.033637423,0.1935221,127.0,11.700012,12.113394,0.0,100.0,3945.0693,0.0001234575,3.4430623,71.66668,97.83661,0.0,30.000002,0.27014023,70.0,305.52484,189.12279,0.0,66.03381,0.27017263,15.5547905,97.27931,8.330017
41071,21904260.0,1.0,22.237823,19.769226,22.238068,22.271912,22.209015,22.079681,11.805359,12.799744,11.832794,12.798981,1.0,0.043411296,0.03413744,0.19498274,135.33333,11.700012,11.98825,0.0,100.0,3979.0103,0.00012467416,3.46942,70.47837,107.705154,0.0,30.000002,0.2725161,70.0,310.97836,197.44525,0.0,65.03183,0.27254587,15.644322,95.56588,8.330017
41072,21904320.0,1.0,22.226532,19.753052,22.226807,22.256775,22.209778,22.076233,11.796783,12.799316,11.822876,12.797546,1.0,0.043638993,0.034478296,0.19563688,143.66667,11.700012,11.867964,0.0,100.0,4001.6663,0.00012573488,3.5141377,69.14715,119.081985,0.0,30.000002,0.27374732,70.0,315.97366,206.47003,0.0,63.877052,0.27377504,15.805597,93.68132,8.330017
41073,21904380.0,1.0,22.215332,19.736969,22.215546,22.241669,22.210419,22.07254,11.780731,12.799011,11.811768,12.796082,1.0,0.043651894,0.03462001,0.19564565,152.0,11.700012,11.753142,0.0,100.0,4012.3044,0.00012656243,3.5708117,67.77663,131.25471,0.0,30.000002,0.27392602,70.0,320.27963,215.64458,0.0,62.661274,0.2739504,16.039345,91.81918,8.330017
41074,21904440.0,1.0,22.20459,19.721039,22.204773,22.227112,22.211151,22.068726,11.759613,12.798889,11.796722,12.795044,1.0,0.043478847,0.034575928,0.19521101,160.33333,11.700012,11.6472025,0.0,100.0,4010.969,0.0001270849,3.6317997,66.46046,143.4315,0.0,30.000002,0.273215,70.0,323.732,224.39438,0.0,61.469604,0.27323297,16.32493,90.110985,8.330017
41075,21904500.0,1.0,22.19461,19.705322,22.194794,22.213623,22.212128,22.065002,11.737762,12.798889,11.778473,12.794678,1.0,0.04320437,0.034424648,0.19441412,168.66667,11.700012,11.553351,0.0,99.8381,4001.6057,0.0001273349,3.6871665,65.26496,155.08789,0.0,30.000002,0.27201635,70.0,326.53702,232.4751,0.0,60.371254,0.27203238,16.605415,88.59254,8.330017
41076,21904560.0,1.0,22.186584,19.68985,22.186737,22.202423,22.21341,22.063507,11.716217,12.798981,12.768066,12.7948,1.0,0.04288606,0.034227993,0.19337226,177.0,11.700012,11.472053,0.0,99.57884,3987.069,0.0001273869,3.737161,64.175064,166.37149,0.0,30.000002,0.27049297,70.0,328.89703,240.05472,0.0,59.35578,0.270508,16.86392,87.21784,8.330017
41077,21904620.0,1.0,22.179657,19.674683,22.17981,22.192474,22.214996,22.062866,11.696533,12.799103,12.265808,12.795319,1.0,0.04256506,0.0340088,0.19225793,185.33333,11.700012,11.407738,0.0,99.23104,3968.511,0.00012723208,3.7794867,63.218998,176.87712,0.0,30.000002,0.2688386,70.0,330.86548,246.92307,0.0,58.44737,0.26885188,17.087149,86.01849,8.330017
41078,21904680.0,1.0,22.173584,19.65982,22.173737,22.183899,22.216888,22.061157,11.680145,12.799286,11.997437,12.796204,1.0,0.042274438,0.03379571,0.19112149,193.66667,11.700012,11.363941,0.0,98.80416,3947.7732,0.00012690763,3.8118606,62.39051,186.6076,0.0,30.000002,0.26719803,70.0,332.5959,253.1607,0.0,57.644825,0.2672102,17.257074,84.96863,8.330017
41079,21904740.0,1.0,22.168457,19.645325,22.16858,22.176666,22.219055,22.059021,11.667358,12.799438,11.847595,12.797211,1.0,0.04203212,0.03360566,0.18999794,202.0,11.700012,11.343195,0.0,98.312,3926.2373,0.00012645857,3.8351429,61.670788,195.72986,0.0,30.000002,0.26564232,70.0,334.22498,258.93488,0.0,56.934,0.26565394,17.370369,84.034904,8.330017
41080,21904800.0,0.0,22.164673,19.631226,22.164673,22.171082,22.221527,22.056763,11.650482,12.799408,11.761658,12.797577,1.0,0.041582704,0.033218432,0.18806383,198.0,11.700012,11.348557,0.0,97.77131,3893.507,0.00012580356,3.867111,61.114544,200.67978,0.0,30.000002,0.26287654,70.0,332.91003,261.06857,0.0,56.361546,0.26287025,17.47655,83.33356,8.330017
41081,21904860.0,0.0,22.162872,19.617584,22.162872,22.168243,22.224487,22.054962,11.63446,12.7994995,11.706299,12.797821,1.0,0.041168768,0.03281856,0.18634845,194.0,11.700012,11.385708,0.0,97.21678,3859.198,0.00012495613,3.8901231,60.815643,201.72293,0.0,30.000002,0.26034552,70.0,330.47595,260.53232,0.0,56.018066,0.2603353,17.584064,82.97342,8.330017
41082,21904920.0,0.0,22.162415,19.604431,22.162415,22.167114,22.227783,22.053436,11.624542,12.799744,11.669769,12.798889,1.0,0.04084657,0.032474335,0.18480603,190.0,11.700012,11.457841,0.0,96.66044,3827.0645,0.00012403505,3.8976307,60.69779,200.52975,0.0,30.000002,0.25813487,70.0,327.64746,258.57996,0.0,55.843334,0.25812253,17.611506,82.81064,8.330017
41083,21904980.0,0.0,22.163086,19.591827,22.163086,22.167511,22.231354,22.052155,11.61972,12.799957,11.646454,12.800079,1.0,0.040619943,0.03219096,0.18347193,186.0,11.700012,11.56691,0.0,96.11458,3797.914,0.0001230847,3.8951776,60.72696,197.7548,0.0,30.000002,0.25628918,70.0,324.71582,255.70735,0.0,55.80477,0.25627613,17.5773,82.80246,8.330017
41084,21905040.0,0.0,22.164703,19.579803,22.164703,22.169098,22.235046,22.051056,11.619049,12.80011,11.631866,12.801147,1.0,0.040486824,0.031969305,0.18232244,182.0,11.700012,11.714266,0.0,95.59317,3772.358,0.0001221602,3.886557,60.863823,194.09846,0.0,30.000002,0.25478303,70.0,321.89578,252.3955,0.0,55.864872,0.25476992,17.493847,82.896034,8.330017
41085,21905100.0,0.0,22.167114,19.56839,22.167084,22.171722,22.238861,22.05017,11.621643,12.800201,11.624084,12.802032,1.0,0.04043675,0.031800985,0.18133354,178.0,11.700012,11.899935,0.0,95.10408,3750.3645,0.00012128648,3.8741899,61.086143,189.88354,0.0,30.000002,0.25357416,70.0,319.24374,248.8471,0.0,56.001663,0.2535615,17.37276,83.06659,8.330017
41086,21905160.0,0.0,22.170074,19.557648,22.170074,22.17511,22.242554,22.049622,11.626862,12.800262,11.621979,12.802673,1.0,0.04046104,0.031679302,0.18048605,174.0,11.700012,12.12198,0.0,94.649506,3731.787,0.00012047718,3.859587,61.38038,185.29768,0.0,30.000002,0.25262916,70.0,316.77753,245.17305,0.0,56.201714,0.2526171,17.222475,83.29987,8.330017
41087,21905220.0,0.0,22.17398,19.547607,22.17398,22.17923,22.246185,22.052368,11.633606,12.800293,12.577118,12.80307,1.0,0.0405446,0.031592,0.17975655,170.0,11.700012,12.380074,0.0,94.23973,3716.5317,0.000119754026,3.8453147,61.723656,180.6069,0.0,30.000002,0.25189522,70.0,314.5226,241.52992,0.0,56.441475,0.25188383,17.058607,83.57297,8.330017
41088,21905280.0,0.0,22.178192,19.5383,22.178192,22.18393,22.249695,22.05426,11.641205,12.800262,12.153107,12.803253,1.0,0.040676594,0.03152918,0.17913003,166.0,11.700012,12.6726675,0.0,93.88029,3704.2415,0.00011912314,3.8325653,62.10531,175.90015,0.0,30.000002,0.25133717,70.0,312.46396,237.95975,0.0,56.709236,0.2513265,16.890253,83.87744,8.330017
41089,21905340.0,0.0,22.182617,19.529785,22.182617,22.189148,22.253052,22.055206,11.649109,12.800232,11.921722,12.803284,1.0,0.040848106,0.031483028,0.1785973,162.0,11.700012,12.997797,0.0,93.57558,3694.6326,0.000118585085,3.8222063,62.51834,171.21977,0.0,30.000002,0.2509292,70.0,310.5822,234.47717,0.0,56.997353,0.2509192,16.724796,84.209206,8.330017
41090,21905400.0,0.0,22.187225,19.522095,22.187225,22.194733,22.256165,22.055695,11.657013,12.800171,11.793091,12.803223,1.0,0.041051682,0.03144733,0.17815305,158.0,11.700012,13.352908,0.0,93.32914,3687.4675,0.000118137425,3.814625,62.95809,166.58209,0.0,30.000002,0.25065193,70.0,308.8578,231.0823,0.0,57.300835,0.2506427,16.567125,84.56679,8.330017
41091,21905460.0,0.0,22.191467,19.515259,22.191467,22.199951,22.258911,22.055939,11.664673,12.80014,11.731354,12.80304,1.0,0.041283228,0.031419497,0.1777883,154.0,11.700012,13.733893,0.0,93.1323,3682.4607,0.00011777675,3.8100572,63.421993,161.99837,0.0,30.000002,0.25049084,70.0,307.27512,227.77419,0.0,57.617424,0.25048202,16.419598,84.94856,8.330017
41092,21905520.0,0.0,22.1958,19.509369,22.1958,22.205353,22.261414,22.056091,11.6719055,12.800049,11.700836,12.802826,1.0,0.041536734,0.03139574,0.17749746,150.0,11.700012,14.138489,0.0,92.99088,3679.4287,0.00011749665,3.8087163,63.907074,157.47037,0.0,30.000002,0.25042933,70.0,305.8155,224.54507,0.0,57.944668,0.25042102,16.284952,85.35419,8.330017
41093,21905580.0,0.0,22.200226,19.504425,22.200226,22.210938,22.26361,22.056213,11.678711,12.800018,11.68689,12.802551,1.0,0.0418079,0.031373397,0.17728078,146.0,11.700012,14.563669,0.0,92.90597,3678.2188,0.00011729138,3.8102813,64.41248,152.98683,0.0,30.000002,0.25046107,70.0,304.46613,221.38263,0.0,58.282017,0.25045323,16.163864,85.7858,8.330017
41094,21905640.0,0.0,22.20462,19.500458,22.20462,22.216553,22.265533,22.056305,11.684998,12.799957,11.682251,12.802277,1.0,0.042093523,0.03135116,0.17713685,142.0,11.700012,15.006537,0.0,92.8778,3678.6729,0.00011715525,3.8145785,64.93777,148.541,0.0,30.000002,0.25058013,70.0,303.21683,218.2781,0.0,58.62964,0.25057268,16.056637,86.24503,8.330017
41095,21905700.0,0.0,22.208954,19.497559,22.208954,22.222198,22.26715,22.056458,11.690765,12.799896,11.682709,12.802002,1.0,0.042390697,0.031328082,0.1770644,138.0,11.700012,15.464206,0.0,92.90603,3680.6494,0.000117082796,3.821392,65.48273,144.12717,0.0,30.000002,0.25078154,70.0,302.05905,215.22401,0.0,58.987965,0.25077447,15.963277,86.733665,8.330017
41096,21905760.0,0.0,22.212616,19.495697,22.212616,22.226898,22.268372,22.056671,11.695984,12.799835,11.685455,12.801727,1.0,0.042697318,0.031304445,0.17705578,134.0,11.700012,15.932116,0.0,92.97631,3683.831,0.00011706713,3.8306344,66.04685,139.74855,0.0,30.000002,0.2510556,70.0,300.98352,212.21736,0.0,59.35753,0.2510489,15.883623,87.25154,8.330017
41097,21905820.0,0.0,22.216156,19.494995,22.216156,22.231445,22.269257,22.057556,11.700653,12.799805,12.864258,12.801453,1.0,0.04301023,0.03127997,0.17710328,130.0,11.700012,16.407171,0.0,93.09159,3688.1267,0.000117101175,3.8421988,66.62918,135.40753,0.0,30.000002,0.25139132,70.0,299.97986,209.25418,3.3442006,59.73857,0.2513849,15.817249,87.79857,8.330017
41098,21905880.0,0.0,22.21988,19.495453,22.21988,22.23584,22.269836,22.061066,11.704834,12.799774,12.473175,12.8012085,1.0,0.04332692,0.031254023,0.17720799,126.0,11.700012,16.886728,0.0,93.25135,3693.5562,0.00011718219,3.8555853,67.2301,131.09888,0.0,30.000002,0.25178653,70.0,299.0434,206.32901,0.0,60.131973,0.25178045,15.763209,88.377396,8.330017
41099,21905940.0,0.0,22.223236,19.4971,22.223236,22.240051,22.27008,22.063202,11.708527,12.799713,12.1293335,12.800964,1.0,0.043643802,0.03122611,0.17736128,122.0,11.700012,17.367027,0.0,93.45075,3699.7615,0.00011730113,3.8705812,67.848854,126.82325,0.0,30.000002,0.2522286,70.0,298.1626,203.43639,0.0,60.53813,0.25222278,15.720662,88.98834,8.330017
41100,21906000.0,0.0,22.226257,19.5,22.226257,22.243958,22.27002,22.064606,11.7117,12.799683,11.93869,12.800751,1.0,0.04395867,0.031196252,0.17756161,118.0,11.700012,17.844885,0.0,93.68798,3706.648,0.00011745362,3.8869548,68.4861,122.57767,0.0,30.000002,0.25271374,70.0,297.3326,200.57207,0.0,60.958378,0.25270814,15.68937,89.63379,8.330017
41101,21906060.0,0.0,22.224854,19.50412,22.224854,22.243195,22.265839,22.061829,11.70517,12.799255,11.834625,12.799103,1.0,0.044260822,0.031170215,0.17778017,114.0,11.700012,18.260452,0.0,93.89399,3705.5784,0.00011749018,3.933502,69.13154,118.41171,0.0,30.000002,0.25320852,70.0,296.5391,197.75807,0.0,61.392258,0.25320306,15.764125,90.303154,8.330017
41102,21906120.0,0.0,22.223053,19.5094,22.223053,22.242157,22.261383,22.058807,11.69455,12.79892,11.771606,12.797546,1.0,0.044535365,0.031147476,0.17798625,110.0,11.700012,18.629906,0.0,94.08859,3701.0747,0.00011736504,3.997334,69.772736,114.36343,0.0,30.000002,0.25366658,70.0,295.75375,195.00403,0.0,61.83626,0.2536612,15.928219,90.98535,8.330017
41103,21906180.0,0.0,22.22107,19.515778,22.22107,22.240967,22.256683,22.055695,11.686981,12.798981,11.733032,12.797424,1.0,0.044779062,0.031124668,0.17817684,106.0,11.700012,18.95114,0.0,94.27015,3695.756,0.000117172494,4.0471873,70.41061,110.41206,0.0,30.000002,0.25407827,70.0,294.96246,192.29234,0.0,62.290565,0.25407282,16.058842,91.6834,8.330017
41104,21906240.0,0.0,22.218933,19.523193,22.218933,22.239594,22.25177,22.05249,11.6814575,12.799133,11.709351,12.797821,1.0,0.04498781,0.031100873,0.17834459,102.0,11.700012,19.222351,0.0,94.43739,3689.6829,0.000116927455,4.0864134,71.044556,106.547455,0.0,30.000002,0.25443125,70.0,294.15207,189.61206,0.0,62.755913,0.25442567,16.159071,92.39829,8.330017
41105,21906300.0,0.0,22.216644,19.531647,22.216644,22.238129,22.246704,22.049286,11.677246,12.799316,11.693573,12.798218,1.0,0.0451575,0.031074733,0.17848328,98.0,11.700012,19.441757,0.0,94.58907,3682.9087,0.000116644645,4.117485,71.67491,102.75431,0.0,30.000002,0.25471365,70.0,293.30762,186.94882,0.0,63.23363,0.2547079,16.237717,93.13249,8.330017
41106,21906360.0,0.0,22.214264,19.541077,22.214264,22.23639,22.241882,22.046356,11.674103,12.799469,11.683807,12.7986145,1.0,0.045288227,0.031045645,0.17858766,94.0,11.700012,19.614256,0.0,94.72202,3675.4492,0.000116329385,4.1411138,72.30312,99.028046,0.0,30.000002,0.25492013,70.0,292.42328,184.2986,0.0,63.72462,0.2549142,16.297153,93.88737,8.330017
41107,21906420.0,0.0,22.211792,19.551453,22.211792,22.234589,22.236938,22.043457,11.671661,12.799591,11.677185,12.79895,1.0,0.04537878,0.031012548,0.17865328,90.0,11.700012,19.737043,0.0,94.83673,3667.3423,0.00011599012,4.158616,72.93162,95.35436,0.0,30.000002,0.2550436,70.0,291.4901,181.64963,0.0,64.23102,0.25503734,16.342247,94.66673,8.330017
41108,21906480.0,0.0,22.209503,19.562714,22.209503,22.232788,22.231964,22.042084,11.669708,12.799713,12.881317,12.799194,1.0,0.045427278,0.030974759,0.17867878,86.0,11.700012,19.80962,0.0,94.933304,3659.0142,0.00011563195,4.170479,73.56269,91.72146,0.0,30.000002,0.25508007,70.0,290.503,178.99318,0.0,64.755455,0.25507355,16.375893,95.475395,8.330017
41109,21906540.0,0.0,22.207397,19.57483,22.207397,22.230988,22.22699,22.042053,11.668457,12.799835,12.3498535,12.799469,1.0,0.04543311,0.030931763,0.1786615,82.0,11.700012,19.832008,0.0,95.01212,3651.6287,0.00011526251,4.1758847,74.19826,88.12639,0.0,30.000002,0.25502616,70.0,289.45963,176.32713,0.0,65.29978,0.2550193,16.395813,96.31682,8.330017
41110,21906600.0,1.0,22.204712,19.5878,22.204773,22.22876,22.221924,22.04071,11.6779175,12.800079,12.048065,12.800262,1.0,0.045799077,0.031186016,0.17987582,90.333336,11.700012,19.8039,0.0,95.06742,3660.1487,0.000115045004,4.166149,74.73643,86.57763,0.0,30.000002,0.2568503,70.0,290.5082,175.84833,0.0,65.78931,0.25686076,16.371492,96.998116,8.330017
41111,21906660.0,1.0,22.200165,19.601532,22.200317,22.224335,22.21634,22.038177,11.69696,12.8003845,11.886139,12.801819,1.0,0.046345346,0.03164325,0.1814418,98.666664,11.700012,19.71775,0.0,95.06712,3680.219,0.000115119576,4.138042,74.940475,87.47049,0.0,30.000002,0.25941762,70.0,292.87378,177.4367,0.0,66.03288,0.25943395,16.237701,97.16743,8.330017
41112,21906720.0,1.0,22.194336,19.615997,22.194519,22.218353,22.210236,22.034729,11.714844,12.800415,11.803833,12.802307,1.0,0.0469363,0.032192376,0.18309203,107.0,11.700012,19.567451,0.0,94.99886,3704.4456,0.000115392744,4.1170607,74.79479,90.43039,0.0,30.000002,0.2622058,70.0,296.09268,180.64986,0.0,66.00155,0.2622265,16.111738,96.852646,8.330017
41113,21906780.0,1.0,22.187256,19.631195,22.187439,22.210907,22.203552,22.030548,11.729309,12.800293,11.768555,12.802063,1.0,0.04750181,0.032781776,0.18460688,115.333336,11.700012,19.347902,0.0,94.84945,3729.5242,0.000115814226,4.1053615,74.29586,95.44453,0.0,30.000002,0.2648775,70.0,299.92502,185.37122,0.0,65.68495,0.26490113,16.013329,96.0637,8.330017
41114,21906840.0,1.0,22.179169,19.647034,22.179382,22.20227,22.196411,22.025696,11.737732,12.800079,11.755005,12.801331,1.0,0.047955047,0.033340346,0.18576568,123.666664,11.700012,19.054083,0.0,94.606834,3751.1404,0.00011629533,4.1064286,73.46935,102.43396,0.0,30.000002,0.2670486,70.0,304.03253,191.40422,0.0,65.095,0.2670733,15.9661,94.86309,8.330017
41115,21906900.0,1.0,22.17041,19.663483,22.170624,22.192871,22.188904,22.020294,11.738861,12.799835,11.751129,12.800232,1.0,0.04822919,0.033810146,0.18640628,132.0,11.700012,18.683666,0.0,94.26653,3765.9456,0.000116748066,4.1208487,72.37328,111.25534,0.0,30.000002,0.2684445,70.0,308.10898,198.52437,0.0,64.27412,0.2684689,15.981099,93.351524,8.330017
41116,21906960.0,1.0,22.161713,19.680511,22.161926,22.183441,22.181732,22.01474,11.7317505,12.799591,11.748322,12.799011,1.0,0.048262507,0.034133878,0.18641795,140.33333,11.700012,18.235172,0.0,93.821396,3770.5007,0.00011706798,4.1484756,71.07342,121.65072,0.0,30.000002,0.26880854,70.0,311.78745,206.40419,0.0,63.272106,0.26883036,16.068235,91.64127,8.330017
41117,21907020.0,1.0,22.15335,19.69812,22.153534,22.174469,22.174683,22.008972,11.718628,12.799438,11.742432,12.797913,1.0,0.048072252,0.034309488,0.18586415,148.66667,11.700012,17.722364,0.0,93.29633,3765.104,0.000117204356,4.1811857,69.69951,132.97092,0.09948828,30.000002,0.268248,69.86072,314.92538,214.55618,0.0,62.199932,0.2682681,16.201275,89.90092,8.330017
41118,21907080.0,1.0,22.14566,19.716187,22.145874,22.166443,22.167938,22.003113,11.700806,12.799377,11.732117,12.797089,1.0,0.04767147,0.034338947,0.18483998,157.0,11.700012,17.145807,0.0,92.69811,3749.7744,0.000117111194,4.215286,68.31988,144.68846,0.33018303,30.000002,0.26685408,69.53774,317.40683,222.58081,0.0,61.118256,0.26687142,16.36961,88.2231,8.330017
41119,21907140.0,1.0,22.139374,19.734741,22.139526,22.15976,22.161743,21.999695,11.680786,12.799438,12.647461,12.796692,1.0,0.04710037,0.034255847,0.18347467,165.33333,11.700012,16.508572,0.0,92.03795,3726.207,0.00011677327,4.2429285,66.99091,156.24821,0.55746126,30.000002,0.26483858,69.21955,319.23837,230.12663,0.0,60.079678,0.26485333,16.546982,86.67221,8.330017
41120,21907200.0,1.0,22.134277,19.753723,22.13443,22.154633,22.156158,21.996216,11.661133,12.799622,12.187897,12.796814,1.0,0.04642032,0.034105014,0.18193485,173.66667,11.700012,15.819895,0.0,91.33535,3696.9702,0.000116214054,4.2579165,65.750244,167.26927,0.7867697,30.000002,0.2624684,68.89852,320.55356,237.01863,0.0,59.118378,0.2624813,16.705196,85.28166,8.330017
41121,21907260.0,1.0,22.130615,19.773071,22.130768,22.151398,22.151825,21.992157,11.643738,12.799896,11.937408,12.797333,1.0,0.04568276,0.03392154,0.18034585,182.0,11.700012,15.093962,0.0,90.61011,3664.4297,0.00011546747,4.257212,64.610664,177.56863,1.0171384,30.000002,0.25995928,68.57601,321.5067,243.22453,0.0,58.24979,0.25997117,16.826145,84.05351,8.330017
41122,21907320.0,0.0,22.128632,19.792755,22.128632,22.150177,22.148376,21.987762,11.621918,12.799988,11.796631,12.797516,1.0,0.044637863,0.033495203,0.1779403,178.0,11.700012,14.3376665,0.0,89.882286,3618.7607,0.000114457376,4.2553654,63.648605,183.60005,1.2565382,30.000002,0.25608677,68.240845,319.62103,245.64836,0.0,57.53866,0.2560809,16.941439,83.11611,8.330017
41123,21907380.0,0.0,22.128387,19.812744,22.128387,22.151306,22.146027,21.98349,11.601105,12.800232,11.709412,12.797668,1.0,0.04358277,0.033035897,0.17578147,174.0,11.700012,13.563887,0.0,89.17879,3570.36,0.00011320286,4.2379045,62.967926,185.48238,1.4973862,30.000002,0.25241023,67.90366,316.63144,245.19797,0.0,57.08691,0.25240082,17.056496,82.58282,8.330017
41124,21907440.0,0.0,22.129791,19.833008,22.129791,22.15445,22.144684,21.979462,11.587738,12.800659,11.654755,12.798767,1.0,0.042595107,0.032628078,0.17388912,170.0,11.700012,12.782194,0.0,88.51692,3524.4229,0.00011183937,4.1946626,62.491615,184.71704,1.7376195,30.000002,0.24911909,67.56733,313.25345,243.07239,0.0,56.840515,0.2491086,17.089596,82.3129,8.330017
