,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41125,21907500.0,0.0,22.132599,19.853485,22.132599,22.159302,22.144348,21.975708,11.580994,12.801056,11.620941,12.80014,1.0,0.04168669,0.03228605,0.17229159,166.0,11.700012,12.001373,0.0,87.911514,3482.1865,0.00011043372,4.1321917,62.171936,182.11906,1.9764285,30.000002,0.24626753,67.233,309.8096,239.89294,0.0,56.75794,0.24625774,17.049147,82.24336,8.330017
41126,21907560.0,0.0,22.1362,19.874146,22.1362,22.164917,22.14505,21.972565,11.5798645,12.801361,11.600525,12.801331,1.0,0.040864184,0.032016434,0.17097458,162.0,11.700012,11.233021,0.0,87.36614,3444.3062,0.0001090478,4.0569158,61.970657,178.39058,2.2133005,30.000002,0.24385467,66.90138,306.51025,236.15617,0.0,56.802864,0.24384692,16.951742,82.31938,8.330017
41127,21907620.0,0.0,22.140717,19.894958,22.140717,22.1716,22.146545,21.969635,11.582764,12.801544,11.589203,12.802277,1.0,0.04011776,0.031809416,0.16989747,158.0,11.700012,10.484952,0.0,86.895065,3410.8208,0.00010772737,3.9749131,61.85234,174.05753,2.448436,30.000002,0.24181955,66.57219,303.44418,232.19713,0.0,56.93835,0.24181491,16.817026,82.495834,8.330017
41128,21907680.0,0.0,22.146027,19.915863,22.146027,22.1792,22.148743,21.966888,11.588928,12.801666,11.585419,12.8029175,1.0,0.039439205,0.031657025,0.16903937,154.0,11.700012,9.761028,0.0,86.50246,3381.5728,0.000106487765,3.8885427,61.80421,169.30869,2.6816945,30.000002,0.2401268,66.24563,300.61707,228.12572,0.0,57.149994,0.24012598,16.654238,82.758095,8.330017
41129,21907740.0,0.0,22.151886,19.936829,22.151917,22.187408,22.151611,21.964417,11.596985,12.801727,12.052704,12.803284,1.0,0.03881727,0.03154471,0.16836944,150.0,11.700012,9.069274,0.0,86.19566,3356.261,0.00010535311,3.8020458,61.804615,164.41393,2.9138365,30.000002,0.23871766,65.92062,298.04156,224.0962,41.87114,57.411682,0.23872165,16.4812,83.08096,8.330017
41130,21907800.0,0.0,22.15866,19.957825,22.158752,22.196106,22.15506,21.965637,11.606262,12.801697,12.503845,12.803406,1.0,0.038245834,0.03146332,0.16787158,146.0,11.700012,8.415514,0.0,85.979645,3334.7983,0.00010433337,3.7172227,61.845737,159.4698,3.1448793,30.000002,0.2375611,65.59717,295.70428,220.15633,0.0,57.711853,0.23757096,16.306358,83.45566,8.330017
41131,21907860.0,0.0,22.16446,19.97879,22.164642,22.203491,22.158905,21.965637,11.615906,12.801666,12.101501,12.803375,1.0,0.037718114,0.031403128,0.16750894,142.0,11.700012,7.801109,0.0,85.8294,3316.291,0.00010342477,3.6361094,61.919098,154.5604,3.375325,30.000002,0.23660368,65.27454,293.57376,216.33572,0.0,58.038322,0.23662055,16.138115,83.86972,8.330017
41132,21907920.0,0.0,22.170319,19.999695,22.170563,22.21106,22.163208,21.964752,11.625458,12.801575,11.884705,12.803223,1.0,0.037230916,0.031357676,0.16726476,138.0,11.700012,7.232353,0.0,85.75576,3300.6274,0.00010262525,3.5600114,62.021942,149.71542,3.6053267,30.000002,0.23581849,64.95254,291.6274,212.63972,0.0,58.384926,0.23584384,15.981849,84.31871,8.330017
41133,21907980.0,0.0,22.176239,20.020538,22.176575,22.218689,22.167969,21.96341,11.634735,12.801483,11.769836,12.8029785,1.0,0.036781833,0.031320684,0.16713281,134.0,11.700012,6.7135515,0.0,85.75863,3287.6475,0.000101930884,3.4890494,62.154327,144.93361,3.8347735,30.000002,0.23519026,64.63132,289.8451,209.0579,0.0,58.748013,0.23522592,15.839561,84.80302,8.330017
41134,21908040.0,0.0,22.18216,20.041199,22.182587,22.226227,22.173157,21.961853,11.643616,12.801361,11.708923,12.802673,1.0,0.036370378,0.03128802,0.16710414,130.0,11.700012,6.2488456,0.0,85.83683,3277.1448,0.00010133591,3.4235396,62.317722,140.21062,4.0639443,30.000002,0.23470494,64.31048,288.20868,205.57883,0.0,59.125717,0.23475322,15.712467,85.32305,8.330017
41135,21908100.0,0.0,22.187988,20.061707,22.188538,22.233643,22.17871,21.960205,11.652039,12.80127,11.67865,12.802399,1.0,0.035996884,0.03125685,0.16717252,126.0,11.700012,5.8417974,0.0,85.98808,3268.9531,0.00010083434,3.3635695,62.514656,135.53763,4.29297,30.000002,0.2343533,63.98984,286.69415,202.19028,0.0,59.517597,0.234417,15.600843,85.88048,8.330017
41136,21908160.0,0.0,22.192413,20.082,22.193176,22.239044,22.184235,21.95871,11.659821,12.801147,11.66629,12.8020935,1.0,0.035662606,0.031227274,0.1673198,122.0,11.700012,5.489426,0.0,86.18363,3262.6047,0.000100418954,3.3094182,62.746517,130.92459,4.521438,30.000002,0.23411804,63.669987,285.28186,198.89001,0.0,59.92352,0.2342006,15.50467,86.472725,8.330017
41137,21908220.0,0.0,22.196655,20.10205,22.197601,22.244171,22.190033,21.957245,11.666901,12.801025,11.662872,12.801788,1.0,0.03536749,0.031197969,0.16752903,118.0,11.700012,5.196594,0.0,86.42911,3258.0068,0.00010008065,3.2614167,63.014458,126.37501,4.7492957,30.000002,0.23397991,63.350986,283.96027,195.67105,0.0,60.342903,0.23408546,15.423848,87.09814,8.330017
41138,21908280.0,0.0,22.200653,20.121765,22.201843,22.248962,22.196106,21.95578,11.673401,12.800903,11.66391,12.801483,1.0,0.03511197,0.031166755,0.16779663,114.0,11.700012,4.965793,0.0,86.72061,3255.066,9.9813056e-05,3.219062,63.32215,121.87333,4.9771175,30.000002,0.23393272,63.032036,282.72202,192.51889,0.0,60.776745,0.23406634,15.356485,87.76026,8.330017
41139,21908340.0,0.0,22.204407,20.141174,22.205872,22.253357,22.202362,21.954376,11.679352,12.800812,11.667328,12.801239,1.0,0.034896903,0.03113299,0.16811462,110.0,11.700012,4.7988086,0.0,87.054245,3253.6365,9.961033e-05,3.1822581,63.672703,117.41464,5.203947,30.000002,0.233968,62.714474,281.56082,189.4257,0.0,61.226357,0.2341357,15.301379,88.46096,8.330017
41140,21908400.0,0.0,22.207947,20.160187,22.209778,22.257355,22.208832,21.954163,11.684753,12.80069,12.992523,12.800995,1.0,0.034723144,0.031094648,0.16847672,106.0,11.700012,4.6971073,0.0,87.42586,3253.595,9.946681e-05,3.1509182,64.0693,112.995964,5.428439,30.000002,0.23407708,62.400185,280.47058,186.38506,0.0,61.693512,0.2342858,15.25757,89.2025,8.330017
41141,21908460.0,0.0,22.210297,20.178802,22.212524,22.259308,22.214905,21.956146,11.689575,12.800568,12.418457,12.800781,1.0,0.034591693,0.031053381,0.16886501,102.0,11.700012,4.654599,0.0,87.80718,3254.559,9.937551e-05,3.1250591,64.51392,108.626526,5.653187,30.000002,0.23424308,62.08554,279.44308,183.3964,0.0,62.180565,0.23450147,15.223792,89.983536,8.330017
41142,21908520.0,0.0,22.212067,20.19693,22.214783,22.260864,22.2211,21.956787,11.693756,12.800476,12.092804,12.800598,1.0,0.034501474,0.031009134,0.16926315,98.0,11.700012,4.6744123,0.0,88.201645,3256.3467,9.932811e-05,3.104882,65.00737,104.31355,5.8766303,30.000002,0.23444736,61.772717,278.46783,180.45732,0.0,62.688263,0.23476528,15.199788,90.80312,8.330017
41143,21908580.0,0.0,22.213318,20.2146,22.216614,22.261963,22.227325,21.956757,11.697357,12.800354,11.913696,12.800415,1.0,0.03445195,0.030960776,0.1696645,94.0,11.700012,4.756795,0.0,88.60491,3258.859,9.93189e-05,3.0899665,65.55276,100.05115,6.0987415,30.000002,0.23467979,61.461765,277.53726,177.56001,0.0,63.218594,0.23506881,15.183822,91.66485,8.330017
41144,21908640.0,0.0,22.214142,20.23172,22.21811,22.262634,22.233551,21.95633,11.70047,12.800262,11.814362,12.800262,1.0,0.034442585,0.030907778,0.17006025,90.0,11.700012,4.9015746,0.0,89.01264,3261.9497,9.934207e-05,3.0801034,66.15313,95.836685,6.3183746,30.000002,0.2349292,61.154278,276.64362,174.69855,0.0,63.773884,0.23540217,15.174516,92.57201,8.330017
41145,21908700.0,0.0,22.214539,20.24826,22.219269,22.262909,22.239777,21.95575,11.7030945,12.800171,11.761719,12.80014,1.0,0.034472447,0.030849462,0.17044206,86.0,11.700012,5.1082025,0.0,89.42107,3265.4812,9.9392484e-05,3.075105,66.81139,91.669914,6.5359516,30.000002,0.235184,60.849667,275.78003,171.86899,0.0,64.35649,0.23575573,15.170815,93.5283,8.330017
41146,21908760.0,0.0,22.213562,20.26416,22.219208,22.261536,22.245422,21.95523,11.70517,12.800049,11.734283,12.800049,1.0,0.03454054,0.030786874,0.17079562,82.0,11.700012,5.368501,0.0,89.80764,3269.0818,9.9463876e-05,3.0749516,67.52912,87.55965,6.747851,30.000002,0.23542942,60.55301,274.93707,169.07222,0.0,64.96867,0.2361147,15.1720915,94.53468,8.330017
41147,21908820.0,0.0,22.212189,20.27945,22.218903,22.259857,22.250946,21.954712,11.706665,12.799957,11.719391,12.799957,1.0,0.034644157,0.030719632,0.17110652,78.0,11.700012,5.683461,0.0,90.17554,3272.6602,9.954876e-05,3.0795436,68.30765,83.511665,6.960524,30.000002,0.23564233,60.255264,274.1022,166.30617,0.0,65.61261,0.23646112,15.177521,95.59349,8.330017
41148,21908880.0,0.0,22.21048,20.294006,22.218384,22.257904,22.256317,21.954224,11.707703,12.799866,11.711273,12.799866,1.0,0.03478064,0.030645955,0.17136776,74.0,11.700012,6.051216,0.0,90.5224,3276.0996,9.964177e-05,3.088375,69.15061,79.52127,7.172391,30.000002,0.23581038,59.958656,273.26706,163.56429,0.0,66.29159,0.23678443,15.185432,96.71174,8.330017
41149,21908940.0,1.0,22.207947,20.30783,22.217194,22.255188,22.261414,21.953674,11.719116,12.799896,11.710541,12.8003845,1.0,0.035299446,0.030887065,0.17289849,82.333336,11.700012,6.4690547,0.0,90.839836,3295.315,9.990654e-05,3.0930746,69.96949,77.50308,7.354192,30.000002,0.23792042,59.704132,274.38535,162.921,0.0,66.92511,0.23908383,15.161303,97.687,8.330017
41150,21909000.0,1.0,22.203827,20.320892,22.214508,22.250732,22.265778,21.952759,11.740662,12.799988,11.719208,12.801849,1.0,0.03607964,0.031339142,0.17482553,90.666664,11.700012,6.926905,0.0,91.10308,3327.3496,0.000100497804,3.0921235,70.54356,77.7448,7.5335407,30.000002,0.24087052,59.45304,276.77673,164.20122,0.0,67.31146,0.24224664,15.02942,98.15061,8.330017
41151,21909060.0,1.0,22.19751,20.33313,22.209656,22.243317,22.26886,21.9534,11.761871,12.799835,12.828552,12.802338,1.0,0.037017833,0.031908967,0.17691472,99.0,11.700012,7.410349,0.0,91.27626,3366.002,0.00010133834,3.1032124,70.82537,79.971725,7.692434,30.000002,0.24424648,59.23059,280.09384,167.08163,0.0,67.40997,0.24584763,14.896006,98.092125,8.330017
41152,21909120.0,1.0,22.189545,20.344513,22.203339,22.234009,22.270935,21.954163,11.779633,12.799622,12.346008,12.802124,1.0,0.03803572,0.032536022,0.17891708,107.333336,11.700012,7.9086833,0.0,91.34934,3407.2815,0.0001023567,3.1283844,70.80106,84.04941,7.851506,30.000002,0.24764179,59.00789,284.02127,171.35098,0.0,67.21366,0.24949862,14.792699,97.5282,8.330017
41153,21909180.0,1.0,22.179932,20.355011,22.195404,22.223022,22.271942,21.953156,11.7916565,12.799316,12.090637,12.801422,1.0,0.03906278,0.033161342,0.18061624,115.666664,11.700012,8.4119215,0.0,91.30358,3447.497,0.0001034816,3.1696334,70.45662,90.050064,8.007163,30.000002,0.25071827,58.789974,288.29245,176.95496,0.0,66.71161,0.2528541,14.737651,96.476814,8.330017
41154,21909240.0,1.0,22.169037,20.364563,22.18628,22.210724,22.271942,21.950958,11.796295,12.799011,11.956451,12.8003845,1.0,0.04002267,0.033721857,0.18181652,124.0,11.700012,8.909916,0.0,91.128174,3482.7888,0.000104619015,3.2277555,69.820786,97.93285,8.154277,30.000002,0.25315547,58.58401,292.67752,183.7442,0.0,65.93352,0.25557846,14.744453,95.02319,8.330017
41155,21909300.0,1.0,22.15744,20.373138,22.176483,22.197754,22.270996,21.947906,11.792847,12.798676,11.883972,12.799133,1.0,0.04084628,0.034160733,0.18238156,132.33333,11.700012,9.393638,0.0,90.81913,3509.7126,0.00010566816,3.3017411,68.95615,107.50734,8.301147,30.000002,0.25468248,58.37839,296.95483,191.4626,0.0,64.939896,0.25740603,14.818199,93.29605,8.330017
41156,21909360.0,1.0,22.145508,20.380707,22.16632,22.184479,22.269104,21.944458,11.78125,12.798431,11.844238,12.797943,1.0,0.041474666,0.034430996,0.18222432,140.66667,11.700012,9.851566,0.0,90.3611,3525.2473,0.00010652456,3.3893392,67.93293,118.43971,8.439716,30.000002,0.25513458,58.1844,300.82083,199.7537,0.0,63.798023,0.25814635,14.957915,91.42359,8.330017
41157,21909420.0,1.0,22.133698,20.387207,22.156586,22.171906,22.266724,21.940704,11.764221,12.798248,11.815277,12.797028,1.0,0.04192122,0.03454565,0.18145706,149.0,11.700012,10.284198,0.0,89.7912,3530.2476,0.000107159234,3.4825115,66.86268,130.15874,8.5966015,30.000002,0.25460285,57.96476,304.18878,208.20837,0.0,62.613773,0.257947,15.132825,89.558914,8.330017
41158,21909480.0,1.0,22.123047,20.39264,22.147858,22.160797,22.263947,21.93686,11.743347,12.798187,11.79126,12.796478,1.0,0.04218919,0.03451176,0.18021642,157.33333,11.700012,10.683268,0.0,89.10224,3524.254,0.00010749747,3.576916,65.81728,141.98894,8.734562,30.000002,0.25325423,57.77161,306.88327,216.32314,0.0,61.45653,0.2568884,15.328382,87.80693,8.330017
41159,21909540.0,1.0,22.113403,20.396912,22.140411,22.15149,22.260986,21.933014,11.7222595,12.798248,11.768494,12.796509,1.0,0.042327356,0.034377575,0.17862113,165.66667,11.700012,11.049594,0.0,88.32579,3510.6191,0.00010757529,3.663108,64.85157,153.44131,8.881246,30.000002,0.2513631,57.566254,309.03442,223.8623,0.0,60.379185,0.25531754,15.504699,86.21356,8.330017
41160,21909600.0,1.0,22.104858,20.399994,22.134186,22.143951,22.257965,21.92929,11.702423,12.798401,11.746674,12.7969055,1.0,0.042389113,0.034195784,0.17684919,174.0,11.700012,11.38682,0.0,87.49162,3492.056,0.00010744936,3.7392561,63.978523,164.39107,9.029006,30.000002,0.24917333,57.35939,310.79886,230.82669,0.0,59.391792,0.25346383,15.647573,84.7791,8.330017
41161,21909660.0,0.0,22.115082,20.402191,22.139984,22.169891,22.258575,21.925964,11.418152,12.78833,11.708099,12.825256,0.0,0.040545594,0.03809977,0.11795978,170.0,11.783295,0.0,0.0,20.375664,3002.2986,0.00010128908,4.375369,57.54227,251.10329,9.172061,30.000002,0.19393116,57.159115,292.42517,258.8798,0.0,56.22547,0.1966956,13.2450905,68.217,8.330017
41162,21909720.0,0.0,22.150055,20.403809,22.172394,22.246399,22.262543,21.926086,11.041168,12.783447,12.80484,12.834015,0.0,0.037582252,0.03610488,0.078146,166.0,11.783295,0.0,0.0,0.0,2475.2905,9.0498805e-05,5.3794837,54.67546,275.65753,9.401636,30.000002,0.14993401,56.837708,274.22552,246.77672,5.059861,53.826702,0.15182194,11.480166,57.990463,8.330017
41163,21909780.0,0.0,22.196716,20.404846,22.219543,22.348938,22.269897,21.929565,10.904083,12.794556,12.80014,12.828674,0.0,0.034602568,0.033749383,0.06478883,162.0,11.783295,0.0,0.0,0.0,2158.5916,7.9330726e-05,5.409776,53.573532,257.93417,9.60886,30.000002,0.13143274,56.547592,261.54288,226.17583,5.286519,53.04516,0.13309842,10.20099,54.669666,8.330017
41164,21909840.0,0.0,22.246338,20.405304,22.27066,22.460571,22.279633,21.934753,10.990265,12.8046875,12.806122,12.830383,0.0,0.03287306,0.032362547,0.05757604,158.0,11.866608,0.0,0.0,0.0,1945.8406,6.872925e-05,4.894944,53.378963,236.6938,9.795225,30.000002,0.121169254,56.286686,253.09456,209.14627,4.8133483,53.04771,0.122770555,8.636018,53.062344,8.330017
41165,21909900.0,0.0,22.297394,20.405273,22.323944,22.577362,22.290741,21.94101,11.135651,12.808624,12.808716,12.827545,0.0,0.031836767,0.03152526,0.053264964,154.0,11.866608,0.0,0.0,0.0,1807.8129,6.114407e-05,4.3488116,53.61133,217.10765,9.971644,30.000002,0.11497376,56.039696,247.47067,195.56822,4.304468,53.40339,0.11659098,7.320136,52.352844,8.330017
41166,21909960.0,0.0,22.345398,20.404694,22.374725,22.688324,22.302307,21.947845,11.304382,12.809723,12.809509,12.8237,0.0,0.031246925,0.03105407,0.050606623,150.0,11.866608,0.0,0.0,0.0,1714.7235,5.5663902e-05,3.827389,54.077244,200.22995,10.1415,30.000002,0.11119201,55.8019,243.95242,184.82977,3.8031995,53.947502,0.11287712,6.2282267,52.232594,8.330017
41167,21910020.0,0.0,22.394012,20.403656,22.426605,22.800873,22.31427,21.954987,11.504852,12.810486,12.810272,12.82135,0.0,0.030944308,0.030823676,0.04908892,146.0,11.949921,0.0,0.0,0.0,1638.6388,5.084245e-05,3.277446,54.66423,185.98529,10.306896,30.000002,0.10903723,55.570347,241.93106,176.35146,3.2645009,54.58304,0.11083097,5.22593,52.4775,8.330017
41168,21910080.0,0.0,22.44284,20.40216,22.479279,22.91397,22.326416,21.96228,11.6640625,12.809113,12.80896,12.817017,0.0,0.030803679,0.030729285,0.048224803,142.0,11.949921,0.0,0.0,0.0,1605.403,4.849101e-05,2.8576128,55.292576,173.91133,10.471639,30.000002,0.10780236,55.339706,240.69606,169.47583,2.8506994,55.242527,0.10973706,4.48526,52.8939,8.330017
41169,21910140.0,0.0,22.491913,20.400177,22.532593,23.02716,22.338623,21.969543,11.780975,12.807037,12.806946,12.812408,0.0,0.030771032,0.03072535,0.04779926,138.0,11.949921,0.0,0.0,0.0,1591.7285,4.722134e-05,2.559372,55.925552,163.70079,10.630776,30.000002,0.10718219,55.116917,239.9213,163.86658,2.5555868,55.89482,0.10927812,3.983173,53.398808,8.330017
41170,21910200.0,0.0,22.541046,20.397797,22.586304,23.140015,22.350739,21.976776,11.901306,12.806366,12.806305,12.810638,0.0,0.030808555,0.03077955,0.047662083,134.0,12.033203,0.0,0.0,0.0,1573.8811,4.561433e-05,2.2598333,56.534767,155.14131,10.780149,30.000002,0.106964305,54.90779,239.42805,159.3007,2.257711,56.515247,0.1092315,3.5086322,53.93452,8.330017
41171,21910260.0,0.0,22.585022,20.39502,22.635193,23.240662,22.362427,21.98404,11.975342,12.804657,12.804626,12.807709,0.0,0.030869868,0.030851446,0.047645293,130.0,12.033203,0.0,0.0,0.0,1582.8705,4.5501696e-05,2.0766323,57.10868,147.74768,10.932154,30.000002,0.10689155,54.694984,239.09346,155.40973,2.0753996,57.096283,0.10935199,3.209302,54.46127,8.330017
41172,21910320.0,0.0,22.628052,20.391846,22.683685,23.34082,22.374023,21.99121,12.020813,12.80307,12.80304,12.804993,0.0,0.030937828,0.030926367,0.04768506,126.0,12.033203,0.0,0.0,0.0,1594.8042,4.5645476e-05,1.9663956,57.649582,141.20671,11.088501,30.000002,0.10686525,54.4761,238.85864,151.98494,1.9656724,57.64187,0.10953709,3.033217,54.970406,8.330017
41173,21910380.0,0.0,22.670929,20.388306,22.732025,23.440338,22.385498,21.998291,12.090027,12.803253,12.803253,12.805115,0.0,0.031006243,0.030998992,0.04775872,122.0,12.116516,0.0,0.0,0.0,1589.4427,4.4864388e-05,1.7961267,58.154827,135.41219,11.228322,30.000002,0.106879994,54.280346,238.69475,148.95891,1.7957085,58.149944,0.109752774,2.7760258,55.4555,8.330017
41174,21910440.0,0.0,22.713074,20.38443,22.78009,23.539154,22.39685,22.00528,12.123047,12.802307,12.802307,12.80368,0.0,0.031066723,0.031062009,0.047837302,118.0,12.116516,0.0,0.0,0.0,1604.9188,4.5232544e-05,1.71533,58.627094,130.19127,11.372375,30.000002,0.106865324,54.078674,238.57953,146.22247,1.715071,58.62392,0.10995227,2.6440225,55.91472,8.330017
41175,21910500.0,0.0,22.754425,20.380219,22.827942,23.637482,22.408112,22.012207,12.141205,12.801392,12.801392,12.802216,0.0,0.03111557,0.0311126,0.04790364,114.0,12.116516,0.0,0.0,0.0,1619.7047,4.564073e-05,1.6721891,59.07987,125.310135,11.522276,30.000002,0.10680102,53.868813,238.49835,143.64674,1.6720306,59.07787,0.110122345,2.5758271,56.35798,8.330017
41176,21910560.0,0.0,22.791046,20.375732,22.870697,23.724121,22.41858,22.018707,12.192932,12.8020935,12.8020935,12.803223,0.0,0.031153629,0.031151742,0.047958147,110.0,12.199799,0.0,0.0,0.0,1613.8508,4.4975113e-05,1.5435641,59.514652,120.73403,11.654042,30.000002,0.10672102,53.68434,238.44516,141.21161,1.5434709,59.513386,0.110254206,2.3852444,56.786366,8.330017
41177,21910620.0,0.0,22.8266,20.370972,22.912903,23.81018,22.428986,22.025177,12.216003,12.801544,12.801544,12.802429,0.0,0.031180205,0.031178985,0.047996745,106.0,12.199799,0.0,0.0,0.0,1627.88,4.5362565e-05,1.4855244,59.936375,116.384995,11.791327,30.000002,0.10658609,53.49214,238.41505,138.87532,1.4854665,59.93555,0.11034469,2.2891355,57.20381,8.330017
41178,21910680.0,0.0,22.861633,20.365936,22.954834,23.895782,22.439331,22.031586,12.226074,12.800964,12.800934,12.801483,0.0,0.03119592,0.031195125,0.048018593,102.0,12.199799,0.0,0.0,0.0,1641.9779,4.5755012e-05,1.4611299,60.351543,112.188194,11.926503,30.000002,0.10641214,53.302895,238.405,136.60086,1.4610927,60.351013,0.11039934,2.2507179,57.616116,8.330017
41179,21910740.0,0.0,22.89624,20.360657,22.996582,23.980957,22.449646,22.037994,12.275238,12.80188,12.80188,12.802856,0.0,0.031202108,0.031201601,0.048024837,98.0,12.283112,0.0,0.0,0.0,1633.8069,4.5055465e-05,1.337042,60.76513,108.098785,12.059879,30.000002,0.10620173,53.116165,238.41324,134.36523,1.3370203,60.76479,0.110419236,2.0671432,58.027744,8.330017
41180,21910800.0,0.0,22.930328,20.355164,23.038086,24.065674,22.4599,22.044373,12.295776,12.801392,12.801392,12.802216,0.0,0.031200465,0.031200135,0.048018724,94.0,12.283112,0.0,0.0,0.0,1646.8394,4.539154e-05,1.2842119,61.180832,104.092636,12.191108,30.000002,0.10595993,52.932446,238.43857,132.15692,1.2841983,61.18061,0.1104064,1.9790517,58.442368,8.330017
41181,21910860.0,0.0,22.960114,20.349487,23.075348,24.140533,22.469574,22.050446,12.305328,12.800873,12.800873,12.801361,0.0,0.031189471,0.031189261,0.047998436,90.0,12.283112,0.0,0.0,0.0,1658.6985,4.5725043e-05,1.2600368,61.601795,100.14456,12.320648,30.000002,0.10568932,52.751095,238.48022,129.96577,1.2600284,61.60165,0.11036838,1.9406835,58.862392,8.330017
41182,21910920.0,0.0,22.989319,20.343628,23.112183,24.215088,22.479248,22.056519,12.35376,12.801819,12.801819,12.802765,0.0,0.031170802,0.031170666,0.047967114,86.0,12.366394,0.0,0.0,0.0,1647.9413,4.4969605e-05,1.137003,62.031525,96.245125,12.448547,30.000002,0.10539031,52.572037,238.53755,127.785324,1.1369979,62.031437,0.11030039,1.7587742,59.29063,8.330017
41183,21910980.0,0.0,23.018127,20.337646,23.148865,24.289246,22.488922,22.062592,12.373749,12.801361,12.801361,12.802155,0.0,0.03114648,0.031146389,0.04792733,82.0,12.366394,0.0,0.0,0.0,1658.5516,4.5240147e-05,1.0849768,62.475376,92.36996,12.574511,30.000002,0.10507105,52.395683,238.6102,125.60568,1.0849737,62.47532,0.11021039,1.6721047,59.731777,8.330017
41184,21911040.0,0.0,23.046448,20.331512,23.185394,24.363068,22.498566,22.068665,12.383148,12.800842,12.800842,12.801361,0.0,0.03111522,0.031115161,0.047876745,78.0,12.366394,0.0,0.0,0.0,1668.3445,4.5508143e-05,1.0605828,62.93366,88.52138,12.702224,30.000002,0.10472387,52.21689,238.6976,123.42883,1.0605808,62.933617,0.11009915,1.6333786,60.185997,8.330017
41185,21911100.0,0.0,23.074799,20.325256,23.221802,24.436646,22.50824,22.074768,12.432098,12.801819,12.801819,12.802795,0.0,0.031077564,0.031077527,0.04781629,74.0,12.449707,0.0,0.0,0.0,1655.5359,4.469907e-05,0.9361568,63.40846,84.69886,12.822163,30.000002,0.104366876,52.04897,238.79927,121.2536,0.9361558,63.408436,0.10996322,1.4495064,60.655117,8.330017
41186,21911160.0,0.0,23.099426,20.318909,23.25467,24.501984,22.517487,22.080627,12.452972,12.801361,12.801361,12.802155,0.0,0.031035006,0.031034982,0.047748215,70.0,12.449707,0.0,0.0,0.0,1664.1528,4.4912114e-05,0.8815896,63.905293,80.88467,12.943721,30.000002,0.10398788,51.87879,238.91495,119.07296,0.88158894,63.90528,0.10980927,1.358353,61.144054,8.330017
41187,21911220.0,0.0,23.123627,20.3125,23.2872,24.567017,22.526764,22.086548,12.461304,12.800842,12.800842,12.801331,0.0,0.030987801,0.030987784,0.04767067,66.0,12.449707,0.0,0.0,0.0,1671.8278,4.5121968e-05,0.85982096,64.42674,77.080284,13.063775,30.000002,0.10359232,51.710712,239.04416,116.88748,0.8598205,64.426735,0.109635785,1.3242685,61.655617,8.330017
41188,21911280.0,0.0,23.147552,20.30606,23.31961,24.631897,22.536072,22.092468,12.510773,12.801849,12.801849,12.802795,0.0,0.030932676,0.030932667,0.047577225,62.0,12.53302,0.0,0.0,0.0,1656.739,4.426431e-05,0.7343136,64.97042,73.304634,13.182894,30.000002,0.10317084,51.543953,239.18614,114.70507,0.73431337,64.97041,0.10943432,1.1385478,62.188446,8.330017
41189,21911340.0,0.0,23.171234,20.299591,23.351898,24.696533,22.54541,22.09845,12.530762,12.801392,12.801392,12.802185,0.0,0.03087362,0.030873613,0.047476135,58.0,12.53302,0.0,0.0,0.0,1663.5625,4.4425637e-05,0.68222326,65.54707,69.52898,13.300644,30.000002,0.102734216,51.379097,239.34102,112.51275,0.68222314,65.547066,0.10921243,1.0515438,62.75319,8.330017
41190,21911400.0,0.0,23.19458,20.29309,23.384094,24.760986,22.55478,22.104462,12.54007,12.800842,12.800842,12.801361,0.0,0.030806156,0.030806152,0.047359478,54.0,12.53302,0.0,0.0,0.0,1669.5066,4.4581862e-05,0.6579796,66.153946,65.77501,13.420498,30.000002,0.102267124,51.211304,239.50827,110.32072,0.6579795,66.153946,0.108963534,1.012918,63.34738,8.330017
41191,21911460.0,0.0,23.21524,20.286621,23.413208,24.818268,22.563873,22.11029,12.589844,12.801849,12.801849,12.802795,0.0,0.030729864,0.030729864,0.04722694,50.0,12.6163025,0.0,0.0,0.0,1652.1786,4.367839e-05,0.5323069,66.793755,62.049797,13.533881,30.000002,0.10178194,51.052563,239.68768,108.13022,0.53230685,66.793755,0.108678274,0.8270857,63.97381,8.330017
41192,21911520.0,0.0,23.235443,20.280182,23.442078,24.875458,22.572998,22.11621,12.609589,12.801361,12.801361,12.802155,0.0,0.030647408,0.030647404,0.047083843,46.0,12.6163025,0.0,0.0,0.0,1656.8578,4.378593e-05,0.48128584,67.47942,58.32526,13.649217,30.000002,0.10127076,50.891094,239.8795,105.92937,0.48128584,67.479416,0.10836664,0.7417065,64.64507,8.330017
41193,21911580.0,0.0,23.255402,20.273834,23.470917,24.932526,22.582214,22.122162,12.618469,12.800842,12.800842,12.801331,0.0,0.030552903,0.030552903,0.04691917,42.0,12.6163025,0.0,0.0,0.0,1660.4773,4.388273e-05,0.45825863,68.20744,54.63044,13.766903,30.000002,0.10072004,50.726337,240.08278,103.73088,0.45825863,68.20744,0.10801645,0.70499486,65.357834,8.330017
41194,21911640.0,0.0,23.275574,20.267517,23.499695,24.989563,22.591461,22.128204,12.668488,12.801819,12.801819,12.802795,0.0,0.03044539,0.030445386,0.046731584,38.0,12.6996155,0.0,0.0,0.0,1640.7212,4.2927353e-05,0.33305642,68.981804,50.976063,13.879211,30.000002,0.10013687,50.569107,240.29727,101.53688,0.33305642,68.981804,0.10761371,0.52011776,66.116104,8.330017
41195,21911700.0,0.0,23.295563,20.261322,23.528473,25.04657,22.60086,22.134338,12.687988,12.801331,12.801331,12.802124,0.0,0.03032911,0.030329106,0.04652971,34.0,12.6996155,0.0,0.0,0.0,1643.082,4.2974403e-05,0.28322715,69.82161,47.334713,13.993971,30.000002,0.09951098,50.40844,240.52364,99.33357,0.28322715,69.82161,0.10716125,0.43653348,66.93849,8.330017
41196,21911760.0,0.0,23.31305,20.255249,23.554565,25.097351,22.610016,22.14035,12.696045,12.800781,12.800781,12.801239,0.0,0.030190246,0.030190246,0.046287138,30.0,12.6996155,0.0,0.0,0.0,1643.8729,4.3001146e-05,0.26273844,70.721306,43.733574,14.109071,30.000002,0.09883485,50.2473,240.76051,97.136284,0.26273844,70.721306,0.10665665,0.40399325,67.8196,8.330017
41197,21911820.0,0.0,23.330414,20.249298,23.580841,25.148071,22.619263,22.146423,12.748749,12.80188,12.80188,12.802856,0.0,0.03012656,0.03012656,0.04618578,28.333334,12.782898,0.0,0.0,0.0,1623.9008,4.2025284e-05,0.13203156,71.65852,40.532806,14.218966,30.000002,0.09841533,50.09345,240.96164,95.253136,0.13203156,71.65852,0.10643136,0.21166767,68.73543,8.330017
41198,21911880.0,0.0,23.347687,20.24353,23.607117,25.198608,22.62854,22.152527,12.772827,12.801483,12.801483,12.802338,0.0,0.030096818,0.030096818,0.046142634,26.666666,12.782898,0.0,0.0,0.0,1629.3594,4.2129403e-05,0.0718057,72.60475,37.670532,14.325571,30.000002,0.09810012,49.944202,241.13965,93.59365,0.0718057,72.60475,0.10631368,0.11220098,69.65686,8.330017
41199,21911940.0,0.0,23.364807,20.237946,23.633331,25.248962,22.637787,22.15863,12.785095,12.800964,12.800964,12.801514,0.0,0.030067807,0.030067807,0.046098087,25.0,12.782898,0.0,0.0,0.0,1635.0488,4.225862e-05,0.041737355,73.558556,35.041885,14.431455,30.000002,0.097812094,49.795963,241.30476,92.075325,0.041737355,73.558556,0.10622969,0.064952224,70.58404,8.330017
41200,21912000.0,0.0,23.381958,20.232574,23.659729,25.299042,22.647003,22.164703,12.841766,12.810333,12.810333,12.809479,0.0,0.030114086,0.030114086,0.046191778,25.0,12.866211,0.0,0.0,0.0,1620.39,4.142402e-05,0.0,74.49744,32.833633,14.529814,30.000002,0.09777231,49.65826,241.42615,90.875824,0.0,74.49744,0.10641486,0.0,71.493774,8.330017
41201,21912060.0,0.0,23.396637,20.227386,23.683655,25.34314,22.655914,22.170532,12.868744,12.830566,12.830566,12.827759,0.0,0.030202223,0.030202223,0.046356488,25.0,12.866211,0.0,0.0,0.0,1631.8011,4.1675194e-05,0.0,75.38567,30.998995,14.62449,30.000002,0.09786613,49.525715,241.51434,89.93095,0.0,75.38567,0.1067476,0.0,72.350296,8.330017
41202,21912120.0,0.0,23.41095,20.222473,23.707245,25.38681,22.664703,22.1763,12.881836,12.849182,12.849182,12.845398,0.0,0.030313287,0.030313287,0.046558443,25.0,12.866211,0.0,0.0,0.0,1644.2473,4.197238e-05,0.0,76.21224,29.472197,14.715552,30.000002,0.098045535,49.398224,241.57663,89.18738,0.0,76.21224,0.10717471,0.0,73.14394,8.330017
41203,21912180.0,0.0,23.42514,20.217834,23.730682,25.430145,22.673431,22.182007,12.93869,12.878021,12.878021,12.8723755,0.0,0.030434601,0.030434601,0.046776216,25.0,12.949493,0.0,0.0,0.0,1634.3461,4.1295498e-05,0.0,76.98714,28.168463,14.804305,30.000002,0.09826153,49.273975,241.62204,88.58079,0.0,76.98714,0.10764147,0.0,73.88555,8.330017
41204,21912240.0,0.0,23.439056,20.21347,23.753937,25.473114,22.682129,22.187683,12.963989,12.910889,12.910889,12.903809,0.0,0.030566793,0.030566793,0.047011226,25.0,12.949493,0.0,0.0,0.0,1648.8308,4.1638417e-05,0.0,77.70258,27.074068,14.892076,30.000002,0.098507255,49.151093,241.65154,88.1023,0.0,77.70258,0.10814284,0.0,74.56781,8.330017
41205,21912300.0,0.0,23.452454,20.209412,23.777008,25.515717,22.690735,22.193298,12.974365,12.936523,12.936523,12.929443,0.0,0.030706292,0.030706292,0.04725713,25.0,12.949493,0.0,0.0,0.0,1662.9486,4.1985666e-05,0.0,78.35382,26.165894,14.983532,30.000002,0.098764114,49.023056,241.66725,87.73604,0.0,78.35382,0.10866831,0.0,75.18643,8.330017
41206,21912360.0,0.0,23.464508,20.205688,23.797668,25.552887,22.699036,22.198639,13.031952,12.967438,12.967438,12.959564,0.0,0.030850573,0.030850573,0.04750948,25.0,13.032806,0.0,0.0,0.012544842,1654.5416,4.1374773e-05,0.0,78.93472,25.42863,15.060083,30.000002,0.09906245,48.915882,241.6708,87.47113,0.0,78.93472,0.10920933,0.0,75.73585,8.330017
41207,21912420.0,0.0,23.478088,20.202332,23.820496,25.589691,22.707245,22.20398,13.051758,13.00119,13.00119,12.992859,0.0,0.030956492,0.030956492,0.047889553,25.0,13.032806,0.0,0.0,0.53975654,1669.4554,4.1724936e-05,0.0,79.45412,24.776917,15.142006,30.000002,0.09939061,48.801193,241.66469,87.26915,0.0,79.45412,0.10980115,0.0,76.30919,8.330017
41208,21912480.0,0.0,23.49762,20.19934,23.850769,25.62564,22.715485,22.20929,13.062042,13.026001,13.026001,13.018524,0.0,0.03098167,0.03098167,0.048610996,25.0,13.032806,0.0,0.0,1.4200408,1686.4935,4.2118805e-05,0.0,79.96287,24.082052,15.227358,30.000002,0.099859245,48.6817,241.64665,87.09347,0.0,79.96287,0.110572696,0.0,77.08159,8.330017
41209,21912540.0,0.0,23.522278,20.196716,23.886139,25.6604,22.723755,22.214691,13.12384,13.056824,13.056824,13.04953,0.0,0.030957269,0.030957269,0.049605675,25.0,13.116119,0.0,0.0,2.6457465,1683.5775,4.1612613e-05,0.0,80.48449,23.355177,15.2975645,30.000002,0.10050029,48.58341,241.61624,86.94835,0.0,80.48449,0.11151867,0.0,78.030334,8.330017
41210,21912600.0,0.0,23.551239,20.19455,23.927155,25.693634,22.732208,22.220245,13.14624,13.092072,13.092072,13.085388,0.0,0.030879363,0.030879363,0.050909795,25.0,13.116119,0.0,0.0,4.1931953,1706.3752,4.2100466e-05,0.0,81.04228,22.570871,15.369986,30.000002,0.10129988,48.48202,241.57246,86.82641,0.0,81.04228,0.11266679,0.0,79.207924,8.330017
41211,21912660.0,0.0,23.582031,20.19278,23.970856,25.72052,22.7406,22.225769,13.159485,13.118927,13.118927,13.113861,0.0,0.030762082,0.030762082,0.052502695,25.0,13.116119,0.0,0.0,5.9780517,1732.376,4.267599e-05,0.0,81.65794,21.73212,15.441443,30.000002,0.1022689,48.381977,241.5142,86.73063,0.0,81.65794,0.11402461,0.0,80.63114,8.330017
41212,21912720.0,0.0,23.615814,20.191467,24.017822,25.745087,22.749207,22.231476,13.223419,13.152008,13.152008,13.148651,0.0,0.030616041,0.030616041,0.054356877,25.0,13.199402,0.0,0.0,7.999627,1738.4626,4.2372947e-05,0.0,82.34407,20.852291,15.5024605,30.000002,0.10342123,48.296555,241.4407,86.66637,0.0,82.34407,0.11558718,0.0,82.30846,8.330017
41213,21912780.0,0.0,23.65158,20.190643,24.067596,25.76706,22.758057,22.237457,13.246277,13.188873,13.188873,13.187622,0.0,0.030443007,0.030443007,0.05646182,25.0,13.199402,0.0,0.0,10.226185,1770.3285,4.3055614e-05,0.0,83.11104,19.94029,15.560577,30.000002,0.10473285,48.21519,241.35193,86.6354,0.0,83.11104,0.117346,0.0,84.25021,8.330017
41214,21912840.0,0.0,23.68866,20.190338,24.119781,25.786133,22.767181,22.243683,13.259644,13.216827,13.216827,13.217621,0.0,0.030238803,0.030238803,0.058824398,25.0,13.199402,0.0,0.0,12.62916,1805.3705,4.3828295e-05,0.0,83.9731,18.999352,15.622284,30.000002,0.106188044,48.128803,241.24744,86.6387,0.0,83.9731,0.1193012,0.0,86.456764,8.330017
41215,21912900.0,0.0,23.727875,20.190521,24.173279,25.801788,22.776611,22.250183,13.321564,13.250519,13.250519,13.254425,0.0,0.03001247,0.03001247,0.061424427,25.0,13.282715,0.0,0.0,15.177059,1819.6626,4.3712902e-05,0.0,84.94723,18.04538,15.660259,30.000002,0.10784103,48.075638,241.12656,86.68318,0.0,84.94723,0.121447474,0.0,88.92394,8.330017
41216,21912960.0,0.0,23.76419,20.191254,24.2247,25.810791,22.786102,22.256775,13.3446045,13.286713,13.286713,13.293671,0.0,0.02977596,0.02977596,0.064187646,25.0,13.282715,0.0,0.0,17.776363,1859.2611,4.45707e-05,0.0,86.031654,17.111095,15.704239,30.000002,0.10958779,48.014065,240.99107,86.7742,0.0,86.031654,0.12373771,0.0,91.61514,8.330017
41217,21913020.0,0.0,23.798218,20.192535,24.274078,25.816162,22.795898,22.263641,13.356842,13.314178,13.314178,13.322601,0.0,0.029542217,0.029542217,0.06706505,25.0,13.282715,0.0,0.0,20.409164,1900.568,4.548979e-05,0.0,87.22808,16.221796,15.749638,30.000002,0.111417465,47.95051,240.8417,86.91967,0.0,87.22808,0.12614739,0.0,94.5122,8.330017
41218,21913080.0,0.0,23.831482,20.194427,24.320374,25.817596,22.806,22.270813,13.414581,13.346558,13.346558,13.358582,0.0,0.02932181,0.02932181,0.07002471,25.0,13.365997,0.0,0.0,23.03992,1918.845,4.54826e-05,0.0,88.53705,15.396207,15.764177,30.000002,0.113393284,47.930153,240.67928,87.12663,0.0,88.53705,0.1286614,0.0,97.60929,8.330017
41219,21913140.0,0.0,23.841736,20.1969,24.340424,25.815857,22.816254,22.278107,13.433655,13.380005,13.380005,13.394257,0.0,0.029568242,0.029568242,0.07186381,25.0,13.365997,0.0,0.0,25.634008,1958.4736,4.640165e-05,0.0,89.84326,14.93154,15.782301,30.000002,0.11521316,47.904778,240.51085,87.49765,0.0,89.84326,0.13099982,0.0,99.729225,8.330017
41220,21913200.0,0.0,23.822906,20.200012,24.324493,25.813354,22.825928,22.284912,13.43689,13.404266,13.404266,13.416779,0.0,0.030372147,0.030372147,0.072128795,25.0,13.365997,0.0,0.0,28.199083,1990.2272,4.7240213e-05,0.0,90.72271,15.029024,15.783815,30.000002,0.116703115,47.90266,240.35043,88.07979,0.0,90.72271,0.13287853,0.0,100.00426,8.330017
41221,21913260.0,1.0,23.808014,20.203705,24.314178,25.80832,22.834381,22.29071,13.497284,13.433868,13.433868,13.44696,0.0,0.0313715,0.0313715,0.07356819,33.333332,13.44931,0.0,0.0,30.700436,2008.3737,4.7203834e-05,0.0,91.083466,15.699295,15.7517,30.000002,0.119504064,47.947617,240.03867,89.44581,0.0,91.083466,0.13631277,0.0,100.00036,8.330017
41222,21913320.0,1.0,23.802399,20.207886,24.315979,25.800873,22.84195,22.295715,13.536835,13.473114,13.473114,13.487854,0.0,0.032370534,0.032370534,0.076233976,41.666668,13.44931,0.0,0.0,33.118282,2067.9038,4.8443042e-05,0.0,90.954765,16.815346,15.701747,30.000002,0.123326026,48.017555,239.62997,91.43598,0.0,90.954765,0.14097731,0.0,100.00002,8.330017
41223,21913380.0,1.0,23.805786,20.212585,24.327515,25.78952,22.848663,22.299988,13.571838,13.5121155,13.5121155,13.527588,0.0,0.03332576,0.03332576,0.080028415,50.0,13.44931,0.0,0.0,35.40195,2143.348,5.0049657e-05,0.0,90.37025,18.375448,15.618846,30.000002,0.12806273,48.133617,239.17723,94.00677,0.0,90.37025,0.14668112,0.0,100.0,8.330017
41224,21913440.0,1.0,23.818237,20.217773,24.347168,25.77301,22.854584,22.303558,13.654938,13.5642395,13.5642395,13.584564,0.0,0.03419555,0.03419555,0.08494709,58.333332,13.532593,0.0,0.0,37.498085,2210.235,5.1011724e-05,0.0,89.36548,20.424795,15.500339,30.000002,0.13367225,48.299526,238.74889,97.17736,0.0,89.36548,0.15334277,0.0,100.0,8.330017
41225,21913500.0,1.0,23.835266,20.22342,24.37268,25.750061,22.859863,22.30661,13.696777,13.620361,13.620361,13.64389,0.0,0.034943275,0.034943275,0.09096037,66.666664,13.532593,0.0,0.0,39.333916,2311.7122,5.3147614e-05,0.0,88.00121,23.0117,15.376255,30.000002,0.13999549,48.473244,238.45403,100.96465,0.0,88.00121,0.1608526,0.0,100.0,8.330017
41226,21913560.0,1.0,23.85614,20.229492,24.400848,25.718445,22.864471,22.309113,13.727936,13.667175,13.667175,13.69043,0.0,0.03553931,0.03553931,0.09804121,75.0,13.532593,0.0,0.0,40.800575,2425.2036,5.5582663e-05,0.0,86.34213,26.196947,15.235579,30.000002,0.14701344,48.67019,238.45657,105.40451,0.0,86.34213,0.16912653,0.0,100.0,8.330017
41227,21913620.0,1.0,23.879425,20.235992,24.42862,25.67746,22.868713,22.31134,13.79892,13.719971,13.719971,13.747833,0.0,0.035974067,0.035974067,0.10610327,83.333336,13.615906,0.0,0.0,41.789577,2523.164,5.7235855e-05,0.0,84.47176,30.03112,15.065466,30.000002,0.15470973,48.908348,238.99838,110.520805,0.0,84.47176,0.17804867,0.0,99.99549,8.330017
41228,21913680.0,1.0,23.88556,20.24292,24.435638,25.62732,22.87262,22.313263,13.829712,13.769867,13.769867,13.798126,0.0,0.0367142,0.0367142,0.11353101,91.666664,13.615906,0.0,0.0,42.218845,2645.7356,5.9917507e-05,0.0,82.35094,35.26588,14.905451,30.000002,0.16244225,49.132366,240.39388,116.65747,0.0,82.35094,0.18699531,0.0,98.94559,8.330017
41229,21913740.0,1.0,23.867432,20.250214,24.413635,25.570953,22.875732,22.314514,13.837219,13.806335,13.806335,13.827759,0.0,0.037877895,0.037877895,0.11890731,100.0,13.615906,0.0,0.0,42.0883,2754.7903,6.251355e-05,0.0,79.68386,43.261654,14.771405,30.000002,0.16915788,49.320034,242.90273,124.3888,0.0,79.68386,0.1947126,0.0,96.09127,8.330017
41230,21913800.0,1.0,23.838318,20.257874,24.375427,25.51007,22.877777,22.31482,13.8654785,13.838135,13.838135,13.855133,0.0,0.038982645,0.038982645,0.122053884,108.333336,13.699219,0.0,0.0,41.304413,2812.1953,6.37061e-05,0.0,76.39749,55.147118,14.656072,30.000002,0.17393409,49.4815,246.54196,134.13043,0.0,76.39749,0.20004225,0.0,91.94453,8.330017
41231,21913860.0,1.0,23.801666,20.26587,24.3302,25.449982,22.879059,22.314514,13.83551,13.852295,13.852295,13.857147,0.0,0.039638493,0.039638493,0.12250908,116.666664,13.699219,0.0,0.0,39.947468,2853.4182,6.512618e-05,0.0,72.75779,71.58606,14.612063,30.000002,0.1755661,49.54311,250.53366,145.85896,0.0,72.75779,0.20182152,0.0,87.16492,8.330017
41232,21913920.0,1.0,23.761505,20.274231,24.282166,25.391815,22.880005,22.313934,13.773346,13.835236,13.835236,13.822845,0.0,0.039596964,0.039596964,0.120061256,125.0,13.699219,0.0,0.0,38.01796,2844.339,6.562156e-05,0.0,69.11244,92.01357,14.646003,30.000002,0.17340542,49.495594,253.63458,158.66003,0.0,69.11244,0.19930547,0.0,82.334206,8.330017
41233,21913980.0,0.0,23.720856,20.282898,24.236145,25.338745,22.881287,22.31366,13.725372,13.801147,13.801147,13.778595,0.0,0.03853472,0.03853472,0.11436646,121.0,13.782501,0.0,0.0,35.577957,2746.615,6.3818836e-05,0.0,65.88498,111.31325,14.793497,30.000002,0.16651018,49.289104,254.00494,168.35378,0.0,65.88498,0.1914696,0.0,78.04414,8.330017
41234,21914040.0,0.0,23.683472,20.29184,24.19455,25.293549,22.883667,22.314331,13.644867,13.745697,13.745697,13.7126465,0.0,0.0370898,0.0370898,0.10753675,117.0,13.782501,0.0,0.0,32.724655,2630.669,6.1771796e-05,0.0,63.466537,125.33627,14.996929,30.000002,0.1579319,49.0043,252.50179,173.41248,0.0,63.466537,0.18173799,0.0,74.71048,8.330017
41235,21914100.0,0.0,23.650452,20.301056,24.15561,25.256744,22.887177,22.31601,13.583832,13.68161,13.68161,13.644409,0.0,0.035679687,0.035679687,0.100557886,113.0,13.782501,0.0,0.0,29.544842,2500.4495,5.912375e-05,0.0,61.776413,133.60577,15.199825,30.000002,0.14938872,48.720245,250.04436,174.47598,0.0,61.776413,0.17192681,0.0,72.12972,8.330017
41236,21914160.0,0.0,23.617767,20.310547,24.119751,25.230804,22.891907,22.318848,13.59848,13.640198,13.640198,13.6128235,0.0,0.034486916,0.034486916,0.0938722,109.0,13.865814,0.0,0.0,26.158867,2345.8933,5.5200635e-05,0.0,60.682667,136.97841,15.440008,30.000002,0.14138606,48.383987,247.27083,172.66693,0.0,60.682667,0.16284886,0.0,70.099495,8.330017
41237,21914220.0,0.0,23.588684,20.320251,24.0849,25.212982,22.897522,22.32251,13.6032715,13.621124,13.621124,13.60495,0.0,0.033548772,0.033548772,0.08758978,105.0,13.865814,0.0,0.0,22.63904,2221.2988,5.22113e-05,0.0,60.031765,136.908,15.651711,30.000002,0.13429146,48.087605,244.69339,169.12129,0.0,60.031765,0.15468411,0.0,68.430786,8.330017
41238,21914280.0,0.0,23.561981,20.3302,24.050781,25.20288,22.90393,22.326843,13.61792,13.615051,13.615051,13.607483,0.0,0.032838885,0.032838885,0.08169417,101.0,13.865814,0.0,0.0,19.060902,2108.1206,4.9454775e-05,0.0,59.70596,134.62378,15.839885,30.000002,0.12800069,47.82416,242.63667,164.63812,0.0,59.70596,0.14736506,0.0,66.98809,8.330017
41239,21914340.0,0.0,23.53421,20.340332,24.017273,25.200134,22.91095,22.331726,13.6910095,13.634125,13.634125,13.637054,0.0,0.032319143,0.032319143,0.07615191,97.0,13.949097,0.0,0.0,15.486574,1982.2936,4.5990382e-05,0.0,59.625904,130.92535,16.048874,30.000002,0.12228801,47.531578,241.08542,159.6844,0.0,59.625904,0.14078198,0.0,65.69134,8.330017
41240,21914400.0,0.0,23.509186,20.350677,23.984528,25.204407,22.918488,22.337097,13.730164,13.667999,13.667999,13.67688,0.0,0.031942505,0.031942505,0.070928365,93.0,13.949097,0.0,0.0,11.990744,1890.2515,4.3716456e-05,0.0,59.715622,126.47175,16.230696,30.000002,0.117169365,47.277023,239.97357,154.60426,0.0,59.715622,0.13480406,0.0,64.47721,8.330017
41241,21914460.0,0.0,23.484406,20.361145,23.952667,25.21524,22.92627,22.342834,13.759766,13.701141,13.701141,13.710663,0.0,0.0316804,0.0316804,0.06602916,89.0,13.949097,0.0,0.0,8.648063,1808.9176,4.175861e-05,0.0,59.935524,121.59627,16.418453,30.000002,0.11251139,47.014164,239.22066,149.57028,0.0,59.935524,0.1293799,0.0,63.32465,8.330017
41242,21914520.0,0.0,23.462067,20.371765,23.921997,25.23169,22.934357,22.348877,13.839294,13.746124,13.746124,13.755768,0.0,0.03148042,0.03148042,0.06144095,85.0,14.03241,0.0,0.0,5.492878,1712.2568,3.910568e-05,0.0,60.2348,116.52936,16.579273,30.000002,0.10827961,46.789017,238.74748,144.6616,0.0,60.2348,0.124391615,0.0,62.21517,8.330017
41243,21914580.0,0.0,23.440918,20.382538,23.892883,25.253632,22.942749,22.355194,13.877472,13.795441,13.795441,13.8029785,0.0,0.031327777,0.031327777,0.057175074,81.0,14.03241,0.0,0.0,2.5788727,1647.2327,3.7568065e-05,0.0,60.59897,111.36302,16.74174,30.000002,0.104392506,46.56156,238.49283,139.91704,0.0,60.59897,0.11982034,0.0,61.152798,8.330017
41244,21914640.0,0.0,23.421234,20.393402,23.865417,25.2807,22.951416,22.361755,13.901855,13.835999,13.835999,13.839874,0.0,0.031212745,0.031212745,0.053223457,77.0,14.03241,0.0,0.0,0.0,1588.8646,3.622171e-05,0.0,61.01606,106.18085,16.891848,30.000002,0.10083942,46.351414,238.40616,135.36586,0.0,61.01606,0.11563884,0.0,60.159767,8.330017
41245,21914700.0,0.0,23.411835,20.404358,23.852905,25.312134,22.960297,22.36853,13.984161,13.883026,13.883026,13.882385,0.0,0.031012649,0.031012649,0.050551224,73.0,14.115692,0.0,0.0,0.0,1519.4755,3.4238758e-05,0.0,61.498093,100.213455,17.041897,30.000002,0.09815934,46.141346,238.4451,130.85185,0.0,61.498093,0.112563625,0.0,59.790222,8.330017
41246,21914760.0,0.0,23.414093,20.415375,23.855255,25.342133,22.969116,22.375458,14.029114,13.936066,13.936066,13.931366,0.0,0.03081938,0.03081938,0.049095027,69.0,14.115692,0.0,0.0,0.0,1491.8712,3.351347e-05,0.0,62.09882,93.72967,17.157429,30.000002,0.09651109,45.979603,238.56628,126.552185,0.0,62.09882,0.11072111,0.0,59.993492,8.330017
41247,21914820.0,0.0,23.420807,20.426453,23.863708,25.373657,22.97821,22.38266,14.061127,13.982269,13.982269,13.975067,0.0,0.03067056,0.03067056,0.048145827,65.0,14.115692,0.0,0.0,0.0,1475.2959,3.3080763e-05,0.0,62.77129,87.42289,17.259506,30.000002,0.095356815,45.83669,238.73724,122.58725,0.0,62.77129,0.10947472,0.0,60.420555,8.330017
41248,21914880.0,0.0,23.430725,20.437592,23.876587,25.40625,22.98758,22.390137,14.143524,14.035156,14.035156,14.025116,0.0,0.030558426,0.030558426,0.04754625,61.0,14.199005,0.0,0.0,0.0,1443.3529,3.2012154e-05,0.0,63.497215,81.41409,17.352875,30.000002,0.09455128,45.70598,238.93619,118.94787,0.0,63.497215,0.108651526,0.0,60.99613,8.330017
41249,21914940.0,0.0,23.442627,20.4487,23.89215,25.439514,22.997192,22.397797,14.174652,14.088409,14.088409,14.076569,0.0,0.030469935,0.030469935,0.04714772,57.0,14.199005,0.0,0.0,0.0,1440.6992,3.1935182e-05,0.0,64.26143,75.742874,17.43932,30.000002,0.09395325,45.584953,239.15154,115.585266,0.0,64.26143,0.1080767,0.0,61.660492,8.330017
41250,21915000.0,0.0,23.45575,20.459839,23.909454,25.473236,23.006989,22.40567,14.1892395,14.127502,14.127502,14.115967,0.0,0.030398544,0.030398544,0.04687816,53.0,14.199005,0.0,0.0,0.0,1440.0306,3.1916174e-05,0.0,65.05791,70.40983,17.52225,30.000002,0.093489476,45.468853,239.37526,112.46592,0.0,65.05791,0.10766501,0.0,62.389095,8.330017
41251,21915060.0,0.0,23.467834,20.470947,23.925568,25.502075,23.016388,22.413391,14.253876,14.169403,14.169403,14.15741,0.0,0.030339647,0.030339647,0.04669274,49.0,14.282318,0.0,0.0,0.0,1417.2723,3.110464e-05,0.0,65.8844,65.3982,17.599407,30.000002,0.093118355,45.360832,239.60263,109.558266,0.0,65.8844,0.10735756,0.0,63.16737,8.330017
41252,21915120.0,0.0,23.480225,20.481995,23.94223,25.531158,23.02597,22.421295,14.275116,14.208191,14.208191,14.19635,0.0,0.030283326,0.030283326,0.046546023,45.0,14.282318,0.0,0.0,0.0,1421.1202,3.1212247e-05,0.0,66.73947,60.6681,17.67663,30.000002,0.09278041,45.252716,239.83351,106.81839,0.0,66.73947,0.10709264,0.0,63.984787,8.330017
41253,21915180.0,0.0,23.49295,20.493011,23.959259,25.560455,23.035675,22.429321,14.28302,14.236145,14.236145,14.225555,0.0,0.030215833,0.030215833,0.046396382,41.0,14.282318,0.0,0.0,0.08757738,1423.6427,3.1285745e-05,0.0,67.62172,56.17436,17.753824,30.000002,0.09243181,45.144646,240.06932,104.20399,0.0,67.62172,0.10681834,0.0,64.83468,8.330017
41254,21915240.0,0.0,23.508728,20.503937,23.980225,25.589844,23.045532,22.437439,14.350647,14.270996,14.270996,14.260223,0.0,0.030094616,0.030094616,0.046453316,37.0,14.365601,0.0,0.0,0.58019185,1403.6633,3.056101e-05,0.0,68.5446,51.7461,17.832415,30.000002,0.09215213,45.03462,240.30934,101.65203,0.0,68.5446,0.10663349,0.0,65.836494,8.330017
41255,21915300.0,0.0,23.529175,20.51477,24.007202,25.618958,23.055603,22.4458,14.368652,14.308014,14.308014,14.297424,0.0,0.02992789,0.02992789,0.046805564,33.0,14.365601,0.0,0.0,1.3594826,1410.5123,3.070307e-05,0.0,69.55279,47.299526,17.907536,30.000002,0.09203621,44.929447,240.54826,99.15049,0.0,69.55279,0.10665201,0.0,67.06433,8.330017
41256,21915360.0,0.0,23.550964,20.525482,24.03598,25.642456,23.065308,22.45404,14.375641,14.333923,14.333923,14.324982,0.0,0.029719867,0.029719867,0.047374714,29.0,14.365601,0.0,0.0,2.3457618,1418.0793,3.0859068e-05,0.0,70.65789,42.894592,17.979397,30.000002,0.09202901,44.828842,240.78528,96.70806,0.0,70.65789,0.10680473,0.0,68.5035,8.330017
41257,21915420.0,0.0,23.575623,20.536041,24.069061,25.665009,23.075256,22.462494,14.445435,14.3671875,14.3671875,14.35907,0.0,0.029572297,0.029572297,0.04835308,27.666666,14.448914,0.0,0.0,3.5611384,1407.2943,3.029966e-05,0.0,71.853935,38.888138,18.03786,30.000002,0.09245468,44.746994,240.9682,94.64892,0.0,71.853935,0.10749009,0.0,70.15625,8.330017
41258,21915480.0,0.0,23.602295,20.546478,24.105469,25.68631,23.08545,22.47116,14.470398,14.404968,14.404968,14.39801,0.0,0.029431958,0.029431958,0.04960235,26.333334,14.448914,0.0,0.0,4.97532,1426.4963,3.0691797e-05,0.0,73.103516,35.248077,18.09383,30.000002,0.093101196,44.66864,241.11217,92.87329,0.0,73.103516,0.10845929,0.0,71.98296,8.330017
41259,21915540.0,0.0,23.631165,20.556732,24.144562,25.706024,23.095825,22.480011,14.480774,14.433777,14.433777,14.4288025,0.0,0.029284347,0.029284347,0.05108291,25.0,14.448914,0.0,0.0,6.5780306,1447.3676,3.1110216e-05,0.0,74.41988,31.901333,18.13827,30.000002,0.093931384,44.60642,241.22382,91.31768,0.0,74.41988,0.10964486,0.0,74.00555,8.330017
41260,21915600.0,0.0,23.66159,20.566803,24.185608,25.723755,23.106384,22.489014,14.551605,14.469757,14.469757,14.46698,0.0,0.029184556,0.029184556,0.05287286,25.0,14.532196,0.0,0.0,8.355997,1449.1918,3.082536e-05,0.0,75.79535,28.965197,18.164478,30.000002,0.09510166,44.569733,241.27924,90.10558,0.0,75.79535,0.11123652,0.0,76.22526,8.330017
