,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41261,21915660.0,0.0,23.69049,20.57669,24.22519,25.734924,23.116516,22.497742,14.572632,14.507874,14.507874,14.507538,0.0,0.029112447,0.029112447,0.054889183,25.0,14.532196,0.0,0.0,10.218575,1479.9202,3.1451345e-05,0.0,77.20313,26.41363,18.177996,30.000002,0.09650401,44.550808,241.28772,89.1834,0.0,77.20313,0.11310658,0.0,78.61118,8.330017
41262,21915720.0,0.0,23.717499,20.586304,24.264221,25.743866,23.1268,22.506561,14.583282,14.536682,14.536682,14.538361,0.0,0.029045472,0.029045472,0.057033326,25.0,14.532196,0.0,0.0,12.149508,1511.7286,3.2104144e-05,0.0,78.63621,24.179314,18.207844,30.000002,0.097976916,44.50902,241.263,88.47307,0.0,78.63621,0.1151185,0.0,81.12439,8.330017
41263,21915780.0,0.0,23.746002,20.595703,24.302948,25.750092,23.137177,22.515503,14.647064,14.572113,14.572113,14.576874,0.0,0.02898469,0.02898469,0.05935483,25.0,14.615509,0.0,0.0,14.133859,1520.905,3.197965e-05,0.0,80.10065,22.223864,18.197634,30.000002,0.099661365,44.523315,241.20389,87.96555,0.0,80.10065,0.117312625,0.0,83.768394,8.330017
41264,21915840.0,0.0,23.771515,20.604828,24.340393,25.753815,23.147736,22.524597,14.669464,14.608276,14.608276,14.615662,0.0,0.028921671,0.028921671,0.061760135,25.0,14.615509,0.0,0.0,16.137444,1557.7952,3.2749183e-05,0.0,81.59126,20.515202,18.214977,30.000002,0.10135501,44.499035,241.11949,87.617905,0.0,81.59126,0.11959995,0.0,86.501785,8.330017
41265,21915900.0,0.0,23.796173,20.613678,24.375793,25.754944,23.158356,22.533783,14.676514,14.63504,14.63504,14.643341,0.0,0.02886745,0.02886745,0.06423279,25.0,14.615509,0.0,0.0,18.136751,1593.7404,3.3484957e-05,0.0,83.107635,19.035257,18.210455,30.000002,0.103144124,44.50536,241.01314,87.41598,0.0,83.107635,0.12196175,0.0,89.31393,8.330017
41266,21915960.0,0.0,23.818237,20.622253,24.40628,25.749786,23.168488,22.542633,14.736969,14.667725,14.667725,14.679138,0.0,0.028836207,0.028836207,0.06674367,25.0,14.6987915,0.0,0.0,20.049664,1605.0627,3.3416214e-05,0.0,84.6441,17.775064,18.18087,30.000002,0.105043784,44.54678,240.88507,87.3584,0.0,84.6441,0.12440538,0.0,92.1796,8.330017
41267,21916020.0,0.0,23.835388,20.630463,24.433105,25.742096,23.17871,22.551575,14.755524,14.700653,14.700653,14.714111,0.0,0.02882575,0.02882575,0.06921734,25.0,14.6987915,0.0,0.0,21.87226,1642.7279,3.420321e-05,0.0,86.18355,16.716085,18.179127,30.000002,0.106892124,44.549225,240.74216,87.41773,0.0,86.18355,0.12686603,0.0,95.053764,8.330017
41268,21916080.0,0.0,23.850006,20.638367,24.455872,25.731934,23.188995,22.560577,14.761047,14.72467,14.72467,14.737457,0.0,0.028847814,0.028847814,0.07162564,25.0,14.6987915,0.0,0.0,23.58449,1678.6055,3.4947567e-05,0.0,87.71391,15.841095,18.160616,30.000002,0.1087701,44.575138,240.58829,87.57949,0.0,87.71391,0.129322,0.0,97.903404,8.330017
41269,21916140.0,1.0,23.849884,20.645905,24.460083,25.719025,23.199005,22.569366,14.833008,14.757538,14.757538,14.773804,0.0,0.02961287,0.02961287,0.07408622,33.333332,14.7821045,0.0,0.0,25.15127,1699.2002,3.5033267e-05,0.0,89.040764,15.780985,18.069746,30.000002,0.11195284,44.70236,240.26434,88.658295,0.0,89.040764,0.13331284,0.0,99.79251,8.330017
41270,21916200.0,1.0,23.833252,20.653046,24.44394,25.704102,23.20813,22.577362,14.865601,14.79892,14.79892,14.817596,0.0,0.030975997,0.030975997,0.076231286,41.666668,14.7821045,0.0,0.0,26.563156,1756.0267,3.6190406e-05,0.0,89.646065,16.66435,17.938711,30.000002,0.11589223,44.885807,239.83615,90.56076,0.0,89.646065,0.13818435,0.0,99.99974,8.330017
41271,21916260.0,1.0,23.82663,20.65982,24.43863,25.684174,23.215424,22.583923,14.889679,14.835022,14.835022,14.8526,0.0,0.03222876,0.03222876,0.07967004,50.0,14.7821045,0.0,0.0,27.732521,1825.4177,3.759089e-05,0.0,89.50987,18.138008,17.762136,30.000002,0.12075452,45.13301,239.34409,93.139084,0.0,89.50987,0.14412478,0.0,100.00004,8.330017
41272,21916320.0,1.0,23.825867,20.666199,24.442413,25.66034,23.221863,22.589722,14.969971,14.883453,14.883453,14.904694,0.0,0.033353213,0.033353213,0.08424089,58.333332,14.8654175,0.0,0.0,28.656527,1878.937,3.8367e-05,0.0,88.87847,20.08421,17.595314,30.000002,0.12626626,45.366558,238.86862,96.28425,0.0,88.87847,0.1509511,0.0,100.0,8.330017
41273,21916380.0,1.0,23.830414,20.67212,24.452545,25.631348,23.22757,22.59491,15.00293,14.9339905,14.9339905,14.957001,0.0,0.03433925,0.03433925,0.08990177,66.666664,14.8654175,0.0,0.0,29.270443,1968.268,4.013316e-05,0.0,87.80224,22.576967,17.4133,30.000002,0.13244963,45.62138,238.50864,100.0375,0.0,87.80224,0.1585849,0.0,99.95985,8.330017
41274,21916440.0,1.0,23.831207,20.677582,24.45404,25.596497,23.232452,22.599396,15.02356,14.974457,14.974457,14.995239,0.0,0.035504937,0.035504937,0.095552675,75.0,14.8654175,0.0,0.0,29.506264,2064.1636,4.2064075e-05,0.0,86.23637,26.093294,17.176512,30.000002,0.13913679,45.952885,238.4182,104.61981,0.0,86.23637,0.16665216,0.0,99.02387,8.330017
41275,21916500.0,1.0,23.817566,20.682617,24.435272,25.556458,23.236237,22.602905,15.088318,15.021759,15.021759,15.04422,0.0,0.037072416,0.037072416,0.10014145,83.333336,14.9487,0.0,0.0,29.303247,2129.8103,4.3169544e-05,0.0,83.92464,31.643486,16.932299,30.000002,0.14556731,46.29478,238.79488,110.471275,0.0,83.92464,0.17429316,0.0,96.37851,8.330017
41276,21916560.0,1.0,23.796417,20.687134,24.40738,25.51242,23.238464,22.605225,15.094971,15.061493,15.061493,15.079742,0.0,0.03855491,0.03855491,0.10351864,91.666664,14.9487,0.0,0.0,28.638378,2209.9478,4.49093e-05,0.0,80.84936,39.93847,16.729221,30.000002,0.15094793,46.57909,239.80508,117.83654,0.0,80.84936,0.18064603,0.0,92.55787,8.330017
41277,21916620.0,1.0,23.769745,20.691162,24.372559,25.466492,23.239655,22.606628,15.077332,15.079681,15.079681,15.088501,0.0,0.039711803,0.039711803,0.10506245,100.0,14.9487,0.0,0.0,27.516949,2267.2185,4.6289642e-05,0.0,77.209526,52.015106,16.595943,30.000002,0.15425158,46.76568,241.4431,127.0143,0.0,77.209526,0.18448988,0.0,87.90627,8.330017
41278,21916680.0,1.0,23.740814,20.694641,24.333557,25.420685,23.240082,22.60736,15.088959,15.091949,15.091949,15.095764,0.0,0.040206753,0.040206753,0.104103945,108.333336,15.032013,0.0,0.0,25.92075,2259.095,4.6133453e-05,0.0,73.25156,68.61515,16.54271,30.000002,0.15446734,46.84021,243.37953,137.95401,0.0,73.25156,0.18455282,0.0,82.820526,8.330017
41279,21916740.0,1.0,23.710846,20.697601,24.294281,25.377777,23.240448,22.608063,15.039917,15.085205,15.085205,15.080627,0.0,0.039892264,0.039892264,0.10071327,116.666664,15.032013,0.0,0.0,23.925297,2234.1108,4.595981e-05,0.0,69.42801,88.643555,16.608597,30.000002,0.15123764,46.747963,245.06773,149.53606,0.0,69.42801,0.18054692,0.0,77.910484,8.330017
41280,21916800.0,1.0,23.682648,20.700012,24.256683,25.339844,23.241333,22.609161,14.97699,15.052399,15.052399,15.038788,0.0,0.038936593,0.038936593,0.09556695,125.0,15.032013,0.0,0.0,21.577177,2170.048,4.4964934e-05,0.0,66.10141,109.25208,16.759266,30.000002,0.14547123,46.53703,246.0856,159.95065,0.0,66.10141,0.17349307,0.0,73.57588,8.330017
41281,21916860.0,0.0,23.655457,20.702026,24.222229,25.309265,23.243103,22.611115,14.96637,15.01947,15.01947,15.004944,0.0,0.037383176,0.037383176,0.08893876,121.0,15.115295,0.0,0.0,18.943684,2041.5051,4.2286105e-05,0.0,63.533913,124.37889,17.031805,30.000002,0.13736083,46.15547,245.40941,165.379,0.0,63.533913,0.16373065,0.0,70.0696,8.330017
41282,21916920.0,0.0,23.632965,20.703918,24.190033,25.285828,23.246094,22.614136,14.935425,14.987946,14.987946,14.974243,0.0,0.035865482,0.035865482,0.08234401,117.0,15.115295,0.0,0.0,16.12534,1928.021,4.003789e-05,0.0,61.753113,133.26877,17.279171,30.000002,0.12945634,45.809162,244.03128,166.70122,0.0,61.753113,0.15409029,0.0,67.35729,8.330017
41283,21916980.0,0.0,23.609833,20.705627,24.158966,25.26941,23.250183,22.618134,14.923126,14.960327,14.960327,14.949005,0.0,0.0345974,0.0345974,0.07619124,113.0,15.115295,0.0,0.0,13.17913,1817.3927,3.775792e-05,0.0,60.604847,137.00613,17.544905,30.000002,0.12225546,45.437134,242.5327,165.18538,0.0,60.604847,0.14538936,0.0,65.21912,8.330017
41284,21917040.0,0.0,23.586548,20.707184,24.128387,25.259613,23.255249,22.622955,14.989258,14.961121,14.961121,14.956543,0.0,0.03361502,0.03361502,0.07054762,109.0,15.198608,0.0,0.0,10.164839,1690.2915,3.481602e-05,0.0,59.934013,137.02562,17.796507,30.000002,0.115944535,45.084892,241.2058,161.92014,0.0,59.934013,0.13777496,0.0,63.47293,8.330017
41285,21917100.0,0.0,23.564575,20.708588,24.098145,25.256012,23.261108,22.628479,15.019379,14.980957,14.980957,14.981049,0.0,0.032877833,0.032877833,0.065368265,105.0,15.198608,0.0,0.0,7.146906,1601.7161,3.2937634e-05,0.0,59.59906,134.77293,18.01069,30.000002,0.11046584,44.78503,240.15805,157.77736,0.0,59.59906,0.13111787,0.0,61.969395,8.330017
41286,21917160.0,0.0,23.54123,20.709808,24.067719,25.257538,23.267426,22.634521,15.044525,15.00354,15.00354,15.004974,0.0,0.032357473,0.032357473,0.060611207,101.0,15.198608,0.0,0.0,4.171381,1525.6926,3.1350086e-05,0.0,59.52748,131.07365,18.220945,30.000002,0.1056584,44.490673,239.3939,153.22249,0.0,59.52748,0.12531866,0.0,60.632698,8.330017
41287,21917220.0,0.0,23.519196,20.710846,24.037872,25.263977,23.274231,22.640991,15.128326,15.043579,15.043579,15.0448,0.0,0.03197049,0.03197049,0.05621182,97.0,15.281891,0.0,0.0,1.2859372,1433.6522,2.919884e-05,0.0,59.61333,126.66834,18.396936,30.000002,0.10139895,44.24429,238.87997,148.58437,0.0,59.61333,0.12014345,0.0,59.37848,8.330017
41288,21917280.0,0.0,23.49942,20.7117,24.011139,25.275177,23.281433,22.647827,15.162201,15.088501,15.088501,15.087494,0.0,0.031660315,0.031660315,0.05237571,93.0,15.281891,0.0,0.0,0.0,1377.6127,2.8052258e-05,0.0,59.822376,121.634735,18.553772,30.000002,0.09772522,44.02472,238.57254,143.94485,0.0,59.822376,0.11568443,0.0,58.349808,8.330017
41289,21917340.0,0.0,23.494507,20.712372,24.005127,25.28955,23.289032,22.65503,15.194153,15.126312,15.126312,15.122955,0.0,0.031324413,0.031324413,0.050408874,89.0,15.281891,0.0,0.0,0.0,1339.8694,2.7224414e-05,0.0,60.182613,115.147705,18.676163,30.000002,0.09549255,43.853374,238.43262,139.29224,0.0,60.182613,0.113044575,0.0,58.21422,8.330017
41290,21917400.0,0.0,23.494171,20.71286,24.006012,25.305817,23.297058,22.662567,15.289154,15.1788025,15.1788025,15.1719055,0.0,0.031098358,0.031098358,0.049150765,85.0,15.365204,0.0,0.0,0.0,1292.7739,2.601447e-05,0.0,60.666393,108.577614,18.775196,30.000002,0.094008744,43.71472,238.40677,134.99146,0.0,60.666393,0.11133467,0.0,58.398026,8.330017
41291,21917460.0,0.0,23.495758,20.713135,24.009857,25.319946,23.304901,22.670166,15.324432,15.234314,15.234314,15.224762,0.0,0.030937146,0.030937146,0.048338197,81.0,15.365204,0.0,0.0,0.0,1280.9391,2.577101e-05,0.0,61.2179,102.205315,18.858337,30.000002,0.09299103,43.598328,238.45479,131.03694,0.0,61.2179,0.11020017,0.0,58.769424,8.330017
41292,21917520.0,0.0,23.49936,20.713226,24.016632,25.33493,23.313019,22.677979,15.344086,15.276642,15.276642,15.266388,0.0,0.030826977,0.030826977,0.047824197,77.0,15.365204,0.0,0.0,0.0,1274.506,2.5641564e-05,0.0,61.81702,96.14987,18.929678,30.000002,0.09229905,43.49845,238.55048,127.41472,0.0,61.81702,0.10946668,0.0,59.25892,8.330017
41293,21917580.0,0.0,23.504364,20.713135,24.025696,25.350586,23.32135,22.685974,15.417297,15.324005,15.324005,15.312408,0.0,0.030758444,0.030758444,0.04752948,73.0,15.448517,0.0,0.0,0.0,1247.0792,2.4870464e-05,0.0,62.451077,90.46287,18.993961,30.000002,0.091847256,43.408455,238.67532,124.10708,0.0,62.451077,0.10903199,0.0,59.829025,8.330017
41294,21917640.0,0.0,23.510345,20.7128,24.036072,25.366638,23.329865,22.694183,15.438538,15.366119,15.366119,15.35437,0.0,0.030715642,0.030715642,0.04735849,69.0,15.448517,0.0,0.0,0.0,1249.8013,2.4955798e-05,0.0,63.105537,85.14782,19.051641,30.000002,0.09153744,43.327705,238.8186,121.063705,0.0,63.105537,0.108767174,0.0,60.44142,8.330017
41295,21917700.0,0.0,23.516754,20.71228,24.04712,25.382935,23.33847,22.702484,15.447632,15.396484,15.396484,15.385773,0.0,0.03067694,0.03067694,0.047233976,65.0,15.448517,0.0,0.0,0.0,1252.2876,2.5021545e-05,0.0,63.77331,80.12158,19.107607,30.000002,0.0912819,43.24935,238.97664,118.20257,0.0,63.77331,0.1085782,0.0,61.076103,8.330017
41296,21917760.0,0.0,23.521881,20.711548,24.056671,25.395325,23.346619,22.71051,15.514435,15.435455,15.435455,15.424286,0.0,0.030641379,0.030641379,0.0471382,61.0,15.531799,0.0,0.0,0.0,1229.4581,2.4363779e-05,0.0,64.45535,75.35993,19.161448,30.000002,0.09104955,43.173973,239.14616,115.48981,0.0,64.45535,0.108408354,0.0,61.730038,8.330017
41297,21917820.0,0.0,23.52713,20.710571,24.066467,25.407959,23.35492,22.718689,15.530365,15.470398,15.470398,15.459564,0.0,0.030609038,0.030609038,0.0470624,57.0,15.531799,0.0,0.0,0.0,1234.3302,2.4499295e-05,0.0,65.15538,70.83229,19.214754,30.000002,0.0908345,43.099342,239.3238,112.90951,0.0,65.15538,0.1082589,0.0,62.405968,8.330017
41298,21917880.0,0.0,23.53247,20.709381,24.076477,25.420746,23.363312,22.726929,15.535522,15.49472,15.49472,15.485168,0.0,0.030566806,0.030566806,0.046975374,53.0,15.531799,0.0,0.0,0.0,1237.6179,2.4585746e-05,0.0,65.87283,66.483215,19.268715,30.000002,0.090606295,43.023796,239.51018,110.42105,0.0,65.87283,0.108100384,0.0,63.10129,8.330017
41299,21917940.0,0.0,23.537994,20.707977,24.086609,25.433716,23.371796,22.73526,15.599945,15.528809,15.528809,15.51886,0.0,0.030516433,0.030516433,0.046878844,49.0,15.615112,0.0,0.0,0.0,1214.7273,2.393617e-05,0.0,66.61207,62.299946,19.32248,30.000002,0.090350844,42.94853,239.7055,108.006874,0.0,66.61207,0.1078998,0.0,63.819653,8.330017
41300,21918000.0,0.0,23.54361,20.706299,24.096954,25.44693,23.380432,22.743744,15.613983,15.56012,15.56012,15.5503845,0.0,0.030459091,0.030459091,0.046774127,45.0,15.615112,0.0,0.0,0.0,1218.9282,2.4058796e-05,0.0,67.38427,58.24079,19.377346,30.000002,0.0900724,42.871716,239.90942,105.6489,0.0,67.38427,0.1076695,0.0,64.57161,8.330017
41301,21918060.0,0.0,23.547821,20.704437,24.10559,25.456482,23.38855,22.751923,15.617737,15.581726,15.581726,15.573151,0.0,0.030384092,0.030384092,0.046639197,41.0,15.615112,0.0,0.0,0.0,1220.9688,2.4122011e-05,0.0,68.188614,54.291035,19.433516,30.000002,0.089755274,42.793076,240.12233,103.33541,0.0,68.188614,0.107396565,0.0,65.35581,8.330017
41302,21918120.0,0.0,23.552032,20.702301,24.114227,25.466248,23.39682,22.760223,15.681519,15.613617,15.613617,15.604462,0.0,0.030294562,0.030294562,0.04648015,37.0,15.698395,0.0,0.0,0.0,1196.4166,2.3448567e-05,0.0,69.03281,50.44866,19.491537,30.000002,0.08938767,42.71185,240.34445,101.05845,0.0,69.03281,0.10705698,0.0,66.179726,8.330017
41303,21918180.0,0.0,23.556396,20.69992,24.123077,25.476318,23.405243,22.768677,15.695404,15.644257,15.644257,15.635071,0.0,0.030188253,0.030188253,0.046292763,33.0,15.698395,0.0,0.0,0.0,1198.7739,2.35376e-05,0.0,69.93057,46.681168,19.55136,30.000002,0.0889736,42.628098,240.57613,98.803955,0.0,69.93057,0.10666045,0.0,67.05664,8.330017
41304,21918240.0,0.0,23.560883,20.697296,24.13211,25.486725,23.413849,22.777283,15.697754,15.663605,15.663605,15.655518,0.0,0.030065201,0.030065201,0.04607731,29.0,15.698395,0.0,0.0,0.0,1198.5275,2.3553503e-05,0.0,70.894745,42.980312,19.613462,30.000002,0.08850422,42.541153,240.81792,96.56386,0.0,70.894745,0.10619298,0.0,67.99901,8.330017
41305,21918300.0,0.0,23.5654,20.694427,24.141602,25.497314,23.422546,22.78595,15.764008,15.6953125,15.6953125,15.686401,0.0,0.030022979,0.030022979,0.04601346,27.666666,15.781708,0.0,0.0,0.0,1174.466,2.288417e-05,0.0,71.881676,39.7643,19.665659,30.000002,0.088291556,42.46808,241.01575,94.69858,0.0,71.881676,0.10604878,0.0,68.961555,8.330017
41306,21918360.0,0.0,23.568542,20.691284,24.149597,25.504486,23.430756,22.794342,15.78125,15.727417,15.727417,15.718262,0.0,0.030014228,0.030014228,0.046006538,26.333334,15.781708,0.0,0.0,0.0,1179.9305,2.3028915e-05,0.0,72.86333,36.93602,19.712858,30.000002,0.08817997,42.402,241.18605,93.088455,0.0,72.86333,0.106026456,0.0,69.91568,8.330017
41307,21918420.0,0.0,23.571564,20.687897,24.157593,25.51178,23.438995,22.802795,15.786499,15.749207,15.749207,15.740936,0.0,0.030020617,0.030020617,0.04602466,25.0,15.781708,0.0,0.0,0.0,1184.3563,2.313287e-05,0.0,73.8376,34.411118,19.757616,30.000002,0.088111706,42.339336,241.33714,91.66399,0.0,73.8376,0.106055945,0.0,70.860535,8.330017
41308,21918480.0,0.0,23.574554,20.684204,24.165802,25.519043,23.447296,22.811249,15.85434,15.783203,15.783203,15.774048,0.0,0.030084431,0.030084431,0.046147484,25.0,15.865021,0.0,0.0,0.0,1164.5951,2.2558312e-05,0.0,74.78802,32.278587,19.794754,30.000002,0.08822256,42.287342,241.44925,90.52807,0.0,74.78802,0.10630943,0.0,71.77956,8.330017
41309,21918540.0,0.0,23.577484,20.680267,24.174072,25.526276,23.455597,22.819733,15.870941,15.8160095,15.8160095,15.806702,0.0,0.030188803,0.030188803,0.046339132,25.0,15.865021,0.0,0.0,0.0,1174.343,2.2784061e-05,0.0,75.67584,30.531672,19.825718,30.000002,0.0884504,42.243996,241.52751,89.65155,0.0,75.67584,0.1067045,0.0,72.63387,8.330017
41310,21918600.0,0.0,23.580261,20.676056,24.182312,25.533417,23.463837,22.828217,15.877167,15.839539,15.839539,15.831177,0.0,0.0303057,0.0303057,0.046549942,25.0,15.865021,0.0,0.0,0.0,1183.3069,2.2975662e-05,0.0,76.50633,29.053375,19.855091,30.000002,0.08872487,42.202873,241.58472,88.943985,0.0,76.50633,0.107160844,0.0,73.4302,8.330017
41311,21918660.0,0.0,23.581787,20.67157,24.188904,25.53714,23.471497,22.836243,15.944061,15.874207,15.874207,15.865082,0.0,0.03043698,0.03043698,0.046784557,25.0,15.948303,0.0,0.0,0.0,1166.5417,2.247194e-05,0.0,77.27937,27.808475,19.87893,30.000002,0.08903818,42.169502,241.6244,88.3787,0.0,77.27937,0.107654735,0.0,74.16893,8.330017
41312,21918720.0,0.0,23.5831,20.666779,24.195312,25.540741,23.479126,22.844238,15.958649,15.906433,15.906433,15.897339,0.0,0.030579505,0.030579505,0.04703657,25.0,15.948303,0.0,0.0,0.0,1177.851,2.2729997e-05,0.0,77.9741,26.799618,19.901476,30.000002,0.0893831,42.13793,241.646,87.958725,0.0,77.9741,0.10818949,0.0,74.82988,8.330017
41313,21918780.0,0.0,23.584229,20.661713,24.2016,25.54419,23.486694,22.852203,15.963287,15.928894,15.928894,15.920868,0.0,0.030723475,0.030723475,0.04728902,25.0,15.948303,0.0,0.0,0.0,1187.7266,2.2940725e-05,0.0,78.60319,25.960745,19.924053,30.000002,0.08973518,42.106323,241.65579,87.638,0.0,78.60319,0.108735606,0.0,75.426186,8.330017
41314,21918840.0,0.0,23.585297,20.656372,24.207794,25.547546,23.494232,22.860138,16.03424,15.96286,15.96286,15.954071,0.0,0.030869516,0.030869516,0.047543824,25.0,16.031616,0.0,0.0,0.0,1172.2542,2.2484852e-05,0.0,79.17436,25.26039,19.945114,30.000002,0.090089604,42.07684,241.65665,87.39554,0.0,79.17436,0.10928161,0.0,75.96572,8.330017
41315,21918900.0,0.0,23.586182,20.650696,24.213928,25.550812,23.50174,22.868073,16.04654,15.997253,15.997253,15.988281,0.0,0.031014876,0.031014876,0.04779586,25.0,16.031616,0.0,0.0,0.0,1183.0874,2.2723265e-05,0.0,79.67892,24.69429,19.966578,30.000002,0.09044007,42.04679,241.64906,87.2284,0.0,79.67892,0.109824605,0.0,76.44034,8.330017
41316,21918960.0,0.0,23.586426,20.644745,24.218506,25.550995,23.508667,22.87555,16.047455,16.017761,16.017761,16.010132,0.0,0.031157698,0.031157698,0.048041858,25.0,16.031616,0.0,0.0,0.0,1192.1656,2.2911263e-05,0.0,80.10449,24.26531,19.978853,30.000002,0.09080104,42.029606,241.63356,87.13617,0.0,80.10449,0.11035626,0.0,76.83843,8.330017
41317,21919020.0,0.0,23.585999,20.638489,24.22287,25.551117,23.515533,22.882996,16.117096,16.049896,16.049896,16.041656,0.0,0.031295553,0.031295553,0.048278023,25.0,16.114899,0.0,0.0,0.0,1175.799,2.244388e-05,0.0,80.47392,23.925991,19.998709,30.000002,0.09113102,42.00181,241.61374,87.089455,0.0,80.47392,0.11086854,0.0,77.182465,8.330017
41318,21919080.0,0.0,23.585754,20.631897,24.227203,25.551147,23.5224,22.890442,16.12738,16.081299,16.081299,16.07309,0.0,0.031426337,0.031426337,0.04850088,25.0,16.114899,0.0,0.0,0.0,1185.4702,2.265698e-05,0.0,80.77656,23.681915,20.014105,30.000002,0.091449834,41.980255,241.59001,87.08931,0.0,80.77656,0.1113532,0.0,77.46255,8.330017
41319,21919140.0,0.0,23.58551,20.62503,24.231384,25.551086,23.529175,22.897827,16.128693,16.100403,16.100403,16.093414,0.0,0.031548005,0.031548005,0.048707087,25.0,16.114899,0.0,0.0,0.0,1193.5863,2.282714e-05,0.0,81.01499,23.521345,20.030016,30.000002,0.09174154,41.957977,241.56375,87.12702,0.0,81.01499,0.11180286,0.0,77.681465,8.330017
41320,21919200.0,0.0,23.584991,20.617798,24.235535,25.550964,23.53598,22.905212,16.198395,16.132416,16.132416,16.124634,0.0,0.031662203,0.031662203,0.048899744,25.0,16.198212,0.0,0.0,0.0,1175.9069,2.233903e-05,0.0,81.211266,23.412209,20.049385,30.000002,0.09200445,41.93086,241.53645,87.18606,0.0,81.211266,0.11222399,0.0,77.86041,8.330017
41321,21919260.0,0.0,23.58374,20.61026,24.238403,25.54834,23.542267,22.912262,16.207092,16.162994,16.162994,16.155273,0.0,0.031765252,0.031765252,0.049072832,25.0,16.198212,0.0,0.0,0.0,1183.9594,2.2516642e-05,0.0,81.35239,23.365395,20.06453,30.000002,0.0922458,41.90966,241.5086,87.268974,0.0,81.35239,0.11260326,0.0,77.98732,8.330017
41322,21919320.0,0.0,23.582275,20.602417,24.24115,25.545685,23.548553,22.919281,16.20935,16.181702,16.181702,16.17511,0.0,0.031856842,0.031856842,0.049225975,25.0,16.198212,0.0,0.0,0.0,1190.8143,2.2666165e-05,0.0,81.44726,23.367067,20.082378,30.000002,0.09244978,41.88467,241.48116,87.367546,0.0,81.44726,0.11293967,0.0,78.07077,8.330017
41323,21919380.0,0.0,23.580658,20.594208,24.243866,25.54303,23.55484,22.92633,16.279175,16.213837,16.213837,16.20633,0.0,0.031940166,0.031940166,0.04936476,25.0,16.281494,0.0,0.0,0.0,1171.4617,2.2152015e-05,0.0,81.512665,23.397966,20.102459,30.000002,0.09262607,41.856556,241.45435,87.47413,0.0,81.512665,0.11324518,0.0,78.126656,8.330017
41324,21919440.0,0.0,23.579224,20.585693,24.246613,25.540466,23.561157,22.93338,16.289154,16.244904,16.244904,16.237274,0.0,0.032011915,0.032011915,0.04948385,25.0,16.281494,0.0,0.0,0.0,1178.2518,2.2307737e-05,0.0,81.541756,23.462658,20.120226,30.000002,0.092776194,41.831684,241.42894,87.58791,0.0,81.541756,0.11350783,0.0,78.14868,8.330017
41325,21919500.0,0.0,23.57782,20.576813,24.249329,25.537903,23.567505,22.94046,16.290466,16.26355,16.26355,16.25708,0.0,0.032071847,0.032071847,0.049582914,25.0,16.281494,0.0,0.0,0.0,1183.5415,2.2422593e-05,0.0,81.539604,23.554058,20.139145,30.000002,0.09289196,41.8052,241.40541,87.7046,0.0,81.539604,0.11372679,0.0,78.141685,8.330017
41326,21919560.0,0.0,23.575409,20.567596,24.251007,25.533234,23.573395,22.947205,16.36023,16.295563,16.295563,16.288177,0.0,0.032123625,0.032123625,0.04966816,25.0,16.364807,0.0,0.0,0.0,1162.6117,2.1884056e-05,0.0,81.518974,23.659952,20.160744,30.000002,0.09297975,41.77496,241.38342,87.821,0.0,81.518974,0.11391564,0.0,78.1176,8.330017
41327,21919620.0,0.0,23.57306,20.558044,24.252686,25.528687,23.579376,22.95404,16.370087,16.326447,16.326447,16.31894,0.0,0.032164894,0.032164894,0.04973577,25.0,16.364807,0.0,0.0,0.0,1167.9501,2.2011636e-05,0.0,81.477684,23.780096,20.180666,30.000002,0.093043216,41.74707,241.36372,87.9345,0.0,81.477684,0.11406579,0.0,78.074486,8.330017
41328,21919680.0,0.0,23.57077,20.548126,24.254395,25.524261,23.585388,22.960907,16.37149,16.34494,16.34494,16.338562,0.0,0.032196075,0.032196075,0.049786463,25.0,16.364807,0.0,0.0,0.0,1171.9026,2.2100798e-05,0.0,81.420364,23.908943,20.20163,30.000002,0.09307745,41.71772,241.3465,88.04232,0.0,81.420364,0.11417885,0.0,78.01674,8.330017
41329,21919740.0,0.0,23.56839,20.537872,24.256165,25.519897,23.59143,22.967773,16.441528,16.376984,16.376984,16.36969,0.0,0.03222061,0.03222061,0.049826015,25.0,16.44812,0.0,0.0,0.0,1149.6603,2.1542475e-05,0.0,81.354675,24.040905,20.224699,30.000002,0.09308922,41.685425,241.33107,88.144875,0.0,81.354675,0.1142675,0.0,77.95142,8.330017
41330,21919800.0,0.0,23.566162,20.527222,24.258057,25.515747,23.597534,22.974762,16.451477,16.407898,16.407898,16.400452,0.0,0.032237023,0.032237023,0.049852014,25.0,16.44812,0.0,0.0,0.0,1153.9171,2.1648268e-05,0.0,81.28099,24.173166,20.246525,30.000002,0.09308223,41.654865,241.31807,88.23895,0.0,81.28099,0.11432632,0.0,77.87902,8.330017
41331,21919860.0,0.0,23.563171,20.516235,24.259033,25.509827,23.603302,22.981476,16.453125,16.426971,16.426971,16.420624,0.0,0.032246497,0.032246497,0.049866427,25.0,16.44812,0.0,0.0,0.0,1156.9126,2.1719157e-05,0.0,81.20302,24.302263,20.269117,30.000002,0.09305509,41.623238,241.30731,88.32378,0.0,81.20302,0.11435965,0.0,77.80297,8.330017
41332,21919920.0,0.0,23.560059,20.504852,24.26004,25.504059,23.60913,22.98822,16.523468,16.459015,16.459015,16.451721,0.0,0.03225094,0.03225094,0.04987247,25.0,16.531403,0.0,0.0,0.0,1133.6453,2.1147853e-05,0.0,81.123695,24.426767,20.293219,30.000002,0.09301124,41.589497,241.29834,88.40057,0.0,81.123695,0.114374585,0.0,77.72598,8.330017
41333,21919980.0,0.0,23.557098,20.493103,24.2612,25.498505,23.61502,22.995056,16.533356,16.489868,16.489868,16.482422,0.0,0.032250132,0.032250132,0.049869794,25.0,16.531403,0.0,0.0,0.0,1137.0452,2.1237169e-05,0.0,81.04513,24.543037,20.3163,30.000002,0.09295582,41.557182,241.29143,88.46697,0.0,81.04513,0.11437028,0.0,77.65007,8.330017
41334,21920040.0,0.0,23.554169,20.480988,24.262482,25.493134,23.621033,23.001984,16.535065,16.508392,16.508392,16.502075,0.0,0.032244954,0.032244954,0.049859878,25.0,16.531403,0.0,0.0,0.0,1139.3728,2.1294356e-05,0.0,80.96958,24.648926,20.339804,30.000002,0.09288791,41.524273,241.28645,88.52266,0.0,80.96958,0.114349976,0.0,77.577385,8.330017
41335,21920100.0,0.0,23.551208,20.468475,24.263824,25.487915,23.627075,23.008942,16.605927,16.540802,16.540802,16.533478,0.0,0.03223724,0.03223724,0.04984578,25.0,16.614716,0.0,0.0,0.0,1115.5261,2.0717816e-05,0.0,80.89729,24.746765,20.364405,30.000002,0.09281083,41.489834,241.2827,88.57096,0.0,80.89729,0.11432045,0.0,77.50801,8.330017
41336,21920160.0,0.0,23.547577,20.455566,24.264465,25.481262,23.632782,23.015686,16.615509,16.573456,16.573456,16.565826,0.0,0.032227088,0.032227088,0.04982768,25.0,16.614716,0.0,0.0,0.0,1118.2528,2.0790545e-05,0.0,80.82983,24.834158,20.388964,30.000002,0.09272744,41.455452,241.28032,88.61058,0.0,80.82983,0.11428201,0.0,77.44344,8.330017
41337,21920220.0,0.0,23.543945,20.44226,24.265167,25.474792,23.63861,23.022491,16.618744,16.594086,16.594086,16.587463,0.0,0.032215144,0.032215144,0.049806684,25.0,16.614716,0.0,0.0,0.0,1120.4733,2.0850503e-05,0.0,80.76818,24.910406,20.413416,30.000002,0.09263963,41.42122,241.27913,88.64182,0.0,80.76818,0.11423714,0.0,77.384636,8.330017
41338,21920280.0,0.0,23.540466,20.428589,24.265991,25.468506,23.6445,23.029358,16.689209,16.625488,16.625488,16.618073,0.0,0.03220189,0.03220189,0.049783595,25.0,16.697998,0.0,0.0,0.0,1096.2194,2.0272371e-05,0.0,80.71298,24.975082,20.436142,30.000002,0.09255232,41.3894,241.27905,88.66494,0.0,80.71298,0.114187494,0.0,77.33215,8.330017
41339,21920340.0,0.0,23.536987,20.41449,24.266998,25.462494,23.650482,23.036346,16.698883,16.655884,16.655884,16.648407,0.0,0.032187995,0.032187995,0.04975955,25.0,16.697998,0.0,0.0,0.0,1098.9004,2.0347e-05,0.0,80.66501,25.027998,20.45947,30.000002,0.09246202,41.356743,241.27986,88.68056,0.0,80.66501,0.11413564,0.0,77.2867,8.330017
41340,21920400.0,0.0,23.533539,20.399994,24.268127,25.456665,23.656555,23.043396,16.700684,16.674194,16.674194,16.667847,0.0,0.03217402,0.03217402,0.049735475,25.0,16.697998,0.0,0.0,0.0,1100.7461,2.039416e-05,0.0,80.6245,25.06951,20.482676,30.000002,0.09237184,41.324253,241.28139,88.68949,0.0,80.6245,0.114083596,0.0,77.24846,8.330017
41341,21920460.0,0.0,23.528809,20.385162,24.267822,25.448639,23.661621,23.049408,16.772247,16.706726,16.706726,16.69934,0.0,0.03216025,0.03216025,0.049711827,25.0,16.781311,0.0,0.0,0.0,1076.3258,1.9820607e-05,0.0,80.58916,25.103518,20.506477,30.000002,0.09228085,41.29093,241.2833,88.69429,0.0,80.58916,0.11403238,0.0,77.21522,8.330017
41342,21920520.0,0.0,23.52414,20.370026,24.267609,25.440857,23.66681,23.055542,16.781952,16.737854,16.737854,16.730347,0.0,0.032147095,0.032147095,0.049689326,25.0,16.781311,0.0,0.0,0.0,1078.856,1.9893256e-05,0.0,80.56059,25.12807,20.529043,30.000002,0.09219436,41.25934,241.2856,88.6943,0.0,80.56059,0.11398356,0.0,77.18849,8.330017
41343,21920580.0,0.0,23.519531,20.354645,24.267487,25.433289,23.672089,23.061737,16.783844,16.756622,16.756622,16.750214,0.0,0.032134846,0.032134846,0.049668446,25.0,16.781311,0.0,0.0,0.0,1080.5974,1.9939e-05,0.0,80.538506,25.144064,20.551353,30.000002,0.09211087,41.228104,241.28816,88.69032,0.0,80.538506,0.11393816,0.0,77.16797,8.330017
41344,21920640.0,0.0,23.514923,20.33899,24.267517,25.425873,23.677399,23.067993,16.855713,16.78955,16.78955,16.782104,0.0,0.032123346,0.032123346,0.049648892,25.0,16.864594,0.0,0.0,0.0,1056.1506,1.937061e-05,0.0,80.52066,25.154724,20.574184,30.000002,0.09202817,41.19614,241.2908,88.684074,0.0,80.52066,0.1138956,0.0,77.1515,8.330017
41345,21920700.0,0.0,23.510437,20.32306,24.2677,25.418701,23.68283,23.074371,16.865387,16.820923,16.820923,16.813324,0.0,0.032113027,0.032113027,0.049631402,25.0,16.864594,0.0,0.0,0.0,1058.762,1.9444049e-05,0.0,80.50808,25.159014,20.5957,30.000002,0.0919516,41.16602,241.2935,88.67542,0.0,80.50808,0.113857456,0.0,77.14005,8.330017
41346,21920760.0,0.0,23.505463,20.306885,24.267334,25.410583,23.687958,23.080444,16.867401,16.840393,16.840393,16.833862,0.0,0.032103896,0.032103896,0.049615983,25.0,16.864594,0.0,0.0,0.0,1060.6162,1.9491907e-05,0.0,80.49999,25.158218,20.616932,30.000002,0.091878824,41.136295,241.29614,88.665115,0.0,80.49999,0.11382378,0.0,77.132866,8.330017
41347,21920820.0,0.0,23.500458,20.290466,24.26706,25.402649,23.693146,23.086578,16.939453,16.87326,16.87326,16.865753,0.0,0.032095756,0.032095756,0.04960227,25.0,16.947906,0.0,0.0,0.0,1036.2037,1.893037e-05,0.0,80.49514,25.153967,20.638634,30.000002,0.09180754,41.10591,241.2987,88.65387,0.0,80.49514,0.11379378,0.0,77.12875,8.330017
41348,21920880.0,0.0,23.495575,20.273834,24.266937,25.394958,23.698456,23.092804,16.948883,16.904572,16.904572,16.896912,0.0,0.032088883,0.032088883,0.049590748,25.0,16.947906,0.0,0.0,0.0,1038.862,1.9004503e-05,0.0,80.49378,25.146246,20.658987,30.000002,0.09174268,41.07742,241.3011,88.642,0.0,80.49378,0.113768496,0.0,77.127914,8.330017
41349,21920940.0,0.0,23.490784,20.256958,24.266937,25.387451,23.703827,23.09909,16.950745,16.9234,16.9234,16.91687,0.0,0.032083254,0.032083254,0.04958135,25.0,16.947906,0.0,0.0,0.0,1040.8357,1.9053801e-05,0.0,80.49534,25.135933,20.679022,30.000002,0.09168178,41.049366,241.3033,88.62997,0.0,80.49534,0.113747835,0.0,77.12983,8.330017
41350,21921000.0,0.0,23.485992,20.239868,24.26706,25.380096,23.709229,23.105469,17.023102,16.956543,16.956543,16.949005,0.0,0.03207844,0.03207844,0.04957335,25.0,17.03122,0.0,0.0,0.0,1016.52277,1.8499584e-05,0.0,80.4986,25.124304,20.699602,30.000002,0.09162174,41.020554,241.30531,88.618065,0.0,80.4986,0.1137302,0.0,77.133316,8.330017
41351,21921060.0,0.0,23.47998,20.222565,24.265747,25.37088,23.71344,23.110596,17.031921,16.989471,16.989471,16.981659,0.0,0.032074593,0.032074593,0.049566995,25.0,17.03122,0.0,0.0,0.0,1018.9542,1.8565997e-05,0.0,80.50357,25.111515,20.719809,30.000002,0.09156506,40.992268,241.30713,88.60653,0.0,80.50357,0.113716155,0.0,77.138405,8.330017
41352,21921120.0,0.0,23.473969,20.205078,24.264465,25.361816,23.717712,23.115814,17.035217,17.010193,17.010193,17.003448,0.0,0.032071654,0.032071654,0.049562182,25.0,17.03122,0.0,0.0,0.0,1021.2019,1.8626437e-05,0.0,80.50987,25.09809,20.739601,30.000002,0.091511674,40.964554,241.30872,88.595604,0.0,80.50987,0.11370546,0.0,77.144714,8.330017
41353,21921180.0,0.0,23.46817,20.187408,24.263336,25.352966,23.722076,23.121094,17.106964,17.042175,17.042175,17.034607,0.0,0.032069612,0.032069612,0.049558893,25.0,17.114502,0.0,0.0,0.0,996.7676,1.807567e-05,0.0,80.51721,25.084373,20.757397,30.000002,0.09146522,40.939644,241.31006,88.58548,0.0,80.51721,0.11369809,0.0,77.15196,8.330017
41354,21921240.0,0.0,23.462372,20.169556,24.26233,25.34436,23.726532,23.126495,17.115845,17.072662,17.072662,17.065063,0.0,0.032068335,0.032068335,0.049556892,25.0,17.114502,0.0,0.0,0.0,999.4189,1.8149147e-05,0.0,80.525185,25.070906,20.77554,30.000002,0.091419905,40.914246,241.31116,88.57633,0.0,80.525185,0.113693535,0.0,77.15976,8.330017
41355,21921300.0,0.0,23.456696,20.15152,24.261475,25.335938,23.731049,23.131927,17.117554,17.090973,17.090973,17.084534,0.0,0.03206773,0.03206773,0.04955602,25.0,17.114502,0.0,0.0,0.0,1001.4583,1.8199446e-05,0.0,80.533424,25.05807,20.79344,30.000002,0.09137688,40.889183,241.31201,88.56827,0.0,80.533424,0.11369146,0.0,77.16778,8.330017
41356,21921360.0,0.0,23.450409,20.133331,24.26004,25.326569,23.735138,23.137024,17.190216,17.123932,17.123932,17.116425,0.0,0.032067522,0.032067522,0.049555812,25.0,17.197815,0.0,0.0,0.0,977.03613,1.7655215e-05,0.0,80.54168,25.045858,20.81195,30.000002,0.091333404,40.86327,241.31271,88.56099,0.0,80.54168,0.11369082,0.0,77.17578,8.330017
41357,21921420.0,0.0,23.444275,20.11499,24.258698,25.317474,23.739319,23.142242,17.199127,17.15509,17.15509,17.14746,0.0,0.03206781,0.03206781,0.049556423,25.0,17.197815,0.0,0.0,0.0,979.68634,1.772887e-05,0.0,80.54978,25.034616,20.82915,30.000002,0.09129423,40.839188,241.31322,88.55481,0.0,80.54978,0.113692015,0.0,77.18359,8.330017
41358,21921480.0,0.0,23.438232,20.096466,24.257507,25.308563,23.743591,23.147491,17.200867,17.173737,17.173737,17.167267,0.0,0.03206847,0.03206847,0.04955766,25.0,17.197815,0.0,0.0,0.0,981.73956,1.7779377e-05,0.0,80.557495,25.02455,20.846153,30.000002,0.09125643,40.815388,241.31355,88.54971,0.0,80.557495,0.113694586,0.0,77.19101,8.330017
41359,21921540.0,0.0,23.43219,20.07785,24.256378,25.299774,23.747894,23.152802,17.273712,17.207031,17.207031,17.199493,0.0,0.03206933,0.03206933,0.049559217,25.0,17.281097,0.0,0.0,0.0,957.3024,1.7239767e-05,0.0,80.56484,25.015373,20.863781,30.000002,0.09121764,40.79071,241.31375,88.54534,0.0,80.56484,0.11369786,0.0,77.19805,8.330017
41360,21921600.0,0.0,23.4263,20.059082,24.255432,25.29126,23.75232,23.158234,17.282501,17.238342,17.238342,17.230682,0.0,0.032070428,0.032070428,0.04956117,25.0,17.281097,0.0,0.0,0.0,959.9726,1.7313096e-05,0.0,80.571625,25.007395,20.880152,30.000002,0.09118236,40.767788,241.31383,88.541916,0.0,80.571625,0.113702014,0.0,77.20453,8.330017
41361,21921660.0,0.0,23.419922,20.040192,24.253876,25.281677,23.756348,23.16333,17.284332,17.257599,17.257599,17.251038,0.0,0.03207167,0.03207167,0.049563337,25.0,17.281097,0.0,0.0,0.0,962.05853,1.736429e-05,0.0,80.577774,25.000608,20.89639,30.000002,0.0911477,40.745052,241.31378,88.53934,0.0,80.577774,0.11370667,0.0,77.21039,8.330017
41362,21921720.0,0.0,23.413483,20.02118,24.25238,25.272278,23.760437,23.168457,17.357239,17.290771,17.290771,17.283203,0.0,0.032072965,0.032072965,0.049565595,25.0,17.36441,0.0,0.0,0.0,937.543,1.6828533e-05,0.0,80.583374,24.994772,20.91321,30.000002,0.09111179,40.721504,241.31366,88.53736,0.0,80.583374,0.11371151,0.0,77.215706,8.330017
41363,21921780.0,0.0,23.407227,20.002075,24.251038,25.263123,23.764618,23.173706,17.365814,17.3219,17.3219,17.31424,0.0,0.032074325,0.032074325,0.049567945,25.0,17.36441,0.0,0.0,0.0,940.1367,1.6900225e-05,0.0,80.58828,24.990042,20.928854,30.000002,0.091078736,40.699604,241.31346,88.536095,0.0,80.58828,0.113716595,0.0,77.22036,8.330017
41364,21921840.0,0.0,23.401093,19.98288,24.249817,25.25415,23.76889,23.179016,17.367493,17.340485,17.340485,17.333984,0.0,0.032075673,0.032075673,0.049570266,25.0,17.36441,0.0,0.0,0.0,942.2226,1.6950598e-05,0.0,80.59247,24.986399,20.944365,30.000002,0.09104592,40.67789,241.3132,88.535446,0.0,80.59247,0.11372161,0.0,77.224304,8.330017
41365,21921900.0,0.0,23.394928,19.963593,24.248718,25.24533,23.773193,23.184387,17.440369,17.373932,17.373932,17.366364,0.0,0.032076977,0.032076977,0.0495725,25.0,17.447693,0.0,0.0,0.0,917.62354,1.6416969e-05,0.0,80.59616,24.98347,20.960464,30.000002,0.09101157,40.655346,241.3129,88.53516,0.0,80.59616,0.11372645,0.0,77.227776,8.330017
41366,21921960.0,0.0,23.388336,19.944244,24.24704,25.235596,23.77716,23.189453,17.448608,17.406616,17.406616,17.398804,0.0,0.032078225,0.032078225,0.049574632,25.0,17.447693,0.0,0.0,0.0,919.9838,1.6481015e-05,0.0,80.59928,24.981323,20.976383,30.000002,0.09097746,40.633064,241.31258,88.53526,0.0,80.59928,0.113731086,0.0,77.230705,8.330017
41367,21922020.0,0.0,23.381775,19.924805,24.245453,25.226044,23.781189,23.19458,17.451813,17.427155,17.427155,17.42041,0.0,0.0320794,0.0320794,0.049576636,25.0,17.447693,0.0,0.0,0.0,922.36786,1.6542523e-05,0.0,80.60185,24.979883,20.991983,30.000002,0.090943865,40.61122,241.31223,88.5357,0.0,80.60185,0.11373543,0.0,77.23311,8.330017
41368,21922080.0,0.0,23.375488,19.905304,24.244019,25.216705,23.785278,23.199768,17.524109,17.459412,17.459412,17.451813,0.0,0.03208051,0.03208051,0.049578514,25.0,17.531006,0.0,0.0,0.0,897.6502,1.6010714e-05,0.0,80.603874,24.979118,21.005919,30.000002,0.09091397,40.591713,241.31187,88.53645,0.0,80.603874,0.11373953,0.0,77.23497,8.330017
41369,21922140.0,0.0,23.369202,19.885773,24.242706,25.207611,23.78949,23.205048,17.53244,17.489777,17.489777,17.482178,0.0,0.032081485,0.032081485,0.04958017,25.0,17.531006,0.0,0.0,0.0,900.2089,1.6081263e-05,0.0,80.6054,24.978924,21.020456,30.000002,0.090882294,40.57136,241.31151,88.53739,0.0,80.6054,0.11374314,0.0,77.23638,8.330017
41370,21922200.0,0.0,23.363068,19.86618,24.241547,25.1987,23.793762,23.210419,17.533936,17.506805,17.506805,17.500397,0.0,0.032082323,0.032082323,0.04958158,25.0,17.531006,0.0,0.0,0.0,902.2822,1.6130487e-05,0.0,80.60642,24.979275,21.03459,30.000002,0.09085115,40.551575,241.31117,88.5385,0.0,80.60642,0.11374623,0.0,77.237305,8.330017
41371,21922260.0,0.0,23.356506,19.846527,24.23993,25.189178,23.797638,23.215393,17.607208,17.540466,17.540466,17.532928,0.0,0.032083075,0.032083075,0.049582843,25.0,17.614319,0.0,0.0,0.0,877.52484,1.5603668e-05,0.0,80.60723,24.979847,21.049421,30.000002,0.09081813,40.53081,241.31084,88.53964,0.0,80.60723,0.113749005,0.0,77.23802,8.330017
41372,21922320.0,0.0,23.350067,19.826874,24.238434,25.179932,23.801636,23.22049,17.615662,17.571747,17.571747,17.564117,0.0,0.032083727,0.032083727,0.049583934,25.0,17.614319,0.0,0.0,0.0,880.05786,1.5673852e-05,0.0,80.60772,24.980705,21.063393,30.000002,0.09078684,40.51125,241.31052,88.54084,0.0,80.60772,0.11375139,0.0,77.23845,8.330017
41373,21922380.0,0.0,23.34378,19.80722,24.237091,25.170837,23.805695,23.225647,17.61734,17.590363,17.590363,17.583862,0.0,0.03208426,0.03208426,0.049584825,25.0,17.614319,0.0,0.0,0.0,882.1481,1.5723499e-05,0.0,80.60793,24.981798,21.077015,30.000002,0.09075604,40.49218,241.31021,88.542046,0.0,80.60793,0.11375335,0.0,77.23862,8.330017
41374,21922440.0,0.0,23.337494,19.787506,24.23581,25.161926,23.809814,23.230865,17.690674,17.623993,17.623993,17.616425,0.0,0.032084703,0.032084703,0.04958555,25.0,17.697601,0.0,0.0,0.0,857.32837,1.5199531e-05,0.0,80.60798,24.983017,21.091274,30.000002,0.09072346,40.472218,241.30994,88.54322,0.0,80.60798,0.113754965,0.0,77.238625,8.330017
41375,21922500.0,0.0,23.33139,19.767822,24.23471,25.153229,23.814056,23.236176,17.699005,17.655212,17.655212,17.647552,0.0,0.032085054,0.032085054,0.049586136,25.0,17.697601,0.0,0.0,0.0,859.87427,1.526916e-05,0.0,80.607864,24.984322,21.104704,30.000002,0.0906926,40.453415,241.30968,88.54436,0.0,80.607864,0.113756254,0.0,77.23849,8.330017
41376,21922560.0,0.0,23.324951,19.748138,24.233154,25.14386,23.817932,23.24115,17.700775,17.674316,17.674316,17.667786,0.0,0.03208532,0.03208532,0.049586568,25.0,17.697601,0.0,0.0,0.0,861.9905,1.5319249e-05,0.0,80.60762,24.98568,21.117819,30.000002,0.090662226,40.435055,241.30945,88.54543,0.0,80.60762,0.11375721,0.0,77.23823,8.330017
41377,21922620.0,0.0,23.318512,19.728485,24.231659,25.134613,23.821869,23.246185,17.77417,17.707733,17.707733,17.700165,0.0,0.032085508,0.032085508,0.04958687,25.0,17.780914,0.0,0.0,0.0,837.07947,1.4797951e-05,0.0,80.60729,24.98705,21.131502,30.000002,0.09063028,40.415897,241.30923,88.546425,0.0,80.60729,0.11375789,0.0,77.2379,8.330017
41378,21922680.0,0.0,23.312225,19.708832,24.230316,25.12564,23.825897,23.251312,17.782318,17.7388,17.7388,17.73114,0.0,0.03208564,0.03208564,0.04958707,25.0,17.780914,0.0,0.0,0.0,839.5867,1.4866445e-05,0.0,80.60692,24.988377,21.144407,30.000002,0.0906,40.397827,241.30904,88.547325,0.0,80.60692,0.113758355,0.0,77.237526,8.330017
41379,21922740.0,0.0,23.306122,19.68924,24.229126,25.116852,23.830017,23.25653,17.783936,17.757233,17.757233,17.750763,0.0,0.0320857,0.0320857,0.04958717,25.0,17.780914,0.0,0.0,0.0,841.70917,1.4915798e-05,0.0,80.606514,24.989645,21.15699,30.000002,0.09057031,40.38021,241.30888,88.548134,0.0,80.606514,0.11375858,0.0,77.23712,8.330017
41380,21922800.0,0.0,23.300018,19.669678,24.227997,25.108215,23.834198,23.26178,17.857605,17.790863,17.790863,17.783295,0.0,0.032085717,0.032085717,0.04958718,25.0,17.864197,0.0,0.0,0.0,816.7691,1.4397905e-05,0.0,80.606094,24.990862,21.170149,30.000002,0.09053909,40.361794,241.30873,88.54885,0.0,80.606094,0.113758616,0.0,77.23672,8.330017
41381,21922860.0,0.0,23.29364,19.650146,24.226532,25.09906,23.838043,23.266815,17.865112,17.823456,17.823456,17.815674,0.0,0.03208569,0.03208569,0.049587123,25.0,17.864197,0.0,0.0,0.0,819.00824,1.4456881e-05,0.0,80.605705,24.991987,21.183163,30.000002,0.090508096,40.34357,241.3086,88.54947,0.0,80.605705,0.11375851,0.0,77.23633,8.330017
41382,21922920.0,0.0,23.287384,19.630676,24.225159,25.090057,23.84198,23.271881,17.868073,17.843536,17.843536,17.836884,0.0,0.03208564,0.03208564,0.04958703,25.0,17.864197,0.0,0.0,0.0,821.4868,1.451828e-05,0.0,80.60533,24.993006,21.195616,30.000002,0.09047835,40.326138,241.30849,88.55,0.0,80.60533,0.11375832,0.0,77.23598,8.330017
41383,21922980.0,0.0,23.281342,19.611298,24.223907,25.081268,23.846008,23.277039,17.941284,17.876068,17.876068,17.8685,0.0,0.03208557,0.03208557,0.049586903,25.0,17.94751,0.0,0.0,0.0,796.43964,1.4001525e-05,0.0,80.604996,24.993921,21.207342,30.000002,0.090450265,40.30972,241.30838,88.55046,0.0,80.604996,0.11375806,0.0,77.23565,8.330017
41384,21923040.0,0.0,23.27536,19.59198,24.222809,25.072723,23.850128,23.282288,17.949066,17.906464,17.906464,17.898895,0.0,0.03208548,0.03208548,0.04958674,25.0,17.94751,0.0,0.0,0.0,798.9715,1.4068922e-05,0.0,80.604706,24.994719,21.219242,30.000002,0.09042169,40.29306,241.30829,88.55082,0.0,80.604706,0.11375769,0.0,77.23538,8.330017
41385,21923100.0,0.0,23.269562,19.572723,24.221863,25.064362,23.85431,23.287598,17.95044,17.923431,17.923431,17.917053,0.0,0.032085374,0.032085374,0.049586553,25.0,17.94751,0.0,0.0,0.0,801.12317,1.4117501e-05,0.0,80.60449,24.995377,21.230808,30.000002,0.090393856,40.27687,241.30823,88.55109,0.0,80.60449,0.1137573,0.0,77.23518,8.330017
41386,21923160.0,0.0,23.263397,19.553589,24.22049,25.05542,23.858154,23.292694,18.024506,17.957306,17.957306,17.949768,0.0,0.032085247,0.032085247,0.049586337,25.0,18.030792,0.0,0.0,0.0,776.04865,1.3605461e-05,0.0,80.60431,24.995983,21.242924,30.000002,0.09036465,40.259907,241.30815,88.5513,0.0,80.60431,0.113756835,0.0,77.23501,8.330017
41387,21923220.0,0.0,23.257385,19.534546,24.2193,25.046753,23.862122,23.297882,18.032349,17.988617,17.988617,17.980957,0.0,0.032085136,0.032085136,0.049586136,25.0,18.030792,0.0,0.0,0.0,778.6089,1.3673211e-05,0.0,80.604195,24.99647,21.25434,30.000002,0.09033712,40.243927,241.3081,88.55146,0.0,80.604195,0.1137564,0.0,77.2349,8.330017
41388,21923280.0,0.0,23.251556,19.515625,24.2182,25.038239,23.86615,23.303131,18.033905,18.00711,18.00711,18.00061,0.0,0.032085024,0.032085024,0.049585946,25.0,18.030792,0.0,0.0,0.0,780.8024,1.3722578e-05,0.0,80.60413,24.996857,21.265463,30.000002,0.090310276,40.22835,241.30804,88.55156,0.0,80.60413,0.11375599,0.0,77.234856,8.330017
41389,21923340.0,0.0,23.245789,19.496796,24.217194,25.029907,23.87024,23.30841,18.108002,18.040894,18.040894,18.033295,0.0,0.032084897,0.032084897,0.049585734,25.0,18.114105,0.0,0.0,0.0,755.6666,1.3212906e-05,0.0,80.60412,24.997187,21.27709,30.000002,0.09028219,40.212074,241.308,88.55162,0.0,80.60412,0.11375553,0.0,77.23484,8.330017
41390,21923400.0,0.0,23.240173,19.478088,24.21637,25.02179,23.87445,23.313812,18.115753,18.072113,18.072113,18.064423,0.0,0.032084793,0.032084793,0.04958556,25.0,18.114105,0.0,0.0,0.0,758.29224,1.3280864e-05,0.0,80.604164,24.997421,21.288036,30.000002,0.09025575,40.196747,241.30795,88.55164,0.0,80.604164,0.11375515,0.0,77.23489,8.330017
41391,21923460.0,0.0,23.234375,19.459534,24.21521,25.013184,23.878357,23.319,18.11737,18.091095,18.091095,18.084564,0.0,0.0320847,0.0320847,0.04958539,25.0,18.114105,0.0,0.0,0.0,760.5356,1.333097e-05,0.0,80.604256,24.997593,21.298721,30.000002,0.09022996,40.181793,241.30792,88.55164,0.0,80.604256,0.11375479,0.0,77.234985,8.330017
41392,21923520.0,0.0,23.228607,19.441132,24.21408,25.00473,23.882294,23.32425,18.191498,18.124634,18.124634,18.117035,0.0,0.0320846,0.0320846,0.049585223,25.0,18.197418,0.0,0.0,0.0,735.31586,1.2823585e-05,0.0,80.60438,24.997717,21.309858,30.000002,0.09020306,40.1662,241.30788,88.551605,0.0,80.60438,0.11375443,0.0,77.23511,8.330017
41393,21923580.0,0.0,23.223053,19.422882,24.213165,24.99649,23.886383,23.32959,18.199127,18.155731,18.155731,18.14804,0.0,0.03208452,0.03208452,0.049585093,25.0,18.197418,0.0,0.0,0.0,737.9701,1.2891317e-05,0.0,80.60455,24.997778,21.320354,30.000002,0.09017773,40.151505,241.30783,88.55156,0.0,80.60455,0.113754146,0.0,77.23528,8.330017
41394,21923640.0,0.0,23.21762,19.404755,24.212341,24.988464,23.890503,23.334991,18.200592,18.174042,18.174042,18.167572,0.0,0.032084458,0.032084458,0.049584985,25.0,18.197418,0.0,0.0,0.0,740.24176,1.2941026e-05,0.0,80.60476,24.997797,21.330578,30.000002,0.09015307,40.137188,241.3078,88.5515,0.0,80.60476,0.11375389,0.0,77.23548,8.330017
41395,21923700.0,0.0,23.21228,19.38684,24.211609,24.98056,23.894714,23.340454,18.274963,18.207764,18.207764,18.200165,0.0,0.03208439,0.03208439,0.04958487,25.0,18.2807,0.0,0.0,0.0,714.9796,1.2436534e-05,0.0,80.60498,24.997799,21.34127,30.000002,0.09012727,40.122223,241.30775,88.55143,0.0,80.60498,0.11375365,0.0,77.2357,8.330017
41396,21923760.0,0.0,23.206696,19.36908,24.210571,24.972137,23.898651,23.345734,18.28183,18.240417,18.240417,18.232635,0.0,0.03208433,0.03208433,0.049584772,25.0,18.2807,0.0,0.0,0.0,717.38043,1.2494217e-05,0.0,80.60524,24.997766,21.351837,30.000002,0.09010178,40.10743,241.30772,88.551346,0.0,80.60524,0.11375344,0.0,77.23595,8.330017
41397,21923820.0,0.0,23.201263,19.351501,24.209595,24.963898,23.902649,23.351044,18.284729,18.260376,18.260376,18.253723,0.0,0.03208429,0.03208429,0.0495847,25.0,18.2807,0.0,0.0,0.0,720.05365,1.2557292e-05,0.0,80.605515,24.99771,21.36194,30.000002,0.09007743,40.09328,241.30768,88.55127,0.0,80.605515,0.11375329,0.0,77.23621,8.330017
41398,21923880.0,0.0,23.196045,19.334137,24.20874,24.95581,23.906708,23.356415,18.30014,18.275604,18.275604,18.27002,0.0,0.032084275,0.032084275,0.04958468,25.0,18.300018,0.0,0.0,0.0,715.5794,1.2464141e-05,0.0,80.6058,24.997637,21.371101,30.000002,0.0900554,40.08046,241.30763,88.55121,0.0,80.6058,0.11375322,0.0,77.23649,8.330017
41399,21923940.0,0.0,23.190857,19.316956,24.207947,24.947876,23.910797,23.361786,18.302887,18.286346,18.286346,18.2818,0.0,0.032084253,0.032084253,0.049584646,25.0,18.300018,0.0,0.0,0.0,718.15686,1.2525215e-05,0.0,80.606094,24.997564,21.380823,30.000002,0.090032,40.06685,241.3076,88.55115,0.0,80.606094,0.11375315,0.0,77.23678,8.330017
41400,21924000.0,0.0,23.18576,19.300018,24.207184,24.940033,23.914886,23.367188,18.303497,18.292816,18.292816,18.289276,0.0,0.03208424,0.03208424,0.049584627,25.0,18.300018,0.0,0.0,0.0,720.3173,1.2572054e-05,0.0,80.60639,24.997488,21.39039,30.000002,0.090008974,40.053455,241.30756,88.55109,0.0,80.60639,0.1137531,0.0,77.23707,8.330017
41401,21924060.0,2.0,23.223816,19.283356,24.286804,24.92099,23.912445,23.366821,18.331512,18.300537,18.299957,18.298645,0.0,0.031984184,0.028798928,0.061353546,35.666668,18.300018,13.239429,2.8641121,32.464626,752.54834,1.304487e-05,0.0,85.79889,19.214922,21.275105,30.000002,0.09608518,40.214855,240.97285,87.569725,0.0,83.037186,0.12212772,0.0,87.96245,8.330017
