,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41402,21924120.0,2.0,23.23993,19.26712,24.328552,24.894043,23.90982,23.367859,18.35672,18.32013,18.31723,18.321838,0.0,0.03329449,0.027305132,0.07093254,46.333332,18.300018,18.991741,3.2142098,47.942318,800.15094,1.3849431e-05,0.0,92.314186,15.893418,21.047773,30.000002,0.103170745,40.533115,240.38641,88.23309,0.0,86.83551,0.13154665,0.0,98.11182,8.330017
41403,21924180.0,2.0,23.208252,19.251282,24.2872,24.863861,23.905151,23.368683,18.370056,18.342194,18.336823,18.34488,0.0,0.038671955,0.029501341,0.072107434,57.0,18.300018,24.689665,3.5731652,63.097244,848.6673,1.4736836e-05,0.0,98.311874,16.036541,20.702967,30.000002,0.11014831,41.015846,239.69534,90.760025,0.0,89.85703,0.14027941,0.0,99.93372,8.330017
41404,21924240.0,3.0,23.185822,19.23581,24.254425,24.832916,23.897766,23.368256,18.376404,18.359894,18.35382,18.361298,0.0,0.042236127,0.03224148,0.07517218,67.666664,18.300018,30.298662,3.921654,77.93992,900.1771,1.565322e-05,0.0,99.962296,17.69887,20.336721,30.000002,0.1177081,41.528587,239.00612,94.41861,0.0,91.25747,0.14965338,0.0,99.99999,8.330017
41405,21924300.0,3.0,23.174164,19.220703,24.233002,24.799377,23.888672,23.366547,18.381836,18.371643,18.366638,18.372284,0.0,0.045165513,0.03467955,0.08029818,78.333336,18.300018,35.807842,4.246395,92.43514,956.0107,1.661912e-05,0.0,100.00172,20.154396,19.942896,30.000002,0.12623467,42.079945,238.49876,98.9335,0.0,91.46738,0.16014704,0.0,100.00004,8.330017
41406,21924360.0,3.0,23.168,19.205933,24.214386,24.762146,23.877747,23.363617,18.390686,18.381683,18.377563,18.381927,0.0,0.04869335,0.03659988,0.0865702,89.0,18.300018,41.195644,4.5347853,100.0,1019.1147,1.771147e-05,0.0,100.00007,23.241371,19.512512,30.000002,0.13587321,42.682484,238.49377,104.267624,0.0,90.823845,0.17187016,0.0,100.0,8.330017
41407,21924420.0,4.0,23.162323,19.191498,24.196045,24.720581,23.864594,23.359863,18.274872,18.334381,18.34314,18.334473,1.0,0.05276036,0.038067564,0.09380079,99.666664,18.1333,46.44498,4.782116,100.0,1160.0588,2.035254e-05,0.0,100.0,26.978722,19.081099,30.000002,0.14641033,43.28646,239.53336,110.416985,0.0,89.605064,0.18463679,0.0,100.0,8.330017
41408,21924480.0,4.0,23.156677,19.177368,24.175964,24.673676,23.848663,23.355316,18.262054,18.291443,18.304932,18.291473,1.0,0.057326607,0.039111536,0.10191896,110.333336,18.1333,51.52145,4.9798594,100.0,1240.5513,2.1734275e-05,0.0,100.0,31.425451,18.644035,30.000002,0.15782517,43.89835,242.51173,117.43909,0.0,87.970505,0.19836664,0.0,100.0,8.330017
41409,21924540.0,4.0,23.148865,19.163544,24.15274,24.621124,23.829803,23.35022,18.261017,18.272583,18.283875,18.272614,1.0,0.0623258,0.039789874,0.11080685,121.0,18.1333,56.39476,5.1240025,100.0,1323.5872,2.318718e-05,0.0,100.0,36.61831,18.218187,30.000002,0.1699836,44.494537,248.85956,125.36877,0.0,86.07613,0.21293369,0.0,100.0,8.330017
41410,21924600.0,3.0,23.144806,19.149994,24.125092,24.562439,23.80774,23.344757,18.149475,18.205048,18.231262,18.205048,1.0,0.067692354,0.04017065,0.120347865,131.66667,17.966614,61.031322,5.2117205,100.0,1490.1322,2.6330963e-05,0.0,100.0,42.571297,17.714428,30.000002,0.18315059,45.1998,258.5292,134.23172,0.0,84.04534,0.22822309,0.0,100.0,8.330017
41411,21924660.0,3.0,23.133911,19.136719,24.091583,24.496887,23.7818,23.338287,18.129211,18.156372,18.18399,18.156372,1.0,0.07336141,0.04031183,0.13042669,142.33333,17.966614,65.381226,5.2273054,100.0,1588.0996,2.8053822e-05,0.0,100.0,49.310783,17.247803,30.000002,0.19682112,45.853077,270.96094,144.0624,0.0,81.96371,0.24411394,0.0,100.0,8.330017
41412,21924720.0,3.0,23.118134,19.123718,24.052307,24.424988,23.752441,23.331696,18.118835,18.132324,18.154236,18.132324,1.0,0.07925507,0.040266767,0.14090481,153.0,17.966614,69.4283,5.178117,100.0,1682.3429,2.973302e-05,0.0,100.0,56.81201,16.794758,30.000002,0.21095932,46.48734,285.67792,154.84422,0.0,79.896736,0.26044232,0.0,100.0,8.330017
41413,21924780.0,2.0,23.103088,19.110931,24.006287,24.345795,23.719055,23.325012,18.010986,18.058502,18.098145,18.058502,1.0,0.08532934,0.040090524,0.15170409,163.66667,17.799896,73.09889,5.057126,100.0,1861.855,3.3188076e-05,0.0,99.999985,65.07691,16.285389,30.000002,0.22589846,47.200455,302.64548,166.6084,0.0,77.884834,0.27714157,0.0,100.0,8.330017
41414,21924840.0,2.0,23.082733,19.098389,23.954926,24.259094,23.681854,23.318207,17.9823,18.007996,18.04773,18.007782,1.0,0.09029863,0.03994765,0.16354929,174.33333,17.799896,76.36532,4.8659897,100.0,1965.7402,3.5067427e-05,0.0,99.36165,74.527534,15.855594,30.000002,0.24094498,47.80217,323.4849,179.6073,0.0,75.90731,0.29382345,0.0,100.0,8.330017
41415,21924900.0,2.0,23.058197,19.08603,23.899323,24.165405,23.642517,23.31137,17.961731,17.97818,18.011078,17.977448,1.0,0.0935623,0.03977457,0.1767445,185.0,17.799896,79.25653,4.6116834,100.0,2060.0315,3.6796733e-05,0.0,97.93933,85.382126,15.481223,30.000002,0.2558055,48.326286,349.32703,193.94319,0.0,73.89727,0.31010398,0.0,100.0,8.330017
41416,21924960.0,2.0,23.03189,19.073883,23.838257,24.065796,23.6026,23.304474,17.849854,17.89563,17.949188,17.891602,1.0,0.09606888,0.039517518,0.19028449,195.66667,17.63321,81.73616,4.2863927,100.0,2237.864,4.03201e-05,0.0,96.28482,97.47634,15.113846,30.000002,0.2706177,48.840614,381.65045,209.5008,0.0,71.90522,0.32588714,0.0,99.90418,8.330017
41417,21925020.0,2.0,22.992523,19.06192,23.764435,23.959595,23.560455,23.297241,17.804321,17.836792,17.890747,17.832977,1.0,0.099944055,0.0402296,0.19823052,206.33333,17.63321,83.7989,3.8900535,100.0,2324.2854,4.20172e-05,0.0,93.87784,116.14342,14.808929,30.000002,0.28279135,49.267498,417.61237,229.71326,0.0,69.63507,0.33845893,0.0,97.40656,8.330017
41418,21925080.0,2.0,22.94403,19.05011,23.686798,23.850708,23.516113,23.289368,17.753143,17.78775,17.840118,17.78424,1.0,0.102441944,0.040704567,0.20226054,217.0,17.63321,85.40675,3.4117703,100.0,2374.3435,4.3105858e-05,0.0,90.33644,142.80278,14.598055,30.000002,0.29004097,49.56272,450.17386,254.74828,0.0,66.70673,0.34549397,0.0,93.53811,8.330017
41419,21925140.0,2.0,22.887177,19.038422,23.60788,23.740936,23.470154,23.281097,17.602295,17.670013,17.753387,17.663605,1.0,0.10345394,0.04048811,0.20267218,227.66667,17.466492,86.52815,2.8453424,100.0,2475.376,4.547475e-05,0.0,86.716774,174.54796,14.485548,30.000002,0.29189825,49.72023,473.29092,281.52225,0.0,63.629944,0.34668064,0.0,89.526344,8.330017
41420,21925200.0,2.0,22.825684,19.026886,23.529266,23.631592,23.42331,23.272797,17.51648,17.57013,17.66043,17.564667,1.0,0.10305055,0.03953837,0.20089558,238.33333,17.466492,87.19312,2.1983626,100.0,2465.7065,4.5541117e-05,0.0,83.55482,206.62775,14.439596,30.000002,0.28975484,49.784565,485.9393,306.14548,0.0,60.773075,0.34354353,0.0,86.10818,8.330017
41421,21925260.0,2.0,22.764496,19.015472,23.455444,23.52948,23.378601,23.263672,17.448547,17.49121,17.576477,17.486908,1.0,0.10190293,0.038187016,0.19821824,249.0,17.466492,87.4223,1.4560342,100.0,2422.7166,4.4928e-05,0.0,81.125595,234.04628,14.438428,30.000002,0.28559968,49.7862,490.5055,325.36926,0.0,58.358337,0.3383579,0.0,83.53889,8.330017
41422,21925320.0,0.0,22.70169,19.00418,23.382935,23.429413,23.334259,23.255127,17.303528,17.3667,17.471405,17.360748,1.0,0.100070365,0.03647996,0.19485955,245.0,17.299805,87.192085,0.62749386,100.0,2443.2332,4.580887e-05,0.0,79.526085,249.98468,14.47407,30.000002,0.27977327,49.7363,483.58005,334.0786,0.0,56.481026,0.33143082,0.0,81.91913,8.330017
41423,21925380.0,0.0,22.639496,18.99295,23.311249,23.331085,23.290344,23.247192,17.243011,17.279266,17.375275,17.274933,1.0,0.098321296,0.034844737,0.19221121,241.0,17.299805,86.5417,0.0,99.87919,2381.2375,4.4783104e-05,0.0,78.60779,256.43216,14.506652,30.000002,0.2746744,49.69069,473.0653,335.65796,0.0,55.12948,0.3253832,0.0,81.07779,8.330017
41424,21925440.0,0.0,22.580475,18.981781,23.240814,23.235199,23.247284,23.239838,17.20932,17.229523,17.303986,17.226929,1.0,0.09682285,0.03383343,0.1892396,237.0,17.299805,85.465454,0.0,98.41283,2310.3333,4.3536536e-05,0.0,78.051414,258.08783,14.51561,30.000002,0.2702119,49.678146,461.20438,333.80533,0.0,54.37019,0.31989703,0.0,80.49861,8.330017
41425,21925500.0,0.0,22.521057,18.970703,23.17221,23.14212,23.204926,23.232727,17.09488,17.139893,17.22467,17.13565,1.0,0.09538515,0.033196233,0.18563598,233.0,17.133118,83.949196,0.0,95.98919,2318.6272,4.4122997e-05,0.0,77.613976,257.8848,14.547542,30.000002,0.26543018,49.633442,448.17932,330.41534,0.0,53.919804,0.31421626,0.0,79.93684,8.330017
41426,21925560.0,0.0,22.46872,18.959656,23.10965,23.057587,23.165344,23.225555,17.054596,17.079224,17.153961,17.076385,1.0,0.09390696,0.03278902,0.18136501,229.0,17.133118,82.07131,0.0,92.80666,2253.4285,4.297305e-05,0.0,77.187485,257.16058,14.563208,30.000002,0.26039615,49.611507,434.3533,326.36588,0.0,53.631813,0.30805942,0.0,79.300125,8.330017
41427,21925620.0,0.0,22.417664,18.948608,23.05017,22.976776,23.12674,23.218414,17.028687,17.04425,17.101532,17.042664,1.0,0.09230336,0.032552414,0.17629133,225.0,17.133118,79.8117,0.0,88.83475,2178.5742,4.1621402e-05,0.0,76.71231,256.4973,14.599107,30.000002,0.25462455,49.56125,419.73074,321.93954,0.0,53.44283,0.30114612,0.0,78.52685,8.330017
41428,21925680.0,0.0,22.368134,18.937592,22.994019,22.899933,23.08902,23.211182,16.91217,16.958496,17.033173,16.955536,1.0,0.09050646,0.032429375,0.17032114,221.0,16.9664,77.17626,0.0,84.107,2178.803,4.2048097e-05,0.0,76.15111,256.1829,14.65834,30.000002,0.24793237,49.47832,404.36575,317.22052,0.0,53.303158,0.29325673,0.0,77.57815,8.330017
41429,21925740.0,0.0,22.321808,18.926575,22.941315,22.827148,23.052155,23.203796,16.869843,16.897827,16.967285,16.896057,1.0,0.088477634,0.032371838,0.16344042,217.0,16.9664,74.179665,0.0,78.67747,2102.987,4.068107e-05,0.0,75.491486,256.2211,14.727479,30.000002,0.24034816,49.38153,388.4784,312.1434,0.0,53.18238,0.28429025,0.0,76.44241,8.330017
41430,21925800.0,0.0,22.279572,18.915527,22.893005,22.75943,23.016632,23.196259,16.840454,16.859985,16.915619,16.859222,1.0,0.08619435,0.03234732,0.15566376,213.0,16.9664,70.83392,0.0,72.59572,2015.6112,3.905861e-05,0.0,74.73355,256.46332,14.808713,30.000002,0.23183966,49.267803,372.3727,306.56638,0.0,53.067417,0.27420598,0.0,75.11834,8.330017
41431,21925860.0,0.0,22.238861,18.90445,22.853302,22.70282,22.984924,23.18869,16.868347,16.863281,16.892303,16.863068,0.0,0.08363856,0.032330293,0.14702357,209.0,17.049713,67.16212,0.0,65.95242,1878.2933,3.627332e-05,0.0,73.88476,256.6168,14.971401,30.000002,0.22200303,49.04004,356.39514,300.27014,0.0,52.956062,0.26299292,0.0,73.610596,8.330017
41432,21925920.0,0.0,22.208496,18.893341,22.819122,22.652618,22.955292,23.181122,16.870026,16.868103,16.881958,16.867981,0.0,0.08085825,0.032305982,0.13775267,205.0,17.049713,63.214928,0.0,58.861256,1771.9935,3.4225683e-05,0.0,72.97067,256.4304,15.0916815,30.000002,0.21182889,48.871647,341.2378,293.23788,0.0,52.853638,0.25091705,0.0,71.95299,8.330017
41433,21925980.0,0.0,22.179657,18.882141,22.790466,22.608765,22.927704,23.173553,16.869812,16.869446,16.87613,16.869385,0.0,0.07787886,0.03227278,0.12795436,201.0,17.049713,59.019382,0.0,51.39333,1665.0128,3.216336e-05,0.0,72.00005,255.7834,15.275671,30.000002,0.20082879,48.61406,327.3118,285.4766,0.0,52.76574,0.23810557,0.0,70.14648,8.330017
41434,21926040.0,0.0,22.153748,18.87085,22.767761,22.5719,22.902466,23.166077,16.923126,16.899933,16.889008,16.89795,0.0,0.07470657,0.032229792,0.117695116,197.0,17.132996,54.5806,0.0,43.58576,1519.5083,2.9200222e-05,0.0,70.97367,254.57614,15.516461,30.000002,0.18917386,48.276955,314.4896,276.9839,0.0,52.697327,0.2246285,0.0,68.179794,8.330017
41435,21926100.0,0.0,22.136963,18.859497,22.751251,22.542145,22.87976,23.158691,16.939423,16.924744,16.907928,16.92212,0.0,0.071369566,0.032177698,0.10710493,193.0,17.132996,49.93,0.0,35.520477,1410.135,2.7082167e-05,0.0,69.89666,252.7456,15.748985,30.000002,0.17734276,47.95142,302.7836,267.8416,0.0,52.653183,0.21064807,0.0,66.04689,8.330017
41436,21926160.0,0.0,22.12503,18.848022,22.742737,22.522247,22.861084,23.15152,16.948792,16.93866,16.923248,16.936035,0.0,0.067881666,0.0321198,0.09626682,189.0,17.132996,45.093216,0.0,27.284645,1304.5724,2.5038838e-05,0.0,68.76819,250.23268,16.056753,30.000002,0.16509715,47.520546,292.1806,258.10617,0.0,52.6394,0.19626814,0.0,63.726097,8.330017
41437,21926220.0,0.0,22.12265,18.836426,22.739807,22.508759,22.844788,23.14447,17.016998,16.979431,16.95346,16.971436,0.0,0.0642923,0.03204862,0.085430525,185.0,17.216309,40.12043,0.0,18.963104,1169.4752,2.2292177e-05,0.0,67.60005,246.96446,16.358967,30.000002,0.15299386,47.097446,282.6164,247.93184,0.0,52.65634,0.18177162,0.0,61.228603,8.330017
41438,21926280.0,0.0,22.12793,18.824677,22.742981,22.502625,22.83136,23.137604,17.038727,17.012848,16.985687,17.002563,0.0,0.06060814,0.03197415,0.07470135,181.0,17.216309,35.01984,0.0,10.614855,1071.9308,2.0411917e-05,0.0,66.38292,242.98242,16.691147,30.000002,0.14099126,46.632393,273.6591,237.44756,0.0,52.71014,0.16727531,0.0,58.49125,8.330017
41439,21926340.0,0.0,22.142273,18.812775,22.751099,22.50241,22.820312,23.13092,17.05545,17.035583,17.011902,17.024567,0.0,0.0568656,0.031887993,0.06430882,177.0,17.216309,29.832714,0.0,2.3016381,981.69354,1.8668716e-05,0.0,65.124664,238.18907,17.017075,30.000002,0.12936224,46.176094,265.5375,226.78656,0.0,52.801914,0.15305248,0.0,55.469723,8.330017
41440,21926400.0,0.0,22.154144,18.80072,22.76059,22.508148,22.81192,23.12445,17.135345,17.08075,17.051056,17.059326,0.0,0.052878134,0.03166444,0.056323405,173.0,17.299591,24.574036,0.0,0.0,869.2457,1.6374934e-05,0.0,63.844646,230.51624,17.378933,30.000002,0.11924867,45.669495,258.5261,215.81044,0.0,52.954655,0.1408437,0.0,52.96529,8.330017
41441,21926460.0,0.0,22.160767,18.788452,22.764496,22.516449,22.806732,23.118408,17.180786,17.127289,17.095398,17.098938,0.0,0.048898555,0.03138901,0.05303981,169.0,17.299591,19.279922,0.0,0.0,812.4474,1.528302e-05,0.0,62.685406,219.06836,17.60351,30.000002,0.11303591,45.355083,253.22392,205.5109,0.0,53.291725,0.13330536,0.0,52.248264,8.330017
41442,21926520.0,0.0,22.166626,18.776001,22.768555,22.526459,22.804138,23.11264,17.213379,17.166565,17.13739,17.136902,0.0,0.045082334,0.031243557,0.050970234,165.0,17.299591,13.973371,0.0,0.0,770.7403,1.4493849e-05,0.0,61.467087,208.46545,17.794832,30.000002,0.10805662,45.087234,249.13986,196.61739,0.0,53.707134,0.12727617,0.0,51.997,8.330017
41443,21926580.0,0.0,22.17157,18.763306,22.772827,22.537628,22.804138,23.107117,17.316864,17.22763,17.196747,17.191345,0.0,0.04137835,0.031176288,0.049733642,161.0,17.382904,8.67947,0.0,0.0,720.1664,1.3492463e-05,0.0,60.138683,198.9314,17.967093,30.000002,0.10390297,44.84607,246.00313,188.93433,0.0,54.14857,0.12227049,0.0,52.036346,8.330017
41444,21926640.0,0.0,22.177155,18.750427,22.777557,22.549591,22.80655,23.101837,17.332764,17.275848,17.250336,17.242188,0.0,0.03777891,0.031161493,0.049020182,157.0,17.382904,3.4220605,0.0,0.0,694.4818,1.3007102e-05,0.0,58.666634,190.44862,18.110653,30.000002,0.10032968,44.645084,243.75987,182.23572,0.0,54.592632,0.11794481,0.0,52.235252,8.330017
41445,21926700.0,0.0,22.181396,18.737274,22.782806,22.562012,22.811218,23.09671,17.341522,17.303589,17.286194,17.277649,0.0,0.034426004,0.031165684,0.048607524,153.0,17.382904,0.0,0.0,0.0,672.2328,1.2591268e-05,0.0,57.129787,182.76656,18.261227,30.000002,0.09717477,44.43428,242.16858,176.30301,0.0,55.02557,0.11418312,0.0,52.51872,8.330017
41446,21926760.0,0.0,22.182953,18.723846,22.787872,22.572632,22.816864,23.091797,17.442047,17.351807,17.33902,17.327759,0.0,0.033021223,0.031095808,0.04822183,149.0,17.466217,0.0,0.0,0.0,647.7885,1.2109083e-05,0.0,56.75315,174.32753,18.362146,30.000002,0.095563546,44.292995,241.08496,170.93318,0.0,55.48365,0.112322524,0.0,52.887302,8.330017
41447,21926820.0,0.0,22.183228,18.710144,22.793243,22.583618,22.823273,23.087067,17.452179,17.391724,17.383026,17.37143,0.0,0.032260932,0.031074349,0.048028436,145.0,17.466217,0.0,0.0,0.0,641.2669,1.1983031e-05,0.0,56.757725,166.46077,18.440416,30.000002,0.09467185,44.18342,240.34206,166.29826,0.0,55.96676,0.1113489,0.0,53.3166,8.330017
41448,21926880.0,0.0,22.182892,18.696167,22.798798,22.594818,22.830109,23.082489,17.458466,17.41745,17.411957,17.401611,0.0,0.031814992,0.03108084,0.047947098,141.0,17.466217,0.0,0.0,0.0,637.88434,1.1923884e-05,0.0,56.936558,159.34006,18.507294,30.000002,0.094148025,44.089787,239.81564,162.2683,0.0,56.44455,0.11082953,0.0,53.761345,8.330017
41449,21926940.0,0.0,22.18222,18.681885,22.804504,22.60617,22.83722,23.078033,17.555847,17.462463,17.45868,17.446747,0.0,0.031561,0.031104933,0.047934607,137.0,17.5495,0.0,0.0,0.0,626.72107,1.1728417e-05,0.0,57.21528,152.90315,18.56576,30.000002,0.09385161,44.00794,239.43387,158.72179,0.0,56.90901,0.11058771,0.0,54.205193,8.330017
41450,21927000.0,0.0,22.181305,18.667267,22.810364,22.617676,22.844574,23.0737,17.547638,17.497894,17.495453,17.484192,0.0,0.03142268,0.031137507,0.047959574,133.0,17.5495,0.0,0.0,0.0,623.5354,1.1621583e-05,0.0,57.547657,147.0567,18.620777,30.000002,0.09368467,43.930912,239.15115,155.55469,0.0,57.35601,0.11050868,0.0,54.639072,8.330017
41451,21927060.0,0.0,22.179169,18.652313,22.815063,22.626953,22.850983,23.069427,17.54956,17.518677,17.517181,17.507874,0.0,0.03134766,0.031171273,0.047999002,129.0,17.5495,0.0,0.0,0.0,623.8285,1.1636986e-05,0.0,57.905178,141.66914,18.673763,30.000002,0.09358081,43.85673,238.93654,152.65869,0.0,57.786606,0.11050774,0.0,55.060852,8.330017
41452,21927120.0,0.0,22.177216,18.636993,22.819794,22.636353,22.857513,23.065247,17.639404,17.558258,17.557281,17.546753,0.0,0.031313233,0.03120302,0.048042975,125.0,17.632812,0.0,0.0,0.0,613.1697,1.1430574e-05,0.0,58.275246,136.67174,18.720589,30.000002,0.09352105,43.791176,238.77316,149.98238,0.0,58.201157,0.11054971,0.0,55.469547,8.330017
41453,21927180.0,0.0,22.174927,18.621338,22.824615,22.645844,22.864136,23.061188,17.632477,17.590515,17.589905,17.579956,0.0,0.031297646,0.031229367,0.048081644,121.0,17.632812,0.0,0.0,0.0,611.7458,1.13740525e-05,0.0,58.64904,131.9651,18.77206,30.000002,0.09345786,43.719116,238.64803,147.45818,0.0,58.603138,0.11059963,0.0,55.86746,8.330017
41454,21927240.0,0.0,22.17279,18.605255,22.829529,22.655396,22.87085,23.05719,17.633972,17.608215,17.60785,17.599762,0.0,0.03129146,0.031249335,0.048111707,117.0,17.632812,0.0,0.0,0.0,612.5315,1.1401328e-05,0.0,59.02396,127.48629,18.820507,30.000002,0.0933959,43.65129,238.55365,145.04747,0.0,58.99564,0.11064386,0.0,56.25714,8.330017
41455,21927300.0,0.0,22.170807,18.588806,22.834534,22.66504,22.877625,23.053284,17.729523,17.646118,17.645874,17.636261,0.0,0.031288583,0.031262424,0.04813126,113.0,17.716095,0.0,0.0,0.0,603.7584,1.1264747e-05,0.0,59.399284,123.18443,18.867365,30.000002,0.093325935,43.58569,238.485,142.72003,0.0,59.381706,0.11067367,0.0,56.641304,8.330017
41456,21927360.0,0.0,22.167786,18.57193,22.838501,22.67279,22.883423,23.049438,17.715607,17.676453,17.6763,17.667236,0.0,0.03128472,0.0312685,0.04813933,109.0,17.716095,0.0,0.0,0.0,600.0755,1.1131375e-05,0.0,59.775787,119.01207,18.916246,30.000002,0.09323712,43.517258,238.43869,140.44907,0.0,59.764893,0.110684395,0.0,57.02326,8.330017
41457,21927420.0,0.0,22.164642,18.554626,22.842499,22.680603,22.889252,23.045685,17.717224,17.693085,17.692993,17.685608,0.0,0.03127803,0.031268034,0.048136402,105.0,17.716095,0.0,0.0,0.0,600.6677,1.115897e-05,0.0,60.155193,114.93502,18.966127,30.000002,0.093130544,43.447422,238.41252,138.21606,0.0,60.148476,0.11067447,0.0,57.40612,8.330017
41458,21927480.0,0.0,22.161774,18.536896,22.846558,22.688507,22.895172,23.042023,17.812836,17.730255,17.730194,17.7211,0.0,0.031267665,0.031261466,0.048123065,101.0,17.799408,0.0,0.0,0.0,591.4926,1.101792e-05,0.0,60.539215,110.93032,19.012493,30.000002,0.09301551,43.38251,238.40506,136.00926,0.0,60.53505,0.11064424,0.0,57.7924,8.330017
41459,21927540.0,0.0,22.158844,18.518677,22.8508,22.696594,22.901215,23.038513,17.79895,17.759216,17.759186,17.75058,0.0,0.03125341,0.031249508,0.04810048,97.0,17.799408,0.0,0.0,0.0,587.4954,1.087904e-05,0.0,60.930317,106.9756,19.061134,30.000002,0.092881836,43.314407,238.41527,133.81767,0.0,60.927696,0.11059562,0.0,58.185112,8.330017
41460,21927600.0,0.0,22.1557,18.5,22.855103,22.704742,22.907318,23.035065,17.7995,17.775818,17.775787,17.768646,0.0,0.0312345,0.031232098,0.048068777,93.0,17.799408,0.0,0.0,0.0,587.3525,1.0885743e-05,0.0,61.329937,103.06006,19.111773,30.000002,0.09272951,43.24352,238.44241,131.63547,0.0,61.328316,0.11052764,0.0,58.586025,8.330017
41461,21927660.0,0.0,22.148865,18.480042,22.854797,22.707214,22.908691,23.027771,17.89853,17.812744,17.812744,17.803833,0.0,0.031210333,0.031208847,0.048029326,89.0,17.88272,0.0,0.0,0.0,578.46533,1.0771769e-05,0.0,61.7406,99.17521,19.15825,30.000002,0.092571266,43.17845,238.48592,129.45856,0.0,61.739586,0.110440835,0.0,58.997284,8.330017
41462,21927720.0,0.0,22.141388,18.458008,22.85437,22.7099,22.910217,23.02063,17.878693,17.843079,17.843048,17.834442,0.0,0.031181367,0.031180445,0.04798232,85.0,17.88272,0.0,0.0,0.0,572.2624,1.0566961e-05,0.0,62.164993,95.311935,19.207767,30.000002,0.09239368,43.109127,238.54526,127.28279,0.0,62.164368,0.11033651,0.0,59.421032,8.330017
41463,21927780.0,0.0,22.133759,18.43399,22.854034,22.712708,22.911804,23.01361,17.88205,17.858734,17.858734,17.851685,0.0,0.031147804,0.031147234,0.04792813,81.0,17.88272,0.0,0.0,0.0,572.0764,1.0590858e-05,0.0,62.60522,91.46556,19.256382,30.000002,0.0922054,43.041065,238.61998,125.10623,0.0,62.60483,0.11021555,0.0,59.85916,8.330017
41464,21927840.0,0.0,22.125916,18.40805,22.853851,22.715637,22.913513,23.006683,17.981445,17.895325,17.895325,17.886475,0.0,0.031109652,0.031109294,0.047866765,77.0,17.966003,0.0,0.0,0.0,562.6084,1.0469145e-05,0.0,63.063324,87.63329,19.304873,30.000002,0.09200501,42.97318,238.70964,122.9277,0.0,63.06308,0.110078126,0.0,60.313457,8.330017
41465,21927900.0,0.0,22.117828,18.380219,22.85382,22.71878,22.915344,22.999939,17.96103,17.925568,17.925568,17.916962,0.0,0.031066895,0.031066671,0.04779824,73.0,17.966003,0.0,0.0,0.0,555.8672,1.024906e-05,0.0,63.541557,83.81301,19.354668,30.000002,0.09178968,42.903465,238.81377,120.74628,0.0,63.5414,0.10992429,0.0,60.785908,8.330017
41466,21927960.0,0.0,22.108948,18.350616,22.85315,22.720642,22.916656,22.993347,17.965332,17.941193,17.941193,17.934174,0.0,0.031019375,0.031019239,0.047722112,69.0,17.966003,0.0,0.0,0.0,555.5231,1.0275258e-05,0.0,64.042114,80.00452,19.404238,30.000002,0.09156193,42.83407,238.93187,118.561844,0.0,64.04202,0.10975315,0.0,61.27845,8.330017
41467,21928020.0,0.0,22.099915,18.319244,22.85257,22.722626,22.91806,22.986847,18.057556,17.977264,17.977264,17.968536,0.0,0.030967364,0.030967277,0.047635518,65.0,18.049316,0.0,0.0,0.0,543.4762,1.0070838e-05,0.0,64.567856,76.20767,19.453022,30.000002,0.09132141,42.76577,239.0635,116.37387,0.0,64.567795,0.10956266,0.0,61.794228,8.330017
41468,21928080.0,0.0,22.090607,18.286194,22.852203,22.724854,22.919586,22.98053,18.044952,18.007874,18.007874,17.999237,0.0,0.030909464,0.030909412,0.04753708,61.0,18.049316,0.0,0.0,0.0,538.8398,9.931103e-06,0.0,65.119965,72.42817,19.5037,30.000002,0.09105947,42.69482,239.20813,114.184296,0.0,65.11993,0.10934843,0.0,62.335342,8.330017
41469,21928140.0,0.0,22.081207,18.251526,22.851929,22.727203,22.921234,22.974335,18.046722,18.023804,18.023804,18.016663,0.0,0.030845458,0.030845422,0.047427014,57.0,18.049316,0.0,0.0,0.0,537.17316,9.918577e-06,0.0,65.702225,68.66303,19.554413,30.000002,0.09077985,42.623825,239.3654,111.9918,0.0,65.7022,0.10911031,0.0,62.9057,8.330017
41470,21928200.0,0.0,22.071686,18.215332,22.851837,22.729736,22.923004,22.968262,18.150146,18.059998,18.059998,18.051056,0.0,0.030774286,0.030774267,0.047303785,53.0,18.132599,0.0,0.0,0.0,527.7301,9.823374e-06,0.0,66.317535,64.91497,19.604984,30.000002,0.0904804,42.553024,239.53525,109.797104,0.0,66.31752,0.10884489,0.0,63.508255,8.330017
41471,21928260.0,0.0,22.061157,18.177612,22.85086,22.730743,22.92398,22.962036,18.126099,18.090363,18.090363,18.081665,0.0,0.030695124,0.03069511,0.047166258,49.0,18.132599,0.0,0.0,0.0,519.4785,9.556094e-06,0.0,66.96991,61.185143,19.656996,30.000002,0.090155736,42.480206,239.71742,107.60025,0.0,66.9699,0.10854912,0.0,64.14705,8.330017
41472,21928320.0,0.0,22.050446,18.138458,22.849976,22.731934,22.92511,22.955963,18.129456,18.1044,18.1044,18.09726,0.0,0.030611198,0.03061119,0.047020834,45.0,18.132599,0.0,0.0,0.0,517.9833,9.556659e-06,0.0,67.67314,57.447655,19.70923,30.000002,0.08981528,42.407078,239.91217,105.38982,0.0,67.673134,0.108231,0.0,64.83551,8.330017
41473,21928380.0,0.0,22.039581,18.097961,22.849243,22.733276,22.9263,22.950012,18.233612,18.141235,18.141235,18.132202,0.0,0.030510945,0.030510938,0.04684565,41.0,18.215912,0.0,0.0,0.0,508.06738,9.4611705e-06,0.0,68.41077,53.77194,19.763754,30.000002,0.08942966,42.330746,240.11774,103.19528,0.0,68.41076,0.10786022,0.0,65.55773,8.330017
41474,21928440.0,0.0,22.028656,18.056122,22.848724,22.734894,22.927704,22.944244,18.206451,18.172638,18.172638,18.163696,0.0,0.030399188,0.030399187,0.046650775,37.0,18.215912,0.0,0.0,0.0,498.95975,9.15954e-06,0.0,69.20162,50.121796,19.819529,30.000002,0.08900754,42.252655,240.33492,100.99863,0.0,69.20162,0.107441574,0.0,66.33226,8.330017
41475,21928500.0,0.0,22.01767,18.013062,22.848389,22.736755,22.92923,22.93866,18.211212,18.186615,18.186615,18.17929,0.0,0.030277874,0.030277874,0.046440154,33.0,18.215912,0.0,0.0,0.0,496.83847,9.156359e-06,0.0,70.06414,46.47268,19.876991,30.000002,0.08855197,42.172215,240.56427,98.78795,0.0,70.06414,0.106979035,0.0,67.17694,8.330017
41476,21928560.0,0.0,22.005768,17.968842,22.847534,22.73758,22.930359,22.933167,18.317749,18.22342,18.22342,18.214172,0.0,0.030183064,0.030183064,0.046279926,30.333334,18.299194,0.0,0.0,0.0,487.18973,9.0797985e-06,0.0,70.96461,43.085037,19.931057,30.000002,0.088189505,42.09652,240.77887,96.76386,0.0,70.96461,0.1066396,0.0,68.05782,8.330017
41477,21928620.0,0.0,21.993744,17.923462,22.846863,22.738647,22.93164,22.927826,18.291138,18.254608,18.254608,18.245575,0.0,0.030096734,0.030096734,0.04613376,27.666666,18.299194,0.0,0.0,0.0,478.19116,8.777748e-06,0.0,71.90079,39.906704,19.983734,30.000002,0.08784783,42.022774,240.9862,94.86399,0.0,71.90079,0.1063211,0.0,68.97203,8.330017
41478,21928680.0,0.0,21.981598,17.877045,22.846344,22.739899,22.933014,22.922638,18.300232,18.270935,18.270935,18.263428,0.0,0.030007193,0.030007193,0.045981515,25.0,18.299194,0.0,0.0,0.0,478.08496,8.8361485e-06,0.0,72.87783,36.893322,20.037027,30.000002,0.08749587,41.948162,241.18996,93.05304,0.0,72.87783,0.10599007,0.0,69.92532,8.330017
41479,21928740.0,0.0,21.968567,17.82965,22.845886,22.741241,22.934479,22.917511,18.29596,18.281128,18.281128,18.2753,0.0,0.03001794,0.03001794,0.046016064,25.0,18.300018,0.0,0.0,0.0,474.58566,8.743848e-06,0.0,73.87108,34.33594,20.079485,30.000002,0.087449856,41.88872,241.34097,91.618935,0.0,73.87108,0.106048256,0.0,70.89159,8.330017
41480,21928800.0,0.0,21.95514,17.78128,22.845398,22.742615,22.935944,22.912415,18.299286,18.28772,18.28772,18.283295,0.0,0.03007925,0.03007925,0.046135534,25.0,18.300018,0.0,0.0,0.0,474.39194,8.7592425e-06,0.0,74.82259,32.202972,20.114902,30.000002,0.08755483,41.839134,241.4538,90.48008,0.0,74.82259,0.10629304,0.0,71.81219,8.330017
41481,21928860.0,0.0,21.941559,17.732086,22.8443,22.742767,22.93686,22.907288,18.299835,18.29187,18.29187,18.288544,0.0,0.030181663,0.03018166,0.04632492,25.0,18.300018,0.0,0.0,0.0,474.21967,8.76146e-06,0.0,75.71654,30.44551,20.137144,30.000002,0.087793246,41.808,241.53316,89.59603,0.0,75.71654,0.10668317,0.0,72.67298,8.330017
41482,21928920.0,0.0,21.927246,17.682068,22.843079,22.742828,22.937744,22.90213,18.300507,18.294739,18.294739,18.292267,0.0,0.030302614,0.030302614,0.046544068,25.0,18.300018,0.0,0.0,0.0,474.3761,8.772396e-06,0.0,76.55049,28.97337,20.160473,30.000002,0.08808065,41.77534,241.58955,88.8936,0.0,76.55049,0.10714513,0.0,73.47284,8.330017
41483,21928980.0,0.0,21.91275,17.631287,22.841797,22.742798,22.938538,22.896912,18.300934,18.296692,18.296692,18.29483,0.0,0.0304384,0.0304384,0.046786595,25.0,18.300018,0.0,0.0,0.0,474.73102,8.786807e-06,0.0,77.31257,27.7624,20.180695,30.000002,0.088411815,41.74703,241.62556,88.35366,0.0,77.31257,0.10765924,0.0,74.20067,8.330017
41484,21929040.0,0.0,21.897247,17.579834,22.840454,22.742676,22.9393,22.891663,18.301147,18.298157,18.298157,18.296783,0.0,0.030577907,0.030577907,0.0470337,25.0,18.300018,0.0,0.0,0.0,475.06235,8.801238e-06,0.0,78.01806,26.733158,20.208048,30.000002,0.088736385,41.708736,241.64902,87.91966,0.0,78.01806,0.10818626,0.0,74.87233,8.330017
41485,21929100.0,0.0,21.88324,17.527771,22.83902,22.742432,22.939972,22.886353,18.3013,18.299103,18.299103,18.298096,0.0,0.030724568,0.030724568,0.047291253,25.0,18.300018,0.0,0.0,0.0,475.54578,8.8171555e-06,0.0,78.64886,25.898674,20.21621,30.000002,0.08911904,41.697304,241.65813,87.60312,0.0,78.64886,0.108738214,0.0,75.47022,8.330017
41486,21929160.0,0.0,21.867859,17.475159,22.836975,22.741089,22.940155,22.880981,18.30133,18.299744,18.299744,18.299042,0.0,0.030872356,0.030872356,0.047548916,25.0,18.300018,0.0,0.0,0.0,475.96722,8.832983e-06,0.0,79.20907,25.221703,20.23142,30.000002,0.08948729,41.67601,241.6569,87.3763,0.0,79.20907,0.109291926,0.0,75.99898,8.330017
41487,21929220.0,0.0,21.852386,17.422028,22.834808,22.739624,22.940247,22.875519,18.30127,18.30017,18.30017,18.299652,0.0,0.031018615,0.031018615,0.047802188,25.0,18.300018,0.0,0.0,0.0,476.29868,8.846994e-06,0.0,79.69396,24.689074,20.245573,30.000002,0.089851506,41.6562,241.64699,87.22926,0.0,79.69396,0.10983786,0.0,76.45447,8.330017
41488,21929280.0,0.0,21.836823,17.3685,22.83255,22.738037,22.940277,22.870056,18.301147,18.300415,18.300415,18.300049,0.0,0.031160874,0.031160874,0.048047177,25.0,18.300018,0.0,0.0,0.0,476.53006,8.859082e-06,0.0,80.1179,24.262403,20.25918,30.000002,0.09020477,41.637146,241.63144,87.1379,0.0,80.1179,0.11036794,0.0,76.85101,8.330017
41489,21929340.0,0.0,21.821228,17.314575,22.83023,22.736359,22.940247,22.864502,18.300964,18.300537,18.300537,18.300262,0.0,0.03129722,0.03129722,0.04828062,25.0,18.300018,0.0,0.0,0.0,476.63232,8.8687275e-06,0.0,80.47199,23.943514,20.27236,30.000002,0.09054119,41.618694,241.61084,87.101234,0.0,80.47199,0.110874236,0.0,77.180374,8.330017
41490,21929400.0,0.0,21.80481,17.260345,22.82785,22.734589,22.940155,22.858948,18.30075,18.300568,18.300568,18.300385,0.0,0.031427115,0.031427115,0.048501946,25.0,18.300018,0.0,0.0,0.0,476.5492,8.875449e-06,0.0,80.77604,23.696264,20.293102,30.000002,0.09084245,41.589657,241.58754,87.09832,0.0,80.77604,0.111355655,0.0,77.461876,8.330017
41491,21929460.0,0.0,21.78955,17.205872,22.824951,22.731873,22.939636,22.853302,18.300507,18.300507,18.300507,18.300385,0.0,0.03154893,0.03154893,0.048708472,25.0,18.300018,0.0,0.0,0.0,476.37625,8.879534e-06,0.0,81.01799,23.530457,20.298767,30.000002,0.09115405,41.581726,241.5616,87.13321,0.0,81.01799,0.111806005,0.0,77.68419,8.330017
41492,21929520.0,0.0,21.773499,17.151215,22.82196,22.729065,22.939056,22.847626,18.300262,18.300385,18.300385,18.300323,0.0,0.031660553,0.031660553,0.048896767,25.0,18.300018,0.0,0.0,0.0,475.9882,8.880229e-06,0.0,81.20319,23.432985,20.312101,30.000002,0.091420464,41.563057,241.53436,87.196266,0.0,81.20319,0.11221766,0.0,77.852715,8.330017
41493,21929580.0,0.0,21.756775,17.096436,22.818909,22.726227,22.938446,22.841919,18.299957,18.300232,18.300232,18.300201,0.0,0.03176374,0.03176374,0.049070083,25.0,18.300018,0.0,0.0,0.0,475.38837,8.877355e-06,0.0,81.34935,23.379486,20.332184,30.000002,0.091648474,41.534943,241.50685,87.275475,0.0,81.34935,0.11259749,0.0,77.984436,8.330017
41494,21929640.0,0.0,21.741425,17.041595,22.815826,22.723297,22.937775,22.836212,18.299683,18.300018,18.300018,18.300018,0.0,0.03185615,0.03185615,0.04922467,25.0,18.300018,0.0,0.0,0.0,474.6821,8.8713605e-06,0.0,81.44839,23.376095,20.340109,30.000002,0.09187437,41.523846,241.4795,87.37201,0.0,81.44839,0.11293699,0.0,78.07185,8.330017
41495,21929700.0,0.0,21.725494,16.986755,22.812683,22.720306,22.937042,22.830444,18.299408,18.299805,18.299805,18.299835,0.0,0.031934388,0.031934388,0.04935497,25.0,18.300018,0.0,0.0,0.0,473.7278,8.861258e-06,0.0,81.49988,23.418873,20.35507,30.000002,0.09204647,41.502903,241.45352,87.480034,0.0,81.49988,0.1132237,0.0,78.114784,8.330017
41496,21929760.0,0.0,21.70929,16.932007,22.809143,22.716553,22.936005,22.824677,18.299103,18.29956,18.29956,18.299622,0.0,0.03200556,0.03200556,0.049473066,25.0,18.300018,0.0,0.0,0.0,472.6336,8.848684e-06,0.0,81.530075,23.481089,20.37045,30.000002,0.09219837,41.48137,241.42844,87.591805,0.0,81.530075,0.11348432,0.0,78.13789,8.330017
41497,21929820.0,0.0,21.693115,16.87738,22.805573,22.712769,22.934937,22.818909,18.298798,18.299316,18.299316,18.299377,0.0,0.032066315,0.032066315,0.04957352,25.0,18.300018,0.0,0.0,0.0,471.35193,8.832462e-06,0.0,81.53241,23.567299,20.386528,30.000002,0.09232093,41.45886,241.405,87.70635,0.0,81.53241,0.11370632,0.0,78.135124,8.330017
41498,21929880.0,0.0,21.677032,16.822937,22.801971,22.708954,22.933868,22.81314,18.298523,18.299042,18.299042,18.299103,0.0,0.03211384,0.03211384,0.049651697,25.0,18.300018,0.0,0.0,0.0,469.86563,8.812277e-06,0.0,81.50593,23.675076,20.403524,30.000002,0.09240629,41.435062,241.38419,87.81931,0.0,81.50593,0.113879524,0.0,78.10573,8.330017
41499,21929940.0,0.0,17.131378,16.768738,22.798431,22.70517,22.93277,22.807404,18.29068,18.298828,18.298828,18.29892,0.0,0.032051794,0.032051794,0.049531847,25.0,18.300018,0.0,0.0,0.0,290.7474,8.699635e-06,0.0,81.47612,24.037445,49.65941,95.24011,6.8498673e-07,0.47682977,241.3731,87.95872,0.0,81.47612,0.11363446,0.0,78.074684,8.330017
41500,21930000.0,0.0,16.718079,16.714874,22.794647,22.701141,22.931519,22.801483,17.783142,18.154938,18.154938,18.172455,0.0,0.03210407,0.03210407,0.049626056,25.0,18.300018,0.0,0.0,0.0,-30.102291,9.54197e-21,0.0,81.48513,24.078934,49.89095,95.99998,4.5627874e-07,0.15266797,241.35442,88.0411,0.0,81.48513,0.11383473,0.0,78.08246,8.330017
41501,21930060.0,0.0,16.695892,16.661377,22.789917,22.695648,22.929413,22.795013,17.700226,17.98056,17.98056,18.008728,0.0,0.03200858,0.03200858,0.04945023,25.0,18.300018,0.0,0.0,0.0,-57.396225,9.54197e-21,0.0,81.49497,24.656076,44.621735,96.0,0.0008360681,7.5295763,241.3491,88.2699,0.0,81.49497,0.113469094,0.0,78.09197,8.330017
41502,21930120.0,0.0,18.31903,16.608307,22.784393,22.68924,22.926666,22.787964,17.423096,17.772125,17.772125,17.811218,0.0,0.0320985,0.0320985,0.049615495,25.0,18.300018,0.0,0.0,0.0,38.787273,9.54197e-21,0.0,81.5215,24.652952,36.48096,96.0,0.032868594,18.926655,241.34563,88.368256,0.0,81.5215,0.11381252,0.0,78.11722,8.330017
41503,21930180.0,0.0,19.04895,16.555786,22.778137,22.681915,22.923279,22.780334,17.693329,17.663055,17.663055,17.695343,0.0,0.03211995,0.03211995,0.04965047,25.0,18.300018,0.0,0.0,0.0,74.33115,9.54197e-21,0.0,81.4961,24.723146,32.683872,96.0,0.045832723,24.242575,241.34207,88.43178,0.0,81.4961,0.113890454,0.0,78.09093,8.330017
41504,21930240.0,0.0,18.887878,16.503784,22.771912,22.674652,22.920013,22.772827,18.210022,17.807281,17.807281,17.80896,0.0,0.03212011,0.03212011,0.049648628,25.0,18.300018,0.0,0.0,0.0,42.37237,9.54197e-21,0.0,81.47508,24.762726,33.546974,96.0,0.042794194,23.034237,241.33821,88.45433,0.0,81.47508,0.11388891,0.0,78.06984,8.330017
41505,21930300.0,0.0,18.361603,16.452423,22.766571,22.668549,22.917542,22.766113,18.51947,18.080566,18.080566,18.052643,0.0,0.032115683,0.032115683,0.049639817,25.0,18.300018,0.0,0.0,0.0,-4.2903166,9.54197e-21,0.0,81.46082,24.768106,36.17876,96.0,0.033866726,19.349733,241.33435,88.45228,0.0,81.46082,0.11387116,0.0,78.05587,8.330017
41506,21930360.0,0.0,18.022003,16.401764,22.762115,22.663239,22.915833,22.760315,18.50647,18.286407,18.286407,18.249573,0.0,0.032120414,0.032120414,0.04964778,25.0,18.300018,0.0,0.0,0.0,-25.770613,9.54197e-21,0.0,81.44561,24.76251,37.778057,96.0,0.028813886,17.110722,241.33017,88.454124,0.0,81.44561,0.113888636,0.0,78.04097,8.330017
41507,21930420.0,0.0,18.037964,16.351868,22.75821,22.65866,22.914581,22.754913,18.333862,18.344788,18.344788,18.318298,0.0,0.032124665,0.032124665,0.049654778,25.0,18.300018,0.0,0.0,0.0,-18.036526,9.54197e-21,0.0,81.42677,24.806973,37.35989,96.0,0.03010922,17.696154,241.327,88.48452,0.0,81.42677,0.11390424,0.0,78.022545,8.330017
41508,21930480.0,0.0,18.246368,16.302765,22.754364,22.654144,22.9133,22.749542,18.206726,18.303558,18.303558,18.292786,0.0,0.03212775,0.03212775,0.049659822,25.0,18.300018,0.0,0.0,0.0,0.28090575,9.54197e-21,0.0,81.40665,24.866241,35.987827,96.0,0.034508206,19.61704,241.32512,88.52223,0.0,81.40665,0.11391542,0.0,78.002975,8.330017
41509,21930540.0,0.0,18.3844,16.254547,22.750366,22.649445,22.911835,22.743988,18.208069,18.257965,18.257965,18.255829,0.0,0.032129236,0.032129236,0.049662076,25.0,18.300018,0.0,0.0,0.0,9.183457,9.54197e-21,0.0,81.3855,24.906576,35.119663,96.0,0.03740143,20.832468,241.32388,88.54719,0.0,81.3855,0.113920614,0.0,77.98248,8.330017
41510,21930600.0,0.0,18.39212,16.207275,22.746277,22.644653,22.910278,22.738403,18.267822,18.250183,18.250183,18.24936,0.0,0.032127757,0.032127757,0.049659133,25.0,18.300018,0.0,0.0,0.0,7.412434,9.54197e-21,0.0,81.36491,24.934584,34.948437,96.0,0.03797792,21.07219,241.32297,88.56173,0.0,81.36491,0.11391469,0.0,77.96262,8.330017
41511,21930660.0,0.0,18.316956,16.16101,22.741943,22.639343,22.90863,22.73294,18.318665,18.272003,18.272003,18.269073,0.0,0.032124363,0.032124363,0.04965295,25.0,18.300018,0.0,0.0,0.0,0.6651454,9.54197e-21,0.0,81.346146,24.955225,35.17751,96.0,0.037199013,20.75149,241.3223,88.56994,0.0,81.346146,0.11390171,0.0,77.94466,8.330017
41512,21930720.0,0.0,18.26175,16.115814,22.737762,22.634186,22.907074,22.7276,18.32254,18.294647,18.294647,18.29071,0.0,0.032121096,0.032121096,0.049647164,25.0,18.300018,0.0,0.0,0.0,-3.0997276,9.54197e-21,0.0,81.329414,24.973623,35.28172,96.0,0.036843725,20.60559,241.32196,88.57703,0.0,81.329414,0.113889396,0.0,77.928696,8.330017
41513,21930780.0,0.0,18.259338,16.071716,22.733643,22.62912,22.905579,22.72232,18.303131,18.30194,18.30194,18.29895,0.0,0.032118306,0.032118306,0.0496423,25.0,18.300018,0.0,0.0,0.0,-2.6062312,9.54197e-21,0.0,81.31397,24.99252,35.119526,96.0,0.03738525,20.832666,241.32195,88.58496,0.0,81.31397,0.11387895,0.0,77.914,8.330017
41514,21930840.0,0.0,18.286255,16.02884,22.729523,22.624084,22.904083,22.717041,18.286194,18.298126,18.298126,18.296844,0.0,0.032115612,0.032115612,0.049637638,25.0,18.300018,0.0,0.0,0.0,-0.28254303,9.54197e-21,0.0,81.299644,25.010193,34.828827,96.0,0.03836524,21.239643,241.3222,88.59229,0.0,81.299644,0.11386889,0.0,77.900375,8.330017
41515,21930900.0,0.0,18.307068,15.987213,22.725433,22.61908,22.902588,22.711761,18.284698,18.292084,18.292084,18.2919,0.0,0.03211251,0.03211251,0.049632266,25.0,18.300018,0.0,0.0,0.0,1.1260294,9.54197e-21,0.0,81.28684,25.024305,34.58671,96.0,0.03918566,21.578602,241.32272,88.59711,0.0,81.28684,0.11385731,0.0,77.88823,8.330017
41516,21930960.0,0.0,18.309906,15.946899,22.7211,22.613586,22.90091,22.706543,18.291992,18.290863,18.290863,18.290802,0.0,0.032108996,0.032108996,0.049626194,25.0,18.300018,0.0,0.0,0.0,1.0367134,9.54197e-21,0.0,81.27571,25.034983,34.44053,96.0,0.039680798,21.78326,241.3234,88.59948,0.0,81.27571,0.11384421,0.0,77.87772,8.330017
41517,21931020.0,0.0,18.303009,15.907959,22.716797,22.608154,22.899261,22.701294,18.298859,18.293152,18.293152,18.292877,0.0,0.032105364,0.032105364,0.049619935,25.0,18.300018,0.0,0.0,0.0,0.3226164,9.54197e-21,0.0,81.26621,25.043028,34.34456,96.0,0.0400047,21.917614,241.32416,88.600204,0.0,81.26621,0.11383067,0.0,77.86879,8.330017
41518,21931080.0,0.0,18.295227,15.870453,22.712524,22.602753,22.897614,22.696106,18.300568,18.296204,18.296204,18.295746,0.0,0.0321019,0.0321019,0.04961401,25.0,18.300018,0.0,0.0,0.0,-0.24889112,9.54197e-21,0.0,81.25864,25.0485,34.255676,96.0,0.040305138,22.042057,241.32503,88.599625,0.0,81.25864,0.11381782,0.0,77.86171,8.330017
41519,21931140.0,0.0,18.295197,15.834442,22.708282,22.597412,22.895996,22.690948,18.299255,18.297577,18.297577,18.29718,0.0,0.032098822,0.032098822,0.049608767,25.0,18.300018,0.0,0.0,0.0,-0.23395123,9.54197e-21,0.0,81.25263,25.052134,34.134872,96.0,0.0407169,22.211178,241.32594,88.598404,0.0,81.25263,0.11380642,0.0,77.85613,8.330017
41520,21931200.0,0.0,18.299133,15.800018,22.70404,22.592102,22.894379,22.685791,18.29831,18.298126,18.298126,18.297821,0.0,0.03209601,0.03209601,0.049604,25.0,18.300018,0.0,0.0,0.0,0.0038280638,9.54197e-21,0.0,81.24768,25.054485,34.001835,96.0,0.041172452,22.397427,241.32687,88.59673,0.0,81.24768,0.11379602,0.0,77.851555,8.330017
41521,21931260.0,0.0,18.300293,15.766418,22.699707,22.586517,22.89264,22.680725,18.29834,18.298187,18.298187,18.298004,0.0,0.032093395,0.032093395,0.049599577,25.0,18.300018,0.0,0.0,0.0,0.09692927,9.54197e-21,0.0,81.24405,25.0552,33.888237,96.0,0.04156212,22.55647,241.3278,88.59433,0.0,81.24405,0.11378637,0.0,77.84823,8.330017
41522,21931320.0,0.0,18.30072,15.732941,22.695374,22.581024,22.89087,22.67566,18.29898,18.298492,18.298492,18.29834,0.0,0.032091163,0.032091163,0.049595814,25.0,18.300018,0.0,0.0,0.0,0.09378464,9.54197e-21,0.0,81.241806,25.054405,33.778954,96.0,0.041938215,22.709465,241.32872,88.59147,0.0,81.241806,0.113778144,0.0,77.84623,8.330017
41523,21931380.0,0.0,18.300507,15.699585,22.69107,22.575531,22.88916,22.670624,18.2995,18.298859,18.298859,18.298737,0.0,0.032089215,0.032089215,0.04959254,25.0,18.300018,0.0,0.0,0.0,0.058315746,9.54197e-21,0.0,81.24042,25.052748,33.67397,96.0,0.04230055,22.856443,241.32959,88.58841,0.0,81.24042,0.11377097,0.0,77.84503,8.330017
41524,21931440.0,0.0,18.300232,15.666351,22.686768,22.570038,22.88742,22.665619,18.299896,18.299255,18.299255,18.299133,0.0,0.032087456,0.032087456,0.049589593,25.0,18.300018,0.0,0.0,0.0,0.022186806,9.54197e-21,0.0,81.239525,25.050583,33.57066,96.0,0.042658057,23.001076,241.33043,88.58526,0.0,81.239525,0.1137645,0.0,77.84431,8.330017
41525,21931500.0,0.0,18.300049,15.633301,22.682526,22.564636,22.885712,22.660614,18.300018,18.29953,18.29953,18.299438,0.0,0.032086074,0.032086074,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.004484369,9.54197e-21,0.0,81.23948,25.047705,33.46838,96.0,0.04301321,23.144268,241.33119,88.58211,0.0,81.23948,0.113759436,0.0,77.84436,8.330017
41526,21931560.0,0.0,18.30008,15.600403,22.678162,22.55899,22.88385,22.65567,18.30008,18.299744,18.299744,18.299683,0.0,0.032084875,0.032084875,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.0007534531,9.54197e-21,0.0,81.23976,25.044546,33.36643,96.0,0.043368146,23.287,241.33192,88.57899,0.0,81.23976,0.11375504,0.0,77.84473,8.330017
41527,21931620.0,0.0,18.300262,15.567688,22.673798,22.553375,22.882019,22.650757,18.30011,18.299896,18.299896,18.299835,0.0,0.03208393,0.03208393,0.049583744,25.0,18.300018,0.0,0.0,0.0,0.0073872968,9.54197e-21,0.0,81.24047,25.041094,33.26545,96.0,0.043720685,23.428373,241.3326,88.57598,0.0,81.24047,0.1137516,0.0,77.84548,8.330017
41528,21931680.0,0.0,18.300354,15.535156,22.669464,22.54779,22.880219,22.645874,18.30017,18.299988,18.299988,18.299957,0.0,0.032083277,0.032083277,0.04958269,25.0,18.300018,0.0,0.0,0.0,0.0093408,9.54197e-21,0.0,81.241554,25.037493,33.16648,96.0,0.044067204,23.566927,241.33318,88.5732,0.0,81.241554,0.113749236,0.0,77.84659,8.330017
41529,21931740.0,0.0,18.29895,15.502869,22.665192,22.542267,22.878387,22.641022,18.299652,18.299744,18.299744,18.299744,0.0,0.032082934,0.032082934,0.049582142,25.0,18.300018,0.0,0.0,0.0,-0.03463901,9.54197e-21,0.0,81.242874,25.034016,33.076744,96.0,0.04438216,23.692562,241.33365,88.570816,0.0,81.242874,0.113748,0.0,77.84789,8.330017
41530,21931800.0,0.0,18.297577,15.470795,22.660889,22.536743,22.876587,22.636139,18.299683,18.299713,18.299713,18.299713,0.0,0.032082513,0.032082513,0.04958146,25.0,18.300018,0.0,0.0,0.0,-0.061428685,9.54197e-21,0.0,81.24415,25.030523,32.98957,96.0,0.04468863,23.8146,241.33415,88.568344,0.0,81.24415,0.11374648,0.0,77.84916,8.330017
41531,21931860.0,0.0,18.284637,15.438965,22.656494,22.531006,22.874664,22.631348,18.297424,18.299133,18.299133,18.299194,0.0,0.032082003,0.032082003,0.049580615,25.0,18.300018,0.0,0.0,0.0,-0.6384867,9.54197e-21,0.0,81.245705,25.027033,32.95255,96.0,0.044818312,23.866428,241.33458,88.565765,0.0,81.245705,0.11374461,0.0,77.850685,8.330017
41532,21931920.0,0.0,18.285004,15.407379,22.65213,22.52533,22.872742,22.626556,18.293182,18.297028,18.297028,18.297272,0.0,0.03208203,0.03208203,0.049580723,25.0,18.300018,0.0,0.0,0.0,-0.47710407,9.54197e-21,0.0,81.24725,25.02358,32.854935,96.0,0.045162853,24.00309,241.33495,88.56381,0.0,81.24725,0.11374478,0.0,77.852196,8.330017
41533,21931980.0,0.0,18.290405,15.376099,22.647766,22.519623,22.87082,22.621765,18.289978,18.294434,18.294434,18.29486,0.0,0.032082267,0.032082267,0.049581178,25.0,18.300018,0.0,0.0,0.0,-0.036704496,9.54197e-21,0.0,81.24868,25.02029,32.738556,96.0,0.045574598,24.166025,241.33528,88.56217,0.0,81.24868,0.1137457,0.0,77.85357,8.330017
41534,21932040.0,0.0,18.292877,15.345093,22.643402,22.513977,22.868896,22.616974,18.2901,18.292816,18.292816,18.293243,0.0,0.032082528,0.032082528,0.04958165,25.0,18.300018,0.0,0.0,0.0,0.13089988,9.54197e-21,0.0,81.24987,25.017529,32.63928,96.0,0.045926433,24.305012,241.33554,88.56086,0.0,81.24987,0.113746695,0.0,77.85471,8.330017
41535,21932100.0,0.0,18.292847,15.314392,22.639069,22.508331,22.866974,22.612213,18.290771,18.292023,18.292023,18.292358,0.0,0.03208278,0.03208278,0.049582105,25.0,18.300018,0.0,0.0,0.0,0.1160722,9.54197e-21,0.0,81.250946,25.015026,32.552242,96.0,0.04623532,24.426863,241.33577,88.559685,0.0,81.250946,0.113747664,0.0,77.85574,8.330017
41536,21932160.0,0.0,18.291962,15.283997,22.634644,22.502502,22.86496,22.607513,18.291443,18.291626,18.291626,18.29184,0.0,0.03208305,0.03208305,0.04958258,25.0,18.300018,0.0,0.0,0.0,0.039877653,9.54197e-21,0.0,81.25196,25.012672,32.46983,96.0,0.04652818,24.542238,241.33597,88.55861,0.0,81.25196,0.11374867,0.0,77.856705,8.330017
41537,21932220.0,0.0,18.291077,15.253967,22.630219,22.496704,22.862946,22.602844,18.291779,18.291565,18.291565,18.291687,0.0,0.032083366,0.032083366,0.049583137,25.0,18.300018,0.0,0.0,0.0,-0.029177772,9.54197e-21,0.0,81.25282,25.010574,32.388424,96.0,0.04681784,24.656204,241.33615,88.55774,0.0,81.25282,0.11374986,0.0,77.85752,8.330017
41538,21932280.0,0.0,18.291046,15.224274,22.625824,22.490936,22.860962,22.598145,18.291748,18.291595,18.291595,18.291656,0.0,0.03208374,0.03208374,0.04958379,25.0,18.300018,0.0,0.0,0.0,-0.040233362,9.54197e-21,0.0,81.2535,25.008732,32.30496,96.0,0.04711523,24.773062,241.33629,88.55708,0.0,81.2535,0.11375126,0.0,77.858154,8.330017
41539,21932340.0,0.0,18.29184,15.194977,22.62143,22.48523,22.858978,22.593506,18.291565,18.291595,18.291595,18.291656,0.0,0.03208416,0.03208416,0.049584515,25.0,18.300018,0.0,0.0,0.0,0.0075064334,9.54197e-21,0.0,81.25399,25.00715,32.219498,96.0,0.047420066,24.8927,241.33641,88.55662,0.0,81.25399,0.11375283,0.0,77.85861,8.330017
41540,21932400.0,0.0,18.292603,15.166046,22.617096,22.479523,22.856995,22.588867,18.291626,18.291626,18.291626,18.291626,0.0,0.032084577,0.032084577,0.049585234,25.0,18.300018,0.0,0.0,0.0,0.049167074,9.54197e-21,0.0,81.25428,25.005842,32.136147,96.0,0.047717698,25.00939,241.3365,88.55631,0.0,81.25428,0.11375438,0.0,77.858864,8.330017
41541,21932460.0,0.0,18.292816,15.137512,22.61267,22.473633,22.85492,22.584259,18.291962,18.291687,18.291687,18.291687,0.0,0.03208497,0.03208497,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.051221374,9.54197e-21,0.0,81.25437,25.004807,32.056774,96.0,0.048001382,25.120518,241.3366,88.556145,0.0,81.25437,0.11375586,0.0,77.85893,8.330017
41542,21932520.0,0.0,18.29245,15.109375,22.608246,22.467804,22.852844,22.579712,18.292297,18.2919,18.2919,18.29187,0.0,0.03208534,0.03208534,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.012629552,9.54197e-21,0.0,81.254295,25.004005,31.981356,96.0,0.048271127,25.2261,241.33665,88.556076,0.0,81.254295,0.11375721,0.0,77.85883,8.330017
