,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41543,21932580.0,0.0,18.292328,15.081696,22.603851,22.462006,22.8508,22.575134,18.29245,18.292114,18.292114,18.292084,0.0,0.032085694,0.032085694,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0058731153,9.54197e-21,0.0,81.25405,25.003387,31.906282,96.0,0.04853983,25.331202,241.33672,88.5561,0.0,81.25405,0.11375853,0.0,77.85858,8.330017
41544,21932640.0,0.0,18.292511,15.054443,22.599518,22.456268,22.848755,22.570618,18.292511,18.292236,18.292236,18.292206,0.0,0.03208599,0.03208599,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0002665183,9.54197e-21,0.0,81.25346,25.00315,31.832514,96.0,0.048803892,25.434483,241.33676,88.55628,0.0,81.25346,0.11375962,0.0,77.857994,8.330017
41545,21932700.0,0.0,18.292847,15.027649,22.595154,22.450531,22.84674,22.566101,18.292542,18.292358,18.292358,18.292328,0.0,0.0320863,0.0320863,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.010115499,9.54197e-21,0.0,81.25293,25.002838,31.757969,96.0,0.04907113,25.538843,241.3368,88.556435,0.0,81.25293,0.113760784,0.0,77.85747,8.330017
41546,21932760.0,0.0,18.293427,15.001343,22.590729,22.444672,22.844635,22.561646,18.292664,18.29248,18.29248,18.29245,0.0,0.03208659,0.03208659,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.040216558,9.54197e-21,0.0,81.25226,25.002657,31.68487,96.0,0.049333233,25.641186,241.33685,88.55664,0.0,81.25226,0.11376184,0.0,77.85681,8.330017
41547,21932820.0,0.0,18.29361,14.975525,22.586334,22.438812,22.84253,22.55719,18.292908,18.292633,18.292633,18.292603,0.0,0.03208683,0.03208683,0.049589064,25.0,18.300018,0.0,0.0,0.0,0.039855964,9.54197e-21,0.0,81.25148,25.002602,31.615168,96.0,0.04958326,25.738768,241.33691,88.55687,0.0,81.25148,0.11376272,0.0,77.85604,8.330017
41548,21932880.0,0.0,18.293488,14.950226,22.58197,22.432983,22.840454,22.552765,18.293182,18.292816,18.292816,18.292786,0.0,0.032087028,0.032087028,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.017848393,9.54197e-21,0.0,81.2506,25.002657,31.54839,96.0,0.04982288,25.832256,241.33696,88.55711,0.0,81.2506,0.11376346,0.0,77.85518,8.330017
41549,21932940.0,0.0,18.293457,14.925415,22.577606,22.427185,22.838348,22.54834,18.293365,18.29303,18.29303,18.293,0.0,0.0320872,0.0320872,0.04958968,25.0,18.300018,0.0,0.0,0.0,0.005721176,9.54197e-21,0.0,81.24964,25.002771,31.482645,96.0,0.050058883,25.924295,241.337,88.557365,0.0,81.24964,0.11376408,0.0,77.85425,8.330017
41550,21933000.0,0.0,18.29358,14.901184,22.573273,22.421448,22.836273,22.543945,18.293518,18.293213,18.293213,18.293152,0.0,0.032087345,0.032087345,0.049589917,25.0,18.300018,0.0,0.0,0.0,0.003440379,9.54197e-21,0.0,81.24863,25.002926,31.41799,96.0,0.050291065,26.014816,241.33707,88.55761,0.0,81.24863,0.113764614,0.0,77.85327,8.330017
41551,21933060.0,0.0,18.293945,14.877472,22.568878,22.415558,22.834137,22.539612,18.29358,18.293365,18.293365,18.293335,0.0,0.032087464,0.032087464,0.049590122,25.0,18.300018,0.0,0.0,0.0,0.016812515,9.54197e-21,0.0,81.24755,25.003126,31.353971,96.0,0.050521027,26.10444,241.33711,88.55785,0.0,81.24755,0.113765046,0.0,77.85222,8.330017
41552,21933120.0,0.0,18.29425,14.85434,22.564514,22.409698,22.832031,22.535278,18.293732,18.293488,18.293488,18.293457,0.0,0.032087553,0.032087553,0.049590267,25.0,18.300018,0.0,0.0,0.0,0.02806079,9.54197e-21,0.0,81.24643,25.003357,31.291761,96.0,0.05074455,26.191536,241.33717,88.55808,0.0,81.24643,0.11376537,0.0,77.851135,8.330017
41553,21933180.0,0.0,18.294495,14.831787,22.56015,22.40387,22.829895,22.530945,18.293884,18.29364,18.29364,18.29361,0.0,0.032087613,0.032087613,0.049590364,25.0,18.300018,0.0,0.0,0.0,0.03208457,9.54197e-21,0.0,81.245285,25.003597,31.231657,96.0,0.050960556,26.275679,241.33723,88.55829,0.0,81.245285,0.11376559,0.0,77.85003,8.330017
41554,21933240.0,0.0,18.294556,14.809845,22.555817,22.398071,22.82779,22.526642,18.294128,18.293823,18.293823,18.293793,0.0,0.032087643,0.032087643,0.04959041,25.0,18.300018,0.0,0.0,0.0,0.02502186,9.54197e-21,0.0,81.24412,25.00386,31.173893,96.0,0.051168174,26.356548,241.33731,88.558464,0.0,81.24412,0.113765694,0.0,77.84891,8.330017
41555,21933300.0,0.0,18.294586,14.788513,22.551514,22.392334,22.825684,22.52237,18.294312,18.294006,18.294006,18.293976,0.0,0.03208765,0.03208765,0.049590413,25.0,18.300018,0.0,0.0,0.0,0.015935322,9.54197e-21,0.0,81.24294,25.004114,31.117912,96.0,0.051369436,26.434921,241.33739,88.55862,0.0,81.24294,0.11376572,0.0,77.847786,8.330017
41556,21933360.0,0.0,18.294708,14.767822,22.54715,22.386444,22.823547,22.518127,18.294464,18.29419,18.29419,18.294128,0.0,0.03208764,0.03208764,0.04959039,25.0,18.300018,0.0,0.0,0.0,0.011971201,9.54197e-21,0.0,81.24178,25.004347,31.063227,96.0,0.051566087,26.511484,241.33746,88.55875,0.0,81.24178,0.113765664,0.0,77.846664,8.330017
41557,21933420.0,0.0,18.294983,14.747742,22.542786,22.380615,22.821411,22.513916,18.294586,18.294342,18.294342,18.294312,0.0,0.032087617,0.032087617,0.049590345,25.0,18.300018,0.0,0.0,0.0,0.019471038,9.54197e-21,0.0,81.24062,25.004553,31.009556,96.0,0.051759113,26.586624,241.33754,88.55884,0.0,81.24062,0.11376558,0.0,77.84556,8.330017
41558,21933480.0,0.0,18.295227,14.728363,22.538483,22.374786,22.819275,22.509705,18.294739,18.294495,18.294495,18.294464,0.0,0.03208758,0.03208758,0.04959028,25.0,18.300018,0.0,0.0,0.0,0.02533116,9.54197e-21,0.0,81.239494,25.004738,30.957722,96.0,0.051945563,26.659191,241.33762,88.5589,0.0,81.239494,0.11376544,0.0,77.84447,8.330017
41559,21933540.0,0.0,18.29544,14.709625,22.53418,22.369019,22.817139,22.505524,18.294922,18.294647,18.294647,18.294617,0.0,0.032087527,0.032087527,0.049590185,25.0,18.300018,0.0,0.0,0.0,0.027242362,9.54197e-21,0.0,81.23838,25.004898,30.907848,96.0,0.052124992,26.729012,241.3377,88.55894,0.0,81.23838,0.11376525,0.0,77.84341,8.330017
41560,21933600.0,0.0,18.295532,14.69162,22.529877,22.363281,22.815002,22.501343,18.295135,18.29483,18.29483,18.2948,0.0,0.03208746,0.03208746,0.049590066,25.0,18.300018,0.0,0.0,0.0,0.022913858,9.54197e-21,0.0,81.2373,25.005035,30.86007,96.0,0.05229689,26.795902,241.3378,88.558945,0.0,81.2373,0.11376499,0.0,77.84237,8.330017
41561,21933660.0,0.0,18.295654,14.674286,22.525635,22.357605,22.812836,22.497162,18.295319,18.295013,18.295013,18.294983,0.0,0.032087386,0.032087386,0.049589936,25.0,18.300018,0.0,0.0,0.0,0.017369403,9.54197e-21,0.0,81.23625,25.005142,30.814093,96.0,0.052462332,26.86027,241.33789,88.55892,0.0,81.23625,0.113764696,0.0,77.84137,8.330017
41562,21933720.0,0.0,18.295807,14.657684,22.521393,22.35199,22.8107,22.492981,18.295471,18.295197,18.295197,18.295166,0.0,0.032087304,0.032087304,0.049589794,25.0,18.300018,0.0,0.0,0.0,0.01737319,9.54197e-21,0.0,81.235245,25.005213,30.76955,96.0,0.05262263,26.922628,241.33797,88.558876,0.0,81.235245,0.1137644,0.0,77.84041,8.330017
41563,21933780.0,0.0,18.296051,14.641815,22.517181,22.346405,22.808533,22.48883,18.295624,18.29538,18.29538,18.295319,0.0,0.032087218,0.032087218,0.049589653,25.0,18.300018,0.0,0.0,0.0,0.02169241,9.54197e-21,0.0,81.23428,25.005253,30.726534,96.0,0.052777465,26.982853,241.33806,88.55881,0.0,81.23428,0.11376409,0.0,77.839485,8.330017
41564,21933840.0,0.0,18.296265,14.626709,22.51297,22.34082,22.806396,22.48468,18.295807,18.295532,18.295532,18.295502,0.0,0.03208713,0.03208713,0.049589496,25.0,18.300018,0.0,0.0,0.0,0.024141252,9.54197e-21,0.0,81.23336,25.005264,30.68542,96.0,0.052925464,27.040413,241.33815,88.558716,0.0,81.23336,0.11376376,0.0,77.8386,8.330017
41565,21933900.0,0.0,18.296448,14.612366,22.50879,22.335297,22.80426,22.48056,18.29599,18.295715,18.295715,18.295654,0.0,0.032087035,0.032087035,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.02468265,9.54197e-21,0.0,81.232475,25.005253,30.646208,96.0,0.053066622,27.095306,241.33824,88.55861,0.0,81.232475,0.11376341,0.0,77.83776,8.330017
41566,21933960.0,0.0,18.29657,14.598816,22.504578,22.329681,22.802094,22.47647,18.296204,18.295898,18.295898,18.295837,0.0,0.032086942,0.032086942,0.049589172,25.0,18.300018,0.0,0.0,0.0,0.021080153,9.54197e-21,0.0,81.23164,25.005219,30.608961,96.0,0.053200714,27.147453,241.33833,88.55849,0.0,81.23164,0.11376305,0.0,77.83696,8.330017
41567,21934020.0,0.0,18.296722,14.58606,22.500397,22.324097,22.799927,22.472412,18.296387,18.296082,18.296082,18.29602,0.0,0.03208684,0.03208684,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.019062614,9.54197e-21,0.0,81.23085,25.005157,30.573406,96.0,0.053328715,27.19723,241.33842,88.55834,0.0,81.23085,0.113762684,0.0,77.83621,8.330017
41568,21934080.0,0.0,18.296906,14.574127,22.496216,22.318542,22.79779,22.468353,18.29654,18.296265,18.296265,18.296204,0.0,0.032086745,0.032086745,0.04958884,25.0,18.300018,0.0,0.0,0.0,0.018893328,9.54197e-21,0.0,81.2301,25.005077,30.539587,96.0,0.053450502,27.24458,241.3385,88.55819,0.0,81.2301,0.11376234,0.0,77.8355,8.330017
41569,21934140.0,0.0,18.29715,14.563019,22.492065,22.312988,22.795624,22.464294,18.296722,18.296417,18.296417,18.296387,0.0,0.03208665,0.03208665,0.04958868,25.0,18.300018,0.0,0.0,0.0,0.022029502,9.54197e-21,0.0,81.2294,25.004974,30.507404,96.0,0.05356638,27.289635,241.3386,88.55803,0.0,81.2294,0.11376198,0.0,77.83483,8.330017
41570,21934200.0,0.0,18.297363,14.552734,22.487915,22.307495,22.793488,22.460297,18.296906,18.2966,18.2966,18.29657,0.0,0.032086555,0.032086555,0.049588516,25.0,18.300018,0.0,0.0,0.0,0.024465675,9.54197e-21,0.0,81.228745,25.004858,30.477148,96.0,0.053675327,27.331993,241.33867,88.55786,0.0,81.228745,0.11376163,0.0,77.834206,8.330017
41571,21934260.0,0.0,18.297516,14.543335,22.483734,22.30191,22.79132,22.456299,18.297089,18.296783,18.296783,18.296753,0.0,0.032086458,0.032086458,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.023422293,9.54197e-21,0.0,81.228134,25.00473,30.448904,96.0,0.053777035,27.371534,241.33876,88.55768,0.0,81.228134,0.11376127,0.0,77.833626,8.330017
41572,21934320.0,0.0,18.297668,14.534821,22.479584,22.296326,22.789154,22.452332,18.297302,18.296967,18.296967,18.296936,0.0,0.032086365,0.032086365,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.02122017,9.54197e-21,0.0,81.22757,25.004593,30.422583,96.0,0.053871807,27.408386,241.33884,88.557495,0.0,81.22757,0.11376091,0.0,77.83309,8.330017
41573,21934380.0,0.0,18.297882,14.527191,22.475464,22.290802,22.787018,22.448364,18.297485,18.29715,18.29715,18.29712,0.0,0.03208627,0.03208627,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.021441858,9.54197e-21,0.0,81.22705,25.004444,30.39804,96.0,0.05396017,27.442741,241.33891,88.557304,0.0,81.22705,0.11376056,0.0,77.832596,8.330017
41574,21934440.0,0.0,18.298065,14.520447,22.471344,22.285278,22.784882,22.444427,18.297668,18.297363,18.297363,18.297302,0.0,0.03208618,0.03208618,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0222711,9.54197e-21,0.0,81.22658,25.004288,30.375418,96.0,0.054041628,27.474415,241.33897,88.55711,0.0,81.22658,0.11376022,0.0,77.832146,8.330017
41575,21934500.0,0.0,18.29831,14.514648,22.467224,22.279816,22.782745,22.440521,18.297852,18.297546,18.297546,18.297485,0.0,0.032086086,0.032086086,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.024674881,9.54197e-21,0.0,81.22614,25.004126,30.354649,96.0,0.0541164,27.503494,241.33905,88.55692,0.0,81.22614,0.11375988,0.0,77.83173,8.330017
41576,21934560.0,0.0,18.298492,14.509796,22.463104,22.274231,22.780579,22.436615,18.298065,18.29773,18.29773,18.297668,0.0,0.032085992,0.032085992,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.024358153,9.54197e-21,0.0,81.225746,25.00396,30.33596,96.0,0.054183654,27.529654,241.33911,88.556725,0.0,81.225746,0.11375953,0.0,77.83136,8.330017
41577,21934620.0,0.0,18.298676,14.505859,22.458984,22.268677,22.778412,22.43277,18.298248,18.297913,18.297913,18.297882,0.0,0.0320859,0.0320859,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.023399571,9.54197e-21,0.0,81.2254,25.003792,30.319286,96.0,0.054243658,27.552998,241.33917,88.556526,0.0,81.2254,0.11375918,0.0,77.83104,8.330017
41578,21934680.0,0.0,18.29889,14.50293,22.454895,22.263184,22.776245,22.428894,18.298462,18.298126,18.298126,18.298065,0.0,0.032085806,0.032085806,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.023475496,9.54197e-21,0.0,81.225105,25.003622,30.304571,96.0,0.054296583,27.573597,241.33923,88.55633,0.0,81.225105,0.11375884,0.0,77.83076,8.330017
41579,21934740.0,0.0,18.299103,14.500977,22.450806,22.25769,22.774109,22.425049,18.298645,18.29831,18.29831,18.298279,0.0,0.032085713,0.032085713,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.024687525,9.54197e-21,0.0,81.22484,25.00345,30.291864,96.0,0.054342277,27.591393,241.3393,88.55613,0.0,81.22484,0.11375849,0.0,77.83051,8.330017
41580,21934800.0,0.0,18.299347,14.5,22.446747,22.252228,22.771973,22.421234,18.298859,18.298523,18.298523,18.298462,0.0,0.032085616,0.032085616,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.025737034,9.54197e-21,0.0,81.224625,25.00328,30.2813,96.0,0.054380234,27.60618,241.33936,88.55592,0.0,81.224625,0.11375814,0.0,77.830315,8.330017
41581,21934860.0,0.0,18.299286,14.500122,22.441956,22.246033,22.769012,22.416656,18.299042,18.298737,18.298737,18.298676,0.0,0.032085523,0.032085523,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.013865908,9.54197e-21,0.0,81.22446,25.003105,30.272556,96.0,0.05441162,27.618423,241.3394,88.555725,0.0,81.22446,0.113757804,0.0,77.830154,8.330017
41582,21934920.0,0.0,18.299469,14.501343,22.437134,22.239838,22.766022,22.41211,18.299194,18.29892,18.29892,18.298859,0.0,0.032085437,0.032085437,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.013986051,9.54197e-21,0.0,81.22433,25.00292,30.265057,96.0,0.05443852,27.62892,241.33945,88.55552,0.0,81.22433,0.11375748,0.0,77.83003,8.330017
41583,21934980.0,0.0,18.299744,14.503662,22.432343,22.233704,22.763062,22.407593,18.299377,18.299072,18.299072,18.299042,0.0,0.03208535,0.03208535,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.018527271,9.54197e-21,0.0,81.224236,25.002739,30.259523,96.0,0.05445834,27.636667,241.3395,88.55532,0.0,81.224236,0.11375716,0.0,77.829956,8.330017
41584,21935040.0,0.0,18.300201,14.506989,22.427582,22.22757,22.760132,22.403076,18.29953,18.299255,18.299255,18.299194,0.0,0.032085266,0.032085266,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.033679966,9.54197e-21,0.0,81.22419,25.002556,30.255598,96.0,0.05447236,27.642164,241.33954,88.55513,0.0,81.22419,0.11375685,0.0,77.82992,8.330017
41585,21935100.0,0.0,18.300446,14.511322,22.422821,22.221497,22.757172,22.39856,18.299805,18.299438,18.299438,18.299408,0.0,0.032085173,0.032085173,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.03574499,9.54197e-21,0.0,81.22418,25.00239,30.254566,96.0,0.05447591,27.643608,241.33958,88.55493,0.0,81.22418,0.1137565,0.0,77.82992,8.330017
41586,21935160.0,0.0,18.300537,14.516632,22.418152,22.215546,22.754242,22.394196,18.300049,18.299683,18.299683,18.299622,0.0,0.032085076,0.032085076,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.02657522,9.54197e-21,0.0,81.22423,25.002235,30.25634,96.0,0.054469325,27.641123,241.33961,88.55473,0.0,81.22423,0.11375614,0.0,77.829956,8.330017
41587,21935220.0,0.0,18.300598,14.522858,22.413513,22.209625,22.751343,22.389832,18.300293,18.299896,18.299896,18.299835,0.0,0.032084975,0.032084975,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.017619198,9.54197e-21,0.0,81.22431,25.002075,30.260103,96.0,0.05445556,27.635855,241.33965,88.55453,0.0,81.22431,0.11375577,0.0,77.83005,8.330017
41588,21935280.0,0.0,18.300781,14.529999,22.408905,22.203735,22.748444,22.385498,18.300446,18.30011,18.30011,18.300049,0.0,0.03208488,0.03208488,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.017487712,9.54197e-21,0.0,81.22445,25.001902,30.26529,96.0,0.054436676,27.628597,241.33968,88.55433,0.0,81.22445,0.11375542,0.0,77.83018,8.330017
41589,21935340.0,0.0,18.300995,14.537964,22.404327,22.197876,22.745544,22.381165,18.300629,18.300323,18.300323,18.300262,0.0,0.032084785,0.032084785,0.049585503,25.0,18.300018,0.0,0.0,0.0,0.019164512,9.54197e-21,0.0,81.22462,25.001726,30.272219,96.0,0.054411493,27.61889,241.3397,88.55412,0.0,81.22462,0.11375508,0.0,77.83035,8.330017
41590,21935400.0,0.0,18.30127,14.546753,22.39975,22.192047,22.742645,22.376862,18.300781,18.300507,18.300507,18.300446,0.0,0.0320847,0.0320847,0.04958535,25.0,18.300018,0.0,0.0,0.0,0.025214827,9.54197e-21,0.0,81.22484,25.001545,30.28078,96.0,0.05438044,27.606907,241.33974,88.553925,0.0,81.22484,0.11375474,0.0,77.830574,8.330017
41591,21935460.0,0.0,18.300964,14.556305,22.394073,22.184845,22.738708,22.371521,18.300964,18.30069,18.30069,18.300629,0.0,0.032084614,0.032084614,0.0495852,25.0,18.300018,0.0,0.0,0.0,0.0038660273,9.54197e-21,0.0,81.2251,25.00136,30.291086,96.0,0.054343086,27.592478,241.33975,88.55372,0.0,81.2251,0.113754414,0.0,77.83082,8.330017
41592,21935520.0,0.0,18.300964,14.56662,22.388336,22.177704,22.734741,22.366241,18.301025,18.300812,18.300812,18.300781,0.0,0.03208454,0.03208454,0.049585078,25.0,18.300018,0.0,0.0,0.0,-0.0031875796,9.54197e-21,0.0,81.225395,25.001156,30.301565,96.0,0.05430515,27.577812,241.33977,88.55353,0.0,81.225395,0.11375415,0.0,77.83111,8.330017
41593,21935580.0,0.0,18.301361,14.577606,22.38263,22.170593,22.730804,22.360962,18.301056,18.300934,18.300934,18.300873,0.0,0.032084484,0.032084484,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.013241693,9.54197e-21,0.0,81.225716,25.000935,30.312141,96.0,0.054266877,27.563004,241.33978,88.55334,0.0,81.225716,0.113753945,0.0,77.83142,8.330017
41594,21935640.0,0.0,18.301727,14.589294,22.376984,22.163544,22.726898,22.355713,18.301178,18.301025,18.301025,18.300995,0.0,0.032084428,0.032084428,0.049584888,25.0,18.300018,0.0,0.0,0.0,0.028700527,9.54197e-21,0.0,81.22606,25.00073,30.324373,96.0,0.05422264,27.545877,241.3398,88.553154,0.0,81.22606,0.113753736,0.0,77.831764,8.330017
41595,21935700.0,0.0,18.301971,14.601593,22.371338,22.156494,22.722992,22.350464,18.30133,18.301147,18.301147,18.301117,0.0,0.032084364,0.032084364,0.049584787,25.0,18.300018,0.0,0.0,0.0,0.034020044,9.54197e-21,0.0,81.22644,25.00054,30.338633,96.0,0.05417107,27.525913,241.3398,88.55298,0.0,81.22644,0.11375352,0.0,77.83212,8.330017
41596,21935760.0,0.0,18.30194,14.614471,22.365662,22.149506,22.718964,22.345245,18.301575,18.30127,18.30127,18.301239,0.0,0.032084297,0.032084297,0.04958467,25.0,18.300018,0.0,0.0,0.0,0.023196558,9.54197e-21,0.0,81.226845,25.000372,30.355274,96.0,0.054110914,27.502617,241.33981,88.55281,0.0,81.226845,0.113753274,0.0,77.83252,8.330017
41597,21935820.0,0.0,18.30188,14.627899,22.360046,22.142578,22.714966,22.340057,18.301758,18.301453,18.301453,18.301422,0.0,0.032084234,0.032084234,0.049584564,25.0,18.300018,0.0,0.0,0.0,0.008927655,9.54197e-21,0.0,81.22729,25.000204,30.373356,96.0,0.054045558,27.477303,241.33981,88.55264,0.0,81.22729,0.11375303,0.0,77.83295,8.330017
41598,21935880.0,0.0,18.30194,14.641876,22.354492,22.135712,22.710999,22.33493,18.301819,18.301575,18.301575,18.301544,0.0,0.03208419,0.03208419,0.049584486,25.0,18.300018,0.0,0.0,0.0,0.007275869,9.54197e-21,0.0,81.227776,25.000029,30.392807,96.0,0.053975288,27.450068,241.3398,88.55249,0.0,81.227776,0.113752864,0.0,77.83341,8.330017
41599,21935940.0,0.0,18.302032,14.656311,22.348907,22.128845,22.707031,22.329773,18.30188,18.301697,18.301697,18.301666,0.0,0.032084145,0.032084145,0.049584407,25.0,18.300018,0.0,0.0,0.0,0.005382951,9.54197e-21,0.0,81.22826,24.999847,30.411875,96.0,0.053906426,27.423376,241.3398,88.55234,0.0,81.22826,0.11375269,0.0,77.833885,8.330017
41600,21936000.0,0.0,18.302368,14.671173,22.343384,22.12201,22.703064,22.324615,18.301971,18.301819,18.301819,18.301788,0.0,0.0320841,0.0320841,0.049584337,25.0,18.300018,0.0,0.0,0.0,0.01954903,9.54197e-21,0.0,81.22876,24.999672,30.431854,96.0,0.053834278,27.395407,241.3398,88.55219,0.0,81.22876,0.113752544,0.0,77.834366,8.330017
41601,21936060.0,0.0,18.302582,14.686462,22.33783,22.115204,22.699036,22.31955,18.302124,18.30191,18.30191,18.30188,0.0,0.032084055,0.032084055,0.04958426,25.0,18.300018,0.0,0.0,0.0,0.025330108,9.54197e-21,0.0,81.22928,24.999512,30.453514,96.0,0.053756066,27.36508,241.33978,88.55205,0.0,81.22928,0.113752365,0.0,77.83487,8.330017
41602,21936120.0,0.0,18.30249,14.702118,22.332336,22.10846,22.695007,22.314484,18.302307,18.302063,18.302063,18.302032,0.0,0.032084003,0.032084003,0.049584173,25.0,18.300018,0.0,0.0,0.0,0.012252453,9.54197e-21,0.0,81.22982,24.999367,30.477211,96.0,0.05367051,27.331907,241.33977,88.55191,0.0,81.22982,0.11375218,0.0,77.835396,8.330017
41603,21936180.0,0.0,18.30246,14.718079,22.326843,22.101776,22.690979,22.309418,18.302399,18.302185,18.302185,18.302155,0.0,0.03208396,0.03208396,0.049584094,25.0,18.300018,0.0,0.0,0.0,0.0030539331,9.54197e-21,0.0,81.23039,24.999214,30.50158,96.0,0.05358253,27.297787,241.33975,88.55177,0.0,81.23039,0.11375201,0.0,77.83594,8.330017
41604,21936240.0,0.0,18.30249,14.7343445,22.321442,22.095154,22.687012,22.304413,18.30246,18.302277,18.302277,18.302246,0.0,0.03208393,0.03208393,0.04958405,25.0,18.300018,0.0,0.0,0.0,0.0034681163,9.54197e-21,0.0,81.230995,24.999062,30.526823,96.0,0.053491447,27.262445,241.33974,88.55165,0.0,81.230995,0.11375191,0.0,77.836525,8.330017
41605,21936300.0,0.0,18.302612,14.750885,22.31601,22.088501,22.683044,22.299377,18.30249,18.302368,18.302368,18.302338,0.0,0.032083903,0.032083903,0.049584,25.0,18.300018,0.0,0.0,0.0,0.00454934,9.54197e-21,0.0,81.2316,24.998903,30.551767,96.0,0.05340147,27.227528,241.3397,88.55153,0.0,81.2316,0.11375181,0.0,77.8371,8.330017
41606,21936360.0,0.0,18.302856,14.767609,22.310577,22.08191,22.678986,22.294403,18.302551,18.30243,18.30243,18.302399,0.0,0.032083876,0.032083876,0.04958396,25.0,18.300018,0.0,0.0,0.0,0.016067812,9.54197e-21,0.0,81.23219,24.998749,30.577278,96.0,0.053309444,27.191813,241.33969,88.551414,0.0,81.23219,0.11375171,0.0,77.837685,8.330017
41607,21936420.0,0.0,18.302917,14.784546,22.305176,22.075348,22.674927,22.289429,18.302643,18.30249,18.30249,18.30249,0.0,0.03208385,0.03208385,0.049583916,25.0,18.300018,0.0,0.0,0.0,0.015641708,9.54197e-21,0.0,81.23282,24.99861,30.604113,96.0,0.053212646,27.15424,241.33966,88.55131,0.0,81.23282,0.11375162,0.0,77.83828,8.330017
41608,21936480.0,0.0,18.302826,14.801605,22.299805,22.068817,22.670898,22.284485,18.302765,18.302582,18.302582,18.302582,0.0,0.032083824,0.032083824,0.049583867,25.0,18.300018,0.0,0.0,0.0,0.0060332464,9.54197e-21,0.0,81.233444,24.998478,30.632072,96.0,0.05311182,27.1151,241.33965,88.5512,0.0,81.233444,0.11375152,0.0,77.83888,8.330017
41609,21936540.0,0.0,18.302795,14.818787,22.294434,22.062347,22.66687,22.279572,18.302795,18.302673,18.302673,18.302643,0.0,0.032083802,0.032083802,0.049583834,25.0,18.300018,0.0,0.0,0.0,-0.0001218118,9.54197e-21,0.0,81.23409,24.998344,30.66029,96.0,0.05301008,27.075594,241.33961,88.5511,0.0,81.23409,0.113751434,0.0,77.83951,8.330017
41610,21936600.0,0.0,18.302795,14.836029,22.289093,22.055878,22.662872,22.274658,18.302856,18.302734,18.302734,18.302734,0.0,0.03208379,0.03208379,0.04958381,25.0,18.300018,0.0,0.0,0.0,-0.0021822695,9.54197e-21,0.0,81.23474,24.99821,30.688644,96.0,0.052907877,27.0359,241.33957,88.55101,0.0,81.23474,0.11375139,0.0,77.840126,8.330017
41611,21936660.0,0.0,18.302887,14.853302,22.283783,22.049469,22.658783,22.269775,18.302856,18.302795,18.302795,18.302765,0.0,0.032083783,0.032083783,0.049583804,25.0,18.300018,0.0,0.0,0.0,0.0019604443,9.54197e-21,0.0,81.23539,24.998077,30.717009,96.0,0.052805655,26.99619,241.33954,88.55092,0.0,81.23539,0.11375136,0.0,77.84075,8.330017
41612,21936720.0,0.0,18.302948,14.870544,22.278503,22.04309,22.654724,22.264923,18.302856,18.302826,18.302826,18.302795,0.0,0.03208378,0.03208378,0.0495838,25.0,18.300018,0.0,0.0,0.0,0.0051882276,9.54197e-21,0.0,81.236046,24.99795,30.745634,96.0,0.052702505,26.956112,241.33951,88.55084,0.0,81.236046,0.11375136,0.0,77.841385,8.330017
41613,21936780.0,0.0,18.302979,14.887787,22.273224,22.036743,22.650696,22.26007,18.302887,18.302856,18.302856,18.302826,0.0,0.03208378,0.03208378,0.0495838,25.0,18.300018,0.0,0.0,0.0,0.0059039067,9.54197e-21,0.0,81.236694,24.99783,30.77454,96.0,0.05259838,26.915642,241.33946,88.55077,0.0,81.236694,0.11375136,0.0,77.84201,8.330017
41614,21936840.0,0.0,18.302948,14.904907,22.267975,22.030457,22.646667,22.255249,18.302917,18.302887,18.302887,18.302856,0.0,0.032083783,0.032083783,0.049583808,25.0,18.300018,0.0,0.0,0.0,0.002515733,9.54197e-21,0.0,81.23735,24.99772,30.803854,96.0,0.052492805,26.874607,241.33943,88.55071,0.0,81.23735,0.113751374,0.0,77.842636,8.330017
41615,21936900.0,0.0,18.302887,14.921936,22.262726,22.02417,22.64264,22.250427,18.302948,18.302887,18.302887,18.302887,0.0,0.03208379,0.03208379,0.049583815,25.0,18.300018,0.0,0.0,0.0,-0.002303776,9.54197e-21,0.0,81.238,24.997616,30.833193,96.0,0.05238715,26.83353,241.33939,88.55067,0.0,81.238,0.1137514,0.0,77.843254,8.330017
41616,21936960.0,0.0,18.302826,14.938812,22.257538,22.017944,22.63858,22.245667,18.302917,18.302917,18.302917,18.302917,0.0,0.032083802,0.032083802,0.04958384,25.0,18.300018,0.0,0.0,0.0,-0.0050577302,9.54197e-21,0.0,81.23865,24.997517,30.862305,96.0,0.052282345,26.792774,241.33934,88.55062,0.0,81.23865,0.113751434,0.0,77.84387,8.330017
41617,21937020.0,0.0,18.302826,14.955475,22.25235,22.01175,22.634521,22.240906,18.302887,18.302917,18.302917,18.302917,0.0,0.03208382,0.03208382,0.04958387,25.0,18.300018,0.0,0.0,0.0,-0.0033736553,9.54197e-21,0.0,81.23928,24.99742,30.890957,96.0,0.05217923,26.752663,241.3393,88.55058,0.0,81.23928,0.11375151,0.0,77.84448,8.330017
41618,21937080.0,0.0,18.302826,14.971924,22.247162,22.005585,22.630463,22.236176,18.302856,18.302887,18.302887,18.302887,0.0,0.032083843,0.032083843,0.049583912,25.0,18.300018,0.0,0.0,0.0,-0.002124921,9.54197e-21,0.0,81.23991,24.997334,30.919352,96.0,0.052077048,26.71291,241.33925,88.55056,0.0,81.23991,0.1137516,0.0,77.845085,8.330017
41619,21937140.0,0.0,18.302795,14.988098,22.242035,21.99945,22.626434,22.231445,18.302826,18.302856,18.302856,18.302887,0.0,0.03208387,0.03208387,0.049583957,25.0,18.300018,0.0,0.0,0.0,-0.0022997588,9.54197e-21,0.0,81.24052,24.997255,30.947426,96.0,0.051976044,26.673603,241.3392,88.550545,0.0,81.24052,0.113751695,0.0,77.84567,8.330017
41620,21937200.0,0.0,18.302704,15.003967,22.236908,21.993347,22.622437,22.226746,18.302795,18.302856,18.302856,18.302856,0.0,0.0320839,0.0320839,0.04958401,25.0,18.300018,0.0,0.0,0.0,-0.005051248,9.54197e-21,0.0,81.24112,24.99719,30.975285,96.0,0.05187584,26.634602,241.33916,88.55054,0.0,81.24112,0.11375181,0.0,77.84624,8.330017
41621,21937260.0,0.0,18.302582,15.019501,22.231812,21.987274,22.618378,22.222076,18.302765,18.302826,18.302826,18.302826,0.0,0.03208393,0.03208393,0.049584065,25.0,18.300018,0.0,0.0,0.0,-0.009335055,9.54197e-21,0.0,81.2417,24.997131,31.00262,96.0,0.051777545,26.596333,241.33911,88.55054,0.0,81.2417,0.11375192,0.0,77.8468,8.330017
41622,21937320.0,0.0,18.30249,15.034637,22.226746,21.981262,22.61435,22.217438,18.302673,18.302765,18.302765,18.302765,0.0,0.03208397,0.03208397,0.049584128,25.0,18.300018,0.0,0.0,0.0,-0.0106401825,9.54197e-21,0.0,81.24227,24.99708,31.029102,96.0,0.05168234,26.559258,241.33905,88.550545,0.0,81.24227,0.11375207,0.0,77.84734,8.330017
41623,21937380.0,0.0,18.30243,15.049377,22.22168,21.97525,22.610321,22.2128,18.302612,18.302704,18.302704,18.302734,0.0,0.03208401,0.03208401,0.049584202,25.0,18.300018,0.0,0.0,0.0,-0.009861779,9.54197e-21,0.0,81.24281,24.997038,31.054705,96.0,0.05159032,26.52341,241.339,88.55057,0.0,81.24281,0.11375223,0.0,77.84787,8.330017
41624,21937440.0,0.0,18.302338,15.06366,22.216644,21.9693,22.606293,22.20819,18.30252,18.302643,18.302643,18.302643,0.0,0.032084055,0.032084055,0.049584284,25.0,18.300018,0.0,0.0,0.0,-0.00970959,9.54197e-21,0.0,81.24334,24.997005,31.079473,96.0,0.05150132,26.488733,241.33896,88.5506,0.0,81.24334,0.1137524,0.0,77.848366,8.330017
41625,21937500.0,0.0,18.302246,15.077454,22.21164,21.963379,22.602295,22.203583,18.30243,18.302551,18.302551,18.302582,0.0,0.032084107,0.032084107,0.049584366,25.0,18.300018,0.0,0.0,0.0,-0.010401082,9.54197e-21,0.0,81.243835,24.996984,31.103292,96.0,0.051415768,26.455393,241.3389,88.550644,0.0,81.243835,0.11375259,0.0,77.84885,8.330017
41626,21937560.0,0.0,18.302094,15.090729,22.206635,21.957489,22.598267,22.199036,18.302338,18.30249,18.30249,18.30249,0.0,0.03208416,0.03208416,0.04958446,25.0,18.300018,0.0,0.0,0.0,-0.0127176205,9.54197e-21,0.0,81.244316,24.996975,31.126251,96.0,0.051333304,26.423248,241.33885,88.5507,0.0,81.244316,0.113752775,0.0,77.8493,8.330017
41627,21937620.0,0.0,18.30194,15.103424,22.20169,21.95163,22.594269,22.194519,18.302246,18.302399,18.302399,18.302399,0.0,0.032084215,0.032084215,0.049584556,25.0,18.300018,0.0,0.0,0.0,-0.015651064,9.54197e-21,0.0,81.24477,24.996975,31.148026,96.0,0.05125513,26.392763,241.33879,88.55076,0.0,81.24477,0.11375299,0.0,77.84973,8.330017
41628,21937680.0,0.0,18.301788,15.115509,22.196747,21.9458,22.590271,22.190002,18.302124,18.302277,18.302277,18.302307,0.0,0.03208428,0.03208428,0.04958466,25.0,18.300018,0.0,0.0,0.0,-0.017484978,9.54197e-21,0.0,81.245186,24.996986,31.168407,96.0,0.05118198,26.364231,241.33875,88.55083,0.0,81.245186,0.113753214,0.0,77.85013,8.330017
41629,21937740.0,0.0,18.301636,15.126953,22.191833,21.940033,22.586273,22.185486,18.301971,18.302185,18.302185,18.302185,0.0,0.032084342,0.032084342,0.049584772,25.0,18.300018,0.0,0.0,0.0,-0.018189197,9.54197e-21,0.0,81.245575,24.997005,31.18743,96.0,0.051113725,26.3376,241.3387,88.55091,0.0,81.245575,0.113753445,0.0,77.850494,8.330017
41630,21937800.0,0.0,18.301483,15.137726,22.18692,21.934265,22.582306,22.181,18.301819,18.302032,18.302032,18.302063,0.0,0.03208441,0.03208441,0.049584888,25.0,18.300018,0.0,0.0,0.0,-0.018704975,9.54197e-21,0.0,81.24593,24.997036,31.204891,96.0,0.051051095,26.313152,241.33864,88.551,0.0,81.24593,0.113753706,0.0,77.850845,8.330017
41631,21937860.0,0.0,18.3013,15.147797,22.182068,21.928558,22.578339,22.176575,18.301666,18.30191,18.30191,18.30194,0.0,0.032084484,0.032084484,0.04958501,25.0,18.300018,0.0,0.0,0.0,-0.019233601,9.54197e-21,0.0,81.24626,24.997078,31.220776,96.0,0.050994143,26.290915,241.3386,88.5511,0.0,81.24626,0.11375397,0.0,77.85115,8.330017
41632,21937920.0,0.0,18.301117,15.1571045,22.177216,21.922882,22.57434,22.17215,18.301514,18.301758,18.301758,18.301788,0.0,0.03208456,0.03208456,0.049585138,25.0,18.300018,0.0,0.0,0.0,-0.020795835,9.54197e-21,0.0,81.24655,24.997133,31.235018,96.0,0.050943106,26.270973,241.33855,88.551216,0.0,81.24655,0.11375426,0.0,77.851425,8.330017
41633,21937980.0,0.0,18.300903,15.165619,22.172394,21.917236,22.570404,22.167755,18.30133,18.301605,18.301605,18.301636,0.0,0.032084633,0.032084633,0.04958527,25.0,18.300018,0.0,0.0,0.0,-0.022545632,9.54197e-21,0.0,81.2468,24.997198,31.247442,96.0,0.050898608,26.253582,241.3385,88.55134,0.0,81.2468,0.11375454,0.0,77.85166,8.330017
41634,21938040.0,0.0,18.30069,15.173309,22.167603,21.911621,22.566467,22.16336,18.301147,18.301422,18.301422,18.301453,0.0,0.032084715,0.032084715,0.04958541,25.0,18.300018,0.0,0.0,0.0,-0.023962077,9.54197e-21,0.0,81.24702,24.997274,31.257872,96.0,0.050861284,26.238977,241.33846,88.55147,0.0,81.24702,0.11375484,0.0,77.85187,8.330017
41635,21938100.0,0.0,18.300476,15.180145,22.162811,21.906036,22.56253,22.158966,18.300934,18.301239,18.301239,18.3013,0.0,0.0320848,0.0320848,0.049585555,25.0,18.300018,0.0,0.0,0.0,-0.02540258,9.54197e-21,0.0,81.2472,24.99736,31.26637,96.0,0.05083091,26.227083,241.33841,88.55161,0.0,81.2472,0.11375515,0.0,77.85203,8.330017
41636,21938160.0,0.0,18.300232,15.186066,22.158081,21.900482,22.558594,22.154663,18.30072,18.301056,18.301056,18.301086,0.0,0.032084886,0.032084886,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.026893485,9.54197e-21,0.0,81.24734,24.99746,31.272688,96.0,0.050808363,26.218235,241.33836,88.551765,0.0,81.24734,0.11375549,0.0,77.85216,8.330017
41637,21938220.0,0.0,18.299988,15.19104,22.15335,21.894958,22.554657,22.15036,18.300507,18.300842,18.300842,18.300903,0.0,0.03208498,0.03208498,0.049585864,25.0,18.300018,0.0,0.0,0.0,-0.027699733,9.54197e-21,0.0,81.24742,24.997566,31.276714,96.0,0.050794072,26.2126,241.33832,88.551926,0.0,81.24742,0.11375582,0.0,77.852234,8.330017
41638,21938280.0,0.0,18.299744,15.195068,22.148651,21.889496,22.55075,22.146057,18.300262,18.300629,18.300629,18.30069,0.0,0.032085072,0.032085072,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.02868987,9.54197e-21,0.0,81.247475,24.997686,31.278404,96.0,0.05078816,26.21023,241.33829,88.5521,0.0,81.247475,0.113756165,0.0,77.85228,8.330017
41639,21938340.0,0.0,18.299469,15.198059,22.143951,21.884033,22.546844,22.141785,18.300049,18.300415,18.300415,18.300476,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.029999884,9.54197e-21,0.0,81.24748,24.997816,31.27764,96.0,0.050791092,26.211306,241.33826,88.55228,0.0,81.24748,0.11375654,0.0,77.85228,8.330017
41640,21938400.0,0.0,18.299225,15.200012,22.139282,21.878601,22.542969,22.137512,18.299805,18.30017,18.30017,18.300232,0.0,0.03208527,0.03208527,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.030324584,9.54197e-21,0.0,81.24743,24.997957,31.274424,96.0,0.050802812,26.215807,241.33821,88.55247,0.0,81.24743,0.11375691,0.0,77.85223,8.330017
41641,21938460.0,0.0,18.299011,15.201172,22.134613,21.873138,22.539062,22.13327,18.29953,18.299927,18.299927,18.299988,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.029769417,9.54197e-21,0.0,81.24734,24.998106,31.268553,96.0,0.050824087,26.22403,241.33818,88.55267,0.0,81.24734,0.1137573,0.0,77.85213,8.330017
41642,21938520.0,0.0,18.299103,15.201904,22.129974,21.867706,22.535187,22.129059,18.299316,18.299683,18.299683,18.299744,0.0,0.03208548,0.03208548,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.013018347,9.54197e-21,0.0,81.24719,24.998272,31.260431,96.0,0.05085344,26.235395,241.33817,88.55288,0.0,81.24719,0.113757685,0.0,77.85199,8.330017
41643,21938580.0,0.0,18.299103,15.202209,22.125336,21.862335,22.531342,22.124847,18.299194,18.2995,18.2995,18.29953,0.0,0.032085568,0.032085568,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0041141333,9.54197e-21,0.0,81.247,24.998465,31.251657,96.0,0.050885115,26.24768,241.33813,88.553085,0.0,81.247,0.11375802,0.0,77.8518,8.330017
41644,21938640.0,0.0,18.29895,15.202057,22.120728,21.856964,22.527496,22.120636,18.299133,18.299347,18.299347,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.00947129,9.54197e-21,0.0,81.24677,24.998678,31.242716,96.0,0.050917357,26.260197,241.33812,88.55329,0.0,81.24677,0.11375829,0.0,77.85158,8.330017
41645,21938700.0,0.0,18.298737,15.201538,22.11612,21.851593,22.523651,22.116455,18.299042,18.299225,18.299225,18.299255,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.016508216,9.54197e-21,0.0,81.24653,24.998898,31.23287,96.0,0.050952848,26.273981,241.3381,88.55349,0.0,81.24653,0.11375853,0.0,77.85133,8.330017
41646,21938760.0,0.0,18.298645,15.200653,22.111542,21.846252,22.519806,22.112305,18.29892,18.299103,18.299103,18.299164,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.01568286,9.54197e-21,0.0,81.24624,24.999115,31.221542,96.0,0.050993655,26.28984,241.33809,88.55368,0.0,81.24624,0.11375875,0.0,77.85106,8.330017
41647,21938820.0,0.0,18.298645,15.199371,22.106964,21.840912,22.515991,22.108185,18.298798,18.299011,18.299011,18.299042,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.009845839,9.54197e-21,0.0,81.245926,24.999329,31.208977,96.0,0.0510389,26.30743,241.33807,88.55387,0.0,81.245926,0.11375896,0.0,77.85075,8.330017
41648,21938880.0,0.0,18.298584,15.197754,22.102417,21.835602,22.512177,22.104065,18.298706,18.29889,18.29889,18.29892,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.0066659744,9.54197e-21,0.0,81.2456,24.999544,31.195726,96.0,0.051086593,26.32598,241.33807,88.55405,0.0,81.2456,0.11375914,0.0,77.85043,8.330017
41649,21938940.0,0.0,18.298523,15.195831,22.0979,21.830322,22.508392,22.099945,18.298645,18.298798,18.298798,18.298828,0.0,0.032085914,0.032085914,0.04958745,25.0,18.300018,0.0,0.0,0.0,-0.0068384674,9.54197e-21,0.0,81.24525,24.999758,31.181877,96.0,0.051136434,26.34537,241.33806,88.55421,0.0,81.24525,0.11375929,0.0,77.85009,8.330017
41650,21939000.0,0.0,18.2984,15.1936035,22.093384,21.825073,22.504608,22.095856,18.298584,18.298706,18.298706,18.298737,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.009162603,9.54197e-21,0.0,81.24489,24.999966,31.167395,96.0,0.05118855,26.36565,241.33807,88.55437,0.0,81.24489,0.1137594,0.0,77.84974,8.330017
41651,21939060.0,0.0,18.29831,15.191071,22.088867,21.819794,22.500854,22.091797,18.298523,18.298645,18.298645,18.298645,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.010344934,9.54197e-21,0.0,81.24451,25.00016,31.152105,96.0,0.051243555,26.387054,241.33807,88.55451,0.0,81.24451,0.113759495,0.0,77.84937,8.330017
41652,21939120.0,0.0,18.298279,15.188263,22.084381,21.814575,22.49707,22.087738,18.298431,18.298553,18.298553,18.298584,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.009189996,9.54197e-21,0.0,81.24412,25.000345,31.135994,96.0,0.051301517,26.409609,241.33807,88.55464,0.0,81.24412,0.11375959,0.0,77.849,8.330017
41653,21939180.0,0.0,18.298248,15.185242,22.079926,21.809357,22.493347,22.08371,18.29837,18.298492,18.298492,18.298492,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0065527135,9.54197e-21,0.0,81.24372,25.000517,31.119162,96.0,0.05136207,26.433172,241.33809,88.55476,0.0,81.24372,0.11375967,0.0,77.84861,8.330017
41654,21939240.0,0.0,18.298218,15.181946,22.07547,21.804169,22.489594,22.079681,18.29831,18.2984,18.2984,18.298431,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.005189916,9.54197e-21,0.0,81.24331,25.00068,31.101847,96.0,0.051424358,26.457415,241.3381,88.55488,0.0,81.24331,0.11375972,0.0,77.84822,8.330017
41655,21939300.0,0.0,18.298157,15.178467,22.071045,21.799011,22.4859,22.075653,18.298248,18.29834,18.29834,18.29837,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0046731313,9.54197e-21,0.0,81.2429,25.000832,31.084082,96.0,0.051488265,26.482286,241.33812,88.55498,0.0,81.2429,0.11375977,0.0,77.847824,8.330017
41656,21939360.0,0.0,18.298096,15.174774,22.06662,21.793823,22.482178,22.071686,18.298218,18.298279,18.298279,18.29831,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.005639152,9.54197e-21,0.0,81.24248,25.00097,31.065876,96.0,0.05155376,26.507776,241.33813,88.55507,0.0,81.24248,0.11375981,0.0,77.84742,8.330017
41657,21939420.0,0.0,18.298065,15.170929,22.062195,21.788696,22.478485,22.067719,18.298157,18.298248,18.298248,18.298248,0.0,0.032086067,0.032086067,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.005717233,9.54197e-21,0.0,81.24206,25.001097,31.047201,96.0,0.05162093,26.533916,241.33815,88.55515,0.0,81.24206,0.11375983,0.0,77.847015,8.330017
41658,21939480.0,0.0,18.298035,15.166901,22.05783,21.78357,22.474792,22.063751,18.298126,18.298187,18.298187,18.298218,0.0,0.03208607,0.03208607,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.005295281,9.54197e-21,0.0,81.24163,25.001211,31.02814,96.0,0.051689517,26.560604,241.33818,88.55522,0.0,81.24163,0.11375985,0.0,77.84661,8.330017
41659,21939540.0,0.0,18.298004,15.16275,22.053467,21.778473,22.47113,22.059814,18.298065,18.298157,18.298157,18.298157,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0038058734,9.54197e-21,0.0,81.2412,25.001314,31.00863,96.0,0.05175971,26.587915,241.3382,88.55529,0.0,81.2412,0.11375987,0.0,77.8462,8.330017
41660,21939600.0,0.0,18.298004,15.158478,22.049103,21.773407,22.467468,22.055908,18.298035,18.298096,18.298096,18.298126,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0023656508,9.54197e-21,0.0,81.240776,25.001406,30.988867,96.0,0.051830824,26.615587,241.33823,88.55534,0.0,81.240776,0.11375988,0.0,77.84579,8.330017
41661,21939660.0,0.0,18.297974,15.154083,22.04477,21.768341,22.463837,22.052002,18.298035,18.298065,18.298065,18.298096,0.0,0.03208608,0.03208608,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0019132046,9.54197e-21,0.0,81.24035,25.00149,30.968914,96.0,0.051902633,26.643524,241.33826,88.55539,0.0,81.24035,0.11375988,0.0,77.845375,8.330017
41662,21939720.0,0.0,18.297974,15.149628,22.040436,21.763275,22.460205,22.048126,18.298004,18.298035,18.298035,18.298065,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0021990847,9.54197e-21,0.0,81.23992,25.001562,30.948809,96.0,0.051974982,26.671665,241.33827,88.555435,0.0,81.23992,0.11375988,0.0,77.84496,8.330017
41663,21939780.0,0.0,18.297943,15.145081,22.036133,21.75827,22.456604,22.04425,18.297974,18.298035,18.298035,18.298035,0.0,0.032086078,0.032086078,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0020161092,9.54197e-21,0.0,81.239494,25.001627,30.928537,96.0,0.05204794,26.700047,241.3383,88.55547,0.0,81.239494,0.11375988,0.0,77.84455,8.330017
41664,21939840.0,0.0,18.297943,15.140503,22.03186,21.753265,22.452972,22.040405,18.297974,18.298004,18.298004,18.298004,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.001542695,9.54197e-21,0.0,81.23906,25.001684,30.90817,96.0,0.052121256,26.728561,241.33833,88.555504,0.0,81.23906,0.11375987,0.0,77.84415,8.330017
41665,21939900.0,0.0,18.297974,15.135895,22.027588,21.748291,22.449402,22.03656,18.297974,18.297974,18.297974,18.298004,0.0,0.032086074,0.032086074,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.0003502948,9.54197e-21,0.0,81.23864,25.00173,30.887663,96.0,0.05219508,26.75727,241.33836,88.55553,0.0,81.23864,0.11375987,0.0,77.843735,8.330017
41666,21939960.0,0.0,18.297974,15.131287,22.023346,21.743317,22.445831,22.032745,18.297974,18.297974,18.297974,18.297974,0.0,0.03208607,0.03208607,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.00084423024,9.54197e-21,0.0,81.23821,25.001772,30.867165,96.0,0.052268878,26.785969,241.3384,88.55555,0.0,81.23821,0.113759845,0.0,77.84332,8.330017
41667,21940020.0,0.0,18.297974,15.126678,22.019104,21.738342,22.44226,22.028961,18.297974,18.297974,18.297974,18.297974,0.0,0.032086067,0.032086067,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0011881312,9.54197e-21,0.0,81.237785,25.001808,30.846764,96.0,0.05234234,26.814535,241.33842,88.555565,0.0,81.237785,0.11375983,0.0,77.84292,8.330017
41668,21940080.0,0.0,18.298004,15.122101,22.014893,21.733429,22.43872,22.025177,18.297974,18.297974,18.297974,18.297974,0.0,0.03208606,0.03208606,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0012137021,9.54197e-21,0.0,81.23737,25.001839,30.826462,96.0,0.052415434,26.842955,241.33846,88.55557,0.0,81.23737,0.11375981,0.0,77.84252,8.330017
41669,21940140.0,0.0,18.298004,15.117554,22.010681,21.728516,22.43518,22.021423,18.297974,18.297974,18.297974,18.297974,0.0,0.032086052,0.032086052,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0015476397,9.54197e-21,0.0,81.23695,25.001862,30.806278,96.0,0.05248811,26.871208,241.3385,88.55558,0.0,81.23695,0.11375978,0.0,77.842125,8.330017
41670,21940200.0,0.0,18.298035,15.113098,22.0065,21.723633,22.43164,22.01767,18.298004,18.297974,18.297974,18.297974,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0020209951,9.54197e-21,0.0,81.23654,25.001883,30.786287,96.0,0.052560102,26.899199,241.33853,88.55558,0.0,81.23654,0.113759756,0.0,77.84172,8.330017
41671,21940260.0,0.0,18.298065,15.108704,22.00235,21.71875,22.428131,22.013947,18.298004,18.298004,18.298004,18.298004,0.0,0.032086037,0.032086037,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.002796395,9.54197e-21,0.0,81.23613,25.001898,30.766445,96.0,0.052631564,26.926977,241.33856,88.55558,0.0,81.23613,0.11375972,0.0,77.84133,8.330017
41672,21940320.0,0.0,18.298096,15.104401,21.998169,21.713867,22.424652,22.010223,18.298035,18.298004,18.298004,18.298004,0.0,0.032086026,0.032086026,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0037400816,9.54197e-21,0.0,81.235725,25.00191,30.74688,96.0,0.05270203,26.954369,241.3386,88.55558,0.0,81.235725,0.11375968,0.0,77.84094,8.330017
41673,21940380.0,0.0,18.298157,15.10022,21.99405,21.709045,22.421173,22.00653,18.298065,18.298035,18.298035,18.298035,0.0,0.032086015,0.032086015,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0043838867,9.54197e-21,0.0,81.23533,25.001917,30.727667,96.0,0.052771237,26.981268,241.33862,88.55557,0.0,81.23533,0.113759644,0.0,77.84056,8.330017
41674,21940440.0,0.0,18.298187,15.096191,21.98993,21.704224,22.417694,22.002838,18.298096,18.298065,18.298065,18.298065,0.0,0.032086004,0.032086004,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.004776446,9.54197e-21,0.0,81.23493,25.001923,30.708786,96.0,0.05283925,27.007698,241.33865,88.55556,0.0,81.23493,0.11375959,0.0,77.84019,8.330017
41675,21940500.0,0.0,18.298248,15.092316,21.98584,21.699432,22.414246,21.999176,18.298157,18.298096,18.298096,18.298065,0.0,0.03208599,0.03208599,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0051996554,9.54197e-21,0.0,81.23454,25.001925,30.690327,96.0,0.05290574,27.03354,241.33868,88.55554,0.0,81.23454,0.11375953,0.0,77.83981,8.330017
41676,21940560.0,0.0,18.298279,15.088623,21.98175,21.694641,22.410797,21.995544,18.298187,18.298126,18.298126,18.298126,0.0,0.03208597,0.03208597,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.00546667,9.54197e-21,0.0,81.23417,25.001925,30.672308,96.0,0.052970648,27.05877,241.33873,88.55553,0.0,81.23417,0.11375948,0.0,77.839455,8.330017
41677,21940620.0,0.0,18.29834,15.085083,21.977661,21.68985,22.40738,21.991913,18.298218,18.298157,18.298157,18.298157,0.0,0.032085955,0.032085955,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.005959285,9.54197e-21,0.0,81.2338,25.00192,30.65476,96.0,0.05303385,27.083332,241.33876,88.555504,0.0,81.2338,0.113759406,0.0,77.8391,8.330017
41678,21940680.0,0.0,18.2984,15.081787,21.973602,21.68509,22.403961,21.988281,18.298279,18.298218,18.298218,18.298187,0.0,0.032085933,0.032085933,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0065930714,9.54197e-21,0.0,81.23344,25.001913,30.637745,96.0,0.05309516,27.107159,241.33879,88.55548,0.0,81.23344,0.11375933,0.0,77.83875,8.330017
41679,21940740.0,0.0,18.298462,15.078735,21.969574,21.68039,22.400574,21.98468,18.29834,18.298248,18.298248,18.298248,0.0,0.03208591,0.03208591,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.007151686,9.54197e-21,0.0,81.233086,25.001904,30.621326,96.0,0.053154305,27.130144,241.33882,88.55545,0.0,81.233086,0.11375926,0.0,77.83842,8.330017
41680,21940800.0,0.0,18.298553,15.075897,21.965546,21.67569,22.397186,21.98111,18.2984,18.29831,18.29831,18.29831,0.0,0.032085888,0.032085888,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.007819457,9.54197e-21,0.0,81.23274,25.001892,30.605476,96.0,0.053211387,27.15233,241.33885,88.55542,0.0,81.23274,0.113759175,0.0,77.8381,8.330017
41681,21940860.0,0.0,18.298615,15.073334,21.961548,21.67096,22.393799,21.97754,18.298462,18.29837,18.29837,18.29834,0.0,0.032085862,0.032085862,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.008411846,9.54197e-21,0.0,81.232414,25.001879,30.590307,96.0,0.053266037,27.17357,241.33888,88.55538,0.0,81.232414,0.11375907,0.0,77.837776,8.330017
41682,21940920.0,0.0,18.298706,15.071075,21.95755,21.66626,22.390442,21.973999,18.298523,18.298431,18.298431,18.2984,0.0,0.032085832,0.032085832,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.008717794,9.54197e-21,0.0,81.2321,25.001862,30.57586,96.0,0.053318072,27.193796,241.33891,88.55534,0.0,81.2321,0.113758974,0.0,77.83748,8.330017
41683,21940980.0,0.0,18.298767,15.069122,21.953583,21.66159,22.387115,21.970459,18.298615,18.298492,18.298492,18.298462,0.0,0.032085806,0.032085806,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0091440445,9.54197e-21,0.0,81.231804,25.001842,30.562147,96.0,0.05336746,27.212992,241.33894,88.5553,0.0,81.231804,0.11375886,0.0,77.83719,8.330017
41684,21941040.0,0.0,18.298859,15.067474,21.949615,21.656952,22.383759,21.966919,18.298676,18.298553,18.298553,18.298553,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.009726119,9.54197e-21,0.0,81.231514,25.00182,30.549229,96.0,0.05341398,27.23108,241.33899,88.55525,0.0,81.231514,0.113758735,0.0,77.83692,8.330017
41685,21941100.0,0.0,18.29895,15.066162,21.945679,21.652344,22.380432,21.96341,18.298767,18.298645,18.298645,18.298615,0.0,0.032085735,0.032085735,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.010255745,9.54197e-21,0.0,81.23125,25.001795,30.537167,96.0,0.053457405,27.247965,241.33902,88.5552,0.0,81.23125,0.113758616,0.0,77.83666,8.330017
