,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41686,21941160.0,0.0,18.299042,15.065216,21.941742,21.647705,22.377136,21.95993,18.298859,18.298706,18.298706,18.298706,0.0,0.0320857,0.0320857,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.010757603,9.54197e-21,0.0,81.230995,25.001766,30.525938,96.0,0.053497836,27.263685,241.33904,88.55514,0.0,81.230995,0.113758475,0.0,77.83642,8.330017
41687,21941220.0,0.0,18.299164,15.064636,21.937836,21.643097,22.37384,21.956482,18.29895,18.298798,18.298798,18.298767,0.0,0.03208566,0.03208566,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.011450283,9.54197e-21,0.0,81.23076,25.001736,30.51564,96.0,0.053534903,27.278105,241.33907,88.555084,0.0,81.23076,0.113758326,0.0,77.8362,8.330017
41688,21941280.0,0.0,18.299255,15.064484,21.93393,21.63852,22.370575,21.953003,18.299042,18.29889,18.29889,18.298859,0.0,0.03208562,0.03208562,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0119993845,9.54197e-21,0.0,81.230545,25.001701,30.50634,96.0,0.05356837,27.291124,241.3391,88.555016,0.0,81.230545,0.11375818,0.0,77.836,8.330017
41689,21941340.0,0.0,18.299377,15.064728,21.930054,21.633942,22.36731,21.949585,18.299133,18.29898,18.29898,18.29895,0.0,0.03208558,0.03208558,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.01252721,9.54197e-21,0.0,81.23035,25.001665,30.498016,96.0,0.053598315,27.302778,241.33913,88.55495,0.0,81.23035,0.11375802,0.0,77.83581,8.330017
41690,21941400.0,0.0,18.299469,15.065399,21.926178,21.629425,22.364044,21.946136,18.299225,18.299072,18.299072,18.299042,0.0,0.03208553,0.03208553,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.013162543,9.54197e-21,0.0,81.23018,25.001625,30.490768,96.0,0.053624365,27.312925,241.33916,88.55488,0.0,81.23018,0.11375784,0.0,77.83564,8.330017
41691,21941460.0,0.0,18.299591,15.066528,21.922333,21.624878,22.36081,21.942749,18.299347,18.299164,18.299164,18.299164,0.0,0.032085482,0.032085482,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0135226445,9.54197e-21,0.0,81.23003,25.001581,30.484625,96.0,0.053646434,27.321524,241.33919,88.554794,0.0,81.23003,0.11375767,0.0,77.8355,8.330017
41692,21941520.0,0.0,18.299713,15.068115,21.918488,21.62033,22.357574,21.939362,18.299469,18.299286,18.299286,18.299255,0.0,0.032085434,0.032085434,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.013915934,9.54197e-21,0.0,81.229904,25.001535,30.479628,96.0,0.053664364,27.328522,241.3392,88.55472,0.0,81.229904,0.11375747,0.0,77.83539,8.330017
41693,21941580.0,0.0,18.299835,15.07019,21.914673,21.615845,22.35437,21.935974,18.29956,18.299377,18.299377,18.299377,0.0,0.032085378,0.032085378,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.01448785,9.54197e-21,0.0,81.2298,25.001484,30.475819,96.0,0.053678006,27.333853,241.33923,88.55463,0.0,81.2298,0.113757275,0.0,77.83529,8.330017
41694,21941640.0,0.0,18.299988,15.072784,21.910858,21.611359,22.351166,21.932587,18.299683,18.2995,18.2995,18.299469,0.0,0.03208532,0.03208532,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.015051366,9.54197e-21,0.0,81.22972,25.00143,30.473276,96.0,0.053687077,27.337412,241.33926,88.554535,0.0,81.22972,0.113757074,0.0,77.83522,8.330017
41695,21941700.0,0.0,18.30011,15.075897,21.907074,21.606903,22.347992,21.92926,18.299835,18.299622,18.299622,18.299591,0.0,0.032085266,0.032085266,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.015839899,9.54197e-21,0.0,81.229675,25.001371,30.471966,96.0,0.0536917,27.339247,241.33928,88.55444,0.0,81.229675,0.113756865,0.0,77.835175,8.330017
41696,21941760.0,0.0,18.300262,15.079559,21.90329,21.602417,22.344818,21.925934,18.299957,18.299744,18.299744,18.299713,0.0,0.032085206,0.032085206,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.01660384,9.54197e-21,0.0,81.22965,25.00131,30.472004,96.0,0.053691454,27.339193,241.3393,88.55434,0.0,81.22965,0.11375664,0.0,77.83516,8.330017
41697,21941820.0,0.0,18.300415,15.083771,21.899506,21.597992,22.341644,21.922607,18.30008,18.299866,18.299866,18.299835,0.0,0.032085143,0.032085143,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.016987043,9.54197e-21,0.0,81.22966,25.001244,30.473454,96.0,0.053686112,27.337166,241.33932,88.55423,0.0,81.22966,0.1137564,0.0,77.835175,8.330017
41698,21941880.0,0.0,18.300568,15.088593,21.895752,21.593567,22.338501,21.919312,18.300232,18.300018,18.300018,18.299988,0.0,0.03208508,0.03208508,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.017440017,9.54197e-21,0.0,81.2297,25.001175,30.476328,96.0,0.05367562,27.333138,241.33934,88.55412,0.0,81.2297,0.113756165,0.0,77.83521,8.330017
41699,21941940.0,0.0,18.30072,15.093994,21.892029,21.589142,22.335358,21.916016,18.300385,18.30014,18.30014,18.30011,0.0,0.032085013,0.032085013,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.018069852,9.54197e-21,0.0,81.22977,25.0011,30.480692,96.0,0.053659763,27.32703,241.33936,88.55401,0.0,81.22977,0.113755904,0.0,77.83529,8.330017
41700,21942000.0,0.0,18.300873,15.100006,21.888306,21.584778,22.332245,21.91272,18.300537,18.300293,18.300293,18.300262,0.0,0.032084946,0.032084946,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.017959252,9.54197e-21,0.0,81.22987,25.00102,30.486485,96.0,0.053638745,27.318922,241.33937,88.55389,0.0,81.22987,0.11375566,0.0,77.835396,8.330017
41701,21942060.0,0.0,18.300995,15.106384,21.884644,21.580444,22.329132,21.909485,18.30069,18.300446,18.300446,18.300385,0.0,0.032084875,0.032084875,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.017755652,9.54197e-21,0.0,81.23001,25.000937,30.493862,96.0,0.053612024,27.308596,241.33939,88.55376,0.0,81.23001,0.1137554,0.0,77.835526,8.330017
41702,21942120.0,0.0,18.300903,15.1128845,21.880981,21.576141,22.32605,21.90625,18.300812,18.300568,18.300568,18.300537,0.0,0.032084804,0.032084804,0.049585532,25.0,18.300018,0.0,0.0,0.0,0.0074774367,9.54197e-21,0.0,81.23018,25.000841,30.502262,96.0,0.0535816,27.296835,241.3394,88.55363,0.0,81.23018,0.11375514,0.0,77.83569,8.330017
41703,21942180.0,0.0,18.300842,15.119507,21.87732,21.571838,22.322968,21.903046,18.300873,18.30069,18.30069,18.30066,0.0,0.032084744,0.032084744,0.04958543,25.0,18.300018,0.0,0.0,0.0,0.00019560837,9.54197e-21,0.0,81.23038,25.000729,30.510845,96.0,0.053550545,27.284819,241.33942,88.553505,0.0,81.23038,0.11375493,0.0,77.835884,8.330017
41704,21942240.0,0.0,18.300781,15.126221,21.873688,21.567566,22.319885,21.899841,18.300873,18.300781,18.300781,18.30075,0.0,0.032084696,0.032084696,0.04958535,25.0,18.300018,0.0,0.0,0.0,-0.0053188954,9.54197e-21,0.0,81.2306,25.000597,30.519712,96.0,0.053518474,27.2724,241.33942,88.553375,0.0,81.2306,0.11375474,0.0,77.836105,8.330017
41705,21942300.0,0.0,18.300873,15.133026,21.870087,21.563324,22.316833,21.896667,18.300873,18.300812,18.300812,18.300812,0.0,0.03208466,0.03208466,0.04958529,25.0,18.300018,0.0,0.0,0.0,-0.000919759,9.54197e-21,0.0,81.23084,25.000452,30.528254,96.0,0.05348761,27.260447,241.33943,88.553246,0.0,81.23084,0.1137546,0.0,77.836334,8.330017
41706,21942360.0,0.0,18.301025,15.139923,21.866516,21.559143,22.313782,21.893524,18.300873,18.300842,18.300842,18.300842,0.0,0.032084633,0.032084633,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.007847581,9.54197e-21,0.0,81.231094,25.000303,30.536852,96.0,0.05345656,27.24841,241.33943,88.55313,0.0,81.231094,0.1137545,0.0,77.83658,8.330017
41707,21942420.0,0.0,18.301086,15.146942,21.862946,21.554962,22.31076,21.89038,18.300934,18.300873,18.300873,18.300842,0.0,0.032084607,0.032084607,0.0495852,25.0,18.300018,0.0,0.0,0.0,0.009239498,9.54197e-21,0.0,81.23135,25.000162,30.546247,96.0,0.05342263,27.235252,241.33943,88.553024,0.0,81.23135,0.113754414,0.0,77.83683,8.330017
41708,21942480.0,0.0,18.301056,15.154053,21.859406,21.550812,22.30774,21.887268,18.300995,18.300903,18.300903,18.300903,0.0,0.03208458,0.03208458,0.049585164,25.0,18.300018,0.0,0.0,0.0,0.005310888,9.54197e-21,0.0,81.23163,25.00003,30.556301,96.0,0.053386346,27.22118,241.33943,88.552925,0.0,81.23163,0.11375433,0.0,77.8371,8.330017
41709,21942540.0,0.0,18.301056,15.161255,21.855865,21.546692,22.304718,21.884155,18.301025,18.300964,18.300964,18.300934,0.0,0.032084562,0.032084562,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.0014351355,9.54197e-21,0.0,81.23192,24.9999,30.566654,96.0,0.05334899,27.206686,241.33943,88.552826,0.0,81.23192,0.11375426,0.0,77.83737,8.330017
41710,21942600.0,0.0,18.301056,15.168549,21.852356,21.542572,22.301727,21.881042,18.301056,18.300995,18.300995,18.300964,0.0,0.03208455,0.03208455,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.00029129465,9.54197e-21,0.0,81.23221,24.999775,30.57713,96.0,0.053311195,27.19202,241.33943,88.55274,0.0,81.23221,0.11375422,0.0,77.837654,8.330017
41711,21942660.0,0.0,18.301117,15.175934,21.848877,21.538513,22.298737,21.87799,18.301056,18.301025,18.301025,18.300995,0.0,0.032084543,0.032084543,0.0495851,25.0,18.300018,0.0,0.0,0.0,0.003529985,9.54197e-21,0.0,81.2325,24.999651,30.58764,96.0,0.05327329,27.177303,241.33942,88.552666,0.0,81.2325,0.11375419,0.0,77.83793,8.330017
41712,21942720.0,0.0,18.301178,15.183411,21.845428,21.534454,22.295776,21.874939,18.301086,18.301056,18.301056,18.301025,0.0,0.03208454,0.03208454,0.049585093,25.0,18.300018,0.0,0.0,0.0,0.0056733703,9.54197e-21,0.0,81.232796,24.99954,30.598524,96.0,0.053234037,27.162066,241.33942,88.55259,0.0,81.232796,0.11375418,0.0,77.83822,8.330017
41713,21942780.0,0.0,18.301208,15.1909485,21.84198,21.530426,22.292816,21.871918,18.301117,18.301056,18.301056,18.301056,0.0,0.032084536,0.032084536,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.005246658,9.54197e-21,0.0,81.23309,24.999441,30.609867,96.0,0.05319314,27.146187,241.3394,88.55253,0.0,81.23309,0.11375415,0.0,77.8385,8.330017
41714,21942840.0,0.0,18.301208,15.198608,21.838562,21.526428,22.289856,21.868866,18.301147,18.301117,18.301117,18.301086,0.0,0.032084532,0.032084532,0.049585085,25.0,18.300018,0.0,0.0,0.0,0.003380982,9.54197e-21,0.0,81.23339,24.999352,30.621586,96.0,0.053150896,27.129782,241.33939,88.552475,0.0,81.23339,0.11375415,0.0,77.83879,8.330017
41715,21942900.0,0.0,18.301239,15.206329,21.835144,21.52246,22.286926,21.865875,18.301178,18.301147,18.301147,18.301117,0.0,0.032084532,0.032084532,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.0022010969,9.54197e-21,0.0,81.23369,24.999268,30.633535,96.0,0.053107813,27.113047,241.33937,88.55243,0.0,81.23369,0.113754146,0.0,77.83907,8.330017
41716,21942960.0,0.0,18.30127,15.214111,21.831757,21.518524,22.283997,21.862885,18.301208,18.301178,18.301178,18.301147,0.0,0.032084532,0.032084532,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.0019543082,9.54197e-21,0.0,81.233986,24.999193,30.645735,96.0,0.053063855,27.095974,241.33936,88.55238,0.0,81.233986,0.113754146,0.0,77.83936,8.330017
41717,21943020.0,0.0,18.3013,15.221985,21.8284,21.514587,22.281097,21.859924,18.301239,18.301208,18.301208,18.301178,0.0,0.032084532,0.032084532,0.049585085,25.0,18.300018,0.0,0.0,0.0,0.003029334,9.54197e-21,0.0,81.23428,24.999126,30.65812,96.0,0.053019207,27.078632,241.33934,88.552345,0.0,81.23428,0.11375415,0.0,77.839645,8.330017
41718,21943080.0,0.0,18.30133,15.229919,21.825043,21.510712,22.278198,21.856964,18.30127,18.301208,18.301208,18.301208,0.0,0.032084536,0.032084536,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.00375571,9.54197e-21,0.0,81.23458,24.999065,30.670797,96.0,0.05297352,27.060884,241.33932,88.552315,0.0,81.23458,0.11375415,0.0,77.839935,8.330017
41719,21943140.0,0.0,18.301361,15.237946,21.821716,21.506805,22.2753,21.854034,18.3013,18.301239,18.301239,18.301239,0.0,0.032084536,0.032084536,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.004248216,9.54197e-21,0.0,81.23488,24.999014,30.683756,96.0,0.052926823,27.042744,241.33931,88.552284,0.0,81.23488,0.11375415,0.0,77.84022,8.330017
41720,21943200.0,0.0,18.301392,15.246033,21.81839,21.50296,22.27243,21.851105,18.30133,18.30127,18.30127,18.30127,0.0,0.032084536,0.032084536,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.003540397,9.54197e-21,0.0,81.235176,24.99897,30.697048,96.0,0.052878924,27.024136,241.3393,88.55225,0.0,81.235176,0.11375415,0.0,77.84051,8.330017
41721,21943260.0,0.0,18.301392,15.254181,21.815094,21.499146,22.269592,21.848206,18.301361,18.3013,18.3013,18.3013,0.0,0.032084536,0.032084536,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.0027187453,9.54197e-21,0.0,81.23547,24.998932,30.710623,96.0,0.05283,27.005127,241.33928,88.55223,0.0,81.23547,0.11375415,0.0,77.84079,8.330017
41722,21943320.0,0.0,18.301422,15.26239,21.811829,21.49533,22.266724,21.845337,18.301361,18.30133,18.30133,18.30133,0.0,0.032084536,0.032084536,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.0026303832,9.54197e-21,0.0,81.23577,24.998898,30.724413,96.0,0.052780315,26.98582,241.33926,88.552216,0.0,81.23577,0.11375415,0.0,77.84108,8.330017
41723,21943380.0,0.0,18.301453,15.27066,21.808563,21.491547,22.263885,21.842468,18.301392,18.301361,18.301361,18.301361,0.0,0.032084536,0.032084536,0.049585085,25.0,18.300018,0.0,0.0,0.0,0.0028560022,9.54197e-21,0.0,81.23607,24.998867,30.738426,96.0,0.052729826,26.966206,241.33923,88.55219,0.0,81.23607,0.11375415,0.0,77.84136,8.330017
41724,21943440.0,0.0,18.301483,15.279022,21.805328,21.487793,22.261047,21.8396,18.301422,18.301392,18.301392,18.301361,0.0,0.032084532,0.032084532,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.0030015614,9.54197e-21,0.0,81.23637,24.998838,30.752682,96.0,0.05267846,26.946247,241.33922,88.55218,0.0,81.23637,0.113754146,0.0,77.84165,8.330017
41725,21943500.0,0.0,18.301514,15.287415,21.802094,21.48404,22.25824,21.836731,18.301453,18.301392,18.301392,18.301392,0.0,0.03208453,0.03208453,0.049585078,25.0,18.300018,0.0,0.0,0.0,0.003088233,9.54197e-21,0.0,81.23667,24.998816,30.767181,96.0,0.05262622,26.925945,241.3392,88.55216,0.0,81.23667,0.113754146,0.0,77.841934,8.330017
41726,21943560.0,0.0,18.301514,15.295868,21.79889,21.480347,22.255432,21.833923,18.301483,18.301422,18.301422,18.301422,0.0,0.032084525,0.032084525,0.049585074,25.0,18.300018,0.0,0.0,0.0,0.0030554729,9.54197e-21,0.0,81.23697,24.998795,30.781946,96.0,0.05257304,26.905277,241.33917,88.55215,0.0,81.23697,0.11375413,0.0,77.84223,8.330017
41727,21943620.0,0.0,18.301544,15.304352,21.795685,21.476654,22.252655,21.831116,18.301483,18.301453,18.301453,18.301453,0.0,0.03208452,0.03208452,0.04958507,25.0,18.300018,0.0,0.0,0.0,0.0028795293,9.54197e-21,0.0,81.237274,24.998775,30.796953,96.0,0.052518975,26.884266,241.33916,88.55213,0.0,81.237274,0.113754116,0.0,77.84252,8.330017
41728,21943680.0,0.0,18.301575,15.312927,21.792511,21.472992,22.249878,21.828339,18.301514,18.301483,18.301483,18.301483,0.0,0.03208452,0.03208452,0.04958506,25.0,18.300018,0.0,0.0,0.0,0.0025732564,9.54197e-21,0.0,81.23758,24.998758,30.812195,96.0,0.052464068,26.862925,241.33913,88.55212,0.0,81.23758,0.11375411,0.0,77.84281,8.330017
41729,21943740.0,0.0,18.301575,15.321503,21.789368,21.46933,22.2471,21.825562,18.301544,18.301514,18.301514,18.301483,0.0,0.032084517,0.032084517,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.0024183986,9.54197e-21,0.0,81.237885,24.998741,30.827644,96.0,0.05240842,26.841297,241.33911,88.5521,0.0,81.237885,0.11375408,0.0,77.84311,8.330017
41730,21943800.0,0.0,18.301605,15.330017,21.786285,21.46576,22.244385,21.822815,18.301575,18.301514,18.301514,18.301514,0.0,0.03208451,0.03208451,0.049585044,25.0,18.300018,0.0,0.0,0.0,0.0023642285,9.54197e-21,0.0,81.23819,24.998724,30.843037,96.0,0.05235298,26.819748,241.33908,88.552086,0.0,81.23819,0.11375407,0.0,77.8434,8.330017
41731,21943860.0,0.0,18.301636,15.338867,21.783112,21.462097,22.241608,21.820038,18.301575,18.301544,18.301544,18.301544,0.0,0.032084502,0.032084502,0.049585037,25.0,18.300018,0.0,0.0,0.0,0.0027147012,9.54197e-21,0.0,81.23851,24.998707,30.859161,96.0,0.05229491,26.797176,241.33907,88.55207,0.0,81.23851,0.11375404,0.0,77.843704,8.330017
41732,21943920.0,0.0,18.301666,15.347595,21.779999,21.458527,22.238861,21.817322,18.301605,18.301575,18.301575,18.301575,0.0,0.032084502,0.032084502,0.04958503,25.0,18.300018,0.0,0.0,0.0,0.0028000216,9.54197e-21,0.0,81.23882,24.998692,30.87525,96.0,0.05223697,26.774649,241.33904,88.552055,0.0,81.23882,0.113754034,0.0,77.84401,8.330017
41733,21943980.0,0.0,18.301666,15.356384,21.776917,21.454956,22.236145,21.814606,18.301636,18.301605,18.301605,18.301575,0.0,0.032084495,0.032084495,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.0027103382,9.54197e-21,0.0,81.23914,24.998674,30.89155,96.0,0.05217828,26.751827,241.33902,88.55204,0.0,81.23914,0.113754004,0.0,77.84431,8.330017
41734,21944040.0,0.0,18.301697,15.365173,21.773834,21.451416,22.233429,21.81189,18.301636,18.301605,18.301605,18.301605,0.0,0.032084487,0.032084487,0.049585007,25.0,18.300018,0.0,0.0,0.0,0.0022750765,9.54197e-21,0.0,81.23946,24.998657,30.908075,96.0,0.05211878,26.728695,241.33899,88.552025,0.0,81.23946,0.11375398,0.0,77.84462,8.330017
41735,21944100.0,0.0,18.301697,15.374023,21.770782,21.447876,22.230743,21.809204,18.301666,18.301636,18.301636,18.301636,0.0,0.032084484,0.032084484,0.049585,25.0,18.300018,0.0,0.0,0.0,0.0019810044,9.54197e-21,0.0,81.239784,24.99864,30.924776,96.0,0.052058652,26.705313,241.33897,88.55201,0.0,81.239784,0.11375397,0.0,77.84493,8.330017
41736,21944160.0,0.0,18.301727,15.382904,21.76773,21.444397,22.228058,21.806519,18.301697,18.301666,18.301666,18.301636,0.0,0.032084476,0.032084476,0.04958499,25.0,18.300018,0.0,0.0,0.0,0.0021889606,9.54197e-21,0.0,81.24011,24.998623,30.941647,96.0,0.05199792,26.681694,241.33894,88.551994,0.0,81.24011,0.113753945,0.0,77.84524,8.330017
41737,21944220.0,0.0,18.301758,15.391815,21.76471,21.440918,22.225372,21.803864,18.301697,18.301666,18.301666,18.301666,0.0,0.032084472,0.032084472,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.0024185448,9.54197e-21,0.0,81.24044,24.998604,30.958706,96.0,0.05193652,26.657814,241.33893,88.55197,0.0,81.24044,0.11375392,0.0,77.84556,8.330017
41738,21944280.0,0.0,18.301758,15.400757,21.761719,21.437439,22.222717,21.801239,18.301727,18.301697,18.301697,18.301697,0.0,0.032084465,0.032084465,0.04958497,25.0,18.300018,0.0,0.0,0.0,0.0023095259,9.54197e-21,0.0,81.240776,24.998585,30.975958,96.0,0.051874414,26.633656,241.3389,88.551956,0.0,81.240776,0.11375391,0.0,77.84588,8.330017
41739,21944340.0,0.0,18.301788,15.409729,21.758728,21.43399,22.220062,21.798584,18.301727,18.301697,18.301697,18.301697,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.0021415069,9.54197e-21,0.0,81.241104,24.998566,30.993387,96.0,0.0518117,26.60926,241.33887,88.55194,0.0,81.241104,0.113753885,0.0,77.84619,8.330017
41740,21944400.0,0.0,18.301788,15.418701,21.755737,21.430573,22.217407,21.79596,18.301758,18.301727,18.301727,18.301727,0.0,0.032084458,0.032084458,0.049584955,25.0,18.300018,0.0,0.0,0.0,0.0017927351,9.54197e-21,0.0,81.24144,24.998545,31.010998,96.0,0.05174833,26.584604,241.33885,88.551926,0.0,81.24144,0.11375387,0.0,77.84651,8.330017
41741,21944460.0,0.0,18.301819,15.427734,21.752777,21.427185,22.214783,21.793365,18.301788,18.301758,18.301758,18.301727,0.0,0.03208445,0.03208445,0.049584944,25.0,18.300018,0.0,0.0,0.0,0.0018466003,9.54197e-21,0.0,81.241776,24.998524,31.028751,96.0,0.051684454,26.55975,241.33882,88.55191,0.0,81.241776,0.113753855,0.0,77.84684,8.330017
41742,21944520.0,0.0,18.301819,15.436768,21.749847,21.423798,22.212158,21.790802,18.301788,18.301758,18.301758,18.301758,0.0,0.032084446,0.032084446,0.04958494,25.0,18.300018,0.0,0.0,0.0,0.0019630084,9.54197e-21,0.0,81.24212,24.998503,31.046661,96.0,0.051620018,26.534674,241.33879,88.551895,0.0,81.24212,0.11375383,0.0,77.84717,8.330017
41743,21944580.0,0.0,18.30185,15.445801,21.746918,21.42044,22.209534,21.788208,18.301819,18.301788,18.301788,18.301788,0.0,0.032084446,0.032084446,0.049584933,25.0,18.300018,0.0,0.0,0.0,0.0019194545,9.54197e-21,0.0,81.24246,24.998482,31.064734,96.0,0.051555008,26.50937,241.33878,88.55187,0.0,81.24246,0.11375382,0.0,77.847496,8.330017
41744,21944640.0,0.0,18.30185,15.4548645,21.743988,21.417084,22.20694,21.785645,18.301819,18.301788,18.301788,18.301788,0.0,0.032084443,0.032084443,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.0017271972,9.54197e-21,0.0,81.2428,24.99846,31.082958,96.0,0.051489457,26.483858,241.33875,88.55186,0.0,81.2428,0.11375381,0.0,77.847824,8.330017
41745,21944700.0,0.0,18.30188,15.463928,21.741089,21.413757,22.204346,21.783081,18.30185,18.301819,18.301819,18.301819,0.0,0.03208444,0.03208444,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.0015742531,9.54197e-21,0.0,81.24315,24.99844,31.101316,96.0,0.05142344,26.458157,241.33871,88.55184,0.0,81.24315,0.113753796,0.0,77.84815,8.330017
41746,21944760.0,0.0,18.30188,15.473022,21.73822,21.410461,22.201782,21.780579,18.30185,18.301819,18.301819,18.301819,0.0,0.032084435,0.032084435,0.049584918,25.0,18.300018,0.0,0.0,0.0,0.001604078,9.54197e-21,0.0,81.24349,24.998417,31.119814,96.0,0.051356923,26.432259,241.33868,88.55183,0.0,81.24349,0.11375378,0.0,77.84849,8.330017
41747,21944820.0,0.0,18.30188,15.482117,21.735352,21.407166,22.199219,21.778046,18.30185,18.30185,18.30185,18.30185,0.0,0.03208443,0.03208443,0.049584914,25.0,18.300018,0.0,0.0,0.0,0.0016160399,9.54197e-21,0.0,81.24384,24.998396,31.138447,96.0,0.05128994,26.406176,241.33865,88.55181,0.0,81.24384,0.11375378,0.0,77.84882,8.330017
41748,21944880.0,0.0,18.30191,15.491211,21.732483,21.4039,22.196655,21.775543,18.30188,18.30185,18.30185,18.30185,0.0,0.03208443,0.03208443,0.04958491,25.0,18.300018,0.0,0.0,0.0,0.0015640788,9.54197e-21,0.0,81.24419,24.998375,31.157202,96.0,0.051222518,26.37992,241.33864,88.551796,0.0,81.24419,0.11375377,0.0,77.84916,8.330017
41749,21944940.0,0.0,18.30191,15.500305,21.729645,21.400635,22.194092,21.77304,18.30188,18.30188,18.30188,18.30185,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.0013845346,9.54197e-21,0.0,81.24454,24.998354,31.176086,96.0,0.051154636,26.353477,241.33861,88.55179,0.0,81.24454,0.11375377,0.0,77.84949,8.330017
41750,21945000.0,0.0,18.30191,15.50943,21.726807,21.3974,22.191559,21.770538,18.30191,18.30188,18.30188,18.30188,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.0011918762,9.54197e-21,0.0,81.24489,24.998333,31.19508,96.0,0.051086377,26.326889,241.33858,88.55177,0.0,81.24489,0.11375377,0.0,77.84983,8.330017
41751,21945060.0,0.0,18.30194,15.518524,21.723999,21.394196,22.189026,21.768097,18.30191,18.30188,18.30188,18.30188,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.0012444735,9.54197e-21,0.0,81.24524,24.998312,31.214174,96.0,0.051017765,26.300156,241.33855,88.55176,0.0,81.24524,0.11375376,0.0,77.85017,8.330017
41752,21945120.0,0.0,18.30194,15.527618,21.721222,21.390991,22.186523,21.765656,18.30191,18.30191,18.30191,18.30191,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.0012959215,9.54197e-21,0.0,81.24559,24.998293,31.23337,96.0,0.05094879,26.273281,241.33852,88.55175,0.0,81.24559,0.11375376,0.0,77.850494,8.330017
41753,21945180.0,0.0,18.30194,15.536713,21.718414,21.387787,22.184021,21.763184,18.30194,18.30191,18.30191,18.30191,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.001181893,9.54197e-21,0.0,81.24593,24.998272,31.252674,96.0,0.050879456,26.246258,241.33849,88.551735,0.0,81.24593,0.11375376,0.0,77.85084,8.330017
41754,21945240.0,0.0,18.301971,15.545776,21.715668,21.384644,22.181519,21.760773,18.30194,18.30191,18.30191,18.30191,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.0010508497,9.54197e-21,0.0,81.246284,24.998253,31.272057,96.0,0.050809827,26.21912,241.33846,88.55173,0.0,81.246284,0.11375377,0.0,77.85117,8.330017
41755,21945300.0,0.0,18.301971,15.554871,21.71289,21.3815,22.179047,21.758331,18.30194,18.30194,18.30194,18.30194,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.0008345727,9.54197e-21,0.0,81.246635,24.998236,31.291533,96.0,0.050739877,26.19185,241.33842,88.55172,0.0,81.246635,0.11375377,0.0,77.8515,8.330017
41756,21945360.0,0.0,18.301971,15.563934,21.710144,21.378357,22.176575,21.75595,18.301971,18.30194,18.30194,18.30194,0.0,0.03208443,0.03208443,0.04958491,25.0,18.300018,0.0,0.0,0.0,0.0008771479,9.54197e-21,0.0,81.24699,24.998217,31.311077,96.0,0.0506697,26.16449,241.3384,88.551704,0.0,81.24699,0.11375377,0.0,77.85184,8.330017
41757,21945420.0,0.0,18.301971,15.572968,21.707428,21.375244,22.174103,21.75357,18.301971,18.30194,18.30194,18.30194,0.0,0.03208443,0.03208443,0.049584914,25.0,18.300018,0.0,0.0,0.0,0.0009183741,9.54197e-21,0.0,81.24733,24.9982,31.330692,96.0,0.050599273,26.137028,241.33836,88.5517,0.0,81.24733,0.11375378,0.0,77.85217,8.330017
41758,21945480.0,0.0,18.301971,15.582001,21.704712,21.372162,22.171661,21.75119,18.301971,18.301971,18.301971,18.301971,0.0,0.032084435,0.032084435,0.049584918,25.0,18.300018,0.0,0.0,0.0,0.0008028825,9.54197e-21,0.0,81.24768,24.998182,31.350384,96.0,0.05052859,26.109463,241.33833,88.55169,0.0,81.24768,0.11375378,0.0,77.85251,8.330017
41759,21945540.0,0.0,18.302002,15.591003,21.702026,21.36908,22.16919,21.74881,18.301971,18.301971,18.301971,18.301971,0.0,0.03208444,0.03208444,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.00060612545,9.54197e-21,0.0,81.248024,24.998167,31.370132,96.0,0.05045771,26.081816,241.3383,88.55168,0.0,81.248024,0.113753796,0.0,77.85284,8.330017
41760,21945600.0,0.0,18.302002,15.5998535,21.699371,21.366058,22.16681,21.74649,18.302002,18.301971,18.301971,18.301971,0.0,0.03208444,0.03208444,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.0010266973,9.54197e-21,0.0,81.24837,24.998152,31.389698,96.0,0.050387487,26.05442,241.33827,88.55168,0.0,81.24837,0.11375381,0.0,77.853165,8.330017
41761,21945660.0,0.0,21.363403,15.609161,21.711243,21.376648,22.175232,21.753235,18.320923,18.298431,18.298431,18.29831,0.0,0.00033516047,0.00033516047,0.0004689083,56.666668,18.300018,0.0,0.0,0.0,6.2056236,9.54197e-21,0.0,25.59399,22.464376,0.35215884,96.0,0.0011377381,69.50698,2.044631,54.127472,0.0,25.59399,0.0011541538,0.0,23.058289,8.330017
41762,21945720.0,0.0,21.442719,15.618683,21.719482,21.389832,22.185913,21.761993,18.32257,18.300629,18.300629,18.299866,0.0,0.0011287717,0.0011287717,0.0013290403,88.333336,18.300018,0.0,0.0,0.0,4.009347,9.54197e-21,0.0,34.542133,32.515644,0.5825113,96.0,0.0035845067,69.18448,11.817071,59.30153,0.0,34.542133,0.0036136773,0.0,30.179924,8.330017
41763,21945780.0,0.0,21.66977,15.6285095,21.761322,21.402283,22.19571,21.769958,18.334137,18.311768,18.311768,18.30832,0.0,0.005293199,0.005293199,0.005530494,120.0,18.300018,0.0,0.0,0.0,19.088644,9.54197e-21,0.0,47.75203,44.169384,0.93709576,96.0,0.016107757,68.688065,73.00574,68.45837,0.0,47.75203,0.016136942,0.0,42.087833,8.330017
41764,21945840.0,9.0,21.782013,15.638702,21.785645,21.412506,22.20285,21.775726,18.44281,18.328918,18.328918,18.32257,0.0,0.013145975,0.013145975,0.014439842,120.0,18.300018,0.0,0.0,0.0,58.0717,9.54197e-21,0.0,57.212852,46.772144,2.5749917,96.0,0.040715575,66.39501,213.20041,77.6265,0.0,57.212852,0.040729117,0.0,51.870358,8.330017
41765,21945900.0,9.0,21.748322,15.64917,21.772858,21.419464,22.20691,21.7789,18.858063,18.41507,18.41507,18.380585,0.0,0.019920932,0.019920932,0.025092723,120.0,18.300018,0.0,0.0,0.0,85.22102,9.54197e-21,0.0,62.701523,45.61338,9.3854265,96.0,0.06447746,56.860405,243.29811,84.85678,0.0,62.701523,0.064926885,0.0,58.509262,8.330017
41766,21945960.0,9.0,19.937256,15.659943,21.760803,21.423004,22.20871,21.780304,19.594025,18.707703,18.707703,18.615143,0.0,0.02459876,0.02459876,0.034209285,120.0,18.300018,0.0,0.0,0.0,27.62959,9.54197e-21,0.0,65.904106,46.50178,25.369516,96.0,0.0542222,34.482677,242.17853,91.25732,0.0,65.904106,0.083411366,0.0,62.43083,8.330017
41767,21946020.0,2.0,15.953674,15.67099,21.754395,21.425415,22.210052,21.781403,19.848572,19.150177,19.150177,19.017273,0.0,0.028014824,0.028014824,0.04119198,120.0,18.300018,0.0,0.0,0.0,-161.51231,9.54197e-21,0.0,67.624725,49.85388,43.589546,96.0,0.0017078953,8.974636,241.03456,97.53983,0.0,67.624725,0.09723182,0.0,64.464775,8.330017
41768,21946080.0,2.0,15.6918335,15.682312,21.751312,21.42743,22.211212,21.78247,18.813599,19.237732,19.237732,19.149994,0.0,0.030572189,0.030572189,0.04638766,120.0,18.300018,0.0,0.0,0.0,-166.11052,9.54197e-21,0.0,68.176254,55.84133,45.644344,96.0,0.00023553813,6.097922,240.026,104.25824,0.0,68.176254,0.10754741,0.0,65.12071,8.330017
41769,21946140.0,2.0,17.968964,15.693909,21.749084,21.427399,22.210785,21.782166,17.61206,18.729095,18.729095,18.73816,0.0,0.032395788,0.032395788,0.049886227,120.0,18.300018,0.0,0.0,0.0,-4.527399,9.54197e-21,0.0,67.92693,64.02781,32.689266,96.0,0.04616236,24.235031,239.26944,111.294014,0.0,67.92693,0.11469511,0.0,64.89904,8.330017
41770,21946200.0,0.0,19.785217,15.705719,21.744965,21.423645,22.207611,21.779327,17.599548,18.158966,18.158966,18.220795,0.0,0.033797987,0.033797987,0.052385315,126.666664,18.300018,0.0,0.0,0.0,122.3643,9.54197e-21,0.0,67.044495,74.383675,23.632236,96.0,0.08155655,36.91487,238.71602,119.04846,0.0,67.044495,0.120004244,0.0,64.060776,8.330017
41771,21946260.0,0.0,19.147919,15.717773,21.739258,21.41745,22.202698,21.774933,18.384644,18.103577,18.103577,18.140045,0.0,0.034566853,0.034566853,0.053737678,133.33333,18.300018,0.0,0.0,0.0,59.14415,9.54197e-21,0.0,65.76663,86.725586,27.721981,96.0,0.068441525,31.18923,238.44005,127.154884,0.0,65.76663,0.12289677,0.0,62.851654,8.330017
41772,21946320.0,0.0,17.864868,15.7300415,21.734009,21.411652,22.198181,21.770935,18.729645,18.368042,18.368042,18.362915,0.0,0.03489718,0.03489718,0.05434211,140.0,18.300018,0.0,0.0,0.0,-43.90387,9.54197e-21,0.0,64.369995,99.63462,34.635933,96.0,0.043251276,21.509691,238.43124,134.99779,0.0,64.369995,0.124162175,0.0,61.522537,8.330017
41773,21946380.0,0.0,17.688843,15.742493,21.729828,21.40689,22.194397,21.76764,18.442352,18.48285,18.48285,18.471832,0.0,0.034639996,0.034639996,0.053968824,136.0,18.300018,0.0,0.0,0.0,-48.98291,9.54197e-21,0.0,63.061737,109.87336,35.31671,96.0,0.040459555,20.556604,238.54832,140.45282,0.0,63.061737,0.123265825,0.0,60.26299,8.330017
41774,21946440.0,0.0,18.255981,15.755127,21.725952,21.402283,22.190735,21.764404,18.141418,18.376404,18.376404,18.382141,0.0,0.034184195,0.034184195,0.05323849,132.0,18.300018,0.0,0.0,0.0,0.95033073,9.54197e-21,0.0,62.038982,117.01709,32.05668,96.0,0.05160018,25.120651,238.64853,143.8091,0.0,62.038982,0.12161817,0.0,59.260654,8.330017
41775,21946500.0,0.0,18.617737,15.767944,21.721863,21.397308,22.186768,21.760925,18.156342,18.259949,18.259949,18.27417,0.0,0.03367175,0.03367175,0.052381188,128.0,18.300018,0.0,0.0,0.0,26.245872,9.54197e-21,0.0,61.280422,121.40958,30.255959,96.0,0.05739026,27.64166,238.69095,145.48938,0.0,61.280422,0.11973091,0.0,58.506172,8.330017
41776,21946560.0,0.0,18.479431,15.780914,21.717957,21.392578,22.182953,21.757538,18.318695,18.253906,18.253906,18.261871,0.0,0.033178803,0.033178803,0.051528648,124.0,18.300018,0.0,0.0,0.0,11.995863,9.54197e-21,0.0,60.76721,123.46368,31.137959,96.0,0.053250384,26.406857,238.67769,145.86745,0.0,60.76721,0.117888294,0.0,57.99051,8.330017
41777,21946620.0,0.0,18.210907,15.794037,21.714478,21.388275,22.179443,21.754456,18.39273,18.307861,18.307861,18.306915,0.0,0.032750204,0.032750204,0.050769668,120.0,18.300018,0.0,0.0,0.0,-8.510027,9.54197e-21,0.0,60.46349,123.65705,32.588776,96.0,0.04723757,24.375717,238.62827,145.30208,0.0,60.46349,0.11626893,0.0,57.68463,8.330017
41778,21946680.0,0.0,18.147522,15.8072815,21.711334,21.38446,22.17627,21.751648,18.339325,18.335968,18.335968,18.332947,0.0,0.032396004,0.032396004,0.05013504,116.0,18.300018,0.0,0.0,0.0,-11.289065,9.54197e-21,0.0,60.328476,122.48166,32.8751,96.0,0.045616366,23.974857,238.5639,144.09686,0.0,60.328476,0.11492365,0.0,57.549904,8.330017
41779,21946740.0,0.0,18.270386,15.820679,21.708374,21.38086,22.173248,21.748962,18.268433,18.317566,18.317566,18.317871,0.0,0.032109868,0.032109868,0.049620047,112.0,18.300018,0.0,0.0,0.0,-1.1986877,9.54197e-21,0.0,60.326923,120.33677,32.200447,96.0,0.04752834,24.919374,238.50114,142.46819,0.0,60.326923,0.11383476,0.0,57.5509,8.330017
41780,21946800.0,0.0,18.374908,15.834137,21.705383,21.377289,22.170258,21.746307,18.261627,18.290466,18.290466,18.293213,0.0,0.031882606,0.031882606,0.049211297,108.0,18.300018,0.0,0.0,0.0,5.8068824,9.54197e-21,0.0,60.43467,117.48858,31.693245,96.0,0.04893961,25.629457,238.45045,140.54918,0.0,60.43467,0.11297037,0.0,57.66276,8.330017
41781,21946860.0,0.0,18.367798,15.847687,21.702576,21.374023,22.167389,21.743774,18.297058,18.284119,18.284119,18.28598,0.0,0.03169975,0.03169975,0.048883285,104.0,18.300018,0.0,0.0,0.0,4.3697333,9.54197e-21,0.0,60.622925,114.2021,31.795317,96.0,0.048255034,25.486555,238.41776,138.46143,0.0,60.622925,0.1122759,0.0,57.85587,8.330017
41782,21946920.0,0.0,18.297974,15.861328,21.69983,21.37091,22.164642,21.741333,18.325226,18.296082,18.296082,18.295593,0.0,0.031555284,0.031555284,0.048625704,100.0,18.300018,0.0,0.0,0.0,-0.9013393,9.54197e-21,0.0,60.87816,110.61264,32.207947,96.0,0.046544623,24.908875,238.40512,136.26808,0.0,60.87816,0.11172894,0.0,58.116184,8.330017
41783,21946980.0,0.0,18.25821,15.8750305,21.697205,21.36795,22.161987,21.738983,18.32077,18.307373,18.307373,18.305695,0.0,0.031441685,0.031441685,0.048424542,96.0,18.300018,0.0,0.0,0.0,-3.3343117,9.54197e-21,0.0,61.185795,106.84021,32.437206,96.0,0.045544613,24.587914,238.41298,134.02132,0.0,61.185795,0.111300305,0.0,58.428646,8.330017
41784,21947040.0,0.0,18.278168,15.888794,21.694641,21.365051,22.159393,21.736694,18.2995,18.30664,18.30664,18.305603,0.0,0.031350672,0.031350672,0.048265874,92.0,18.300018,0.0,0.0,0.0,-1.4923742,9.54197e-21,0.0,61.53508,102.96638,32.347374,96.0,0.045705978,24.713678,238.4407,131.75215,0.0,61.53508,0.110959455,0.0,58.782036,8.330017
41785,21947100.0,0.0,18.317322,15.902557,21.692078,21.362213,22.15683,21.734436,18.28946,18.298584,18.298584,18.298584,0.0,0.03127496,0.03127496,0.048136212,88.0,18.300018,0.0,0.0,0.0,1.2561342,9.54197e-21,0.0,61.918674,99.04245,32.172756,96.0,0.04619086,24.958138,238.48727,129.47665,0.0,61.918674,0.11067833,0.0,59.16835,8.330017
41786,21947160.0,0.0,18.329071,15.916351,21.689636,21.359589,22.154327,21.73227,18.296722,18.294067,18.294067,18.29425,0.0,0.031209191,0.031209191,0.048025582,84.0,18.300018,0.0,0.0,0.0,1.7982324,9.54197e-21,0.0,62.33235,95.09767,32.156353,96.0,0.046138126,24.98111,238.55153,127.20204,0.0,62.33235,0.110436074,0.0,59.58304,8.330017
41787,21947220.0,0.0,18.313568,15.930176,21.687225,21.356995,22.151886,21.730133,18.307526,18.29596,18.29596,18.295593,0.0,0.031149648,0.031149648,0.04792713,80.0,18.300018,0.0,0.0,0.0,0.52388763,9.54197e-21,0.0,62.773357,91.15208,32.283188,96.0,0.045595463,24.80354,238.63235,124.93349,0.0,62.773357,0.11021852,0.0,60.023064,8.330017
41788,21947280.0,0.0,18.295807,15.94397,21.684875,21.354492,22.149475,21.728027,18.310364,18.30011,18.30011,18.299194,0.0,0.031095985,0.031095985,0.04783993,76.0,18.300018,0.0,0.0,0.0,-0.67158514,9.54197e-21,0.0,63.24308,87.209015,32.413944,96.0,0.0450509,24.620476,238.72874,122.671425,0.0,63.24308,0.11002278,0.0,60.489307,8.330017
41789,21947340.0,0.0,18.294128,15.957764,21.682556,21.35202,22.147095,21.725952,18.306274,18.301453,18.301453,18.300507,0.0,0.031043904,0.031043904,0.047756493,72.0,18.300018,0.0,0.0,0.0,-0.6660879,9.54197e-21,0.0,63.73819,83.28729,32.455498,96.0,0.04482125,24.562305,238.83978,120.42038,0.0,63.73819,0.10983345,0.0,60.978382,8.330017
41790,21947400.0,0.0,18.300018,15.971497,21.680267,21.349579,22.144775,21.723907,18.302338,18.300781,18.300781,18.300049,0.0,0.030988166,0.030988166,0.04766663,68.0,18.300018,0.0,0.0,0.0,-0.19011964,9.54197e-21,0.0,64.25544,79.4007,32.45838,96.0,0.0447216,24.558268,238.96466,118.182465,0.0,64.25544,0.1096351,0.0,61.48738,8.330017
41791,21947460.0,0.0,18.30719,15.985199,21.6781,21.34732,22.142487,21.721924,18.300934,18.299225,18.299225,18.298706,0.0,0.030929716,0.030929716,0.047568925,64.0,18.300018,0.0,0.0,0.0,0.29587385,9.54197e-21,0.0,64.79851,75.54576,32.45729,96.0,0.044629026,24.559793,239.1028,115.95347,0.0,64.79851,0.109420724,0.0,62.02041,8.330017
41792,21947520.0,0.0,18.308716,15.99884,21.675995,21.345123,22.140259,21.720001,18.30252,18.298553,18.298553,18.298065,0.0,0.030867374,0.030867374,0.047463067,60.0,18.300018,0.0,0.0,0.0,0.34730726,9.54197e-21,0.0,65.3709,71.714836,32.488354,96.0,0.044417705,24.516306,239.25366,113.7294,0.0,65.3709,0.109190166,0.0,62.58161,8.330017
41793,21947580.0,0.0,18.306122,16.01242,21.67392,21.342957,22.138031,21.718079,18.304382,18.29889,18.29889,18.29831,0.0,0.030799853,0.030799853,0.047347225,56.0,18.300018,0.0,0.0,0.0,0.13490559,9.54197e-21,0.0,65.97538,67.907875,32.540886,96.0,0.04412317,24.442757,239.41689,111.50899,0.0,65.97538,0.10893895,0.0,63.173847,8.330017
41794,21947640.0,0.0,18.302399,16.025879,21.671906,21.34085,22.135864,21.716217,18.305054,18.299713,18.299713,18.299042,0.0,0.030728018,0.030728018,0.047223356,52.0,18.300018,0.0,0.0,0.0,-0.112624586,9.54197e-21,0.0,66.61942,64.11198,32.597763,96.0,0.043806467,24.363132,239.59264,109.28623,0.0,66.61942,0.10866972,0.0,63.80449,8.330017
41795,21947700.0,0.0,18.301697,16.039276,21.669922,21.338806,22.133759,21.714386,18.304352,18.300018,18.300018,18.299316,0.0,0.03064915,0.03064915,0.04708681,48.0,18.300018,0.0,0.0,0.0,-0.13555267,9.54197e-21,0.0,67.30397,60.340435,32.637245,96.0,0.04353823,24.307858,239.78038,107.06575,0.0,67.30397,0.108373046,0.0,64.47461,8.330017
41796,21947760.0,0.0,18.302551,16.05252,21.66809,21.336945,22.131683,21.712616,18.303558,18.299927,18.299927,18.299255,0.0,0.030558528,0.030558528,0.046929143,44.0,18.300018,0.0,0.0,0.0,-0.058863744,9.54197e-21,0.0,68.02814,56.609562,32.66795,96.0,0.043282267,24.26487,239.9796,104.85292,0.0,68.02814,0.10803618,0.0,65.18353,8.330017
41797,21947820.0,0.0,18.303528,16.065643,21.66632,21.335144,22.12967,21.710907,18.303253,18.299683,18.299683,18.299072,0.0,0.03045676,0.03045676,0.046751957,40.0,18.300018,0.0,0.0,0.0,0.014087116,9.54197e-21,0.0,68.80097,52.911648,32.69767,96.0,0.04301081,24.223259,240.1903,102.64279,0.0,68.80097,0.10765521,0.0,65.94014,8.330017
41798,21947880.0,0.0,18.303741,16.078644,21.664612,21.333435,22.127716,21.709259,18.303314,18.29953,18.29953,18.29892,0.0,0.030343365,0.030343365,0.04655465,36.0,18.300018,0.0,0.0,0.0,0.027755955,9.54197e-21,0.0,69.63279,49.239613,32.731117,96.0,0.04270681,24.176437,240.41249,100.43126,0.0,69.63279,0.10722772,0.0,66.75452,8.330017
41799,21947940.0,0.0,18.303436,16.091461,21.662994,21.331757,22.125824,21.707611,18.303436,18.2995,18.2995,18.29889,0.0,0.03020958,0.03020958,0.04632089,32.0,18.300018,0.0,0.0,0.0,0.010396845,9.54197e-21,0.0,70.51836,45.62755,32.76621,96.0,0.042367827,24.12731,240.64516,98.232285,0.0,70.51836,0.10673483,0.0,67.62165,8.330017
41800,21948000.0,0.0,18.303284,16.104095,21.661346,21.33017,22.123962,21.706024,18.303497,18.299652,18.299652,18.299042,0.0,0.03011986,0.03011986,0.046171486,29.666666,18.300018,0.0,0.0,0.0,-0.0076250886,9.54197e-21,0.0,71.451324,42.301723,32.801456,96.0,0.042101342,24.077965,240.85802,96.24666,0.0,71.451324,0.106405005,0.0,68.5342,8.330017
41801,21948060.0,0.0,18.303406,16.116577,21.65982,21.328735,22.122162,21.704529,18.303467,18.299866,18.299866,18.299255,0.0,0.030044544,0.030044544,0.046045695,27.333334,18.300018,0.0,0.0,0.0,0.00040727694,9.54197e-21,0.0,72.413345,39.22602,32.836044,96.0,0.041861765,24.029537,241.05833,94.418526,0.0,72.413345,0.10612892,0.0,69.47289,8.330017
41802,21948120.0,0.0,18.303467,16.128845,21.658325,21.327332,22.120422,21.703064,18.303467,18.300049,18.300049,18.299469,0.0,0.029968692,0.029968692,0.045918338,25.0,18.300018,0.0,0.0,0.0,0.0031223071,9.54197e-21,0.0,73.40947,36.33935,32.87067,96.0,0.041621357,23.98106,241.25223,92.69587,0.0,73.40947,0.10585036,0.0,70.44383,8.330017
41803,21948180.0,0.0,18.304169,16.1409,21.656769,21.325958,22.118683,21.7016,18.303467,18.300354,18.300354,18.299805,0.0,0.02998562,0.02998562,0.045963228,25.0,18.300018,0.0,0.0,0.0,0.027077004,9.54197e-21,0.0,74.41625,33.893562,32.90504,96.0,0.041539617,23.932943,241.39581,91.33192,0.0,74.41625,0.10593096,0.0,71.42229,8.330017
41804,21948240.0,0.0,18.30484,16.15274,21.655182,21.324585,22.116913,21.700134,18.30365,18.300781,18.300781,18.300232,0.0,0.030047826,0.030047826,0.04608392,25.0,18.300018,0.0,0.0,0.0,0.05329741,9.54197e-21,0.0,75.38105,31.847212,32.942356,96.0,0.041523192,23.880703,241.50352,90.24433,0.0,75.38105,0.10618272,0.0,72.35521,8.330017
41805,21948300.0,0.0,18.304962,16.164307,21.653564,21.32315,22.115143,21.698639,18.303955,18.30127,18.30127,18.300781,0.0,0.03013906,0.03013906,0.046253145,25.0,18.300018,0.0,0.0,0.0,0.0481923,9.54197e-21,0.0,76.297585,30.122309,32.98348,96.0,0.041538905,23.82313,241.58423,89.36791,0.0,76.297585,0.10653673,0.0,73.237976,8.330017
41806,21948360.0,0.0,18.304688,16.17566,21.651917,21.321747,22.113342,21.697144,18.30426,18.301819,18.301819,18.301361,0.0,0.030264191,0.030264191,0.046479985,25.0,18.300018,0.0,0.0,0.0,0.018967604,9.54197e-21,0.0,77.14944,28.7119,33.027905,96.0,0.04159336,23.760931,241.63672,88.70235,0.0,77.14944,0.10700428,0.0,74.05463,8.330017
41807,21948420.0,0.0,18.304413,16.186737,21.650208,21.320251,22.11148,21.695618,18.304352,18.302307,18.302307,18.30191,0.0,0.03040158,0.03040158,0.046725295,25.0,18.300018,0.0,0.0,0.0,-0.0031777497,9.54197e-21,0.0,77.92875,27.549952,33.072334,96.0,0.041669726,23.698734,241.66957,88.19217,0.0,77.92875,0.10752435,0.0,74.79857,8.330017
41808,21948480.0,0.0,18.3042,16.19751,21.648468,21.318726,22.109589,21.694061,18.304352,18.302734,18.302734,18.302368,0.0,0.030542383,0.030542383,0.046974648,25.0,18.300018,0.0,0.0,0.0,-0.014936629,9.54197e-21,0.0,78.65102,26.56255,33.115685,96.0,0.041754253,23.63804,241.69037,87.78354,0.0,78.65102,0.10805619,0.0,75.4859,8.330017
41809,21948540.0,0.0,18.304138,16.208008,21.646667,21.317108,22.107635,21.692444,18.30423,18.303009,18.303009,18.302704,0.0,0.030689685,0.030689685,0.04723325,25.0,18.300018,0.0,0.0,0.0,-0.013411538,9.54197e-21,0.0,79.29808,25.762112,33.15748,96.0,0.041853286,23.57953,241.69739,87.487206,0.0,79.29808,0.10861049,0.0,76.098976,8.330017
41810,21948600.0,0.0,18.304138,16.2182,21.644775,21.3154,22.105621,21.690765,18.304138,18.303192,18.303192,18.302948,0.0,0.030838488,0.030838488,0.04749256,25.0,18.300018,0.0,0.0,0.0,-0.008830208,9.54197e-21,0.0,79.86816,25.12194,33.198254,96.0,0.041956373,23.522444,241.69382,87.28251,0.0,79.86816,0.1091675,0.0,76.6367,8.330017
41811,21948660.0,0.0,18.304077,16.228058,21.642914,21.313751,22.103577,21.689117,18.304077,18.303345,18.303345,18.303131,0.0,0.030985147,0.030985147,0.04774662,25.0,18.300018,0.0,0.0,0.0,-0.008292923,9.54197e-21,0.0,80.37489,24.600046,33.238476,96.0,0.04205685,23.466133,241.68326,87.142296,0.0,80.37489,0.10971562,0.0,77.11281,8.330017
41812,21948720.0,0.0,18.303894,16.23758,21.641022,21.312012,22.10147,21.687408,18.303986,18.303436,18.303436,18.303284,0.0,0.031128418,0.031128418,0.04799339,25.0,18.300018,0.0,0.0,0.0,-0.011950916,9.54197e-21,0.0,80.814064,24.189524,33.27791,96.0,0.042153165,23.41093,241.6666,87.06128,0.0,80.814064,0.11024925,0.0,77.52354,8.330017
41813,21948780.0,0.0,18.30371,16.246735,21.639069,21.31018,22.099304,21.685638,18.303894,18.303497,18.303497,18.303375,0.0,0.031266052,0.031266052,0.04822908,25.0,18.300018,0.0,0.0,0.0,-0.016012289,9.54197e-21,0.0,81.18289,23.881823,33.316006,96.0,0.04224372,23.357594,241.64505,87.03247,0.0,81.18289,0.11076034,0.0,77.866585,8.330017
41814,21948840.0,0.0,18.303497,16.255554,21.637054,21.30832,22.097107,21.683868,18.303741,18.303528,18.303528,18.303436,0.0,0.03139763,0.03139763,0.048453353,25.0,18.300018,0.0,0.0,0.0,-0.02018496,9.54197e-21,0.0,81.50095,23.642807,33.35277,96.0,0.04232821,23.306122,241.62091,87.036156,0.0,81.50095,0.111248106,0.0,78.16108,8.330017
41815,21948900.0,0.0,18.303253,16.263977,21.63501,21.306396,22.09488,21.682037,18.303589,18.303497,18.303497,18.303436,0.0,0.031522628,0.031522628,0.048665367,25.0,18.300018,0.0,0.0,0.0,-0.023687368,9.54197e-21,0.0,81.765434,23.471445,33.38792,96.0,0.04240677,23.256912,241.59445,87.07128,0.0,81.765434,0.11171036,0.0,78.40446,8.330017
41816,21948960.0,0.0,18.30307,16.272034,21.632996,21.304504,22.092651,21.680237,18.303406,18.303436,18.303436,18.303406,0.0,0.031639237,0.031639237,0.048862215,25.0,18.300018,0.0,0.0,0.0,-0.023425506,9.54197e-21,0.0,81.97476,23.36401,33.421074,96.0,0.042477943,23.210499,241.56645,87.13391,0.0,81.97476,0.112140544,0.0,78.59548,8.330017
41817,21949020.0,0.0,18.302887,16.279663,21.630981,21.302612,22.090363,21.678406,18.303223,18.303345,18.303345,18.303345,0.0,0.031746354,0.031746354,0.04904223,25.0,18.300018,0.0,0.0,0.0,-0.022726277,9.54197e-21,0.0,82.134346,23.309608,33.452312,96.0,0.042539906,23.166763,241.53795,87.2168,0.0,82.134346,0.11253493,0.0,78.739555,8.330017
41818,21949080.0,0.0,18.302673,16.286896,21.628906,21.300629,22.088043,21.676514,18.30304,18.303253,18.303253,18.303253,0.0,0.031843737,0.031843737,0.04920517,25.0,18.300018,0.0,0.0,0.0,-0.0233697,9.54197e-21,0.0,82.247,23.302977,33.481674,96.0,0.04259224,23.125652,241.50938,87.31671,0.0,82.247,0.11289267,0.0,78.839424,8.330017
41819,21949140.0,0.0,18.30243,16.29367,21.6268,21.298615,22.085693,21.674622,18.302826,18.3031,18.3031,18.303131,0.0,0.031930663,0.031930663,0.04935003,25.0,18.300018,0.0,0.0,0.0,-0.0254769,9.54197e-21,0.0,82.31958,23.333553,33.509056,96.0,0.042634416,23.087324,241.48163,87.426926,0.0,82.31958,0.11321145,0.0,78.901764,8.330017
41820,21949200.0,0.0,18.302032,16.300018,21.624664,21.2966,22.083313,21.672699,18.302582,18.302948,18.302948,18.302979,0.0,0.032007247,0.032007247,0.049477194,25.0,18.300018,0.0,0.0,0.0,-0.032032236,9.54197e-21,0.0,82.35982,23.391298,33.533302,96.0,0.042670615,23.053377,241.4553,87.54176,0.0,82.35982,0.113491684,0.0,78.934,8.330017
41821,21949260.0,0.0,18.301453,16.304596,21.622498,21.294403,22.080963,21.670746,18.302338,18.302765,18.302765,18.302795,0.0,0.03207316,0.03207316,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.042518046,9.54197e-21,0.0,82.36411,23.480701,33.55563,96.0,0.042696577,23.02212,241.43019,87.66368,0.0,82.36411,0.11373277,0.0,78.93268,8.330017
41822,21949320.0,0.0,18.299591,16.306213,21.6203,21.292206,22.078583,21.668793,18.301819,18.30249,18.30249,18.302551,0.0,0.032128807,0.032128807,0.049677964,25.0,18.300018,0.0,0.0,0.0,-0.11106905,9.54197e-21,0.0,82.34317,23.588585,33.571365,96.0,0.04272901,23.00009,241.40703,87.78535,0.0,82.34317,0.1139358,0.0,78.90798,8.330017
41823,21949380.0,0.0,18.297699,16.304932,21.618073,21.289978,22.076202,21.66681,18.300903,18.302002,18.302002,18.302094,0.0,0.032174546,0.032174546,0.049753,25.0,18.300018,0.0,0.0,0.0,-0.16905954,9.54197e-21,0.0,82.301056,23.710443,33.575554,96.0,0.042786013,22.994223,241.38599,87.904594,0.0,82.301056,0.11410232,0.0,78.86376,8.330017
41824,21949440.0,0.0,18.296173,16.300842,21.615845,21.28775,22.073792,21.664825,18.29956,18.301239,18.301239,18.301392,0.0,0.032210678,0.032210678,0.049811926,25.0,18.300018,0.0,0.0,0.0,-0.18662633,9.54197e-21,0.0,82.2406,23.843315,33.565693,96.0,0.04287701,23.008034,241.36717,88.02003,0.0,82.2406,0.114233546,0.0,78.80268,8.330017
41825,21949500.0,0.0,18.29535,16.294067,21.613617,21.285492,22.07138,21.662842,18.298157,18.300201,18.300201,18.300415,0.0,0.032238178,0.032238178,0.049856406,25.0,18.300018,0.0,0.0,0.0,-0.15936546,9.54197e-21,0.0,82.168076,23.980543,33.541042,96.0,0.04300618,23.042542,241.3507,88.12881,0.0,82.168076,0.11433304,0.0,78.73065,8.330017
41826,21949560.0,0.0,18.29486,16.284668,21.611359,21.283112,22.06903,21.660828,18.296875,18.299011,18.299011,18.299255,0.0,0.032257475,0.032257475,0.049887177,25.0,18.300018,0.0,0.0,0.0,-0.113222055,9.54197e-21,0.0,82.08571,24.119917,33.5038,96.0,0.04316664,23.094679,241.33656,88.2301,0.0,82.08571,0.114402406,0.0,78.649765,8.330017
41827,21949620.0,0.0,18.29419,16.272766,21.6091,21.280762,22.06665,21.658813,18.295898,18.297852,18.297852,18.298126,0.0,0.032269537,0.032269537,0.049905866,25.0,18.300018,0.0,0.0,0.0,-0.093406804,9.54197e-21,0.0,81.997765,24.257242,33.458214,96.0,0.04334509,23.1585,241.32474,88.32249,0.0,81.997765,0.11444521,0.0,78.564026,8.330017
41828,21949680.0,0.0,18.293213,16.258453,21.606812,21.278381,22.0643,21.6568,18.295044,18.296814,18.296814,18.297089,0.0,0.032275423,0.032275423,0.049914274,25.0,18.300018,0.0,0.0,0.0,-0.09756972,9.54197e-21,0.0,81.90773,24.389292,33.405,96.0,0.043540746,23.233004,241.31508,88.40522,0.0,81.90773,0.114465386,0.0,78.4767,8.330017
