,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41829,21949740.0,0.0,18.292236,16.24179,21.604553,21.276001,22.06192,21.654785,18.29419,18.295807,18.295807,18.296112,0.0,0.032276466,0.032276466,0.049914617,25.0,18.300018,0.0,0.0,0.0,-0.10295371,9.54197e-21,0.0,81.81897,24.513288,33.343143,96.0,0.043759316,23.319595,241.30734,88.47814,0.0,81.81897,0.11446799,0.0,78.39092,8.330017
41830,21949800.0,0.0,18.291443,16.2229,21.602295,21.273651,22.05957,21.652771,18.293335,18.294922,18.294922,18.295197,0.0,0.032271557,0.032271557,0.0499051,25.0,18.300018,0.0,0.0,0.0,-0.1038088,9.54197e-21,0.0,81.73083,24.628298,33.271404,96.0,0.044003334,23.420033,241.30199,88.53936,0.0,81.73083,0.11444842,0.0,78.30616,8.330017
41831,21949860.0,0.0,18.29065,16.201904,21.600037,21.27121,22.057251,21.650757,18.29248,18.294037,18.294037,18.294281,0.0,0.03226365,0.03226365,0.049890615,25.0,18.300018,0.0,0.0,0.0,-0.09933667,9.54197e-21,0.0,81.64612,24.734718,33.192554,96.0,0.044267952,23.530426,241.29802,88.59245,0.0,81.64612,0.11441813,0.0,78.22491,8.330017
41832,21949920.0,0.0,18.289978,16.178833,21.597748,21.268768,22.054962,21.648743,18.291687,18.293182,18.293182,18.293427,0.0,0.032252997,0.032252997,0.04987161,25.0,18.300018,0.0,0.0,0.0,-0.09161802,9.54197e-21,0.0,81.56679,24.829945,33.10581,96.0,0.044556286,23.651869,241.29558,88.636086,0.0,81.56679,0.11437779,0.0,78.14902,8.330017
41833,21949980.0,0.0,18.28952,16.153809,21.59549,21.266357,22.052673,21.646729,18.290924,18.292328,18.292328,18.292572,0.0,0.03224005,0.03224005,0.049848855,25.0,18.300018,0.0,0.0,0.0,-0.07778325,9.54197e-21,0.0,81.49342,24.913649,33.01169,96.0,0.044867296,23.78364,241.29451,88.67056,0.0,81.49342,0.1143291,0.0,78.07904,8.330017
41834,21950040.0,0.0,18.289062,16.126923,21.593262,21.263947,22.050385,21.644745,18.290283,18.291565,18.291565,18.29181,0.0,0.032225747,0.032225747,0.049823936,25.0,18.300018,0.0,0.0,0.0,-0.06601039,9.54197e-21,0.0,81.42702,24.985674,32.911667,96.0,0.04519733,23.923666,241.29457,88.69682,0.0,81.42702,0.11427557,0.0,78.01586,8.330017
41835,21950100.0,0.0,18.288605,16.098267,21.591003,21.261536,22.048126,21.642761,18.289703,18.290863,18.290863,18.291077,0.0,0.03221088,0.03221088,0.04979816,25.0,18.300018,0.0,0.0,0.0,-0.05795738,9.54197e-21,0.0,81.36783,25.04667,32.806644,96.0,0.04554458,24.0707,241.29546,88.71611,0.0,81.36783,0.11422017,0.0,77.959694,8.330017
41836,21950160.0,0.0,18.2883,16.067963,21.588776,21.259064,22.045898,21.640778,18.289215,18.290253,18.290253,18.290436,0.0,0.032195255,0.032195255,0.049771264,25.0,18.300018,0.0,0.0,0.0,-0.050254736,9.54197e-21,0.0,81.31714,25.094315,32.69575,96.0,0.045911703,24.225946,241.29741,88.726776,0.0,81.31714,0.114161864,0.0,77.9118,8.330017
41837,21950220.0,0.0,18.288055,16.036041,21.586517,21.256622,22.043701,21.638824,18.288849,18.289734,18.289734,18.289886,0.0,0.032180082,0.032180082,0.049745258,25.0,18.300018,0.0,0.0,0.0,-0.04141247,9.54197e-21,0.0,81.27613,25.128649,32.580387,96.0,0.046295922,24.387459,241.30002,88.73026,0.0,81.27613,0.114105485,0.0,77.87323,8.330017
41838,21950280.0,0.0,18.28778,16.002686,21.58429,21.25418,22.041534,21.636871,18.288483,18.289276,18.289276,18.289429,0.0,0.03216562,0.03216562,0.049720537,25.0,18.300018,0.0,0.0,0.0,-0.038496275,9.54197e-21,0.0,81.241806,25.154333,32.46201,96.0,0.04669246,24.553186,241.30295,88.72951,0.0,81.241806,0.11405182,0.0,77.841064,8.330017
41839,21950340.0,0.0,18.287231,15.9678955,21.582092,21.25177,22.039337,21.634918,18.288147,18.288849,18.288849,18.28897,0.0,0.03215154,0.03215154,0.0496965,25.0,18.300018,0.0,0.0,0.0,-0.04648338,9.54197e-21,0.0,81.21059,25.17603,32.34202,96.0,0.047095817,24.721174,241.30602,88.72686,0.0,81.21059,0.11399961,0.0,77.81188,8.330017
41840,21950400.0,0.0,18.286896,15.931824,21.579895,21.24936,22.03717,21.632965,18.28778,18.288452,18.288452,18.288574,0.0,0.032138426,0.032138426,0.049674183,25.0,18.300018,0.0,0.0,0.0,-0.04814162,9.54197e-21,0.0,81.18549,25.190157,32.21819,96.0,0.04751489,24.894537,241.30925,88.72087,0.0,81.18549,0.11395105,0.0,77.78855,8.330017
41841,21950460.0,0.0,18.286774,15.894562,21.577637,21.246857,22.035034,21.631012,18.287415,18.288055,18.288055,18.288177,0.0,0.03212637,0.03212637,0.049653735,25.0,18.300018,0.0,0.0,0.0,-0.035590682,9.54197e-21,0.0,81.1662,25.197294,32.090603,96.0,0.04794959,25.073156,241.31259,88.71199,0.0,81.1662,0.11390648,0.0,77.77077,8.330017
41842,21950520.0,0.0,18.286835,15.856171,21.57544,21.244385,22.032928,21.62909,18.28714,18.28769,18.28769,18.28778,0.0,0.03211552,0.03211552,0.049635388,25.0,18.300018,0.0,0.0,0.0,-0.016648447,9.54197e-21,0.0,81.15205,25.198645,31.960499,96.0,0.048395783,25.255302,241.31595,88.701065,0.0,81.15205,0.113866426,0.0,77.75787,8.330017
41843,21950580.0,0.0,18.286835,15.816772,21.573212,21.241943,22.030823,21.627167,18.286957,18.287384,18.287384,18.287476,0.0,0.03210593,0.03210593,0.04961922,25.0,18.300018,0.0,0.0,0.0,-0.006874402,9.54197e-21,0.0,81.1423,25.195358,31.829512,96.0,0.04884773,25.43868,241.3192,88.68882,0.0,81.1423,0.11383107,0.0,77.74915,8.330017
41844,21950640.0,0.0,18.286774,15.776459,21.571014,21.239502,22.028717,21.625244,18.286865,18.28717,18.28717,18.287231,0.0,0.032097578,0.032097578,0.049605187,25.0,18.300018,0.0,0.0,0.0,-0.0025949427,9.54197e-21,0.0,81.13605,25.188753,31.697935,96.0,0.049304355,25.622892,241.3223,88.675995,0.0,81.13605,0.113800324,0.0,77.74371,8.330017
41845,21950700.0,0.0,18.286682,15.735291,21.568848,21.23706,22.026642,21.623322,18.286804,18.287018,18.287018,18.287079,0.0,0.032090493,0.032090493,0.049593337,25.0,18.300018,0.0,0.0,0.0,-0.0063541248,9.54197e-21,0.0,81.13371,25.178247,31.565805,96.0,0.04976556,25.807869,241.32524,88.662285,0.0,81.13371,0.1137743,0.0,77.74199,8.330017
41846,21950760.0,0.0,18.286621,15.69342,21.56662,21.234528,22.024567,21.621399,18.286774,18.286896,18.286896,18.286957,0.0,0.032084633,0.032084633,0.049583584,25.0,18.300018,0.0,0.0,0.0,-0.006708908,9.54197e-21,0.0,81.13413,25.165466,31.433147,96.0,0.0502312,25.993591,241.32797,88.64858,0.0,81.13413,0.11375281,0.0,77.742836,8.330017
41847,21950820.0,0.0,18.286682,15.650879,21.564423,21.232025,22.022522,21.619476,18.286713,18.286804,18.286804,18.286865,0.0,0.03207991,0.03207991,0.04957577,25.0,18.300018,0.0,0.0,0.0,-0.0029264404,9.54197e-21,0.0,81.13667,25.151236,31.300095,96.0,0.050700635,26.179869,241.33044,88.63527,0.0,81.13667,0.11373556,0.0,77.74564,8.330017
41848,21950880.0,0.0,18.286804,15.607788,21.562225,21.229553,22.020508,21.617584,18.286713,18.286774,18.286774,18.286774,0.0,0.032076273,0.032076273,0.04956981,25.0,18.300018,0.0,0.0,0.0,0.0047641597,9.54197e-21,0.0,81.14102,25.135921,31.166925,96.0,0.05117276,26.366302,241.33266,88.622505,0.0,81.14102,0.11372233,0.0,77.75013,8.330017
41849,21950940.0,0.0,18.286957,15.56427,21.560028,21.227081,22.018463,21.615692,18.286743,18.286743,18.286743,18.286743,0.0,0.03207359,0.03207359,0.049565464,25.0,18.300018,0.0,0.0,0.0,0.010697538,9.54197e-21,0.0,81.14653,25.120285,31.034437,96.0,0.051644467,26.551788,241.33461,88.61059,0.0,81.14653,0.113712616,0.0,77.75567,8.330017
41850,21951000.0,0.0,18.287079,15.520386,21.557861,21.22461,22.016449,21.6138,18.286804,18.286743,18.286743,18.286743,0.0,0.032071702,0.032071702,0.04956245,25.0,18.300018,0.0,0.0,0.0,0.014352181,9.54197e-21,0.0,81.15263,25.10491,30.903011,96.0,0.052114073,26.735783,241.33632,88.59967,0.0,81.15263,0.11370583,0.0,77.761734,8.330017
41851,21951060.0,0.0,18.2872,15.476227,21.555664,21.222046,22.014435,21.611908,18.286926,18.286804,18.286804,18.286804,0.0,0.032070678,0.032070678,0.049560897,25.0,18.300018,0.0,0.0,0.0,0.014743459,9.54197e-21,0.0,81.15958,25.089565,30.77256,96.0,0.052582007,26.918417,241.33775,88.58971,0.0,81.15958,0.11370222,0.0,77.76854,8.330017
41852,21951120.0,0.0,18.287354,15.431885,21.553436,21.219513,22.012451,21.610016,18.287048,18.286865,18.286865,18.286865,0.0,0.03207029,0.03207029,0.049560416,25.0,18.300018,0.0,0.0,0.0,0.016264692,9.54197e-21,0.0,81.16663,25.07498,30.64344,96.0,0.05304655,27.099184,241.33896,88.58087,0.0,81.16663,0.11370097,0.0,77.775406,8.330017
41853,21951180.0,0.0,18.287537,15.387451,21.55127,21.21698,22.010468,21.608124,18.28717,18.286957,18.286957,18.286957,0.0,0.03207039,0.03207039,0.049560744,25.0,18.300018,0.0,0.0,0.0,0.018215548,9.54197e-21,0.0,81.173454,25.061417,30.515915,96.0,0.05350646,27.27772,241.33995,88.57314,0.0,81.173454,0.11370151,0.0,77.78202,8.330017
41854,21951240.0,0.0,18.28775,15.343048,21.549072,21.214478,22.008514,21.606232,18.287323,18.28711,18.28711,18.287079,0.0,0.032071047,0.032071047,0.049561996,25.0,18.300018,0.0,0.0,0.0,0.021632364,9.54197e-21,0.0,81.18018,25.048786,30.389837,96.0,0.053962342,27.45423,241.34071,88.56656,0.0,81.18018,0.11370406,0.0,77.78849,8.330017
41855,21951300.0,0.0,18.287994,15.298767,21.546906,21.211975,22.00653,21.60437,18.287506,18.287231,18.287231,18.2872,0.0,0.03207204,0.03207204,0.049563814,25.0,18.300018,0.0,0.0,0.0,0.02595234,9.54197e-21,0.0,81.1864,25.037397,30.265755,96.0,0.054411825,27.627941,241.34131,88.56106,0.0,81.1864,0.11370788,0.0,77.79444,8.330017
41856,21951360.0,0.0,18.288269,15.254669,21.544678,21.209381,22.004608,21.602478,18.28772,18.287415,18.287415,18.287384,0.0,0.03207333,0.03207333,0.049566105,25.0,18.300018,0.0,0.0,0.0,0.028267024,9.54197e-21,0.0,81.192024,25.027285,30.143877,96.0,0.054854035,27.798569,241.34172,88.55661,0.0,81.192024,0.11371276,0.0,77.79981,8.330017
41857,21951420.0,0.0,18.288513,15.210876,21.54248,21.206818,22.002655,21.600616,18.287964,18.287598,18.287598,18.287567,0.0,0.032074817,0.032074817,0.04956871,25.0,18.300018,0.0,0.0,0.0,0.02880256,9.54197e-21,0.0,81.19694,25.018484,30.02443,96.0,0.055287942,27.9658,241.342,88.55312,0.0,81.19694,0.113718316,0.0,77.80447,8.330017
41858,21951480.0,0.0,18.288757,15.16745,21.540283,21.204254,22.000732,21.598724,18.288208,18.287811,18.287811,18.28778,0.0,0.03207641,0.03207641,0.049571484,25.0,18.300018,0.0,0.0,0.0,0.029895939,9.54197e-21,0.0,81.20108,25.01097,29.907455,96.0,0.05571322,28.129562,241.34216,88.55051,0.0,81.20108,0.11372429,0.0,77.808365,8.330017
41859,21951540.0,0.0,18.289032,15.124542,21.538116,21.201721,21.99881,21.596863,18.288452,18.288055,18.288055,18.287994,0.0,0.032078035,0.032078035,0.049574297,25.0,18.300018,0.0,0.0,0.0,0.031431302,9.54197e-21,0.0,81.20444,25.00464,29.79317,96.0,0.056128923,28.289562,241.34222,88.5486,0.0,81.20444,0.11373035,0.0,77.81152,8.330017
41860,21951600.0,0.0,18.289368,15.082184,21.53595,21.199188,21.996887,21.595001,18.288727,18.2883,18.2883,18.288239,0.0,0.03207972,0.03207972,0.049577203,25.0,18.300018,0.0,0.0,0.0,0.03434683,9.54197e-21,0.0,81.207016,24.999556,29.681456,96.0,0.056535475,28.445963,241.34221,88.54748,0.0,81.207016,0.11373664,0.0,77.813896,8.330017
41861,21951660.0,0.0,18.289703,15.040497,21.533752,21.196564,21.994995,21.59314,18.289001,18.288574,18.288574,18.288513,0.0,0.032081373,0.032081373,0.04958003,25.0,18.300018,0.0,0.0,0.0,0.037240736,9.54197e-21,0.0,81.20879,24.995583,29.572699,96.0,0.056931295,28.598219,241.34212,88.54696,0.0,81.20879,0.11374277,0.0,77.81552,8.330017
41862,21951720.0,0.0,18.29004,14.999573,21.531555,21.19394,21.993103,21.591278,18.289307,18.288849,18.288849,18.288757,0.0,0.03208294,0.03208294,0.04958271,25.0,18.300018,0.0,0.0,0.0,0.038411982,9.54197e-21,0.0,81.20985,24.992601,29.467133,96.0,0.057315458,28.746016,241.34198,88.54693,0.0,81.20985,0.113748595,0.0,77.81644,8.330017
41863,21951780.0,0.0,18.290375,14.959503,21.529358,21.191345,21.99121,21.589417,18.289642,18.289124,18.289124,18.289062,0.0,0.032084417,0.032084417,0.04958522,25.0,18.300018,0.0,0.0,0.0,0.039167862,9.54197e-21,0.0,81.21018,24.99055,29.364788,96.0,0.057687774,28.889296,241.34183,88.54733,0.0,81.21018,0.11375404,0.0,77.81668,8.330017
41864,21951840.0,0.0,18.29071,14.92038,21.527191,21.188782,21.989319,21.587555,18.289948,18.289429,18.289429,18.289368,0.0,0.032085765,0.032085765,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.040372178,9.54197e-21,0.0,81.2099,24.989273,29.265781,96.0,0.058047775,29.027906,241.34164,88.54805,0.0,81.2099,0.113759026,0.0,77.816315,8.330017
41865,21951900.0,0.0,18.291077,14.882294,21.525024,21.186218,21.987457,21.585724,18.290314,18.289764,18.289764,18.289673,0.0,0.03208697,0.03208697,0.04958954,25.0,18.300018,0.0,0.0,0.0,0.041656878,9.54197e-21,0.0,81.20909,24.988611,29.17028,96.0,0.058394823,29.161608,241.34146,88.54896,0.0,81.20909,0.11376348,0.0,77.81546,8.330017
41866,21951960.0,0.0,18.291443,14.845367,21.522827,21.183563,21.985596,21.583862,18.29065,18.2901,18.2901,18.290009,0.0,0.032088038,0.032088038,0.049591333,25.0,18.300018,0.0,0.0,0.0,0.0427919,9.54197e-21,0.0,81.20771,24.988638,29.078186,96.0,0.058729216,29.290539,241.34128,88.550125,0.0,81.20771,0.11376741,0.0,77.814064,8.330017
41867,21952020.0,0.0,18.29184,14.809662,21.52063,21.180939,21.983765,21.582031,18.291016,18.290436,18.290436,18.290344,0.0,0.03208895,0.03208895,0.049592864,25.0,18.300018,0.0,0.0,0.0,0.044739697,9.54197e-21,0.0,81.20592,24.98913,28.98976,96.0,0.05905003,29.414335,241.3411,88.55139,0.0,81.20592,0.11377076,0.0,77.81228,8.330017
41868,21952080.0,0.0,18.292236,14.775269,21.518433,21.178314,21.981903,21.58017,18.291382,18.290802,18.290802,18.29071,0.0,0.03208971,0.03208971,0.049594134,25.0,18.300018,0.0,0.0,0.0,0.046338297,9.54197e-21,0.0,81.20381,24.989946,28.905197,96.0,0.059356563,29.532724,241.34094,88.55268,0.0,81.20381,0.113773555,0.0,77.81021,8.330017
41869,21952140.0,0.0,18.292664,14.74231,21.516266,21.17572,21.980072,21.578339,18.291748,18.291138,18.291138,18.291077,0.0,0.032090317,0.032090317,0.049595136,25.0,18.300018,0.0,0.0,0.0,0.048012815,9.54197e-21,0.0,81.201355,24.99115,28.82443,96.0,0.059649,29.645798,241.3408,88.55402,0.0,81.201355,0.113775775,0.0,77.8078,8.330017
41870,21952200.0,0.0,18.29309,14.710846,21.5141,21.173126,21.978241,21.576508,18.292175,18.291534,18.291534,18.291443,0.0,0.03209078,0.03209078,0.049595892,25.0,18.300018,0.0,0.0,0.0,0.04944694,9.54197e-21,0.0,81.1987,24.992556,28.747746,96.0,0.059926376,29.753155,241.3407,88.555336,0.0,81.1987,0.11377745,0.0,77.80521,8.330017
41871,21952260.0,0.0,18.293488,14.681,21.511932,21.170471,21.97644,21.574677,18.292572,18.291931,18.291931,18.29181,0.0,0.032091096,0.032091096,0.0495964,25.0,18.300018,0.0,0.0,0.0,0.04946952,9.54197e-21,0.0,81.19587,24.99412,28.67519,96.0,0.060188524,29.854736,241.3406,88.55658,0.0,81.19587,0.11377859,0.0,77.80247,8.330017
41872,21952320.0,0.0,18.293915,14.652832,21.509735,21.167816,21.97464,21.572845,18.293,18.292328,18.292328,18.292236,0.0,0.032091282,0.032091282,0.049596693,25.0,18.300018,0.0,0.0,0.0,0.050077792,9.54197e-21,0.0,81.19296,24.99576,28.606781,96.0,0.06043538,29.950506,241.34055,88.557724,0.0,81.19296,0.11377926,0.0,77.79965,8.330017
41873,21952380.0,0.0,18.294373,14.626495,21.507568,21.165161,21.97284,21.571014,18.293396,18.292725,18.292725,18.292633,0.0,0.032091357,0.032091357,0.04959679,25.0,18.300018,0.0,0.0,0.0,0.05180045,9.54197e-21,0.0,81.190025,24.997408,28.542635,96.0,0.060666602,30.040312,241.34052,88.558754,0.0,81.190025,0.1137795,0.0,77.79682,8.330017
41874,21952440.0,0.0,18.29483,14.60202,21.505402,21.162537,21.971039,21.569214,18.293854,18.293152,18.293152,18.29303,0.0,0.032091327,0.032091327,0.049596716,25.0,18.300018,0.0,0.0,0.0,0.05344804,9.54197e-21,0.0,81.18714,24.999006,28.482965,96.0,0.060881447,30.12385,241.3405,88.55965,0.0,81.18714,0.11377937,0.0,77.79404,8.330017
41875,21952500.0,0.0,18.295319,14.579498,21.503265,21.159943,21.969269,21.567413,18.294281,18.29358,18.29358,18.293457,0.0,0.032091197,0.032091197,0.049596466,25.0,18.300018,0.0,0.0,0.0,0.055701155,9.54197e-21,0.0,81.18427,25.000584,28.42769,96.0,0.061080176,30.201235,241.34052,88.56041,0.0,81.18427,0.11377885,0.0,77.79128,8.330017
41876,21952560.0,0.0,18.295807,14.559082,21.501068,21.157257,21.967499,21.565582,18.294739,18.294006,18.294006,18.293915,0.0,0.032090977,0.032090977,0.04959607,25.0,18.300018,0.0,0.0,0.0,0.056799546,9.54197e-21,0.0,81.18151,25.002068,28.377121,96.0,0.061261754,30.27203,241.34056,88.56103,0.0,81.18151,0.113778025,0.0,77.788635,8.330017
41877,21952620.0,0.0,18.296295,14.5408325,21.498901,21.154602,21.965729,21.563782,18.295227,18.294464,18.294464,18.294342,0.0,0.032090686,0.032090686,0.049595557,25.0,18.300018,0.0,0.0,0.0,0.057259392,9.54197e-21,0.0,81.17889,25.00343,28.331337,96.0,0.061425935,30.336126,241.34062,88.5615,0.0,81.17889,0.113776945,0.0,77.78613,8.330017
41878,21952680.0,0.0,18.296783,14.524841,21.496735,21.151947,21.963959,21.56195,18.295715,18.294922,18.294922,18.2948,0.0,0.032090332,0.032090332,0.04959494,25.0,18.300018,0.0,0.0,0.0,0.058599446,9.54197e-21,0.0,81.17643,25.00466,28.290363,96.0,0.06157264,30.393494,241.34071,88.56183,0.0,81.17643,0.11377561,0.0,77.78378,8.330017
41879,21952740.0,0.0,18.297333,14.5112,21.494598,21.149292,21.96222,21.56018,18.296204,18.29541,18.29541,18.295288,0.0,0.032089934,0.032089934,0.04959424,25.0,18.300018,0.0,0.0,0.0,0.06067995,9.54197e-21,0.0,81.174164,25.005743,28.254375,96.0,0.06170129,30.443876,241.34082,88.56202,0.0,81.174164,0.1137741,0.0,77.78163,8.330017
41880,21952800.0,0.0,18.29779,14.5,21.492462,21.146698,21.96048,21.55838,18.296661,18.295868,18.295868,18.295746,0.0,0.032089498,0.032089498,0.049593486,25.0,18.300018,0.0,0.0,0.0,0.05958835,9.54197e-21,0.0,81.17211,25.006666,28.22305,96.0,0.06181307,30.487728,241.34093,88.56208,0.0,81.17211,0.11377248,0.0,77.77968,8.330017
41881,21952860.0,0.0,18.298096,14.490082,21.490295,21.144012,21.95874,21.55658,18.29718,18.296356,18.296356,18.296234,0.0,0.03208902,0.03208902,0.04959266,25.0,18.300018,0.0,0.0,0.0,0.055772193,9.54197e-21,0.0,81.17028,25.007444,28.197033,96.0,0.06190567,30.524155,241.34106,88.56201,0.0,81.17028,0.11377071,0.0,77.77794,8.330017
41882,21952920.0,0.0,18.297607,14.480164,21.48816,21.141388,21.957031,21.55481,18.297546,18.296814,18.296814,18.296692,0.0,0.032088544,0.032088544,0.049591843,25.0,18.300018,0.0,0.0,0.0,0.011872385,9.54197e-21,0.0,81.16867,25.008015,28.173733,96.0,0.06198849,30.556774,241.3412,88.56183,0.0,81.16867,0.11376894,0.0,77.77642,8.330017
41883,21952980.0,0.0,18.297455,14.470306,21.486053,21.138763,21.955322,21.55304,18.297546,18.297028,18.297028,18.296906,0.0,0.032088187,0.032088187,0.049591232,25.0,18.300018,0.0,0.0,0.0,0.0005273185,9.54197e-21,0.0,81.16749,25.00806,28.148952,96.0,0.062076837,30.591465,241.34134,88.56146,0.0,81.16749,0.1137676,0.0,77.775314,8.330017
41884,21953040.0,0.0,18.29718,14.460449,21.483917,21.13617,21.953613,21.5513,18.297546,18.297272,18.297272,18.29718,0.0,0.0320878,0.0320878,0.04959057,25.0,18.300018,0.0,0.0,0.0,-0.019755596,9.54197e-21,0.0,81.166245,25.008188,28.124676,96.0,0.062163323,30.625454,241.34148,88.56112,0.0,81.166245,0.11376616,0.0,77.77414,8.330017
41885,21953100.0,0.0,18.297302,14.450623,21.481812,21.133575,21.951904,21.54953,18.297455,18.297394,18.297394,18.297333,0.0,0.032087468,0.032087468,0.049590014,25.0,18.300018,0.0,0.0,0.0,-0.012022192,9.54197e-21,0.0,81.165146,25.008112,28.098885,96.0,0.062255353,30.661562,241.34161,88.56072,0.0,81.165146,0.11376495,0.0,77.77311,8.330017
41886,21953160.0,0.0,18.297607,14.440826,21.479706,21.13092,21.950195,21.54776,18.297394,18.297394,18.297394,18.297363,0.0,0.032087184,0.032087184,0.049589545,25.0,18.300018,0.0,0.0,0.0,0.008799595,9.54197e-21,0.0,81.164185,25.007875,28.072401,96.0,0.06234993,30.698639,241.34174,88.56028,0.0,81.164185,0.11376391,0.0,77.77221,8.330017
41887,21953220.0,0.0,18.297699,14.431061,21.47757,21.128296,21.948517,21.54602,18.297455,18.297424,18.297424,18.297394,0.0,0.032086935,0.032086935,0.04958912,25.0,18.300018,0.0,0.0,0.0,0.01428424,9.54197e-21,0.0,81.163345,25.007566,28.04701,96.0,0.06244063,30.734188,241.34187,88.55983,0.0,81.163345,0.113763,0.0,77.771416,8.330017
41888,21953280.0,0.0,18.297607,14.421326,21.475464,21.125702,21.946808,21.544281,18.297516,18.297455,18.297455,18.297424,0.0,0.032086715,0.032086715,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.006422994,9.54197e-21,0.0,81.162605,25.007195,28.02259,96.0,0.06252787,30.768373,241.34198,88.55938,0.0,81.162605,0.11376218,0.0,77.77072,8.330017
41889,21953340.0,0.0,18.297546,14.411652,21.473389,21.123108,21.94513,21.542542,18.297577,18.297485,18.297485,18.297485,0.0,0.032086533,0.032086533,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.00015792731,9.54197e-21,0.0,81.161934,25.006773,27.998226,96.0,0.06261499,30.802483,241.3421,88.55894,0.0,81.161934,0.11376151,0.0,77.770096,8.330017
41890,21953400.0,0.0,18.297424,14.401978,21.471283,21.120514,21.94345,21.540802,18.297577,18.297516,18.297516,18.297516,0.0,0.032086384,0.032086384,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.007970218,9.54197e-21,0.0,81.16135,25.006287,27.97407,96.0,0.06270142,30.836306,241.34221,88.558495,0.0,81.16135,0.11376097,0.0,77.76955,8.330017
41891,21953460.0,0.0,18.297516,14.3923645,21.469177,21.11789,21.941772,21.539093,18.297546,18.297546,18.297546,18.297546,0.0,0.03208628,0.03208628,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0023445296,9.54197e-21,0.0,81.16082,25.005758,27.949173,96.0,0.06279056,30.871159,241.3423,88.55808,0.0,81.16082,0.11376059,0.0,77.76905,8.330017
41892,21953520.0,0.0,18.297638,14.382782,21.467102,21.115295,21.940125,21.537354,18.297516,18.297546,18.297546,18.297546,0.0,0.032086205,0.032086205,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.004678725,9.54197e-21,0.0,81.16032,25.00523,27.924326,96.0,0.06287957,30.905945,241.34238,88.55769,0.0,81.16032,0.11376033,0.0,77.76857,8.330017
41893,21953580.0,0.0,18.297699,14.3732605,21.464996,21.112701,21.938446,21.535645,18.297546,18.297546,18.297546,18.297546,0.0,0.032086156,0.032086156,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.0074979663,9.54197e-21,0.0,81.159836,25.004717,27.89989,96.0,0.062967114,30.940151,241.34247,88.55734,0.0,81.159836,0.11376014,0.0,77.76812,8.330017
41894,21953640.0,0.0,18.297668,14.363739,21.462921,21.110107,21.936798,21.533936,18.297607,18.297546,18.297546,18.297546,0.0,0.032086123,0.032086123,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.0041659377,9.54197e-21,0.0,81.15937,25.004234,27.875992,96.0,0.063052766,30.97361,241.34253,88.55703,0.0,81.15937,0.11376003,0.0,77.76768,8.330017
41895,21953700.0,0.0,18.297638,14.354309,21.460876,21.107544,21.93515,21.532227,18.297638,18.297577,18.297577,18.297577,0.0,0.032086104,0.032086104,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0012665122,9.54197e-21,0.0,81.158905,25.00378,27.852219,96.0,0.063137986,31.006893,241.34259,88.55675,0.0,81.158905,0.11375998,0.0,77.767235,8.330017
41896,21953760.0,0.0,18.297577,14.344879,21.45877,21.10495,21.933502,21.530518,18.297638,18.297607,18.297607,18.297607,0.0,0.03208611,0.03208611,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.002936317,9.54197e-21,0.0,81.158455,25.003351,27.828634,96.0,0.06322256,31.039915,241.34265,88.55651,0.0,81.158455,0.11376,0.0,77.76679,8.330017
41897,21953820.0,0.0,18.297607,14.335541,21.456696,21.102356,21.931854,21.528809,18.297638,18.297607,18.297607,18.297607,0.0,0.03208613,0.03208613,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.0014708054,9.54197e-21,0.0,81.15798,25.002953,27.804834,96.0,0.0633079,31.07323,241.3427,88.5563,0.0,81.15798,0.11376008,0.0,77.76635,8.330017
41898,21953880.0,0.0,18.297668,14.326202,21.45465,21.099762,21.930237,21.5271,18.297638,18.297638,18.297638,18.297638,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.00064671173,9.54197e-21,0.0,81.15749,25.002596,27.781158,96.0,0.06339281,31.10638,241.34274,88.55612,0.0,81.15749,0.11376019,0.0,77.76588,8.330017
41899,21953940.0,0.0,18.29773,14.316956,21.452576,21.097198,21.928589,21.525421,18.297638,18.297638,18.297638,18.297638,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0050799865,9.54197e-21,0.0,81.15699,25.002275,27.757496,96.0,0.06347767,31.139505,241.34277,88.555984,0.0,81.15699,0.11376034,0.0,77.765396,8.330017
41900,21954000.0,0.0,18.29776,14.307739,21.450531,21.094635,21.926971,21.523712,18.297668,18.297638,18.297638,18.297638,0.0,0.032086242,0.032086242,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.005116115,9.54197e-21,0.0,81.15647,25.002008,27.73428,96.0,0.063560925,31.17201,241.34282,88.55588,0.0,81.15647,0.1137605,0.0,77.76489,8.330017
41901,21954060.0,0.0,18.29773,14.298584,21.448456,21.092041,21.925354,21.522034,18.297699,18.297668,18.297668,18.297668,0.0,0.032086287,0.032086287,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0013205198,9.54197e-21,0.0,81.15593,25.001785,27.711422,96.0,0.06364288,31.20401,241.34285,88.55579,0.0,81.15593,0.113760665,0.0,77.764366,8.330017
41902,21954120.0,0.0,18.297699,14.28949,21.446411,21.089447,21.923737,21.520355,18.29773,18.297699,18.297699,18.297668,0.0,0.03208633,0.03208633,0.04958817,25.0,18.300018,0.0,0.0,0.0,-0.0007485025,9.54197e-21,0.0,81.15536,25.001598,27.688602,96.0,0.06372468,31.235958,241.34286,88.55573,0.0,81.15536,0.11376084,0.0,77.76382,8.330017
41903,21954180.0,0.0,18.29773,14.280457,21.444366,21.086884,21.92212,21.518677,18.29773,18.297699,18.297699,18.297699,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.00043561557,9.54197e-21,0.0,81.15477,25.001442,27.665752,96.0,0.06380658,31.267946,241.3429,88.555695,0.0,81.15477,0.11376101,0.0,77.76325,8.330017
41904,21954240.0,0.0,18.29776,14.271454,21.442322,21.08435,21.920502,21.516998,18.29773,18.29773,18.29773,18.297699,0.0,0.032086425,0.032086425,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0017606083,9.54197e-21,0.0,81.15416,25.001318,27.64307,96.0,0.063887864,31.299702,241.34291,88.55567,0.0,81.15416,0.11376119,0.0,77.76267,8.330017
41905,21954300.0,0.0,18.297821,14.262543,21.440308,21.081787,21.918915,21.51535,18.29776,18.29773,18.29773,18.29773,0.0,0.032086473,0.032086473,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.004052712,9.54197e-21,0.0,81.15353,25.001228,27.620502,96.0,0.06396871,31.331297,241.34294,88.55567,0.0,81.15353,0.11376134,0.0,77.762054,8.330017
41906,21954360.0,0.0,18.297821,14.253662,21.438232,21.079193,21.917297,21.513672,18.29776,18.29773,18.29773,18.29773,0.0,0.03208651,0.03208651,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0028113783,9.54197e-21,0.0,81.15288,25.00117,27.598291,96.0,0.06404827,31.362394,241.34296,88.55568,0.0,81.15288,0.11376149,0.0,77.76143,8.330017
41907,21954420.0,0.0,18.297821,14.244873,21.436218,21.07663,21.91571,21.512024,18.29779,18.29776,18.29776,18.29776,0.0,0.032086544,0.032086544,0.04958853,25.0,18.300018,0.0,0.0,0.0,0.0011855375,9.54197e-21,0.0,81.152214,25.001135,27.576262,96.0,0.06412713,31.393232,241.34297,88.555695,0.0,81.152214,0.11376162,0.0,77.76079,8.330017
41908,21954480.0,0.0,18.297821,14.2361145,21.434174,21.074066,21.914124,21.510376,18.297821,18.29779,18.29779,18.29776,0.0,0.032086574,0.032086574,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.000782847,9.54197e-21,0.0,81.15153,25.00112,27.554333,96.0,0.064205624,31.423935,241.343,88.55572,0.0,81.15153,0.11376173,0.0,77.76014,8.330017
41909,21954540.0,0.0,18.297852,14.2274475,21.43216,21.071533,21.912537,21.508728,18.297821,18.29779,18.29779,18.29779,0.0,0.032086603,0.032086603,0.049588628,25.0,18.300018,0.0,0.0,0.0,0.0018189078,9.54197e-21,0.0,81.15083,25.001118,27.5325,96.0,0.064283736,31.454498,241.34302,88.55575,0.0,81.15083,0.11376183,0.0,77.75946,8.330017
41910,21954600.0,0.0,18.297882,14.218842,21.430145,21.069,21.91095,21.50708,18.297821,18.297821,18.297821,18.297821,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.0026139473,9.54197e-21,0.0,81.15013,25.00113,27.510872,96.0,0.0643611,31.48478,241.34303,88.55578,0.0,81.15013,0.11376192,0.0,77.75879,8.330017
41911,21954660.0,0.0,18.297913,14.210327,21.4281,21.066437,21.909363,21.505432,18.297852,18.297821,18.297821,18.297821,0.0,0.03208664,0.03208664,0.04958869,25.0,18.300018,0.0,0.0,0.0,0.0028438137,9.54197e-21,0.0,81.149414,25.001154,27.48942,96.0,0.06443781,31.514809,241.34306,88.55581,0.0,81.149414,0.11376198,0.0,77.7581,8.330017
41912,21954720.0,0.0,18.297913,14.201843,21.426086,21.063873,21.907806,21.503784,18.297882,18.297852,18.297852,18.297852,0.0,0.03208665,0.03208665,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.0022372166,9.54197e-21,0.0,81.1487,25.001188,27.468195,96.0,0.06451368,31.544527,241.34308,88.55584,0.0,81.1487,0.11376201,0.0,77.757416,8.330017
41913,21954780.0,0.0,18.297913,14.193451,21.424072,21.06131,21.90622,21.502167,18.297882,18.297852,18.297852,18.297852,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.0018736152,9.54197e-21,0.0,81.14797,25.001226,27.447144,96.0,0.06458891,31.574,241.3431,88.55587,0.0,81.14797,0.11376205,0.0,77.75672,8.330017
41914,21954840.0,0.0,18.297943,14.18515,21.422058,21.058777,21.904663,21.500519,18.297913,18.297882,18.297882,18.297882,0.0,0.032086663,0.032086663,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.0017430587,9.54197e-21,0.0,81.14725,25.00127,27.426264,96.0,0.06466349,31.60323,241.34312,88.5559,0.0,81.14725,0.113762066,0.0,77.75603,8.330017
41915,21954900.0,0.0,18.297974,14.17691,21.420074,21.056274,21.903107,21.498901,18.297913,18.297913,18.297913,18.297882,0.0,0.032086667,0.032086667,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.0022393686,9.54197e-21,0.0,81.14653,25.001314,27.405548,96.0,0.06473748,31.632233,241.34314,88.55593,0.0,81.14653,0.113762066,0.0,77.755325,8.330017
41916,21954960.0,0.0,18.297974,14.168732,21.41806,21.05371,21.90155,21.497284,18.297943,18.297913,18.297913,18.297913,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.0022494486,9.54197e-21,0.0,81.1458,25.001358,27.385014,96.0,0.06481078,31.66098,241.34317,88.55595,0.0,81.1458,0.11376205,0.0,77.75463,8.330017
41917,21955020.0,0.0,18.298004,14.160645,21.416046,21.051147,21.899994,21.495636,18.297974,18.297943,18.297943,18.297943,0.0,0.03208666,0.03208666,0.049588718,25.0,18.300018,0.0,0.0,0.0,0.0021039639,9.54197e-21,0.0,81.14508,25.0014,27.364668,96.0,0.0648834,31.689465,241.3432,88.55597,0.0,81.14508,0.11376203,0.0,77.75394,8.330017
41918,21955080.0,0.0,18.298035,14.152649,21.414062,21.048615,21.898468,21.49405,18.297974,18.297943,18.297943,18.297943,0.0,0.032086648,0.032086648,0.049588703,25.0,18.300018,0.0,0.0,0.0,0.0022591446,9.54197e-21,0.0,81.144356,25.00144,27.344507,96.0,0.06495534,31.717691,241.34322,88.555984,0.0,81.144356,0.113762006,0.0,77.75324,8.330017
41919,21955140.0,0.0,18.298035,14.144714,21.412079,21.046112,21.896912,21.492432,18.298004,18.297974,18.297974,18.297974,0.0,0.03208664,0.03208664,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.002419915,9.54197e-21,0.0,81.14365,25.001476,27.324549,96.0,0.06502653,31.745634,241.34325,88.55599,0.0,81.14365,0.11376197,0.0,77.75256,8.330017
41920,21955200.0,0.0,18.298065,14.136871,21.410095,21.04358,21.895386,21.490814,18.298035,18.298004,18.298004,18.297974,0.0,0.032086626,0.032086626,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.002672179,9.54197e-21,0.0,81.14294,25.00151,27.304789,96.0,0.065097,31.773296,241.34328,88.556,0.0,81.14294,0.11376192,0.0,77.751884,8.330017
41921,21955260.0,0.0,18.298065,14.12912,21.408081,21.041046,21.89383,21.489197,18.298035,18.298004,18.298004,18.298004,0.0,0.03208661,0.03208661,0.049588636,25.0,18.300018,0.0,0.0,0.0,0.0020693918,9.54197e-21,0.0,81.14224,25.00154,27.285242,96.0,0.065166675,31.800661,241.34329,88.556,0.0,81.14224,0.11376186,0.0,77.75121,8.330017
41922,21955320.0,0.0,18.298096,14.12146,21.406097,21.038513,21.892303,21.48761,18.298065,18.298035,18.298035,18.298035,0.0,0.032086596,0.032086596,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.0018312258,9.54197e-21,0.0,81.14154,25.001564,27.265865,96.0,0.06523574,31.82779,241.34332,88.55599,0.0,81.14154,0.113761805,0.0,77.75055,8.330017
41923,21955380.0,0.0,18.298126,14.113861,21.404114,21.03598,21.890778,21.486023,18.298065,18.298035,18.298035,18.298035,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.00229691,9.54197e-21,0.0,81.14086,25.001581,27.24665,96.0,0.06530421,31.854689,241.34335,88.55599,0.0,81.14086,0.113761745,0.0,77.74989,8.330017
41924,21955440.0,0.0,18.298157,14.106384,21.40213,21.033478,21.889252,21.484406,18.298096,18.298065,18.298065,18.298065,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0028306071,9.54197e-21,0.0,81.140175,25.001596,27.22765,96.0,0.065371916,31.881294,241.34338,88.55598,0.0,81.140175,0.11376168,0.0,77.74924,8.330017
41925,21955500.0,0.0,18.298187,14.098999,21.400177,21.030975,21.887726,21.482819,18.298126,18.298096,18.298096,18.298096,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0030744558,9.54197e-21,0.0,81.13951,25.001606,27.20888,96.0,0.06543876,31.90757,241.34341,88.55597,0.0,81.13951,0.11376162,0.0,77.7486,8.330017
41926,21955560.0,0.0,18.298187,14.091675,21.398193,21.028412,21.8862,21.481232,18.298157,18.298096,18.298096,18.298096,0.0,0.03208653,0.03208653,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.002333892,9.54197e-21,0.0,81.13885,25.001614,27.19034,96.0,0.06550478,31.933525,241.34343,88.555954,0.0,81.13885,0.113761544,0.0,77.74796,8.330017
41927,21955620.0,0.0,18.298187,14.084473,21.39621,21.02591,21.884705,21.479645,18.298157,18.298126,18.298126,18.298126,0.0,0.03208651,0.03208651,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.0018738792,9.54197e-21,0.0,81.13819,25.001616,27.171982,96.0,0.06557014,31.959227,241.34346,88.55593,0.0,81.13819,0.113761485,0.0,77.74734,8.330017
41928,21955680.0,0.0,18.298218,14.077362,21.394257,21.023376,21.883179,21.478058,18.298187,18.298157,18.298157,18.298157,0.0,0.03208649,0.03208649,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0018559368,9.54197e-21,0.0,81.13755,25.001614,27.153816,96.0,0.065634795,31.984657,241.34349,88.55591,0.0,81.13755,0.11376141,0.0,77.74672,8.330017
41929,21955740.0,0.0,18.298248,14.070343,21.392273,21.020874,21.881683,21.476501,18.298187,18.298157,18.298157,18.298157,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.00262172,9.54197e-21,0.0,81.13691,25.001608,27.135818,96.0,0.06569884,32.009853,241.34352,88.555885,0.0,81.13691,0.11376134,0.0,77.74611,8.330017
41930,21955800.0,0.0,18.298279,14.063416,21.39032,21.018402,21.880188,21.474915,18.298218,18.298187,18.298187,18.298187,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0032002341,9.54197e-21,0.0,81.136284,25.0016,27.118063,96.0,0.06576201,32.03471,241.34355,88.55586,0.0,81.136284,0.11376128,0.0,77.74551,8.330017
41931,21955860.0,0.0,18.298279,14.05658,21.388367,21.01587,21.878693,21.473358,18.298248,18.298218,18.298218,18.298218,0.0,0.03208644,0.03208644,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.002584649,9.54197e-21,0.0,81.135666,25.00159,27.10056,96.0,0.06582428,32.059216,241.34357,88.55584,0.0,81.135666,0.11376121,0.0,77.74491,8.330017
41932,21955920.0,0.0,18.29831,14.049866,21.386414,21.013336,21.877167,21.471771,18.298279,18.298218,18.298218,18.298218,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.0019950494,9.54197e-21,0.0,81.135056,25.00158,27.08326,96.0,0.0658858,32.083435,241.3436,88.55582,0.0,81.135056,0.11376115,0.0,77.74433,8.330017
41933,21955980.0,0.0,18.29834,14.043274,21.38446,21.010834,21.875702,21.470215,18.298279,18.298248,18.298248,18.298248,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.002276393,9.54197e-21,0.0,81.13445,25.001564,27.066135,96.0,0.06594669,32.10741,241.34363,88.555786,0.0,81.13445,0.11376108,0.0,77.74375,8.330017
41934,21956040.0,0.0,18.29837,14.036743,21.382507,21.008362,21.874207,21.468658,18.29831,18.298279,18.298279,18.298279,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0026309048,9.54197e-21,0.0,81.13386,25.001547,27.04924,96.0,0.06600676,32.131065,241.34366,88.555756,0.0,81.13386,0.11376102,0.0,77.74318,8.330017
41935,21956100.0,0.0,18.2984,14.030365,21.380554,21.00589,21.872711,21.467102,18.29834,18.298279,18.298279,18.298279,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0033059982,9.54197e-21,0.0,81.13326,25.00153,27.032557,96.0,0.06606605,32.15442,241.34367,88.55573,0.0,81.13326,0.11376096,0.0,77.742615,8.330017
41936,21956160.0,0.0,18.2984,14.024048,21.378601,21.003357,21.871246,21.465546,18.29834,18.29831,18.29831,18.29831,0.0,0.03208635,0.03208635,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.002605301,9.54197e-21,0.0,81.13268,25.001513,27.016148,96.0,0.066124365,32.17739,241.3437,88.5557,0.0,81.13268,0.113760896,0.0,77.74206,8.330017
41937,21956220.0,0.0,18.2984,14.017883,21.376648,21.000854,21.869751,21.46399,18.29837,18.29834,18.29834,18.29834,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.002109713,9.54197e-21,0.0,81.13211,25.001495,26.99994,96.0,0.06618194,32.20008,241.34373,88.55567,0.0,81.13211,0.11376084,0.0,77.74151,8.330017
41938,21956280.0,0.0,18.298431,14.01181,21.374725,20.998352,21.868286,21.462433,18.2984,18.29837,18.29837,18.29834,0.0,0.03208632,0.03208632,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.0024484915,9.54197e-21,0.0,81.131546,25.001474,26.98392,96.0,0.06623886,32.222515,241.34375,88.55565,0.0,81.131546,0.11376078,0.0,77.740974,8.330017
41939,21956340.0,0.0,18.298462,14.005859,21.372803,20.99588,21.866821,21.460907,18.298431,18.29837,18.29837,18.29837,0.0,0.032086305,0.032086305,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0031307365,9.54197e-21,0.0,81.13099,25.001455,26.968119,96.0,0.066294976,32.244637,241.34378,88.55562,0.0,81.13099,0.113760725,0.0,77.74044,8.330017
41940,21956400.0,0.0,18.298492,14.0,21.37085,20.993408,21.865356,21.459381,18.298431,18.2984,18.2984,18.2984,0.0,0.03208629,0.03208629,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.0034169715,9.54197e-21,0.0,81.13044,25.001436,26.952585,96.0,0.06635012,32.26638,241.34381,88.55559,0.0,81.13044,0.113760665,0.0,77.73991,8.330017
41941,21956460.0,0.0,18.298523,13.994293,21.368927,20.990906,21.863892,21.457825,18.298462,18.298431,18.298431,18.298431,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0028094738,9.54197e-21,0.0,81.12989,25.00142,26.937317,96.0,0.06640432,32.287754,241.34383,88.55556,0.0,81.12989,0.1137606,0.0,77.73939,8.330017
41942,21956520.0,0.0,18.298523,13.988678,21.367004,20.988434,21.862427,21.456299,18.298492,18.298462,18.298462,18.298431,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.0024038488,9.54197e-21,0.0,81.12936,25.0014,26.922277,96.0,0.06645771,32.308815,241.34386,88.555534,0.0,81.12936,0.11376054,0.0,77.73888,8.330017
41943,21956580.0,0.0,18.298553,13.983185,21.365082,20.985962,21.860962,21.454773,18.298523,18.298462,18.298462,18.298462,0.0,0.03208624,0.03208624,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0023216114,9.54197e-21,0.0,81.12883,25.001383,26.907454,96.0,0.06651031,32.329567,241.34387,88.555504,0.0,81.12883,0.113760486,0.0,77.738365,8.330017
41944,21956640.0,0.0,18.298584,13.977814,21.36316,20.98349,21.859497,21.453247,18.298523,18.298492,18.298492,18.298492,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0027831385,9.54197e-21,0.0,81.1283,25.001364,26.892838,96.0,0.06656217,32.35003,241.3439,88.55548,0.0,81.1283,0.11376043,0.0,77.73787,8.330017
41945,21956700.0,0.0,18.298615,13.972565,21.361267,20.981049,21.858063,21.451721,18.298553,18.298523,18.298523,18.298523,0.0,0.03208621,0.03208621,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.0030061395,9.54197e-21,0.0,81.12779,25.001345,26.878462,96.0,0.06661316,32.370155,241.34392,88.55545,0.0,81.12779,0.11376037,0.0,77.73737,8.330017
41946,21956760.0,0.0,18.298615,13.967407,21.359344,20.978577,21.856598,21.450195,18.298584,18.298553,18.298553,18.298523,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0023201783,9.54197e-21,0.0,81.12729,25.001328,26.86432,96.0,0.06666332,32.389954,241.34395,88.55542,0.0,81.12729,0.1137603,0.0,77.73689,8.330017
41947,21956820.0,0.0,18.298645,13.962311,21.357452,20.976105,21.855164,21.4487,18.298615,18.298553,18.298553,18.298553,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.0017888912,9.54197e-21,0.0,81.126785,25.001308,26.850357,96.0,0.06671283,32.4095,241.34396,88.5554,0.0,81.126785,0.113760255,0.0,77.73641,8.330017
41948,21956880.0,0.0,18.298645,13.957336,21.35553,20.973663,21.853699,21.447174,18.298615,18.298584,18.298584,18.298584,0.0,0.032086164,0.032086164,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0019635968,9.54197e-21,0.0,81.1263,25.001287,26.836548,96.0,0.066761784,32.428833,241.344,88.55537,0.0,81.1263,0.1137602,0.0,77.73594,8.330017
41949,21956940.0,0.0,18.298676,13.952454,21.353638,20.971222,21.852264,21.445679,18.298645,18.298615,18.298615,18.298615,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0021615694,9.54197e-21,0.0,81.12581,25.001266,26.822922,96.0,0.06681009,32.44791,241.34401,88.55534,0.0,81.12581,0.11376014,0.0,77.73547,8.330017
41950,21957000.0,0.0,18.298706,13.947632,21.351776,20.968811,21.85083,21.444183,18.298645,18.298615,18.298615,18.298615,0.0,0.032086138,0.032086138,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0025176716,9.54197e-21,0.0,81.12533,25.001245,26.809471,96.0,0.066857755,32.46674,241.34404,88.55531,0.0,81.12533,0.11376009,0.0,77.735016,8.330017
41951,21957060.0,0.0,18.298706,13.942902,21.349854,20.96634,21.849396,21.442657,18.298676,18.298645,18.298645,18.298645,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.0016529401,9.54197e-21,0.0,81.124855,25.001226,26.796223,96.0,0.0669047,32.485287,241.34406,88.55529,0.0,81.124855,0.11376004,0.0,77.73456,8.330017
41952,21957120.0,0.0,18.298706,13.938263,21.347961,20.963898,21.847961,21.441162,18.298676,18.298645,18.298645,18.298645,0.0,0.032086108,0.032086108,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.0011335714,9.54197e-21,0.0,81.12438,25.001204,26.783094,96.0,0.066951215,32.50367,241.34407,88.55526,0.0,81.12438,0.11376,0.0,77.734116,8.330017
41953,21957180.0,0.0,18.298737,13.933655,21.3461,20.961487,21.846527,21.439667,18.298706,18.298676,18.298676,18.298676,0.0,0.0320861,0.0320861,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0013611509,9.54197e-21,0.0,81.123924,25.00118,26.770063,96.0,0.06699737,32.521908,241.3441,88.55524,0.0,81.123924,0.11375996,0.0,77.733665,8.330017
41954,21957240.0,0.0,18.298737,13.929108,21.344208,20.959076,21.845123,21.438202,18.298706,18.298676,18.298676,18.298676,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0018110118,9.54197e-21,0.0,81.12347,25.001158,26.757166,96.0,0.067043066,32.53997,241.34412,88.555214,0.0,81.12347,0.11375992,0.0,77.73323,8.330017
41955,21957300.0,0.0,18.298767,13.924652,21.342346,20.956665,21.843689,21.436707,18.298737,18.298706,18.298706,18.298706,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0019933246,9.54197e-21,0.0,81.12301,25.001137,26.744408,96.0,0.06708825,32.557827,241.34413,88.55519,0.0,81.12301,0.11375988,0.0,77.732796,8.330017
41956,21957360.0,0.0,18.298767,13.920197,21.340485,20.954224,21.842285,21.435211,18.298737,18.298706,18.298706,18.298706,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0013081232,9.54197e-21,0.0,81.12256,25.001116,26.731794,96.0,0.0671329,32.575485,241.34415,88.55517,0.0,81.12256,0.11375985,0.0,77.73237,8.330017
41957,21957420.0,0.0,18.298767,13.9158325,21.338593,20.951813,21.84085,21.433746,18.298737,18.298737,18.298737,18.298737,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0006623371,9.54197e-21,0.0,81.122116,25.001093,26.719273,96.0,0.06717724,32.593018,241.34418,88.555145,0.0,81.122116,0.113759816,0.0,77.73193,8.330017
41958,21957480.0,0.0,18.298767,13.911499,21.336731,20.949402,21.839447,21.432281,18.298767,18.298737,18.298737,18.298737,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00044792294,9.54197e-21,0.0,81.12167,25.001072,26.706821,96.0,0.06722132,32.61045,241.3442,88.55512,0.0,81.12167,0.11375979,0.0,77.731514,8.330017
41959,21957540.0,0.0,18.298798,13.907196,21.33487,20.947021,21.838043,21.430786,18.298767,18.298737,18.298737,18.298737,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.00090500305,9.54197e-21,0.0,81.12124,25.001049,26.694426,96.0,0.0672652,32.627804,241.34421,88.5551,0.0,81.12124,0.11375977,0.0,77.731094,8.330017
41960,21957600.0,0.0,18.298798,13.902924,21.333038,20.944641,21.83664,21.429321,18.298767,18.298767,18.298767,18.298767,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0012932922,9.54197e-21,0.0,81.120804,25.001026,26.682117,96.0,0.06730875,32.645035,241.34422,88.555084,0.0,81.120804,0.11375974,0.0,77.730675,8.330017
41961,21957660.0,0.0,18.298798,13.898651,21.331177,20.94223,21.835236,21.427856,18.298767,18.298767,18.298767,18.298767,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0007469719,9.54197e-21,0.0,81.12037,25.001005,26.669907,96.0,0.06735196,32.662132,241.34424,88.55506,0.0,81.12037,0.11375972,0.0,77.730255,8.330017
41962,21957720.0,0.0,18.298798,13.89444,21.329315,20.93982,21.833832,21.426392,18.298798,18.298767,18.298767,18.298767,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.00016704101,9.54197e-21,0.0,81.119934,25.000986,26.657742,96.0,0.067394994,32.679157,241.34425,88.555046,0.0,81.119934,0.113759704,0.0,77.72984,8.330017
41963,21957780.0,0.0,18.298798,13.890228,21.327484,20.937439,21.832428,21.424927,18.298798,18.298767,18.298767,18.298767,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.00026389878,9.54197e-21,0.0,81.1195,25.000965,26.645596,96.0,0.06743798,32.696167,241.34428,88.55503,0.0,81.1195,0.1137597,0.0,77.72943,8.330017
41964,21957840.0,0.0,18.298798,13.886017,21.325623,20.935059,21.831024,21.423492,18.298798,18.298798,18.298798,18.298798,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.00042785195,9.54197e-21,0.0,81.11907,25.000946,26.63349,96.0,0.067480795,32.713116,241.3443,88.555016,0.0,81.11907,0.11375968,0.0,77.72902,8.330017
41965,21957900.0,0.0,18.298798,13.881836,21.323792,20.932709,21.82965,21.422028,18.298798,18.298798,18.298798,18.298798,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0008103906,9.54197e-21,0.0,81.118645,25.000927,26.62142,96.0,0.06752349,32.730015,241.34431,88.55501,0.0,81.118645,0.11375968,0.0,77.728615,8.330017
41966,21957960.0,0.0,18.298798,13.877655,21.32196,20.930298,21.828247,21.420593,18.298798,18.298798,18.298798,18.298798,0.0,0.03208602,0.03208602,0.04958763,25.0,18.300018,0.0,0.0,0.0,2.5118316e-05,9.54197e-21,0.0,81.11822,25.00091,26.609406,96.0,0.06756596,32.74683,241.34433,88.55499,0.0,81.11822,0.11375967,0.0,77.7282,8.330017
41967,21958020.0,0.0,18.298798,13.873444,21.32013,20.927917,21.826843,21.419128,18.298798,18.298798,18.298798,18.298798,0.0,0.03208602,0.03208602,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.00046049213,9.54197e-21,0.0,81.11779,25.000893,26.597378,96.0,0.06760848,32.763668,241.34435,88.554985,0.0,81.11779,0.11375967,0.0,77.72779,8.330017
41968,21958080.0,0.0,18.298798,13.869232,21.318298,20.925568,21.82547,21.417694,18.298798,18.298798,18.298798,18.298798,0.0,0.03208602,0.03208602,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.00024622586,9.54197e-21,0.0,81.11736,25.000874,26.58532,96.0,0.067651115,32.780552,241.34436,88.55497,0.0,81.11736,0.11375967,0.0,77.72739,8.330017
41969,21958140.0,0.0,18.298798,13.865021,21.316467,20.923218,21.824097,21.41626,18.298798,18.298798,18.298798,18.298798,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.00018075969,9.54197e-21,0.0,81.116936,25.000858,26.573254,96.0,0.06769377,32.797443,241.34438,88.55496,0.0,81.116936,0.11375968,0.0,77.726974,8.330017
41970,21958200.0,0.0,18.298798,13.860779,21.314667,20.920868,21.822723,21.414825,18.298798,18.298798,18.298798,18.298798,0.0,0.032086022,0.032086022,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.00035475078,9.54197e-21,0.0,81.11651,25.000843,26.561197,96.0,0.06773638,32.814323,241.34439,88.554955,0.0,81.11651,0.11375968,0.0,77.72656,8.330017
41971,21958260.0,0.0,18.298798,13.856537,21.312836,20.918488,21.82132,21.413391,18.298798,18.298798,18.298798,18.298798,0.0,0.032086026,0.032086026,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.00034107696,9.54197e-21,0.0,81.11608,25.00083,26.549149,96.0,0.06777896,32.831196,241.34439,88.554955,0.0,81.11608,0.1137597,0.0,77.72615,8.330017
