,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41972,21958320.0,0.0,18.298767,13.852234,21.311005,20.916138,21.819946,21.411957,18.298798,18.298798,18.298798,18.298798,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0009584214,9.54197e-21,0.0,81.11565,25.000816,26.537048,96.0,0.06782171,32.848133,241.3444,88.55495,0.0,81.11565,0.1137597,0.0,77.72573,8.330017
41973,21958380.0,0.0,18.298767,13.8479,21.309174,20.913788,21.818573,21.410522,18.298798,18.298798,18.298798,18.298798,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.0011453833,9.54197e-21,0.0,81.11522,25.000803,26.524889,96.0,0.067864664,32.865154,241.34442,88.55495,0.0,81.11522,0.113759704,0.0,77.72531,8.330017
41974,21958440.0,0.0,18.298767,13.843567,21.307373,20.911438,21.8172,21.409088,18.298798,18.298798,18.298798,18.298798,0.0,0.032086033,0.032086033,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.00064835546,9.54197e-21,0.0,81.114784,25.00079,26.512655,96.0,0.067907885,32.882282,241.34444,88.55494,0.0,81.114784,0.113759734,0.0,77.7249,8.330017
41975,21958500.0,0.0,18.298767,13.839142,21.305573,20.909119,21.815857,21.407684,18.298767,18.298798,18.298798,18.298798,0.0,0.03208604,0.03208604,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.0002570718,9.54197e-21,0.0,81.11434,25.000778,26.50038,96.0,0.06795124,32.899467,241.34445,88.55494,0.0,81.11434,0.11375974,0.0,77.72448,8.330017
41976,21958560.0,0.0,18.298767,13.834686,21.303772,20.906769,21.814484,21.40625,18.298767,18.298798,18.298798,18.298798,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.00084969745,9.54197e-21,0.0,81.1139,25.000767,26.488066,96.0,0.067994714,32.916706,241.34447,88.55494,0.0,81.1139,0.11375977,0.0,77.72406,8.330017
41977,21958620.0,0.0,18.298737,13.83017,21.301971,20.904419,21.81311,21.404846,18.298767,18.298767,18.298767,18.298767,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0014395004,9.54197e-21,0.0,81.11346,25.000757,26.475672,96.0,0.068038486,32.93406,241.34448,88.55494,0.0,81.11346,0.11375979,0.0,77.72363,8.330017
41978,21958680.0,0.0,18.298737,13.825623,21.30017,20.90207,21.811768,21.403412,18.298767,18.298767,18.298767,18.298767,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0013076079,9.54197e-21,0.0,81.113014,25.000748,26.463158,96.0,0.06808266,32.95158,241.3445,88.55494,0.0,81.113014,0.113759816,0.0,77.723206,8.330017
41979,21958740.0,0.0,18.298737,13.820984,21.29837,20.89975,21.810394,21.402008,18.298737,18.298767,18.298767,18.298767,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.0011146582,9.54197e-21,0.0,81.11256,25.000738,26.450554,96.0,0.06812713,32.969223,241.34451,88.55495,0.0,81.11256,0.113759845,0.0,77.72277,8.330017
41980,21958800.0,0.0,18.298737,13.816284,21.2966,20.89746,21.809052,21.400604,18.298737,18.298767,18.298767,18.298767,0.0,0.032086074,0.032086074,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.00069888675,9.54197e-21,0.0,81.11211,25.00073,26.437859,96.0,0.06817193,32.987,241.34451,88.55495,0.0,81.11211,0.11375988,0.0,77.722336,8.330017
41981,21958860.0,0.0,18.298706,13.811493,21.2948,20.895111,21.807678,21.3992,18.298737,18.298737,18.298737,18.298737,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.0015241683,9.54197e-21,0.0,81.11165,25.000723,26.425097,96.0,0.06821697,33.004868,241.34453,88.554955,0.0,81.11165,0.113759905,0.0,77.72189,8.330017
41982,21958920.0,0.0,18.298676,13.806641,21.293,20.892792,21.806335,21.397797,18.298706,18.298737,18.298737,18.298737,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0020325286,9.54197e-21,0.0,81.11118,25.000717,26.41219,96.0,0.0682625,33.022938,241.34454,88.55496,0.0,81.11118,0.11375994,0.0,77.72144,8.330017
41983,21958980.0,0.0,18.298676,13.801697,21.291199,20.890472,21.804993,21.396393,18.298706,18.298737,18.298737,18.298737,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0017908269,9.54197e-21,0.0,81.11072,25.00071,26.399118,96.0,0.06830861,33.041237,241.34456,88.55497,0.0,81.11072,0.113759995,0.0,77.721,8.330017
41984,21959040.0,0.0,18.298676,13.796661,21.289429,20.888153,21.80365,21.394989,18.298706,18.298706,18.298706,18.298706,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0013207146,9.54197e-21,0.0,81.11024,25.000702,26.385912,96.0,0.06835517,33.059723,241.34457,88.55498,0.0,81.11024,0.11376003,0.0,77.72054,8.330017
41985,21959100.0,0.0,18.298645,13.791565,21.287659,20.885864,21.802307,21.393616,18.298676,18.298706,18.298706,18.298706,0.0,0.032086127,0.032086127,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.0011221922,9.54197e-21,0.0,81.109764,25.000696,26.372593,96.0,0.068402134,33.07837,241.34457,88.554985,0.0,81.109764,0.11376007,0.0,77.720085,8.330017
41986,21959160.0,0.0,18.298645,13.786316,21.285889,20.883545,21.800964,21.392212,18.298676,18.298676,18.298676,18.298706,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.001836727,9.54197e-21,0.0,81.109276,25.000694,26.359156,96.0,0.068449505,33.097183,241.34459,88.555,0.0,81.109276,0.11376011,0.0,77.71962,8.330017
41987,21959220.0,0.0,18.298615,13.781006,21.284088,20.881226,21.799622,21.390808,18.298645,18.298676,18.298676,18.298676,0.0,0.032086153,0.032086153,0.049587857,25.0,18.300018,0.0,0.0,0.0,-0.002472148,9.54197e-21,0.0,81.10879,25.00069,26.345545,96.0,0.06849748,33.116238,241.3446,88.55501,0.0,81.10879,0.113760166,0.0,77.71915,8.330017
41988,21959280.0,0.0,18.298584,13.775574,21.282318,20.878937,21.798279,21.389435,18.298645,18.298645,18.298645,18.298676,0.0,0.032086164,0.032086164,0.049587883,25.0,18.300018,0.0,0.0,0.0,-0.0026595057,9.54197e-21,0.0,81.10829,25.000687,26.331747,96.0,0.068546094,33.135555,241.34462,88.55502,0.0,81.10829,0.11376022,0.0,77.718666,8.330017
41989,21959340.0,0.0,18.298584,13.77002,21.280579,20.876648,21.796967,21.388062,18.298615,18.298645,18.298645,18.298645,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.0021315587,9.54197e-21,0.0,81.10778,25.00068,26.317749,96.0,0.06859542,33.15515,241.34464,88.55504,0.0,81.10778,0.11376026,0.0,77.71818,8.330017
41990,21959400.0,0.0,18.298553,13.764343,21.278809,20.87436,21.795624,21.386658,18.298584,18.298615,18.298615,18.298645,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.0017038439,9.54197e-21,0.0,81.10727,25.000679,26.303587,96.0,0.0686453,33.17498,241.34464,88.555046,0.0,81.10727,0.11376033,0.0,77.71769,8.330017
41991,21959460.0,0.0,18.298523,13.758545,21.277039,20.87207,21.794281,21.385284,18.298584,18.298615,18.298615,18.298615,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.002302461,9.54197e-21,0.0,81.10675,25.000677,26.289267,96.0,0.06869573,33.195026,241.34465,88.55507,0.0,81.10675,0.113760374,0.0,77.71719,8.330017
41992,21959520.0,0.0,18.298492,13.7526245,21.275269,20.869751,21.792969,21.383911,18.298553,18.298584,18.298584,18.298584,0.0,0.032086227,0.032086227,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.0029079253,9.54197e-21,0.0,81.106224,25.000675,26.274744,96.0,0.06874687,33.21536,241.34467,88.555084,0.0,81.106224,0.11376044,0.0,77.71668,8.330017
41993,21959580.0,0.0,18.298492,13.746582,21.273499,20.867493,21.791626,21.382538,18.298553,18.298584,18.298584,18.298584,0.0,0.032086242,0.032086242,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0027624527,9.54197e-21,0.0,81.10569,25.000673,26.25998,96.0,0.06879885,33.23603,241.34468,88.5551,0.0,81.10569,0.1137605,0.0,77.71617,8.330017
41994,21959640.0,0.0,18.298462,13.740387,21.271759,20.865204,21.790314,21.381165,18.298523,18.298553,18.298553,18.298553,0.0,0.03208626,0.03208626,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.0025517636,9.54197e-21,0.0,81.10515,25.000673,26.245007,96.0,0.06885153,33.25699,241.34468,88.555115,0.0,81.10515,0.11376056,0.0,77.715645,8.330017
41995,21959700.0,0.0,18.298462,13.734039,21.27002,20.862946,21.789001,21.379791,18.298492,18.298523,18.298523,18.298523,0.0,0.03208628,0.03208628,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.0021017021,9.54197e-21,0.0,81.10459,25.000671,26.229822,96.0,0.068904966,33.278248,241.3447,88.55514,0.0,81.10459,0.113760635,0.0,77.71512,8.330017
41996,21959760.0,0.0,18.298431,13.727539,21.26825,20.860657,21.78769,21.378418,18.298492,18.298523,18.298523,18.298523,0.0,0.032086298,0.032086298,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.0029304973,9.54197e-21,0.0,81.104034,25.000673,26.214453,96.0,0.068959035,33.299767,241.34471,88.55516,0.0,81.104034,0.1137607,0.0,77.71458,8.330017
41997,21959820.0,0.0,18.2984,13.720917,21.26651,20.858368,21.786377,21.377045,18.298462,18.298492,18.298492,18.298492,0.0,0.032086316,0.032086316,0.049588144,25.0,18.300018,0.0,0.0,0.0,-0.0034452265,9.54197e-21,0.0,81.10347,25.000675,26.198822,96.0,0.069014005,33.321648,241.34473,88.555176,0.0,81.10347,0.11376078,0.0,77.714035,8.330017
41998,21959880.0,0.0,18.29837,13.714111,21.26477,20.85608,21.785034,21.375702,18.298431,18.298462,18.298462,18.298462,0.0,0.032086335,0.032086335,0.049588177,25.0,18.300018,0.0,0.0,0.0,-0.003187467,9.54197e-21,0.0,81.10288,25.000675,26.18291,96.0,0.06906995,33.343925,241.34474,88.5552,0.0,81.10288,0.11376085,0.0,77.71347,8.330017
41999,21959940.0,0.0,18.29834,13.707153,21.263031,20.85382,21.783752,21.374329,18.2984,18.298431,18.298431,18.298462,0.0,0.032086357,0.032086357,0.04958821,25.0,18.300018,0.0,0.0,0.0,-0.0026900205,9.54197e-21,0.0,81.1023,25.000675,26.166748,96.0,0.06912676,33.36655,241.34474,88.55522,0.0,81.1023,0.113760926,0.0,77.712906,8.330017
42000,21960000.0,0.0,18.29831,13.700012,21.261292,20.851593,21.78244,21.372986,18.29837,18.298431,18.298431,18.298431,0.0,0.03208638,0.03208638,0.04958825,25.0,18.300018,0.0,0.0,0.0,-0.0027480586,9.54197e-21,0.0,81.1017,25.000677,26.150307,96.0,0.06918455,33.38957,241.34476,88.55525,0.0,81.1017,0.11376101,0.0,77.712326,8.330017
42001,21960060.0,0.0,18.298248,13.692535,21.259521,20.849274,21.781128,21.371613,18.29834,18.2984,18.2984,18.2984,0.0,0.032086402,0.032086402,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.004261563,9.54197e-21,0.0,81.10108,25.000679,26.133648,96.0,0.06924308,33.412895,241.34477,88.555275,0.0,81.10108,0.1137611,0.0,77.71175,8.330017
42002,21960120.0,0.0,18.298126,13.684631,21.257782,20.846985,21.779816,21.37024,18.29831,18.29837,18.29837,18.29837,0.0,0.03208643,0.03208643,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.009154145,9.54197e-21,0.0,81.100464,25.000673,26.116425,96.0,0.06930358,33.437004,241.34479,88.5553,0.0,81.100464,0.11376119,0.0,77.71114,8.330017
42003,21960180.0,0.0,18.298004,13.67627,21.256042,20.844696,21.778503,21.368896,18.298248,18.29831,18.29831,18.29834,0.0,0.032086458,0.032086458,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.011773818,9.54197e-21,0.0,81.09982,25.000658,26.098383,96.0,0.06936695,33.46226,241.34479,88.55533,0.0,81.09982,0.113761306,0.0,77.710526,8.330017
42004,21960240.0,0.0,18.297943,13.667511,21.254303,20.842438,21.777222,21.367554,18.298157,18.298248,18.298248,18.298279,0.0,0.0320865,0.0320865,0.04958846,25.0,18.300018,0.0,0.0,0.0,-0.011639523,9.54197e-21,0.0,81.09917,25.000626,26.079485,96.0,0.069433324,33.48872,241.3448,88.55535,0.0,81.09917,0.113761455,0.0,77.70989,8.330017
42005,21960300.0,0.0,18.297943,13.658295,21.252563,20.84018,21.77591,21.36618,18.298065,18.298187,18.298187,18.298218,0.0,0.032086547,0.032086547,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.007829445,9.54197e-21,0.0,81.09849,25.00059,26.059744,96.0,0.06950264,33.516357,241.34482,88.55538,0.0,81.09849,0.11376163,0.0,77.709236,8.330017
42006,21960360.0,0.0,18.297913,13.648712,21.250793,20.83786,21.774597,21.364838,18.298004,18.298126,18.298126,18.298126,0.0,0.032086596,0.032086596,0.049588628,25.0,18.300018,0.0,0.0,0.0,-0.00495309,9.54197e-21,0.0,81.09778,25.000555,26.039387,96.0,0.0695741,33.54486,241.34482,88.55541,0.0,81.09778,0.11376182,0.0,77.708565,8.330017
42007,21960420.0,0.0,18.297852,13.638763,21.249054,20.835571,21.773315,21.363464,18.297943,18.298065,18.298065,18.298065,0.0,0.032086644,0.032086644,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.0060006697,9.54197e-21,0.0,81.09705,25.000534,26.018652,96.0,0.06964685,33.573887,241.34483,88.55546,0.0,81.09705,0.113762006,0.0,77.70786,8.330017
42008,21960480.0,0.0,18.29776,13.6284485,21.247314,20.833282,21.772003,21.362122,18.297913,18.298004,18.298004,18.298004,0.0,0.0320867,0.0320867,0.0495888,25.0,18.300018,0.0,0.0,0.0,-0.0073430953,9.54197e-21,0.0,81.096306,25.000519,25.997385,96.0,0.06972145,33.60366,241.34485,88.555504,0.0,81.096306,0.1137622,0.0,77.70714,8.330017
42009,21960540.0,0.0,18.297699,13.617798,21.245575,20.830994,21.770721,21.360748,18.297852,18.297943,18.297943,18.297943,0.0,0.032086752,0.032086752,0.04958889,25.0,18.300018,0.0,0.0,0.0,-0.0077436664,9.54197e-21,0.0,81.09553,25.000507,25.975552,96.0,0.06979801,33.634228,241.34485,88.55556,0.0,81.09553,0.113762386,0.0,77.70639,8.330017
42010,21960600.0,0.0,18.297668,13.606781,21.243835,20.828735,21.76944,21.359406,18.29779,18.297882,18.297882,18.297882,0.0,0.032086805,0.032086805,0.049588982,25.0,18.300018,0.0,0.0,0.0,-0.00668249,9.54197e-21,0.0,81.09473,25.0005,25.953108,96.0,0.06987667,33.66565,241.34486,88.55561,0.0,81.09473,0.11376259,0.0,77.70562,8.330017
42011,21960660.0,0.0,18.297638,13.5954895,21.242065,20.826416,21.768158,21.358063,18.29773,18.297821,18.297821,18.297852,0.0,0.03208686,0.03208686,0.04958908,25.0,18.300018,0.0,0.0,0.0,-0.005156218,9.54197e-21,0.0,81.0939,25.0005,25.930134,96.0,0.06995716,33.69781,241.34488,88.555664,0.0,81.0939,0.113762796,0.0,77.70483,8.330017
42012,21960720.0,0.0,18.297607,13.583893,21.240326,20.824097,21.766846,21.35669,18.297699,18.29776,18.29776,18.29779,0.0,0.032086913,0.032086913,0.04958917,25.0,18.300018,0.0,0.0,0.0,-0.0045548584,9.54197e-21,0.0,81.09305,25.000507,25.906765,96.0,0.070039,33.730526,241.34488,88.55573,0.0,81.09305,0.113763,0.0,77.704,8.330017
42013,21960780.0,0.0,18.297577,13.5720215,21.238586,20.821808,21.765564,21.355347,18.297638,18.29773,18.29773,18.29773,0.0,0.032086965,0.032086965,0.049589254,25.0,18.300018,0.0,0.0,0.0,-0.004459708,9.54197e-21,0.0,81.09217,25.000526,25.883022,96.0,0.0701221,33.76377,241.3449,88.55579,0.0,81.09217,0.11376318,0.0,77.703156,8.330017
42014,21960840.0,0.0,18.297516,13.5598755,21.236847,20.819519,21.764282,21.354004,18.297607,18.297668,18.297668,18.297699,0.0,0.032087013,0.032087013,0.04958934,25.0,18.300018,0.0,0.0,0.0,-0.004373622,9.54197e-21,0.0,81.09127,25.000553,25.858915,96.0,0.07020643,33.797516,241.3449,88.55586,0.0,81.09127,0.11376337,0.0,77.70229,8.330017
42015,21960900.0,0.0,18.297485,13.547516,21.235107,20.81723,21.763,21.352661,18.297577,18.297638,18.297638,18.297638,0.0,0.03208706,0.03208706,0.049589418,25.0,18.300018,0.0,0.0,0.0,-0.0041652946,9.54197e-21,0.0,81.09035,25.000586,25.834476,96.0,0.07029188,33.83173,241.34491,88.55594,0.0,81.09035,0.11376354,0.0,77.7014,8.330017
42016,21960960.0,0.0,18.297455,13.534882,21.233337,20.81491,21.761719,21.351318,18.297546,18.297607,18.297607,18.297607,0.0,0.032087106,0.032087106,0.049589492,25.0,18.300018,0.0,0.0,0.0,-0.0044565597,9.54197e-21,0.0,81.0894,25.000624,25.80967,96.0,0.07037858,33.866467,241.34492,88.55601,0.0,81.0894,0.113763705,0.0,77.70049,8.330017
42017,21961020.0,0.0,18.297424,13.522064,21.231598,20.812592,21.760437,21.349945,18.297516,18.297577,18.297577,18.297577,0.0,0.032087147,0.032087147,0.049589567,25.0,18.300018,0.0,0.0,0.0,-0.0038586608,9.54197e-21,0.0,81.08843,25.000666,25.78452,96.0,0.07046643,33.901672,241.34494,88.556076,0.0,81.08843,0.11376387,0.0,77.69957,8.330017
42018,21961080.0,0.0,18.297424,13.509033,21.229858,20.810272,21.759155,21.348602,18.297485,18.297546,18.297546,18.297546,0.0,0.032087184,0.032087184,0.049589634,25.0,18.300018,0.0,0.0,0.0,-0.0031546606,9.54197e-21,0.0,81.087456,25.000713,25.75912,96.0,0.070555076,33.93723,241.34496,88.556145,0.0,81.087456,0.11376402,0.0,77.698616,8.330017
42019,21961140.0,0.0,18.297424,13.49585,21.228119,20.807983,21.757904,21.34726,18.297455,18.297485,18.297485,18.297516,0.0,0.03208722,0.03208722,0.049589694,25.0,18.300018,0.0,0.0,0.0,-0.0019078716,9.54197e-21,0.0,81.08645,25.000763,25.733448,96.0,0.07064466,33.973175,241.34497,88.55621,0.0,81.08645,0.11376415,0.0,77.697655,8.330017
42020,21961200.0,0.0,18.297394,13.482483,21.22638,20.805695,21.756622,21.345947,18.297424,18.297485,18.297485,18.297485,0.0,0.03208726,0.03208726,0.04958975,25.0,18.300018,0.0,0.0,0.0,-0.0013646762,9.54197e-21,0.0,81.085434,25.00082,25.707638,96.0,0.07073466,34.009308,241.34497,88.55628,0.0,81.085434,0.11376426,0.0,77.69668,8.330017
42021,21961260.0,0.0,18.297363,13.468964,21.22464,20.803375,21.75534,21.344574,18.297424,18.297455,18.297455,18.297455,0.0,0.032087285,0.032087285,0.0495898,25.0,18.300018,0.0,0.0,0.0,-0.002411275,9.54197e-21,0.0,81.084404,25.000881,25.681696,96.0,0.07082507,34.045628,241.345,88.55635,0.0,81.084404,0.113764375,0.0,77.69569,8.330017
42022,21961320.0,0.0,18.297363,13.455322,21.22287,20.801025,21.75409,21.343231,18.297394,18.297424,18.297424,18.297424,0.0,0.03208731,0.03208731,0.049589843,25.0,18.300018,0.0,0.0,0.0,-0.0026943772,9.54197e-21,0.0,81.08336,25.00094,25.655539,96.0,0.07091616,34.082245,241.34502,88.55641,0.0,81.08336,0.113764465,0.0,77.69469,8.330017
42023,21961380.0,0.0,18.297363,13.441559,21.22113,20.798737,21.752808,21.341888,18.297394,18.297424,18.297424,18.297424,0.0,0.032087334,0.032087334,0.049589884,25.0,18.300018,0.0,0.0,0.0,-0.001662413,9.54197e-21,0.0,81.082306,25.000998,25.629198,96.0,0.07100784,34.11912,241.34503,88.55647,0.0,81.082306,0.11376455,0.0,77.693665,8.330017
42024,21961440.0,0.0,18.297363,13.427673,21.21939,20.796417,21.751556,21.340546,18.297363,18.297394,18.297394,18.297394,0.0,0.032087352,0.032087352,0.049589917,25.0,18.300018,0.0,0.0,0.0,-0.0007474786,9.54197e-21,0.0,81.08124,25.001057,25.6028,96.0,0.07109969,34.156082,241.34505,88.556526,0.0,81.08124,0.11376462,0.0,77.69264,8.330017
42025,21961500.0,0.0,18.297363,13.413727,21.217651,20.794128,21.750305,21.339233,18.297363,18.297394,18.297394,18.297394,0.0,0.03208737,0.03208737,0.049589943,25.0,18.300018,0.0,0.0,0.0,0.00042759805,9.54197e-21,0.0,81.08017,25.001116,25.576302,96.0,0.0711918,34.193176,241.34506,88.55658,0.0,81.08017,0.11376469,0.0,77.69161,8.330017
42026,21961560.0,0.0,18.297363,13.399719,21.215912,20.791779,21.749023,21.33789,18.297363,18.297363,18.297363,18.297363,0.0,0.032087386,0.032087386,0.049589965,25.0,18.300018,0.0,0.0,0.0,-0.0004042397,9.54197e-21,0.0,81.07909,25.001177,25.54985,96.0,0.07128371,34.23021,241.3451,88.556625,0.0,81.07909,0.11376473,0.0,77.690575,8.330017
42027,21961620.0,0.0,18.297333,13.385681,21.214142,20.78946,21.747772,21.336548,18.297363,18.297363,18.297363,18.297363,0.0,0.032087393,0.032087393,0.04958998,25.0,18.300018,0.0,0.0,0.0,-0.0009791038,9.54197e-21,0.0,81.078,25.001236,25.523354,96.0,0.07137573,34.267307,241.34511,88.55667,0.0,81.078,0.11376477,0.0,77.68954,8.330017
42028,21961680.0,0.0,18.297363,13.371582,21.212402,20.78714,21.74649,21.335205,18.297363,18.297363,18.297363,18.297363,0.0,0.032087404,0.032087404,0.04958999,25.0,18.300018,0.0,0.0,0.0,-0.00025625477,9.54197e-21,0.0,81.07692,25.00129,25.496792,96.0,0.0714679,34.30449,241.34514,88.55671,0.0,81.07692,0.1137648,0.0,77.68849,8.330017
42029,21961740.0,0.0,18.297363,13.357452,21.210693,20.784851,21.74524,21.333862,18.297363,18.297363,18.297363,18.297363,0.0,0.032087408,0.032087408,0.049590003,25.0,18.300018,0.0,0.0,0.0,0.0009901526,9.54197e-21,0.0,81.07583,25.00134,25.47026,96.0,0.07155993,34.341637,241.34515,88.55675,0.0,81.07583,0.11376482,0.0,77.68745,8.330017
42030,21961800.0,0.0,18.297394,13.343353,21.208954,20.782532,21.743988,21.33255,18.297363,18.297363,18.297363,18.297363,0.0,0.032087408,0.032087408,0.049590006,25.0,18.300018,0.0,0.0,0.0,0.0017579063,9.54197e-21,0.0,81.07474,25.001392,25.443844,96.0,0.071651496,34.37862,241.34518,88.55678,0.0,81.07474,0.11376482,0.0,77.6864,8.330017
42031,21961860.0,0.0,18.297394,13.329224,21.207184,20.780182,21.742737,21.331207,18.297363,18.297363,18.297363,18.297363,0.0,0.032087408,0.032087408,0.049590003,25.0,18.300018,0.0,0.0,0.0,0.0012327068,9.54197e-21,0.0,81.07365,25.001442,25.417515,96.0,0.07174269,34.41548,241.3452,88.55681,0.0,81.07365,0.11376482,0.0,77.685356,8.330017
42032,21961920.0,0.0,18.297394,13.315155,21.205444,20.777863,21.741486,21.329865,18.297394,18.297363,18.297363,18.297363,0.0,0.032087404,0.032087404,0.049589995,25.0,18.300018,0.0,0.0,0.0,0.0008549005,9.54197e-21,0.0,81.072556,25.001488,25.391287,96.0,0.07183349,34.452198,241.34523,88.55683,0.0,81.072556,0.11376481,0.0,77.68431,8.330017
42033,21961980.0,0.0,18.297424,13.301147,21.203705,20.775543,21.740234,21.328522,18.297394,18.297363,18.297363,18.297363,0.0,0.032087397,0.032087397,0.049589984,25.0,18.300018,0.0,0.0,0.0,0.00097039546,9.54197e-21,0.0,81.07147,25.001532,25.365189,96.0,0.07192379,34.48874,241.34526,88.55685,0.0,81.07147,0.113764785,0.0,77.683266,8.330017
42034,21962040.0,0.0,18.297455,13.287201,21.201965,20.773224,21.738983,21.32721,18.297394,18.297394,18.297394,18.297394,0.0,0.03208739,0.03208739,0.049589973,25.0,18.300018,0.0,0.0,0.0,0.0020208177,9.54197e-21,0.0,81.07039,25.00157,25.339178,96.0,0.07201373,34.52515,241.34529,88.55686,0.0,81.07039,0.11376475,0.0,77.68223,8.330017
42035,21962100.0,0.0,18.297485,13.273315,21.200256,20.770935,21.737732,21.325897,18.297424,18.297394,18.297394,18.297394,0.0,0.03208738,0.03208738,0.049589954,25.0,18.300018,0.0,0.0,0.0,0.0031114123,9.54197e-21,0.0,81.069305,25.001606,25.313381,96.0,0.072102875,34.561268,241.34532,88.55687,0.0,81.069305,0.11376471,0.0,77.68119,8.330017
42036,21962160.0,0.0,18.297485,13.2595215,21.198486,20.768585,21.73648,21.324554,18.297455,18.297424,18.297424,18.297394,0.0,0.032087367,0.032087367,0.049589932,25.0,18.300018,0.0,0.0,0.0,0.0026656054,9.54197e-21,0.0,81.06824,25.001642,25.28783,96.0,0.07219112,34.59704,241.34534,88.55688,0.0,81.06824,0.11376466,0.0,77.68017,8.330017
42037,21962220.0,0.0,18.297516,13.24585,21.196747,20.766235,21.73526,21.323212,18.297455,18.297424,18.297424,18.297424,0.0,0.032087352,0.032087352,0.049589902,25.0,18.300018,0.0,0.0,0.0,0.0021346088,9.54197e-21,0.0,81.06717,25.001675,25.262495,96.0,0.07227855,34.632507,241.34537,88.55688,0.0,81.06717,0.113764614,0.0,77.67914,8.330017
42038,21962280.0,0.0,18.297546,13.23233,21.195007,20.763916,21.734009,21.3219,18.297485,18.297455,18.297455,18.297455,0.0,0.032087334,0.032087334,0.049589876,25.0,18.300018,0.0,0.0,0.0,0.0026958503,9.54197e-21,0.0,81.06612,25.001703,25.237364,96.0,0.07236524,34.66769,241.3454,88.55688,0.0,81.06612,0.11376455,0.0,77.67812,8.330017
42039,21962340.0,0.0,18.297577,13.218933,21.193268,20.761597,21.732758,21.320587,18.297516,18.297485,18.297485,18.297455,0.0,0.032087315,0.032087315,0.049589843,25.0,18.300018,0.0,0.0,0.0,0.003339849,9.54197e-21,0.0,81.06506,25.00173,25.212526,96.0,0.07245086,34.70246,241.34543,88.55687,0.0,81.06506,0.11376447,0.0,77.67712,8.330017
42040,21962400.0,0.0,18.297607,13.205688,21.191559,20.759308,21.731537,21.319244,18.297546,18.297485,18.297485,18.297485,0.0,0.032087296,0.032087296,0.049589805,25.0,18.300018,0.0,0.0,0.0,0.0044681355,9.54197e-21,0.0,81.06402,25.001753,25.187952,96.0,0.07253554,34.73687,241.34546,88.55686,0.0,81.06402,0.1137644,0.0,77.676125,8.330017
42041,21962460.0,0.0,18.297638,13.192627,21.18982,20.756927,21.730286,21.317932,18.297577,18.297516,18.297516,18.297516,0.0,0.03208727,0.03208727,0.049589768,25.0,18.300018,0.0,0.0,0.0,0.003918339,9.54197e-21,0.0,81.062996,25.001778,25.163752,96.0,0.07261884,34.770744,241.34549,88.556854,0.0,81.062996,0.113764316,0.0,77.67514,8.330017
42042,21962520.0,0.0,18.297668,13.179779,21.18805,20.754608,21.729065,21.31659,18.297607,18.297546,18.297546,18.297546,0.0,0.032087244,0.032087244,0.049589723,25.0,18.300018,0.0,0.0,0.0,0.0034722525,9.54197e-21,0.0,81.06197,25.001799,25.139877,96.0,0.07270101,34.804173,241.34552,88.55684,0.0,81.06197,0.11376421,0.0,77.674164,8.330017
42043,21962580.0,0.0,18.297699,13.167114,21.18631,20.752258,21.727814,21.315277,18.297638,18.297577,18.297577,18.297577,0.0,0.03208722,0.03208722,0.049589675,25.0,18.300018,0.0,0.0,0.0,0.0040620696,9.54197e-21,0.0,81.06097,25.001814,25.116306,96.0,0.07278206,34.83717,241.34555,88.556816,0.0,81.06097,0.113764115,0.0,77.673195,8.330017
42044,21962640.0,0.0,18.29776,13.154694,21.1846,20.749939,21.726593,21.313965,18.297668,18.297607,18.297607,18.297607,0.0,0.032087192,0.032087192,0.049589626,25.0,18.300018,0.0,0.0,0.0,0.0050862017,9.54197e-21,0.0,81.05998,25.00183,25.093115,96.0,0.07286177,34.86964,241.34558,88.55679,0.0,81.05998,0.11376402,0.0,77.67225,8.330017
42045,21962700.0,0.0,18.297821,13.142517,21.182861,20.74765,21.725372,21.312653,18.297699,18.297638,18.297638,18.297638,0.0,0.032087162,0.032087162,0.049589574,25.0,18.300018,0.0,0.0,0.0,0.005717787,9.54197e-21,0.0,81.059006,25.001842,25.070372,96.0,0.07293988,34.901474,241.34561,88.55677,0.0,81.059006,0.11376389,0.0,77.67131,8.330017
42046,21962760.0,0.0,18.297852,13.130585,21.181122,20.7453,21.724121,21.31134,18.29776,18.297699,18.297699,18.297668,0.0,0.03208713,0.03208713,0.04958952,25.0,18.300018,0.0,0.0,0.0,0.0051300717,9.54197e-21,0.0,81.058044,25.001856,25.04806,96.0,0.07301648,34.932716,241.34564,88.55674,0.0,81.058044,0.11376378,0.0,77.67039,8.330017
42047,21962820.0,0.0,18.297882,13.118927,21.179382,20.74295,21.7229,21.309998,18.29779,18.29773,18.29773,18.29773,0.0,0.03208709,0.03208709,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.0048135263,9.54197e-21,0.0,81.0571,25.001867,25.026175,96.0,0.073091574,34.963356,241.34569,88.55671,0.0,81.0571,0.113763645,0.0,77.66949,8.330017
42048,21962880.0,0.0,18.297943,13.107574,21.177643,20.7406,21.72168,21.308685,18.297852,18.29776,18.29776,18.29776,0.0,0.032087054,0.032087054,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.0049713687,9.54197e-21,0.0,81.05617,25.001877,25.004747,96.0,0.07316504,34.993355,241.34572,88.55668,0.0,81.05617,0.113763504,0.0,77.668594,8.330017
42049,21962940.0,0.0,18.298004,13.096527,21.175934,20.738281,21.720459,21.307373,18.297882,18.297821,18.297821,18.29779,0.0,0.032087017,0.032087017,0.049589332,25.0,18.300018,0.0,0.0,0.0,0.0060596652,9.54197e-21,0.0,81.05525,25.001883,24.983744,96.0,0.07323702,35.02276,241.34575,88.55664,0.0,81.05525,0.11376337,0.0,77.667725,8.330017
42050,21963000.0,0.0,18.298065,13.085815,21.174194,20.735992,21.719238,21.30606,18.297943,18.297852,18.297852,18.297852,0.0,0.03208698,0.03208698,0.049589265,25.0,18.300018,0.0,0.0,0.0,0.007033614,9.54197e-21,0.0,81.05436,25.001888,24.963284,96.0,0.07330709,35.051403,241.34578,88.5566,0.0,81.05436,0.11376322,0.0,77.66687,8.330017
42051,21963060.0,0.0,18.298096,13.075439,21.172455,20.733612,21.718018,21.304749,18.298004,18.297913,18.297913,18.297913,0.0,0.03208694,0.03208694,0.04958919,25.0,18.300018,0.0,0.0,0.0,0.00640802,9.54197e-21,0.0,81.05349,25.001896,24.943394,96.0,0.07337517,35.07925,241.34581,88.55656,0.0,81.05349,0.11376307,0.0,77.66603,8.330017
42052,21963120.0,0.0,18.298157,13.065399,21.170715,20.731262,21.716766,21.303436,18.298035,18.297974,18.297974,18.297943,0.0,0.032086894,0.032086894,0.049589116,25.0,18.300018,0.0,0.0,0.0,0.0058542616,9.54197e-21,0.0,81.05263,25.0019,24.92403,96.0,0.073441416,35.106354,241.34584,88.55651,0.0,81.05263,0.1137629,0.0,77.665215,8.330017
42053,21963180.0,0.0,18.298218,13.055756,21.168976,20.728943,21.715576,21.302124,18.298096,18.298004,18.298004,18.298004,0.0,0.03208685,0.03208685,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.0064817267,9.54197e-21,0.0,81.0518,25.001902,24.905182,96.0,0.073505856,35.132744,241.34587,88.556465,0.0,81.0518,0.11376274,0.0,77.66441,8.330017
42054,21963240.0,0.0,18.298279,13.046478,21.167267,20.726624,21.714355,21.300812,18.298157,18.298065,18.298065,18.298065,0.0,0.0320868,0.0320868,0.04958896,25.0,18.300018,0.0,0.0,0.0,0.00715677,9.54197e-21,0.0,81.050995,25.001902,24.886944,96.0,0.07356819,35.15828,241.3459,88.55641,0.0,81.050995,0.113762565,0.0,77.66364,8.330017
42055,21963300.0,0.0,18.29837,13.037628,21.165558,20.724304,21.713135,21.29953,18.298218,18.298126,18.298126,18.298096,0.0,0.032086752,0.032086752,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.0082732225,9.54197e-21,0.0,81.0502,25.001902,24.869282,96.0,0.0736285,35.183006,241.34595,88.55636,0.0,81.0502,0.11376238,0.0,77.66289,8.330017
42056,21963360.0,0.0,18.298431,13.029205,21.163818,20.721954,21.711914,21.298218,18.298279,18.298187,18.298187,18.298157,0.0,0.0320867,0.0320867,0.049588785,25.0,18.300018,0.0,0.0,0.0,0.007572822,9.54197e-21,0.0,81.04944,25.001904,24.852316,96.0,0.07368641,35.20676,241.34598,88.556305,0.0,81.04944,0.11376219,0.0,77.66216,8.330017
42057,21963420.0,0.0,18.298462,13.02121,21.162079,20.719604,21.710693,21.296906,18.29834,18.298248,18.298248,18.298218,0.0,0.032086644,0.032086644,0.049588695,25.0,18.300018,0.0,0.0,0.0,0.007061786,9.54197e-21,0.0,81.048706,25.001904,24.835972,96.0,0.073742166,35.229637,241.34601,88.556244,0.0,81.048706,0.11376199,0.0,77.66145,8.330017
42058,21963480.0,0.0,18.298553,13.013672,21.16034,20.717255,21.709503,21.295593,18.2984,18.29831,18.29831,18.298279,0.0,0.032086592,0.032086592,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.007695626,9.54197e-21,0.0,81.04799,25.0019,24.820234,96.0,0.073795825,35.25167,241.34604,88.55618,0.0,81.04799,0.11376178,0.0,77.660774,8.330017
42059,21963540.0,0.0,18.298645,13.006592,21.15863,20.714935,21.708282,21.294281,18.298462,18.29837,18.29837,18.29834,0.0,0.032086536,0.032086536,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.008774382,9.54197e-21,0.0,81.0473,25.001894,24.805182,96.0,0.07384713,35.272747,241.34607,88.55612,0.0,81.0473,0.11376158,0.0,77.66012,8.330017
42060,21963600.0,0.0,18.298706,13.0,21.156921,20.712616,21.707092,21.293,18.298553,18.298431,18.298431,18.2984,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0090907775,9.54197e-21,0.0,81.046646,25.001888,24.790821,96.0,0.073896036,35.29285,241.3461,88.55605,0.0,81.046646,0.11376136,0.0,77.65949,8.330017
42061,21963660.0,0.0,18.298737,12.993713,21.155182,20.710266,21.705872,21.291687,18.298615,18.298492,18.298492,18.298492,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0074905474,9.54197e-21,0.0,81.04601,25.001884,24.77724,96.0,0.073942244,35.311863,241.34613,88.555984,0.0,81.04601,0.113761134,0.0,77.65889,8.330017
42062,21963720.0,0.0,18.298645,12.987549,21.153442,20.707947,21.70465,21.290375,18.298676,18.298553,18.298553,18.298553,0.0,0.032086357,0.032086357,0.0495882,25.0,18.300018,0.0,0.0,0.0,3.2514436e-05,9.54197e-21,0.0,81.04541,25.001871,24.764168,96.0,0.07398673,35.330166,241.34616,88.555916,0.0,81.04541,0.11376091,0.0,77.65831,8.330017
42063,21963780.0,0.0,18.298645,12.981476,21.151733,20.705627,21.70346,21.289093,18.298676,18.298615,18.298615,18.298615,0.0,0.03208631,0.03208631,0.049588114,25.0,18.300018,0.0,0.0,0.0,-0.0015623631,9.54197e-21,0.0,81.04484,25.001823,24.75093,96.0,0.07403178,35.348698,241.34619,88.55583,0.0,81.04484,0.113760725,0.0,77.65777,8.330017
42064,21963840.0,0.0,18.298737,12.975494,21.150024,20.703308,21.70227,21.287811,18.298676,18.298645,18.298645,18.298645,0.0,0.032086268,0.032086268,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.0024505004,9.54197e-21,0.0,81.04428,25.001755,24.737553,96.0,0.07407731,35.367428,241.34622,88.55575,0.0,81.04428,0.113760576,0.0,77.657234,8.330017
42065,21963900.0,0.0,18.298767,12.9696045,21.148315,20.70102,21.70105,21.286499,18.298676,18.298645,18.298645,18.298645,0.0,0.03208623,0.03208623,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0046861838,9.54197e-21,0.0,81.04374,25.001684,24.72446,96.0,0.074121855,35.385754,241.34625,88.55567,0.0,81.04374,0.11376044,0.0,77.656715,8.330017
42066,21963960.0,0.0,18.298767,12.963837,21.146606,20.69867,21.69986,21.285217,18.298706,18.298676,18.298676,18.298676,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0023634734,9.54197e-21,0.0,81.04321,25.001617,24.711746,96.0,0.07416511,35.403557,241.34628,88.555595,0.0,81.04321,0.113760315,0.0,77.65621,8.330017
42067,21964020.0,0.0,18.298737,12.95813,21.144897,20.69635,21.69867,21.283905,18.298737,18.298706,18.298706,18.298706,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,-0.00027774845,9.54197e-21,0.0,81.0427,25.001543,24.699171,96.0,0.07420789,35.42116,241.34631,88.55552,0.0,81.0427,0.1137602,0.0,77.65572,8.330017
42068,21964080.0,0.0,18.298737,12.952515,21.143188,20.694061,21.697449,21.282623,18.298737,18.298737,18.298737,18.298706,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-1.4859608e-05,9.54197e-21,0.0,81.0422,25.001461,24.686575,96.0,0.07425073,35.438793,241.34633,88.55544,0.0,81.0422,0.11376011,0.0,77.65524,8.330017
42069,21964140.0,0.0,18.298767,12.94696,21.14148,20.691742,21.696259,21.281342,18.298767,18.298737,18.298737,18.298737,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0007882455,9.54197e-21,0.0,81.0417,25.001379,24.674095,96.0,0.074293174,35.45627,241.34636,88.555374,0.0,81.0417,0.11376004,0.0,77.65477,8.330017
42070,21964200.0,0.0,18.298828,12.941528,21.13977,20.689484,21.695068,21.28006,18.298767,18.298737,18.298737,18.298737,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.003040995,9.54197e-21,0.0,81.04122,25.001297,24.661678,96.0,0.074335404,35.47365,241.34637,88.55531,0.0,81.04122,0.113759995,0.0,77.65431,8.330017
42071,21964260.0,0.0,18.298828,12.936127,21.138062,20.687164,21.693878,21.278778,18.298798,18.298767,18.298767,18.298767,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0021533621,9.54197e-21,0.0,81.04075,25.001225,24.64953,96.0,0.0743767,35.490654,241.34639,88.55525,0.0,81.04075,0.11375994,0.0,77.653854,8.330017
42072,21964320.0,0.0,18.298798,12.930847,21.136353,20.684845,21.692688,21.277496,18.298798,18.298767,18.298767,18.298767,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0007292023,9.54197e-21,0.0,81.04027,25.001154,24.637518,96.0,0.07441754,35.507473,241.34642,88.55521,0.0,81.04027,0.113759905,0.0,77.653404,8.330017
42073,21964380.0,0.0,18.298828,12.925598,21.134674,20.682556,21.691498,21.276215,18.298798,18.298798,18.298798,18.298798,0.0,0.032086074,0.032086074,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0002986429,9.54197e-21,0.0,81.0398,25.001087,24.625566,96.0,0.07445816,35.524208,241.34644,88.55515,0.0,81.0398,0.11375987,0.0,77.65295,8.330017
42074,21964440.0,0.0,18.298828,12.920441,21.132965,20.680267,21.690308,21.274933,18.298828,18.298798,18.298798,18.298798,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.0011416436,9.54197e-21,0.0,81.03934,25.001024,24.613665,96.0,0.0744986,35.540867,241.34645,88.555115,0.0,81.03934,0.11375985,0.0,77.652504,8.330017
42075,21964500.0,0.0,18.298859,12.915314,21.131287,20.678009,21.689117,21.273651,18.298828,18.298798,18.298798,18.298798,0.0,0.032086063,0.032086063,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0017548476,9.54197e-21,0.0,81.03887,25.000967,24.601894,96.0,0.07453859,35.557346,241.34647,88.55508,0.0,81.03887,0.11375983,0.0,77.65206,8.330017
42076,21964560.0,0.0,18.298859,12.910278,21.129578,20.67569,21.687927,21.27237,18.298828,18.298828,18.298828,18.298828,0.0,0.03208606,0.03208606,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0016204237,9.54197e-21,0.0,81.03841,25.000916,24.590235,96.0,0.074578196,35.57367,241.34648,88.55504,0.0,81.03841,0.11375983,0.0,77.65161,8.330017
42077,21964620.0,0.0,18.298859,12.905273,21.1279,20.6734,21.686737,21.271088,18.298859,18.298828,18.298828,18.298828,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0008980921,9.54197e-21,0.0,81.03794,25.000872,24.57869,96.0,0.0746174,35.589836,241.3465,88.555016,0.0,81.03794,0.113759816,0.0,77.65118,8.330017
42078,21964680.0,0.0,18.298859,12.90036,21.12619,20.671112,21.685547,21.269806,18.298859,18.298828,18.298828,18.298828,0.0,0.032086056,0.032086056,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0005529615,9.54197e-21,0.0,81.03748,25.000832,24.56722,96.0,0.07465633,35.60589,241.34651,88.55499,0.0,81.03748,0.11375981,0.0,77.65073,8.330017
42079,21964740.0,0.0,18.29889,12.895447,21.124512,20.668854,21.684357,21.268524,18.298859,18.298859,18.298859,18.298859,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0007044458,9.54197e-21,0.0,81.03702,25.000795,24.555822,96.0,0.07469502,35.621853,241.34653,88.55497,0.0,81.03702,0.11375981,0.0,77.65028,8.330017
42080,21964800.0,0.0,18.29889,12.890625,21.122833,20.666595,21.683197,21.267273,18.298859,18.298859,18.298859,18.298859,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0012126401,9.54197e-21,0.0,81.03656,25.000765,24.544495,96.0,0.07473345,35.637707,241.34654,88.55495,0.0,81.03656,0.11375981,0.0,77.64984,8.330017
42081,21964860.0,0.0,18.29889,12.885834,21.121155,20.664276,21.682007,21.265991,18.29889,18.298859,18.298859,18.298859,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0008342869,9.54197e-21,0.0,81.036095,25.00074,24.533258,96.0,0.07477157,35.65344,241.34656,88.55493,0.0,81.036095,0.11375981,0.0,77.6494,8.330017
42082,21964920.0,0.0,18.29889,12.881073,21.119446,20.661987,21.680817,21.26471,18.29889,18.298859,18.298859,18.298859,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.00040743285,9.54197e-21,0.0,81.03564,25.00072,24.522083,96.0,0.074809454,35.669083,241.34656,88.554924,0.0,81.03564,0.11375981,0.0,77.64896,8.330017
42083,21964980.0,0.0,18.29889,12.876373,21.117767,20.659729,21.679657,21.263458,18.29889,18.29889,18.29889,18.29889,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0006211332,9.54197e-21,0.0,81.03517,25.0007,24.51095,96.0,0.0748472,35.68467,241.34657,88.55491,0.0,81.03517,0.11375981,0.0,77.64851,8.330017
42084,21965040.0,0.0,18.29892,12.871674,21.116089,20.65747,21.678467,21.262177,18.29889,18.29889,18.29889,18.29889,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0008465751,9.54197e-21,0.0,81.03471,25.000685,24.49989,96.0,0.07488468,35.700153,241.34659,88.5549,0.0,81.03471,0.11375981,0.0,77.64807,8.330017
42085,21965100.0,0.0,18.29892,12.867035,21.11444,20.655212,21.677307,21.260925,18.29889,18.29889,18.29889,18.29889,0.0,0.032086052,0.032086052,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.001220649,9.54197e-21,0.0,81.03425,25.000673,24.488897,96.0,0.07492193,35.715546,241.3466,88.55489,0.0,81.03425,0.11375981,0.0,77.64763,8.330017
42086,21965160.0,0.0,18.29892,12.862427,21.112762,20.652924,21.676117,21.259644,18.29892,18.29889,18.29889,18.29889,0.0,0.032086052,0.032086052,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.00025386902,9.54197e-21,0.0,81.03379,25.000664,24.477993,96.0,0.07495886,35.73081,241.34662,88.554886,0.0,81.03379,0.11375981,0.0,77.64719,8.330017
42087,21965220.0,0.0,18.29892,12.857819,21.111053,20.650665,21.674927,21.258362,18.29892,18.29892,18.29892,18.29892,0.0,0.032086052,0.032086052,0.049587693,25.0,18.300018,0.0,0.0,0.0,-0.00020000538,9.54197e-21,0.0,81.033325,25.000656,24.467096,96.0,0.07499575,35.746063,241.34662,88.554886,0.0,81.033325,0.11375979,0.0,77.646736,8.330017
42088,21965280.0,0.0,18.29892,12.8532715,21.109406,20.648407,21.673767,21.25711,18.29892,18.29892,18.29892,18.29892,0.0,0.032086052,0.032086052,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0003215565,9.54197e-21,0.0,81.03287,25.000648,24.456198,96.0,0.07503265,35.761326,241.34663,88.55488,0.0,81.03287,0.11375979,0.0,77.64629,8.330017
42089,21965340.0,0.0,18.29895,12.848694,21.107727,20.646149,21.672577,21.25586,18.29892,18.29892,18.29892,18.29892,0.0,0.032086052,0.032086052,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0009630791,9.54197e-21,0.0,81.03241,25.000643,24.445345,96.0,0.07506937,35.776516,241.34665,88.55488,0.0,81.03241,0.11375979,0.0,77.64586,8.330017
42090,21965400.0,0.0,18.29895,12.844177,21.10608,20.64392,21.671417,21.254608,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0012140187,9.54197e-21,0.0,81.031944,25.000639,24.434563,96.0,0.075105846,35.79161,241.34665,88.55487,0.0,81.031944,0.11375979,0.0,77.64542,8.330017
42091,21965460.0,0.0,18.29892,12.839661,21.1044,20.641632,21.670258,21.253326,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.00019965413,9.54197e-21,0.0,81.03149,25.000637,24.42385,96.0,0.07514207,35.80661,241.34666,88.55487,0.0,81.03149,0.11375978,0.0,77.64497,8.330017
42092,21965520.0,0.0,18.29892,12.835144,21.102722,20.639374,21.669067,21.252075,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00051446294,9.54197e-21,0.0,81.03102,25.000633,24.413132,96.0,0.0751783,35.821613,241.34668,88.55486,0.0,81.03102,0.11375978,0.0,77.64453,8.330017
42093,21965580.0,0.0,18.29892,12.830627,21.101044,20.637115,21.667908,21.250793,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0006323442,9.54197e-21,0.0,81.03056,25.000631,24.40241,96.0,0.07521454,35.836624,241.3467,88.55486,0.0,81.03056,0.11375978,0.0,77.64409,8.330017
42094,21965640.0,0.0,18.29895,12.826141,21.099396,20.634888,21.666748,21.249542,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00027849016,9.54197e-21,0.0,81.030106,25.000626,24.39166,96.0,0.075250864,35.851677,241.3467,88.55486,0.0,81.030106,0.11375978,0.0,77.643654,8.330017
42095,21965700.0,0.0,18.29895,12.821625,21.097748,20.63266,21.665588,21.248291,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00091408094,9.54197e-21,0.0,81.02965,25.000622,24.380955,96.0,0.07528703,35.86666,241.34671,88.554855,0.0,81.02965,0.11375977,0.0,77.64321,8.330017
42096,21965760.0,0.0,18.29895,12.817139,21.09607,20.630402,21.664398,21.24704,18.29895,18.29892,18.29892,18.29892,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,6.556804e-05,9.54197e-21,0.0,81.02919,25.000622,24.370306,96.0,0.07532299,35.881573,241.34673,88.554855,0.0,81.02919,0.11375977,0.0,77.64277,8.330017
42097,21965820.0,0.0,18.29892,12.812622,21.09439,20.628143,21.663239,21.245789,18.29895,18.29895,18.29895,18.29895,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0007409435,9.54197e-21,0.0,81.02873,25.000618,24.359646,96.0,0.07535899,35.8965,241.34673,88.554855,0.0,81.02873,0.11375977,0.0,77.642334,8.330017
42098,21965880.0,0.0,18.29892,12.808105,21.092743,20.625885,21.662079,21.244537,18.29895,18.29895,18.29895,18.29895,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.00043380744,9.54197e-21,0.0,81.028275,25.000614,24.34893,96.0,0.075395145,35.9115,241.34674,88.55485,0.0,81.028275,0.11375977,0.0,77.64189,8.330017
42099,21965940.0,0.0,18.29895,12.803558,21.091095,20.623657,21.66092,21.243286,18.29892,18.29895,18.29895,18.29895,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,-5.3329237e-05,9.54197e-21,0.0,81.02781,25.000608,24.33822,96.0,0.07543129,35.92649,241.34676,88.55485,0.0,81.02781,0.11375977,0.0,77.64145,8.330017
42100,21966000.0,0.0,18.29895,12.799011,21.089447,20.62143,21.65976,21.242035,18.29892,18.29895,18.29895,18.29895,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00067665876,9.54197e-21,0.0,81.02736,25.000605,24.3275,96.0,0.075467445,35.941498,241.34676,88.55485,0.0,81.02736,0.11375977,0.0,77.64101,8.330017
42101,21966060.0,0.0,18.29892,12.794464,21.087769,20.619171,21.6586,21.240784,18.29895,18.29895,18.29895,18.29895,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00036779552,9.54197e-21,0.0,81.0269,25.000603,24.316826,96.0,0.07550344,35.956444,241.34677,88.55484,0.0,81.0269,0.11375977,0.0,77.64057,8.330017
42102,21966120.0,0.0,18.29892,12.789856,21.08612,20.616943,21.65744,21.239532,18.29895,18.29895,18.29895,18.29895,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0010367412,9.54197e-21,0.0,81.026436,25.000597,24.306103,96.0,0.07553959,35.971455,241.34679,88.55484,0.0,81.026436,0.11375977,0.0,77.64013,8.330017
42103,21966180.0,0.0,18.29892,12.785248,21.084473,20.614716,21.65628,21.238281,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0006411527,9.54197e-21,0.0,81.02598,25.000591,24.295305,96.0,0.07557599,35.986572,241.3468,88.55484,0.0,81.02598,0.11375978,0.0,77.63969,8.330017
42104,21966240.0,0.0,18.29892,12.780609,21.082825,20.612488,21.65512,21.23703,18.29892,18.29892,18.29892,18.29892,0.0,0.03208605,0.03208605,0.04958769,25.0,18.300018,0.0,0.0,0.0,9.786487e-05,9.54197e-21,0.0,81.02552,25.000584,24.284477,96.0,0.07561247,36.00173,241.3468,88.55484,0.0,81.02552,0.11375979,0.0,77.639244,8.330017
42105,21966300.0,0.0,18.29892,12.77594,21.081177,20.61026,21.653961,21.235779,18.29892,18.29892,18.29892,18.29892,0.0,0.032086052,0.032086052,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.00044312354,9.54197e-21,0.0,81.025055,25.000578,24.273657,96.0,0.075648926,36.01688,241.34682,88.55484,0.0,81.025055,0.11375979,0.0,77.6388,8.330017
42106,21966360.0,0.0,18.29892,12.77124,21.079529,20.608032,21.652802,21.234528,18.29892,18.29892,18.29892,18.29892,0.0,0.032086052,0.032086052,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0004383004,9.54197e-21,0.0,81.02459,25.000574,24.262836,96.0,0.07568536,36.03203,241.34682,88.55484,0.0,81.02459,0.11375981,0.0,77.63836,8.330017
42107,21966420.0,0.0,18.29889,12.76651,21.07785,20.605774,21.651642,21.233276,18.29892,18.29892,18.29892,18.29892,0.0,0.032086056,0.032086056,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0011946134,9.54197e-21,0.0,81.02413,25.00057,24.251959,96.0,0.07572198,36.04726,241.34683,88.55484,0.0,81.02413,0.113759816,0.0,77.63791,8.330017
42108,21966480.0,0.0,18.29889,12.761719,21.076233,20.603577,21.650482,21.232056,18.29892,18.29892,18.29892,18.29892,0.0,0.03208606,0.03208606,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0008512409,9.54197e-21,0.0,81.02366,25.000565,24.240978,96.0,0.075758934,36.06263,241.34685,88.55484,0.0,81.02366,0.11375983,0.0,77.63746,8.330017
42109,21966540.0,0.0,18.29889,12.756897,21.074585,20.60138,21.649353,21.230804,18.29892,18.29892,18.29892,18.29892,0.0,0.032086063,0.032086063,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.00048800954,9.54197e-21,0.0,81.023186,25.00056,24.23,96.0,0.075795874,36.078,241.34685,88.55484,0.0,81.023186,0.113759845,0.0,77.63701,8.330017
42110,21966600.0,0.0,18.29889,12.752014,21.072968,20.599182,21.648193,21.229584,18.29892,18.29892,18.29892,18.29892,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.00039376732,9.54197e-21,0.0,81.02271,25.000557,24.218979,96.0,0.07583295,36.093433,241.34686,88.55484,0.0,81.02271,0.11375985,0.0,77.63656,8.330017
42111,21966660.0,0.0,18.29889,12.747101,21.07135,20.597015,21.647034,21.228363,18.29889,18.29892,18.29892,18.29892,0.0,0.03208607,0.03208607,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.00042026708,9.54197e-21,0.0,81.02225,25.000551,24.207943,96.0,0.07587006,36.108883,241.34688,88.55484,0.0,81.02225,0.11375987,0.0,77.63611,8.330017
42112,21966720.0,0.0,18.29889,12.742126,21.069733,20.594849,21.645905,21.227112,18.29889,18.29892,18.29892,18.29892,0.0,0.032086074,0.032086074,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.0006052143,9.54197e-21,0.0,81.02177,25.000547,24.196867,96.0,0.07590729,36.124386,241.34688,88.55485,0.0,81.02177,0.11375988,0.0,77.63564,8.330017
42113,21966780.0,0.0,18.29889,12.737091,21.068146,20.592712,21.644745,21.225891,18.29889,18.29889,18.29889,18.29889,0.0,0.03208608,0.03208608,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.00069730484,9.54197e-21,0.0,81.02129,25.000544,24.185738,96.0,0.07594469,36.13997,241.3469,88.55485,0.0,81.02129,0.113759905,0.0,77.63519,8.330017
42114,21966840.0,0.0,18.29889,12.731995,21.066528,20.590607,21.643585,21.22467,18.29889,18.29889,18.29889,18.29889,0.0,0.032086086,0.032086086,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.0007350507,9.54197e-21,0.0,81.02081,25.00054,24.174551,96.0,0.07598227,36.15563,241.34691,88.554855,0.0,81.02081,0.11375992,0.0,77.63473,8.330017
