,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42115,21966900.0,0.0,18.298859,12.726837,21.064941,20.58847,21.642456,21.22348,18.29889,18.29889,18.29889,18.29889,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0006894302,9.54197e-21,0.0,81.02033,25.000536,24.163307,96.0,0.07602004,36.17137,241.34691,88.554855,0.0,81.02033,0.11375994,0.0,77.63427,8.330017
42116,21966960.0,0.0,18.298859,12.721619,21.063354,20.586334,21.641296,21.22226,18.29889,18.29889,18.29889,18.29889,0.0,0.032086097,0.032086097,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.0012411077,9.54197e-21,0.0,81.01985,25.000532,24.151993,96.0,0.07605802,36.18721,241.34692,88.55486,0.0,81.01985,0.11375996,0.0,77.633804,8.330017
42117,21967020.0,0.0,18.298828,12.716309,21.061768,20.584198,21.640167,21.221039,18.298859,18.29889,18.29889,18.29889,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,-0.0013817772,9.54197e-21,0.0,81.01936,25.000528,24.140574,96.0,0.07609635,36.203197,241.34692,88.55486,0.0,81.01936,0.11375998,0.0,77.63333,8.330017
42118,21967080.0,0.0,18.298828,12.710968,21.06015,20.582092,21.639008,21.219818,18.298859,18.298859,18.298859,18.29889,0.0,0.032086108,0.032086108,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0009432437,9.54197e-21,0.0,81.01887,25.00052,24.129047,96.0,0.07613503,36.219334,241.34694,88.55487,0.0,81.01887,0.11376002,0.0,77.632866,8.330017
42119,21967140.0,0.0,18.298828,12.705536,21.058594,20.579987,21.637878,21.218597,18.298859,18.298859,18.298859,18.298859,0.0,0.03208612,0.03208612,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.0005919243,9.54197e-21,0.0,81.01838,25.000517,24.117455,96.0,0.07617392,36.23556,241.34695,88.55487,0.0,81.01838,0.11376004,0.0,77.632385,8.330017
42120,21967200.0,0.0,18.298828,12.700012,21.057007,20.57788,21.63675,21.217407,18.298828,18.298859,18.298859,18.298859,0.0,0.032086123,0.032086123,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.0005314895,9.54197e-21,0.0,81.017876,25.000513,24.105793,96.0,0.076213025,36.25189,241.34695,88.55488,0.0,81.017876,0.11376007,0.0,77.63191,8.330017
42121,21967260.0,0.0,18.298798,12.694397,21.05542,20.575775,21.63559,21.216187,18.298828,18.298859,18.298859,18.298859,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0015783914,9.54197e-21,0.0,81.01737,25.00051,24.094076,96.0,0.0762523,36.268295,241.34697,88.554886,0.0,81.01737,0.113760106,0.0,77.631424,8.330017
42122,21967320.0,0.0,18.298767,12.68866,21.053833,20.57367,21.63446,21.214996,18.298828,18.298828,18.298828,18.298828,0.0,0.03208614,0.03208614,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.002528607,9.54197e-21,0.0,81.01687,25.000504,24.082201,96.0,0.076292105,36.28492,241.34697,88.55489,0.0,81.01687,0.11376013,0.0,77.63094,8.330017
42123,21967380.0,0.0,18.298767,12.6828,21.052277,20.571564,21.6333,21.213776,18.298798,18.298828,18.298828,18.298828,0.0,0.032086153,0.032086153,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.001820022,9.54197e-21,0.0,81.01636,25.000494,24.070099,96.0,0.07633264,36.30186,241.34698,88.5549,0.0,81.01636,0.11376018,0.0,77.63045,8.330017
42124,21967440.0,0.0,18.298767,12.676849,21.05069,20.569458,21.632172,21.212585,18.298798,18.298828,18.298828,18.298828,0.0,0.032086164,0.032086164,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.00087495835,9.54197e-21,0.0,81.01584,25.000486,24.057865,96.0,0.07637362,36.31899,241.34698,88.55491,0.0,81.01584,0.11376022,0.0,77.62995,8.330017
42125,21967500.0,0.0,18.298767,12.670776,21.049133,20.567383,21.631042,21.211395,18.298767,18.298798,18.298798,18.298798,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.00087521,9.54197e-21,0.0,81.01531,25.00048,24.045572,96.0,0.07641479,36.336197,241.347,88.55492,0.0,81.01531,0.11376026,0.0,77.62945,8.330017
42126,21967560.0,0.0,18.298737,12.664612,21.047546,20.565308,21.629913,21.210175,18.298767,18.298798,18.298798,18.298798,0.0,0.032086186,0.032086186,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0019377955,9.54197e-21,0.0,81.014786,25.000477,24.033188,96.0,0.076456234,36.35354,241.347,88.554924,0.0,81.014786,0.1137603,0.0,77.62894,8.330017
42127,21967620.0,0.0,18.298706,12.658325,21.04599,20.563202,21.628784,21.208984,18.298767,18.298767,18.298767,18.298767,0.0,0.032086197,0.032086197,0.049587946,25.0,18.300018,0.0,0.0,0.0,-0.0021180953,9.54197e-21,0.0,81.01425,25.000473,24.020628,96.0,0.07649825,36.37112,241.34702,88.55494,0.0,81.01425,0.11376035,0.0,77.628426,8.330017
42128,21967680.0,0.0,18.298706,12.651978,21.044434,20.561127,21.627655,21.207794,18.298737,18.298767,18.298767,18.298767,0.0,0.032086216,0.032086216,0.049587972,25.0,18.300018,0.0,0.0,0.0,-0.0013693083,9.54197e-21,0.0,81.01371,25.000467,24.00792,96.0,0.07654076,36.388912,241.34703,88.55495,0.0,81.01371,0.113760404,0.0,77.62791,8.330017
42129,21967740.0,0.0,18.298706,12.645538,21.042877,20.559052,21.626526,21.206604,18.298737,18.298767,18.298767,18.298767,0.0,0.032086227,0.032086227,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.00080374844,9.54197e-21,0.0,81.01316,25.000465,23.995132,96.0,0.076583505,36.406815,241.34703,88.55496,0.0,81.01316,0.11376045,0.0,77.62738,8.330017
42130,21967800.0,0.0,18.298706,12.639008,21.04132,20.557007,21.625397,21.205414,18.298737,18.298737,18.298737,18.298737,0.0,0.03208624,0.03208624,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0002665996,9.54197e-21,0.0,81.0126,25.000465,23.982258,96.0,0.07662653,36.42484,241.34705,88.55498,0.0,81.0126,0.113760486,0.0,77.62685,8.330017
42131,21967860.0,0.0,18.298706,12.632385,21.039764,20.554901,21.624268,21.204224,18.298706,18.298737,18.298737,18.298737,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0012551852,9.54197e-21,0.0,81.01205,25.000471,23.969355,96.0,0.07666963,36.4429,241.34705,88.55499,0.0,81.01205,0.11376054,0.0,77.62631,8.330017
42132,21967920.0,0.0,18.298676,12.625702,21.038208,20.552856,21.623138,21.203033,18.298706,18.298737,18.298737,18.298737,0.0,0.03208626,0.03208626,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.0017739106,9.54197e-21,0.0,81.01149,25.000475,23.956333,96.0,0.076713115,36.461136,241.34706,88.55501,0.0,81.01149,0.113760576,0.0,77.62577,8.330017
42133,21967980.0,0.0,18.298676,12.618927,21.036652,20.550781,21.62201,21.201843,18.298706,18.298706,18.298706,18.298706,0.0,0.03208627,0.03208627,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0012225346,9.54197e-21,0.0,81.01091,25.000479,23.943176,96.0,0.07675703,36.479553,241.34706,88.55502,0.0,81.01091,0.11376063,0.0,77.62522,8.330017
42134,21968040.0,0.0,18.298676,12.612091,21.035095,20.548737,21.62088,21.200653,18.298676,18.298706,18.298706,18.298706,0.0,0.032086287,0.032086287,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.0004005424,9.54197e-21,0.0,81.01034,25.000484,23.929947,96.0,0.07680117,36.498077,241.34708,88.55504,0.0,81.01034,0.113760665,0.0,77.624664,8.330017
42135,21968100.0,0.0,18.298676,12.605225,21.03357,20.546692,21.619781,21.199493,18.298676,18.298706,18.298706,18.298706,0.0,0.032086294,0.032086294,0.04958811,25.0,18.300018,0.0,0.0,0.0,1.8163764e-05,9.54197e-21,0.0,81.00976,25.000494,23.916689,96.0,0.076845385,36.516636,241.34708,88.55505,0.0,81.00976,0.1137607,0.0,77.624115,8.330017
42136,21968160.0,0.0,18.298676,12.598267,21.032013,20.544617,21.618652,21.198303,18.298676,18.298676,18.298676,18.298676,0.0,0.032086305,0.032086305,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.00060189294,9.54197e-21,0.0,81.00917,25.000505,23.903397,96.0,0.07688969,36.535244,241.34709,88.55507,0.0,81.00917,0.11376074,0.0,77.62354,8.330017
42137,21968220.0,0.0,18.298645,12.591248,21.030457,20.542572,21.617523,21.197113,18.298676,18.298676,18.298676,18.298676,0.0,0.032086313,0.032086313,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.0011401415,9.54197e-21,0.0,81.00858,25.000517,23.890041,96.0,0.07693418,36.553944,241.3471,88.555084,0.0,81.00858,0.11376078,0.0,77.62298,8.330017
42138,21968280.0,0.0,18.298645,12.584198,21.02893,20.540527,21.616394,21.195953,18.298676,18.298676,18.298676,18.298676,0.0,0.03208632,0.03208632,0.049588155,25.0,18.300018,0.0,0.0,0.0,-0.0012229737,9.54197e-21,0.0,81.00799,25.000528,23.876623,96.0,0.07697887,36.572727,241.3471,88.5551,0.0,81.00799,0.1137608,0.0,77.62241,8.330017
42139,21968340.0,0.0,18.298645,12.577118,21.027405,20.538483,21.615295,21.194763,18.298645,18.298676,18.298676,18.298676,0.0,0.032086328,0.032086328,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.00052390405,9.54197e-21,0.0,81.00739,25.000538,23.86312,96.0,0.07702383,36.591633,241.34712,88.555115,0.0,81.00739,0.11376082,0.0,77.62184,8.330017
42140,21968400.0,0.0,18.298645,12.569977,21.025879,20.536469,21.614166,21.193604,18.298645,18.298676,18.298676,18.298676,0.0,0.032086335,0.032086335,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.00017212122,9.54197e-21,0.0,81.0068,25.000551,23.849596,96.0,0.07706882,36.610565,241.34712,88.55513,0.0,81.0068,0.11376085,0.0,77.62126,8.330017
42141,21968460.0,0.0,18.298645,12.562775,21.024323,20.534424,21.613068,21.192413,18.298645,18.298645,18.298645,18.298676,0.0,0.032086343,0.032086343,0.04958819,25.0,18.300018,0.0,0.0,0.0,-0.0002241546,9.54197e-21,0.0,81.00619,25.000565,23.836077,96.0,0.077113785,36.629494,241.34714,88.555145,0.0,81.00619,0.11376087,0.0,77.62068,8.330017
42142,21968520.0,0.0,18.298645,12.5555725,21.022797,20.53238,21.611938,21.191254,18.298645,18.298645,18.298645,18.298645,0.0,0.032086346,0.032086346,0.049588196,25.0,18.300018,0.0,0.0,0.0,-0.00075958634,9.54197e-21,0.0,81.005585,25.000578,23.822529,96.0,0.077158816,36.648457,241.34715,88.55516,0.0,81.005585,0.11376089,0.0,77.6201,8.330017
42143,21968580.0,0.0,18.298645,12.54834,21.02127,20.530365,21.61084,21.190094,18.298645,18.298645,18.298645,18.298645,0.0,0.03208635,0.03208635,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0005155907,9.54197e-21,0.0,81.004974,25.000591,23.808931,96.0,0.077204004,36.6675,241.34715,88.55517,0.0,81.004974,0.11376091,0.0,77.619514,8.330017
42144,21968640.0,0.0,18.298645,12.541077,21.019745,20.52835,21.60971,21.188934,18.298645,18.298645,18.298645,18.298645,0.0,0.032086354,0.032086354,0.04958821,25.0,18.300018,0.0,0.0,0.0,-0.00018377198,9.54197e-21,0.0,81.004364,25.000605,23.795326,96.0,0.077249184,36.686546,241.34717,88.55518,0.0,81.004364,0.113760926,0.0,77.618935,8.330017
42145,21968700.0,0.0,18.298645,12.533783,21.01825,20.526337,21.608612,21.187775,18.298645,18.298645,18.298645,18.298645,0.0,0.032086357,0.032086357,0.049588215,25.0,18.300018,0.0,0.0,0.0,0.0004890536,9.54197e-21,0.0,81.00375,25.000616,23.781698,96.0,0.07729442,36.705624,241.34718,88.55519,0.0,81.00375,0.11376093,0.0,77.61834,8.330017
42146,21968760.0,0.0,18.298645,12.526489,21.016724,20.524323,21.607513,21.186584,18.298645,18.298645,18.298645,18.298645,0.0,0.03208636,0.03208636,0.04958822,25.0,18.300018,0.0,0.0,0.0,-3.742402e-05,9.54197e-21,0.0,81.00314,25.000631,23.768114,96.0,0.07733949,36.724644,241.3472,88.5552,0.0,81.00314,0.11376093,0.0,77.61776,8.330017
42147,21968820.0,0.0,18.298645,12.519196,21.015198,20.522278,21.606384,21.185425,18.298645,18.298645,18.298645,18.298645,0.0,0.03208636,0.03208636,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.00042595845,9.54197e-21,0.0,81.002525,25.000643,23.754517,96.0,0.07738459,36.743675,241.3472,88.555214,0.0,81.002525,0.11376095,0.0,77.61717,8.330017
42148,21968880.0,0.0,18.298645,12.511871,21.013672,20.520264,21.605286,21.184265,18.298645,18.298645,18.298645,18.298645,0.0,0.03208636,0.03208636,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.000102888655,9.54197e-21,0.0,81.001915,25.000654,23.740892,96.0,0.07742976,36.76275,241.34721,88.555214,0.0,81.001915,0.11376095,0.0,77.61658,8.330017
42149,21968940.0,0.0,18.298645,12.504547,21.012177,20.51828,21.604187,21.183136,18.298645,18.298645,18.298645,18.298645,0.0,0.03208636,0.03208636,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0004945512,9.54197e-21,0.0,81.0013,25.000666,23.727282,96.0,0.077474855,36.781807,241.34723,88.55522,0.0,81.0013,0.11376095,0.0,77.61599,8.330017
42150,21969000.0,0.0,18.298676,12.497223,21.01065,20.516296,21.603088,21.181976,18.298645,18.298645,18.298645,18.298645,0.0,0.03208636,0.03208636,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0008247285,9.54197e-21,0.0,81.00069,25.000677,23.71372,96.0,0.077519774,36.800793,241.34724,88.55523,0.0,81.00069,0.11376095,0.0,77.6154,8.330017
42151,21969060.0,0.0,18.298706,12.489929,21.009247,20.514465,21.60196,21.180847,18.298645,18.298645,18.298645,18.298645,0.0,0.03208636,0.03208636,0.04958822,25.0,18.300018,0.0,0.0,0.0,0.0024112535,9.54197e-21,0.0,81.00008,25.00069,23.700241,96.0,0.07756438,36.81966,241.34724,88.55524,0.0,81.00008,0.11376093,0.0,77.614815,8.330017
42152,21969120.0,0.0,18.298706,12.482605,21.007812,20.512634,21.60086,21.179718,18.298676,18.298645,18.298645,18.298645,0.0,0.032086354,0.032086354,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.0023286815,9.54197e-21,0.0,80.999466,25.000708,23.686958,96.0,0.07760833,36.83826,241.34726,88.555244,0.0,80.999466,0.113760926,0.0,77.61423,8.330017
42153,21969180.0,0.0,18.298706,12.475342,21.006409,20.510834,21.599762,21.17862,18.298676,18.298676,18.298676,18.298676,0.0,0.032086346,0.032086346,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.001674361,9.54197e-21,0.0,80.998856,25.000725,23.673758,96.0,0.07765198,36.85674,241.34727,88.555244,0.0,80.998856,0.113760896,0.0,77.61365,8.330017
42154,21969240.0,0.0,18.298676,12.468079,21.004974,20.509033,21.598663,21.17749,18.298706,18.298676,18.298676,18.298676,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.00038953,9.54197e-21,0.0,80.998245,25.000744,23.660696,96.0,0.07769515,36.875027,241.34729,88.555244,0.0,80.998245,0.11376087,0.0,77.61306,8.330017
42155,21969300.0,0.0,18.298676,12.460815,21.003601,20.507233,21.597595,21.176392,18.298706,18.298676,18.298676,18.298676,0.0,0.032086335,0.032086335,0.049588177,25.0,18.300018,0.0,0.0,0.0,-0.0006953372,9.54197e-21,0.0,80.99764,25.000755,23.647585,96.0,0.07773846,36.89338,241.3473,88.555244,0.0,80.99764,0.11376085,0.0,77.61248,8.330017
42156,21969360.0,0.0,18.298737,12.453613,21.002258,20.505615,21.596466,21.175293,18.298706,18.298676,18.298676,18.298676,0.0,0.032086328,0.032086328,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0022896219,9.54197e-21,0.0,80.99705,25.000763,23.634478,96.0,0.077781744,36.91173,241.34732,88.555244,0.0,80.99705,0.11376082,0.0,77.61191,8.330017
42157,21969420.0,0.0,18.298767,12.446411,21.000946,20.503967,21.595398,21.174225,18.298706,18.298706,18.298706,18.298706,0.0,0.03208632,0.03208632,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0034622326,9.54197e-21,0.0,80.99645,25.000776,23.621609,96.0,0.07782422,36.92975,241.34732,88.555244,0.0,80.99645,0.113760784,0.0,77.611336,8.330017
42158,21969480.0,0.0,18.298767,12.43927,20.999634,20.50235,21.5943,21.173157,18.298737,18.298706,18.298706,18.298706,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0018284147,9.54197e-21,0.0,80.995865,25.000793,23.608974,96.0,0.0778659,36.947433,241.34734,88.55524,0.0,80.995865,0.11376075,0.0,77.61077,8.330017
42159,21969540.0,0.0,18.298737,12.432159,20.998322,20.500763,21.5932,21.172089,18.298737,18.298706,18.298706,18.298706,0.0,0.032086298,0.032086298,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0005106916,9.54197e-21,0.0,80.99528,25.000807,23.5964,96.0,0.07790736,36.96504,241.34735,88.55524,0.0,80.99528,0.1137607,0.0,77.610214,8.330017
42160,21969600.0,0.0,18.298737,12.42511,20.99701,20.499146,21.592133,21.17102,18.298767,18.298737,18.298737,18.298737,0.0,0.032086287,0.032086287,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.00096130645,9.54197e-21,0.0,80.994705,25.000814,23.58391,96.0,0.077948526,36.98253,241.34737,88.55523,0.0,80.994705,0.113760665,0.0,77.60966,8.330017
42161,21969660.0,0.0,18.298798,12.418091,20.995789,20.497711,21.591034,21.169983,18.298767,18.298737,18.298737,18.298737,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0022691584,9.54197e-21,0.0,80.994125,25.000816,23.57137,96.0,0.07798985,37.000084,241.34738,88.55522,0.0,80.994125,0.11376063,0.0,77.60911,8.330017
42162,21969720.0,0.0,18.298859,12.411133,20.994568,20.496277,21.589966,21.168976,18.298767,18.298767,18.298767,18.298737,0.0,0.032086264,0.032086264,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0039886697,9.54197e-21,0.0,80.99356,25.000822,23.55907,96.0,0.07803035,37.0173,241.3474,88.55521,0.0,80.99356,0.11376059,0.0,77.60856,8.330017
42163,21969780.0,0.0,18.298828,12.404236,20.993347,20.494873,21.588867,21.167938,18.298798,18.298767,18.298767,18.298767,0.0,0.03208625,0.03208625,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.0025251159,9.54197e-21,0.0,80.99299,25.000834,23.547068,96.0,0.07806985,37.034107,241.34741,88.5552,0.0,80.99299,0.11376052,0.0,77.60802,8.330017
42164,21969840.0,0.0,18.298828,12.3974,20.992126,20.493439,21.5878,21.166931,18.298798,18.298798,18.298798,18.298767,0.0,0.032086235,0.032086235,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0003276816,9.54197e-21,0.0,80.99244,25.000843,23.5352,96.0,0.07810889,37.05072,241.34743,88.55519,0.0,80.99244,0.11376048,0.0,77.60749,8.330017
42165,21969900.0,0.0,18.298828,12.390625,20.990936,20.492035,21.586731,21.165894,18.298828,18.298798,18.298798,18.298798,0.0,0.032086223,0.032086223,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.00025575949,9.54197e-21,0.0,80.9919,25.00084,23.523403,96.0,0.07814769,37.067234,241.34744,88.555176,0.0,80.9919,0.11376043,0.0,77.60697,8.330017
42166,21969960.0,0.0,18.298859,12.383942,20.989807,20.490814,21.585663,21.164917,18.298828,18.298798,18.298798,18.298798,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.001830584,9.54197e-21,0.0,80.99135,25.000837,23.511608,96.0,0.07818647,37.08375,241.34746,88.55516,0.0,80.99135,0.113760374,0.0,77.606445,8.330017
42167,21970020.0,0.0,18.29892,12.377319,20.988678,20.489563,21.584595,21.16394,18.298828,18.298828,18.298828,18.298828,0.0,0.032086197,0.032086197,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0038753336,9.54197e-21,0.0,80.99081,25.00084,23.500025,96.0,0.078224525,37.099964,241.34747,88.555145,0.0,80.99081,0.11376033,0.0,77.605934,8.330017
42168,21970080.0,0.0,18.29895,12.370758,20.98758,20.488342,21.583527,21.162964,18.298859,18.298828,18.298828,18.298828,0.0,0.03208618,0.03208618,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.0043074884,9.54197e-21,0.0,80.99028,25.000843,23.48867,96.0,0.078261815,37.11586,241.34749,88.55513,0.0,80.99028,0.11376028,0.0,77.60542,8.330017
42169,21970140.0,0.0,18.29892,12.364288,20.98648,20.487091,21.582458,21.161987,18.29889,18.298859,18.298859,18.298859,0.0,0.03208616,0.03208616,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0020228564,9.54197e-21,0.0,80.98975,25.00085,23.477612,96.0,0.07829812,37.131344,241.3475,88.555115,0.0,80.98975,0.1137602,0.0,77.60492,8.330017
42170,21970200.0,0.0,18.29889,12.357941,20.985352,20.48587,21.58139,21.16101,18.29889,18.298859,18.298859,18.298859,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,4.9640083e-05,9.54197e-21,0.0,80.98924,25.000853,23.466654,96.0,0.07833408,37.146683,241.34752,88.5551,0.0,80.98924,0.11376014,0.0,77.60442,8.330017
42171,21970260.0,0.0,18.29895,12.351654,20.984344,20.484833,21.580353,21.160065,18.29892,18.29889,18.29889,18.29889,0.0,0.03208613,0.03208613,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.002062157,9.54197e-21,0.0,80.98873,25.00085,23.45575,96.0,0.07836985,37.16195,241.34753,88.55508,0.0,80.98873,0.11376009,0.0,77.60394,8.330017
42172,21970320.0,0.0,18.299011,12.345459,20.983337,20.483826,21.579285,21.159119,18.29892,18.29889,18.29889,18.29889,0.0,0.032086115,0.032086115,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.004168146,9.54197e-21,0.0,80.988235,25.000849,23.44506,96.0,0.07840489,37.176914,241.34753,88.55506,0.0,80.988235,0.11376003,0.0,77.60346,8.330017
42173,21970380.0,0.0,18.299011,12.339386,20.98233,20.482788,21.578247,21.158203,18.29895,18.29892,18.29892,18.29892,0.0,0.032086097,0.032086097,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0033188988,9.54197e-21,0.0,80.98774,25.000853,23.43469,96.0,0.07843888,37.191433,241.34755,88.555046,0.0,80.98774,0.11375996,0.0,77.603,8.330017
42174,21970440.0,0.0,18.299011,12.333405,20.981323,20.48175,21.57721,21.157257,18.29898,18.29895,18.29895,18.29895,0.0,0.032086074,0.032086074,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.00225713,9.54197e-21,0.0,80.98726,25.000853,23.424486,96.0,0.07847231,37.20572,241.34756,88.55502,0.0,80.98726,0.11375988,0.0,77.60253,8.330017
42175,21970500.0,0.0,18.299011,12.327545,20.980316,20.480743,21.576172,21.156342,18.299011,18.29895,18.29895,18.29895,0.0,0.032086056,0.032086056,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00020972446,9.54197e-21,0.0,80.986786,25.000853,23.414484,96.0,0.07850506,37.219723,241.34758,88.555,0.0,80.986786,0.113759816,0.0,77.60207,8.330017
42176,21970560.0,0.0,18.299072,12.321777,20.9794,20.47992,21.575134,21.155457,18.299011,18.29898,18.29898,18.29898,0.0,0.03208604,0.03208604,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0031827742,9.54197e-21,0.0,80.98632,25.000845,23.404526,96.0,0.078537665,37.23366,241.3476,88.55498,0.0,80.98632,0.11375974,0.0,77.60163,8.330017
42177,21970620.0,0.0,18.299133,12.316162,20.978516,20.479126,21.574097,21.154541,18.299042,18.299011,18.299011,18.29898,0.0,0.03208602,0.03208602,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.00492857,9.54197e-21,0.0,80.98586,25.000843,23.394882,96.0,0.07856922,37.247166,241.34761,88.554955,0.0,80.98586,0.11375968,0.0,77.6012,8.330017
42178,21970680.0,0.0,18.299133,12.310638,20.97763,20.478302,21.57306,21.153656,18.299072,18.299011,18.299011,18.299011,0.0,0.032085996,0.032085996,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0034592273,9.54197e-21,0.0,80.98541,25.000849,23.38561,96.0,0.078599535,37.260143,241.34763,88.55494,0.0,80.98541,0.11375959,0.0,77.60077,8.330017
42179,21970740.0,0.0,18.299103,12.305267,20.976746,20.477509,21.572052,21.152771,18.299103,18.299042,18.299042,18.299042,0.0,0.032085974,0.032085974,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0011722399,9.54197e-21,0.0,80.98498,25.000849,23.37655,96.0,0.07862916,37.27283,241.34764,88.55491,0.0,80.98498,0.11375951,0.0,77.60035,8.330017
42180,21970800.0,0.0,18.299133,12.300018,20.97586,20.476715,21.571014,21.151917,18.299103,18.299072,18.299072,18.299072,0.0,0.032085955,0.032085955,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0012284945,9.54197e-21,0.0,80.984566,25.000841,23.367788,96.0,0.0786578,37.285095,241.34766,88.554886,0.0,80.984566,0.11375944,0.0,77.59995,8.330017
42181,21970860.0,0.0,18.296844,12.295105,20.977753,20.506744,21.570892,21.16043,18.299225,18.298676,20.519226,27.947449,0.0,0.03133354,0.03133354,0.05192981,25.0,18.300018,0.0,0.0,0.0,-0.017350648,9.54197e-21,0.0,81.05825,24.065584,23.360327,96.0,0.079190865,37.295544,241.33862,88.253105,0.0,81.05825,0.1145902,100.0,79.3071,8.330017
42182,21970920.0,0.0,18.265228,12.2907715,20.956482,20.585785,21.571533,21.166077,18.295288,18.296326,19.56247,33.374084,0.0,0.028200956,0.028200956,0.06286125,25.0,18.300018,0.0,0.0,0.0,-1.7090398,9.54197e-21,0.0,82.55051,19.574894,23.310175,96.0,0.08221013,37.365757,241.23341,86.964615,0.0,82.55051,0.1192538,100.0,88.6733,8.330017
42183,21970980.0,0.0,18.299713,12.287018,20.978363,20.699188,21.573181,21.170197,18.284729,18.29184,19.055542,34.89966,0.0,0.026082892,0.026082892,0.07188941,25.0,18.300018,0.0,0.0,0.0,0.24385627,9.54197e-21,0.0,85.736916,15.913432,23.107248,96.0,0.08583887,37.649853,241.05632,86.14753,0.0,85.736916,0.124049746,100.0,98.46618,8.330017
42184,21971040.0,2.0,18.352386,12.283813,21.058258,20.82257,21.574799,21.173218,18.292572,18.289642,18.749329,35.12671,0.0,0.02798375,0.02798375,0.072728895,35.666668,18.300018,0.0,0.0,0.0,3.5483325,9.54197e-21,0.0,88.24394,15.778526,23.026814,96.0,0.08896674,37.76246,240.67386,87.36745,0.0,88.24394,0.12869857,100.0,99.93798,8.330017
42185,21971100.0,2.0,18.315552,12.281158,21.134186,20.947418,21.575714,21.17508,18.314941,18.296692,18.56305,35.09503,0.0,0.029918313,0.029918313,0.07465527,46.333332,18.300018,0.0,0.0,0.0,0.52561104,9.54197e-21,0.0,89.27018,16.838608,23.281584,96.0,0.09158661,37.405785,240.14236,89.63292,0.0,89.27018,0.13449368,100.0,99.99536,8.330017
42186,21971160.0,2.0,18.282593,12.279022,21.203064,21.069244,21.575958,21.175873,18.314514,18.306274,18.455078,34.737762,0.0,0.031633645,0.031633645,0.07832812,57.0,18.300018,0.0,0.0,0.0,-2.2673411,9.54197e-21,0.0,89.46125,18.56022,23.461489,96.0,0.095218025,37.153915,239.52428,92.68877,0.0,89.46125,0.14159912,100.0,100.000046,8.330017
42187,21971220.0,1.0,18.305542,12.277405,21.270264,21.191895,21.575653,21.175964,18.3013,18.307587,18.388306,34.058655,0.0,0.033075556,0.033075556,0.08332332,65.333336,18.300018,0.0,0.0,0.0,-0.24393538,9.54197e-21,0.0,88.95434,20.807838,23.410133,96.0,0.100180656,37.22581,238.94302,96.32064,0.0,88.95434,0.14947899,100.0,100.0,8.330017
42188,21971280.0,1.0,18.318665,12.276337,21.337646,21.313782,21.57489,21.175507,18.302307,18.305725,18.348358,33.163696,0.0,0.03443494,0.03443494,0.08907457,73.666664,18.300018,0.0,0.0,0.0,1.1042521,9.54197e-21,0.0,87.872375,23.788607,23.41695,96.0,0.10530669,37.21627,238.5164,100.63864,0.0,87.872375,0.15798895,100.0,99.629585,8.330017
42189,21971340.0,1.0,18.310394,12.275726,21.402222,21.43097,21.573303,21.174255,18.308777,18.30896,18.330536,32.49597,0.0,0.03803386,0.03803386,0.08868244,82.0,18.300018,0.0,0.0,0.0,0.14164844,9.54197e-21,0.0,85.54852,30.623518,23.538279,96.0,0.10891768,37.046413,238.42035,106.99308,0.0,85.54852,0.16478124,100.0,93.55478,8.330017
42190,21971400.0,1.0,18.312134,12.275665,21.45166,21.53949,21.57019,21.171722,18.310455,18.315979,18.32605,32.709167,0.0,0.04227758,0.04227758,0.08109209,90.333336,18.300018,0.0,0.0,0.0,0.08573197,9.54197e-21,0.0,80.68933,45.831223,23.653921,96.0,0.1089774,36.88451,238.70296,117.01625,0.0,80.68933,0.1656844,99.068405,82.710304,8.330017
42191,21971460.0,1.0,18.311401,12.276062,21.47992,21.605743,21.567352,21.169586,18.312622,18.321808,18.326324,25.580109,0.0,0.042681742,0.042681742,0.076253995,98.666664,18.300018,0.0,0.0,0.0,0.1187251,9.54197e-21,0.0,75.07954,65.62887,23.787584,96.0,0.105993114,36.69738,239.14705,128.2349,0.0,75.07954,0.16165926,0.0,75.199715,8.330017
42192,21971520.0,1.0,18.306854,12.276947,21.48349,21.620544,21.564667,21.167603,18.312653,18.325836,18.32785,21.655212,0.0,0.041505285,0.041505285,0.07096187,107.0,18.300018,0.0,0.0,0.0,-0.26874846,9.54197e-21,0.0,70.363396,86.83125,23.91974,96.0,0.100874476,36.512363,239.5143,138.66064,0.0,70.363396,0.154014,0.0,69.456635,8.330017
42193,21971580.0,0.0,18.313995,12.27829,21.478607,21.61554,21.562653,21.166138,18.312164,18.325287,18.326233,19.940247,0.0,0.039267644,0.039267644,0.0651821,103.0,18.300018,0.0,0.0,0.0,0.26148975,9.54197e-21,0.0,66.79982,102.80355,24.035883,96.0,0.094307095,36.349766,239.41505,144.39868,0.0,66.79982,0.14374249,0.0,65.27245,8.330017
42194,21971640.0,0.0,18.312988,12.28009,21.471344,21.603363,21.561401,21.165314,18.313873,18.322693,18.32315,19.153717,0.0,0.03708339,0.03708339,0.060290802,99.0,18.300018,0.0,0.0,0.0,0.1588381,9.54197e-21,0.0,64.45822,111.39564,24.180721,96.0,0.08825998,36.146988,239.10088,145.78337,0.0,64.45822,0.13446783,0.0,62.520206,8.330017
42195,21971700.0,0.0,18.305481,12.282349,21.463806,21.588837,21.560883,21.16507,18.313965,18.319733,18.319946,18.770264,0.0,0.03528931,0.03528931,0.056521438,95.0,18.300018,0.0,0.0,0.0,-0.35735267,9.54197e-21,0.0,63.01291,114.227295,24.325209,96.0,0.083377294,35.94471,238.7878,144.4537,0.0,63.01291,0.12710033,0.0,60.785942,8.330017
42196,21971760.0,0.0,18.302124,12.285065,21.456543,21.573425,21.561157,21.165497,18.311035,18.315826,18.315948,18.56668,0.0,0.03392607,0.03392607,0.05371912,91.0,18.300018,0.0,0.0,0.0,-0.45698768,9.54197e-21,0.0,62.212753,113.23373,24.425295,96.0,0.0797567,35.80459,238.5602,141.66591,0.0,62.212753,0.12156646,0.0,59.773575,8.330017
42197,21971820.0,0.0,18.303162,12.288208,21.449677,21.558014,21.56186,21.16629,18.307648,18.311218,18.31128,18.455109,0.0,0.032932375,0.032932375,0.05164421,87.0,18.300018,0.0,0.0,0.0,-0.22609508,9.54197e-21,0.0,61.87189,109.95068,24.486261,96.0,0.07714723,35.719234,238.4361,138.20258,0.0,61.87189,0.11750066,0.0,59.29255,8.330017
42198,21971880.0,0.0,18.303497,12.291748,21.443237,21.542847,21.562836,21.167297,18.305603,18.306946,18.306976,18.391907,0.0,0.032219447,0.032219447,0.050155,83.0,18.300018,0.0,0.0,0.0,-0.075444065,9.54197e-21,0.0,61.855232,105.38683,24.531527,96.0,0.0752718,35.65586,238.40564,134.50963,0.0,61.855232,0.11458346,0.0,59.19677,8.330017
42199,21971940.0,0.0,18.301147,12.295715,21.437134,21.527924,21.563995,21.168488,18.304535,18.30371,18.30371,18.353668,0.0,0.031711638,0.031711638,0.04910535,79.0,18.300018,0.0,0.0,0.0,-0.13919087,9.54197e-21,0.0,62.061714,100.23338,24.57177,96.0,0.07391695,35.599525,238.44846,130.84528,0.0,62.061714,0.112518005,0.0,59.361298,8.330017
42200,21972000.0,0.0,18.299194,12.30011,21.431335,21.513214,21.565308,21.16977,18.303253,18.30127,18.3013,18.330566,0.0,0.031351116,0.031351116,0.04837779,75.0,18.300018,0.0,0.0,0.0,-0.19498329,9.54197e-21,0.0,62.425983,94.86916,24.598951,96.0,0.07297073,35.561466,238.54413,127.31594,0.0,62.425983,0.11106928,0.0,59.704506,8.330017
42201,21972060.0,0.0,18.299683,12.304871,21.4263,21.499908,21.566895,21.171265,18.301819,18.299347,18.299347,18.316711,0.0,0.031097718,0.031097718,0.047885682,71.0,18.300018,0.0,0.0,0.0,-0.11552756,9.54197e-21,0.0,62.90619,89.50208,24.6106,96.0,0.07234231,35.545162,238.67638,123.962685,0.0,62.90619,0.1100706,0.0,60.173946,8.330017
42202,21972120.0,0.0,18.300995,12.310028,21.421448,21.486755,21.568573,21.172821,18.300903,18.29779,18.29779,18.308044,0.0,0.030917283,0.030917283,0.04754982,67.0,18.300018,0.0,0.0,0.0,0.003796757,9.54197e-21,0.0,63.466667,84.269066,24.614822,96.0,0.071916886,35.53925,238.83333,120.79854,0.0,63.466667,0.10937422,0.0,60.726177,8.330017
42203,21972180.0,0.0,18.301086,12.315552,21.416687,21.473724,21.570251,21.174438,18.300629,18.296753,18.296753,18.30252,0.0,0.03078265,0.03078265,0.047309916,63.0,18.300018,0.0,0.0,0.0,0.031763572,9.54197e-21,0.0,64.08308,79.22754,24.620573,96.0,0.07159699,35.5312,239.0075,117.80861,0.0,64.08308,0.10886543,0.0,61.332928,8.330017
42204,21972240.0,0.0,18.300385,12.321472,21.412018,21.460815,21.571991,21.176056,18.300598,18.296204,18.296204,18.299225,0.0,0.030679455,0.030679455,0.047130767,59.0,18.300018,0.0,0.0,0.0,0.0013163282,9.54197e-21,0.0,64.74502,74.38854,24.627094,96.0,0.07134773,35.522068,239.19374,114.97353,0.0,64.74502,0.10848044,0.0,61.98331,8.330017
42205,21972300.0,0.0,18.299683,12.327728,21.40741,21.448029,21.573761,21.177704,18.300507,18.29599,18.29599,18.297638,0.0,0.030604675,0.030604675,0.047004275,55.0,18.300018,0.0,0.0,0.0,-0.036469076,9.54197e-21,0.0,65.451256,69.75488,24.631907,96.0,0.07116791,35.51533,239.38684,112.28728,0.0,65.451256,0.108201884,0.0,62.67594,8.330017
42206,21972360.0,0.0,18.300201,12.33432,21.403534,21.436829,21.575684,21.179443,18.300323,18.295868,18.295868,18.29663,0.0,0.030534565,0.030534565,0.04688548,51.0,18.300018,0.0,0.0,0.0,-0.008003301,9.54197e-21,0.0,66.18811,65.31006,24.634048,96.0,0.071007855,35.512333,239.58797,109.70975,0.0,66.18811,0.107943125,0.0,63.39767,8.330017
42207,21972420.0,0.0,18.30066,12.341278,21.39975,21.42575,21.577606,21.181213,18.300354,18.295837,18.295837,18.296082,0.0,0.03046552,0.03046552,0.046767987,47.0,18.300018,0.0,0.0,0.0,0.017555285,9.54197e-21,0.0,66.95922,61.029453,24.637245,96.0,0.07084523,35.507854,239.79665,107.22103,0.0,66.95922,0.10768509,0.0,64.15218,8.330017
42208,21972480.0,0.0,18.300842,12.348541,21.396027,21.414734,21.57956,21.182983,18.300476,18.295929,18.295929,18.295807,0.0,0.030387234,0.030387234,0.046633296,43.0,18.300018,0.0,0.0,0.0,0.022939786,9.54197e-21,0.0,67.763794,56.892666,24.642668,96.0,0.07065648,35.500267,240.01358,104.79976,0.0,67.763794,0.10739651,0.0,64.93912,8.330017
42209,21972540.0,0.0,18.300812,12.35614,21.392365,21.40384,21.581512,21.184784,18.300629,18.296082,18.296082,18.295746,0.0,0.03030146,0.03030146,0.04648526,39.0,18.300018,0.0,0.0,0.0,0.015051147,9.54197e-21,0.0,68.612656,52.87607,24.649986,96.0,0.07044232,35.490017,240.23845,102.43238,0.0,68.612656,0.10707384,0.0,65.76912,8.330017
42210,21972600.0,0.0,18.300964,12.364044,21.388733,21.393036,21.583527,21.186584,18.300781,18.296295,18.296295,18.295807,0.0,0.030196989,0.030196989,0.046303354,35.0,18.300018,0.0,0.0,0.0,0.015194968,9.54197e-21,0.0,69.50339,48.979126,24.658426,96.0,0.07018732,35.478203,240.47183,100.11087,0.0,69.50339,0.106690526,0.0,66.64012,8.330017
42211,21972660.0,0.0,18.301361,12.372284,21.386017,21.384247,21.585632,21.188538,18.300934,18.29657,18.29657,18.29599,0.0,0.030099688,0.030099688,0.046136547,31.666666,18.300018,0.0,0.0,0.0,0.025997443,9.54197e-21,0.0,70.43872,45.29041,24.668179,96.0,0.069941506,35.46455,240.70166,97.912575,0.0,70.43872,0.10632881,0.0,67.554436,8.330017
42212,21972720.0,0.0,18.301483,12.380768,21.383423,21.37558,21.5878,21.19049,18.301117,18.296844,18.296844,18.296234,0.0,0.02999579,0.02999579,0.045957677,28.333334,18.300018,0.0,0.0,0.0,0.02510742,9.54197e-21,0.0,71.42179,41.7696,24.680025,96.0,0.06967443,35.447964,240.93158,95.80028,0.0,71.42179,0.10594215,0.0,68.514755,8.330017
42213,21972780.0,0.0,18.301514,12.389557,21.38089,21.367004,21.589996,21.192505,18.3013,18.29718,18.29718,18.296509,0.0,0.02987785,0.02987785,0.045753814,25.0,18.300018,0.0,0.0,0.0,0.018829074,9.54197e-21,0.0,72.4597,38.39279,24.69374,96.0,0.06936983,35.428764,241.1637,93.75226,0.0,72.4597,0.10550196,0.0,69.52834,8.330017
42214,21972840.0,0.0,18.299377,12.398621,21.378387,21.35849,21.592194,21.194519,18.301239,18.297607,18.297607,18.296967,0.0,0.02987677,0.02987677,0.045768727,25.0,18.300018,0.0,0.0,0.0,-0.07953938,9.54197e-21,0.0,73.52249,35.54905,24.706554,96.0,0.06933618,35.410824,241.33508,92.145874,0.0,73.52249,0.10551825,0.0,70.56339,8.330017
42215,21972900.0,0.0,18.298187,12.407959,21.375885,21.350006,21.59439,21.196503,18.30069,18.297974,18.297974,18.297363,0.0,0.029932432,0.029932432,0.045879126,25.0,18.300018,0.0,0.0,0.0,-0.13111727,9.54197e-21,0.0,74.543945,33.189625,24.711174,96.0,0.06945306,35.404358,241.46367,90.87496,0.0,74.543945,0.10574308,0.0,71.55269,8.330017
42216,21972960.0,0.0,18.29956,12.4175415,21.374207,21.343506,21.596619,21.198578,18.299957,18.298004,18.298004,18.297485,0.0,0.030033536,0.030033536,0.046067186,25.0,18.300018,0.0,0.0,0.0,-0.037287652,9.54197e-21,0.0,75.50823,31.249722,24.705763,96.0,0.06969801,35.41193,241.55527,89.8879,0.0,75.50823,0.10612849,0.0,72.48226,8.330017
42217,21973020.0,0.0,18.300537,12.427368,21.372559,21.336945,21.598816,21.200592,18.299744,18.298004,18.298004,18.297577,0.0,0.03015493,0.03015493,0.046288013,25.0,18.300018,0.0,0.0,0.0,0.028978944,9.54197e-21,0.0,76.41214,29.62602,24.701183,96.0,0.069986604,35.41834,241.62158,89.10172,0.0,76.41214,0.10659313,0.0,73.3503,8.330017
42218,21973080.0,0.0,18.300262,12.437408,21.37085,21.330353,21.600922,21.202545,18.299835,18.298157,18.298157,18.29779,0.0,0.030292971,0.030292971,0.046535347,25.0,18.300018,0.0,0.0,0.0,0.01669765,9.54197e-21,0.0,77.24287,28.289873,24.700089,96.0,0.07029852,35.419876,241.66542,88.49454,0.0,77.24287,0.10711652,0.0,74.14476,8.330017
42219,21973140.0,0.0,18.299866,12.447723,21.36908,21.3237,21.603027,21.204498,18.299896,18.29837,18.29837,18.298035,0.0,0.030435452,0.030435452,0.046788484,25.0,18.300018,0.0,0.0,0.0,-0.0061827875,9.54197e-21,0.0,78.01559,27.153862,24.699232,96.0,0.07061874,35.421074,241.69536,88.00418,0.0,78.01559,0.107655495,0.0,74.88149,8.330017
42220,21973200.0,0.0,18.299622,12.458221,21.367249,21.317017,21.605042,21.20636,18.299835,18.298584,18.298584,18.29831,0.0,0.030586299,0.030586299,0.047054116,25.0,18.300018,0.0,0.0,0.0,-0.01811043,9.54197e-21,0.0,78.71134,26.230192,24.697266,96.0,0.07096008,35.42383,241.70937,87.642395,0.0,78.71134,0.10822421,0.0,75.542,8.330017
42221,21973260.0,0.0,18.300201,12.468933,21.366272,21.312317,21.607056,21.208282,18.299774,18.298737,18.298737,18.298523,0.0,0.030739455,0.030739455,0.04732188,25.0,18.300018,0.0,0.0,0.0,0.0104895225,9.54197e-21,0.0,79.334,25.477087,24.694647,96.0,0.07130699,35.427494,241.71188,87.378716,0.0,79.334,0.10879881,0.0,76.130714,8.330017
42222,21973320.0,0.0,18.300415,12.479858,21.365265,21.307556,21.60904,21.210144,18.299896,18.29895,18.29895,18.298737,0.0,0.030892119,0.030892119,0.047586974,25.0,18.300018,0.0,0.0,0.0,0.019271903,9.54197e-21,0.0,79.87799,24.879852,24.693987,96.0,0.071644954,35.428417,241.70462,87.20226,0.0,79.87799,0.10936937,0.0,76.64268,8.330017
42223,21973380.0,0.0,18.300354,12.490967,21.364197,21.302734,21.610962,21.211975,18.300018,18.299164,18.299164,18.29898,0.0,0.03104138,0.03104138,0.047844715,25.0,18.300018,0.0,0.0,0.0,0.011217817,9.54197e-21,0.0,80.35773,24.397413,24.69476,96.0,0.07197002,35.427334,241.69092,87.08701,0.0,80.35773,0.109926306,0.0,77.09235,8.330017
42224,21973440.0,0.0,18.300293,12.502258,21.363098,21.297852,21.612823,21.213745,18.30008,18.299377,18.299377,18.299225,0.0,0.03118557,0.03118557,0.04809226,25.0,18.300018,0.0,0.0,0.0,0.0037406178,9.54197e-21,0.0,80.763725,24.030577,24.696062,96.0,0.07228094,35.42551,241.67137,87.03164,0.0,80.763725,0.110462375,0.0,77.470894,8.330017
42225,21973500.0,0.0,18.300354,12.513733,21.361938,21.292908,21.614624,21.215485,18.30014,18.29956,18.29956,18.299438,0.0,0.031323828,0.031323828,0.048328485,25.0,18.300018,0.0,0.0,0.0,0.0036784397,9.54197e-21,0.0,81.11628,23.74106,24.697565,96.0,0.07257754,35.42341,241.64859,87.01372,0.0,81.11628,0.11097551,0.0,77.79819,8.330017
42226,21973560.0,0.0,18.301086,12.52536,21.361816,21.290466,21.616486,21.217285,18.300232,18.299744,18.299744,18.299622,0.0,0.031455703,0.031455703,0.04855269,25.0,18.300018,0.0,0.0,0.0,0.03459816,9.54197e-21,0.0,81.4123,23.527441,24.69997,96.0,0.07285639,35.420044,241.62286,87.032074,0.0,81.4123,0.11146376,0.0,78.071434,8.330017
42227,21973620.0,0.0,18.30133,12.53714,21.361725,21.287964,21.618286,21.219055,18.300446,18.299957,18.299957,18.299835,0.0,0.031578954,0.031578954,0.048761223,25.0,18.300018,0.0,0.0,0.0,0.04115526,9.54197e-21,0.0,81.650856,23.383846,24.7054,96.0,0.07310552,35.41244,241.59528,87.08112,0.0,81.650856,0.11191903,0.0,78.290054,8.330017
42228,21973680.0,0.0,18.301117,12.549072,21.361603,21.28543,21.620026,21.220795,18.30069,18.300201,18.300201,18.30011,0.0,0.031692896,0.031692896,0.048953097,25.0,18.300018,0.0,0.0,0.0,0.022056434,9.54197e-21,0.0,81.835945,23.300976,24.71322,96.0,0.07332564,35.401493,241.56662,87.15494,0.0,81.835945,0.112338915,0.0,78.45807,8.330017
42229,21973740.0,0.0,18.300781,12.561127,21.36142,21.282837,21.621735,21.222473,18.300842,18.300446,18.300446,18.300354,0.0,0.03179718,0.03179718,0.049127888,25.0,18.300018,0.0,0.0,0.0,-0.0056089824,9.54197e-21,0.0,81.970505,23.272596,24.722345,96.0,0.07351971,35.388718,241.53745,87.24966,0.0,81.970505,0.11272224,0.0,78.57839,8.330017
42230,21973800.0,0.0,18.300842,12.573303,21.361206,21.280212,21.623413,21.224121,18.300873,18.300629,18.300629,18.300568,0.0,0.03189072,0.03189072,0.04928402,25.0,18.300018,0.0,0.0,0.0,-0.007914706,9.54197e-21,0.0,82.061874,23.286358,24.730936,96.0,0.073691934,35.37669,241.50883,87.3572,0.0,82.061874,0.11306553,0.0,78.6582,8.330017
42231,21973860.0,0.0,18.301727,12.585602,21.361908,21.279755,21.625153,21.22586,18.300903,18.30075,18.30075,18.30072,0.0,0.031973407,0.031973407,0.04942149,25.0,18.300018,0.0,0.0,0.0,0.034227334,9.54197e-21,0.0,82.113144,23.337751,24.739748,96.0,0.07383956,35.364353,241.48112,87.4749,0.0,82.113144,0.11336844,0.0,78.70049,8.330017
42232,21973920.0,0.0,18.302032,12.598022,21.36267,21.279266,21.626862,21.22757,18.301147,18.300903,18.300903,18.300873,0.0,0.03204501,0.03204501,0.049540076,25.0,18.300018,0.0,0.0,0.0,0.046360813,9.54197e-21,0.0,82.13061,23.418383,24.752077,96.0,0.07395102,35.34709,241.4549,87.59772,0.0,82.13061,0.11363029,0.0,78.7113,8.330017
42233,21973980.0,0.0,18.301727,12.610504,21.363373,21.278748,21.62854,21.229248,18.301422,18.301117,18.301117,18.301086,0.0,0.032105792,0.032105792,0.049640357,25.0,18.300018,0.0,0.0,0.0,0.019634489,9.54197e-21,0.0,82.120445,23.52065,24.767412,96.0,0.07402867,35.325623,241.43057,87.721565,0.0,82.120445,0.113852166,0.0,78.69652,8.330017
42234,21974040.0,0.0,18.301453,12.623108,21.364075,21.278198,21.630188,21.230896,18.301575,18.30133,18.30133,18.3013,0.0,0.03215614,0.03215614,0.049723066,25.0,18.300018,0.0,0.0,0.0,-0.005803095,9.54197e-21,0.0,82.08696,23.63956,24.783476,96.0,0.07408116,35.303135,241.40834,87.84397,0.0,82.08696,0.11403558,0.0,78.660194,8.330017
42235,21974100.0,0.0,18.301453,12.635773,21.364746,21.277649,21.631805,21.232544,18.301575,18.301514,18.301514,18.301483,0.0,0.032196335,0.032196335,0.049788747,25.0,18.300018,0.0,0.0,0.0,-0.010045946,9.54197e-21,0.0,82.03314,23.771826,24.799173,96.0,0.07411296,35.28116,241.38832,87.96336,0.0,82.03314,0.11418168,0.0,78.60515,8.330017
42236,21974160.0,0.0,18.302368,12.648529,21.366364,21.279205,21.633545,21.234283,18.301575,18.301605,18.301605,18.301575,0.0,0.032227173,0.032227173,0.049838748,25.0,18.300018,0.0,0.0,0.0,0.034864068,9.54197e-21,0.0,81.96486,23.910984,24.814695,96.0,0.07412512,35.259426,241.37067,88.0768,0.0,81.96486,0.114293374,0.0,78.53692,8.330017
42237,21974220.0,0.0,18.302673,12.661316,21.367981,21.280762,21.635254,21.235992,18.301788,18.301697,18.301697,18.301697,0.0,0.032249566,0.032249566,0.049874626,25.0,18.300018,0.0,0.0,0.0,0.04740826,9.54197e-21,0.0,81.886894,24.05224,24.8335,96.0,0.07410782,35.2331,241.35541,88.182465,0.0,81.886894,0.11437404,0.0,78.45999,8.330017
42238,21974280.0,0.0,18.302246,12.674194,21.369629,21.282257,21.636963,21.237701,18.302094,18.30188,18.30188,18.30185,0.0,0.032264005,0.032264005,0.049897235,25.0,18.300018,0.0,0.0,0.0,0.014860707,9.54197e-21,0.0,81.80143,24.193447,24.855598,96.0,0.0740621,35.20216,241.34251,88.279625,0.0,81.80143,0.114425525,0.0,78.37642,8.330017
42239,21974340.0,0.0,18.30188,12.687073,21.371246,21.283783,21.638672,21.23938,18.302216,18.302063,18.302063,18.302032,0.0,0.03227182,0.03227182,0.04990879,25.0,18.300018,0.0,0.0,0.0,-0.014501351,9.54197e-21,0.0,81.71301,24.33004,24.877909,96.0,0.074001394,35.17093,241.33188,88.367035,0.0,81.71301,0.1144527,0.0,78.29048,8.330017
42240,21974400.0,0.0,18.301971,12.700012,21.372833,21.285278,21.64035,21.241058,18.302185,18.302124,18.302124,18.302094,0.0,0.03226857,0.03226857,0.049902055,25.0,18.300018,0.0,0.0,0.0,-0.010079765,9.54197e-21,0.0,81.62885,24.444965,24.899336,96.0,0.073919274,35.14093,241.32596,88.429634,0.0,81.62885,0.11443799,0.0,78.20943,8.330017
42241,21974460.0,0.0,18.304474,12.713013,21.378815,21.292511,21.645844,21.246552,18.302338,18.302216,18.302216,18.302216,0.0,0.03226623,0.03226623,0.049896713,25.0,18.300018,0.0,0.0,0.0,0.10182871,9.54197e-21,0.0,81.542656,24.565365,24.922638,96.0,0.073834196,35.108307,241.31921,88.4972,0.0,81.542656,0.1144294,0.0,78.1263,8.330017
42242,21974520.0,0.0,18.304932,12.726105,21.38504,21.299683,21.651337,21.252014,18.303009,18.30249,18.30249,18.30246,0.0,0.03225997,0.03225997,0.049884915,25.0,18.300018,0.0,0.0,0.0,0.11388087,9.54197e-21,0.0,81.45963,24.67663,24.955492,96.0,0.07370708,35.062313,241.3143,88.55485,0.0,81.45963,0.11440507,0.0,78.0465,8.330017
42243,21974580.0,0.0,18.303741,12.739349,21.391235,21.306854,21.6568,21.257477,18.30365,18.302917,18.302917,18.302856,0.0,0.032250445,0.032250445,0.04986773,25.0,18.300018,0.0,0.0,0.0,0.023720045,9.54197e-21,0.0,81.38141,24.777166,24.9945,96.0,0.07355181,35.0077,241.31099,88.60277,0.0,81.38141,0.11436884,0.0,77.97156,8.330017
42244,21974640.0,0.0,18.30243,12.752686,21.39743,21.313965,21.662231,21.26294,18.303772,18.303345,18.303345,18.303253,0.0,0.032238297,0.032238297,0.049846243,25.0,18.300018,0.0,0.0,0.0,-0.06929336,9.54197e-21,0.0,81.30878,24.86623,25.033764,96.0,0.07339004,34.952732,241.30914,88.6412,0.0,81.30878,0.114323005,0.0,77.90218,8.330017
42245,21974700.0,0.0,18.302643,12.766174,21.403595,21.321075,21.667664,21.268341,18.303528,18.303528,18.303528,18.303467,0.0,0.032224573,0.032224573,0.049822234,25.0,18.300018,0.0,0.0,0.0,-0.055582535,9.54197e-21,0.0,81.24286,24.943262,25.06741,96.0,0.07324428,34.90563,241.3085,88.670975,0.0,81.24286,0.11427154,0.0,77.8394,8.330017
42246,21974760.0,0.0,18.30426,12.779816,21.410522,21.330109,21.673065,21.273743,18.303253,18.303467,18.303467,18.303436,0.0,0.032209646,0.032209646,0.049796313,25.0,18.300018,0.0,0.0,0.0,0.04388685,9.54197e-21,0.0,81.18394,25.00842,25.098196,96.0,0.07310586,34.862526,241.30894,88.69257,0.0,81.18394,0.11421573,0.0,77.78346,8.330017
42247,21974820.0,0.0,18.304718,12.793579,21.41748,21.339111,21.678467,21.279083,18.303528,18.303467,18.303467,18.303436,0.0,0.032194108,0.032194108,0.04976947,25.0,18.300018,0.0,0.0,0.0,0.07028727,9.54197e-21,0.0,81.13239,25.062376,25.134182,96.0,0.07294823,34.812145,241.31024,88.707016,0.0,81.13239,0.11415777,0.0,77.73469,8.330017
42248,21974880.0,0.0,18.304047,12.807495,21.424438,21.348083,21.683838,21.284454,18.303864,18.303589,18.303589,18.303558,0.0,0.03217853,0.03217853,0.04974266,25.0,18.300018,0.0,0.0,0.0,0.02018393,9.54197e-21,0.0,81.08827,25.10579,25.174423,96.0,0.072775885,34.75581,241.31218,88.71532,0.0,81.08827,0.1140998,0.0,77.69309,8.330017
42249,21974940.0,0.0,18.303345,12.821594,21.431335,21.357025,21.689178,21.289795,18.303986,18.303741,18.303741,18.30371,0.0,0.032163296,0.032163296,0.04971655,25.0,18.300018,0.0,0.0,0.0,-0.028261498,9.54197e-21,0.0,81.05135,25.139196,25.214539,96.0,0.07260473,34.699646,241.31462,88.71819,0.0,81.05135,0.11404321,0.0,77.65845,8.330017
42250,21975000.0,0.0,18.303223,12.835846,21.438232,21.365906,21.69455,21.295105,18.303833,18.303833,18.303833,18.303802,0.0,0.03214865,0.03214865,0.04969153,25.0,18.300018,0.0,0.0,0.0,-0.035896596,9.54197e-21,0.0,81.021454,25.163069,25.252434,96.0,0.07244251,34.64659,241.31746,88.71619,0.0,81.021454,0.11398887,0.0,77.63055,8.330017
42251,21975060.0,0.0,18.305023,12.85025,21.447205,21.378448,21.700989,21.301575,18.30371,18.303802,18.303802,18.303802,0.0,0.032134943,0.032134943,0.049668185,25.0,18.300018,0.0,0.0,0.0,0.058255307,9.54197e-21,0.0,80.99805,25.178696,25.288689,96.0,0.07228797,34.595837,241.32053,88.71043,0.0,80.99805,0.113938086,0.0,77.60886,8.330017
42252,21975120.0,0.0,18.305542,12.864838,21.456299,21.39093,21.707428,21.308044,18.304016,18.303864,18.303864,18.303864,0.0,0.032122277,0.032122277,0.04964667,25.0,18.300018,0.0,0.0,0.0,0.08504566,9.54197e-21,0.0,80.98052,25.187553,25.330507,96.0,0.072116405,34.53729,241.3237,88.70187,0.0,80.98052,0.11389124,0.0,77.5928,8.330017
42253,21975180.0,0.0,18.304596,12.879639,21.465332,21.403381,21.713867,21.314484,18.304535,18.304047,18.304047,18.304047,0.0,0.03211073,0.03211073,0.04962712,25.0,18.300018,0.0,0.0,0.0,0.017838413,9.54197e-21,0.0,80.96857,25.190214,25.377974,96.0,0.071927644,34.470837,241.3269,88.69095,0.0,80.96857,0.11384858,0.0,77.58204,8.330017
42254,21975240.0,0.0,18.303741,12.894592,21.474365,21.415741,21.720245,21.320892,18.304657,18.30429,18.30429,18.30423,0.0,0.032100488,0.032100488,0.049609832,25.0,18.300018,0.0,0.0,0.0,-0.042283908,9.54197e-21,0.0,80.96134,25.187826,25.424793,96.0,0.07174383,34.405293,241.33003,88.67852,0.0,80.96134,0.11381081,0.0,77.57577,8.330017
42255,21975300.0,0.0,18.303894,12.9097595,21.483276,21.427979,21.726624,21.32727,18.304535,18.304321,18.304321,18.30429,0.0,0.0320934,0.0320934,0.04959797,25.0,18.300018,0.0,0.0,0.0,-0.031509172,9.54197e-21,0.0,80.96252,25.177622,25.467773,96.0,0.07157991,34.345116,241.3327,88.66497,0.0,80.96252,0.11378474,0.0,77.57739,8.330017
42256,21975360.0,0.0,18.304626,12.92514,21.493286,21.442749,21.733093,21.33368,18.304413,18.304382,18.304382,18.304352,0.0,0.03208571,0.03208571,0.049585078,25.0,18.300018,0.0,0.0,0.0,0.004035545,9.54197e-21,0.0,80.962395,25.168432,25.511175,96.0,0.071413234,34.284355,241.33548,88.651375,0.0,80.962395,0.11375648,0.0,77.57782,8.330017
42257,21975420.0,0.0,18.305237,12.940704,21.503357,21.457489,21.739594,21.340088,18.304443,18.304413,18.304413,18.304382,0.0,0.03207923,0.03207923,0.049574263,25.0,18.300018,0.0,0.0,0.0,0.038420126,9.54197e-21,0.0,80.9652,25.156843,25.555908,96.0,0.071244374,34.221725,241.33804,88.63769,0.0,80.9652,0.113732696,0.0,77.58099,8.330017
