,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42258,21975480.0,0.0,18.305054,12.956512,21.513275,21.472015,21.746002,21.346436,18.304565,18.304474,18.304474,18.304443,0.0,0.032075338,0.032075338,0.049567852,25.0,18.300018,0.0,0.0,0.0,0.026667304,9.54197e-21,0.0,80.972626,25.142588,25.603485,96.0,0.07107095,34.15512,241.34001,88.62525,0.0,80.972626,0.11371848,0.0,77.58844,8.330017
42259,21975540.0,0.0,18.304901,12.972534,21.523254,21.486603,21.752441,21.352783,18.304718,18.304535,18.304535,18.304535,0.0,0.032070972,0.032070972,0.049560633,25.0,18.300018,0.0,0.0,0.0,0.013075636,9.54197e-21,0.0,80.97942,25.128534,25.651175,96.0,0.07089609,34.088356,241.3421,88.612434,0.0,80.97942,0.11370255,0.0,77.595314,8.330017
42260,21975600.0,0.0,18.304657,12.98877,21.533173,21.501099,21.75885,21.35913,18.30481,18.304626,18.304626,18.304596,0.0,0.032067593,0.032067593,0.04955509,25.0,18.300018,0.0,0.0,0.0,-0.00442528,9.54197e-21,0.0,80.987724,25.113827,25.69936,96.0,0.07072142,34.020897,241.34395,88.600296,0.0,80.987724,0.11369026,0.0,77.60357,8.330017
42261,21975660.0,0.0,18.305176,13.005249,21.544159,21.518158,21.76535,21.365448,18.30481,18.304718,18.304718,18.304688,0.0,0.03206515,0.03206515,0.049551133,25.0,18.300018,0.0,0.0,0.0,0.01389433,9.54197e-21,0.0,80.99725,25.09874,25.747643,96.0,0.070548214,33.953304,241.34554,88.58895,0.0,80.99725,0.1136814,0.0,77.61295,8.330017
42262,21975720.0,0.0,18.30542,13.021973,21.555176,21.535156,21.77185,21.371765,18.304932,18.30478,18.30478,18.304749,0.0,0.0320635,0.0320635,0.049548518,25.0,18.300018,0.0,0.0,0.0,0.026879726,9.54197e-21,0.0,81.007545,25.083853,25.797363,96.0,0.07037152,33.88369,241.34688,88.578575,0.0,81.007545,0.11367549,0.0,77.62302,8.330017
42263,21975780.0,0.0,18.305267,13.03894,21.566162,21.552063,21.77832,21.378082,18.305084,18.30487,18.30487,18.30484,0.0,0.032062523,0.032062523,0.04954703,25.0,18.300018,0.0,0.0,0.0,0.012984817,9.54197e-21,0.0,81.01823,25.069538,25.848808,96.0,0.070190065,33.81167,241.34798,88.56926,0.0,81.01823,0.11367205,0.0,77.6334,8.330017
42264,21975840.0,0.0,18.305115,13.056183,21.577087,21.568848,21.78476,21.384369,18.305176,18.304962,18.304962,18.304932,0.0,0.032062083,0.032062083,0.04954645,25.0,18.300018,0.0,0.0,0.0,0.0009222777,9.54197e-21,0.0,81.028915,25.056059,25.900387,96.0,0.070009105,33.73946,241.34886,88.561005,0.0,81.028915,0.113670595,0.0,77.643745,8.330017
42265,21975900.0,0.0,18.304901,13.073669,21.587952,21.585571,21.791199,21.390625,18.305176,18.305054,18.305054,18.305023,0.0,0.032062255,0.032062255,0.049546886,25.0,18.300018,0.0,0.0,0.0,-0.014576842,9.54197e-21,0.0,81.03976,25.043304,25.95236,96.0,0.06982785,33.6667,241.34953,88.553825,0.0,81.03976,0.11367137,0.0,77.654205,8.330017
42266,21975960.0,0.0,18.305756,13.091431,21.599976,21.605042,21.79776,21.396881,18.305145,18.305115,18.305115,18.305084,0.0,0.03206286,0.03206286,0.04954804,25.0,18.300018,0.0,0.0,0.0,0.025244629,9.54197e-21,0.0,81.050316,25.031612,26.003605,96.0,0.06964986,33.59495,241.35,88.54772,0.0,81.050316,0.113673724,0.0,77.66435,8.330017
42267,21976020.0,0.0,18.306091,13.109467,21.61203,21.62442,21.80429,21.403137,18.305298,18.305176,18.305176,18.305145,0.0,0.03206375,0.03206375,0.04954966,25.0,18.300018,0.0,0.0,0.0,0.041610043,9.54197e-21,0.0,81.060394,25.021187,26.057375,96.0,0.06946345,33.519676,241.35033,88.54266,0.0,81.060394,0.113677144,0.0,77.67402,8.330017
42268,21976080.0,0.0,18.305725,13.127777,21.624023,21.643677,21.810822,21.409393,18.305542,18.305298,18.305298,18.305267,0.0,0.032064877,0.032064877,0.049551673,25.0,18.300018,0.0,0.0,0.0,0.015275795,9.54197e-21,0.0,81.06996,25.012045,26.114002,96.0,0.06926731,33.440395,241.35048,88.5386,0.0,81.06996,0.11368141,0.0,77.683174,8.330017
42269,21976140.0,0.0,18.305359,13.146362,21.635956,21.662842,21.817291,21.415619,18.305664,18.30542,18.30542,18.30539,0.0,0.032066174,0.032066174,0.049553953,25.0,18.300018,0.0,0.0,0.0,-0.013395078,9.54197e-21,0.0,81.078896,25.004103,26.170904,96.0,0.069070354,33.360733,241.35051,88.535416,0.0,81.078896,0.11368629,0.0,77.691696,8.330017
42270,21976200.0,0.0,18.30542,13.165253,21.647766,21.681732,21.82373,21.421783,18.305634,18.305481,18.305481,18.30545,0.0,0.032067638,0.032067638,0.049556483,25.0,18.300018,0.0,0.0,0.0,-0.010531916,9.54197e-21,0.0,81.08612,24.998842,26.226517,96.0,0.06887802,33.282875,241.35034,88.53395,0.0,81.08612,0.11369173,0.0,77.698555,8.330017
42271,21976260.0,0.0,18.30597,13.184448,21.660553,21.702942,21.830353,21.427948,18.305603,18.305542,18.305542,18.305511,0.0,0.03206909,0.03206909,0.049559,25.0,18.300018,0.0,0.0,0.0,0.012632143,9.54197e-21,0.0,81.09368,24.993086,26.282469,96.0,0.06868438,33.204548,241.35019,88.532196,0.0,81.09368,0.11369717,0.0,77.70575,8.330017
42272,21976320.0,0.0,18.306335,13.203918,21.67334,21.723999,21.836945,21.434082,18.305695,18.305603,18.305603,18.305573,0.0,0.03207055,0.03207055,0.04956152,25.0,18.300018,0.0,0.0,0.0,0.03239957,9.54197e-21,0.0,81.10055,24.988426,26.34002,96.0,0.06848486,33.123974,241.34998,88.531075,0.0,81.10055,0.11370261,0.0,77.712265,8.330017
42273,21976380.0,0.0,18.306213,13.223724,21.685974,21.744812,21.843475,21.440186,18.305817,18.305695,18.305695,18.305664,0.0,0.032071874,0.032071874,0.04956378,25.0,18.300018,0.0,0.0,0.0,0.021938682,9.54197e-21,0.0,81.10585,24.98595,26.399895,96.0,0.068276614,33.040146,241.34967,88.53107,0.0,81.10585,0.11370751,0.0,77.71728,8.330017
42274,21976440.0,0.0,18.306091,13.243866,21.698608,21.765656,21.850006,21.44629,18.305939,18.305756,18.305756,18.305756,0.0,0.032073233,0.032073233,0.049566105,25.0,18.300018,0.0,0.0,0.0,0.009099701,9.54197e-21,0.0,81.11144,24.983114,26.459826,96.0,0.06806816,32.956245,241.34938,88.5309,0.0,81.11144,0.11371257,0.0,77.722565,8.330017
42275,21976500.0,0.0,18.306,13.264313,21.711212,21.786407,21.856537,21.452362,18.30603,18.305847,18.305847,18.305847,0.0,0.032074526,0.032074526,0.049568307,25.0,18.300018,0.0,0.0,0.0,0.00014984586,9.54197e-21,0.0,81.11643,24.981056,26.5202,96.0,0.067857735,32.871716,241.34904,88.5311,0.0,81.11643,0.11371735,0.0,77.72728,8.330017
42276,21976560.0,0.0,18.306519,13.285095,21.724792,21.809387,21.86319,21.458496,18.30606,18.305939,18.305939,18.305908,0.0,0.032075737,0.032075737,0.049570363,25.0,18.300018,0.0,0.0,0.0,0.020690432,9.54197e-21,0.0,81.12084,24.979733,26.58106,96.0,0.06764522,32.786514,241.3487,88.53164,0.0,81.12084,0.11372183,0.0,77.73143,8.330017
42277,21976620.0,0.0,18.306702,13.306213,21.738342,21.832214,21.869843,21.4646,18.306244,18.30603,18.30603,18.30603,0.0,0.03207683,0.03207683,0.049572214,25.0,18.300018,0.0,0.0,0.0,0.02768362,9.54197e-21,0.0,81.124725,24.979076,26.643911,96.0,0.067425236,32.69853,241.34834,88.53244,0.0,81.124725,0.11372587,0.0,77.73509,8.330017
42278,21976680.0,0.0,18.30655,13.327667,21.751831,21.85495,21.876465,21.470673,18.306396,18.306152,18.306152,18.306122,0.0,0.032077797,0.032077797,0.049573846,25.0,18.300018,0.0,0.0,0.0,0.011502744,9.54197e-21,0.0,81.128174,24.97895,26.708477,96.0,0.0671987,32.60813,241.34799,88.53341,0.0,81.128174,0.11372945,0.0,77.738335,8.330017
42279,21976740.0,0.0,18.306427,13.349487,21.765259,21.877563,21.883057,21.476746,18.306488,18.306274,18.306274,18.306244,0.0,0.032078657,0.032078657,0.04957529,25.0,18.300018,0.0,0.0,0.0,-0.00042596494,9.54197e-21,0.0,81.13125,24.979183,26.773273,96.0,0.06697093,32.517414,241.34764,88.53447,0.0,81.13125,0.11373261,0.0,77.74123,8.330017
42280,21976800.0,0.0,18.306305,13.371674,21.778625,21.900055,21.889648,21.482788,18.306488,18.306366,18.306366,18.306366,0.0,0.032079406,0.032079406,0.049576543,25.0,18.300018,0.0,0.0,0.0,-0.011185913,9.54197e-21,0.0,81.13393,24.979828,26.83844,96.0,0.066741414,32.426186,241.3473,88.535645,0.0,81.13393,0.113735355,0.0,77.74374,8.330017
42281,21976860.0,0.0,18.307037,13.394196,21.792877,21.924622,21.896362,21.4888,18.306488,18.306427,18.306427,18.306396,0.0,0.03208005,0.03208005,0.049577624,25.0,18.300018,0.0,0.0,0.0,0.02426469,9.54197e-21,0.0,81.1363,24.980713,26.903105,96.0,0.066513255,32.335655,241.34698,88.53685,0.0,81.1363,0.113737725,0.0,77.74597,8.330017
42282,21976920.0,0.0,18.307343,13.417114,21.807098,21.949036,21.903076,21.494781,18.30664,18.306488,18.306488,18.306488,0.0,0.03208057,0.03208057,0.04957848,25.0,18.300018,0.0,0.0,0.0,0.038311146,9.54197e-21,0.0,81.138435,24.981844,26.97018,96.0,0.06627608,32.24175,241.34668,88.53806,0.0,81.138435,0.11373962,0.0,77.747986,8.330017
42283,21976980.0,0.0,18.307098,13.440399,21.821259,21.973328,21.909729,21.500763,18.306885,18.30661,18.30661,18.30661,0.0,0.032080952,0.032080952,0.049579114,25.0,18.300018,0.0,0.0,0.0,0.016053332,9.54197e-21,0.0,81.14037,24.983175,27.039942,96.0,0.066028886,32.14408,241.3464,88.539246,0.0,81.14037,0.11374102,0.0,77.74981,8.330017
42284,21977040.0,0.0,18.306793,13.46405,21.835358,21.997498,21.916382,21.506744,18.307007,18.306763,18.306763,18.306732,0.0,0.032081246,0.032081246,0.04957959,25.0,18.300018,0.0,0.0,0.0,-0.007911631,9.54197e-21,0.0,81.1422,24.984547,27.110212,96.0,0.06577948,32.0457,241.34615,88.54035,0.0,81.1422,0.11374208,0.0,77.751526,8.330017
42285,21977100.0,0.0,18.306854,13.488098,21.849304,22.021332,21.923004,21.512634,18.306976,18.306824,18.306824,18.306793,0.0,0.03208138,0.03208138,0.049579803,25.0,18.300018,0.0,0.0,0.0,-0.0059882156,9.54197e-21,0.0,81.14386,24.985828,27.179897,96.0,0.06553157,31.948143,241.34595,88.54124,0.0,81.14386,0.11374257,0.0,77.753105,8.330017
42286,21977160.0,0.0,18.307404,13.512543,21.864197,22.047485,21.92978,21.518524,18.307007,18.306885,18.306885,18.306885,0.0,0.03208154,0.03208154,0.049580052,25.0,18.300018,0.0,0.0,0.0,0.015447012,9.54197e-21,0.0,81.14554,24.98714,27.249798,96.0,0.06528288,31.85028,241.34573,88.54217,0.0,81.14554,0.11374314,0.0,77.7547,8.330017
42287,21977220.0,0.0,18.3078,13.537415,21.87909,22.073486,21.936523,21.524384,18.307129,18.306976,18.306976,18.306946,0.0,0.03208162,0.03208162,0.049580175,25.0,18.300018,0.0,0.0,0.0,0.03541887,9.54197e-21,0.0,81.14718,24.988434,27.321556,96.0,0.06502715,31.74982,241.34554,88.543,0.0,81.14718,0.11374342,0.0,77.75627,8.330017
42288,21977280.0,0.0,18.307709,13.562683,21.893799,22.099121,21.943237,21.530212,18.30722,18.307068,18.307068,18.307068,0.0,0.032081574,0.032081574,0.04958008,25.0,18.300018,0.0,0.0,0.0,0.024537714,9.54197e-21,0.0,81.14888,24.98954,27.396097,96.0,0.06476095,31.645466,241.3454,88.54359,0.0,81.14888,0.11374323,0.0,77.7579,8.330017
42289,21977340.0,0.0,18.307587,13.588348,21.90857,22.124847,21.94992,21.536041,18.307373,18.30719,18.30719,18.30716,0.0,0.03208154,0.03208154,0.049580008,25.0,18.300018,0.0,0.0,0.0,0.01154497,9.54197e-21,0.0,81.15056,24.990704,27.470589,96.0,0.06449491,31.541174,241.34525,88.54422,0.0,81.15056,0.11374309,0.0,77.7595,8.330017
42290,21977400.0,0.0,18.307587,13.614441,21.923248,22.150452,21.956604,21.54184,18.307495,18.307312,18.307312,18.307281,0.0,0.03208147,0.03208147,0.049579877,25.0,18.300018,0.0,0.0,0.0,0.0051198895,9.54197e-21,0.0,81.152275,24.991743,27.545824,96.0,0.06422587,31.435848,241.34511,88.54475,0.0,81.152275,0.11374282,0.0,77.76115,8.330017
42291,21977460.0,0.0,18.308075,13.640961,21.938812,22.178131,21.96344,21.547607,18.307587,18.307404,18.307404,18.307373,0.0,0.03208137,0.03208137,0.049579687,25.0,18.300018,0.0,0.0,0.0,0.023638176,9.54197e-21,0.0,81.154045,24.992672,27.621904,96.0,0.063953534,31.329334,241.34499,88.54517,0.0,81.154045,0.11374242,0.0,77.76284,8.330017
42292,21977520.0,0.0,18.308258,13.667938,21.954376,22.205688,21.970276,21.553345,18.30777,18.307526,18.307526,18.307495,0.0,0.032081224,0.032081224,0.049579434,25.0,18.300018,0.0,0.0,0.0,0.028216148,9.54197e-21,0.0,81.15587,24.993515,27.70017,96.0,0.0636731,31.219759,241.34488,88.5455,0.0,81.15587,0.11374189,0.0,77.7646,8.330017
42293,21977580.0,0.0,18.308136,13.695343,21.969849,22.233093,21.97705,21.559052,18.307953,18.307678,18.307678,18.307648,0.0,0.032081056,0.032081056,0.049579136,25.0,18.300018,0.0,0.0,0.0,0.013327354,9.54197e-21,0.0,81.15779,24.994247,27.780252,96.0,0.06338594,31.107647,241.34477,88.545746,0.0,81.15779,0.11374126,0.0,77.76645,8.330017
42294,21977640.0,0.0,18.308075,13.723175,21.98523,22.260345,21.983826,21.564758,18.308044,18.3078,18.3078,18.30777,0.0,0.032080885,0.032080885,0.049578838,25.0,18.300018,0.0,0.0,0.0,0.0028535048,9.54197e-21,0.0,81.15979,24.994844,27.860855,96.0,0.063096695,30.9948,241.34468,88.545906,0.0,81.15979,0.11374061,0.0,77.76837,8.330017
42295,21977700.0,0.0,18.308014,13.751465,22.00058,22.287476,21.99054,21.570435,18.308105,18.307922,18.307922,18.307892,0.0,0.032080706,0.032080706,0.049578533,25.0,18.300018,0.0,0.0,0.0,-0.005317686,9.54197e-21,0.0,81.16187,24.995298,27.942076,96.0,0.06280506,30.881096,241.3446,88.545975,0.0,81.16187,0.11373995,0.0,77.770386,8.330017
42296,21977760.0,0.0,18.308746,13.780243,22.016785,22.316711,21.997437,21.57605,18.308136,18.308014,18.308014,18.307983,0.0,0.03208054,0.03208054,0.049578242,25.0,18.300018,0.0,0.0,0.0,0.028459895,9.54197e-21,0.0,81.16404,24.995615,28.023294,96.0,0.06251325,30.767387,241.34453,88.545975,0.0,81.16404,0.11373933,0.0,77.77247,8.330017
42297,21977820.0,0.0,18.309052,13.809479,22.03299,22.345795,22.004303,21.581665,18.30832,18.308105,18.308105,18.308105,0.0,0.032080356,0.032080356,0.049577933,25.0,18.300018,0.0,0.0,0.0,0.040854808,9.54197e-21,0.0,81.16628,24.995874,28.107225,96.0,0.06221149,30.649883,241.34447,88.54593,0.0,81.16628,0.11373865,0.0,77.774635,8.330017
42298,21977880.0,0.0,18.308838,13.839172,22.049103,22.374695,22.011139,21.58725,18.308563,18.308258,18.308258,18.308228,0.0,0.032080162,0.032080162,0.049577598,25.0,18.300018,0.0,0.0,0.0,0.018990297,9.54197e-21,0.0,81.168625,24.996073,28.194077,96.0,0.06189906,30.528296,241.34439,88.54583,0.0,81.168625,0.113737926,0.0,77.77689,8.330017
42299,21977940.0,0.0,18.308624,13.869354,22.065125,22.403473,22.017975,21.592804,18.308716,18.308441,18.308441,18.30841,0.0,0.03207998,0.03207998,0.04957729,25.0,18.300018,0.0,0.0,0.0,-0.0033426436,9.54197e-21,0.0,81.17105,24.996159,28.28173,96.0,0.061583582,30.405579,241.34433,88.545685,0.0,81.17105,0.113737255,0.0,77.77923,8.330017
42300,21978000.0,0.0,18.308685,13.899994,22.080994,22.431885,22.02472,21.598328,18.308746,18.308533,18.308533,18.308502,0.0,0.032079857,0.032079857,0.049577076,25.0,18.300018,0.0,0.0,0.0,-0.0020754468,9.54197e-21,0.0,81.17363,24.996044,28.369453,96.0,0.061267678,30.282766,241.34425,88.54549,0.0,81.17363,0.11373679,0.0,77.781715,8.330017
42301,21978060.0,0.0,18.312347,13.931091,22.104584,22.469788,22.038788,21.610992,18.30899,18.308685,18.308685,18.308624,0.0,0.032079697,0.032079697,0.0495768,25.0,18.300018,0.0,0.0,0.0,0.1566353,9.54197e-21,0.0,81.17619,24.996014,28.459879,96.0,0.060942043,30.156166,241.34418,88.54529,0.0,81.17619,0.11373619,0.0,77.78418,8.330017
42302,21978120.0,0.0,18.312958,13.962494,22.12854,22.507538,22.052826,21.623596,18.310059,18.309082,18.309082,18.309021,0.0,0.032079417,0.032079417,0.049576312,25.0,18.300018,0.0,0.0,0.0,0.16982801,9.54197e-21,0.0,81.17887,24.996181,28.564777,96.0,0.06056379,30.009312,241.34412,88.54508,0.0,81.17887,0.11373515,0.0,77.78676,8.330017
42303,21978180.0,0.0,18.311157,13.994232,22.152405,22.545074,22.066803,21.63617,18.311005,18.309723,18.309723,18.309631,0.0,0.032079082,0.032079082,0.04957573,25.0,18.300018,0.0,0.0,0.0,0.033542532,9.54197e-21,0.0,81.18172,24.996342,28.678783,96.0,0.060152434,29.849705,241.34404,88.544815,0.0,81.18172,0.1137339,0.0,77.789505,8.330017
42304,21978240.0,0.0,18.309204,14.026276,22.176147,22.582397,22.080719,21.648712,18.311218,18.310394,18.310394,18.310272,0.0,0.03207879,0.03207879,0.04957524,25.0,18.300018,0.0,0.0,0.0,-0.10406628,9.54197e-21,0.0,81.18472,24.996275,28.793058,96.0,0.05973999,29.68972,241.34398,88.54446,0.0,81.18472,0.11373282,0.0,77.7924,8.330017
42305,21978300.0,0.0,18.309662,14.058594,22.199768,22.619537,22.094604,21.661224,18.31076,18.310669,18.310669,18.310547,0.0,0.032078635,0.032078635,0.049574982,25.0,18.300018,0.0,0.0,0.0,-0.07409187,9.54197e-21,0.0,81.187805,24.995869,28.898472,96.0,0.059359584,29.54214,241.3439,88.54406,0.0,81.187805,0.11373225,0.0,77.79537,8.330017
42306,21978360.0,0.0,18.311768,14.091217,22.223877,22.658112,22.108276,21.673462,18.310394,18.310608,18.310608,18.310547,0.0,0.03207856,0.03207856,0.049574867,25.0,18.300018,0.0,0.0,0.0,0.06055742,9.54197e-21,0.0,81.19091,24.995308,28.999788,96.0,0.05899399,29.400297,241.34381,88.543655,0.0,81.19091,0.11373199,0.0,77.79837,8.330017
42307,21978420.0,0.0,18.312317,14.1241455,22.247894,22.696503,22.121918,21.685669,18.31076,18.310577,18.310577,18.310547,0.0,0.032078452,0.032078452,0.049574684,25.0,18.300018,0.0,0.0,0.0,0.09071176,9.54197e-21,0.0,81.19405,24.994865,29.108221,96.0,0.05860252,29.248491,241.34372,88.54328,0.0,81.19405,0.11373159,0.0,77.80139,8.330017
42308,21978480.0,0.0,18.311432,14.157318,22.27182,22.73468,22.135498,21.697845,18.311218,18.31076,18.31076,18.3107,0.0,0.03207833,0.03207833,0.049574476,25.0,18.300018,0.0,0.0,0.0,0.026412426,9.54197e-21,0.0,81.197266,24.994453,29.222223,96.0,0.058190826,29.088888,241.34363,88.54291,0.0,81.197266,0.11373113,0.0,77.804474,8.330017
42309,21978540.0,0.0,18.310608,14.190765,22.295624,22.772675,22.149048,21.709991,18.31137,18.310974,18.310974,18.310913,0.0,0.032078248,0.032078248,0.04957434,25.0,18.300018,0.0,0.0,0.0,-0.033784993,9.54197e-21,0.0,81.200516,24.993961,29.336245,96.0,0.05777905,28.929256,241.34352,88.542534,0.0,81.200516,0.11373083,0.0,77.8076,8.330017
42310,21978600.0,0.0,18.310516,14.224426,22.319305,22.810455,22.162537,21.722076,18.311188,18.311127,18.311127,18.311066,0.0,0.03207823,0.03207823,0.04957432,25.0,18.300018,0.0,0.0,0.0,-0.041500855,9.54197e-21,0.0,81.2038,24.99336,29.447683,96.0,0.057376646,28.773243,241.3434,88.54217,0.0,81.2038,0.11373077,0.0,77.81075,8.330017
42311,21978660.0,0.0,18.312103,14.258362,22.344513,22.851196,22.176697,21.73471,18.311035,18.311096,18.311096,18.311066,0.0,0.032078266,0.032078266,0.04957439,25.0,18.300018,0.0,0.0,0.0,0.04648737,9.54197e-21,0.0,81.20705,24.992714,29.556742,96.0,0.056982905,28.620562,241.34326,88.54183,0.0,81.20705,0.11373092,0.0,77.81387,8.330017
42312,21978720.0,0.0,18.312683,14.292511,22.369751,22.891724,22.190796,21.747314,18.311249,18.311127,18.311127,18.311127,0.0,0.032078285,0.032078285,0.049574427,25.0,18.300018,0.0,0.0,0.0,0.07708545,9.54197e-21,0.0,81.21028,24.992165,29.67064,96.0,0.05657163,28.461105,241.34312,88.54154,0.0,81.21028,0.113731,0.0,77.81698,8.330017
42313,21978780.0,0.0,18.312012,14.326874,22.394836,22.932068,22.204865,21.759888,18.311707,18.31131,18.31131,18.31128,0.0,0.032078285,0.032078285,0.04957443,25.0,18.300018,0.0,0.0,0.0,0.025542999,9.54197e-21,0.0,81.21351,24.991697,29.78984,96.0,0.05614116,28.29422,241.34299,88.54127,0.0,81.21351,0.113731,0.0,77.82008,8.330017
42314,21978840.0,0.0,18.31128,14.36145,22.4198,22.972168,22.218872,21.7724,18.31189,18.311523,18.311523,18.311493,0.0,0.032078315,0.032078315,0.04957448,25.0,18.300018,0.0,0.0,0.0,-0.027730947,9.54197e-21,0.0,81.216736,24.9912,29.90932,96.0,0.055709757,28.12695,241.34282,88.54101,0.0,81.216736,0.11373111,0.0,77.82317,8.330017
42315,21978900.0,0.0,18.31137,14.39624,22.444489,23.01175,22.232758,21.784851,18.311829,18.311584,18.311584,18.311554,0.0,0.03207841,0.03207841,0.049574647,25.0,18.300018,0.0,0.0,0.0,-0.021805953,9.54197e-21,0.0,81.21985,24.99073,30.026045,96.0,0.055288274,27.963537,241.34265,88.54084,0.0,81.21985,0.113731466,0.0,77.82616,8.330017
42316,21978960.0,0.0,18.311798,14.431213,22.46997,23.053497,22.246613,21.796997,18.311737,18.311676,18.311676,18.311646,0.0,0.032078497,0.032078497,0.049574804,25.0,18.300018,0.0,0.0,0.0,-0.0036562125,9.54197e-21,0.0,81.223,24.99022,30.142948,96.0,0.054866645,27.799875,241.34248,88.54064,0.0,81.223,0.1137318,0.0,77.82918,8.330017
42317,21979020.0,0.0,18.312347,14.466339,22.495392,23.095001,22.260437,21.809143,18.311737,18.311707,18.311707,18.311707,0.0,0.03207861,0.03207861,0.049574997,25.0,18.300018,0.0,0.0,0.0,0.028012745,9.54197e-21,0.0,81.22609,24.989712,30.260515,96.0,0.054442532,27.635279,241.3423,88.54047,0.0,81.22609,0.11373221,0.0,77.83214,8.330017
42318,21979080.0,0.0,18.312286,14.501648,22.520538,23.135986,22.27414,21.821167,18.31186,18.311768,18.311768,18.311768,0.0,0.03207872,0.03207872,0.049575187,25.0,18.300018,0.0,0.0,0.0,0.021762535,9.54197e-21,0.0,81.22905,24.989344,30.380928,96.0,0.05400804,27.466702,241.3421,88.540375,0.0,81.22905,0.11373262,0.0,77.83497,8.330017
42319,21979140.0,0.0,18.312286,14.537109,22.545715,23.177063,22.287842,21.833221,18.311981,18.311829,18.311829,18.311829,0.0,0.032078832,0.032078832,0.04957538,25.0,18.300018,0.0,0.0,0.0,0.016918214,9.54197e-21,0.0,81.23203,24.988935,30.501184,96.0,0.05357474,27.298344,241.34192,88.54026,0.0,81.23203,0.113733046,0.0,77.83783,8.330017
42320,21979200.0,0.0,18.312195,14.572723,22.57077,23.217926,22.301544,21.845245,18.312103,18.31192,18.31192,18.31192,0.0,0.032078955,0.032078955,0.049575593,25.0,18.300018,0.0,0.0,0.0,0.0068290895,9.54197e-21,0.0,81.234955,24.98852,30.622526,96.0,0.053137504,27.128462,241.3417,88.54015,0.0,81.234955,0.11373351,0.0,77.84063,8.330017
42321,21979260.0,0.0,18.312408,14.60849,22.596497,23.260681,22.315125,21.856964,18.312164,18.312012,18.312012,18.312012,0.0,0.03207909,0.03207909,0.049575828,25.0,18.300018,0.0,0.0,0.0,0.010268664,9.54197e-21,0.0,81.23782,24.988129,30.744585,96.0,0.052697923,26.95758,241.3415,88.54007,0.0,81.23782,0.113734,0.0,77.84337,8.330017
42322,21979320.0,0.0,18.3125,14.644348,22.622162,23.303192,22.328674,21.868652,18.312256,18.312103,18.312103,18.312103,0.0,0.03207923,0.03207923,0.049576066,25.0,18.300018,0.0,0.0,0.0,0.013864881,9.54197e-21,0.0,81.240616,24.987764,30.867523,96.0,0.05225544,26.78547,241.3413,88.54001,0.0,81.240616,0.11373452,0.0,77.846054,8.330017
42323,21979380.0,0.0,18.31247,14.680359,22.647675,23.345459,22.342194,21.88031,18.312347,18.312195,18.312195,18.312195,0.0,0.032079373,0.032079373,0.049576312,25.0,18.300018,0.0,0.0,0.1854117,0.006515985,9.54197e-21,0.0,81.243355,24.987427,30.991531,96.0,0.051809385,26.611858,241.34108,88.53997,0.0,81.243355,0.11373506,0.0,77.84866,8.330017
42324,21979440.0,0.0,18.313599,14.716431,22.675568,23.387451,22.355682,21.891937,18.31247,18.312256,18.312256,18.312225,0.0,0.0319903,0.0319903,0.049880214,25.0,18.300018,0.0,0.0,0.93710625,0.047222536,9.54197e-21,0.0,81.26961,24.85842,31.116423,96.0,0.051419523,26.437008,241.33878,88.5016,0.0,81.26961,0.11386034,0.0,78.07569,8.330017
42325,21979500.0,0.0,18.315247,14.7526245,22.706268,23.428955,22.369171,21.903595,18.312897,18.312317,18.312317,18.312286,0.0,0.031835746,0.031835746,0.05051714,25.0,18.300018,0.0,0.0,2.1015358,0.11687226,9.54197e-21,0.0,81.37525,24.559502,31.2467,96.0,0.051105443,26.254622,241.33067,88.42337,0.0,81.37525,0.11418784,0.0,78.57877,8.330017
42326,21979560.0,0.0,18.316467,14.78891,22.740753,23.471985,22.38272,21.91504,18.313782,18.312592,18.312592,18.31253,0.0,0.03161888,0.03161888,0.051526133,25.0,18.300018,0.0,0.0,3.7038586,0.13711901,9.54197e-21,0.0,81.58251,24.077894,31.388071,96.0,0.05086631,26.056702,241.31377,88.31042,0.0,81.58251,0.114762574,0.0,79.40351,8.330017
42327,21979620.0,0.0,18.3172,14.825256,22.778412,23.514069,22.396332,21.926575,18.314789,18.31305,18.31305,18.312988,0.0,0.031347565,0.031347565,0.05294606,25.0,18.300018,0.0,0.0,5.7201953,0.12191328,9.54197e-21,0.0,81.9237,23.40416,31.540266,96.0,0.050726082,25.843626,241.28407,88.17175,0.0,81.9237,0.11563788,0.0,80.60923,8.330017
42328,21979680.0,0.0,18.317719,14.861664,22.81897,23.555023,22.410034,21.93814,18.315735,18.31369,18.31369,18.31363,0.0,0.031026945,0.031026945,0.054760605,25.0,18.300018,0.0,0.0,8.142982,0.092434436,9.54197e-21,0.0,82.41192,22.559523,31.701899,96.0,0.050686512,25.617344,241.23999,88.017845,0.0,82.41192,0.11681239,0.0,82.21941,8.330017
42329,21979740.0,0.0,18.318695,14.898163,22.862366,23.594604,22.423828,21.94986,18.316559,18.314362,18.314362,18.314331,0.0,0.030662406,0.030662406,0.05699431,25.0,18.300018,0.0,0.0,10.952447,0.093497366,9.54197e-21,0.0,83.07575,21.561035,31.870794,96.0,0.050763752,25.380888,241.17809,87.86342,0.0,83.07575,0.11830918,0.0,84.28102,8.330017
42330,21979800.0,0.0,18.319916,14.934662,22.908417,23.632507,22.437775,21.96164,18.317383,18.315033,18.315033,18.315094,0.0,0.030245211,0.030245211,0.059659522,25.0,18.300018,0.0,0.0,14.130513,0.1118802,9.54197e-21,0.0,83.938896,20.431072,32.048065,96.0,0.05095092,25.13271,241.09657,87.719795,0.0,83.938896,0.12012971,0.0,86.815605,8.330017
42331,21979860.0,0.0,18.321167,14.971222,22.957489,23.66977,22.451904,21.973389,18.318329,18.315735,18.315735,18.315918,0.0,0.02976497,0.02976497,0.062730126,25.0,18.300018,0.0,0.0,17.695953,0.1321451,9.54197e-21,0.0,85.02572,19.204567,32.235363,96.0,0.051230792,24.87049,240.99425,87.60052,0.0,85.02572,0.12225765,0.0,89.8561,8.330017
42332,21979920.0,0.0,18.321686,15.007782,23.008026,23.704956,22.466217,21.98529,18.319336,18.316498,18.316498,18.316864,0.0,0.029242096,0.029242096,0.066155896,25.0,18.300018,0.0,0.0,21.58899,0.10784894,9.54197e-21,0.0,86.35498,17.95081,32.432907,96.0,0.05156947,24.593927,240.87202,87.52545,0.0,86.35498,0.12462549,0.0,93.41101,8.330017
42333,21979980.0,0.0,18.321594,15.044373,23.058838,23.737854,22.480743,21.997345,18.32013,18.317322,18.317322,18.31784,0.0,0.028696897,0.028696897,0.06979534,25.0,18.300018,0.0,0.0,25.79581,0.058497094,9.54197e-21,0.0,87.9524,16.72912,32.63758,96.0,0.051953897,24.307388,240.7303,87.51574,0.0,87.9524,0.1271871,0.0,97.47126,8.330017
42334,21980040.0,1.0,18.316895,15.080963,23.088837,23.768555,22.49527,22.00943,18.32019,18.31845,18.31845,18.319061,0.0,0.029360749,0.029360749,0.07239068,33.333332,18.300018,0.0,0.0,30.303383,-0.19911875,9.54197e-21,0.0,89.533424,16.53034,32.841167,96.0,0.05293211,24.022366,240.4171,88.49773,0.0,89.533424,0.13111363,0.0,99.84277,8.330017
42335,21980100.0,1.0,18.315002,15.117554,23.102295,23.797943,22.509216,22.021027,18.317963,18.319183,18.319183,18.319458,0.0,0.030778348,0.030778348,0.07425616,41.666668,18.300018,0.0,0.0,35.097866,-0.33929327,9.54197e-21,0.0,90.2268,17.440296,33.01506,96.0,0.05435038,23.778913,239.99222,90.37425,0.0,90.2268,0.13582575,0.0,99.98588,8.330017
42336,21980160.0,1.0,18.32373,15.154114,23.124054,23.826965,22.52243,22.03183,18.316986,18.318848,18.318848,18.318726,0.0,0.03205858,0.03205858,0.077499814,50.0,18.300018,0.0,0.0,40.210373,0.28061825,9.54197e-21,0.0,90.17076,18.930346,33.17408,96.0,0.056277603,23.556286,239.49324,92.92182,0.0,90.17076,0.1416146,0.0,99.99898,8.330017
42337,21980220.0,1.0,18.326935,15.190643,23.151367,23.853424,22.535095,22.042145,18.319489,18.319489,18.319489,18.319366,0.0,0.033209406,0.033209406,0.08191986,58.333332,18.300018,0.0,0.0,45.57251,0.4095384,9.54197e-21,0.0,89.572586,20.928633,33.37936,96.0,0.05838841,23.268894,238.99051,96.070496,0.0,89.572586,0.14833432,0.0,99.99993,8.330017
42338,21980280.0,1.0,18.32669,15.227142,23.182983,23.8768,22.547241,22.052032,18.322174,18.32129,18.32129,18.32138,0.0,0.034206107,0.034206107,0.08743739,66.666664,18.300018,0.0,0.0,51.138622,0.21337679,9.54197e-21,0.0,88.52852,23.456844,33.61539,96.0,0.060661282,22.938452,238.58105,99.812775,0.0,88.52852,0.15584989,0.0,100.0,8.330017
42339,21980340.0,1.0,18.327057,15.263611,23.217682,23.896515,22.55899,22.061615,18.3237,18.323425,18.323425,18.323578,0.0,0.035023116,0.035023116,0.09400665,75.0,18.300018,0.0,0.0,56.871094,0.094738685,9.54197e-21,0.0,87.12036,26.56306,33.859997,96.0,0.06312523,22.596006,238.405,104.168396,0.0,87.12036,0.16405395,0.0,100.0,8.330017
42340,21980400.0,1.0,18.327942,15.300018,23.254364,23.911316,22.570343,22.070862,18.324524,18.325287,18.325287,18.325256,0.0,0.035631597,0.035631597,0.101685494,83.333336,18.300018,0.0,0.0,62.745224,0.09207637,9.54197e-21,0.0,85.38989,30.35159,34.109825,96.0,0.06577559,22.246244,238.67297,109.22949,0.0,85.38989,0.17295016,0.0,100.0,8.330017
42341,21980460.0,1.0,18.328156,15.336334,23.292297,23.9234,22.581543,22.079773,18.325165,18.326904,18.326904,18.326508,0.0,0.03604173,0.03604173,0.1102559,91.666664,18.300018,0.0,0.0,68.72394,0.056143574,9.54197e-21,0.0,83.47485,34.812145,34.365253,96.0,0.06850573,21.888641,239.68752,114.959015,0.0,83.47485,0.18234156,0.0,100.0,8.330017
42342,21980520.0,1.0,18.32724,15.372589,23.328674,23.93039,22.59259,22.088562,18.325287,18.328186,18.328186,18.327332,0.0,0.03626962,0.03626962,0.11953496,100.0,18.300018,0.0,0.0,74.733986,-0.039676618,9.54197e-21,0.0,81.47211,39.93494,34.61942,96.0,0.07126742,21.532812,241.85191,121.33431,0.0,81.47211,0.19208379,0.0,100.0,8.330017
42343,21980580.0,1.0,18.32602,15.408752,23.361267,23.930664,22.603516,22.09729,18.324615,18.328888,18.328888,18.327301,0.0,0.036351,0.036351,0.12946548,108.333336,18.300018,0.0,0.0,80.713234,-0.106393345,9.54197e-21,0.0,79.438934,45.76914,34.862156,96.0,0.07409788,21.19298,245.76787,128.41159,0.0,79.438934,0.20216288,0.0,100.0,8.330017
42344,21980640.0,1.0,18.324677,15.444794,23.388763,23.924286,22.61441,22.105957,18.323517,18.32901,18.32901,18.3266,0.0,0.036310557,0.036310557,0.13984331,116.666664,18.300018,0.0,0.0,86.57822,-0.14115845,9.54197e-21,0.0,77.438286,52.266922,35.08999,96.0,0.0769589,20.87402,251.7745,136.14615,0.0,77.438286,0.21245097,0.0,100.0,8.330017
42345,21980700.0,1.0,18.32306,15.480774,23.411194,23.91272,22.625305,22.114655,18.322144,18.328827,18.328827,18.325531,0.0,0.03616591,0.03616591,0.15046364,125.0,18.300018,0.0,0.0,92.30079,-0.17937995,9.54197e-21,0.0,75.50961,59.346123,35.30409,96.0,0.07978923,20.574276,259.1723,144.45905,0.0,75.50961,0.22280501,0.0,100.0,8.330017
42346,21980760.0,1.0,18.32196,15.516602,23.42926,23.898315,22.636444,22.123352,18.32071,18.328247,18.328247,18.324158,0.0,0.035975307,0.035975307,0.16124299,133.33333,18.300018,0.0,0.0,97.857574,-0.16027059,9.54197e-21,0.0,73.6889,66.99147,35.502415,96.0,0.08261518,20.296618,267.8186,153.34924,0.0,73.6889,0.23319486,0.0,100.0,8.330017
42347,21980820.0,1.0,18.320282,15.552307,23.441254,23.878387,22.647614,22.13208,18.319275,18.327545,18.327545,18.322693,0.0,0.03573362,0.03573362,0.17207208,141.66667,18.300018,0.0,0.0,100.0,-0.18653429,9.54197e-21,0.0,71.97,75.137436,35.688038,96.0,0.085392505,20.036749,277.46713,162.76543,0.0,71.97,0.24355593,0.0,100.0,8.330017
42348,21980880.0,1.0,18.318634,15.58786,23.446442,23.852753,22.658875,22.14087,18.317627,18.32666,18.32666,18.321106,0.0,0.035477333,0.035477333,0.18284887,150.0,18.300018,0.0,0.0,100.0,-0.1999222,9.54197e-21,0.0,70.371956,83.71689,35.85727,96.0,0.08813815,19.799822,287.77713,172.64864,0.0,70.371956,0.25382093,0.0,100.0,8.330017
42349,21980940.0,1.0,18.146912,15.6232605,23.441376,23.82071,22.670105,22.149658,18.145782,18.28534,18.28534,18.223541,1.0,0.03546849,0.03546849,0.19263536,158.33333,18.1333,0.0,0.0,100.0,-7.5997095,9.54197e-21,0.0,68.87294,93.46509,36.936527,96.0,0.08519303,18.28886,298.78262,183.41327,0.0,68.87294,0.26359752,0.0,99.57193,8.330017
42350,21981000.0,1.0,18.150085,15.658539,23.417786,23.782715,22.680817,22.157959,18.152435,18.223328,18.223328,18.161224,1.0,0.036160033,0.036160033,0.19749326,166.66667,18.1333,0.0,0.0,100.0,0.37874612,9.54197e-21,0.0,67.03427,109.07415,37.05734,96.0,0.08658138,18.119724,309.44305,197.43079,0.0,67.03427,0.26984823,0.0,97.03888,8.330017
42351,21981060.0,1.0,18.144531,15.6936035,23.395416,23.749023,22.691193,22.165802,18.147827,18.194946,18.194946,18.15561,1.0,0.036532525,0.036532525,0.19951838,175.0,18.1333,0.0,0.0,100.0,-0.61731446,9.54197e-21,0.0,64.890274,128.30217,37.190254,96.0,0.086711265,17.933647,318.61682,212.89572,0.0,64.890274,0.27262345,0.0,93.93512,8.330017
42352,21981120.0,1.0,18.010864,15.728516,23.372711,23.714539,22.701263,22.1734,17.972443,18.133118,18.133118,18.044739,1.0,0.03648644,0.03648644,0.1994019,183.33333,17.966614,0.0,0.0,100.0,-1.9643623,9.54197e-21,0.0,62.743073,148.94312,38.076645,96.0,0.08137851,16.692696,325.6097,228.11632,0.0,62.743073,0.27241567,0.0,90.91997,8.330017
42353,21981180.0,1.0,17.976868,15.763214,23.350037,23.679047,22.71109,22.180725,17.988068,18.067596,18.067596,17.998291,1.0,0.036068983,0.036068983,0.19800189,191.66667,17.966614,0.0,0.0,100.0,-0.8692215,9.54197e-21,0.0,60.804314,168.68909,38.375656,96.0,0.078780934,16.274078,330.2316,241.59256,0.0,60.804314,0.27017674,0.0,88.362366,8.330017
42354,21981240.0,1.0,17.97583,15.7977295,23.32898,23.644928,22.720978,22.18808,17.97995,18.033264,18.033264,17.987762,1.0,0.03547809,0.03547809,0.19617479,200.0,17.966614,0.0,0.0,100.0,-0.41132325,9.54197e-21,0.0,59.179504,185.69661,38.46401,96.0,0.077223845,16.15039,333.0686,252.48193,0.0,59.179504,0.26716125,0.0,86.37013,8.330017
42355,21981300.0,1.0,17.941437,15.832031,23.308716,23.61145,22.730957,22.195526,17.773438,17.953644,17.953644,17.845123,1.0,0.034869242,0.034869242,0.19451836,208.33333,17.799896,0.0,0.0,100.0,12.585535,9.54197e-21,0.0,57.882736,199.38681,38.70267,96.0,0.074532405,15.816261,334.90366,260.85754,0.0,57.882736,0.26428154,0.0,84.90169,8.330017
42356,21981360.0,1.0,17.779755,15.866119,23.292816,23.58429,22.741058,22.20288,17.819397,17.893524,17.893524,17.828339,1.0,0.03431023,0.03431023,0.19309035,216.66667,17.799896,0.0,0.0,100.0,-5.5841064,9.54197e-21,0.0,56.842106,210.58939,39.388477,96.0,0.067500524,14.85613,336.26553,267.491,0.0,56.842106,0.26173046,0.0,83.78997,8.330017
42357,21981420.0,1.0,17.805939,15.899963,23.277527,23.558228,22.75122,22.210297,17.811981,17.857697,17.857697,17.813873,1.0,0.03387054,0.03387054,0.1921048,225.0,17.799896,0.0,0.0,100.0,0.33853206,9.54197e-21,0.0,56.02201,219.82,39.378258,96.0,0.06706251,14.87044,337.63873,272.99478,0.0,56.02201,0.259863,0.0,82.94794,8.330017
42358,21981480.0,0.0,17.865967,15.933563,23.26239,23.532196,22.761444,22.217743,17.59021,17.772125,17.772125,17.656372,1.0,0.033330686,0.033330686,0.1907492,221.0,17.63321,0.0,0.0,100.0,24.531467,9.54197e-21,0.0,55.437923,223.71715,39.241962,96.0,0.0677034,15.061252,336.29672,274.41586,0.0,55.437923,0.25741467,0.0,82.446175,8.330017
42359,21981540.0,0.0,17.616028,15.966919,23.246552,23.505371,22.771637,22.225128,17.63861,17.71762,17.71762,17.657196,1.0,0.032822978,0.032822978,0.18960214,217.0,17.63321,0.0,0.0,100.0,-8.185491,9.54197e-21,0.0,55.099182,223.87262,40.06313,96.0,0.058107905,13.911615,333.99374,273.37155,0.0,55.099182,0.2552453,0.0,82.26668,8.330017
42360,21981600.0,0.0,17.61499,16.0,23.231018,23.479462,22.78183,22.232544,17.64859,17.680725,17.680725,17.643707,1.0,0.032441262,0.032441262,0.1888206,213.0,17.63321,0.0,0.0,100.0,-2.0802693,9.54197e-21,0.0,54.948456,221.80637,40.151375,96.0,0.056610614,13.7880745,331.53772,271.1233,0.0,54.948456,0.25369728,0.0,82.27862,8.330017
42361,21981660.0,0.0,17.773743,16.032806,23.210724,23.460144,22.791046,22.239868,17.420837,17.5849,17.591003,17.475464,1.0,0.036489468,0.032443855,0.18731761,209.0,17.466492,11.893935,1.4247878,100.0,35.64808,9.54197e-21,0.0,57.984524,212.3512,39.777275,96.0,0.06172977,14.311812,330.78595,265.89243,0.0,55.497486,0.2562356,0.0,82.75927,8.330017
42362,21981720.0,0.0,17.499603,16.065338,23.191925,23.43985,22.79776,22.246979,17.455292,17.532928,17.541412,17.484436,1.0,0.04006593,0.03236291,0.18674658,205.0,17.466492,17.68504,1.7083635,100.0,-5.538725,9.54197e-21,0.0,60.504787,204.26263,40.569054,96.0,0.052610125,13.203326,331.12057,261.7269,0.0,55.985992,0.25915885,0.0,83.369385,8.330017
42363,21981780.0,0.0,17.436554,16.097565,23.172852,23.419952,22.802063,22.253937,17.480194,17.498566,17.507538,17.47821,1.0,0.04411347,0.032408208,0.18637966,201.0,17.466492,23.507324,2.060412,100.0,-5.5213037,9.54197e-21,0.0,63.107063,196.4677,40.832546,96.0,0.049844224,12.8344345,332.44467,258.08728,0.0,56.561226,0.26288563,0.0,84.01961,8.330017
42364,21981840.0,0.0,17.591248,16.129517,23.153137,23.399414,22.80371,22.26065,17.270172,17.38733,17.42041,17.31189,1.0,0.048441734,0.032591328,0.18638024,197.0,17.299805,29.333628,2.4790835,100.0,36.393795,9.54197e-21,0.0,65.72741,188.77364,40.54772,96.0,0.05495127,13.233187,334.71613,254.81085,0.0,57.233696,0.26740238,0.0,84.73972,8.330017
42365,21981900.0,0.0,17.40216,16.161224,23.132141,23.377563,22.802399,22.266998,17.280304,17.341797,17.370941,17.31009,1.0,0.05281102,0.032813333,0.18625318,193.0,17.299805,35.13126,2.9592526,100.0,4.012321,9.54197e-21,0.0,68.26149,182.0957,41.056587,96.0,0.04865338,12.5207815,337.56796,252.13899,0.0,57.93532,0.27186495,0.0,85.453766,8.330017
42366,21981960.0,0.0,17.297394,16.192688,23.114899,23.361542,22.798676,22.273071,17.303345,17.320435,17.340576,17.311127,1.0,0.057228502,0.03312742,0.18617748,189.0,17.299805,40.87944,3.4986477,100.0,-4.8071527,9.54197e-21,0.0,70.6987,176.11855,41.40091,96.0,0.044361416,12.038728,341.08243,249.98195,0.0,58.670902,0.27652115,0.0,86.15039,8.330017
42367,21982020.0,0.0,17.378296,16.223907,23.096954,23.344574,22.791992,22.278809,17.11856,17.198334,17.253204,17.150421,1.0,0.061679404,0.033534028,0.18630978,185.0,17.133118,46.547424,4.09397,100.0,33.996853,9.54197e-21,0.0,73.06499,170.30946,41.34112,96.0,0.04636685,12.12243,345.24075,248.02382,0.0,59.456474,0.28151667,0.0,86.87645,8.330017
42368,21982080.0,0.0,17.243286,16.254913,23.077484,23.326202,22.782196,22.284027,17.119476,17.159119,17.201843,17.14038,1.0,0.06598221,0.033954147,0.18628149,181.0,17.133118,52.1008,4.7389617,100.0,8.576114,9.54197e-21,0.0,75.30315,165.32246,41.70333,96.0,0.041469157,11.6153345,349.65775,246.4588,0.0,60.239613,0.28620884,0.0,87.574326,8.330017
42369,21982140.0,0.0,17.168243,16.285675,23.057709,23.307892,22.769653,22.28888,17.131775,17.146149,17.172241,17.141083,1.0,0.07019065,0.03443121,0.18626274,177.0,17.133118,57.51484,5.430067,100.0,0.30864444,9.54197e-21,0.0,77.43643,160.78596,41.96429,96.0,0.038028196,11.249997,354.4609,245.15529,0.0,61.035507,0.29087552,0.0,88.25426,8.330017
42370,21982200.0,0.0,17.166656,16.316223,23.037079,23.288727,22.754303,22.293274,16.95459,17.019897,17.086884,16.99054,1.0,0.07430574,0.034955017,0.18634151,173.0,16.9664,62.762196,6.163401,100.0,28.202402,9.54197e-21,0.0,79.51007,156.32333,42.10068,96.0,0.036581047,11.05905,359.61478,243.87166,0.0,61.867287,0.29559752,0.0,88.968025,8.330017
42371,21982260.0,0.0,17.05368,16.346588,23.018402,23.273438,22.737,22.29718,16.957123,16.98523,17.033417,16.974915,1.0,0.078212105,0.03548244,0.18629156,169.0,16.9664,67.825966,6.9332743,100.0,7.091915,9.54197e-21,0.0,81.472404,152.39955,42.430645,96.0,0.03176695,10.597095,364.80008,242.7936,0.0,62.69316,0.29997882,0.0,89.65439,8.330017
42372,21982320.0,0.0,16.996368,16.37674,22.999298,23.258148,22.717285,22.300629,16.968536,16.976624,17.003754,16.974243,1.0,0.08196568,0.036045253,0.1862543,165.0,16.9664,72.67983,7.7351527,100.0,1.0398343,9.54197e-21,0.0,83.35294,148.7007,42.666767,96.0,0.028504178,10.266528,370.15277,241.79681,0.0,63.532555,0.3042579,0.0,90.335686,8.330017
42373,21982380.0,0.0,16.928741,16.406738,22.979279,23.242157,22.695007,22.30362,16.783386,16.853668,16.924103,16.837372,1.0,0.08554649,0.03662383,0.18624225,161.0,16.799713,77.29956,8.564743,100.0,14.477356,9.54197e-21,0.0,85.19357,145.03587,42.970196,96.0,0.024198877,9.841726,375.5605,240.72528,0.0,64.4056,0.30840623,0.0,91.058395,8.330017
42374,21982440.0,0.0,16.83429,16.436554,22.957489,23.224518,22.669891,22.305939,16.801025,16.818146,16.866425,16.813232,1.0,0.08890185,0.03721891,0.18617524,157.0,16.799713,81.6526,9.414209,100.0,1.5201029,9.54197e-21,0.0,86.94104,141.67532,43.345745,96.0,0.019067494,9.315959,380.89062,239.73763,0.0,65.27814,0.3122883,0.0,91.76208,8.330017
42375,21982500.0,0.0,16.813782,16.466217,22.935303,23.20697,22.642761,22.30777,16.808502,16.810974,16.836548,16.810059,1.0,0.09206148,0.037837546,0.18614359,153.0,16.799713,85.72394,10.279177,100.0,-0.2154204,9.54197e-21,0.0,88.62126,138.37683,43.52524,96.0,0.016994877,9.06466,386.1535,238.70543,0.0,66.16253,0.31603584,0.0,92.472824,8.330017
42376,21982560.0,0.0,16.646027,16.495758,22.915894,23.194122,22.61554,22.309265,16.641388,16.714111,16.773468,16.707855,1.0,0.09499977,0.038467314,0.18609548,149.0,16.632996,89.523094,11.157833,100.0,-5.795889,9.54197e-21,0.0,90.23153,135.17047,44.45397,96.0,0.0076079043,7.7644377,391.37692,237.61717,0.0,67.05191,0.3195564,0.0,93.18297,8.330017
42377,21982620.0,0.0,16.654877,16.525116,22.894867,23.179535,22.585785,22.31012,16.649994,16.655731,16.70581,16.653229,1.0,0.097725525,0.03910568,0.186084,145.0,16.632996,93.007935,12.041779,100.0,1.2798142,9.54197e-21,0.0,91.796585,131.97871,44.62085,96.0,0.006564313,7.530815,396.2734,236.43816,0.0,67.95835,0.32290688,0.0,93.92017,8.330017
42378,21982680.0,0.0,16.656769,16.554352,22.873352,23.164886,22.554382,22.310394,16.653412,16.652191,16.677155,16.651764,1.0,0.100198925,0.039754353,0.18606842,141.0,16.632996,96.154,12.925567,100.0,0.36861843,9.54197e-21,0.0,93.28467,128.90652,44.84704,96.0,0.005283823,7.2141466,400.9044,235.22676,0.0,68.86593,0.32601568,0.0,94.654335,8.330017
42379,21982740.0,0.0,16.582977,16.583496,22.850769,23.149414,22.52118,22.309814,16.584106,16.614746,16.643433,16.614166,2.0,0.102941215,0.040708177,0.18696497,137.0,16.299591,98.970146,13.7986,100.0,7.111177,8.080512e-07,0.0,94.42505,123.17527,49.998066,96.0,3.1764805e-06,0.002705974,407.41095,232.41075,0.0,69.626465,0.33061147,0.0,95.10461,8.330017
42380,21982800.0,0.0,16.612,16.612518,22.827911,23.132965,22.48645,22.308807,16.478699,16.526276,16.577545,16.525787,2.0,0.10449736,0.041417763,0.18709207,133.0,16.299591,100.0,14.659478,100.0,59.229767,2.1408582e-06,0.0,95.33805,121.68922,50.0,96.0,3.2114851e-06,1.200365e-07,411.69675,232.14671,0.0,70.34408,0.3330045,0.0,95.564,8.330017
42381,21982860.0,0.0,16.64093,16.641418,22.808472,23.119873,22.453217,22.307465,16.410614,16.444,16.50177,16.443787,2.0,0.10505301,0.042196974,0.1874447,129.0,16.299591,100.0,15.505616,100.0,95.55187,2.9954301e-06,0.0,95.82225,120.66395,50.0,96.0,3.2441985e-06,1.526033e-09,414.79147,231.97357,0.0,71.00752,0.33469293,0.0,95.938965,8.330017
42382,21982920.0,2.0,16.66977,16.670258,22.786987,23.10373,22.418365,22.305145,16.137634,16.232727,16.351562,16.232483,2.0,0.106043056,0.04328282,0.18886185,139.66667,15.966217,100.0,16.32436,100.0,226.2192,6.8558525e-06,0.0,95.996895,122.21187,50.0,96.0,3.3120416e-06,-4.4139654e-13,423.52014,234.64774,0.0,71.5118,0.33819413,0.0,96.0539,8.330017
42383,21982980.0,2.0,16.698517,16.699005,22.762085,23.083069,22.381165,22.301422,16.074554,16.111725,16.211334,16.111633,2.0,0.107094206,0.0445302,0.19056441,150.33333,15.966217,100.0,17.09872,100.0,261.7863,7.698306e-06,0.0,95.59604,126.77304,50.0,96.0,3.3908893e-06,6.6151765e-15,435.57172,240.04663,0.0,71.65709,0.3422002,0.0,95.62402,8.330017
42384,21983040.0,2.0,16.727203,16.727692,22.735413,23.059937,22.342773,22.296417,16.042542,16.06192,16.124603,16.06189,2.0,0.10807401,0.045779485,0.19222344,161.0,15.966217,100.0,17.816895,100.0,288.23056,8.369853e-06,0.0,94.71322,133.90623,50.0,96.0,3.4684463e-06,2.7631161e-15,449.4088,247.58592,0.0,71.44421,0.34609327,0.0,94.72686,8.330017
42385,21983100.0,2.0,16.75586,16.756317,22.706665,23.033813,22.302917,22.290192,15.794861,15.872589,15.977325,15.872559,2.0,0.10888048,0.046934195,0.19361556,171.66667,15.6328125,100.0,18.46671,100.0,415.47635,1.2159173e-05,0.0,93.4309,143.49652,50.0,96.0,3.5360863e-06,5.8820214e-19,463.91565,257.0061,0.0,70.89787,0.34945077,0.0,93.43748,8.330017
42386,21983160.0,2.0,16.784424,16.784912,22.679138,23.009216,22.264221,22.283142,15.739014,15.7724,15.853912,15.7724,2.0,0.10943233,0.047904886,0.1945759,182.33333,15.6328125,100.0,19.041576,100.0,449.84146,1.3027603e-05,0.0,91.87461,155.26076,50.0,96.0,3.586658e-06,1.4784409e-21,477.91626,267.9117,0.0,70.08024,0.35193786,0.0,91.87774,8.330017
42387,21983220.0,2.0,16.812988,16.813446,22.650757,22.983154,22.224915,22.275085,15.70813,15.727936,15.779327,15.727936,2.0,0.10968593,0.048633695,0.19503166,193.0,15.6328125,99.98142,19.530655,100.0,475.5964,1.3698645e-05,0.0,90.185455,168.70409,50.0,96.0,3.6162223e-06,1.0700425e-22,490.442,279.76813,0.0,69.080536,0.3533811,0.0,90.189255,8.330017
42388,21983280.0,2.0,16.841492,16.84198,22.621368,22.954987,22.184631,22.266083,15.4653015,15.543793,15.636017,15.543671,2.0,0.10945615,0.0491202,0.19508813,203.66667,15.299408,99.39042,19.922092,100.0,600.4377,1.7469041e-05,0.0,88.42505,183.2746,50.0,96.0,3.6227384e-06,-5.6043452e-27,500.74658,292.01157,0.0,67.98866,0.35369432,0.0,88.49818,8.330017
42389,21983340.0,2.0,16.869995,16.870453,22.590912,22.92453,22.143524,22.256256,15.402863,15.4383545,15.515747,15.43811,2.0,0.10871853,0.049391467,0.19482122,214.33333,15.299408,98.396355,20.21306,100.0,633.1803,1.8289926e-05,0.0,86.66001,198.41502,50.0,96.0,3.6078748e-06,-9.152385e-29,508.61475,304.1493,0.0,66.87787,0.35296288,0.0,86.88478,8.330017
42390,21983400.0,2.0,16.898468,16.898956,22.5607,22.893463,22.102692,22.24585,15.368134,15.389282,15.440033,15.388977,2.0,0.107557185,0.049466036,0.19432959,225.0,15.299408,96.99643,20.39738,100.0,655.76605,1.8878955e-05,0.0,84.96267,213.45946,50.0,96.0,3.57571e-06,1.7166288e-30,514.1417,315.66885,0.0,65.801125,0.35138133,0.0,85.41139,8.330017
42391,21983460.0,1.0,16.92694,16.92743,22.534363,22.866547,22.065216,22.235718,15.123413,15.205963,15.295197,15.203949,2.0,0.10596753,0.049337532,0.19358525,233.33333,14.966003,95.225464,20.47867,100.0,775.3064,2.2558806e-05,0.0,83.39586,227.15204,50.0,96.0,3.5258568e-06,-6.176496e-35,516.50507,325.4929,0.0,64.812996,0.34891653,0.0,84.13845,8.330017
42392,21983520.0,1.0,16.955444,16.955933,22.507568,22.8378,22.02774,22.225098,15.058319,15.096405,15.172333,15.094543,2.0,0.1041235,0.049106706,0.19285952,241.66667,14.966003,93.092026,20.45433,100.0,802.7776,2.3237195e-05,0.0,81.97147,239.38535,50.0,96.0,3.4695186e-06,-9.27955e-37,517.10406,333.81854,0.0,63.938404,0.34611464,0.0,83.07353,8.330017
42393,21983580.0,1.0,16.983978,16.984467,22.481323,22.808563,21.991272,22.214233,15.023041,15.044708,15.094635,15.043274,2.0,0.10207464,0.04881915,0.19224522,250.0,14.966003,90.59987,20.320362,100.0,820.6614,2.3689025e-05,0.0,80.65077,250.36757,50.0,96.0,3.4105672e-06,1.818479e-38,516.56616,340.93115,0.0,63.16076,0.3431596,0.0,82.18015,8.330017
42394,21983640.0,0.0,17.012512,17.013031,22.455261,22.778198,21.955688,22.203186,14.7769165,14.864441,14.9496155,14.858276,2.0,0.09944994,0.048242684,0.1910527,246.0,14.632599,87.74325,20.070782,100.0,932.44324,2.723593e-05,0.0,79.51991,256.29672,50.0,96.0,3.3238668e-06,-5.6e-43,509.17987,343.1287,0.0,62.532608,0.3387522,0.0,81.552956,8.330017
42395,21983700.0,0.0,17.041107,17.041626,22.429108,22.746338,21.920929,22.191925,14.709625,14.749878,14.823639,14.744659,2.0,0.09670693,0.04761982,0.19008462,242.0,14.632599,84.55476,19.711426,100.0,953.0535,2.7726408e-05,0.0,78.621796,258.02686,50.0,96.0,3.2393104e-06,0.0,499.36432,342.01904,0.0,62.106888,0.3344122,0.0,81.23582,8.330017
42396,21983760.0,0.0,17.069763,17.070282,22.407898,22.719849,21.89087,22.18164,14.674805,14.695862,14.7435,14.692596,2.0,0.09388491,0.047011588,0.18936236,238.0,14.632599,81.09001,19.25423,100.0,964.6979,2.800169e-05,0.0,77.84929,257.19385,50.0,96.0,3.1593138e-06,0.0,488.48254,339.01035,0.0,61.818375,0.3302554,0.0,81.11764,8.330017
42397,21983820.0,0.0,17.09845,17.098999,22.387512,22.69278,21.862732,22.171448,14.546143,14.598358,14.650909,14.591278,1.0,0.09097867,0.046420775,0.18888329,234.0,14.465912,77.32638,18.686066,100.0,1020.1829,2.978126e-05,0.0,77.13592,254.76485,50.0,96.0,3.0836843e-06,0.0,477.1872,334.88193,0.0,61.617977,0.32627723,0.0,81.1362,8.330017
42398,21983880.0,0.0,17.127228,17.127777,22.367554,22.664978,21.836304,22.161377,14.506348,14.533142,14.575867,14.527191,1.0,0.087988704,0.04583427,0.18856996,230.0,14.465912,73.32068,18.022055,100.0,1030.4575,2.997978e-05,0.0,76.42271,251.64928,50.0,96.0,3.0105768e-06,0.0,465.8838,330.29776,0.0,61.45346,0.32238632,0.0,81.22386,8.330017
42399,21983940.0,0.0,17.156097,17.156647,22.34848,22.637054,21.81195,22.15152,14.484863,14.498322,14.526764,14.494568,1.0,0.08490343,0.04523771,0.18837978,226.0,14.465912,69.0953,17.26531,100.0,1036.103,3.0074616e-05,0.0,75.6811,248.2018,50.0,96.0,2.9386963e-06,0.0,454.6828,325.4969,0.0,61.29993,0.31851396,0.0,81.35249,8.330017
