,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42400,21984000.0,0.0,17.185059,17.185638,22.330078,22.60849,21.789978,22.141907,14.363678,14.415314,14.453613,14.404663,1.0,0.08169824,0.044613626,0.1882874,222.0,14.299194,64.64036,16.40487,100.0,1086.427,3.1734322e-05,0.0,74.88655,244.63043,50.0,96.0,2.8667957e-06,0.0,443.60403,320.60303,0.0,61.137753,0.31459224,0.0,81.50496,8.330017
42401,21984060.0,0.0,17.214111,17.214691,22.315857,22.584534,21.772278,22.133392,14.327209,14.35437,14.388763,14.345093,1.0,0.078412145,0.04395629,0.18823361,218.0,14.299194,60.05157,15.473978,100.0,1093.0288,3.1828866e-05,0.0,74.038376,241.0568,50.0,96.0,2.7944059e-06,0.0,432.7073,315.69562,0.0,60.95704,0.310595,0.0,81.66497,8.330017
42402,21984120.0,0.0,17.243286,17.243866,22.30243,22.560272,21.757019,22.125214,14.308136,14.322205,14.346191,14.316406,1.0,0.07503741,0.04325759,0.18820906,214.0,14.299194,55.323517,14.463207,100.0,1095.2902,3.1825577e-05,0.0,73.12733,237.50908,50.0,96.0,2.7211663e-06,0.0,422.00116,310.78314,0.0,60.751064,0.30649713,0.0,81.829056,8.330017
42403,21984180.0,0.0,17.272583,17.273193,22.289429,22.535217,21.744415,22.117432,14.187622,14.244751,14.277832,14.2283325,1.0,0.07157194,0.042507533,0.18820079,210.0,14.132507,50.468723,13.369043,100.0,1141.3086,3.3388962e-05,0.0,72.14569,234.0024,50.0,96.0,2.646709e-06,0.0,411.48608,305.86423,0.0,60.512596,0.3022735,0.0,81.99401,8.330017
42404,21984240.0,0.0,17.302002,17.302612,22.27652,22.509247,21.73407,22.110016,14.1519165,14.185333,14.216156,14.170441,1.0,0.06805207,0.041709974,0.1881907,206.0,14.132507,45.529217,12.206036,100.0,1144.0789,3.337301e-05,0.0,71.10133,230.50539,50.0,96.0,2.571466e-06,0.0,401.2266,300.92838,0.0,60.24398,0.29794592,0.0,82.15972,8.330017
42405,21984300.0,0.0,17.331573,17.332214,22.264069,22.483032,21.726227,22.103058,14.133118,14.151276,14.173889,14.1414795,1.0,0.0644867,0.04086591,0.18817867,202.0,14.132507,40.52953,10.979311,100.0,1143.0376,3.3273696e-05,0.0,69.99238,226.99722,50.0,96.0,2.4957214e-06,0.0,391.26596,295.96664,0.0,59.945465,0.29352444,0.0,82.32792,8.330017
42406,21984360.0,0.0,17.361298,17.361938,22.25528,22.46103,21.722504,22.097382,14.012238,14.07782,14.106964,14.053284,1.0,0.060887277,0.039972976,0.18816009,198.0,13.96582,35.50859,9.696741,100.0,1184.7191,3.474057e-05,0.0,68.81781,223.44667,50.0,96.0,2.4196238e-06,0.0,381.62152,290.95987,0.0,59.615868,0.28901353,0.0,82.50039,8.330017
42407,21984420.0,0.0,17.391174,17.391846,22.246307,22.43805,21.721222,22.092163,13.97644,14.017914,14.04541,13.994904,1.0,0.057295922,0.03904256,0.18812923,194.0,13.96582,30.49041,8.367341,100.0,1183.9893,3.4622666e-05,0.0,67.589035,219.81631,50.0,96.0,2.3439825e-06,0.0,372.3707,285.90717,0.0,59.262093,0.28446054,0.0,82.67999,8.330017
42408,21984480.0,0.0,17.421234,17.421906,22.237518,22.414764,21.722473,22.087524,13.958282,13.981934,14.002655,13.966248,1.0,0.05372114,0.038078543,0.18809326,190.0,13.96582,25.499218,6.997081,100.0,1179.9403,3.4434157e-05,0.0,66.30311,216.10103,50.0,96.0,2.2691975e-06,0.0,363.55743,280.81693,0.0,58.885193,0.2798856,0.0,82.86892,8.330017
42409,21984540.0,0.0,17.451477,17.452179,22.228485,22.390717,21.726654,22.083557,13.8376465,13.913544,13.9375305,13.878693,1.0,0.05017563,0.03708027,0.1880542,186.0,13.799103,20.566633,5.58661,100.0,1217.7456,3.5818237e-05,0.0,64.95831,212.29306,50.0,96.0,2.1955132e-06,0.0,355.2037,275.6923,0.0,58.483685,0.27530286,0.0,83.068756,8.330017
42410,21984600.0,0.0,17.481903,17.482605,22.218811,22.365753,21.733276,22.08017,13.802246,13.85434,13.876587,13.820404,1.0,0.046695825,0.036057703,0.18800388,182.0,13.799103,15.712836,4.147462,100.0,1214.1835,3.561641e-05,0.0,63.564186,208.38058,50.0,96.0,2.123479e-06,0.0,347.35135,270.54523,0.0,58.062607,0.2707497,0.0,83.280334,8.330017
42411,21984660.0,0.0,17.512543,17.513275,22.21222,22.345245,21.742584,22.078003,13.785614,13.817078,13.833801,13.793243,1.0,0.043288544,0.035017315,0.1879499,178.0,13.799103,10.96166,2.6939619,100.0,1207.9174,3.536156e-05,0.0,62.11725,204.36404,50.0,96.0,2.0534494e-06,0.0,340.0185,265.388,0.0,57.624477,0.26624775,0.0,83.505775,8.330017
42412,21984720.0,0.0,17.543396,17.544128,22.20523,22.32425,21.754486,22.076508,13.686066,13.761932,13.7777405,13.717987,1.0,0.039973848,0.033964094,0.18789086,174.0,13.632416,6.342092,1.2291361,100.0,1257.586,3.716571e-05,0.0,60.619324,200.24223,50.0,96.0,1.9857243e-06,0.0,333.2139,260.2321,0.0,57.17125,0.26182044,0.0,83.74609,8.330017
42413,21984780.0,0.0,17.574463,17.575226,22.197357,22.302368,21.76892,22.075745,13.650726,13.710541,13.723724,13.667236,1.0,0.03678597,0.03290777,0.18782115,170.0,13.632416,1.8800554,0.0,100.0,1258.8606,3.7160866e-05,0.0,59.067448,195.994,50.0,96.0,1.9208194e-06,0.0,326.9008,255.08192,0.0,56.70961,0.25750622,0.0,84.00366,8.330017
42414,21984840.0,0.0,17.605774,17.606567,22.18814,22.280334,21.785767,22.075562,13.630066,13.673523,13.682617,13.638916,1.0,0.03406742,0.032281253,0.1874471,166.0,13.632416,0.0,0.0,100.0,1255.756,3.7005375e-05,0.0,57.725025,190.76788,50.0,96.0,1.8656367e-06,0.0,321.18445,249.57513,0.0,56.58524,0.2537826,0.0,84.315475,8.330017
42415,21984900.0,0.0,17.63733,17.638123,22.176086,22.2583,21.804047,22.075684,13.536407,13.622437,13.628967,13.567902,1.0,0.032920316,0.031828895,0.18691434,162.0,13.465698,0.0,0.0,100.0,1313.0884,3.906619e-05,0.0,57.44576,183.53693,50.0,96.0,1.8343412e-06,0.0,316.61575,243.47195,0.0,56.73221,0.2516488,0.0,84.818306,8.330017
42416,21984960.0,0.0,17.669128,17.669952,22.166046,22.240265,21.822021,22.076263,13.507172,13.572144,13.57666,13.520721,1.0,0.032202706,0.03153463,0.18662958,158.0,13.465698,0.0,0.0,100.0,1324.4973,3.9358758e-05,0.0,57.463074,176.21458,50.0,96.0,1.8154536e-06,0.0,312.9652,237.72101,0.0,57.01954,0.2503527,0.0,85.41158,8.330017
42417,21985020.0,0.0,17.701202,17.702057,22.155548,22.222107,21.840271,22.076904,13.491791,13.535675,13.538574,13.497803,1.0,0.031764615,0.03135252,0.18648353,154.0,13.465698,0.0,0.0,99.98069,1333.6398,3.956197e-05,0.0,57.66135,169.25595,50.0,96.0,1.8043382e-06,0.0,310.01602,232.47719,0.0,57.38556,0.24958743,0.0,86.03628,8.330017
42418,21985080.0,0.0,17.733582,17.734406,22.144379,22.203613,21.858643,22.077515,13.402252,13.487579,13.4895935,13.43335,1.0,0.03153606,0.03127548,0.18626083,150.0,13.299011,0.0,0.0,99.685524,1399.4662,4.1964264e-05,0.0,57.964603,163.07225,50.0,96.0,1.7967033e-06,0.0,307.58588,227.8845,0.0,57.78974,0.24906005,0.0,86.611275,8.330017
42419,21985140.0,0.0,17.766205,17.76706,22.132599,22.184631,21.876923,22.078003,13.366272,13.438507,13.43985,13.383728,1.0,0.03142087,0.031257603,0.18584116,146.0,13.299011,0.0,0.0,99.20339,1417.7902,4.249293e-05,0.0,58.30251,157.65163,50.0,96.0,1.7887611e-06,0.0,305.41217,223.81529,0.0,58.19285,0.2485099,0.0,87.10531,8.330017
42420,21985200.0,0.0,22.120483,17.800018,22.120514,22.165924,21.894745,22.078033,14.125488,13.492126,13.492615,13.650421,1.0,0.031713184,0.03161179,0.1862806,142.0,13.299011,0.0,0.0,98.54354,2445.3398,5.403187e-05,0.0,58.541916,152.44353,0.0002893531,30.000383,0.2496136,69.999596,303.5574,220.6205,0.0,58.474194,0.24960181,0.0,87.23193,8.330017
42421,21985260.0,0.0,22.12024,17.834137,22.12024,22.162872,21.91217,22.079132,14.003357,13.772827,13.772583,14.031189,1.0,0.031602167,0.031539444,0.18506521,138.0,13.132294,0.0,0.0,97.92841,2790.5679,6.594612e-05,0.0,58.719166,149.11322,2.9590641e-08,30.000002,0.24821088,70.0,301.34637,217.64452,0.0,58.67719,0.24819924,0.0,87.384636,8.330017
42422,21985320.0,0.0,22.121277,17.8703,22.121277,22.16101,21.930084,22.080719,13.735291,13.808594,13.808441,13.848419,1.0,0.031535145,0.031496253,0.18407382,134.0,13.132294,0.0,0.0,97.309525,2921.6523,7.123473e-05,0.0,58.98289,145.2263,-8.357527e-09,30.000002,0.24710909,70.0,299.26453,214.41315,0.0,58.956837,0.24709746,0.0,87.64906,8.330017
42423,21985380.0,0.0,22.119904,17.908417,22.119904,22.155884,21.947845,22.082214,13.548218,13.72821,13.72818,13.639984,1.0,0.031486034,0.03146192,0.1830657,130.0,13.132294,0.0,0.0,96.62338,3000.9675,7.486494e-05,0.0,59.270306,141.31346,-1.4808837e-12,30.000002,0.24601756,70.0,297.21884,211.17342,0.0,59.254135,0.24600594,0.0,87.926956,8.330017
42424,21985440.0,0.0,22.11621,17.948425,22.11621,22.147827,21.96521,22.083344,13.338837,13.591766,13.591827,13.432404,1.0,0.031453114,0.03143813,0.18199079,126.0,12.965607,0.0,0.0,95.84067,3100.7163,7.969125e-05,0.0,59.572834,137.45872,-9.534864e-18,30.000002,0.2448862,70.0,295.1919,207.96333,0.0,59.562786,0.2448745,0.0,88.20027,8.330017
42425,21985500.0,0.0,22.110657,17.990234,22.110657,22.13742,21.982056,22.084045,13.219696,13.447998,13.448059,13.281738,1.0,0.03143425,0.03142495,0.18080582,122.0,12.965607,0.0,0.0,94.94221,3135.9287,8.18819e-05,0.0,59.883743,133.71347,1.10995844e-20,30.000002,0.24366958,70.0,293.16254,204.80078,0.0,59.87751,0.24365771,0.0,88.45447,8.330017
42426,21985560.0,0.0,22.106354,18.033783,22.106354,22.12912,21.997192,22.084503,13.134888,13.323639,13.3237,13.178314,1.0,0.03142204,0.031416275,0.17950618,118.0,12.965607,0.0,0.0,93.970276,3157.4143,8.3308e-05,0.0,60.198776,130.06342,-4.442988e-23,30.000002,0.24234943,70.0,291.11435,201.66913,0.0,60.19491,0.24233735,0.0,88.68919,8.330017
42427,21985620.0,0.0,22.101562,18.07898,22.101562,22.120209,22.011902,22.084595,13.001709,13.2031555,13.203217,13.059479,1.0,0.031413365,0.03140978,0.17809387,114.0,12.79892,0.0,0.0,92.90563,3222.5327,8.667065e-05,0.0,60.517723,126.48556,-6.546026e-26,30.000002,0.2409224,70.0,289.0411,198.55205,0.0,60.51532,0.24091001,0.0,88.90677,8.330017
42428,21985680.0,0.0,22.096405,18.125793,22.096405,22.11087,22.026154,22.08429,12.929871,13.094452,13.094482,12.968414,1.0,0.031407114,0.031404894,0.17655519,110.0,12.79892,0.0,0.0,91.74545,3233.0757,8.774866e-05,0.0,60.839252,122.98188,-1.7760936e-27,30.000002,0.23937306,70.0,286.92798,195.44595,0.0,60.837765,0.23936032,0.0,89.103485,8.330017
42429,21985740.0,0.0,22.09137,18.174072,22.09137,22.101807,22.04004,22.08368,12.873566,13.005829,13.005859,12.903076,1.0,0.031401098,0.03139972,0.17488772,106.0,12.79892,0.0,0.0,90.495735,3230.2776,8.8266424e-05,0.0,61.16318,119.5374,1.763689e-28,30.000002,0.23769486,70.0,284.74252,192.33905,0.0,61.16226,0.23768173,0.0,89.27994,8.330017
42430,21985800.0,0.0,22.08667,18.223816,22.08667,22.0932,22.053589,22.082825,12.760498,12.9157715,12.915802,12.80954,1.0,0.031392828,0.03139197,0.1730941,102.0,12.632202,0.0,0.0,89.16068,3270.0918,9.089197e-05,0.0,61.490597,116.13193,9.045128e-33,30.000002,0.23588571,70.0,282.4809,189.21777,0.0,61.490017,0.23587218,0.0,89.43866,8.330017
42431,21985860.0,0.0,22.08432,18.274902,22.08432,22.088074,22.065857,22.08194,12.70224,12.830963,12.830963,12.734222,1.0,0.03137833,0.031377796,0.171203,98.0,12.632202,0.0,0.0,87.7932,3263.2092,9.135404e-05,0.0,61.82388,112.728096,-4.3962943e-35,30.000002,0.23396625,70.0,280.15485,186.06552,0.0,61.823524,0.23395234,0.0,89.59025,8.330017
42432,21985920.0,0.0,22.082611,18.327301,22.082611,22.083801,22.07785,22.08081,12.65683,12.760956,12.760986,12.680817,1.0,0.031356376,0.031356048,0.16924027,94.0,12.632202,0.0,0.0,86.38737,3247.059,9.137178e-05,0.0,62.16749,109.28979,-7.129689e-37,30.000002,0.23196007,70.0,277.77902,182.86758,0.0,62.16727,0.23194584,0.0,89.74575,8.330017
42433,21985980.0,0.0,22.081604,18.38089,22.081604,22.080475,22.08957,22.079498,12.5578,12.686523,12.686523,12.601105,1.0,0.031328414,0.031328205,0.1672108,90.0,12.465515,0.0,0.0,84.950584,3274.211,9.361371e-05,0.0,62.525326,105.80418,-1.962e-42,30.000002,0.22987498,70.0,275.36295,179.61916,0.0,62.525185,0.22986045,0.0,89.90945,8.330017
42434,21986040.0,0.0,22.081238,18.435638,22.081238,22.078125,22.101013,22.077942,12.506805,12.616699,12.616699,12.537537,1.0,0.031295054,0.03129492,0.16513273,86.0,12.465515,0.0,0.0,83.49306,3257.0398,9.367924e-05,0.0,62.900757,102.26335,0.0,30.000002,0.22772877,70.0,272.92444,176.32231,0.0,62.90067,0.22771281,0.0,90.08798,8.330017
42435,21986100.0,0.0,22.081696,18.491425,22.081696,22.076904,22.112244,22.076263,12.467651,12.557373,12.557373,12.48996,1.0,0.031255003,0.031254917,0.1630248,82.0,12.465515,0.0,0.0,82.03272,3234.5027,9.344049e-05,0.0,63.293343,98.68231,0.0,30.000002,0.22554258,70.0,270.49057,172.99788,0.0,63.293285,0.2255277,0.0,90.2848,8.330017
42436,21986160.0,0.0,22.085236,18.548218,22.085236,22.08017,22.12265,22.074799,12.470764,12.519318,12.519318,12.474518,0.0,0.03120567,0.031205619,0.16093083,78.0,12.548798,0.0,0.0,80.631645,3183.3027,9.162828e-05,0.0,63.710476,95.013535,0.0,30.000002,0.22334465,70.0,268.07278,169.62152,0.0,63.710438,0.22332662,0.0,90.52025,8.330017
42437,21986220.0,0.0,22.090332,18.605927,22.090332,22.08554,22.132996,22.073334,12.464142,12.496185,12.496185,12.466949,0.0,0.031144585,0.031144552,0.1588913,74.0,12.548798,0.0,0.0,79.30425,3148.9363,9.059982e-05,0.0,64.16049,91.21808,0.0,30.000002,0.2211821,70.0,265.69974,166.18697,0.0,64.16047,0.22116427,0.0,90.81571,8.330017
42438,21986280.0,0.0,22.096619,18.66449,22.096619,22.09256,22.14331,22.071869,12.459808,12.479736,12.479736,12.461273,0.0,0.031072348,0.031072328,0.15691252,70.0,12.548798,0.0,0.0,78.053665,3114.9485,8.954782e-05,0.0,64.64193,87.34251,0.0,30.000002,0.21906273,70.0,263.39197,162.72905,0.0,64.641914,0.21904776,0.0,91.17024,8.330017
42439,21986340.0,0.0,22.104156,18.723816,22.104156,22.101349,22.153625,22.070435,12.491974,12.478119,12.478119,12.477814,0.0,0.030989064,0.030989049,0.15500711,66.0,12.632111,0.0,0.0,76.89023,3057.3315,8.7212866e-05,0.0,65.15779,83.40005,0.0,30.000002,0.21699207,70.0,261.1577,159.25665,0.0,65.15778,0.21697728,0.0,91.59092,8.330017
42440,21986400.0,0.0,22.113098,18.783813,22.113098,22.112122,22.164032,22.069122,12.506348,12.485718,12.485718,12.495575,0.0,0.03089305,0.03089304,0.15320627,62.0,12.632111,0.0,0.0,75.842255,3020.0396,8.585576e-05,0.0,65.71746,79.36605,0.0,30.000002,0.21499892,70.0,259.01096,155.7635,0.0,65.71745,0.21498431,0.0,92.09939,8.330017
42441,21986460.0,0.0,22.124573,18.844452,22.124573,22.126495,22.17398,22.068298,12.519409,12.49588,12.49588,12.509705,0.0,0.030780982,0.030780979,0.15154383,58.0,12.632111,0.0,0.0,74.95595,2986.696,8.463934e-05,0.0,66.32926,75.22919,0.0,30.000002,0.21311164,70.0,256.966,152.25089,0.0,66.329254,0.2130973,0.0,92.718796,8.330017
42442,21986520.0,0.0,22.138123,18.90561,22.138123,22.14389,22.184082,22.067657,12.566925,12.516693,12.516693,12.808502,0.0,0.030650128,0.030650124,0.15004861,54.0,12.715393,0.0,0.0,74.255905,2932.3855,8.229874e-05,0.0,67.002525,70.98857,0.0,30.000002,0.21135436,70.0,255.03448,148.72516,0.0,67.002525,0.21134038,3.463559,93.473274,8.330017
42443,21986580.0,0.0,22.15512,18.967194,22.15512,22.165802,22.19458,22.067413,12.592224,12.899994,12.899933,12.812042,0.0,0.030492265,0.030492263,0.14879964,50.003937,12.715393,0.0,0.0,73.82536,2902.2478,8.106902e-05,2.365999,67.75572,66.60293,0.0,30.000002,0.209789,70.0,253.23628,145.17714,2.370568,67.75572,0.20977546,2.6245606,94.41723,8.330017
42444,21986640.0,0.0,22.172943,19.029297,22.172943,22.188416,22.206238,22.068298,12.6138,12.829956,12.829956,12.808197,0.0,0.030308776,0.030308776,0.14773726,46.0,12.715393,0.0,0.0,73.59955,2876.7815,8.00305e-05,0.0,68.58776,62.160954,0.0,30.000002,0.20835896,70.0,251.55632,141.64601,0.0,68.58775,0.20834588,2.3197517,95.54123,8.330017
42445,21986700.0,1.0,22.190643,19.091675,22.190674,22.210999,22.217499,22.068817,12.681,12.752289,12.752289,12.812439,0.0,0.030466313,0.030466313,0.14826635,54.333332,12.798706,0.0,0.0,73.60928,2846.137,7.8150515e-05,0.0,69.417725,59.373344,0.0,30.000002,0.20919338,70.0,251.39027,140.00925,0.0,69.417725,0.20919569,1.5796499,96.66891,8.330017
42446,21986760.0,1.0,22.20755,19.154297,22.207642,22.232758,22.227844,22.069275,12.734528,12.732697,12.732697,12.812775,0.0,0.030842962,0.030842962,0.14957714,62.666668,12.798706,0.084606014,0.0,73.824875,2853.335,7.772613e-05,0.0,70.04336,58.31595,0.0,30.000002,0.2112538,70.0,252.20772,139.95737,0.0,70.04335,0.21126257,0.927783,97.455444,8.330017
42447,21986820.0,1.0,22.22293,19.217072,22.223083,22.252563,22.23767,22.069336,12.782684,12.744904,12.744904,12.812164,0.0,0.031395525,0.031347126,0.15145613,71.0,12.798706,0.28887108,0.0,74.22894,2875.9731,7.782288e-05,0.0,70.45227,58.72156,0.0,30.000002,0.21418643,70.0,253.83267,141.20108,0.0,70.41644,0.21420088,0.33323738,97.8709,8.330017
42448,21986880.0,1.0,22.236511,19.279938,22.236725,22.27005,22.246887,22.06894,12.861816,12.783508,12.783356,12.835388,0.0,0.032142688,0.03192996,0.15372837,79.333336,12.882019,0.58291477,0.0,74.798134,2885.4329,7.714492e-05,0.0,70.66227,60.516914,0.0,30.000002,0.2177866,70.0,256.22162,143.63803,0.0,70.5071,0.21780594,0.0,97.88366,8.330017
42449,21986940.0,1.0,22.248505,19.342865,22.248749,22.285492,22.255432,22.068115,12.910889,12.833221,12.832764,12.883972,0.0,0.032969702,0.03255661,0.15625048,87.666664,12.882019,0.95835465,0.0,75.510025,2926.4954,7.776873e-05,0.0,70.59163,63.72262,0.0,30.000002,0.22176115,70.0,259.29572,147.20526,0.0,70.29744,0.22178453,0.0,97.47918,8.330017
42450,21987000.0,1.0,22.25888,19.405731,22.259155,22.29889,22.263245,22.066895,12.947632,12.881134,12.880341,12.927246,0.0,0.033848498,0.033172943,0.1588462,96.0,12.882019,1.4083837,0.0,76.34546,2974.6277,7.874259e-05,0.0,70.25619,68.3638,0.0,30.000002,0.22585148,70.0,262.965,151.8536,0.0,69.78797,0.2258779,0.0,96.68093,8.330017
42451,21987060.0,1.0,22.267853,19.468445,22.268127,22.310486,22.269897,22.065552,13.010223,12.93338,12.932007,12.981781,0.0,0.034724068,0.0337267,0.16135748,104.333336,12.9653015,1.921871,0.0,77.29214,3001.2214,7.8733225e-05,0.0,69.66989,74.48381,0.0,30.000002,0.22979164,70.0,267.09702,157.5389,0.0,68.99811,0.2298199,0.0,95.540306,8.330017
42452,21987120.0,1.0,22.275421,19.531006,22.275726,22.320251,22.275848,22.063904,13.037079,12.980713,12.978912,13.02182,0.0,0.03554273,0.03417036,0.16364868,112.666664,12.9653015,2.493432,0.0,78.33071,3046.3384,7.9747515e-05,0.0,68.88288,81.99886,0.0,30.000002,0.23334718,70.0,271.50223,164.12788,0.0,67.98397,0.23337673,0.0,94.15824,8.330017
42453,21987180.0,1.0,22.2818,19.593262,22.282104,22.3284,22.28122,22.062103,13.051392,13.016388,13.014465,13.04541,0.0,0.036272466,0.034482427,0.16565289,121.0,12.9653015,3.1108847,0.0,79.43445,3088.9421,8.082228e-05,0.0,67.97753,90.65794,0.0,30.000002,0.23639357,70.0,275.98563,171.39343,0.0,66.834816,0.23642352,0.0,92.66664,8.330017
42454,21987240.0,1.0,22.287079,19.655182,22.287384,22.334991,22.28598,22.06018,13.093292,13.0512085,13.04895,13.078674,0.0,0.03688716,0.034640037,0.1673455,129.33333,13.0486145,3.7748396,0.0,80.59857,3102.383,8.0682126e-05,0.0,67.00746,100.23565,0.0,30.000002,0.23886147,70.0,280.3838,179.13544,0.0,65.60466,0.23889029,0.0,91.15377,8.330017
42455,21987300.0,1.0,22.291565,19.716675,22.29184,22.340363,22.290314,22.058289,13.103882,13.079254,13.076996,13.099396,0.0,0.03739386,0.034654953,0.16877814,137.66667,13.0486145,4.481449,0.0,81.81271,3130.681,8.139575e-05,0.0,66.04967,110.30406,0.0,30.000002,0.24081944,70.0,284.58542,187.05608,0.0,64.3713,0.24084741,0.0,89.72094,8.330017
42456,21987360.0,1.0,22.296082,19.77768,22.296356,22.345703,22.294128,22.056915,13.107239,13.097382,13.09552,13.108307,0.0,0.03781918,0.034561735,0.17004092,146.0,13.0486145,5.220105,0.0,83.075195,3156.001,8.209031e-05,0.0,65.15259,120.536194,0.0,30.000002,0.2424158,70.0,288.57288,194.96233,0.0,63.18649,0.24244252,0.0,88.42028,8.330017
42457,21987420.0,1.0,22.299896,19.838104,22.30017,22.350006,22.297638,22.055695,13.14444,13.1189575,13.116791,13.13327,0.0,0.038192347,0.03438996,0.17124951,154.33333,13.131897,5.993301,0.0,84.37693,3153.896,8.1547965e-05,0.0,64.36013,130.51064,0.0,30.000002,0.24382493,70.0,292.41272,202.61392,0.0,62.092896,0.24385045,0.0,87.30041,8.330017
42458,21987480.0,1.0,22.303162,19.897888,22.303406,22.353394,22.300812,22.05478,13.1562195,13.139313,13.136993,13.151733,0.0,0.03855643,0.03418302,0.17248558,162.66667,13.131897,6.79813,0.0,85.70931,3170.967,8.190884e-05,0.0,63.689022,140.05818,0.0,30.000002,0.24521935,70.0,296.23502,209.95946,0.0,61.10792,0.24524441,0.0,86.35915,8.330017
42459,21987540.0,1.0,22.305725,19.95697,22.305939,22.355835,22.30371,22.054077,13.16449,13.154419,13.152344,13.162872,0.0,0.03893408,0.033971768,0.17378166,171.0,13.131897,7.628122,0.0,87.05791,3189.2407,8.2330254e-05,0.0,63.12611,149.21956,0.0,30.000002,0.24668168,70.0,300.1158,217.065,0.0,60.22039,0.2467063,0.0,85.56468,8.330017
42460,21987600.0,1.0,22.307556,20.015259,22.30777,22.357208,22.306305,22.05362,13.208923,13.17807,13.174896,13.19397,0.0,0.03934931,0.033778366,0.17518747,179.33333,13.21521,8.483153,0.0,88.4162,3183.9475,8.161711e-05,0.0,62.674248,157.9188,0.0,30.000002,0.24830721,70.0,304.11765,223.92366,0.0,59.431232,0.24833173,0.0,84.90948,8.330017
42461,21987660.0,1.0,22.309998,20.072662,22.31018,22.359436,22.308624,22.053772,13.228577,13.203644,13.199646,13.220337,0.0,0.03980718,0.03360774,0.17669824,187.66667,13.21521,9.3593445,0.0,89.80026,3201.1663,8.188639e-05,0.0,62.30936,166.31773,0.0,30.000002,0.25010476,70.0,308.30923,230.66005,0.0,58.719337,0.25012964,0.0,84.35713,8.330017
42462,21987720.0,1.0,22.311584,20.12912,22.311798,22.360504,22.310608,22.054108,13.243591,13.2247925,13.220642,13.238312,0.0,0.040312253,0.033464838,0.17831795,196.0,13.21521,10.253009,0.0,91.18852,3221.996,8.229741e-05,0.0,62.019085,174.48781,0.0,30.000002,0.25208598,70.0,312.74088,237.33562,0.0,58.07508,0.25211132,0.0,83.888885,8.330017
42463,21987780.0,0.0,22.312775,20.18457,22.312836,22.360779,22.312225,22.05478,13.28537,13.251465,13.24588,13.2708435,0.0,0.04059011,0.033110805,0.1791603,192.0,13.298492,11.1621685,0.0,92.57585,3210.0251,8.150355e-05,0.0,61.87283,178.89471,0.0,30.000002,0.2528576,70.0,314.89642,240.79459,0.0,57.559578,0.25286624,0.0,83.64268,8.330017
42464,21987840.0,0.0,22.31369,20.238953,22.31372,22.360657,22.31369,22.055878,13.298309,13.273499,13.267395,13.290466,0.0,0.040871415,0.032734655,0.18016507,188.0,13.298492,12.086027,0.0,93.96007,3217.7346,8.159152e-05,0.0,61.970703,179.77965,0.0,30.000002,0.25376618,70.0,316.0595,241.84819,0.0,57.268684,0.25377104,0.0,83.73204,8.330017
42465,21987900.0,0.0,22.314087,20.292145,22.314087,22.359833,22.314972,22.057281,13.309326,13.289886,13.283936,13.303375,0.0,0.041210826,0.03239955,0.18131053,184.0,13.298492,13.019957,0.0,95.33173,3228.6265,8.177951e-05,0.0,62.22481,178.82433,0.0,30.000002,0.25491348,70.0,316.8556,241.7189,0.0,57.127495,0.2549159,0.0,84.00449,8.330017
42466,21987960.0,0.0,22.31491,20.344116,22.31491,22.35965,22.31607,22.059265,13.243378,13.274933,13.274597,13.263489,1.0,0.041616675,0.032114394,0.18261796,180.0,13.131805,13.964682,0.0,96.707,3295.8225,8.448632e-05,0.0,62.622272,176.33125,0.0,30.000002,0.25634167,70.0,317.42404,240.63054,0.0,57.125263,0.25634304,0.0,84.44213,8.330017
42467,21988020.0,0.0,22.314178,20.394775,22.314178,22.357391,22.31665,22.061401,13.225067,13.250397,13.2543335,13.23407,1.0,0.04209214,0.03188723,0.18405607,176.0,13.131805,14.912383,0.0,98.04887,3324.6262,8.544172e-05,0.0,63.126183,172.92921,0.0,30.000002,0.25802702,70.0,317.95343,239.00479,0.0,57.22966,0.25802806,0.0,84.992035,8.330017
42468,21988080.0,0.0,22.312012,20.44403,22.312012,22.353333,22.31665,22.06363,13.213989,13.231262,13.236572,13.218811,1.0,0.04262769,0.031714898,0.18556935,172.0,13.131805,15.857069,0.0,99.34109,3352.7087,8.631482e-05,0.0,63.707317,169.01414,0.0,30.000002,0.25990283,70.0,318.51407,237.08191,0.0,57.4152,0.25990394,0.0,85.6158,8.330017
42469,21988140.0,0.0,22.308136,20.491821,22.308136,22.347168,22.315948,22.065918,13.132904,13.19046,13.201843,13.160553,1.0,0.043244287,0.03161641,0.18693113,168.0,12.965118,16.79143,0.0,100.0,3430.4238,8.957874e-05,0.0,64.33673,165.12602,0.0,30.000002,0.26178458,70.0,319.10532,235.15742,0.0,57.65666,0.26178572,0.0,86.22934,8.330017
42470,21988200.0,0.0,22.302582,20.538116,22.302582,22.339233,22.314331,22.068085,13.096497,13.145508,13.16098,13.1145935,1.0,0.04397477,0.031630613,0.18733045,164.0,12.965118,17.705492,0.0,100.0,3460.8772,9.087014e-05,0.0,64.932755,162.37512,0.0,30.000002,0.26293093,70.0,319.34152,233.6969,0.0,57.886757,0.26293048,0.0,86.58457,8.330017
42471,21988260.0,0.0,22.297852,20.582764,22.297852,22.332703,22.312195,22.070251,13.066742,13.107025,13.123688,13.080719,1.0,0.044653937,0.031624477,0.18750204,160.0,12.965118,18.595047,0.0,100.0,3484.003,9.1859925e-05,0.0,65.50108,159.63258,0.0,30.000002,0.26377645,70.0,319.276,232.09663,0.0,58.10338,0.2637749,0.0,86.90696,8.330017
42472,21988320.0,0.0,22.292328,20.625732,22.292328,22.325165,22.309174,22.072296,12.976318,13.049133,13.071838,13.009277,1.0,0.04529984,0.031609528,0.18753274,156.0,12.798401,19.449987,0.0,100.0,3558.6353,9.518429e-05,0.0,66.06586,156.74324,0.0,30.000002,0.26443875,70.0,318.97446,230.29967,0.0,58.32794,0.26443622,0.0,87.22794,8.330017
42473,21988380.0,0.0,22.285767,20.666962,22.285767,22.316467,22.305237,22.074158,12.932129,12.991241,13.016998,12.953918,1.0,0.045904893,0.031584404,0.18749401,152.0,12.798401,20.261345,0.0,100.0,3585.024,9.645444e-05,0.0,66.62927,153.66818,0.0,30.000002,0.2649804,70.0,318.48816,228.30667,0.0,58.56437,0.26497704,0.0,87.565025,8.330017
42474,21988440.0,0.0,22.278595,20.70633,22.278595,22.307068,22.300507,22.075867,12.896851,12.943695,12.969086,12.913361,1.0,0.046468448,0.031552874,0.18742001,148.0,12.798401,21.020714,0.0,100.0,3602.9387,9.73789e-05,0.0,67.193184,150.41422,0.0,30.000002,0.2654387,70.0,317.8587,226.13942,0.0,58.816372,0.2654347,0.0,87.925316,8.330017
42475,21988500.0,0.0,22.27063,20.743805,22.27063,22.296783,22.294922,22.077454,12.80545,12.880249,12.910187,12.8403015,1.0,0.046986524,0.031517968,0.18733044,144.0,12.631714,21.716991,0.0,100.0,3668.4214,0.00010061307,0.0,67.75693,146.99634,0.0,30.000002,0.26583204,70.0,317.11133,223.81697,0.0,59.086365,0.2658275,0.0,88.31275,8.330017
42476,21988560.0,0.0,22.26361,20.779327,22.26361,22.287964,22.289124,22.07898,12.758026,12.818451,12.850311,12.781158,1.0,0.047463313,0.031482045,0.18723474,140.0,12.631714,22.357883,0.0,100.0,3688.3857,0.00010177709,0.0,68.31961,143.47404,0.0,30.000002,0.26617795,70.0,316.28522,221.39049,0.0,59.372486,0.26617303,0.0,88.724495,8.330017
42477,21988620.0,0.0,22.255981,20.812744,22.255981,22.278442,22.282623,22.080383,12.721222,12.768524,12.7986145,12.738586,1.0,0.04789467,0.03144673,0.18714097,136.0,12.631714,22.930151,0.0,100.0,3700.6042,0.00010258574,0.0,68.87961,139.86475,0.0,30.000002,0.2664804,70.0,315.3913,218.87447,0.0,59.675575,0.26647514,0.0,89.16186,8.330017
42478,21988680.0,0.0,22.24765,20.844055,22.24765,22.268066,22.275482,22.081635,12.629852,12.703522,12.737671,12.664093,1.0,0.04827603,0.031413198,0.18705133,132.0,12.464996,23.426867,0.0,100.0,3759.159,0.00010576289,0.0,69.433556,136.19937,0.0,30.000002,0.26673877,70.0,314.4403,216.29163,0.0,59.9948,0.26673326,0.0,89.62341,8.330017
42479,21988740.0,0.0,22.238403,20.873169,22.238403,22.256592,22.26764,22.082733,12.582886,12.641632,12.676666,12.605988,1.0,0.04860362,0.031381734,0.18696605,128.0,12.464996,23.842478,0.0,100.0,3773.7515,0.000106835156,0.0,69.97839,132.50551,0.0,30.000002,0.26694986,70.0,313.43912,213.66124,0.0,60.32877,0.26694408,0.0,90.10743,8.330017
42480,21988800.0,0.0,22.228546,20.899994,22.228546,22.244476,22.259247,22.083649,12.545624,12.591827,12.624268,12.563202,1.0,0.04887266,0.031352364,0.1868846,124.0,12.464996,24.17133,0.0,100.0,3780.6584,0.00010753802,0.0,70.5112,128.80151,0.0,30.000002,0.2671083,70.0,312.3894,210.99521,0.0,60.676575,0.26710227,0.0,90.612946,8.330017
42481,21988860.0,0.0,22.219818,20.925507,22.219818,22.233948,22.251099,22.084564,12.458252,12.528412,12.563873,12.492218,1.0,0.0490776,0.031324945,0.18680713,120.0,12.298309,24.412539,0.0,100.0,3832.2466,0.00011062241,0.0,71.02996,125.091576,0.0,30.000002,0.26720804,70.0,311.2876,208.29482,0.0,61.03846,0.26720172,0.0,91.14097,8.330017
42482,21988920.0,0.0,22.210327,20.950653,22.210327,22.222473,22.242523,22.085297,12.41037,12.468109,12.504089,12.4339905,1.0,0.049223393,0.031298626,0.1867223,116.0,12.298309,24.567709,0.0,99.988106,3841.5571,0.00011159146,0.0,71.53487,121.40285,0.0,30.000002,0.2672436,70.0,310.1383,205.57878,0.0,61.41222,0.26723704,0.0,91.68713,8.330017
42483,21988980.0,0.0,22.200317,20.975494,22.200317,22.210388,22.233582,22.085876,12.372437,12.418396,12.451782,12.390289,1.0,0.04932376,0.031283427,0.18654941,112.0,12.298309,24.636463,0.0,99.807465,3844.103,0.00011222177,0.0,72.01987,117.8323,0.0,30.000002,0.26715672,70.0,308.91714,202.8968,0.0,61.79427,0.2671498,0.0,92.22225,8.330017
42484,21989040.0,0.0,22.189758,21.0,22.189758,22.197601,22.224304,22.086273,12.285522,12.355316,12.391571,12.319763,1.0,0.04936957,0.03128316,0.186212,108.0,12.131592,24.602533,0.0,99.48657,3887.8425,0.00011524384,0.0,72.468605,114.45017,0.0,30.000002,0.26686516,70.0,307.56882,200.27061,0.0,62.176765,0.26685762,0.0,92.71811,8.330017
42485,21989100.0,0.0,22.17871,21.024231,22.17871,22.184265,22.214722,22.086487,12.235565,12.294556,12.331329,12.2604065,1.0,0.04935388,0.031288825,0.18571547,104.0,12.131592,24.47403,0.0,99.03263,3889.7388,0.00011610743,0.0,72.87912,111.226326,0.0,30.000002,0.26636028,70.0,306.0801,197.67754,0.0,62.55529,0.26635203,0.0,93.17707,8.330017
42486,21989160.0,0.0,22.169312,21.048157,22.169312,22.173218,22.205872,22.0867,12.195007,12.243378,12.277679,12.2146,1.0,0.0492752,0.03129528,0.18506725,100.0,12.131592,24.266323,0.0,98.487434,3884.4568,0.00011659776,0.0,73.25409,108.120705,0.0,30.000002,0.2656407,70.0,304.44363,195.09003,0.0,62.929802,0.26563168,0.0,93.60457,8.330017
42487,21989220.0,0.0,22.15979,21.071777,22.15979,22.161987,22.196869,22.0867,12.107727,12.179169,12.216156,12.143066,1.0,0.049122598,0.031300396,0.18424986,96.0,11.964905,23.958384,0.0,97.81738,3917.7427,0.00011948251,0.0,73.590546,105.099045,0.0,30.000002,0.26467553,70.0,302.62802,192.47325,0.0,63.30152,0.2646654,0.0,94.00068,8.330017
42488,21989280.0,0.0,22.152832,21.095154,22.152832,22.154785,22.187775,22.086517,12.055603,12.11673,12.154175,12.704254,1.0,0.048903037,0.031301912,0.1832849,92.0,11.964905,23.565544,0.0,97.09014,3911.5227,0.00012019105,0.0,73.89433,102.1403,0.0,30.000002,0.26349476,70.0,300.66415,189.82591,0.0,63.671684,0.26348397,10.964271,94.37233,8.330017
42489,21989340.0,0.0,22.153198,21.118256,22.153198,22.156921,22.182098,22.087006,12.013977,12.801178,12.894318,12.758789,1.0,0.048599623,0.031278256,0.18228565,88.0,11.964905,23.133774,0.0,96.44669,3899.9429,0.00012050349,3.0958972,74.18276,99.0857,0.0,30.000002,0.26216885,70.0,298.57642,187.05872,0.0,64.04913,0.26215732,11.243198,94.77321,8.330017
42490,21989400.0,0.0,22.154877,21.141113,22.154877,22.160522,22.177124,22.088318,11.926147,12.7966,12.480774,12.768982,1.0,0.048236635,0.03123383,0.18127674,84.0,11.798218,22.656996,0.0,95.84758,3926.7285,0.00012328978,3.4165084,74.48042,95.879234,0.0,30.000002,0.2607528,70.0,296.40384,184.15245,0.0,64.44891,0.26074073,12.5231285,95.22551,8.330017
42491,21989460.0,0.0,22.1586,21.163727,22.1586,22.1669,22.1734,22.088898,11.876984,12.796722,12.2204895,12.779327,1.0,0.04782023,0.031170188,0.18029036,80.0,11.798218,22.149921,0.0,95.32578,3918.099,0.00012390393,3.580459,74.796234,92.515236,0.0,30.000002,0.25928646,70.0,294.18408,181.1189,0.0,64.87805,0.25927392,13.278656,95.744385,8.330017
42492,21989520.0,0.0,22.163086,21.186127,22.163086,22.174286,22.170135,22.088898,11.836853,12.797302,12.056885,12.785278,1.0,0.04735867,0.031088473,0.17935722,76.0,11.798218,21.612385,0.0,94.88287,3903.468,0.00012410952,3.7027829,75.143074,88.97967,0.0,30.000002,0.25781003,70.0,291.94974,177.96324,0.0,65.34596,0.2577972,13.855179,96.34918,8.330017
42493,21989580.0,1.0,22.167694,21.208282,22.167725,22.181854,22.167206,22.088379,11.787506,12.796936,11.947968,12.785645,1.0,0.04728471,0.031312134,0.17979659,84.333336,11.700012,21.04446,0.0,94.52573,3926.998,0.00012584617,3.8765073,75.3882,87.54324,0.0,30.000002,0.25838816,70.0,292.0324,177.11497,0.0,65.75826,0.2583925,14.585638,96.80591,8.330017
42494,21989640.0,1.0,22.171692,21.230255,22.171722,22.18863,22.164246,22.08731,11.76828,12.797913,11.872162,12.789734,1.0,0.04737368,0.031708244,0.18067853,92.666664,11.700012,20.448965,0.0,94.2271,3941.1145,0.00012650348,3.9550278,75.35334,88.20789,0.0,30.000002,0.25975183,70.0,293.3589,178.10274,0.0,65.963615,0.25976223,14.989501,96.85847,8.330017
42495,21989700.0,1.0,22.174835,21.252014,22.174896,22.194397,22.161194,22.085602,11.757599,12.798676,11.822784,12.792969,1.0,0.04751572,0.03218926,0.18176854,101.0,11.700012,19.82359,0.0,93.97764,3957.9468,0.00012710554,4.0034766,75.021835,90.71361,0.0,30.000002,0.2614509,70.0,295.52206,180.58325,0.0,65.93234,0.26146513,15.25982,96.51607,8.330017
42496,21989760.0,1.0,22.177399,21.27359,22.17746,22.19934,22.158539,22.083405,11.751343,12.799103,11.794525,12.79483,1.0,0.047646876,0.03270708,0.18289016,109.333336,11.700012,19.1706,0.0,93.779785,3975.2268,0.00012764896,4.0347085,74.35684,95.24176,0.0,30.000002,0.26323423,70.0,298.4007,184.60976,0.0,65.62226,0.26325256,15.457663,95.74345,8.330017
42497,21989820.0,1.0,22.1792,21.294983,22.17926,22.203217,22.155792,22.080688,11.745361,12.799377,11.77594,12.795929,1.0,0.047703084,0.033197373,0.18386516,117.666664,11.700012,18.491821,0.0,93.611046,3989.9624,0.0001281327,4.0586424,73.44328,101.376724,0.0,30.000002,0.26475695,70.0,301.59937,189.74733,0.0,65.09258,0.26477727,15.63185,94.66906,8.330017
42498,21989880.0,1.0,22.180328,21.316223,22.18042,22.206268,22.153076,22.077454,11.737701,12.79953,11.762909,12.796387,1.0,0.047635466,0.033613857,0.18457909,126.0,11.700012,17.786865,0.0,93.466606,3999.8193,0.00012851911,4.0786276,72.32195,109.017494,0.0,30.000002,0.2658031,70.0,304.89868,195.83096,0.0,64.37053,0.2658242,15.8025875,93.363434,8.330017
42499,21989940.0,1.0,22.18103,21.33728,22.181091,22.208649,22.150543,22.073761,11.727142,12.799622,11.7526245,12.796387,1.0,0.047392588,0.033907074,0.18492836,134.33333,11.700012,17.053297,0.0,93.34719,4002.3584,0.00012875134,4.09563,71.02457,118.0808,0.0,30.000002,0.266175,70.0,308.07565,202.69963,0.0,63.476555,0.2661922,15.983093,91.887596,8.330017
42500,21990000.0,1.0,22.181885,21.358215,22.181946,22.210876,22.148376,22.071869,11.714172,12.799713,12.739838,12.796295,1.0,0.0469806,0.034072448,0.1848929,142.66667,11.700012,16.301468,0.0,93.24702,3998.1477,0.0001288264,4.108507,69.66652,127.93844,0.0,30.000002,0.26594755,70.0,310.99277,209.8913,0.0,62.513058,0.26596612,16.172562,90.38632,8.330017
42501,21990060.0,1.0,22.183441,21.379028,22.183502,22.213654,22.147003,22.070618,11.698914,12.799774,12.251007,12.796082,1.0,0.046433244,0.03412284,0.18462026,151.0,11.700012,15.542068,0.0,93.175125,3987.3352,0.00012872781,4.1178756,68.309875,138.22913,0.0,30.000002,0.26518023,70.0,313.57336,217.13249,0.0,61.533226,0.26519704,16.373972,88.94235,8.330017
42502,21990120.0,1.0,22.185211,21.39972,22.185272,22.216736,22.14624,22.068146,11.683197,12.799927,11.988373,12.796082,1.0,0.045775104,0.03407312,0.18417463,159.33333,11.700012,14.778179,0.0,93.13563,3970.9312,0.00012844495,4.118744,67.00377,148.4947,0.0,30.000002,0.26402938,70.0,315.80746,224.13286,0.0,60.58262,0.26404455,16.571577,87.612686,8.330017
42503,21990180.0,1.0,22.187347,21.420288,22.187408,22.220245,22.14618,22.065155,11.66861,12.80011,11.840149,12.796295,1.0,0.04505197,0.033961996,0.18366775,167.66667,11.700012,14.017841,0.0,93.13379,3950.923,0.00012800189,4.1084805,65.78099,158.42142,0.0,30.000002,0.26269236,70.0,317.77667,230.74002,0.0,59.69201,0.26270634,16.750145,86.427025,8.330017
42504,21990240.0,1.0,22.189941,21.440735,22.189972,22.224182,22.14685,22.06195,11.656342,12.8003235,11.752594,12.796753,1.0,0.044307914,0.03381927,0.18319695,176.0,11.700012,13.269358,0.0,93.17418,3929.2625,0.0001274365,4.08618,64.65451,167.87288,0.0,30.000002,0.2613351,70.0,319.59506,236.93065,0.0,58.874912,0.26134825,16.89871,85.38828,8.330017
42505,21990300.0,1.0,22.192963,21.46112,22.192993,22.228516,22.148376,22.058624,11.64743,12.800568,11.710693,12.797424,1.0,0.043573916,0.033664804,0.18284363,184.33333,11.700012,12.53961,0.0,93.26361,3907.296,0.00012676875,4.0513496,63.63255,176.70622,0.0,30.000002,0.2600855,70.0,321.3392,242.6694,0.0,58.140457,0.26009807,17.009466,84.49878,8.330017
42506,21990360.0,1.0,22.196655,21.481415,22.196686,22.23352,22.150696,22.055725,11.6414795,12.800781,11.683197,12.798126,1.0,0.042864945,0.033515666,0.18258823,192.66667,11.700012,11.835972,0.0,93.401855,3886.3096,0.0001260622,4.007078,62.688953,185.18991,0.0,30.000002,0.25897273,70.0,323.12878,248.17293,0.0,57.469337,0.2589854,17.085068,83.71189,8.330017
42507,21990420.0,1.0,22.200531,21.501648,22.200592,22.238617,22.153717,22.052917,11.638611,12.800964,11.666138,12.798828,1.0,0.042200506,0.03338218,0.18247905,201.0,11.700012,11.166765,0.0,93.591484,3867.1614,0.00012534503,3.9555225,61.825066,193.32129,0.0,30.000002,0.2580676,70.0,325.03656,253.48288,0.0,56.861473,0.2580806,17.127737,83.02322,8.330017
42508,21990480.0,0.0,22.204926,21.52182,22.204926,22.24405,22.15747,22.050293,11.631012,12.800873,11.653809,12.798798,1.0,0.041324776,0.033041544,0.18168937,197.0,11.700012,10.537664,0.0,93.83672,3838.873,0.00012452112,3.9139733,61.105145,197.48201,0.0,30.000002,0.25606343,70.0,324.39548,255.40804,0.0,56.370823,0.25605956,17.184156,82.55728,8.330017
42509,21990540.0,0.0,22.20993,21.541931,22.20993,22.250061,22.162079,22.048035,11.623413,12.800934,11.641632,12.798553,1.0,0.04048781,0.032678697,0.1811888,193.0,11.700012,9.95957,0.0,94.14518,3810.6812,0.0001235982,3.8671005,60.62426,197.99757,0.0,30.000002,0.25436094,70.0,322.82318,254.91844,0.0,56.089287,0.2543536,17.264305,82.422325,8.330017
42510,21990600.0,0.0,22.215302,21.562012,22.215302,22.256317,22.16748,22.046112,11.621094,12.801086,11.631866,12.799133,1.0,0.03974669,0.03235995,0.1809363,189.0,11.700012,9.439343,0.0,94.51773,3786.1377,0.00012268046,3.808564,60.319775,196.34006,0.0,30.000002,0.253047,70.0,320.92377,253.10522,0.0,55.96835,0.2530379,17.293194,82.4947,8.330017
42511,21990660.0,0.0,22.221222,21.582062,22.221222,22.262512,22.173462,22.048126,11.623138,12.801239,12.535828,12.799896,1.0,0.03910621,0.032093078,0.1809418,185.0,11.700012,8.9814825,0.0,94.951965,3765.9006,0.00012180758,3.743597,60.15841,193.1916,0.0,30.000002,0.25214338,70.0,318.95578,250.45985,0.0,55.975525,0.25213382,17.27845,82.72766,8.330017
42512,21990720.0,0.0,22.22696,21.602112,22.22696,22.268494,22.180023,22.049225,11.628754,12.8013,12.1206665,12.800629,1.0,0.038571674,0.031882983,0.18118083,181.0,11.700012,8.592222,0.0,95.44485,3750.3193,0.000121021185,3.676406,60.112103,189.16083,0.0,30.000002,0.25163618,70.0,317.107,247.3962,0.0,56.081497,0.25162688,17.22987,83.076195,8.330017
42513,21990780.0,0.0,22.23233,21.622131,22.23233,22.274017,22.187073,22.04956,11.636963,12.801331,11.8984375,12.801147,1.0,0.038136687,0.031723175,0.18161295,177.0,11.700012,8.275555,0.0,95.990944,3739.2234,0.00012034389,3.6102777,60.158867,184.62703,0.0,30.000002,0.25147223,70.0,315.4446,244.14612,0.0,56.261963,0.25146356,17.15778,83.508995,8.330017
42514,21990840.0,0.0,22.237244,21.642181,22.237244,22.27893,22.194458,22.0495,11.6467285,12.80127,11.779968,12.801514,1.0,0.037793364,0.03160445,0.18219787,173.0,11.700012,8.034716,0.0,96.58303,3732.2815,0.00011978864,3.54792,60.28136,179.85234,0.0,30.000002,0.25159398,70.0,313.9926,240.8583,0.0,56.496548,0.25158608,17.072794,84.00211,8.330017
42515,21990900.0,0.0,22.241638,21.662231,22.241638,22.283081,22.202087,22.049286,11.657257,12.801178,11.718628,12.801697,1.0,0.037533987,0.03151755,0.18289913,169.0,11.700012,7.871987,0.0,97.21272,3729.0693,0.00011935938,3.4912124,60.467255,174.99657,0.0,30.000002,0.25194803,70.0,312.7465,237.61371,0.0,56.770027,0.251941,16.983608,84.53882,8.330017
42516,21990960.0,0.0,22.245178,21.682312,22.245178,22.286133,22.209625,22.049194,11.667969,12.801056,11.691071,12.801727,1.0,0.037351605,0.031455453,0.1836865,165.0,11.700012,7.7837014,0.0,97.86776,3729.115,0.00011905383,3.441284,60.7081,170.14978,0.0,30.000002,0.25249028,70.0,311.68945,234.45065,0.0,57.072342,0.25248402,16.896374,85.10806,8.330017
42517,21991020.0,0.0,22.248077,21.702423,22.248077,22.2883,22.217255,22.049072,11.678345,12.800934,11.680756,12.801636,1.0,0.03723958,0.031411003,0.18453005,161.0,11.700012,7.7724533,0.0,98.540054,3731.9692,0.00011886528,3.3990424,60.996586,165.37387,0.0,30.000002,0.2531768,70.0,310.79733,231.3895,0.0,57.394577,0.25317127,16.816628,85.700356,8.330017
42518,21991080.0,0.0,22.250305,21.722595,22.250305,22.28955,22.224945,22.049011,11.688049,12.800781,11.679474,12.801483,1.0,0.03719339,0.031378437,0.18540642,157.0,11.700012,7.838364,0.0,99.219894,3737.2012,0.0001187841,3.3648775,61.32896,160.69266,0.0,30.000002,0.253974,70.0,310.04446,228.42986,0.0,57.73112,0.25396907,16.747377,86.310196,8.330017
42519,21991140.0,0.0,22.251831,21.742828,22.251831,22.289886,22.232635,22.04898,11.696899,12.800598,11.682983,12.80127,1.0,0.037209187,0.031354126,0.18629475,153.0,11.700012,7.9809175,0.0,99.89729,3744.408,0.00011879936,3.3388696,61.703266,156.11682,0.0,30.000002,0.2548536,70.0,309.40683,225.56552,0.0,58.07861,0.25484923,16.690207,86.93348,8.330017
42520,21991200.0,0.0,22.252655,21.763123,22.252655,22.289398,22.240204,22.04895,11.704071,12.800415,11.688965,12.801178,1.0,0.03732303,0.031369466,0.18690878,149.0,11.700012,8.198867,0.0,100.0,3751.9058,0.000118888915,3.3239923,62.10879,152.00139,0.0,30.000002,0.2555986,70.0,308.79483,222.95424,0.0,58.42657,0.25559425,16.634655,87.48377,8.330017
42521,21991260.0,0.0,22.253174,21.783478,22.253174,22.288544,22.247162,22.049988,11.707672,12.800079,12.981506,12.800995,1.0,0.037511405,0.03140827,0.18707074,145.0,11.700012,8.483513,0.0,100.0,3757.1125,0.00011900008,3.3290732,62.515724,148.46558,0.0,30.000002,0.25598833,70.0,308.04065,220.59038,0.0,58.74813,0.2559834,16.588713,87.910614,8.330017
42522,21991320.0,0.0,22.253845,21.803955,22.253845,22.287598,22.253906,22.053192,11.709473,12.799866,12.451172,12.800659,1.0,0.037720833,0.03142048,0.18713954,141.0,11.700012,8.836118,0.0,100.0,3761.608,0.00011912038,3.341968,62.94381,144.921,0.0,30.000002,0.2562791,70.0,307.19742,218.16989,0.0,59.05968,0.25627384,16.564476,88.33622,8.330017
42523,21991380.0,0.0,22.254333,21.824524,22.254333,22.286621,22.260376,22.055084,11.710358,12.799713,12.117401,12.800446,1.0,0.03796163,0.03141777,0.18712845,137.0,11.700012,9.250503,0.0,100.0,3765.5957,0.00011924464,3.3605452,63.403435,141.32954,0.0,30.000002,0.2565063,70.0,306.2867,215.68161,0.0,59.37337,0.25650063,16.548079,88.768616,8.330017
42524,21991440.0,0.0,22.25473,21.845215,22.25473,22.285706,22.266571,22.056183,11.710724,12.799591,11.930084,12.8003235,1.0,0.03823532,0.031401824,0.18706973,133.0,11.700012,9.725186,0.0,100.0,3769.314,0.000119369724,3.3836045,63.90075,137.65115,0.0,30.000002,0.2567053,70.0,305.3296,213.11234,0.0,59.69537,0.2566994,16.536304,89.21998,8.330017
42525,21991500.0,0.0,22.255127,21.865997,22.255127,22.284882,22.27243,22.056915,11.710907,12.7994995,11.825409,12.800232,1.0,0.038543575,0.031376123,0.18698177,129.0,11.700012,10.2567005,0.0,100.0,3772.9634,0.000119495395,3.410332,64.43926,133.87985,0.0,30.000002,0.2568997,70.0,304.34637,210.46758,0.0,60.03029,0.2568937,16.525866,89.69676,8.330017
42526,21991560.0,0.0,22.255615,21.886932,22.255615,22.284332,22.277618,22.057465,11.711029,12.799438,11.772125,12.800232,1.0,0.038885508,0.031343095,0.18687385,125.0,11.700012,10.836862,0.0,100.0,3776.6763,0.00011962241,3.4401596,65.01968,130.0247,0.0,30.000002,0.25710085,70.0,303.35052,207.75821,0.0,60.380684,0.2570947,16.514973,90.20228,8.330017
42527,21991620.0,0.0,22.256134,21.90802,22.256134,22.283905,22.28241,22.057953,11.711243,12.799377,11.742371,12.800262,1.0,0.039260082,0.03130575,0.18675655,121.0,11.700012,11.462768,0.0,100.0,3780.5632,0.00011975219,3.4725666,65.64227,126.09984,0.0,30.000002,0.25732064,70.0,302.35727,204.99896,0.0,60.74915,0.25731447,16.502281,90.73962,8.330017
42528,21991680.0,0.0,22.256714,21.92926,22.256714,22.28363,22.286774,22.05838,11.711548,12.799347,11.72641,12.800293,1.0,0.03966611,0.031265542,0.18663228,117.0,11.700012,12.1303,0.0,100.0,3784.6738,0.0001198861,3.5073524,66.30685,122.12269,0.0,30.000002,0.2575621,70.0,301.37448,202.2031,0.0,61.136772,0.25755593,16.487432,91.31008,8.330017
42529,21991740.0,0.0,22.257355,21.950653,22.257355,22.283447,22.29068,22.058838,11.711945,12.799286,11.717926,12.8003235,1.0,0.0401014,0.031222515,0.1865032,113.0,11.700012,12.835011,0.0,100.0,3789.0293,0.00012002525,3.5443265,67.01258,118.110916,0.0,30.000002,0.25782523,70.0,300.40732,199.38293,0.0,61.54452,0.2578191,16.47051,91.91485,8.330017
42530,21991800.0,0.0,22.257996,21.972229,22.257996,22.283447,22.294128,22.059296,11.712433,12.799255,11.713165,12.800354,1.0,0.04056229,0.031177364,0.18637046,109.0,11.700012,13.57079,0.0,100.0,3793.6235,0.00012017037,3.5832908,67.757904,114.08109,0.0,30.000002,0.25810784,70.0,299.45853,196.54921,0.0,61.97384,0.25810176,16.452118,92.555115,8.330017
42531,21991860.0,0.0,22.25882,21.993988,22.25882,22.283752,22.296906,22.059937,11.712921,12.799225,11.711029,12.8003845,1.0,0.041045256,0.031130029,0.18623105,105.0,11.700012,14.331764,0.0,100.0,3798.439,0.00012032138,3.6240358,68.54173,110.04654,0.0,30.000002,0.2584043,70.0,298.52692,193.70917,0.0,62.425278,0.2583983,16.432484,93.231804,8.330017
42532,21991920.0,0.0,22.259857,22.01596,22.259857,22.28418,22.299133,22.062256,11.713409,12.799164,12.850708,12.8003845,1.0,0.041545436,0.031080771,0.18608582,101.0,11.700012,15.112929,0.0,100.0,3803.4387,0.000120477824,3.6663527,69.362816,106.016884,0.0,30.000002,0.25870988,70.0,297.60965,190.86775,0.0,62.900097,0.25870392,16.41253,93.94729,8.330017
42533,21991980.0,0.0,22.261078,22.038116,22.261078,22.28476,22.300842,22.065613,11.713837,12.799164,12.348297,12.800415,1.0,0.04205826,0.03102938,0.1859319,97.0,11.700012,15.908596,0.0,100.0,3808.5654,0.000120639044,3.7098732,70.22001,102.00303,0.0,30.000002,0.25901753,70.0,296.70276,188.0303,0.0,63.3991,0.25901163,16.392382,94.70324,8.330017
42534,21992040.0,0.0,22.262177,22.060516,22.262177,22.285492,22.302032,22.067871,11.714111,12.799133,12.065979,12.8003845,1.0,0.04257848,0.030975126,0.18576702,93.0,11.700012,16.71326,0.0,100.0,3813.629,0.000120802324,3.7546012,71.11244,98.012276,0.0,30.000002,0.25931868,70.0,295.80093,185.19899,0.0,63.923244,0.25931278,16.373493,95.50224,8.330017
42535,21992100.0,1.0,22.262756,22.08313,22.262756,22.285858,22.302551,22.069397,11.724426,12.799286,11.910339,12.801025,1.0,0.043474592,0.031209875,0.18684216,101.333336,11.700012,17.519758,0.0,100.0,3834.1326,0.00012112382,3.7880793,71.94302,96.23051,0.0,30.000002,0.26151466,70.0,297.18274,184.7047,0.0,64.39931,0.26152647,16.313663,96.15293,8.330017
42536,21992160.0,1.0,22.262146,22.105988,22.262146,22.284943,22.302002,22.070312,11.743439,12.799469,11.831299,12.802521,1.0,0.044574577,0.03162944,0.1882427,109.666664,11.700012,18.315643,0.0,100.0,3865.6543,0.00012173108,3.8086672,72.4889,97.032974,0.0,30.000002,0.2644322,70.0,299.99643,186.38882,0.0,64.64583,0.26445025,16.148073,96.32941,8.330017
42537,21992220.0,1.0,22.260193,22.12909,22.260223,22.282562,22.300323,22.070587,11.76123,12.799469,11.795807,12.802887,1.0,0.045740813,0.03212051,0.18975493,118.0,11.700012,19.088268,0.0,100.0,3901.778,0.00012253485,3.8369253,72.73719,99.91062,0.0,30.000002,0.2675998,70.0,303.7664,189.72464,0.0,64.64506,0.26762238,15.995586,96.08744,8.330017
42538,21992280.0,1.0,22.256927,22.152435,22.256927,22.278778,22.297424,22.070251,11.7760315,12.799347,11.785645,12.802582,1.0,0.046907414,0.03263599,0.19119623,126.333336,11.700012,19.826777,0.0,100.0,3939.7456,0.00012349339,3.8733811,72.68479,104.76917,0.0,30.000002,0.27072445,70.0,308.2641,194.55089,0.0,64.39414,0.2707502,15.8719015,95.447365,8.330017
42539,21992340.0,1.0,22.252502,22.176086,22.252533,22.273682,22.293427,22.069397,11.785706,12.799164,11.786316,12.801819,1.0,0.047991548,0.033113807,0.19240505,134.66667,11.700012,20.518864,0.0,100.0,3975.9797,0.0001245313,3.9207604,72.35324,111.42914,0.0,30.000002,0.27349567,70.0,313.17807,200.6242,0.0,63.909607,0.2735229,15.800413,94.47583,8.330017
