,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42540,21992400.0,1.0,22.247192,22.200012,22.247192,22.26764,22.288391,22.068085,11.789337,12.79892,11.790588,12.80072,1.0,0.048935235,0.03350949,0.19327955,143.0,11.700012,21.155466,0.0,100.0,4007.8047,0.00012557562,3.9797854,71.79122,119.67125,0.0,30.000002,0.2757118,70.0,318.24103,207.69722,0.0,63.231586,0.27573916,15.792206,93.2636,8.330017
42541,21992460.0,1.0,22.237823,22.224121,22.237823,22.257507,22.278961,22.062775,11.776978,12.798218,11.792145,12.797821,1.0,0.04968363,0.033793233,0.1937768,151.33333,11.700012,21.67649,0.0,100.0,4024.2974,0.00012640608,4.0838947,71.05153,129.2087,0.0,30.000002,0.27724704,70.0,323.19952,215.4859,0.0,62.411087,0.27727324,15.961555,91.90825,8.330017
42542,21992520.0,1.0,22.22815,22.248383,22.22815,22.247192,22.268951,22.057251,11.756531,12.7977295,11.784912,12.795197,1.0,0.050212488,0.03395406,0.19392473,159.66667,11.700012,22.09389,0.0,100.0,4030.021,0.00012693486,4.211017,70.20825,139.55193,0.0,30.000002,0.27808815,70.0,327.83005,223.58945,0.0,61.516537,0.27811247,16.271336,90.52122,8.330017
42543,21992580.0,1.0,22.21878,22.272736,22.21878,22.23703,22.258545,22.054047,11.735809,12.79776,12.635101,12.794342,1.0,0.05053419,0.034000997,0.19378135,168.0,11.700012,22.405334,0.0,100.0,4027.9092,0.00012722639,4.3238835,69.320564,150.2947,0.0,30.000002,0.27831587,70.0,332.0318,231.70808,0.0,60.598583,0.2783379,16.57956,89.17362,8.330017
42544,21992640.0,1.0,22.209686,22.29721,22.209686,22.227325,22.247955,22.050446,11.715607,12.797974,12.208282,12.7942505,1.0,0.05067873,0.03396264,0.19344623,176.33333,11.700012,22.609827,0.0,100.0,4019.2124,0.00012728838,4.4211583,68.44076,161.00081,0.0,30.000002,0.27808893,70.0,335.7925,239.56194,0.0,59.702503,0.2781088,16.871067,87.9232,8.330017
42545,21992700.0,1.0,22.200867,22.321777,22.200867,22.2182,22.237335,22.045868,11.69693,12.798279,11.975281,12.794617,1.0,0.050688576,0.03386964,0.1930005,184.66667,11.700012,22.707994,0.0,99.941895,4005.4949,0.00012714446,4.500775,67.59832,171.41527,0.0,30.000002,0.27756104,70.0,339.17923,247.01671,0.0,58.855865,0.2775791,17.133411,86.78953,8.330017
42546,21992760.0,1.0,22.193268,22.346436,22.193237,22.210632,22.2276,22.04129,11.680298,12.798584,11.843567,12.795288,1.0,0.050609503,0.03375597,0.19242287,193.0,11.700012,22.713352,0.0,99.78789,3987.9604,0.00012682212,4.5638537,66.79994,181.53535,0.0,30.000002,0.27679178,70.0,342.2296,254.09068,0.0,58.06778,0.27680826,17.353743,85.748344,8.330017
42547,21992820.0,1.0,22.186188,22.371216,22.186188,22.203827,22.218048,22.036499,11.665985,12.79892,11.767181,12.796051,1.0,0.050455645,0.03363205,0.1917841,201.33333,11.700012,22.624031,0.0,99.56979,3967.5913,0.00012634884,4.610461,66.045746,191.28978,0.0,30.000002,0.27587566,70.0,345.0098,260.77292,0.0,57.340073,0.27589095,17.531898,84.799934,8.330017
42548,21992880.0,1.0,22.179718,22.396057,22.179718,22.197845,22.20874,22.031647,11.654083,12.799225,11.720215,12.796875,1.0,0.05024326,0.033512134,0.19110878,209.66667,11.700012,22.44292,0.0,99.29638,3945.2961,0.00012575464,4.6411457,65.33023,200.71822,0.0,30.000002,0.27486858,70.0,347.59094,267.11954,0.0,56.670845,0.27488294,17.66742,83.93029,8.330017
42549,21992940.0,1.0,22.17389,22.42099,22.173859,22.192688,22.199738,22.026825,11.644531,12.79953,11.690765,12.797699,1.0,0.04997995,0.03340239,0.19041479,218.0,11.700012,22.173079,0.0,98.97547,3921.7722,0.00012506399,4.6569533,64.64552,209.87311,0.0,30.000002,0.27380103,70.0,350.02356,273.185,0.0,56.054348,0.27381468,17.762957,83.1269,8.330017
42550,21993000.0,0.0,22.168945,22.446014,22.168945,22.18872,22.191162,22.022125,11.630188,12.799591,11.668488,12.797821,1.0,0.049387205,0.03308809,0.18890594,214.0,11.700012,21.81941,0.0,98.619804,3887.7498,0.00012419118,4.675557,64.06273,214.98683,0.0,30.000002,0.27139175,70.0,348.9666,275.59982,0.0,55.54279,0.27138686,17.864727,82.514725,8.330017
42551,21993060.0,0.0,22.165192,22.4711,22.165192,22.186066,22.183624,22.017761,11.615967,12.799805,11.647827,12.797821,1.0,0.048754696,0.032748867,0.1875774,210.0,11.700012,21.395632,0.0,98.244316,3851.642,0.00012314298,4.6803,63.685463,216.28827,0.0,30.000002,0.2690903,70.0,346.51538,275.32895,0.0,55.230606,0.26908115,17.976511,82.20594,8.330017
42552,21993120.0,0.0,22.162506,22.496277,22.162506,22.184692,22.176758,22.013702,11.606598,12.800171,11.630524,12.7986145,1.0,0.048133448,0.032453675,0.1863805,206.0,11.700012,20.907503,0.0,97.863594,3816.9316,0.00012202344,4.662981,63.43125,215.49385,0.0,30.000002,0.26697502,70.0,343.51373,273.66232,0.0,55.06236,0.2669629,18.02412,82.06418,8.330017
42553,21993180.0,0.0,22.16095,22.521515,22.16095,22.184662,22.170654,22.010162,11.601807,12.800507,12.309448,12.799561,1.0,0.04753191,0.032214087,0.18537684,202.0,11.700012,20.352428,0.0,97.487206,3784.4849,0.00012086022,4.6268454,63.284023,212.96611,0.0,30.000002,0.2651299,70.0,340.24008,270.91486,29.435316,55.027763,0.2651171,18.016287,82.07422,8.330017
42554,21993240.0,0.0,22.160492,22.546814,22.160492,22.185455,22.1651,22.010132,11.600067,12.800812,12.4496155,12.800415,1.0,0.04694991,0.032022264,0.18450958,198.0,11.700012,19.751965,0.0,97.12304,3754.33,0.000119701734,4.579324,63.18995,209.67793,0.0,30.000002,0.26348782,70.0,337.0074,267.74387,0.0,55.070026,0.26347464,17.972282,82.161995,8.330017
42555,21993300.0,0.0,22.160553,22.572174,22.160553,22.187042,22.160126,22.008667,11.600891,12.801025,12.063019,12.801117,1.0,0.046381637,0.031877406,0.18377326,194.0,11.700012,19.105894,0.0,96.77862,3726.481,0.000118569085,4.5222545,63.13479,205.86308,0.0,30.000002,0.26203758,70.0,333.88977,264.30856,0.0,55.17776,0.2620244,17.897972,82.31278,8.330017
42556,21993360.0,0.0,22.16101,22.597595,22.16101,22.188995,22.15625,22.006805,11.603546,12.801178,11.851624,12.801636,1.0,0.045821924,0.03177154,0.18314517,190.0,11.700012,18.4268,0.0,96.45599,3700.7607,0.00011747806,4.458695,63.103477,201.76047,0.0,30.000002,0.26074326,70.0,330.92334,260.75763,0.0,55.333633,0.2607303,17.803837,82.50799,8.330017
42557,21993420.0,0.0,22.161896,22.623047,22.161896,22.191498,22.152985,22.004578,11.6073,12.8013,11.733124,12.801941,1.0,0.045265198,0.031694744,0.18260477,186.0,11.700012,17.718569,0.0,96.1619,3676.9404,0.00011643833,4.391217,63.08458,197.5301,0.0,30.000002,0.25956842,70.0,328.1049,257.18365,0.0,55.522614,0.2595559,17.69918,82.734055,8.330017
42558,21993480.0,0.0,22.163208,22.64856,22.163208,22.194458,22.150269,22.002136,11.611725,12.801392,11.66864,12.802124,1.0,0.044706516,0.031639356,0.18214037,182.0,11.700012,16.986784,0.0,95.900116,3654.8325,0.000115453935,4.3212404,63.07143,193.24896,0.0,30.000002,0.25848964,70.0,325.4278,253.62744,0.0,55.735577,0.25847742,17.590252,82.9843,8.330017
42559,21993540.0,0.0,22.164886,22.674103,22.164886,22.197815,22.148132,21.999573,11.616608,12.801422,11.641968,12.802185,1.0,0.04414424,0.03160102,0.18174529,178.0,11.700012,16.235174,0.0,95.67278,3634.3186,0.00011452597,4.249594,63.06148,188.94904,0.0,30.000002,0.257494,70.0,322.88242,250.1038,0.0,55.96806,0.25748205,17.480238,83.256,8.330017
42560,21993600.0,0.0,22.1669,22.699677,22.1669,22.201477,22.146576,21.99701,11.6215515,12.801422,11.629303,12.802155,1.0,0.04357649,0.031572394,0.18141162,174.0,11.700012,15.4712305,0.0,95.483635,3615.213,0.00011365513,4.1775765,63.051422,184.66797,0.0,30.000002,0.25656366,70.0,320.45703,246.62947,0.0,56.212997,0.25655204,17.374392,83.545425,8.330017
42561,21993660.0,0.0,22.168762,22.725311,22.168762,22.20462,22.145844,21.994751,11.626404,12.801453,11.624878,12.802063,1.0,0.04300561,0.031550545,0.1811295,170.0,11.700012,14.703581,0.0,95.323524,3597.2996,0.00011283941,4.1059284,63.041706,180.41599,0.0,30.000002,0.25568864,70.0,318.13947,243.2058,0.0,56.467945,0.25567728,17.274424,83.850716,8.330017
42562,21993720.0,0.0,22.170868,22.750946,22.170868,22.207977,22.14566,21.992523,11.6310425,12.801422,11.624603,12.80191,1.0,0.042433772,0.031532295,0.18089254,166.0,11.700012,13.937144,0.0,95.19801,3580.5305,0.00011207575,4.035384,63.033485,176.19258,0.0,30.000002,0.25486135,70.0,315.91745,239.82806,0.0,56.73096,0.25485027,17.181679,84.171364,8.330017
42563,21993780.0,0.0,22.173187,22.776611,22.173187,22.211487,22.146088,21.990295,11.635498,12.801392,11.626495,12.801788,1.0,0.041863028,0.031515285,0.18070213,162.0,11.700012,13.177936,0.0,95.10836,3564.8848,0.00011136194,3.966026,63.028835,171.98561,0.0,30.000002,0.25408295,70.0,313.784,236.48746,0.0,57.001602,0.2540721,17.096285,84.509254,8.330017
42564,21993840.0,0.0,22.175873,22.802277,22.175873,22.215088,22.147064,21.989685,11.6397705,12.801392,12.898834,12.801636,1.0,0.041296408,0.03149841,0.18055771,158.0,11.700012,12.431245,0.0,95.055435,3550.3738,0.0001106963,3.8981094,63.030197,167.78755,0.0,30.000002,0.25335482,70.0,311.7343,233.17857,0.0,57.28004,0.25334418,17.01815,84.86577,8.330017
42565,21993900.0,0.0,22.178894,22.827972,22.178894,22.21875,22.14859,21.99054,11.64389,12.801361,12.337769,12.801514,1.0,0.04073726,0.03148074,0.18045838,154.0,11.700012,11.7024555,0.0,95.03914,3536.9993,0.000110077046,3.831723,63.040245,163.59192,0.0,30.000002,0.25267848,70.0,309.76434,229.89677,0.0,57.566566,0.25266805,16.946486,85.24225,8.330017
42566,21993960.0,0.0,22.181244,22.853668,22.181244,22.221466,22.150635,21.990295,11.647797,12.8013,12.025482,12.801361,1.0,0.0401903,0.031462714,0.18039705,150.0,11.700012,10.996735,0.0,95.045456,3524.4707,0.00010950118,3.7675307,63.061817,159.40213,0.0,30.000002,0.25205195,70.0,307.87024,226.64276,0.0,57.86172,0.2520418,16.881758,85.6382,8.330017
42567,21994020.0,0.0,22.183563,22.879364,22.183563,22.224182,22.153229,21.98938,11.651459,12.80127,11.851837,12.801239,1.0,0.03965891,0.031443905,0.18036757,146.0,11.700012,10.319789,0.0,95.07889,3512.839,0.00010896566,3.7059433,63.097305,155.21939,0.0,30.000002,0.25147206,70.0,306.04654,223.41518,0.0,58.165592,0.2514621,16.823685,86.05351,8.330017
42568,21994080.0,0.0,22.185883,22.90509,22.185883,22.226868,22.156311,21.988068,11.654938,12.8012085,11.760376,12.801117,1.0,0.039145753,0.031423654,0.1803704,142.0,11.700012,9.676158,0.0,95.13889,3502.1323,0.00010846928,3.6468968,63.14957,151.03741,0.0,30.000002,0.25094128,70.0,304.29092,220.20999,0.0,58.478855,0.2509315,16.771317,86.49006,8.330017
42569,21994140.0,0.0,22.188202,22.930786,22.188202,22.229462,22.159912,21.986572,11.658295,12.801147,11.710785,12.800995,1.0,0.038654614,0.031401806,0.18040393,138.0,11.700012,9.071086,0.0,95.22455,3492.3462,0.00010801056,3.5905852,63.22207,146.85265,0.0,30.000002,0.25046155,70.0,302.60156,217.02475,0.0,58.802406,0.250452,16.723894,86.94931,8.330017
42570,21994200.0,0.0,22.19049,22.956482,22.19049,22.231964,22.16397,21.984985,11.66153,12.801117,11.685608,12.800903,1.0,0.038188424,0.031378195,0.18046628,134.0,11.700012,8.508824,0.0,95.33474,3483.4717,0.00010758841,3.5371895,63.317787,142.66403,0.0,30.000002,0.25003392,70.0,300.97662,213.85832,0.0,59.137024,0.2500246,16.68093,87.43257,8.330017
42571,21994260.0,0.0,22.191956,22.982147,22.191956,22.233215,22.168213,21.983582,11.664612,12.801025,11.673492,12.800812,1.0,0.03775055,0.031353958,0.18054731,130.0,11.700012,7.9897447,0.0,95.450905,3475.2686,0.00010720057,3.4870903,63.438953,138.4827,0.0,30.000002,0.2496527,70.0,299.41238,210.71542,0.0,59.48325,0.24964355,16.642208,87.938416,8.330017
42572,21994320.0,0.0,22.19336,23.007782,22.19336,22.234314,22.172852,21.982178,11.66748,12.800964,11.66806,12.800751,1.0,0.037343223,0.031329036,0.18063766,126.0,11.700012,7.5193577,0.0,95.577644,3467.7732,0.00010684408,3.440702,63.587524,134.31583,0.0,30.000002,0.2493105,70.0,297.9028,207.59737,0.0,59.841125,0.24930155,16.60758,88.465904,8.330017
42573,21994380.0,0.0,22.194733,23.033417,22.194733,22.235321,22.177856,21.980804,11.670166,12.800903,11.666321,12.800659,1.0,0.03696829,0.03130246,0.18073656,122.0,11.700012,7.1011877,0.0,95.71376,3461.0002,0.000106517786,3.3979099,63.766663,130.15785,0.0,30.000002,0.2490077,70.0,296.44492,204.49977,0.0,60.211403,0.24899893,16.576057,89.01732,8.330017
42574,21994440.0,0.0,22.196075,23.059021,22.196075,22.236206,22.183228,21.979492,11.67276,12.800812,11.6666565,12.800629,1.0,0.03662759,0.031274,0.18084067,118.0,11.700012,6.7381306,0.0,95.85814,3454.9175,0.00010622033,3.3588142,63.979233,126.00842,0.0,30.000002,0.24874263,70.0,295.0356,201.42111,0.0,60.594948,0.24873404,16.547125,89.59409,8.330017
42575,21994500.0,0.0,22.197632,23.084595,22.197632,22.236938,22.188904,21.98059,11.675232,12.800751,12.72052,12.800568,1.0,0.03632419,0.031243404,0.18094836,114.0,11.700012,6.4345336,0.0,96.00957,3449.5747,0.00010595098,3.323609,64.22943,121.86359,0.0,30.000002,0.24851593,70.0,293.6729,198.35826,0.0,60.99316,0.24850748,16.520296,90.19878,8.330017
42576,21994560.0,0.0,22.198364,23.110138,22.198364,22.23648,22.194458,21.981995,11.677521,12.800659,12.253174,12.800537,1.0,0.036058094,0.031211184,0.18104759,110.0,11.700012,6.184487,0.0,96.15023,3444.6504,0.00010570657,3.292307,64.51754,117.73872,0.0,30.000002,0.248317,70.0,292.35135,195.31746,0.0,61.406284,0.2483087,16.495047,90.829346,8.330017
42577,21994620.0,0.0,22.198883,23.13562,22.198883,22.235962,22.200226,21.98233,11.679535,12.800598,11.994385,12.800476,1.0,0.03583031,0.031176265,0.1811316,106.0,11.700012,5.9933004,0.0,96.285065,3440.1208,0.00010548375,3.2654073,64.845726,113.63759,0.0,30.000002,0.24813811,70.0,291.06476,192.29797,0.0,61.835625,0.24812995,16.472317,91.48637,8.330017
42578,21994680.0,0.0,22.19934,23.161072,22.19934,22.235352,22.206177,21.982117,11.681366,12.800507,11.848633,12.800446,1.0,0.035641618,0.03113806,0.18119842,102.0,11.700012,5.8627257,0.0,96.413475,3435.9917,0.00010528075,3.2426703,65.21734,109.554886,0.0,30.000002,0.24797752,70.0,289.8094,189.29512,0.0,62.283005,0.24796946,16.450922,92.17307,8.330017
42579,21994740.0,0.0,22.199707,23.186462,22.199707,22.23471,22.21225,21.981628,11.683044,12.800415,11.765137,12.800415,1.0,0.035492554,0.031096166,0.18124498,98.0,11.700012,5.794023,0.0,96.53515,3432.2302,0.00010509569,3.2240655,65.63561,105.48776,0.0,30.000002,0.24783282,70.0,288.58188,186.30568,0.0,62.75035,0.24782486,16.430262,92.89262,8.330017
42580,21994800.0,0.0,22.200043,23.211823,22.200043,22.23404,22.218475,21.980957,11.68457,12.8003235,11.726898,12.800415,1.0,0.035382587,0.031049969,0.18126737,94.0,11.700012,5.7876773,0.0,96.65003,3428.7957,0.000104927385,3.2095308,66.10245,101.4402,0.0,30.000002,0.24769977,70.0,287.37637,183.33073,0.0,63.23882,0.24769187,16.410072,93.64726,8.330017
42581,21994860.0,0.0,22.199646,23.237091,22.199646,22.23236,22.224274,21.980408,11.685852,12.800262,11.70639,12.800415,1.0,0.035312057,0.031000258,0.18125986,90.0,11.700012,5.8374586,0.0,96.74336,3425.449,0.00010477254,3.1991832,66.62065,97.41491,0.0,30.000002,0.24757202,70.0,286.1792,180.3698,0.0,63.75085,0.24756417,16.390371,94.43949,8.330017
42582,21994920.0,0.0,22.19928,23.262299,22.19928,22.230774,22.230103,21.979889,11.68689,12.800171,11.695068,12.8003845,1.0,0.035279658,0.030946977,0.18121615,86.0,11.700012,5.945749,0.0,96.82113,3422.215,0.000104627965,3.192968,67.19186,93.41673,0.0,30.000002,0.24744086,70.0,284.98407,177.42313,0.0,64.28822,0.24743304,16.370869,95.27166,8.330017
42583,21994980.0,1.0,22.198578,23.287445,22.198547,22.22873,22.23584,21.979279,11.697968,12.800232,11.692383,12.800995,1.0,0.035615873,0.031191109,0.18240376,94.333336,11.700012,6.1107726,0.0,96.87688,3434.4287,0.000104650084,3.1816359,67.73243,91.60822,0.0,30.000002,0.24920082,70.0,285.8602,176.7621,0.0,64.774734,0.24921021,16.314144,95.94782,8.330017
42584,21995040.0,1.0,22.196655,23.31253,22.196594,22.225342,22.241028,21.978302,11.717957,12.800262,11.699707,12.80246,1.0,0.036186423,0.031621546,0.18388116,102.666664,11.700012,6.325309,0.0,96.891655,3457.9526,0.000104971536,3.1671557,68.04144,92.33744,0.0,30.000002,0.25167677,70.0,287.992,178.20467,0.0,65.02477,0.25169194,16.151724,96.13571,8.330017
42585,21995100.0,1.0,22.193542,23.337524,22.19345,22.22052,22.245575,21.976868,11.73642,12.80011,11.713409,12.802856,1.0,0.036870837,0.032128666,0.18541434,111.0,11.700012,6.581852,0.0,96.85055,3486.039,0.000105495565,3.1659734,68.10095,95.13594,0.0,30.000002,0.25440022,70.0,290.92868,181.26051,0.0,65.02009,0.25442004,15.999225,95.882195,8.330017
42586,21995160.0,1.0,22.188965,23.362427,22.188873,22.21341,22.248962,21.978394,11.751251,12.799866,12.5780945,12.802551,1.0,0.037612896,0.032665662,0.18679953,119.333336,11.700012,6.866919,0.0,96.72801,3515.6316,0.00010617255,3.178974,67.90364,99.94183,0.0,30.000002,0.2570666,70.0,294.4797,185.7871,0.0,64.75547,0.2570895,15.878267,95.200554,8.330017
42587,21995220.0,1.0,22.183289,23.387268,22.183167,22.2052,22.251587,21.978241,11.760223,12.799591,12.200256,12.801758,1.0,0.038336944,0.033167597,0.18783748,127.666664,11.700012,7.1741514,0.0,96.51757,3542.8901,0.00010691889,3.207534,67.461105,106.61956,0.0,30.000002,0.25933275,70.0,298.3507,191.56203,0.0,64.24381,0.259357,15.80967,94.14944,8.330017
42588,21995280.0,1.0,22.17685,23.411987,22.176758,22.19632,22.253479,21.976685,11.76239,12.799286,12.000122,12.80069,1.0,0.03898593,0.033584524,0.18840258,136.0,11.700012,7.496745,0.0,96.214775,3564.894,0.000107652784,3.2509751,66.81537,114.962906,0.0,30.000002,0.26096714,70.0,302.2821,198.33582,0.0,63.52611,0.2609913,15.801881,92.82325,8.330017
42589,21995340.0,1.0,22.170197,23.436646,22.170074,22.187317,22.25473,21.974304,11.757935,12.799011,11.890808,12.79953,1.0,0.03951817,0.03388091,0.18844178,144.33333,11.700012,7.828747,0.0,95.820656,3579.51,0.00010829461,3.3069856,66.02983,124.60769,0.0,30.000002,0.26183772,70.0,306.02936,205.76457,0.0,62.664066,0.2618607,15.853542,91.339,8.330017
42590,21995400.0,1.0,22.163727,23.461182,22.163605,22.17868,22.255524,21.971405,11.748016,12.798828,11.828827,12.798553,1.0,0.039919462,0.034045823,0.18798164,152.66667,11.700012,8.165996,0.0,95.34221,3585.9856,0.00010878743,3.3713553,65.17369,135.10248,0.0,30.000002,0.2619468,70.0,309.4251,213.4842,0.0,61.72501,0.26196787,15.951413,89.80583,8.330017
42591,21995460.0,1.0,22.15744,23.485596,22.157318,22.17041,22.255768,21.968475,11.734131,12.798706,11.791962,12.797821,1.0,0.04019625,0.034088332,0.18709627,161.0,11.700012,8.502874,0.0,94.782196,3584.5352,0.00010910053,3.4399874,64.30291,146.01508,0.0,30.000002,0.26138416,70.0,312.3849,221.18184,0.0,60.763966,0.26140293,16.078823,88.301926,8.330017
42592,21995520.0,1.0,22.151978,23.509918,22.151886,22.1633,22.255768,21.965454,11.718445,12.798676,11.765564,12.797516,1.0,0.04037437,0.034040723,0.18590777,169.33333,11.700012,8.838464,0.0,94.15711,3576.5068,0.000109222536,3.5076652,63.469566,156.87402,0.0,30.000002,0.26032797,70.0,314.9018,228.5649,0.0,59.830494,0.2603445,16.212452,86.89112,8.330017
42593,21995580.0,1.0,22.147552,23.53415,22.14746,22.157654,22.255615,21.962433,11.7030945,12.798737,11.744019,12.797607,1.0,0.04049062,0.033934012,0.18454356,177.66667,11.700012,9.171629,0.0,93.48449,3563.8838,0.000109170796,3.5699162,62.7057,167.36792,0.0,30.000002,0.2589842,70.0,317.05682,235.4867,0.0,58.95437,0.2589995,16.329226,85.60325,8.330017
42594,21995640.0,1.0,22.144226,23.558228,22.144135,22.153503,22.255371,21.959503,11.689331,12.798828,11.725586,12.797974,1.0,0.040577434,0.033797104,0.1831117,186.0,11.700012,9.501652,0.0,92.78028,3548.3447,0.00010897326,3.6247497,62.021873,177.37608,0.0,30.000002,0.25750506,70.0,318.9479,241.92741,0.0,58.148182,0.25751907,16.41651,84.441086,8.330017
42595,21995700.0,0.0,22.142212,23.582184,22.142212,22.151245,22.255127,21.956726,11.670044,12.798798,11.707001,12.797974,1.0,0.040383436,0.03340755,0.18081082,182.0,11.700012,9.829561,0.0,92.057884,3519.5393,0.00010852962,3.6868923,61.492294,183.27573,0.0,30.000002,0.25461414,70.0,318.0485,244.71207,0.0,57.478077,0.2546092,16.513895,83.54444,8.330017
42596,21995760.0,0.0,22.141663,23.606262,22.141663,22.150574,22.255096,21.955414,11.65094,12.79895,12.899994,12.798004,1.0,0.040168468,0.03297395,0.17868906,177.9585,11.700012,10.161641,0.0,91.3294,3487.1626,0.000107846376,3.7384741,61.229664,185.11908,0.0,30.000002,0.2518418,70.0,315.96228,244.66869,0.0,57.05257,0.2518323,16.621002,83.03257,8.330017
42597,21995820.0,0.0,22.142975,23.62973,22.142975,22.151947,22.25528,21.95694,11.638824,12.799225,12.386383,12.799011,1.0,0.040015403,0.032592796,0.17682192,174.0,11.700012,10.48952,0.0,90.63936,3457.2034,0.00010707692,3.7695394,61.167316,184.43973,0.0,30.000002,0.24943879,70.0,313.45975,243.03258,0.0,56.825012,0.2494268,16.645678,82.7723,8.330017
42598,21995880.0,0.0,22.145386,23.65329,22.145386,22.15503,22.255554,21.957306,11.632446,12.79953,12.0408325,12.800232,1.0,0.039935596,0.032269657,0.17519796,170.0,11.700012,10.824408,0.0,89.98213,3430.0051,0.00010626167,3.7866354,61.260563,182.02429,2.536409e-11,30.000002,0.24741012,70.0,310.80936,240.37355,0.0,56.749535,0.24739711,16.60513,82.696,8.330017
42599,21995940.0,0.0,22.148804,23.676727,22.148773,22.159607,22.25589,21.957153,11.630951,12.799744,11.85257,12.8013,1.0,0.03993014,0.032011915,0.17382109,166.0,11.700012,11.162937,0.0,89.37817,3406.474,0.00010545872,3.7932642,61.474194,178.49661,0.102619365,30.000002,0.24576753,69.85633,308.21835,237.13663,0.0,56.7958,0.2457552,16.511866,82.75843,8.330017
42600,21996000.0,0.0,22.152924,23.700012,22.152954,22.165375,22.256195,21.956787,11.633148,12.799927,11.7499695,12.802155,1.0,0.039989006,0.031812992,0.17266633,162.0,11.700012,11.504492,0.0,88.83816,3386.6865,0.00010470346,3.7930515,61.777542,174.30586,0.34672529,30.000002,0.24447156,69.51459,305.78036,233.61247,0.0,56.934486,0.24445987,16.38243,82.923744,8.330017
42601,21996060.0,0.0,22.166779,23.722992,22.166779,22.20279,22.26004,21.956726,11.370331,12.790222,11.680481,12.832581,0.0,0.03842061,0.035828147,0.11566495,158.0,11.783295,0.0,0.0,22.110289,2901.7163,9.810446e-05,4.3256288,56.464546,247.84132,0.28133658,30.000002,0.19005977,69.60613,287.38538,253.09436,0.0,54.986023,0.18998034,13.544217,67.83662,8.330017
42602,21996120.0,0.0,22.203217,23.745544,22.203217,22.28836,22.26651,21.955841,11.033417,12.785614,11.445068,12.840942,0.0,0.036271933,0.034686938,0.077149026,154.0,11.783295,0.0,0.0,0.0,2406.9404,8.746218e-05,5.2080703,54.27453,265.94125,0.36637884,30.000002,0.14818233,69.48707,269.97867,239.25896,0.0,53.328896,0.1480945,11.45355,58.06884,8.330017
42603,21996180.0,0.0,22.253265,23.7677,22.253265,22.399994,22.275635,21.955933,10.909729,12.7951355,11.199249,12.832367,0.0,0.033745263,0.03281861,0.063820615,150.0,11.783295,0.0,0.0,0.0,2101.3618,7.643662e-05,5.2619066,53.501343,246.51271,0.532779,30.000002,0.13040352,69.25411,257.87903,218.55656,0.0,52.912045,0.13033937,10.021752,54.80977,8.330017
42604,21996240.0,0.0,22.306946,23.789429,22.306946,22.520294,22.286743,21.957031,11.014404,12.804901,11.07959,12.832184,0.0,0.0322998,0.031739827,0.056877524,146.0,11.866608,0.0,0.0,0.0,1901.4033,6.622284e-05,4.7461452,53.55031,224.52048,0.7118712,30.000002,0.120931044,69.00338,250.08694,201.73914,0.0,53.180183,0.1208752,8.415521,53.347683,8.330017
42605,21996300.0,0.0,22.362457,23.81073,22.362457,22.645447,22.299042,21.958923,11.170654,12.808655,11.078003,12.828308,0.0,0.03143865,0.031093353,0.052736133,142.0,11.866608,0.0,0.0,0.0,1773.8077,5.911221e-05,4.204042,53.952015,204.77945,0.89695716,30.000002,0.115276024,68.74426,245.09885,188.41777,0.0,53.719944,0.115232,7.092243,52.761875,8.330017
42606,21996360.0,0.0,22.414948,23.831635,22.414948,22.763672,22.311462,21.961609,11.342377,12.80957,11.152069,12.82373,0.0,0.030958697,0.030744344,0.050200015,138.0,11.866608,0.0,0.0,0.0,1689.3367,5.408937e-05,3.695663,54.543472,187.94609,1.086389,30.000002,0.11190721,68.47906,242.29333,177.89519,0.0,54.39921,0.111872956,6.0192103,52.745586,8.330017
42607,21996420.0,0.0,22.46936,23.852142,22.46936,22.883362,22.324188,21.967987,11.542969,12.810272,13.037476,12.821106,0.0,0.030720672,0.030587515,0.048745025,134.0,11.949921,0.0,0.0,0.0,1619.5121,4.962978e-05,3.157774,55.225872,173.74593,1.2798027,30.000002,0.110054895,68.208275,240.71182,169.5276,0.0,55.13634,0.1100275,5.0326395,53.067295,8.330017
42608,21996480.0,0.0,22.525269,23.872223,22.525269,23.00354,22.337036,21.9758,11.694885,12.808624,12.41272,12.816223,0.0,0.03063287,0.030550268,0.047963247,130.0,11.949921,0.0,0.0,0.0,1593.0056,4.7618018e-05,2.7650554,55.934464,161.80627,1.4764559,30.000002,0.10914658,67.93296,239.78693,162.79172,0.0,55.878956,0.109124824,4.3404264,53.55839,8.330017
42609,21996540.0,0.0,22.58142,23.891937,22.58142,23.123718,22.349884,21.9823,11.804596,12.806549,12.118835,12.811676,0.0,0.030634468,0.030583339,0.047589347,126.0,11.949921,0.0,0.0,0.0,1585.9336,4.660672e-05,2.489319,56.63198,151.7301,1.6752061,30.000002,0.10880633,67.65471,239.2298,157.28339,0.0,56.597614,0.108788766,3.874011,54.123276,8.330017
42610,21996600.0,0.0,22.637756,23.911285,22.637756,23.2435,22.36264,21.988129,11.926331,12.806244,12.005768,12.810394,0.0,0.03068582,0.030654136,0.04745571,122.0,12.033203,0.0,0.0,0.0,1572.2402,4.512716e-05,2.1870036,57.299007,143.15706,1.8753288,30.000002,0.108794354,67.37454,238.8871,152.69917,0.0,57.277702,0.10878036,3.3967,54.708855,8.330017
42611,21996660.0,0.0,22.689026,23.930206,22.689026,23.350433,22.374908,21.993988,11.995605,12.804321,11.985199,12.807159,0.0,0.030759804,0.030740162,0.047452282,118.0,12.033203,0.0,0.0,0.0,1584.039,4.512771e-05,2.0184999,57.926895,135.76967,2.0763485,30.000002,0.10895026,67.09311,238.67351,148.80096,0.0,57.913677,0.108938634,3.116443,55.28577,8.330017
42612,21996720.0,0.0,22.73993,23.948792,22.73993,23.456757,22.387054,21.999756,12.034607,12.802704,11.996704,12.804413,0.0,0.030839344,0.030827168,0.047511984,114.0,12.033203,0.0,0.0,0.0,1598.6122,4.538376e-05,1.9257665,58.514523,129.30147,2.2779589,30.000002,0.10917605,66.81086,238.54091,145.40834,0.0,58.50633,0.10916649,2.9688876,55.84083,8.330017
42613,21996780.0,0.0,22.79068,23.96698,22.79068,23.562439,22.399078,22.005463,12.102234,12.803101,12.027954,12.804871,0.0,0.030914573,0.030906955,0.047596503,110.0,12.116516,0.0,0.0,0.0,1595.5138,4.4686363e-05,1.759692,59.06369,123.55536,2.479967,30.000002,0.109415114,66.528046,238.46187,142.39575,0.0,59.05856,0.10940724,2.7183342,56.36904,8.330017
42614,21996840.0,0.0,22.841217,23.984833,22.841217,23.66745,22.41095,22.0112,12.133636,12.802063,12.066589,12.803314,0.0,0.030979412,0.030974628,0.047680974,106.0,12.116516,0.0,0.0,0.0,1612.7732,4.5103137e-05,1.6838435,59.581196,118.33959,2.6822126,30.000002,0.10963098,66.2449,238.41974,139.64809,0.0,59.577976,0.10962409,2.5930839,56.872593,8.330017
42615,21996900.0,0.0,22.89154,24.002289,22.89154,23.77182,22.42276,22.016968,12.148224,12.801178,12.097687,12.801849,0.0,0.031031229,0.031028245,0.04775289,102.0,12.116516,0.0,0.0,0.0,1629.1908,4.5561286e-05,1.6501039,60.074593,113.50936,2.8846853,30.000002,0.10980821,65.96144,238.40517,137.0842,0.0,60.07259,0.10980311,2.5407643,57.356407,8.330017
42616,21996960.0,0.0,22.936615,24.01941,22.936615,23.864044,22.433746,22.022583,12.201355,12.802124,12.131226,12.803253,0.0,0.031069852,0.031067988,0.047808394,98.0,12.199799,0.0,0.0,0.0,1625.2517,4.4948683e-05,1.5173906,60.54965,108.97562,3.0872204,30.000002,0.10994124,65.677895,238.41273,134.65533,0.0,60.548393,0.10993748,2.3441234,57.824986,8.330017
42617,21997020.0,0.0,22.98114,24.036194,22.98114,23.955688,22.444641,22.02829,12.222534,12.801422,12.16571,12.802277,0.0,0.031095421,0.031094244,0.047845013,94.0,12.199799,0.0,0.0,0.0,1640.5071,4.536605e-05,1.4648906,61.012554,104.65971,3.2898312,30.000002,0.11002862,65.39423,238.4391,132.32013,0.0,61.01177,0.110026285,2.255262,58.283585,8.330017
42618,21997080.0,0.0,23.025818,24.052612,23.025818,24.046875,22.455505,22.035522,12.231293,12.800781,13.041718,12.8012085,0.0,0.031108264,0.031107534,0.04786276,90.0,12.199799,0.0,0.0,0.0,1655.0078,4.5784047e-05,1.4438835,61.469887,100.49795,3.492523,30.000002,0.11007122,65.110466,238.48242,130.04555,0.0,61.469395,0.11007045,2.222969,58.73788,8.330017
42619,21997140.0,0.0,23.070526,24.068695,23.070526,24.137573,22.466309,22.043243,12.283417,12.802002,12.693207,12.803162,0.0,0.031108838,0.031108385,0.04786313,86.0,12.283112,0.0,0.0,0.0,1648.5167,4.5127723e-05,1.3105836,61.927177,96.45229,3.6952815,30.000002,0.110071406,64.82661,238.54147,127.8129,0.0,61.926865,0.11007244,2.021889,59.192234,8.330017
42620,21997200.0,0.0,23.114807,24.084442,23.114807,24.227814,22.477112,22.050201,12.302216,12.8013,12.514221,12.802063,0.0,0.03109868,0.031098401,0.047847137,82.0,12.283112,0.0,0.0,0.0,1662.4685,4.5468547e-05,1.2636266,62.389492,92.48979,3.8980405,30.000002,0.11003331,64.54274,238.61551,125.60657,0.0,62.3893,0.11003644,1.9454483,59.65094,8.330017
42621,21997260.0,0.0,23.154572,24.099854,23.15451,24.3078,22.487305,22.05655,12.309967,12.80072,12.420197,12.801117,0.0,0.031078983,0.03107881,0.04781618,78.0,12.283112,0.0,0.0,0.0,1675.5706,4.5825625e-05,1.2439028,62.861244,88.5869,4.1007967,30.000002,0.10996067,64.25889,238.70404,123.41582,0.0,62.861126,0.10996629,1.915312,60.117935,8.330017
42622,21997320.0,0.0,23.193817,24.11496,23.193726,24.38739,22.497498,22.062683,12.357422,12.801727,12.38504,12.802612,0.0,0.031051561,0.03105145,0.047772925,74.0,12.366394,0.0,0.0,0.0,1666.1937,4.5101973e-05,1.1234667,63.347782,84.72148,4.303447,30.000002,0.10985857,63.975174,238.80673,121.23068,0.0,63.347702,0.10986648,1.7376437,60.598045,8.330017
42623,21997380.0,0.0,23.23288,24.12973,23.232788,24.466675,22.50772,22.068756,12.37912,12.8013,12.37738,12.802063,0.0,0.031015104,0.031015035,0.04771532,70.0,12.366394,0.0,0.0,0.0,1678.2965,4.539936e-05,1.0666517,63.84992,80.89336,4.506173,30.000002,0.109725766,63.69136,238.92297,119.05195,0.0,63.849873,0.109737895,1.642195,61.092026,8.330017
42624,21997440.0,0.0,23.27182,24.144196,23.271698,24.545624,22.517914,22.07489,12.387299,12.80072,12.378265,12.801147,0.0,0.030971555,0.030971512,0.047644172,66.0,12.366394,0.0,0.0,0.0,1689.2191,4.5686407e-05,1.0452737,64.37263,77.091606,4.7088137,30.000002,0.10956338,63.40766,239.0525,116.873764,0.0,64.3726,0.10957974,1.609269,61.604637,8.330017
42625,21997500.0,0.0,23.310577,24.158356,23.310394,24.624268,22.528137,22.081024,12.438232,12.80191,12.393494,12.802948,0.0,0.030921137,0.030921109,0.047558658,62.0,12.449707,0.0,0.0,0.0,1677.9795,4.491261e-05,0.9151508,64.91974,73.309326,4.9111648,30.000002,0.109372035,63.12437,239.19498,114.693275,0.0,64.91972,0.10939343,1.4161519,62.140446,8.330017
42626,21997560.0,0.0,23.345703,24.17221,23.34549,24.694397,22.537964,22.087128,12.457153,12.8013,12.416626,12.802063,0.0,0.030863563,0.030863544,0.047459707,58.0,12.449707,0.0,0.0,0.0,1687.4312,4.513677e-05,0.86615545,65.49488,69.54289,5.113366,30.000002,0.10915182,62.841286,239.35008,112.508934,0.0,65.494865,0.10917908,1.3329725,62.70349,8.330017
42627,21997620.0,0.0,23.380493,24.18576,23.380249,24.764282,22.547852,22.093292,12.464691,12.80072,12.43454,12.801147,0.0,0.03079798,0.030797971,0.04734605,54.0,12.449707,0.0,0.0,0.0,1695.96,4.5359226e-05,0.8461283,66.10046,65.79702,5.3157096,30.000002,0.10890008,62.558006,239.51765,110.3231,0.0,66.10045,0.10893446,1.3021948,63.29623,8.330017
42628,21997680.0,0.0,23.415222,24.199036,23.414917,24.833984,22.55774,22.09961,12.516357,12.801941,12.458984,12.8029785,0.0,0.0307236,0.030723594,0.04721666,50.0,12.53302,0.0,0.0,0.0,1682.1508,4.4528544e-05,0.714455,66.74036,62.071465,5.5175204,30.000002,0.10861381,62.27547,239.69754,108.13503,0.0,66.74035,0.1086565,1.1069227,63.922585,8.330017
42629,21997740.0,0.0,23.44989,24.212006,23.449524,24.903534,22.567719,22.106049,12.535126,12.8013,12.521423,12.8020935,0.0,0.03064028,0.030640274,0.047071595,46.0,12.53302,0.0,0.0,0.0,1689.4462,4.468982e-05,0.6660457,67.42085,58.361168,5.719023,30.000002,0.10829241,61.993366,239.88956,105.942314,25.317446,67.420845,0.108344875,1.0240579,64.588745,8.330017
42630,21997800.0,0.0,23.484894,24.2247,23.484467,24.9729,22.577728,22.114014,12.5425415,12.80072,12.866882,12.801117,0.0,0.030545438,0.030545434,0.046906073,42.0,12.53302,0.0,0.0,0.0,1695.7869,4.4846944e-05,0.64629966,68.14277,54.68333,5.9206653,30.000002,0.10792595,61.711067,240.09306,103.751884,0.0,68.14277,0.10798968,0.9938475,65.29553,8.330017
42631,21997860.0,0.0,23.516632,24.237122,23.516113,25.034912,22.587494,22.121368,12.596771,12.8020935,12.735687,12.803192,0.0,0.030438554,0.03043855,0.046719603,38.0,12.6163025,0.0,0.0,0.0,1679.5928,4.3968237e-05,0.508225,68.91494,51.02949,6.1218777,30.000002,0.10751261,61.42937,240.30812,101.559166,0.0,68.91493,0.10758947,0.78986937,66.05166,8.330017
42632,21997920.0,0.0,23.548065,24.249268,23.547455,25.096863,22.59732,22.12851,12.613586,12.801239,12.677856,12.802002,0.0,0.030317618,0.030317614,0.046508618,34.0,12.6163025,0.0,0.0,0.0,1683.7778,4.405066e-05,0.4659536,69.7436,47.405655,6.3226213,30.000002,0.107044674,61.148327,240.53442,99.36581,0.0,69.7436,0.107136704,0.7151632,66.863235,8.330017
42633,21997980.0,0.0,23.579437,24.261139,23.578766,25.158813,22.60727,22.13565,12.619751,12.800659,12.649292,12.800995,0.0,0.030180383,0.030180382,0.046269286,30.0,12.6163025,0.0,0.0,0.0,1686.8535,4.4127053e-05,0.4495385,70.636734,43.81713,6.523514,30.000002,0.1065131,60.867085,240.77177,97.17276,0.0,70.636734,0.10662247,0.6905053,67.73805,8.330017
42634,21998040.0,0.0,23.611206,24.272766,23.610382,25.220703,22.61731,22.142822,12.673981,12.801941,12.648682,12.8029785,0.0,0.030115766,0.030115766,0.04616688,28.333334,12.6996155,0.0,0.0,0.0,1670.0538,4.3207576e-05,0.3138938,71.57817,40.58686,6.7224407,30.000002,0.106260575,60.58858,240.97557,95.27161,0.0,71.57817,0.1063924,0.4897269,68.65829,8.330017
42635,21998100.0,0.0,23.642975,24.284119,23.642029,25.282349,22.62735,22.150055,12.698212,12.801422,12.664642,12.802277,0.0,0.030076105,0.030076105,0.04610589,26.666666,12.6996155,0.0,0.0,0.0,1677.7423,4.3348362e-05,0.2535535,72.527985,37.68123,6.9212713,30.000002,0.10609612,60.31022,241.15854,93.580894,0.0,72.527985,0.106252655,0.38898668,69.58372,8.330017
42636,21998160.0,0.0,23.671936,24.295227,23.670837,25.33731,22.637115,22.157135,12.7091675,12.800842,12.680695,12.801331,0.0,0.030047636,0.030047636,0.046063285,25.0,12.6996155,0.0,0.0,0.0,1685.6223,4.3523745e-05,0.22684012,73.48878,35.028675,7.1195364,30.000002,0.10596875,60.032646,241.32678,92.04461,0.0,73.48878,0.10615362,0.3486756,70.51804,8.330017
42637,21998220.0,0.0,23.700928,24.306091,23.699677,25.391968,22.64682,22.164215,12.767639,12.802155,12.706299,12.803284,0.0,0.030094985,0.030094985,0.0461594,25.0,12.782898,0.0,0.0,0.0,1674.2255,4.2749485e-05,0.082158186,74.4393,32.792515,7.3152995,30.000002,0.10612618,59.75858,241.45007,90.83142,0.0,74.4393,0.106345415,0.1344628,71.43924,8.330017
42638,21998280.0,0.0,23.729828,24.316711,23.728424,25.446167,22.656433,22.171295,12.793152,12.801575,12.738586,12.80246,0.0,0.03018233,0.03018233,0.046322715,25.0,12.782898,0.0,0.0,0.0,1688.2915,4.3047417e-05,0.019254353,75.3403,30.929832,7.509714,30.000002,0.10642475,59.4864,241.54028,89.87207,0.0,75.3403,0.106682785,0.029667493,72.308205,8.330017
42639,21998340.0,0.0,23.758514,24.327087,23.756927,25.499847,22.665924,22.178375,12.806274,12.801392,12.76474,12.801941,0.0,0.030291965,0.030291965,0.046522655,25.0,12.782898,0.0,0.0,0.0,1703.5889,4.3399723e-05,0.0,76.187256,29.36299,7.704666,30.000002,0.106800556,59.213467,241.60612,89.10384,0.0,76.187256,0.10710374,0.0,73.12187,8.330017
42640,21998400.0,0.0,23.786987,24.33725,23.785187,25.552979,22.675262,22.185394,12.8654175,12.817749,12.7969055,12.815979,0.0,0.030418923,0.030418923,0.046750695,25.0,12.866211,0.0,0.0,0.028402993,1697.7428,4.2798634e-05,0.0,76.973495,28.054794,7.896136,30.000002,0.10723202,58.94541,241.65112,88.49935,0.0,76.973495,0.10758617,0.0,73.874245,8.330017
42641,21998460.0,0.0,23.81665,24.347198,23.814636,25.599854,22.684265,22.19217,12.888336,12.844299,12.832581,12.840271,0.0,0.03050268,0.03050268,0.04718724,25.0,12.866211,0.0,0.0,0.7057544,1715.941,4.3203934e-05,0.0,77.70521,26.877222,8.089291,30.000002,0.10777651,58.67499,241.67836,88.00342,0.0,77.70521,0.10819017,0.0,74.69128,8.330017
42642,21998520.0,0.0,23.855408,24.356903,23.85321,25.64566,22.693268,22.199158,12.90152,12.866241,12.994415,12.861603,0.0,0.030504288,0.030504288,0.04806148,25.0,12.866211,0.0,0.0,1.8414795,1737.9036,4.3687345e-05,0.0,78.43812,25.680502,8.284219,30.000002,0.1085827,58.402092,241.68507,87.57433,0.0,78.43812,0.10906734,0.0,75.756195,8.330017
42643,21998580.0,0.0,23.901154,24.366394,23.898743,25.68991,22.702362,22.20639,12.966492,12.896393,12.968567,12.890991,0.0,0.030448142,0.030448142,0.04930748,25.0,12.949493,0.0,0.0,3.4071777,1742.0884,4.3291286e-05,0.0,79.1974,24.470121,8.483915,30.000002,0.10963078,58.122517,241.67168,87.209114,0.0,79.1974,0.11020126,0.0,77.060165,8.330017
42644,21998640.0,0.0,23.95401,24.375671,23.951477,25.732147,22.71164,22.213623,12.991913,12.933075,12.973694,12.927765,0.0,0.0303334,0.0303334,0.050952565,25.0,12.949493,0.0,0.0,5.385256,1773.1969,4.393854e-05,0.0,80.01099,23.223589,8.684429,30.000002,0.11094356,57.8418,241.63704,86.90055,0.0,80.01099,0.11161645,0.0,78.66147,8.330017
42645,21998700.0,0.0,24.01297,24.384766,24.010376,25.771759,22.72113,22.221008,13.008759,12.96225,12.984985,12.958374,0.0,0.030167725,0.030167725,0.052979514,25.0,12.949493,0.0,0.0,7.7461867,1809.4182,4.4715383e-05,0.0,80.90432,21.942425,8.887337,30.000002,0.11251635,57.55773,241.58044,86.647766,0.0,80.90432,0.113312386,0.0,80.59922,8.330017
42646,21998760.0,0.0,24.074554,24.393646,24.07196,25.804138,22.730682,22.228271,13.074646,12.997772,13.010681,12.996094,0.0,0.02996099,0.02996099,0.055353094,25.0,13.032806,0.0,0.0,10.398362,1827.5476,4.463085e-05,0.0,81.896645,20.644705,9.087157,30.000002,0.114332035,57.277977,241.50148,86.45484,0.0,81.896645,0.11527251,0.0,82.89599,8.330017
42647,21998820.0,0.0,24.139587,24.402344,24.137115,25.833069,22.74054,22.23581,13.100464,13.036957,13.044342,13.0381775,0.0,0.029710129,0.029710129,0.05805683,25.0,13.032806,0.0,0.0,13.320727,1872.257,4.5572513e-05,0.0,83.004295,19.343386,9.289691,30.000002,0.1163612,56.99443,241.40094,86.3215,0.0,83.004295,0.117474474,0.0,85.55452,8.330017
42648,21998880.0,0.0,24.207458,24.410828,24.20523,25.858124,22.750793,22.243652,13.11673,13.067474,13.071716,13.071259,0.0,0.029411906,0.029411906,0.061084162,25.0,13.032806,0.0,0.0,16.474747,1921.3634,4.663381e-05,0.0,84.25254,18.048868,9.491643,30.000002,0.11858855,56.711697,241.27882,86.24893,0.0,84.25254,0.11990544,0.0,88.576904,8.330017
42649,21998940.0,0.0,24.276123,24.419159,24.274292,25.878784,22.761444,22.251892,13.179413,13.103027,13.105499,13.111053,0.0,0.029079106,0.029079106,0.06438133,25.0,13.116119,0.0,0.0,19.819454,1950.5554,4.680133e-05,0.0,85.66471,16.79149,9.687361,30.000002,0.120986775,56.437695,241.1353,86.24605,0.0,85.66471,0.12253703,0.0,91.9702,8.330017
42650,21999000.0,0.0,24.343475,24.427277,24.342255,25.89505,22.772522,22.260529,13.203522,13.1406555,13.14209,13.152679,0.0,0.028723499,0.028723499,0.067857124,25.0,13.116119,0.0,0.0,23.29873,2005.0144,4.7959435e-05,0.0,87.24143,15.612851,9.882527,30.000002,0.12348141,56.164463,240.97356,86.318275,0.0,87.24143,0.1253019,0.0,95.71352,8.330017
42651,21999060.0,0.0,24.395905,24.435242,24.395264,25.903473,22.783722,22.269226,13.2161255,13.169495,13.170319,13.182922,0.0,0.028577888,0.028577888,0.07091318,25.0,13.116119,0.0,0.0,26.822672,2059.8684,4.9184866e-05,0.0,88.9714,14.659994,10.064471,30.000002,0.12595575,55.90974,240.79655,86.5178,0.0,88.9714,0.1280683,0.0,99.30776,8.330017
42652,21999120.0,1.0,24.38266,24.443054,24.381561,25.909424,22.794342,22.277435,13.279694,13.2039795,13.204437,13.220093,0.0,0.029876951,0.029876951,0.07213417,33.333332,13.199402,0.0,0.0,30.391943,2093.282,4.9519596e-05,0.0,90.23902,14.969879,10.184744,30.000002,0.12948681,55.741356,240.4593,87.76856,0.0,90.23902,0.13188954,0.0,99.983955,8.330017
42653,21999180.0,1.0,24.375732,24.450684,24.374237,25.913422,22.80365,22.284454,13.31604,13.246429,13.246674,13.264191,0.0,0.03123588,0.03123588,0.074314475,41.666668,13.199402,0.0,0.0,33.9919,2163.936,5.106992e-05,0.0,90.65044,15.969741,10.29718,30.000002,0.13403876,55.583946,240.0107,89.74414,0.0,90.65044,0.13678813,0.0,100.00129,8.330017
42654,21999240.0,1.0,24.384064,24.45816,24.382416,25.913849,22.811768,22.290405,13.349365,13.286743,13.286896,13.304199,0.0,0.032475296,0.032475296,0.07775973,50.0,13.199402,0.0,0.0,37.577263,2251.1577,5.297896e-05,0.0,90.457115,17.442207,10.412903,30.000002,0.13952745,55.421936,239.49916,92.3096,0.0,90.457115,0.1427098,0.0,100.00007,8.330017
42655,21999300.0,1.0,24.404053,24.465485,24.402527,25.90918,22.818756,22.29541,13.431183,13.33847,13.3385315,13.3593445,0.0,0.033588212,0.033588212,0.0824186,58.333332,13.282715,0.0,0.0,41.093876,2329.542,5.4226755e-05,0.0,89.72852,19.414389,10.509677,30.000002,0.14592151,55.28645,238.98491,95.48066,0.0,89.72852,0.14959943,0.0,100.0,8.330017
42656,21999360.0,1.0,24.432007,24.472656,24.430908,25.896332,22.824646,22.299408,13.473389,13.394653,13.394684,13.41806,0.0,0.034539882,0.034539882,0.088271126,66.666664,13.282715,0.0,0.0,44.438194,2445.6006,5.6678615e-05,0.0,88.534935,21.941082,10.604056,30.000002,0.15309155,55.154324,238.56854,99.28123,0.0,88.534935,0.15735622,0.0,100.0,8.330017
42657,21999420.0,1.0,24.465057,24.479706,24.4646,25.875671,22.829865,22.302826,13.507416,13.443237,13.443237,13.466553,0.0,0.035309635,0.035309635,0.09520144,75.0,13.282715,0.0,0.0,47.537487,2574.632,5.9451035e-05,0.0,86.99247,25.05084,10.69927,30.000002,0.16086578,55.021023,238.40605,103.70546,0.0,86.99247,0.16582102,0.0,100.0,8.330017
42658,21999480.0,1.0,24.500183,24.486603,24.500671,25.845154,22.834534,22.305786,13.57962,13.497772,13.497772,13.525513,0.0,0.035873324,0.035873324,0.10322772,83.333336,13.365997,0.0,0.0,50.264557,2690.792,6.1460254e-05,0.0,85.15882,28.833344,10.750612,30.000002,0.16933045,54.949142,238.72412,108.82718,0.0,85.15882,0.17496364,0.0,100.0,8.330017
42659,21999540.0,1.0,24.533356,24.493378,24.53482,25.804565,22.838959,22.308563,13.615784,13.549988,13.549988,13.579254,0.0,0.03623533,0.03623533,0.11212979,91.666664,13.365997,0.0,0.0,52.53437,2836.7527,6.456576e-05,0.0,83.16248,33.282337,10.830862,30.000002,0.17809871,54.836792,239.8459,114.61833,0.0,83.16248,0.18460667,0.0,100.0,8.330017
42660,21999600.0,1.0,24.561066,24.5,24.563477,25.753387,22.843292,22.311249,13.639282,13.591492,13.591492,13.617798,0.0,0.03642102,0.03642102,0.12176165,100.0,13.365997,0.0,0.0,54.25765,2987.5754,6.7834335e-05,0.0,81.09364,38.4096,10.88301,30.000002,0.18722841,54.763786,242.213,121.073204,0.0,81.09364,0.19461086,0.0,100.0,8.330017
42661,21999660.0,1.0,24.570557,24.5065,24.573212,25.691498,22.847595,22.313873,13.697693,13.636353,13.636353,13.66626,0.0,0.036778226,0.036778226,0.13100731,108.333336,13.44931,0.0,0.0,55.294537,3112.722,7.0136884e-05,0.0,78.95827,44.828968,10.906591,30.000002,0.19637232,54.730774,246.42917,128.51999,0.0,78.95827,0.20458156,0.0,99.365486,8.330017
42662,21999720.0,1.0,24.542572,24.512817,24.543854,25.621521,22.851288,22.31601,13.704346,13.674652,13.674652,13.698578,0.0,0.037765767,0.037765767,0.13718458,116.666664,13.44931,0.0,0.0,55.60754,3236.421,7.3124786e-05,0.0,76.373505,54.81017,10.932012,30.000002,0.20379561,54.695183,252.26851,138.00615,0.0,76.373505,0.21273771,0.0,96.609024,8.330017
42663,21999780.0,1.0,24.498962,24.518982,24.498047,25.54654,22.854126,22.317383,13.678925,13.690186,13.690186,13.697144,0.0,0.03863468,0.03863468,0.14067622,125.0,13.44931,0.0,0.0,55.145252,3324.5627,7.563961e-05,0.0,73.26362,69.12996,10.975842,30.000002,0.20843033,54.63382,258.40378,149.7086,0.0,73.26362,0.21798106,0.0,92.65411,8.330017
42664,21999840.0,1.0,24.446716,24.524902,24.443024,25.470154,22.856232,22.318115,13.665588,13.691376,13.691376,13.686768,0.0,0.03906767,0.03906767,0.14089394,133.33333,13.532593,0.0,0.0,53.875305,3335.7432,7.619476e-05,0.0,69.88584,88.18155,11.03034,30.000002,0.20918982,54.557526,263.6906,163.31775,0.0,69.88584,0.2190704,0.0,88.09736,8.330017
42665,21999900.0,1.0,24.392853,24.53067,24.386139,25.396301,22.858185,22.318695,13.598816,13.669739,13.669739,13.647247,0.0,0.038865596,0.038865596,0.13805854,141.66667,13.532593,0.0,0.0,51.909466,3313.0396,7.658738e-05,0.0,66.58016,110.68334,11.130749,30.000002,0.20579539,54.416954,267.35522,177.53531,0.0,66.58016,0.21585284,0.0,83.59723,8.330017
42666,21999960.0,1.0,24.343536,24.536194,24.333801,25.33197,22.860565,22.319641,13.514038,13.618744,13.618744,13.577484,0.0,0.03811038,0.03811038,0.13291997,150.0,13.532593,0.0,0.0,49.324097,3239.3496,7.585919e-05,0.0,63.658325,133.55562,11.262501,30.000002,0.1991275,54.232502,269.05273,190.19676,0.0,63.658325,0.20918567,0.0,79.5867,8.330017
42667,22000020.0,0.0,24.298737,24.541473,24.286072,25.275513,22.863739,22.32132,13.465485,13.561707,13.561707,13.516144,0.0,0.036809016,0.036809016,0.1258098,146.0,13.615906,0.0,0.0,46.209103,3095.0632,7.291987e-05,0.0,61.365288,150.472,11.430345,30.000002,0.18956359,53.997517,267.505,197.07588,0.0,61.365288,0.19945595,0.0,76.35494,8.330017
42668,22000080.0,0.0,24.257782,24.54654,24.242249,25.227844,22.867981,22.323883,13.404938,13.501862,13.501862,13.454956,0.0,0.035513848,0.035513848,0.118453965,142.0,13.615906,0.0,0.0,42.686428,2956.0674,7.013849e-05,0.0,59.75094,160.59909,11.607671,30.000002,0.17979962,53.749264,264.39795,199.06119,0.0,59.75094,0.18949558,0.0,73.878624,8.330017
42669,22000140.0,0.0,24.219055,24.55133,24.200623,25.18924,22.873169,22.327332,13.367676,13.446503,13.446503,13.403961,0.0,0.0344231,0.0344231,0.111266434,138.0,13.615906,0.0,0.0,38.823013,2815.7336,6.705988e-05,0.0,58.683212,165.18478,11.781634,30.000002,0.17063634,53.505714,260.59683,197.61118,0.0,58.683212,0.18011735,0.0,71.91597,8.330017
42670,22000200.0,0.0,24.182037,24.555878,24.160675,25.159729,22.879211,22.331512,13.396179,13.417725,13.417725,13.392181,0.0,0.033567436,0.033567436,0.10434045,134.0,13.699219,0.0,0.0,34.7071,2652.6846,6.281661e-05,0.0,58.025192,165.94423,11.956347,30.000002,0.16218932,53.261112,256.63934,194.06801,0.0,58.025192,0.17147402,0.0,70.26662,8.330017
42671,22000260.0,0.0,24.14798,24.56015,24.12381,25.141724,22.885895,22.336365,13.408752,13.4097595,13.4097595,13.398651,0.0,0.03292062,0.03292062,0.09768718,130.0,13.699219,0.0,0.0,30.473345,2519.663,5.9555263e-05,0.0,57.663906,164.26492,12.122137,30.000002,0.15445101,53.029007,252.84285,189.37082,0.0,57.663906,0.16352291,0.0,68.79963,8.330017
42672,22000320.0,0.0,24.115326,24.564117,24.088379,25.132202,22.893127,22.341705,13.427063,13.412048,13.412048,13.410309,0.0,0.03244425,0.03244425,0.09129268,126.0,13.699219,0.0,0.0,26.19188,2397.2393,5.654225e-05,0.0,57.516853,161.09305,12.282382,30.000002,0.14731897,52.80467,249.38164,184.10072,0.0,57.516853,0.15617333,0.0,67.43294,8.330017
42673,22000380.0,0.0,24.083984,24.56781,24.05426,25.131012,22.900818,22.347443,13.497345,13.435364,13.435364,13.444946,0.0,0.03210422,0.03210422,0.08514347,122.0,13.782501,0.0,0.0,21.93353,2258.7063,5.2753596e-05,0.0,57.530315,156.98882,12.4437065,30.000002,0.14069213,52.57881,246.33008,178.57648,0.0,57.530315,0.14934321,0.0,66.11946,8.330017
42674,22000440.0,0.0,24.053955,24.571198,24.021545,25.137634,22.908905,22.353516,13.533905,13.470459,13.470459,13.486053,0.0,0.031859208,0.031859208,0.07924569,118.0,13.782501,0.0,0.0,17.782082,2153.256,5.011971e-05,0.0,57.651676,152.3893,12.59886,30.000002,0.13451907,52.361595,243.90652,173.0274,0.0,57.651676,0.14295465,0.0,64.8276,8.330017
42675,22000500.0,0.0,24.02533,24.57428,23.990356,25.151764,22.917267,22.359894,13.563812,13.5043335,13.5043335,13.520264,0.0,0.03168188,0.03168188,0.07363005,114.0,13.782501,0.0,0.0,13.808467,2057.1853,4.779067e-05,0.0,57.85243,147.49178,12.748376,30.000002,0.12877129,52.152275,242.0888,167.55786,0.0,57.85243,0.13698392,0.0,63.5518,8.330017
42676,22000560.0,0.0,23.997742,24.576996,23.960144,25.171722,22.925598,22.366394,13.6406555,13.548981,13.548981,13.565643,0.0,0.031551894,0.031551894,0.06833602,110.0,13.865814,0.0,0.0,10.071182,1947.1569,4.475444e-05,0.0,58.112717,142.42021,12.901895,30.000002,0.12341562,51.937347,240.75626,162.23526,0.0,58.112717,0.13142961,0.0,62.29716,8.330017
