,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42677,22000620.0,0.0,23.971832,24.579407,23.931824,25.198029,22.934204,22.373138,13.679047,13.597748,13.597748,13.61264,0.0,0.031448826,0.031448826,0.06339419,106.0,13.865814,0.0,0.0,6.6223106,1867.8407,4.2852495e-05,0.0,58.416653,137.23207,13.047388,30.000002,0.118472815,51.733654,239.80501,157.0826,0.0,58.416653,0.12628148,0.0,61.07449,8.330017
42678,22000680.0,0.0,23.948395,24.58142,23.906036,25.230316,22.942993,22.380066,13.705658,13.638519,13.638519,13.6493225,0.0,0.03136287,0.03136287,0.05886778,102.0,13.865814,0.0,0.0,3.5259805,1796.4584,4.1178773e-05,0.0,58.759033,131.94026,13.193636,30.000002,0.11395323,51.52891,239.15526,152.11969,0.0,58.759033,0.12158293,0.0,59.90676,8.330017
42679,22000740.0,0.0,23.928162,24.5831,23.883636,25.268188,22.952026,22.387177,13.782684,13.686096,13.686096,13.692596,0.0,0.031288702,0.031288702,0.054806616,98.0,13.949097,0.0,0.0,0.8511073,1710.6305,3.881045e-05,0.0,59.13675,126.56957,13.338095,30.000002,0.10989378,51.326668,238.7415,147.36938,0.0,59.13675,0.117373064,0.0,58.826225,8.330017
42680,22000800.0,0.0,23.91455,24.584412,23.868225,25.310638,22.961243,22.394531,13.819305,13.736084,13.736084,13.7378235,0.0,0.031184496,0.031184496,0.05149686,94.0,13.949097,0.0,0.0,0.0,1657.7568,3.7549384e-05,0.0,59.547752,120.87627,13.47802,30.000002,0.1064739,51.13077,238.50862,142.77216,0.0,59.547752,0.11385305,0.0,58.06997,8.330017
42681,22000860.0,0.0,23.919891,24.585327,23.87268,25.351318,22.970276,22.401886,13.855103,13.778503,13.778503,13.776398,0.0,0.031021077,0.031021077,0.04985643,90.0,13.949097,0.0,0.0,0.0,1624.793,3.6671838e-05,0.0,60.045536,114.23191,13.608353,30.000002,0.10445659,50.948303,238.41501,138.32018,0.0,60.045536,0.11188549,0.0,58.081863,8.330017
42682,22000920.0,0.0,23.931824,24.585846,23.884125,25.393677,22.979553,22.409485,13.948395,13.832764,13.832764,13.8263855,0.0,0.030909995,0.030909995,0.04880964,86.0,14.03241,0.0,0.0,0.0,1584.0577,3.5309957e-05,0.0,60.60613,107.73671,13.730049,30.000002,0.103081174,50.77793,238.41324,134.2446,0.0,60.60613,0.11061704,0.0,58.343113,8.330017
42683,22000980.0,0.0,23.948334,24.585968,23.900452,25.437134,22.989105,22.417328,13.988556,13.891541,13.891541,13.881897,0.0,0.03083269,0.03083269,0.048152845,82.0,14.03241,0.0,0.0,0.0,1576.0961,3.5058554e-05,0.0,61.201298,101.54229,13.84646,30.000002,0.102123715,50.61496,238.471,130.5187,0.0,61.201298,0.10980631,0.0,58.757645,8.330017
42684,22001040.0,0.0,23.967865,24.585663,23.920105,25.481262,22.99887,22.425354,14.011536,13.937683,13.937683,13.927032,0.0,0.03078074,0.03078074,0.047751963,78.0,14.03241,0.0,0.0,0.0,1573.5793,3.4963985e-05,0.0,61.81949,95.705025,13.961774,30.000002,0.10143992,50.45352,238.56729,127.10643,0.0,61.81949,0.109302126,0.0,59.267067,8.330017
42685,22001100.0,0.0,23.989227,24.5849,23.941864,25.525818,23.00879,22.433563,14.085388,13.986633,13.986633,13.974579,0.0,0.03074632,0.03074632,0.047511395,74.0,14.115692,0.0,0.0,0.0,1552.1107,3.4129454e-05,0.0,62.452854,90.23394,14.06742,30.000002,0.10094908,50.30561,238.68867,123.966,0.0,62.452854,0.10899353,0.0,59.832584,8.330017
42686,22001160.0,0.0,24.009125,24.58374,23.962128,25.564453,23.01831,22.44159,14.110046,14.034607,14.034607,14.021973,0.0,0.030719655,0.030719655,0.047359247,70.0,14.115692,0.0,0.0,0.14727604,1556.9843,3.4227814e-05,0.0,63.096912,85.08569,14.174344,30.000002,0.10054708,50.15592,238.82788,121.03714,0.0,63.096912,0.10878868,0.0,60.430534,8.330017
42687,22001220.0,0.0,24.035095,24.582092,23.989014,25.603088,23.028015,22.449768,14.121582,14.068359,14.068359,14.056946,0.0,0.030649513,0.030649513,0.04763325,66.0,14.115692,0.0,0.0,0.8161352,1564.2856,3.436276e-05,0.0,63.76273,79.93776,14.278157,30.000002,0.100444034,50.01058,238.97774,118.224464,0.0,63.76273,0.10892197,0.0,61.224396,8.330017
42688,22001280.0,0.0,24.067596,24.579987,24.023132,25.641052,23.037842,22.45813,14.1922,14.107544,14.107544,14.096527,0.0,0.030559162,0.030559162,0.04834826,62.0,14.199005,0.0,0.0,1.8753182,1554.5732,3.3780372e-05,0.0,64.47868,74.76474,14.376216,30.000002,0.10069617,49.8733,239.12952,115.52955,0.0,64.47868,0.109456316,0.0,62.23794,8.330017
42689,22001340.0,0.0,24.105621,24.577423,24.063324,25.677917,23.047913,22.466644,14.217743,14.149261,14.149261,14.139221,0.0,0.030442001,0.030442001,0.04945378,58.0,14.199005,0.0,0.0,3.2841694,1574.5846,3.416389e-05,0.0,65.246635,69.58919,14.4744005,30.000002,0.10123237,49.73584,239.27899,112.93471,0.0,65.246635,0.11032751,0.0,63.47053,8.330017
42690,22001400.0,0.0,24.148773,24.57434,24.109375,25.713196,23.058167,22.475372,14.232086,14.1805725,14.1805725,14.172791,0.0,0.03029895,0.03029895,0.05095653,54.0,14.199005,0.0,0.0,5.037702,1598.8433,3.4633857e-05,0.0,66.081726,64.40325,14.56551,30.000002,0.10207171,49.608288,239.42206,110.43183,0.0,66.081726,0.11154416,0.0,64.95207,8.330017
42691,22001460.0,0.0,24.193237,24.5708,24.157166,25.740387,23.068085,22.483978,14.303741,14.2187805,14.2187805,14.213226,0.0,0.030135171,0.030135171,0.052811895,50.0,14.282318,0.0,0.0,7.032266,1604.633,3.4379947e-05,0.0,66.99768,59.24036,14.64352,30.000002,0.10319517,49.499073,239.55518,108.021576,0.0,66.99768,0.11307209,0.0,66.69409,8.330017
42692,22001520.0,0.0,24.239838,24.566711,24.20755,25.765259,23.078278,22.492798,14.32843,14.259308,14.259308,14.256439,0.0,0.029947741,0.029947741,0.054926477,46.0,14.282318,0.0,0.0,9.253965,1638.6458,3.505291e-05,0.0,67.99902,54.15456,14.72933,30.000002,0.10446985,49.378937,239.67816,105.69619,0.0,67.99902,0.11481135,0.0,68.68315,8.330017
42693,22001580.0,0.0,24.288269,24.562134,24.260345,25.787415,23.088745,22.501892,14.338898,14.289398,14.289398,14.289215,0.0,0.029726991,0.029726991,0.057303425,42.0,14.282318,0.0,0.0,11.682823,1674.2544,3.5755133e-05,0.0,69.102844,49.139874,14.802778,30.000002,0.10592546,49.27611,239.78947,103.44403,0.0,69.102844,0.116746515,0.0,70.940155,8.330017
42694,22001640.0,0.0,24.338257,24.557007,24.315277,25.806458,23.099518,22.51123,14.405945,14.325104,14.325104,14.328674,0.0,0.029462174,0.029462174,0.059942774,38.0,14.365601,0.0,0.0,14.295318,1689.0839,3.5693687e-05,0.0,70.33205,44.1979,14.864243,30.000002,0.10754386,49.190063,239.88794,101.25679,0.0,70.33205,0.11885748,0.0,73.47193,8.330017
42695,22001700.0,0.0,24.38852,24.55133,24.37085,25.822357,23.110626,22.520905,14.426178,14.362152,14.362152,14.369263,0.0,0.029150777,0.029150777,0.06274643,34.0,14.365601,0.0,0.0,17.043606,1730.2097,3.6505993e-05,0.0,71.704384,39.391777,14.939231,30.000002,0.109174535,49.08508,239.97572,99.13558,0.0,71.704384,0.12103624,0.0,76.263435,8.330017
42696,22001760.0,0.0,24.435303,24.545105,24.423065,25.829926,23.121582,22.530579,14.431915,14.387512,14.387512,14.396118,0.0,0.028798625,0.028798625,0.065657504,30.0,14.365601,0.0,0.0,19.835321,1770.4517,3.730829e-05,0.0,73.26141,34.7543,14.985937,30.000002,0.110882625,49.019688,240.053,97.08747,0.0,73.26141,0.1232407,0.0,79.34621,8.330017
42697,22001820.0,0.0,24.479156,24.5383,24.472382,25.833954,23.132874,22.540558,14.492035,14.419647,14.419647,14.432495,0.0,0.028500961,0.028500961,0.068745434,28.333334,14.448914,0.0,0.0,22.645996,1787.9342,3.729026e-05,0.0,74.97304,30.653622,15.040215,30.000002,0.112788595,48.9437,240.08113,95.408066,0.0,74.97304,0.12572329,0.0,82.65747,8.330017
42698,22001880.0,0.0,24.519592,24.530945,24.518188,25.834686,23.1445,22.550812,14.513702,14.453064,14.453064,14.469177,0.0,0.028202089,0.028202089,0.07183079,26.666666,14.448914,0.0,0.0,25.442081,1832.5499,3.8178492e-05,0.0,76.80613,27.046713,15.107616,30.000002,0.11466564,48.849335,240.07922,93.99884,0.0,76.80613,0.12822677,0.0,86.15307,8.330017
42699,22001940.0,0.0,24.555939,24.52298,24.559875,25.832031,23.156433,22.56137,14.519653,14.477966,14.477966,14.49408,0.0,0.02790179,0.02790179,0.07485936,25.0,14.448914,0.0,0.0,28.193325,1874.603,3.9020266e-05,0.0,78.77419,23.89081,15.155988,30.000002,0.11651555,48.78162,240.05742,92.81137,0.0,78.77419,0.13065186,0.0,89.85022,8.330017
42700,22002000.0,0.0,24.58731,24.514435,24.596283,25.825531,23.168701,22.572235,14.577637,14.508392,14.508392,14.528534,0.0,0.027687589,0.027687589,0.07797,25.0,14.532196,0.0,0.0,30.856138,1892.2576,3.9016435e-05,0.0,80.8715,21.283907,15.177446,30.000002,0.11862238,48.751575,239.98724,92.00336,0.0,80.8715,0.13331938,0.0,93.744484,8.330017
42701,22002060.0,0.0,24.611664,24.505249,24.625092,25.812866,23.180573,22.582794,14.596283,14.539581,14.539581,14.561951,0.0,0.0275271,0.0275271,0.080996074,25.0,14.532196,0.0,0.0,33.354336,1936.5138,3.9899234e-05,0.0,83.03673,19.172161,15.208286,30.000002,0.12073822,48.7084,239.8863,91.49275,0.0,83.03673,0.13604021,0.0,97.74884,8.330017
42702,22002120.0,0.0,24.60025,24.495483,24.613647,25.798157,23.192291,22.593292,14.600098,14.563416,14.563416,14.583374,0.0,0.028213307,0.028213307,0.08178161,25.0,14.532196,0.0,0.0,35.70492,1972.6608,4.071391e-05,0.0,85.06237,18.103317,15.218186,30.000002,0.12245782,48.69454,239.77556,91.4507,0.0,85.06237,0.13820706,0.0,99.87843,8.330017
42703,22002180.0,1.0,24.566284,24.485046,24.576752,25.783722,23.202911,22.602814,14.661377,14.593811,14.593811,14.615204,0.0,0.02964547,0.02964547,0.08211368,33.333332,14.615509,0.0,0.0,37.90878,1984.9156,4.06753e-05,0.0,86.28114,18.42431,15.18231,30.000002,0.12513082,48.744766,239.52856,92.55031,0.0,86.28114,0.14140597,0.0,99.997055,8.330017
42704,22002240.0,1.0,24.546906,24.473969,24.556458,25.76831,23.212433,22.61139,14.691803,14.630676,14.630676,14.653015,0.0,0.030924734,0.030924734,0.083905734,41.666668,14.615509,0.0,0.0,39.959114,2037.6471,4.172343e-05,0.0,86.817924,19.352594,15.138835,30.000002,0.12875526,48.80563,239.19965,94.354614,0.0,86.817924,0.14575484,0.0,100.00131,8.330017
42705,22002300.0,1.0,24.53891,24.46225,24.549072,25.750427,23.220917,22.61905,14.717194,14.664795,14.664795,14.685608,0.0,0.03206539,0.03206539,0.08699779,50.0,14.615509,0.0,0.0,41.818092,2104.2468,4.3031218e-05,0.0,86.814026,20.790028,15.069161,30.000002,0.13328323,48.90317,238.84587,96.77846,0.0,86.814026,0.15112786,0.0,100.00017,8.330017
42706,22002360.0,1.0,24.538757,24.44986,24.55069,25.726776,23.227844,22.625458,14.795044,14.711975,14.711975,14.737213,0.0,0.033070207,0.033070207,0.091400556,58.333332,14.6987915,0.0,0.0,43.39255,2158.813,4.375093e-05,0.0,86.28928,22.792177,14.954978,30.000002,0.13880526,49.06303,238.53908,99.87545,0.0,86.28928,0.15753992,0.0,100.000015,8.330017
42707,22002420.0,1.0,24.54364,24.436798,24.558228,25.698181,23.2341,22.631287,14.832703,14.761749,14.761749,14.789124,0.0,0.033935215,0.033935215,0.09688118,66.666664,14.6987915,0.0,0.0,44.663094,2250.8271,4.5532975e-05,0.0,85.37929,25.325853,14.877311,30.000002,0.14485747,49.17177,238.405,103.57388,0.0,85.37929,0.16475143,0.0,100.0,8.330017
42708,22002480.0,1.0,24.551483,24.423035,24.569214,25.663574,23.239868,22.636688,14.85788,14.803497,14.803497,14.8289795,0.0,0.03464361,0.03464361,0.10337865,75.0,14.6987915,0.0,0.0,45.569542,2351.9385,4.7499507e-05,0.0,84.154144,28.43178,14.760574,30.000002,0.15163925,49.335197,238.61015,107.89169,0.0,84.154144,0.17266601,0.0,100.0,8.330017
42709,22002540.0,1.0,24.560272,24.40857,24.581238,25.621063,23.245148,22.641693,14.928864,14.852814,14.852814,14.882843,0.0,0.03517558,0.03517558,0.11093179,83.333336,14.7821045,0.0,0.0,45.9767,2434.1707,4.87593e-05,0.0,82.65051,32.203846,14.603017,30.000002,0.15919462,49.555775,239.40529,112.91263,0.0,82.65051,0.18128082,0.0,100.0,8.330017
42710,22002600.0,1.0,24.55841,24.393402,24.58133,25.571259,23.250153,22.646454,14.957031,14.900024,14.900024,14.929993,0.0,0.03586903,0.03586903,0.11823452,91.666664,14.7821045,0.0,0.0,45.870033,2545.7744,5.095937e-05,0.0,80.92099,37.130478,14.47943,30.000002,0.16677894,49.728798,241.11043,118.82959,0.0,80.92099,0.19005446,0.0,99.290375,8.330017
42711,22002660.0,1.0,24.529572,24.377502,24.550629,25.51587,23.253937,22.650238,14.961395,14.93338,14.93338,14.954987,0.0,0.037203018,0.037203018,0.12302894,100.0,14.7821045,0.0,0.0,45.179863,2643.872,5.306127e-05,0.0,78.57776,45.18969,14.34829,30.000002,0.1733465,49.91239,243.97177,126.54643,0.0,78.57776,0.19745204,0.0,96.38964,8.330017
42712,22002720.0,1.0,24.491058,24.36087,24.508972,25.457397,23.256683,22.653137,14.994568,14.965118,14.965118,14.983154,0.0,0.038410034,0.038410034,0.12562801,108.333336,14.8654175,0.0,0.0,43.886395,2687.6013,5.386373e-05,0.0,75.56377,57.085938,14.25603,30.000002,0.17785154,50.041557,247.93565,136.23978,0.0,75.56377,0.20247334,0.0,92.25365,8.330017
42713,22002780.0,1.0,24.447083,24.343506,24.461273,25.39862,23.258636,22.655334,14.965515,14.980133,14.980133,14.985748,0.0,0.0391827,0.0391827,0.12549822,116.666664,14.8654175,0.0,0.0,42.0213,2720.1108,5.486557e-05,0.0,72.142044,73.56291,14.224434,30.000002,0.17917207,50.085796,251.93813,147.9171,0.0,72.142044,0.20390552,0.0,87.4473,8.330017
42714,22002840.0,1.0,24.401672,24.325348,24.41211,25.342163,23.260132,22.657135,14.907135,14.965179,14.965179,14.953033,0.0,0.039253376,0.039253376,0.12243647,125.0,14.8654175,0.0,0.0,39.602104,2704.6663,5.5024775e-05,0.0,68.640076,94.14935,14.269623,30.000002,0.17659217,50.02253,254.94054,160.70665,0.0,68.640076,0.20098294,0.0,82.54141,8.330017
42715,22002900.0,0.0,24.35904,24.306458,24.366241,25.291382,23.261932,22.65915,14.874359,14.936707,14.936707,14.916382,0.0,0.038287487,0.038287487,0.11613804,121.0,14.9487,0.0,0.0,36.6818,2599.1555,5.3088494e-05,0.0,65.55245,113.20332,14.418273,30.000002,0.16925919,49.81442,255.03505,170.09021,0.0,65.55245,0.19275193,0.0,78.21786,8.330017
42716,22002960.0,0.0,24.32135,24.286774,24.32608,25.249817,23.264496,22.661957,14.80603,14.891693,14.891693,14.8628235,0.0,0.03692396,0.03692396,0.108770385,117.0,14.9487,0.0,0.0,33.410378,2482.0576,5.1052888e-05,0.0,63.20377,127.220695,14.620066,30.000002,0.16024087,49.531906,253.29942,174.97943,0.0,63.20377,0.18264136,0.0,74.802246,8.330017
42717,22003020.0,0.0,24.286499,24.266296,24.289246,25.2164,23.268097,22.66565,14.757141,14.838806,14.838806,14.806793,0.0,0.03557346,0.03557346,0.101302326,113.0,14.9487,0.0,0.0,29.845942,2351.029,4.855865e-05,0.0,61.561512,135.44441,14.830441,30.000002,0.15123135,49.23738,250.61981,175.83823,0.0,61.561512,0.17245942,0.0,72.135895,8.330017
42718,22003080.0,0.0,24.253418,24.245026,24.254486,25.191193,23.272705,22.670197,14.78894,14.810394,14.810394,14.78952,0.0,0.034421287,0.034421287,0.09413512,109.0,15.032013,0.0,0.0,26.067587,2192.914,4.503009e-05,0.0,60.49706,138.7616,15.06345,30.000002,0.14279981,48.91117,247.63896,173.8024,0.0,60.49706,0.16298044,0.0,70.00499,8.330017
42719,22003140.0,0.0,24.221466,24.22293,24.22113,25.17392,23.278137,22.675476,14.800049,14.802612,14.802612,14.792572,0.0,0.033510376,0.033510376,0.087372005,105.0,15.032013,0.0,0.0,22.160309,2068.5637,4.242967e-05,0.0,59.861313,138.66338,15.26655,30.000002,0.13527597,48.62683,244.87088,170.03839,0.0,59.861313,0.15438984,0.0,68.2165,8.330017
42720,22003200.0,0.0,24.190308,24.200012,24.188782,25.164154,23.284302,22.681396,14.817108,14.804382,14.804382,14.801544,0.0,0.03281914,0.03281914,0.08100251,101.0,15.032013,0.0,0.0,18.195919,1955.6981,4.0064493e-05,0.0,59.544556,136.34143,15.470904,30.000002,0.1284852,48.340736,242.68518,165.33171,0.0,59.544556,0.14663413,0.0,66.63969,8.330017
42721,22003260.0,0.0,24.159393,24.176636,24.1568,25.16101,23.290833,22.687622,14.897339,14.830139,14.830139,14.836334,0.0,0.03231317,0.03231317,0.07498781,97.0,15.115295,0.0,0.0,14.228752,1828.0736,3.7115682e-05,0.0,59.46799,132.61974,15.678322,30.000002,0.122329585,48.05035,241.05988,160.16643,0.0,59.46799,0.1396059,0.0,65.18969,8.330017
42722,22003320.0,0.0,24.129028,24.153168,24.125458,25.164673,23.297821,22.694275,14.931702,14.867401,14.867401,14.877838,0.0,0.031944457,0.031944457,0.06928774,93.0,15.115295,0.0,0.0,10.334137,1736.7181,3.5214965e-05,0.0,59.554993,128.1597,15.862158,30.000002,0.11675828,47.792976,239.91248,154.8851,0.0,59.554993,0.13316715,0.0,63.799572,8.330017
42723,22003380.0,0.0,24.099213,24.129608,24.094788,25.174683,23.305237,22.701263,14.956879,14.900604,14.900604,14.910492,0.0,0.03167685,0.03167685,0.06389663,89.0,15.115295,0.0,0.0,6.57408,1654.8711,3.3544424e-05,0.0,59.76063,123.29255,16.038256,30.000002,0.11165113,47.546444,239.14955,149.64833,0.0,59.76063,0.12724032,0.0,62.441742,8.330017
42724,22003440.0,0.0,24.07019,24.105957,24.065033,25.19107,23.312958,22.708588,15.035706,14.945496,14.945496,14.953766,0.0,0.031487662,0.031487662,0.05882954,85.0,15.198608,0.0,0.0,3.0167737,1555.7876,3.1275544e-05,0.0,60.05905,118.20353,16.236834,30.000002,0.106912315,47.268433,238.68869,144.54573,0.0,60.05905,0.121794656,0.0,61.109306,8.330017
42725,22003500.0,0.0,24.042023,24.082214,24.036285,25.21283,23.320984,22.716156,15.067688,14.991882,14.991882,14.996735,0.0,0.031341847,0.031341847,0.05409836,81.0,15.198608,0.0,0.0,0.0,1490.8976,2.9992088e-05,0.0,60.41867,113.01786,16.403053,30.000002,0.10260103,47.035725,238.45938,139.6181,0.0,60.41867,0.11677166,0.0,59.804672,8.330017
42726,22003560.0,0.0,24.026978,24.05841,24.02246,25.235321,23.328796,22.723633,15.09259,15.028534,15.028534,15.0295105,0.0,0.031085888,0.031085888,0.051092066,77.0,15.198608,0.0,0.0,0.0,1439.3998,2.8910983e-05,0.0,60.86396,106.61554,16.552608,30.000002,0.09953296,46.826347,238.40599,134.66621,0.0,60.86396,0.113249965,0.0,59.30434,8.330017
42727,22003620.0,0.0,24.024872,24.034515,24.023346,25.260254,23.336945,22.731445,15.193512,15.0789795,15.0789795,15.075378,0.0,0.030866757,0.030866757,0.0494228,73.0,15.281891,0.0,0.0,0.0,1384.8107,2.7538232e-05,0.0,61.446495,99.66326,16.6776,30.000002,0.0976458,46.65136,238.47054,129.99876,0.0,61.446495,0.111142725,0.0,59.430622,8.330017
42728,22003680.0,0.0,24.027985,24.010529,24.030212,25.286835,23.345428,22.739563,15.229706,15.135773,15.135773,15.1284485,0.0,0.03070312,0.03070312,0.048345372,69.0,15.281891,0.0,0.0,0.0,1367.4344,2.7161606e-05,0.0,62.105595,92.92294,16.788378,30.000002,0.09634734,46.49627,238.60606,125.734116,0.0,62.105595,0.10973858,0.0,59.81227,8.330017
42729,22003740.0,0.0,24.034729,23.98648,24.04126,25.314484,23.354187,22.747925,15.252472,15.180084,15.180084,15.171173,0.0,0.030583756,0.030583756,0.047666308,65.0,15.281891,0.0,0.0,0.0,1358.0787,2.6966374e-05,0.0,62.819653,86.52846,16.887625,30.000002,0.095456414,46.357327,238.78271,121.849464,0.0,62.819653,0.108821474,0.0,60.357548,8.330017
42730,22003800.0,0.0,24.043884,23.962341,24.055145,25.342834,23.36319,22.7565,15.328278,15.229767,15.229767,15.218842,0.0,0.030503258,0.030503258,0.047259193,61.0,15.365204,0.0,0.0,0.0,1328.9639,2.6146668e-05,0.0,63.574253,80.55264,16.978182,30.000002,0.09485612,46.230545,238.98036,118.32339,0.0,63.574253,0.108249605,0.0,61.007683,8.330017
42731,22003860.0,0.0,24.052277,23.93814,24.068298,25.366425,23.371796,22.764862,15.352478,15.275391,15.275391,15.263733,0.0,0.03044541,0.03044541,0.047002684,57.0,15.365204,0.0,0.0,0.0,1330.5708,2.6205722e-05,0.0,64.35571,74.98563,17.063759,30.000002,0.09441413,46.110737,239.18965,115.0878,0.0,64.35571,0.10786394,0.0,61.71782,8.330017
42732,22003920.0,0.0,24.06131,23.91388,24.082275,25.39032,23.380524,22.773376,15.361755,15.306824,15.306824,15.2960205,0.0,0.030397866,0.030397866,0.046826035,53.0,15.365204,0.0,0.0,0.0,1332.2426,2.6251246e-05,0.0,65.15886,69.7811,17.146194,30.000002,0.09406453,45.995327,239.4051,112.089935,0.0,65.15886,0.10759358,0.0,62.469322,8.330017
42733,22003980.0,0.0,24.07071,23.889526,24.09674,25.414398,23.389374,22.781982,15.42926,15.347168,15.347168,15.335754,0.0,0.030344645,0.030344645,0.04667004,49.0,15.448517,0.0,0.0,0.0,1308.9968,2.5575651e-05,0.0,65.98066,64.87162,17.22781,30.000002,0.09373062,45.88107,239.62747,109.25932,0.0,65.98066,0.10734519,0.0,63.24945,8.330017
42734,22004040.0,0.0,24.080475,23.865112,24.111755,25.43872,23.398376,22.790741,15.44574,15.383209,15.383209,15.37204,0.0,0.030295499,0.030295499,0.046548527,45.0,15.448517,0.0,0.0,0.0,1313.6125,2.5701262e-05,0.0,66.830444,60.239605,17.30835,30.000002,0.093416885,45.76831,239.85353,106.584816,0.0,66.830444,0.107112736,0.0,64.06569,8.330017
42735,22004100.0,0.0,24.090302,23.840637,24.126953,25.463196,23.407501,22.799591,15.451538,15.410034,15.410034,15.400085,0.0,0.030226745,0.030226745,0.046402015,41.0,15.448517,0.0,0.0,0.0,1316.4279,2.5776697e-05,0.0,67.70248,55.825764,17.391582,30.000002,0.09306572,45.651783,240.08607,104.017555,0.0,67.70248,0.10684697,0.0,64.90755,8.330017
42736,22004160.0,0.0,24.098206,23.81607,24.140045,25.482697,23.416107,22.808136,15.515411,15.443878,15.443878,15.433594,0.0,0.030151848,0.030151848,0.04625669,37.0,15.531799,0.0,0.0,0.0,1292.8372,2.5107027e-05,0.0,68.61475,51.60323,17.471323,30.000002,0.09269792,45.54015,240.32367,101.54332,0.0,68.61475,0.106546804,0.0,65.79267,8.330017
42737,22004220.0,0.0,24.10611,23.791473,24.153198,25.502472,23.424896,22.816864,15.529266,15.475006,15.475006,15.464996,0.0,0.030065555,0.030065555,0.046098005,33.0,15.531799,0.0,0.0,0.0,1296.177,2.5211997e-05,0.0,69.5757,47.539486,17.553804,30.000002,0.092290245,45.42467,240.56702,99.14082,0.0,69.5757,0.1061995,0.0,66.7276,8.330017
42738,22004280.0,0.0,24.114075,23.766815,24.166534,25.52246,23.433807,22.825684,15.532684,15.496307,15.496307,15.487518,0.0,0.029952332,0.029952332,0.045893736,29.0,15.531799,0.0,0.0,0.0,1297.0465,2.5251358e-05,0.0,70.58624,43.614437,17.638334,30.000002,0.09182378,45.30633,240.8172,96.79503,0.0,70.58624,0.10578979,0.0,67.71231,8.330017
42739,22004340.0,0.0,24.122284,23.742065,24.180328,25.542603,23.44284,22.834595,15.598602,15.528595,15.528595,15.519165,0.0,0.02992479,0.02992479,0.045852363,27.666666,15.615112,0.0,0.0,0.0,1274.2346,2.459151e-05,0.0,71.618805,40.22435,17.713333,30.000002,0.09161922,45.201336,241.02179,94.84749,0.0,71.618805,0.10569064,0.0,68.71721,8.330017
42740,22004400.0,0.0,24.130585,23.717285,24.194305,25.562805,23.451935,22.843628,15.6163025,15.561188,15.561188,15.551605,0.0,0.029929046,0.029929046,0.045865864,26.333334,15.615112,0.0,0.0,0.123155884,1281.2538,2.4761166e-05,0.0,72.638824,37.267555,17.783865,30.000002,0.09151819,45.10259,241.1964,93.18065,0.0,72.638824,0.10571517,0.0,69.70702,8.330017
42741,22004460.0,0.0,24.138916,23.692444,24.208496,25.578308,23.46048,22.852234,15.622772,15.58551,15.58551,15.576843,0.0,0.029899625,0.029899625,0.046037532,25.0,15.615112,0.0,0.0,0.42780158,1287.3309,2.4891355e-05,0.0,73.65913,34.52507,17.856052,30.000002,0.09148493,45.001526,241.35445,91.66037,0.0,73.65913,0.10583148,0.0,70.78202,8.330017
42742,22004520.0,0.0,24.149445,23.667542,24.225464,25.593506,23.469116,22.860931,15.696777,15.619568,15.619568,15.610291,0.0,0.02991713,0.02991713,0.046488788,25.0,15.698395,0.0,0.0,0.88823897,1272.0764,2.4394518e-05,0.0,74.69015,32.123528,17.915426,30.000002,0.09176052,44.918404,241.4656,90.44257,0.0,74.69015,0.10631863,0.0,71.94281,8.330017
42743,22004580.0,0.0,24.161255,23.642609,24.24408,25.608246,23.477814,22.86969,15.711975,15.656555,15.656555,15.647247,0.0,0.029950844,0.029950844,0.047118515,25.0,15.698395,0.0,0.0,1.4887593,1285.6116,2.4661238e-05,0.0,75.69768,30.034595,17.971779,30.000002,0.09220282,44.83951,241.54207,89.46122,0.0,75.69768,0.10701627,0.0,73.14315,8.330017
42744,22004640.0,0.0,24.174469,23.617615,24.264618,25.622314,23.486542,22.87851,15.719269,15.681854,15.681854,15.674011,0.0,0.029989228,0.029989228,0.04793016,25.0,15.698395,0.0,0.0,2.2264588,1300.6857,2.495426e-05,0.0,76.68552,28.191822,18.020914,30.000002,0.09280296,44.77072,241.58841,88.672325,0.0,76.68552,0.10790514,0.0,74.40057,8.330017
42745,22004700.0,0.0,24.189026,23.59256,24.286743,25.635437,23.4953,22.88733,15.793182,15.716614,15.716614,15.709137,0.0,0.030029092,0.030029092,0.048915956,25.0,15.781708,0.0,0.0,3.0956101,1293.2081,2.4614546e-05,0.0,77.65335,26.561512,18.056742,30.000002,0.09356036,44.720562,241.60716,88.0523,0.0,77.65335,0.1089711,0.0,75.71917,8.330017
42746,22004760.0,0.0,24.202454,23.567474,24.307892,25.643555,23.50354,22.895813,15.807312,15.753113,15.753113,15.746521,0.0,0.030070728,0.030070728,0.05002898,25.0,15.781708,0.0,0.0,4.016203,1313.1663,2.50036e-05,0.0,78.60271,25.115248,18.094753,30.000002,0.09441118,44.667343,241.60316,87.571335,0.0,78.60271,0.11016803,0.0,77.086494,8.330017
42747,22004820.0,0.0,24.215881,23.542328,24.329254,25.650543,23.51181,22.904327,15.812927,15.77771,15.77771,15.772766,0.0,0.030117327,0.030117327,0.05124398,25.0,15.781708,0.0,0.0,5.000476,1333.3892,2.5392428e-05,0.0,79.53021,23.840298,18.12967,30.000002,0.09534942,44.61846,241.57843,87.2168,0.0,79.53021,0.11147662,0.0,78.49145,8.330017
42748,22004880.0,0.0,24.229431,23.51715,24.350739,25.65628,23.52008,22.912842,15.884033,15.811188,15.811188,15.807495,0.0,0.030168425,0.030168425,0.05255414,25.0,15.865021,0.0,0.0,6.038617,1329.4678,2.5124207e-05,0.0,80.43288,22.719889,18.148853,30.000002,0.09639263,44.591606,241.53452,86.97715,0.0,80.43288,0.11288892,0.0,79.933586,8.330017
42749,22004940.0,0.0,24.242493,23.491943,24.37201,25.660797,23.528442,22.921417,15.895569,15.846008,15.846008,15.843689,0.0,0.030221779,0.030221779,0.05393205,25.0,15.865021,0.0,0.0,7.114061,1352.3262,2.5561438e-05,0.0,81.311104,21.732485,18.17483,30.000002,0.09747442,44.555237,241.47508,86.83139,0.0,81.311104,0.114373766,0.0,81.40631,8.330017
42750,22005000.0,0.0,24.255127,23.466675,24.392883,25.66397,23.536774,22.930023,15.900604,15.868866,15.868866,15.867828,0.0,0.030277409,0.030277409,0.05537098,25.0,15.865021,0.0,0.0,8.213871,1375.3303,2.6002992e-05,0.0,82.16303,20.864727,18.193977,30.000002,0.0986154,44.528435,241.40161,86.770325,0.0,82.16303,0.11592432,0.0,82.904015,8.330017
42751,22005060.0,0.0,24.265656,23.441376,24.411224,25.662323,23.544586,22.938202,15.970459,15.90097,15.90097,15.901581,0.0,0.030338554,0.030338554,0.05685707,25.0,15.948303,0.0,0.0,9.273167,1372.8881,2.5768495e-05,0.0,82.98596,20.108862,18.199509,30.000002,0.099823624,44.520687,241.3155,86.78773,0.0,82.98596,0.117532775,0.0,84.406204,8.330017
42752,22005120.0,0.0,24.274933,23.416046,24.428436,25.659363,23.55243,22.946411,15.981079,15.934357,15.934357,15.93634,0.0,0.03040596,0.03040596,0.05836381,25.0,15.948303,0.0,0.0,10.297005,1396.7697,2.6224441e-05,0.0,83.77835,19.454014,18.213205,30.000002,0.101037204,44.501514,241.21951,86.870766,0.0,83.77835,0.119174525,0.0,85.88517,8.330017
42753,22005180.0,0.0,24.28302,23.390686,24.444305,25.65503,23.560303,22.95465,15.985413,15.956024,15.956024,15.958588,0.0,0.0304831,0.0304831,0.05987438,25.0,15.948303,0.0,0.0,11.269821,1420.364,2.6678807e-05,0.0,84.53485,18.895933,18.220535,30.000002,0.102278,44.491253,241.11496,87.014694,0.0,84.53485,0.120839655,0.0,87.32174,8.330017
42754,22005240.0,0.0,24.289917,23.365295,24.458557,25.649261,23.568115,22.96286,16.053833,15.987183,15.987183,15.991547,0.0,0.030573912,0.030573912,0.061370876,25.0,16.031616,0.0,0.0,12.176757,1417.482,2.6440737e-05,0.0,85.2481,18.432747,18.21487,30.000002,0.10355289,44.499184,241.00307,87.216095,0.0,85.2481,0.122517884,0.0,88.69549,8.330017
42755,22005300.0,0.0,24.295074,23.339874,24.4711,25.642303,23.575989,22.9711,16.063904,16.01944,16.01944,16.025024,0.0,0.03067872,0.03067872,0.062833056,25.0,16.031616,0.0,0.0,13.009681,1440.7866,2.6886157e-05,0.0,85.91385,18.057442,18.218159,30.000002,0.1048016,44.494576,240.8861,87.46593,0.0,85.91385,0.12418983,0.0,89.991104,8.330017
42756,22005360.0,0.0,24.297455,23.314392,24.47995,25.631378,23.583252,22.978882,16.067474,16.039185,16.039185,16.044403,0.0,0.030806687,0.030806687,0.064228795,25.0,16.031616,0.0,0.0,13.7019205,1463.4141,2.732692e-05,0.0,86.514496,17.77981,18.202667,30.000002,0.10607348,44.516266,240.7651,87.76666,0.0,86.514496,0.12584144,0.0,91.1649,8.330017
42757,22005420.0,0.0,24.297638,23.28894,24.486603,25.619354,23.590485,22.986633,16.13443,16.069977,16.069977,16.077118,0.0,0.030955998,0.030955998,0.065541774,25.0,16.114899,0.0,0.0,14.276251,1458.134,2.7052885e-05,0.0,87.049164,17.589203,18.201647,30.000002,0.10728225,44.517696,240.6426,88.10716,0.0,87.049164,0.12745349,0.0,92.20836,8.330017
42758,22005480.0,0.0,24.29602,23.263428,24.491058,25.606445,23.597656,22.994324,16.14563,16.101349,16.101349,16.109406,0.0,0.031128157,0.031128157,0.06675576,25.0,16.114899,0.0,0.0,14.720045,1479.2393,2.7467688e-05,0.0,87.50472,17.487194,18.199648,30.000002,0.10845148,44.520493,240.52003,88.485085,0.0,87.50472,0.12901226,0.0,93.096794,8.330017
42759,22005540.0,0.0,24.292694,23.237885,24.493317,25.59262,23.604767,23.001953,16.147491,16.121704,16.121704,16.128723,0.0,0.03132441,0.03132441,0.06785319,25.0,16.114899,0.0,0.0,15.020893,1498.6287,2.784699e-05,0.0,87.86794,17.476368,18.189064,30.000002,0.10958726,44.535313,240.39896,88.89819,0.0,87.86794,0.13050224,0.0,93.80513,8.330017
42760,22005600.0,0.0,24.287659,23.212341,24.493256,25.577972,23.611725,23.009491,16.212982,16.151672,16.151672,16.160309,0.0,0.03154522,0.03154522,0.06881385,25.0,16.198212,0.0,0.0,15.166873,1489.6223,2.7512275e-05,0.0,88.12458,17.56143,18.172577,30.000002,0.1106703,44.55839,240.28096,89.34456,0.0,88.12458,0.13190456,0.0,94.30716,8.330017
42761,22005660.0,0.0,24.279846,23.186798,24.490051,25.561035,23.618134,23.016571,16.222412,16.182068,16.182068,16.191132,0.0,0.031789333,0.031789333,0.06962293,25.0,16.198212,0.0,0.0,15.136537,1506.5571,2.785274e-05,0.0,88.27004,17.741499,18.1636,30.000002,0.11165733,44.570957,240.16768,89.81928,0.0,88.27004,0.13320197,0.0,94.592476,8.330017
42762,22005720.0,0.0,24.270203,23.161194,24.484558,25.54364,23.62439,23.02353,16.224365,16.201263,16.201263,16.208649,0.0,0.03205747,0.03205747,0.07025197,25.0,16.198212,0.0,0.0,14.930095,1521.6259,2.8162664e-05,0.0,88.288635,18.026852,18.156435,30.000002,0.11254116,44.580994,240.06094,90.32134,0.0,88.288635,0.13436724,0.0,94.63173,8.330017
42763,22005780.0,0.0,24.259003,23.13562,24.476898,25.526031,23.630493,23.030365,16.288574,16.230469,16.230469,16.239197,0.0,0.03234678,0.03234678,0.07067808,25.0,16.281494,0.0,0.0,14.5402775,1506.9604,2.7734772e-05,0.0,88.16651,18.428102,18.143261,30.000002,0.11331982,44.599434,239.96243,90.84966,0.0,88.16651,0.13537252,0.0,94.405,8.330017
42764,22005840.0,0.0,24.246185,23.110016,24.467438,25.508484,23.636414,23.037048,16.298065,16.259857,16.259857,16.268616,0.0,0.032650374,0.032650374,0.07089419,25.0,16.281494,0.0,0.0,13.981013,1518.1095,2.7977358e-05,0.0,87.90477,18.948212,18.141123,30.000002,0.11393642,44.60243,239.8736,91.39986,0.0,87.90477,0.13619526,0.0,93.92107,8.330017
42765,22005900.0,0.0,24.232086,23.084381,24.456207,25.49115,23.642181,23.04358,16.29837,16.278137,16.278137,16.284973,0.0,0.03296229,0.03296229,0.070875585,25.0,16.281494,0.0,0.0,13.249707,1526.4645,2.8167342e-05,0.0,87.49534,19.600836,18.138985,30.000002,0.11439012,44.605423,239.79633,91.96992,0.0,87.49534,0.13679901,0.0,93.17103,8.330017
42766,22005960.0,0.0,24.215973,23.058746,24.442383,25.4729,23.647308,23.049622,16.361053,16.306519,16.306519,16.314117,0.0,0.033275526,0.033275526,0.070587404,25.0,16.364807,0.0,0.0,12.324591,1503.9822,2.760818e-05,0.0,86.93211,20.404572,18.13999,30.000002,0.114641316,44.604015,239.73259,92.558495,0.0,86.93211,0.13714015,0.0,92.14574,8.330017
42767,22006020.0,0.0,24.19867,23.033112,24.427094,25.455414,23.652283,23.055542,16.369507,16.334595,16.334595,16.341797,0.0,0.033580463,0.033580463,0.07002475,25.0,16.364807,0.0,0.0,11.2347355,1506.6575,2.7704305e-05,0.0,86.22827,21.366146,18.151794,30.000002,0.114648096,44.587486,239.68385,93.159966,0.0,86.22827,0.13718711,0.0,90.87261,8.330017
42768,22006080.0,0.0,24.18045,23.007477,24.410553,25.438934,23.657104,23.06131,16.367737,16.351227,16.351227,16.356506,0.0,0.03386367,0.03386367,0.06916355,25.0,16.364807,0.0,0.0,9.985555,1505.3225,2.772231e-05,0.0,85.3894,22.498737,18.170374,30.000002,0.11438518,44.561474,239.65234,93.76757,0.0,85.3894,0.13689244,0.0,89.36493,8.330017
42769,22006140.0,0.0,24.161346,22.981842,24.392853,25.423737,23.661743,23.066925,16.428772,16.378265,16.378265,16.383575,0.0,0.034110103,0.034110103,0.06798045,25.0,16.44812,0.0,0.0,8.584628,1471.977,2.697513e-05,0.0,84.4265,23.812325,18.2011,30.000002,0.113800794,44.518463,239.64075,94.37027,0.0,84.4265,0.13620338,0.0,87.641525,8.330017
42770,22006200.0,0.0,24.141785,22.956177,24.37439,25.410126,23.66632,23.07248,16.435455,16.404663,16.404663,16.40921,0.0,0.034305897,0.034305897,0.066489294,25.0,16.44812,0.0,0.0,7.06119,1462.9683,2.6862408e-05,0.0,83.373665,25.291178,18.240887,30.000002,0.112890854,44.462757,239.65039,94.9511,0.0,83.373665,0.13510378,0.0,85.75689,8.330017
42771,22006260.0,0.0,24.120941,22.930542,24.354492,25.397278,23.67044,23.077728,16.431335,16.418121,16.418121,16.421112,0.0,0.034433924,0.034433924,0.06465683,25.0,16.44812,0.0,0.0,5.398269,1448.4308,2.6642836e-05,0.0,82.25066,26.920202,18.305126,30.000002,0.11156975,44.372826,239.68633,95.47792,0.0,82.25066,0.13352631,0.0,83.72909,8.330017
42772,22006320.0,0.0,24.100037,22.904877,24.334137,25.386383,23.67453,23.082916,16.492065,16.44397,16.44397,16.446167,0.0,0.03449206,0.03449206,0.06253785,25.0,16.531403,0.0,0.0,3.646061,1401.925,2.566342e-05,0.0,81.10278,28.657606,18.372097,30.000002,0.10993023,44.279064,239.7466,95.93746,0.0,81.10278,0.1315255,0.0,81.62315,8.330017
42773,22006380.0,0.0,24.079163,22.879242,24.313568,25.377838,23.67871,23.088196,16.497528,16.46936,16.46936,16.47055,0.0,0.0344735,0.0344735,0.060157206,25.0,16.531403,0.0,0.0,1.825036,1379.4963,2.530478e-05,0.0,79.96524,30.442636,18.450161,30.000002,0.10795871,44.169773,239.83319,96.29158,0.0,79.96524,0.12910852,0.0,79.480934,8.330017
42774,22006440.0,0.0,24.058075,22.853607,24.292969,25.371857,23.683014,23.093567,16.494293,16.48288,16.48288,16.483246,0.0,0.03437718,0.03437718,0.05755613,25.0,16.531403,0.0,0.0,0.0,1352.627,2.4858102e-05,0.0,78.872765,32.19822,18.559088,30.000002,0.105639435,44.017277,239.94716,96.50256,0.0,78.872765,0.1263139,0.0,77.34309,8.330017
42775,22006500.0,0.0,24.042725,22.827972,24.279327,25.368378,23.68747,23.09909,16.559204,16.50888,16.50888,16.507385,0.0,0.03405195,0.03405195,0.055393256,25.0,16.614716,0.0,0.0,0.0,1297.1462,2.3704526e-05,0.0,77.893654,33.52158,18.666044,30.000002,0.10331373,43.86754,240.08357,96.43849,0.0,77.893654,0.123499,0.0,75.66763,8.330017
42776,22006560.0,0.0,24.033112,22.802368,24.272766,25.365143,23.692047,23.104736,16.57019,16.535858,16.535858,16.533142,0.0,0.033604663,0.033604663,0.053794656,25.0,16.614716,0.0,0.0,0.0,1271.8875,2.3258468e-05,0.0,77.16142,34.20551,18.771751,30.000002,0.10123197,43.719547,240.2298,96.08627,0.0,77.16142,0.12100495,0.0,74.57864,8.330017
42777,22006620.0,0.0,24.02597,22.776733,24.269226,25.363403,23.696991,23.110748,16.576904,16.553864,16.553864,16.550873,0.0,0.033163376,0.033163376,0.05247034,25.0,16.614716,0.0,0.0,0.0,1249.7365,2.2866112e-05,0.0,76.65237,34.43386,18.868744,30.000002,0.09938446,43.583755,240.38014,95.550224,0.0,76.65237,0.11879719,0.0,73.83716,8.330017
42778,22006680.0,0.0,24.020508,22.75116,24.268219,25.363007,23.702393,23.117096,16.652039,16.586304,16.586304,16.58142,0.0,0.03275793,0.03275793,0.05139986,25.0,16.697998,0.0,0.0,0.0,1204.4938,2.189428e-05,0.0,76.34657,34.278904,18.969526,30.000002,0.09777303,43.442665,240.52852,94.8886,0.0,76.34657,0.11691512,0.0,73.38752,8.330017
42779,22006740.0,0.0,24.016602,22.725555,24.268982,25.363647,23.70813,23.12378,16.668823,16.620789,16.620789,16.614685,0.0,0.03240284,0.03240284,0.050534584,25.0,16.697998,0.0,0.0,0.0,1190.4001,2.1656479e-05,0.0,76.20307,33.8549,19.053083,30.000002,0.0964273,43.325684,240.67053,94.1643,0.0,76.20307,0.1153391,0.0,73.15245,8.330017
42780,22006800.0,0.0,24.013641,22.700012,24.27121,25.365143,23.714233,23.130768,16.67694,16.644684,16.644684,16.638733,0.0,0.032104325,0.032104325,0.049855176,25.0,16.697998,0.0,0.0,0.0,1178.9292,2.1457854e-05,0.0,76.20037,33.23096,19.134132,30.000002,0.095310465,43.212215,240.80275,93.41634,0.0,76.20037,0.11406233,0.0,73.09373,8.330017
42781,22006860.0,0.0,24.009949,22.674438,24.272888,25.364532,23.719574,23.137054,16.753296,16.680481,16.680481,16.673035,0.0,0.031864468,0.031864468,0.049341135,25.0,16.781311,0.0,0.0,0.0,1144.343,2.0695426e-05,0.0,76.3168,32.471603,19.209412,30.000002,0.09441683,43.106823,240.92258,92.677284,0.0,76.3168,0.11306849,0.0,73.177025,8.330017
42782,22006920.0,0.0,24.006897,22.648865,24.27533,25.364502,23.72519,23.143585,16.768677,16.716827,16.716827,16.708618,0.0,0.031676214,0.031676214,0.04895317,25.0,16.781311,0.0,0.0,0.0,1139.6543,2.0634243e-05,0.0,76.51659,31.652134,19.274128,30.000002,0.093715966,43.016224,241.02951,91.97411,0.0,76.51659,0.112303935,0.0,73.354904,8.330017
42783,22006980.0,0.0,24.00418,22.62326,24.278381,25.36493,23.730988,23.150269,16.774384,16.741638,16.741638,16.73413,0.0,0.031535175,0.031535175,0.048672643,25.0,16.781311,0.0,0.0,0.0,1136.1019,2.0579544e-05,0.0,76.7799,30.814688,19.334122,30.000002,0.09317483,42.93223,241.12286,91.32236,0.0,76.7799,0.11174128,0.0,73.602615,8.330017
42784,22007040.0,0.0,24.0018,22.597656,24.282013,25.365753,23.736969,23.157135,16.849731,16.776978,16.776978,16.768463,0.0,0.03143794,0.03143794,0.04848686,25.0,16.864594,0.0,0.0,0.0,1108.8646,1.996247e-05,0.0,77.092896,29.986372,19.388767,30.000002,0.09278062,42.855724,241.20218,90.73127,0.0,77.092896,0.11136114,0.0,73.903465,8.330017
42785,22007100.0,0.0,23.999664,22.572021,24.286041,25.366913,23.743134,23.164154,16.861755,16.811035,16.811035,16.802307,0.0,0.03137872,0.03137872,0.04837689,25.0,16.864594,0.0,0.0,0.0,1110.2163,2.0010764e-05,0.0,77.43408,29.200695,19.437244,30.000002,0.09251133,42.787857,241.26764,90.21047,0.0,77.43408,0.111132815,0.0,74.23313,8.330017
42786,22007160.0,0.0,23.996887,22.546387,24.289337,25.366394,23.748962,23.170898,16.865662,16.833069,16.833069,16.82547,0.0,0.031349834,0.031349834,0.048325,25.0,16.864594,0.0,0.0,0.0,1111.8812,2.005381e-05,0.0,77.78742,28.473139,19.481247,30.000002,0.0923388,42.726254,241.32062,89.75852,0.0,77.78742,0.11102288,0.0,74.57467,8.330017
42787,22007220.0,0.0,23.99408,22.520721,24.292755,25.366058,23.754883,23.177704,16.940247,16.868103,16.868103,16.859528,0.0,0.03134079,0.03134079,0.04830995,25.0,16.947906,0.0,0.0,0.0,1088.5101,1.951444e-05,0.0,78.14215,27.80208,19.523829,30.000002,0.09222603,42.66664,241.36432,89.36204,0.0,78.14215,0.11099026,0.0,74.91712,8.330017
42788,22007280.0,0.0,23.991394,22.495026,24.296387,25.365906,23.760864,23.184631,16.950775,16.90149,16.90149,16.892822,0.0,0.03135283,0.03135283,0.04833299,25.0,16.947906,0.0,0.0,0.0,1092.8458,1.961782e-05,0.0,78.48948,27.201838,19.561407,30.000002,0.09218234,42.61403,241.3975,89.02987,0.0,78.48948,0.11103756,0.0,75.25154,8.330017
42789,22007340.0,0.0,23.98877,22.46933,24.30011,25.365845,23.766937,23.19159,16.9534,16.922089,16.922089,16.914642,0.0,0.031381518,0.031381518,0.048385266,25.0,16.947906,0.0,0.0,0.0,1096.9067,1.9704003e-05,0.0,78.82036,26.676195,19.59629,30.000002,0.09218999,42.565193,241.42122,88.75897,0.0,78.82036,0.111147374,0.0,75.56906,8.330017
42790,22007400.0,0.0,23.986084,22.443573,24.303894,25.365845,23.77304,23.198608,17.027222,16.956573,16.956573,16.94815,0.0,0.031418648,0.031418648,0.048451986,25.0,17.03122,0.0,0.0,0.0,1075.369,1.9203391e-05,0.0,79.13577,26.205368,19.631723,30.000002,0.09221907,42.515587,241.43909,88.528656,0.0,79.13577,0.11128841,0.0,75.870964,8.330017
42791,22007460.0,0.0,23.981873,22.417816,24.305908,25.36316,23.777802,23.204315,17.036194,16.990723,16.990723,16.982147,0.0,0.03146432,0.03146432,0.04853308,25.0,17.03122,0.0,0.0,0.0,1080.6453,1.9320154e-05,0.0,79.42976,25.795923,19.665533,30.000002,0.09227428,42.468254,241.45064,88.34281,0.0,79.42976,0.11146099,0.0,76.15147,8.330017
42792,22007520.0,0.0,23.9776,22.392029,24.307861,25.360535,23.782623,23.210083,17.039398,17.012115,17.012115,17.00476,0.0,0.031516295,0.031516295,0.0486245,25.0,17.03122,0.0,0.0,0.0,1085.7509,1.9431682e-05,0.0,79.69875,25.446468,19.696518,30.000002,0.09235184,42.424877,241.45663,88.19813,0.0,79.69875,0.111656494,0.0,76.40723,8.330017
42793,22007580.0,0.0,23.97345,22.36621,24.309875,25.358002,23.787476,23.215881,17.11206,17.044739,17.044739,17.036621,0.0,0.03157271,0.03157271,0.048722923,25.0,17.114502,0.0,0.0,0.0,1064.5668,1.8942765e-05,0.0,79.94006,25.155025,19.723862,30.000002,0.09244831,42.386593,241.45773,88.091415,0.0,79.94006,0.111867815,0.0,76.63581,8.330017
42794,22007640.0,0.0,23.9693,22.340363,24.31192,25.35553,23.792389,23.22174,17.120789,17.075867,17.075867,17.06781,0.0,0.031631034,0.031631034,0.048823956,25.0,17.114502,0.0,0.0,0.0,1070.3733,1.907223e-05,0.0,80.151215,24.918848,19.750996,30.000002,0.09254956,42.348606,241.45485,88.0184,0.0,80.151215,0.112085626,0.0,76.83504,8.330017
42795,22007700.0,0.0,23.965149,22.314484,24.314026,25.35315,23.797333,23.2276,17.122314,17.094604,17.094604,17.087769,0.0,0.03168938,0.03168938,0.048924387,25.0,17.114502,0.0,0.0,0.0,1075.3428,1.9174986e-05,0.0,80.33127,24.734114,19.777609,30.000002,0.092651084,42.311348,241.44879,87.97485,0.0,80.33127,0.11230281,0.0,77.00416,8.330017
42796,22007760.0,0.0,23.960175,22.288574,24.315277,25.349243,23.801727,23.233032,17.195251,17.127747,17.127747,17.119934,0.0,0.031746574,0.031746574,0.049022406,25.0,17.197815,0.0,0.0,0.0,1053.9722,1.8688377e-05,0.0,80.4898,24.582811,19.806208,30.000002,0.092744485,42.27131,241.44098,87.94919,0.0,80.4898,0.112515286,0.0,77.152565,8.330017
42797,22007820.0,0.0,23.955292,22.262665,24.316528,25.345459,23.806213,23.238556,17.203766,17.159058,17.159058,17.151215,0.0,0.031801455,0.031801455,0.049116023,25.0,17.197815,0.0,0.0,0.0,1059.4668,1.8812136e-05,0.0,80.620224,24.471792,19.831556,30.000002,0.09283795,42.23582,241.43138,87.94417,0.0,80.620224,0.112718746,0.0,77.27401,8.330017
42798,22007880.0,0.0,23.95044,22.236664,24.31781,25.341766,23.8107,23.24411,17.205109,17.177765,17.177765,17.171082,0.0,0.031852845,0.031852845,0.049203288,25.0,17.197815,0.0,0.0,0.0,1064.044,1.8907906e-05,0.0,80.72346,24.397024,19.856905,30.000002,0.09292134,42.200333,241.4206,87.956215,0.0,80.72346,0.11290885,0.0,77.369514,8.330017
42799,22007940.0,0.0,23.945526,22.210663,24.319122,25.338135,23.815216,23.249664,17.277954,17.210938,17.210938,17.203278,0.0,0.031901207,0.031901207,0.049285132,25.0,17.281097,0.0,0.0,0.0,1042.123,1.8415492e-05,0.0,80.80881,24.344858,19.884333,30.000002,0.09299151,42.161934,241.40929,87.97799,0.0,80.80881,0.11308747,0.0,77.448006,8.330017
42800,22008000.0,0.0,23.940765,22.184631,24.320557,25.334625,23.819824,23.25531,17.286316,17.242157,17.242157,17.234406,0.0,0.031945147,0.031945147,0.049359236,25.0,17.281097,0.0,0.0,0.0,1047.1178,1.8529317e-05,0.0,80.87178,24.319288,19.909092,30.000002,0.09305514,42.12727,241.39769,88.01035,0.0,80.87178,0.1132495,0.0,77.50529,8.330017
42801,22008060.0,0.0,23.935333,22.158539,24.321167,25.329742,23.823975,23.26056,17.28772,17.26123,17.26123,17.254639,0.0,0.031984404,0.031984404,0.049425203,25.0,17.281097,0.0,0.0,0.0,1051.1896,1.8616154e-05,0.0,80.91538,24.315376,19.934147,30.000002,0.09310513,42.092194,241.38614,88.05017,0.0,80.91538,0.11339402,0.0,77.54427,8.330017
42802,22008120.0,0.0,23.92981,22.132446,24.321808,25.324982,23.828186,23.265839,17.360474,17.29419,17.29419,17.286621,0.0,0.03201967,0.03201967,0.049484286,25.0,17.36441,0.0,0.0,0.0,1028.5487,1.8115601e-05,0.0,80.94489,24.32634,19.961084,30.000002,0.09313993,42.05448,241.37488,88.09431,0.0,80.94489,0.11352367,0.0,77.57,8.330017
42803,22008180.0,0.0,23.924469,22.106262,24.32254,25.320374,23.832458,23.27121,17.368652,17.325104,17.325104,17.317474,0.0,0.032049984,0.032049984,0.049534895,25.0,17.36441,0.0,0.0,0.0,1032.8796,1.8217228e-05,0.0,80.95909,24.35236,19.985878,30.000002,0.09316589,42.019768,241.36417,88.14183,0.0,80.95909,0.11363492,0.0,77.58134,8.330017
42804,22008240.0,0.0,23.919159,22.080078,24.323364,25.315887,23.836761,23.276642,17.369965,17.343445,17.343445,17.336975,0.0,0.03207523,0.03207523,0.049576864,25.0,17.36441,0.0,0.0,0.0,1036.3751,1.829292e-05,0.0,80.96012,24.390211,20.011015,30.000002,0.09317729,41.984577,241.35423,88.190765,0.0,80.96012,0.113727406,0.0,77.58038,8.330017
42805,22008300.0,0.0,23.913818,22.053833,24.324219,25.311493,23.841156,23.282104,17.442963,17.376617,17.376617,17.36911,0.0,0.03209699,0.03209699,0.0496129,25.0,17.447693,0.0,0.0,0.0,1013.1336,1.7785798e-05,0.0,80.95339,24.434395,20.037893,30.000002,0.09317528,41.94695,241.34496,88.239624,0.0,80.95339,0.11380697,0.0,77.57221,8.330017
42806,22008360.0,0.0,23.907898,22.027557,24.324402,25.305847,23.845123,23.2872,17.450531,17.409119,17.409119,17.401398,0.0,0.032114733,0.032114733,0.04964214,25.0,17.447693,0.0,0.0,0.0,1016.646,1.7868215e-05,0.0,80.938736,24.484344,20.06465,30.000002,0.09316263,41.90949,241.33652,88.28752,0.0,80.938736,0.1138717,0.0,77.556694,8.330017
42807,22008420.0,0.0,23.902008,22.00122,24.324615,25.300354,23.849182,23.292389,17.453247,17.429047,17.429047,17.422455,0.0,0.032128617,0.032128617,0.049664866,25.0,17.447693,0.0,0.0,0.0,1019.99866,1.794706e-05,0.0,80.917656,24.538057,20.090519,30.000002,0.093141526,41.873272,241.32901,88.333466,0.0,80.917656,0.113922216,0.0,77.53527,8.330017
42808,22008480.0,0.0,23.89627,21.974854,24.32492,25.295013,23.853302,23.297638,17.525513,17.461151,17.461151,17.453674,0.0,0.03213882,0.03213882,0.04968139,25.0,17.531006,0.0,0.0,0.0,996.08344,1.7430924e-05,0.0,80.89149,24.59384,20.115025,30.000002,0.09311352,41.838966,241.32248,88.376656,0.0,80.89149,0.11395914,0.0,77.50921,8.330017
42809,22008540.0,0.0,23.890594,21.948456,24.325378,25.289886,23.857513,23.302948,17.533691,17.491394,17.491394,17.483917,0.0,0.032145634,0.032145634,0.049692214,25.0,17.531006,0.0,0.0,0.0,999.44806,1.7514925e-05,0.0,80.86203,24.649542,20.140448,30.000002,0.093074344,41.803375,241.31696,88.41616,0.0,80.86203,0.11398358,0.0,77.480225,8.330017
42810,22008600.0,0.0,23.88501,21.921967,24.325928,25.284912,23.861786,23.30835,17.535004,17.50827,17.50827,17.501923,0.0,0.032149024,0.032149024,0.049697317,25.0,17.531006,0.0,0.0,0.0,1002.0824,1.7574479e-05,0.0,80.83078,24.702868,20.165539,30.000002,0.093026705,41.768246,241.31259,88.450615,0.0,80.83078,0.11399542,0.0,77.449745,8.330017
42811,22008660.0,0.0,23.878845,21.895447,24.325897,25.279022,23.865662,23.313354,17.608154,17.54181,17.54181,17.534332,0.0,0.03215097,0.03215097,0.04969999,25.0,17.614319,0.0,0.0,0.0,977.8205,1.7057826e-05,0.0,80.79918,24.754715,20.192022,30.000002,0.09297207,41.73117,241.30875,88.48268,0.0,80.79918,0.11400202,0.0,77.41903,8.330017
42812,22008720.0,0.0,23.872803,21.868896,24.325989,25.273346,23.86966,23.31845,17.616455,17.572937,17.572937,17.565369,0.0,0.032150794,0.032150794,0.04969914,25.0,17.614319,0.0,0.0,0.0,980.86774,1.713624e-05,0.0,80.76782,24.803015,20.217264,30.000002,0.09291451,41.69583,241.30574,88.5104,0.0,80.76782,0.114000805,0.0,77.38871,8.330017
42813,22008780.0,0.0,23.866852,21.842285,24.326172,25.267822,23.873718,23.323608,17.618011,17.5914,17.5914,17.58496,0.0,0.03214882,0.03214882,0.049695317,25.0,17.614319,0.0,0.0,0.0,983.3045,1.7192446e-05,0.0,80.73762,24.846912,20.242115,30.000002,0.09285302,41.661037,241.30356,88.53365,0.0,80.73762,0.11399304,0.0,77.359634,8.330017
42814,22008840.0,0.0,23.8609,21.815613,24.326447,25.262451,23.877838,23.328827,17.691284,17.624939,17.624939,17.617432,0.0,0.032145802,0.032145802,0.049689755,25.0,17.697601,0.0,0.0,0.0,958.8002,1.6675544e-05,0.0,80.70871,24.887396,20.268133,30.000002,0.09278606,41.624615,241.30186,88.553795,0.0,80.70871,0.11398143,0.0,77.33186,8.330017
42815,22008900.0,0.0,23.855072,21.78888,24.326904,25.257324,23.88211,23.334167,17.699524,17.656036,17.656036,17.648438,0.0,0.032141723,0.032141723,0.049682472,25.0,17.697601,0.0,0.0,0.0,961.70416,1.6750668e-05,0.0,80.68196,24.922966,20.292915,30.000002,0.09271906,41.58992,241.3008,88.56996,0.0,80.68196,0.11396599,0.0,77.30628,8.330017
42816,22008960.0,0.0,23.848785,21.762115,24.326752,25.25116,23.885986,23.339111,17.701202,17.675018,17.675018,17.668549,0.0,0.03213691,0.03213691,0.049673997,25.0,17.697601,0.0,0.0,0.0,964.0568,1.6805478e-05,0.0,80.657684,24.953686,20.317251,30.000002,0.09265108,41.555847,241.30025,88.58253,0.0,80.657684,0.11394787,0.0,77.283134,8.330017
