,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42817,22009020.0,0.0,23.842438,21.73529,24.32663,25.245178,23.889923,23.344147,17.774597,17.708435,17.708435,17.700897,0.0,0.032131664,0.032131664,0.04966484,25.0,17.780914,0.0,0.0,0.0,939.3816,1.629012e-05,0.0,80.635605,24.980476,20.342543,30.000002,0.09257976,41.52044,241.30006,88.592354,0.0,80.635605,0.11392821,0.0,77.26214,8.330017
42818,22009080.0,0.0,23.836273,21.708405,24.326721,25.23941,23.893982,23.349274,17.782684,17.73941,17.73941,17.731781,0.0,0.032126162,0.032126162,0.049655307,25.0,17.780914,0.0,0.0,0.0,942.16284,1.636282e-05,0.0,80.61638,25.00248,20.366611,30.000002,0.09251051,41.486744,241.30025,88.59914,0.0,80.61638,0.11390767,0.0,77.24393,8.330017
42819,22009140.0,0.0,23.83017,21.681458,24.326904,25.233826,23.898132,23.354492,17.784302,17.757751,17.757751,17.751312,0.0,0.032120604,0.032120604,0.049645726,25.0,17.780914,0.0,0.0,0.0,944.4878,1.6416341e-05,0.0,80.60013,25.019848,20.390148,30.000002,0.09244229,41.453793,241.30072,88.60318,0.0,80.60013,0.113886975,0.0,77.228584,8.330017
42820,22009200.0,0.0,23.824097,21.65445,24.327179,25.228363,23.902344,23.359741,17.857971,17.791412,17.791412,17.783875,0.0,0.032115098,0.032115098,0.049636263,25.0,17.864197,0.0,0.0,0.0,919.7936,1.5904698e-05,0.0,80.585945,25.034157,20.414585,30.000002,0.09237211,41.419582,241.30136,88.605515,0.0,80.585945,0.113866486,0.0,77.215256,8.330017
42821,22009260.0,0.0,23.817596,21.62738,24.326965,25.222107,23.90622,23.364716,17.865509,17.823975,17.823975,17.816193,0.0,0.032109775,0.032109775,0.049627148,25.0,17.864197,0.0,0.0,0.0,922.2919,1.5968011e-05,0.0,80.57421,25.045006,20.438763,30.000002,0.09230298,41.38573,241.30217,88.60604,0.0,80.57421,0.11384672,0.0,77.20428,8.330017
42822,22009320.0,0.0,23.811096,21.60025,24.326843,25.216003,23.910187,23.369751,17.868652,17.8443,17.8443,17.837616,0.0,0.03210475,0.03210475,0.04961857,25.0,17.864197,0.0,0.0,0.0,924.9718,1.603351e-05,0.0,80.56484,25.052658,20.462492,30.000002,0.09223561,41.35251,241.30307,88.60504,0.0,80.56484,0.11382808,0.0,77.195564,8.330017
42823,22009380.0,0.0,23.80481,21.57306,24.326843,25.210083,23.914246,23.374878,17.941742,17.876831,17.876831,17.869232,0.0,0.032100115,0.032100115,0.0496107,25.0,17.94751,0.0,0.0,0.0,900.20593,1.5523949e-05,0.0,80.557755,25.057304,20.484,30.000002,0.09217433,41.322403,241.30406,88.60273,0.0,80.557755,0.11381094,0.0,77.18904,8.330017
42824,22009440.0,0.0,23.798584,21.545807,24.326996,25.204407,23.918396,23.380096,17.949463,17.907104,17.907104,17.899536,0.0,0.03209592,0.03209592,0.049603593,25.0,17.94751,0.0,0.0,0.0,902.99524,1.5595542e-05,0.0,80.552826,25.059366,20.506199,30.000002,0.09211257,41.29132,241.30507,88.5994,0.0,80.552826,0.113795444,0.0,77.18456,8.330017
42825,22009500.0,0.0,23.79242,21.518463,24.32727,25.198914,23.922638,23.385376,17.950897,17.92398,17.92398,17.917603,0.0,0.03209233,0.03209233,0.049597535,25.0,17.94751,0.0,0.0,0.0,905.39905,1.5649439e-05,0.0,80.55009,25.058958,20.527752,30.000002,0.09205385,41.261147,241.30605,88.5953,0.0,80.55009,0.1137822,0.0,77.18217,8.330017
42826,22009560.0,0.0,23.785797,21.491089,24.327057,25.192566,23.926544,23.39038,18.024963,17.957916,17.957916,17.950378,0.0,0.032088995,0.032088995,0.04959192,25.0,18.030792,0.0,0.0,0.0,880.6609,1.5145638e-05,0.0,80.54825,25.057598,20.550182,30.000002,0.09199374,41.229744,241.30699,88.59091,0.0,80.54825,0.11376991,0.0,77.180626,8.330017
42827,22009620.0,0.0,23.779266,21.463623,24.326935,25.186462,23.930542,23.395447,18.032776,17.989136,17.989136,17.981506,0.0,0.03208618,0.03208618,0.049587194,25.0,18.030792,0.0,0.0,0.0,883.48834,1.5218053e-05,0.0,80.547844,25.054781,20.571377,30.000002,0.09193778,41.200073,241.30789,88.58625,0.0,80.547844,0.11375955,0.0,77.180435,8.330017
42828,22009680.0,0.0,23.772858,21.436096,24.326935,25.180542,23.934631,23.400604,18.034424,18.007782,18.007782,18.001312,0.0,0.03208386,0.03208386,0.04958333,25.0,18.030792,0.0,0.0,0.0,885.96643,1.527346e-05,0.0,80.54862,25.050879,20.591558,30.000002,0.09188541,41.171818,241.30872,88.5815,0.0,80.54862,0.113751054,0.0,77.18135,8.330017
42829,22009740.0,0.0,23.766388,21.408508,24.327057,25.174744,23.938751,23.405823,18.10852,18.041626,18.041626,18.033997,0.0,0.032081857,0.032081857,0.04957999,25.0,18.114105,0.0,0.0,0.0,861.22705,1.4773185e-05,0.0,80.550125,25.046413,20.613434,30.000002,0.091829926,41.14119,241.30946,88.57676,0.0,80.550125,0.113743685,0.0,77.182945,8.330017
42830,22009800.0,0.0,23.760101,21.380829,24.327301,25.169159,23.943024,23.411133,18.11621,18.072723,18.072723,18.065063,0.0,0.032080308,0.032080308,0.049577437,25.0,18.114105,0.0,0.0,0.0,864.1341,1.4846239e-05,0.0,80.552414,25.041386,20.633648,30.000002,0.09177941,41.112892,241.31013,88.57219,0.0,80.552414,0.11373804,0.0,77.18527,8.330017
42831,22009860.0,0.0,23.753357,21.353119,24.327026,25.162628,23.94696,23.416138,18.11792,18.091675,18.091675,18.085144,0.0,0.032079145,0.032079145,0.049575537,25.0,18.114105,0.0,0.0,0.0,866.68994,1.4903165e-05,0.0,80.55525,25.036089,20.653337,30.000002,0.09173106,41.085327,241.31068,88.56788,0.0,80.55525,0.11373381,0.0,77.188095,8.330017
42832,22009920.0,0.0,23.746552,21.325287,24.326782,25.15622,23.950958,23.421204,18.192047,18.125336,18.125336,18.117737,0.0,0.032078248,0.032078248,0.049574085,25.0,18.197418,0.0,0.0,0.0,841.9003,1.4405863e-05,0.0,80.55843,25.030718,20.673786,30.000002,0.0916816,41.056698,241.31117,88.56381,0.0,80.55843,0.11373057,0.0,77.19123,8.330017
42833,22009980.0,0.0,23.73993,21.297394,24.32669,25.150024,23.955078,23.426392,18.199615,18.156342,18.156342,18.148682,0.0,0.03207769,0.03207769,0.0495732,25.0,18.197418,0.0,0.0,0.0,844.8156,1.447876e-05,0.0,80.5619,25.025389,20.693071,30.000002,0.09163565,41.0297,241.31157,88.56013,0.0,80.5619,0.113728575,0.0,77.19462,8.330017
42834,22010040.0,0.0,23.733368,21.26944,24.326721,25.144043,23.959259,23.43161,18.201172,18.174622,18.174622,18.168152,0.0,0.03207741,0.03207741,0.049572796,25.0,18.197418,0.0,0.0,0.0,847.42004,1.4535794e-05,0.0,80.565475,25.02028,20.711832,30.000002,0.09159161,41.003437,241.31186,88.55688,0.0,80.565475,0.11372761,0.0,77.198105,8.330017
42835,22010100.0,0.0,23.726837,21.241394,24.326843,25.138184,23.963501,23.43689,18.275513,18.208496,18.208496,18.200897,0.0,0.032077283,0.032077283,0.04957263,25.0,18.2807,0.0,0.0,0.0,822.6418,1.4042205e-05,0.0,80.569084,25.015415,20.731392,30.000002,0.09154605,40.97605,241.31209,88.55393,0.0,80.569084,0.11372718,0.0,77.2016,8.330017
42836,22010160.0,0.0,23.719757,21.213287,24.326385,25.131226,23.967468,23.441895,18.28241,18.241058,18.241058,18.233246,0.0,0.032077335,0.032077335,0.049572777,25.0,18.2807,0.0,0.0,0.0,825.29083,1.4105777e-05,0.0,80.572655,25.010866,20.750713,30.000002,0.09150147,40.949,241.31224,88.55136,0.0,80.572655,0.113727435,0.0,77.20505,8.330017
42837,22010220.0,0.0,23.712769,21.18509,24.32602,25.12445,23.971497,23.44696,18.28534,18.260986,18.260986,18.254333,0.0,0.032077555,0.032077555,0.04957319,25.0,18.2807,0.0,0.0,0.0,828.2936,1.4175869e-05,0.0,80.57612,25.006699,20.769194,30.000002,0.09145921,40.923126,241.31233,88.54919,0.0,80.57612,0.11372829,0.0,77.20838,8.330017
42838,22010280.0,0.0,23.705933,21.1568,24.325714,25.117828,23.975616,23.452087,18.300812,18.276245,18.276245,18.27066,0.0,0.03207793,0.03207793,0.04957388,25.0,18.300018,0.0,0.0,0.0,824.13727,1.4091056e-05,0.0,80.57938,25.003035,20.785952,30.000002,0.09142133,40.899666,241.31236,88.547485,0.0,80.57938,0.11372973,0.0,77.2115,8.330017
42839,22010340.0,0.0,23.699036,21.128448,24.3255,25.111328,23.979736,23.457214,18.303528,18.286987,18.286987,18.28244,0.0,0.032078374,0.032078374,0.049574662,25.0,18.300018,0.0,0.0,0.0,827.01953,1.4158992e-05,0.0,80.58237,24.999918,20.803705,30.000002,0.09138125,40.874813,241.31232,88.546165,0.0,80.58237,0.11373141,0.0,77.21436,8.330017
42840,22010400.0,0.0,23.692139,21.100006,24.325317,25.10492,23.983856,23.462372,18.304138,18.293427,18.293427,18.289886,0.0,0.032078877,0.032078877,0.049575537,25.0,18.300018,0.0,0.0,0.0,829.48773,1.4213438e-05,0.0,80.58508,24.997303,20.821173,30.000002,0.091341935,40.85036,241.31224,88.54519,0.0,80.58508,0.113733284,0.0,77.21695,8.330017
42841,22010460.0,2.0,23.741974,21.069977,24.414368,25.086334,23.981506,23.46164,18.33908,18.302185,18.301514,18.300446,0.0,0.03180758,0.028803194,0.062065084,35.666668,18.300018,14.55093,4.666504,35.606506,871.02673,1.47997525e-05,0.0,86.304146,18.61165,20.702059,30.000002,0.097922325,41.017117,240.9657,87.37072,0.0,83.67913,0.12268841,0.0,88.9809,8.330017
42842,22010520.0,2.0,23.751831,21.036926,24.44635,25.05954,23.978912,23.46222,18.369202,18.32605,18.322784,18.328522,0.0,0.03370502,0.028075835,0.07036759,46.333332,18.300018,20.994856,5.958082,52.73949,929.54047,1.578285e-05,0.0,93.56587,15.400426,20.46488,30.000002,0.10514569,41.34917,240.36845,88.09984,0.0,88.30839,0.13214053,0.0,98.79059,8.330017
42843,22010580.0,2.0,23.70514,21.000946,24.394196,25.0307,23.973907,23.462097,18.38147,18.351532,18.345886,18.354218,0.0,0.039013658,0.03101194,0.07074959,57.0,18.300018,27.378712,7.246817,69.56911,985.3853,1.679737e-05,0.0,99.24698,15.727889,20.123615,30.000002,0.112118565,41.82694,239.67609,90.70839,0.0,91.85776,0.14077753,0.0,99.926994,8.330017
42844,22010640.0,4.0,23.675018,20.962128,24.36148,25.001038,23.966644,23.460358,18.386475,18.369751,18.364288,18.371063,0.0,0.041636806,0.034483854,0.07403445,67.666664,18.300018,33.676945,8.509782,86.09944,1043.8452,1.7819078e-05,0.0,99.99477,17.428993,19.758698,30.000002,0.1197548,42.337822,238.98895,94.3905,0.0,93.79734,0.15015814,0.0,99.99936,8.330017
42845,22010700.0,4.0,23.652283,20.920532,24.33725,24.96878,23.957977,23.45694,18.39273,18.381714,18.377716,18.382294,0.0,0.04433874,0.037598513,0.07882829,78.333336,18.300018,39.881115,9.730192,100.0,1107.6636,1.8914036e-05,0.0,100.000916,19.787376,19.360806,30.000002,0.12846065,42.894875,238.48929,98.87467,0.0,94.54666,0.1607711,0.0,100.00009,8.330017
42846,22010760.0,4.0,23.631409,20.876312,24.315948,24.932404,23.947601,23.451843,18.401978,18.392212,18.389313,18.392456,0.0,0.047640923,0.04025715,0.08469913,89.0,18.300018,45.973602,10.891026,100.0,1178.6343,2.0135589e-05,0.0,100.00004,22.742844,18.96448,30.000002,0.13815586,43.449726,238.50677,104.1508,0.0,94.43538,0.17260368,0.0,100.0,8.330017
42847,22010820.0,4.0,23.61383,20.829529,24.295807,24.891754,23.935059,23.445465,18.287445,18.34674,18.351746,18.346832,1.0,0.051504955,0.042468756,0.09156886,99.666664,18.1333,51.930473,11.981763,100.0,1328.9268,2.2929753e-05,0.0,100.0,26.343767,18.519348,30.000002,0.14895365,44.072914,239.60216,110.256256,0.0,93.663666,0.18555038,0.0,100.0,8.330017
42848,22010880.0,4.0,23.59494,20.780243,24.27478,24.845825,23.91983,23.437897,18.275238,18.30478,18.312592,18.30481,1.0,0.05587877,0.04425084,0.0993449,110.333336,18.1333,57.721638,12.990634,100.0,1418.8253,2.4469877e-05,0.0,100.0,30.643063,18.088999,30.000002,0.16058196,44.6754,242.70898,117.231094,0.0,92.410164,0.19948323,0.0,100.0,8.330017
42849,22010940.0,4.0,23.57428,20.728607,24.251495,24.794373,23.901764,23.429443,18.27478,18.286163,18.292572,18.286194,1.0,0.06070558,0.04563714,0.107926324,121.0,18.1333,63.317966,13.910101,100.0,1511.585,2.6083944e-05,0.0,100.0,35.68243,17.667208,30.000002,0.17298333,45.26591,249.2992,125.11482,0.0,90.82937,0.21428001,0.0,100.0,8.330017
42850,22011000.0,3.0,23.556213,20.674683,24.224548,24.736847,23.880524,23.420227,18.16397,18.220276,18.236725,18.220276,1.0,0.06592521,0.046682056,0.117206134,131.66667,17.966614,68.68681,14.733748,100.0,1687.9517,2.9399509e-05,0.0,100.0,41.481174,17.155733,30.000002,0.1864518,45.98197,259.23026,133.93735,0.0,89.05278,0.22982526,0.0,100.0,8.330017
42851,22011060.0,3.0,23.531555,20.61856,24.191956,24.67154,23.855469,23.409546,18.144043,18.171906,18.189178,18.171906,1.0,0.07147407,0.047434315,0.12707125,142.33333,17.966614,73.77781,15.439645,100.0,1795.687,3.129442e-05,0.0,100.0,48.07306,16.687761,30.000002,0.20041983,46.637135,271.9808,143.73822,0.0,87.17622,0.24599335,0.0,100.0,8.330017
42852,22011120.0,3.0,23.503479,20.560333,24.154053,24.599854,23.826996,23.398438,18.134064,18.147827,18.161224,18.147827,1.0,0.07727123,0.04794634,0.13737781,153.0,17.966614,78.57463,16.03558,100.0,1900.0917,3.3150714e-05,0.0,100.0,55.45171,16.240183,30.000002,0.21495697,47.263744,287.02847,154.51338,0.0,85.27832,0.26261088,0.0,100.0,8.330017
42853,22011180.0,2.0,23.475891,20.500092,24.109802,24.520782,23.794495,23.386932,18.02716,18.075348,18.10199,18.075348,1.0,0.08326855,0.048270237,0.14804025,163.66667,17.799896,83.00466,16.506838,100.0,2089.9338,3.6798305e-05,0.0,100.0,63.639004,15.765029,30.000002,0.23039101,47.92896,304.53018,166.30716,0.0,83.40566,0.2795966,0.0,100.0,8.330017
42854,22011240.0,2.0,23.440186,20.437927,24.059082,24.4346,23.758026,23.375122,17.9982,18.023743,18.050568,18.023743,1.0,0.089395665,0.0484281,0.15893342,174.33333,17.799896,87.05008,16.85886,100.0,2204.015,3.8872517e-05,0.0,100.0,72.593315,15.384023,30.000002,0.24594298,48.462368,326.25778,179.08188,0.0,81.5843,0.29677513,0.0,100.0,8.330017
42855,22011300.0,2.0,23.40213,20.373962,24.002289,24.342133,23.717987,23.363129,17.980194,17.99472,18.015991,17.99472,1.0,0.095596746,0.048458725,0.16995811,185.0,17.799896,90.69719,17.096807,100.0,2310.7134,4.083124e-05,0.0,100.0,82.261024,15.001212,30.000002,0.26198688,48.998306,353.90326,192.8025,0.0,79.837364,0.31403324,0.0,100.0,8.330017
42856,22011360.0,2.0,23.360504,20.308228,23.94046,24.244995,23.67508,23.350037,17.871765,17.913452,17.95224,17.913452,1.0,0.10175892,0.048393708,0.18109459,195.66667,17.63321,93.88697,17.193506,100.0,2502.2832,4.4628272e-05,0.0,99.965485,92.62801,14.642981,30.000002,0.2782693,49.49983,389.37802,207.4647,0.0,78.16841,0.33127597,0.0,100.0,8.330017
42857,22011420.0,2.0,23.313019,20.240875,23.873047,24.140808,23.628723,23.33667,17.833862,17.858154,17.895142,17.85785,1.0,0.106297396,0.0486817,0.19270156,206.33333,17.63321,96.61036,17.160364,100.0,2610.6238,4.6700407e-05,0.0,98.95367,105.15394,14.322582,30.000002,0.29401588,49.948387,432.2114,224.05392,0.0,76.47111,0.34773478,0.0,99.61903,8.330017
42858,22011480.0,2.0,23.25473,20.171967,23.795288,24.031647,23.579529,23.322632,17.795258,17.820465,17.852844,17.82013,1.0,0.110926844,0.050006423,0.19913901,217.0,17.63321,98.82879,16.984167,100.0,2690.895,4.8346727e-05,0.0,96.33067,125.75693,14.060196,30.000002,0.30627903,50.315727,476.29272,246.4087,0.0,74.13852,0.36011046,0.0,96.64823,8.330017
42859,22011540.0,2.0,23.189087,20.101593,23.714752,23.919312,23.527222,23.307617,17.563507,17.644806,17.728882,17.64441,2.0,0.113716,0.050671376,0.20252948,227.66667,17.299805,100.0,16.652613,100.0,2921.3882,5.349267e-05,0.0,92.68543,153.79665,13.882305,30.000002,0.31348342,50.564774,513.0319,273.26007,0.0,71.11249,0.3669779,0.0,92.74003,8.330017
42860,22011600.0,2.0,23.117462,20.029877,23.632507,23.804657,23.472595,23.291718,17.451996,17.513824,17.599762,17.513702,2.0,0.11401074,0.050569706,0.20291904,238.33333,17.299805,100.0,16.157928,100.0,2957.8455,5.458728e-05,0.0,88.67591,187.7611,13.7802515,30.000002,0.31492376,50.70765,536.5244,302.37335,0.0,67.9189,0.36757022,0.0,88.708046,8.330017
42861,22011660.0,2.0,23.044067,19.956879,23.554321,23.696106,23.41977,23.275757,17.353485,17.407593,17.486969,17.407562,2.0,0.11294669,0.049498256,0.20089369,249.0,17.299805,100.0,15.4974785,100.0,2937.9463,5.4585966e-05,0.0,85.2967,221.29463,13.754508,30.000002,0.31176236,50.743687,547.0254,328.311,0.0,65.00007,0.3634026,0.0,85.30915,8.330017
42862,22011720.0,2.0,22.968079,19.88269,23.476624,23.588287,23.366577,23.25998,17.091187,17.187653,17.30951,17.187622,2.0,0.11100863,0.047696374,0.19740169,249.33333,16.9664,100.0,14.684948,100.0,3055.3955,5.795614e-05,0.0,82.89862,246.03233,13.774441,30.000002,0.3056582,50.715782,543.5844,344.66852,0.0,62.66913,0.35614368,0.0,82.90455,8.330017
42863,22011780.0,2.0,22.892487,19.807434,23.398926,23.480988,23.313019,23.244598,16.978394,17.037811,17.14798,17.03778,2.0,0.10918612,0.045792162,0.19430478,249.66667,16.9664,99.68107,13.720404,100.0,3005.9834,5.739812e-05,0.0,81.47098,259.85614,13.786157,30.000002,0.29996118,50.69938,534.57635,351.936,0.0,61.017036,0.34930155,0.0,81.49648,8.330017
42864,22011840.0,2.0,22.816895,19.73114,23.322052,23.375336,23.259949,23.229767,16.90683,16.944305,17.029724,16.944153,2.0,0.10735478,0.044072744,0.19207063,250.0,16.9664,98.68859,12.610287,100.0,2934.172,5.6271136e-05,0.0,80.55111,266.46307,13.8012705,30.000002,0.2950932,50.67822,524.08234,353.84164,0.0,59.827442,0.34350607,0.0,80.7169,8.330017
42865,22011900.0,0.0,22.740845,19.653992,23.2453,23.270508,23.207184,23.215454,16.682312,16.760803,16.876892,16.759918,2.0,0.10557758,0.042521115,0.18988997,246.0,16.632996,97.1627,11.359706,99.08106,3018.217,5.9004098e-05,0.0,79.95162,268.02704,13.820677,30.000002,0.29042724,50.651054,511.27222,351.86996,0.0,58.936954,0.3379902,0.0,80.254,8.330017
42866,22011960.0,0.0,22.668488,19.575989,23.172821,23.172546,23.157166,23.201874,16.596893,16.642761,16.744415,16.64206,2.0,0.103862286,0.04119343,0.18684639,242.0,16.632996,95.15091,9.977003,96.98229,2954.5586,5.8069345e-05,0.0,79.42665,268.40814,13.841746,30.000002,0.28528532,50.62156,496.39865,348.6272,0.0,58.1844,0.33190238,0.0,79.73286,8.330017
42867,22012020.0,0.0,22.59732,19.497284,23.10196,23.077118,23.10791,23.18869,16.5372,16.568787,16.647736,16.56836,2.0,0.102029994,0.03996855,0.18297276,238.0,16.632996,92.65003,8.464516,93.94082,2869.149,5.661246e-05,0.0,78.86956,268.62234,13.871551,30.000002,0.27939487,50.579826,479.67526,344.75784,0.0,57.465195,0.32497203,0.0,79.09244,8.330017
42868,22012080.0,0.0,22.525879,19.417969,23.032837,22.984253,23.059265,23.175903,16.311768,16.394958,16.511993,16.3945,2.0,0.099981494,0.038785536,0.17809291,234.0,16.299591,89.66513,6.8259425,89.982574,2926.7854,5.8937472e-05,0.0,78.21779,269.2674,13.927415,30.000002,0.27234867,50.50162,461.06006,340.51816,0.0,56.719917,0.3168618,0.0,78.26646,8.330017
42869,22012140.0,0.0,22.455597,19.338104,22.965607,22.894012,23.011017,23.163391,16.221191,16.273376,16.383942,16.27353,2.0,0.09764594,0.037591454,0.17210634,230.0,16.299591,86.20018,5.064182,85.13591,2837.9424,5.7493307e-05,0.0,77.44305,270.49872,13.999746,30.000002,0.2640637,50.400352,440.70273,335.8734,0.0,55.91259,0.3073467,0.0,77.22475,8.330017
42870,22012200.0,0.0,22.386414,19.257812,22.901733,22.808289,22.96402,23.151367,16.154022,16.193115,16.284515,16.193787,2.0,0.094982184,0.03634814,0.16498853,226.0,16.299591,82.27118,3.1840558,79.45289,2723.2114,5.542062e-05,0.0,76.54189,272.16254,14.106912,30.000002,0.25434086,50.25032,419.0485,330.61984,0.0,55.027473,0.29632244,0.0,75.96306,8.330017
42871,22012260.0,0.0,22.321686,19.177155,22.84613,22.733795,22.92163,23.140228,16.1492,16.162872,16.223083,16.163452,0.0,0.09198117,0.035027493,0.15681785,222.0,16.382904,77.936844,1.1959256,73.07367,2550.5222,5.182243e-05,0.0,75.53093,273.8715,14.258742,30.000002,0.24319081,50.037758,396.83502,324.475,0.0,54.06295,0.2838297,0.0,74.50135,8.330017
42872,22012320.0,0.0,22.260803,19.096222,22.796051,22.666199,22.881683,23.129883,16.126526,16.140076,16.182709,16.140839,0.0,0.088654704,0.033723447,0.14770551,218.0,16.382904,73.21911,0.0,66.05937,2396.3162,4.8752834e-05,0.0,74.43434,275.1586,14.4421015,30.000002,0.23094417,49.781055,375.04388,317.22894,0.0,53.09443,0.27008477,0.0,72.86385,8.330017
42873,22012380.0,0.0,22.207855,19.015137,22.75299,22.606049,22.844482,23.120148,16.113373,16.121552,16.15271,16.122437,0.0,0.08498377,0.03314606,0.13768914,214.0,16.382904,68.14236,0.0,58.47953,2239.7502,4.5576497e-05,0.0,73.298386,274.9013,14.623943,30.000002,0.21843845,49.52648,354.8584,308.57156,0.0,52.632256,0.25581747,0.0,71.08898,8.330017
42874,22012440.0,0.0,22.160217,18.93399,22.71698,22.553986,22.810333,23.110687,16.158447,16.141632,16.147919,16.14038,0.0,0.08110352,0.03277963,0.12708291,210.0,16.466217,62.736565,0.0,50.41473,2046.7993,4.14272e-05,0.0,72.11238,273.8283,14.837034,30.000002,0.20544162,49.228153,336.84204,299.02466,0.0,52.33697,0.24096338,0.0,69.15932,8.330017
42875,22012500.0,0.0,22.119751,18.852844,22.688354,22.510315,22.779541,23.101501,16.172943,16.161438,16.15561,16.159485,0.0,0.077022076,0.032531872,0.1159952,206.0,16.466217,57.04284,0.0,41.96092,1887.2518,3.815282e-05,0.0,70.86008,272.11063,15.075498,30.000002,0.19204956,48.894302,321.07434,288.7558,0.0,52.146244,0.22554511,0.0,67.05021,8.330017
42876,22012560.0,0.0,22.086304,18.77182,22.66986,22.478912,22.754333,23.092682,16.183716,16.174316,16.165222,16.17218,0.0,0.07275147,0.032361444,0.10451079,202.0,16.466217,51.09859,0.0,33.221252,1732.7484,3.499142e-05,0.0,69.53406,269.7343,15.375816,30.000002,0.17819498,48.473854,307.1164,277.8307,0.0,52.036285,0.20962404,0.0,64.73465,8.330017
42877,22012620.0,0.0,22.063477,18.690979,22.658081,22.455078,22.73227,23.084015,16.251251,16.215485,16.191711,16.208252,0.0,0.068358496,0.032216217,0.092938796,198.0,16.5495,44.974747,0.0,24.313055,1550.7556,3.1084743e-05,0.0,68.14906,266.57852,15.6680975,30.000002,0.16445337,48.064663,294.93976,266.39755,0.0,51.980858,0.19350658,0.0,62.231724,8.330017
42878,22012680.0,0.0,22.049927,18.610474,22.653656,22.439667,22.713776,23.075592,16.278534,16.252045,16.223999,16.242493,0.0,0.06384889,0.03209574,0.08133793,194.0,16.5495,38.68449,0.0,15.293942,1406.7133,2.8143482e-05,0.0,66.69078,262.68884,15.989272,30.000002,0.150761,47.615017,284.26407,254.57674,0.0,51.979263,0.17727408,0.0,59.4814,8.330017
42879,22012740.0,0.0,22.047485,18.530334,22.656128,22.432281,22.698792,23.067383,16.299469,16.27768,16.251923,16.267242,0.0,0.059252538,0.031985153,0.06996419,190.0,16.5495,32.263832,0.0,6.2455935,1272.0441,2.5398607e-05,0.0,65.157555,257.97687,16.320726,30.000002,0.13737957,47.150986,274.45477,242.51523,0.0,52.02765,0.16119175,0.0,56.41492,8.330017
42880,22012800.0,0.0,22.04889,18.450653,22.664764,22.432709,22.687378,23.059387,16.378479,16.325348,16.293335,16.305298,0.0,0.054554924,0.031853516,0.05929453,186.0,16.632812,25.743359,0.0,0.0,1115.2179,2.206679e-05,0.0,63.542473,252.05759,16.766699,30.000002,0.12436647,46.52662,265.62552,230.29048,0.0,52.125526,0.14568482,0.0,53.09814,8.330017
42881,22012860.0,0.0,22.049377,18.371552,22.669098,22.438202,22.680328,23.051788,16.43161,16.37265,16.338715,16.345337,0.0,0.049585104,0.03150019,0.05456773,182.0,16.632812,19.175266,0.0,0.0,1018.2265,2.0046706e-05,0.0,61.981277,240.12225,17.043924,30.000002,0.11604275,46.138504,258.6349,218.13184,0.0,52.375664,0.13562824,0.0,51.832794,8.330017
42882,22012920.0,0.0,22.047974,18.293121,22.673096,22.446167,22.67685,23.044586,16.483124,16.421295,16.388214,16.389801,0.0,0.044886142,0.03131005,0.051923916,178.0,16.632812,12.590538,0.0,0.0,948.7531,1.8641302e-05,0.0,60.388138,228.29492,17.273994,30.000002,0.109784186,45.81641,253.3159,207.65276,0.0,52.765812,0.12809765,0.0,51.360786,8.330017
42883,22012980.0,0.0,22.046509,18.215454,22.677795,22.45575,22.676819,23.03769,16.588135,16.488586,16.454865,16.450867,0.0,0.040351145,0.031212976,0.05031806,174.0,16.716095,6.022773,0.0,0.0,867.7908,1.6914139e-05,0.0,58.62608,217.65771,17.474474,30.000002,0.10459301,45.535736,249.20468,198.6612,0.0,53.192665,0.12186233,0.0,51.26632,8.330017
42884,22013040.0,0.0,22.045502,18.138641,22.683228,22.466461,22.680023,23.031067,16.625305,16.547333,16.519806,16.51181,0.0,0.035977952,0.031180581,0.049372,170.0,16.716095,0.0,0.0,0.0,825.71985,1.6104435e-05,0.0,56.65682,208.21947,17.655754,30.000002,0.10012664,45.281944,246.0249,190.88342,0.0,53.629417,0.116512746,0.0,51.384727,8.330017
42885,22013100.0,0.0,22.041016,18.062744,22.689209,22.477905,22.685791,23.024689,16.65155,16.58731,16.568604,16.55893,0.0,0.03365948,0.031082997,0.048647434,166.0,16.716095,0.0,0.0,0.0,796.1081,1.5510881e-05,0.0,55.770737,198.15846,17.79404,30.000002,0.09744413,45.08834,243.83995,183.99826,0.0,54.08744,0.11336968,0.0,51.650383,8.330017
42886,22013160.0,0.0,22.032806,17.987885,22.694153,22.487427,22.691986,23.018494,16.74878,16.641296,16.62799,16.61554,0.0,0.03262281,0.031038651,0.048236966,162.0,16.799408,0.0,0.0,0.0,754.66205,1.4606454e-05,0.0,55.642277,188.53171,17.890743,30.000002,0.09611566,44.952957,242.41214,178.20619,0.0,54.59121,0.111880474,0.0,52.038677,8.330017
42887,22013220.0,0.0,22.02356,17.914154,22.699158,22.497375,22.698944,23.012543,16.773956,16.693512,16.684418,16.670776,0.0,0.03201807,0.031039843,0.048039652,158.0,16.799408,0.0,0.0,0.0,746.4471,1.4470538e-05,0.0,55.745495,179.99632,17.969864,30.000002,0.09535315,44.84219,241.42836,173.32843,0.0,55.09124,0.1110817,0.0,52.468254,8.330017
42888,22013280.0,0.0,22.01358,17.841644,22.704285,22.50763,22.706299,23.006744,16.786255,16.730225,16.724426,16.7117,0.0,0.031675655,0.03106945,0.047972575,154.0,16.799408,0.0,0.0,0.0,742.1829,1.44034175e-05,0.0,55.981274,172.45328,18.039305,30.000002,0.094933085,44.744972,240.72702,169.16812,0.0,55.574463,0.11070362,0.0,52.90791,8.330017
42889,22013340.0,0.0,22.003357,17.770447,22.709473,22.518036,22.713928,23.001068,16.867981,16.774933,16.771088,16.757843,0.0,0.03149039,0.031113768,0.047979448,150.0,16.88272,0.0,0.0,0.0,715.04205,1.3805449e-05,0.0,56.287224,165.75906,18.100224,30.000002,0.09471768,44.659687,240.21033,165.56126,0.0,56.034195,0.11057108,0.0,53.340233,8.330017
42890,22013400.0,0.0,21.992981,17.700653,22.714783,22.528625,22.721771,22.995544,16.877838,16.816742,16.81427,16.801483,0.0,0.0313959,0.031162705,0.04802253,146.0,16.88272,0.0,0.0,0.0,714.40125,1.38095165e-05,0.0,56.62614,159.74576,18.159138,30.000002,0.09460656,44.577206,239.8165,162.36476,0.0,56.469418,0.110569715,0.0,53.75772,8.330017
42891,22013460.0,0.0,21.981476,17.632355,22.718658,22.53656,22.728485,22.98999,16.882568,16.84314,16.841675,16.83081,0.0,0.031354755,0.031210197,0.048080157,142.0,16.88272,0.0,0.0,0.0,714.89404,1.3839788e-05,0.0,56.978344,154.27951,18.213718,30.000002,0.094553925,44.500793,239.5085,159.47882,0.0,56.881187,0.11063476,0.0,54.15787,8.330017
42892,22013520.0,0.0,21.970184,17.565613,22.722534,22.544556,22.73529,22.984528,16.952698,16.878937,16.87799,16.867065,0.0,0.031343244,0.031252228,0.048138604,138.0,16.966003,0.0,0.0,0.0,688.70416,1.3239084e-05,0.0,57.332397,149.25465,18.265623,30.000002,0.0945247,44.428127,239.26282,156.82979,0.0,57.271236,0.11072439,0.0,54.540283,8.330017
42893,22013580.0,0.0,21.95874,17.50058,22.726501,22.552673,22.742188,22.979156,16.964294,16.912628,16.912048,16.901611,0.0,0.03134365,0.03128636,0.04818865,134.0,16.966003,0.0,0.0,0.0,690.2614,1.3308647e-05,0.0,57.68335,144.54575,18.32183,30.000002,0.09448339,44.349434,239.06229,154.33926,0.0,57.644855,0.11080959,0.0,54.908627,8.330017
42894,22013640.0,0.0,21.947662,17.437317,22.73053,22.560883,22.749146,22.973877,16.967255,16.934814,16.934448,16.925598,0.0,0.03134772,0.031312373,0.048227564,130.0,16.966003,0.0,0.0,0.0,690.973,1.3339948e-05,0.0,58.031113,140.06169,18.375683,30.000002,0.09443397,44.274044,238.89677,151.95482,0.0,58.007366,0.11087901,0.0,55.267406,8.330017
42895,22013700.0,0.0,21.937317,17.375885,22.73465,22.569153,22.756195,22.96872,17.036682,16.967682,16.967468,16.95813,0.0,0.031352602,0.031330343,0.04825472,126.0,17.049316,0.0,0.0,0.0,664.7518,1.2742534e-05,0.0,58.37577,135.76529,18.425175,30.000002,0.09437773,44.204754,238.76102,149.65616,0.0,58.360817,0.11092915,0.0,55.61838,8.330017
42896,22013760.0,0.0,21.925629,17.316437,22.737518,22.575104,22.762085,22.963501,17.047974,17.000244,17.000092,16.990845,0.0,0.03135443,0.031340636,0.04826947,122.0,17.049316,0.0,0.0,0.0,666.154,1.2809463e-05,0.0,58.71915,131.59459,18.479942,30.000002,0.09429341,44.12808,238.65025,147.40929,0.0,58.709885,0.110956386,0.0,55.965744,8.330017
42897,22013820.0,0.0,21.914246,17.259033,22.740387,22.581177,22.768036,22.958405,17.050446,17.020813,17.020721,17.012787,0.0,0.03135265,0.031344164,0.048273154,118.0,17.049316,0.0,0.0,0.0,666.6194,1.2836149e-05,0.0,59.06335,127.51746,18.53469,30.000002,0.094192274,44.051434,238.56197,145.19817,0.0,59.057648,0.11096197,0.0,56.312443,8.330017
42898,22013880.0,0.0,21.903717,17.203766,22.743347,22.587341,22.774078,22.9534,17.124115,17.054169,17.054108,17.045319,0.0,0.031347115,0.031341754,0.04826702,114.0,17.132599,0.0,0.0,0.0,644.1543,1.2331281e-05,0.0,59.41028,123.51042,18.584215,30.000002,0.09408564,43.982098,238.49442,143.0112,0.0,59.406685,0.11094716,0.0,56.660927,8.330017
42899,22013940.0,0.0,21.893066,17.150726,22.74646,22.593658,22.780212,22.948517,17.13031,17.085236,17.085175,17.076447,0.0,0.031337153,0.031333793,0.048251342,110.0,17.132599,0.0,0.0,0.0,643.9276,1.2356117e-05,0.0,59.761765,119.55107,18.63955,30.000002,0.09395329,43.904633,238.4463,140.83778,0.0,59.759502,0.110914476,0.0,57.013557,8.330017
42900,22014000.0,0.0,21.882965,17.100006,22.749634,22.600098,22.786407,22.943726,17.131012,17.104126,17.104095,17.09665,0.0,0.031323258,0.031321183,0.048227675,106.0,17.132599,0.0,0.0,0.0,642.65283,1.2341118e-05,0.0,60.11965,115.626976,18.692566,30.000002,0.093812205,43.83041,238.4168,138.67177,0.0,60.11826,0.11086435,0.0,57.37242,8.330017
42901,22014060.0,0.0,21.869476,17.050385,22.748291,22.600983,22.78778,22.93518,17.215973,17.14093,17.1409,17.132019,0.0,0.031306148,0.03130484,0.04819767,102.0,17.215912,0.0,0.0,0.0,628.82764,1.2048545e-05,0.0,60.486286,111.724976,18.742664,30.000002,0.09366614,43.76027,238.40521,136.50761,0.0,60.485405,0.110800125,0.0,57.73995,8.330017
42902,22014120.0,0.0,21.855408,17.00061,22.746826,22.602081,22.789276,22.926788,17.214203,17.171906,17.171875,17.163116,0.0,0.031285383,0.031284567,0.04816075,98.0,17.215912,0.0,0.0,0.0,626.9204,1.2021891e-05,0.0,60.862465,107.84177,18.797304,30.000002,0.09350065,43.683773,238.41106,134.3443,0.0,60.861908,0.11072301,0.0,58.11704,8.330017
42903,22014180.0,0.0,21.84143,16.950714,22.745453,22.603302,22.790863,22.918518,17.213562,17.189423,17.189423,17.182098,0.0,0.03126127,0.031260766,0.048117835,94.0,17.215912,0.0,0.0,0.0,624.8378,1.1991904e-05,0.0,61.24963,103.974174,18.850685,30.000002,0.09332732,43.60904,238.4338,132.18,0.0,61.2493,0.110632166,0.0,58.505177,8.330017
42904,22014240.0,0.0,21.82785,16.900757,22.744232,22.604706,22.792542,22.91034,17.30365,17.225708,17.225708,17.216858,0.0,0.031233262,0.031232946,0.048070095,90.0,17.299194,0.0,0.0,0.0,612.033,1.17463915e-05,0.0,61.65012,100.11722,18.901056,30.000002,0.09315018,43.53852,238.47305,130.0126,0.0,61.649906,0.11052868,0.0,58.906292,8.330017
42905,22014300.0,0.0,21.813995,16.850739,22.743164,22.606293,22.794342,22.902344,17.296478,17.256897,17.256897,17.248108,0.0,0.031201214,0.03120102,0.048016697,86.0,17.299194,0.0,0.0,0.0,608.3713,1.1657423e-05,0.0,62.06537,96.27182,18.954556,30.000002,0.09295627,43.46362,238.52832,127.84241,0.0,62.06524,0.1104113,0.0,59.32118,8.330017
42906,22014360.0,0.0,21.799866,16.80072,22.741547,22.60675,22.795502,22.894562,17.296936,17.27301,17.27301,17.265839,0.0,0.031165425,0.031165304,0.047957934,82.0,17.299194,0.0,0.0,0.0,606.2775,1.1630939e-05,0.0,62.497417,92.43504,19.00686,30.000002,0.09275488,43.390396,238.59917,125.66838,0.0,62.497337,0.110281065,0.0,59.751553,8.330017
42907,22014420.0,0.0,16.755157,16.750732,22.740051,22.607452,22.796814,22.886963,17.1904,17.292267,17.292267,17.286255,0.0,0.031085992,0.031085918,0.04782227,78.0,17.382507,0.0,0.0,0.0,237.24677,8.781142e-06,0.0,62.97241,88.58918,49.999954,95.99989,3.505444e-07,6.794467e-05,238.685,123.42458,0.0,62.972363,0.10998646,0.0,60.224525,8.330017
42908,22014480.0,0.0,16.703888,16.700867,22.738342,22.607819,22.797852,22.87915,16.906067,17.1427,17.1427,17.155975,0.0,0.031054176,0.03105413,0.047774084,74.0,17.382507,0.0,0.0,0.0,29.27368,8.174349e-07,0.0,63.45878,84.734535,49.99998,95.999954,3.498202e-07,2.9971392e-05,238.78505,121.241,0.0,63.45874,0.109874815,0.0,60.705154,8.330017
42909,22014540.0,0.0,16.654205,16.651093,22.736206,22.607697,22.798584,22.871002,17.09018,17.085846,17.085846,17.098328,0.0,0.031003214,0.031003186,0.047691647,70.0,17.382507,0.0,0.0,0.0,-22.857859,9.54197e-21,0.0,63.9637,80.954124,49.00781,96.0,1.9442828e-06,1.3890665,238.89941,119.06871,0.0,63.963676,0.10969067,0.0,61.202354,8.330017
42910,22014600.0,0.0,16.701416,16.60147,22.73413,22.607605,22.799316,22.862946,16.993591,17.06778,17.06778,17.077606,0.0,0.030897232,0.030897213,0.047507074,66.0,17.46582,0.0,0.0,0.0,-17.654552,9.54197e-21,0.0,64.517746,77.38049,43.58015,96.0,0.0021545936,8.987787,239.03029,116.93298,0.0,64.51773,0.10929445,0.0,61.747612,8.330017
42911,22014660.0,0.0,17.895569,16.552032,22.730865,22.605713,22.798859,22.854523,16.933777,17.008759,17.008759,17.020966,0.0,0.030897534,0.03089752,0.047519546,62.0,17.46582,0.0,0.0,0.0,43.60533,9.54197e-21,0.0,65.09164,73.50734,38.607296,96.0,0.02459543,15.949784,239.17459,114.77361,0.0,65.09164,0.109307215,0.0,62.30971,8.330017
42912,22014720.0,0.0,18.12561,16.502869,22.727478,22.60373,22.7984,22.84607,17.227966,17.036041,17.036041,17.038574,0.0,0.03083121,0.030831205,0.047402952,58.0,17.46582,0.0,0.0,0.0,49.53251,9.54197e-21,0.0,65.67285,69.74746,37.417072,96.0,0.02823244,17.616098,239.33113,112.58134,0.0,65.672844,0.10905779,0.0,62.878323,8.330017
42913,22014780.0,0.0,17.932617,16.453949,22.724548,22.602325,22.79834,22.838043,17.589264,17.210938,17.210938,17.191986,0.0,0.03076251,0.030762507,0.04728407,54.0,17.549103,0.0,0.0,0.0,22.301155,9.54197e-21,0.0,66.29444,65.93798,38.426235,96.0,0.025091575,16.20327,239.49942,110.356544,0.0,66.29444,0.10880154,0.0,63.486855,8.330017
42914,22014840.0,0.0,17.218689,16.405365,22.722504,22.60199,22.799011,22.83075,17.745514,17.424011,17.424011,17.389069,0.0,0.030657563,0.03065756,0.047098372,50.0,17.549103,0.0,0.0,0.0,-22.759413,9.54197e-21,0.0,66.95935,62.20403,40.793785,96.0,0.013290398,12.8887,239.67953,108.12468,0.0,66.95935,0.10840608,0.0,64.13834,8.330017
42915,22014900.0,0.0,17.099762,16.357147,22.721191,22.60254,22.800293,22.824036,17.604279,17.537476,17.537476,17.504974,0.0,0.030579735,0.030579735,0.046966333,46.0,17.549103,0.0,0.0,0.0,-29.007261,9.54197e-21,0.0,67.67423,58.437267,40.838768,96.0,0.012981683,12.825722,239.87167,105.90943,0.0,67.67423,0.10811834,0.0,64.83873,8.330017
42916,22014960.0,0.0,17.832825,16.309326,22.719635,22.602448,22.801178,22.817566,17.472046,17.524506,17.524506,17.506683,0.0,0.030514738,0.030514738,0.046854664,42.0,17.632416,0.0,0.0,0.0,16.477402,9.54197e-21,0.0,68.40644,54.73613,38.083767,96.0,0.025870947,16.682726,240.07536,103.74451,0.0,68.40644,0.107877,0.0,65.55417,8.330017
42917,22015020.0,0.0,17.907074,16.261932,22.718048,22.602417,22.802063,22.811127,17.559998,17.515839,17.515839,17.505127,0.0,0.03040113,0.030401126,0.046655368,38.0,17.632416,0.0,0.0,0.0,18.98615,9.54197e-21,0.0,69.19388,51.09907,37.559586,96.0,0.027252907,17.41658,240.29132,101.553345,0.0,69.19388,0.10745075,0.0,66.325066,8.330017
42918,22015080.0,0.0,17.717926,16.214996,22.716675,22.6026,22.80307,22.80487,17.685211,17.565338,17.565338,17.552551,0.0,0.030275488,0.030275488,0.046435766,34.0,17.632416,0.0,0.0,0.0,3.6807292,9.54197e-21,0.0,70.04228,47.45561,38.44698,96.0,0.02442921,16.17423,240.51794,99.34366,0.0,70.04228,0.10697958,0.0,67.15582,8.330017
42919,22015140.0,0.0,17.728088,16.16861,22.715637,22.603271,22.804382,22.79889,17.736633,17.629333,17.629333,17.614258,0.0,0.030174078,0.030174078,0.04626336,31.0,17.715698,0.0,0.0,0.0,0.25082186,9.54197e-21,0.0,70.949974,44.015377,38.147594,96.0,0.02526397,16.593365,240.73734,97.27795,0.0,70.949974,0.10660045,0.0,68.0439,8.330017
42920,22015200.0,0.0,17.652283,16.122772,22.714844,22.604248,22.805878,22.793121,17.740326,17.675446,17.675446,17.66101,0.0,0.03007001,0.03007001,0.04608499,28.0,17.715698,0.0,0.0,0.0,-4.195152,9.54197e-21,0.0,71.90055,40.735847,38.331337,96.0,0.02457046,16.336128,240.95386,95.30168,0.0,71.90054,0.10621842,0.0,68.97276,8.330017
42921,22015260.0,0.0,17.645905,16.077515,22.713776,22.604553,22.807007,22.787598,17.71466,17.696686,17.696686,17.685455,0.0,0.029956432,0.029956432,0.045889698,25.0,17.715698,0.0,0.0,0.0,-3.7901335,9.54197e-21,0.0,72.90037,37.605373,38.14366,96.0,0.025009673,16.598871,241.17104,93.39717,0.0,72.90037,0.10579644,0.0,69.949265,8.330017
42922,22015320.0,0.0,17.900818,16.032898,22.712738,22.60498,22.808228,22.782135,17.71521,17.700745,17.700745,17.693207,0.0,0.029953312,0.029953312,0.045900382,25.0,17.799011,0.0,0.0,0.0,8.927171,9.54197e-21,0.0,73.92566,34.990295,36.562702,96.0,0.029649617,18.812218,241.33206,91.9156,0.0,73.92566,0.105802275,0.0,70.94757,8.330017
42923,22015380.0,0.0,17.910126,15.988953,22.711731,22.605438,22.809418,22.776703,17.770233,17.718353,17.718353,17.711426,0.0,0.030003436,0.030003436,0.046001226,25.0,17.799011,0.0,0.0,0.0,7.7405124,9.54197e-21,0.0,74.91487,32.773052,36.40496,96.0,0.030205626,19.033054,241.45374,90.71719,0.0,74.91487,0.106004216,0.0,71.90574,8.330017
42924,22015440.0,0.0,17.821564,15.945709,22.710754,22.605957,22.8107,22.771332,17.821259,17.752289,17.752289,17.744019,0.0,0.030087268,0.030087268,0.046159063,25.0,17.799011,0.0,0.0,0.0,0.8747474,9.54197e-21,0.0,75.86113,30.8927,36.724297,96.0,0.029350415,18.585987,241.54536,89.74527,0.0,75.86113,0.10633065,0.0,72.81869,8.330017
42925,22015500.0,0.0,17.958038,15.903259,22.709839,22.606537,22.812012,22.766052,17.85791,17.789734,17.789734,17.780396,0.0,0.030200137,0.030200137,0.04636541,25.0,17.882294,0.0,0.0,0.0,5.3481617,9.54197e-21,0.0,76.75103,29.345186,35.86224,96.0,0.032177515,19.792864,241.61067,88.99212,0.0,76.75103,0.106762946,0.0,73.67362,8.330017
42926,22015560.0,0.0,17.902435,15.861572,22.708527,22.606323,22.812866,22.760834,17.894196,17.828003,17.828003,17.817993,0.0,0.030327065,0.030327065,0.04659386,25.0,17.882294,0.0,0.0,0.0,0.9927271,9.54197e-21,0.0,77.582565,28.027725,36.017353,96.0,0.031872798,19.575706,241.656,88.382965,0.0,77.582565,0.107245654,0.0,74.46957,8.330017
42927,22015620.0,0.0,17.83728,15.820709,22.707214,22.60617,22.813782,22.755676,17.90268,17.858887,17.858887,17.849396,0.0,0.03046567,0.03046567,0.046840522,25.0,17.882294,0.0,0.0,0.0,-3.0174766,9.54197e-21,0.0,78.34785,26.931911,36.20741,96.0,0.031474106,19.309631,241.68399,87.91092,0.0,78.34785,0.1077702,0.0,75.19924,8.330017
42928,22015680.0,0.0,18.065338,15.780762,22.705933,22.606018,22.814667,22.75055,17.917328,17.87912,17.87912,17.871063,0.0,0.030615479,0.030615479,0.04710471,25.0,17.965607,0.0,0.0,0.0,7.51249,9.54197e-21,0.0,79.03815,26.05834,34.948433,96.0,0.035730273,21.072193,241.6973,87.576035,0.0,79.03815,0.108333886,0.0,75.85448,8.330017
42929,22015740.0,0.0,18.010132,15.741699,22.70462,22.605865,22.815582,22.745453,17.960907,17.906769,17.906769,17.898743,0.0,0.030765317,0.030765317,0.04736663,25.0,17.965607,0.0,0.0,0.0,3.329668,9.54197e-21,0.0,79.65514,25.332823,35.128994,96.0,0.035362765,20.81941,241.69872,87.3237,0.0,79.65514,0.10889402,0.0,76.437744,8.330017
42930,22015800.0,0.0,17.932373,15.703583,22.70337,22.605713,22.816498,22.740356,17.976196,17.934357,17.934357,17.926544,0.0,0.030914934,0.030914934,0.04762634,25.0,17.965607,0.0,0.0,0.0,-1.8532834,9.54197e-21,0.0,80.195435,24.755377,35.378372,96.0,0.034770273,20.470278,241.69038,87.15548,0.0,80.195435,0.10945446,0.0,76.94617,8.330017
42931,22015860.0,0.0,18.160553,15.666473,22.70166,22.604767,22.816956,22.73529,18.001709,17.95697,17.95697,17.949768,0.0,0.03106608,0.03106608,0.0478876,25.0,18.04892,0.0,0.0,0.0,8.3504505,9.54197e-21,0.0,80.67154,24.30204,34.17997,96.0,0.03897762,22.14804,241.67628,87.05903,0.0,80.67154,0.11001888,0.0,77.39216,8.330017
42932,22015920.0,0.0,18.086273,15.630371,22.699951,22.603851,22.817413,22.730255,18.049652,17.989288,17.989288,17.981415,0.0,0.031207748,0.031207748,0.048130482,25.0,18.04892,0.0,0.0,0.0,2.8340802,9.54197e-21,0.0,81.0783,23.944176,34.4526,96.0,0.038276512,21.76636,241.65637,87.0057,0.0,81.0783,0.11054461,0.0,77.771385,8.330017
42933,22015980.0,0.0,18.007507,15.595367,22.698273,22.602997,22.817932,22.72528,18.06137,18.01883,18.01883,18.011017,0.0,0.031343084,0.031343084,0.048361372,25.0,18.04892,0.0,0.0,0.0,-2.4464378,9.54197e-21,0.0,81.41639,23.681301,34.70432,96.0,0.03763687,21.413954,241.6322,86.99998,0.0,81.41639,0.11104705,0.0,78.0848,8.330017
42934,22016040.0,0.0,18.247894,15.561462,22.696655,22.602142,22.81845,22.720306,18.085236,18.041473,18.041473,18.034332,0.0,0.03147764,0.03147764,0.04859042,25.0,18.132202,0.0,0.0,0.0,8.646197,9.54197e-21,0.0,81.69809,23.49645,33.492325,96.0,0.041974355,23.110746,241.60597,87.03784,0.0,81.69809,0.11154537,0.0,78.34414,8.330017
42935,22016100.0,0.0,18.170654,15.528717,22.695038,22.60138,22.81897,22.715393,18.134247,18.074066,18.074066,18.066284,0.0,0.031596314,0.031596314,0.048790544,25.0,18.132202,0.0,0.0,0.0,2.9046605,9.54197e-21,0.0,81.92172,23.374191,33.783863,96.0,0.041156083,22.70259,241.57788,87.09405,0.0,81.92172,0.11198283,0.0,78.54851,8.330017
42936,22016160.0,0.0,18.07373,15.497162,22.693146,22.599976,22.819183,22.71054,18.152008,18.107025,18.107025,18.098999,0.0,0.03170667,0.03170667,0.048976008,25.0,18.132202,0.0,0.0,0.0,-3.7482665,9.54197e-21,0.0,82.09911,23.30217,34.122707,96.0,0.040163934,22.22821,241.54898,87.17023,0.0,82.09911,0.11238926,0.0,78.70925,8.330017
42937,22016220.0,0.0,18.325806,15.466827,22.691254,22.598633,22.819427,22.70575,18.169586,18.129242,18.129242,18.1221,0.0,0.03181431,0.03181431,0.04915703,25.0,18.215515,0.0,0.0,0.0,8.293434,9.54197e-21,0.0,82.222374,23.286663,32.887966,96.0,0.04462151,23.956848,241.52013,87.27621,0.0,82.222374,0.11278565,0.0,78.81871,8.330017
42938,22016280.0,0.0,18.256317,15.437744,22.689423,22.597382,22.819702,22.70102,18.216278,18.159912,18.159912,18.152405,0.0,0.031902608,0.031902608,0.049303796,25.0,18.215515,0.0,0.0,0.0,3.09072,9.54197e-21,0.0,82.30241,23.312258,33.150383,96.0,0.04384309,23.589464,241.4919,87.384865,0.0,82.30241,0.11310906,0.0,78.88784,8.330017
42939,22016340.0,0.0,18.179504,15.410004,22.687714,22.596222,22.820038,22.69638,18.228058,18.188171,18.188171,18.180847,0.0,0.031979576,0.031979576,0.049431466,25.0,18.215515,0.0,0.0,0.0,-2.2033117,9.54197e-21,0.0,82.34386,23.371319,33.40351,96.0,0.043080144,23.235083,241.46495,87.50087,0.0,82.34386,0.113390744,0.0,78.92106,8.330017
42940,22016400.0,0.0,18.42862,15.383606,22.686035,22.595154,22.820404,22.691772,18.25531,18.210602,18.210602,18.203888,0.0,0.03205595,0.03205595,0.049558703,25.0,18.298798,0.0,0.0,0.0,9.602934,9.54197e-21,0.0,82.35435,23.451597,32.225574,96.0,0.047360815,24.884193,241.43936,87.628784,0.0,82.35435,0.113670796,0.0,78.925125,8.330017
42941,22016460.0,0.0,18.326569,15.358582,22.684082,22.593536,22.820496,22.687225,18.31314,18.245941,18.245941,18.238129,0.0,0.0321117,0.0321117,0.049649943,25.0,18.298798,0.0,0.0,0.0,2.00428,9.54197e-21,0.0,82.33934,23.558369,32.639442,96.0,0.045982204,24.304785,241.4156,87.74971,0.0,82.33934,0.11387358,0.0,78.90579,8.330017
42942,22016520.0,0.0,18.215149,15.334991,22.682251,22.592102,22.82071,22.6828,18.32547,18.281647,18.281647,18.273438,0.0,0.03215792,0.03215792,0.049725536,25.0,18.298798,0.0,0.0,0.0,-5.657055,9.54197e-21,0.0,82.30384,23.677393,33.03982,96.0,0.044641104,23.744251,241.3939,87.86774,0.0,82.30384,0.11404162,0.0,78.86774,8.330017
42943,22016580.0,0.0,18.2482,15.312897,22.680511,22.59076,22.820953,22.678467,18.293823,18.29181,18.29181,18.286041,0.0,0.03219754,0.03219754,0.049790524,25.0,18.300018,0.0,0.0,0.0,-3.068621,9.54197e-21,0.0,82.24802,23.806107,32.805508,96.0,0.045533143,24.072289,241.3747,87.98452,0.0,82.24802,0.114185855,0.0,78.810936,8.330017
42944,22016640.0,0.0,18.31018,15.292267,22.678772,22.589417,22.821167,22.674103,18.279724,18.28772,18.28772,18.284637,0.0,0.032228466,0.032228466,0.049840875,25.0,18.300018,0.0,0.0,0.0,1.268344,9.54197e-21,0.0,82.17726,23.941132,32.484028,96.0,0.04672475,24.522362,241.35783,88.0957,0.0,82.17726,0.114298046,0.0,78.74041,8.330017
42945,22016700.0,0.0,18.325867,15.273224,22.677002,22.588074,22.82138,22.669739,18.287659,18.28595,18.28595,18.28424,0.0,0.032250285,0.032250285,0.04987579,25.0,18.300018,0.0,0.0,0.0,2.1897895,9.54197e-21,0.0,82.09737,24.079212,32.379387,96.0,0.04713294,24.668861,241.34315,88.19891,0.0,82.09737,0.11437663,0.0,78.66169,8.330017
42946,22016760.0,0.0,18.300323,15.255737,22.674927,22.586151,22.821259,22.665405,18.30069,18.290161,18.290161,18.288666,0.0,0.032263916,0.032263916,0.049896944,25.0,18.300018,0.0,0.0,0.0,0.2774412,9.54197e-21,0.0,82.01181,24.216908,32.448353,96.0,0.046908975,24.572302,241.33063,88.293144,0.0,82.01181,0.11442504,0.0,78.578064,8.330017
42947,22016820.0,0.0,18.283295,15.239899,22.672852,22.58429,22.821167,22.661072,18.300995,18.29486,18.29486,18.293549,0.0,0.03227027,0.03227027,0.049906086,25.0,18.300018,0.0,0.0,0.0,-0.8917488,9.54197e-21,0.0,81.923134,24.348425,32.471924,96.0,0.04683485,24.539303,241.32074,88.37602,0.0,81.923134,0.11444681,0.0,78.49199,8.330017
42948,22016880.0,0.0,18.28833,15.225708,22.670807,22.582458,22.821075,22.656769,18.296387,18.29596,18.29596,18.295044,0.0,0.032271624,0.032271624,0.049906977,25.0,18.300018,0.0,0.0,0.0,-0.5113399,9.54197e-21,0.0,81.83431,24.472242,32.4059,96.0,0.04707179,24.631742,241.31294,88.44913,0.0,81.83431,0.114450395,0.0,78.40614,8.330017
42949,22016940.0,0.0,18.298706,15.213257,22.668793,22.580627,22.820984,22.652466,18.293549,18.29544,18.29544,18.294983,0.0,0.03226946,0.03226946,0.04990202,25.0,18.300018,0.0,0.0,0.0,0.19729547,9.54197e-21,0.0,81.74673,24.589735,32.325127,96.0,0.04735575,24.744825,241.30661,88.51481,0.0,81.74673,0.11444116,0.0,78.32173,8.330017
42950,22017000.0,0.0,18.301727,15.202515,22.666748,22.578796,22.820892,22.648193,18.295135,18.295135,18.295135,18.294891,0.0,0.03226231,0.03226231,0.04988878,25.0,18.300018,0.0,0.0,0.0,0.36093634,9.54197e-21,0.0,81.66334,24.695349,32.283566,96.0,0.04749161,24.803009,241.3024,88.56822,0.0,81.66334,0.114413604,0.0,78.24169,8.330017
42951,22017060.0,0.0,18.299622,15.193573,22.664398,22.576294,22.820557,22.644012,18.297363,18.295715,18.295715,18.295502,0.0,0.0322527,0.0322527,0.04987147,25.0,18.300018,0.0,0.0,0.0,0.16540685,9.54197e-21,0.0,81.583824,24.792933,32.266632,96.0,0.047535483,24.826715,241.29938,88.614334,0.0,81.583824,0.114377044,0.0,78.16553,8.330017
42952,22017120.0,0.0,18.296173,15.186462,22.662048,22.573792,22.82019,22.639832,18.298462,18.296844,18.296844,18.2966,0.0,0.03224062,0.03224062,0.04985013,25.0,18.300018,0.0,0.0,0.0,-0.10542647,9.54197e-21,0.0,81.51015,24.87925,32.258186,96.0,0.04754499,24.83854,241.29774,88.65126,0.0,81.51015,0.114331536,0.0,78.09518,8.330017
42953,22017180.0,0.0,18.296295,15.181213,22.659698,22.57135,22.819855,22.63565,18.298187,18.297546,18.297546,18.297333,0.0,0.032226995,0.032226995,0.049826294,25.0,18.300018,0.0,0.0,0.0,-0.12022802,9.54197e-21,0.0,81.44309,24.954023,32.23875,96.0,0.04759118,24.865753,241.29729,88.67983,0.0,81.44309,0.11428044,0.0,78.03132,8.330017
42954,22017240.0,0.0,18.298553,15.177856,22.65738,22.568909,22.819519,22.63153,18.297913,18.297821,18.297821,18.297668,0.0,0.03221237,0.03221237,0.0498009,25.0,18.300018,0.0,0.0,0.0,0.009947388,9.54197e-21,0.0,81.383064,25.017498,32.21556,96.0,0.047649115,24.898214,241.29782,88.70079,0.0,81.383064,0.114225775,0.0,77.97432,8.330017
42955,22017300.0,0.0,18.30127,15.176453,22.65509,22.566528,22.819214,22.62741,18.298096,18.297913,18.297913,18.297821,0.0,0.03219702,0.03219702,0.049774393,25.0,18.300018,0.0,0.0,0.0,0.16501814,9.54197e-21,0.0,81.3302,25.06986,32.195965,96.0,0.047693014,24.925648,241.29924,88.71451,0.0,81.3302,0.11416853,0.0,77.92429,8.330017
42956,22017360.0,0.0,18.301453,15.177032,22.652588,22.56372,22.818665,22.623322,18.299194,18.298279,18.298279,18.298187,0.0,0.032181498,0.032181498,0.049747694,25.0,18.300018,0.0,0.0,0.0,0.13739255,9.54197e-21,0.0,81.28473,25.111773,32.192127,96.0,0.047680434,24.931025,241.3013,88.72199,0.0,81.28473,0.11411076,0.0,77.8814,8.330017
42957,22017420.0,0.0,18.30066,15.179657,22.650055,22.560944,22.818115,22.619263,18.30011,18.29889,18.29889,18.298767,0.0,0.032166313,0.032166313,0.04972167,25.0,18.300018,0.0,0.0,0.0,0.046116404,9.54197e-21,0.0,81.24643,25.14407,32.196835,96.0,0.047637977,24.92443,241.30383,88.72428,0.0,81.24643,0.11405436,0.0,77.845436,8.330017
