,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42958,22017480.0,0.0,18.300262,15.184326,22.647583,22.558197,22.817596,22.615204,18.300537,18.299591,18.299591,18.299438,0.0,0.032151703,0.032151703,0.049696706,25.0,18.300018,0.0,0.0,0.0,-0.015569215,9.54197e-21,0.0,81.21512,25.167217,32.204685,96.0,0.047585323,24.91344,241.30675,88.72189,0.0,81.21512,0.11400015,0.0,77.816185,8.330017
42959,22017540.0,0.0,18.301208,15.191101,22.645111,22.555481,22.817078,22.611176,18.30069,18.30008,18.30008,18.299927,0.0,0.03213803,0.03213803,0.04967342,25.0,18.300018,0.0,0.0,0.0,0.018486638,9.54197e-21,0.0,81.1902,25.18254,32.2121,96.0,0.04753585,24.903057,241.30984,88.715996,0.0,81.1902,0.11394949,0.0,77.79306,8.330017
42960,22017600.0,0.0,18.302216,15.200012,22.64267,22.552795,22.816559,22.607178,18.300995,18.300507,18.300507,18.300385,0.0,0.032125454,0.032125454,0.049652055,25.0,18.300018,0.0,0.0,0.0,0.053514935,9.54197e-21,0.0,81.17083,25.191591,32.224216,96.0,0.047471534,24.886095,241.313,88.70766,0.0,81.17083,0.11390299,0.0,77.77521,8.330017
42961,22017660.0,0.0,18.303436,15.209991,22.640106,22.549896,22.815857,22.603241,18.301483,18.300842,18.300842,18.30072,0.0,0.032113932,0.032113932,0.049632553,25.0,18.300018,0.0,0.0,0.0,0.11166912,9.54197e-21,0.0,81.15741,25.193653,32.240314,96.0,0.04739485,24.86356,241.31627,88.69641,0.0,81.15741,0.11386043,0.0,77.763054,8.330017
42962,22017720.0,0.0,18.302765,15.220001,22.637543,22.547028,22.815155,22.599335,18.302063,18.30127,18.30127,18.301147,0.0,0.032103654,0.032103654,0.049615208,25.0,18.300018,0.0,0.0,0.0,0.053588677,9.54197e-21,0.0,81.148735,25.190844,32.263542,96.0,0.04729493,24.831043,241.31943,88.68369,0.0,81.148735,0.11382251,0.0,77.75539,8.330017
42963,22017780.0,0.0,18.301758,15.230011,22.63501,22.544159,22.814453,22.595428,18.302368,18.301666,18.301666,18.301575,0.0,0.032094676,0.032094676,0.049600102,25.0,18.300018,0.0,0.0,0.0,-0.021360734,9.54197e-21,0.0,81.14424,25.183937,32.28808,96.0,0.047192603,24.796694,241.32246,88.67001,0.0,81.14424,0.11378943,0.0,77.75169,8.330017
42964,22017840.0,0.0,18.301239,15.240021,22.632507,22.541351,22.813782,22.591522,18.302246,18.301971,18.301971,18.30188,0.0,0.032087013,0.032087013,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.056857772,9.54197e-21,0.0,81.143555,25.173481,32.31044,96.0,0.047100272,24.765383,241.32533,88.65571,0.0,81.143555,0.11376127,0.0,77.75158,8.330017
42965,22017900.0,0.0,18.301666,15.25,22.630005,22.538544,22.81311,22.587677,18.301971,18.302032,18.302032,18.301971,0.0,0.032080628,0.032080628,0.049576625,25.0,18.300018,0.0,0.0,0.0,-0.0250347,9.54197e-21,0.0,81.14576,25.160725,32.32892,96.0,0.047023952,24.739513,241.32796,88.64145,0.0,81.14576,0.11373785,0.0,77.75416,8.330017
42966,22017960.0,0.0,18.30246,15.26001,22.62741,22.535583,22.812256,22.583862,18.301819,18.301971,18.301971,18.30194,0.0,0.03207546,0.03207546,0.04956807,25.0,18.300018,0.0,0.0,0.0,0.02955171,9.54197e-21,0.0,81.150505,25.146118,32.346107,96.0,0.04695428,24.715446,241.33035,88.62744,0.0,81.150505,0.11371895,0.0,77.759125,8.330017
42967,22018020.0,0.0,18.302551,15.27002,22.624817,22.532654,22.811401,22.580078,18.302002,18.30194,18.30194,18.30191,0.0,0.03207139,0.03207139,0.049561363,25.0,18.300018,0.0,0.0,0.0,0.032502264,9.54197e-21,0.0,81.15715,25.13049,32.36659,96.0,0.04687478,24.686777,241.33247,88.61403,0.0,81.15715,0.113704115,0.0,77.76585,8.330017
42968,22018080.0,0.0,18.302185,15.279999,22.622223,22.529724,22.810547,22.576294,18.302185,18.302002,18.302002,18.301971,0.0,0.032068305,0.032068305,0.04955634,25.0,18.300018,0.0,0.0,0.0,0.0060277823,9.54197e-21,0.0,81.16515,25.114464,32.388966,96.0,0.046790205,24.655445,241.33432,88.60145,0.0,81.16515,0.113692924,0.0,77.7738,8.330017
42969,22018140.0,0.0,18.302094,15.290009,22.61969,22.526855,22.809723,22.57257,18.302155,18.302032,18.302032,18.302002,0.0,0.03206715,0.03206715,0.049554564,25.0,18.300018,0.0,0.0,0.0,-0.00083456945,9.54197e-21,0.0,81.17454,25.099394,32.41038,96.0,0.046712287,24.62547,241.33554,88.5915,0.0,81.17454,0.11368881,0.0,77.78296,8.330017
42970,22018200.0,0.0,18.30194,15.300018,22.617126,22.523956,22.808868,22.568817,18.302155,18.302094,18.302094,18.302063,0.0,0.03206576,0.03206576,0.049552396,25.0,18.300018,0.0,0.0,0.0,-0.011044616,9.54197e-21,0.0,81.18389,25.08402,32.431957,96.0,0.046633445,24.595259,241.33684,88.58113,0.0,81.18389,0.11368389,0.0,77.7921,8.330017
42971,22018260.0,0.0,18.302032,15.309998,22.614502,22.520935,22.807892,22.565125,18.302094,18.302094,18.302094,18.302094,0.0,0.032064985,0.032064985,0.049551263,25.0,18.300018,0.0,0.0,0.0,-0.004668271,9.54197e-21,0.0,81.19351,25.069199,32.452568,96.0,0.04655907,24.566402,241.33794,88.57174,0.0,81.19351,0.113681205,0.0,77.80147,8.330017
42972,22018320.0,0.0,18.302185,15.320007,22.611877,22.517914,22.806915,22.561462,18.302063,18.302094,18.302094,18.302094,0.0,0.032064795,0.032064795,0.049551107,25.0,18.300018,0.0,0.0,0.0,0.00458833,9.54197e-21,0.0,81.203156,25.05526,32.473106,96.0,0.046485938,24.53765,241.3388,88.563484,0.0,81.203156,0.11368068,0.0,77.8108,8.330017
42973,22018380.0,0.0,18.302246,15.330017,22.609253,22.514923,22.805908,22.5578,18.302094,18.302063,18.302063,18.302063,0.0,0.032065134,0.032065134,0.049551826,25.0,18.300018,0.0,0.0,0.0,0.009064749,9.54197e-21,0.0,81.212685,25.042315,32.49407,96.0,0.046412192,24.508303,241.33945,88.55637,0.0,81.212685,0.11368207,0.0,77.81998,8.330017
42974,22018440.0,0.0,18.302216,15.339996,22.606659,22.511932,22.804932,22.554169,18.302155,18.302094,18.302094,18.302094,0.0,0.032065857,0.032065857,0.049553186,25.0,18.300018,0.0,0.0,0.0,0.005001786,9.54197e-21,0.0,81.22182,25.03055,32.51568,96.0,0.046336804,24.47805,241.3399,88.55036,0.0,81.22182,0.11368489,0.0,77.82875,8.330017
42975,22018500.0,0.0,18.302185,15.350006,22.604065,22.508972,22.803955,22.550507,18.302185,18.302124,18.302124,18.302094,0.0,0.03206685,0.03206685,0.049554985,25.0,18.300018,0.0,0.0,0.0,0.0011900475,9.54197e-21,0.0,81.230385,25.02003,32.537384,96.0,0.04626153,24.447662,241.34023,88.54536,0.0,81.230385,0.11368868,0.0,77.83696,8.330017
42976,22018560.0,0.0,18.302094,15.360016,22.60147,22.506104,22.802856,22.546875,18.302185,18.302155,18.302155,18.302124,0.0,0.032068167,0.032068167,0.049557317,25.0,18.300018,0.0,0.0,0.0,-0.004288485,9.54197e-21,0.0,81.23844,25.01074,32.559296,96.0,0.046186063,24.416983,241.34036,88.54141,0.0,81.23844,0.11369363,0.0,77.84466,8.330017
42977,22018620.0,0.0,18.302155,15.369995,22.598877,22.503265,22.801758,22.543243,18.302155,18.302155,18.302155,18.302155,0.0,0.03206965,0.03206965,0.04955991,25.0,18.300018,0.0,0.0,0.0,-0.0017682263,9.54197e-21,0.0,81.24579,25.002737,32.580826,96.0,0.04611225,24.386845,241.34036,88.53839,0.0,81.24579,0.1136992,0.0,77.85164,8.330017
42978,22018680.0,0.0,18.302216,15.380005,22.596313,22.500427,22.800629,22.539642,18.302155,18.302155,18.302155,18.302155,0.0,0.032071225,0.032071225,0.049562648,25.0,18.300018,0.0,0.0,0.0,0.0023975782,9.54197e-21,0.0,81.25238,24.995974,32.602367,96.0,0.046038557,24.356688,241.34027,88.53618,0.0,81.25238,0.11370509,0.0,77.857895,8.330017
42979,22018740.0,0.0,18.302277,15.390015,22.59375,22.49759,22.79953,22.536041,18.302185,18.302155,18.302155,18.302155,0.0,0.03207287,0.03207287,0.049565487,25.0,18.300018,0.0,0.0,0.0,0.0049727787,9.54197e-21,0.0,81.25819,24.990427,32.62412,96.0,0.045964234,24.326233,241.34009,88.53475,0.0,81.25819,0.113711216,0.0,77.863396,8.330017
42980,22018800.0,0.0,18.302246,15.399994,22.591217,22.494781,22.798431,22.53244,18.302216,18.302185,18.302185,18.302155,0.0,0.0320745,0.0320745,0.04956829,25.0,18.300018,0.0,0.0,0.0,0.0032602807,9.54197e-21,0.0,81.26323,24.985994,32.646244,96.0,0.045888595,24.295258,241.33983,88.53395,0.0,81.26323,0.11371729,0.0,77.86814,8.330017
42981,22018860.0,0.0,18.302185,15.410004,22.588623,22.491882,22.797241,22.52893,18.302216,18.302185,18.302185,18.302185,0.0,0.032076105,0.032076105,0.04957104,25.0,18.300018,0.0,0.0,0.0,-0.0012714373,9.54197e-21,0.0,81.26751,24.982616,32.668568,96.0,0.045812216,24.264006,241.33952,88.53373,0.0,81.26751,0.11372325,0.0,77.872154,8.330017
42982,22018920.0,0.0,18.302185,15.420013,22.58603,22.488983,22.79602,22.52539,18.302216,18.302216,18.302216,18.302216,0.0,0.03207764,0.03207764,0.04957366,25.0,18.300018,0.0,0.0,0.0,-0.0019659789,9.54197e-21,0.0,81.27106,24.980179,32.690716,96.0,0.04573636,24.232998,241.33917,88.53397,0.0,81.27106,0.11372893,0.0,77.87547,8.330017
42983,22018980.0,0.0,18.302246,15.429993,22.583435,22.486115,22.7948,22.521881,18.302216,18.302216,18.302216,18.302216,0.0,0.032079082,0.032079082,0.04957611,25.0,18.300018,0.0,0.0,0.0,0.00095357496,9.54197e-21,0.0,81.273926,24.97857,32.712738,96.0,0.04566081,24.202168,241.3388,88.5346,0.0,81.273926,0.113734275,0.0,77.878136,8.330017
42984,22019040.0,0.0,18.302277,15.440002,22.580841,22.483246,22.79361,22.518402,18.302216,18.302216,18.302216,18.302216,0.0,0.03208041,0.03208041,0.04957836,25.0,18.300018,0.0,0.0,0.0,0.0030393247,9.54197e-21,0.0,81.27618,24.97767,32.734913,96.0,0.04558454,24.171122,241.33844,88.53551,0.0,81.27618,0.11373918,0.0,77.88022,8.330017
42985,22019100.0,0.0,18.302307,15.450012,22.578278,22.480408,22.792389,22.514893,18.302246,18.302216,18.302216,18.302216,0.0,0.032081615,0.032081615,0.049580395,25.0,18.300018,0.0,0.0,0.0,0.0029803428,9.54197e-21,0.0,81.27785,24.977432,32.757324,96.0,0.045507252,24.139746,241.33806,88.53667,0.0,81.27785,0.113743626,0.0,77.881744,8.330017
42986,22019160.0,0.0,18.302246,15.459991,22.575684,22.477478,22.791107,22.511475,18.302246,18.302246,18.302246,18.302246,0.0,0.032082684,0.032082684,0.0495822,25.0,18.300018,0.0,0.0,0.0,9.131056e-05,9.54197e-21,0.0,81.27901,24.977716,32.779953,96.0,0.04542901,24.108067,241.33768,88.53799,0.0,81.27901,0.113747574,0.0,77.88278,8.330017
42987,22019220.0,0.0,18.302246,15.470001,22.57309,22.474548,22.789795,22.508087,18.302277,18.302246,18.302246,18.302246,0.0,0.032083623,0.032083623,0.04958377,25.0,18.300018,0.0,0.0,0.0,-0.0010835754,9.54197e-21,0.0,81.27974,24.978413,32.802544,96.0,0.04535069,24.076439,241.33733,88.5394,0.0,81.27974,0.11375102,0.0,77.883415,8.330017
42988,22019280.0,0.0,18.302277,15.480011,22.570496,22.47165,22.788513,22.50467,18.302246,18.302246,18.302246,18.302246,0.0,0.032084428,0.032084428,0.049585115,25.0,18.300018,0.0,0.0,0.0,0.0002127076,9.54197e-21,0.0,81.280075,24.979464,32.825073,96.0,0.045272388,24.044897,241.33698,88.54087,0.0,81.280075,0.11375397,0.0,77.88368,8.330017
42989,22019340.0,0.0,18.302307,15.490021,22.567902,22.46875,22.787231,22.501282,18.302277,18.302246,18.302246,18.302246,0.0,0.0320851,0.0320851,0.04958624,25.0,18.300018,0.0,0.0,0.0,0.0019187583,9.54197e-21,0.0,81.28011,24.980753,32.847683,96.0,0.04519362,24.013245,241.33665,88.54234,0.0,81.28011,0.11375644,0.0,77.88367,8.330017
42990,22019400.0,0.0,18.302338,15.5,22.565338,22.465881,22.78595,22.497925,18.302277,18.302277,18.302277,18.302277,0.0,0.032085657,0.032085657,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0027313172,9.54197e-21,0.0,81.27992,24.98218,32.87045,96.0,0.045114122,23.981369,241.33636,88.54376,0.0,81.27992,0.11375849,0.0,77.88344,8.330017
42991,22019460.0,0.0,18.302307,15.51001,22.562744,22.462952,22.784576,22.494598,18.302307,18.302277,18.302277,18.302277,0.0,0.03208609,0.03208609,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.0017323497,9.54197e-21,0.0,81.27948,24.983786,32.893387,96.0,0.045033857,23.94926,241.3361,88.54516,0.0,81.27948,0.11376007,0.0,77.88297,8.330017
42992,22019520.0,0.0,18.302307,15.52002,22.56015,22.460022,22.783234,22.491302,18.302307,18.302277,18.302277,18.302277,0.0,0.03208642,0.03208642,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.000392051,9.54197e-21,0.0,81.27889,24.985435,32.916424,96.0,0.04495308,23.917007,241.33586,88.54647,0.0,81.27889,0.11376126,0.0,77.882385,8.330017
42993,22019580.0,0.0,18.302307,15.529999,22.557587,22.457123,22.78186,22.488037,18.302307,18.302307,18.302307,18.302307,0.0,0.03208665,0.03208665,0.04958879,25.0,18.300018,0.0,0.0,0.0,3.351484e-05,9.54197e-21,0.0,81.27819,24.987095,32.9395,96.0,0.04487205,23.8847,241.33566,88.547676,0.0,81.27819,0.1137621,0.0,77.88169,8.330017
42994,22019640.0,0.0,18.302338,15.540009,22.555023,22.454224,22.780518,22.484741,18.302307,18.302307,18.302307,18.302307,0.0,0.0320868,0.0320868,0.04958902,25.0,18.300018,0.0,0.0,0.0,0.0010203187,9.54197e-21,0.0,81.27742,24.988728,32.962597,96.0,0.044790827,23.852365,241.33548,88.548775,0.0,81.27742,0.113762625,0.0,77.88093,8.330017
42995,22019700.0,0.0,18.302368,15.550018,22.55246,22.451324,22.779175,22.481476,18.302338,18.302307,18.302307,18.302307,0.0,0.032086875,0.032086875,0.049589124,25.0,18.300018,0.0,0.0,0.0,0.0018739864,9.54197e-21,0.0,81.27661,24.990284,32.98581,96.0,0.04470911,23.819868,241.33531,88.54976,0.0,81.27661,0.11376287,0.0,77.88014,8.330017
42996,22019760.0,0.0,18.302368,15.559998,22.549866,22.448395,22.777771,22.478271,18.302338,18.302307,18.302307,18.302307,0.0,0.032086883,0.032086883,0.049589124,25.0,18.300018,0.0,0.0,0.0,0.0014705608,9.54197e-21,0.0,81.2758,24.991753,33.009167,96.0,0.0446268,23.787169,241.33519,88.55061,0.0,81.2758,0.1137629,0.0,77.87936,8.330017
42997,22019820.0,0.0,18.302368,15.570007,22.547302,22.445465,22.776337,22.475098,18.302338,18.302338,18.302338,18.302338,0.0,0.03208684,0.03208684,0.049589034,25.0,18.300018,0.0,0.0,0.0,0.00070498243,9.54197e-21,0.0,81.27501,24.993107,33.032635,96.0,0.044544037,23.75431,241.33507,88.55135,0.0,81.27501,0.11376272,0.0,77.87859,8.330017
42998,22019880.0,0.0,18.302368,15.580017,22.544739,22.442566,22.774933,22.471924,18.302368,18.302338,18.302338,18.302338,0.0,0.032086756,0.032086756,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.0007262825,9.54197e-21,0.0,81.27426,24.994331,33.056164,96.0,0.044461038,23.72137,241.33498,88.55197,0.0,81.27426,0.1137624,0.0,77.87788,8.330017
42999,22019940.0,0.0,18.302399,15.589996,22.542206,22.439697,22.77353,22.46875,18.302368,18.302338,18.302338,18.302338,0.0,0.032086644,0.032086644,0.04958868,25.0,18.300018,0.0,0.0,0.0,0.00095120986,9.54197e-21,0.0,81.27358,24.995422,33.079792,96.0,0.044377677,23.688292,241.3349,88.55248,0.0,81.27358,0.11376198,0.0,77.87722,8.330017
43000,22020000.0,0.0,18.302399,15.600006,22.539642,22.436798,22.772125,22.465576,18.302368,18.302368,18.302368,18.302368,0.0,0.032086503,0.032086503,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0016530934,9.54197e-21,0.0,81.27296,24.996378,33.1035,96.0,0.044294015,23.655102,241.33485,88.55288,0.0,81.27296,0.11376145,0.0,77.876625,8.330017
43001,22020060.0,0.0,18.302399,15.610016,22.53711,22.433899,22.77069,22.462494,18.302399,18.302368,18.302368,18.302368,0.0,0.032086346,0.032086346,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0013359443,9.54197e-21,0.0,81.27241,24.997196,33.127346,96.0,0.044209864,23.621716,241.33481,88.55318,0.0,81.27241,0.11376084,0.0,77.87611,8.330017
43002,22020120.0,0.0,18.302399,15.619995,22.534546,22.43097,22.769226,22.459412,18.302399,18.302368,18.302368,18.302368,0.0,0.03208618,0.03208618,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0009587408,9.54197e-21,0.0,81.271935,24.997879,33.151295,96.0,0.044125374,23.588186,241.33476,88.55339,0.0,81.271935,0.11376022,0.0,77.87566,8.330017
43003,22020180.0,0.0,18.30243,15.630005,22.532013,22.42807,22.767761,22.45633,18.302399,18.302399,18.302399,18.302399,0.0,0.032086004,0.032086004,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0010030695,9.54197e-21,0.0,81.271545,24.998434,33.175327,96.0,0.044040617,23.554539,241.33475,88.55353,0.0,81.271545,0.11375957,0.0,77.8753,8.330017
43004,22020240.0,0.0,18.30243,15.640015,22.52948,22.425201,22.766327,22.453247,18.30243,18.302399,18.302399,18.302399,0.0,0.032085832,0.032085832,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0013635363,9.54197e-21,0.0,81.27124,24.99887,33.199455,96.0,0.043955557,23.52076,241.33473,88.55359,0.0,81.27124,0.11375892,0.0,77.875015,8.330017
43005,22020300.0,0.0,18.30246,15.649994,22.526978,22.422333,22.764893,22.450195,18.30243,18.302399,18.302399,18.302399,0.0,0.03208567,0.03208567,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0016005568,9.54197e-21,0.0,81.27101,24.999207,33.223713,96.0,0.043870106,23.486805,241.33472,88.55361,0.0,81.27101,0.11375832,0.0,77.8748,8.330017
43006,22020360.0,0.0,18.30246,15.660004,22.524445,22.419464,22.763397,22.447205,18.30243,18.30243,18.30243,18.30243,0.0,0.032085508,0.032085508,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0015115798,9.54197e-21,0.0,81.27086,24.999432,33.248085,96.0,0.043784283,23.452682,241.3347,88.553566,0.0,81.27086,0.11375773,0.0,77.874664,8.330017
43007,22020420.0,0.0,18.30246,15.670013,22.521942,22.416595,22.761932,22.444244,18.30246,18.30243,18.30243,18.30243,0.0,0.03208536,0.03208536,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.0012755777,9.54197e-21,0.0,81.270775,24.99957,33.272575,96.0,0.04369809,23.418394,241.33469,88.55349,0.0,81.270775,0.11375717,0.0,77.874596,8.330017
43008,22020480.0,0.0,18.30249,15.679993,22.51944,22.413727,22.760437,22.441254,18.30246,18.30243,18.30243,18.30243,0.0,0.032085225,0.032085225,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0011763052,9.54197e-21,0.0,81.27075,24.999641,33.297176,96.0,0.04361157,23.383951,241.33469,88.55338,0.0,81.27075,0.11375668,0.0,77.87458,8.330017
43009,22020540.0,0.0,18.30249,15.690002,22.516937,22.410889,22.758972,22.438293,18.30246,18.30246,18.30246,18.30246,0.0,0.0320851,0.0320851,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0012652872,9.54197e-21,0.0,81.27079,24.999636,33.321884,96.0,0.043524742,23.349361,241.33467,88.553246,0.0,81.27079,0.11375623,0.0,77.874626,8.330017
43010,22020600.0,0.0,18.30252,15.700012,22.514465,22.408081,22.757507,22.435364,18.30249,18.30246,18.30246,18.30246,0.0,0.032084994,0.032084994,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0014798598,9.54197e-21,0.0,81.27088,24.999577,33.346703,96.0,0.043437578,23.314615,241.33467,88.55309,0.0,81.27088,0.11375583,0.0,77.87472,8.330017
43011,22020660.0,0.0,18.30252,15.709991,22.511993,22.405243,22.755981,22.432465,18.30249,18.30249,18.30249,18.30246,0.0,0.0320849,0.0320849,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.001482562,9.54197e-21,0.0,81.27102,24.99947,33.371647,96.0,0.04335005,23.279697,241.33466,88.55293,0.0,81.27102,0.11375549,0.0,77.874855,8.330017
43012,22020720.0,0.0,18.30252,15.720001,22.509521,22.402405,22.754486,22.429596,18.30252,18.30249,18.30249,18.30249,0.0,0.03208482,0.03208482,0.049585555,25.0,18.300018,0.0,0.0,0.0,0.0013682392,9.54197e-21,0.0,81.27119,24.99933,33.39671,96.0,0.043262146,23.244606,241.33464,88.55277,0.0,81.27119,0.1137552,0.0,77.87502,8.330017
43013,22020780.0,0.0,18.302551,15.730011,22.50708,22.399597,22.75299,22.426727,18.30252,18.30249,18.30249,18.30249,0.0,0.03208476,0.03208476,0.049585447,25.0,18.300018,0.0,0.0,0.0,0.0013655679,9.54197e-21,0.0,81.271385,24.999166,33.42189,96.0,0.043173905,23.209354,241.33463,88.552605,0.0,81.271385,0.113754965,0.0,77.87523,8.330017
43014,22020840.0,0.0,18.302551,15.740021,22.504639,22.39682,22.751495,22.423859,18.30252,18.30252,18.30252,18.30252,0.0,0.032084707,0.032084707,0.04958536,25.0,18.300018,0.0,0.0,0.0,0.0013987597,9.54197e-21,0.0,81.27161,24.99899,33.44719,96.0,0.043085307,23.173935,241.33461,88.552444,0.0,81.27161,0.11375478,0.0,77.87544,8.330017
43015,22020900.0,0.0,18.302582,15.75,22.502197,22.394012,22.75003,22.42102,18.302551,18.30252,18.30252,18.30252,0.0,0.03208467,0.03208467,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.0015118833,9.54197e-21,0.0,81.27185,24.998795,33.472603,96.0,0.042996358,23.138353,241.33458,88.55229,0.0,81.27185,0.11375464,0.0,77.87568,8.330017
43016,22020960.0,0.0,18.302582,15.76001,22.499756,22.391235,22.748505,22.418243,18.302551,18.30252,18.30252,18.30252,0.0,0.03208464,0.03208464,0.049585257,25.0,18.300018,0.0,0.0,0.0,0.001452506,9.54197e-21,0.0,81.27211,24.998594,33.498146,96.0,0.042907026,23.102594,241.33456,88.55215,0.0,81.27211,0.11375454,0.0,77.87593,8.330017
43017,22021020.0,0.0,18.302582,15.77002,22.497345,22.388458,22.746979,22.415466,18.302582,18.302551,18.302551,18.302551,0.0,0.032084625,0.032084625,0.04958523,25.0,18.300018,0.0,0.0,0.0,0.0013978506,9.54197e-21,0.0,81.27238,24.998396,33.52381,96.0,0.042817336,23.066668,241.33453,88.55202,0.0,81.27238,0.11375448,0.0,77.87618,8.330017
43018,22021080.0,0.0,18.302612,15.779999,22.494934,22.385712,22.745483,22.41269,18.302582,18.302551,18.302551,18.302551,0.0,0.032084614,0.032084614,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.0014320678,9.54197e-21,0.0,81.272644,24.998201,33.549587,96.0,0.042727288,23.030577,241.3345,88.551895,0.0,81.272644,0.11375445,0.0,77.87644,8.330017
43019,22021140.0,0.0,18.302612,15.790009,22.492523,22.382965,22.743958,22.409943,18.302582,18.302582,18.302582,18.302582,0.0,0.032084618,0.032084618,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.0015106063,9.54197e-21,0.0,81.27291,24.998014,33.57549,96.0,0.042636864,22.994314,241.33446,88.55179,0.0,81.27291,0.11375445,0.0,77.8767,8.330017
43020,22021200.0,0.0,18.302643,15.800018,22.490143,22.380219,22.742462,22.407196,18.302612,18.302582,18.302582,18.302582,0.0,0.032084625,0.032084625,0.049585238,25.0,18.300018,0.0,0.0,0.0,0.001560544,9.54197e-21,0.0,81.27318,24.99784,33.60152,96.0,0.04254605,22.95787,241.33443,88.5517,0.0,81.27318,0.11375448,0.0,77.87695,8.330017
43021,22021260.0,0.0,18.302399,15.809998,22.486969,22.376648,22.740112,22.403687,18.302582,18.302582,18.302582,18.302582,0.0,0.032084636,0.032084636,0.04958526,25.0,18.300018,0.0,0.0,0.0,-0.009490703,9.54197e-21,0.0,81.27343,24.997677,33.62745,96.0,0.04245564,22.921568,241.33438,88.55161,0.0,81.27343,0.11375454,0.0,77.8772,8.330017
43022,22021320.0,0.0,18.302338,15.820007,22.483765,22.373047,22.737762,22.400177,18.302551,18.302582,18.302582,18.302582,0.0,0.03208466,0.03208466,0.0495853,25.0,18.300018,0.0,0.0,0.0,-0.012126799,9.54197e-21,0.0,81.27368,24.997534,33.652534,96.0,0.042368237,22.886452,241.33434,88.55156,0.0,81.27368,0.11375463,0.0,77.87744,8.330017
43023,22021380.0,0.0,18.302338,15.830017,22.48056,22.369507,22.735443,22.396667,18.30249,18.302551,18.302551,18.302551,0.0,0.03208469,0.03208469,0.04958535,25.0,18.300018,0.0,0.0,0.0,-0.009364647,9.54197e-21,0.0,81.27391,24.997408,33.677322,96.0,0.04228192,22.85175,241.33429,88.55151,0.0,81.27391,0.11375473,0.0,77.877655,8.330017
43024,22021440.0,0.0,18.302551,15.839996,22.477386,22.365967,22.733124,22.393188,18.30246,18.30252,18.30252,18.30252,0.0,0.03208472,0.03208472,0.049585406,25.0,18.300018,0.0,0.0,0.0,0.004197805,9.54197e-21,0.0,81.27413,24.997301,33.701416,96.0,0.042198054,22.818018,241.33424,88.55149,0.0,81.27413,0.11375485,0.0,77.87787,8.330017
43025,22021500.0,0.0,18.302673,15.850006,22.474213,22.362457,22.730804,22.38974,18.30246,18.30249,18.30249,18.30249,0.0,0.03208475,0.03208475,0.049585458,25.0,18.300018,0.0,0.0,0.0,0.01065903,9.54197e-21,0.0,81.27434,24.997213,33.726128,96.0,0.042112075,22.783419,241.3342,88.55147,0.0,81.27434,0.113754965,0.0,77.87807,8.330017
43026,22021560.0,0.0,18.302643,15.860016,22.4711,22.358948,22.728485,22.386353,18.30252,18.30249,18.30249,18.30249,0.0,0.032084778,0.032084778,0.049585503,25.0,18.300018,0.0,0.0,0.0,0.007451893,9.54197e-21,0.0,81.27453,24.997139,33.75166,96.0,0.04202329,22.747679,241.33415,88.55145,0.0,81.27453,0.11375506,0.0,77.87824,8.330017
43027,22021620.0,0.0,18.302551,15.869995,22.467987,22.355469,22.726196,22.382965,18.302582,18.30252,18.30252,18.30252,0.0,0.0320848,0.0320848,0.049585547,25.0,18.300018,0.0,0.0,0.0,-0.000731043,9.54197e-21,0.0,81.274704,24.997074,33.77769,96.0,0.0419328,22.711233,241.33409,88.551445,0.0,81.274704,0.11375515,0.0,77.87842,8.330017
43028,22021680.0,0.0,18.30252,15.880005,22.464874,22.35199,22.723877,22.379608,18.302582,18.302551,18.302551,18.302551,0.0,0.032084826,0.032084826,0.049585592,25.0,18.300018,0.0,0.0,0.0,-0.0037536365,9.54197e-21,0.0,81.27487,24.997023,33.803524,96.0,0.041843046,22.675068,241.33405,88.551445,0.0,81.27487,0.11375525,0.0,77.87858,8.330017
43029,22021740.0,0.0,18.30252,15.890015,22.461792,22.348572,22.721619,22.376282,18.302582,18.302582,18.302582,18.302551,0.0,0.032084852,0.032084852,0.049585633,25.0,18.300018,0.0,0.0,0.0,-0.003748187,9.54197e-21,0.0,81.27503,24.996983,33.82929,96.0,0.041753564,22.638992,241.334,88.551445,0.0,81.27503,0.11375534,0.0,77.87872,8.330017
43030,22021800.0,0.0,18.302612,15.899994,22.45871,22.345123,22.71933,22.372955,18.302582,18.302582,18.302582,18.302582,0.0,0.03208488,0.03208488,0.049585678,25.0,18.300018,0.0,0.0,0.0,0.0016310656,9.54197e-21,0.0,81.27518,24.996954,33.85483,96.0,0.04166491,22.603233,241.33394,88.55146,0.0,81.27518,0.113755435,0.0,77.87886,8.330017
43031,22021860.0,0.0,18.302307,15.910004,22.454468,22.34024,22.715942,22.36856,18.302551,18.302582,18.302582,18.302582,0.0,0.032084905,0.032084905,0.049585722,25.0,18.300018,0.0,0.0,0.0,-0.010877887,9.54197e-21,0.0,81.27531,24.996937,33.880295,96.0,0.041576575,22.567583,241.3339,88.551476,0.0,81.27531,0.11375553,0.0,77.87899,8.330017
43032,22021920.0,0.0,18.302185,15.920013,22.450165,22.335388,22.712585,22.364197,18.30249,18.302551,18.302551,18.302551,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,-0.015607691,9.54197e-21,0.0,81.27543,24.996931,33.904762,96.0,0.041491754,22.533335,241.33383,88.551506,0.0,81.27543,0.113755636,0.0,77.879105,8.330017
43033,22021980.0,0.0,18.302338,15.929993,22.445892,22.330566,22.709259,22.359863,18.302399,18.30249,18.30249,18.30249,0.0,0.032084964,0.032084964,0.049585823,25.0,18.300018,0.0,0.0,0.0,-0.0052470844,9.54197e-21,0.0,81.27553,24.99694,33.928158,96.0,0.041410677,22.500578,241.33379,88.551544,0.0,81.27553,0.113755755,0.0,77.879196,8.330017
43034,22022040.0,0.0,18.30252,15.940002,22.44162,22.325775,22.705902,22.35553,18.302368,18.30243,18.30243,18.30246,0.0,0.03208499,0.03208499,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.006662028,9.54197e-21,0.0,81.27563,24.996962,33.95157,96.0,0.04132959,22.467802,241.33372,88.55158,0.0,81.27563,0.11375586,0.0,77.87929,8.330017
43035,22022100.0,0.0,18.30252,15.950012,22.437408,22.321014,22.702606,22.351227,18.302399,18.30243,18.30243,18.30246,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0062965057,9.54197e-21,0.0,81.275696,24.996986,33.976078,96.0,0.041244697,22.433489,241.33368,88.55161,0.0,81.275696,0.113755904,0.0,77.87935,8.330017
43036,22022160.0,0.0,18.302551,15.959991,22.433136,22.316193,22.699158,22.346924,18.30243,18.30243,18.30243,18.30243,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.0062420527,9.54197e-21,0.0,81.275764,24.997013,34.00043,96.0,0.04116043,22.399399,241.33363,88.55165,0.0,81.275764,0.11375598,0.0,77.879425,8.330017
43037,22022220.0,0.0,18.30252,15.970001,22.428864,22.311401,22.69574,22.34262,18.30246,18.30243,18.30243,18.30243,0.0,0.03208504,0.03208504,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0028044758,9.54197e-21,0.0,81.27584,24.997036,34.025208,96.0,0.041074708,22.364708,241.33357,88.55168,0.0,81.27584,0.11375603,0.0,77.879486,8.330017
43038,22022280.0,0.0,18.30249,15.980011,22.424622,22.30664,22.692322,22.338348,18.30249,18.30246,18.30246,18.30246,0.0,0.03208505,0.03208505,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0003267193,9.54197e-21,0.0,81.2759,24.997057,34.050076,96.0,0.040988706,22.329891,241.33353,88.551704,0.0,81.2759,0.11375607,0.0,77.87955,8.330017
43039,22022340.0,0.0,18.30246,15.990021,22.42038,22.30188,22.688904,22.334076,18.30249,18.30246,18.30246,18.30246,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.001711548,9.54197e-21,0.0,81.275955,24.99708,34.07508,96.0,0.04090229,22.294886,241.33348,88.55173,0.0,81.275955,0.113756105,0.0,77.8796,8.330017
43040,22022400.0,0.0,18.30249,16.0,22.416168,22.29718,22.685516,22.329803,18.30249,18.30249,18.30249,18.30249,0.0,0.03208507,0.03208507,0.049586,25.0,18.300018,0.0,0.0,0.0,-4.9650964e-05,9.54197e-21,0.0,81.27601,24.997103,34.09998,96.0,0.040816277,22.260027,241.33342,88.55175,0.0,81.27601,0.11375614,0.0,77.879654,8.330017
43041,22022460.0,0.0,18.302551,16.01001,22.411926,22.29242,22.682037,22.325562,18.30249,18.30249,18.30249,18.30249,0.0,0.03208508,0.03208508,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.002583907,9.54197e-21,0.0,81.27606,24.997124,34.124912,96.0,0.040730204,22.225124,241.33337,88.55177,0.0,81.27606,0.113756165,0.0,77.8797,8.330017
43042,22022520.0,0.0,18.302582,16.02002,22.407684,22.28769,22.678589,22.32135,18.30252,18.30249,18.30249,18.30249,0.0,0.032085083,0.032085083,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0032299415,9.54197e-21,0.0,81.276115,24.99714,34.150105,96.0,0.040643252,22.189852,241.33333,88.55179,0.0,81.276115,0.113756195,0.0,77.879745,8.330017
43043,22022580.0,0.0,18.302582,16.029999,22.403473,22.28299,22.67514,22.317139,18.302551,18.30252,18.30252,18.30252,0.0,0.032085087,0.032085087,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0025099067,9.54197e-21,0.0,81.27615,24.997154,34.175552,96.0,0.040555473,22.154222,241.33328,88.5518,0.0,81.27615,0.1137562,0.0,77.87978,8.330017
43044,22022640.0,0.0,18.302582,16.040009,22.399292,22.27832,22.671692,22.312958,18.302551,18.30252,18.30252,18.30252,0.0,0.032085095,0.032085095,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.001855135,9.54197e-21,0.0,81.2762,24.997164,34.201164,96.0,0.040467195,22.118374,241.33324,88.55181,0.0,81.2762,0.11375623,0.0,77.87983,8.330017
43045,22022700.0,0.0,18.302582,16.050018,22.395111,22.273682,22.668274,22.308777,18.302582,18.302551,18.302551,18.302551,0.0,0.0320851,0.0320851,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0009840097,9.54197e-21,0.0,81.276245,24.997171,34.226944,96.0,0.04037836,22.082277,241.33318,88.55182,0.0,81.276245,0.11375624,0.0,77.87987,8.330017
43046,22022760.0,0.0,18.302612,16.059998,22.39093,22.269012,22.664764,22.304626,18.302582,18.302551,18.302551,18.302551,0.0,0.0320851,0.0320851,0.049586046,25.0,18.300018,0.0,0.0,0.0,0.000812935,9.54197e-21,0.0,81.27628,24.997173,34.252785,96.0,0.040289372,22.046097,241.33313,88.55183,0.0,81.27628,0.11375624,0.0,77.879906,8.330017
43047,22022820.0,0.0,18.302612,16.070007,22.38675,22.264374,22.661285,22.300476,18.302582,18.302582,18.302582,18.302582,0.0,0.032085102,0.032085102,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.0013435567,9.54197e-21,0.0,81.27632,24.997173,34.278717,96.0,0.040200133,22.009794,241.33308,88.55183,0.0,81.27632,0.113756254,0.0,77.879944,8.330017
43048,22022880.0,0.0,18.302643,16.080017,22.382568,22.259735,22.657806,22.296326,18.302612,18.302582,18.302582,18.302582,0.0,0.032085106,0.032085106,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0020378714,9.54197e-21,0.0,81.27636,24.99717,34.304806,96.0,0.0401104,21.973272,241.33304,88.55183,0.0,81.27636,0.11375627,0.0,77.87998,8.330017
43049,22022940.0,0.0,18.302673,16.089996,22.378448,22.255157,22.654327,22.292206,18.302612,18.302612,18.302612,18.302612,0.0,0.032085106,0.032085106,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0019721256,9.54197e-21,0.0,81.27639,24.997162,34.33113,96.0,0.04001991,21.936417,241.333,88.55183,0.0,81.27639,0.11375628,0.0,77.88001,8.330017
43050,22023000.0,0.0,18.302673,16.100006,22.374329,22.25061,22.65091,22.288147,18.302643,18.302612,18.302612,18.302612,0.0,0.03208511,0.03208511,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.001832708,9.54197e-21,0.0,81.27643,24.997152,34.357727,96.0,0.039928526,21.899181,241.33293,88.55183,0.0,81.27643,0.11375629,0.0,77.88005,8.330017
43051,22023060.0,0.0,18.302673,16.110016,22.370178,22.246002,22.64737,22.284058,18.302643,18.302643,18.302643,18.302612,0.0,0.032085117,0.032085117,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.0013914615,9.54197e-21,0.0,81.27646,24.99714,34.38426,96.0,0.03983745,21.86204,241.33289,88.55182,0.0,81.27646,0.11375631,0.0,77.88008,8.330017
43052,22023120.0,0.0,18.302704,16.119995,22.366058,22.241455,22.64389,22.279968,18.302673,18.302643,18.302643,18.302643,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0017020121,9.54197e-21,0.0,81.27649,24.997126,34.410973,96.0,0.039745785,21.82464,241.33284,88.55182,0.0,81.27649,0.113756314,0.0,77.88011,8.330017
43053,22023180.0,0.0,18.302704,16.130005,22.361969,22.236938,22.640411,22.27594,18.302673,18.302643,18.302643,18.302643,0.0,0.03208512,0.03208512,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0017356717,9.54197e-21,0.0,81.27652,24.99711,34.437977,96.0,0.03965316,21.786829,241.33278,88.55181,0.0,81.27652,0.11375633,0.0,77.880135,8.330017
43054,22023240.0,0.0,18.302734,16.140015,22.35788,22.232391,22.636902,22.271881,18.302704,18.302673,18.302673,18.302673,0.0,0.032085128,0.032085128,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0020045508,9.54197e-21,0.0,81.27654,24.997091,34.464928,96.0,0.039560813,21.749098,241.33273,88.5518,0.0,81.27654,0.11375635,0.0,77.88016,8.330017
43055,22023300.0,0.0,18.302765,16.149994,22.35379,22.227905,22.633453,22.267853,18.302704,18.302673,18.302673,18.302673,0.0,0.03208513,0.03208513,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.0023157923,9.54197e-21,0.0,81.276566,24.99707,34.49215,96.0,0.03946759,21.710989,241.33269,88.551796,0.0,81.276566,0.113756366,0.0,77.88018,8.330017
43056,22023360.0,0.0,18.302765,16.160004,22.3497,22.223358,22.629913,22.263855,18.302734,18.302704,18.302704,18.302704,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.0023409133,9.54197e-21,0.0,81.27659,24.997047,34.51947,96.0,0.039374094,21.672743,241.33263,88.55179,0.0,81.27659,0.11375639,0.0,77.8802,8.330017
43057,22023420.0,0.0,18.302795,16.170013,22.345612,22.218872,22.626404,22.259857,18.302734,18.302734,18.302734,18.302704,0.0,0.032085143,0.032085143,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.0021335755,9.54197e-21,0.0,81.27661,24.99702,34.54698,96.0,0.039279994,21.634228,241.33258,88.55178,0.0,81.27661,0.11375642,0.0,77.88022,8.330017
43058,22023480.0,0.0,18.302795,16.179993,22.341553,22.214386,22.622894,22.25586,18.302765,18.302734,18.302734,18.302734,0.0,0.03208515,0.03208515,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.0019875087,9.54197e-21,0.0,81.27663,24.996996,34.574665,96.0,0.039185368,21.595469,241.33253,88.55177,0.0,81.27663,0.11375644,0.0,77.88023,8.330017
43059,22023540.0,0.0,18.302826,16.190002,22.337494,22.20993,22.619415,22.251892,18.302795,18.302765,18.302765,18.302765,0.0,0.032085158,0.032085158,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.0019423256,9.54197e-21,0.0,81.276634,24.996967,34.60252,96.0,0.039090224,21.55647,241.33247,88.551765,0.0,81.276634,0.11375646,0.0,77.88025,8.330017
43060,22023600.0,0.0,18.302826,16.200012,22.333466,22.205475,22.615936,22.247925,18.302795,18.302765,18.302765,18.302765,0.0,0.032085165,0.032085165,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.0020507646,9.54197e-21,0.0,81.27665,24.99694,34.630543,96.0,0.03899458,21.51724,241.33243,88.55176,0.0,81.27665,0.11375649,0.0,77.88026,8.330017
43061,22023660.0,0.0,18.302856,16.209991,22.329407,22.20105,22.612396,22.243988,18.302826,18.302795,18.302795,18.302795,0.0,0.032085173,0.032085173,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.0018382864,9.54197e-21,0.0,81.27666,24.996912,34.65873,96.0,0.038898434,21.47778,241.33237,88.55175,0.0,81.27666,0.11375653,0.0,77.88026,8.330017
43062,22023720.0,0.0,18.302856,16.220001,22.325378,22.196594,22.608887,22.240082,18.302826,18.302795,18.302795,18.302795,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0017821471,9.54197e-21,0.0,81.27666,24.996883,34.68707,96.0,0.03880183,21.438103,241.33232,88.55174,0.0,81.27666,0.11375657,0.0,77.880264,8.330017
43063,22023780.0,0.0,18.302887,16.230011,22.32138,22.1922,22.605377,22.236176,18.302856,18.302826,18.302826,18.302826,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.002030038,9.54197e-21,0.0,81.27665,24.996857,34.715565,96.0,0.03870477,21.398209,241.33226,88.55174,0.0,81.27665,0.11375659,0.0,77.88026,8.330017
43064,22023840.0,0.0,18.302917,16.24002,22.317383,22.187836,22.601898,22.23227,18.302856,18.302826,18.302826,18.302826,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.0022969362,9.54197e-21,0.0,81.27664,24.996828,34.74424,96.0,0.038607173,21.358065,241.3322,88.551735,0.0,81.27664,0.11375663,0.0,77.88025,8.330017
43065,22023900.0,0.0,18.302917,16.25,22.313416,22.183472,22.59842,22.228394,18.302887,18.302856,18.302856,18.302856,0.0,0.03208521,0.03208521,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.0024323035,9.54197e-21,0.0,81.276634,24.9968,34.77311,96.0,0.03850898,21.317648,241.33215,88.55173,0.0,81.276634,0.113756664,0.0,77.88023,8.330017
43066,22023960.0,0.0,18.302948,16.26001,22.309448,22.179108,22.59494,22.224548,18.302917,18.302887,18.302887,18.302856,0.0,0.03208522,0.03208522,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0021988205,9.54197e-21,0.0,81.27661,24.99677,34.80217,96.0,0.038410217,21.276966,241.33209,88.55172,0.0,81.27661,0.1137567,0.0,77.88022,8.330017
43067,22024020.0,0.0,18.302948,16.27002,22.305481,22.174774,22.59143,22.220703,18.302917,18.302887,18.302887,18.302887,0.0,0.032085232,0.032085232,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.001997814,9.54197e-21,0.0,81.27659,24.996742,34.831406,96.0,0.03831092,21.236034,241.33203,88.55172,0.0,81.27659,0.11375674,0.0,77.880196,8.330017
43068,22024080.0,0.0,18.302979,16.279999,22.301544,22.17044,22.587952,22.216888,18.302948,18.302917,18.302917,18.302917,0.0,0.032085244,0.032085244,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0020115874,9.54197e-21,0.0,81.27656,24.996716,34.86081,96.0,0.038211122,21.194862,241.33199,88.55171,0.0,81.27656,0.11375679,0.0,77.880165,8.330017
43069,22024140.0,0.0,18.303009,16.290009,22.297607,22.166168,22.584503,22.213074,18.302948,18.302917,18.302917,18.302917,0.0,0.032085255,0.032085255,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.002220441,9.54197e-21,0.0,81.27653,24.996687,34.890392,96.0,0.038110815,21.153452,241.33192,88.55171,0.0,81.27653,0.11375683,0.0,77.880135,8.330017
43070,22024200.0,0.0,18.303009,16.300018,22.293701,22.161896,22.581055,22.209259,18.302979,18.302948,18.302948,18.302948,0.0,0.032085266,0.032085266,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.0023948252,9.54197e-21,0.0,81.27649,24.99666,34.920166,96.0,0.038009934,21.11177,241.33186,88.551704,0.0,81.27649,0.11375687,0.0,77.880104,8.330017
43071,22024260.0,0.0,18.30304,16.309998,22.289795,22.157623,22.577576,22.205505,18.303009,18.302979,18.302979,18.302948,0.0,0.032085277,0.032085277,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.002303908,9.54197e-21,0.0,81.27644,24.996632,34.950134,96.0,0.03790846,21.06981,241.3318,88.551704,0.0,81.27644,0.11375691,0.0,77.88006,8.330017
43072,22024320.0,0.0,18.30304,16.320007,22.28592,22.15335,22.574127,22.201782,18.303009,18.302979,18.302979,18.302979,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0021747483,9.54197e-21,0.0,81.2764,24.996603,34.980293,96.0,0.037806425,21.027588,241.33176,88.5517,0.0,81.2764,0.11375696,0.0,77.880005,8.330017
43073,22024380.0,0.0,18.30307,16.330017,22.282043,22.14914,22.570679,22.198029,18.30304,18.303009,18.303009,18.303009,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0022035043,9.54197e-21,0.0,81.27634,24.996576,35.01064,96.0,0.03770386,20.985107,241.3317,88.5517,0.0,81.27634,0.113757,0.0,77.87995,8.330017
43074,22024440.0,0.0,18.3031,16.339996,22.278198,22.144928,22.56723,22.194305,18.30304,18.303009,18.303009,18.303009,0.0,0.032085314,0.032085314,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0022691165,9.54197e-21,0.0,81.27628,24.99655,35.041176,96.0,0.037600722,20.942358,241.33163,88.5517,0.0,81.27628,0.11375705,0.0,77.87989,8.330017
43075,22024500.0,0.0,18.303131,16.350006,22.274353,22.140747,22.563812,22.190613,18.30307,18.30304,18.30304,18.30304,0.0,0.032085326,0.032085326,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.00242656,9.54197e-21,0.0,81.276215,24.996521,35.0719,96.0,0.037497036,20.899343,241.33157,88.55169,0.0,81.276215,0.113757096,0.0,77.87983,8.330017
43076,22024560.0,0.0,18.303131,16.360016,22.270538,22.136566,22.560364,22.18692,18.3031,18.30307,18.30307,18.30304,0.0,0.03208534,0.03208534,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.0023889677,9.54197e-21,0.0,81.276146,24.996494,35.102825,96.0,0.03739275,20.856043,241.33151,88.55169,0.0,81.276146,0.11375713,0.0,77.87975,8.330017
43077,22024620.0,0.0,18.303162,16.369995,22.266724,22.132416,22.556946,22.183289,18.3031,18.30307,18.30307,18.30307,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0023289009,9.54197e-21,0.0,81.27606,24.996466,35.133953,96.0,0.037287883,20.812468,241.33145,88.55169,0.0,81.27606,0.113757186,0.0,77.879684,8.330017
43078,22024680.0,0.0,18.303162,16.380005,22.26294,22.128265,22.553558,22.179626,18.303131,18.3031,18.3031,18.3031,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0023428844,9.54197e-21,0.0,81.27598,24.996439,35.165276,96.0,0.037182447,20.768618,241.33139,88.55169,0.0,81.27598,0.11375724,0.0,77.8796,8.330017
43079,22024740.0,0.0,18.303192,16.390015,22.259155,22.124176,22.55014,22.175995,18.303162,18.303131,18.303131,18.3031,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0024213777,9.54197e-21,0.0,81.27589,24.99641,35.196793,96.0,0.03707644,20.724491,241.33133,88.55168,0.0,81.27589,0.11375728,0.0,77.87951,8.330017
43080,22024800.0,0.0,18.303192,16.399994,22.255402,22.120087,22.546783,22.172363,18.303162,18.303131,18.303131,18.303131,0.0,0.032085393,0.032085393,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.002160543,9.54197e-21,0.0,81.27579,24.996384,35.22846,96.0,0.03697004,20.680159,241.33127,88.55168,0.0,81.27579,0.113757335,0.0,77.87942,8.330017
43081,22024860.0,0.0,18.303192,16.409912,22.251648,22.115967,22.543365,22.168793,18.303192,18.303162,18.303162,18.303162,0.0,0.032085408,0.032085408,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0011007468,9.54197e-21,0.0,81.27568,24.996357,35.260357,96.0,0.03686295,20.635502,241.33119,88.55168,0.0,81.27568,0.113757394,0.0,77.87932,8.330017
43082,22024920.0,0.0,18.3031,16.419678,22.247894,22.111847,22.540009,22.165192,18.303192,18.303162,18.303162,18.303162,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0048967255,9.54197e-21,0.0,81.27557,24.99633,35.292248,96.0,0.036755987,20.590855,241.33113,88.55168,0.0,81.27557,0.11375745,0.0,77.87921,8.330017
43083,22024980.0,0.0,18.302979,16.42926,22.24414,22.107788,22.536621,22.161621,18.303162,18.303162,18.303162,18.303162,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.008429273,9.54197e-21,0.0,81.27545,24.996315,35.323563,96.0,0.03665104,20.54701,241.33107,88.55169,0.0,81.27545,0.113757506,0.0,77.87909,8.330017
43084,22025040.0,0.0,18.302948,16.43866,22.240417,22.10373,22.533295,22.15805,18.3031,18.303131,18.303131,18.303162,0.0,0.032085456,0.032085456,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.007479784,9.54197e-21,0.0,81.27532,24.996313,35.35409,96.0,0.03654883,20.504269,241.33101,88.55171,0.0,81.27532,0.11375758,0.0,77.87897,8.330017
43085,22025100.0,0.0,18.302948,16.447937,22.236725,22.0997,22.529938,22.15451,18.30304,18.3031,18.3031,18.3031,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0049981354,9.54197e-21,0.0,81.275185,24.99632,35.38402,96.0,0.03644872,20.462366,241.33095,88.551735,0.0,81.275185,0.11375765,0.0,77.87883,8.330017
43086,22025160.0,0.0,18.302887,16.457,22.233032,22.095642,22.526611,22.151001,18.302979,18.30307,18.30307,18.30307,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0042720637,9.54197e-21,0.0,81.27504,24.996338,35.413586,96.0,0.036349926,20.420982,241.33089,88.551765,0.0,81.27504,0.11375772,0.0,77.87869,8.330017
43087,22025220.0,0.0,18.302856,16.465912,22.22934,22.091614,22.523254,22.147491,18.302948,18.303009,18.303009,18.303009,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0052991314,9.54197e-21,0.0,81.27489,24.99636,35.442795,96.0,0.03625239,20.380089,241.33081,88.5518,0.0,81.27489,0.1137578,0.0,77.87854,8.330017
43088,22025280.0,0.0,18.302765,16.47467,22.225677,22.087585,22.519958,22.143982,18.302887,18.302979,18.302979,18.302979,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0063276067,9.54197e-21,0.0,81.27472,24.996391,35.471523,96.0,0.036156543,20.339867,241.33075,88.551834,0.0,81.27472,0.113757856,0.0,77.87839,8.330017
43089,22025340.0,0.0,18.302734,16.483246,22.222015,22.083618,22.516632,22.140503,18.302856,18.302917,18.302917,18.302948,0.0,0.03208555,0.03208555,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0067639025,9.54197e-21,0.0,81.27454,24.99643,35.499714,96.0,0.03606257,20.3004,241.33069,88.55188,0.0,81.27454,0.113757916,0.0,77.87822,8.330017
43090,22025400.0,0.0,18.302673,16.491669,22.218384,22.07965,22.513336,22.137024,18.302795,18.302887,18.302887,18.302887,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.006529747,9.54197e-21,0.0,81.27437,24.996475,35.52735,96.0,0.035970513,20.261707,241.33063,88.551926,0.0,81.27437,0.11375798,0.0,77.878044,8.330017
43091,22025460.0,0.0,18.302612,16.499908,22.214722,22.075653,22.51007,22.133575,18.302734,18.302826,18.302826,18.302826,0.0,0.032085583,0.032085583,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0061567915,9.54197e-21,0.0,81.274185,24.996529,35.554447,96.0,0.03588034,20.223772,241.33058,88.55197,0.0,81.274185,0.11375803,0.0,77.87787,8.330017
43092,22025520.0,0.0,18.302582,16.507996,22.21112,22.071686,22.506775,22.130127,18.302673,18.302765,18.302765,18.302795,0.0,0.032085594,0.032085594,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0060359696,9.54197e-21,0.0,81.27399,24.996588,35.581036,96.0,0.03579192,20.186546,241.33052,88.55202,0.0,81.27399,0.11375808,0.0,77.87768,8.330017
43093,22025580.0,0.0,18.30252,16.51593,22.20752,22.067749,22.50351,22.126709,18.302643,18.302734,18.302734,18.302734,0.0,0.032085605,0.032085605,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0061737513,9.54197e-21,0.0,81.27379,24.99665,35.60712,96.0,0.03570525,20.15003,241.33046,88.55207,0.0,81.27379,0.11375813,0.0,77.87749,8.330017
43094,22025640.0,0.0,18.30246,16.523682,22.203918,22.063843,22.500244,22.123291,18.302582,18.302673,18.302673,18.302673,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.006401425,9.54197e-21,0.0,81.27358,24.996717,35.632683,96.0,0.035620388,20.114246,241.3304,88.55212,0.0,81.27358,0.11375817,0.0,77.87729,8.330017
43095,22025700.0,0.0,18.302399,16.53125,22.200348,22.059937,22.49701,22.119904,18.30252,18.302612,18.302612,18.302643,0.0,0.032085624,0.032085624,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.006570329,9.54197e-21,0.0,81.27338,24.996788,35.657696,96.0,0.035537396,20.079226,241.33035,88.55217,0.0,81.27338,0.11375821,0.0,77.87709,8.330017
43096,22025760.0,0.0,18.302338,16.538666,22.196777,22.056,22.493774,22.116516,18.30249,18.302551,18.302551,18.302582,0.0,0.032085635,0.032085635,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0068391315,9.54197e-21,0.0,81.27316,24.99686,35.682167,96.0,0.03545627,20.044966,241.33029,88.55222,0.0,81.27316,0.11375823,0.0,77.87689,8.330017
43097,22025820.0,0.0,18.302277,16.545929,22.193207,22.052124,22.49054,22.11316,18.30243,18.30252,18.30252,18.30252,0.0,0.03208564,0.03208564,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.006927732,9.54197e-21,0.0,81.27295,24.996937,35.706062,96.0,0.03537711,20.01151,241.33025,88.55227,0.0,81.27295,0.11375825,0.0,77.87668,8.330017
43098,22025880.0,0.0,18.302246,16.553009,22.189667,22.048248,22.487335,22.109802,18.302368,18.30246,18.30246,18.30246,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.006926133,9.54197e-21,0.0,81.272736,24.997015,35.72939,96.0,0.035299897,19.978855,241.33018,88.55232,0.0,81.272736,0.113758266,0.0,77.87647,8.330017
43099,22025940.0,0.0,18.302185,16.559937,22.186127,22.044373,22.48413,22.106476,18.302307,18.302399,18.302399,18.302399,0.0,0.032085646,0.032085646,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.0067628515,9.54197e-21,0.0,81.272514,24.997097,35.75214,96.0,0.035224635,19.947006,241.33014,88.55237,0.0,81.272514,0.11375828,0.0,77.87627,8.330017
43100,22026000.0,0.0,18.302124,16.56668,22.182617,22.040558,22.480927,22.10315,18.302246,18.302338,18.302338,18.302368,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.006756642,9.54197e-21,0.0,81.2723,24.997177,35.774326,96.0,0.035151295,19.915945,241.3301,88.55242,0.0,81.2723,0.11375829,0.0,77.87605,8.330017
