,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43101,22026060.0,0.0,18.302063,16.573242,22.179108,22.036682,22.477753,22.099854,18.302185,18.302277,18.302277,18.302307,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0070352936,9.54197e-21,0.0,81.27208,24.997261,35.79594,96.0,0.035079885,19.885681,241.33005,88.55247,0.0,81.27208,0.11375829,0.0,77.87584,8.330017
43102,22026120.0,0.0,18.302002,16.579681,22.175629,22.032867,22.474548,22.096558,18.302124,18.302216,18.302216,18.302246,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.007271719,9.54197e-21,0.0,81.27186,24.997343,35.816963,96.0,0.03501048,19.856249,241.33,88.55252,0.0,81.27186,0.11375829,0.0,77.87563,8.330017
43103,22026180.0,0.0,18.30194,16.585938,22.17215,22.029053,22.471405,22.093262,18.302063,18.302185,18.302185,18.302185,0.0,0.03208565,0.03208565,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.0073022475,9.54197e-21,0.0,81.27164,24.997427,35.83738,96.0,0.034943134,19.82767,241.32996,88.55257,0.0,81.27164,0.11375828,0.0,77.87542,8.330017
43104,22026240.0,0.0,18.30188,16.59201,22.16867,22.025269,22.468231,22.089996,18.302002,18.302124,18.302124,18.302124,0.0,0.032085646,0.032085646,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.007291923,9.54197e-21,0.0,81.271416,24.99751,35.857185,96.0,0.03487782,19.799938,241.32991,88.55261,0.0,81.271416,0.11375828,0.0,77.875206,8.330017
43105,22026300.0,0.0,18.301819,16.59793,22.165222,22.021484,22.465088,22.086731,18.30194,18.302063,18.302063,18.302063,0.0,0.032085642,0.032085642,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.007199063,9.54197e-21,0.0,81.2712,24.997593,35.87639,96.0,0.034814555,19.773058,241.32986,88.55266,0.0,81.2712,0.113758266,0.0,77.875,8.330017
43106,22026360.0,0.0,18.301758,16.603668,22.161774,22.0177,22.461975,22.083527,18.30188,18.302002,18.302002,18.302002,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0073354575,9.54197e-21,0.0,81.27099,24.997677,35.894985,96.0,0.034753304,19.747017,241.32983,88.5527,0.0,81.27099,0.11375824,0.0,77.874794,8.330017
43107,22026420.0,0.0,18.301697,16.609253,22.158356,22.013947,22.458862,22.080292,18.301819,18.30194,18.30194,18.30194,0.0,0.032085635,0.032085635,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0074879904,9.54197e-21,0.0,81.270775,24.99776,35.91297,96.0,0.034694124,19.721846,241.32979,88.55274,0.0,81.270775,0.11375823,0.0,77.87459,8.330017
43108,22026480.0,0.0,18.301636,16.614685,22.154938,22.010193,22.45575,22.077087,18.301758,18.30188,18.30188,18.30188,0.0,0.032085627,0.032085627,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.007593549,9.54197e-21,0.0,81.27056,24.997843,35.930325,96.0,0.034637034,19.697548,241.32976,88.55279,0.0,81.27056,0.11375821,0.0,77.87439,8.330017
43109,22026540.0,0.0,18.301575,16.619934,22.15155,22.00647,22.452667,22.073883,18.301697,18.301819,18.301819,18.301819,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.007623825,9.54197e-21,0.0,81.270355,24.997927,35.947044,96.0,0.03458207,19.67414,241.32973,88.552826,0.0,81.270355,0.11375818,0.0,77.8742,8.330017
43110,22026600.0,0.0,18.301514,16.625,22.148163,22.002777,22.449554,22.07071,18.301636,18.301758,18.301758,18.301758,0.0,0.032085616,0.032085616,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0076469234,9.54197e-21,0.0,81.27015,24.998009,35.963123,96.0,0.03452923,19.651627,241.32968,88.552864,0.0,81.27015,0.113758154,0.0,77.874,8.330017
43111,22026660.0,0.0,18.301422,16.629913,22.144775,21.999054,22.446503,22.067566,18.301575,18.301697,18.301697,18.301697,0.0,0.032085605,0.032085605,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.007705006,9.54197e-21,0.0,81.26996,24.99809,35.97857,96.0,0.03447851,19.630007,241.32965,88.5529,0.0,81.26996,0.11375813,0.0,77.87381,8.330017
43112,22026720.0,0.0,18.301361,16.634674,22.141418,21.995361,22.44345,22.064423,18.301514,18.301605,18.301605,18.301636,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0078074224,9.54197e-21,0.0,81.26976,24.998173,35.993366,96.0,0.034429938,19.609291,241.32962,88.55294,0.0,81.26976,0.113758095,0.0,77.87362,8.330017
43113,22026780.0,0.0,18.3013,16.639252,22.138062,21.9917,22.4404,22.06128,18.301453,18.301544,18.301544,18.301575,0.0,0.03208559,0.03208559,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.007882256,9.54197e-21,0.0,81.26957,24.998255,36.007504,96.0,0.034383543,19.589497,241.32959,88.55298,0.0,81.26957,0.113758065,0.0,77.873436,8.330017
43114,22026840.0,0.0,18.301239,16.643677,22.134735,21.988037,22.437347,22.058167,18.301392,18.301483,18.301483,18.301514,0.0,0.032085583,0.032085583,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.007936444,9.54197e-21,0.0,81.26938,24.998337,36.02099,96.0,0.034339312,19.570614,241.32956,88.55302,0.0,81.26938,0.11375803,0.0,77.87325,8.330017
43115,22026900.0,0.0,18.301178,16.647919,22.131409,21.984406,22.434326,22.055054,18.30133,18.301422,18.301422,18.301453,0.0,0.03208557,0.03208557,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.00798481,9.54197e-21,0.0,81.269196,24.998419,36.03381,96.0,0.03429728,19.552666,241.32954,88.553055,0.0,81.269196,0.11375799,0.0,77.87308,8.330017
43116,22026960.0,0.0,18.301086,16.652008,22.128113,21.980743,22.431305,22.051971,18.301239,18.301361,18.301361,18.301361,0.0,0.03208556,0.03208556,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.008069244,9.54197e-21,0.0,81.26901,24.9985,36.045963,96.0,0.034257453,19.53565,241.32951,88.55309,0.0,81.26901,0.11375795,0.0,77.87291,8.330017
43117,22027020.0,0.0,18.301025,16.655914,22.124817,21.977142,22.428314,22.04889,18.301178,18.3013,18.3013,18.3013,0.0,0.03208555,0.03208555,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.008134223,9.54197e-21,0.0,81.268845,24.998583,36.05744,96.0,0.03421985,19.519583,241.32948,88.55313,0.0,81.268845,0.113757916,0.0,77.87275,8.330017
43118,22027080.0,0.0,18.300964,16.659668,22.121552,21.97351,22.425323,22.045837,18.301117,18.301239,18.301239,18.301239,0.0,0.032085538,0.032085538,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.008162685,9.54197e-21,0.0,81.26868,24.998665,36.06824,96.0,0.034184497,19.504467,241.32947,88.55316,0.0,81.26868,0.11375788,0.0,77.87259,8.330017
43119,22027140.0,0.0,18.300903,16.663269,22.118286,21.96994,22.422333,22.042786,18.301056,18.301147,18.301147,18.301178,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.008189273,9.54197e-21,0.0,81.26852,24.998747,36.07835,96.0,0.034151386,19.490307,241.32944,88.5532,0.0,81.26852,0.113757834,0.0,77.87243,8.330017
43120,22027200.0,0.0,18.300812,16.666687,22.11502,21.96637,22.419373,22.039734,18.300964,18.301086,18.301086,18.301117,0.0,0.032085516,0.032085516,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.008217789,9.54197e-21,0.0,81.26835,24.998829,36.087784,96.0,0.03412052,19.477102,241.32942,88.55324,0.0,81.26835,0.1137578,0.0,77.87228,8.330017
43121,22027260.0,0.0,18.30075,16.669922,22.111786,21.9628,22.416412,22.036713,18.300903,18.301025,18.301025,18.301025,0.0,0.032085504,0.032085504,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.008348478,9.54197e-21,0.0,81.2682,24.99891,36.096527,96.0,0.03409191,19.464863,241.3294,88.55327,0.0,81.2682,0.113757744,0.0,77.87213,8.330017
43122,22027320.0,0.0,18.30069,16.673004,22.108551,21.959229,22.413452,22.033722,18.300842,18.300964,18.300964,18.300964,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.008431996,9.54197e-21,0.0,81.26805,24.998993,36.10457,96.0,0.0340656,19.453602,241.32939,88.55331,0.0,81.26805,0.11375771,0.0,77.871994,8.330017
43123,22027380.0,0.0,18.300598,16.675934,22.105347,21.955688,22.410522,22.030731,18.300781,18.300873,18.300873,18.300903,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.008449969,9.54197e-21,0.0,81.267914,24.999077,36.111908,96.0,0.034041595,19.443327,241.32938,88.55334,0.0,81.267914,0.113757655,0.0,77.87186,8.330017
43124,22027440.0,0.0,18.300537,16.67868,22.102142,21.952148,22.407593,22.02774,18.30069,18.300812,18.300812,18.300842,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.008441365,9.54197e-21,0.0,81.26778,24.999159,36.11854,96.0,0.0340199,19.43404,241.32936,88.553375,0.0,81.26778,0.11375761,0.0,77.87173,8.330017
43125,22027500.0,0.0,18.300476,16.681244,22.098938,21.94867,22.404694,22.02478,18.300629,18.30075,18.30075,18.30075,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.008447274,9.54197e-21,0.0,81.26765,24.999243,36.12447,96.0,0.034000516,19.425741,241.32935,88.553406,0.0,81.26765,0.11375756,0.0,77.87161,8.330017
43126,22027560.0,0.0,18.300415,16.683685,22.095764,21.94513,22.401794,22.02185,18.300568,18.30069,18.30069,18.30069,0.0,0.03208544,0.03208544,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.0085045695,9.54197e-21,0.0,81.26753,24.999327,36.129692,96.0,0.033983443,19.41843,241.32933,88.553444,0.0,81.26753,0.113757506,0.0,77.87149,8.330017
43127,22027620.0,0.0,18.300323,16.685913,22.09259,21.94165,22.398895,22.01892,18.300476,18.300598,18.300598,18.300629,0.0,0.032085426,0.032085426,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.008588501,9.54197e-21,0.0,81.26741,24.999409,36.1342,96.0,0.033968695,19.412117,241.32933,88.553474,0.0,81.26741,0.11375746,0.0,77.871376,8.330017
43128,22027680.0,0.0,18.300262,16.688019,22.089447,21.938171,22.396027,22.015991,18.300415,18.300537,18.300537,18.300537,0.0,0.032085415,0.032085415,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.008643692,9.54197e-21,0.0,81.2673,24.999493,36.137993,96.0,0.0339563,19.40681,241.32932,88.55351,0.0,81.2673,0.11375741,0.0,77.87128,8.330017
43129,22027740.0,0.0,18.30017,16.68991,22.086304,21.934723,22.393158,22.013062,18.300354,18.300476,18.300476,18.300476,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.008670303,9.54197e-21,0.0,81.267204,24.999577,36.141064,96.0,0.03394625,19.402508,241.32932,88.55354,0.0,81.267204,0.11375736,0.0,77.87118,8.330017
43130,22027800.0,0.0,18.30011,16.69168,22.08319,21.931274,22.39032,22.010162,18.300262,18.300385,18.300385,18.300415,0.0,0.032085385,0.032085385,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.008679098,9.54197e-21,0.0,81.267105,24.99966,36.143414,96.0,0.033938568,19.399223,241.3293,88.55357,0.0,81.267105,0.11375731,0.0,77.871086,8.330017
43131,22027860.0,0.0,18.300049,16.693268,22.080078,21.927826,22.387482,22.007294,18.300201,18.300323,18.300323,18.300323,0.0,0.03208537,0.03208537,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.008716753,9.54197e-21,0.0,81.26701,24.999744,36.145035,96.0,0.03393325,19.39695,241.3293,88.55361,0.0,81.26701,0.113757245,0.0,77.871,8.330017
43132,22027920.0,0.0,18.299957,16.694672,22.076965,21.924377,22.384644,22.004425,18.30014,18.300232,18.300232,18.300262,0.0,0.03208536,0.03208536,0.049586486,25.0,18.300018,0.0,0.0,0.0,-0.00875128,9.54197e-21,0.0,81.26694,24.999828,36.145927,96.0,0.03393031,19.395699,241.3293,88.55364,0.0,81.26694,0.1137572,0.0,77.870926,8.330017
43133,22027980.0,0.0,18.299896,16.695923,22.073883,21.92096,22.381805,22.001587,18.300049,18.30017,18.30017,18.300201,0.0,0.03208534,0.03208534,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.00876275,9.54197e-21,0.0,81.26685,24.999912,36.14609,96.0,0.033929754,19.39547,241.3293,88.55367,0.0,81.26685,0.11375715,0.0,77.87085,8.330017
43134,22028040.0,0.0,18.299805,16.696991,22.0708,21.917572,22.378998,21.998749,18.299988,18.30011,18.30011,18.30011,0.0,0.032085326,0.032085326,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.008771234,9.54197e-21,0.0,81.26679,24.999998,36.145527,96.0,0.03393159,19.396265,241.3293,88.55371,0.0,81.26679,0.11375709,0.0,77.87079,8.330017
43135,22028100.0,0.0,18.299744,16.697937,22.067719,21.914185,22.37622,21.99591,18.299896,18.300018,18.300018,18.300049,0.0,0.03208531,0.03208531,0.049586408,25.0,18.300018,0.0,0.0,0.0,-0.00877553,9.54197e-21,0.0,81.26672,25.000082,36.144226,96.0,0.033935808,19.398085,241.3293,88.55374,0.0,81.26672,0.11375704,0.0,77.87073,8.330017
43136,22028160.0,0.0,18.299683,16.69867,22.064667,21.910797,22.373413,21.993103,18.299835,18.299957,18.299957,18.299988,0.0,0.032085296,0.032085296,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.008840986,9.54197e-21,0.0,81.26667,25.000166,36.142193,96.0,0.033942424,19.400928,241.3293,88.55377,0.0,81.26667,0.11375698,0.0,77.870674,8.330017
43137,22028220.0,0.0,18.299591,16.69925,22.061646,21.90744,22.370636,21.990295,18.299774,18.299896,18.299896,18.299896,0.0,0.03208528,0.03208528,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.008879604,9.54197e-21,0.0,81.266624,25.00025,36.139423,96.0,0.03395145,19.40481,241.3293,88.55381,0.0,81.266624,0.113756925,0.0,77.87063,8.330017
43138,22028280.0,0.0,18.29953,16.699677,22.058594,21.904083,22.36789,21.987518,18.299683,18.299805,18.299805,18.299835,0.0,0.032085266,0.032085266,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.008873112,9.54197e-21,0.0,81.26658,25.000334,36.13591,96.0,0.033962898,19.409729,241.32932,88.55384,0.0,81.26658,0.113756865,0.0,77.8706,8.330017
43139,22028340.0,0.0,18.299438,16.69992,22.055603,21.900757,22.365143,21.984741,18.299622,18.299744,18.299744,18.299744,0.0,0.03208525,0.03208525,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.0088489065,9.54197e-21,0.0,81.266556,25.000418,36.131657,96.0,0.03397676,19.415682,241.32932,88.55387,0.0,81.266556,0.11375681,0.0,77.87057,8.330017
43140,22028400.0,0.0,18.299347,16.700012,22.052582,21.89743,22.362396,21.981964,18.29953,18.299652,18.299652,18.299683,0.0,0.032085236,0.032085236,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.009598863,9.54197e-21,0.0,81.266525,25.000504,36.126522,96.0,0.03399351,19.422869,241.32933,88.5539,0.0,81.266525,0.11375675,0.0,77.870544,8.330017
43141,22028460.0,0.0,18.299225,16.699738,22.049591,21.894073,22.35965,21.979218,18.299469,18.299591,18.299591,18.299591,0.0,0.03208522,0.03208522,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.011007823,9.54197e-21,0.0,81.2665,25.000587,36.12068,96.0,0.03401256,19.431044,241.32935,88.55394,0.0,81.2665,0.1137567,0.0,77.87052,8.330017
43142,22028520.0,0.0,18.29889,16.698975,22.0466,21.890747,22.356934,21.97647,18.299347,18.2995,18.2995,18.2995,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.021741867,9.54197e-21,0.0,81.266495,25.000685,36.113445,96.0,0.03403619,19.44118,241.32935,88.55398,0.0,81.266495,0.11375664,0.0,77.870514,8.330017
43143,22028580.0,0.0,18.298584,16.697693,22.04361,21.88742,22.354218,21.973724,18.299164,18.299377,18.299377,18.299408,0.0,0.03208519,0.03208519,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.029709706,9.54197e-21,0.0,81.26649,25.000805,36.10386,96.0,0.034067497,19.454597,241.32936,88.55403,0.0,81.26649,0.11375659,0.0,77.87051,8.330017
43144,22028640.0,0.0,18.298248,16.695923,22.040619,21.884125,22.351532,21.971008,18.29892,18.299225,18.299225,18.299255,0.0,0.032085184,0.032085184,0.049586188,25.0,18.300018,0.0,0.0,0.0,-0.036288034,9.54197e-21,0.0,81.26649,25.00095,36.092094,96.0,0.034105945,19.471067,241.32939,88.55411,0.0,81.26649,0.11375655,0.0,77.87051,8.330017
43145,22028700.0,0.0,18.298065,16.693695,22.03769,21.880829,22.348816,21.968292,18.298645,18.299011,18.299011,18.299072,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.032994878,9.54197e-21,0.0,81.266495,25.001127,36.077366,96.0,0.03415411,19.49169,241.3294,88.5542,0.0,81.266495,0.113756515,0.0,77.870514,8.330017
43146,22028760.0,0.0,18.297943,16.69101,22.034698,21.877533,22.34616,21.965576,18.2984,18.298798,18.298798,18.298828,0.0,0.03208516,0.03208516,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.024321835,9.54197e-21,0.0,81.2665,25.001331,36.06001,96.0,0.03421089,19.515987,241.32944,88.554306,0.0,81.2665,0.11375648,0.0,77.87052,8.330017
43147,22028820.0,0.0,18.297821,16.687897,22.031769,21.874207,22.343475,21.96289,18.298187,18.298553,18.298553,18.298615,0.0,0.03208515,0.03208515,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.018944388,9.54197e-21,0.0,81.26652,25.001543,36.040836,96.0,0.03427366,19.54283,241.32945,88.55441,0.0,81.26652,0.113756426,0.0,77.87054,8.330017
43148,22028880.0,0.0,18.297668,16.684326,22.028809,21.870941,22.34082,21.960205,18.298004,18.29834,18.29834,18.2984,0.0,0.03208513,0.03208513,0.049586102,25.0,18.300018,0.0,0.0,0.0,-0.018584374,9.54197e-21,0.0,81.26654,25.001757,36.020153,96.0,0.03434141,19.571785,241.32948,88.55452,0.0,81.26654,0.113756366,0.0,77.87056,8.330017
43149,22028940.0,0.0,18.297455,16.68039,22.02591,21.867676,22.338165,21.95755,18.297852,18.298157,18.298157,18.298187,0.0,0.032085117,0.032085117,0.049586073,25.0,18.300018,0.0,0.0,0.0,-0.019360742,9.54197e-21,0.0,81.26657,25.001972,35.99777,96.0,0.03441479,19.60312,241.32953,88.55463,0.0,81.26657,0.11375631,0.0,77.87059,8.330017
43150,22029000.0,0.0,18.297241,16.676025,22.02298,21.86441,22.33554,21.954865,18.297668,18.297974,18.297974,18.298004,0.0,0.032085095,0.032085095,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.022518067,9.54197e-21,0.0,81.26661,25.002188,35.97376,96.0,0.034493554,19.636734,241.32956,88.55473,0.0,81.26661,0.11375623,0.0,77.87063,8.330017
43151,22029060.0,0.0,18.297089,16.671326,22.02005,21.861115,22.332916,21.95221,18.297485,18.29779,18.29779,18.297821,0.0,0.032085076,0.032085076,0.049586,25.0,18.300018,0.0,0.0,0.0,-0.02238452,9.54197e-21,0.0,81.26666,25.002407,35.94783,96.0,0.0345787,19.673038,241.3296,88.55483,0.0,81.26666,0.11375616,0.0,77.87068,8.330017
43152,22029120.0,0.0,18.296936,16.66623,22.01715,21.85785,22.330292,21.949585,18.297302,18.297607,18.297607,18.297668,0.0,0.032085054,0.032085054,0.049585965,25.0,18.300018,0.0,0.0,0.0,-0.020273263,9.54197e-21,0.0,81.26672,25.002625,35.92011,96.0,0.034669805,19.711851,241.32965,88.55494,0.0,81.26672,0.11375607,0.0,77.870735,8.330017
43153,22029180.0,0.0,18.296844,16.660797,22.014252,21.854614,22.327698,21.94696,18.29715,18.297424,18.297424,18.297485,0.0,0.032085028,0.032085028,0.049585924,25.0,18.300018,0.0,0.0,0.0,-0.017188866,9.54197e-21,0.0,81.2668,25.002838,35.89074,96.0,0.034766406,19.752962,241.3297,88.55504,0.0,81.2668,0.11375598,0.0,77.87081,8.330017
43154,22029240.0,0.0,18.296722,16.65503,22.011353,21.85138,22.325104,21.944336,18.296997,18.297272,18.297272,18.297302,0.0,0.032085005,0.032085005,0.049585883,25.0,18.300018,0.0,0.0,0.0,-0.015422038,9.54197e-21,0.0,81.26688,25.003042,35.860035,96.0,0.03486751,19.795952,241.32976,88.55513,0.0,81.26688,0.1137559,0.0,77.870895,8.330017
43155,22029300.0,0.0,18.2966,16.648956,22.008484,21.848145,22.32251,21.941711,18.296875,18.29712,18.29712,18.29715,0.0,0.032084983,0.032084983,0.04958584,25.0,18.300018,0.0,0.0,0.0,-0.01449865,9.54197e-21,0.0,81.266975,25.003235,35.828068,96.0,0.03497288,19.840706,241.32982,88.555214,0.0,81.266975,0.11375581,0.0,77.87098,8.330017
43156,22029360.0,0.0,18.296448,16.642578,22.005615,21.84488,22.319916,21.939117,18.296722,18.296967,18.296967,18.296997,0.0,0.032084957,0.032084957,0.0495858,25.0,18.300018,0.0,0.0,0.0,-0.0148886265,9.54197e-21,0.0,81.26708,25.003416,35.794827,96.0,0.035082564,19.887241,241.32988,88.5553,0.0,81.26708,0.11375572,0.0,77.871086,8.330017
43157,22029420.0,0.0,18.296356,16.635925,22.002747,21.841644,22.317352,21.936523,18.2966,18.296844,18.296844,18.296875,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.0146017,9.54197e-21,0.0,81.2672,25.003586,35.76037,96.0,0.035196397,19.935486,241.32994,88.55537,0.0,81.2672,0.113755636,0.0,77.8712,8.330017
43158,22029480.0,0.0,18.296234,16.628998,21.999908,21.83844,22.314789,21.93393,18.296509,18.296692,18.296692,18.296722,0.0,0.032084912,0.032084912,0.049585722,25.0,18.300018,0.0,0.0,0.0,-0.013951954,9.54197e-21,0.0,81.26733,25.003744,35.724785,96.0,0.03531406,19.985298,241.33,88.555435,0.0,81.26733,0.11375555,0.0,77.87132,8.330017
43159,22029540.0,0.0,18.296143,16.621826,21.99707,21.835236,22.312256,21.931366,18.296387,18.29657,18.29657,18.2966,0.0,0.03208489,0.03208489,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.012514378,9.54197e-21,0.0,81.26746,25.00389,35.688023,96.0,0.03543579,20.03677,241.33008,88.5555,0.0,81.26746,0.11375547,0.0,77.87146,8.330017
43160,22029600.0,0.0,18.296082,16.61441,21.994232,21.832062,22.309723,21.928802,18.296265,18.296478,18.296478,18.296509,0.0,0.03208487,0.03208487,0.04958565,25.0,18.300018,0.0,0.0,0.0,-0.010743097,9.54197e-21,0.0,81.26762,25.00402,35.650295,96.0,0.03556085,20.089588,241.33014,88.55555,0.0,81.26762,0.1137554,0.0,77.871605,8.330017
43161,22029660.0,0.0,18.29602,16.606781,21.991394,21.828827,22.30719,21.926239,18.296173,18.296356,18.296356,18.296387,0.0,0.032084852,0.032084852,0.04958562,25.0,18.300018,0.0,0.0,0.0,-0.009507274,9.54197e-21,0.0,81.26777,25.004139,35.61169,96.0,0.03568897,20.143631,241.33022,88.5556,0.0,81.26777,0.11375532,0.0,77.87175,8.330017
43162,22029720.0,0.0,18.295929,16.598938,21.988586,21.825623,22.304688,21.923706,18.296112,18.296265,18.296265,18.296295,0.0,0.032084838,0.032084838,0.049585596,25.0,18.300018,0.0,0.0,0.0,-0.008985091,9.54197e-21,0.0,81.26793,25.004242,35.572334,96.0,0.03581975,20.198732,241.33029,88.55564,0.0,81.26793,0.11375526,0.0,77.87191,8.330017
43163,22029780.0,0.0,18.295868,16.590881,21.985779,21.822449,22.302155,21.921173,18.29602,18.296173,18.296173,18.296204,0.0,0.03208482,0.03208482,0.04958557,25.0,18.300018,0.0,0.0,0.0,-0.008517961,9.54197e-21,0.0,81.268105,25.004332,35.53226,96.0,0.035953086,20.254837,241.33037,88.55568,0.0,81.268105,0.11375521,0.0,77.87207,8.330017
43164,22029840.0,0.0,18.295807,16.582672,21.982971,21.819275,22.299683,21.91864,18.29596,18.296082,18.296082,18.296112,0.0,0.032084808,0.032084808,0.04958555,25.0,18.300018,0.0,0.0,0.0,-0.007912759,9.54197e-21,0.0,81.26828,25.00441,35.491547,96.0,0.0360887,20.311832,241.33044,88.55571,0.0,81.26828,0.113755174,0.0,77.872246,8.330017
43165,22029900.0,0.0,18.295776,16.57431,21.980194,21.816132,22.29718,21.916138,18.295898,18.29602,18.29602,18.296051,0.0,0.0320848,0.0320848,0.049585536,25.0,18.300018,0.0,0.0,0.0,-0.006913997,9.54197e-21,0.0,81.26846,25.004475,35.450153,96.0,0.036226775,20.369785,241.33052,88.55574,0.0,81.26846,0.11375514,0.0,77.87242,8.330017
43166,22029960.0,0.0,18.295746,16.565765,21.977386,21.812958,22.294708,21.913635,18.295837,18.29596,18.29596,18.29596,0.0,0.032084793,0.032084793,0.049585525,25.0,18.300018,0.0,0.0,0.0,-0.005433861,9.54197e-21,0.0,81.26865,25.00453,35.408222,96.0,0.036366805,20.428488,241.3306,88.55576,0.0,81.26865,0.113755114,0.0,77.8726,8.330017
43167,22030020.0,0.0,18.295715,16.557129,21.97461,21.809784,22.292236,21.911163,18.295807,18.295898,18.295898,18.295898,0.0,0.03208479,0.03208479,0.04958552,25.0,18.300018,0.0,0.0,0.0,-0.0044429884,9.54197e-21,0.0,81.26883,25.004572,35.365894,96.0,0.03650835,20.48775,241.33067,88.555786,0.0,81.26883,0.1137551,0.0,77.87278,8.330017
43168,22030080.0,0.0,18.295685,16.54837,21.971863,21.80664,22.289795,21.90866,18.295746,18.295837,18.295837,18.295837,0.0,0.032084785,0.032084785,0.049585517,25.0,18.300018,0.0,0.0,0.0,-0.0036878493,9.54197e-21,0.0,81.26901,25.004604,35.323208,96.0,0.03665127,20.547508,241.33075,88.5558,0.0,81.26901,0.113755085,0.0,77.872955,8.330017
43169,22030140.0,0.0,18.295654,16.53952,21.969086,21.803528,22.287323,21.906189,18.295715,18.295776,18.295776,18.295807,0.0,0.03208479,0.03208479,0.049585517,25.0,18.300018,0.0,0.0,0.0,-0.003044206,9.54197e-21,0.0,81.2692,25.004627,35.280254,96.0,0.036795266,20.607643,241.33084,88.55582,0.0,81.2692,0.1137551,0.0,77.87314,8.330017
43170,22030200.0,0.0,18.295654,16.5307,21.9664,21.800446,22.284943,21.903778,18.295685,18.295746,18.295746,18.295776,0.0,0.032084793,0.032084793,0.04958552,25.0,18.300018,0.0,0.0,0.0,-0.002425107,9.54197e-21,0.0,81.26939,25.00464,35.23783,96.0,0.036937658,20.667036,241.33092,88.555824,0.0,81.26939,0.113755114,0.0,77.87331,8.330017
43171,22030260.0,0.0,18.295654,16.521545,21.963623,21.797272,22.28247,21.901276,18.295685,18.295715,18.295715,18.295746,0.0,0.032084797,0.032084797,0.049585532,25.0,18.300018,0.0,0.0,0.0,-0.0017925032,9.54197e-21,0.0,81.26957,25.004646,35.193733,96.0,0.03708586,20.728775,241.331,88.55584,0.0,81.26957,0.11375512,0.0,77.87349,8.330017
43172,22030320.0,0.0,18.295654,16.512482,21.960876,21.794128,22.28006,21.898834,18.295654,18.295685,18.295685,18.295715,0.0,0.032084804,0.032084804,0.049585544,25.0,18.300018,0.0,0.0,0.0,-0.0007173354,9.54197e-21,0.0,81.269745,25.004644,35.150257,96.0,0.037232153,20.78964,241.33107,88.55585,0.0,81.269745,0.11375515,0.0,77.87366,8.330017
43173,22030380.0,0.0,18.295654,16.503387,21.95816,21.791016,22.277649,21.896393,18.295654,18.295685,18.295685,18.295685,0.0,0.032084815,0.032084815,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.00021016099,9.54197e-21,0.0,81.26993,25.004637,35.106804,96.0,0.037378557,20.850475,241.33116,88.55585,0.0,81.26993,0.11375519,0.0,77.873825,8.330017
43174,22030440.0,0.0,18.295685,16.494263,21.955444,21.787933,22.275238,21.893982,18.295654,18.295685,18.295685,18.295685,0.0,0.032084823,0.032084823,0.04958558,25.0,18.300018,0.0,0.0,0.0,0.0012078678,9.54197e-21,0.0,81.270096,25.004622,35.063328,96.0,0.03752521,20.911345,241.33124,88.555855,0.0,81.270096,0.113755226,0.0,77.873985,8.330017
43175,22030500.0,0.0,18.295715,16.485138,21.952759,21.784851,22.272858,21.891571,18.295654,18.295654,18.295654,18.295685,0.0,0.032084838,0.032084838,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.0021284402,9.54197e-21,0.0,81.270256,25.0046,35.019997,96.0,0.037671536,20.972004,241.33131,88.555855,0.0,81.270256,0.11375527,0.0,77.874146,8.330017
43176,22030560.0,0.0,18.295746,16.476013,21.950043,21.781738,22.270477,21.88916,18.295685,18.295685,18.295685,18.295685,0.0,0.03208485,0.03208485,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.0025937676,9.54197e-21,0.0,81.27042,25.004574,34.976856,96.0,0.037817404,21.032404,241.33139,88.555855,0.0,81.27042,0.11375532,0.0,77.8743,8.330017
43177,22030620.0,0.0,18.295776,16.466919,21.947357,21.778656,22.268097,21.88675,18.295715,18.295685,18.295685,18.295685,0.0,0.032084864,0.032084864,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.0030138048,9.54197e-21,0.0,81.27057,25.004541,34.933952,96.0,0.037962634,21.092468,241.33147,88.55585,0.0,81.27057,0.11375538,0.0,77.87444,8.330017
43178,22030680.0,0.0,18.295807,16.457855,21.944672,21.775604,22.265747,21.884369,18.295746,18.295685,18.295685,18.295685,0.0,0.03208488,0.03208488,0.049585678,25.0,18.300018,0.0,0.0,0.0,0.0036616628,9.54197e-21,0.0,81.27071,25.004507,34.89133,96.0,0.038107064,21.152134,241.33156,88.55585,0.0,81.27071,0.113755435,0.0,77.87458,8.330017
43179,22030740.0,0.0,18.295837,16.448853,21.942017,21.772522,22.263397,21.881989,18.295776,18.295715,18.295715,18.295715,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.004351303,9.54197e-21,0.0,81.27084,25.004467,34.84909,96.0,0.038250368,21.211271,241.33163,88.55584,0.0,81.27084,0.113755494,0.0,77.87471,8.330017
43180,22030800.0,0.0,18.295898,16.43991,21.939362,21.7695,22.261047,21.879639,18.295807,18.295746,18.295746,18.295746,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,0.0053385557,9.54197e-21,0.0,81.27097,25.004423,34.807186,96.0,0.038392693,21.269938,241.33171,88.55583,0.0,81.27097,0.11375556,0.0,77.874825,8.330017
43181,22030860.0,0.0,18.29596,16.431091,21.936707,21.766418,22.258728,21.877258,18.295837,18.295776,18.295776,18.295776,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0063119945,9.54197e-21,0.0,81.271095,25.004375,34.765762,96.0,0.038533542,21.327932,241.33179,88.555824,0.0,81.271095,0.113755636,0.0,77.87494,8.330017
43182,22030920.0,0.0,18.29602,16.422333,21.934052,21.763367,22.256409,21.874939,18.295898,18.295837,18.295837,18.295807,0.0,0.03208495,0.03208495,0.049585797,25.0,18.300018,0.0,0.0,0.0,0.0068672006,9.54197e-21,0.0,81.27121,25.004324,34.724895,96.0,0.038672622,21.385141,241.33186,88.55582,0.0,81.27121,0.113755696,0.0,77.875046,8.330017
43183,22030980.0,0.0,18.296082,16.413727,21.931427,21.760345,22.25409,21.87259,18.29596,18.295868,18.295868,18.295868,0.0,0.032084968,0.032084968,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.0073685395,9.54197e-21,0.0,81.27131,25.00427,34.68462,96.0,0.038809855,21.441534,241.33192,88.5558,0.0,81.27131,0.113755755,0.0,77.875145,8.330017
43184,22031040.0,0.0,18.296173,16.405212,21.928802,21.757324,22.25177,21.87024,18.29602,18.295929,18.295929,18.295898,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.007956847,9.54197e-21,0.0,81.2714,25.004213,34.644985,96.0,0.03894502,21.49702,241.332,88.555786,0.0,81.2714,0.11375582,0.0,77.87524,8.330017
43185,22031100.0,0.0,18.296234,16.396881,21.926178,21.754303,22.249481,21.86792,18.296082,18.29599,18.29599,18.29596,0.0,0.032085,0.032085,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.008537944,9.54197e-21,0.0,81.27149,25.004152,34.606075,96.0,0.03907785,21.551497,241.33208,88.55577,0.0,81.27149,0.11375588,0.0,77.87532,8.330017
43186,22031160.0,0.0,18.296326,16.388702,21.923553,21.751282,22.247192,21.865631,18.296143,18.296051,18.296051,18.29602,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.009089519,9.54197e-21,0.0,81.27157,25.00409,34.56785,96.0,0.039208468,21.605015,241.33214,88.55575,0.0,81.27157,0.11375594,0.0,77.8754,8.330017
43187,22031220.0,0.0,18.296417,16.380707,21.92096,21.74826,22.244934,21.863312,18.296234,18.296112,18.296112,18.296112,0.0,0.03208503,0.03208503,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.009930539,9.54197e-21,0.0,81.271645,25.004023,34.53042,96.0,0.03933647,21.657413,241.33221,88.55573,0.0,81.271645,0.11375599,0.0,77.875465,8.330017
43188,22031280.0,0.0,18.296509,16.372894,21.918365,21.74527,22.242645,21.861023,18.296326,18.296173,18.296173,18.296173,0.0,0.032085046,0.032085046,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.010645685,9.54197e-21,0.0,81.271706,25.003954,34.49388,96.0,0.03946154,21.708567,241.33228,88.5557,0.0,81.271706,0.11375605,0.0,77.87553,8.330017
43189,22031340.0,0.0,18.2966,16.365295,21.915771,21.74228,22.240387,21.858734,18.296387,18.296265,18.296265,18.296234,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.011396168,9.54197e-21,0.0,81.27177,25.003881,34.4582,96.0,0.039583772,21.758522,241.33235,88.55568,0.0,81.27177,0.113756105,0.0,77.87559,8.330017
43190,22031400.0,0.0,18.296722,16.35794,21.913208,21.739319,22.23816,21.856445,18.296509,18.296356,18.296356,18.296326,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.012130464,9.54197e-21,0.0,81.27182,25.003805,34.423508,96.0,0.03970272,21.80709,241.33241,88.55565,0.0,81.27182,0.11375616,0.0,77.87563,8.330017
43191,22031460.0,0.0,18.296814,16.3508,21.910614,21.736328,22.2359,21.854187,18.2966,18.296448,18.296448,18.296417,0.0,0.032085083,0.032085083,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.012467763,9.54197e-21,0.0,81.271866,25.003727,34.38983,96.0,0.039818265,21.854233,241.33247,88.55561,0.0,81.271866,0.113756195,0.0,77.87567,8.330017
43192,22031520.0,0.0,18.296936,16.343933,21.90805,21.733337,22.233673,21.851929,18.296692,18.29654,18.29654,18.296509,0.0,0.032085095,0.032085095,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.012821508,9.54197e-21,0.0,81.27191,25.003645,34.357216,96.0,0.03993027,21.899899,241.33253,88.55558,0.0,81.27191,0.11375623,0.0,77.87572,8.330017
43193,22031580.0,0.0,18.297058,16.33731,21.905487,21.730377,22.231445,21.84967,18.296814,18.29663,18.29663,18.2966,0.0,0.032085102,0.032085102,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.013409592,9.54197e-21,0.0,81.27195,25.00356,34.3257,96.0,0.040038574,21.944023,241.3326,88.555534,0.0,81.27195,0.113756254,0.0,77.87575,8.330017
43194,22031640.0,0.0,18.29718,16.330994,21.902954,21.727417,22.229248,21.847443,18.296906,18.296753,18.296753,18.296722,0.0,0.03208511,0.03208511,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.014021235,9.54197e-21,0.0,81.27199,25.003471,34.29536,96.0,0.040142886,21.986492,241.33266,88.5555,0.0,81.27199,0.11375629,0.0,77.875786,8.330017
43195,22031700.0,0.0,18.297302,16.324982,21.900421,21.724487,22.22702,21.845184,18.297028,18.296844,18.296844,18.296814,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.014881773,9.54197e-21,0.0,81.27202,25.003378,34.26617,96.0,0.040243328,22.027359,241.33272,88.55544,0.0,81.27202,0.11375631,0.0,77.87582,8.330017
43196,22031760.0,0.0,18.297455,16.319305,21.897888,21.721527,22.224823,21.842957,18.29715,18.296967,18.296967,18.296936,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.015637618,9.54197e-21,0.0,81.27205,25.003283,34.23825,96.0,0.04033946,22.066446,241.33278,88.5554,0.0,81.27205,0.11375633,0.0,77.87585,8.330017
43197,22031820.0,0.0,18.297577,16.313934,21.895355,21.718567,22.222656,21.84076,18.297302,18.297089,18.297089,18.297058,0.0,0.03208512,0.03208512,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.01607093,9.54197e-21,0.0,81.27208,25.003183,34.211662,96.0,0.040431052,22.10367,241.33282,88.55534,0.0,81.27208,0.11375633,0.0,77.87588,8.330017
43198,22031880.0,0.0,18.29773,16.30893,21.892853,21.715668,22.220459,21.838531,18.297424,18.29721,18.29721,18.29718,0.0,0.032085124,0.032085124,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.01654592,9.54197e-21,0.0,81.27211,25.00308,34.186428,96.0,0.040518038,22.139,241.33289,88.55528,0.0,81.27211,0.11375634,0.0,77.8759,8.330017
43199,22031940.0,0.0,18.297882,16.30426,21.89035,21.712738,22.218292,21.836334,18.297577,18.297333,18.297333,18.297302,0.0,0.03208512,0.03208512,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.017139453,9.54197e-21,0.0,81.27214,25.002974,34.1626,96.0,0.0406002,22.172358,241.33293,88.555214,0.0,81.27214,0.11375634,0.0,77.87593,8.330017
43200,22032000.0,0.0,18.298035,16.30008,21.887878,21.7099,22.216156,21.834198,18.297699,18.297485,18.297485,18.297455,0.0,0.03208512,0.03208512,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.017796924,9.54197e-21,0.0,81.27216,25.002863,34.14064,96.0,0.04067597,22.203102,241.33298,88.55515,0.0,81.27216,0.11375633,0.0,77.87596,8.330017
43201,22032060.0,0.0,21.445251,16.296173,21.894867,21.722076,22.225006,21.84134,18.31665,18.293976,18.293976,18.293823,0.0,0.00033519755,0.00033519755,0.00046895794,56.666668,18.300018,0.0,0.0,0.0,6.1315737,9.54197e-21,0.0,25.58784,22.479929,0.312507,96.0,0.0011427557,69.56249,2.0478566,54.13448,0.0,25.58784,0.0011546682,0.0,23.052086,8.330017
43202,22032120.0,0.0,21.548248,16.292755,21.901276,21.737122,22.236145,21.850494,18.318329,18.296173,18.296173,18.29538,0.0,0.0011282688,0.0011282688,0.0013284634,88.333336,18.300018,0.0,0.0,0.0,4.222955,9.54197e-21,0.0,34.536583,32.51815,0.50015396,96.0,0.003582866,69.29979,11.797975,59.300747,0.0,34.536583,0.0036075702,0.0,30.174498,8.330017
43203,22032180.0,0.0,21.820526,16.289764,21.932434,21.751343,22.246368,21.858887,18.330475,18.307281,18.307281,18.303802,0.0,0.0052936687,0.0052936687,0.005530668,120.0,18.300018,0.0,0.0,0.0,20.070803,9.54197e-21,0.0,47.752388,44.171684,0.81876796,96.0,0.01610637,68.85372,73.01342,68.459854,0.0,47.752388,0.016138338,0.0,42.087574,8.330017
43204,22032240.0,9.0,21.950165,16.2872,21.95398,21.763092,22.253937,21.86499,18.444244,18.32492,18.32492,18.318298,0.0,0.013145427,0.013145427,0.0144389,120.0,18.300018,0.0,0.0,0.0,60.974815,9.54197e-21,0.0,57.2111,46.777138,2.4813883,96.0,0.04071359,66.526054,213.20782,77.62826,0.0,57.2111,0.04072708,0.0,51.868366,8.330017
43205,22032300.0,9.0,21.92566,16.285034,21.950989,21.77118,22.258362,21.868439,18.879456,18.415192,18.415192,18.379028,0.0,0.019919673,0.019919673,0.025090424,120.0,18.300018,0.0,0.0,0.0,89.8152,9.54197e-21,0.0,62.70009,45.619896,9.5631485,96.0,0.064420015,56.61159,243.29791,84.8586,0.0,62.70009,0.06492212,0.0,58.50761,8.330017
43206,22032360.0,9.0,20.095398,16.283264,21.946564,21.775269,22.260498,21.870026,19.65564,18.722473,18.722473,18.625275,0.0,0.02459155,0.02459155,0.034196254,120.0,18.300018,0.0,0.0,0.0,31.708204,9.54197e-21,0.0,65.90491,46.517498,26.316973,96.0,0.051481802,33.15624,242.17854,91.256905,0.0,65.90491,0.083383866,0.0,62.43118,8.330017
43207,22032420.0,2.0,16.317871,16.28183,21.944489,21.777985,22.262177,21.871368,19.953094,19.192688,19.192688,19.052032,0.0,0.028046405,0.028046405,0.04125024,120.0,18.300018,0.0,0.0,0.0,-154.82294,9.54197e-21,0.0,67.62749,49.706688,45.773743,96.0,0.0001657911,5.9167566,241.03397,97.49746,0.0,67.62749,0.097351804,0.0,64.46746,8.330017
43208,22032480.0,2.0,16.280853,16.280731,21.94397,21.780212,22.263794,21.872711,18.969482,19.321075,19.321075,19.223206,0.0,0.030626914,0.030626914,0.046488374,120.0,18.300018,0.0,0.0,0.0,-137.71262,9.54197e-21,0.0,68.151184,55.646774,49.670937,96.0,6.034543e-07,0.46068904,240.02225,104.21811,0.0,68.151184,0.10775721,0.0,65.09468,8.330017
43209,22032540.0,2.0,17.085663,16.279999,21.94336,21.78061,22.264038,21.872894,17.848724,18.874603,18.874603,18.870514,0.0,0.032363754,0.032363754,0.049828615,120.0,18.300018,0.0,0.0,0.0,-64.008064,9.54197e-21,0.0,67.91243,64.01137,39.72351,96.0,0.020904867,14.387081,239.26692,111.24267,0.0,67.91243,0.11457193,0.0,64.88522,8.330017
43210,22032600.0,0.0,19.229889,16.279541,21.940277,21.777313,22.261627,21.870636,17.501923,18.266693,18.266693,18.32666,0.0,0.033766292,0.033766292,0.05233137,126.666664,18.300018,0.0,0.0,0.0,88.90208,9.54197e-21,0.0,67.0528,74.48595,28.51527,96.0,0.06391749,30.078619,238.71521,119.06543,0.0,67.0528,0.11988669,0.0,64.068665,8.330017
43211,22032660.0,0.0,19.355927,16.279419,21.934753,21.770721,22.257019,21.866302,18.099213,18.049011,18.049011,18.1008,0.0,0.034572225,0.034572225,0.05374586,133.33333,18.300018,0.0,0.0,0.0,82.90175,9.54197e-21,0.0,65.7758,86.72093,28.39314,96.0,0.06593977,30.249601,238.43973,127.15919,0.0,65.7758,0.12291565,0.0,62.860344,8.330017
43212,22032720.0,0.0,18.308136,16.279541,21.928986,21.763794,22.252258,21.861938,18.618256,18.239319,18.239319,18.248596,0.0,0.034901302,0.034901302,0.054348953,140.0,18.300018,0.0,0.0,0.0,-8.78888,9.54197e-21,0.0,64.37104,99.64909,34.58045,96.0,0.043457486,21.587374,238.43152,135.01181,0.0,64.37104,0.12417718,0.0,61.523636,8.330017
43213,22032780.0,0.0,17.793243,16.279968,21.924225,21.757965,22.248352,21.858307,18.551666,18.42691,18.42691,18.416016,0.0,0.03464138,0.03464138,0.053971145,136.0,18.300018,0.0,0.0,0.0,-45.123524,9.54197e-21,0.0,63.06236,109.84099,37.506622,96.0,0.032966014,17.490728,238.54933,140.43654,0.0,63.06236,0.123270854,0.0,60.263626,8.330017
43214,22032840.0,0.0,18.016998,16.28061,21.920074,21.752777,22.244873,21.855103,18.262573,18.411835,18.411835,18.40924,0.0,0.034180045,0.034180045,0.05323143,132.0,18.300018,0.0,0.0,0.0,-18.836395,9.54197e-21,0.0,62.041126,116.98936,35.849686,96.0,0.037942633,19.810444,238.6504,143.78735,0.0,62.041126,0.12160289,0.0,59.2627,8.330017
43215,22032900.0,0.0,18.418152,16.281494,21.915955,21.747498,22.241302,21.851776,18.144562,18.30252,18.30252,18.312164,0.0,0.033668507,0.033668507,0.05237532,128.0,18.300018,0.0,0.0,0.0,13.284109,9.54197e-21,0.0,61.285324,121.405685,33.425655,96.0,0.04574573,23.20408,238.69286,145.48215,0.0,61.285324,0.11971859,0.0,58.51093,8.330017
43216,22032960.0,0.0,18.519196,16.282593,21.911835,21.74228,22.237732,21.84845,18.230652,18.247223,18.247223,18.257599,0.0,0.0331805,0.0331805,0.05153135,124.0,18.300018,0.0,0.0,0.0,17.424364,9.54197e-21,0.0,60.771847,123.462425,32.924896,96.0,0.046752445,23.905144,238.67921,145.8693,0.0,60.771847,0.11789442,0.0,57.995052,8.330017
43217,22033020.0,0.0,18.352112,16.283905,21.907928,21.737274,22.234344,21.845245,18.342346,18.270569,18.270569,18.273712,0.0,0.032752555,0.032752555,0.05077368,120.0,18.300018,0.0,0.0,0.0,2.453831,9.54197e-21,0.0,60.466503,123.65568,33.916264,96.0,0.042523187,22.517235,238.62944,145.30495,0.0,60.466503,0.116277665,0.0,57.687588,8.330017
43218,22033080.0,0.0,18.203613,16.2854,21.904358,21.732758,22.231293,21.842316,18.358826,18.311035,18.311035,18.308807,0.0,0.032396972,0.032396972,0.05013666,116.0,18.300018,0.0,0.0,0.0,-8.0555,9.54197e-21,0.0,60.33074,122.475136,34.726166,96.0,0.039149236,21.383366,238.56496,144.09476,0.0,60.33074,0.11492719,0.0,57.552124,8.330017
43219,22033140.0,0.0,18.20758,16.287048,21.901093,21.728607,22.228424,21.83963,18.308777,18.32022,18.32022,18.318146,0.0,0.03210942,0.03210942,0.049619146,112.0,18.300018,0.0,0.0,0.0,-6.229669,9.54197e-21,0.0,60.329376,120.32818,34.63175,96.0,0.039024483,21.515553,238.50204,142.46272,0.0,60.329376,0.11383296,0.0,57.553326,8.330017
43220,22033200.0,0.0,18.296722,16.288849,21.897919,21.72461,22.225677,21.836975,18.267883,18.302338,18.302338,18.302948,0.0,0.031880282,0.031880282,0.049206927,108.0,18.300018,0.0,0.0,0.0,0.8210747,9.54197e-21,0.0,60.43465,117.501945,34.082447,96.0,0.040545687,22.28457,238.45116,140.55286,0.0,60.43465,0.112961374,0.0,57.662727,8.330017
43221,22033260.0,0.0,18.35376,16.290802,21.894867,21.720795,22.223083,21.834473,18.27182,18.284973,18.284973,18.286896,0.0,0.031698756,0.031698756,0.04888148,104.0,18.300018,0.0,0.0,0.0,4.3514924,9.54197e-21,0.0,60.62367,114.2136,33.76361,96.0,0.041352652,22.730942,238.41808,138.46623,0.0,60.62367,0.11227212,0.0,57.856632,8.330017
43222,22033320.0,0.0,18.337433,16.292877,21.891876,21.717102,22.22049,21.83197,18.299438,18.284058,18.284058,18.284912,0.0,0.031555098,0.031555098,0.048625372,100.0,18.300018,0.0,0.0,0.0,2.4535966,9.54197e-21,0.0,60.87888,110.622826,33.87188,96.0,0.040748946,22.579367,238.40515,136.2734,0.0,60.87888,0.11172823,0.0,58.11692,8.330017
43223,22033380.0,0.0,18.291107,16.295044,21.888977,21.713501,22.218018,21.82956,18.316315,18.294037,18.294037,18.293152,0.0,0.03144138,0.03144138,0.04842398,96.0,18.300018,0.0,0.0,0.0,-1.0196767,9.54197e-21,0.0,61.186504,106.84691,34.135433,96.0,0.03966713,22.21039,238.41277,134.02454,0.0,61.186504,0.11129911,0.0,58.429367,8.330017
43224,22033440.0,0.0,18.26892,16.297302,21.88617,21.710052,22.215607,21.82724,18.310852,18.301666,18.301666,18.30014,0.0,0.031349927,0.031349927,0.048264507,92.0,18.300018,0.0,0.0,0.0,-2.2701719,9.54197e-21,0.0,61.536114,102.96905,34.24725,96.0,0.039144166,22.053852,238.44026,131.7525,0.0,61.536114,0.110956565,0.0,58.783085,8.330017
43225,22033500.0,0.0,18.284058,16.299622,21.883392,21.706665,22.213257,21.824951,18.296448,18.300446,18.300446,18.2995,0.0,0.031274084,0.031274084,0.048134625,88.0,18.300018,0.0,0.0,0.0,-0.88693017,9.54197e-21,0.0,61.920147,99.043655,34.14735,96.0,0.03936538,22.193708,238.48662,129.476,0.0,61.920147,0.11067492,0.0,59.16984,8.330017
43226,22033560.0,0.0,18.308533,16.302002,21.880707,21.70343,22.210999,21.822723,18.290253,18.294952,18.294952,18.294739,0.0,0.031208703,0.031208703,0.04802476,84.0,18.300018,0.0,0.0,0.0,0.83468777,9.54197e-21,0.0,62.334164,95.099,34.00607,96.0,0.039744113,22.391506,238.55069,127.20212,0.0,62.334164,0.11043434,0.0,59.58486,8.330017
43227,22033620.0,0.0,18.316284,16.304413,21.878052,21.700195,22.20874,21.820526,18.295227,18.291962,18.291962,18.29184,0.0,0.031149676,0.031149676,0.04792729,80.0,18.300018,0.0,0.0,0.0,1.1693906,9.54197e-21,0.0,62.775326,91.15361,33.9684,96.0,0.03978131,22.444242,238.63135,124.93446,0.0,62.775326,0.110218845,0.0,60.025036,8.330017
43228,22033680.0,0.0,18.306183,16.306885,21.875458,21.697021,22.206512,21.818329,18.302734,18.293457,18.293457,18.292938,0.0,0.031093987,0.031093987,0.047836725,76.0,18.300018,0.0,0.0,0.0,0.31008354,9.54197e-21,0.0,63.242203,87.219734,34.03115,96.0,0.03948341,22.356386,238.72758,122.67521,0.0,63.242203,0.110016905,0.0,60.488667,8.330017
43229,22033740.0,0.0,18.294525,16.309326,21.872864,21.693878,22.204346,21.816193,18.305145,18.296356,18.296356,18.295471,0.0,0.031039383,0.031039383,0.047749072,72.0,18.300018,0.0,0.0,0.0,-0.4921376,9.54197e-21,0.0,63.7344,83.305275,34.09756,96.0,0.039176088,22.263414,238.8385,120.42551,0.0,63.7344,0.10982006,0.0,60.975117,8.330017
43230,22033800.0,0.0,18.29306,16.311768,21.870361,21.690826,22.202179,21.814087,18.302185,18.297394,18.297394,18.29654,0.0,0.030986879,0.030986879,0.04766437,68.0,18.300018,0.0,0.0,0.0,-0.4949481,9.54197e-21,0.0,64.25665,79.40043,34.102936,96.0,0.039078657,22.255892,238.96342,118.18074,0.0,64.25665,0.109630756,0.0,61.488636,8.330017
43231,22033860.0,0.0,18.296967,16.314178,21.86789,21.687866,22.200104,21.812042,18.299011,18.296967,18.296967,18.296265,0.0,0.030928649,0.030928649,0.047567144,64.0,18.300018,0.0,0.0,0.0,-0.15537868,9.54197e-21,0.0,64.79991,75.545944,34.07832,96.0,0.03907208,22.29035,239.10143,115.95217,0.0,64.79991,0.1094168,0.0,62.021862,8.330017
43232,22033920.0,0.0,18.30194,16.316528,21.865479,21.684937,22.19806,21.809998,18.297852,18.295837,18.295837,18.295288,0.0,0.030866627,0.030866627,0.047461845,60.0,18.300018,0.0,0.0,0.0,0.18834089,9.54197e-21,0.0,65.372665,71.714516,34.049694,96.0,0.039072447,22.330427,239.2522,113.728264,0.0,65.372665,0.10918745,0.0,62.583385,8.330017
43233,22033980.0,0.0,18.302643,16.318848,21.863098,21.682068,22.196045,21.808014,18.29895,18.29541,18.29541,18.29486,0.0,0.030804398,0.030804398,0.047355693,56.0,18.300018,0.0,0.0,0.0,0.19978832,9.54197e-21,0.0,65.984856,67.886314,34.046345,96.0,0.038983703,22.335117,239.41566,111.49921,0.0,65.984856,0.10894564,0.0,63.18297,8.330017
43234,22034040.0,0.0,18.301147,16.321106,21.860779,21.67923,22.194061,21.80603,18.30008,18.295563,18.295563,18.294983,0.0,0.030730767,0.030730767,0.0472282,52.0,18.300018,0.0,0.0,0.0,0.07527077,9.54197e-21,0.0,66.62702,64.09518,34.0545,96.0,0.038843766,22.3237,239.59108,109.28034,0.0,66.62702,0.108680084,0.0,63.811707,8.330017
43235,22034100.0,0.0,18.299713,16.323242,21.858551,21.676514,22.192139,21.804108,18.300323,18.295868,18.295868,18.295227,0.0,0.0306617,0.0306617,0.047110483,48.0,18.300018,0.0,0.0,0.0,-0.017032402,9.54197e-21,0.0,67.31953,60.32062,34.06047,96.0,0.038699877,22.315342,239.77924,107.053566,0.0,67.31953,0.10836997,0.0,64.489555,8.330017
43236,22034160.0,0.0,18.298859,16.325287,21.856354,21.673828,22.190247,21.802246,18.300201,18.296051,18.296051,18.29541,0.0,0.030563645,0.030563645,0.04693821,44.0,18.300018,0.0,0.0,0.0,-0.06138792,9.54197e-21,0.0,68.04056,56.58263,34.06221,96.0,0.03855625,22.312906,239.97789,104.84417,0.0,68.04056,0.10805552,0.0,65.1953,8.330017
43237,22034220.0,0.0,18.298798,16.327179,21.854218,21.671234,22.188416,21.800415,18.299805,18.296051,18.296051,18.29541,0.0,0.030461064,0.030461064,0.04675945,40.0,18.300018,0.0,0.0,0.0,-0.049395565,9.54197e-21,0.0,68.81121,52.8937,34.058,96.0,0.038409498,22.318802,240.18832,102.63795,0.0,68.81121,0.10767134,0.0,65.94978,8.330017
43238,22034280.0,0.0,18.299072,16.32898,21.852142,21.668732,22.186646,21.798645,18.29953,18.295898,18.295898,18.295288,0.0,0.030347029,0.030347029,0.046560965,36.0,18.300018,0.0,0.0,0.0,-0.020074002,9.54197e-21,0.0,69.64137,49.22795,34.05085,96.0,0.03825369,22.328812,240.41032,100.429085,0.0,69.64137,0.107241385,0.0,66.76256,8.330017
43239,22034340.0,0.0,18.299103,16.330597,21.850159,21.66629,22.184937,21.796906,18.299347,18.295746,18.295746,18.295166,0.0,0.030212691,0.030212691,0.046326198,32.0,18.300018,0.0,0.0,0.0,-0.005334043,9.54197e-21,0.0,70.5255,45.62072,34.04336,96.0,0.03807075,22.339293,240.64287,98.23211,0.0,70.5255,0.10674639,0.0,67.62833,8.330017
43240,22034400.0,0.0,18.29956,16.332031,21.848206,21.66394,22.183258,21.795197,18.299255,18.295746,18.295746,18.295166,0.0,0.030122481,0.030122481,0.04617592,29.666666,18.300018,0.0,0.0,0.0,0.01388548,9.54197e-21,0.0,71.457245,42.298473,34.035538,96.0,0.03795738,22.350248,240.85565,96.247856,0.0,71.457245,0.10641469,0.0,68.53971,8.330017
43241,22034460.0,0.0,18.299866,16.333313,21.846283,21.661621,22.18161,21.793549,18.299377,18.295868,18.295868,18.295288,0.0,0.030046728,0.030046728,0.046049364,27.333334,18.300018,0.0,0.0,0.0,0.03007555,9.54197e-21,0.0,72.41825,39.2253,34.029476,96.0,0.037861098,22.358728,241.05595,94.42061,0.0,72.41825,0.10613697,0.0,69.47744,8.330017
43242,22034520.0,0.0,18.299713,16.33435,21.844421,21.659363,22.180023,21.791931,18.29953,18.296082,18.296082,18.295502,0.0,0.029970499,0.029970499,0.04592136,25.0,18.300018,0.0,0.0,0.0,0.015990775,9.54197e-21,0.0,73.41352,36.340405,34.025467,96.0,0.037757024,22.364347,241.24985,92.6985,0.0,73.41352,0.10585699,0.0,70.44758,8.330017
43243,22034580.0,0.0,18.300262,16.335205,21.84253,21.657135,22.178436,21.790314,18.299622,18.296448,18.296448,18.295898,0.0,0.02998709,0.02998709,0.04596567,25.0,18.300018,0.0,0.0,0.0,0.02286146,9.54197e-21,0.0,74.41962,33.895824,34.022152,96.0,0.037800364,22.368986,241.39348,91.33484,0.0,74.41962,0.10593635,0.0,71.4254,8.330017
