,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43244,22034640.0,0.0,18.300934,16.335785,21.840607,21.654907,22.17688,21.788696,18.299835,18.296906,18.296906,18.296387,0.0,0.030049019,0.030049019,0.046085898,25.0,18.300018,0.0,0.0,0.0,0.047946207,9.54197e-21,0.0,75.38386,31.850277,34.021263,96.0,0.03790754,22.370232,241.50125,90.24739,0.0,75.38386,0.106187075,0.0,72.3578,8.330017
43245,22034700.0,0.0,18.301147,16.336151,21.838654,21.652618,22.175262,21.787079,18.30011,18.297455,18.297455,18.296936,0.0,0.030140033,0.030140033,0.04625475,25.0,18.300018,0.0,0.0,0.0,0.047486935,9.54197e-21,0.0,76.299934,30.125887,34.02393,96.0,0.038046293,22.3665,241.58202,89.37101,0.0,76.299934,0.10654027,0.0,73.24014,8.330017
43246,22034760.0,0.0,18.300934,16.336212,21.836609,21.650238,22.173615,21.7854,18.300415,18.298004,18.298004,18.297546,0.0,0.030264983,0.030264983,0.04648129,25.0,18.300018,0.0,0.0,0.0,0.022424383,9.54197e-21,0.0,77.15144,28.71575,34.029972,96.0,0.03822205,22.35804,241.63458,88.7054,0.0,77.15144,0.107007176,0.0,74.056465,8.330017
43247,22034820.0,0.0,18.300598,16.33603,21.834534,21.647797,22.171906,21.783691,18.300537,18.298523,18.298523,18.298096,0.0,0.030402234,0.030402234,0.04672637,25.0,18.300018,0.0,0.0,0.0,-0.0017623833,9.54197e-21,0.0,77.930466,27.553944,34.036335,96.0,0.038418334,22.34913,241.66751,88.19515,0.0,77.930466,0.107526734,0.0,74.80015,8.330017
43248,22034880.0,0.0,18.300293,16.33551,21.832397,21.645264,22.170135,21.781952,18.300537,18.29892,18.29892,18.298553,0.0,0.030542923,0.030542923,0.046975534,25.0,18.300018,0.0,0.0,0.0,-0.018155964,9.54197e-21,0.0,78.65248,26.566612,34.041508,96.0,0.038623597,22.34189,241.68837,87.786446,0.0,78.65248,0.10805816,0.0,75.48726,8.330017
43249,22034940.0,0.0,18.30014,16.334686,21.8302,21.64267,22.168335,21.780182,18.300385,18.299194,18.299194,18.29889,0.0,0.030690141,0.030690141,0.047234,25.0,18.300018,0.0,0.0,0.0,-0.020468038,9.54197e-21,0.0,79.29934,25.766195,34.04464,96.0,0.038845215,22.337505,241.69547,87.490036,0.0,79.29934,0.108612135,0.0,76.10014,8.330017
43250,22035000.0,0.0,18.30008,16.333527,21.827942,21.639984,22.166473,21.77832,18.300232,18.299347,18.299347,18.299103,0.0,0.030838884,0.030838884,0.047493212,25.0,18.300018,0.0,0.0,0.0,-0.016198762,9.54197e-21,0.0,79.86925,25.126009,34.046,96.0,0.039074097,22.335602,241.69197,87.28527,0.0,79.86925,0.109168954,0.0,76.63771,8.330017
43251,22035060.0,0.0,18.299957,16.332,21.825592,21.637238,22.16455,21.776459,18.30011,18.299469,18.299469,18.299255,0.0,0.0309855,0.0309855,0.047747206,25.0,18.300018,0.0,0.0,0.0,-0.015841732,9.54197e-21,0.0,80.375824,24.604082,34.046207,96.0,0.039303288,22.335314,241.68147,87.145,0.0,80.375824,0.10971691,0.0,77.11366,8.330017
43252,22035120.0,0.0,18.299744,16.33014,21.823212,21.634369,22.162567,21.774536,18.299957,18.2995,18.2995,18.299347,0.0,0.031128753,0.031128753,0.047993947,25.0,18.300018,0.0,0.0,0.0,-0.019064734,9.54197e-21,0.0,80.81484,24.193521,34.044987,96.0,0.039531387,22.337017,241.66489,87.063934,0.0,80.81484,0.11025047,0.0,77.524254,8.330017
43253,22035180.0,0.0,18.2995,16.32788,21.8208,21.63144,22.160553,21.772552,18.299805,18.2995,18.2995,18.299408,0.0,0.031266373,0.031266373,0.04822962,25.0,18.300018,0.0,0.0,0.0,-0.022451185,9.54197e-21,0.0,81.183525,23.885782,34.041832,96.0,0.039756782,22.341433,241.64342,87.0351,0.0,81.183525,0.11076153,0.0,77.867165,8.330017
43254,22035240.0,0.0,18.299225,16.325226,21.818298,21.628479,22.158478,21.770538,18.299622,18.299469,18.299469,18.299408,0.0,0.031397954,0.031397954,0.048453897,25.0,18.300018,0.0,0.0,0.0,-0.02673757,9.54197e-21,0.0,81.50143,23.646734,34.036903,96.0,0.039978597,22.348331,241.61935,87.03877,0.0,81.50143,0.1112493,0.0,78.16151,8.330017
43255,22035300.0,0.0,18.29892,16.322144,21.815796,21.625427,22.156372,21.768524,18.299408,18.299408,18.299408,18.299347,0.0,0.031522963,0.031522963,0.048665933,25.0,18.300018,0.0,0.0,0.0,-0.030822312,9.54197e-21,0.0,81.76576,23.475351,34.02985,96.0,0.040197168,22.35821,241.59294,87.0739,0.0,81.76576,0.11171161,0.0,78.40474,8.330017
43256,22035360.0,0.0,18.298676,16.318634,21.813232,21.622345,22.154236,21.766449,18.299133,18.299286,18.299286,18.299255,0.0,0.031639587,0.031639587,0.04886281,25.0,18.300018,0.0,0.0,0.0,-0.031235212,9.54197e-21,0.0,81.97492,23.367908,34.020184,96.0,0.04041142,22.371746,241.56502,87.13655,0.0,81.97492,0.11214184,0.0,78.59561,8.330017
43257,22035420.0,0.0,18.298431,16.314697,21.810638,21.619202,22.15207,21.764374,18.29889,18.299133,18.299133,18.299133,0.0,0.031746723,0.031746723,0.04904286,25.0,18.300018,0.0,0.0,0.0,-0.03016465,9.54197e-21,0.0,82.13434,23.313517,34.007965,96.0,0.04061959,22.388851,241.53659,87.21946,0.0,82.13434,0.112536296,0.0,78.73951,8.330017
43258,22035480.0,0.0,18.298187,16.310272,21.808014,21.616028,22.149872,21.762268,18.298645,18.29895,18.29895,18.29898,0.0,0.031844128,0.031844128,0.04920584,25.0,18.300018,0.0,0.0,0.0,-0.02937591,9.54197e-21,0.0,82.2468,23.30691,33.993275,96.0,0.040821075,22.409416,241.50809,87.31942,0.0,82.2468,0.112894125,0.0,78.8392,8.330017
43259,22035540.0,0.0,18.297913,16.30539,21.805359,21.612823,22.147614,21.760101,18.2984,18.298767,18.298767,18.298798,0.0,0.03193108,0.03193108,0.049350746,25.0,18.300018,0.0,0.0,0.0,-0.030301265,9.54197e-21,0.0,82.31919,23.337526,33.976143,96.0,0.041014794,22.433397,241.48041,87.42969,0.0,82.31919,0.11321301,0.0,78.90136,8.330017
43260,22035600.0,0.0,18.297607,16.300018,21.802673,21.609558,22.145355,21.757935,18.298126,18.298553,18.298553,18.298615,0.0,0.032007687,0.032007687,0.049477942,25.0,18.300018,0.0,0.0,0.0,-0.032488655,9.54197e-21,0.0,82.35922,23.39532,33.956207,96.0,0.041202128,22.461306,241.45415,87.54458,0.0,82.35922,0.11349331,0.0,78.9334,8.330017
43261,22035660.0,0.0,18.297272,16.293823,21.799957,21.606201,22.143097,21.755768,18.297882,18.29834,18.29834,18.2984,0.0,0.0320718,0.0320718,0.04958401,25.0,18.300018,0.0,0.0,0.0,-0.035309423,9.54197e-21,0.0,82.35881,23.48805,33.933285,96.0,0.041380793,22.4934,241.42944,87.66651,0.0,82.35881,0.11372779,0.0,78.927704,8.330017
43262,22035720.0,0.0,18.296814,16.28656,21.79721,21.602844,22.140808,21.75354,18.297546,18.298096,18.298096,18.298157,0.0,0.032122415,0.032122415,0.049667303,25.0,18.300018,0.0,0.0,0.0,-0.04213505,9.54197e-21,0.0,82.32767,23.601898,33.90563,96.0,0.041554917,22.53212,241.40749,87.78627,0.0,82.32767,0.11391229,0.0,78.89359,8.330017
43263,22035780.0,0.0,18.296295,16.27826,21.794434,21.599457,22.138489,21.751343,18.29718,18.29779,18.29779,18.297852,0.0,0.03216372,0.03216372,0.04973492,25.0,18.300018,0.0,0.0,0.0,-0.048267953,9.54197e-21,0.0,82.2794,23.7254,33.87374,96.0,0.04172944,22.576765,241.38773,87.901726,0.0,82.2794,0.114062496,0.0,78.84377,8.330017
43264,22035840.0,0.0,18.295685,16.268951,21.791687,21.59607,22.1362,21.749115,18.296753,18.297455,18.297455,18.297546,0.0,0.03219912,0.03219912,0.049792595,25.0,18.300018,0.0,0.0,0.0,-0.05861655,9.54197e-21,0.0,82.22146,23.853882,33.838688,96.0,0.041906003,22.625834,241.36945,88.01383,0.0,82.22146,0.11419107,0.0,78.785126,8.330017
43265,22035900.0,0.0,18.29535,16.258667,21.78894,21.592682,22.13388,21.746887,18.296295,18.297058,18.297058,18.29718,0.0,0.032223582,0.032223582,0.049832013,25.0,18.300018,0.0,0.0,0.0,-0.05383279,9.54197e-21,0.0,82.14922,23.986338,33.797413,96.0,0.042087387,22.683624,241.3542,88.11657,0.0,82.14922,0.11427936,0.0,78.71357,8.330017
43266,22035960.0,0.0,18.294891,16.247437,21.786163,21.589233,22.131622,21.74466,18.295868,18.296661,18.296661,18.296783,0.0,0.032243095,0.032243095,0.04986315,25.0,18.300018,0.0,0.0,0.0,-0.052990105,9.54197e-21,0.0,82.07203,24.119156,33.753258,96.0,0.04227134,22.745438,241.34042,88.214294,0.0,82.07203,0.11434958,0.0,78.63761,8.330017
43267,22036020.0,0.0,18.294464,16.235321,21.783386,21.585815,22.129333,21.742462,18.29541,18.296265,18.296265,18.296356,0.0,0.032256797,0.032256797,0.049884588,25.0,18.300018,0.0,0.0,0.0,-0.052518234,9.54197e-21,0.0,81.9901,24.250792,33.7055,96.0,0.04245898,22.812294,241.32845,88.305115,0.0,81.9901,0.11439844,0.0,78.55752,8.330017
43268,22036080.0,0.0,18.294128,16.222351,21.78064,21.582367,22.127075,21.740234,18.295013,18.295837,18.295837,18.29596,0.0,0.032264337,0.032264337,0.049895763,25.0,18.300018,0.0,0.0,0.0,-0.047729786,9.54197e-21,0.0,81.9053,24.378166,33.653645,96.0,0.042651523,22.8849,241.31859,88.38689,0.0,81.9053,0.11442468,0.0,78.475105,8.330017
43269,22036140.0,0.0,18.293854,16.208527,21.777893,21.57898,22.124817,21.738007,18.294617,18.29541,18.29541,18.295532,0.0,0.032266967,0.032266967,0.0498988,25.0,18.300018,0.0,0.0,0.0,-0.041957263,9.54197e-21,0.0,81.821045,24.498396,33.598473,96.0,0.04284821,22.962135,241.31061,88.45932,0.0,81.821045,0.11443315,0.0,78.39356,8.330017
43270,22036200.0,0.0,18.293732,16.193909,21.775146,21.575562,22.122559,21.73581,18.294312,18.295013,18.295013,18.295135,0.0,0.03226358,0.03226358,0.049891844,25.0,18.300018,0.0,0.0,0.0,-0.03108395,9.54197e-21,0.0,81.73653,24.610767,33.539314,96.0,0.043049496,23.044964,241.30493,88.520645,0.0,81.73653,0.11441921,0.0,78.31219,8.330017
43271,22036260.0,0.0,18.293518,16.178528,21.7724,21.572144,22.12033,21.733612,18.294037,18.294678,18.294678,18.2948,0.0,0.032257114,0.032257114,0.04987978,25.0,18.300018,0.0,0.0,0.0,-0.027579352,9.54197e-21,0.0,81.654884,24.715229,33.478344,96.0,0.04325249,23.130318,241.30063,88.574135,0.0,81.654884,0.114394195,0.0,78.23379,8.330017
43272,22036320.0,0.0,18.293243,16.162384,21.769684,21.568726,22.118103,21.731415,18.293793,18.294373,18.294373,18.294464,0.0,0.032247763,0.032247763,0.04986297,25.0,18.300018,0.0,0.0,0.0,-0.028983643,9.54197e-21,0.0,81.578026,24.809221,33.415115,96.0,0.04345905,23.21884,241.29784,88.61845,0.0,81.578026,0.11435867,0.0,78.16019,8.330017
43273,22036380.0,0.0,18.292969,16.145569,21.766968,21.565308,22.115906,21.729248,18.293549,18.294067,18.294067,18.294159,0.0,0.03223598,0.03223598,0.04984218,25.0,18.300018,0.0,0.0,0.0,-0.029960196,9.54197e-21,0.0,81.50656,24.892372,33.34949,96.0,0.043670338,23.310713,241.2964,88.65386,0.0,81.50656,0.11431429,0.0,78.091965,8.330017
43274,22036440.0,0.0,18.292816,16.128113,21.764282,21.56195,22.113739,21.727081,18.293304,18.293793,18.293793,18.293884,0.0,0.032222707,0.032222707,0.04981898,25.0,18.300018,0.0,0.0,0.0,-0.027079225,9.54197e-21,0.0,81.44158,24.964384,33.281498,96.0,0.043887757,23.405903,241.29611,88.68121,0.0,81.44158,0.11426453,0.0,78.03009,8.330017
43275,22036500.0,0.0,18.292664,16.109985,21.761597,21.558594,22.111542,21.724915,18.29309,18.293549,18.293549,18.29364,0.0,0.03220872,0.03220872,0.04979469,25.0,18.300018,0.0,0.0,0.0,-0.0236002,9.54197e-21,0.0,81.38345,25.025774,33.211636,96.0,0.04411085,23.503708,241.29665,88.70168,0.0,81.38345,0.11421238,0.0,77.9749,8.330017
43276,22036560.0,0.0,18.292603,16.091309,21.758911,21.555206,22.109406,21.722778,18.292908,18.293335,18.293335,18.293396,0.0,0.032193806,0.032193806,0.049768973,25.0,18.300018,0.0,0.0,0.0,-0.017155623,9.54197e-21,0.0,81.33338,25.07433,33.139507,96.0,0.04434054,23.60469,241.29826,88.713646,0.0,81.33338,0.11415667,0.0,77.927536,8.330017
43277,22036620.0,0.0,18.292542,16.072052,21.756256,21.55188,22.1073,21.720642,18.292786,18.293121,18.293121,18.293213,0.0,0.032179166,0.032179166,0.049743846,25.0,18.300018,0.0,0.0,0.0,-0.012987255,9.54197e-21,0.0,81.292656,25.109886,33.06604,96.0,0.044575628,23.707542,241.30058,88.71841,0.0,81.292656,0.114102244,0.0,77.8892,8.330017
43278,22036680.0,0.0,18.29245,16.052246,21.753662,21.548553,22.105225,21.718536,18.292694,18.293,18.293,18.29306,0.0,0.03216601,0.03216601,0.049721405,25.0,18.300018,0.0,0.0,0.0,-0.011638631,9.54197e-21,0.0,81.26386,25.130455,32.991016,96.0,0.044818763,23.812576,241.30338,88.716095,0.0,81.26386,0.114053406,0.0,77.86229,8.330017
43279,22036740.0,0.0,18.292358,16.031982,21.751038,21.545258,22.103119,21.71643,18.292603,18.292847,18.292847,18.292908,0.0,0.032152522,0.032152522,0.049698345,25.0,18.300018,0.0,0.0,0.0,-0.011871538,9.54197e-21,0.0,81.23328,25.15317,32.916275,96.0,0.045060717,23.917213,241.30612,88.71469,0.0,81.23328,0.11400343,0.0,77.83367,8.330017
43280,22036800.0,0.0,18.292206,16.01123,21.748413,21.541992,22.101044,21.714355,18.29248,18.292725,18.292725,18.292755,0.0,0.03214023,0.03214023,0.049677424,25.0,18.300018,0.0,0.0,0.0,-0.013450692,9.54197e-21,0.0,81.21042,25.16644,32.840034,96.0,0.045310024,24.023952,241.30908,88.7091,0.0,81.21042,0.113957904,0.0,77.81245,8.330017
43281,22036860.0,0.0,18.292053,15.990082,21.745789,21.538635,22.098999,21.71225,18.292358,18.292572,18.292572,18.292633,0.0,0.032128405,0.032128405,0.049657326,25.0,18.300018,0.0,0.0,0.0,-0.01591632,9.54197e-21,0.0,81.19015,25.176651,32.763184,96.0,0.045562457,24.131544,241.3121,88.70224,0.0,81.19015,0.113914154,0.0,77.793686,8.330017
43282,22036920.0,0.0,18.292023,15.968536,21.743195,21.53534,22.096954,21.710175,18.292236,18.29245,18.29245,18.292511,0.0,0.03211763,0.03211763,0.04963907,25.0,18.300018,0.0,0.0,0.0,-0.012730097,9.54197e-21,0.0,81.17497,25.180998,32.685024,96.0,0.045821443,24.240967,241.31516,88.69312,0.0,81.17497,0.11387433,0.0,77.779785,8.330017
43283,22036980.0,0.0,18.292023,15.946625,21.7406,21.532043,22.09491,21.7081,18.292145,18.292328,18.292328,18.292358,0.0,0.03210799,0.03210799,0.04962278,25.0,18.300018,0.0,0.0,0.0,-0.0065600537,9.54197e-21,0.0,81.16426,25.180555,32.606056,96.0,0.04608538,24.351522,241.31818,88.682465,0.0,81.16426,0.113838755,0.0,77.77011,8.330017
43284,22037040.0,0.0,18.292053,15.924408,21.738037,21.528778,22.092896,21.706024,18.292084,18.292236,18.292236,18.292267,0.0,0.032099497,0.032099497,0.04960847,25.0,18.300018,0.0,0.0,0.0,-0.0020790563,9.54197e-21,0.0,81.15713,25.17659,32.526825,96.0,0.046352357,24.462446,241.32106,88.67101,0.0,81.15713,0.113807455,0.0,77.76384,8.330017
43285,22037100.0,0.0,18.292084,15.9019165,21.735474,21.525543,22.090881,21.70398,18.292053,18.292145,18.292145,18.292175,0.0,0.032092158,0.032092158,0.049596164,25.0,18.300018,0.0,0.0,0.0,0.0014029884,9.54197e-21,0.0,81.15399,25.168537,32.447216,96.0,0.046622816,24.573896,241.32387,88.65844,0.0,81.15399,0.113780454,0.0,77.761345,8.330017
43286,22037160.0,0.0,18.292053,15.87915,21.73291,21.522217,22.088898,21.701935,18.292053,18.292114,18.292114,18.292114,0.0,0.03208597,0.03208597,0.049585834,25.0,18.300018,0.0,0.0,0.0,0.0004452542,9.54197e-21,0.0,81.15378,25.157969,32.367794,96.0,0.04689475,24.685087,241.32648,88.64567,0.0,81.15378,0.113757744,0.0,77.76158,8.330017
43287,22037220.0,0.0,18.292023,15.856171,21.730347,21.518951,22.086945,21.69989,18.292053,18.292084,18.292084,18.292084,0.0,0.03208087,0.03208087,0.049577363,25.0,18.300018,0.0,0.0,0.0,-0.0010981552,9.54197e-21,0.0,81.15585,25.145693,32.288372,96.0,0.047168728,24.796278,241.32886,88.63308,0.0,81.15585,0.11373908,0.0,77.76398,8.330017
43288,22037280.0,0.0,18.292053,15.833008,21.727783,21.515686,22.08496,21.697845,18.292053,18.292053,18.292053,18.292084,0.0,0.032076824,0.032076824,0.04957068,25.0,18.300018,0.0,0.0,0.0,-0.00079966156,9.54197e-21,0.0,81.159935,25.132072,32.20887,96.0,0.047444955,24.90758,241.33102,88.62085,0.0,81.159935,0.113724306,0.0,77.76823,8.330017
43289,22037340.0,0.0,18.292084,15.809692,21.72525,21.51242,22.083008,21.695831,18.292053,18.292053,18.292053,18.292053,0.0,0.032073714,0.032073714,0.04956559,25.0,18.300018,0.0,0.0,0.0,0.001668101,9.54197e-21,0.0,81.16538,25.117872,32.129402,96.0,0.04772289,25.01884,241.33293,88.60929,0.0,81.16538,0.11371299,0.0,77.77373,8.330017
43290,22037400.0,0.0,18.292145,15.786255,21.722717,21.509216,22.081055,21.693817,18.292084,18.292053,18.292053,18.292053,0.0,0.032071393,0.032071393,0.04956184,25.0,18.300018,0.0,0.0,0.0,0.0039024062,9.54197e-21,0.0,81.171646,25.103693,32.050255,96.0,0.048001196,25.129642,241.33461,88.59861,0.0,81.171646,0.1137046,0.0,77.779945,8.330017
43291,22037460.0,0.0,18.292206,15.762756,21.720184,21.50592,22.079132,21.691803,18.292114,18.292053,18.292053,18.292053,0.0,0.032069936,0.032069936,0.04955955,25.0,18.300018,0.0,0.0,0.0,0.006173956,9.54197e-21,0.0,81.17894,25.089293,31.971336,96.0,0.048280384,25.24013,241.33606,88.58872,0.0,81.17894,0.11369939,0.0,77.78712,8.330017
43292,22037520.0,0.0,18.292297,15.739227,21.717651,21.502655,22.07721,21.689789,18.292145,18.292084,18.292084,18.292084,0.0,0.032069135,0.032069135,0.049558356,25.0,18.300018,0.0,0.0,0.0,0.0073352573,9.54197e-21,0.0,81.18654,25.075436,31.893,96.0,0.048558798,25.349798,241.33727,88.57986,0.0,81.18654,0.1136966,0.0,77.79453,8.330017
43293,22037580.0,0.0,18.292358,15.715637,21.715118,21.49939,22.075287,21.687775,18.292206,18.292114,18.292114,18.292114,0.0,0.03206884,0.03206884,0.049558014,25.0,18.300018,0.0,0.0,0.0,0.008003466,9.54197e-21,0.0,81.194084,25.062418,31.815308,96.0,0.048835993,25.458569,241.33827,88.57203,0.0,81.194084,0.11369568,0.0,77.80186,8.330017
43294,22037640.0,0.0,18.29242,15.692108,21.712585,21.496155,22.073395,21.685791,18.292267,18.292175,18.292175,18.292175,0.0,0.032069128,0.032069128,0.04955864,25.0,18.300018,0.0,0.0,0.0,0.008024192,9.54197e-21,0.0,81.20173,25.05013,31.738237,96.0,0.04911214,25.566467,241.33905,88.56524,0.0,81.20173,0.11369687,0.0,77.809235,8.330017
43295,22037700.0,0.0,18.292511,15.66861,21.710083,21.49292,22.071472,21.683807,18.292328,18.292236,18.292236,18.292206,0.0,0.03206979,0.03206979,0.04955989,25.0,18.300018,0.0,0.0,0.0,0.009126733,9.54197e-21,0.0,81.20901,25.038929,31.661886,96.0,0.049386553,25.673357,241.33966,88.55949,0.0,81.20901,0.11369946,0.0,77.81623,8.330017
43296,22037760.0,0.0,18.292603,15.645233,21.70758,21.489655,22.06958,21.681793,18.29242,18.292297,18.292297,18.292267,0.0,0.032070782,0.032070782,0.04956168,25.0,18.300018,0.0,0.0,0.0,0.010184257,9.54197e-21,0.0,81.21584,25.028858,31.586317,96.0,0.049658928,25.779158,241.3401,88.55474,0.0,81.21584,0.11370323,0.0,77.82278,8.330017
43297,22037820.0,0.0,18.292725,15.621948,21.705048,21.486359,22.067719,21.67981,18.292511,18.292358,18.292358,18.292358,0.0,0.032072008,0.032072008,0.049563855,25.0,18.300018,0.0,0.0,0.0,0.011337029,9.54197e-21,0.0,81.222084,25.019981,31.511631,96.0,0.049928695,25.883713,241.34041,88.550934,0.0,81.222084,0.11370785,0.0,77.82873,8.330017
43298,22037880.0,0.0,18.292847,15.598846,21.702545,21.483124,22.065826,21.677826,18.292603,18.29245,18.29245,18.29242,0.0,0.032073386,0.032073386,0.04956627,25.0,18.300018,0.0,0.0,0.0,0.012477169,9.54197e-21,0.0,81.22766,25.0123,31.437954,96.0,0.05019528,25.986862,241.34059,88.54799,0.0,81.22766,0.113713026,0.0,77.83402,8.330017
43299,22037940.0,0.0,18.292938,15.575928,21.700043,21.479858,22.063965,21.675842,18.292694,18.292542,18.292542,18.292511,0.0,0.03207483,0.03207483,0.049568783,25.0,18.300018,0.0,0.0,0.0,0.013430441,9.54197e-21,0.0,81.23252,25.005743,31.365398,96.0,0.050458126,26.088444,241.34068,88.54575,0.0,81.23252,0.11371844,0.0,77.83862,8.330017
43300,22038000.0,0.0,18.29309,15.553253,21.69754,21.476654,22.062103,21.67389,18.292816,18.292633,18.292633,18.292603,0.0,0.03207638,0.03207638,0.04957146,25.0,18.300018,0.0,0.0,0.0,0.014430082,9.54197e-21,0.0,81.23668,25.000353,31.293917,96.0,0.05071743,26.188513,241.34067,88.54431,0.0,81.23668,0.11372422,0.0,77.84254,8.330017
43301,22038060.0,0.0,18.293213,15.530823,21.695038,21.473358,22.060242,21.671906,18.292938,18.292755,18.292755,18.292725,0.0,0.03207793,0.03207793,0.049574126,25.0,18.300018,0.0,0.0,0.0,0.015095795,9.54197e-21,0.0,81.2401,24.99603,31.223673,96.0,0.050972432,26.286858,241.34058,88.54349,0.0,81.2401,0.113729976,0.0,77.84574,8.330017
43302,22038120.0,0.0,18.293335,15.5086975,21.692535,21.470093,22.05841,21.669922,18.29306,18.292847,18.292847,18.292816,0.0,0.03207944,0.03207944,0.04957671,25.0,18.300018,0.0,0.0,0.0,0.015607962,9.54197e-21,0.0,81.242805,24.992674,31.154724,96.0,0.05122284,26.383385,241.34045,88.543175,0.0,81.242805,0.113735594,0.0,77.84825,8.330017
43303,22038180.0,0.0,18.293488,15.486877,21.690033,21.466827,22.05655,21.667969,18.293182,18.292969,18.292969,18.292938,0.0,0.03208089,0.03208089,0.04957919,25.0,18.300018,0.0,0.0,0.0,0.016625885,9.54197e-21,0.0,81.24481,24.990227,31.087101,96.0,0.0514685,26.478062,241.34027,88.54333,0.0,81.24481,0.113740966,0.0,77.8501,8.330017
43304,22038240.0,0.0,18.29367,15.465454,21.687561,21.463593,22.054718,21.666016,18.293335,18.293121,18.293121,18.29309,0.0,0.03208225,0.03208225,0.04958149,25.0,18.300018,0.0,0.0,0.0,0.017796695,9.54197e-21,0.0,81.2462,24.98856,31.020918,96.0,0.051708907,26.570713,241.34009,88.54382,0.0,81.2462,0.11374599,0.0,77.85134,8.330017
43305,22038300.0,0.0,18.293823,15.444397,21.68509,21.460358,22.052887,21.664062,18.293488,18.293243,18.293243,18.293213,0.0,0.032083485,0.032083485,0.049583595,25.0,18.300018,0.0,0.0,0.0,0.018719913,9.54197e-21,0.0,81.24703,24.987516,30.956295,96.0,0.051943615,26.661188,241.33987,88.544556,0.0,81.24703,0.11375057,0.0,77.852066,8.330017
43306,22038360.0,0.0,18.293976,15.423798,21.682587,21.457062,22.051086,21.66211,18.29364,18.293396,18.293396,18.293365,0.0,0.032084618,0.032084618,0.049585506,25.0,18.300018,0.0,0.0,0.0,0.018909518,9.54197e-21,0.0,81.24728,24.98717,30.893173,96.0,0.052172802,26.749554,241.33966,88.54557,0.0,81.24728,0.11375475,0.0,77.85223,8.330017
43307,22038420.0,0.0,18.294159,15.403656,21.680084,21.453796,22.049255,21.660156,18.293793,18.293549,18.293549,18.293488,0.0,0.03208562,0.03208562,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.019589167,9.54197e-21,0.0,81.247055,24.987309,30.831675,96.0,0.052396014,26.835655,241.33946,88.54674,0.0,81.247055,0.11375844,0.0,77.85195,8.330017
43308,22038480.0,0.0,18.294342,15.384033,21.677612,21.450531,22.047455,21.658203,18.293945,18.293701,18.293701,18.29364,0.0,0.032086495,0.032086495,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.020376615,9.54197e-21,0.0,81.246475,24.9878,30.7719,96.0,0.052612863,26.919342,241.33926,88.54796,0.0,81.246475,0.113761656,0.0,77.85133,8.330017
43309,22038540.0,0.0,18.294525,15.364929,21.67514,21.447296,22.045654,21.65628,18.294128,18.293854,18.293854,18.293823,0.0,0.032087237,0.032087237,0.0495899,25.0,18.300018,0.0,0.0,0.0,0.021662565,9.54197e-21,0.0,81.24548,24.988707,30.713797,96.0,0.052823503,27.000687,241.33908,88.54928,0.0,81.24548,0.113764375,0.0,77.85033,8.330017
43310,22038600.0,0.0,18.294739,15.346405,21.672699,21.444061,22.043854,21.654358,18.294312,18.294006,18.294006,18.293976,0.0,0.032087848,0.032087848,0.049590915,25.0,18.300018,0.0,0.0,0.0,0.02291817,9.54197e-21,0.0,81.24422,24.989843,30.65756,96.0,0.053027254,27.079418,241.33891,88.55059,0.0,81.24422,0.11376661,0.0,77.84906,8.330017
43311,22038660.0,0.0,18.294922,15.328491,21.670197,21.440765,22.042084,21.652405,18.294495,18.29419,18.29419,18.294159,0.0,0.032088332,0.032088332,0.049591716,25.0,18.300018,0.0,0.0,0.0,0.022928664,9.54197e-21,0.0,81.24271,24.991175,30.603233,96.0,0.05322394,27.155474,241.33878,88.55188,0.0,81.24271,0.113768384,0.0,77.84758,8.330017
43312,22038720.0,0.0,18.295105,15.311188,21.667725,21.4375,22.040283,21.650482,18.294678,18.294373,18.294373,18.294342,0.0,0.0320887,0.0320887,0.04959232,25.0,18.300018,0.0,0.0,0.0,0.022977374,9.54197e-21,0.0,81.24102,24.992613,30.550835,96.0,0.05341352,27.228832,241.33867,88.55311,0.0,81.24102,0.113769725,0.0,77.845924,8.330017
43313,22038780.0,0.0,18.295319,15.294586,21.665253,21.434235,22.038513,21.64856,18.294891,18.294556,18.294556,18.294525,0.0,0.03208897,0.03208897,0.04959275,25.0,18.300018,0.0,0.0,0.0,0.023860004,9.54197e-21,0.0,81.23923,24.994097,30.500395,96.0,0.053595886,27.299448,241.33858,88.55425,0.0,81.23923,0.113770686,0.0,77.84418,8.330017
43314,22038840.0,0.0,18.295532,15.278687,21.662811,21.431,22.036743,21.646637,18.295074,18.29477,18.29477,18.294708,0.0,0.03208914,0.03208914,0.04959302,25.0,18.300018,0.0,0.0,0.0,0.024811605,9.54197e-21,0.0,81.23738,24.995564,30.452044,96.0,0.05377059,27.367138,241.33852,88.55529,0.0,81.23738,0.113771304,0.0,77.842384,8.330017
43315,22038900.0,0.0,18.295776,15.263519,21.66037,21.427765,22.035004,21.644714,18.295288,18.294952,18.294952,18.294922,0.0,0.03208922,0.03208922,0.049593132,25.0,18.300018,0.0,0.0,0.0,0.026289547,9.54197e-21,0.0,81.23546,24.99704,30.40573,96.0,0.053937793,27.43198,241.33847,88.55622,0.0,81.23546,0.113771565,0.0,77.84052,8.330017
43316,22038960.0,0.0,18.29599,15.249115,21.657898,21.424469,22.033234,21.642822,18.295502,18.295166,18.295166,18.295105,0.0,0.03208922,0.03208922,0.04959311,25.0,18.300018,0.0,0.0,0.0,0.026710335,9.54197e-21,0.0,81.233536,24.998451,30.36164,96.0,0.054096855,27.493704,241.33846,88.55704,0.0,81.233536,0.11377155,0.0,77.83867,8.330017
43317,22039020.0,0.0,18.296234,15.235535,21.655426,21.421173,22.031494,21.6409,18.295715,18.29538,18.29538,18.295319,0.0,0.032089155,0.032089155,0.049592983,25.0,18.300018,0.0,0.0,0.0,0.026800644,9.54197e-21,0.0,81.23165,24.999767,30.319801,96.0,0.05424771,27.552277,241.33846,88.557724,0.0,81.23165,0.11377129,0.0,77.83686,8.330017
43318,22039080.0,0.0,18.296478,15.222809,21.652985,21.417938,22.029755,21.638977,18.29596,18.295593,18.295593,18.295532,0.0,0.03208903,0.03208903,0.049592756,25.0,18.300018,0.0,0.0,0.0,0.02749905,9.54197e-21,0.0,81.22982,25.000977,30.280214,96.0,0.05439034,27.607697,241.33849,88.55829,0.0,81.22982,0.11377082,0.0,77.835106,8.330017
43319,22039140.0,0.0,18.296722,15.2109375,21.650543,21.414673,22.028015,21.637085,18.296173,18.295807,18.295807,18.295746,0.0,0.03208886,0.03208886,0.049592458,25.0,18.300018,0.0,0.0,0.0,0.028659012,9.54197e-21,0.0,81.22807,25.002062,30.242977,96.0,0.05452444,27.659834,241.33852,88.55873,0.0,81.22807,0.11377019,0.0,77.833435,8.330017
43320,22039200.0,0.0,18.296936,15.200012,21.648132,21.411469,22.026306,21.635193,18.296417,18.29602,18.29602,18.29599,0.0,0.032088663,0.032088663,0.049592108,25.0,18.300018,0.0,0.0,0.0,0.02865496,9.54197e-21,0.0,81.22643,25.003014,30.208021,96.0,0.054650247,27.708769,241.33858,88.55907,0.0,81.22643,0.11376944,0.0,77.83186,8.330017
43321,22039260.0,0.0,18.29712,15.189667,21.64569,21.408203,22.024567,21.633331,18.296661,18.296265,18.296265,18.296204,0.0,0.03208843,0.03208843,0.049591698,25.0,18.300018,0.0,0.0,0.0,0.02752806,9.54197e-21,0.0,81.224884,25.003838,30.175547,96.0,0.05476705,27.754234,241.33864,88.55929,0.0,81.224884,0.11376856,0.0,77.83039,8.330017
43322,22039320.0,0.0,18.297058,15.179565,21.64325,21.404968,22.022858,21.63144,18.296844,18.296478,18.296478,18.296417,0.0,0.03208818,0.03208818,0.049591262,25.0,18.300018,0.0,0.0,0.0,0.013272504,9.54197e-21,0.0,81.22346,25.004513,30.14474,96.0,0.054877806,27.797365,241.33873,88.55941,0.0,81.22346,0.11376763,0.0,77.82903,8.330017
43323,22039380.0,0.0,18.296997,15.169708,21.640839,21.401764,22.021149,21.629578,18.296967,18.296661,18.296661,18.29663,0.0,0.032087933,0.032087933,0.04959084,25.0,18.300018,0.0,0.0,0.0,0.0033065493,9.54197e-21,0.0,81.22215,25.005043,30.11445,96.0,0.05498671,27.839767,241.3388,88.559456,0.0,81.22215,0.11376671,0.0,77.82779,8.330017
43324,22039440.0,0.0,18.296936,15.160095,21.638428,21.39856,22.01944,21.627686,18.297028,18.296814,18.296814,18.296783,0.0,0.03208769,0.03208769,0.049590424,25.0,18.300018,0.0,0.0,0.0,-0.003865425,9.54197e-21,0.0,81.22096,25.005419,30.084818,96.0,0.055093255,27.881256,241.3389,88.5594,0.0,81.22096,0.11376581,0.0,77.82666,8.330017
43325,22039500.0,0.0,18.297089,15.150726,21.636047,21.395355,22.01773,21.625854,18.297028,18.296906,18.296906,18.296875,0.0,0.032087464,0.032087464,0.049590044,25.0,18.300018,0.0,0.0,0.0,0.0020522096,9.54197e-21,0.0,81.21988,25.005657,30.055016,96.0,0.05520045,27.92298,241.339,88.5593,0.0,81.21988,0.11376497,0.0,77.82563,8.330017
43326,22039560.0,0.0,18.297302,15.141602,21.633636,21.39215,22.016052,21.623993,18.297058,18.296967,18.296967,18.296936,0.0,0.03208726,0.03208726,0.049589686,25.0,18.300018,0.0,0.0,0.0,0.012881984,9.54197e-21,0.0,81.21889,25.005781,30.025541,96.0,0.05530649,27.964241,241.3391,88.55914,0.0,81.21889,0.113764204,0.0,77.8247,8.330017
43327,22039620.0,0.0,18.297424,15.132751,21.631256,21.388947,22.014343,21.622131,18.29715,18.297028,18.297028,18.296997,0.0,0.032087054,0.032087054,0.049589343,25.0,18.300018,0.0,0.0,0.0,0.014895179,9.54197e-21,0.0,81.217995,25.005823,29.997334,96.0,0.05540799,28.003735,241.3392,88.55895,0.0,81.217995,0.11376346,0.0,77.82385,8.330017
43328,22039680.0,0.0,18.297424,15.124115,21.628876,21.385773,22.012665,21.6203,18.297241,18.29712,18.29712,18.297089,0.0,0.032086868,0.032086868,0.049589027,25.0,18.300018,0.0,0.0,0.0,0.010562628,9.54197e-21,0.0,81.217186,25.005789,29.970243,96.0,0.05550547,28.041658,241.3393,88.55873,0.0,81.217186,0.11376277,0.0,77.82309,8.330017
43329,22039740.0,0.0,18.297455,15.115723,21.626495,21.38263,22.010986,21.61847,18.297333,18.29718,18.29718,18.29718,0.0,0.0320867,0.0320867,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.007049443,9.54197e-21,0.0,81.21645,25.005695,29.943789,96.0,0.0556007,28.078695,241.33939,88.558495,0.0,81.21645,0.11376214,0.0,77.8224,8.330017
43330,22039800.0,0.0,18.297455,15.107605,21.624146,21.379486,22.009308,21.616638,18.297394,18.297272,18.297272,18.297241,0.0,0.03208655,0.03208655,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.0031841297,9.54197e-21,0.0,81.215805,25.005531,29.918047,96.0,0.05569338,28.114733,241.33948,88.558235,0.0,81.215805,0.1137616,0.0,77.821785,8.330017
43331,22039860.0,0.0,18.297546,15.099701,21.621765,21.376282,22.00766,21.614807,18.297424,18.297333,18.297333,18.297333,0.0,0.03208642,0.03208642,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.005589722,9.54197e-21,0.0,81.21522,25.005316,29.892525,96.0,0.05578532,28.150463,241.33957,88.557976,0.0,81.21522,0.11376111,0.0,77.82123,8.330017
43332,22039920.0,0.0,18.297668,15.092072,21.619415,21.373138,22.005981,21.612976,18.297485,18.297394,18.297394,18.297394,0.0,0.03208631,0.03208631,0.049588088,25.0,18.300018,0.0,0.0,0.0,0.008964238,9.54197e-21,0.0,81.214676,25.005072,29.867586,96.0,0.05587518,28.185379,241.33966,88.55772,0.0,81.214676,0.1137607,0.0,77.82072,8.330017
43333,22039980.0,0.0,18.29776,15.084656,21.617065,21.369995,22.004333,21.611145,18.297546,18.297455,18.297455,18.297455,0.0,0.032086216,0.032086216,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0106980745,9.54197e-21,0.0,81.21418,25.004807,29.843414,96.0,0.05596231,28.21922,241.33974,88.55746,0.0,81.21418,0.11376035,0.0,77.820244,8.330017
43334,22040040.0,0.0,18.297821,15.077484,21.614716,21.366852,22.002655,21.609344,18.297638,18.297516,18.297516,18.297516,0.0,0.03208613,0.03208613,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.009386784,9.54197e-21,0.0,81.21372,25.004532,29.820103,96.0,0.05604635,28.251856,241.33981,88.557205,0.0,81.21372,0.113760054,0.0,77.81981,8.330017
43335,22040100.0,0.0,18.297852,15.070557,21.612396,21.363739,22.001007,21.607544,18.297699,18.297577,18.297577,18.297577,0.0,0.03208606,0.03208606,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.008016674,9.54197e-21,0.0,81.21329,25.004257,29.797447,96.0,0.05612805,28.283575,241.33989,88.55698,0.0,81.21329,0.11375979,0.0,77.819405,8.330017
43336,22040160.0,0.0,18.297882,15.063873,21.610046,21.360596,21.99936,21.605743,18.29779,18.297668,18.297668,18.297638,0.0,0.032086004,0.032086004,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.005377227,9.54197e-21,0.0,81.2129,25.003975,29.775486,96.0,0.05620726,28.31432,241.33995,88.55675,0.0,81.2129,0.113759585,0.0,77.81903,8.330017
43337,22040220.0,0.0,18.297943,15.057434,21.607697,21.357452,21.997711,21.603943,18.297821,18.29773,18.29773,18.297699,0.0,0.03208596,0.03208596,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0054761665,9.54197e-21,0.0,81.21252,25.003696,29.753967,96.0,0.056284893,28.344444,241.34001,88.55654,0.0,81.21252,0.11375942,0.0,77.81867,8.330017
43338,22040280.0,0.0,18.298004,15.051239,21.605377,21.35434,21.996094,21.602173,18.297882,18.29779,18.29779,18.29776,0.0,0.03208592,0.03208592,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.006271029,9.54197e-21,0.0,81.21215,25.003431,29.733034,96.0,0.056360435,28.37375,241.34007,88.55635,0.0,81.21215,0.113759294,0.0,77.81833,8.330017
43339,22040340.0,0.0,18.298096,15.045258,21.603058,21.351257,21.994446,21.600372,18.297943,18.297852,18.297852,18.297821,0.0,0.0320859,0.0320859,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0087200925,9.54197e-21,0.0,81.21181,25.003176,29.712624,96.0,0.056434117,28.402325,241.34012,88.556175,0.0,81.21181,0.11375921,0.0,77.818,8.330017
43340,22040400.0,0.0,18.298187,15.039551,21.600769,21.348175,21.992828,21.598602,18.298004,18.297913,18.297913,18.297882,0.0,0.03208588,0.03208588,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.009220295,9.54197e-21,0.0,81.211464,25.00294,29.692966,96.0,0.056505077,28.429848,241.34018,88.556015,0.0,81.211464,0.11375914,0.0,77.81767,8.330017
43341,22040460.0,0.0,18.298218,15.034058,21.59845,21.345062,21.99121,21.596832,18.298096,18.297974,18.297974,18.297943,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.007399578,9.54197e-21,0.0,81.21113,25.002724,29.674044,96.0,0.05657339,28.456337,241.34023,88.55588,0.0,81.21113,0.11375907,0.0,77.81736,8.330017
43342,22040520.0,0.0,18.298248,15.028809,21.59613,21.34195,21.989594,21.595032,18.298157,18.298035,18.298035,18.298035,0.0,0.032085855,0.032085855,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0059191436,9.54197e-21,0.0,81.2108,25.002525,29.6557,96.0,0.056639627,28.48202,241.34026,88.55575,0.0,81.2108,0.11375903,0.0,77.81704,8.330017
43343,22040580.0,0.0,18.29831,15.023804,21.593842,21.338867,21.987976,21.593292,18.298187,18.298096,18.298096,18.298096,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0061908807,9.54197e-21,0.0,81.21048,25.002344,29.637852,96.0,0.056704074,28.507006,241.3403,88.55563,0.0,81.21048,0.11375901,0.0,77.816734,8.330017
43344,22040640.0,0.0,18.29837,15.019012,21.591553,21.335815,21.986359,21.591522,18.298248,18.298157,18.298157,18.298157,0.0,0.03208584,0.03208584,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.006741316,9.54197e-21,0.0,81.21016,25.002182,29.620594,96.0,0.0567664,28.53117,241.34033,88.555534,0.0,81.21016,0.113758996,0.0,77.81643,8.330017
43345,22040700.0,0.0,18.298462,15.014465,21.589264,21.332764,21.984741,21.589752,18.29831,18.298218,18.298218,18.298187,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.008077497,9.54197e-21,0.0,81.20984,25.002037,29.60389,96.0,0.056826726,28.554556,241.34038,88.55545,0.0,81.20984,0.11375899,0.0,77.81612,8.330017
43346,22040760.0,0.0,18.298523,15.010162,21.586975,21.329681,21.983154,21.588013,18.29837,18.298279,18.298279,18.298248,0.0,0.032085832,0.032085832,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.00750731,9.54197e-21,0.0,81.20952,25.001913,29.587868,96.0,0.05688458,28.576982,241.34041,88.555374,0.0,81.20952,0.11375896,0.0,77.81581,8.330017
43347,22040820.0,0.0,18.298553,15.0061035,21.584686,21.3266,21.981537,21.586273,18.298431,18.29834,18.29834,18.29831,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.00664463,9.54197e-21,0.0,81.2092,25.001806,29.572449,96.0,0.056940265,28.598572,241.34044,88.555305,0.0,81.2092,0.11375895,0.0,77.815506,8.330017
43348,22040880.0,0.0,18.298615,15.002258,21.582428,21.323547,21.97995,21.584534,18.298492,18.2984,18.2984,18.29837,0.0,0.032085825,0.032085825,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.006348599,9.54197e-21,0.0,81.208885,25.001713,29.557583,96.0,0.056993946,28.619385,241.34047,88.555244,0.0,81.208885,0.11375894,0.0,77.81521,8.330017
43349,22040940.0,0.0,18.298676,14.998657,21.58017,21.320496,21.978363,21.582794,18.298553,18.298462,18.298462,18.298431,0.0,0.032085817,0.032085817,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0067960545,9.54197e-21,0.0,81.20857,25.00163,29.543257,96.0,0.057045672,28.639439,241.34048,88.55519,0.0,81.20857,0.113758914,0.0,77.8149,8.330017
43350,22041000.0,0.0,18.298737,14.9953,21.577911,21.317474,21.976776,21.581055,18.298615,18.298523,18.298523,18.298492,0.0,0.032085806,0.032085806,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0071596866,9.54197e-21,0.0,81.20827,25.001562,29.529524,96.0,0.057095256,28.658665,241.34052,88.55514,0.0,81.20827,0.11375888,0.0,77.81461,8.330017
43351,22041060.0,0.0,18.298798,14.992157,21.575623,21.314423,21.97519,21.579315,18.298676,18.298584,18.298584,18.298553,0.0,0.0320858,0.0320858,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.007049012,9.54197e-21,0.0,81.20797,25.001505,29.516367,96.0,0.057142757,28.677086,241.34055,88.5551,0.0,81.20797,0.11375884,0.0,77.81432,8.330017
43352,22041120.0,0.0,18.298859,14.989258,21.573364,21.31137,21.973602,21.577606,18.298737,18.298615,18.298615,18.298615,0.0,0.032085788,0.032085788,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.006676926,9.54197e-21,0.0,81.20767,25.001455,29.50379,96.0,0.057188164,28.694695,241.34058,88.55505,0.0,81.20767,0.1137588,0.0,77.81403,8.330017
43353,22041180.0,0.0,18.29889,14.986572,21.571106,21.30832,21.972015,21.575867,18.298767,18.298676,18.298676,18.298676,0.0,0.032085773,0.032085773,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0065207193,9.54197e-21,0.0,81.207375,25.001413,29.49177,96.0,0.057231538,28.711521,241.34059,88.555016,0.0,81.207375,0.11375875,0.0,77.81376,8.330017
43354,22041240.0,0.0,18.29895,14.984131,21.568878,21.305328,21.970459,21.574158,18.298828,18.298737,18.298737,18.298737,0.0,0.032085758,0.032085758,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.006663485,9.54197e-21,0.0,81.20709,25.001379,29.480309,96.0,0.0572729,28.727568,241.34062,88.55498,0.0,81.20709,0.11375869,0.0,77.81349,8.330017
43355,22041300.0,0.0,18.299011,14.981934,21.56665,21.302307,21.968903,21.572449,18.29889,18.298798,18.298798,18.298798,0.0,0.03208574,0.03208574,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.00694483,9.54197e-21,0.0,81.20682,25.001348,29.469412,96.0,0.05731222,28.742823,241.34064,88.55494,0.0,81.20682,0.11375862,0.0,77.81322,8.330017
43356,22041360.0,0.0,18.299072,14.97995,21.564392,21.299286,21.967316,21.57074,18.29895,18.298859,18.298859,18.298828,0.0,0.03208572,0.03208572,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.006569002,9.54197e-21,0.0,81.20655,25.001324,29.459085,96.0,0.05734948,28.75728,241.34067,88.55491,0.0,81.20655,0.11375855,0.0,77.81297,8.330017
43357,22041420.0,0.0,18.299133,14.97821,21.562164,21.296265,21.96576,21.56903,18.299011,18.29892,18.29892,18.29889,0.0,0.032085698,0.032085698,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.00629538,9.54197e-21,0.0,81.20629,25.001299,29.449299,96.0,0.057384778,28.77098,241.34068,88.55487,0.0,81.20629,0.11375847,0.0,77.81273,8.330017
43358,22041480.0,0.0,18.299194,14.976685,21.559937,21.293243,21.964203,21.567322,18.299072,18.29898,18.29898,18.29895,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0065142973,9.54197e-21,0.0,81.20605,25.001276,29.440044,96.0,0.05741815,28.783936,241.3407,88.55483,0.0,81.20605,0.11375838,0.0,77.812485,8.330017
43359,22041540.0,0.0,18.299225,14.975372,21.557709,21.290253,21.962646,21.565643,18.299103,18.299011,18.299011,18.299011,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0067318436,9.54197e-21,0.0,81.20582,25.001253,29.431358,96.0,0.057449486,28.7961,241.34073,88.55479,0.0,81.20582,0.11375829,0.0,77.81226,8.330017
43360,22041600.0,0.0,18.299286,14.974335,21.555481,21.287292,21.96109,21.563934,18.299164,18.299072,18.299072,18.299072,0.0,0.032085624,0.032085624,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0070585865,9.54197e-21,0.0,81.20559,25.001232,29.423222,96.0,0.05747881,28.807487,241.34074,88.55475,0.0,81.20559,0.11375819,0.0,77.81205,8.330017
43361,22041660.0,0.0,18.299347,14.97348,21.553253,21.284271,21.959564,21.562256,18.299225,18.299133,18.299133,18.299133,0.0,0.032085598,0.032085598,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0063613676,9.54197e-21,0.0,81.20538,25.00121,29.41567,96.0,0.057506036,28.818062,241.34077,88.5547,0.0,81.20538,0.113758095,0.0,77.81185,8.330017
43362,22041720.0,0.0,18.299377,14.97287,21.551056,21.28128,21.958008,21.560577,18.299286,18.299194,18.299194,18.299164,0.0,0.032085568,0.032085568,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.005974113,9.54197e-21,0.0,81.20519,25.001186,29.408636,96.0,0.05753138,28.82791,241.34079,88.554665,0.0,81.20519,0.11375798,0.0,77.81167,8.330017
43363,22041780.0,0.0,18.299438,14.972473,21.548828,21.27829,21.956451,21.558899,18.299316,18.299255,18.299255,18.299225,0.0,0.032085538,0.032085538,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.006286188,9.54197e-21,0.0,81.205,25.001162,29.40211,96.0,0.0575549,28.837046,241.3408,88.55461,0.0,81.205,0.11375787,0.0,77.8115,8.330017
43364,22041840.0,0.0,18.2995,14.972321,21.54663,21.27533,21.954926,21.55722,18.299377,18.299286,18.299286,18.299286,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0067998776,9.54197e-21,0.0,81.204834,25.001135,29.396126,96.0,0.057576455,28.845427,241.34082,88.554565,0.0,81.204834,0.11375777,0.0,77.81134,8.330017
43365,22041900.0,0.0,18.29956,14.972382,21.544464,21.27237,21.9534,21.555542,18.299438,18.299347,18.299347,18.299347,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0070632207,9.54197e-21,0.0,81.20468,25.001106,29.39071,96.0,0.057595953,28.853004,241.34085,88.55452,0.0,81.20468,0.11375765,0.0,77.811195,8.330017
43366,22041960.0,0.0,18.299622,14.972687,21.542236,21.269379,21.951874,21.553864,18.2995,18.299408,18.299408,18.299377,0.0,0.03208545,0.03208545,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0064620366,9.54197e-21,0.0,81.204544,25.001078,29.385859,96.0,0.05761341,28.859797,241.34087,88.55447,0.0,81.204544,0.113757536,0.0,77.811066,8.330017
43367,22042020.0,0.0,18.299652,14.973206,21.54004,21.266388,21.950348,21.552216,18.29956,18.299469,18.299469,18.299438,0.0,0.032085415,0.032085415,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0059632603,9.54197e-21,0.0,81.20442,25.001045,29.38153,96.0,0.057628978,28.865856,241.34088,88.55441,0.0,81.20442,0.113757424,0.0,77.81094,8.330017
43368,22042080.0,0.0,18.299713,14.973938,21.537842,21.263428,21.948822,21.550537,18.299591,18.2995,18.2995,18.2995,0.0,0.03208538,0.03208538,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0058589485,9.54197e-21,0.0,81.204315,25.001013,29.377726,96.0,0.05764266,28.871185,241.3409,88.55436,0.0,81.204315,0.1137573,0.0,77.810844,8.330017
43369,22042140.0,0.0,18.299774,14.974884,21.535675,21.260498,21.947296,21.54889,18.299652,18.29956,18.29956,18.29956,0.0,0.03208535,0.03208535,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0063966764,9.54197e-21,0.0,81.204216,25.000977,29.374424,96.0,0.05765452,28.875805,241.34091,88.554306,0.0,81.204216,0.113757186,0.0,77.81075,8.330017
43370,22042200.0,0.0,18.299835,14.976074,21.533508,21.257568,21.9458,21.547241,18.299713,18.299622,18.299622,18.299622,0.0,0.03208532,0.03208532,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0068991887,9.54197e-21,0.0,81.20414,25.000938,29.371675,96.0,0.05766439,28.879654,241.34093,88.55425,0.0,81.20414,0.11375706,0.0,77.810684,8.330017
43371,22042260.0,0.0,18.299866,14.977478,21.531311,21.254578,21.944275,21.545593,18.299774,18.299683,18.299683,18.299652,0.0,0.03208529,0.03208529,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.006427861,9.54197e-21,0.0,81.20407,25.0009,29.369488,96.0,0.05767223,28.882715,241.34094,88.55419,0.0,81.20407,0.11375695,0.0,77.810616,8.330017
43372,22042320.0,0.0,18.299927,14.979095,21.529144,21.251617,21.942749,21.543945,18.299805,18.299713,18.299713,18.299713,0.0,0.03208526,0.03208526,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.005930579,9.54197e-21,0.0,81.204025,25.00086,29.367828,96.0,0.057678156,28.88504,241.34096,88.55414,0.0,81.204025,0.11375683,0.0,77.81058,8.330017
43373,22042380.0,0.0,18.299988,14.980957,21.526947,21.248688,21.941254,21.542297,18.299866,18.299774,18.299774,18.299774,0.0,0.032085225,0.032085225,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0061079683,9.54197e-21,0.0,81.203995,25.000818,29.366673,96.0,0.057682287,28.886662,241.34097,88.55408,0.0,81.203995,0.113756716,0.0,77.81055,8.330017
43374,22042440.0,0.0,18.300049,14.983002,21.52481,21.245758,21.939758,21.54068,18.299927,18.299835,18.299835,18.299835,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0063649393,9.54197e-21,0.0,81.20397,25.000776,29.366053,96.0,0.057684466,28.887527,241.34099,88.554016,0.0,81.20397,0.113756604,0.0,77.810524,8.330017
43375,22042500.0,0.0,18.30011,14.985291,21.522644,21.242859,21.938263,21.539032,18.299988,18.299896,18.299896,18.299866,0.0,0.03208516,0.03208516,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0068932385,9.54197e-21,0.0,81.203964,25.000732,29.36596,96.0,0.05768474,28.887657,241.341,88.553955,0.0,81.203964,0.11375648,0.0,77.81052,8.330017
43376,22042560.0,0.0,18.30014,14.987793,21.520477,21.239899,21.936737,21.537384,18.300018,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.0062831216,9.54197e-21,0.0,81.20397,25.000689,29.366436,96.0,0.05768295,28.88699,241.341,88.5539,0.0,81.20397,0.113756366,0.0,77.81053,8.330017
43377,22042620.0,0.0,18.300201,14.99054,21.51831,21.236938,21.935242,21.535767,18.30008,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.0058586686,9.54197e-21,0.0,81.203995,25.000643,29.36743,96.0,0.057679318,28.8856,241.34102,88.55384,0.0,81.203995,0.113756254,0.0,77.810555,8.330017
43378,22042680.0,0.0,18.300262,14.993469,21.516174,21.23404,21.933777,21.53415,18.30014,18.300049,18.300049,18.300018,0.0,0.032085072,0.032085072,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.006096804,9.54197e-21,0.0,81.20404,25.000597,29.368914,96.0,0.05767389,28.88352,241.34103,88.55378,0.0,81.20404,0.11375614,0.0,77.8106,8.330017
43379,22042740.0,0.0,18.300323,14.996643,21.514008,21.23111,21.932281,21.532532,18.30017,18.30011,18.30011,18.30008,0.0,0.032085042,0.032085042,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.006613741,9.54197e-21,0.0,81.204094,25.00055,29.370928,96.0,0.057666566,28.880701,241.34103,88.55372,0.0,81.204094,0.11375603,0.0,77.810646,8.330017
43380,22042800.0,0.0,18.300415,15.0,21.511871,21.228241,21.930786,21.530914,18.300262,18.30017,18.30017,18.30014,0.0,0.03208501,0.03208501,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.008032997,9.54197e-21,0.0,81.204155,25.000505,29.373714,96.0,0.057656445,28.876799,241.34105,88.55366,0.0,81.204155,0.113755904,0.0,77.810715,8.330017
43381,22042860.0,0.0,18.300537,15.004028,21.509766,21.225403,21.929321,21.529327,18.300323,18.300201,18.300201,18.300201,0.0,0.03208498,0.03208498,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.010462078,9.54197e-21,0.0,81.20424,25.000462,29.377005,96.0,0.057644505,28.872194,241.34105,88.553604,0.0,81.20424,0.11375579,0.0,77.81079,8.330017
43382,22042920.0,0.0,18.300995,15.009125,21.50769,21.222565,21.927826,21.52774,18.300446,18.300293,18.300293,18.300262,0.0,0.032084934,0.032084934,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.027163887,9.54197e-21,0.0,81.204346,25.000435,29.381907,96.0,0.057626717,28.865328,241.34106,88.55354,0.0,81.204346,0.11375564,0.0,77.8109,8.330017
43383,22042980.0,0.0,18.301392,15.015259,21.505585,21.219757,21.926361,21.526154,18.300629,18.300415,18.300415,18.300385,0.0,0.032084875,0.032084875,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.038019933,9.54197e-21,0.0,81.20448,25.000433,29.38962,96.0,0.057598747,28.85453,241.34106,88.553474,0.0,81.20448,0.11375541,0.0,77.81103,8.330017
43384,22043040.0,0.0,18.301727,15.0224,21.50351,21.21698,21.924896,21.524567,18.300934,18.300598,18.300598,18.300568,0.0,0.032084797,0.032084797,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.04379724,9.54197e-21,0.0,81.20464,25.000463,29.40008,96.0,0.057560828,28.83989,241.34108,88.553406,0.0,81.20464,0.113755114,0.0,77.81119,8.330017
43385,22043100.0,0.0,18.30185,15.030457,21.501465,21.214203,21.923431,21.52301,18.301239,18.300812,18.300812,18.300781,0.0,0.032084692,0.032084692,0.049585342,25.0,18.300018,0.0,0.0,0.0,0.0344447,9.54197e-21,0.0,81.20486,25.000511,29.413906,96.0,0.05751071,28.820532,241.34108,88.553314,0.0,81.20486,0.11375473,0.0,77.81139,8.330017
43386,22043160.0,0.0,18.30188,15.039459,21.49942,21.211487,21.921936,21.521484,18.301514,18.301086,18.301086,18.301025,0.0,0.032084577,0.032084577,0.049585138,25.0,18.300018,0.0,0.0,0.0,0.020640787,9.54197e-21,0.0,81.20513,25.000555,29.430399,96.0,0.057450928,28.797441,241.3411,88.553215,0.0,81.20513,0.113754295,0.0,77.81166,8.330017
