,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43387,22043220.0,0.0,18.302063,15.049316,21.497406,21.20877,21.920471,21.519928,18.301727,18.30133,18.30133,18.30127,0.0,0.032084458,0.032084458,0.049584936,25.0,18.300018,0.0,0.0,0.0,0.018595127,9.54197e-21,0.0,81.20545,25.000565,29.448362,96.0,0.05738583,28.772291,241.3411,88.55309,0.0,81.20545,0.11375385,0.0,77.81199,8.330017
43388,22043280.0,0.0,18.302338,15.060028,21.495361,21.206085,21.919037,21.518402,18.30188,18.301544,18.301544,18.301483,0.0,0.032084335,0.032084335,0.049584728,25.0,18.300018,0.0,0.0,0.0,0.02355376,9.54197e-21,0.0,81.20584,25.000551,29.468006,96.0,0.057314668,28.74479,241.34111,88.552956,0.0,81.20584,0.1137534,0.0,77.812355,8.330017
43389,22043340.0,0.0,18.302612,15.071503,21.493378,21.2034,21.917572,21.516876,18.302094,18.301758,18.301758,18.301697,0.0,0.03208421,0.03208421,0.049584515,25.0,18.300018,0.0,0.0,0.0,0.027040487,9.54197e-21,0.0,81.20628,25.000523,29.489798,96.0,0.05723574,28.714285,241.34111,88.5528,0.0,81.20628,0.11375294,0.0,77.81279,8.330017
43390,22043400.0,0.0,18.302856,15.08374,21.491364,21.200745,21.916138,21.51535,18.302307,18.301971,18.301971,18.30191,0.0,0.032084085,0.032084085,0.049584292,25.0,18.300018,0.0,0.0,0.0,0.02979748,9.54197e-21,0.0,81.20679,25.000475,29.513704,96.0,0.057149153,28.680813,241.34113,88.552635,0.0,81.20679,0.11375247,0.0,77.81328,8.330017
43391,22043460.0,0.0,18.302979,15.09671,21.48941,21.19815,21.914673,21.513855,18.302551,18.302185,18.302185,18.302124,0.0,0.032083947,0.032083947,0.049584065,25.0,18.300018,0.0,0.0,0.0,0.02445193,9.54197e-21,0.0,81.20735,25.000414,29.540089,96.0,0.057053618,28.643877,241.34113,88.55245,0.0,81.20735,0.113751955,0.0,77.81383,8.330017
43392,22043520.0,0.0,18.3031,15.110382,21.487457,21.195557,21.913239,21.51239,18.302734,18.302399,18.302399,18.302338,0.0,0.032083817,0.032083817,0.049583837,25.0,18.300018,0.0,0.0,0.0,0.019536715,9.54197e-21,0.0,81.20798,25.000328,29.568317,96.0,0.056951422,28.604355,241.34113,88.55226,0.0,81.20798,0.11375147,0.0,77.814445,8.330017
43393,22043580.0,0.0,18.303253,15.124664,21.485504,21.192993,21.911804,21.510895,18.302917,18.302582,18.302582,18.302551,0.0,0.032083686,0.032083686,0.04958362,25.0,18.300018,0.0,0.0,0.0,0.017533952,9.54197e-21,0.0,81.20867,25.000212,29.598152,96.0,0.056843434,28.562584,241.34114,88.552055,0.0,81.20867,0.113751,0.0,77.81511,8.330017
43394,22043640.0,0.0,18.303436,15.139557,21.483582,21.19043,21.91037,21.50943,18.30307,18.302765,18.302765,18.302734,0.0,0.032083567,0.032083567,0.049583413,25.0,18.300018,0.0,0.0,0.0,0.018792959,9.54197e-21,0.0,81.20942,25.00007,29.629465,96.0,0.05673012,28.51875,241.34113,88.55184,0.0,81.20942,0.11375054,0.0,77.815834,8.330017
43395,22043700.0,0.0,18.303589,15.154999,21.481628,21.187897,21.908936,21.507935,18.303223,18.302948,18.302948,18.302917,0.0,0.03208345,0.03208345,0.049583215,25.0,18.300018,0.0,0.0,0.0,0.019760078,9.54197e-21,0.0,81.21022,24.999912,29.662397,96.0,0.056610968,28.472645,241.34113,88.55162,0.0,81.21022,0.11375012,0.0,77.81661,8.330017
43396,22043760.0,0.0,18.303772,15.170959,21.479736,21.185394,21.907501,21.5065,18.303406,18.303131,18.303131,18.30307,0.0,0.03208334,0.03208334,0.049583025,25.0,18.300018,0.0,0.0,0.0,0.021092603,9.54197e-21,0.0,81.211075,24.999735,29.696957,96.0,0.05648594,28.42426,241.34113,88.5514,0.0,81.211075,0.11374971,0.0,77.817444,8.330017
43397,22043820.0,0.0,18.303894,15.187439,21.477844,21.182922,21.906067,21.505035,18.303558,18.303284,18.303284,18.303253,0.0,0.032083236,0.032083236,0.049582846,25.0,18.300018,0.0,0.0,0.0,0.019050574,9.54197e-21,0.0,81.211975,24.999546,29.733202,96.0,0.056354843,28.373518,241.34111,88.55118,0.0,81.211975,0.11374931,0.0,77.81831,8.330017
43398,22043880.0,0.0,18.304016,15.204315,21.475952,21.18045,21.904633,21.503601,18.30371,18.303436,18.303436,18.303406,0.0,0.032083135,0.032083135,0.04958268,25.0,18.300018,0.0,0.0,0.0,0.016925495,9.54197e-21,0.0,81.21293,24.999344,29.77083,96.0,0.05621877,28.32084,241.3411,88.55095,0.0,81.21293,0.11374895,0.0,77.81923,8.330017
43399,22043940.0,0.0,18.304108,15.221649,21.47409,21.177979,21.903229,21.502167,18.303864,18.303589,18.303589,18.303558,0.0,0.032083046,0.032083046,0.049582526,25.0,18.300018,0.0,0.0,0.0,0.0136860255,9.54197e-21,0.0,81.21392,24.999126,29.809937,96.0,0.056077357,28.266087,241.34108,88.55073,0.0,81.21392,0.11374862,0.0,77.82019,8.330017
43400,22044000.0,0.0,18.3042,15.239319,21.472229,21.175537,21.901825,21.500732,18.303986,18.303741,18.303741,18.30371,0.0,0.032082964,0.032082964,0.04958239,25.0,18.300018,0.0,0.0,0.0,0.012480862,9.54197e-21,0.0,81.21496,24.998898,29.850117,96.0,0.05593211,28.209835,241.34106,88.55051,0.0,81.21496,0.11374832,0.0,77.82119,8.330017
43401,22044060.0,0.0,18.304321,15.257324,21.470398,21.173157,21.90039,21.499329,18.304077,18.303864,18.303864,18.303833,0.0,0.032082893,0.032082893,0.04958227,25.0,18.300018,0.0,0.0,0.0,0.01333311,9.54197e-21,0.0,81.21603,24.99866,29.891348,96.0,0.055783078,28.152111,241.34103,88.55029,0.0,81.21603,0.11374806,0.0,77.82222,8.330017
43402,22044120.0,0.0,18.304443,15.275604,21.468567,21.170776,21.898987,21.497925,18.3042,18.303986,18.303986,18.303955,0.0,0.032082826,0.032082826,0.049582165,25.0,18.300018,0.0,0.0,0.0,0.013742585,9.54197e-21,0.0,81.217125,24.998419,29.933695,96.0,0.055630043,28.092825,241.341,88.55009,0.0,81.217125,0.11374782,0.0,77.82327,8.330017
43403,22044180.0,0.0,18.304535,15.294159,21.466736,21.168396,21.897583,21.496552,18.30429,18.304108,18.304108,18.304077,0.0,0.03208277,0.03208277,0.04958207,25.0,18.300018,0.0,0.0,0.0,0.0126201445,9.54197e-21,0.0,81.21825,24.998177,29.97714,96.0,0.055473067,28.032005,241.34097,88.54988,0.0,81.21825,0.11374761,0.0,77.82436,8.330017
43404,22044240.0,0.0,18.304596,15.312927,21.464905,21.166046,21.89618,21.495148,18.304413,18.30423,18.30423,18.3042,0.0,0.032082725,0.032082725,0.04958199,25.0,18.300018,0.0,0.0,0.0,0.011234919,9.54197e-21,0.0,81.21939,24.997936,30.02148,96.0,0.055312872,27.969929,241.34093,88.5497,0.0,81.21939,0.11374744,0.0,77.82546,8.330017
43405,22044300.0,0.0,18.304657,15.331848,21.463104,21.163696,21.894806,21.493774,18.304504,18.304321,18.304321,18.30429,0.0,0.032082688,0.032082688,0.049581926,25.0,18.300018,0.0,0.0,0.0,0.008815271,9.54197e-21,0.0,81.22056,24.997698,30.066803,96.0,0.055149164,27.906475,241.3409,88.549515,0.0,81.22056,0.1137473,0.0,77.826584,8.330017
43406,22044360.0,0.0,18.304718,15.350891,21.461334,21.161407,21.893402,21.492401,18.304565,18.304413,18.304413,18.304382,0.0,0.03208266,0.03208266,0.049581874,25.0,18.300018,0.0,0.0,0.0,0.007161446,9.54197e-21,0.0,81.22174,24.99746,30.112791,96.0,0.05498308,27.842089,241.34085,88.54935,0.0,81.22174,0.11374719,0.0,77.82771,8.330017
43407,22044420.0,0.0,18.304749,15.370056,21.459564,21.159119,21.891998,21.491028,18.304626,18.304504,18.304504,18.304474,0.0,0.032082636,0.032082636,0.04958184,25.0,18.300018,0.0,0.0,0.0,0.0067369267,9.54197e-21,0.0,81.22293,24.997225,30.15934,96.0,0.054815013,27.776926,241.34079,88.54919,0.0,81.22293,0.11374711,0.0,77.82886,8.330017
43408,22044480.0,0.0,18.30481,15.389282,21.457794,21.15686,21.890625,21.489685,18.304688,18.304565,18.304565,18.304565,0.0,0.03208262,0.03208262,0.04958182,25.0,18.300018,0.0,0.0,0.0,0.006420588,9.54197e-21,0.0,81.22413,24.996998,30.206436,96.0,0.05464499,27.710993,241.34074,88.54904,0.0,81.22413,0.11374707,0.0,77.83001,8.330017
43409,22044540.0,0.0,18.30484,15.408508,21.456024,21.154602,21.889221,21.488312,18.304749,18.304657,18.304657,18.304626,0.0,0.032082617,0.032082617,0.049581815,25.0,18.300018,0.0,0.0,0.0,0.0053862487,9.54197e-21,0.0,81.22533,24.996778,30.254015,96.0,0.05447326,27.64438,241.34068,88.548904,0.0,81.22533,0.11374704,0.0,77.83116,8.330017
43410,22044600.0,0.0,18.30487,15.427704,21.454285,21.152344,21.887848,21.486969,18.30478,18.304688,18.304688,18.304688,0.0,0.032082617,0.032082617,0.049581815,25.0,18.300018,0.0,0.0,0.0,0.004193969,9.54197e-21,0.0,81.226524,24.996569,30.30191,96.0,0.05430042,27.577326,241.34062,88.54878,0.0,81.226524,0.11374705,0.0,77.83231,8.330017
43411,22044660.0,0.0,18.30487,15.446838,21.452545,21.150146,21.886475,21.485657,18.30481,18.304749,18.304749,18.304718,0.0,0.032082625,0.032082625,0.049581833,25.0,18.300018,0.0,0.0,0.0,0.002519671,9.54197e-21,0.0,81.22772,24.996368,30.350208,96.0,0.054126162,27.50971,241.34056,88.548676,0.0,81.22772,0.113747075,0.0,77.833466,8.330017
43412,22044720.0,0.0,18.30484,15.465881,21.450836,21.14795,21.885101,21.484344,18.30484,18.30478,18.30478,18.30478,0.0,0.03208264,0.03208264,0.04958186,25.0,18.300018,0.0,0.0,0.0,0.000588208,9.54197e-21,0.0,81.22891,24.99618,30.398623,96.0,0.053951528,27.44193,241.3405,88.548584,0.0,81.22891,0.11374714,0.0,77.8346,8.330017
43413,22044780.0,0.0,18.30484,15.484802,21.449127,21.145782,21.883728,21.483002,18.30484,18.30481,18.30481,18.30481,0.0,0.032082662,0.032082662,0.049581897,25.0,18.300018,0.0,0.0,0.0,-0.0008342462,9.54197e-21,0.0,81.23009,24.996,30.446983,96.0,0.053777114,27.374224,241.34042,88.54851,0.0,81.23009,0.113747224,0.0,77.83573,8.330017
43414,22044840.0,0.0,18.30481,15.5035095,21.447418,21.143616,21.882355,21.48169,18.30484,18.30484,18.30484,18.30481,0.0,0.03208269,0.03208269,0.049581945,25.0,18.300018,0.0,0.0,0.0,-0.0019097388,9.54197e-21,0.0,81.231255,24.99583,30.495348,96.0,0.05360274,27.306515,241.34035,88.54844,0.0,81.231255,0.11374733,0.0,77.836845,8.330017
43415,22044900.0,0.0,18.30478,15.522034,21.44574,21.141449,21.880981,21.480377,18.30484,18.30484,18.30484,18.30484,0.0,0.032082725,0.032082725,0.04958201,25.0,18.300018,0.0,0.0,0.0,-0.0032582297,9.54197e-21,0.0,81.2324,24.995674,30.54348,96.0,0.053429235,27.239128,241.34027,88.548386,0.0,81.2324,0.11374746,0.0,77.83795,8.330017
43416,22044960.0,0.0,18.304718,15.540283,21.444061,21.139313,21.879639,21.479095,18.30481,18.30481,18.30481,18.30481,0.0,0.03208277,0.03208277,0.049582083,25.0,18.300018,0.0,0.0,0.0,-0.0044028657,9.54197e-21,0.0,81.23353,24.995531,30.591318,96.0,0.053256843,27.172157,241.3402,88.54835,0.0,81.23353,0.11374763,0.0,77.83903,8.330017
43417,22045020.0,0.0,18.304657,15.558228,21.442383,21.137207,21.878265,21.477814,18.304749,18.30481,18.30481,18.30481,0.0,0.032082815,0.032082815,0.049582165,25.0,18.300018,0.0,0.0,0.0,-0.0057035726,9.54197e-21,0.0,81.23464,24.9954,30.638739,96.0,0.053085987,27.105764,241.34012,88.548325,0.0,81.23464,0.1137478,0.0,77.84009,8.330017
43418,22045080.0,0.0,18.304565,15.575867,21.440735,21.135132,21.876923,21.476532,18.304718,18.30478,18.30478,18.30478,0.0,0.032082867,0.032082867,0.049582258,25.0,18.300018,0.0,0.0,0.0,-0.0071552475,9.54197e-21,0.0,81.235725,24.995283,30.68561,96.0,0.052917164,27.040144,241.34003,88.54832,0.0,81.235725,0.113748,0.0,77.841125,8.330017
43419,22045140.0,0.0,18.304504,15.593109,21.439087,21.133026,21.87555,21.47525,18.304657,18.304718,18.304718,18.304749,0.0,0.032082926,0.032082926,0.049582355,25.0,18.300018,0.0,0.0,0.0,-0.008553835,9.54197e-21,0.0,81.23677,24.99518,30.731747,96.0,0.052751023,26.975554,241.33995,88.54832,0.0,81.23677,0.11374821,0.0,77.84214,8.330017
43420,22045200.0,0.0,18.304382,15.609924,21.437439,21.13095,21.874207,21.473969,18.304596,18.304688,18.304688,18.304688,0.0,0.03208299,0.03208299,0.049582466,25.0,18.300018,0.0,0.0,0.0,-0.010358433,9.54197e-21,0.0,81.23781,24.995092,30.777231,96.0,0.05258728,26.911875,241.33986,88.54833,0.0,81.23781,0.113748446,0.0,77.84312,8.330017
43421,22045260.0,0.0,18.30426,15.626312,21.435822,21.128906,21.872864,21.472717,18.304504,18.304626,18.304626,18.304626,0.0,0.032083057,0.032083057,0.049582582,25.0,18.300018,0.0,0.0,0.0,-0.012667963,9.54197e-21,0.0,81.2388,24.995018,30.821777,96.0,0.052426964,26.849512,241.33978,88.54837,0.0,81.2388,0.11374871,0.0,77.84407,8.330017
43422,22045320.0,0.0,18.304138,15.642212,21.434204,21.126892,21.871521,21.471466,18.304382,18.304535,18.304535,18.304565,0.0,0.03208313,0.03208313,0.04958271,25.0,18.300018,0.0,0.0,0.0,-0.014068483,9.54197e-21,0.0,81.23976,24.994957,30.865187,96.0,0.05227079,26.788742,241.33969,88.54841,0.0,81.23976,0.113748975,0.0,77.844986,8.330017
43423,22045380.0,0.0,18.303986,15.657593,21.432587,21.124878,21.870178,21.470215,18.30429,18.304443,18.304443,18.304474,0.0,0.032083213,0.032083213,0.049582846,25.0,18.300018,0.0,0.0,0.0,-0.015302417,9.54197e-21,0.0,81.24068,24.994911,30.907393,96.0,0.052118976,26.729649,241.3396,88.54847,0.0,81.24068,0.11374927,0.0,77.84586,8.330017
43424,22045440.0,0.0,18.303833,15.672363,21.431,21.122864,21.868835,21.468994,18.304138,18.304321,18.304321,18.304352,0.0,0.032083295,0.032083295,0.049582988,25.0,18.300018,0.0,0.0,0.0,-0.01670868,9.54197e-21,0.0,81.24157,24.994883,30.948248,96.0,0.051972073,26.672453,241.33952,88.548546,0.0,81.24157,0.113749586,0.0,77.84671,8.330017
43425,22045500.0,0.0,18.30368,15.686554,21.429382,21.12085,21.867523,21.467743,18.304016,18.30423,18.30423,18.30423,0.0,0.032083385,0.032083385,0.04958314,25.0,18.300018,0.0,0.0,0.0,-0.01814316,9.54197e-21,0.0,81.24241,24.994867,30.98756,96.0,0.05183077,26.617416,241.33943,88.54863,0.0,81.24241,0.11374991,0.0,77.84751,8.330017
43426,22045560.0,0.0,18.303467,15.700104,21.427826,21.118896,21.86618,21.466522,18.303864,18.304077,18.304077,18.304108,0.0,0.032083478,0.032083478,0.0495833,25.0,18.300018,0.0,0.0,0.0,-0.019915044,9.54197e-21,0.0,81.2432,24.99487,31.025425,96.0,0.051694702,26.564404,241.33934,88.54873,0.0,81.2432,0.11375024,0.0,77.848274,8.330017
43427,22045620.0,0.0,18.303253,15.712952,21.426239,21.116943,21.864838,21.465302,18.30368,18.303925,18.303925,18.303986,0.0,0.03208357,0.03208357,0.049583465,25.0,18.300018,0.0,0.0,0.0,-0.022400904,9.54197e-21,0.0,81.24396,24.994886,31.06151,96.0,0.051565077,26.513885,241.33925,88.54884,0.0,81.24396,0.11375061,0.0,77.84899,8.330017
43428,22045680.0,0.0,18.30304,15.725098,21.424683,21.11499,21.863525,21.46408,18.303497,18.303772,18.303772,18.303802,0.0,0.03208367,0.03208367,0.049583636,25.0,18.300018,0.0,0.0,0.0,-0.02434992,9.54197e-21,0.0,81.24466,24.994919,31.095573,96.0,0.05144275,26.466196,241.33917,88.54897,0.0,81.24466,0.11375098,0.0,77.84966,8.330017
43429,22045740.0,0.0,18.302826,15.736481,21.423126,21.113068,21.862183,21.46286,18.303314,18.30362,18.30362,18.30365,0.0,0.032083776,0.032083776,0.049583815,25.0,18.300018,0.0,0.0,0.0,-0.026094206,9.54197e-21,0.0,81.24532,24.994967,31.1277,96.0,0.051327422,26.421219,241.33908,88.54912,0.0,81.24532,0.113751374,0.0,77.85029,8.330017
43430,22045800.0,0.0,18.302551,15.74704,21.42157,21.111145,21.86087,21.46167,18.3031,18.303406,18.303406,18.303467,0.0,0.032083888,0.032083888,0.049584005,25.0,18.300018,0.0,0.0,0.0,-0.027962942,9.54197e-21,0.0,81.245926,24.995031,31.15755,96.0,0.05122031,26.379427,241.339,88.54927,0.0,81.245926,0.11375177,0.0,77.85087,8.330017
43431,22045860.0,0.0,18.302307,15.756775,21.420044,21.109253,21.859558,21.46048,18.302856,18.303223,18.303223,18.303253,0.0,0.032084,0.032084,0.0495842,25.0,18.300018,0.0,0.0,0.0,-0.029398087,9.54197e-21,0.0,81.246475,24.995111,31.18504,96.0,0.051121715,26.340944,241.33891,88.549446,0.0,81.246475,0.113752194,0.0,77.851395,8.330017
43432,22045920.0,0.0,18.302032,15.7655945,21.418488,21.10736,21.858246,21.45929,18.302612,18.302979,18.302979,18.30304,0.0,0.032084115,0.032084115,0.0495844,25.0,18.300018,0.0,0.0,0.0,-0.03081115,9.54197e-21,0.0,81.24698,24.995209,31.210018,96.0,0.051032163,26.305977,241.33884,88.54963,0.0,81.24698,0.113752626,0.0,77.85186,8.330017
43433,22045980.0,0.0,18.301758,15.773529,21.416992,21.1055,21.856934,21.4581,18.302338,18.302765,18.302765,18.302795,0.0,0.032084238,0.032084238,0.049584605,25.0,18.300018,0.0,0.0,0.0,-0.03241069,9.54197e-21,0.0,81.24742,24.995323,31.23234,96.0,0.050952177,26.274725,241.33876,88.54982,0.0,81.24742,0.11375307,0.0,77.85228,8.330017
43434,22046040.0,0.0,18.301453,15.780487,21.415466,21.103607,21.855621,21.45691,18.302094,18.30249,18.30249,18.302551,0.0,0.03208436,0.03208436,0.049584817,25.0,18.300018,0.0,0.0,0.0,-0.034000803,9.54197e-21,0.0,81.2478,24.995453,31.251797,96.0,0.050882492,26.247484,241.33868,88.55003,0.0,81.2478,0.113753535,0.0,77.85264,8.330017
43435,22046100.0,0.0,18.301117,15.7864685,21.41394,21.101776,21.85431,21.455719,18.301788,18.302246,18.302246,18.302307,0.0,0.032084487,0.032084487,0.049585037,25.0,18.300018,0.0,0.0,0.0,-0.036122933,9.54197e-21,0.0,81.24812,24.9956,31.268486,96.0,0.05082276,26.22412,241.33861,88.550255,0.0,81.24812,0.113754004,0.0,77.85294,8.330017
43436,22046160.0,0.0,18.300781,15.791412,21.412445,21.099945,21.852997,21.45456,18.301483,18.301971,18.301971,18.302032,0.0,0.032084618,0.032084618,0.04958526,25.0,18.300018,0.0,0.0,0.0,-0.038792424,9.54197e-21,0.0,81.24838,24.995762,31.282076,96.0,0.050774183,26.205093,241.33853,88.55049,0.0,81.24838,0.1137545,0.0,77.85319,8.330017
43437,22046220.0,0.0,18.300415,15.795258,21.41095,21.098114,21.851685,21.4534,18.301178,18.301666,18.301666,18.301727,0.0,0.032084756,0.032084756,0.049585488,25.0,18.300018,0.0,0.0,0.0,-0.04031682,9.54197e-21,0.0,81.24858,24.995937,31.292343,96.0,0.050737556,26.190722,241.33847,88.55074,0.0,81.24858,0.113755,0.0,77.85336,8.330017
43438,22046280.0,0.0,18.30008,15.798004,21.409485,21.096313,21.850372,21.45224,18.300842,18.301361,18.301361,18.301422,0.0,0.032084893,0.032084893,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.041442506,9.54197e-21,0.0,81.24872,24.99613,31.29922,96.0,0.050713107,26.181093,241.3384,88.551,0.0,81.24872,0.11375551,0.0,77.853485,8.330017
43439,22046340.0,0.0,18.299683,15.799591,21.40799,21.094513,21.84909,21.45108,18.300507,18.301025,18.301025,18.301117,0.0,0.032085035,0.032085035,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.042678677,9.54197e-21,0.0,81.24879,24.996338,31.302568,96.0,0.050701328,26.176405,241.33835,88.55128,0.0,81.24879,0.113756046,0.0,77.853546,8.330017
43440,22046400.0,0.0,18.299347,15.800018,21.406525,21.092712,21.847778,21.449951,18.30014,18.30072,18.30072,18.300781,0.0,0.032085177,0.032085177,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.04257599,9.54197e-21,0.0,81.24878,24.996561,31.302485,96.0,0.050701875,26.176521,241.33829,88.55156,0.0,81.24878,0.113756575,0.0,77.85353,8.330017
43441,22046460.0,0.0,18.299042,15.799622,21.40503,21.09085,21.846497,21.448761,18.299774,18.300354,18.300354,18.300446,0.0,0.032085326,0.032085326,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.042640787,9.54197e-21,0.0,81.2487,24.996798,31.2987,96.0,0.050715726,26.181816,241.33823,88.55186,0.0,81.2487,0.113757126,0.0,77.853455,8.330017
43442,22046520.0,0.0,18.299103,15.798859,21.403534,21.08899,21.845184,21.447601,18.299469,18.300018,18.300018,18.30011,0.0,0.03208547,0.03208547,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.024235452,9.54197e-21,0.0,81.248566,24.997055,31.292185,96.0,0.050739374,26.190943,241.33818,88.55216,0.0,81.248566,0.113757655,0.0,77.85331,8.330017
43443,22046580.0,0.0,18.299133,15.797791,21.402039,21.087158,21.843903,21.446442,18.299255,18.299744,18.299744,18.299835,0.0,0.032085594,0.032085594,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.009844689,9.54197e-21,0.0,81.24838,24.997341,31.284687,96.0,0.050766516,26.201439,241.33813,88.55247,0.0,81.24838,0.11375812,0.0,77.85312,8.330017
43444,22046640.0,0.0,18.299255,15.796326,21.400543,21.085327,21.84262,21.445282,18.299194,18.2995,18.2995,18.29956,0.0,0.0320857,0.0320857,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0039353236,9.54197e-21,0.0,81.24812,24.997656,31.275856,96.0,0.05079842,26.2138,241.3381,88.552765,0.0,81.24812,0.11375851,0.0,77.85287,8.330017
43445,22046700.0,0.0,18.299133,15.794556,21.399048,21.083496,21.84134,21.444122,18.299164,18.299347,18.299347,18.299408,0.0,0.032085788,0.032085788,0.04958725,25.0,18.300018,0.0,0.0,0.0,-9.4730625e-05,9.54197e-21,0.0,81.24783,24.997993,31.26732,96.0,0.050829228,26.225752,241.33807,88.553055,0.0,81.24783,0.113758825,0.0,77.852585,8.330017
43446,22046760.0,0.0,18.298828,15.792419,21.397552,21.081604,21.840057,21.442963,18.299133,18.299255,18.299255,18.299286,0.0,0.03208585,0.03208585,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.014983991,9.54197e-21,0.0,81.247505,24.998339,31.258553,96.0,0.050860833,26.238028,241.33804,88.55332,0.0,81.247505,0.11375906,0.0,77.852264,8.330017
43447,22046820.0,0.0,18.298615,15.7899475,21.396027,21.079742,21.838776,21.441803,18.299011,18.299164,18.299164,18.299194,0.0,0.032085907,0.032085907,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.022238793,9.54197e-21,0.0,81.24716,24.998669,31.248226,96.0,0.05089803,26.252483,241.33803,88.55357,0.0,81.24716,0.11375927,0.0,77.85193,8.330017
43448,22046880.0,0.0,18.298523,15.78717,21.394531,21.07785,21.837494,21.440613,18.298859,18.299072,18.299072,18.299103,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.019116158,9.54197e-21,0.0,81.24679,24.998981,31.236094,96.0,0.050941706,26.269468,241.33801,88.55381,0.0,81.24679,0.11375946,0.0,77.85157,8.330017
43449,22046940.0,0.0,18.298462,15.784058,21.393036,21.075989,21.836212,21.439453,18.298737,18.29895,18.29895,18.29898,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.014813135,9.54197e-21,0.0,81.2464,24.99928,31.222853,96.0,0.050989356,26.288006,241.338,88.55403,0.0,81.2464,0.11375962,0.0,77.8512,8.330017
43450,22047000.0,0.0,18.298492,15.780609,21.39154,21.074158,21.83493,21.438293,18.298615,18.298828,18.298828,18.298859,0.0,0.032086045,0.032086045,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.006453129,9.54197e-21,0.0,81.24599,24.999565,31.208267,96.0,0.051041827,26.308424,241.338,88.55424,0.0,81.24599,0.11375977,0.0,77.85079,8.330017
43451,22047060.0,0.0,18.2984,15.776855,21.390015,21.072235,21.83368,21.437134,18.298553,18.298706,18.298706,18.298737,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0066443426,9.54197e-21,0.0,81.24556,24.99984,31.193287,96.0,0.05109571,26.3294,241.338,88.55443,0.0,81.24556,0.11375985,0.0,77.85038,8.330017
43452,22047120.0,0.0,18.298248,15.772797,21.388489,21.070312,21.832397,21.435974,18.298462,18.298615,18.298615,18.298645,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.010595731,9.54197e-21,0.0,81.24513,25.000097,31.177639,96.0,0.051151983,26.351305,241.338,88.554596,0.0,81.24513,0.11375993,0.0,77.84997,8.330017
43453,22047180.0,0.0,18.298126,15.768433,21.386993,21.06842,21.831146,21.434814,18.29837,18.298523,18.298523,18.298553,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.014357339,9.54197e-21,0.0,81.24469,25.000334,31.16106,96.0,0.051211588,26.374514,241.33801,88.55475,0.0,81.24469,0.113759995,0.0,77.84954,8.330017
43454,22047240.0,0.0,18.298035,15.763763,21.385468,21.066528,21.829865,21.433624,18.298279,18.298431,18.298431,18.298462,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.014042722,9.54197e-21,0.0,81.24424,25.000546,31.143274,96.0,0.05127555,26.399412,241.33801,88.55489,0.0,81.24424,0.11376004,0.0,77.849106,8.330017
43455,22047300.0,0.0,18.297943,15.758789,21.383972,21.064667,21.828613,21.432495,18.298187,18.29834,18.29834,18.29837,0.0,0.032086138,0.032086138,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.012721539,9.54197e-21,0.0,81.24378,25.00074,31.12452,96.0,0.051343005,26.42567,241.33803,88.55502,0.0,81.24378,0.113760106,0.0,77.84867,8.330017
43456,22047360.0,0.0,18.297882,15.75354,21.382446,21.062714,21.827362,21.431305,18.298065,18.298248,18.298248,18.298248,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.009658514,9.54197e-21,0.0,81.243324,25.000912,31.104675,96.0,0.051414385,26.453453,241.33804,88.55514,0.0,81.243324,0.11376015,0.0,77.84823,8.330017
43457,22047420.0,0.0,18.297821,15.747986,21.38092,21.060791,21.82611,21.430145,18.297974,18.298126,18.298126,18.298157,0.0,0.032086164,0.032086164,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.008465104,9.54197e-21,0.0,81.24285,25.001068,31.084091,96.0,0.051488433,26.482273,241.33807,88.55524,0.0,81.24285,0.1137602,0.0,77.84778,8.330017
43458,22047480.0,0.0,18.29776,15.742157,21.379395,21.058868,21.82486,21.428986,18.297913,18.298035,18.298035,18.298065,0.0,0.03208618,0.03208618,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.008227058,9.54197e-21,0.0,81.242386,25.00121,31.062746,96.0,0.051565215,26.512156,241.33809,88.555336,0.0,81.242386,0.11376024,0.0,77.84733,8.330017
43459,22047540.0,0.0,18.297638,15.736023,21.3779,21.056976,21.823608,21.427795,18.297821,18.297974,18.297974,18.297974,0.0,0.032086186,0.032086186,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.009573985,9.54197e-21,0.0,81.2419,25.001335,31.040684,96.0,0.0516446,26.543045,241.33812,88.55542,0.0,81.2419,0.11376029,0.0,77.84686,8.330017
43460,22047600.0,0.0,18.297546,15.729645,21.376404,21.055084,21.822357,21.426666,18.29776,18.297882,18.297882,18.297913,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.010294948,9.54197e-21,0.0,81.24142,25.001446,31.017792,96.0,0.05172697,26.575092,241.33813,88.5555,0.0,81.24142,0.11376033,0.0,77.8464,8.330017
43461,22047660.0,0.0,18.297455,15.722961,21.374847,21.053131,21.821106,21.425476,18.297668,18.29779,18.29779,18.297821,0.0,0.032086216,0.032086216,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.010599441,9.54197e-21,0.0,81.24092,25.001543,30.994038,96.0,0.051812463,26.608349,241.33817,88.55557,0.0,81.24092,0.11376039,0.0,77.845924,8.330017
43462,22047720.0,0.0,18.297394,15.716034,21.373322,21.051178,21.819885,21.424316,18.297577,18.29773,18.29773,18.29773,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,-0.009681487,9.54197e-21,0.0,81.240425,25.001627,30.969406,96.0,0.05190113,26.642832,241.3382,88.55564,0.0,81.240425,0.11376045,0.0,77.84544,8.330017
43463,22047780.0,0.0,18.297333,15.708862,21.371796,21.049225,21.818634,21.423157,18.297516,18.297638,18.297638,18.297668,0.0,0.032086253,0.032086253,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.008551142,9.54197e-21,0.0,81.239914,25.001701,30.944014,96.0,0.051992547,26.678381,241.33823,88.5557,0.0,81.239914,0.11376052,0.0,77.844955,8.330017
43464,22047840.0,0.0,18.297272,15.701416,21.3703,21.047302,21.817383,21.421997,18.297424,18.297546,18.297546,18.297577,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.007849855,9.54197e-21,0.0,81.239395,25.00177,30.91794,96.0,0.052086435,26.714886,241.33826,88.55576,0.0,81.239395,0.1137606,0.0,77.84445,8.330017
43465,22047900.0,0.0,18.29721,15.693695,21.368774,21.04541,21.816162,21.420837,18.297363,18.297485,18.297485,18.297516,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.007592556,9.54197e-21,0.0,81.23887,25.001831,30.891174,96.0,0.052182827,26.752356,241.33829,88.555824,0.0,81.23887,0.11376067,0.0,77.84395,8.330017
43466,22047960.0,0.0,18.29712,15.6857605,21.367249,21.043427,21.814941,21.419647,18.297302,18.297424,18.297424,18.297424,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.008484382,9.54197e-21,0.0,81.23833,25.001884,30.863771,96.0,0.05228153,26.79072,241.33832,88.55588,0.0,81.23833,0.11376076,0.0,77.84343,8.330017
43467,22048020.0,0.0,18.297058,15.677551,21.365723,21.041473,21.81369,21.418488,18.29721,18.297333,18.297333,18.297363,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,-0.008862611,9.54197e-21,0.0,81.23778,25.001934,30.83565,96.0,0.052382838,26.83009,241.33836,88.55593,0.0,81.23778,0.11376085,0.0,77.842896,8.330017
43468,22048080.0,0.0,18.296997,15.669128,21.364166,21.03952,21.81247,21.417328,18.29715,18.297272,18.297272,18.297302,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,-0.008212271,9.54197e-21,0.0,81.23721,25.00198,30.806805,96.0,0.052486774,26.870474,241.3384,88.555984,0.0,81.23721,0.11376095,0.0,77.842354,8.330017
43469,22048140.0,0.0,18.296967,15.660461,21.36267,21.037567,21.811249,21.416168,18.297089,18.29721,18.29721,18.29721,0.0,0.032086395,0.032086395,0.049588263,25.0,18.300018,0.0,0.0,0.0,-0.007227057,9.54197e-21,0.0,81.23663,25.002022,30.777311,96.0,0.052593056,26.911762,241.33842,88.556046,0.0,81.23663,0.113761045,0.0,77.8418,8.330017
43470,22048200.0,0.0,18.296906,15.651581,21.361145,21.035614,21.810028,21.415009,18.297028,18.29712,18.29712,18.29715,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.006578572,9.54197e-21,0.0,81.236046,25.002062,30.74725,96.0,0.052701406,26.95385,241.33847,88.5561,0.0,81.236046,0.11376116,0.0,77.84123,8.330017
43471,22048260.0,0.0,18.296844,15.642456,21.35962,21.03363,21.808807,21.413818,18.296967,18.297058,18.297058,18.297089,0.0,0.03208645,0.03208645,0.049588364,25.0,18.300018,0.0,0.0,0.0,-0.0068361494,9.54197e-21,0.0,81.23544,25.002102,30.716599,96.0,0.052811913,26.996765,241.3385,88.55615,0.0,81.23544,0.11376126,0.0,77.84065,8.330017
43472,22048320.0,0.0,18.296783,15.633087,21.358063,21.031647,21.807587,21.412659,18.296906,18.296997,18.296997,18.297028,0.0,0.03208648,0.03208648,0.049588412,25.0,18.300018,0.0,0.0,0.0,-0.0071185236,9.54197e-21,0.0,81.234825,25.002138,30.685371,96.0,0.05292449,27.040482,241.33853,88.556206,0.0,81.234825,0.11376137,0.0,77.84006,8.330017
43473,22048380.0,0.0,18.296722,15.623535,21.356537,21.029694,21.806366,21.411499,18.296844,18.296936,18.296936,18.296967,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.007080922,9.54197e-21,0.0,81.23419,25.002176,30.653584,96.0,0.053039104,27.084982,241.33858,88.55626,0.0,81.23419,0.11376149,0.0,77.83945,8.330017
43474,22048440.0,0.0,18.296661,15.61377,21.355011,21.02774,21.805145,21.41034,18.296783,18.296875,18.296875,18.296906,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.0065059997,9.54197e-21,0.0,81.23354,25.00221,30.621212,96.0,0.05315585,27.130302,241.33862,88.55631,0.0,81.23354,0.113761604,0.0,77.83883,8.330017
43475,22048500.0,0.0,18.29663,15.60379,21.353485,21.025787,21.803955,21.40918,18.296753,18.296844,18.296844,18.296844,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.0057159606,9.54197e-21,0.0,81.23288,25.002247,30.58833,96.0,0.05327445,27.176338,241.33865,88.55637,0.0,81.23288,0.11376173,0.0,77.83819,8.330017
43476,22048560.0,0.0,18.29657,15.593597,21.35196,21.023773,21.802734,21.40799,18.296692,18.296783,18.296783,18.296783,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,-0.005781554,9.54197e-21,0.0,81.2322,25.002283,30.554966,96.0,0.053394802,27.223047,241.3387,88.55643,0.0,81.2322,0.11376184,0.0,77.83753,8.330017
43477,22048620.0,0.0,18.29654,15.583221,21.350403,21.02179,21.801514,21.40683,18.29663,18.296722,18.296722,18.296753,0.0,0.03208664,0.03208664,0.049588684,25.0,18.300018,0.0,0.0,0.0,-0.005981454,9.54197e-21,0.0,81.231514,25.00232,30.521122,96.0,0.0535169,27.270428,241.33873,88.55648,0.0,81.231514,0.11376197,0.0,77.83687,8.330017
43478,22048680.0,0.0,18.296478,15.572662,21.348877,21.019806,21.800323,21.40567,18.2966,18.296661,18.296661,18.296692,0.0,0.03208667,0.03208667,0.04958874,25.0,18.300018,0.0,0.0,0.0,-0.0056718453,9.54197e-21,0.0,81.230804,25.002356,30.486795,96.0,0.053640757,27.318487,241.33878,88.55654,0.0,81.230804,0.11376208,0.0,77.83619,8.330017
43479,22048740.0,0.0,18.296448,15.56189,21.347351,21.017822,21.799133,21.40451,18.29654,18.29663,18.29663,18.29663,0.0,0.0320867,0.0320867,0.049588792,25.0,18.300018,0.0,0.0,0.0,-0.00528052,9.54197e-21,0.0,81.23007,25.002392,30.45204,96.0,0.053766176,27.367146,241.33882,88.556595,0.0,81.23007,0.1137622,0.0,77.83549,8.330017
43480,22048800.0,0.0,18.296417,15.550934,21.345825,21.01587,21.797913,21.40335,18.296509,18.29657,18.29657,18.2966,0.0,0.032086734,0.032086734,0.049588848,25.0,18.300018,0.0,0.0,0.0,-0.0045880177,9.54197e-21,0.0,81.22933,25.002428,30.416832,96.0,0.05389324,27.416437,241.33887,88.55665,0.0,81.22933,0.11376231,0.0,77.83478,8.330017
43481,22048860.0,0.0,18.296387,15.539795,21.3443,21.013855,21.796722,21.402191,18.296478,18.29654,18.29654,18.29654,0.0,0.032086764,0.032086764,0.0495889,25.0,18.300018,0.0,0.0,0.0,-0.0047630044,9.54197e-21,0.0,81.228584,25.002464,30.381247,96.0,0.054021675,27.466255,241.3389,88.5567,0.0,81.228584,0.11376242,0.0,77.83405,8.330017
43482,22048920.0,0.0,18.296326,15.528503,21.342743,21.01184,21.795532,21.401031,18.296417,18.296509,18.296509,18.296509,0.0,0.032086793,0.032086793,0.049588952,25.0,18.300018,0.0,0.0,0.0,-0.004918066,9.54197e-21,0.0,81.22781,25.0025,30.345266,96.0,0.05415155,27.516628,241.33894,88.556755,0.0,81.22781,0.113762535,0.0,77.83331,8.330017
43483,22048980.0,0.0,18.296295,15.517029,21.341217,21.009857,21.794312,21.399841,18.296387,18.296448,18.296448,18.296478,0.0,0.032086827,0.032086827,0.049589004,25.0,18.300018,0.0,0.0,0.0,-0.0045537986,9.54197e-21,0.0,81.227036,25.002537,30.308887,96.0,0.054282885,27.56756,241.33899,88.55681,0.0,81.227036,0.11376266,0.0,77.832565,8.330017
43484,22049040.0,0.0,18.296265,15.505371,21.339691,21.007874,21.793121,21.398682,18.296356,18.296417,18.296417,18.296417,0.0,0.032086857,0.032086857,0.049589057,25.0,18.300018,0.0,0.0,0.0,-0.0039314623,9.54197e-21,0.0,81.226234,25.002571,30.272154,96.0,0.054415513,27.618986,241.33904,88.55686,0.0,81.226234,0.11376276,0.0,77.831795,8.330017
43485,22049100.0,0.0,18.296265,15.493561,21.338165,21.00589,21.791931,21.397552,18.296326,18.296387,18.296387,18.296387,0.0,0.032086886,0.032086886,0.0495891,25.0,18.300018,0.0,0.0,0.0,-0.0034848968,9.54197e-21,0.0,81.225426,25.002607,30.235117,96.0,0.054549232,27.670837,241.33908,88.556915,0.0,81.225426,0.11376287,0.0,77.83101,8.330017
43486,22049160.0,0.0,18.296204,15.481598,21.336609,21.003845,21.790741,21.396362,18.296295,18.296326,18.296326,18.296356,0.0,0.032086913,0.032086913,0.049589153,25.0,18.300018,0.0,0.0,0.0,-0.0037594219,9.54197e-21,0.0,81.2246,25.002642,30.197758,96.0,0.05468413,27.723137,241.33913,88.55697,0.0,81.2246,0.113762975,0.0,77.830215,8.330017
43487,22049220.0,0.0,18.296173,15.469482,21.335052,21.001831,21.78955,21.395203,18.296265,18.296295,18.296295,18.296326,0.0,0.032086942,0.032086942,0.049589198,25.0,18.300018,0.0,0.0,0.0,-0.0038663477,9.54197e-21,0.0,81.22376,25.002674,30.16009,96.0,0.054820158,27.775875,241.33917,88.557014,0.0,81.22376,0.11376309,0.0,77.829414,8.330017
43488,22049280.0,0.0,18.296143,15.457214,21.333527,20.999817,21.78836,21.394043,18.296234,18.296265,18.296265,18.296295,0.0,0.03208697,0.03208697,0.049589247,25.0,18.300018,0.0,0.0,0.0,-0.0037102187,9.54197e-21,0.0,81.22291,25.002707,30.122137,96.0,0.05495723,27.82901,241.33922,88.55706,0.0,81.22291,0.11376318,0.0,77.8286,8.330017
43489,22049340.0,0.0,18.296143,15.444794,21.332,20.997833,21.7872,21.392883,18.296204,18.296234,18.296234,18.296265,0.0,0.032086994,0.032086994,0.04958929,25.0,18.300018,0.0,0.0,0.0,-0.0029861433,9.54197e-21,0.0,81.22205,25.002739,30.083878,96.0,0.055095416,27.882572,241.33928,88.55711,0.0,81.22205,0.11376328,0.0,77.82777,8.330017
43490,22049400.0,0.0,18.296112,15.432251,21.330475,20.99585,21.78601,21.391724,18.296173,18.296204,18.296204,18.296234,0.0,0.032087017,0.032087017,0.049589336,25.0,18.300018,0.0,0.0,0.0,-0.0023470467,9.54197e-21,0.0,81.221176,25.00277,30.045393,96.0,0.05523441,27.93645,241.33932,88.55715,0.0,81.221176,0.11376337,0.0,77.82693,8.330017
43491,22049460.0,0.0,18.296082,15.419556,21.328918,20.993805,21.78482,21.390564,18.296143,18.296173,18.296173,18.296204,0.0,0.032087043,0.032087043,0.049589377,25.0,18.300018,0.0,0.0,0.0,-0.0026907015,9.54197e-21,0.0,81.22028,25.002798,30.006706,96.0,0.055374146,27.990612,241.33937,88.5572,0.0,81.22028,0.11376347,0.0,77.82608,8.330017
43492,22049520.0,0.0,18.296082,15.406738,21.327362,20.99179,21.78366,21.389404,18.296112,18.296173,18.296173,18.296173,0.0,0.03208707,0.03208707,0.049589414,25.0,18.300018,0.0,0.0,0.0,-0.0029876756,9.54197e-21,0.0,81.21939,25.002827,29.96779,96.0,0.05551472,28.045092,241.33942,88.55724,0.0,81.21939,0.113763556,0.0,77.82521,8.330017
43493,22049580.0,0.0,18.296051,15.393799,21.325836,20.989777,21.78247,21.388245,18.296112,18.296143,18.296143,18.296143,0.0,0.03208709,0.03208709,0.04958946,25.0,18.300018,0.0,0.0,0.0,-0.0026168393,9.54197e-21,0.0,81.218475,25.002853,29.928642,96.0,0.05565614,28.099901,241.33946,88.55728,0.0,81.218475,0.113763645,0.0,77.82433,8.330017
43494,22049640.0,0.0,18.296051,15.380707,21.32431,20.987762,21.781311,21.387085,18.296082,18.296112,18.296112,18.296112,0.0,0.032087114,0.032087114,0.049589496,25.0,18.300018,0.0,0.0,0.0,-0.0021742368,9.54197e-21,0.0,81.21756,25.002878,29.889324,96.0,0.055798177,28.154945,241.33952,88.55732,0.0,81.21756,0.11376373,0.0,77.823456,8.330017
43495,22049700.0,0.0,18.296051,15.367523,21.322784,20.985779,21.78012,21.385925,18.296051,18.296082,18.296082,18.296112,0.0,0.032087136,0.032087136,0.049589533,25.0,18.300018,0.0,0.0,0.0,-0.0014142103,9.54197e-21,0.0,81.21662,25.002901,29.849812,96.0,0.05594092,28.210264,241.33957,88.55736,0.0,81.21662,0.11376382,0.0,77.822556,8.330017
43496,22049760.0,0.0,18.29602,15.354248,21.321228,20.983704,21.778961,21.384766,18.296051,18.296082,18.296082,18.296082,0.0,0.03208716,0.03208716,0.04958957,25.0,18.300018,0.0,0.0,0.0,-0.0017104598,9.54197e-21,0.0,81.21568,25.002924,29.810186,96.0,0.05608407,28.26574,241.33961,88.557396,0.0,81.21568,0.11376389,0.0,77.821655,8.330017
43497,22049820.0,0.0,18.29599,15.34082,21.319672,20.98169,21.777771,21.383606,18.29602,18.296051,18.296051,18.296051,0.0,0.03208718,0.03208718,0.049589604,25.0,18.300018,0.0,0.0,0.0,-0.0019883509,9.54197e-21,0.0,81.21473,25.002947,29.770416,96.0,0.056227755,28.321419,241.33968,88.557434,0.0,81.21473,0.113763966,0.0,77.82074,8.330017
43498,22049880.0,0.0,18.29599,15.327332,21.318146,20.979645,21.776611,21.382446,18.29602,18.296051,18.296051,18.296051,0.0,0.0320872,0.0320872,0.04958964,25.0,18.300018,0.0,0.0,0.0,-0.001687657,9.54197e-21,0.0,81.21377,25.002966,29.73049,96.0,0.056372,28.377316,241.33972,88.557465,0.0,81.21377,0.11376404,0.0,77.81981,8.330017
43499,22049940.0,0.0,18.29599,15.313721,21.31662,20.97763,21.775452,21.381287,18.29602,18.29602,18.29602,18.29602,0.0,0.03208722,0.03208722,0.049589675,25.0,18.300018,0.0,0.0,0.0,-0.0010589872,9.54197e-21,0.0,81.21279,25.002983,29.690445,96.0,0.05651667,28.433376,241.33978,88.557495,0.0,81.21279,0.113764115,0.0,77.81888,8.330017
43500,22050000.0,0.0,18.29596,15.300018,21.315094,20.975647,21.774292,21.380127,18.29599,18.29602,18.29602,18.29602,0.0,0.03208724,0.03208724,0.049589712,25.0,18.300018,0.0,0.0,0.0,-0.0015148417,9.54197e-21,0.0,81.211815,25.002998,29.65017,96.0,0.056662183,28.489763,241.33983,88.557526,0.0,81.211815,0.11376419,0.0,77.81793,8.330017
43501,22050060.0,0.0,18.295868,15.285889,21.313507,20.973541,21.773102,21.378967,18.29599,18.29599,18.29599,18.29599,0.0,0.03208726,0.03208726,0.049589742,25.0,18.300018,0.0,0.0,0.0,-0.0047342307,9.54197e-21,0.0,81.21082,25.003014,29.609898,96.0,0.05680767,28.546143,241.33987,88.557556,0.0,81.21082,0.11376426,0.0,77.816986,8.330017
43502,22050120.0,0.0,18.295471,15.271027,21.31195,20.971466,21.771942,21.377777,18.295929,18.29599,18.29599,18.29599,0.0,0.03208728,0.03208728,0.049589783,25.0,18.300018,0.0,0.0,0.0,-0.021805102,9.54197e-21,0.0,81.20982,25.003016,29.568953,96.0,0.056955602,28.603464,241.33994,88.55758,0.0,81.20982,0.11376435,0.0,77.816025,8.330017
43503,22050180.0,0.0,18.295227,15.255463,21.310394,20.96939,21.770782,21.376617,18.295746,18.295929,18.295929,18.295929,0.0,0.032087326,0.032087326,0.049589857,25.0,18.300018,0.0,0.0,0.0,-0.029025733,9.54197e-21,0.0,81.20881,25.002981,29.525763,96.0,0.057111684,28.663933,241.33998,88.55761,0.0,81.20881,0.11376451,0.0,77.81504,8.330017
43504,22050240.0,0.0,18.295135,15.239227,21.308838,20.967316,21.769623,21.375458,18.295532,18.295776,18.295776,18.295807,0.0,0.03208739,0.03208739,0.049589973,25.0,18.300018,0.0,0.0,0.0,-0.022174742,9.54197e-21,0.0,81.207756,25.002918,29.480032,96.0,0.05727696,28.727957,241.34004,88.55765,0.0,81.207756,0.11376475,0.0,77.81403,8.330017
43505,22050300.0,0.0,18.295105,15.222351,21.307281,20.965271,21.768463,21.374298,18.29535,18.295624,18.295624,18.295654,0.0,0.032087464,0.032087464,0.049590103,25.0,18.300018,0.0,0.0,0.0,-0.013359009,9.54197e-21,0.0,81.20667,25.002853,29.432678,96.0,0.05744812,28.79425,241.34009,88.557686,0.0,81.20667,0.11376503,0.0,77.812996,8.330017
43506,22050360.0,0.0,18.295013,15.2048645,21.305695,20.963135,21.767303,21.373108,18.295227,18.295471,18.295471,18.295502,0.0,0.032087546,0.032087546,0.04959024,25.0,18.300018,0.0,0.0,0.0,-0.011416036,9.54197e-21,0.0,81.20554,25.002802,29.384342,96.0,0.057622835,28.861921,241.34013,88.55775,0.0,81.20554,0.11376533,0.0,77.811905,8.330017
43507,22050420.0,0.0,18.29483,15.186798,21.304077,20.960999,21.766144,21.371918,18.295135,18.29535,18.29535,18.29538,0.0,0.032087628,0.032087628,0.049590383,25.0,18.300018,0.0,0.0,0.0,-0.014717609,9.54197e-21,0.0,81.20438,25.002762,29.335075,96.0,0.057800893,28.930893,241.34018,88.557816,0.0,81.20438,0.11376564,0.0,77.81079,8.330017
43508,22050480.0,0.0,18.294708,15.168182,21.30249,20.958862,21.764984,21.370728,18.295013,18.295197,18.295197,18.295227,0.0,0.032087717,0.032087717,0.049590535,25.0,18.300018,0.0,0.0,0.0,-0.016255205,9.54197e-21,0.0,81.20317,25.00273,29.284542,96.0,0.057983533,29.00164,241.34023,88.55789,0.0,81.20317,0.11376596,0.0,77.80962,8.330017
43509,22050540.0,0.0,18.294586,15.149017,21.300934,20.956757,21.763855,21.369568,18.294891,18.295074,18.295074,18.295105,0.0,0.03208781,0.03208781,0.049590696,25.0,18.300018,0.0,0.0,0.0,-0.015897056,9.54197e-21,0.0,81.20192,25.002705,29.232853,96.0,0.05817033,29.074007,241.34029,88.557976,0.0,81.20192,0.11376631,0.0,77.80842,8.330017
43510,22050600.0,0.0,18.294556,15.129395,21.299347,20.95465,21.762695,21.368378,18.29477,18.294952,18.294952,18.294983,0.0,0.032087907,0.032087907,0.049590863,25.0,18.300018,0.0,0.0,0.0,-0.012151288,9.54197e-21,0.0,81.20062,25.002687,29.179869,96.0,0.058361802,29.148186,241.34033,88.558075,0.0,81.20062,0.11376667,0.0,77.80717,8.330017
43511,22050660.0,0.0,18.294495,15.109314,21.29773,20.952454,21.761536,21.367188,18.294678,18.29486,18.29486,18.294891,0.0,0.032088004,0.032088004,0.049591027,25.0,18.300018,0.0,0.0,0.0,-0.008451315,9.54197e-21,0.0,81.19928,25.002687,29.12597,96.0,0.05855654,29.223642,241.34038,88.558174,0.0,81.19928,0.113767035,0.0,77.80588,8.330017
43512,22050720.0,0.0,18.294434,15.088806,21.296112,20.950287,21.760376,21.365967,18.294586,18.294739,18.294739,18.29477,0.0,0.032088097,0.032088097,0.049591187,25.0,18.300018,0.0,0.0,0.0,-0.0073207677,9.54197e-21,0.0,81.19789,25.002703,29.071447,96.0,0.058753517,29.299974,241.34042,88.55829,0.0,81.19789,0.11376738,0.0,77.804535,8.330017
43513,22050780.0,0.0,18.294373,15.067902,21.294525,20.94812,21.759247,21.364777,18.294525,18.294647,18.294647,18.294678,0.0,0.03208819,0.03208819,0.049591344,25.0,18.300018,0.0,0.0,0.0,-0.0075165937,9.54197e-21,0.0,81.196465,25.002735,29.016315,96.0,0.05895265,29.37716,241.34047,88.5584,0.0,81.196465,0.11376773,0.0,77.80316,8.330017
43514,22050840.0,0.0,18.294312,15.046631,21.292908,20.945953,21.758087,21.363586,18.294464,18.294586,18.294586,18.294617,0.0,0.032088276,0.032088276,0.049591493,25.0,18.300018,0.0,0.0,0.0,-0.0072632153,9.54197e-21,0.0,81.19499,25.002779,28.960583,96.0,0.05915391,29.455181,241.34052,88.558525,0.0,81.19499,0.11376805,0.0,77.80174,8.330017
43515,22050900.0,0.0,18.294281,15.024994,21.29132,20.943817,21.756958,21.362396,18.294403,18.294495,18.294495,18.294525,0.0,0.032088358,0.032088358,0.049591634,25.0,18.300018,0.0,0.0,0.0,-0.00655118,9.54197e-21,0.0,81.19348,25.002834,28.904358,96.0,0.0593569,29.5339,241.34058,88.55865,0.0,81.19348,0.11376835,0.0,77.800285,8.330017
43516,22050960.0,0.0,18.29425,15.003082,21.289673,20.94159,21.755798,21.361206,18.294342,18.294434,18.294434,18.294464,0.0,0.03208844,0.03208844,0.04959177,25.0,18.300018,0.0,0.0,0.0,-0.0057677147,9.54197e-21,0.0,81.191925,25.0029,28.847546,96.0,0.059561975,29.613436,241.34062,88.55877,0.0,81.191925,0.113768645,0.0,77.7988,8.330017
43517,22051020.0,0.0,18.29425,14.980896,21.288055,20.939362,21.754639,21.359985,18.294312,18.294403,18.294403,18.294403,0.0,0.032088514,0.032088514,0.049591895,25.0,18.300018,0.0,0.0,0.0,-0.0038994579,9.54197e-21,0.0,81.19034,25.00297,28.790342,96.0,0.059768405,29.693523,241.34067,88.55889,0.0,81.19034,0.11376892,0.0,77.79727,8.330017
43518,22051080.0,0.0,18.29422,14.958466,21.286438,20.937164,21.75351,21.358795,18.294281,18.294342,18.294342,18.294373,0.0,0.03208858,0.03208858,0.04959201,25.0,18.300018,0.0,0.0,0.0,-0.0023148188,9.54197e-21,0.0,81.18873,25.00305,28.732944,96.0,0.059975483,29.77388,241.34073,88.55901,0.0,81.18873,0.11376918,0.0,77.795715,8.330017
43519,22051140.0,0.0,18.29425,14.935791,21.28482,20.934967,21.75235,21.357574,18.29425,18.294312,18.294312,18.294312,0.0,0.032088645,0.032088645,0.049592115,25.0,18.300018,0.0,0.0,0.0,-0.0005455977,9.54197e-21,0.0,81.18708,25.003136,28.675287,96.0,0.06018343,29.854599,241.34079,88.55913,0.0,81.18708,0.113769405,0.0,77.79413,8.330017
43520,22051200.0,0.0,18.29425,14.912964,21.283203,20.93277,21.75122,21.356384,18.29425,18.294281,18.294281,18.294281,0.0,0.032088697,0.032088697,0.049592208,25.0,18.300018,0.0,0.0,0.0,0.00046982744,9.54197e-21,0.0,81.18541,25.00323,28.617645,96.0,0.060391255,29.9353,241.34084,88.55924,0.0,81.18541,0.113769606,0.0,77.79252,8.330017
43521,22051260.0,0.0,18.29425,14.889984,21.281555,20.930511,21.750061,21.355164,18.29425,18.29425,18.29425,18.294281,0.0,0.032088745,0.032088745,0.049592286,25.0,18.300018,0.0,0.0,0.0,-0.00030584168,9.54197e-21,0.0,81.18371,25.003326,28.560024,96.0,0.06059892,30.015963,241.3409,88.55935,0.0,81.18371,0.11376978,0.0,77.790886,8.330017
43522,22051320.0,0.0,18.29425,14.866882,21.279907,20.928253,21.748932,21.353943,18.29425,18.29425,18.29425,18.29425,0.0,0.032088786,0.032088786,0.049592357,25.0,18.300018,0.0,0.0,0.0,-0.0002367083,9.54197e-21,0.0,81.18199,25.003422,28.502386,96.0,0.0608066,30.096659,241.34096,88.55945,0.0,81.18199,0.113769926,0.0,77.78924,8.330017
43523,22051380.0,0.0,18.294281,14.843658,21.27826,20.926025,21.747772,21.352722,18.29425,18.29425,18.29425,18.29425,0.0,0.03208882,0.03208882,0.049592413,25.0,18.300018,0.0,0.0,0.0,0.001292631,9.54197e-21,0.0,81.18026,25.003513,28.44479,96.0,0.06101404,30.177292,241.34102,88.55954,0.0,81.18026,0.11377005,0.0,77.787575,8.330017
43524,22051440.0,0.0,18.294312,14.820404,21.276611,20.923798,21.746643,21.351532,18.29425,18.29425,18.29425,18.29425,0.0,0.03208885,0.03208885,0.04959246,25.0,18.300018,0.0,0.0,0.0,0.0027527695,9.54197e-21,0.0,81.17851,25.003605,28.38744,96.0,0.061220527,30.257584,241.34108,88.55962,0.0,81.17851,0.113770165,0.0,77.7859,8.330017
43525,22051500.0,0.0,18.294373,14.797119,21.274994,20.92157,21.745514,21.350311,18.294281,18.29425,18.29425,18.29425,0.0,0.032088872,0.032088872,0.049592495,25.0,18.300018,0.0,0.0,0.0,0.004745777,9.54197e-21,0.0,81.17676,25.003695,28.330267,96.0,0.0614263,30.33763,241.34116,88.5597,0.0,81.17676,0.11377024,0.0,77.7842,8.330017
43526,22051560.0,0.0,18.294403,14.773834,21.273315,20.919281,21.744354,21.34909,18.294312,18.294281,18.294281,18.294281,0.0,0.032088883,0.032088883,0.049592517,25.0,18.300018,0.0,0.0,0.0,0.0047316886,9.54197e-21,0.0,81.174995,25.003782,28.273523,96.0,0.06163044,30.417067,241.34122,88.55976,0.0,81.174995,0.113770284,0.0,77.78251,8.330017
43527,22051620.0,0.0,18.294434,14.750549,21.271667,20.916992,21.743225,21.34787,18.294342,18.294312,18.294312,18.294312,0.0,0.03208889,0.03208889,0.04959253,25.0,18.300018,0.0,0.0,0.0,0.00441335,9.54197e-21,0.0,81.173225,25.003866,28.217182,96.0,0.061833046,30.495945,241.34128,88.55982,0.0,81.173225,0.11377031,0.0,77.780815,8.330017
43528,22051680.0,0.0,18.294495,14.727356,21.269989,20.914703,21.742096,21.34665,18.294403,18.294342,18.294342,18.294342,0.0,0.032088894,0.032088894,0.049592532,25.0,18.300018,0.0,0.0,0.0,0.0051555326,9.54197e-21,0.0,81.171455,25.003942,28.16123,96.0,0.062034167,30.574278,241.34135,88.55987,0.0,81.171455,0.11377032,0.0,77.77911,8.330017
43529,22051740.0,0.0,18.294556,14.704254,21.268341,20.912445,21.740967,21.345428,18.294434,18.294373,18.294373,18.294373,0.0,0.03208889,0.03208889,0.049592525,25.0,18.300018,0.0,0.0,0.0,0.0066840197,9.54197e-21,0.0,81.169685,25.004013,28.105774,96.0,0.062233422,30.651915,241.34142,88.559906,0.0,81.169685,0.11377031,0.0,77.77741,8.330017
