,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43530,22051800.0,0.0,18.294647,14.681244,21.266724,20.910187,21.739838,21.344208,18.294495,18.294434,18.294434,18.294403,0.0,0.03208888,0.03208888,0.049592506,25.0,18.300018,0.0,0.0,0.0,0.007870627,9.54197e-21,0.0,81.16792,25.004078,28.050962,96.0,0.062430285,30.728653,241.34149,88.55993,0.0,81.16792,0.11377028,0.0,77.77573,8.330017
43531,22051860.0,0.0,18.294708,14.658417,21.265015,20.907867,21.738708,21.342987,18.294556,18.294464,18.294464,18.294464,0.0,0.032088865,0.032088865,0.04959248,25.0,18.300018,0.0,0.0,0.0,0.008010699,9.54197e-21,0.0,81.16617,25.004137,27.996735,96.0,0.06262495,30.804575,241.34157,88.559944,0.0,81.16617,0.11377021,0.0,77.77404,8.330017
43532,22051920.0,0.0,18.29477,14.635773,21.263336,20.905548,21.737549,21.341736,18.294617,18.294525,18.294525,18.294525,0.0,0.032088842,0.032088842,0.049592443,25.0,18.300018,0.0,0.0,0.0,0.008292186,9.54197e-21,0.0,81.16442,25.00419,27.9432,96.0,0.06281704,30.879519,241.34164,88.55996,0.0,81.16442,0.113770135,0.0,77.77237,8.330017
43533,22051980.0,0.0,18.29486,14.613342,21.261688,20.90326,21.73642,21.340515,18.294708,18.294586,18.294586,18.294586,0.0,0.03208882,0.03208882,0.049592398,25.0,18.300018,0.0,0.0,0.0,0.00882291,9.54197e-21,0.0,81.16268,25.004236,27.890438,96.0,0.06300627,30.953386,241.3417,88.55995,0.0,81.16268,0.11377004,0.0,77.7707,8.330017
43534,22052040.0,0.0,18.294952,14.5911255,21.26001,20.90097,21.73529,21.339294,18.29477,18.294647,18.294647,18.294647,0.0,0.032088786,0.032088786,0.049592346,25.0,18.300018,0.0,0.0,0.0,0.009994743,9.54197e-21,0.0,81.16096,25.004276,27.838398,96.0,0.06319283,31.026245,241.34178,88.559944,0.0,81.16096,0.113769926,0.0,77.76905,8.330017
43535,22052100.0,0.0,18.295074,14.569214,21.258362,20.898682,21.734192,21.338074,18.29486,18.294739,18.294739,18.294708,0.0,0.032088753,0.032088753,0.049592283,25.0,18.300018,0.0,0.0,0.0,0.011320509,9.54197e-21,0.0,81.15925,25.004309,27.78725,96.0,0.0633761,31.09785,241.34186,88.55992,0.0,81.15925,0.11376979,0.0,77.76741,8.330017
43536,22052160.0,0.0,18.295135,14.547607,21.256683,20.896332,21.733063,21.336853,18.294952,18.2948,18.2948,18.2948,0.0,0.03208871,0.03208871,0.04959221,25.0,18.300018,0.0,0.0,0.0,0.01112182,9.54197e-21,0.0,81.15756,25.00434,27.737036,96.0,0.06355592,31.168148,241.34193,88.5599,0.0,81.15756,0.11376964,0.0,77.7658,8.330017
43537,22052220.0,0.0,18.295258,14.526337,21.254974,20.894012,21.731934,21.335602,18.295044,18.294891,18.294891,18.29486,0.0,0.032088667,0.032088667,0.049592134,25.0,18.300018,0.0,0.0,0.0,0.010966291,9.54197e-21,0.0,81.1559,25.00436,27.687761,96.0,0.06373231,31.237135,241.34201,88.55986,0.0,81.1559,0.113769464,0.0,77.7642,8.330017
43538,22052280.0,0.0,18.29535,14.505432,21.253296,20.891663,21.730804,21.334381,18.295135,18.294983,18.294983,18.294952,0.0,0.03208862,0.03208862,0.049592048,25.0,18.300018,0.0,0.0,0.0,0.011852699,9.54197e-21,0.0,81.15426,25.004375,27.63944,96.0,0.063905194,31.304785,241.34209,88.559814,0.0,81.15426,0.11376928,0.0,77.76263,8.330017
43539,22052340.0,0.0,18.295471,14.484894,21.251648,20.889374,21.729675,21.33313,18.295227,18.295074,18.295074,18.295044,0.0,0.032088563,0.032088563,0.049591955,25.0,18.300018,0.0,0.0,0.0,0.01278905,9.54197e-21,0.0,81.15264,25.004385,27.592203,96.0,0.06407412,31.370916,241.34216,88.55976,0.0,81.15264,0.113769084,0.0,77.76108,8.330017
43540,22052400.0,0.0,18.295624,14.464813,21.24997,20.887054,21.728546,21.33191,18.29535,18.295166,18.295166,18.295135,0.0,0.032088507,0.032088507,0.049591854,25.0,18.300018,0.0,0.0,0.0,0.014242488,9.54197e-21,0.0,81.15105,25.004389,27.546001,96.0,0.06423925,31.4356,241.34224,88.5597,0.0,81.15105,0.11376887,0.0,77.75955,8.330017
43541,22052460.0,0.0,18.295715,14.44519,21.24826,20.884674,21.727417,21.330688,18.295471,18.295288,18.295288,18.295258,0.0,0.032088444,0.032088444,0.049591746,25.0,18.300018,0.0,0.0,0.0,0.014079932,9.54197e-21,0.0,81.14949,25.004389,27.501007,96.0,0.06439998,31.49859,241.34232,88.55963,0.0,81.14949,0.11376864,0.0,77.758064,8.330017
43542,22052520.0,0.0,18.295837,14.426056,21.246582,20.882324,21.726318,21.329437,18.295563,18.29538,18.29538,18.29535,0.0,0.032088377,0.032088377,0.04959163,25.0,18.300018,0.0,0.0,0.0,0.013833546,9.54197e-21,0.0,81.14796,25.004385,27.457195,96.0,0.06455641,31.559929,241.34239,88.559555,0.0,81.14796,0.113768384,0.0,77.75659,8.330017
43543,22052580.0,0.0,18.29596,14.40744,21.244873,20.879974,21.72519,21.328186,18.295685,18.295502,18.295502,18.295471,0.0,0.032088302,0.032088302,0.04959151,25.0,18.300018,0.0,0.0,0.0,0.014575333,9.54197e-21,0.0,81.14646,25.004375,27.414555,96.0,0.064708576,31.619623,241.34245,88.55948,0.0,81.14646,0.11376812,0.0,77.75516,8.330017
43544,22052640.0,0.0,18.296112,14.389374,21.243195,20.877655,21.72406,21.326965,18.295807,18.295624,18.295624,18.295593,0.0,0.032088228,0.032088228,0.049591385,25.0,18.300018,0.0,0.0,0.0,0.015843553,9.54197e-21,0.0,81.145,25.00436,27.373186,96.0,0.064856134,31.677542,241.34253,88.55939,0.0,81.145,0.11376784,0.0,77.75376,8.330017
43545,22052700.0,0.0,18.296265,14.371887,21.241547,20.875336,21.722961,21.325745,18.29596,18.295746,18.295746,18.295715,0.0,0.032088153,0.032088153,0.049591247,25.0,18.300018,0.0,0.0,0.0,0.016754158,9.54197e-21,0.0,81.14357,25.004343,27.333195,96.0,0.0649987,31.733528,241.3426,88.55929,0.0,81.14357,0.11376756,0.0,77.752396,8.330017
43546,22052760.0,0.0,18.296387,14.355011,21.239838,20.872925,21.721832,21.324493,18.296082,18.295868,18.295868,18.295837,0.0,0.032088067,0.032088067,0.049591105,25.0,18.300018,0.0,0.0,0.0,0.01647674,9.54197e-21,0.0,81.14219,25.004324,27.29454,96.0,0.06513644,31.787643,241.34268,88.55919,0.0,81.14219,0.113767244,0.0,77.75107,8.330017
43547,22052820.0,0.0,18.29654,14.338776,21.238129,20.870544,21.720703,21.323242,18.296234,18.29599,18.29599,18.29596,0.0,0.03208798,0.03208798,0.049590956,25.0,18.300018,0.0,0.0,0.0,0.016523322,9.54197e-21,0.0,81.14084,25.0043,27.257275,96.0,0.06526915,31.839815,241.34276,88.55908,0.0,81.14084,0.11376692,0.0,77.74979,8.330017
43548,22052880.0,0.0,18.296692,14.323212,21.23642,20.868195,21.719604,21.322021,18.296356,18.296143,18.296143,18.296112,0.0,0.032087892,0.032087892,0.0495908,25.0,18.300018,0.0,0.0,0.0,0.01695313,9.54197e-21,0.0,81.139534,25.004272,27.221468,96.0,0.0653966,31.889946,241.34283,88.55897,0.0,81.139534,0.11376659,0.0,77.748535,8.330017
43549,22052940.0,0.0,18.296844,14.30835,21.234741,20.865845,21.718506,21.32077,18.296509,18.296265,18.296265,18.296234,0.0,0.032087795,0.032087795,0.04959064,25.0,18.300018,0.0,0.0,0.0,0.018234596,9.54197e-21,0.0,81.138275,25.004242,27.187067,96.0,0.06551898,31.938103,241.3429,88.558846,0.0,81.138275,0.11376624,0.0,77.74733,8.330017
43550,22053000.0,0.0,18.297028,14.29422,21.233063,20.863495,21.717377,21.31955,18.296661,18.296417,18.296417,18.296387,0.0,0.0320877,0.0320877,0.049590472,25.0,18.300018,0.0,0.0,0.0,0.019513689,9.54197e-21,0.0,81.13706,25.004208,27.154245,96.0,0.065635696,31.984058,241.34297,88.558716,0.0,81.13706,0.113765866,0.0,77.74618,8.330017
43551,22053060.0,0.0,18.29718,14.280853,21.231384,20.861145,21.716278,21.318298,18.296814,18.29657,18.29657,18.29654,0.0,0.032087594,0.032087594,0.04959029,25.0,18.300018,0.0,0.0,0.0,0.01984515,9.54197e-21,0.0,81.135895,25.004175,27.123053,96.0,0.065746546,32.027725,241.34305,88.558586,0.0,81.135895,0.11376548,0.0,77.74506,8.330017
43552,22053120.0,0.0,18.297333,14.26828,21.229706,20.858826,21.715149,21.317078,18.296997,18.296722,18.296722,18.296692,0.0,0.032087483,0.032087483,0.049590107,25.0,18.300018,0.0,0.0,0.0,0.019596988,9.54197e-21,0.0,81.13478,25.00414,27.093527,96.0,0.06585141,32.06906,241.34311,88.55845,0.0,81.13478,0.11376508,0.0,77.744,8.330017
43553,22053180.0,0.0,18.297516,14.256531,21.228027,20.856506,21.71405,21.315857,18.29715,18.296875,18.296875,18.296844,0.0,0.03208737,0.03208737,0.049589917,25.0,18.300018,0.0,0.0,0.0,0.01984107,9.54197e-21,0.0,81.13372,25.004103,27.065653,96.0,0.065950364,32.10809,241.34319,88.558304,0.0,81.13372,0.11376466,0.0,77.74299,8.330017
43554,22053240.0,0.0,18.297699,14.2456665,21.22638,20.854218,21.712952,21.314636,18.297302,18.297058,18.297058,18.296997,0.0,0.03208726,0.03208726,0.049589716,25.0,18.300018,0.0,0.0,0.0,0.020326726,9.54197e-21,0.0,81.13271,25.00406,27.039501,96.0,0.06604315,32.1447,241.34325,88.55816,0.0,81.13271,0.11376424,0.0,77.74203,8.330017
43555,22053300.0,0.0,18.297882,14.235657,21.224731,20.851929,21.711823,21.313416,18.297485,18.29721,18.29721,18.29718,0.0,0.032087136,0.032087136,0.04958951,25.0,18.300018,0.0,0.0,0.0,0.021452397,9.54197e-21,0.0,81.13176,25.004017,27.015034,96.0,0.06612991,32.178955,241.34332,88.558,0.0,81.13176,0.113763794,0.0,77.74112,8.330017
43556,22053360.0,0.0,18.298065,14.2265625,21.223053,20.84961,21.710724,21.312164,18.297668,18.297394,18.297394,18.297333,0.0,0.032087017,0.032087017,0.049589302,25.0,18.300018,0.0,0.0,0.0,0.021834427,9.54197e-21,0.0,81.13087,25.003971,26.992374,96.0,0.066210195,32.210674,241.34338,88.55784,0.0,81.13087,0.11376333,0.0,77.74027,8.330017
43557,22053420.0,0.0,18.298248,14.218445,21.221375,20.84726,21.709625,21.310944,18.297852,18.297546,18.297546,18.297516,0.0,0.032086886,0.032086886,0.04958908,25.0,18.300018,0.0,0.0,0.0,0.022002906,9.54197e-21,0.0,81.130035,25.003922,26.971561,96.0,0.06628391,32.239815,241.34346,88.55767,0.0,81.130035,0.11376285,0.0,77.73948,8.330017
43558,22053480.0,0.0,18.298462,14.211273,21.219696,20.84497,21.708527,21.309723,18.298035,18.29773,18.29773,18.297699,0.0,0.032086756,0.032086756,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.02271742,9.54197e-21,0.0,81.12926,25.00387,26.952597,96.0,0.06635101,32.266365,241.34352,88.5575,0.0,81.12926,0.113762364,0.0,77.73875,8.330017
43559,22053540.0,0.0,18.298676,14.205109,21.218048,20.842651,21.707428,21.308502,18.298218,18.297913,18.297913,18.297882,0.0,0.03208662,0.03208662,0.04958862,25.0,18.300018,0.0,0.0,0.0,0.023682766,9.54197e-21,0.0,81.128555,25.003817,26.935574,96.0,0.066411205,32.290195,241.34358,88.55732,0.0,81.128555,0.11376186,0.0,77.73807,8.330017
43560,22053600.0,0.0,18.298859,14.200012,21.2164,20.840363,21.70633,21.307281,18.2984,18.298096,18.298096,18.298065,0.0,0.032086477,0.032086477,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.023544744,9.54197e-21,0.0,81.127914,25.003757,26.920414,96.0,0.06646477,32.31142,241.34364,88.55714,0.0,81.127914,0.11376134,0.0,77.737465,8.330017
43561,22053660.0,0.0,18.29898,14.195557,21.214722,20.838043,21.70523,21.30606,18.298615,18.298279,18.298279,18.298248,0.0,0.032086335,0.032086335,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.020968618,9.54197e-21,0.0,81.12734,25.0037,26.907343,96.0,0.06651088,32.32972,241.3437,88.556946,0.0,81.12734,0.113760814,0.0,77.73692,8.330017
43562,22053720.0,0.0,18.298798,14.191315,21.213074,20.835724,21.704102,21.30484,18.298767,18.298492,18.298492,18.298431,0.0,0.032086194,0.032086194,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.0035593754,9.54197e-21,0.0,81.12683,25.003622,26.895746,96.0,0.06655176,32.345955,241.34377,88.55675,0.0,81.12683,0.11376028,0.0,77.73644,8.330017
43563,22053780.0,0.0,18.298737,14.187347,21.211395,20.833435,21.703003,21.30362,18.298798,18.298615,18.298615,18.298584,0.0,0.03208607,0.03208607,0.049587693,25.0,18.300018,0.0,0.0,0.0,-0.0035186713,9.54197e-21,0.0,81.12639,25.00348,26.884026,96.0,0.066593125,32.362366,241.34383,88.55653,0.0,81.12639,0.113759845,0.0,77.73602,8.330017
43564,22053840.0,0.0,18.29889,14.183594,21.209747,20.831146,21.701935,21.30243,18.298798,18.298706,18.298706,18.298676,0.0,0.032085974,0.032085974,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0035207288,9.54197e-21,0.0,81.125984,25.00329,26.871895,96.0,0.06663598,32.37935,241.34389,88.55632,0.0,81.125984,0.11375948,0.0,77.73564,8.330017
43565,22053900.0,0.0,18.299042,14.180054,21.20813,20.828857,21.700836,21.301208,18.298828,18.298767,18.298767,18.298737,0.0,0.03208589,0.03208589,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.010419409,9.54197e-21,0.0,81.12562,25.003086,26.860243,96.0,0.06667715,32.395657,241.34393,88.556114,0.0,81.12562,0.113759175,0.0,77.7353,8.330017
43566,22053960.0,0.0,18.299072,14.176727,21.206451,20.826538,21.699738,21.299988,18.29889,18.298798,18.298798,18.298798,0.0,0.032085814,0.032085814,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.009140525,9.54197e-21,0.0,81.12529,25.00289,26.849512,96.0,0.06671507,32.410683,241.34398,88.555916,0.0,81.12529,0.113758884,0.0,77.734985,8.330017
43567,22054020.0,0.0,18.299011,14.173645,21.204803,20.82425,21.698639,21.298798,18.29898,18.298859,18.298859,18.298859,0.0,0.032085747,0.032085747,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0033909315,9.54197e-21,0.0,81.125,25.002691,26.839474,96.0,0.06675054,32.424736,241.34402,88.555725,0.0,81.125,0.11375864,0.0,77.73472,8.330017
43568,22054080.0,0.0,18.299042,14.170776,21.203156,20.82196,21.69754,21.297577,18.299011,18.29892,18.29892,18.29892,0.0,0.03208569,0.03208569,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0012514604,9.54197e-21,0.0,81.124725,25.002483,26.82963,96.0,0.06678535,32.43852,241.34407,88.55554,0.0,81.124725,0.11375843,0.0,77.73446,8.330017
43569,22054140.0,0.0,18.299072,14.168091,21.201508,20.819672,21.696472,21.296387,18.299042,18.29898,18.29898,18.29895,0.0,0.032085642,0.032085642,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0012361512,9.54197e-21,0.0,81.12448,25.00228,26.82006,96.0,0.06681919,32.451916,241.3441,88.555374,0.0,81.12448,0.11375825,0.0,77.73422,8.330017
43570,22054200.0,0.0,18.299164,14.165619,21.19989,20.817413,21.695374,21.295166,18.299072,18.299011,18.299011,18.29898,0.0,0.032085605,0.032085605,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.005051453,9.54197e-21,0.0,81.124245,25.002071,26.810661,96.0,0.06685245,32.465073,241.34413,88.55522,0.0,81.124245,0.11375813,0.0,77.73401,8.330017
43571,22054260.0,0.0,18.299225,14.163361,21.198242,20.815125,21.694275,21.293976,18.299103,18.299042,18.299042,18.299042,0.0,0.03208558,0.03208558,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.006654304,9.54197e-21,0.0,81.12403,25.001879,26.801746,96.0,0.066883996,32.477554,241.34418,88.55508,0.0,81.12403,0.11375803,0.0,77.733795,8.330017
43572,22054320.0,0.0,18.299255,14.161285,21.196594,20.812836,21.693176,21.292786,18.299133,18.299072,18.299072,18.299072,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0056159454,9.54197e-21,0.0,81.123825,25.001703,26.793367,96.0,0.066913664,32.48929,241.3442,88.55495,0.0,81.123825,0.11375793,0.0,77.733604,8.330017
43573,22054380.0,0.0,18.299255,14.159393,21.194946,20.810547,21.692108,21.291565,18.299194,18.299133,18.299133,18.299103,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.003543319,9.54197e-21,0.0,81.12363,25.001541,26.785421,96.0,0.06694178,32.500412,241.34422,88.55483,0.0,81.12363,0.113757856,0.0,77.73341,8.330017
43574,22054440.0,0.0,18.299286,14.157684,21.193329,20.808289,21.69101,21.290375,18.299225,18.299164,18.299164,18.299164,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0030202605,9.54197e-21,0.0,81.12344,25.00139,26.777748,96.0,0.066968955,32.51115,241.34425,88.554726,0.0,81.12344,0.113757804,0.0,77.73324,8.330017
43575,22054500.0,0.0,18.299316,14.156189,21.191711,20.80603,21.689941,21.289185,18.299255,18.299194,18.299194,18.299194,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0031465304,9.54197e-21,0.0,81.12326,25.001255,26.770391,96.0,0.066995,32.521454,241.34427,88.554634,0.0,81.12326,0.11375776,0.0,77.73306,8.330017
43576,22054560.0,0.0,18.299347,14.154846,21.190063,20.803741,21.688843,21.287994,18.299286,18.299225,18.299225,18.299225,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0038946567,9.54197e-21,0.0,81.12308,25.00113,26.7633,96.0,0.06702011,32.53138,241.34428,88.55455,0.0,81.12308,0.11375772,0.0,77.73289,8.330017
43577,22054620.0,0.0,18.299408,14.153656,21.188416,20.801453,21.687744,21.286804,18.299316,18.299255,18.299255,18.299255,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.004239413,9.54197e-21,0.0,81.1229,25.00102,26.756552,96.0,0.06704401,32.54083,241.3443,88.55448,0.0,81.1229,0.11375769,0.0,77.73273,8.330017
43578,22054680.0,0.0,18.299438,14.152649,21.186798,20.799164,21.686676,21.285614,18.299347,18.299286,18.299286,18.299286,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.004337808,9.54197e-21,0.0,81.122734,25.000925,26.750145,96.0,0.0670667,32.549797,241.34431,88.55442,0.0,81.122734,0.11375767,0.0,77.73256,8.330017
43579,22054740.0,0.0,18.299469,14.151794,21.18515,20.796906,21.685577,21.284424,18.299377,18.299316,18.299316,18.299316,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.004044114,9.54197e-21,0.0,81.12256,25.000845,26.744091,96.0,0.067088135,32.55827,241.34433,88.55437,0.0,81.12256,0.11375765,0.0,77.7324,8.330017
43580,22054800.0,0.0,18.2995,14.151123,21.183533,20.794678,21.68451,21.283234,18.299408,18.299377,18.299377,18.299347,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0036186497,9.54197e-21,0.0,81.12239,25.000776,26.738361,96.0,0.06710842,32.566296,241.34435,88.55432,0.0,81.12239,0.11375762,0.0,77.73224,8.330017
43581,22054860.0,0.0,18.2995,14.150574,21.181915,20.792389,21.68341,21.282043,18.299438,18.299408,18.299408,18.299377,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.002722074,9.54197e-21,0.0,81.12223,25.000717,26.732912,96.0,0.067127705,32.573925,241.34436,88.554276,0.0,81.12223,0.113757595,0.0,77.73208,8.330017
43582,22054920.0,0.0,18.29953,14.1502075,21.180267,20.79013,21.682343,21.280853,18.299469,18.299438,18.299438,18.299408,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0027493793,9.54197e-21,0.0,81.12207,25.000668,26.72768,96.0,0.06714623,32.58125,241.34438,88.55424,0.0,81.12207,0.11375757,0.0,77.73193,8.330017
43583,22054980.0,0.0,18.29956,14.149963,21.17865,20.787872,21.681244,21.279694,18.2995,18.299438,18.299438,18.299438,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.003367067,9.54197e-21,0.0,81.12192,25.000624,26.722696,96.0,0.06716387,32.588226,241.34438,88.55421,0.0,81.12192,0.11375754,0.0,77.73178,8.330017
43584,22055040.0,0.0,18.299591,14.149841,21.177032,20.785614,21.680176,21.278503,18.29953,18.299469,18.299469,18.299469,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0037334384,9.54197e-21,0.0,81.12176,25.00059,26.718006,96.0,0.067180455,32.59479,241.34439,88.554184,0.0,81.12176,0.11375752,0.0,77.731636,8.330017
43585,22055100.0,0.0,18.299622,14.149872,21.175415,20.783386,21.679108,21.277313,18.29956,18.2995,18.2995,18.2995,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.0038473317,9.54197e-21,0.0,81.12161,25.000563,26.713614,96.0,0.067196004,32.600945,241.34439,88.55415,0.0,81.12161,0.1137575,0.0,77.73149,8.330017
43586,22055160.0,0.0,18.299622,14.150024,21.173798,20.781097,21.678009,21.276154,18.299591,18.29953,18.29953,18.29953,0.0,0.032085422,0.032085422,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0024793562,9.54197e-21,0.0,81.12147,25.000544,26.709518,96.0,0.06721047,32.606674,241.3444,88.55413,0.0,81.12147,0.11375745,0.0,77.73135,8.330017
43587,22055220.0,0.0,18.299652,14.15033,21.17218,20.77884,21.67694,21.274963,18.299591,18.29956,18.29956,18.29956,0.0,0.03208541,0.03208541,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0018552399,9.54197e-21,0.0,81.12132,25.000525,26.70561,96.0,0.067224294,32.61215,241.34442,88.55411,0.0,81.12132,0.11375741,0.0,77.73122,8.330017
43588,22055280.0,0.0,18.299683,14.150726,21.170563,20.77658,21.675873,21.273773,18.299622,18.299591,18.299591,18.299591,0.0,0.0320854,0.0320854,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.0023989915,9.54197e-21,0.0,81.121185,25.00051,26.701868,96.0,0.06723752,32.617386,241.34442,88.55409,0.0,81.121185,0.11375737,0.0,77.731094,8.330017
43589,22055340.0,0.0,18.299713,14.151245,21.168945,20.774353,21.674774,21.272614,18.299652,18.299622,18.299622,18.299591,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0031430868,9.54197e-21,0.0,81.12106,25.000494,26.69835,96.0,0.067249954,32.622307,241.34444,88.55407,0.0,81.12106,0.113757335,0.0,77.730965,8.330017
43590,22055400.0,0.0,18.299744,14.151886,21.167328,20.772125,21.673706,21.271454,18.299683,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00345481,9.54197e-21,0.0,81.12094,25.000484,26.695087,96.0,0.06726147,32.626877,241.34444,88.55405,0.0,81.12094,0.11375728,0.0,77.73085,8.330017
43591,22055460.0,0.0,18.299774,14.152618,21.165802,20.77005,21.672638,21.270294,18.299683,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.004386032,9.54197e-21,0.0,81.12082,25.000477,26.69212,96.0,0.06727196,32.631035,241.34445,88.55403,0.0,81.12082,0.11375724,0.0,77.730736,8.330017
43592,22055520.0,0.0,18.299805,14.153473,21.164276,20.767975,21.67157,21.269165,18.299744,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0038879819,9.54197e-21,0.0,81.12071,25.000475,26.689493,96.0,0.067281224,32.634712,241.34445,88.55401,0.0,81.12071,0.11375717,0.0,77.73063,8.330017
43593,22055580.0,0.0,18.299805,14.154419,21.16275,20.7659,21.670502,21.268036,18.299744,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0030936303,9.54197e-21,0.0,81.12061,25.000471,26.687092,96.0,0.06728969,32.638073,241.34447,88.55399,0.0,81.12061,0.11375711,0.0,77.73053,8.330017
43594,22055640.0,0.0,18.299805,14.155426,21.161224,20.763855,21.669403,21.266907,18.299774,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.0013749812,9.54197e-21,0.0,81.120514,25.00047,26.684961,96.0,0.0672972,32.641052,241.34447,88.55397,0.0,81.120514,0.11375705,0.0,77.730446,8.330017
43595,22055700.0,0.0,18.299805,14.156555,21.159729,20.76181,21.668365,21.265778,18.299805,18.299774,18.299774,18.299744,0.0,0.032085296,0.032085296,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.001004791,9.54197e-21,0.0,81.12043,25.000462,26.682926,96.0,0.067304365,32.6439,241.34448,88.55395,0.0,81.12043,0.113756984,0.0,77.73036,8.330017
43596,22055760.0,0.0,18.299866,14.157776,21.158295,20.759918,21.667267,21.264679,18.299805,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0031470438,9.54197e-21,0.0,81.12035,25.00045,26.681015,96.0,0.06731109,32.64658,241.34448,88.553925,0.0,81.12035,0.113756925,0.0,77.730286,8.330017
43597,22055820.0,0.0,18.299896,14.159058,21.15686,20.758026,21.666199,21.26358,18.299835,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.004076693,9.54197e-21,0.0,81.120285,25.000443,26.679403,96.0,0.06731677,32.648838,241.3445,88.5539,0.0,81.120285,0.113756865,0.0,77.73022,8.330017
43598,22055880.0,0.0,18.299896,14.1604,21.155426,20.756165,21.66513,21.262482,18.299866,18.299835,18.299835,18.299805,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0028823193,9.54197e-21,0.0,81.12022,25.000437,26.67809,96.0,0.06732138,32.650677,241.3445,88.55388,0.0,81.12022,0.1137568,0.0,77.73016,8.330017
43599,22055940.0,0.0,18.299927,14.161835,21.154022,20.754303,21.664062,21.261383,18.299896,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.0017716456,9.54197e-21,0.0,81.12016,25.000427,26.67692,96.0,0.06732548,32.652313,241.34451,88.553856,0.0,81.12016,0.11375674,0.0,77.73011,8.330017
43600,22056000.0,0.0,18.299896,14.16333,21.152588,20.752441,21.663025,21.260315,18.299896,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00024335893,9.54197e-21,0.0,81.12012,25.000416,26.675934,96.0,0.06732894,32.653694,241.34451,88.55383,0.0,81.12012,0.113756664,0.0,77.73007,8.330017
43601,22056060.0,0.0,18.299957,14.164886,21.151276,20.750793,21.661957,21.259247,18.299896,18.299896,18.299896,18.299866,0.0,0.032085195,0.032085195,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.002563308,9.54197e-21,0.0,81.12008,25.000399,26.674982,96.0,0.067332275,32.655025,241.34453,88.5538,0.0,81.12008,0.11375661,0.0,77.730034,8.330017
43602,22056120.0,0.0,18.299988,14.166504,21.149963,20.749146,21.660889,21.25821,18.299927,18.299896,18.299896,18.299896,0.0,0.03208518,0.03208518,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.0039347336,9.54197e-21,0.0,81.12005,25.000383,26.674286,96.0,0.06733471,32.656002,241.34453,88.55378,0.0,81.12005,0.11375655,0.0,77.73,8.330017
43603,22056180.0,0.0,18.299988,14.168182,21.148651,20.747528,21.65982,21.257172,18.299957,18.299927,18.299927,18.299927,0.0,0.032085165,0.032085165,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0027795667,9.54197e-21,0.0,81.120026,25.000372,26.673885,96.0,0.06733609,32.656563,241.34454,88.55376,0.0,81.120026,0.11375649,0.0,77.72998,8.330017
43604,22056240.0,0.0,18.299988,14.169891,21.14737,20.74588,21.658783,21.256134,18.299988,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.0007835241,9.54197e-21,0.0,81.12001,25.000357,26.673645,96.0,0.06733691,32.656895,241.34454,88.55373,0.0,81.12001,0.11375644,0.0,77.729965,8.330017
43605,22056300.0,0.0,18.299988,14.171661,21.146057,20.744263,21.657715,21.255096,18.299988,18.299957,18.299957,18.299957,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.00047905184,9.54197e-21,0.0,81.12001,25.000334,26.673471,96.0,0.0673375,32.65714,241.34454,88.5537,0.0,81.12001,0.11375639,0.0,77.729965,8.330017
43606,22056360.0,0.0,18.300018,14.173431,21.144867,20.742828,21.656677,21.25409,18.299988,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0016340226,9.54197e-21,0.0,81.12,25.000313,26.673317,96.0,0.06733802,32.657356,241.34456,88.55367,0.0,81.12,0.11375635,0.0,77.729965,8.330017
43607,22056420.0,0.0,18.300049,14.175262,21.143646,20.741394,21.65564,21.253082,18.299988,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0030018159,9.54197e-21,0.0,81.12,25.000294,26.673334,96.0,0.06733793,32.65733,241.34456,88.55365,0.0,81.12,0.11375631,0.0,77.729965,8.330017
43608,22056480.0,0.0,18.30008,14.177124,21.142456,20.73999,21.654572,21.252106,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.0031524498,9.54197e-21,0.0,81.12001,25.000275,26.673513,96.0,0.06733728,32.65708,241.34456,88.55363,0.0,81.12001,0.113756254,0.0,77.72997,8.330017
43609,22056540.0,0.0,18.300049,14.179016,21.141266,20.738556,21.653534,21.251099,18.300049,18.300018,18.300018,18.300018,0.0,0.032085087,0.032085087,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.001237183,9.54197e-21,0.0,81.12002,25.00026,26.673912,96.0,0.06733584,32.656525,241.34457,88.553604,0.0,81.12002,0.11375622,0.0,77.72998,8.330017
43610,22056600.0,0.0,18.300018,14.180908,21.140076,20.737152,21.652496,21.250122,18.300049,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.0005439085,9.54197e-21,0.0,81.12004,25.00024,26.67435,96.0,0.067334265,32.65591,241.34457,88.55358,0.0,81.12004,0.113756165,0.0,77.73,8.330017
43611,22056660.0,0.0,18.30008,14.182831,21.138977,20.735931,21.651459,21.249176,18.300049,18.300049,18.300049,18.300018,0.0,0.03208507,0.03208507,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0010795669,9.54197e-21,0.0,81.12006,25.000216,26.674784,96.0,0.06733272,32.655304,241.34457,88.55356,0.0,81.12006,0.11375614,0.0,77.73003,8.330017
43612,22056720.0,0.0,18.30011,14.184753,21.137909,20.734741,21.650421,21.2482,18.300049,18.300049,18.300049,18.300049,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0026484805,9.54197e-21,0.0,81.12009,25.000195,26.675335,96.0,0.06733075,32.65453,241.34457,88.553535,0.0,81.12009,0.113756105,0.0,77.73005,8.330017
43613,22056780.0,0.0,18.30011,14.186676,21.13684,20.733551,21.649414,21.247253,18.30008,18.300049,18.300049,18.300049,0.0,0.03208505,0.03208505,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.0017946566,9.54197e-21,0.0,81.12012,25.000177,26.676079,96.0,0.0673281,32.65349,241.34457,88.55352,0.0,81.12012,0.11375608,0.0,77.73008,8.330017
43614,22056840.0,0.0,18.30008,14.188629,21.135742,20.73236,21.648376,21.246307,18.30008,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.00073226716,9.54197e-21,0.0,81.12015,25.000158,26.676855,96.0,0.06732533,32.6524,241.34459,88.5535,0.0,81.12015,0.113756046,0.0,77.73011,8.330017
43615,22056900.0,0.0,18.300049,14.190552,21.134674,20.731201,21.647339,21.245392,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0012398552,9.54197e-21,0.0,81.120186,25.00014,26.677715,96.0,0.06732227,32.6512,241.34459,88.55348,0.0,81.120186,0.113756016,0.0,77.73014,8.330017
43616,22056960.0,0.0,18.30011,14.192474,21.133728,20.730255,21.646332,21.244476,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.00117924,9.54197e-21,0.0,81.12023,25.000114,26.67849,96.0,0.06731952,32.650112,241.34459,88.55346,0.0,81.12023,0.11375601,0.0,77.73019,8.330017
43617,22057020.0,0.0,18.30014,14.194397,21.132782,20.72934,21.645325,21.24356,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0026784646,9.54197e-21,0.0,81.12026,25.000095,26.679403,96.0,0.067316286,32.648838,241.34459,88.553444,0.0,81.12026,0.11375599,0.0,77.730225,8.330017
43618,22057080.0,0.0,18.30014,14.196289,21.131836,20.728424,21.644318,21.242676,18.30011,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.001382038,9.54197e-21,0.0,81.120316,25.000082,26.680502,96.0,0.06731238,32.647297,241.34459,88.55343,0.0,81.120316,0.11375597,0.0,77.73027,8.330017
43619,22057140.0,0.0,18.30011,14.198151,21.13089,20.727509,21.64331,21.24176,18.30011,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.000858468,9.54197e-21,0.0,81.12036,25.000067,26.681637,96.0,0.06730836,32.64571,241.34459,88.55341,0.0,81.12036,0.11375594,0.0,77.73031,8.330017
43620,22057200.0,0.0,18.30008,14.200012,21.129974,20.726593,21.642303,21.240875,18.30011,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.0009322815,9.54197e-21,0.0,81.1204,25.000048,26.682594,96.0,0.06730496,32.644367,241.34459,88.553406,0.0,81.1204,0.11375594,0.0,77.730354,8.330017
43621,22057260.0,0.0,18.306976,14.201843,21.14151,20.756317,21.64212,21.240845,18.300385,18.30014,18.30014,27.946686,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.2880871,9.54197e-21,0.0,81.12045,25.000118,26.686281,96.0,0.06729183,32.639206,241.34459,88.55341,0.0,81.12045,0.11375582,100.0,77.73041,8.330017
43622,22057320.0,0.0,18.31604,14.203674,21.169464,20.827972,21.641968,21.240845,18.303192,18.30072,18.30072,34.167816,0.0,0.031872608,0.031872608,0.050239954,25.0,18.300018,0.0,0.0,0.0,0.6930681,9.54197e-21,0.0,81.13898,24.74086,26.725588,96.0,0.06727736,32.58418,241.34233,88.46907,0.0,81.13898,0.11398298,100.0,78.19993,8.330017
43623,22057380.0,0.0,18.310394,14.205505,21.199524,20.92743,21.64209,21.241028,18.307495,18.302155,18.302155,37.496918,0.0,0.030869436,0.030869436,0.05395344,25.0,18.300018,0.0,0.0,0.0,0.18967943,9.54197e-21,0.0,81.617714,23.094027,26.820602,96.0,0.06787379,32.451157,241.30588,88.00539,0.0,81.617714,0.115688644,100.0,81.17805,8.330017
43624,22057440.0,0.0,18.311615,14.207367,21.246338,21.042267,21.642456,21.241486,18.309296,18.304382,18.304382,38.05185,0.0,0.030437196,0.030437196,0.056617636,25.0,18.300018,0.0,0.0,0.0,0.073679335,9.54197e-21,0.0,82.502594,21.725271,26.924896,96.0,0.06848273,32.305145,241.24269,87.72432,0.0,82.502594,0.11749027,90.728966,83.71311,8.330017
43625,22057500.0,0.0,18.318542,14.2092285,21.302979,21.159607,21.642853,21.241943,18.310791,18.30664,18.30664,38.077698,0.0,0.030775927,0.030775927,0.057069663,25.0,18.300018,0.0,0.0,0.0,0.3876576,9.54197e-21,0.0,83.26314,21.301165,27.0374,96.0,0.06869047,32.14764,241.1756,87.80046,0.0,83.26314,0.118621856,91.89123,84.40829,8.330017
43626,22057560.0,0.0,18.31955,14.21109,21.359955,21.270111,21.642975,21.242157,18.313965,18.309631,18.309631,37.552094,0.0,0.031903993,0.031903993,0.054755203,25.0,18.300018,0.0,0.0,0.0,0.36529863,9.54197e-21,0.0,83.48926,22.159271,27.189053,96.0,0.06810786,31.935328,241.12788,88.28891,0.0,83.48926,0.118565686,45.35532,82.54118,8.330017
43627,22057620.0,0.0,18.306793,14.212982,21.401306,21.355225,21.642761,21.242126,18.315826,18.312592,18.312592,31.780518,0.0,0.032440275,0.032440275,0.053353813,25.0,18.300018,0.0,0.0,0.0,-0.3881402,9.54197e-21,0.0,83.19457,23.04355,27.360329,96.0,0.06730561,31.69554,241.10118,88.71319,0.0,83.19457,0.11823585,8.632131,81.14153,8.330017
43628,22057680.0,0.0,18.294525,14.214874,21.424469,21.404541,21.642426,21.242004,18.312256,18.31366,18.31366,26.141113,0.0,0.03266257,0.03266257,0.052688207,25.0,18.300018,0.0,0.0,0.0,-0.9768194,9.54197e-21,0.0,82.883224,23.660791,27.47539,96.0,0.06676739,31.534454,241.08186,89.01133,0.0,82.883224,0.11801452,0.0,80.350075,8.330017
43629,22057740.0,0.0,18.295929,14.216797,21.435638,21.42868,21.642029,21.241821,18.305359,18.311523,18.311523,22.801117,0.0,0.03278034,0.03278034,0.05216301,25.0,18.300018,0.0,0.0,0.0,-0.60743135,9.54197e-21,0.0,82.53693,24.22187,27.499126,96.0,0.06652583,31.50122,241.07155,89.25617,0.0,82.53693,0.11772474,0.0,79.68117,8.330017
43630,22057800.0,0.0,18.302979,14.21875,21.440216,21.438782,21.641602,21.241608,18.301147,18.307648,18.307648,20.896118,0.0,0.032817096,0.032817096,0.051745348,25.0,18.300018,0.0,0.0,0.0,0.05551853,9.54197e-21,0.0,82.17842,24.721977,27.485514,96.0,0.0663911,31.520283,241.06929,89.448906,0.0,82.17842,0.11738046,0.0,79.118065,8.330017
43631,22057860.0,0.0,18.303741,14.220734,21.440948,21.439056,21.642212,21.242523,18.301117,18.304718,18.304718,19.803253,0.0,0.032799624,0.032799624,0.051397882,25.0,18.300018,0.0,0.0,0.0,0.17560002,9.54197e-21,0.0,81.83241,25.156168,27.492554,96.0,0.066160664,31.510426,241.07396,89.59138,0.0,81.83241,0.11699791,0.0,78.643745,8.330017
43632,22057920.0,0.0,18.299286,14.222717,21.439636,21.434875,21.642822,21.243439,18.30194,18.303467,18.303467,19.17508,0.0,0.032747235,0.032747235,0.051099237,25.0,18.300018,0.0,0.0,0.0,-0.10595059,9.54197e-21,0.0,81.51419,25.520607,27.516417,96.0,0.06585812,31.477018,241.08438,89.68646,0.0,81.51419,0.11659437,0.0,78.24672,8.330017
43633,22057980.0,0.0,18.29712,14.224762,21.437225,21.428284,21.643463,21.244354,18.301147,18.302734,18.302734,18.808624,0.0,0.032674547,0.032674547,0.050836843,25.0,18.300018,0.0,0.0,0.0,-0.22336598,9.54197e-21,0.0,81.232796,25.814037,27.526129,96.0,0.06560473,31.46342,241.09935,89.73842,0.0,81.232796,0.11618652,0.0,77.9179,8.330017
43634,22058040.0,0.0,18.298737,14.226807,21.434235,21.420288,21.644135,21.2453,18.299805,18.301758,18.301758,18.593414,0.0,0.032591503,0.032591503,0.05060369,25.0,18.300018,0.0,0.0,0.0,-0.07904696,9.54197e-21,0.0,80.9923,26.038984,27.517834,96.0,0.065420985,31.47503,241.11769,89.75259,0.0,80.9923,0.11578713,0.0,77.64995,8.330017
43635,22058100.0,0.0,18.300903,14.228912,21.430878,21.41153,21.644806,21.246277,18.299286,18.300781,18.300781,18.46933,0.0,0.03250455,0.03250455,0.05039575,25.0,18.300018,0.0,0.0,0.0,0.081360444,9.54197e-21,0.0,80.793755,26.199991,27.507433,96.0,0.06525398,31.489594,241.13844,89.73436,0.0,80.793755,0.11540515,0.0,77.43682,8.330017
43636,22058160.0,0.0,18.301086,14.231049,21.427582,21.40271,21.64566,21.247345,18.299744,18.300232,18.300232,18.398682,0.0,0.0324185,0.0324185,0.050210517,25.0,18.300018,0.0,0.0,0.0,0.0884138,9.54197e-21,0.0,80.636475,26.3029,27.50607,96.0,0.06506743,31.491507,241.1607,89.68935,0.0,80.636475,0.11504767,0.0,77.272865,8.330017
43637,22058220.0,0.0,18.299713,14.233215,21.424255,21.393738,21.646545,21.248474,18.300232,18.30014,18.30014,18.357147,0.0,0.032337062,0.032337062,0.0500465,25.0,18.300018,0.0,0.0,0.0,-0.008917028,9.54197e-21,0.0,80.518,26.355053,27.510723,96.0,0.06487556,31.48499,241.18358,89.62366,0.0,80.518,0.114720695,0.0,77.15205,8.330017
43638,22058280.0,0.0,18.298798,14.235443,21.420868,21.384674,21.64746,21.249603,18.300201,18.30017,18.30017,18.333344,0.0,0.03226231,0.03226231,0.04990307,25.0,18.300018,0.0,0.0,0.0,-0.07117275,9.54197e-21,0.0,80.43511,26.363152,27.512836,96.0,0.06471102,31.482029,241.2064,89.54229,0.0,80.43511,0.11442765,0.0,77.0693,8.330017
43639,22058340.0,0.0,18.299225,14.237701,21.417511,21.37561,21.648407,21.250732,18.299774,18.30008,18.30008,18.31955,0.0,0.03219559,0.03219559,0.049779415,25.0,18.300018,0.0,0.0,0.0,-0.034359004,9.54197e-21,0.0,80.38405,26.334435,27.508617,96.0,0.06458838,31.487936,241.22864,89.45006,0.0,80.38405,0.11417051,0.0,77.019516,8.330017
43640,22058400.0,0.0,18.299957,14.240021,21.414185,21.366577,21.649353,21.251892,18.29956,18.299866,18.299866,18.310913,0.0,0.03213752,0.03213752,0.0496742,25.0,18.300018,0.0,0.0,0.0,0.018588414,9.54197e-21,0.0,80.35963,26.278063,27.503296,96.0,0.06448878,31.495384,241.24971,89.35229,0.0,80.35963,0.1139491,0.0,76.996574,8.330017
43641,22058460.0,0.0,18.300598,14.242371,21.411438,21.358826,21.650452,21.253143,18.299652,18.299713,18.299713,18.306213,0.0,0.03208812,0.03208812,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.05387285,9.54197e-21,0.0,80.35937,26.19817,27.499935,96.0,0.06440094,31.500092,241.26942,89.25119,0.0,80.35937,0.11376279,0.0,76.99774,8.330017
43642,22058520.0,0.0,18.300201,14.2447815,21.408722,21.351105,21.65158,21.254395,18.299988,18.299713,18.299713,18.303558,0.0,0.032047234,0.032047234,0.04951546,25.0,18.300018,0.0,0.0,0.0,0.019688671,9.54197e-21,0.0,80.37838,26.10245,27.501207,96.0,0.06431433,31.498306,241.28749,89.150696,0.0,80.37838,0.113609724,0.0,77.01772,8.330017
43643,22058580.0,0.0,18.299652,14.247253,21.406067,21.343445,21.65271,21.255646,18.30011,18.299805,18.299805,18.301971,0.0,0.032014336,0.032014336,0.049458843,25.0,18.300018,0.0,0.0,0.0,-0.01941739,9.54197e-21,0.0,80.41212,25.997112,27.502686,96.0,0.064243406,31.496239,241.30371,89.053635,0.0,80.41212,0.11348729,0.0,77.05186,8.330017
43644,22058640.0,0.0,18.299438,14.249756,21.403442,21.335815,21.65384,21.256927,18.300049,18.299866,18.299866,18.301025,0.0,0.031988863,0.031988863,0.04941562,25.0,18.300018,0.0,0.0,0.0,-0.03132605,9.54197e-21,0.0,80.45753,25.886044,27.5024,96.0,0.06419393,31.496637,241.31804,88.96157,0.0,80.45753,0.11339311,0.0,77.09711,8.330017
43645,22058700.0,0.0,18.299713,14.25235,21.400818,21.328247,21.654968,21.258179,18.299866,18.299835,18.299835,18.300537,0.0,0.031970378,0.031970378,0.049384847,25.0,18.300018,0.0,0.0,0.0,-0.011571632,9.54197e-21,0.0,80.51258,25.77181,27.500095,96.0,0.06416582,31.499866,241.33047,88.87544,0.0,80.51258,0.11332537,0.0,77.151436,8.330017
43646,22058760.0,0.0,18.300385,14.255005,21.398773,21.321991,21.65622,21.259552,18.299805,18.299774,18.299774,18.300201,0.0,0.031957943,0.031957943,0.049364608,25.0,18.300018,0.0,0.0,0.0,0.027662197,9.54197e-21,0.0,80.5734,25.659035,27.497574,96.0,0.0641506,31.503395,241.34103,88.79681,0.0,80.5734,0.113280274,0.0,77.21101,8.330017
43647,22058820.0,0.0,18.300507,14.257721,21.39682,21.315796,21.657501,21.260895,18.299927,18.299774,18.299774,18.300018,0.0,0.031950597,0.031950597,0.049353108,25.0,18.300018,0.0,0.0,0.0,0.033405997,9.54197e-21,0.0,80.63711,25.550716,27.497587,96.0,0.0641365,31.50338,241.34981,88.7263,0.0,80.63711,0.1132541,0.0,77.27309,8.330017
43648,22058880.0,0.0,18.30014,14.260498,21.394867,21.309631,21.658752,21.262238,18.30014,18.299866,18.299866,18.299957,0.0,0.031947892,0.031947892,0.049349543,25.0,18.300018,0.0,0.0,0.0,0.0053241355,9.54197e-21,0.0,80.70247,25.447966,27.499836,96.0,0.064123645,31.500227,241.35686,88.66407,0.0,80.70247,0.11324513,0.0,77.33644,8.330017
43649,22058940.0,0.0,18.299835,14.263336,21.392914,21.303467,21.660034,21.26358,18.30017,18.299927,18.299927,18.299988,0.0,0.031948823,0.031948823,0.049352113,25.0,18.300018,0.0,0.0,0.0,-0.016555276,9.54197e-21,0.0,80.76695,25.3528,27.501715,96.0,0.064119324,31.4976,241.36238,88.61016,0.0,80.76695,0.11324959,0.0,77.39871,8.330017
43650,22059000.0,0.0,18.299896,14.266266,21.390991,21.297394,21.661285,21.264893,18.30014,18.299957,18.299957,18.299988,0.0,0.03195566,0.03195566,0.049364515,25.0,18.300018,0.0,0.0,0.0,-0.0122390855,9.54197e-21,0.0,80.82355,25.279009,27.50206,96.0,0.06413175,31.497114,241.3649,88.57481,0.0,80.82355,0.11327508,0.0,77.45293,8.330017
43651,22059060.0,0.0,18.300323,14.269257,21.389954,21.293304,21.662628,21.266327,18.30011,18.299988,18.299988,18.300018,0.0,0.031961743,0.031961743,0.049375635,25.0,18.300018,0.0,0.0,0.0,0.00834253,9.54197e-21,0.0,80.88159,25.202387,27.502983,96.0,0.06414123,31.495825,241.36772,88.53733,0.0,80.88159,0.113298975,0.0,77.508575,8.330017
43652,22059120.0,0.0,18.300476,14.272339,21.388947,21.289246,21.664001,21.26773,18.300201,18.300049,18.300049,18.300049,0.0,0.03197007,0.03197007,0.049390428,25.0,18.300018,0.0,0.0,0.0,0.013480653,9.54197e-21,0.0,80.93402,25.13792,27.505636,96.0,0.064148605,31.492107,241.36919,88.50912,0.0,80.93402,0.11333042,0.0,77.55864,8.330017
43653,22059180.0,0.0,18.300446,14.275482,21.38797,21.285187,21.665344,21.269165,18.300262,18.30011,18.30011,18.30011,0.0,0.031979747,0.031979747,0.049407337,25.0,18.300018,0.0,0.0,0.0,0.009963875,9.54197e-21,0.0,80.97705,25.08967,27.50915,96.0,0.06415537,31.48719,241.36928,88.491646,0.0,80.97705,0.113366455,0.0,77.59951,8.330017
43654,22059240.0,0.0,18.300415,14.278717,21.386963,21.281158,21.666687,21.270569,18.300323,18.30017,18.30017,18.30014,0.0,0.03198919,0.03198919,0.04942385,25.0,18.300018,0.0,0.0,0.0,0.00586296,9.54197e-21,0.0,81.021675,25.038946,27.512669,96.0,0.06416192,31.482262,241.36954,88.47263,0.0,81.021675,0.11340214,0.0,77.64192,8.330017
43655,22059300.0,0.0,18.300385,14.282043,21.385986,21.27713,21.66803,21.271973,18.300354,18.300232,18.300232,18.300201,0.0,0.031999268,0.031999268,0.04944132,25.0,18.300018,0.0,0.0,0.0,0.0024998125,9.54197e-21,0.0,81.05976,24.998917,27.516434,96.0,0.06416863,31.476992,241.369,88.46039,0.0,81.05976,0.11343977,0.0,77.67798,8.330017
43656,22059360.0,0.0,18.300812,14.285431,21.385834,21.274994,21.669464,21.273468,18.300415,18.300262,18.300262,18.300262,0.0,0.03200943,0.03200943,0.049458884,25.0,18.300018,0.0,0.0,0.0,0.018389406,9.54197e-21,0.0,81.09552,24.96254,27.520576,96.0,0.064174145,31.471195,241.3682,88.45034,0.0,81.09552,0.11347768,0.0,77.71178,8.330017
43657,22059420.0,0.0,18.300903,14.28894,21.385742,21.272888,21.670898,21.274933,18.300537,18.300354,18.300354,18.300323,0.0,0.032019623,0.032019623,0.04947641,25.0,18.300018,0.0,0.0,0.0,0.021138621,9.54197e-21,0.0,81.12644,24.933453,27.526443,96.0,0.064173505,31.462978,241.36694,88.444534,0.0,81.12644,0.1135156,0.0,77.74089,8.330017
43658,22059480.0,0.0,18.300781,14.2925415,21.38565,21.270782,21.672333,21.276428,18.30066,18.300446,18.300446,18.300415,0.0,0.032029558,0.032029558,0.049493436,25.0,18.300018,0.0,0.0,0.0,0.007504273,9.54197e-21,0.0,81.15266,24.910925,27.533579,96.0,0.064167775,31.45299,241.36537,88.44223,0.0,81.15266,0.11355252,0.0,77.76548,8.330017
43659,22059540.0,0.0,18.30066,14.296234,21.385529,21.268677,21.673767,21.277893,18.30075,18.300537,18.300537,18.300507,0.0,0.032039,0.032039,0.04950956,25.0,18.300018,0.0,0.0,0.0,-0.0025331357,9.54197e-21,0.0,81.17459,24.89391,27.54072,96.0,0.06416103,31.442993,241.3636,88.44258,0.0,81.17459,0.11358756,0.0,77.785965,8.330017
43660,22059600.0,0.0,18.300537,14.300018,21.385437,21.266571,21.67517,21.279358,18.30072,18.300629,18.300629,18.300598,0.0,0.032048065,0.032048065,0.049524967,25.0,18.300018,0.0,0.0,0.0,-0.011344284,9.54197e-21,0.0,81.19201,24.882883,27.548018,96.0,0.06415288,31.432772,241.36159,88.44596,0.0,81.19201,0.11362108,0.0,77.802124,8.330017
43661,22059660.0,0.0,18.301086,14.303894,21.38617,21.266418,21.676697,21.280884,18.30069,18.30066,18.30066,18.300629,0.0,0.032056443,0.032056443,0.049539175,25.0,18.300018,0.0,0.0,0.0,0.016542658,9.54197e-21,0.0,81.20546,24.87655,27.554703,96.0,0.06414557,31.423414,241.35948,88.45133,0.0,81.20546,0.11365206,0.0,77.81449,8.330017
43662,22059720.0,0.0,18.301361,14.307861,21.386963,21.266266,21.678223,21.28241,18.300812,18.30072,18.30072,18.30069,0.0,0.032064028,0.032064028,0.04955199,25.0,18.300018,0.0,0.0,0.0,0.029792098,9.54197e-21,0.0,81.215385,24.874186,27.563173,96.0,0.06413026,31.411558,241.35738,88.45813,0.0,81.215385,0.11368005,0.0,77.82352,8.330017
43663,22059780.0,0.0,18.301208,14.311981,21.387756,21.266113,21.679718,21.283936,18.300995,18.300781,18.300781,18.300781,0.0,0.03207079,0.03207079,0.04956337,25.0,18.300018,0.0,0.0,0.0,0.015259981,9.54197e-21,0.0,81.22204,24.875404,27.573786,96.0,0.06410564,31.396698,241.35529,88.46611,0.0,81.22204,0.11370496,0.0,77.829445,8.330017
43664,22059840.0,0.0,18.300964,14.316162,21.38852,21.26593,21.681213,21.285461,18.301086,18.300903,18.300903,18.300873,0.0,0.032076705,0.032076705,0.049573302,25.0,18.300018,0.0,0.0,0.0,-0.004896961,9.54197e-21,0.0,81.22598,24.879288,27.58496,96.0,0.06407731,31.381052,241.35329,88.47472,0.0,81.22598,0.11372673,0.0,77.83281,8.330017
43665,22059900.0,0.0,18.300964,14.320465,21.389313,21.265778,21.682709,21.286957,18.301086,18.300934,18.300934,18.300934,0.0,0.0320807,0.0320807,0.04957995,25.0,18.300018,0.0,0.0,0.0,-0.0051225475,9.54197e-21,0.0,81.225204,24.887018,27.595308,96.0,0.06404813,31.36657,241.35162,88.48348,0.0,81.225204,0.11374135,0.0,77.831764,8.330017
43666,22059960.0,0.0,18.301361,14.32489,21.39096,21.26764,21.684296,21.288544,18.301086,18.300995,18.300995,18.300995,0.0,0.032085046,0.032085046,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.010972148,9.54197e-21,0.0,81.225136,24.894287,27.606062,96.0,0.06401818,31.351515,241.34988,88.49236,0.0,81.225136,0.11375731,0.0,77.83137,8.330017
43667,22060020.0,0.0,18.301636,14.329437,21.39264,21.26947,21.685883,21.29013,18.301178,18.301056,18.301056,18.301056,0.0,0.032088626,0.032088626,0.049593132,25.0,18.300018,0.0,0.0,0.0,0.023647826,9.54197e-21,0.0,81.22346,24.902779,27.61807,96.0,0.06398221,31.334702,241.34828,88.50112,0.0,81.22346,0.11377041,0.0,77.82948,8.330017
43668,22060080.0,0.0,18.301605,14.334076,21.394318,21.271301,21.68747,21.291687,18.3013,18.301147,18.301147,18.301147,0.0,0.03209148,0.03209148,0.04959783,25.0,18.300018,0.0,0.0,0.0,0.018545125,9.54197e-21,0.0,81.22046,24.912132,27.631596,96.0,0.063939355,31.315765,241.34686,88.50959,0.0,81.22046,0.113780804,0.0,77.82637,8.330017
43669,22060140.0,0.0,18.301392,14.338867,21.395996,21.273102,21.689056,21.293243,18.301422,18.301239,18.301239,18.301239,0.0,0.03209364,0.03209364,0.049601354,25.0,18.300018,0.0,0.0,0.0,0.0005381818,9.54197e-21,0.0,81.216354,24.922096,27.646233,96.0,0.063891165,31.295277,241.3456,88.51767,0.0,81.216354,0.11378865,0.0,77.822235,8.330017
43670,22060200.0,0.0,18.30133,14.34375,21.397675,21.274902,21.690613,21.2948,18.301422,18.3013,18.3013,18.3013,0.0,0.032094944,0.032094944,0.04960344,25.0,18.300018,0.0,0.0,0.0,-0.0041883807,9.54197e-21,0.0,81.211334,24.932047,27.660297,96.0,0.06384331,31.275581,241.34459,88.524826,0.0,81.211334,0.11379334,0.0,77.81728,8.330017
43671,22060260.0,0.0,18.301819,14.348785,21.4003,21.2789,21.692322,21.296478,18.301422,18.301361,18.301361,18.301361,0.0,0.032096006,0.032096006,0.049605116,25.0,18.300018,0.0,0.0,0.0,0.017808551,9.54197e-21,0.0,81.20613,24.941906,27.674526,96.0,0.06379439,31.255663,241.34366,88.53166,0.0,81.20613,0.11379714,0.0,77.81217,8.330017
43672,22060320.0,0.0,18.302063,14.353912,21.402954,21.282837,21.694,21.298126,18.301575,18.301422,18.301422,18.301422,0.0,0.032096576,0.032096576,0.049605966,25.0,18.300018,0.0,0.0,0.0,0.02768873,9.54197e-21,0.0,81.20066,24.95149,27.690592,96.0,0.06373792,31.233171,241.34288,88.53781,0.0,81.20066,0.11379915,0.0,77.80684,8.330017
43673,22060380.0,0.0,18.30191,14.359192,21.40561,21.286804,21.695648,21.299805,18.301727,18.301544,18.301544,18.301514,0.0,0.03209674,0.03209674,0.049606133,25.0,18.300018,0.0,0.0,0.0,0.0135383895,9.54197e-21,0.0,81.19516,24.960579,27.708473,96.0,0.063674144,31.208138,241.34227,88.543236,0.0,81.19516,0.11379963,0.0,77.8015,8.330017
