,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43674,22060440.0,0.0,18.301788,14.364624,21.408264,21.29071,21.697327,21.301453,18.301819,18.301636,18.301636,18.301605,0.0,0.03209661,0.03209661,0.049605813,25.0,18.300018,0.0,0.0,0.0,0.0012777183,9.54197e-21,0.0,81.189835,24.968977,27.726519,96.0,0.0636092,31.18287,241.34177,88.54794,0.0,81.189835,0.11379904,0.0,77.79636,8.330017
43675,22060500.0,0.0,18.301575,14.370148,21.41092,21.294617,21.698975,21.3031,18.30185,18.301727,18.301727,18.301697,0.0,0.03209614,0.03209614,0.049604926,25.0,18.300018,0.0,0.0,0.0,-0.013972071,9.54197e-21,0.0,81.1846,24.97674,27.745047,96.0,0.06354185,31.156933,241.34142,88.55192,0.0,81.1846,0.11379722,0.0,77.79133,8.330017
43676,22060560.0,0.0,18.302124,14.3758545,21.414368,21.300415,21.700775,21.30481,18.301788,18.301758,18.301758,18.301758,0.0,0.032095462,0.032095462,0.049603704,25.0,18.300018,0.0,0.0,0.0,0.0128548695,9.54197e-21,0.0,81.179695,24.983667,27.762627,96.0,0.063477494,31.132322,241.34117,88.55519,0.0,81.179695,0.11379465,0.0,77.78663,8.330017
43677,22060620.0,0.0,18.30243,14.381683,21.417877,21.306183,21.702545,21.30655,18.30188,18.301819,18.301819,18.301788,0.0,0.032094616,0.032094616,0.049602207,25.0,18.300018,0.0,0.0,0.0,0.028973052,9.54197e-21,0.0,81.17521,24.989801,27.781767,96.0,0.063407205,31.105528,241.34102,88.55782,0.0,81.17521,0.11379146,0.0,77.78235,8.330017
43678,22060680.0,0.0,18.302338,14.387634,21.421356,21.31192,21.704315,21.308258,18.302063,18.30188,18.30188,18.30188,0.0,0.03209363,0.03209363,0.049600467,25.0,18.300018,0.0,0.0,0.0,0.018165052,9.54197e-21,0.0,81.17118,24.995144,27.803034,96.0,0.063329004,31.075752,241.34096,88.55984,0.0,81.17118,0.11378773,0.0,77.77853,8.330017
43679,22060740.0,0.0,18.302094,14.393738,21.424805,21.317627,21.706055,21.309937,18.302185,18.301971,18.301971,18.301971,0.0,0.032092568,0.032092568,0.04959862,25.0,18.300018,0.0,0.0,0.0,-0.0018402974,9.54197e-21,0.0,81.16767,24.999666,27.82512,96.0,0.06324772,31.044832,241.34097,88.56131,0.0,81.16767,0.11378376,0.0,77.7752,8.330017
43680,22060800.0,0.0,18.302094,14.399994,21.428253,21.323273,21.707794,21.311646,18.302155,18.302032,18.302032,18.302002,0.0,0.032091517,0.032091517,0.049596824,25.0,18.300018,0.0,0.0,0.0,-0.0031304944,9.54197e-21,0.0,81.16539,25.002373,27.846601,96.0,0.06316863,31.014755,241.3411,88.561745,0.0,81.16539,0.11377986,0.0,77.77307,8.330017
43681,22060860.0,0.0,18.3042,14.406586,21.436096,21.334778,21.713348,21.317108,18.302307,18.302124,18.302124,18.302094,0.0,0.032090433,0.032090433,0.049594954,25.0,18.300018,0.0,0.0,0.0,0.08822495,9.54197e-21,0.0,81.16288,25.005444,27.86986,96.0,0.0630831,30.982197,241.3412,88.56235,0.0,81.16288,0.11377583,0.0,77.77071,8.330017
43682,22060920.0,0.0,18.304962,14.413605,21.444183,21.346252,21.718903,21.32257,18.302948,18.302368,18.302368,18.302338,0.0,0.03208928,0.03208928,0.049592968,25.0,18.300018,0.0,0.0,0.0,0.113783285,9.54197e-21,0.0,81.16091,25.008022,27.901703,96.0,0.06296661,30.937614,241.34134,88.56259,0.0,81.16091,0.11377154,0.0,77.76888,8.330017
43683,22060980.0,0.0,18.30423,14.421082,21.45227,21.357635,21.724426,21.328003,18.303589,18.302765,18.302765,18.302704,0.0,0.032088105,0.032088105,0.049590945,25.0,18.300018,0.0,0.0,0.0,0.048142366,9.54197e-21,0.0,81.1595,25.010065,27.940586,96.0,0.06282479,30.883179,241.34152,88.5625,0.0,81.1595,0.113767155,0.0,77.76759,8.330017
43684,22061040.0,0.0,18.30307,14.429047,21.460297,21.368988,21.72992,21.333435,18.303925,18.303253,18.303253,18.303162,0.0,0.032086965,0.032086965,0.049589004,25.0,18.300018,0.0,0.0,0.0,-0.040224038,9.54197e-21,0.0,81.158646,25.01147,27.981901,96.0,0.06267431,30.825338,241.34172,88.56209,0.0,81.158646,0.113762945,0.0,77.76683,8.330017
43685,22061100.0,0.0,18.302948,14.437439,21.468262,21.38028,21.735413,21.338837,18.303802,18.303528,18.303528,18.303436,0.0,0.032085963,0.032085963,0.0495873,25.0,18.300018,0.0,0.0,0.0,-0.050390065,9.54197e-21,0.0,81.15826,25.012197,28.019136,96.0,0.0625387,30.77321,241.34192,88.561424,0.0,81.15826,0.11375922,0.0,77.76652,8.330017
43686,22061160.0,0.0,18.30423,14.446289,21.477173,21.39389,21.740845,21.344147,18.303589,18.303589,18.303589,18.303528,0.0,0.03208508,0.03208508,0.049585808,25.0,18.300018,0.0,0.0,0.0,0.024128059,9.54197e-21,0.0,81.158295,25.012348,28.053513,96.0,0.062413547,30.725082,241.34213,88.560555,0.0,81.158295,0.11375597,0.0,77.76662,8.330017
43687,22061220.0,0.0,18.305054,14.455597,21.486115,21.40741,21.746277,21.349457,18.303772,18.30362,18.30362,18.303589,0.0,0.03208426,0.03208426,0.049584422,25.0,18.300018,0.0,0.0,0.0,0.069588065,9.54197e-21,0.0,81.15871,25.0122,28.091345,96.0,0.062276084,30.672117,241.34233,88.559586,0.0,81.15871,0.11375295,0.0,77.76707,8.330017
43688,22061280.0,0.0,18.30484,14.465332,21.495026,21.420898,21.751678,21.354767,18.304138,18.303772,18.303772,18.303741,0.0,0.032083493,0.032083493,0.049583122,25.0,18.300018,0.0,0.0,0.0,0.046305615,9.54197e-21,0.0,81.159485,25.01183,28.134356,96.0,0.06212008,30.611902,241.34253,88.55854,0.0,81.159485,0.11375011,0.0,77.76786,8.330017
43689,22061340.0,0.0,18.304565,14.475494,21.503876,21.434296,21.75708,21.360016,18.304382,18.303955,18.303955,18.303894,0.0,0.03208281,0.03208281,0.049581982,25.0,18.300018,0.0,0.0,0.0,0.018983426,9.54197e-21,0.0,81.160545,25.011219,28.178429,96.0,0.061960388,30.550198,241.3427,88.55746,0.0,81.160545,0.11374761,0.0,77.76893,8.330017
43690,22061400.0,0.0,18.303925,14.4861145,21.512665,21.447601,21.762451,21.365295,18.304535,18.3042,18.3042,18.304138,0.0,0.03208222,0.03208222,0.049580984,25.0,18.300018,0.0,0.0,0.0,-0.030160587,9.54197e-21,0.0,81.16194,25.010345,28.224695,96.0,0.061792955,30.485428,241.34286,88.55631,0.0,81.16194,0.11374541,0.0,77.7703,8.330017
43691,22061460.0,0.0,18.305206,14.497162,21.523712,21.464966,21.76892,21.371674,18.304443,18.304321,18.304321,18.30429,0.0,0.032081746,0.032081746,0.049580205,25.0,18.300018,0.0,0.0,0.0,0.028625567,9.54197e-21,0.0,81.16355,25.00923,28.268763,96.0,0.061633606,30.42373,241.34302,88.55516,0.0,81.16355,0.1137437,0.0,77.77188,8.330017
43692,22061520.0,0.0,18.306,14.508636,21.534882,21.482239,21.77539,21.378021,18.304657,18.304443,18.304443,18.304413,0.0,0.032081336,0.032081336,0.04957952,25.0,18.300018,0.0,0.0,0.0,0.069486395,9.54197e-21,0.0,81.165344,25.008085,28.316399,96.0,0.061461497,30.357042,241.34314,88.554054,0.0,81.165344,0.11374219,0.0,77.773636,8.330017
43693,22061580.0,0.0,18.305847,14.520538,21.54596,21.49939,21.78186,21.384338,18.305115,18.304657,18.304657,18.304596,0.0,0.032080963,0.032080963,0.049578894,25.0,18.300018,0.0,0.0,0.0,0.047885746,9.54197e-21,0.0,81.16731,25.006956,28.369179,96.0,0.061270908,30.28315,241.34326,88.553,0.0,81.16731,0.11374082,0.0,77.77556,8.330017
43694,22061640.0,0.0,18.305267,14.532867,21.557007,21.51648,21.788269,21.390656,18.30539,18.304901,18.304901,18.30487,0.0,0.032080647,0.032080647,0.049578372,25.0,18.300018,0.0,0.0,0.0,0.00013207225,9.54197e-21,0.0,81.16943,25.005793,28.424301,96.0,0.061071943,30.205976,241.34334,88.55199,0.0,81.16943,0.11373968,0.0,77.77761,8.330017
43695,22061700.0,0.0,18.305237,14.545624,21.567902,21.533325,21.794647,21.396912,18.30539,18.305054,18.305054,18.304993,0.0,0.032080516,0.032080516,0.049578167,25.0,18.300018,0.0,0.0,0.0,-0.0054026046,9.54197e-21,0.0,81.17171,25.004591,28.477959,96.0,0.060878515,30.13086,241.34338,88.551155,0.0,81.17171,0.11373921,0.0,77.77981,8.330017
43696,22061760.0,0.0,18.305664,14.558807,21.580078,21.5531,21.801178,21.403198,18.30542,18.305206,18.305206,18.305176,0.0,0.032080352,0.032080352,0.049577903,25.0,18.300018,0.0,0.0,0.0,0.0066606994,9.54197e-21,0.0,81.17397,25.003376,28.53227,96.0,0.060682688,30.054823,241.34343,88.55028,0.0,81.17397,0.11373861,0.0,77.782,8.330017
43697,22061820.0,0.0,18.306183,14.572388,21.592224,21.572754,21.807648,21.409424,18.305511,18.305328,18.305328,18.305298,0.0,0.03208024,0.03208024,0.04957772,25.0,18.300018,0.0,0.0,0.0,0.03262206,9.54197e-21,0.0,81.176285,25.002205,28.587854,96.0,0.060482286,29.977005,241.34346,88.54948,0.0,81.176285,0.1137382,0.0,77.784225,8.330017
43698,22061880.0,0.0,18.306335,14.586365,21.60434,21.592316,21.814148,21.41568,18.305695,18.305481,18.305481,18.30545,0.0,0.03208016,0.03208016,0.04957759,25.0,18.300018,0.0,0.0,0.0,0.03517671,9.54197e-21,0.0,81.178635,25.001114,28.645893,96.0,0.060273036,29.895746,241.34348,88.54875,0.0,81.178635,0.11373791,0.0,77.78649,8.330017
43699,22061940.0,0.0,18.306122,14.600769,21.616425,21.611786,21.820587,21.421875,18.305939,18.305634,18.305634,18.305603,0.0,0.032080106,0.032080106,0.04957751,25.0,18.300018,0.0,0.0,0.0,0.013552559,9.54197e-21,0.0,81.18101,25.000105,28.70627,96.0,0.060055364,29.811222,241.34348,88.54811,0.0,81.18101,0.11373772,0.0,77.78877,8.330017
43700,22062000.0,0.0,18.305939,14.61557,21.628418,21.631134,21.827026,21.42807,18.30606,18.305786,18.305786,18.305756,0.0,0.03208009,0.03208009,0.049577493,25.0,18.300018,0.0,0.0,0.0,-0.004361036,9.54197e-21,0.0,81.183395,24.999146,28.767124,96.0,0.059836,29.726025,241.34344,88.54755,0.0,81.183395,0.11373768,0.0,77.79107,8.330017
43701,22062060.0,0.0,18.30655,14.630768,21.641632,21.65335,21.833557,21.434357,18.306091,18.305908,18.305908,18.305878,0.0,0.032080114,0.032080114,0.049577545,25.0,18.300018,0.0,0.0,0.0,0.019236479,9.54197e-21,0.0,81.18577,24.99824,28.828167,96.0,0.05961596,29.640564,241.34341,88.54704,0.0,81.18577,0.11373778,0.0,77.79335,8.330017
43702,22062120.0,0.0,18.306946,14.646362,21.654877,21.675446,21.840088,21.440613,18.306274,18.30603,18.30603,18.306,0.0,0.032080147,0.032080147,0.04957761,25.0,18.300018,0.0,0.0,0.0,0.037864443,9.54197e-21,0.0,81.188126,24.997444,28.891245,96.0,0.059388563,29.552258,241.34337,88.54662,0.0,81.188126,0.11373791,0.0,77.795616,8.330017
43703,22062180.0,0.0,18.306885,14.6623535,21.66803,21.697418,21.846588,21.446838,18.306488,18.306183,18.306183,18.306152,0.0,0.032080185,0.032080185,0.049577672,25.0,18.300018,0.0,0.0,0.0,0.02568488,9.54197e-21,0.0,81.19046,24.99676,28.957064,96.0,0.059151225,29.460112,241.3433,88.546265,0.0,81.19046,0.11373804,0.0,77.79785,8.330017
43704,22062240.0,0.0,18.306793,14.678711,21.681152,21.719269,21.853058,21.453064,18.30664,18.306335,18.306335,18.306305,0.0,0.032080233,0.032080233,0.049577754,25.0,18.300018,0.0,0.0,0.0,0.012444453,9.54197e-21,0.0,81.19277,24.996138,29.02372,96.0,0.05891083,29.36679,241.34323,88.54595,0.0,81.19277,0.11373821,0.0,77.80007,8.330017
43705,22062300.0,0.0,18.30655,14.695496,21.694214,21.740997,21.859528,21.459259,18.306732,18.306519,18.306519,18.306458,0.0,0.03208029,0.03208029,0.04957786,25.0,18.300018,0.0,0.0,0.0,-0.009629088,9.54197e-21,0.0,81.19506,24.995588,29.091719,96.0,0.058665577,29.271593,241.34315,88.5457,0.0,81.19506,0.11373843,0.0,77.80226,8.330017
43706,22062360.0,0.0,18.307312,14.7126465,21.708588,21.76587,21.86612,21.465515,18.306763,18.30661,18.30661,18.30658,0.0,0.032080367,0.032080367,0.049577996,25.0,18.300018,0.0,0.0,0.0,0.023651345,9.54197e-21,0.0,81.19732,24.995079,29.159197,96.0,0.058422185,29.177124,241.34306,88.54549,0.0,81.19732,0.11373873,0.0,77.80443,8.330017
43707,22062420.0,0.0,18.30777,14.730164,21.722992,21.790619,21.872711,21.47174,18.306915,18.306732,18.306732,18.306702,0.0,0.032080434,0.032080434,0.049578108,25.0,18.300018,0.0,0.0,0.0,0.04358318,9.54197e-21,0.0,81.19954,24.994669,29.229216,96.0,0.058169577,29.0791,241.34297,88.54533,0.0,81.19954,0.113738984,0.0,77.80656,8.330017
43708,22062480.0,0.0,18.307648,14.748077,21.737335,21.815247,21.879272,21.477936,18.30722,18.306885,18.306885,18.306854,0.0,0.032080483,0.032080483,0.04957819,25.0,18.300018,0.0,0.0,0.0,0.028068816,9.54197e-21,0.0,81.20173,24.99436,29.302454,96.0,0.057905264,28.976566,241.34286,88.5452,0.0,81.20173,0.113739155,0.0,77.80866,8.330017
43709,22062540.0,0.0,18.307343,14.766357,21.751587,21.839722,21.885834,21.48413,18.307404,18.307068,18.307068,18.307037,0.0,0.032080527,0.032080527,0.049578264,25.0,18.300018,0.0,0.0,0.0,0.0014219198,9.54197e-21,0.0,81.20391,24.994091,29.377096,96.0,0.057635844,28.872066,241.34277,88.54509,0.0,81.20391,0.11373932,0.0,77.810745,8.330017
43710,22062600.0,0.0,18.307343,14.785004,21.765686,21.863892,21.892334,21.490265,18.307404,18.30716,18.30716,18.307129,0.0,0.032080587,0.032080587,0.04957837,25.0,18.300018,0.0,0.0,0.0,-0.0011811559,9.54197e-21,0.0,81.206024,24.993877,29.451365,96.0,0.057367686,28.76809,241.34265,88.54503,0.0,81.206024,0.11373954,0.0,77.81277,8.330017
43711,22062660.0,0.0,18.307709,14.804016,21.78067,21.890076,21.899017,21.49643,18.307434,18.307281,18.307281,18.307251,0.0,0.032080647,0.032080647,0.049578466,25.0,18.300018,0.0,0.0,0.0,0.009433764,9.54197e-21,0.0,81.20815,24.993649,29.525911,96.0,0.057098687,28.663725,241.34254,88.54496,0.0,81.20815,0.11373975,0.0,77.814804,8.330017
43712,22062720.0,0.0,18.308136,14.823395,21.795654,21.916107,21.9057,21.502563,18.307556,18.307404,18.307404,18.307373,0.0,0.0320807,0.0320807,0.049578555,25.0,18.300018,0.0,0.0,0.0,0.02840553,9.54197e-21,0.0,81.21025,24.993448,29.601795,96.0,0.056824736,28.557486,241.34244,88.5449,0.0,81.21025,0.11373995,0.0,77.81681,8.330017
43713,22062780.0,0.0,18.308075,14.84314,21.810455,21.941803,21.912323,21.508667,18.307648,18.307495,18.307495,18.307465,0.0,0.032080732,0.032080732,0.049578615,25.0,18.300018,0.0,0.0,0.0,0.02175352,9.54197e-21,0.0,81.2123,24.993332,29.680643,96.0,0.056539953,28.4471,241.34232,88.54487,0.0,81.2123,0.11374009,0.0,77.81879,8.330017
43714,22062840.0,0.0,18.308105,14.863251,21.825256,21.96756,21.918945,21.51477,18.3078,18.307617,18.307617,18.307587,0.0,0.03208077,0.03208077,0.049578678,25.0,18.300018,0.0,0.0,0.0,0.015572449,9.54197e-21,0.0,81.21437,24.993198,29.759243,96.0,0.056256257,28.33706,241.3422,88.54483,0.0,81.21437,0.11374021,0.0,77.82076,8.330017
43715,22062900.0,0.0,18.308136,14.8836975,21.840027,21.993195,21.925568,21.520844,18.307922,18.30774,18.30774,18.307709,0.0,0.032080807,0.032080807,0.049578737,25.0,18.300018,0.0,0.0,0.0,0.011472907,9.54197e-21,0.0,81.21642,24.993067,29.839003,96.0,0.05596828,28.225395,241.34207,88.54479,0.0,81.21642,0.11374035,0.0,77.82273,8.330017
43716,22062960.0,0.0,18.308472,14.90448,21.855469,22.020386,21.932373,21.526917,18.308044,18.307861,18.307861,18.30783,0.0,0.032080837,0.032080837,0.04957879,25.0,18.300018,0.0,0.0,0.0,0.020509744,9.54197e-21,0.0,81.21846,24.99295,29.91994,96.0,0.055676058,28.112083,241.34195,88.54476,0.0,81.21846,0.11374046,0.0,77.824684,8.330017
43717,22063020.0,0.0,18.308594,14.925629,21.87088,22.047455,21.939117,21.53299,18.308228,18.307983,18.307983,18.307953,0.0,0.03208086,0.03208086,0.049578827,25.0,18.300018,0.0,0.0,0.0,0.021652628,9.54197e-21,0.0,81.220474,24.992855,30.002666,96.0,0.055377387,27.996265,241.34183,88.54473,0.0,81.220474,0.11374055,0.0,77.82662,8.330017
43718,22063080.0,0.0,18.308563,14.947113,21.88623,22.074371,21.945892,21.539032,18.30835,18.308105,18.308105,18.308075,0.0,0.032080874,0.032080874,0.049578853,25.0,18.300018,0.0,0.0,0.0,0.012705219,9.54197e-21,0.0,81.222496,24.992764,30.086857,96.0,0.055073455,27.878397,241.3417,88.54469,0.0,81.222496,0.11374061,0.0,77.82856,8.330017
43719,22063140.0,0.0,18.308563,14.968964,21.90149,22.101135,21.952606,21.545044,18.308472,18.308258,18.308258,18.308228,0.0,0.032080892,0.032080892,0.049578886,25.0,18.300018,0.0,0.0,0.0,0.0062210565,9.54197e-21,0.0,81.22451,24.992662,30.171717,96.0,0.054767165,27.7596,241.34157,88.544655,0.0,81.22451,0.11374067,0.0,77.83048,8.330017
43720,22063200.0,0.0,18.308563,14.991119,21.916687,22.127747,21.95929,21.551056,18.308533,18.30838,18.30838,18.30835,0.0,0.032080915,0.032080915,0.04957892,25.0,18.300018,0.0,0.0,0.0,0.0008202266,9.54197e-21,0.0,81.22651,24.992554,30.25733,96.0,0.054458205,27.639738,241.34145,88.54461,0.0,81.22651,0.11374074,0.0,77.8324,8.330017
43721,22063260.0,0.0,18.309021,15.013611,21.932526,22.155914,21.966187,21.557037,18.308594,18.308441,18.308441,18.308441,0.0,0.03208094,0.03208094,0.049578965,25.0,18.300018,0.0,0.0,0.0,0.02053389,9.54197e-21,0.0,81.22849,24.992432,30.343264,96.0,0.054148167,27.519428,241.34131,88.54457,0.0,81.22849,0.11374085,0.0,77.834305,8.330017
43722,22063320.0,0.0,18.309265,15.036438,21.948364,22.183899,21.973022,21.562988,18.308716,18.308563,18.308563,18.308533,0.0,0.03208096,0.03208096,0.049578995,25.0,18.300018,0.0,0.0,0.0,0.029361118,9.54197e-21,0.0,81.23048,24.992321,30.431175,96.0,0.053831052,27.396355,241.34119,88.544525,0.0,81.23048,0.113740906,0.0,77.836205,8.330017
43723,22063380.0,0.0,18.309235,15.059601,21.964111,22.211731,21.979858,21.56894,18.30893,18.308685,18.308685,18.308655,0.0,0.032080967,0.032080967,0.049579006,25.0,18.300018,0.0,0.0,0.0,0.018545803,9.54197e-21,0.0,81.23245,24.99222,30.521286,96.0,0.053506088,27.270199,241.34105,88.54447,0.0,81.23245,0.11374094,0.0,77.8381,8.330017
43724,22063440.0,0.0,18.309113,15.083069,21.979767,22.23944,21.986664,21.57489,18.309082,18.308838,18.308838,18.308777,0.0,0.03208098,0.03208098,0.04957902,25.0,18.300018,0.0,0.0,0.0,0.004377141,9.54197e-21,0.0,81.23443,24.992104,30.612438,96.0,0.053177487,27.142588,241.34091,88.54442,0.0,81.23443,0.11374098,0.0,77.83999,8.330017
43725,22063500.0,0.0,18.309143,15.106873,21.99527,22.266785,21.993408,21.58078,18.309113,18.308899,18.308899,18.308868,0.0,0.032081,0.032081,0.049579065,25.0,18.300018,0.0,0.0,0.0,0.0029426333,9.54197e-21,0.0,81.23637,24.991974,30.704102,96.0,0.052847046,27.01426,241.34076,88.54437,0.0,81.23637,0.11374107,0.0,77.84186,8.330017
43726,22063560.0,0.0,18.309479,15.131012,22.011505,22.295837,22.000366,21.58667,18.309143,18.309021,18.309021,18.30899,0.0,0.032081023,0.032081023,0.049579103,25.0,18.300018,0.0,0.0,0.0,0.013283863,9.54197e-21,0.0,81.23833,24.991835,30.795807,96.0,0.052516863,26.88587,241.34062,88.54431,0.0,81.23833,0.11374115,0.0,77.843735,8.330017
43727,22063620.0,0.0,18.309845,15.155426,22.02771,22.324768,22.007294,21.59253,18.309265,18.309113,18.309113,18.309082,0.0,0.03208105,0.03208105,0.049579147,25.0,18.300018,0.0,0.0,0.0,0.028959174,9.54197e-21,0.0,81.240265,24.991676,30.889107,96.0,0.05218096,26.755253,241.34048,88.54425,0.0,81.240265,0.11374124,0.0,77.84559,8.330017
43728,22063680.0,0.0,18.309814,15.180176,22.043732,22.353271,22.01416,21.598358,18.309387,18.309235,18.309235,18.309204,0.0,0.03208107,0.03208107,0.049579185,25.0,18.300018,0.0,0.0,0.0,0.021927658,9.54197e-21,0.0,81.24218,24.991535,30.9854,96.0,0.051834285,26.620441,241.34033,88.54419,0.0,81.24218,0.11374133,0.0,77.84743,8.330017
43729,22063740.0,0.0,18.309845,15.2052,22.059814,22.381897,22.021027,21.604218,18.30954,18.309326,18.309326,18.309296,0.0,0.032081094,0.032081094,0.04957922,25.0,18.300018,0.0,0.0,0.0,0.014959362,9.54197e-21,0.0,81.2441,24.99138,31.081427,96.0,0.051489066,26.486006,241.34018,88.54412,0.0,81.2441,0.113741405,0.0,77.849266,8.330017
43730,22063800.0,0.0,18.309937,15.23056,22.075775,22.41034,22.027893,21.610016,18.309662,18.309448,18.309448,18.309418,0.0,0.03208112,0.03208112,0.04957927,25.0,18.300018,0.0,0.0,0.0,0.013145067,9.54197e-21,0.0,81.24601,24.991194,31.178635,96.0,0.05113966,26.34991,241.34003,88.544044,0.0,81.24601,0.11374152,0.0,77.8511,8.330017
43731,22063860.0,0.0,18.310242,15.256226,22.092407,22.440277,22.034912,21.615814,18.309814,18.3096,18.3096,18.30957,0.0,0.032081153,0.032081153,0.049579326,25.0,18.300018,0.0,0.0,0.0,0.022425111,9.54197e-21,0.0,81.2479,24.991,31.277157,96.0,0.050785784,26.211983,241.33987,88.54397,0.0,81.2479,0.11374164,0.0,77.85291,8.330017
43732,22063920.0,0.0,18.310394,15.282166,22.108978,22.470032,22.0419,21.621613,18.309967,18.309723,18.309723,18.309692,0.0,0.032081187,0.032081187,0.04957938,25.0,18.300018,0.0,0.0,0.0,0.0226637,9.54197e-21,0.0,81.24978,24.990803,31.377623,96.0,0.050425146,26.071327,241.3397,88.543884,0.0,81.24978,0.11374175,0.0,77.85471,8.330017
43733,22063980.0,0.0,18.310364,15.308411,22.125488,22.499634,22.04889,21.62738,18.31015,18.309875,18.309875,18.309845,0.0,0.03208122,0.03208122,0.049579438,25.0,18.300018,0.0,0.0,0.0,0.013977491,9.54197e-21,0.0,81.25165,24.990597,31.479656,96.0,0.050059177,25.92848,241.33954,88.54381,0.0,81.25165,0.113741875,0.0,77.8565,8.330017
43734,22064040.0,0.0,18.310394,15.33493,22.141907,22.529083,22.055847,21.633118,18.310272,18.310028,18.310028,18.309998,0.0,0.03208126,0.03208126,0.04957951,25.0,18.300018,0.0,0.0,0.0,0.007906961,9.54197e-21,0.0,81.25349,24.99038,31.582514,96.0,0.049690563,25.784481,241.33937,88.543724,0.0,81.25349,0.11374202,0.0,77.85826,8.330017
43735,22064100.0,0.0,18.310425,15.361755,22.158234,22.55838,22.062775,21.638855,18.310333,18.31015,18.31015,18.31012,0.0,0.03208131,0.03208131,0.049579594,25.0,18.300018,0.0,0.0,0.0,0.00341452,9.54197e-21,0.0,81.2553,24.990145,31.686264,96.0,0.04931909,25.63923,241.3392,88.54364,0.0,81.2553,0.11374221,0.0,77.86001,8.330017
43736,22064160.0,0.0,18.310852,15.388855,22.175201,22.58908,22.069855,21.644562,18.310394,18.310242,18.310242,18.310211,0.0,0.03208137,0.03208137,0.0495797,25.0,18.300018,0.0,0.0,0.0,0.021224536,9.54197e-21,0.0,81.257095,24.9899,31.790525,96.0,0.048946146,25.493263,241.33904,88.543564,0.0,81.257095,0.11374243,0.0,77.861725,8.330017
43737,22064220.0,0.0,18.311127,15.416229,22.192108,22.619629,22.076904,21.650238,18.310547,18.310364,18.310364,18.310333,0.0,0.03208143,0.03208143,0.0495798,25.0,18.300018,0.0,0.0,0.0,0.029468935,9.54197e-21,0.0,81.258865,24.989658,31.896814,96.0,0.04856632,25.344458,241.33885,88.54349,0.0,81.258865,0.11374266,0.0,77.86342,8.330017
43738,22064280.0,0.0,18.311127,15.443878,22.208954,22.650024,22.083954,21.655914,18.31076,18.310516,18.310516,18.310486,0.0,0.032081485,0.032081485,0.049579896,25.0,18.300018,0.0,0.0,0.0,0.020493153,9.54197e-21,0.0,81.260605,24.989414,32.005352,96.0,0.048178863,25.192509,241.33867,88.54341,0.0,81.260605,0.113742866,0.0,77.86508,8.330017
43739,22064340.0,0.0,18.311035,15.471802,22.225708,22.680267,22.090973,21.66156,18.310913,18.310669,18.310669,18.310638,0.0,0.032081548,0.032081548,0.049580008,25.0,18.300018,0.0,0.0,0.0,0.008093494,9.54197e-21,0.0,81.262314,24.98916,32.115158,96.0,0.047787327,25.038778,241.33847,88.54333,0.0,81.262314,0.113743104,0.0,77.86672,8.330017
43740,22064400.0,0.0,18.311096,15.5,22.242249,22.710083,22.0979,21.667175,18.310974,18.31076,18.31076,18.31073,0.0,0.032081626,0.032081626,0.04958014,25.0,18.300018,0.0,0.0,0.0,0.0061654686,9.54197e-21,0.0,81.26394,24.988937,32.22603,96.0,0.047392286,24.883558,241.33827,88.54328,0.0,81.26394,0.11374339,0.0,77.86827,8.330017
43741,22064460.0,0.0,18.313843,15.528503,22.266296,22.74884,22.112183,21.679932,18.311249,18.310913,18.310913,18.310883,0.0,0.03208169,0.03208169,0.049580246,25.0,18.300018,0.0,0.0,0.0,0.11976828,9.54197e-21,0.0,81.26558,24.988699,32.338966,96.0,0.046990775,24.725443,241.33809,88.54321,0.0,81.26558,0.113743626,0.0,77.86984,8.330017
43742,22064520.0,0.0,18.31485,15.557373,22.29071,22.787354,22.126404,21.692688,18.312103,18.31128,18.31128,18.311218,0.0,0.0320817,0.0320817,0.04958026,25.0,18.300018,0.0,0.0,0.0,0.15464106,9.54197e-21,0.0,81.267204,24.988447,32.4636,96.0,0.046548005,24.55096,241.33788,88.543076,0.0,81.267204,0.11374366,0.0,77.87141,8.330017
43743,22064580.0,0.0,18.314026,15.586548,22.315002,22.825684,22.140594,21.705383,18.313019,18.31186,18.31186,18.311768,0.0,0.032081682,0.032081682,0.049580224,25.0,18.300018,0.0,0.0,0.0,0.072799355,9.54197e-21,0.0,81.26885,24.988155,32.597595,96.0,0.046072688,24.363367,241.33768,88.542885,0.0,81.26885,0.11374359,0.0,77.87298,8.330017
43744,22064640.0,0.0,18.3125,15.616058,22.339203,22.86383,22.154724,21.718048,18.313507,18.31253,18.31253,18.312408,0.0,0.03208167,0.03208167,0.04958021,25.0,18.300018,0.0,0.0,0.0,-0.0454183,9.54197e-21,0.0,81.27051,24.98778,32.735542,96.0,0.04558426,24.170244,241.33746,88.542656,0.0,81.27051,0.11374355,0.0,77.87457,8.330017
43745,22064700.0,0.0,18.312225,15.645874,22.36325,22.901764,22.168793,21.730652,18.313385,18.312927,18.312927,18.312805,0.0,0.032081727,0.032081727,0.049580306,25.0,18.300018,0.0,0.0,0.0,-0.06756424,9.54197e-21,0.0,81.27214,24.987331,32.868393,96.0,0.045114856,23.98425,241.33723,88.54246,0.0,81.27214,0.11374376,0.0,77.87613,8.330017
43746,22064760.0,0.0,18.313263,15.675964,22.387604,22.940765,22.182648,21.74295,18.313019,18.31305,18.31305,18.312958,0.0,0.03208184,0.03208184,0.049580507,25.0,18.300018,0.0,0.0,0.0,0.0020066272,9.54197e-21,0.0,81.27372,24.986845,32.996834,96.0,0.044662,23.804432,241.337,88.5423,0.0,81.27372,0.113744184,0.0,77.87765,8.330017
43747,22064820.0,0.0,18.3143,15.70636,22.411865,22.979553,22.196472,21.755188,18.31308,18.31305,18.31305,18.312988,0.0,0.032081965,0.032081965,0.04958072,25.0,18.300018,0.0,0.0,0.0,0.064336136,9.54197e-21,0.0,81.27524,24.986364,33.127018,96.0,0.04420391,23.622175,241.33678,88.54216,0.0,81.27524,0.113744654,0.0,77.8791,8.330017
43748,22064880.0,0.0,18.314423,15.7369995,22.436035,23.018127,22.210266,21.767395,18.313416,18.31314,18.31314,18.31311,0.0,0.03208208,0.03208208,0.049580924,25.0,18.300018,0.0,0.0,0.0,0.060227234,9.54197e-21,0.0,81.276695,24.985878,33.262722,96.0,0.043727383,23.432188,241.33652,88.542,0.0,81.276695,0.11374509,0.0,77.88049,8.330017
43749,22064940.0,0.0,18.314056,15.767914,22.460052,23.056488,22.223999,21.779541,18.313751,18.313324,18.313324,18.313293,0.0,0.032082208,0.032082208,0.049581144,25.0,18.300018,0.0,0.0,0.0,0.02401944,9.54197e-21,0.0,81.27811,24.985373,33.401733,96.0,0.043240376,23.237574,241.33627,88.54185,0.0,81.27811,0.11374556,0.0,77.88183,8.330017
43750,22065000.0,0.0,18.31363,15.799072,22.483978,23.094666,22.23767,21.791687,18.313934,18.313568,18.313568,18.313507,0.0,0.032082357,0.032082357,0.049581394,25.0,18.300018,0.0,0.0,0.0,-0.013884772,9.54197e-21,0.0,81.27944,24.984852,33.54204,96.0,0.042750027,23.04114,241.336,88.5417,0.0,81.27944,0.11374611,0.0,77.88311,8.330017
43751,22065060.0,0.0,18.314209,15.830475,22.509155,23.135101,22.252014,21.804352,18.313904,18.31372,18.31372,18.31369,0.0,0.03208253,0.03208253,0.049581703,25.0,18.300018,0.0,0.0,0.0,0.010199268,9.54197e-21,0.0,81.28069,24.984331,33.68103,96.0,0.04226559,22.84656,241.33574,88.541595,0.0,81.28069,0.11374677,0.0,77.88431,8.330017
43752,22065120.0,0.0,18.314758,15.862091,22.534271,23.175293,22.266296,21.817017,18.314026,18.313843,18.313843,18.313812,0.0,0.032082725,0.032082725,0.049582034,25.0,18.300018,0.0,0.0,0.0,0.036538154,9.54197e-21,0.0,81.28185,24.98382,33.821655,96.0,0.041776743,22.649687,241.33545,88.541504,0.0,81.28185,0.113747485,0.0,77.88541,8.330017
43753,22065180.0,0.0,18.314941,15.893921,22.559296,23.215302,22.280548,21.82962,18.31427,18.313995,18.313995,18.313934,0.0,0.032082923,0.032082923,0.049582373,25.0,18.300018,0.0,0.0,0.0,0.03844347,9.54197e-21,0.0,81.28292,24.983309,33.965206,96.0,0.041279107,22.44871,241.33516,88.54143,0.0,81.28292,0.11374822,0.0,77.88642,8.330017
43754,22065240.0,0.0,18.314789,15.925934,22.584167,23.255096,22.294739,21.842163,18.314514,18.314178,18.314178,18.314117,0.0,0.03208313,0.03208313,0.049582735,25.0,18.300018,0.0,0.0,0.0,0.019011244,9.54197e-21,0.0,81.28389,24.982794,34.11135,96.0,0.040774,22.24411,241.33485,88.54135,0.0,81.28389,0.113749005,0.0,77.88734,8.330017
43755,22065300.0,0.0,18.314667,15.95813,22.608948,23.294647,22.308868,21.854675,18.314667,18.314362,18.314362,18.3143,0.0,0.03208336,0.03208336,0.04958312,25.0,18.300018,0.0,0.0,0.0,0.0006902949,9.54197e-21,0.0,81.28475,24.982283,34.258606,96.0,0.040266667,22.037952,241.33455,88.5413,0.0,81.28475,0.11374983,0.0,77.88815,8.330017
43756,22065360.0,0.0,18.31488,15.990509,22.634064,23.335297,22.322906,21.866913,18.314697,18.314514,18.314514,18.314453,0.0,0.032083604,0.032083604,0.049583543,25.0,18.300018,0.0,0.0,0.06320503,0.006943267,9.54197e-21,0.0,81.28551,24.981787,34.405903,96.0,0.039760865,21.831736,241.33424,88.541275,0.0,81.28551,0.11375074,0.0,77.88886,8.330017
43757,22065420.0,0.0,18.315948,16.02304,22.660583,23.375702,22.336914,21.87912,18.314789,18.314575,18.314575,18.314545,0.0,0.032026395,0.032026395,0.049771123,25.0,18.300018,0.0,0.0,0.6912554,0.049349234,9.54197e-21,0.0,81.29682,24.904356,34.55404,96.0,0.039283454,21.624342,241.33289,88.517555,0.0,81.29682,0.11382355,0.0,78.02598,8.330017
43758,22065480.0,0.0,18.317993,16.055725,22.690125,23.41568,22.350922,21.891327,18.315277,18.314667,18.314667,18.314636,0.0,0.031889953,0.031889953,0.050312858,25.0,18.300018,0.0,0.0,1.7151052,0.13395901,9.54197e-21,0.0,81.37701,24.654066,34.70826,96.0,0.03886669,21.408436,241.32643,88.45045,0.0,81.37701,0.11409211,0.0,78.447464,8.330017
43759,22065540.0,0.0,18.31958,16.088531,22.72226,23.455078,22.36493,21.903564,18.316315,18.315002,18.315002,18.314941,0.0,0.031697977,0.031697977,0.0511854,25.0,18.300018,0.0,0.0,3.1299162,0.16888268,9.54197e-21,0.0,81.5484,24.23733,34.875206,96.0,0.038496085,21.174713,241.31244,88.3502,0.0,81.5484,0.11458022,0.0,79.15346,8.330017
43760,22065600.0,0.0,18.32074,16.12149,22.757202,23.493591,22.379028,21.915833,18.317566,18.315613,18.315613,18.315521,0.0,0.031454906,0.031454906,0.052435774,25.0,18.300018,0.0,0.0,4.9241824,0.16443324,9.54197e-21,0.0,81.83954,23.641003,35.056324,96.0,0.03818707,20.921144,241.28706,88.22435,0.0,81.83954,0.11534279,0.0,80.20217,8.330017
43761,22065660.0,0.0,18.321869,16.154541,22.79538,23.53247,22.393127,21.927948,18.318878,18.316467,18.316467,18.316376,0.0,0.031165015,0.031165015,0.05405623,25.0,18.300018,0.0,0.0,7.110978,0.14814821,9.54197e-21,0.0,82.26323,22.879473,35.250782,96.0,0.03794176,20.648903,241.24873,88.08135,0.0,82.26323,0.11638434,0.0,81.61849,8.330017
43762,22065720.0,0.0,18.323181,16.187683,22.836243,23.57013,22.407318,21.940155,18.320099,18.317413,18.317413,18.317352,0.0,0.030832583,0.030832583,0.056065034,25.0,18.300018,0.0,0.0,9.668202,0.14853017,9.54197e-21,0.0,82.843575,21.965641,35.457115,96.0,0.037771523,20.360043,241.19432,87.933815,0.0,82.843575,0.11772805,0.0,83.44848,8.330017
43763,22065780.0,0.0,18.324677,16.220947,22.879608,23.606262,22.42163,21.952423,18.32135,18.31842,18.31842,18.31845,0.0,0.030455519,0.030455519,0.058479335,25.0,18.300018,0.0,0.0,12.576153,0.15871249,9.54197e-21,0.0,83.60542,20.917645,35.67593,96.0,0.037675556,20.053696,241.12138,87.79378,0.0,83.60542,0.11938564,0.0,85.71883,8.330017
43764,22065840.0,0.0,18.32605,16.254242,22.92517,23.640686,22.436096,21.964844,18.322632,18.319458,18.319458,18.319641,0.0,0.030030426,0.030030426,0.061287522,25.0,18.300018,0.0,0.0,15.818007,0.16397515,9.54197e-21,0.0,84.56899,19.768532,35.90793,96.0,0.03764114,19.7289,241.02895,87.67368,0.0,84.56899,0.12134026,0.0,88.44372,8.330017
43765,22065900.0,0.0,18.327026,16.287628,22.972473,23.673187,22.450714,21.977386,18.323944,18.320587,18.320587,18.320953,0.0,0.029555907,0.029555907,0.064456426,25.0,18.300018,0.0,0.0,19.391941,0.14751408,9.54197e-21,0.0,85.75621,18.560871,36.15362,96.0,0.0376524,19.384932,240.91618,87.58925,0.0,85.75621,0.12356588,0.0,91.653595,8.330017
43766,22065960.0,0.0,18.32779,16.321045,23.021393,23.705261,22.465454,21.989868,18.325134,18.321747,18.321747,18.322296,0.0,0.029041653,0.029041653,0.067917876,25.0,18.300018,0.0,0.0,23.27286,0.12050886,9.54197e-21,0.0,87.178764,17.354136,36.4103,96.0,0.037690558,19.025578,240.78471,87.556015,0.0,87.178764,0.12599804,0.0,95.356476,8.330017
43767,22066020.0,0.0,18.326569,16.354523,23.066193,23.735107,22.480377,22.002502,18.32608,18.322906,18.322906,18.323639,0.0,0.028700076,0.028700076,0.071100794,25.0,18.300018,0.0,0.0,27.441055,0.026366914,9.54197e-21,0.0,88.83508,16.31097,36.675606,96.0,0.03771016,18.654154,240.63646,87.63333,0.0,88.83508,0.1285025,0.0,99.11151,8.330017
43768,22066080.0,1.0,18.32257,16.388,23.08078,23.76352,22.495087,22.014984,18.3255,18.32428,18.32428,18.324951,0.0,0.029861782,0.029861782,0.072353706,33.333332,18.300018,0.0,0.0,31.88583,-0.25163475,9.54197e-21,0.0,90.1414,16.544481,36.931206,96.0,0.0381425,18.296314,240.329,88.776474,0.0,90.1414,0.13207738,0.0,99.992195,8.330017
43769,22066140.0,1.0,18.327759,16.421509,23.095184,23.790833,22.509186,22.026917,18.324036,18.32489,18.32489,18.325195,0.0,0.03117714,0.03117714,0.07433703,41.666668,18.300018,0.0,0.0,36.598835,0.076701194,9.54197e-21,0.0,90.582535,17.54031,37.16408,96.0,0.03901621,17.970287,239.91118,90.6805,0.0,90.582535,0.13669723,0.0,99.99669,8.330017
43770,22066200.0,1.0,18.335876,16.455017,23.116516,23.816437,22.522675,22.03833,18.325317,18.325348,18.325348,18.325409,0.0,0.032377105,0.032377105,0.07758501,50.0,18.300018,0.0,0.0,41.559574,0.56423104,9.54197e-21,0.0,90.43049,19.016527,37.417805,96.0,0.040154837,17.615074,239.43105,93.181305,0.0,90.43049,0.142344,0.0,99.99613,8.330017
43771,22066260.0,1.0,18.338806,16.488495,23.143799,23.841492,22.535553,22.049103,18.32962,18.32724,18.32724,18.327484,0.0,0.033467792,0.033467792,0.08200143,58.333332,18.300018,0.0,0.0,46.767963,0.55031735,9.54197e-21,0.0,89.77242,20.985485,37.73106,96.0,0.041364294,17.176516,238.9483,96.27863,0.0,89.77242,0.14894032,0.0,100.000275,8.330017
43772,22066320.0,1.0,18.338623,16.521973,23.175446,23.863373,22.547974,22.059479,18.333405,18.330414,18.330414,18.331024,0.0,0.034410827,0.034410827,0.08755777,66.666664,18.300018,0.0,0.0,52.178036,0.27086887,9.54197e-21,0.0,88.6623,23.496683,38.083054,96.0,0.04265199,16.683725,238.55832,99.991005,0.0,88.6623,0.15638205,0.0,100.00012,8.330017
43773,22066380.0,1.0,18.334381,16.55539,23.210083,23.88147,22.559998,22.069519,18.334747,18.333588,18.333588,18.334229,0.0,0.035175778,0.035175778,0.09420236,75.0,18.300018,0.0,0.0,57.750385,-0.13113818,9.54197e-21,0.0,87.1852,26.607376,38.43868,96.0,0.0439212,16.18585,238.40608,104.34452,0.0,87.1852,0.1645616,0.0,99.999985,8.330017
43774,22066440.0,1.0,18.327148,16.588776,23.246307,23.894653,22.571625,22.079254,18.331848,18.33496,18.33496,18.334778,0.0,0.03574153,0.03574153,0.101938754,83.333336,18.300018,0.0,0.0,63.44778,-0.56036055,9.54197e-21,0.0,85.40645,30.414993,38.7467,96.0,0.045231953,15.754622,238.70863,109.41046,0.0,85.40645,0.17342329,0.0,100.0,8.330017
43775,22066500.0,1.0,18.324371,16.6221,23.282227,23.903168,22.583038,22.088806,18.327332,18.334106,18.334106,18.33255,0.0,0.036117177,0.036117177,0.110493325,91.666664,18.300018,0.0,0.0,69.19349,-0.50394666,9.54197e-21,0.0,83.47322,34.871197,38.999256,96.0,0.046655737,15.40104,239.764,115.1164,0.0,83.47322,0.18273568,0.0,100.0,8.330017
43776,22066560.0,1.0,18.323914,16.655365,23.317383,23.908112,22.59436,22.098083,18.324066,18.33197,18.33197,18.329132,0.0,0.03632291,0.03632291,0.11985592,100.0,18.300018,0.0,0.0,74.97839,-0.2756547,9.54197e-21,0.0,81.43991,40.054325,39.217464,96.0,0.048165295,15.095547,242.00792,121.54077,0.0,81.43991,0.19249585,0.0,100.0,8.330017
43777,22066620.0,1.0,18.321686,16.688538,23.348999,23.907135,22.60556,22.1073,18.321686,18.329895,18.329895,18.326263,0.0,0.03637683,0.03637683,0.1297835,108.333336,18.300018,0.0,0.0,80.71394,-0.25889602,9.54197e-21,0.0,79.39382,45.914505,39.419468,96.0,0.049614064,14.812742,246.01605,128.62665,0.0,79.39382,0.2025327,0.0,100.0,8.330017
43778,22066680.0,1.0,18.319885,16.721619,23.375305,23.899536,22.61673,22.116486,18.31955,18.328003,18.328003,18.323792,0.0,0.036319926,0.036319926,0.14013994,116.666664,18.300018,0.0,0.0,86.32225,-0.2413991,9.54197e-21,0.0,77.39128,52.43737,39.59955,96.0,0.051065587,14.560633,252.07977,136.3656,0.0,77.39128,0.21276647,0.0,100.0,8.330017
43779,22066740.0,1.0,18.317963,16.754578,23.396515,23.88681,22.62793,22.125671,18.317474,18.326294,18.326294,18.321533,0.0,0.03616335,0.03616335,0.150726,125.0,18.300018,0.0,0.0,91.77876,-0.23791832,9.54197e-21,0.0,75.464836,59.54132,39.7633,96.0,0.05245965,14.331378,259.5089,144.68134,0.0,75.464836,0.22306247,0.0,100.0,8.330017
43780,22066800.0,1.0,18.316895,16.787415,23.410706,23.867401,22.63916,22.134918,18.315704,18.324738,18.324738,18.319519,0.0,0.035965588,0.035965588,0.16145895,133.33333,18.300018,0.0,0.0,96.99269,-0.18291931,9.54197e-21,0.0,73.649994,67.20806,39.909058,96.0,0.053854253,14.127318,268.17032,153.5707,0.0,73.649994,0.23339155,0.0,100.0,8.330017
43781,22066860.0,1.0,18.315765,16.82013,23.42154,23.846863,22.650604,22.144165,18.314331,18.323456,18.323456,18.317871,0.0,0.03572436,0.03572436,0.17222711,141.66667,18.300018,0.0,0.0,100.0,-0.15179166,9.54197e-21,0.0,71.94248,75.37137,40.04453,96.0,0.055169355,13.937659,277.81573,162.98087,0.0,71.94248,0.24368714,0.0,100.0,8.330017
43782,22066920.0,1.0,18.314575,16.852692,23.425812,23.82071,22.66211,22.153442,18.31305,18.322388,18.322388,18.316437,0.0,0.035466414,0.035466414,0.1829406,150.0,18.300018,0.0,0.0,100.0,-0.1480534,9.54197e-21,0.0,70.35309,83.967926,40.168907,96.0,0.05642608,13.763534,288.10574,172.8584,0.0,70.35309,0.2538906,0.0,100.0,8.330017
43783,22066980.0,1.0,18.38559,16.885101,23.41983,23.788116,22.673615,22.16272,18.093353,18.253387,18.253387,18.161194,1.0,0.035463776,0.035463776,0.19265813,158.33333,18.1333,0.0,0.0,100.0,25.979757,9.54197e-21,0.0,68.88889,93.60688,40.065685,96.0,0.060302187,13.908042,299.01868,183.52394,0.0,68.88889,0.26361096,0.0,99.60439,8.330017
43784,22067040.0,1.0,18.15036,16.917328,23.396149,23.749786,22.68454,22.171509,18.133362,18.21225,18.21225,18.16043,1.0,0.036107272,0.036107272,0.1973747,166.66667,18.1333,0.0,0.0,100.0,-5.1779065,9.54197e-21,0.0,67.0701,109.34816,40.819767,96.0,0.051632095,12.852327,309.59714,197.54863,0.0,67.0701,0.2696232,0.0,97.119736,8.330017
43785,22067100.0,1.0,18.11438,16.949371,23.369476,23.709991,22.695007,22.179901,18.146698,18.186523,18.186523,18.15329,1.0,0.03648402,0.03648402,0.19938368,175.0,18.1333,0.0,0.0,100.0,-4.1534214,9.54197e-21,0.0,64.94415,128.50467,41.008316,96.0,0.04949409,12.58836,318.76953,212.95052,0.0,64.94415,0.27238968,0.0,94.03274,8.330017
43786,22067160.0,1.0,18.203125,16.981232,23.346924,23.675568,22.705292,22.187927,17.939667,18.10019,18.10019,17.988098,1.0,0.036464296,0.036464296,0.19945216,183.33333,17.966614,0.0,0.0,100.0,29.293922,9.54197e-21,0.0,62.849895,148.66379,40.85997,96.0,0.051705066,12.7960415,325.80032,227.91379,0.0,62.849895,0.27242407,0.0,91.0954,8.330017
43787,22067220.0,1.0,18.0159,17.012878,23.324432,23.64035,22.715332,22.19574,17.956635,18.051483,18.051483,17.985748,1.0,0.03603822,0.03603822,0.19800687,191.66667,17.966614,0.0,0.0,100.0,-0.092788845,9.54197e-21,0.0,60.92403,168.41048,41.389397,96.0,0.043171953,12.054844,330.41605,241.36311,0.0,60.92403,0.2701195,0.0,88.55241,8.330017
43788,22067280.0,1.0,17.953156,17.044312,23.303528,23.606537,22.725403,22.203583,17.973236,18.021393,18.021393,17.982697,1.0,0.03546121,0.03546121,0.19617799,200.0,17.966614,0.0,0.0,100.0,-3.984804,9.54197e-21,0.0,59.303085,185.4422,41.623016,96.0,0.038924053,11.7277775,333.3234,252.28397,0.0,59.303085,0.26713026,0.0,86.54937,8.330017
43789,22067340.0,1.0,18.022675,17.075531,23.283417,23.573273,22.735596,22.211456,17.760498,17.936768,17.936768,17.824188,1.0,0.034882605,0.034882605,0.19463938,208.33333,17.799896,0.0,0.0,100.0,23.39567,9.54197e-21,0.0,58.01753,198.96614,41.510563,96.0,0.040096823,11.885209,335.26703,260.6332,0.0,58.01753,0.2644314,0.0,85.08516,8.330017
43790,22067400.0,1.0,17.808136,17.106476,23.262726,23.53955,22.745728,22.2193,17.795471,17.883331,17.883331,17.818878,1.0,0.03431385,0.03431385,0.19316046,216.66667,17.799896,0.0,0.0,100.0,-4.607902,9.54197e-21,0.0,56.974125,210.31433,42.127777,96.0,0.030167265,11.021113,336.64255,267.3368,0.0,56.974125,0.2618073,0.0,83.96774,8.330017
43791,22067460.0,1.0,17.783234,17.137177,23.24762,23.514008,22.756073,22.227203,17.812378,17.850128,17.850128,17.811584,1.0,0.03387683,0.03387683,0.19213505,225.0,17.799896,0.0,0.0,100.0,-2.2290466,9.54197e-21,0.0,56.146942,219.67914,42.287144,96.0,0.027472723,10.797998,338.05426,272.91873,0.0,56.146942,0.25990555,0.0,83.10698,8.330017
43792,22067520.0,0.0,17.767487,17.167633,23.233093,23.48877,22.76648,22.235138,17.588013,17.776459,17.776459,17.67279,1.0,0.03333139,0.03333139,0.19077104,221.0,17.63321,0.0,0.0,100.0,7.8584366,9.54197e-21,0.0,55.558563,223.61343,42.376274,96.0,0.025780054,10.673218,336.71844,274.35596,0.0,55.558563,0.2574375,0.0,82.60202,8.330017
43793,22067580.0,0.0,17.607056,17.197784,23.217682,23.462494,22.776855,22.243011,17.644928,17.712463,17.712463,17.649323,1.0,0.03282883,0.03282883,0.1896051,217.0,17.63321,0.0,0.0,100.0,-5.396834,9.54197e-21,0.0,55.215485,223.86656,42.974613,96.0,0.017498277,9.835543,334.43555,273.37524,0.0,55.215485,0.2552601,0.0,82.40978,8.330017
43794,22067640.0,0.0,17.640839,17.227661,23.202576,23.437195,22.787262,22.250885,17.64273,17.677338,17.677338,17.639374,1.0,0.032448757,0.032448757,0.18884608,213.0,17.63321,0.0,0.0,100.0,0.73399526,9.54197e-21,0.0,55.064114,221.77599,42.959442,96.0,0.017498178,9.856778,331.9733,271.1238,0.0,55.064114,0.25373793,0.0,82.42271,8.330017
43795,22067700.0,0.0,17.437225,17.257202,23.187378,23.41214,22.797699,22.25882,17.466644,17.622375,17.622375,17.544098,1.0,0.032149807,0.032149807,0.18829964,209.0,17.466492,0.0,0.0,100.0,-10.500824,9.54197e-21,0.0,55.052258,218.34798,43.93324,96.0,0.007943837,8.493463,329.5865,268.15366,0.0,55.052258,0.2525915,0.0,82.57862,8.330017
43796,22067760.0,0.0,17.49759,17.286438,23.175323,23.391937,22.808105,22.266571,17.468933,17.546722,17.546722,17.469452,1.0,0.031939995,0.031939995,0.18797229,205.0,17.466492,0.0,0.0,100.0,4.6819816,9.54197e-21,0.0,55.137634,214.23471,43.791477,96.0,0.008965875,8.691929,327.29974,264.9235,0.0,55.137634,0.25184366,0.0,82.81698,8.330017
43797,22067820.0,0.0,17.479431,17.315369,23.163177,23.371887,22.81842,22.274261,17.481842,17.51355,17.51355,17.476868,1.0,0.031792194,0.031792194,0.18775865,201.0,17.466492,0.0,0.0,100.0,-0.19842306,9.54197e-21,0.0,55.288857,209.77757,44.05217,96.0,0.0070531555,8.32696,325.2076,261.5801,0.0,55.288857,0.2513341,0.0,83.10494,8.330017
43798,22067880.0,0.0,17.354767,17.343933,23.150848,23.35202,22.828552,22.2818,17.40332,17.480988,17.480988,17.437714,1.0,0.0317365,0.0317365,0.18774611,197.0,17.299805,0.0,0.0,100.0,-7.5068455,9.54197e-21,0.0,55.460148,204.9195,46.400238,96.0,0.00049464783,5.0396686,323.45166,258.15414,0.0,55.460148,0.25121042,0.0,83.3704,8.330017
43799,22067940.0,0.0,17.377136,17.372162,23.138,23.331543,22.838623,22.289246,17.372986,17.435364,17.435364,17.385895,1.0,0.03167394,0.03167394,0.18767501,193.0,17.299805,0.0,0.0,99.960205,-0.082648605,9.54197e-21,0.0,55.66107,200.48845,46.92558,96.0,0.00024346613,4.3041863,321.72064,254.98184,0.0,55.66107,0.25101423,0.0,83.67244,8.330017
43800,22068000.0,0.0,17.401031,17.399994,23.124664,23.310974,22.84851,22.29657,17.381012,17.406708,17.406708,17.376587,1.0,0.031664494,0.031664494,0.18742977,189.0,17.299805,0.0,0.0,99.63125,2.223678,9.54197e-21,0.0,55.870934,196.36249,47.75036,96.0,7.412274e-05,3.149497,320.0463,251.98404,0.0,55.870934,0.25075108,0.0,83.91593,8.330017
43801,22068060.0,0.0,17.426971,17.427643,23.108673,23.297028,22.857056,22.30365,17.325012,17.383484,17.384674,17.359375,1.0,0.036337804,0.032259125,0.18613552,185.0,17.133118,13.150322,2.6369236,100.0,39.718,1.476075e-06,0.0,59.4628,185.25601,50.00002,96.0,1.8789774e-06,-2.54418e-05,320.23572,246.15652,0.0,56.943058,0.2547131,0.0,84.60697,8.330017
43802,22068120.0,0.0,17.45459,17.455261,23.094513,23.282654,22.862854,22.310394,17.235382,17.321533,17.329468,17.271698,1.0,0.04048444,0.03271369,0.1858292,181.0,17.133118,19.587934,3.5530262,100.0,71.02368,2.0677865e-06,0.0,62.432404,176.3317,50.0,96.0,1.942876e-06,-1.0539828e-06,321.57977,241.88947,0.0,57.913155,0.25901097,0.0,85.4458,8.330017
43803,22068180.0,0.0,17.482178,17.482819,23.079163,23.267303,22.865753,22.31668,17.194366,17.25705,17.271606,17.212616,1.0,0.045067564,0.03326464,0.18556762,177.0,17.133118,26.039154,4.5295777,100.0,91.93311,2.5203808e-06,0.0,65.47021,168.04156,50.0,96.0,2.016615e-06,9.046876e-09,323.84296,238.22093,0.0,58.948772,0.26388395,0.0,86.311676,8.330017
43804,22068240.0,0.0,17.509735,17.510376,23.062744,23.250732,22.865417,22.322418,17.038483,17.15335,17.184906,17.089508,1.0,0.04986647,0.033912864,0.1854498,173.0,16.9664,32.47238,5.5610437,100.0,154.573,4.1640264e-06,0.0,68.47149,160.42078,50.0,96.0,2.098873e-06,-1.3943619e-11,326.9862,235.12212,0.0,60.041897,0.2692148,0.0,87.21314,8.330017
43805,22068300.0,0.0,17.537231,17.537872,23.04483,23.232513,22.861572,22.327484,17.016144,17.069855,17.10608,17.029602,1.0,0.05475407,0.034641996,0.18540263,169.0,16.9664,38.848984,6.6394863,100.0,173.15239,4.5975094e-06,0.0,71.3792,153.55383,50.0,96.0,2.186605e-06,2.1181708e-13,330.87363,232.56412,0.0,61.165756,0.27478576,0.0,88.121605,8.330017
43806,22068360.0,0.0,17.564697,17.565308,23.029846,23.219116,22.854767,22.33197,17.004791,17.026886,17.056427,17.009033,1.0,0.05964072,0.035428967,0.18540321,165.0,16.9664,45.14237,7.759825,100.0,188.88324,4.9656833e-06,0.0,74.17096,147.40231,50.0,96.0,2.2778431e-06,-1.2923453e-15,335.40402,230.47386,0.0,62.30656,0.28046143,0.0,89.02775,8.330017
43807,22068420.0,0.0,17.592133,17.592743,23.013916,23.204926,22.844604,22.335785,16.868683,16.93988,16.983368,16.90921,1.0,0.06446409,0.036259606,0.18542878,161.0,16.799713,51.31839,8.915504,100.0,251.88246,6.665217e-06,0.0,76.841034,141.89885,50.0,96.0,2.3710386e-06,3.3254993e-18,340.51807,228.77484,0.0,63.458805,0.2861422,0.0,89.92574,8.330017
43808,22068480.0,0.0,17.619537,17.620117,22.99646,23.189362,22.830933,22.338867,16.849365,16.878021,16.918427,16.860962,1.0,0.069173805,0.03712292,0.1854608,157.0,16.799713,57.33935,10.098142,100.0,272.03256,7.1181607e-06,0.0,79.39122,136.95332,50.0,96.0,2.4648473e-06,-3.2147547e-21,346.12152,227.38171,0.0,64.616585,0.29174823,0.0,90.8143,8.330017
43809,22068540.0,0.0,17.646881,17.64746,22.978241,23.173523,22.814087,22.341278,16.840302,16.849854,16.878204,16.843384,1.0,0.07373364,0.03800835,0.18548724,153.0,16.799713,63.173737,11.3008585,100.0,289.52002,7.533734e-06,0.0,81.82928,132.47371,50.0,96.0,2.5581844e-06,4.7774966e-22,352.10825,226.21477,0.0,65.77629,0.29722083,0.0,91.69545,8.330017
43810,22068600.0,0.0,17.674225,17.674774,22.958862,23.15689,22.794067,22.342987,16.710388,16.763702,16.809296,16.748077,1.0,0.07811747,0.038909823,0.1855064,149.0,16.632996,68.7951,12.517675,100.0,356.23276,9.327774e-06,0.0,84.163574,128.39253,50.0,96.0,2.650327e-06,-8.9924455e-26,358.39297,225.22133,0.0,66.936295,0.30252597,0.0,92.57157,8.330017
43811,22068660.0,0.0,17.701508,17.702057,22.941284,23.144043,22.772125,22.344086,16.688263,16.708527,16.748749,16.700195,1.0,0.08230679,0.039817862,0.18550853,145.0,16.632996,74.18623,13.742632,100.0,378.13675,9.820584e-06,0.0,86.406075,124.63098,50.0,96.0,2.740448e-06,-1.0098947e-27,364.86945,224.33618,0.0,68.095604,0.307626,0.0,93.447,8.330017
43812,22068720.0,0.0,17.72876,17.729279,22.922821,23.13089,22.747406,22.344513,16.6781,16.684906,16.711426,16.681946,1.0,0.086284295,0.040726118,0.18549366,141.0,16.632996,79.314606,14.967717,100.0,397.56277,1.0281051e-05,0.0,88.567055,121.12726,50.0,96.0,2.8279394e-06,-2.852066e-30,371.44366,223.51106,0.0,69.254906,0.31249738,0.0,94.32722,8.330017
43813,22068780.0,0.0,17.75595,17.7565,22.902924,23.11676,22.719604,22.344116,16.553833,16.599945,16.64383,16.59311,1.0,0.09001412,0.041630983,0.18547179,137.0,16.466309,84.12624,16.185019,100.0,466.30344,1.2142134e-05,0.0,90.64547,117.84554,50.0,96.0,2.912015e-06,-1.2196685e-35,378.00446,222.713,0.0,70.41372,0.31710717,0.0,95.21552,8.330017
43814,22068840.0,0.0,22.713104,17.78366,22.880524,23.101196,22.688782,22.34259,16.569061,16.546478,16.584473,16.543,1.0,0.09442183,0.0429497,0.18725084,133.0,16.466309,88.62355,17.38282,100.0,924.2299,1.3148795e-05,0.0,92.64263,109.99224,3.9750528,35.24707,0.32530257,64.43493,384.38626,219.25655,0.0,71.56523,0.32456726,0.0,96.10006,8.330017
43815,22068900.0,0.0,22.864594,17.810791,22.864807,23.094604,22.660461,22.341553,17.736023,17.47818,17.136871,17.514252,1.0,0.0978014,0.04410927,0.18729298,129.0,16.466309,92.856415,18.568787,100.0,2106.218,3.8572558e-05,0.0,93.82636,109.375,-6.620655e-05,29.999912,0.32918286,70.00009,393.05365,220.53036,0.0,72.2652,0.3292016,0.0,96.200836,8.330017
