,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43816,22068960.0,1.0,22.857788,17.83789,22.858215,23.101288,22.63733,22.342224,17.08786,17.309784,17.253815,17.308105,1.0,0.101390176,0.045284845,0.18811537,137.33333,16.299591,96.8954,19.772652,100.0,2419.4993,4.5386845e-05,0.0,95.1014,109.95809,1.1171359e-09,30.000002,0.33475527,70.0,404.79056,223.15712,0.0,72.99442,0.33479384,0.0,96.48064,8.330017
43817,22069020.0,1.0,22.84439,17.86496,22.84491,23.099518,22.608398,22.341766,16.752533,16.916718,17.040405,16.912384,1.0,0.10496553,0.04666589,0.18936451,145.66667,16.299591,100.0,20.967192,100.0,2565.6892,4.8446494e-05,0.0,95.90741,112.74878,7.698791e-11,30.000002,0.34095928,70.0,419.89328,227.87325,0.0,73.48613,0.3410038,0.0,96.38286,8.330017
43818,22069080.0,1.0,22.826202,17.891968,22.826752,23.09024,22.574463,22.339325,16.57428,16.667542,16.808868,16.666077,1.0,0.10696322,0.048342437,0.19143368,154.0,16.299591,100.0,22.127892,100.0,2660.1292,5.0478546e-05,0.0,95.55567,118.62714,1.898197e-14,30.000002,0.34670767,70.0,436.73166,235.04694,0.0,73.62026,0.34675416,0.0,95.770004,8.330017
43819,22069140.0,2.0,22.803162,17.918976,22.803741,23.074066,22.536682,22.334686,16.230743,16.351044,16.523193,16.35025,2.0,0.10842255,0.050037917,0.1933847,164.66667,15.966217,100.0,23.231106,100.0,2836.784,5.4735126e-05,0.0,94.44788,127.840576,-3.1439988e-20,30.000002,0.3518163,70.0,454.97818,244.85336,0.0,73.28823,0.35186613,0.0,94.550354,8.330017
43820,22069200.0,2.0,22.775879,17.945923,22.776459,23.051971,22.495697,22.32779,16.133179,16.189514,16.310883,16.18927,2.0,0.10942678,0.051562656,0.19485582,175.33333,15.966217,100.0,24.254162,100.0,2891.7058,5.604127e-05,0.0,92.85496,139.94771,2.99608e-21,30.000002,0.35582414,70.0,472.96945,256.7342,0.0,72.56667,0.35587168,0.0,92.90421,8.330017
43821,22069260.0,2.0,22.75,17.97287,22.75055,23.031494,22.456055,22.319763,16.071075,16.105927,16.181305,16.105865,2.0,0.10996754,0.052795,0.1956585,186.0,15.966217,100.0,25.190538,100.0,2924.3774,5.6867066e-05,0.0,91.00659,154.36261,7.3926e-24,30.000002,0.35840836,70.0,489.12494,270.0137,0.0,71.57256,0.35845104,0.0,91.02986,8.330017
43822,22069320.0,2.0,22.722168,17.999756,22.722626,23.007843,22.414856,22.310211,15.829498,15.903687,16.000488,15.9036255,2.0,0.110074565,0.05367338,0.19577295,196.66667,15.6328125,100.0,26.019691,100.0,3077.553,6.0883052e-05,0.0,89.11151,170.17389,-1.979244e-29,30.000002,0.35951674,70.0,502.38593,283.81567,0.0,70.44083,0.35955313,0.0,89.122795,8.330017
43823,22069380.0,2.0,22.69284,18.026611,22.693237,22.981995,22.372528,22.299469,15.78595,15.813202,15.879059,15.813202,2.0,0.10986901,0.054239094,0.19536796,207.33333,15.6328125,100.0,26.738548,100.0,3132.4504,6.23823e-05,0.0,87.33565,186.32402,-5.669426e-31,30.000002,0.35948104,70.0,512.77856,297.31393,0.0,69.306885,0.35951114,0.0,87.34088,8.330017
43824,22069440.0,2.0,22.663483,18.053436,22.663818,22.95581,22.3302,22.288025,15.751129,15.771545,15.81073,15.771545,2.0,0.10947452,0.054544166,0.19464763,218.0,15.6328125,100.0,27.339369,100.0,3171.176,6.353846e-05,0.0,85.76849,201.85005,2.2212745e-32,30.000002,0.35867196,70.0,520.6303,309.8216,0.0,68.250916,0.3586966,0.0,85.77089,8.330017
43825,22069500.0,2.0,22.633636,18.08023,22.633911,22.928741,22.287537,22.27594,15.552765,15.623474,15.688385,15.623474,2.0,0.109016046,0.054668646,0.19382396,228.66667,15.299408,100.0,27.812147,100.0,3355.7202,6.8754634e-05,0.0,84.4454,216.0825,-7.0486994e-37,30.000002,0.35751507,70.0,526.6595,320.9752,0.0,67.31908,0.3575361,0.0,84.446556,8.330017
43826,22069560.0,2.0,22.606781,18.106995,22.607025,22.905579,22.247437,22.2641,15.476807,15.518707,15.5763855,15.518707,2.0,0.10857778,0.054694183,0.19304049,239.33333,15.299408,100.0,28.172224,100.0,3405.1206,7.0333575e-05,0.0,83.33231,229.07109,-7.854278e-39,30.000002,0.3563203,70.0,531.8081,330.98535,0.0,66.506645,0.35633922,0.0,83.332855,8.330017
43827,22069620.0,2.0,22.579681,18.133728,22.579926,22.881775,22.207184,22.251831,15.422424,15.451935,15.495331,15.451935,2.0,0.10814086,0.054671086,0.19241132,250.0,15.299408,99.757996,28.406889,100.0,3436.2932,7.143342e-05,0.0,82.3736,241.0126,-1.8217e-41,30.000002,0.35523042,70.0,536.6112,340.10947,0.0,65.79621,0.35524836,0.0,82.394745,8.330017
43828,22069680.0,0.0,22.552582,18.16043,22.552582,22.856812,22.166626,22.239105,15.213196,15.290314,15.359222,15.29007,2.0,0.10699185,0.054307465,0.19114149,246.0,14.966003,98.98423,28.507694,100.0,3595.484,7.653411e-05,0.0,81.60608,247.7224,0.0,30.000002,0.35245654,70.0,533.6269,343.98837,0.0,65.249054,0.35244876,0.0,81.73509,8.330017
43829,22069740.0,0.0,22.52478,18.187103,22.52478,22.830414,22.125793,22.226013,15.121918,15.168854,15.232178,15.168396,2.0,0.105692826,0.05389012,0.19010289,242.0,14.966003,97.81433,28.47971,100.0,3622.029,7.7788914e-05,0.0,81.103516,249.90802,0.0,30.000002,0.34970078,70.0,527.9303,344.2075,0.0,64.930435,0.34968743,0.0,81.411026,8.330017
43830,22069800.0,0.0,22.4971,18.213745,22.4971,22.803253,22.085327,22.212677,15.057617,15.089966,15.13739,15.089325,2.0,0.10425788,0.053484462,0.18934058,238.0,14.966003,96.24301,28.317669,100.0,3629.3118,7.847043e-05,0.0,80.7353,249.44267,0.0,30.000002,0.34709647,70.0,521.02655,342.3826,0.0,64.757805,0.34708,0.0,81.29664,8.330017
43831,22069860.0,0.0,22.473236,18.240356,22.473236,22.780212,22.048523,22.200134,14.854736,14.930664,14.998596,14.928467,2.0,0.102684714,0.053087484,0.18882683,234.0,14.632599,94.30794,28.029823,100.0,3764.9907,8.332745e-05,0.0,80.4336,247.3281,0.0,30.000002,0.3446119,70.0,513.3698,339.31677,0.0,64.67577,0.34459394,0.0,81.32302,8.330017
43832,22069920.0,0.0,22.448792,18.266937,22.448792,22.755188,22.01181,22.187256,14.76712,14.813293,14.874207,14.810883,2.0,0.10096223,0.052686885,0.1885021,230.0,14.632599,92.0188,27.615313,100.0,3779.7983,8.436118e-05,0.0,80.13547,244.49022,0.0,30.000002,0.342164,70.0,505.33987,335.70914,0.0,64.63068,0.342145,0.0,81.42372,8.330017
43833,22069980.0,0.0,22.424377,18.293488,22.424377,22.728973,21.97586,22.174164,14.704163,14.736664,14.782196,14.7344055,2.0,0.0990602,0.052261315,0.18832223,226.0,14.632599,89.37548,27.06939,100.0,3776.9617,8.4825064e-05,0.0,79.80475,241.339,0.0,30.000002,0.3396572,70.0,496.97992,331.8357,0.0,64.59157,0.3396374,0.0,81.56636,8.330017
43834,22070040.0,0.0,22.39972,18.320007,22.39972,22.70108,21.940674,22.160889,14.503143,14.582672,14.648102,14.576416,2.0,0.096958935,0.051791135,0.18824475,222.0,14.299194,86.38054,26.388964,100.0,3893.131,8.955862e-05,0.0,79.41649,238.13411,0.0,30.000002,0.3370091,70.0,488.2809,327.8591,0.0,64.535385,0.33698854,0.0,81.727646,8.330017
43835,22070100.0,0.0,22.37445,18.346497,22.37445,22.67096,21.906128,22.1474,14.415924,14.465973,14.525299,14.4599,2.0,0.094642505,0.05125633,0.1882266,218.0,14.299194,83.04655,25.57323,100.0,3895.0598,9.03951e-05,0.0,78.95144,235.04408,0.0,30.000002,0.33414117,70.0,479.19534,323.87125,0.0,64.44299,0.33411956,0.0,81.88931,8.330017
43836,22070160.0,0.0,22.353241,18.372955,22.353241,22.644928,21.875916,22.134918,14.349823,14.387543,14.43277,14.382263,2.0,0.09212057,0.050646294,0.18823507,214.0,14.299194,79.43175,24.637869,100.0,3879.0647,9.05865e-05,0.0,78.40732,232.07819,0.0,30.000002,0.33101884,70.0,469.69565,319.86255,0.0,64.30787,0.3309962,0.0,82.04533,8.330017
43837,22070220.0,0.0,22.332245,18.399384,22.332245,22.617462,21.847382,22.122528,14.228241,14.285736,14.333221,14.277313,1.0,0.089381784,0.049947344,0.18825534,210.0,14.132507,75.51211,23.567253,100.0,3911.007,9.2662536e-05,0.0,77.77736,229.2173,0.0,30.000002,0.32760316,70.0,459.7376,315.79865,0.0,64.123375,0.3275789,0.0,82.19403,8.330017
43838,22070280.0,0.0,22.311401,18.425812,22.311401,22.588745,21.820465,22.110321,14.161682,14.203644,14.245605,14.195221,1.0,0.08646362,0.049166184,0.18827394,206.0,14.132507,71.34553,22.381031,100.0,3883.3882,9.256577e-05,0.0,77.07047,226.42024,0.0,30.000002,0.32392347,70.0,449.43878,311.66565,0.0,63.893555,0.32389835,0.0,82.33658,8.330017
43839,22070340.0,0.0,22.291016,18.452179,22.291016,22.559235,21.795532,22.09845,14.111023,14.143005,14.176453,14.135498,1.0,0.08337618,0.048302796,0.18828766,202.0,14.132507,66.95288,21.083477,100.0,3843.8135,9.202726e-05,0.0,76.28703,223.65147,0.0,30.000002,0.31998754,70.0,438.87027,307.4416,0.0,63.61891,0.31996125,0.0,82.475006,8.330017
43840,22070400.0,0.0,22.271088,18.478516,22.271088,22.528687,21.77298,22.087006,14.001678,14.05719,14.094727,14.044647,1.0,0.08010726,0.047346257,0.18829383,198.0,13.96582,62.32441,19.663164,100.0,3853.5295,9.350774e-05,0.0,75.41936,220.87895,0.0,30.000002,0.31576988,70.0,428.03894,303.0905,0.0,63.294178,0.315742,0.0,82.61086,8.330017
43841,22070460.0,0.0,22.25534,18.504852,22.25534,22.502747,21.754852,22.077057,13.943573,13.984528,14.019318,13.972015,1.0,0.07672596,0.04631913,0.188283,194.0,13.96582,57.559002,18.161463,100.0,3810.1594,9.290731e-05,0.0,74.487404,218.04237,0.0,30.000002,0.31135064,70.0,417.16663,298.6117,0.0,62.93199,0.3113224,0.0,82.7484,8.330017
43842,22070520.0,0.0,22.240204,18.531128,22.240204,22.476105,21.739227,22.067688,13.900604,13.931824,13.9600525,13.9210205,1.0,0.07323387,0.045220822,0.18826285,190.0,13.96582,52.651215,16.56943,100.0,3757.1924,9.1915485e-05,0.0,73.48792,215.10783,0.0,30.000002,0.3067408,70.0,406.32718,293.98703,0.0,62.532173,0.30671167,0.0,82.89161,8.330017
43843,22070580.0,0.0,22.225464,18.557404,22.225464,22.448608,21.72647,22.059052,13.799866,13.856598,13.888214,13.838684,1.0,0.069637835,0.044049583,0.18823549,186.0,13.799103,47.61567,14.886096,100.0,3758.151,9.3056886e-05,0.0,72.41712,212.05994,0.0,30.000002,0.30194756,70.0,395.59555,289.21194,0.0,62.092598,0.30191702,0.0,83.042404,8.330017
43844,22070640.0,0.0,22.210876,18.583649,22.210876,22.420258,21.716217,22.051147,13.747192,13.791565,13.821381,13.773407,1.0,0.06598597,0.04282268,0.18819752,182.0,13.799103,42.497982,13.131365,100.0,3704.4465,9.2121474e-05,0.0,71.28509,208.89095,0.0,30.000002,0.29703012,70.0,385.13675,284.31555,0.0,61.62029,0.2969999,0.0,83.202194,8.330017
43845,22070700.0,0.0,22.196594,18.609863,22.196594,22.391449,21.708618,22.044006,13.706787,13.741913,13.766876,13.725891,1.0,0.062291026,0.04154599,0.18815519,178.0,13.799103,37.323658,11.313202,100.0,3641.5278,9.083018e-05,0.0,70.08926,205.59952,0.0,30.000002,0.29201624,70.0,375.03186,279.31296,0.0,61.116188,0.29198575,0.0,83.37288,8.330017
43846,22070760.0,0.0,22.186188,18.636047,22.186188,22.367188,21.705444,22.038605,13.609375,13.672485,13.699921,13.6466675,1.0,0.058566935,0.04022258,0.18810731,174.0,13.632416,32.134647,9.44428,100.0,3634.8884,9.172586e-05,0.0,68.828026,202.16486,0.0,30.000002,0.28692186,70.0,365.32895,274.19962,0.0,60.579353,0.28689027,0.0,83.5567,8.330017
43847,22070820.0,0.0,22.17572,18.6622,22.17572,22.342102,21.704926,22.034058,13.559265,13.610535,13.636627,13.584015,1.0,0.054860167,0.03887049,0.18804805,170.0,13.632416,26.957607,7.5372415,100.0,3575.0752,9.056295e-05,0.0,67.51209,198.58052,0.0,30.000002,0.28180215,70.0,356.13327,269.00302,0.0,60.016,0.2817716,0.0,83.75482,8.330017
43848,22070880.0,0.0,22.165253,18.688324,22.165253,22.31659,21.707184,22.030426,13.521362,13.562286,13.584564,13.538574,1.0,0.051181752,0.037495285,0.18798707,166.0,13.632416,21.82248,5.6023183,100.0,3507.8933,8.90863e-05,0.0,66.137436,194.85918,0.0,30.000002,0.27668777,70.0,347.49594,263.7486,0.0,59.426098,0.27665728,0.0,83.96888,8.330017
43849,22070940.0,0.0,22.15448,18.714447,22.15448,22.290314,21.712555,22.027863,13.425995,13.498444,13.521423,13.462067,1.0,0.047544412,0.036098078,0.18792629,162.0,13.465698,16.755825,3.6431096,100.0,3494.966,8.981125e-05,0.0,64.70082,191.00183,0.0,30.000002,0.27159202,70.0,339.42905,258.44595,0.0,58.80757,0.2715613,0.0,84.20011,8.330017
43850,22071000.0,0.0,22.143127,18.740509,22.143127,22.263306,21.720703,22.026276,13.378204,13.439667,13.460999,13.401764,1.0,0.043985512,0.034691975,0.18785506,158.0,13.465698,11.784961,1.6744597,100.0,3431.3577,8.8492365e-05,0.0,63.210808,187.01097,0.0,30.000002,0.26655415,70.0,331.96756,253.11856,0.0,58.16554,0.2665246,0.0,84.448296,8.330017
43851,22071060.0,0.0,22.134888,18.766571,22.134888,22.240967,21.731567,22.026123,13.343475,13.393463,13.411102,13.359711,1.0,0.040512953,0.03329063,0.18777823,154.0,13.465698,6.9307675,0.0,100.0,3362.2654,8.688352e-05,0.0,61.66324,182.88863,0.0,30.000002,0.2616024,70.0,325.0412,247.78156,0.0,57.506256,0.26157337,0.0,84.71542,8.330017
43852,22071120.0,0.0,22.125885,18.792603,22.125885,22.21811,21.7453,22.026825,13.249512,13.334869,13.351044,13.283508,1.0,0.03710134,0.0325078,0.18748876,150.0,13.299011,2.229347,0.0,99.92903,3350.2173,8.7577064e-05,0.0,60.074173,178.02238,0.0,30.000002,0.25711516,70.0,318.73654,242.18173,0.0,57.276863,0.2570876,0.0,85.03186,8.330017
43853,22071180.0,0.0,22.115356,18.818604,22.115356,22.194733,21.761658,22.027802,13.212494,13.280975,13.293213,13.230591,1.0,0.03418839,0.032079082,0.18685691,146.0,13.299011,0.0,0.0,99.5368,3295.1816,8.636302e-05,0.0,58.665188,172.6781,0.0,30.000002,0.25313804,70.0,313.0995,236.52849,0.0,57.317417,0.253112,0.0,85.36084,8.330017
43854,22071240.0,0.0,22.102478,18.844604,22.102478,22.171997,21.779633,22.028961,13.194763,13.240784,13.24884,13.201691,1.0,0.03298649,0.03169638,0.18569356,142.0,13.299011,0.0,0.0,98.92007,3244.3767,8.5046835e-05,0.0,58.359314,165.88467,0.0,30.000002,0.2503856,70.0,308.38583,230.46202,0.0,57.514984,0.25036284,0.0,85.783035,8.330017
43855,22071300.0,0.0,22.089447,18.870544,22.089447,22.150024,21.798279,22.030273,13.118286,13.194824,13.200287,13.144348,1.0,0.03225471,0.031469192,0.18452324,138.0,13.132294,0.0,0.0,98.08596,3255.8076,8.626167e-05,0.0,58.354153,159.22337,0.0,30.000002,0.24825467,70.0,304.43283,224.79926,0.0,57.832615,0.24823445,0.0,86.22954,8.330017
43856,22071360.0,0.0,22.079681,18.896484,22.079681,22.133331,21.816193,22.031769,13.094879,13.151581,13.155212,13.106354,1.0,0.03182429,0.031339448,0.18324701,134.0,13.132294,0.0,0.0,97.11314,3228.2222,8.569269e-05,0.0,58.526104,153.05441,0.0,30.000002,0.2464173,70.0,300.9986,219.63332,0.0,58.20182,0.2463991,0.0,86.64324,8.330017
43857,22071420.0,0.0,22.070526,18.922394,22.070526,22.117706,21.834259,22.033203,13.079834,13.1197815,13.12204,13.086151,1.0,0.031580362,0.031280175,0.18185964,130.0,13.132294,0.0,0.0,95.98912,3199.3862,8.4998916e-05,0.0,58.796127,147.44273,0.0,30.000002,0.24472627,70.0,297.94107,214.93866,0.0,58.594757,0.24470954,0.0,87.00875,8.330017
43858,22071480.0,0.0,22.062042,18.948303,22.062042,22.10315,21.852264,22.034546,13.002411,13.077606,13.079102,13.030334,1.0,0.031460594,0.03127058,0.18030834,126.0,12.965607,0.0,0.0,94.712036,3225.727,8.6734384e-05,0.0,59.116,142.4283,0.0,30.000002,0.24304545,70.0,295.13806,210.68132,0.0,58.988415,0.2430294,0.0,87.30415,8.330017
43859,22071540.0,0.0,22.054138,18.974152,22.054138,22.089478,21.870148,22.035736,12.968597,13.034027,13.035034,12.985809,1.0,0.03140395,0.031284872,0.17859049,122.0,12.965607,0.0,0.0,93.3076,3207.7825,8.654394e-05,0.0,59.451027,137.88348,0.0,30.000002,0.24128622,70.0,292.47137,206.73332,0.0,59.371048,0.24127091,0.0,87.535065,8.330017
43860,22071600.0,0.0,22.04721,19.0,22.04721,22.077118,21.887909,22.036774,12.944092,12.997101,12.997742,12.955231,1.0,0.031382132,0.031309735,0.17670864,118.0,12.965607,0.0,0.0,91.795425,3185.858,8.616518e-05,0.0,59.78815,133.70113,0.0,30.000002,0.23940937,70.0,289.8764,203.00307,0.0,59.739525,0.23939417,0.0,87.70839,8.330017
43861,22071660.0,0.0,22.043762,19.025818,22.043762,22.069855,21.904114,22.03772,12.858795,12.9479065,12.948334,12.89209,1.0,0.03138256,0.03133672,0.17468259,114.0,12.79892,0.0,0.0,90.22828,3214.2744,8.811396e-05,0.0,60.12322,129.80795,0.0,30.000002,0.2374092,70.0,287.32495,199.43777,0.0,60.09243,0.23739389,0.0,87.831894,8.330017
43862,22071720.0,0.0,22.041199,19.051544,22.041199,22.06366,21.920074,22.038483,12.817474,12.8967285,12.897034,12.839661,1.0,0.03138601,0.03135728,0.17254959,110.0,12.79892,0.0,0.0,88.60724,3197.7522,8.805297e-05,0.0,60.45477,126.06898,0.0,30.000002,0.23530087,70.0,284.75488,195.95018,0.0,60.43548,0.23528562,0.0,87.92626,8.330017
43863,22071780.0,0.0,22.039642,19.07721,22.039642,22.058868,21.935852,22.039093,12.786713,12.852478,12.852661,12.802032,1.0,0.031387337,0.031369872,0.17032793,106.0,12.79892,0.0,0.0,86.951256,3176.193,8.774672e-05,0.0,60.78507,122.42083,0.0,30.000002,0.23309371,70.0,282.15222,192.50038,0.0,60.77334,0.23307803,0.0,88.001526,8.330017
43864,22071840.0,0.0,22.039185,19.102783,22.039185,22.055542,21.951385,22.03952,12.697449,12.796936,12.797058,12.734619,1.0,0.031384055,0.031372994,0.16802256,102.0,12.632202,0.0,0.0,85.263885,3201.468,8.973273e-05,0.0,61.116035,118.826385,0.0,30.000002,0.23078793,70.0,279.51636,189.06384,0.0,61.108612,0.23077208,0.0,88.06268,8.330017
43865,22071900.0,0.0,22.039581,19.128326,22.039581,22.053375,21.966705,22.039795,12.652466,12.740204,12.740265,12.6779175,1.0,0.03137303,0.031366117,0.16566473,98.0,12.632202,0.0,0.0,83.56282,3182.8684,8.9666064e-05,0.0,61.451702,115.239136,0.0,30.000002,0.22841251,70.0,276.86462,185.62077,0.0,61.44704,0.22839676,0.0,88.122025,8.330017
43866,22071960.0,0.0,22.042847,19.153778,22.042847,22.055511,21.980682,22.040009,12.619202,12.691345,12.691406,12.637451,1.0,0.031350557,0.031346276,0.16329302,94.0,12.632202,0.0,0.0,81.90536,3159.384,8.931994e-05,0.0,61.79682,111.60944,0.0,30.000002,0.22599845,70.0,274.214,182.14967,0.0,61.79393,0.22598258,0.0,88.194916,8.330017
43867,22072020.0,0.0,22.047699,19.179169,22.047699,22.059753,21.994476,22.040161,12.628479,12.66217,12.662201,12.628723,0.0,0.031315677,0.031312957,0.16095378,90.0,12.715515,0.0,0.0,80.30473,3106.4265,8.745269e-05,0.0,62.16031,107.87388,0.0,30.000002,0.22359005,70.0,271.5857,178.62445,0.0,62.15846,0.22357324,0.0,88.302345,8.330017
43868,22072080.0,0.0,22.054321,19.204468,22.054321,22.066498,22.00821,22.040253,12.625946,12.64624,12.646271,12.626068,0.0,0.0312698,0.031268023,0.15869287,86.0,12.715515,0.0,0.0,78.79743,3071.6184,8.6403954e-05,0.0,62.54968,104.00674,0.0,30.000002,0.2212349,70.0,269.01093,175.04593,0.0,62.54847,0.2212157,0.0,88.46156,8.330017
43869,22072140.0,0.0,22.062347,19.229706,22.062347,22.075165,22.021912,22.040375,12.6249695,12.635864,12.635864,12.624329,0.0,0.031212594,0.031211449,0.15652008,82.0,12.715515,0.0,0.0,77.38711,3037.761,8.5358086e-05,0.0,62.96525,100.03468,0.0,30.000002,0.21895078,70.0,266.51416,171.44188,0.0,62.964462,0.2189351,0.0,88.67549,8.330017
43870,22072200.0,0.0,22.071655,19.254852,22.071655,22.085663,22.035645,22.040558,12.66098,12.63916,12.63916,12.644653,0.0,0.031145185,0.031144464,0.15444142,78.0,12.798798,0.0,0.0,76.075134,2979.797,8.307395e-05,0.0,63.40741,95.98903,0.0,30.000002,0.21673837,70.0,264.10397,167.82999,0.0,63.406914,0.21672292,0.0,88.94533,8.330017
43871,22072260.0,0.0,22.083557,19.279968,22.083557,22.099945,22.048492,22.040985,12.677612,12.650818,12.650818,12.665314,0.0,0.031064855,0.031064408,0.15250988,74.0,12.798798,0.0,0.0,74.92299,2943.6873,8.178251e-05,0.0,63.88622,91.81971,0.0,30.000002,0.21464546,70.0,261.7995,164.19415,0.0,63.88591,0.21463034,0.0,89.29814,8.330017
43872,22072320.0,0.0,22.096863,19.304962,22.096863,22.11615,22.061401,22.041534,12.692505,12.664093,12.664093,12.681641,0.0,0.030970816,0.030970536,0.15076417,70.0,12.798798,0.0,0.0,73.94364,2912.0374,8.06494e-05,0.0,64.409645,87.51568,0.0,30.000002,0.21271089,70.0,259.62024,160.5396,0.0,64.409454,0.2126962,0.0,89.7545,8.330017
43873,22072380.0,0.0,22.111511,19.329895,22.111511,22.134186,22.074463,22.042267,12.743195,12.687683,12.687683,12.716919,0.0,0.030863112,0.03086294,0.14922015,66.0,12.882111,0.0,0.0,73.15399,2859.0906,7.843279e-05,0.0,64.983574,83.09223,0.0,30.000002,0.21095161,70.0,257.57635,156.88069,0.0,64.98346,0.21093734,0.0,90.327675,8.330017
43874,22072440.0,0.0,22.12741,19.354767,22.12741,22.15393,22.087677,22.043152,12.769226,12.7161255,12.7161255,12.749878,0.0,0.0307406,0.03074049,0.14789705,62.0,12.882111,0.0,0.0,72.56922,2830.102,7.7291035e-05,0.0,65.61444,78.56481,0.0,30.000002,0.20938312,70.0,255.67542,153.23093,0.0,65.61436,0.20936936,0.0,91.03419,8.330017
43875,22072500.0,0.0,22.144653,19.379547,22.144653,22.175568,22.101105,22.044281,12.791199,12.742432,12.742432,12.867828,0.0,0.030601975,0.030601908,0.14681289,58.0,12.882111,0.0,0.0,72.20959,2807.1975,7.637838e-05,0.0,66.310585,73.94764,0.0,30.000002,0.20801939,70.0,253.92212,149.60173,0.0,66.31054,0.20800604,0.6055727,91.89409,8.330017
43876,22072560.0,0.0,22.163452,19.404236,22.163452,22.199188,22.114014,22.045898,12.84729,12.998749,12.998474,12.843506,0.0,0.030442312,0.03044227,0.14598906,54.0,12.965393,0.0,0.0,72.10342,2763.558,7.444653e-05,0.0,67.08223,69.245926,0.0,30.000002,0.20687681,70.0,252.31917,145.99901,0.0,67.0822,0.20686428,0.0,92.93557,8.330017
43877,22072620.0,0.0,22.18274,19.428864,22.18274,22.223145,22.127655,22.048218,12.877258,12.949341,12.949402,12.860413,0.0,0.030261157,0.03026113,0.14541245,50.0,12.965393,0.0,0.0,72.234,2745.1538,7.361827e-05,0.0,67.93751,64.50267,0.0,30.000002,0.20593727,70.0,250.85728,142.44194,0.0,67.937485,0.20592538,0.0,94.17413,8.330017
43878,22072680.0,0.0,22.202454,19.4534,22.202454,22.247528,22.141296,22.050568,12.900757,12.921204,12.921265,12.884186,0.0,0.030055305,0.030055286,0.14507665,46.0,12.965393,0.0,0.0,72.60901,2732.5493,7.301653e-05,0.0,68.88846,59.746002,0.0,30.000002,0.20518947,70.0,249.52888,138.94252,0.0,68.88845,0.20517822,0.0,95.63679,8.330017
43879,22072740.0,1.0,22.222015,19.477844,22.222046,22.271698,22.154938,22.052979,12.970795,12.927612,12.927643,12.932709,0.0,0.030190598,0.030190585,0.1463324,54.333332,13.048706,0.0,0.0,73.22767,2712.9683,7.159467e-05,0.0,69.85345,56.615246,0.0,30.000002,0.20670529,70.0,249.61479,137.29866,0.0,69.85344,0.20670941,0.0,97.143776,8.330017
43880,22072800.0,1.0,22.2406,19.502228,22.240723,22.294647,22.168365,22.055206,13.025116,12.958313,12.9583435,12.990112,0.0,0.030556627,0.03055662,0.14844134,62.666668,13.048706,0.0,0.0,74.06822,2735.5698,7.164075e-05,0.0,70.6145,55.234577,0.0,30.000002,0.20954274,70.0,250.69945,137.2709,0.0,70.6145,0.20955361,0.0,98.32318,8.330017
43881,22072860.0,1.0,22.257568,19.52652,22.25772,22.315552,22.180634,22.05719,13.072998,12.998993,12.998993,13.042877,0.0,0.031063303,0.0310633,0.15120614,71.0,13.048706,0.0,0.0,75.107506,2774.1382,7.220026e-05,0.0,71.12543,55.29054,0.0,30.000002,0.2133175,70.0,252.62238,138.53287,0.0,71.12543,0.21333423,0.0,99.14018,8.330017
43882,22072920.0,1.0,22.272736,19.55072,22.27295,22.334015,22.192505,22.058838,13.153961,13.053406,13.053406,13.112122,0.0,0.03167201,0.031672005,0.15447558,79.333336,13.132019,0.0,0.0,76.32168,2800.0535,7.2013376e-05,0.0,71.34023,56.75176,0.0,30.000002,0.21780182,70.0,255.36792,141.00842,0.0,71.340225,0.2178238,0.0,99.523415,8.330017
43883,22072980.0,1.0,22.28598,19.57486,22.286255,22.349945,22.203888,22.06009,13.199341,13.111481,13.111481,13.171417,0.0,0.032339443,0.03233944,0.15807155,87.666664,13.132019,0.0,0.0,77.68069,2854.429,7.3056806e-05,0.0,71.23634,59.599506,0.0,30.000002,0.22273092,70.0,258.88953,144.62227,0.0,71.23634,0.22275735,0.0,99.446266,8.330017
43884,22073040.0,1.0,22.296967,19.598877,22.297272,22.362823,22.214783,22.060883,13.231812,13.16214,13.16214,13.213348,0.0,0.033020336,0.033020332,0.16181792,96.0,13.132019,0.0,0.0,79.15375,2915.3767,7.4398034e-05,0.0,70.80359,63.898712,0.0,30.000002,0.22783844,70.0,263.11972,149.35782,0.0,70.80359,0.2278684,0.0,98.90634,8.330017
43885,22073100.0,1.0,22.305603,19.622833,22.305939,22.372498,22.225128,22.061249,13.292633,13.214325,13.214325,13.266052,0.0,0.033660837,0.033660837,0.16551654,104.333336,13.2153015,0.04808568,0.0,80.71084,2953.1829,7.47522e-05,0.0,70.04773,69.7568,0.0,30.000002,0.23281732,70.0,267.92136,155.21152,0.0,70.04773,0.2328493,0.0,97.9294,8.330017
43886,22073160.0,1.0,22.31253,19.646698,22.312866,22.379944,22.234467,22.06137,13.317444,13.261353,13.261353,13.304871,0.0,0.034215502,0.03421091,0.16898553,112.666664,13.2153015,0.21771309,0.0,82.32693,3010.121,7.607479e-05,0.0,69.03835,77.10607,0.0,30.000002,0.23739426,70.0,273.07266,162.05698,0.0,69.03527,0.23742794,0.0,96.62986,8.330017
43887,22073220.0,1.0,22.317413,19.670471,22.317749,22.384613,22.243378,22.061188,13.328522,13.295227,13.295197,13.324646,0.0,0.034783617,0.03460597,0.1720217,121.0,13.2153015,0.47430646,0.0,83.97579,3064.0571,7.7442695e-05,0.0,67.941574,85.81917,0.0,30.000002,0.24139541,70.0,278.35376,169.74338,0.0,67.82537,0.24142934,0.0,95.119095,8.330017
43888,22073280.0,1.0,22.320496,19.694153,22.3208,22.386688,22.251892,22.060852,13.3671875,13.327637,13.327423,13.355103,0.0,0.035196472,0.03483514,0.17464171,129.33333,13.2986145,0.82100165,0.0,85.634575,3085.6777,7.757813e-05,0.0,66.72754,95.70862,0.0,30.000002,0.24465062,70.0,283.50394,178.06189,0.0,66.4965,0.24468204,0.0,93.522575,8.330017
43889,22073340.0,1.0,22.322266,19.717743,22.32254,22.386932,22.260101,22.060486,13.374939,13.35321,13.352905,13.37265,0.0,0.035506435,0.034897387,0.17681678,137.66667,13.2986145,1.2489969,0.0,87.284485,3121.7903,7.851791e-05,0.0,65.524315,106.318,0.0,30.000002,0.24721345,70.0,288.36035,186.68172,0.0,65.14207,0.24724519,0.0,91.965355,8.330017
43890,22073400.0,1.0,22.322906,19.741241,22.323212,22.38556,22.268127,22.06018,13.374084,13.368591,13.368317,13.377563,0.0,0.03573801,0.034826715,0.1786642,146.0,13.2986145,1.7494341,0.0,88.91167,3152.4756,7.938085e-05,0.0,64.39243,117.2603,0.0,30.000002,0.24922031,70.0,292.9688,195.34901,0.0,63.828938,0.2492503,0.0,90.527916,8.330017
43891,22073460.0,1.0,22.323608,19.764679,22.323914,22.384247,22.275635,22.060272,13.407806,13.386841,13.386383,13.399414,0.0,0.03592025,0.034649305,0.18028986,154.33333,13.381897,2.3241956,0.0,90.526024,3152.265,7.897364e-05,0.0,63.38536,128.0237,0.0,30.000002,0.25085145,70.0,297.38455,203.74748,0.0,62.60837,0.25087932,0.0,89.27304,8.330017
43892,22073520.0,1.0,22.323578,19.787994,22.323822,22.381805,22.28299,22.060608,13.415253,13.403412,13.402863,13.413513,0.0,0.036104564,0.03441678,0.18181916,162.66667,13.381897,2.974973,0.0,92.10859,3170.5034,7.940884e-05,0.0,62.53358,138.30655,0.0,30.000002,0.2523346,70.0,301.6839,211.74417,0.0,61.511074,0.25236148,0.0,88.21675,8.330017
43893,22073580.0,1.0,22.322693,19.811218,22.322937,22.378235,22.290192,22.061218,13.419495,13.414764,13.414276,13.420288,0.0,0.03632165,0.034168053,0.18331672,171.0,13.381897,3.6916442,0.0,93.65079,3188.6565,7.9864214e-05,0.0,61.825455,148.11209,0.0,30.000002,0.25380093,70.0,305.9661,219.39485,0.0,60.52931,0.25382686,0.0,87.3266,8.330017
43894,22073640.0,1.0,22.321014,19.83435,22.321259,22.373596,22.29721,22.062073,13.461609,13.434418,13.43335,13.448914,0.0,0.036605783,0.03393636,0.184843,179.33333,13.46521,4.4794073,0.0,95.14013,3180.8604,7.9169535e-05,0.0,61.269085,157.31128,0.0,30.000002,0.25537723,70.0,310.30148,226.66583,0.0,59.666443,0.25540257,0.0,86.594894,8.330017
43895,22073700.0,1.0,22.318634,19.857391,22.318878,22.368073,22.303925,22.063202,13.47818,13.456177,13.45459,13.471619,0.0,0.036977082,0.033736356,0.18640332,187.66667,13.46521,5.3358803,0.0,96.56723,3196.0305,7.943209e-05,0.0,60.84421,166.06221,0.0,30.000002,0.25710878,70.0,314.7879,233.6966,0.0,58.902996,0.25713426,0.0,85.98041,8.330017
43896,22073760.0,1.0,22.317047,19.88034,22.31726,22.363739,22.31015,22.064728,13.491028,13.474487,13.472687,13.487091,0.0,0.037424702,0.033564445,0.18799277,196.0,13.46521,6.2464023,0.0,97.96172,3214.289,7.980333e-05,0.0,60.516884,174.54805,0.0,30.000002,0.25897294,70.0,319.47617,240.6128,0.0,58.212887,0.25899857,0.0,85.4476,8.330017
43897,22073820.0,1.0,22.314209,19.903168,22.314453,22.357788,22.315857,22.066406,13.423187,13.46347,13.464203,13.44693,1.0,0.037956074,0.033426795,0.18960957,204.33333,13.298492,7.212718,0.0,99.28904,3289.424,8.265201e-05,0.0,60.278976,182.82767,0.0,30.000002,0.26098275,70.0,324.41742,247.46729,0.0,57.589626,0.26100877,0.0,84.98044,8.330017
43898,22073880.0,1.0,22.309631,19.925903,22.309875,22.3497,22.320953,22.068146,13.403656,13.440887,13.44397,13.416534,1.0,0.038590368,0.033345062,0.19100603,212.66667,13.298492,8.226,0.0,100.0,3322.6028,8.374224e-05,0.0,60.103043,191.35896,0.0,30.000002,0.26293182,70.0,329.57312,254.48952,0.0,57.01112,0.26295793,0.0,84.49481,8.330017
43899,22073940.0,1.0,22.303925,19.948578,22.304108,22.340424,22.325226,22.069794,13.385315,13.420593,13.42511,13.397339,1.0,0.039358195,0.033353668,0.19136138,221.0,13.298492,9.27827,0.0,100.0,3347.159,8.4633604e-05,0.0,59.930508,201.228,0.0,30.000002,0.26406926,70.0,334.50293,262.07178,0.0,56.42709,0.2640936,0.0,83.781,8.330017
43900,22074000.0,0.0,22.297913,19.97113,22.297974,22.330688,22.328735,22.071442,13.28479,13.371796,13.381195,13.324127,1.0,0.039854098,0.03309599,0.19058949,217.0,13.131805,10.361806,0.0,100.0,3407.793,8.7625245e-05,0.0,59.836216,207.30388,0.0,30.000002,0.26354155,70.0,336.18045,266.1022,0.0,55.903667,0.26354697,0.0,83.208595,8.330017
43901,22074060.0,0.0,22.293274,19.99356,22.293274,22.323029,22.331451,22.073303,13.235474,13.311829,13.325287,13.260864,1.0,0.04033059,0.0327854,0.18983851,213.0,13.131805,11.46835,0.0,100.0,3420.2336,8.851763e-05,0.0,59.952152,209.58583,0.0,30.000002,0.26295623,70.0,336.36795,267.413,0.0,55.568512,0.26295638,0.0,82.92812,8.330017
43902,22074120.0,0.0,22.288391,20.01593,22.288391,22.315155,22.333435,22.075226,13.200226,13.260162,13.2751465,13.217743,1.0,0.040847722,0.032491107,0.18916328,209.0,13.131805,12.59114,0.0,100.0,3426.8257,8.908948e-05,0.0,60.22556,209.44199,0.0,30.000002,0.26250294,70.0,335.7849,267.0774,0.0,55.38144,0.26249993,0.0,82.83664,8.330017
43903,22074180.0,0.0,22.283142,20.038177,22.283142,22.306854,22.334625,22.07724,13.1073,13.194641,13.213776,13.141296,1.0,0.041425496,0.032236487,0.18862745,205.0,12.965118,13.722183,0.0,100.0,3489.067,9.1982365e-05,0.0,60.6276,207.56273,0.0,30.000002,0.26228914,70.0,334.8244,265.64096,0.0,55.31972,0.26228446,0.0,82.89377,8.330017
43904,22074240.0,0.0,22.277222,20.060303,22.277222,22.297821,22.33493,22.079254,13.065796,13.132874,13.15387,13.086517,1.0,0.04206383,0.03202971,0.18822466,201.0,12.965118,14.851779,0.0,100.0,3505.5842,9.288479e-05,0.0,61.123623,204.57532,0.0,30.000002,0.26231685,70.0,333.73105,263.54443,0.0,55.35591,0.26231146,0.0,83.05629,8.330017
43905,22074300.0,0.0,22.270905,20.082336,22.270905,22.288422,22.33435,22.081238,13.035522,13.0849,13.10498,13.049866,1.0,0.04275117,0.031869795,0.1879369,197.0,12.965118,15.970914,0.0,100.0,3516.6897,9.3508264e-05,0.0,61.685707,200.91129,0.0,30.000002,0.26255575,70.0,332.6338,261.072,0.0,55.467392,0.2625502,0.0,83.29341,8.330017
43906,22074360.0,0.0,22.26593,20.104279,22.26593,22.281128,22.333008,22.083282,12.947296,13.023865,13.047272,12.979004,1.0,0.043473158,0.031751093,0.18773907,193.0,12.798401,17.072891,0.0,100.0,3580.7244,9.651239e-05,0.0,62.29119,196.8832,0.0,30.000002,0.26296055,70.0,331.59576,258.41696,0.0,55.63418,0.26295516,0.0,83.58075,8.330017
43907,22074420.0,0.0,22.260162,20.12613,22.260162,22.272858,22.330658,22.085236,12.906769,12.965973,12.990601,12.926636,1.0,0.044213682,0.03166508,0.18760586,189.0,12.798401,18.14652,0.0,100.0,3599.9653,9.751017e-05,0.0,62.9211,192.69081,0.0,30.000002,0.26348144,70.0,330.63388,255.69257,0.0,55.839855,0.26347625,0.0,83.90093,8.330017
43908,22074480.0,0.0,22.253784,20.147858,22.253784,22.264008,22.327332,22.087067,12.876282,12.920624,12.943695,12.890381,1.0,0.044957113,0.03160465,0.18751849,185.0,12.798401,19.181984,0.0,100.0,3613.2751,9.821916e-05,0.0,63.56089,188.45575,0.0,30.000002,0.2640768,70.0,329.74564,252.96262,0.0,56.07279,0.26407188,0.0,84.24248,8.330017
43909,22074540.0,0.0,22.246643,20.169464,22.246643,22.254364,22.322998,22.088806,12.78891,12.8611145,12.887756,12.821411,1.0,0.04568829,0.031563673,0.187463,181.0,12.631714,20.167597,0.0,100.0,3676.1545,0.00010131504,0.0,64.199104,184.24889,0.0,30.000002,0.2647115,70.0,328.91702,250.25948,0.0,56.324547,0.2647068,0.0,84.59787,8.330017
43910,22074600.0,0.0,22.238586,20.190979,22.238586,22.243683,22.317657,22.090363,12.747498,12.804169,12.832001,12.768311,1.0,0.04639358,0.031536166,0.18742646,177.0,12.631714,21.093218,0.0,100.0,3694.9758,0.0001023708,0.0,64.82682,180.11029,0.0,30.000002,0.26535267,70.0,328.1258,247.59583,0.0,56.58837,0.26534808,0.0,84.96173,8.330017
43911,22074660.0,0.0,22.231812,20.212372,22.231812,22.234955,22.31192,22.091888,12.714813,12.75824,12.784485,12.730011,1.0,0.047065802,0.031516694,0.18739872,173.0,12.631714,21.962412,0.0,100.0,3707.8767,0.00010312936,0.0,65.440475,176.04652,0.0,30.000002,0.26597777,70.0,327.349,244.96619,0.0,56.85995,0.26597327,0.0,85.33178,8.330017
43912,22074720.0,0.0,22.224274,20.233673,22.224274,22.225372,22.305267,22.093231,12.627289,12.697632,12.727783,12.660126,1.0,0.047694676,0.03150323,0.18737721,169.0,12.464996,22.758896,0.0,100.0,3767.844,0.00010629098,0.0,66.03546,172.05966,0.0,30.000002,0.26657185,70.0,326.57083,242.36578,0.0,57.137592,0.26656732,0.0,85.70727,8.330017
43913,22074780.0,0.0,22.21579,20.254852,22.21579,22.214752,22.29776,22.094421,12.583374,12.63913,12.670624,12.60498,1.0,0.048281882,0.03149953,0.18730621,165.0,12.464996,23.477272,0.0,99.88923,3784.8237,0.00010738837,0.0,66.607315,168.21553,0.0,30.000002,0.26708502,70.0,325.7602,239.82027,0.0,57.418324,0.2670803,0.0,86.072586,8.330017
43914,22074840.0,0.0,22.206726,20.27594,22.206726,22.203583,22.289398,22.095428,12.547638,12.591766,12.621429,12.56427,1.0,0.048822325,0.031508654,0.18708178,161.0,12.464996,24.10751,0.0,99.64704,3793.7058,0.00010813031,0.0,67.14338,164.62308,0.0,30.000002,0.26741114,70.0,324.84048,237.3623,0.0,57.694157,0.267406,0.0,86.398445,8.330017
43915,22074900.0,0.0,22.197052,20.296906,22.197052,22.191772,22.280212,22.096252,12.46051,12.529694,12.563141,12.494385,1.0,0.049295537,0.03152348,0.18669663,157.0,12.298309,24.633745,0.0,99.273315,3845.6008,0.00011124353,0.0,67.63573,161.2439,0.0,30.000002,0.26751465,70.0,323.76154,234.95161,0.0,57.96151,0.26750886,0.0,86.684746,8.330017
43916,22074960.0,0.0,22.18866,20.317749,22.18866,22.181854,22.271149,22.097015,12.411285,12.468964,12.503937,12.43515,1.0,0.049704954,0.031537954,0.18617502,153.0,12.298309,25.078115,0.0,98.82058,3854.9478,0.000112247435,0.0,68.09196,157.99956,0.0,30.000002,0.2674181,70.0,322.5236,232.54486,0.0,58.221714,0.26741162,0.0,86.94183,8.330017
43917,22075020.0,0.0,22.180023,20.33847,22.180023,22.171783,22.261444,22.097565,12.372009,12.41861,12.451691,12.3906555,1.0,0.050041292,0.031550527,0.18551293,149.0,12.298309,25.421928,0.0,98.265816,3856.17,0.000112867885,0.0,68.51038,154.85254,0.0,30.000002,0.26710594,70.0,321.1018,230.11057,0.0,58.47587,0.26709864,0.0,87.17151,8.330017
43918,22075080.0,0.0,22.171112,20.3591,22.171112,22.161499,22.25113,22.0979,12.283752,12.354065,12.390747,12.319,1.0,0.05029379,0.031561762,0.18469103,145.0,12.131592,25.65029,0.0,97.59798,3897.7644,0.00011586069,0.0,68.886154,151.79333,0.0,30.000002,0.26654857,70.0,319.46854,227.63145,0.0,58.724255,0.26654035,0.0,87.37013,8.330017
43919,22075140.0,0.0,22.161926,20.379608,22.161926,22.151031,22.240295,22.098053,12.232452,12.291809,12.329468,12.258301,1.0,0.05046705,0.0315712,0.1837232,141.0,12.131592,25.77073,0.0,96.82779,3897.325,0.00011667982,0.0,69.22332,148.79922,0.0,30.000002,0.2657647,70.0,317.64438,225.10205,0.0,58.96829,0.26575556,0.0,87.54164,8.330017
43920,22075200.0,0.0,22.152832,20.399994,22.152863,22.14087,22.229126,22.098022,12.190491,12.239166,12.274719,12.210907,1.0,0.050560147,0.03157833,0.1826167,137.0,12.131592,25.783342,0.0,95.96322,3889.1235,0.000117113545,0.0,69.52308,145.84975,0.0,30.000002,0.26475954,70.0,315.6374,222.51208,0.0,59.209156,0.26474935,0.0,87.68868,8.330017
43921,22075260.0,0.0,22.145538,20.4198,22.145538,22.133179,22.218567,22.09793,12.102264,12.173309,12.211914,12.138641,1.0,0.050559826,0.031580098,0.18137321,133.0,11.964905,25.683483,0.0,95.02649,3919.4316,0.0001199294,0.0,69.783165,142.89879,0.0,30.000002,0.26351783,70.0,313.42825,219.82388,0.0,59.448433,0.26350656,0.0,87.81593,8.330017
43922,22075320.0,0.0,22.141632,20.438599,22.141632,22.130798,22.207825,22.097656,12.049561,12.212097,12.148834,12.717773,1.0,0.050477903,0.031574894,0.18004216,129.0,11.964905,25.482655,0.0,94.08377,3910.836,0.00012056548,30.901602,70.01337,139.90994,0.0,30.000002,0.2621007,70.0,311.0777,217.0397,0.0,59.68934,0.26208884,10.62941,87.93658,8.330017
43923,22075380.0,0.0,22.144562,20.45636,22.144562,22.137024,22.200775,22.098358,12.007904,12.799835,12.8177185,12.7621155,1.0,0.05030707,0.031546697,0.17876104,125.0,11.964905,25.2323,0.0,93.26182,3897.4368,0.0001208091,3.2306666,70.23185,136.6899,0.0,30.000002,0.2606206,70.0,308.64093,214.06822,2.0128195,59.94109,0.26060817,11.149872,88.0998,8.330017
43924,22075440.0,0.0,22.148773,20.473175,22.148773,22.144836,22.19403,22.10019,11.921082,12.795959,12.804291,12.770996,1.0,0.050071802,0.03150496,0.17755722,121.0,11.798218,24.914345,0.0,92.52869,3922.9568,0.0001235323,3.5659053,70.45477,133.21928,0.0,30.000002,0.25913966,70.0,306.17566,210.92271,2.2347436,60.21477,0.2591269,12.359942,88.31704,8.330017
43925,22075500.0,0.0,22.15384,20.489044,22.15384,22.153748,22.187592,22.10199,11.872406,12.796234,12.799683,12.780548,1.0,0.049779963,0.0314546,0.17645277,117.0,11.798218,24.535603,0.0,91.88888,3913.8176,0.00012410263,3.7456176,70.68398,129.54286,0.0,30.000002,0.25769275,70.0,303.72922,207.65059,2.3694732,60.512344,0.25767985,13.08371,88.59087,8.330017
43926,22075560.0,0.0,22.16043,20.503998,22.16043,22.164612,22.182373,22.104004,11.834137,12.796997,12.798676,12.786407,1.0,0.04943809,0.031396624,0.1754745,113.0,11.798218,24.110933,0.0,91.36699,3900.08,0.00012429051,3.8758283,70.92513,125.66532,0.0,30.000002,0.2563142,70.0,301.33258,204.26915,2.4658856,60.83718,0.25630125,13.609287,88.93042,8.330017
43927,22075620.0,0.0,22.167725,20.518097,22.167725,22.1763,22.177612,22.10608,11.775269,12.796478,12.797791,12.785767,1.0,0.049051456,0.03133389,0.1746724,109.0,11.700012,23.634438,0.0,90.98158,3907.619,0.00012582357,4.0777707,71.18599,121.57641,0.0,30.000002,0.2550576,70.0,299.0259,200.79152,2.6107895,61.19628,0.2550439,14.354374,89.35243,8.330017
43928,22075680.0,0.0,22.175507,20.531372,22.175537,22.188538,22.17334,22.108215,11.740234,12.797272,12.798096,12.788391,1.0,0.048626747,0.03126796,0.17405002,105.0,11.700012,23.11372,0.0,90.735306,3895.2861,0.00012598002,4.1842775,71.46765,117.32926,0.0,30.000002,0.25394315,70.0,296.8369,197.26337,2.695842,61.59014,0.2539298,14.839262,89.85712,8.330017
43929,22075740.0,0.0,22.183655,20.543854,22.183655,22.20111,22.169495,22.110413,11.713104,12.798065,12.798462,12.790863,1.0,0.04817215,0.03119843,0.17358042,101.0,11.700012,22.560123,0.0,90.610794,3881.3682,0.000125911,4.2535095,71.769226,112.99082,0.0,30.000002,0.25295356,70.0,294.76385,193.72418,2.759307,62.01513,0.25294164,15.210721,90.43614,8.330017
43930,22075800.0,0.0,22.192047,20.555573,22.192047,22.213837,22.166077,22.11264,11.691315,12.798767,12.798828,12.792938,1.0,0.047694013,0.031125186,0.17323895,97.0,11.700012,21.981628,0.0,90.59052,3866.438,0.00012568307,4.297271,72.08969,108.61475,0.0,30.000002,0.2520609,70.0,292.79257,190.19919,2.8082578,62.46801,0.25204933,15.510091,91.08226,8.330017
43931,22075860.0,0.0,22.200623,20.566528,22.200623,22.22638,22.163757,22.11502,11.675232,12.799347,12.799164,12.794617,1.0,0.047192436,0.031048337,0.1730606,93.0,11.700012,21.385267,0.0,90.695015,3851.0103,0.0001253042,4.3150253,72.43775,104.169624,0.0,30.000002,0.25130352,70.0,290.94058,186.6791,2.8421957,62.957256,0.2512924,15.738063,91.81494,8.330017
43932,22075920.0,0.0,22.209229,20.576813,22.209229,22.2388,22.161957,22.117462,11.663818,12.799835,12.799438,12.795929,1.0,0.046673913,0.03096797,0.17303967,89.0,11.700012,20.77467,0.0,90.92277,3835.907,0.0001248318,4.312073,72.81798,99.67975,0.0,30.000002,0.25068235,70.0,289.2088,183.17953,2.8638573,63.48469,0.2506718,15.9111185,92.63774,8.330017
43933,22075980.0,0.0,22.217896,20.586426,22.217896,22.250977,22.160706,22.119965,11.656464,12.800232,12.799683,12.796967,1.0,0.04613897,0.030882934,0.17316581,85.0,11.700012,20.153103,0.0,91.271706,3821.3599,0.00012428893,4.290974,73.23224,95.16755,0.0,30.000002,0.25018877,70.0,287.58865,179.71123,2.8745518,64.05154,0.25017866,16.036758,93.55408,8.330017
43934,22076040.0,0.0,22.22647,20.595398,22.22647,22.262756,22.160004,22.122559,11.652161,12.800537,12.799866,12.79776,1.0,0.045592345,0.030792732,0.1734345,81.0,11.700012,19.528408,0.0,91.735176,3807.8943,0.0001237212,4.2567773,73.68661,90.64614,0.0,30.000002,0.24981916,70.0,286.06247,176.28029,2.8770702,64.66128,0.24980961,16.130533,94.571396,8.330017
43935,22076100.0,0.0,22.234833,20.60376,22.234833,22.273956,22.159851,22.125244,11.65033,12.800781,12.800018,12.79837,1.0,0.04503674,0.03069641,0.17383093,77.0,11.700012,18.905573,0.0,92.30746,3795.6443,0.00012314851,4.212091,74.18558,86.13461,0.0,30.000002,0.24956207,70.0,284.62344,172.89435,2.8727067,65.316536,0.24955302,16.199333,95.695145,8.330017
43936,22076160.0,1.0,22.242188,20.611572,22.242218,22.283539,22.16043,22.12793,11.661438,12.801117,12.800262,12.799377,1.0,0.04487695,0.030900318,0.1756106,85.333336,11.700012,18.290623,0.0,92.97018,3801.2988,0.00012275015,4.148779,74.62751,83.63622,0.0,30.000002,0.25137803,70.0,285.36188,171.72183,2.8551168,65.940445,0.25138655,16.212044,96.73162,8.330017
43937,22076220.0,1.0,22.247864,20.618835,22.247955,22.290833,22.161041,22.13028,11.684082,12.801483,12.800446,12.801178,1.0,0.044935886,0.03130773,0.1779229,93.666664,11.700012,17.681894,0.0,93.69295,3821.1506,0.00012269971,4.0658054,74.781204,83.46897,0.0,30.000002,0.25415272,70.0,287.49918,172.58942,2.8290913,66.33966,0.25416756,16.106762,97.32624,8.330017
43938,22076280.0,1.0,22.251648,20.62561,22.25174,22.295502,22.161499,22.132202,11.70752,12.801575,12.800446,12.802002,1.0,0.045087717,0.031810693,0.18050341,102.0,11.700012,17.077122,0.0,94.4444,3848.4482,0.00012292273,3.988325,74.62947,85.21367,0.0,30.000002,0.25738347,70.0,290.56668,175.03375,2.8087223,66.48109,0.25740364,15.993184,97.48622,8.330017
43939,22076340.0,1.0,22.253174,20.631897,22.253296,22.29715,22.161804,22.133575,11.729706,12.801453,12.8003235,12.802002,1.0,0.04529382,0.032383215,0.18321472,110.333336,11.700012,16.475054,0.0,95.205864,3881.681,0.00012342117,3.9197702,74.13455,89.046906,0.0,30.000002,0.26087505,70.0,294.55667,179.13791,2.7960482,66.324295,0.2608993,15.89188,97.15702,8.330017
43940,22076400.0,1.0,22.252838,20.637787,22.25296,22.296295,22.161926,22.13443,11.747681,12.801239,12.800171,12.801514,1.0,0.04546921,0.03294938,0.18578383,118.666664,11.700012,15.872826,0.0,95.94309,3915.628,0.00012407899,3.8634567,73.36327,94.56715,0.0,30.000002,0.2641857,70.0,299.04877,184.46198,2.7921999,65.91467,0.26421285,15.8275795,96.44144,8.330017
43941,22076460.0,1.0,22.250671,20.64325,22.250824,22.292938,22.162048,22.134766,11.759033,12.800964,12.799957,12.800629,1.0,0.04555459,0.033454616,0.18801528,127.0,11.700012,15.271974,0.0,96.63178,3947.059,0.0001248405,3.8239944,72.31166,101.94243,0.0,30.000002,0.2670089,70.0,303.84677,191.02309,2.8000777,65.23811,0.26703644,15.823661,95.34632,8.330017
43942,22076520.0,1.0,22.247131,20.648376,22.247253,22.287659,22.16214,22.134705,11.763275,12.800659,12.799774,12.799469,1.0,0.04550699,0.03385445,0.1897873,135.33333,11.700012,14.672002,0.0,97.25547,3972.817,0.00012560165,3.8001328,71.07164,110.83445,0.0,30.000002,0.26913556,70.0,308.6473,198.48048,2.8183935,64.37039,0.26916263,15.884887,94.01145,8.330017
43943,22076580.0,1.0,22.242615,20.653137,22.242767,22.281067,22.162384,22.134338,11.760986,12.8003845,12.799591,12.798248,1.0,0.045312274,0.034129124,0.19106618,143.66667,11.700012,14.074794,0.0,97.80978,3991.3474,0.00012628967,3.7888634,69.72893,120.88833,0.0,30.000002,0.27050084,70.0,313.23828,206.51945,2.8448436,63.386524,0.27052698,16.00573,92.5612,8.330017
43944,22076640.0,1.0,22.23758,20.657593,22.237732,22.273682,22.162872,22.13379,11.75296,12.80014,12.799438,12.797089,1.0,0.04497125,0.03426837,0.19186607,152.0,11.700012,13.484634,0.0,98.28561,4001.6104,0.00012683954,3.7878003,68.356895,131.6679,0.0,30.000002,0.2711037,70.0,317.43088,214.78148,2.8775358,62.350784,0.27112818,16.180605,91.098434,8.330017
43945,22076700.0,1.0,22.232178,20.661804,22.23233,22.265686,22.163849,22.133148,11.73999,12.799988,12.799347,12.796204,1.0,0.0444944,0.034269862,0.19221438,160.33333,11.700012,12.907285,0.0,98.6668,4002.961,0.00012719934,3.7943118,67.00364,142.76286,0.0,30.000002,0.27097112,70.0,321.0684,222.93768,2.914126,61.3051,0.27099192,16.402082,89.68585,8.330017
43946,22076760.0,1.0,22.227692,20.665771,22.227814,22.25882,22.165466,22.132751,11.725403,12.799927,12.799316,12.795746,1.0,0.04393751,0.034183957,0.19226891,168.66667,11.700012,12.350531,0.0,98.986725,3998.1287,0.00012737798,3.799445,65.72999,153.70787,0.0,30.000002,0.27038628,70.0,324.25046,230.73933,2.9482121,60.31136,0.2704049,16.631907,88.3915,8.330017
43947,22076820.0,1.0,22.22345,20.669556,22.223572,22.252197,22.167725,22.132446,11.711029,12.799957,12.799377,12.795715,1.0,0.043349944,0.034048706,0.19215652,177.0,11.700012,11.822381,0.0,99.23582,3988.6047,0.00012737844,3.8001697,64.56822,164.16302,0.0,30.000002,0.2695482,70.0,327.04483,238.01212,2.97752,59.397327,0.2695648,16.84974,87.24381,8.330017
43948,22076880.0,1.0,22.219513,20.673157,22.219604,22.24585,22.170502,22.132294,11.697723,12.800049,12.799469,12.795929,1.0,0.042762596,0.0338909,0.1919547,185.33333,11.700012,11.323438,0.0,99.42961,3976.2656,0.00012724928,3.7958496,63.507153,174.1943,0.0,30.000002,0.26859036,70.0,329.60358,244.8629,3.0016162,58.55757,0.2686047,17.045813,86.21862,8.330017
43949,22076940.0,1.0,22.215912,20.676636,22.216003,22.239899,22.173859,22.132324,11.686737,12.80014,12.799591,12.796448,1.0,0.0422095,0.033731274,0.19171716,193.66667,11.700012,10.865285,0.0,99.56147,3962.3853,0.00012700072,3.7855587,62.559574,183.63702,0.0,30.000002,0.26764467,70.0,332.0046,251.23859,3.018939,57.803734,0.26765835,17.206367,85.31719,8.330017
43950,22077000.0,1.0,22.212616,20.679993,22.212677,22.234283,22.177704,22.132446,11.677734,12.800232,12.799683,12.797058,1.0,0.041692153,0.03357791,0.19144765,202.0,11.700012,10.444485,0.0,99.64697,3947.8662,0.00012668046,3.7707415,61.694992,192.74771,0.0,30.000002,0.26672515,70.0,334.35324,257.33792,3.030957,57.112457,0.2667397,17.334696,84.498634,8.330017
43951,22077060.0,0.0,22.210632,20.68332,22.210632,22.230316,22.182037,22.132996,11.663116,12.80011,12.799622,12.796997,1.0,0.04095921,0.03320868,0.19034374,198.0,11.700012,10.063892,0.0,99.70732,3921.888,0.00012618396,3.768644,60.980762,197.8579,0.0,30.000002,0.26452085,70.0,333.7225,259.88736,3.0533478,56.541283,0.26451722,17.480158,83.90191,8.330017
43952,22077120.0,0.0,22.209564,20.686584,22.209564,22.227448,22.187073,22.13388,11.648651,12.800171,12.799744,12.7969055,1.0,0.040268265,0.032816146,0.18943791,194.0,11.700012,9.737794,0.0,99.74526,3894.0952,0.00012551116,3.760238,60.526093,199.08897,0.0,30.000002,0.26252964,70.0,331.92838,259.76633,3.0637445,56.195023,0.26252192,17.638844,83.649345,8.330017
43953,22077180.0,0.0,22.209229,20.68985,22.209229,22.225464,22.192749,22.135132,11.6397705,12.8003235,12.799957,12.79776,1.0,0.03968145,0.032472935,0.1886939,190.0,11.700012,9.471585,0.0,99.76808,3868.2864,0.00012476984,3.7391675,60.26469,197.98285,0.0,30.000002,0.26085413,70.0,329.66736,258.1455,3.0602133,56.021793,0.26084417,17.729841,83.605515,8.330017
43954,22077240.0,0.0,22.209534,20.693176,22.209534,22.224243,22.198944,22.136688,11.63559,12.800507,12.800171,12.798828,1.0,0.039203975,0.03218747,0.18812807,186.0,11.700012,9.269685,0.0,99.781815,3845.263,0.00012400534,3.7106085,60.158325,195.2853,0.0,30.000002,0.25952375,70.0,327.25232,255.57709,3.0474572,55.98476,0.25951293,17.760698,83.71678,8.330017
43955,22077300.0,0.0,22.210236,20.696533,22.210236,22.22348,22.205505,22.138458,11.635284,12.800598,12.8003235,12.799866,1.0,0.038838714,0.03196302,0.18771778,182.0,11.700012,9.1362095,0.0,99.79177,3825.6406,0.00012326846,3.6788564,60.17136,191.69145,0.0,30.000002,0.25852183,70.0,324.9127,252.54402,3.0289807,56.047802,0.25851092,17.743443,83.92992,8.330017
