,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43956,22077360.0,0.0,22.211517,20.700012,22.211517,22.22348,22.212158,22.140533,11.638275,12.800659,12.800415,12.800751,1.0,0.038578056,0.031794313,0.1874402,178.0,11.700012,9.068961,0.0,99.804436,3809.4268,0.00012257654,3.6455784,60.28828,187.45674,0.0,30.000002,0.25781432,70.0,322.69495,249.20598,3.006213,56.19524,0.25780377,17.684381,84.22566,8.330017
43957,22077420.0,0.0,22.213013,20.703613,22.213013,22.223724,22.218994,22.142761,11.643372,12.800629,12.800476,12.801392,1.0,0.038410954,0.03167085,0.18726131,174.0,11.700012,9.071134,0.0,99.82078,3796.454,0.000121956095,3.6139755,60.482807,182.94994,0.0,30.000002,0.257344,70.0,320.65967,245.79082,2.981756,56.399323,0.25733402,17.598127,84.572205,8.330017
43958,22077480.0,0.0,22.2146,20.707397,22.21463,22.224121,22.225922,22.14505,11.649719,12.800598,12.800476,12.801849,1.0,0.03832598,0.031580668,0.18714868,170.0,11.700012,9.143163,0.0,99.84189,3786.3667,0.00012141787,3.5861332,60.738285,178.35538,0.0,30.000002,0.2570553,70.0,318.80508,242.39818,2.957144,56.64138,0.257046,17.496778,84.95103,8.330017
43959,22077540.0,0.0,22.216309,20.711365,22.216278,22.224579,22.23288,22.14743,11.656708,12.800507,12.800507,12.802124,1.0,0.03831528,0.031515922,0.18708447,166.0,11.700012,9.284632,0.0,99.8681,3778.8862,0.00012096399,3.5629625,61.046387,173.74573,0.0,30.000002,0.25691503,70.0,317.11542,239.06056,2.9330683,56.91205,0.25690636,17.387127,85.35431,8.330017
43960,22077600.0,0.0,22.218018,20.715576,22.218018,22.225098,22.239777,22.149841,11.6640625,12.800415,12.800476,12.802216,1.0,0.038373392,0.031471565,0.18705747,162.0,11.700012,9.4950285,0.0,99.89958,3773.8125,0.00012059441,3.5449278,61.402435,169.15823,0.0,30.000002,0.2569016,70.0,315.57623,235.79189,2.9099286,57.205875,0.2568934,17.273409,85.77796,8.330017
43961,22077660.0,0.0,22.219635,20.720032,22.219635,22.225555,22.246216,22.152313,11.671265,12.800293,12.800446,12.802216,1.0,0.038489856,0.031439334,0.18705189,158.0,11.700012,9.767318,0.0,99.935265,3770.7502,0.00012030646,3.5326784,61.798275,164.63986,0.0,30.000002,0.2569799,70.0,314.16434,232.60762,2.88836,57.514034,0.25697222,17.162844,86.21553,8.330017
43962,22077720.0,0.0,22.221222,20.724792,22.221222,22.225983,22.252472,22.154816,11.67804,12.800201,12.800415,12.802124,1.0,0.038657837,0.03141408,0.18705769,154.0,11.700012,10.100801,0.0,99.97527,3769.4011,0.00012009306,3.5262678,62.23005,160.19424,0.0,30.000002,0.25712812,70.0,312.85648,229.4992,2.8685236,57.83282,0.25712085,17.058695,86.66536,8.330017
43963,22077780.0,0.0,22.222778,20.72992,22.222778,22.22641,22.258484,22.157318,11.684357,12.800079,12.8003845,12.802002,1.0,0.03887597,0.031394657,0.18706372,150.0,11.700012,10.493981,0.0,100.0,3769.5972,0.00011994996,3.5257258,62.69666,155.82776,0.0,30.000002,0.2573327,70.0,311.63928,226.46442,2.8504598,58.161026,0.25732583,16.961632,87.12538,8.330017
43964,22077840.0,0.0,22.224335,20.735382,22.224335,22.226837,22.264252,22.159851,11.689941,12.799957,12.800354,12.801849,1.0,0.03914075,0.031379253,0.18704149,146.0,11.700012,10.942734,0.0,100.0,3770.8806,0.0001198652,3.531373,63.194733,151.5546,0.0,30.000002,0.2575598,70.0,310.48315,223.49796,2.8345494,58.496,0.25755313,16.87251,87.58946,8.330017
43965,22077900.0,0.0,22.22583,20.741241,22.22583,22.227295,22.269684,22.162384,11.694824,12.799835,12.800293,12.801697,1.0,0.03944617,0.031364117,0.18700092,142.0,11.700012,11.443963,0.0,100.0,3773.1138,0.00011983175,3.5428207,63.72349,147.34546,0.0,30.000002,0.25780928,70.0,309.37753,220.57883,2.8206072,58.83773,0.25780284,16.792233,88.06263,8.330017
43966,22077960.0,0.0,22.227112,20.747559,22.227112,22.22754,22.274445,22.164917,11.699036,12.799713,12.800262,12.801514,1.0,0.039787766,0.031347565,0.1869488,138.0,11.700012,11.990474,0.0,100.0,3776.1777,0.000119844946,3.5595436,64.282295,143.18365,0.0,30.000002,0.2580822,70.0,308.31708,217.69539,2.8083508,59.18684,0.2580759,16.72113,88.548515,8.330017
43967,22078020.0,0.0,22.228394,20.754333,22.228394,22.227844,22.27884,22.16745,11.702667,12.799622,12.800232,12.801361,1.0,0.040160146,0.031328753,0.18688975,134.0,11.700012,12.578037,0.0,100.0,3779.9358,0.000119895296,3.5806243,64.870605,139.04848,0.0,30.000002,0.25837654,70.0,307.2926,214.83171,2.7973435,59.54506,0.25837037,16.658327,89.051285,8.330017
43968,22078080.0,0.0,22.229675,20.761597,22.229675,22.22818,22.282806,22.170013,11.70578,12.79953,12.800201,12.801178,1.0,0.040561005,0.031307742,0.18682218,130.0,11.700012,13.202794,0.0,100.0,3784.291,0.00011997803,3.605728,65.48815,134.93755,0.0,30.000002,0.2586886,70.0,306.29938,211.98433,2.7874708,59.913277,0.25868258,16.602869,89.57225,8.330017
43969,22078140.0,0.0,22.230927,20.76941,22.230927,22.228577,22.286316,22.172577,11.708435,12.799469,12.800201,12.801056,1.0,0.04098804,0.03128431,0.18674524,126.0,11.700012,13.861917,0.0,100.0,3789.167,0.000120089804,3.634609,66.13471,130.85,0.0,30.000002,0.25901544,70.0,305.33392,209.15121,2.7786565,60.29218,0.2590095,16.554295,90.11282,8.330017
43970,22078200.0,0.0,22.232178,20.777771,22.232178,22.229065,22.289398,22.17517,11.710632,12.799408,12.800171,12.800934,1.0,0.04143654,0.03125859,0.18666154,122.0,11.700012,14.5484295,0.0,100.0,3794.425,0.00012022352,3.666644,66.809586,126.77855,0.0,30.000002,0.25935432,70.0,304.391,206.32584,2.770729,60.68342,0.25934845,16.511686,90.676094,8.330017
43971,22078260.0,0.0,22.233246,20.786743,22.233246,22.229431,22.29181,22.177765,11.712433,12.799347,12.800171,12.800812,1.0,0.041903373,0.03123058,0.18656957,118.0,11.700012,15.256617,0.0,100.0,3799.9597,0.000120376426,3.7015502,67.512054,122.72653,0.0,30.000002,0.25970128,70.0,303.46777,203.50894,2.763639,61.087627,0.2596955,16.474749,91.26327,8.330017
43972,22078320.0,0.0,22.234314,20.796356,22.234314,22.229889,22.293701,22.18039,11.713837,12.799286,12.80014,12.80069,1.0,0.042383786,0.031199627,0.18647054,114.0,11.700012,15.981424,0.0,100.0,3805.6829,0.00012054341,3.738834,68.24107,118.69356,0.0,30.000002,0.26005173,70.0,302.55963,200.69838,2.757272,61.50624,0.26004595,16.443056,91.876724,8.330017
43973,22078380.0,0.0,22.235382,20.80664,22.235382,22.230408,22.295105,22.183044,11.714935,12.799255,12.80014,12.800598,1.0,0.042873446,0.031165395,0.1863642,110.0,11.700012,16.716715,0.0,100.0,3811.4932,0.00012072006,3.7780128,68.995995,114.679955,0.0,30.000002,0.26040056,70.0,301.662,197.89246,2.75147,61.94126,0.26039487,16.415962,92.51877,8.330017
43974,22078440.0,0.0,22.23642,20.817596,22.23642,22.231049,22.29602,22.1857,11.715698,12.799194,12.80011,12.800507,1.0,0.043368492,0.031128012,0.18624915,106.0,11.700012,17.457973,0.0,100.0,3817.3054,0.000120903205,3.8187366,69.77641,110.688126,0.0,30.000002,0.26074293,70.0,300.77087,195.09113,2.7462087,62.394016,0.2607372,16.393133,93.19147,8.330017
43975,22078500.0,0.0,22.237457,20.829315,22.237457,22.231812,22.296295,22.188416,11.7161255,12.799194,12.80011,12.800415,1.0,0.04386775,0.03108832,0.1861304,102.0,11.700012,18.20123,0.0,100.0,3823.109,0.00012109147,3.8609662,70.58589,106.70526,0.0,30.000002,0.26108232,70.0,299.88382,192.28651,2.7416003,62.868614,0.26107657,16.374952,93.901344,8.330017
43976,22078560.0,0.0,22.238281,20.841797,22.238281,22.232422,22.296082,22.191132,11.716278,12.799164,12.80011,12.800354,1.0,0.04436291,0.031045502,0.18599881,98.0,11.700012,18.938885,0.0,100.0,3828.6826,0.00012127917,3.9038162,71.41928,102.75403,0.0,30.000002,0.261403,70.0,298.99338,189.48952,2.7373862,63.363434,0.26139718,16.360083,94.64603,8.330017
43977,22078620.0,0.0,22.239136,20.855042,22.239136,22.233185,22.295197,22.193909,11.716156,12.799164,12.800079,12.800293,1.0,0.04485103,0.031002061,0.1858715,94.0,11.700012,19.659773,0.0,100.0,3834.0425,0.00012146296,3.9469664,72.28269,98.80464,0.0,30.000002,0.261713,70.0,298.09793,186.68144,2.7337682,63.886787,0.26170695,16.349283,95.43889,8.330017
43978,22078680.0,1.0,22.239532,20.869171,22.239594,22.23346,22.293945,22.196594,11.725891,12.799316,12.800201,12.800903,1.0,0.04570739,0.031241093,0.18694156,102.333336,11.700012,20.37138,0.0,100.0,3854.421,0.00012179832,3.977243,73.057915,97.136086,0.0,30.000002,0.26387805,70.0,299.52737,186.25706,2.7205117,64.3471,0.26389006,16.297203,96.06047,8.330017
43979,22078740.0,1.0,22.23883,20.884125,22.238922,22.232483,22.291687,22.198944,11.743774,12.799561,12.800293,12.802246,1.0,0.046748556,0.031659838,0.1883383,110.666664,11.700012,21.054985,0.0,100.0,3885.2322,0.00012240428,3.9937024,73.53414,98.03944,0.0,30.000002,0.2667309,70.0,302.38528,187.99731,2.7044199,64.577324,0.26674867,16.148619,96.21295,8.330017
43980,22078800.0,1.0,22.236908,20.899994,22.237,22.230072,22.28836,22.200867,11.760376,12.799591,12.800201,12.802704,1.0,0.04783154,0.03214386,0.18982026,119.0,11.700012,21.698034,0.0,100.0,3919.984,0.0001231893,4.0163317,73.70228,100.998055,0.0,30.000002,0.26977673,70.0,306.15744,191.35886,2.696897,64.56031,0.26979905,16.010979,95.94965,8.330017
43981,22078860.0,1.0,22.230011,20.916595,22.230103,22.222382,22.280334,22.198486,11.76474,12.798981,12.799713,12.800781,1.0,0.048898183,0.032663006,0.19126743,127.333336,11.700012,22.24002,0.0,99.995026,3947.967,0.00012397411,4.0795226,73.55574,106.00625,0.0,30.000002,0.2728129,70.0,310.7202,196.27925,2.7213671,64.295616,0.2728386,16.007048,95.288025,8.330017
43982,22078920.0,1.0,22.221924,20.933685,22.222046,22.213501,22.271332,22.195648,11.760834,12.798431,12.799286,12.798553,1.0,0.04985167,0.033154532,0.19241463,135.66667,11.700012,22.686281,0.0,99.85895,3970.135,0.00012464767,4.171284,73.10637,112.92039,0.0,30.000002,0.2754069,70.0,315.64453,202.49335,2.7692375,63.79365,0.27543384,16.137596,94.269875,8.330017
43983,22078980.0,1.0,22.213104,20.951233,22.213226,22.203857,22.261475,22.192352,11.754028,12.798279,12.799103,12.797546,1.0,0.050633658,0.033571895,0.19309753,144.0,11.700012,23.029694,0.0,99.62671,3986.0398,0.00012522833,4.261137,72.398994,121.59199,0.0,30.000002,0.277295,70.0,320.60443,209.77737,2.818845,63.08724,0.27732146,16.285084,92.969,8.330017
43984,22079040.0,1.0,22.203918,20.969269,22.20404,22.19394,22.250977,22.188751,11.74292,12.798218,12.798981,12.796875,1.0,0.05119459,0.033875734,0.19325338,152.33333,11.700012,23.265131,0.0,99.29456,3993.5637,0.0001256592,4.351849,71.498856,131.7121,0.0,30.000002,0.27831984,70.0,325.28403,217.80855,2.8720405,62.22852,0.27834448,16.458164,91.49236,8.330017
43985,22079100.0,1.0,22.194855,20.987732,22.194946,22.184357,22.240082,22.184906,11.727631,12.798218,12.79892,12.796326,1.0,0.051517658,0.03404862,0.19289331,160.66667,11.700012,23.38942,0.0,98.86787,3991.6904,0.00012588804,4.442038,70.49133,142.75351,0.0,30.000002,0.27845946,70.0,329.42133,226.14174,2.9274528,61.288685,0.27848157,16.656824,89.95935,8.330017
43986,22079160.0,1.0,22.186829,21.006622,22.18692,22.176117,22.229736,22.181274,11.70929,12.798279,12.79892,12.795959,1.0,0.05161555,0.034098614,0.19208841,169.0,11.700012,23.413134,0.0,98.36544,3980.883,0.00012589047,4.527765,69.442726,154.23825,0.0,30.000002,0.2778067,70.0,332.89493,234.41676,2.9824822,60.323257,0.27782574,16.86929,88.45321,8.330017
43987,22079220.0,1.0,22.179596,21.02594,22.179657,22.169037,22.219452,22.177673,11.689667,12.798431,12.79895,12.795898,1.0,0.051527362,0.034053583,0.19097117,177.33333,11.700012,23.334099,0.0,97.79753,3962.4158,0.00012565964,4.6037474,68.41451,165.63542,0.0,30.000002,0.2765586,70.0,335.70206,242.29214,3.0338323,59.383305,0.27657482,17.077633,87.04401,8.330017
43988,22079280.0,1.0,22.17334,21.045654,22.1734,22.1633,22.209412,22.174164,11.670654,12.798645,12.799072,12.796143,1.0,0.05130307,0.033948034,0.18967965,185.66667,11.700012,23.156244,0.0,97.182106,3938.3643,0.00012521581,4.665074,67.44126,176.61192,0.0,30.000002,0.27494147,70.0,337.96176,249.60681,3.0782988,58.502735,0.27495545,17.262165,85.76291,8.330017
43989,22079340.0,1.0,22.168152,21.065735,22.168213,22.159027,22.199707,22.170776,11.653351,12.79895,12.799194,12.796661,1.0,0.050978158,0.033807945,0.1883104,194.0,11.700012,22.88333,0.0,96.53246,3910.3572,0.00012458596,4.7097564,66.53074,187.03156,0.0,30.000002,0.27310994,70.0,339.78552,256.3286,3.1148953,57.69242,0.27312216,17.413326,84.610535,8.330017
43990,22079400.0,0.0,22.164368,21.086182,22.164368,22.156616,22.19049,22.167603,11.631012,12.799072,12.799194,12.796753,1.0,0.050275587,0.03342121,0.1860812,190.0,11.700012,22.519716,0.0,95.862724,3868.5505,0.00012367686,4.752882,65.76727,193.2196,0.0,30.000002,0.2697931,70.0,338.13455,259.17502,3.1568058,57.01747,0.26978585,17.568214,83.72339,8.330017
43991,22079460.0,0.0,22.162079,21.106964,22.162079,22.156067,22.182465,22.164856,11.609589,12.799377,12.799408,12.7969055,1.0,0.049521018,0.032994196,0.18406068,186.0,11.700012,22.081821,0.0,95.197525,3823.5256,0.00012251297,4.7777233,65.26709,195.21397,0.0,30.000002,0.26658905,70.0,335.09888,259.0232,3.1827834,56.58713,0.26657706,17.723389,83.22265,8.330017
43992,22079520.0,0.0,22.161346,21.128082,22.161346,22.15741,22.175232,22.162445,11.594849,12.799866,12.799683,12.798004,1.0,0.04878951,0.03261608,0.18226014,182.0,11.700012,21.57666,0.0,94.55806,3780.3042,0.00012123009,4.7724614,64.93796,194.72926,0.0,30.000002,0.26367623,70.0,331.59296,257.23532,3.1911426,56.342094,0.2636612,17.794374,82.95492,8.330017
43993,22079580.0,0.0,22.16211,21.149506,22.16211,22.160645,22.168854,22.160461,11.586731,12.800354,12.799957,12.799316,1.0,0.04809522,0.032303527,0.1807528,178.0,11.700012,21.003693,0.0,93.960846,3740.15,0.00011987022,4.7408485,64.75736,192.20712,0.0,30.000002,0.26116124,70.0,327.90445,254.20297,3.185504,56.26776,0.26114544,17.789032,82.89577,8.330017
43994,22079640.0,0.0,22.16388,21.171234,22.16388,22.16507,22.163116,22.158722,11.583221,12.800751,12.800171,12.800507,1.0,0.047436927,0.03205335,0.17947531,174.0,11.700012,20.382313,0.0,93.41262,3703.3142,0.00011850875,4.6925445,64.656815,188.73701,0.0,30.000002,0.25897363,70.0,324.34192,250.67313,3.172176,56.297947,0.2589579,17.732534,82.95276,8.330017
43995,22079700.0,0.0,22.166534,21.193237,22.166534,22.170563,22.15805,22.157166,11.583435,12.801086,12.800293,12.801453,1.0,0.046805628,0.031860594,0.17841256,170.0,11.700012,19.71611,0.0,92.92548,3669.915,0.000117180665,4.631225,64.61176,184.67564,0.0,30.000002,0.2570848,70.0,320.984,246.8844,3.1537824,56.410362,0.25706947,17.63727,83.09907,8.330017
43996,22079760.0,0.0,22.169739,21.215515,22.169739,22.176392,22.154175,22.156067,11.586761,12.801331,12.8003845,12.802155,1.0,0.046197414,0.031719334,0.17754146,166.0,11.700012,19.016087,0.0,92.49603,3639.759,0.00011590079,4.559543,64.61095,180.2041,0.0,30.000002,0.25546396,70.0,317.8431,242.94728,3.131704,56.59236,0.25544915,17.51133,83.32016,8.330017
43997,22079820.0,0.0,22.173553,21.238007,22.173553,22.182861,22.15091,22.15512,11.591888,12.801483,12.800446,12.802612,1.0,0.045601558,0.03161564,0.17683125,162.0,11.700012,18.287832,0.0,92.136116,3612.5925,0.00011469427,4.482367,64.63196,175.5994,0.0,30.000002,0.25405306,70.0,314.93777,239.02643,3.1085021,56.81814,0.25403902,17.372202,83.59049,8.330017
43998,22079880.0,0.0,22.177887,21.260742,22.177887,22.18988,22.148254,22.154236,11.598236,12.801575,12.800476,12.802826,1.0,0.045011103,0.031540357,0.17626524,158.0,11.700012,17.536684,0.0,91.84911,3588.1733,0.00011356781,4.40149,64.66682,170.94684,0.055886526,30.000002,0.2528202,69.92176,312.24994,235.16377,3.0848634,57.07721,0.2528072,17.227629,83.90239,8.330017
43999,22079940.0,0.0,22.182709,21.283691,22.182709,22.197327,22.146332,22.153442,11.605408,12.801636,12.800476,12.802856,1.0,0.044422116,0.031490177,0.17585531,154.0,11.700012,16.764736,0.0,91.64943,3566.7168,0.000112538044,4.3180847,64.71235,166.2891,0.26914197,30.000002,0.25176808,69.6232,309.78207,231.38719,3.0614374,57.366276,0.25175542,17.083881,84.25685,8.330017
44000,22080000.0,0.0,22.187805,21.306854,22.187805,22.204987,22.14505,22.15268,11.612793,12.801666,12.800476,12.802765,1.0,0.043831445,0.031452686,0.1755757,150.0,11.700012,15.983089,0.0,91.53531,3547.7625,0.000111602596,4.2345023,64.76253,161.6735,0.50145924,30.000002,0.25085884,69.29796,307.50253,227.71037,3.0388513,57.672806,0.250847,16.949556,84.64506,8.330017
44001,22080060.0,0.0,22.192383,21.33017,22.192383,22.211578,22.144531,22.15216,11.620026,12.801666,12.800446,12.802612,1.0,0.04324162,0.031421818,0.17538139,146.0,11.700012,15.202561,0.0,91.47351,3530.4773,0.00011074202,4.1520567,64.81682,157.11794,0.733566,30.000002,0.25004506,68.97301,305.3656,224.12251,3.0172489,57.991135,0.25003487,16.825106,85.05836,8.330017
44002,22080120.0,0.0,22.197083,21.353638,22.197083,22.21817,22.144623,22.151672,11.626984,12.801636,12.800415,12.802399,1.0,0.042653985,0.031395618,0.17527886,142.0,11.700012,14.426841,0.0,91.47783,3515.023,0.00010995948,4.071422,64.87673,152.61652,0.9656192,30.000002,0.2493277,68.64813,303.36316,220.61766,2.996818,58.320816,0.24931855,16.712738,85.49937,8.330017
44003,22080180.0,0.0,22.201843,21.377289,22.201843,22.22464,22.145477,22.151215,11.633606,12.801605,12.800415,12.802155,1.0,0.042075653,0.031374574,0.1753094,138.0,11.700012,13.668072,0.0,91.56646,3501.9102,0.00010927432,3.9934878,64.948204,148.15341,1.1977572,30.000002,0.24873841,68.32314,301.51016,217.1954,2.9776788,58.664375,0.24872623,16.616758,85.97814,8.330017
44004,22080240.0,0.0,22.206573,21.401031,22.206573,22.230865,22.14685,22.150757,11.639954,12.801544,12.8003845,12.80191,1.0,0.04150307,0.03135091,0.17539643,134.0,11.700012,12.927346,0.0,91.711784,3490.3223,0.000108654065,3.9178133,65.030716,143.7152,1.4300239,30.000002,0.24823311,67.99797,299.76312,213.82954,2.959326,59.0178,0.24822372,16.532,86.48464,8.330017
44005,22080300.0,0.0,22.211273,21.424896,22.211273,22.236938,22.148651,22.15036,11.645996,12.801514,12.8003845,12.801697,1.0,0.040937077,0.031324297,0.17552462,130.0,11.700012,12.2036915,0.0,91.900185,3479.7974,0.00010808205,3.8442817,65.12367,139.31795,1.6624514,30.000002,0.2477812,67.67257,298.09573,210.51517,2.941493,59.379814,0.24777614,16.455717,87.01552,8.330017
44006,22080360.0,0.0,22.214996,21.448853,22.214996,22.241455,22.15094,22.150116,11.651581,12.801453,12.800354,12.801453,1.0,0.040386304,0.03129853,0.17572236,126.0,11.700012,11.506119,0.0,92.12329,3470.445,0.000107570464,3.7741513,65.23319,134.95793,1.8950377,30.000002,0.24740058,67.34695,296.5171,207.2547,2.9247966,59.75427,0.24739733,16.391382,87.57768,8.330017
44007,22080420.0,0.0,22.218567,21.4729,22.218567,22.245605,22.153809,22.149872,11.656708,12.801392,12.8003235,12.801239,1.0,0.039854947,0.03127233,0.17597765,122.0,11.700012,10.84352,0.0,92.389206,3462.4478,0.000107119515,3.7077441,65.363846,130.62497,2.1277614,30.000002,0.24709496,67.02113,295.02533,204.04251,2.9092155,60.142166,0.2470938,16.338713,88.17239,8.330017
44008,22080480.0,0.0,22.221985,21.496979,22.221985,22.24945,22.157135,22.149689,11.661499,12.8013,12.8003235,12.801025,1.0,0.03934149,0.031243619,0.17626874,118.0,11.700012,10.214814,0.0,92.687546,3455.465,0.0001067154,3.6446218,65.51551,126.32286,2.3606462,30.000002,0.24684219,66.69509,293.6012,200.8714,2.894385,60.542423,0.24684392,16.294708,88.797226,8.330017
44009,22080540.0,0.0,22.225159,21.521118,22.22519,22.252838,22.16098,22.149536,11.665924,12.801239,12.800293,12.800842,1.0,0.038854044,0.031213284,0.17660592,114.0,11.700012,9.631513,0.0,93.01983,3449.6736,0.00010636353,3.5854042,65.69614,122.03743,2.5936966,30.000002,0.24665682,66.36883,292.25015,197.73613,2.8803267,60.958427,0.24666183,16.26005,89.45856,8.330017
44010,22080600.0,0.0,22.22818,21.545288,22.22818,22.25586,22.165192,22.149384,11.670013,12.801178,12.800293,12.800659,1.0,0.038387503,0.031179039,0.17695868,110.0,11.700012,9.086767,0.0,93.37429,3444.6204,0.00010604752,3.5294201,65.90237,117.78593,2.8271203,30.000002,0.24650753,66.04203,290.95068,194.63591,2.8667347,61.38805,0.24651709,16.231596,90.15085,8.330017
44011,22080660.0,0.0,22.230072,21.569489,22.230103,22.257324,22.169556,22.149414,11.673676,12.801086,12.800262,12.800507,1.0,0.037945755,0.031141335,0.17732659,106.0,11.700012,8.581819,0.0,93.7331,3440.0925,0.000105767074,3.4773123,66.137665,113.57367,3.0604043,30.000002,0.24639054,65.71543,289.69977,191.57236,2.8539011,61.83366,0.24640536,16.210325,90.875786,8.330017
44012,22080720.0,0.0,22.23172,21.593658,22.231781,22.258392,22.174316,22.149475,11.67691,12.800995,12.800262,12.800354,1.0,0.037534256,0.031100966,0.17770037,102.0,11.700012,8.127307,0.0,94.099686,3436.195,0.00010552011,3.4295971,66.40864,109.39061,3.2940753,30.000002,0.24630561,65.38829,288.49362,188.53804,2.8419993,62.298733,0.24632703,16.19603,91.63648,8.330017
44013,22080780.0,0.0,22.233124,21.617798,22.233185,22.259064,22.179443,22.149567,11.679779,12.800934,12.800232,12.800232,1.0,0.03715461,0.03105718,0.17807323,98.0,11.700012,7.7263184,0.0,94.47061,3432.8757,0.000105303625,3.3860755,66.71866,105.23764,3.5276194,30.000002,0.24624652,65.06133,287.32346,185.53091,2.830719,62.78453,0.24627617,16.187038,92.43508,8.330017
44014,22080840.0,0.0,22.234283,21.641907,22.234375,22.259338,22.184937,22.14972,11.6822815,12.800842,12.800232,12.80014,1.0,0.036807343,0.031009302,0.17843774,94.0,11.700012,7.3809333,0.0,94.843475,3430.0554,0.0001051151,3.3467293,67.070335,101.118515,3.7606983,30.000002,0.24620633,64.735016,286.1774,182.55089,2.8199801,63.292206,0.24624622,16.182604,93.27351,8.330017
44015,22080900.0,0.0,22.235199,21.665955,22.235321,22.259247,22.190735,22.149902,11.684479,12.800751,12.800201,12.800079,1.0,0.03649592,0.030956976,0.17878675,90.0,11.700012,7.095611,0.0,95.21293,3427.607,0.00010494898,3.3117309,67.46994,97.026344,3.994535,30.000002,0.24617842,64.40765,285.04874,179.59056,2.8096926,63.824898,0.24623111,16.18152,94.15642,8.330017
44016,22080960.0,0.0,22.235168,21.689941,22.23529,22.257874,22.196411,22.150238,11.686279,12.800659,12.800201,12.799988,1.0,0.0362202,0.030900797,0.17910688,86.0,11.700012,6.8657236,0.0,95.56265,3425.2683,0.00010480208,3.2811408,67.91886,92.97467,4.2271504,30.000002,0.24615131,64.08199,283.9318,176.65552,2.7999585,64.38372,0.24621984,16.183443,95.08361,8.330017
44017,22081020.0,1.0,22.234436,21.713837,22.23465,22.255646,22.202179,22.150543,11.697876,12.80069,12.800293,12.800507,1.0,0.036318783,0.031143855,0.18065748,94.333336,11.700012,6.694403,0.0,95.88702,3438.4475,0.00010482689,3.2461996,68.33275,91.11506,4.4476547,30.000002,0.2480141,63.773285,284.88226,176.00392,2.782969,64.89265,0.24811979,16.15218,95.85867,8.330017
44018,22081080.0,1.0,22.23233,21.73761,22.232605,22.251709,22.207703,22.150513,11.718353,12.800751,12.8003845,12.801941,1.0,0.03664958,0.031573974,0.1825002,102.666664,11.700012,6.5768228,0.0,96.162506,3463.016,0.00010515648,3.2081738,68.50983,91.77798,4.660691,30.000002,0.25058955,63.47503,287.08542,177.4413,2.762455,65.16431,0.25072545,16.01806,96.14534,8.330017
44019,22081140.0,1.0,22.22879,21.761292,22.229095,22.246002,22.212769,22.149994,11.737091,12.800598,12.800293,12.802399,1.0,0.03708839,0.032077804,0.1843794,111.0,11.700012,6.5071836,0.0,96.368774,3491.8484,0.00010568618,3.1842108,68.43513,94.475945,4.870171,30.000002,0.253378,63.18176,290.04745,180.45403,2.7520854,65.17871,0.25354856,15.8937645,95.985344,8.330017
44020,22081200.0,1.0,22.223846,21.78479,22.224213,22.238556,22.217377,22.149017,11.752655,12.8003235,12.800079,12.8020935,1.0,0.037597943,0.032623287,0.1861532,119.333336,11.700012,6.4822726,0.0,96.496025,3522.9019,0.00010638146,3.1749468,68.108376,99.19765,5.073919,30.000002,0.2561747,62.896515,293.6819,184.97517,2.7524586,64.93371,0.25638473,15.795633,95.39117,8.330017
44021,22081260.0,1.0,22.217224,21.808167,22.21762,22.229065,22.221008,22.147675,11.762299,12.800018,12.799866,12.8013,1.0,0.038099524,0.033139456,0.18758123,127.666664,11.700012,6.488821,0.0,96.51762,3551.72,0.00010715449,3.182422,67.53958,105.80378,5.2780914,30.000002,0.25857928,62.610672,297.6607,190.76099,2.7653215,64.43703,0.25883403,15.749505,94.41233,8.330017
44022,22081320.0,1.0,22.209808,21.83136,22.210236,22.218597,22.224152,22.145874,11.765137,12.799713,12.799622,12.800262,1.0,0.03853468,0.033573773,0.18853521,136.0,11.700012,6.5237536,0.0,96.428406,3575.0696,0.00010791015,3.2055914,66.77682,114.03821,5.4837904,30.000002,0.2603338,62.322693,301.69104,197.51797,2.7898488,63.734592,0.2606411,15.76368,93.152756,8.330017
44023,22081380.0,1.0,22.201874,21.85434,22.202362,22.20758,22.226837,22.143646,11.760315,12.799408,12.799438,12.799133,1.0,0.038856786,0.033878233,0.18888049,144.33333,11.700012,6.5881863,0.0,96.20835,3590.1003,0.000108568616,3.2445233,65.85098,123.78391,5.687088,30.000002,0.26122123,62.038074,305.5205,205.04707,2.8256478,62.852432,0.261581,15.845203,91.677666,8.330017
44024,22081440.0,1.0,22.194092,21.877136,22.19461,22.196808,22.229248,22.141205,11.750092,12.799225,12.799286,12.798218,1.0,0.03905255,0.034043342,0.18865137,152.66667,11.700012,6.6762013,0.0,95.87535,3596.4397,0.000109060165,3.291981,64.86789,134.32364,5.894643,30.000002,0.26130167,61.747498,308.95773,212.81627,2.8665366,61.895424,0.2617303,15.969857,90.15111,8.330017
44025,22081500.0,1.0,22.186798,21.89972,22.187347,22.186737,22.231506,22.138702,11.736511,12.799072,12.799225,12.797546,1.0,0.03914443,0.034092072,0.18797784,161.0,11.700012,6.7845454,0.0,95.45243,3595.2747,0.000109374836,3.342808,63.89176,145.2189,6.104048,30.000002,0.26073483,61.45433,311.97858,220.53593,2.9082704,60.928543,0.261245,16.114655,88.66172,8.330017
44026,22081560.0,1.0,22.180206,21.922028,22.180786,22.177612,22.23346,22.136475,11.721008,12.799011,12.799225,12.797241,1.0,0.03916028,0.03405555,0.18700825,169.33333,11.700012,6.910129,0.0,94.944336,3587.3093,0.00010949644,3.3939443,62.963875,156.10214,6.3116183,30.000002,0.25964063,61.163734,314.54984,227.96169,2.948522,59.990807,0.26023903,16.264355,87.26337,8.330017
44027,22081620.0,1.0,22.174652,21.944122,22.175293,22.169922,22.235413,22.134308,11.705933,12.799042,12.799286,12.797363,1.0,0.03913031,0.033958785,0.18582381,177.66667,11.700012,7.056961,0.0,94.36198,3574.4016,0.000109431785,3.440464,62.11812,166.59506,6.518944,30.000002,0.25822222,60.873478,316.73047,234.89883,2.9829247,59.11308,0.25892326,16.394161,85.98719,8.330017
44028,22081680.0,1.0,22.170013,21.965912,22.170654,22.163422,22.237396,22.132233,11.691864,12.799133,12.799377,12.797699,1.0,0.039079983,0.03382974,0.18451093,186.0,11.700012,7.220558,0.0,93.736145,3558.6794,0.000109243425,3.482034,61.346626,176.77806,6.7303343,30.000002,0.25662175,60.57753,318.67972,241.46759,3.011528,58.293015,0.25744462,16.49805,84.813896,8.330017
44029,22081740.0,0.0,22.166656,21.987427,22.167297,22.15863,22.239502,22.130371,11.671753,12.799042,12.799316,12.797607,1.0,0.038767267,0.03344296,0.18228161,182.0,11.700012,7.4040174,0.0,93.07493,3529.4128,0.00010881464,3.5337515,60.730434,182.94037,6.9394135,30.000002,0.25356653,60.284824,317.83774,244.42326,3.0482748,57.60377,0.25449973,16.616571,83.898994,8.330017
44030,22081800.0,0.0,22.165009,22.008606,22.16568,22.156097,22.241974,22.128937,11.651794,12.799133,12.799469,12.797546,1.0,0.03844711,0.03301163,0.18022886,178.0,11.700012,7.613883,0.0,92.40116,3496.6248,0.000108145585,3.5757854,60.38797,185.05482,7.1524253,30.000002,0.2506098,59.986603,315.81442,244.55438,3.0713146,57.162075,0.25168884,16.74318,83.37477,8.330017
44031,22081860.0,0.0,22.164795,22.02948,22.165466,22.155365,22.244537,22.128174,11.639191,12.799408,12.799774,12.7986145,1.0,0.038208064,0.03262764,0.1783915,174.0,11.700012,7.8527822,0.0,91.72659,3465.4897,0.00010735557,3.5983,60.277832,184.33766,7.3526154,30.000002,0.24798654,59.706337,313.25006,242.8637,3.074539,56.93631,0.24922426,16.782015,83.12463,8.330017
44032,22081920.0,0.0,22.165894,22.050018,22.166565,22.156342,22.247314,22.127777,11.632446,12.799652,12.800018,12.799866,1.0,0.0380583,0.032305565,0.17678387,170.0,11.700012,8.120508,0.0,91.07257,3437.4148,0.00010652954,3.6088333,60.32874,181.97487,7.5524645,30.000002,0.24572073,59.42655,310.5759,240.2168,3.065664,56.860386,0.24714193,16.75027,83.05094,8.330017
44033,22081980.0,0.0,22.16806,22.07019,22.168732,22.158691,22.250153,22.127625,11.6302185,12.799835,12.800232,12.801056,1.0,0.037992254,0.03204325,0.17537916,166.0,11.700012,8.415159,0.0,90.449295,3412.7007,0.000105714316,3.6118116,60.49902,178.60645,7.7535195,30.000002,0.24377349,59.14507,307.9604,237.04747,3.0489721,56.894875,0.2454071,16.666899,83.09983,8.330017
44034,22082040.0,0.0,22.171173,22.089996,22.171783,22.162262,22.253021,22.127655,11.631653,12.799988,12.8003845,12.802002,1.0,0.038006604,0.031837747,0.17416629,162.0,11.700012,8.737675,0.0,89.86872,3391.5945,0.000104942235,3.6100283,60.7677,174.56976,7.9440317,30.000002,0.24213761,58.878357,305.482,233.57977,3.0270772,57.019394,0.24400066,16.544067,83.24568,8.330017
44035,22082100.0,0.0,22.175201,22.109406,22.175781,22.167084,22.255798,22.12793,11.6362915,12.800049,12.800446,12.802643,1.0,0.03810561,0.031690348,0.17315729,158.0,11.700012,9.092459,0.0,89.34939,3374.7048,0.000104246785,3.605536,61.12853,170.04318,8.115196,30.000002,0.24084929,58.63873,303.20123,229.94312,3.0017123,57.226974,0.2429433,16.390224,83.480515,8.330017
44036,22082160.0,0.0,22.178925,22.128418,22.179413,22.171387,22.25821,22.128448,11.642395,12.800079,12.800507,12.803009,1.0,0.038260646,0.031581018,0.1722837,154.0,11.700012,9.468972,0.0,88.86995,3360.8184,0.000103632956,3.6012948,61.54305,165.37962,8.289612,30.000002,0.23975684,58.394547,301.11063,226.32161,2.9758794,57.481564,0.24211517,16.225983,83.76486,8.330017
44037,22082220.0,0.0,22.183136,22.146973,22.183563,22.176483,22.260406,22.12909,11.649261,12.800049,12.800507,12.803162,1.0,0.03846255,0.031502064,0.17153823,150.0,11.700012,9.867965,0.0,88.4511,3349.9875,0.00010311114,3.5986753,62.00122,160.67339,8.457712,30.000002,0.23884991,58.159203,299.20804,222.76552,2.9508445,57.77247,0.24149165,16.060936,84.09094,8.330017
44038,22082280.0,0.0,22.187744,22.16513,22.18805,22.182098,22.26239,22.12976,11.656372,12.800049,12.800507,12.803192,1.0,0.038693376,0.031440046,0.17088796,146.0,11.700012,10.283412,0.0,88.087494,3341.4514,0.00010266584,3.5977085,62.489063,155.98396,8.62026,30.000002,0.2380665,57.931637,297.45224,219.28503,2.926803,58.086586,0.24101108,15.900631,84.44877,8.330017
44039,22082340.0,0.0,22.192688,22.1828,22.19284,22.188232,22.2641,22.130493,11.663483,12.800018,12.800476,12.803101,1.0,0.038952265,0.03139307,0.17035149,142.0,11.700012,10.715473,0.0,87.7941,3335.4624,0.000102309605,3.5990014,63.006145,151.32494,8.77683,30.000002,0.23742008,57.71244,295.85104,215.89249,2.9041698,58.422585,0.24068555,15.750201,84.84185,8.330017
44040,22082400.0,0.0,22.197845,22.200012,22.197815,22.194641,22.265564,22.131256,11.670441,12.799957,12.800446,12.8029175,1.0,0.03922425,0.03135173,0.1698897,138.0,11.700012,11.157637,0.0,87.556786,3331.1833,0.00010201782,3.6017709,63.542946,146.71498,8.943317,30.000002,0.2368156,57.47936,294.35834,212.57294,2.8825397,58.772804,0.24045667,15.609166,85.262695,8.330017
44041,22082460.0,0.0,22.2182,22.216919,22.218231,22.229889,22.269714,22.132263,11.43811,12.790558,12.785461,12.831696,0.0,0.03869857,0.03612271,0.11599972,134.0,11.783295,0.0,0.0,21.091835,2899.9727,9.634285e-05,4.1309414,58.246834,215.22054,8.997395,30.000002,0.18857108,57.40365,279.24435,233.74794,3.8449783,56.78904,0.19089256,12.922016,69.66674,8.330017
44042,22082520.0,0.0,22.258911,22.233673,22.259216,22.312439,22.27597,22.132538,11.097504,12.785156,12.78241,12.837219,0.0,0.036607306,0.035043687,0.07768119,130.0,11.783295,0.0,0.0,0.0,2418.8887,8.643497e-05,5.0576425,55.770866,236.72171,9.186077,30.000002,0.14773853,57.139492,263.3489,223.89972,4.838999,54.847008,0.14932457,11.0709305,59.51588,8.330017
44043,22082580.0,0.0,22.310211,22.250336,22.310883,22.420929,22.284912,22.134613,10.962952,12.794556,12.7925415,12.829224,0.0,0.03395199,0.033041194,0.06425847,126.0,11.783295,0.0,0.0,0.0,2116.1047,7.5966855e-05,5.14047,54.876602,220.303,9.382401,30.000002,0.12980624,56.864635,252.63112,205.05907,5.00252,54.3011,0.13121165,9.800332,56.200474,8.330017
44044,22082640.0,0.0,22.36441,22.266846,22.365509,22.538391,22.29602,22.138245,11.051971,12.804291,12.802826,12.830139,0.0,0.0323977,0.031849008,0.057081472,122.0,11.866608,0.0,0.0,0.0,1913.7733,6.6094304e-05,4.6586776,54.87954,200.20813,9.562876,30.000002,0.11993737,56.611973,245.87117,189.115,4.579726,54.51804,0.12128908,8.265936,54.68862,8.330017
44045,22082700.0,0.0,22.420074,22.283234,22.421722,22.66098,22.30838,22.142822,11.193817,12.808075,12.807129,12.826874,0.0,0.03144488,0.03110691,0.05277105,118.0,11.866608,0.0,0.0,0.0,1783.8396,5.9161328e-05,4.144497,55.28235,181.55649,9.73807,30.000002,0.113916315,56.3667,242.16284,176.2012,4.1000443,55.055218,0.11528839,6.996309,54.101044,8.330017
44046,22082760.0,0.0,22.472473,22.299469,22.474731,22.777039,22.320923,22.147888,11.353912,12.809082,12.808502,12.822784,0.0,0.030890321,0.030680452,0.050088637,114.0,11.866608,0.0,0.0,0.0,1696.9174,5.4202148e-05,3.6582072,55.908375,165.33978,9.908947,30.000002,0.1101934,56.127476,240.25554,165.83403,3.6334474,55.767162,0.111629985,5.958274,54.116325,8.330017
44047,22082820.0,0.0,22.525665,22.315582,22.528656,22.894714,22.333862,22.15326,11.544373,12.809814,12.809479,12.820343,0.0,0.030600186,0.030468851,0.048545264,110.0,11.949921,0.0,0.0,0.0,1625.4417,4.9772367e-05,3.1421657,56.653656,151.50296,10.076845,30.000002,0.1080523,55.892414,239.2727,157.52284,3.1287599,56.565434,0.109588996,5.009423,54.50523,8.330017
44048,22082880.0,0.0,22.579468,22.331543,22.583313,23.013,22.346954,22.158752,11.693359,12.808472,12.808258,12.81604,0.0,0.030461885,0.030380934,0.047656514,106.0,11.949921,0.0,0.0,0.0,1596.1492,4.769737e-05,2.7533567,57.441353,139.66742,10.244816,30.000002,0.10681326,55.657257,238.7646,150.6965,2.7461123,57.387043,0.10847914,4.317454,55.07219,8.330017
44049,22082940.0,0.0,22.633698,22.347382,22.63858,23.131348,22.360077,22.164276,11.80127,12.806488,12.806366,12.811523,0.0,0.030427247,0.030377582,0.047210578,102.0,11.949921,0.0,0.0,0.0,1585.4681,4.6608307e-05,2.4809186,58.235676,129.56343,10.407957,30.000002,0.10618422,55.428864,238.52002,145.0556,2.4769104,58.202362,0.10799815,3.855979,55.7333,8.330017
44050,22083000.0,0.0,22.688171,22.363068,22.694214,23.24939,22.373169,22.169739,11.915405,12.805939,12.805878,12.809937,0.0,0.030463053,0.030431528,0.04706162,98.0,12.033203,0.0,0.0,0.0,1570.6553,4.512205e-05,2.1999898,59.007668,121.00604,10.562121,30.000002,0.105965644,55.213028,238.42293,140.40485,2.1977305,58.986507,0.107938804,3.4108691,56.429123,8.330017
44051,22083060.0,0.0,22.73764,22.37857,22.744934,23.354889,22.385742,22.175385,11.989319,12.804382,12.804352,12.807251,0.0,0.030518526,0.03049904,0.04702249,94.0,12.033203,0.0,0.0,0.0,1581.1403,4.5067976e-05,2.0185118,59.749763,113.48792,10.724984,30.000002,0.10586756,54.985023,238.40652,136.35632,2.0172362,59.73668,0.10802637,3.1128793,57.12029,8.330017
44052,22083120.0,0.0,22.78656,22.393951,22.795227,23.459808,22.398224,22.180939,12.029358,12.802795,12.802795,12.804565,0.0,0.030587794,0.030575622,0.047064755,90.0,12.033203,0.0,0.0,0.0,1594.5859,4.5284654e-05,1.9234272,60.45541,106.90511,10.873198,30.000002,0.10587421,54.77752,238.43922,132.83907,1.9226673,60.447235,0.10821509,2.9616106,57.79418,8.330017
44053,22083180.0,0.0,22.835205,22.40918,22.845398,23.564087,22.410583,22.18637,12.095032,12.80304,12.803009,12.804718,0.0,0.030656563,0.030648833,0.047138777,86.0,12.116516,0.0,0.0,0.0,1590.3187,4.455256e-05,1.76396,61.124634,101.052704,11.02442,30.000002,0.105893806,54.56581,238.50201,129.71654,1.7635177,61.11944,0.10843213,2.7217941,58.44308,8.330017
44054,22083240.0,0.0,22.883423,22.424255,22.895325,23.667786,22.422821,22.191742,12.130951,12.802185,12.802185,12.803497,0.0,0.030713508,0.030708717,0.047211967,82.0,12.116516,0.0,0.0,0.0,1607.1191,4.4948283e-05,1.6760349,61.76793,95.70783,11.180448,30.000002,0.10587205,54.347374,238.58617,126.849754,1.6757756,61.764687,0.108624086,2.577556,59.07156,8.330017
44055,22083300.0,0.0,22.931305,22.439148,22.945068,23.770874,22.434998,22.197052,12.146973,12.801239,12.801239,12.801941,0.0,0.030756537,0.030753616,0.047275748,78.0,12.116516,0.0,0.0,0.0,1622.6244,4.53754e-05,1.6387317,62.391907,90.76953,11.329557,30.000002,0.10581188,54.13862,238.68628,124.18144,1.6385771,62.389915,0.10877755,2.5195293,59.68291,8.330017
44056,22083360.0,0.0,22.97409,22.453888,22.989624,23.861908,22.44632,22.202118,12.196472,12.801971,12.801941,12.8029785,0.0,0.030786486,0.030784626,0.047326114,74.0,12.199799,0.0,0.0,0.0,1617.3812,4.473236e-05,1.5167519,62.99969,86.1805,11.465124,30.000002,0.10572181,53.948826,238.79848,121.6809,1.5166606,62.99842,0.108887546,2.3405848,60.278614,8.330017
44057,22083420.0,0.0,23.016083,22.468475,23.03357,23.952362,22.45758,22.207123,12.217682,12.801453,12.801453,12.802277,0.0,0.030801449,0.030800235,0.047354702,70.0,12.199799,0.0,0.0,0.0,1631.8533,4.5135603e-05,1.463491,63.600193,81.83679,11.607237,30.000002,0.10556385,53.749866,238.92204,119.28938,1.4634333,63.599354,0.10894467,2.2526531,60.865982,8.330017
44058,22083480.0,0.0,23.057709,22.48288,23.077301,24.042358,22.468811,22.212097,12.226929,12.800903,12.800903,12.801392,0.0,0.030801332,0.030800533,0.047358777,66.0,12.199799,0.0,0.0,0.0,1645.935,4.553202e-05,1.440579,64.202446,77.66225,11.747407,30.000002,0.10534941,53.553627,239.05695,116.96593,1.4405419,64.2019,0.1089476,2.2166376,61.453594,8.330017
44059,22083540.0,0.0,23.098999,22.4971,23.12082,24.131958,22.47998,22.217102,12.275177,12.801819,12.801819,12.802734,0.0,0.03078584,0.030785332,0.04733336,62.0,12.283112,0.0,0.0,0.0,1637.7057,4.482819e-05,1.3193741,64.81194,73.61796,11.88597,30.000002,0.10507726,53.35964,239.20297,114.69015,1.3193523,64.81159,0.10889574,2.0376003,62.04778,8.330017
44060,22083600.0,0.0,23.139893,22.51117,23.164093,24.2211,22.49118,22.222076,12.295166,12.801361,12.801361,12.802155,0.0,0.030758865,0.03075853,0.047286797,58.0,12.283112,0.0,0.0,0.0,1650.538,4.5153232e-05,1.2675939,65.43771,69.67089,12.022546,30.000002,0.10475597,53.168434,239.3599,112.446106,1.2675802,65.43748,0.1087927,1.9513093,62.65791,8.330017
44061,22083660.0,0.0,23.176483,22.525055,23.203003,24.30017,22.50177,22.226929,12.303925,12.800842,12.800842,12.8013,0.0,0.030717412,0.030717196,0.047214035,54.0,12.283112,0.0,0.0,0.0,1661.8033,4.54653e-05,1.24437,66.08251,65.804054,12.157674,30.000002,0.104383014,52.979256,239.528,110.22554,1.2443613,66.08236,0.10863896,1.9141655,63.28691,8.330017
44062,22083720.0,0.0,23.212555,22.538757,23.241516,24.378998,22.51239,22.231812,12.351715,12.801788,12.801788,12.802704,0.0,0.030662306,0.030662166,0.04711701,50.0,12.366394,0.0,0.0,0.0,1650.1023,4.468103e-05,1.1233453,66.75224,62.004086,12.291437,30.000002,0.1039593,52.79199,239.70738,108.02141,1.1233402,66.75215,0.10843294,1.7351403,63.940643,8.330017
44063,22083780.0,0.0,23.248383,22.552277,23.279877,24.457489,22.52304,22.236755,12.370972,12.801331,12.801331,12.802124,0.0,0.030596294,0.0305962,0.047001325,46.0,12.366394,0.0,0.0,0.0,1659.485,4.4913708e-05,1.0725296,67.45933,58.23968,12.423624,30.000002,0.1034937,52.60693,239.89847,105.819374,1.0725262,67.45926,0.108181655,1.6500428,64.631256,8.330017
44064,22083840.0,0.0,23.283936,22.565613,23.318115,24.535797,22.533722,22.24173,12.379395,12.800842,12.800842,12.8013,0.0,0.030514834,0.030514775,0.046858247,42.0,12.366394,0.0,0.0,0.0,1667.5564,4.5130764e-05,1.0492846,68.20356,54.523766,12.557797,30.000002,0.102972426,52.419083,240.10065,103.625565,1.0492826,68.203514,0.10787937,1.6126417,65.358536,8.330017
44065,22083900.0,0.0,23.319366,22.578766,23.356262,24.613922,22.544495,22.246796,12.427368,12.801788,12.801788,12.802734,0.0,0.03041766,0.030417623,0.0466877,38.0,12.449707,0.0,0.0,0.0,1652.496,4.426012e-05,0.92756057,68.989975,50.86153,12.685223,30.000002,0.10240476,52.24069,240.3138,101.43992,0.9275594,68.989944,0.10751432,1.4325957,66.12749,8.330017
44066,22083960.0,0.0,23.351257,22.591736,23.390839,24.683716,22.55487,22.2518,12.447144,12.801331,12.801331,12.802124,0.0,0.030305618,0.030305594,0.046491716,34.0,12.449707,0.0,0.0,0.0,1658.3801,4.4398497e-05,0.87487686,69.83399,47.22732,12.814771,30.000002,0.10178004,52.059322,240.53844,99.250786,0.87487614,69.83398,0.107092336,1.3439322,66.953156,8.330017
44067,22084020.0,0.0,23.382812,22.604523,23.42517,24.753418,22.565369,22.256897,12.454041,12.800812,12.800812,12.8013,0.0,0.03017709,0.030177072,0.046267327,30.0,12.449707,0.0,0.0,0.0,1662.5353,4.451236e-05,0.8548841,70.74507,43.6247,12.943682,30.000002,0.101098575,51.878845,240.77434,97.05897,0.8548836,70.74506,0.10660693,1.3120785,67.84468,8.330017
44068,22084080.0,0.0,23.41446,22.617096,23.459747,24.822998,22.575897,22.262085,12.504913,12.801849,12.801849,12.802826,0.0,0.030117467,0.030117458,0.046172276,28.333334,12.53302,0.0,0.0,0.0,1646.4708,4.3591554e-05,0.7274867,71.68591,40.433056,13.068054,30.000002,0.10067267,51.704723,240.97398,95.18674,0.72748643,71.685905,0.10639968,1.1243858,68.76344,8.330017
44069,22084140.0,0.0,23.445923,22.629456,23.494263,24.892242,22.586456,22.267273,12.52887,12.801483,12.801483,12.802307,0.0,0.030089758,0.03008975,0.046131805,26.666666,12.53302,0.0,0.0,0.0,1655.085,4.3765856e-05,0.66702175,72.633705,37.5806,13.189093,30.000002,0.10035077,51.53527,241.15036,93.53838,0.66702163,72.6337,0.10629993,1.0249255,69.68592,8.330017
44070,22084200.0,0.0,23.477142,22.641632,23.528656,24.961212,22.596985,22.27246,12.541504,12.800995,12.800995,12.801544,0.0,0.030064344,0.030064339,0.04609342,25.0,12.53302,0.0,0.0,0.0,1663.7749,4.3965607e-05,0.63550186,73.58847,34.96463,13.311548,30.000002,0.100038946,51.36383,241.31459,92.02803,0.6355018,73.58846,0.10621853,0.97521824,70.61373,8.330017
44071,22084260.0,0.0,23.505524,22.653595,23.56009,25.022583,22.607117,22.277527,12.596497,12.802002,12.802002,12.80304,0.0,0.030112777,0.030112773,0.046190597,25.0,12.6163025,0.0,0.0,0.0,1652.3975,4.317017e-05,0.5008794,74.527855,32.765945,13.422443,30.000002,0.099992484,51.20858,241.43494,90.83616,0.50087935,74.52785,0.10641109,0.7768647,71.52369,8.330017
44072,22084320.0,0.0,23.533356,22.665375,23.591156,25.083374,22.617096,22.28244,12.622833,12.801575,12.801575,12.80249,0.0,0.03020571,0.030205706,0.046363298,25.0,12.6163025,0.0,0.0,0.0,1666.6852,4.3484208e-05,0.43644103,75.41032,30.95831,13.531786,30.000002,0.10008686,51.055496,241.52011,89.912,0.436441,75.41031,0.1067618,0.6714059,72.37414,8.330017
44073,22084380.0,0.0,23.560822,22.67694,23.621918,25.143646,22.626923,22.287262,12.6371155,12.801056,12.801056,12.801636,0.0,0.030314032,0.030314028,0.04655997,25.0,12.6163025,0.0,0.0,0.0,1681.8577,4.3843324e-05,0.40275735,76.237686,29.428034,13.639164,30.000002,0.1002457,50.905167,241.58281,89.165726,0.4027573,76.237686,0.10718672,0.61894685,73.16854,8.330017
44074,22084440.0,0.0,23.587982,22.688263,23.652435,25.2034,22.636627,22.291962,12.692505,12.802032,12.802032,12.803101,0.0,0.030437535,0.030437535,0.04678169,25.0,12.6996155,0.0,0.0,0.0,1675.2086,4.3201297e-05,0.2670337,77.01082,28.133577,13.74161,30.000002,0.10044846,50.76175,241.62758,88.56449,0.2670337,77.01081,0.10765386,0.41814214,73.908325,8.330017
44075,22084500.0,0.0,23.614716,22.699402,23.682556,25.26242,22.646149,22.296509,12.716095,12.801544,12.801544,12.802399,0.0,0.030574514,0.030574514,0.04702476,25.0,12.6996155,0.0,0.0,0.0,1692.4464,4.3606247e-05,0.2087031,77.70943,27.079033,13.842043,30.000002,0.10069193,50.62114,241.65361,88.112366,0.2087031,77.70943,0.1081673,0.32161087,74.573875,8.330017
44076,22084560.0,0.0,23.63852,22.710327,23.709625,25.314514,22.655182,22.300781,12.727661,12.800964,12.800964,12.801483,0.0,0.03071432,0.03071432,0.04727066,25.0,12.6996155,0.0,0.0,0.0,1709.2736,4.402262e-05,0.18102522,78.345505,26.197025,13.940191,30.000002,0.100950114,50.483734,241.66733,87.762344,0.18102522,78.345505,0.10869701,0.2782461,75.17766,8.330017
44077,22084620.0,0.0,23.661774,22.721008,23.736206,25.366058,22.664032,22.304932,12.780762,12.801971,12.801971,12.8029785,0.0,0.030857025,0.030857025,0.04752004,25.0,12.782898,0.0,0.0,0.0,1703.2399,4.3422566e-05,0.04869938,78.91785,25.46955,14.036237,30.000002,0.101214044,50.34927,241.67065,87.501465,0.04869938,78.91785,0.109232545,0.082328275,75.71886,8.330017
44078,22084680.0,0.0,23.6846,22.731476,23.76233,25.416931,22.672699,22.308899,12.801941,12.802307,12.802307,12.802948,0.0,0.031000253,0.031000253,0.047768604,25.0,12.782898,0.0,0.0,0.0,1720.4255,4.3835607e-05,0.0,79.41295,24.898432,14.129964,30.000002,0.10147784,50.218052,241.664,87.328964,0.0,79.41295,0.109766334,0.0,76.18475,8.330017
44079,22084740.0,0.0,23.707031,22.74173,23.788116,25.467224,22.681183,22.312744,12.811554,12.805054,12.805054,12.805145,0.0,0.031139584,0.031139584,0.048008874,25.0,12.782898,0.0,0.0,0.0,1736.914,4.4246124e-05,0.0,79.84465,24.44143,14.223106,30.000002,0.10172861,50.08765,241.65097,87.21773,0.0,79.84465,0.11028754,0.0,76.58923,8.330017
44080,22084800.0,0.0,23.729187,22.75174,23.81363,25.51706,22.689575,22.316498,12.863647,12.822571,12.822571,12.820587,0.0,0.031275094,0.031275094,0.048241414,25.0,12.866211,0.0,0.0,0.0,1729.9534,4.3634893e-05,0.0,80.21911,24.079796,14.312473,30.000002,0.101969175,49.96254,241.63316,87.15569,0.0,80.21911,0.110790886,0.0,76.93853,8.330017
44081,22084860.0,0.0,23.748901,22.761536,23.836517,25.560944,22.697632,22.320099,12.884949,12.84668,12.84668,12.842987,0.0,0.031404555,0.031404555,0.048462383,25.0,12.866211,0.0,0.0,0.108066745,1745.8623,4.4015338e-05,0.0,80.53371,23.80763,14.401494,30.000002,0.10218793,49.83791,241.61142,87.138115,0.0,80.53371,0.111271,0.0,77.23041,8.330017
44082,22084920.0,0.0,23.77246,22.771088,23.863922,25.60434,22.705658,22.32367,12.894012,12.866058,12.866058,12.861847,0.0,0.031455114,0.031455114,0.048913863,25.0,12.866211,0.0,0.0,0.8168467,1761.6847,4.4390687e-05,0.0,80.811195,23.506088,14.49703,30.000002,0.10245158,49.70416,241.58554,87.12413,0.0,80.811195,0.11182333,0.0,77.64807,8.330017
44083,22084980.0,0.0,23.802826,22.780396,23.898743,25.646729,22.713715,22.327301,12.954132,12.892853,12.892853,12.887665,0.0,0.031421028,0.031421028,0.049709953,25.0,12.949493,0.0,0.0,1.9410169,1757.662,4.382521e-05,0.0,81.11039,23.095488,14.5823,30.000002,0.10288334,49.584778,241.55223,87.097275,0.0,81.11039,0.112551026,0.0,78.30591,8.330017
44084,22085040.0,0.0,23.838806,22.78946,23.940033,25.687744,22.721924,22.331085,12.975464,12.925751,12.925751,12.9201355,0.0,0.03131755,0.03131755,0.050845724,25.0,12.949493,0.0,0.0,3.4685771,1778.7269,4.425747e-05,0.0,81.45864,22.567986,14.667858,30.000002,0.10348031,49.465,241.50961,87.05972,0.0,81.45864,0.113479614,0.0,79.22589,8.330017
44085,22085100.0,0.0,23.880432,22.79831,23.987823,25.726898,22.730347,22.335083,12.989105,12.95108,12.95108,12.946381,0.0,0.031151844,0.031151844,0.052343424,25.0,12.949493,0.0,0.0,5.378307,1803.8,4.4791035e-05,0.0,81.8864,21.90975,14.750123,30.000002,0.104279205,49.349827,241.4553,87.013054,0.0,81.8864,0.114645675,0.0,80.457565,8.330017
44086,22085160.0,0.0,23.924896,22.806915,24.03894,25.758942,22.738861,22.339294,13.052673,12.983459,12.983459,12.979919,0.0,0.030939475,0.030939475,0.054184463,25.0,13.032806,0.0,0.0,7.576586,1810.0991,4.4440752e-05,0.0,82.41725,21.131971,14.824072,30.000002,0.10529969,49.246304,241.3872,86.96612,0.0,82.41725,0.116061784,0.0,82.023705,8.330017
44087,22085220.0,0.0,23.972565,22.815247,24.094116,25.7883,22.747742,22.343842,13.077362,13.020172,13.020172,13.018463,0.0,0.030690933,0.030690933,0.056341227,25.0,13.032806,0.0,0.0,10.052788,1842.6476,4.5110326e-05,0.0,83.064995,20.25735,14.899352,30.000002,0.10651222,49.140907,241.30417,86.928825,0.0,83.064995,0.117721304,0.0,83.92893,8.330017
44088,22085280.0,0.0,24.023346,22.823334,24.153107,25.814514,22.756958,22.348724,13.09317,13.048737,13.048737,13.049164,0.0,0.03040148,0.03040148,0.05882939,25.0,13.032806,0.0,0.0,12.775786,1879.577,4.5898196e-05,0.0,83.84808,19.295311,14.968363,30.000002,0.107936926,49.044292,241.20479,86.90694,0.0,83.84808,0.119630374,0.0,86.18461,8.330017
