,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44089,22085340.0,0.0,24.076233,22.831177,24.214691,25.837097,22.766571,22.353973,13.157806,13.083252,13.083252,13.087006,0.0,0.030078948,0.030078948,0.061621867,25.0,13.116119,0.0,0.0,15.708531,1897.2202,4.580618e-05,0.0,84.78613,18.272268,15.026962,30.000002,0.109572455,48.962254,241.08803,86.91119,0.0,84.78613,0.12177768,0.0,88.78655,8.330017
44090,22085400.0,0.0,24.129547,22.838776,24.27713,25.855865,22.776642,22.35962,13.181824,13.121033,13.121033,13.128326,0.0,0.029733464,0.029733464,0.064661875,25.0,13.116119,0.0,0.0,18.80769,1940.6056,4.6711106e-05,0.0,85.887245,17.228296,15.082603,30.000002,0.11136976,48.884357,240.95428,86.95365,0.0,85.887245,0.12412675,0.0,91.723404,8.330017
44091,22085460.0,0.0,24.179993,22.8461,24.336792,25.866974,22.786896,22.3656,13.196228,13.150055,13.150055,13.159241,0.0,0.029379211,0.029379211,0.06788434,25.0,13.116119,0.0,0.0,21.97994,1986.9875,4.771615e-05,0.0,87.15807,16.203833,15.134547,30.000002,0.1132991,48.811634,240.80429,87.04716,0.0,87.15807,0.12664069,0.0,94.98235,8.330017
44092,22085520.0,0.0,24.226837,22.85318,24.392487,25.873657,22.797577,22.371979,13.2561035,13.183838,13.183838,13.197327,0.0,0.029055284,0.029055284,0.07116243,25.0,13.199402,0.0,0.0,25.199158,2011.1521,4.7796093e-05,0.0,88.59888,15.249757,15.176169,30.000002,0.11533976,48.753365,240.63933,87.20926,0.0,88.59888,0.12927414,0.0,98.4964,8.330017
44093,22085580.0,0.0,24.2294,22.859985,24.397522,25.877472,22.808289,22.378387,13.273804,13.219269,13.219269,13.235107,0.0,0.029639684,0.029639684,0.07220542,25.0,13.199402,0.0,0.0,28.437973,2051.754,4.877466e-05,0.0,89.94072,14.9512005,15.191618,30.000002,0.11709499,48.731735,240.47238,87.64446,0.0,89.94072,0.13148443,0.0,99.928764,8.330017
44094,22085640.0,0.0,24.213806,22.866516,24.381592,25.881042,22.818237,22.384125,13.274597,13.243469,13.243469,13.256531,0.0,0.03045617,0.03045617,0.07229604,25.0,13.199402,0.0,0.0,31.710075,2084.7058,4.965027e-05,0.0,90.715515,15.112562,15.207155,30.000002,0.11851904,48.709984,240.31473,88.24604,0.0,90.715515,0.1332931,0.0,99.97973,8.330017
44095,22085700.0,1.0,24.207733,22.872772,24.376709,25.883728,22.82727,22.389069,13.3341675,13.272156,13.272156,13.285309,0.0,0.031438958,0.031438958,0.07382223,33.333332,13.282715,0.0,0.0,35.007103,2106.2249,4.9646078e-05,0.0,91.04402,15.794433,15.188554,30.000002,0.12132116,48.736023,240.00581,89.61266,0.0,91.04402,0.13670194,0.0,100.00036,8.330017
44096,22085760.0,1.0,24.210388,22.878784,24.38208,25.882019,22.835144,22.393066,13.375183,13.311005,13.311005,13.325775,0.0,0.03241943,0.03241943,0.07650288,41.666668,13.282715,0.0,0.0,38.264866,2169.6428,5.0946906e-05,0.0,90.89422,16.917154,15.146887,30.000002,0.12518136,48.794357,239.60115,91.60165,0.0,90.89422,0.14134413,0.0,100.000015,8.330017
44097,22085820.0,1.0,24.22116,22.884491,24.397064,25.87619,22.842133,22.396301,13.41153,13.350525,13.350525,13.36618,0.0,0.033357535,0.033357535,0.0803067,50.0,13.282715,0.0,0.0,41.442375,2249.7637,5.2631756e-05,0.0,90.29507,18.484411,15.094984,30.000002,0.12990482,48.867023,239.15395,94.171074,0.0,90.29507,0.14702283,0.0,99.999985,8.330017
44098,22085880.0,1.0,24.240082,22.889954,24.420197,25.86502,22.848328,22.398834,13.495483,13.403046,13.403046,13.423584,0.0,0.0342124,0.0342124,0.08523815,58.333332,13.365997,0.0,0.0,44.484264,2322.6226,5.3677417e-05,0.0,89.279305,20.545088,14.994896,30.000002,0.13555941,49.00715,238.73262,97.34559,0.0,89.279305,0.15366752,0.0,100.0,8.330017
44099,22085940.0,1.0,24.26358,22.895111,24.449066,25.84726,22.853912,22.400848,13.538757,13.460205,13.460205,13.484314,0.0,0.0349489,0.0349489,0.09124713,66.666664,13.365997,0.0,0.0,47.3159,2430.0652,5.5913482e-05,0.0,87.91495,23.13861,14.899031,30.000002,0.14188962,49.141357,238.44792,101.13064,0.0,87.91495,0.16114807,0.0,100.0,8.330017
44100,22086000.0,1.0,24.289978,22.899994,24.480896,25.821503,22.859009,22.402466,13.57132,13.508636,13.508636,13.532715,0.0,0.035537537,0.035537537,0.098287046,75.0,13.365997,0.0,0.0,49.84825,2549.4124,5.8453887e-05,0.0,86.26997,26.316467,14.786662,30.000002,0.14889337,49.298676,238.4626,105.552444,0.0,86.26997,0.16936876,0.0,100.0,8.330017
44101,22086060.0,1.0,24.317444,22.904541,24.51242,25.785828,22.863647,22.403748,13.644684,13.562561,13.562561,13.5914,0.0,0.035964884,0.035964884,0.10631972,83.333336,13.44931,0.0,0.0,51.966393,2654.7888,6.0226623e-05,0.0,84.41213,30.142466,14.636622,30.000002,0.15661408,49.508728,239.01599,110.64977,0.0,84.41213,0.17823727,0.0,100.0,8.330017
44102,22086120.0,1.0,24.341736,22.908722,24.540314,25.73944,22.868103,22.404938,13.677734,13.613556,13.613556,13.643372,0.0,0.03622701,0.03622701,0.1152134,91.666664,13.44931,0.0,0.0,53.533447,2789.9246,6.308582e-05,0.0,82.42405,34.642128,14.490096,30.000002,0.16481523,49.713863,240.45197,116.441216,0.0,82.42405,0.18766752,0.0,100.0,8.330017
44103,22086180.0,1.0,24.35965,22.912506,24.561737,25.682892,22.872559,22.406128,13.700409,13.653778,13.653778,13.680237,0.0,0.03634041,0.03634041,0.12476349,100.0,13.44931,0.0,0.0,54.512173,2929.8335,6.6108194e-05,0.0,80.392685,39.795437,14.3726425,30.000002,0.17323093,49.8783,243.22736,122.880775,0.0,80.392685,0.19745743,0.0,99.99737,8.330017
44104,22086240.0,1.0,24.352417,22.915894,24.551819,25.616272,22.876862,22.407227,13.756805,13.698456,13.698456,13.728455,0.0,0.037008703,0.037008703,0.13264401,108.333336,13.532593,0.0,0.0,54.78768,3038.276,6.8119196e-05,0.0,78.220375,47.025352,14.210357,30.000002,0.18147326,50.1055,247.86548,130.68835,0.0,78.220375,0.20667987,0.0,98.596664,8.330017
44105,22086300.0,1.0,24.318115,22.918945,24.5112,25.543304,22.880371,22.407593,13.755951,13.734131,13.734131,13.755463,0.0,0.03806227,0.03806227,0.13747229,116.666664,13.532593,0.0,0.0,54.30373,3141.615,7.070773e-05,0.0,75.44933,58.296413,14.092997,30.000002,0.18771045,50.269806,253.62265,140.71701,0.0,75.44933,0.21362507,0.0,95.21778,8.330017
44106,22086360.0,1.0,24.273743,22.92163,24.459412,25.469788,22.882965,22.407288,13.723053,13.744141,13.744141,13.746979,0.0,0.0388833,0.0388833,0.13934794,125.0,13.532593,0.0,0.0,53.078915,3206.0981,7.272523e-05,0.0,72.20715,74.257706,14.02826,30.000002,0.19091985,50.360435,259.2687,152.98628,0.0,72.20715,0.21714413,0.0,90.82582,8.330017
44107,22086420.0,1.0,24.223663,22.92395,24.401825,25.396942,22.88498,22.406433,13.702393,13.738647,13.738647,13.729279,0.0,0.039134387,0.039134387,0.13782436,133.33333,13.615906,0.0,0.0,51.095093,3190.2512,7.270026e-05,0.0,68.77613,94.89396,14.034984,30.000002,0.19007541,50.351025,263.6882,166.8604,0.0,68.77613,0.21613811,0.0,86.0459,8.330017
44108,22086480.0,1.0,24.17334,22.925903,24.344757,25.32846,22.886963,22.40561,13.630157,13.710236,13.710236,13.683716,0.0,0.038716096,0.038716096,0.13342232,141.66667,13.615906,0.0,0.0,48.477356,3141.7234,7.2461684e-05,0.0,65.535286,118.135704,14.113347,30.000002,0.18543404,50.241314,266.31824,180.61328,0.0,65.535286,0.210923,0.0,81.518585,8.330017
44109,22086540.0,1.0,24.125366,22.927551,24.290924,25.266876,22.889435,22.405182,13.545929,13.655823,13.655823,13.612915,0.0,0.037819356,0.037819356,0.12713584,150.0,13.615906,0.0,0.0,45.280605,3048.218,7.117214e-05,0.0,62.76067,140.64828,14.250244,30.000002,0.17818756,50.049656,267.13025,192.16106,0.0,62.76067,0.20282559,0.0,77.579185,8.330017
44110,22086600.0,0.0,24.08075,22.928833,24.24173,25.214325,22.892792,22.405579,13.504913,13.597961,13.597961,13.553619,0.0,0.036476903,0.036476903,0.119236976,146.0,13.699219,0.0,0.0,41.57939,2890.0752,6.777672e-05,0.0,60.63986,156.29628,14.459789,30.000002,0.16864268,49.756294,264.94836,197.57153,0.0,60.63986,0.19221564,0.0,74.40961,8.330017
44111,22086660.0,0.0,24.042023,22.92981,24.198608,25.175201,22.897278,22.407104,13.454376,13.541931,13.541931,13.499573,0.0,0.03521188,0.03521188,0.111326866,142.0,13.699219,0.0,0.0,37.57254,2740.9753,6.466375e-05,0.0,59.17933,164.95863,14.670581,30.000002,0.159326,49.461185,261.47995,198.2324,0.0,59.17933,0.18176213,0.0,71.9475,8.330017
44112,22086720.0,0.0,24.00595,22.93045,24.15799,25.14566,22.90271,22.409485,13.427063,13.493561,13.493561,13.457703,0.0,0.034168947,0.034168947,0.103741325,138.0,13.699219,0.0,0.0,33.31906,2594.402,6.137125e-05,0.0,58.23239,168.35419,14.873126,30.000002,0.1507663,49.177624,257.5554,195.8126,0.0,58.23239,0.17208183,0.0,69.94745,8.330017
44113,22086780.0,0.0,23.971222,22.930756,24.11914,25.125519,22.908966,22.412598,13.468109,13.473419,13.473419,13.454376,0.0,0.033362985,0.033362985,0.0965229,134.0,13.782501,0.0,0.0,28.909138,2431.9387,5.706833e-05,0.0,57.67105,168.1786,15.090058,30.000002,0.14291868,48.87392,253.64127,191.5754,0.0,57.67105,0.16324592,0.0,68.228424,8.330017
44114,22086840.0,0.0,23.938293,22.930756,24.081696,25.114471,22.915894,22.41632,13.490723,13.475372,13.475372,13.470123,0.0,0.032760683,0.032760683,0.089646295,130.0,13.782501,0.0,0.0,24.436361,2301.1746,5.3852204e-05,0.0,57.385166,165.8076,15.287268,30.000002,0.13582294,48.597824,250.01566,186.40271,0.0,57.385166,0.15516143,0.0,66.66529,8.330017
44115,22086900.0,0.0,23.90683,22.93045,24.04544,25.112091,22.92334,22.420502,13.51532,13.486816,13.486816,13.489471,0.0,0.032323096,0.032323096,0.0830867,126.0,13.782501,0.0,0.0,19.982141,2181.8523,5.0930295e-05,0.0,57.300102,162.09729,15.470707,30.000002,0.12935221,48.341007,246.7927,180.79768,0.0,57.300102,0.14772469,0.0,65.18571,8.330017
44116,22086960.0,0.0,23.87613,22.92987,24.010437,25.118347,22.93103,22.42514,13.592529,13.517761,13.517761,13.528809,0.0,0.03200896,0.03200896,0.07683872,122.0,13.865814,0.0,0.0,15.6351385,2049.7083,4.731666e-05,0.0,57.35661,157.62509,15.669545,30.000002,0.123337075,48.062637,244.19296,175.07408,0.0,57.35661,0.14084728,0.0,63.746296,8.330017
44117,22087020.0,0.0,23.846893,22.928955,23.976624,25.132416,22.939087,22.430145,13.632385,13.559448,13.559448,13.574036,0.0,0.031781796,0.031781796,0.07091897,118.0,13.865814,0.0,0.0,11.468238,1949.8899,4.4880162e-05,0.0,57.513123,152.71442,15.852695,30.000002,0.11781575,47.80623,242.25476,169.39668,0.0,57.513123,0.13447253,0.0,62.32964,8.330017
44118,22087080.0,0.0,23.819153,22.927795,23.944183,25.153809,22.94748,22.435425,13.662628,13.597595,13.597595,13.610809,0.0,0.03161609,0.03161609,0.065358885,114.0,13.865814,0.0,0.0,7.551653,1859.773,4.2732718e-05,0.0,57.74372,147.54268,16.019054,30.000002,0.112757966,47.573322,240.84288,163.85579,0.0,57.74372,0.12858114,0.0,60.93549,8.330017
44119,22087140.0,0.0,23.792664,22.92633,23.913788,25.18222,22.956116,22.440979,13.741974,13.645142,13.645142,13.656342,0.0,0.031491045,0.031491045,0.06022749,110.0,13.949097,0.0,0.0,3.9651453,1755.6631,3.9915027e-05,0.0,58.031357,142.19504,16.205273,30.000002,0.1080894,47.312622,239.8466,158.5055,0.0,58.031357,0.123198815,0.0,59.576374,8.330017
44120,22087200.0,0.0,23.768433,22.924591,23.88559,25.216614,22.965027,22.446777,13.781128,13.696228,13.696228,13.703644,0.0,0.03139015,0.03139015,0.05554494,106.0,13.949097,0.0,0.0,0.743151,1684.023,3.8232985e-05,0.0,58.36249,136.734,16.370527,30.000002,0.10388747,47.08126,239.17151,153.36829,0.0,58.36249,0.11831437,0.0,58.263283,8.330017
44121,22087260.0,0.0,23.750824,22.922577,23.865387,25.252716,22.973724,22.452637,13.8090515,13.73819,13.73819,13.740967,0.0,0.031246267,0.031246267,0.051920697,102.0,13.949097,0.0,0.0,0.0,1623.3984,3.6788388e-05,0.0,58.738983,130.66504,16.52839,30.000002,0.10048928,46.860252,238.74736,148.36586,0.0,58.738983,0.1143993,0.0,57.37564,8.330017
44122,22087320.0,0.0,23.752716,22.920288,23.868134,25.292023,22.982727,22.458801,13.906738,13.7907715,13.7907715,13.788513,0.0,0.031069413,0.031069413,0.05013497,98.0,14.03241,0.0,0.0,0.0,1564.3278,3.496197e-05,0.0,59.219223,123.56844,16.652205,30.000002,0.09857627,46.686916,238.52066,143.58821,0.0,59.219223,0.112259865,0.0,57.32334,8.330017
44123,22087380.0,0.0,23.760773,22.917755,23.878265,25.33319,22.992065,22.465271,13.957214,13.852173,13.852173,13.84552,0.0,0.030951563,0.030951563,0.049001705,94.0,14.03241,0.0,0.0,0.0,1544.6263,3.4413108e-05,0.0,59.761547,116.67711,16.758743,30.000002,0.09731222,46.53776,238.4223,139.25746,0.0,59.761547,0.11089153,0.0,57.538868,8.330017
44124,22087440.0,0.0,23.773102,22.914978,23.893524,25.37555,23.001617,22.471985,13.989899,13.904114,13.904114,13.89502,0.0,0.030875485,0.030875485,0.048303913,90.0,14.03241,0.0,0.0,0.0,1534.6179,3.4128137e-05,0.0,60.33814,110.151985,16.854273,30.000002,0.09648027,46.40402,238.40726,135.34209,0.0,60.33814,0.11004238,0.0,57.919098,8.330017
44125,22087500.0,0.0,23.788177,22.911957,23.9122,25.41861,23.011414,22.478912,14.071106,13.959991,13.959991,13.948456,0.0,0.030832503,0.030832503,0.047888692,86.0,14.115692,0.0,0.0,0.0,1508.2351,3.3176773e-05,0.0,60.933697,104.05701,16.941355,30.000002,0.095939666,46.282104,238.44623,131.79915,0.0,60.933697,0.109542035,0.0,58.397068,8.330017
44126,22087560.0,0.0,23.802582,22.908691,23.930298,25.456238,23.020813,22.485748,14.101227,14.014618,14.014618,14.0017395,0.0,0.030807955,0.030807955,0.047636844,82.0,14.115692,0.0,0.0,0.0,1510.19,3.3203953e-05,0.0,61.53798,98.365295,17.023853,30.000002,0.095565505,46.166603,238.52113,128.55072,0.0,61.53798,0.109242134,0.0,58.92836,8.330017
44127,22087620.0,0.0,23.817963,22.905212,23.949646,25.49411,23.030365,22.492737,14.11499,14.054138,14.054138,14.041931,0.0,0.030793253,0.030793253,0.047489174,78.0,14.115692,0.0,0.0,0.0,1513.3663,3.327217e-05,0.0,62.147438,93.04737,17.103403,30.000002,0.09529388,46.055233,238.62074,125.549,0.0,62.147438,0.10906579,0.0,59.49141,8.330017
44128,22087680.0,0.0,23.834106,22.90149,23.96997,25.532166,23.04004,22.499847,14.182434,14.095978,14.095978,14.083588,0.0,0.030783847,0.030783847,0.047407627,74.0,14.199005,0.0,0.0,0.0,1494.8508,3.25537e-05,0.0,62.760674,88.06276,17.177607,30.000002,0.09509113,45.95135,238.73773,122.75331,0.0,62.760674,0.10896574,0.0,60.07416,8.330017
44129,22087740.0,0.0,23.850616,22.897552,23.990784,25.570312,23.049805,22.50708,14.201569,14.13736,14.13736,14.125153,0.0,0.030772354,0.030772354,0.047353934,70.0,14.199005,0.0,0.0,0.21662134,1501.5962,3.2712323e-05,0.0,63.37819,83.34582,17.251959,30.000002,0.094906196,45.847256,238.86882,120.108055,0.0,63.37819,0.10888944,0.0,60.66854,8.330017
44130,22087800.0,0.0,23.873322,22.893402,24.019104,25.608276,23.059723,22.514435,14.209808,14.165558,14.165558,14.155029,0.0,0.030701308,0.030701308,0.047764968,66.0,14.199005,0.0,0.0,0.9333687,1510.2257,3.28838e-05,0.0,64.0189,78.50713,17.323708,30.000002,0.09499551,45.74681,239.00851,117.51234,0.0,64.0189,0.109157644,0.0,61.485588,8.330017
44131,22087860.0,0.0,23.898193,22.889038,24.050201,25.639404,23.069183,22.521637,14.279083,14.200623,14.200623,14.190582,0.0,0.03061598,0.03061598,0.04851173,62.0,14.282318,0.0,0.0,1.9390205,1500.1268,3.2330914e-05,0.0,64.708595,73.644684,17.384615,30.000002,0.09534318,45.66154,239.15025,115.0012,0.0,64.708595,0.10973402,0.0,62.482613,8.330017
44132,22087920.0,0.0,23.926605,22.88446,24.085815,25.669495,23.078827,22.528992,14.302887,14.238861,14.238861,14.229675,0.0,0.030506235,0.030506235,0.049572,58.0,14.282318,0.0,0.0,3.229222,1518.7649,3.270862e-05,0.0,65.44741,68.770485,17.446058,30.000002,0.0958935,45.575516,239.29123,112.5602,0.0,65.44741,0.110574245,0.0,63.66687,8.330017
44133,22087980.0,0.0,23.95874,22.8797,24.125977,25.69809,23.088684,22.53656,14.313721,14.2673645,14.2673645,14.260193,0.0,0.03037313,0.03037313,0.050953526,54.0,14.282318,0.0,0.0,4.797228,1539.8062,3.312542e-05,0.0,66.249115,63.877476,17.496426,30.000002,0.096674025,45.505005,239.42847,110.184204,0.0,66.249115,0.11168952,0.0,65.06459,8.330017
44134,22088040.0,0.0,23.99414,22.874756,24.170105,25.724762,23.098724,22.544312,14.38324,14.303009,14.303009,14.2977295,0.0,0.030216565,0.030216565,0.052643143,50.0,14.365601,0.0,0.0,6.632973,1541.3389,3.2814205e-05,0.0,67.12593,58.98012,17.533426,30.000002,0.09767769,45.4532,239.55899,107.87172,0.0,67.12593,0.113066606,0.0,66.69763,8.330017
44135,22088100.0,0.0,24.031433,22.869629,24.217072,25.74936,23.10904,22.552307,14.405975,14.341217,14.341217,14.338226,0.0,0.030033842,0.030033842,0.054585695,46.0,14.365601,0.0,0.0,8.694338,1570.9885,3.3409367e-05,0.0,68.08644,54.11354,17.577547,30.000002,0.09881775,45.391434,239.68205,105.61739,0.0,68.08644,0.11464297,0.0,68.56966,8.330017
44136,22088160.0,0.0,24.068268,22.864319,24.26352,25.766327,23.119019,22.560211,14.414581,14.369141,14.369141,14.368561,0.0,0.029823085,0.029823085,0.056750324,42.0,14.365601,0.0,0.0,10.888082,1601.573,3.402074e-05,0.0,69.14526,49.301167,17.605274,30.000002,0.100111835,45.352615,239.79625,103.42108,0.0,69.14526,0.11638676,0.0,70.68551,8.330017
44137,22088220.0,0.0,24.106049,22.858856,24.311188,25.780334,23.129303,22.56839,14.477142,14.403168,14.403168,14.405853,0.0,0.029583175,0.029583175,0.05914008,38.0,14.448914,0.0,0.0,13.222283,1609.9045,3.384894e-05,0.0,70.32943,44.54529,17.619253,30.000002,0.1015488,45.333046,239.90005,101.27859,0.0,70.32943,0.11828828,0.0,73.05369,8.330017
44138,22088280.0,0.0,24.143219,22.85321,24.35907,25.791687,23.139893,22.576874,14.499237,14.438019,14.438019,14.443756,0.0,0.029298788,0.029298788,0.06163311,34.0,14.448914,0.0,0.0,15.645427,1645.4574,3.4574667e-05,0.0,71.63757,39.92559,17.65773,30.000002,0.102955334,45.27918,239.99635,99.195076,0.0,71.63757,0.12022133,0.0,75.63474,8.330017
44139,22088340.0,0.0,24.179932,22.847412,24.40622,25.80017,23.150818,22.585663,14.50528,14.463409,14.463409,14.470673,0.0,0.028970445,0.028970445,0.06418086,30.0,14.448914,0.0,0.0,18.13419,1679.0549,3.5251633e-05,0.0,73.094925,35.478065,17.68107,30.000002,0.10435848,45.2465,240.08716,97.17218,0.0,73.094925,0.12211833,0.0,78.44719,8.330017
44140,22088400.0,0.0,24.21518,22.841461,24.451477,25.805267,23.16211,22.594757,14.565735,14.494843,14.494843,14.50589,0.0,0.028705157,0.028705157,0.06695881,28.333334,14.532196,0.0,0.0,20.664137,1689.9788,3.512454e-05,0.0,74.71012,31.49356,17.677023,30.000002,0.10606515,45.252167,240.12962,95.49483,0.0,74.71012,0.124347396,0.0,81.499245,8.330017
44141,22088460.0,0.0,24.245361,22.835358,24.491333,25.803284,23.173096,22.60379,14.58548,14.526886,14.526886,14.54071,0.0,0.028465908,0.028465908,0.06979187,26.666666,14.532196,0.0,0.0,23.129484,1728.5415,3.5901594e-05,0.0,76.44303,27.981752,17.682127,30.000002,0.107805364,45.24502,240.13968,94.09329,0.0,76.44303,0.12665057,0.0,84.719765,8.330017
44142,22088520.0,0.0,24.271942,22.829132,24.527008,25.797943,23.184387,22.613098,14.592285,14.549866,14.549866,14.563721,0.0,0.02822444,0.02822444,0.07254004,25.0,14.532196,0.0,0.0,25.516,1765.5676,3.6652025e-05,0.0,78.293175,24.881592,17.684435,30.000002,0.10952356,45.241795,240.12793,92.90556,0.0,78.293175,0.12892444,0.0,88.092674,8.330017
44143,22088580.0,0.0,24.294708,22.822754,24.558258,25.789948,23.195892,22.62259,14.65271,14.581512,14.581512,14.599762,0.0,0.028047089,0.028047089,0.07529817,25.0,14.615509,0.0,0.0,27.814117,1777.6499,3.656765e-05,0.0,80.2164,22.317286,17.677677,30.000002,0.111388944,45.251255,240.07318,92.07057,0.0,80.2164,0.13137351,0.0,91.56457,8.330017
44144,22088640.0,0.0,24.312958,22.816254,24.584717,25.779205,23.20758,22.632233,14.672546,14.614288,14.614288,14.635132,0.0,0.0279274,0.0279274,0.07802124,25.0,14.615509,0.0,0.0,29.992464,1816.6056,3.7356054e-05,0.0,82.185265,20.222366,17.68218,30.000002,0.11326094,45.244946,239.98897,91.51575,0.0,82.185265,0.13386899,0.0,95.10319,8.330017
44145,22088700.0,0.0,24.326508,22.809631,24.604736,25.765686,23.21936,22.641998,14.67868,14.638794,14.638794,14.658051,0.0,0.027881755,0.027881755,0.080503106,25.0,14.615509,0.0,0.0,32.026066,1853.8663,3.8114562e-05,0.0,84.18083,18.537949,17.656895,30.000002,0.115190834,45.280346,239.88379,91.194824,0.0,84.18083,0.13635688,0.0,98.594284,8.330017
44146,22088760.0,1.0,24.305634,22.802917,24.583038,25.748047,23.230042,22.65097,14.747101,14.671722,14.671722,14.694641,0.0,0.029070249,0.029070249,0.08181789,33.333332,14.6987915,0.0,0.0,33.85642,1871.0566,3.8156006e-05,0.0,85.80784,18.358627,17.56335,30.000002,0.11811529,45.41131,239.62543,92.10174,0.0,85.80784,0.13995925,0.0,99.909744,8.330017
44147,22088820.0,1.0,24.28003,22.796051,24.555817,25.729462,23.239594,22.658936,14.77655,14.711792,14.711792,14.736328,0.0,0.030497018,0.030497018,0.08342688,41.666668,14.6987915,0.0,0.0,35.502808,1923.7366,3.9229337e-05,0.0,86.590294,19.18222,17.446709,30.000002,0.12175008,45.574608,239.28322,93.871956,0.0,86.590294,0.14442319,0.0,99.99493,8.330017
44148,22088880.0,1.0,24.266052,22.789124,24.542877,25.70871,23.247986,22.665894,14.799591,14.746979,14.746979,14.769043,0.0,0.03174578,0.03174578,0.08637578,50.0,14.6987915,0.0,0.0,36.93216,1988.3336,4.052316e-05,0.0,86.724106,20.574175,17.312237,30.000002,0.12617943,45.762867,238.9106,96.285736,0.0,86.724106,0.14987174,0.0,99.9889,8.330017
44149,22088940.0,1.0,24.261932,22.782074,24.540558,25.684143,23.255402,22.671997,14.879883,14.793854,14.793854,14.819916,0.0,0.032842383,0.032842383,0.09062197,58.333332,14.7821045,0.0,0.0,38.089523,2039.7618,4.1223382e-05,0.0,86.33533,22.496794,17.126537,30.000002,0.13150054,46.022846,238.57954,99.33578,0.0,86.33533,0.15631087,0.0,99.99957,8.330017
44150,22089000.0,1.0,24.26242,22.774933,24.544922,25.654816,23.262054,22.67746,14.914032,14.843811,14.843811,14.871582,0.0,0.033787142,0.033787142,0.095987976,66.666664,14.7821045,0.0,0.0,38.935875,2127.3965,4.2931784e-05,0.0,85.51586,24.96526,16.957783,30.000002,0.13741525,46.259106,238.40778,102.99796,0.0,85.51586,0.16356197,0.0,100.000145,8.330017
44151,22089060.0,1.0,24.26831,22.76773,24.553253,25.618042,23.267548,22.681946,14.937103,14.883972,14.883972,14.908905,0.0,0.034548048,0.034548048,0.10253867,75.0,14.7821045,0.0,0.0,39.352085,2226.0696,4.486455e-05,0.0,84.302505,28.058962,16.706345,30.000002,0.14420472,46.61112,238.56427,107.34557,0.0,84.302505,0.17163049,0.0,100.000015,8.330017
44152,22089120.0,1.0,24.264526,22.760437,24.551147,25.574768,23.27246,22.685974,15.008911,14.933075,14.933075,14.962433,0.0,0.035497714,0.035497714,0.108963,83.333336,14.8654175,0.0,0.0,39.317497,2300.849,4.6052635e-05,0.0,82.7545,32.275208,16.498425,30.000002,0.15112121,46.902206,239.28406,112.56981,0.0,82.7545,0.17996638,0.0,99.20504,8.330017
44153,22089180.0,1.0,24.242462,22.753052,24.525482,25.52658,23.27649,22.689178,15.024902,14.978821,14.978821,15.005371,0.0,0.036910623,0.036910623,0.11360039,91.666664,14.8654175,0.0,0.0,38.78911,2394.1274,4.799536e-05,0.0,80.557076,38.959652,16.289606,30.000002,0.15746786,47.194553,240.79756,119.261375,0.0,80.557076,0.1874364,0.0,96.53641,8.330017
44154,22089240.0,1.0,24.212402,22.745636,24.489288,25.474976,23.279388,22.691437,15.017792,15.005493,15.005493,15.020966,0.0,0.038263526,0.038263526,0.116550826,100.0,14.8654175,0.0,0.0,37.727684,2470.903,4.972486e-05,0.0,77.64094,48.961483,16.111376,30.000002,0.16241084,47.444077,243.2129,127.727905,0.0,77.64094,0.1931042,0.0,92.61756,8.330017
44155,22089300.0,1.0,24.17685,22.738129,24.446198,25.42215,23.28122,22.692749,15.040741,15.027679,15.027679,15.038025,0.0,0.039241333,0.039241333,0.11711252,108.333336,14.9487,0.0,0.0,36.110203,2487.5408,5.0040504e-05,0.0,74.18582,63.303318,16.001392,30.000002,0.1647451,47.59805,246.26212,138.17915,0.0,74.18582,0.19562542,0.0,87.85944,8.330017
44156,22089360.0,1.0,24.13916,22.73059,24.401398,25.371735,23.282318,22.693512,15.000366,15.031799,15.031799,15.030853,0.0,0.03954097,0.03954097,0.11497454,116.666664,14.9487,0.0,0.0,34.01746,2488.7107,5.0423405e-05,0.0,70.550514,81.9789,15.994601,30.000002,0.16360833,47.60756,249.14748,150.10129,0.0,70.550514,0.1941038,0.0,82.877396,8.330017
44157,22089420.0,1.0,24.102203,22.722992,24.357971,25.325409,23.283447,22.694305,14.937286,15.006744,15.006744,14.991638,0.0,0.03909088,0.03909088,0.110437445,125.0,14.9487,0.0,0.0,31.482586,2444.3,4.9932412e-05,0.0,67.132195,103.106415,16.084558,30.000002,0.15912111,47.481617,250.99503,161.93156,0.0,67.132195,0.1886612,0.0,78.20915,8.330017
44158,22089480.0,0.0,24.067688,22.715363,24.31839,25.285675,23.285187,22.695618,14.913086,14.974152,14.974152,14.954742,0.0,0.037789784,0.037789784,0.10358949,121.0,15.032013,0.0,0.0,28.565184,2322.004,4.7529138e-05,0.0,64.31876,120.47834,16.308846,30.000002,0.15115409,47.167618,250.43108,169.30174,0.0,64.31876,0.17920004,0.0,74.29677,8.330017
44159,22089540.0,0.0,24.0372,22.707703,24.282654,25.253632,23.288025,22.697906,14.863129,14.9340515,14.9340515,14.911743,0.0,0.0363265,0.0363265,0.09634711,117.0,15.032013,0.0,0.0,25.379614,2202.4949,4.529497e-05,0.0,62.2921,131.79189,16.560217,30.000002,0.14265208,46.815697,248.58334,172.12723,0.0,62.2921,0.16901663,0.0,71.26385,8.330017
44160,22089600.0,0.0,24.009491,22.700012,24.249268,25.22937,23.291931,22.70111,14.8341675,14.892975,14.892975,14.871338,0.0,0.035013217,0.035013217,0.08935423,113.0,15.032013,0.0,0.0,21.990105,2079.1096,4.2842057e-05,0.0,60.937023,137.45432,16.801552,30.000002,0.13469565,46.47783,246.20592,171.46754,0.0,60.937023,0.15938637,0.0,68.88829,8.330017
44161,22089660.0,0.0,23.981628,22.691986,24.217346,25.213104,23.296722,22.7052,14.8845825,14.88028,14.88028,14.86911,0.0,0.03395315,0.03395315,0.082806475,109.0,15.115295,0.0,0.0,18.477486,1934.8646,3.9571372e-05,0.0,60.09687,138.87318,17.084204,30.000002,0.1274078,46.082115,243.9574,168.5747,0.0,60.09687,0.15071234,0.0,66.95721,8.330017
44162,22089720.0,0.0,23.955719,22.68332,24.18637,25.20404,23.302338,22.710022,14.908203,14.887665,14.887665,14.88504,0.0,0.0331417,0.0331417,0.076726824,105.0,15.115295,0.0,0.0,14.912239,1828.1799,3.7334743e-05,0.0,59.637077,137.46451,17.306433,30.000002,0.12104006,45.770992,242.12262,164.42575,0.0,59.637077,0.14300479,0.0,65.313255,8.330017
44163,22089780.0,0.0,23.930481,22.674042,24.156067,25.20169,23.308594,22.715424,14.9313965,14.901398,14.901398,14.90332,0.0,0.032536894,0.032536894,0.071062125,101.0,15.115295,0.0,0.0,11.361219,1733.5624,3.5360445e-05,0.0,59.450703,134.33386,17.50301,30.000002,0.115386404,45.495785,240.73103,159.67026,0.0,59.450703,0.13612771,0.0,63.8427,8.330017
44164,22089840.0,0.0,23.904724,22.664215,24.126404,25.205719,23.31543,22.721313,15.015991,14.935822,14.935822,14.942108,0.0,0.03209997,0.03209997,0.065773115,97.0,15.198608,0.0,0.0,7.878176,1624.193,3.2841388e-05,0.0,59.471275,130.12927,17.72129,30.000002,0.110242315,45.190193,239.73236,154.65643,0.0,59.471275,0.12996408,0.0,62.48475,8.330017
44165,22089900.0,0.0,23.879913,22.653778,24.097382,25.215607,23.322693,22.7276,15.049377,14.978607,14.978607,14.985657,0.0,0.031783637,0.031783637,0.060823213,93.0,15.198608,0.0,0.0,4.5241413,1550.5295,3.1331845e-05,0.0,59.631805,125.38101,17.90592,30.000002,0.10562443,44.931713,239.06293,149.63638,0.0,59.631805,0.12438085,0.0,61.18965,8.330017
44166,22089960.0,0.0,23.85437,22.642822,24.068115,25.228943,23.329987,22.7341,15.071259,15.013336,15.013336,15.018097,0.0,0.031563357,0.031563357,0.056213878,89.0,15.198608,0.0,0.0,1.3323278,1485.495,3.0027322e-05,0.0,59.90058,120.34505,18.091969,30.000002,0.10141664,44.671246,238.65683,144.73203,0.0,59.90058,0.11933009,0.0,59.937645,8.330017
44167,22090020.0,0.0,23.832306,22.631317,24.042725,25.246887,23.337555,22.740814,15.1536255,15.058838,15.058838,15.059967,0.0,0.031356756,0.031356756,0.05222491,85.0,15.281891,0.0,0.0,0.0,1403.2579,2.8127348e-05,0.0,60.239166,114.914566,18.245428,30.000002,0.097768314,44.4564,238.45375,139.92491,0.0,60.239166,0.11492578,0.0,58.914055,8.330017
44168,22090080.0,0.0,23.827393,22.619324,24.039062,25.268158,23.345459,22.747894,15.19278,15.107849,15.107849,15.105194,0.0,0.031081492,0.031081492,0.050223213,81.0,15.281891,0.0,0.0,0.0,1366.6737,2.7337117e-05,0.0,60.707047,108.13002,18.367607,30.000002,0.095590375,44.28535,238.40544,135.15633,0.0,60.707047,0.112372585,0.0,58.834885,8.330017
44169,22090140.0,0.0,23.827728,22.606842,24.042236,25.29129,23.35373,22.755249,15.22464,15.150635,15.150635,15.145325,0.0,0.030892821,0.030892821,0.04892203,77.0,15.281891,0.0,0.0,0.0,1344.8815,2.687508e-05,0.0,61.280655,101.37509,18.468517,30.000002,0.09412098,44.144077,238.45695,130.77115,0.0,61.280655,0.11069461,0.0,59.069016,8.330017
44170,22090200.0,0.0,23.832,22.593903,24.050537,25.315674,23.362274,22.762878,15.31366,15.203705,15.203705,15.195068,0.0,0.030756935,0.030756935,0.04811711,73.0,15.365204,0.0,0.0,0.0,1308.1356,2.5904867e-05,0.0,61.91646,94.88918,18.554094,30.000002,0.09313979,44.02427,238.56964,126.77613,0.0,61.91646,0.109618485,0.0,59.507984,8.330017
44171,22090260.0,0.0,23.836731,22.580505,24.059723,25.336273,23.370514,22.770447,15.34198,15.256989,15.256989,15.246216,0.0,0.030659167,0.030659167,0.04759769,69.0,15.365204,0.0,0.0,0.0,1303.3539,2.581742e-05,0.0,62.59374,88.765915,18.629375,30.000002,0.09245406,43.918877,238.72005,123.12001,0.0,62.59374,0.10890438,0.0,60.060417,8.330017
44172,22090320.0,0.0,23.842865,22.56668,24.070831,25.357422,23.378967,22.778198,15.355774,15.295502,15.295502,15.2846985,0.0,0.030589363,0.030589363,0.0472712,65.0,15.365204,0.0,0.0,0.0,1301.3972,2.5785688e-05,0.0,63.301434,83.02199,18.698635,30.000002,0.09196914,43.82191,238.89291,119.76375,0.0,63.301434,0.108439095,0.0,60.68755,8.330017
44173,22090380.0,0.0,23.850098,22.55246,24.083435,25.379028,23.387573,22.786102,15.425354,15.338684,15.338684,15.327057,0.0,0.030542582,0.030542582,0.047082484,61.0,15.448517,0.0,0.0,0.0,1276.7233,2.507984e-05,0.0,64.03333,77.65725,18.76108,30.000002,0.09163462,43.73449,239.07764,116.678535,0.0,64.03333,0.10815329,0.0,61.366497,8.330017
44174,22090440.0,0.0,23.85785,22.537842,24.096832,25.400879,23.396332,22.794159,15.443726,15.377167,15.377167,15.365692,0.0,0.030508092,0.030508092,0.04696131,57.0,15.448517,0.0,0.0,0.0,1281.0542,2.51993e-05,0.0,64.78278,72.64102,18.821148,30.000002,0.09137072,43.65039,239.26976,113.81218,0.0,64.78278,0.10795296,0.0,62.076443,8.330017
44175,22090500.0,0.0,23.865814,22.522858,24.110626,25.422913,23.405182,22.802277,15.450592,15.404633,15.404633,15.394348,0.0,0.03046707,0.03046707,0.046849016,53.0,15.448517,0.0,0.0,0.0,1284.2682,2.5280877e-05,0.0,65.54695,67.88997,18.880491,30.000002,0.09111779,43.56731,239.46964,111.09538,0.0,65.54695,0.107772954,0.0,62.807762,8.330017
44176,22090560.0,0.0,23.871979,22.507538,24.122406,25.440186,23.413544,22.81015,15.516022,15.440918,15.440918,15.430237,0.0,0.030421833,0.030421833,0.046744388,49.0,15.531799,0.0,0.0,0.0,1261.5443,2.463086e-05,0.0,66.33137,63.376297,18.939955,30.000002,0.09085505,43.484062,239.67668,108.50027,0.0,66.33137,0.107575126,0.0,63.56392,8.330017
44177,22090620.0,0.0,23.878204,22.491882,24.134369,25.457672,23.422058,22.818176,15.530762,15.473846,15.473846,15.46347,0.0,0.03037251,0.03037251,0.0466438,45.0,15.531799,0.0,0.0,0.0,1266.1154,2.476037e-05,0.0,67.14397,59.06091,18.999378,30.000002,0.09058419,43.400867,239.8898,106.00766,0.0,67.14397,0.10736423,0.0,64.35129,8.330017
44178,22090680.0,0.0,23.88446,22.475952,24.146454,25.475342,23.430664,22.826294,15.534943,15.4965515,15.4965515,15.487427,0.0,0.030305859,0.030305859,0.046516906,41.0,15.531799,0.0,0.0,0.0,1268.6427,2.4831803e-05,0.0,67.98531,54.903477,19.060165,30.000002,0.09028017,43.31577,240.11024,103.5891,0.0,67.98531,0.10712006,0.0,65.16869,8.330017
44179,22090740.0,0.0,23.890778,22.459717,24.158691,25.493195,23.439362,22.834503,15.598846,15.529327,15.529327,15.519684,0.0,0.030225156,0.030225156,0.046369106,37.0,15.615112,0.0,0.0,0.0,1244.6818,2.416596e-05,0.0,68.86184,50.900845,19.121868,30.000002,0.08992644,43.229385,240.33841,101.23213,0.0,68.86184,0.10680657,0.0,66.02205,8.330017
44180,22090800.0,0.0,23.897217,22.443207,24.171143,25.511322,23.448273,22.842865,15.612244,15.559631,15.559631,15.55014,0.0,0.03013173,0.03013173,0.046202548,33.0,15.615112,0.0,0.0,0.0,1247.5529,2.4262517e-05,0.0,69.792,47.005722,19.185503,30.000002,0.08952935,43.140297,240.5747,98.916016,0.0,69.792,0.10643784,0.0,66.92907,8.330017
44181,22090860.0,0.0,23.901947,22.426483,24.18161,25.525177,23.456696,22.850983,15.615234,15.580353,15.580353,15.571991,0.0,0.030011518,0.030011518,0.045989178,29.0,15.615112,0.0,0.0,0.0,1247.793,2.4291132e-05,0.0,70.77396,43.219265,19.251417,30.000002,0.0890714,43.048016,240.8193,96.638245,0.0,70.77396,0.10600042,0.0,67.88751,8.330017
44182,22090920.0,0.0,23.906677,22.409515,24.192413,25.539215,23.46521,22.859192,15.681274,15.612183,15.612183,15.603088,0.0,0.029976882,0.029976882,0.045937475,27.666666,15.698395,0.0,0.0,0.0,1224.0981,2.3626044e-05,0.0,71.7824,39.9312,19.30765,30.000002,0.08887131,42.96929,241.01958,94.74066,0.0,71.7824,0.10588032,0.0,68.87011,8.330017
44183,22090980.0,0.0,23.911469,22.392365,24.20343,25.553375,23.473846,22.867493,15.697937,15.643616,15.643616,15.634399,0.0,0.029980198,0.029980198,0.045951214,26.333334,15.698395,0.0,0.0,0.0,1230.1589,2.3779097e-05,0.0,72.78043,37.067078,19.358536,30.000002,0.08878008,42.89805,241.18967,93.12073,0.0,72.78043,0.10588972,0.0,69.83925,8.330017
44184,22091040.0,0.0,23.916199,22.375183,24.214386,25.567413,23.482422,22.875763,15.704041,15.666687,15.666687,15.658295,0.0,0.029982895,0.029982895,0.04596143,25.012953,15.698395,0.0,0.0,0.20000006,1235.0311,2.3891569e-05,0.0,73.762115,34.502426,19.40795,30.000002,0.08870603,42.828873,241.3431,91.675224,0.0,73.762115,0.10592248,0.0,70.79104,8.330017
44185,22091100.0,0.0,23.923859,22.357483,24.229523,25.581604,23.49121,22.884216,15.777863,15.700989,15.700989,15.691742,0.0,0.0299957,0.0299957,0.046323217,25.0,15.781708,0.0,0.0,0.53783286,1217.827,2.3369628e-05,0.0,74.759026,32.173267,19.451553,30.000002,0.0889085,42.767826,241.45718,90.46841,0.0,74.759026,0.106310405,0.0,71.88624,8.330017
44186,22091160.0,0.0,23.930573,22.339844,24.243591,25.591278,23.49939,22.892273,15.793213,15.737671,15.737671,15.72821,0.0,0.030043192,0.030043192,0.046805635,25.0,15.781708,0.0,0.0,0.94328505,1229.2494,2.3604953e-05,0.0,75.72592,30.185286,19.486803,30.000002,0.0892682,42.718475,241.53645,89.50914,0.0,75.72592,0.1068889,0.0,72.97651,8.330017
44187,22091220.0,0.0,23.937836,22.322083,24.258606,25.600494,23.507599,22.90036,15.799713,15.762848,15.762848,15.754608,0.0,0.030103082,0.030103082,0.047415685,25.0,15.781708,0.0,0.0,1.4380982,1241.4147,2.3847686e-05,0.0,76.66128,28.45751,19.517956,30.000002,0.08974734,42.674862,241.58795,88.73958,0.0,76.66128,0.10761927,0.0,74.08155,8.330017
44188,22091280.0,0.0,23.946136,22.3042,24.27472,25.60907,23.515839,22.908478,15.872498,15.797241,15.797241,15.7890625,0.0,0.030171288,0.030171288,0.048155252,25.0,15.865021,0.0,0.0,2.01884,1230.333,2.3454604e-05,0.0,77.5628,26.954199,19.536554,30.000002,0.09035777,42.648823,241.61385,88.13746,0.0,77.5628,0.10849505,0.0,75.20555,8.330017
44189,22091340.0,0.0,23.954742,22.286255,24.291626,25.616974,23.524109,22.916626,15.8845825,15.833191,15.833191,15.825562,0.0,0.03024171,0.03024171,0.04899765,25.0,15.865021,0.0,0.0,2.6724517,1246.3374,2.3770997e-05,0.0,78.43169,25.635294,19.55833,30.000002,0.09103953,42.618336,241.6191,87.66892,0.0,78.43169,0.1094786,0.0,76.34648,8.330017
44190,22091400.0,0.0,23.963806,22.26825,24.309174,25.624054,23.532349,22.924774,15.889648,15.856689,15.856689,15.850647,0.0,0.03031356,0.03031356,0.04993701,25.0,15.865021,0.0,0.0,3.392925,1262.7645,2.4093939e-05,0.0,79.26659,24.479273,19.57386,30.000002,0.09180564,42.596596,241.60547,87.319595,0.0,79.26659,0.11056197,0.0,77.504364,8.330017
44191,22091460.0,0.0,23.971802,22.250183,24.325104,25.626617,23.54007,22.932526,15.961517,15.88974,15.88974,15.884369,0.0,0.030390553,0.030390553,0.050949454,25.0,15.948303,0.0,0.0,4.1172285,1254.7756,2.3766019e-05,0.0,80.06486,23.474205,19.577765,30.000002,0.09265536,42.59113,241.57487,87.0782,0.0,80.06486,0.11172871,0.0,78.66664,8.330017
44192,22091520.0,0.0,23.979034,22.232117,24.340607,25.628296,23.54779,22.940338,15.972382,15.924225,15.924225,15.9198,0.0,0.030473694,0.030473694,0.05200146,25.0,15.948303,0.0,0.0,4.8532414,1273.118,2.4125595e-05,0.0,80.825264,22.603872,19.587383,30.000002,0.09352914,42.577663,241.53072,86.92665,0.0,80.825264,0.11294725,0.0,79.8189,8.330017
44193,22091580.0,0.0,23.985931,22.21402,24.355652,25.629028,23.555511,22.94812,15.976868,15.946564,15.946564,15.943451,0.0,0.030562105,0.030562105,0.053085733,25.0,15.948303,0.0,0.0,5.591157,1291.3208,2.448322e-05,0.0,81.54383,21.855972,19.591417,30.000002,0.09444427,42.572014,241.47456,86.85579,0.0,81.54383,0.11420869,0.0,80.95582,8.330017
44194,22091640.0,0.0,23.992706,22.195984,24.370056,25.628723,23.563232,22.955902,16.046936,15.978455,15.978455,15.976349,0.0,0.030656464,0.030656464,0.05419328,25.0,16.031616,0.0,0.0,6.3213816,1284.0017,2.4171715e-05,0.0,82.21662,21.22148,19.584566,30.000002,0.09540673,42.581604,241.4077,86.85857,0.0,82.21662,0.115505055,0.0,82.06854,8.330017
44195,22091700.0,0.0,23.998505,22.177948,24.383759,25.627502,23.570953,22.963684,16.056915,16.011566,16.011566,16.010468,0.0,0.030754933,0.030754933,0.055309214,25.0,16.031616,0.0,0.0,7.034964,1302.8641,2.45388e-05,0.0,82.84443,20.684746,19.584782,30.000002,0.09636437,42.581306,241.33266,86.92113,0.0,82.84443,0.11681811,0.0,83.1499,8.330017
44196,22091760.0,0.0,24.002686,22.160004,24.394775,25.622253,23.578094,22.97107,16.060577,16.031311,16.031311,16.030975,0.0,0.030863723,0.030863723,0.056415863,25.0,16.031616,0.0,0.0,7.667063,1321.3164,2.4902229e-05,0.0,83.41378,20.254885,19.568802,30.000002,0.097363345,42.603676,241.24985,87.04704,0.0,83.41378,0.11813985,0.0,84.16698,8.330017
44197,22091820.0,0.0,24.005432,22.14212,24.404602,25.61618,23.585236,22.978424,16.129456,16.062927,16.062927,16.06372,0.0,0.030978909,0.030978909,0.057492428,25.0,16.114899,0.0,0.0,8.241165,1312.9993,2.4578312e-05,0.0,83.93518,19.905804,19.565067,30.000002,0.0983241,42.60891,241.16267,87.21558,0.0,83.93518,0.11944965,0.0,85.11613,8.330017
44198,22091880.0,0.0,24.007263,22.12436,24.413177,25.609314,23.592346,22.98581,16.138855,16.095367,16.095367,16.097046,0.0,0.03110406,0.03110406,0.058529932,25.0,16.114899,0.0,0.0,8.744595,1330.7231,2.4924795e-05,0.0,84.399826,19.641094,19.558487,30.000002,0.09927459,42.61812,241.0719,87.42651,0.0,84.399826,0.120737605,0.0,85.97812,8.330017
44199,22091940.0,0.0,24.008118,22.10672,24.420319,25.601624,23.599426,22.993134,16.141846,16.115753,16.115753,16.117615,0.0,0.031240322,0.031240322,0.05951134,25.0,16.114899,0.0,0.0,9.16717,1347.6978,2.5261565e-05,0.0,84.80075,19.460617,19.548113,30.000002,0.100208186,42.63264,240.97874,87.67677,0.0,84.80075,0.1219917,0.0,86.73608,8.330017
44200,22092000.0,0.0,24.008148,22.089203,24.425873,25.59317,23.606445,23.000427,16.20996,16.146301,16.146301,16.149231,0.0,0.03138875,0.03138875,0.060418293,25.0,16.198212,0.0,0.0,9.497935,1337.2987,2.4904275e-05,0.0,85.129425,19.366076,19.530369,30.000002,0.10112186,42.657486,240.88469,87.9632,0.0,85.129425,0.123195685,0.0,87.3711,8.330017
44201,22092060.0,0.0,24.00586,22.071869,24.428467,25.581879,23.612946,23.007324,16.218964,16.176392,16.176392,16.17987,0.0,0.03155227,0.03155227,0.061222464,25.0,16.198212,0.0,0.0,9.692534,1352.7822,2.521506e-05,0.0,85.37605,19.363157,19.513031,30.000002,0.10198169,42.681755,240.79146,88.28322,0.0,85.37605,0.12432705,0.0,87.85683,8.330017
44202,22092120.0,0.0,24.0018,22.054688,24.429321,25.570099,23.619354,23.01413,16.221405,16.196198,16.196198,16.19934,0.0,0.031729106,0.031729106,0.06191812,25.0,16.198212,0.0,0.0,9.775259,1366.7506,2.5497402e-05,0.0,85.544876,19.442705,19.508356,30.000002,0.10275186,42.6883,240.70044,88.629135,0.0,85.544876,0.12537657,0.0,88.196785,8.330017
44203,22092180.0,0.0,23.99701,22.03772,24.428467,25.557922,23.625702,23.020905,16.288116,16.226562,16.226562,16.230621,0.0,0.031919364,0.031919364,0.062485225,25.0,16.281494,0.0,0.0,9.733606,1352.4176,2.5075242e-05,0.0,85.623566,19.612637,19.492031,30.000002,0.103475906,42.71116,240.61311,89.00034,0.0,85.623566,0.12632439,0.0,88.36946,8.330017
44204,22092240.0,0.0,23.990784,22.020996,24.426056,25.545563,23.631958,23.027618,16.298187,16.257233,16.257233,16.261627,0.0,0.032119513,0.032119513,0.06291388,25.0,16.281494,0.0,0.0,9.571348,1364.1509,2.5322195e-05,0.0,85.61032,19.872337,19.485102,30.000002,0.104091346,42.72086,240.5309,89.39185,0.0,85.61032,0.1271533,0.0,88.372734,8.330017
44205,22092300.0,0.0,23.983643,22.004486,24.422058,25.533112,23.638123,23.03424,16.29898,16.27652,16.27652,16.280182,0.0,0.032326844,0.032326844,0.06318784,25.0,16.281494,0.0,0.0,9.284125,1373.6588,2.5521658e-05,0.0,85.49901,20.226847,19.476662,30.000002,0.10460867,42.732674,240.45541,89.80063,0.0,85.49901,0.12784159,0.0,88.19665,8.330017
44206,22092360.0,0.0,23.9747,21.988281,24.415436,25.519012,23.643738,23.040436,16.36438,16.305939,16.305939,16.310059,0.0,0.03253959,0.03253959,0.06328261,25.0,16.364807,0.0,0.0,8.842616,1354.1105,2.5012761e-05,0.0,85.28402,20.684952,19.46857,30.000002,0.10500458,42.744003,240.38824,90.22445,0.0,85.28402,0.12836277,0.0,87.827705,8.330017
44207,22092420.0,0.0,23.964539,21.97232,24.407349,25.505219,23.649261,23.04657,16.37387,16.335388,16.335388,16.339447,0.0,0.03275336,0.03275336,0.06319132,25.0,16.364807,0.0,0.0,8.269199,1360.3428,2.5164149e-05,0.0,84.97065,21.246222,19.4696,30.000002,0.10524478,42.742558,240.33075,90.65783,0.0,84.97065,0.12869903,0.0,87.274506,8.330017
44208,22092480.0,0.0,23.953552,21.956665,24.397919,25.491852,23.654694,23.052612,16.37326,16.353485,16.353485,16.356567,0.0,0.032961804,0.032961804,0.0628992,25.0,16.364807,0.0,0.0,7.5648003,1363.615,2.525137e-05,0.0,84.55839,21.915682,19.473297,30.000002,0.105325975,42.73738,240.28462,91.09587,0.0,84.55839,0.1288239,0.0,86.537796,8.330017
44209,22092540.0,0.0,23.941742,21.941345,24.387207,25.479126,23.660004,23.058563,16.437683,16.38205,16.38205,16.385101,0.0,0.033157755,0.033157755,0.06238956,25.0,16.44812,0.0,0.0,6.731501,1337.1278,2.46236e-05,0.0,84.04898,22.698187,19.483435,30.000002,0.105216935,42.72319,240.2518,91.53211,0.0,84.04898,0.12870671,0.0,85.620316,8.330017
44210,22092600.0,0.0,23.929321,21.926361,24.375519,25.467285,23.665283,23.064484,16.446259,16.410522,16.410522,16.413147,0.0,0.033333726,0.033333726,0.061669916,25.0,16.44812,0.0,0.0,5.7885604,1336.1268,2.4644809e-05,0.0,83.45875,23.584047,19.500914,30.000002,0.104909435,42.698723,240.23318,91.95744,0.0,83.45875,0.128339,0.0,84.550125,8.330017
44211,22092660.0,0.0,23.91565,21.911774,24.362091,25.455017,23.670074,23.070068,16.444427,16.427307,16.427307,16.429047,0.0,0.03348375,0.03348375,0.06072751,25.0,16.44812,0.0,0.0,4.7205753,1331.5765,2.459146e-05,0.0,82.7966,24.571524,19.526611,30.000002,0.10438439,42.662743,240.23045,92.362816,0.0,82.7966,0.12769699,0.0,83.33623,8.330017
44212,22092720.0,0.0,23.901306,21.897522,24.347687,25.444,23.674835,23.075592,16.508606,16.455048,16.455048,16.456116,0.0,0.033601083,0.033601083,0.059552163,25.0,16.531403,0.0,0.0,3.544618,1296.797,2.3820787e-05,0.0,82.07552,25.651197,19.564089,30.000002,0.10361607,42.610275,240.24568,92.73418,0.0,82.07552,0.12675655,0.0,81.99215,8.330017
44213,22092780.0,0.0,23.886932,21.883728,24.332764,25.434448,23.679596,23.081146,16.51654,16.482727,16.482727,16.483002,0.0,0.03368032,0.03368032,0.05816786,25.0,16.531403,0.0,0.0,2.2848065,1287.3099,2.3688894e-05,0.0,81.31863,26.798101,19.605782,30.000002,0.10263257,42.551907,240.27885,93.058815,0.0,81.31863,0.12553078,0.0,80.55408,8.330017
44214,22092840.0,0.0,23.872192,21.87033,24.317352,25.426514,23.684387,23.0867,16.514618,16.49881,16.49881,16.498535,0.0,0.033716515,0.033716515,0.05658432,25.0,16.531403,0.0,0.0,0.9542816,1274.2139,2.3479357e-05,0.0,80.54416,27.985973,19.660482,30.000002,0.1014131,42.475327,240.33095,93.31949,0.0,80.54416,0.1240197,0.0,79.044716,8.330017
44215,22092900.0,0.0,23.857147,21.85736,24.301819,25.42041,23.689209,23.092316,16.578522,16.52649,16.52649,16.524658,0.0,0.033699248,0.033699248,0.054841194,25.0,16.614716,0.0,0.0,0.0,1231.1621,2.2559698e-05,0.0,79.77212,29.169762,19.733166,30.000002,0.09996006,42.37357,240.40276,93.49349,0.0,79.77212,0.12224188,0.0,77.5099,8.330017
44216,22092960.0,0.0,23.847717,21.84488,24.292908,25.414368,23.693848,23.097809,16.587463,16.553955,16.553955,16.550995,0.0,0.033484027,0.033484027,0.05355795,25.0,16.614716,0.0,0.0,0.0,1215.9128,2.2306893e-05,0.0,79.07714,30.012974,19.802122,30.000002,0.09856304,42.27703,240.48755,93.48029,0.0,79.07714,0.12052739,0.0,76.420944,8.330017
44217,22093020.0,0.0,23.841553,21.832886,24.288147,25.409546,23.698761,23.103546,16.591125,16.570862,16.570862,16.567871,0.0,0.033209566,0.033209566,0.05254014,25.0,16.614716,0.0,0.0,0.0,1201.6202,2.2059681e-05,0.0,78.53766,30.520765,19.869864,30.000002,0.0972764,42.18219,240.57922,93.31066,0.0,78.53766,0.11896006,0.0,75.65652,8.330017
44218,22093080.0,0.0,23.836914,21.82138,24.285706,25.405823,23.703949,23.109497,16.663574,16.601501,16.601501,16.596802,0.0,0.03292703,0.03292703,0.05169102,25.0,16.697998,0.0,0.0,0.0,1162.2603,2.1201127e-05,0.0,78.14281,30.757578,19.94086,30.000002,0.09609369,42.082794,240.67433,93.02631,0.0,78.14281,0.117545344,0.0,75.11985,8.330017
44219,22093140.0,0.0,23.833832,21.810425,24.284912,25.402985,23.709442,23.115753,16.675323,16.63388,16.63388,16.628174,0.0,0.032657202,0.032657202,0.05098261,25.0,16.697998,0.0,0.0,0.0,1151.8889,2.1024573e-05,0.0,77.8741,30.776995,20.003574,30.000002,0.09505101,41.994995,240.76923,92.664185,0.0,77.8741,0.116296835,0.0,74.76172,8.330017
44220,22093200.0,0.0,23.831726,21.800018,24.285461,25.40091,23.71521,23.122223,16.68219,16.65506,16.65506,16.649689,0.0,0.03241337,0.03241337,0.05040168,25.0,16.697998,0.0,0.0,0.0,1143.5171,2.088745e-05,0.0,77.72178,30.61542,20.063354,30.000002,0.09414545,41.911304,240.86101,92.25051,0.0,77.72178,0.11522794,0.0,74.554306,8.330017
44221,22093260.0,0.0,23.829132,21.791138,24.285553,25.397125,23.720184,23.128021,16.756592,16.688568,16.688568,16.681763,0.0,0.03220264,0.03220264,0.04993786,25.0,16.781311,0.0,0.0,0.0,1110.3497,2.015288e-05,0.0,77.67439,30.3084,20.12188,30.000002,0.093375795,41.82937,240.94748,91.80766,0.0,77.67439,0.11434243,0.0,74.47478,8.330017
44222,22093320.0,0.0,23.827698,21.784698,24.286346,25.39392,23.725403,23.134033,16.770294,16.722778,16.722778,16.715271,0.0,0.032025736,0.032025736,0.049567487,25.0,16.781311,0.0,0.0,0.0,1106.2443,2.01002e-05,0.0,77.70678,29.90942,20.17164,30.000002,0.09274261,41.7597,241.02728,91.360245,0.0,77.70678,0.1136181,0.0,74.48702,8.330017
44223,22093380.0,0.0,23.826996,21.78064,24.28772,25.391174,23.730804,23.140198,16.77472,16.745667,16.745667,16.738861,0.0,0.031882647,0.031882647,0.04928008,25.0,16.781311,0.0,0.0,0.0,1102.7053,2.0042493e-05,0.0,77.804924,29.450184,20.218107,30.000002,0.09222553,41.69465,241.09935,90.92341,0.0,77.804924,0.1130442,0.0,74.57224,8.330017
44224,22093440.0,0.0,23.826965,21.77887,24.289642,25.388824,23.73639,23.146545,16.848969,16.779572,16.779572,16.771698,0.0,0.031772587,0.031772587,0.049068216,25.0,16.864594,0.0,0.0,0.0,1074.7457,1.9410907e-05,0.0,77.95877,28.952717,20.261808,30.000002,0.091817476,41.63347,241.16295,90.50726,0.0,77.95877,0.11261239,0.0,74.71759,8.330017
44225,22093500.0,0.0,23.827728,21.779236,24.291992,25.386871,23.742188,23.153046,16.86029,16.812317,16.812317,16.80423,0.0,0.03169352,0.03169352,0.048920393,25.0,16.864594,0.0,0.0,0.0,1075.1307,1.9437432e-05,0.0,78.15161,28.447668,20.299881,30.000002,0.09151257,41.580166,241.21744,90.12447,0.0,78.15161,0.112306386,0.0,74.90331,8.330017
44226,22093560.0,0.0,23.8284,21.781708,24.293854,25.38379,23.74765,23.159393,16.864075,16.834778,16.834778,16.827637,0.0,0.031636443,0.031636443,0.048816152,25.0,16.864594,0.0,0.0,0.0,1075.5632,1.9452747e-05,0.0,78.36664,27.951647,20.335133,30.000002,0.09127714,41.530815,241.26471,89.773155,0.0,78.36664,0.112088084,0.0,75.11147,8.330017
44227,22093620.0,0.0,23.82959,21.786163,24.295898,25.38092,23.753235,23.165802,16.93814,16.868591,16.868591,16.860474,0.0,0.03160213,0.03160213,0.048755433,25.0,16.947906,0.0,0.0,0.0,1050.9197,1.8887831e-05,0.0,78.59818,27.476542,20.366734,30.000002,0.09111383,41.486572,241.30386,89.46039,0.0,78.59818,0.11195878,0.0,75.33588,8.330017
