,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44228,22093680.0,0.0,23.83133,21.792511,24.298218,25.378326,23.758942,23.172333,16.948425,16.901031,16.901031,16.892822,0.0,0.03158741,0.03158741,0.04873079,25.0,16.947906,0.0,0.0,0.0,1053.974,1.8962208e-05,0.0,78.836136,27.034267,20.395227,30.000002,0.091011465,41.44668,241.33519,89.188866,0.0,78.836136,0.11190476,0.0,75.566086,8.330017
44229,22093740.0,0.0,23.833527,21.80066,24.30066,25.375885,23.76474,23.178955,16.950958,16.92096,16.92096,16.91391,0.0,0.031589046,0.031589046,0.048735417,25.0,16.947906,0.0,0.0,0.0,1056.807,1.9019379e-05,0.0,79.072105,26.632465,20.421175,30.000002,0.090959184,41.410355,241.35919,88.95897,0.0,79.072105,0.111912735,0.0,75.79369,8.330017
44230,22093800.0,0.0,23.83606,21.810486,24.303192,25.373566,23.770569,23.185608,17.02478,16.955109,16.955109,16.946991,0.0,0.03159973,0.03159973,0.048755895,25.0,17.03122,0.0,0.0,0.0,1033.9729,1.849219e-05,0.0,79.30261,26.263208,20.44688,30.000002,0.09093167,41.374367,241.37852,88.75781,0.0,79.30261,0.11195467,0.0,76.01551,8.330017
44231,22093860.0,0.0,23.837677,21.82196,24.30423,25.36908,23.775116,23.19107,17.033722,16.988983,16.988983,16.980621,0.0,0.031619817,0.031619817,0.0487926,25.0,17.03122,0.0,0.0,0.0,1038.0442,1.8580135e-05,0.0,79.52337,25.932638,20.47112,30.000002,0.09093236,41.34043,241.39272,88.589226,0.0,79.52337,0.11203163,0.0,76.2273,8.330017
44232,22093920.0,0.0,23.83963,21.83493,24.305267,25.364716,23.779724,23.196594,17.036957,17.010162,17.010162,17.00299,0.0,0.03164742,0.03164742,0.048842028,25.0,17.03122,0.0,0.0,0.0,1042.0701,1.8663995e-05,0.0,79.73063,25.642057,20.4931,30.000002,0.09095784,41.30966,241.40224,88.45181,0.0,79.73063,0.112136364,0.0,76.42549,8.330017
44233,22093980.0,0.0,23.84201,21.849335,24.306366,25.360474,23.784393,23.202179,17.109863,17.042755,17.042755,17.03479,0.0,0.03168094,0.03168094,0.048901267,25.0,17.114502,0.0,0.0,0.0,1019.8157,1.8152115e-05,0.0,79.92148,25.391865,20.51227,30.000002,0.09100493,41.282825,241.40753,88.344,0.0,79.92148,0.112262696,0.0,76.607346,8.330017
44234,22094040.0,0.0,23.844757,21.865082,24.307587,25.356384,23.789154,23.207794,17.11856,17.073883,17.073883,17.065918,0.0,0.03171824,0.03171824,0.048966534,25.0,17.114502,0.0,0.0,0.0,1024.636,1.825568e-05,0.0,80.09288,25.181953,20.530891,30.000002,0.09106281,41.256752,241.40924,88.2634,0.0,80.09288,0.11240265,0.0,76.77007,8.330017
44235,22094100.0,0.0,23.84784,21.88205,24.308868,25.352386,23.793945,23.21347,17.120117,17.09256,17.09256,17.085785,0.0,0.031757616,0.031757616,0.049034894,25.0,17.114502,0.0,0.0,0.0,1028.7511,1.8333692e-05,0.0,80.24315,25.010866,20.548891,30.000002,0.091127075,41.231556,241.40794,88.207306,0.0,80.24315,0.112549804,0.0,76.91218,8.330017
44236,22094160.0,0.0,23.850433,21.900146,24.309357,25.347046,23.798218,23.21875,17.19342,17.125793,17.125793,17.118042,0.0,0.031797394,0.031797394,0.049103595,25.0,17.197815,0.0,0.0,0.0,1006.5841,1.7829052e-05,0.0,80.378265,24.8657,20.568157,30.000002,0.0911891,41.204582,241.40494,88.166504,0.0,80.378265,0.11269812,0.0,77.03958,8.330017
44237,22094220.0,0.0,23.853394,21.919312,24.309906,25.341858,23.802582,23.22409,17.201874,17.157196,17.157196,17.149353,0.0,0.03183692,0.03183692,0.0491715,25.0,17.197815,0.0,0.0,0.0,1011.3414,1.793049e-05,0.0,80.49305,24.752483,20.584927,30.000002,0.09125572,41.181107,241.40004,88.14378,0.0,80.49305,0.112845145,0.0,77.14736,8.330017
44238,22094280.0,0.0,23.856628,21.939392,24.310486,25.336761,23.807007,23.229462,17.203217,17.175873,17.175873,17.16922,0.0,0.03187508,0.03187508,0.049236733,25.0,17.197815,0.0,0.0,0.0,1015.3029,1.8004848e-05,0.0,80.58757,24.66877,20.60157,30.000002,0.09131859,41.1578,241.39375,88.13655,0.0,80.58757,0.11298674,0.0,77.23565,8.330017
44239,22094340.0,0.0,23.860046,21.960358,24.311157,25.331787,23.811432,23.234894,17.27652,17.209198,17.209198,17.201538,0.0,0.0319117,0.0319117,0.049299106,25.0,17.281097,0.0,0.0,0.0,992.84424,1.749925e-05,0.0,80.668434,24.603888,20.619675,30.000002,0.09137375,41.132458,241.38675,88.13848,0.0,80.668434,0.11312241,0.0,77.310875,8.330017
44240,22094400.0,0.0,23.86383,21.982117,24.31192,25.326935,23.815979,23.240356,17.284729,17.240479,17.240479,17.232727,0.0,0.031945832,0.031945832,0.04935703,25.0,17.281097,0.0,0.0,0.0,997.32153,1.7594026e-05,0.0,80.73185,24.561623,20.635735,30.000002,0.09142673,41.10997,241.3791,88.150764,0.0,80.73185,0.11324863,0.0,77.36948,8.330017
44241,22094460.0,0.0,23.867188,22.004517,24.31195,25.320862,23.820068,23.245544,17.286133,17.259583,17.259583,17.25299,0.0,0.031977076,0.031977076,0.049409855,25.0,17.281097,0.0,0.0,0.0,1000.9772,1.7662307e-05,0.0,80.7798,24.53827,20.65198,30.000002,0.091471404,41.087227,241.37117,88.17084,0.0,80.7798,0.11336397,0.0,77.41336,8.330017
44242,22094520.0,0.0,23.870667,22.027496,24.312012,25.31488,23.824188,23.250732,17.359375,17.292694,17.292694,17.285095,0.0,0.032005712,0.032005712,0.049458127,25.0,17.36441,0.0,0.0,0.0,978.0156,1.715279e-05,0.0,80.81625,24.528255,20.669592,30.000002,0.09150589,41.062572,241.36319,88.1958,0.0,80.81625,0.11346954,0.0,77.44636,8.330017
44243,22094580.0,0.0,23.87442,22.050964,24.312195,25.309082,23.82843,23.256012,17.36734,17.32373,17.32373,17.31604,0.0,0.03203099,0.03203099,0.049500592,25.0,17.36441,0.0,0.0,0.0,982.00635,1.7238002e-05,0.0,80.83988,24.532215,20.685593,30.000002,0.09153507,41.04017,241.35536,88.22523,0.0,80.83988,0.11356259,0.0,77.46724,8.330017
44244,22094640.0,0.0,23.878357,22.074799,24.31247,25.303406,23.832703,23.261353,17.368591,17.342041,17.342041,17.335571,0.0,0.03205269,0.03205269,0.049536914,25.0,17.36441,0.0,0.0,0.0,985.2363,1.7297367e-05,0.0,80.85216,24.547691,20.701859,30.000002,0.09155409,41.0174,241.34789,88.25746,0.0,80.85216,0.11364232,0.0,77.47744,8.330017
44245,22094700.0,0.0,23.882416,22.098969,24.312775,25.297882,23.837006,23.266724,17.442108,17.375366,17.375366,17.367828,0.0,0.032071855,0.032071855,0.04956889,25.0,17.447693,0.0,0.0,0.0,961.8205,1.6784577e-05,0.0,80.85752,24.569681,20.719429,30.000002,0.09156334,40.992798,241.34076,88.29074,0.0,80.85752,0.11371265,0.0,77.481155,8.330017
44246,22094760.0,0.0,23.886047,22.123291,24.31253,25.29126,23.840973,23.27185,17.449402,17.407959,17.407959,17.400208,0.0,0.032088052,0.032088052,0.04959581,25.0,17.447693,0.0,0.0,0.0,965.09515,1.6851933e-05,0.0,80.8556,24.598036,20.736923,30.000002,0.091564864,40.968304,241.33414,88.32452,0.0,80.8556,0.113771975,0.0,77.47807,8.330017
44247,22094820.0,0.0,23.889801,22.147766,24.312317,25.28482,23.84497,23.277008,17.451996,17.427856,17.427856,17.421234,0.0,0.032101322,0.032101322,0.049617764,25.0,17.447693,0.0,0.0,0.0,968.2852,1.6916103e-05,0.0,80.84751,24.631166,20.753782,30.000002,0.091560125,40.944706,241.3281,88.35791,0.0,80.84751,0.11382048,0.0,77.46925,8.330017
44248,22094880.0,0.0,23.893738,22.172241,24.312195,25.278534,23.84906,23.282227,17.524872,17.460083,17.460083,17.452576,0.0,0.03211174,0.03211174,0.04963488,25.0,17.531006,0.0,0.0,0.0,944.2772,1.6396514e-05,0.0,80.834236,24.66771,20.769682,30.000002,0.09155008,40.922447,241.32271,88.39022,0.0,80.834236,0.11385844,0.0,77.45564,8.330017
44249,22094940.0,0.0,23.897766,22.196625,24.312225,25.27246,23.853241,23.287537,17.532715,17.490387,17.490387,17.48285,0.0,0.032119453,0.032119453,0.049647428,25.0,17.531006,0.0,0.0,0.0,947.4716,1.6466649e-05,0.0,80.81718,24.705887,20.786293,30.000002,0.091531254,40.89919,241.31802,88.42057,0.0,80.81718,0.1138864,0.0,77.438576,8.330017
44250,22095000.0,0.0,23.901917,22.220825,24.312378,25.266571,23.857483,23.292938,17.533844,17.507172,17.507172,17.500854,0.0,0.03212434,0.03212434,0.04965522,25.0,17.531006,0.0,0.0,0.0,949.947,1.651142e-05,0.0,80.79732,24.744019,20.802732,30.000002,0.0915054,40.876175,241.31416,88.447845,0.0,80.79732,0.11390395,0.0,77.41901,8.330017
44251,22095060.0,0.0,23.90564,22.244781,24.312073,25.26007,23.861328,23.297974,17.607635,17.540863,17.540863,17.533356,0.0,0.03212802,0.03212802,0.049660984,25.0,17.614319,0.0,0.0,0.0,925.6191,1.5992724e-05,0.0,80.77658,24.781738,20.820213,30.000002,0.09147397,40.8517,241.3107,88.47361,0.0,80.77658,0.1139171,0.0,77.398674,8.330017
44252,22095120.0,0.0,23.909424,22.268372,24.31192,25.253815,23.865295,23.303131,17.61554,17.572021,17.572021,17.564453,0.0,0.03212986,0.03212986,0.049663678,25.0,17.614319,0.0,0.0,0.0,928.5111,1.6057524e-05,0.0,80.75503,24.817904,20.83684,30.000002,0.091439694,40.828426,241.30788,88.49648,0.0,80.75503,0.11392347,0.0,77.37769,8.330017
44253,22095180.0,0.0,23.913269,22.291504,24.31186,25.247711,23.869324,23.30838,17.616852,17.590393,17.590393,17.583954,0.0,0.0321301,0.0321301,0.049663685,25.0,17.614319,0.0,0.0,0.0,930.7762,1.6098775e-05,0.0,80.73345,24.851698,20.853247,30.000002,0.091401726,40.805454,241.30568,88.516266,0.0,80.73345,0.113923945,0.0,77.35679,8.330017
44254,22095240.0,0.0,23.917084,22.314087,24.31189,25.24176,23.873413,23.31366,17.690796,17.624054,17.624054,17.616486,0.0,0.032129355,0.032129355,0.04966207,25.0,17.697601,0.0,0.0,0.0,906.1702,1.5580401e-05,0.0,80.71227,24.883463,20.870522,30.000002,0.09135917,40.78127,241.30388,88.53382,0.0,80.71227,0.11392084,0.0,77.33636,8.330017
44255,22095300.0,0.0,23.920929,22.335999,24.312073,25.236023,23.877625,23.31903,17.698578,17.655182,17.655182,17.647552,0.0,0.03212757,0.03212757,0.04965873,25.0,17.697601,0.0,0.0,0.0,908.8759,1.5641408e-05,0.0,80.692085,24.912128,20.886961,30.000002,0.09131584,40.758255,241.30258,88.54846,0.0,80.692085,0.11391393,0.0,77.31696,8.330017
44256,22095360.0,0.0,23.924286,22.357208,24.311798,25.229523,23.8815,23.324127,17.700012,17.674042,17.674042,17.667572,0.0,0.032124996,0.032124996,0.0496541,25.0,17.697601,0.0,0.0,0.0,910.9931,1.5680367e-05,0.0,80.67325,24.937563,20.903135,30.000002,0.09127108,40.735607,241.30173,88.56039,0.0,80.67325,0.11390415,0.0,77.29891,8.330017
44257,22095420.0,0.0,23.92752,22.377563,24.311554,25.223145,23.885406,23.329254,17.774109,17.70752,17.70752,17.699951,0.0,0.032121923,0.032121923,0.049648646,25.0,17.780914,0.0,0.0,0.0,886.15125,1.5163652e-05,0.0,80.65572,24.960283,20.920006,30.000002,0.091223374,40.711994,241.30118,88.5702,0.0,80.65572,0.113892525,0.0,77.28218,8.330017
44258,22095480.0,0.0,23.930725,22.397003,24.311493,25.21701,23.889435,23.334534,17.781738,17.738525,17.738525,17.730896,0.0,0.03211844,0.03211844,0.049642555,25.0,17.780914,0.0,0.0,0.0,888.6773,1.5221544e-05,0.0,80.640015,24.979588,20.936056,30.000002,0.09117654,40.689518,241.30095,88.5776,0.0,80.640015,0.11387947,0.0,77.26723,8.330017
44259,22095540.0,0.0,23.933838,22.415436,24.311554,25.21109,23.893555,23.339844,17.782928,17.755676,17.755676,17.749237,0.0,0.03211473,0.03211473,0.049636107,25.0,17.780914,0.0,0.0,0.0,890.64056,1.5257252e-05,0.0,80.62667,24.994928,20.951738,30.000002,0.09112995,40.66757,241.30104,88.58246,0.0,80.62667,0.11386559,0.0,77.25458,8.330017
44260,22095600.0,0.0,23.93686,22.432709,24.311707,25.205261,23.897736,23.345215,17.857452,17.789856,17.789856,17.782227,0.0,0.03211094,0.03211094,0.04962956,25.0,17.864197,0.0,0.0,0.0,865.69666,1.4744457e-05,0.0,80.6144,25.008547,20.968086,30.000002,0.09108163,40.64468,241.30125,88.58624,0.0,80.6144,0.11385147,0.0,77.24297,8.330017
44261,22095660.0,0.0,23.939331,22.448822,24.311493,25.198883,23.901611,23.350403,17.86438,17.822723,17.822723,17.81491,0.0,0.032107156,0.032107156,0.049623042,25.0,17.864197,0.0,0.0,0.0,867.8489,1.4791581e-05,0.0,80.60388,25.0195,20.984278,30.000002,0.09103365,40.62201,241.30164,88.58849,0.0,80.60388,0.113837376,0.0,77.23306,8.330017
44262,22095720.0,0.0,23.94162,22.463593,24.31137,25.192719,23.905548,23.355621,17.867065,17.842743,17.842743,17.83609,0.0,0.03210347,0.03210347,0.049616728,25.0,17.864197,0.0,0.0,0.0,870.1509,1.48398585e-05,0.0,80.59511,25.027903,20.999838,30.000002,0.09098742,40.600224,241.30214,88.58938,0.0,80.59511,0.11382368,0.0,77.22484,8.330017
44263,22095780.0,0.0,23.943787,22.47699,24.31137,25.186707,23.909576,23.360931,17.941162,17.875488,17.875488,17.86789,0.0,0.032099966,0.032099966,0.04961074,25.0,17.94751,0.0,0.0,0.0,845.02057,1.4328653e-05,0.0,80.58806,25.033905,21.014572,30.000002,0.09094359,40.579597,241.30273,88.589066,0.0,80.58806,0.11381068,0.0,77.21826,8.330017
44264,22095840.0,0.0,23.94577,22.488892,24.311554,25.180908,23.913696,23.366333,17.948395,17.905945,17.905945,17.898346,0.0,0.032096706,0.032096706,0.049605194,25.0,17.94751,0.0,0.0,0.0,847.40265,1.4383923e-05,0.0,80.58269,25.037739,21.029455,30.000002,0.09090005,40.558765,241.30339,88.58777,0.0,80.58269,0.11379861,0.0,77.213295,8.330017
44265,22095900.0,0.0,23.94754,22.499237,24.311829,25.175323,23.917908,23.371796,17.949493,17.92276,17.92276,17.916351,0.0,0.03209382,0.03209382,0.049600307,25.0,17.94751,0.0,0.0,0.0,849.271,1.4418543e-05,0.0,80.57908,25.03941,21.043907,30.000002,0.09085848,40.53853,241.30406,88.585625,0.0,80.57908,0.11378796,0.0,77.210014,8.330017
44266,22095960.0,0.0,23.948761,22.507874,24.311737,25.16919,23.921783,23.377075,18.024475,17.956818,17.956818,17.949219,0.0,0.0320911,0.0320911,0.0495957,25.0,18.030792,0.0,0.0,0.0,824.0884,1.3913337e-05,0.0,80.576225,25.040222,21.058958,30.000002,0.09081591,40.51746,241.30475,88.58316,0.0,80.576225,0.1137779,0.0,77.20744,8.330017
44267,22096020.0,0.0,23.949677,22.51474,24.311798,25.163269,23.925781,23.382446,18.031708,17.988129,17.988129,17.980469,0.0,0.03208873,0.03208873,0.049591705,25.0,18.030792,0.0,0.0,0.0,826.444,1.3968883e-05,0.0,80.57457,25.039682,21.07317,30.000002,0.09077622,40.497562,241.3054,88.58029,0.0,80.57457,0.11376916,0.0,77.20601,8.330017
44268,22096080.0,0.0,23.950348,22.519745,24.311981,25.157532,23.92984,23.387878,18.032959,18.00644,18.00644,17.99997,0.0,0.032086708,0.032086708,0.04958831,25.0,18.030792,0.0,0.0,0.0,828.3022,1.4004304e-05,0.0,80.57397,25.038055,21.086996,30.000002,0.09073833,40.478207,241.30603,88.57717,0.0,80.57397,0.11376173,0.0,77.20558,8.330017
44269,22096140.0,0.0,23.950714,22.522797,24.312256,25.151947,23.93396,23.393402,18.109283,18.042389,18.042389,18.034607,0.0,0.032084946,0.032084946,0.04958536,25.0,18.114105,0.0,0.0,0.0,808.1003,1.35933315e-05,0.0,80.57405,25.035791,21.100925,30.000002,0.09070084,40.458702,241.30661,88.57397,0.0,80.57405,0.11375525,0.0,77.20578,8.330017
44270,22096200.0,0.0,23.950806,22.523773,24.312683,25.146606,23.938232,23.399017,18.113342,18.071228,18.071228,18.06369,0.0,0.032083526,0.032083526,0.049583,25.0,18.114105,0.0,0.0,0.0,809.098,1.3624935e-05,0.0,80.5749,25.032877,21.114584,30.000002,0.09066487,40.439583,241.30713,88.570755,0.0,80.5749,0.11375005,0.0,77.2067,8.330017
44271,22096260.0,0.0,23.950165,22.522614,24.312775,25.140717,23.94217,23.404419,18.114258,18.089722,18.089722,18.083344,0.0,0.032082345,0.032082345,0.04958104,25.0,18.114105,0.0,0.0,0.0,809.4198,1.3634142e-05,0.0,80.576195,25.029633,21.128056,30.000002,0.09062994,40.420723,241.30762,88.567604,0.0,80.576195,0.11374573,0.0,77.20804,8.330017
44272,22096320.0,0.0,23.949188,22.519226,24.312958,25.13498,23.946167,23.409912,18.202118,18.12909,18.12909,18.120972,0.0,0.032081407,0.032081407,0.049579497,25.0,18.197418,0.0,0.0,0.0,798.3211,1.3425149e-05,0.0,80.57789,25.026144,21.141407,30.000002,0.09059589,40.40203,241.30803,88.564575,0.0,80.57789,0.11374231,0.0,77.20975,8.330017
44273,22096380.0,0.0,23.947845,22.513489,24.313324,25.129517,23.950317,23.415497,18.198334,18.157715,18.157715,18.150024,0.0,0.032080747,0.032080747,0.049578425,25.0,18.197418,0.0,0.0,0.0,797.4128,1.3398987e-05,0.0,80.57995,25.022526,21.154352,30.000002,0.09056352,40.383907,241.30836,88.561775,0.0,80.57995,0.113739915,0.0,77.21178,8.330017
44274,22096440.0,0.0,23.946045,22.50531,24.313782,25.124207,23.954498,23.421143,18.197906,18.17276,18.17276,18.166412,0.0,0.03208033,0.03208033,0.04957777,25.0,18.197418,0.0,0.0,0.0,797.35803,1.3399346e-05,0.0,80.582214,25.01896,21.16712,30.000002,0.090532176,40.36603,241.30864,88.55927,0.0,80.582214,0.113738425,0.0,77.214,8.330017
44275,22096500.0,0.0,23.94394,22.494629,24.314331,25.11905,23.95874,23.42685,18.285583,18.212372,18.212372,18.204224,0.0,0.032080013,0.032080013,0.049577273,25.0,18.2807,0.0,0.0,0.0,786.155,1.3191236e-05,0.0,80.58454,25.01545,21.179857,30.000002,0.09050113,40.348198,241.30888,88.5569,0.0,80.58454,0.11373729,0.0,77.21627,8.330017
44276,22096560.0,0.0,23.940918,22.481293,24.314545,25.113281,23.962769,23.432404,18.28003,18.244293,18.244293,18.236328,0.0,0.032079834,0.032079834,0.04957701,25.0,18.2807,0.0,0.0,0.0,784.55634,1.3146231e-05,0.0,80.58693,25.012074,21.193146,30.000002,0.09046911,40.329594,241.30907,88.55476,0.0,80.58693,0.113736674,0.0,77.21859,8.330017
44277,22096620.0,0.0,23.937439,22.465271,24.31482,25.107697,23.966827,23.438019,18.28122,18.261444,18.261444,18.255005,0.0,0.032079812,0.032079812,0.04957701,25.0,18.2807,0.0,0.0,0.0,784.9514,1.3163984e-05,0.0,80.58933,25.008883,21.20547,30.000002,0.09043977,40.31234,241.30919,88.552895,0.0,80.58933,0.11373662,0.0,77.22092,8.330017
44278,22096680.0,0.0,23.933472,22.446442,24.315186,25.102234,23.970947,23.443665,18.29953,18.275879,18.275879,18.270477,0.0,0.03207994,0.03207994,0.04957725,25.0,18.300018,0.0,0.0,0.0,781.3797,1.30934895e-05,0.0,80.59167,25.005983,21.216658,30.000002,0.09041348,40.29668,241.30928,88.55135,0.0,80.59167,0.11373712,0.0,77.22317,8.330017
44279,22096740.0,0.0,23.928894,22.424713,24.315613,25.096893,23.975098,23.44931,18.299866,18.284851,18.284851,18.280548,0.0,0.03208015,0.03208015,0.049577642,25.0,18.300018,0.0,0.0,0.0,781.0687,1.309527e-05,0.0,80.59385,25.003477,21.228487,30.000002,0.09038588,40.280117,241.3093,88.55014,0.0,80.59385,0.11373794,0.0,77.22526,8.330017
44280,22096800.0,0.0,23.923828,22.399994,24.316101,25.091614,23.979248,23.454956,18.299591,18.290741,18.290741,18.287476,0.0,0.032080412,0.032080412,0.049578108,25.0,18.300018,0.0,0.0,0.0,780.4536,1.3088097e-05,0.0,80.59591,25.001217,21.240171,30.000002,0.09035872,40.26376,241.3093,88.54911,0.0,80.59591,0.11373893,0.0,77.227234,8.330017
44281,22096860.0,2.0,23.980286,22.37323,24.405212,25.074554,23.976929,23.454865,18.351715,18.301575,18.30072,18.30011,0.0,0.031823635,0.028804002,0.062006675,35.666668,18.300018,14.463793,4.5358233,35.377556,832.7593,1.3882469e-05,0.0,86.27808,18.664242,21.109537,30.000002,0.096864894,40.446644,240.9638,87.38964,0.0,83.64085,0.122644916,0.0,88.911545,8.330017
44282,22096920.0,2.0,23.996368,22.345428,24.439026,25.049347,23.974396,23.456085,18.383148,18.332458,18.32837,18.335846,0.0,0.033676483,0.028019508,0.07040484,46.333332,18.300018,20.862835,5.769242,52.41657,901.79517,1.5050071e-05,0.0,93.49135,15.444347,20.861652,30.000002,0.10405202,40.793686,240.36752,88.11346,0.0,88.21443,0.13209376,0.0,98.75644,8.330017
44283,22096980.0,2.0,23.952362,22.31665,24.388367,25.022064,23.969513,23.456665,18.38388,18.358551,18.352448,18.361786,0.0,0.03900857,0.030909874,0.07081261,57.0,18.300018,27.203106,7.0068717,69.16739,957.3326,1.6030295e-05,0.0,99.210594,15.761835,20.51051,30.000002,0.111006826,41.28529,239.67567,90.717064,0.0,91.7303,0.14073342,0.0,99.92542,8.330017
44284,22097040.0,4.0,23.924103,22.286896,24.356659,24.993896,23.96231,23.455597,18.384644,18.372711,18.367554,18.374268,0.0,0.041670915,0.03433905,0.07409607,67.666664,18.300018,33.45827,8.225865,85.63392,1014.4428,1.6999305e-05,0.0,99.99429,17.463776,20.134912,30.000002,0.1186219,41.811123,238.98898,94.39863,0.0,93.639366,0.15010905,0.0,99.99933,8.330017
44285,22097100.0,4.0,23.90326,22.256226,24.333496,24.963104,23.953674,23.452911,18.392212,18.382416,18.378754,18.383087,0.0,0.04438289,0.037417013,0.07890679,78.333336,18.300018,39.61967,9.409494,100.0,1079.3893,1.8095328e-05,0.0,100.00099,19.828663,19.72397,30.000002,0.12730895,42.386444,238.4895,98.88448,0.0,94.36181,0.16071206,0.0,100.00009,8.330017
44286,22097160.0,4.0,23.884521,22.22464,24.313416,24.928558,23.94336,23.448639,18.402802,18.39264,18.389893,18.392944,0.0,0.047693383,0.04004068,0.08479239,89.0,18.300018,45.67019,10.542568,100.0,1152.4606,1.9332982e-05,0.0,100.00004,22.791304,19.319035,30.000002,0.13697007,42.95335,238.5062,104.16236,0.0,94.230064,0.17253296,0.0,100.0,8.330017
44287,22097220.0,4.0,23.868378,22.19223,24.294342,24.889587,23.930817,23.443085,18.259308,18.32779,18.335388,18.32788,1.0,0.051568024,0.0422195,0.09168099,99.666664,18.1333,51.583706,11.613087,100.0,1270.6008,2.144905e-05,0.0,100.0,26.402498,18.860453,30.000002,0.14775924,43.595364,239.59972,110.274216,0.0,93.44139,0.18547633,0.0,100.0,8.330017
44288,22097280.0,4.0,23.851166,22.158966,24.274261,24.845245,23.915527,23.43631,18.262451,18.286285,18.295135,18.286316,1.0,0.055946667,0.04397612,0.099465616,110.333336,18.1333,57.33204,12.609969,100.0,1358.5033,2.2936436e-05,0.0,100.0,30.708864,18.4163,30.000002,0.15937692,44.217182,242.70041,117.25112,0.0,92.18174,0.19939765,0.0,100.0,8.330017
44289,22097340.0,4.0,23.832245,22.124908,24.251862,24.79538,23.89743,23.42862,18.269867,18.275116,18.280823,18.275116,1.0,0.060775187,0.045345828,0.10805008,121.0,18.1333,62.885273,13.525526,100.0,1452.3083,2.4543991e-05,0.0,100.0,35.753933,17.979792,30.000002,0.1717752,44.828293,249.27798,125.13579,0.0,90.602806,0.21418196,0.0,100.0,8.330017
44290,22097400.0,3.0,23.813843,22.090088,24.225616,24.739136,23.876038,23.420197,18.130554,18.193542,18.21283,18.193542,1.0,0.06600093,0.046381805,0.117340736,131.66667,17.966614,68.20231,14.350378,100.0,1595.1235,2.7138112e-05,0.0,100.0,41.564083,17.448305,30.000002,0.18528542,45.572372,259.20877,133.96973,0.0,88.83027,0.22973558,0.0,100.0,8.330017
44291,22097460.0,3.0,23.789001,22.054535,24.194,24.67566,23.85086,23.41037,18.12616,18.147919,18.16571,18.147919,1.0,0.07154496,0.04713227,0.12719728,142.33333,17.966614,73.24642,15.069233,100.0,1698.8158,2.8929822e-05,0.0,100.0,48.16044,16.986746,30.000002,0.1991796,46.218555,271.944,143.76988,0.0,86.96561,0.24588807,0.0,100.0,8.330017
44292,22097520.0,3.0,23.760193,22.01831,24.157104,24.605865,23.822357,23.400177,18.126892,18.133759,18.14502,18.133759,1.0,0.07733586,0.04765318,0.1374927,153.0,17.966614,77.99676,15.687021,100.0,1803.8695,3.0769075e-05,0.0,100.0,55.52561,16.527029,30.000002,0.21361606,46.86216,286.9765,154.53287,0.0,85.084335,0.26249713,0.0,100.0,8.330017
44293,22097580.0,2.0,23.729279,21.981384,24.114105,24.529083,23.79004,23.389587,17.989227,18.039795,18.072388,18.039795,1.0,0.08331938,0.04799058,0.14813061,163.66667,17.799896,82.40611,16.197252,100.0,1960.4503,3.3690034e-05,0.0,100.0,63.67737,16.03933,30.000002,0.22886941,47.544937,304.4329,166.29103,0.0,83.23119,0.27945736,0.0,100.0,8.330017
44294,22097640.0,2.0,23.692719,21.943848,24.064392,24.444885,23.753632,23.378601,17.97644,17.99347,18.02069,17.99347,1.0,0.08943209,0.04817846,0.15899819,174.33333,17.799896,86.42985,16.595299,100.0,2069.5374,3.5627883e-05,0.0,100.0,72.60005,15.614447,30.000002,0.24447158,48.139774,326.11133,179.03696,0.0,81.436226,0.29662713,0.0,100.0,8.330017
44295,22097700.0,2.0,23.650879,21.905731,24.008484,24.354065,23.713501,23.367401,17.970947,17.979126,17.995789,17.979126,1.0,0.09562472,0.04824453,0.17000785,185.0,17.799896,90.034225,16.88059,100.0,2175.928,3.755286e-05,0.0,100.0,82.24837,15.235535,30.000002,0.26033327,48.670254,353.72748,192.74443,0.0,79.7146,0.31389686,0.0,100.0,8.330017
44296,22097760.0,2.0,23.60675,21.867004,23.947601,24.258484,23.670593,23.35498,17.840302,17.883606,17.925293,17.883575,1.0,0.10167767,0.048236046,0.18120371,195.66667,17.63321,93.18039,17.03078,100.0,2340.743,4.0735085e-05,0.0,99.91713,92.6382,14.837451,30.000002,0.27672595,49.22757,389.15878,207.42271,0.0,78.069916,0.33113673,0.0,100.0,8.330017
44297,22097820.0,2.0,23.55603,21.82779,23.881134,24.155518,23.624329,23.342224,17.811188,17.832184,17.868805,17.831818,1.0,0.10592055,0.048597094,0.19292307,206.33333,17.63321,95.857445,17.055439,100.0,2440.4768,4.2598644e-05,0.0,98.75782,105.347305,14.5101385,30.000002,0.29231626,49.685806,431.83102,224.12839,0.0,76.37212,0.3474981,0.0,99.58212,8.330017
44298,22097880.0,2.0,23.495361,21.788025,23.80429,24.04773,23.575317,23.328766,17.779541,17.8013,17.831024,17.800903,1.0,0.110463046,0.049925264,0.19937491,217.0,17.63321,98.03441,16.9433,100.0,2515.634,4.410442e-05,0.0,96.12343,125.9928,14.236656,30.000002,0.30450556,50.068684,475.68228,246.48372,0.0,74.0461,0.35979536,0.0,96.615654,8.330017
44299,22097940.0,2.0,23.429108,21.747833,23.724426,23.936798,23.523346,23.314331,17.548279,17.628662,17.710602,17.627838,2.0,0.1132309,0.050650932,0.20254953,227.66667,17.299805,99.676674,16.68172,100.0,2746.435,4.90682e-05,0.0,92.4641,154.25713,14.051421,30.000002,0.31157243,50.32801,512.084,273.44104,0.0,71.03472,0.3664917,0.0,92.65335,8.330017
44300,22098000.0,2.0,23.358643,21.707184,23.642944,23.823792,23.468964,23.299042,17.443115,17.502289,17.58554,17.502045,2.0,0.113868885,0.050532065,0.20276682,238.33333,17.299805,100.0,16.263018,100.0,2783.5818,5.0095612e-05,0.0,88.63112,187.71115,13.946162,30.000002,0.31314144,50.475372,535.65015,302.17145,0.0,67.89539,0.36723652,0.0,88.67765,8.330017
44301,22098060.0,2.0,23.28946,21.666138,23.565857,23.717041,23.416351,23.28366,17.350586,17.401886,17.477875,17.401794,2.0,0.112849094,0.049542587,0.20078747,249.0,17.299805,100.0,15.689796,100.0,2768.5925,5.013365e-05,0.0,85.27234,221.21312,13.908524,30.000002,0.3102371,50.52807,546.59753,328.16113,0.0,65.01957,0.3632443,0.0,85.29414,8.330017
44302,22098120.0,2.0,23.218842,21.624725,23.489319,23.611115,23.363464,23.268494,17.089172,17.184113,17.303528,17.184052,2.0,0.110950686,0.047811374,0.1973318,249.33333,16.9664,100.0,14.965132,100.0,2894.3691,5.347269e-05,0.0,82.902664,245.71404,13.923313,30.000002,0.30432054,50.507362,543.39594,344.40344,0.0,62.73536,0.3561305,0.0,82.91314,8.330017
44303,22098180.0,2.0,23.14853,21.582977,23.412872,23.505707,23.31018,23.253632,16.981567,17.038666,17.14563,17.038635,2.0,0.109133035,0.045983586,0.19427063,249.66667,16.9664,99.62883,14.0938015,100.0,2850.9373,5.298093e-05,0.0,81.48138,259.45776,13.929526,30.000002,0.2987878,50.498665,534.6384,351.6778,0.0,61.123913,0.34940562,0.0,81.51514,8.330017
44304,22098240.0,2.0,23.078552,21.540894,23.33731,23.401978,23.257446,23.239319,16.914429,16.94983,17.031586,16.949646,2.0,0.10729436,0.04433753,0.19205414,250.0,16.9664,98.61179,13.081943,100.0,2785.6606,5.196727e-05,0.0,80.55942,266.0715,13.939934,30.000002,0.29404634,50.484093,524.35046,353.64185,0.0,59.972828,0.34369385,0.0,80.73778,8.330017
44305,22098300.0,0.0,23.008545,21.498566,23.261963,23.299042,23.205048,23.225525,16.68869,16.766388,16.879974,16.76538,2.0,0.10544446,0.042824116,0.19019192,246.0,16.632996,97.06651,11.934397,99.50151,2880.5623,5.4752418e-05,0.0,79.97069,267.18845,13.952791,30.000002,0.2896821,50.46609,511.9519,351.48846,0.0,59.12942,0.33846053,0.0,80.34772,8.330017
44306,22098360.0,0.0,22.942383,21.455994,23.190674,23.20282,23.155518,23.212433,16.607971,16.65149,16.749725,16.650574,2.0,0.10372943,0.04156665,0.18755099,242.0,16.632996,95.040405,10.659935,97.71414,2826.267,5.39735e-05,0.0,79.479195,267.06805,13.959259,30.000002,0.2850652,50.457035,497.90262,348.13956,0.0,58.445324,0.33284652,0.0,79.91684,8.330017
44307,22098420.0,0.0,22.876892,21.413239,23.12085,23.108826,23.10675,23.199707,16.55249,16.581818,16.656525,16.581207,2.0,0.10189139,0.040416617,0.18411566,238.0,16.632996,92.530426,9.260156,94.99748,2750.8735,5.2716816e-05,0.0,78.94632,266.9033,13.984076,30.000002,0.27964592,50.422295,482.1,344.287,0.0,57.793068,0.32642367,0.0,79.365395,8.330017
44308,22098480.0,0.0,22.81189,21.37027,23.052582,23.017181,23.058624,23.187347,16.326935,16.410217,16.52237,16.409027,2.0,0.09984286,0.03931618,0.17967919,234.0,16.299591,89.53276,7.73599,91.357574,2822.2688,5.5171644e-05,0.0,78.31297,267.2759,14.034083,30.000002,0.2730941,50.35228,464.39783,340.1669,0.0,57.1158,0.31883964,0.0,78.624146,8.330017
44309,22098540.0,0.0,22.748718,21.327179,22.985931,22.927856,23.010925,23.175232,16.23883,16.289307,16.396027,16.288696,2.0,0.09751635,0.038207974,0.17416641,230.0,16.299591,86.068634,6.0940223,86.85218,2744.969,5.394582e-05,0.0,77.55347,268.31445,14.085891,30.000002,0.26545173,50.279755,444.91202,335.73907,0.0,56.37738,0.30989343,0.0,77.6694,8.330017
44310,22098600.0,0.0,22.68686,21.283997,22.922424,22.842712,22.964508,23.163483,16.174469,16.211182,16.298676,16.211182,2.0,0.09486754,0.037052758,0.16753249,226.0,16.299591,82.14767,4.336876,81.51843,2642.245,5.2135914e-05,0.0,76.663345,269.8609,14.185265,30.000002,0.25628024,50.140633,423.96548,330.78186,0.0,55.562096,0.2994562,0.0,76.49529,8.330017
44311,22098660.0,0.0,22.63095,21.240723,22.86737,22.769165,22.922852,23.15268,16.173615,16.18509,16.241882,16.185272,0.0,0.091864124,0.0358158,0.15977196,222.0,16.382904,77.79842,2.4672265,75.4432,2480.011,4.8827154e-05,0.0,75.65171,271.545,14.335075,30.000002,0.24556237,49.930893,402.05255,324.9553,0.0,54.664295,0.28745553,0.0,75.10958,8.330017
44312,22098720.0,0.0,22.580444,21.197388,22.817535,22.702332,22.883698,23.14267,16.154083,16.165802,16.205017,16.166168,0.0,0.08855488,0.03449866,0.15110356,218.0,16.382904,73.07386,0.5023442,68.74173,2338.166,4.6072855e-05,0.0,74.55075,272.97,14.481667,30.000002,0.23393038,49.725666,380.30505,318.12103,0.0,53.70017,0.27415994,0.0,73.55297,8.330017
44313,22098780.0,0.0,22.533539,21.154083,22.773315,22.64206,22.847015,23.133423,16.138306,16.148071,16.177124,16.148651,0.0,0.08493655,0.03342569,0.14161092,214.0,16.382904,68.02536,0.0,61.5223,2190.578,4.317445e-05,0.0,73.38555,273.52042,14.683123,30.000002,0.22136849,49.44363,359.7674,310.1022,0.0,52.89836,0.25997242,0.0,71.85019,8.330017
44314,22098840.0,0.0,22.493378,21.110779,22.73639,22.58963,22.813416,23.124634,16.183777,16.16748,16.172974,16.166595,0.0,0.08105604,0.032963928,0.13141213,210.0,16.466217,62.65277,0.0,53.8123,2006.4612,3.932249e-05,0.0,72.19102,272.58832,14.893703,30.000002,0.20863965,49.148815,341.30795,300.85663,0.0,52.538013,0.24542953,0.0,70.02365,8.330017
44315,22098900.0,0.0,22.45996,21.067505,22.706573,22.54538,22.783112,23.11618,16.198303,16.18692,16.181,16.185547,0.0,0.07699083,0.03264721,0.120732106,206.0,16.466217,56.99653,0.0,45.70495,1856.7129,3.634175e-05,0.0,70.93863,270.94577,15.117316,30.000002,0.19560906,48.83576,325.13608,290.86426,0.0,52.300632,0.23036624,0.0,68.040215,8.330017
44316,22098960.0,0.0,22.434143,21.024353,22.686737,22.513336,22.758331,23.108154,16.208588,16.199463,16.19049,16.197937,0.0,0.07274553,0.032435462,0.10964433,202.0,16.466217,51.09624,0.0,37.30718,1711.7639,3.34611e-05,0.0,69.61637,268.63156,15.405575,30.000002,0.18209852,48.432198,310.84192,280.21442,0.0,52.161736,0.21482423,0.0,65.874176,8.330017
44317,22099020.0,0.0,22.415802,20.981323,22.673431,22.488678,22.736664,23.100311,16.276367,16.240753,16.217041,16.235138,0.0,0.06838329,0.032265536,0.09843034,198.0,16.5495,45.01875,0.0,28.730982,1538.0679,2.9847308e-05,0.0,68.23586,265.5753,15.686093,30.000002,0.16868134,48.03947,298.31805,269.0624,0.0,52.086246,0.19907248,0.0,63.542908,8.330017
44318,22099080.0,0.0,22.404663,20.938416,22.667267,22.47229,22.718567,23.092712,16.302063,16.27658,16.248962,16.269318,0.0,0.063912705,0.03213381,0.087118864,194.0,16.5495,38.778492,0.0,20.033195,1402.2678,2.716705e-05,0.0,66.782074,261.86734,15.995209,30.000002,0.15526295,47.606705,287.3911,257.53186,0.0,52.06939,0.18315765,0.0,60.999577,8.330017
44319,22099140.0,0.0,22.401306,20.895721,22.667877,22.463806,22.703918,23.085358,16.320923,16.300781,16.275848,16.29306,0.0,0.05935484,0.03201813,0.07594501,190.0,16.5495,32.410923,0.0,11.294469,1274.6545,2.4655841e-05,0.0,65.25147,257.40582,16.316525,30.000002,0.14207827,47.156868,277.4531,245.73492,0.0,52.103035,0.16730826,0.0,58.204502,8.330017
44320,22099200.0,0.0,22.403198,20.853241,22.674988,22.463043,22.69278,23.078186,16.397644,16.347076,16.31607,16.331665,0.0,0.054743342,0.031912956,0.065069176,186.0,16.632812,25.946205,0.0,2.5818172,1122.721,2.1536285e-05,0.0,63.638775,252.18848,16.738203,30.000002,0.12903978,46.566517,268.3933,233.8199,0.0,52.185936,0.15171449,0.0,55.085953,8.330017
44321,22099260.0,0.0,22.410065,20.811005,22.685272,22.46933,22.685883,23.07135,16.430664,16.387634,16.35727,16.367554,0.0,0.049925126,0.031681538,0.05663776,182.0,16.632812,19.433859,0.0,0.0,1014.8118,1.9411264e-05,0.0,61.961277,244.03058,17.109524,30.000002,0.117879875,46.04667,260.55917,221.69127,0.0,52.332508,0.13822097,0.0,52.449493,8.330017
44322,22099320.0,0.0,22.412323,20.769073,22.691406,22.47931,22.682495,23.06488,16.478271,16.424805,16.396515,16.401367,0.0,0.04514836,0.03140123,0.053241674,178.0,16.632812,12.906112,0.0,0.0,939.3465,1.7912243e-05,0.0,60.34974,231.87405,17.362394,30.000002,0.11087839,45.69265,254.64961,210.47162,0.0,52.66536,0.12976837,0.0,51.689255,8.330017
44323,22099380.0,0.0,22.414886,20.727448,22.698364,22.491272,22.682526,23.058746,16.598267,16.49228,16.460785,16.459625,0.0,0.04059549,0.03125524,0.051104635,174.0,16.716095,6.3957424,0.0,0.0,864.06555,1.6378994e-05,0.0,58.60829,220.69534,17.579845,30.000002,0.10520472,45.388218,250.11026,200.83636,0.0,53.075523,0.12293437,0.0,51.406574,8.330017
44324,22099440.0,0.0,22.418304,20.686157,22.706116,22.504608,22.685852,23.052948,16.631226,16.553131,16.526245,16.520477,0.0,0.036213696,0.031188967,0.04982124,170.0,16.716095,0.0,0.0,0.0,822.9547,1.560899e-05,0.0,56.670742,210.68355,17.762375,30.000002,0.100455046,45.132675,246.61508,192.53601,0.0,53.51075,0.1172052,0.0,51.421463,8.330017
44325,22099500.0,0.0,22.420135,20.645264,22.714203,22.51886,22.691772,23.047394,16.655273,16.592377,16.573944,16.565979,0.0,0.033707656,0.031077852,0.048903663,166.0,16.716095,0.0,0.0,0.0,793.9788,1.504252e-05,0.0,55.689365,200.24,17.911617,30.000002,0.09745409,44.923737,244.18002,185.23915,0.0,53.972332,0.113667876,0.0,51.629757,8.330017
44326,22099560.0,0.0,22.419556,20.604797,22.7211,22.531433,22.698273,23.042053,16.771301,16.653656,16.640045,16.628052,0.0,0.032639556,0.031019155,0.048363324,162.0,16.799408,0.0,0.0,0.0,769.9565,1.4579906e-05,0.0,55.561455,190.148,18.01183,30.000002,0.095986,44.78344,242.61285,179.11485,0.0,54.486404,0.112003244,0.0,51.991665,8.330017
44327,22099620.0,0.0,22.418396,20.564758,22.727997,22.544495,22.705536,23.036987,16.781769,16.704712,16.695465,16.682373,0.0,0.032013934,0.031013487,0.048090454,158.0,16.799408,0.0,0.0,0.0,761.7292,1.44013775e-05,0.0,55.66923,181.22742,18.092695,30.000002,0.09514139,44.670227,241.54764,173.98581,0.0,54.999966,0.111101314,0.0,52.41264,8.330017
44328,22099680.0,0.0,22.4169,20.525208,22.734924,22.557861,22.713196,23.032043,16.789215,16.738129,16.73227,16.720276,0.0,0.031660765,0.031040762,0.047980875,154.0,16.799408,0.0,0.0,0.0,757.9012,1.4331906e-05,0.0,55.91363,173.37453,18.161358,30.000002,0.09467977,44.5741,240.79797,169.6377,0.0,55.497467,0.11066782,0.0,52.853138,8.330017
44329,22099740.0,0.0,22.415192,20.486176,22.741882,22.571411,22.72113,23.027252,16.886353,16.787262,16.783325,16.769989,0.0,0.031471126,0.031085778,0.04796597,150.0,16.88272,0.0,0.0,0.0,746.38605,1.4106474e-05,0.0,56.229908,166.43828,18.22165,30.000002,0.09444512,44.48969,240.25241,165.89261,0.0,55.970963,0.1105095,0.0,53.291084,8.330017
44330,22099800.0,0.0,22.413422,20.447662,22.748932,22.585144,22.72931,23.022583,16.881287,16.826202,16.8237,16.811188,0.0,0.031377975,0.03113726,0.048000354,146.0,16.88272,0.0,0.0,0.0,744.2707,1.40338825e-05,0.0,56.579422,160.25613,18.279089,30.000002,0.09433224,44.409275,239.84258,162.60617,0.0,56.417614,0.11050402,0.0,53.71521,8.330017
44331,22099860.0,0.0,22.41037,20.40976,22.754547,22.596191,22.736328,23.017883,16.883148,16.849182,16.847687,16.837372,0.0,0.03133639,0.031187482,0.048053853,142.0,16.88272,0.0,0.0,0.0,744.7851,1.40530765e-05,0.0,56.940342,154.64383,18.33466,30.000002,0.09427517,44.331474,239.52338,159.64278,0.0,56.84024,0.11056718,0.0,54.122925,8.330017
44332,22099920.0,0.0,22.40738,20.372467,22.760132,22.6073,22.743439,23.013306,16.973755,16.889862,16.888885,16.877625,0.0,0.031325527,0.03123285,0.04811264,138.0,16.966003,0.0,0.0,0.0,734.6008,1.3844647e-05,0.0,57.302742,149.49841,18.384521,30.000002,0.09425199,44.261665,239.27048,156.93216,0.0,57.240456,0.11066121,0.0,54.513367,8.330017
44333,22099980.0,0.0,22.404388,20.335815,22.765778,22.61853,22.750671,23.00882,16.96759,16.922577,16.921967,16.91159,0.0,0.031328157,0.0312706,0.048165806,134.0,16.966003,0.0,0.0,0.0,733.61444,1.3798874e-05,0.0,57.661343,144.70056,18.437485,30.000002,0.09422249,44.187527,239.06584,154.39856,0.0,57.622673,0.11075536,0.0,54.88897,8.330017
44334,22100040.0,0.0,22.40155,20.299835,22.771515,22.629822,22.757965,23.004425,16.96698,16.940918,16.940552,16.93216,0.0,0.03133557,0.031299856,0.04820873,130.0,16.966003,0.0,0.0,0.0,734.0662,1.3814495e-05,0.0,58.014935,140.16632,18.488903,30.000002,0.09418468,44.115536,238.8986,151.99225,0.0,57.990944,0.11083544,0.0,55.252735,8.330017
44335,22100100.0,0.0,22.398865,20.264557,22.777283,22.641144,22.76529,23.000092,17.059967,16.978363,16.978119,16.968414,0.0,0.031342782,0.03132058,0.048239507,126.0,17.049316,0.0,0.0,0.0,724.6212,1.3635769e-05,0.0,58.364265,135.82883,18.538778,30.000002,0.09413324,44.04571,238.7617,149.6754,0.0,58.349354,0.110894054,0.0,55.608093,8.330017
44336,22100160.0,0.0,22.395111,20.230042,22.78183,22.650177,22.771515,22.995758,17.049652,17.009308,17.009155,16.99997,0.0,0.03134693,0.031333167,0.04825764,122.0,17.049316,0.0,0.0,0.0,722.1738,1.3546748e-05,0.0,58.711178,131.63303,18.5911,30.000002,0.094058804,43.97246,238.65048,147.4187,0.0,58.70193,0.11092954,0.0,55.958633,8.330017
44337,22100220.0,0.0,22.391449,20.19629,22.786377,22.659302,22.777771,22.991516,17.050232,17.026093,17.026031,17.018524,0.0,0.031347007,0.031338505,0.04826409,118.0,17.049316,0.0,0.0,0.0,722.50806,1.3565735e-05,0.0,59.057915,127.54014,18.643707,30.000002,0.09396575,43.898808,238.56201,145.2019,0.0,59.052204,0.11094159,0.0,56.307594,8.330017
44338,22100280.0,0.0,22.388092,20.16333,22.790985,22.668488,22.784088,22.987396,17.134247,17.061493,17.061432,17.052643,0.0,0.03134284,0.03133749,0.048260123,114.0,17.132599,0.0,0.0,0.0,709.9492,1.3285248e-05,0.0,59.406704,123.52232,18.692238,30.000002,0.093864106,43.830864,238.49438,143.01138,0.0,59.403103,0.110932,0.0,56.65778,8.330017
44339,22100340.0,0.0,22.384735,20.131226,22.795715,22.677826,22.790527,22.983368,17.132965,17.091736,17.091705,17.083069,0.0,0.031334005,0.03133066,0.04824625,110.0,17.132599,0.0,0.0,0.0,709.6621,1.3285251e-05,0.0,59.759533,119.55644,18.746014,30.000002,0.09373689,43.755577,238.44627,140.83603,0.0,59.757286,0.11090304,0.0,57.011646,8.330017
44340,22100400.0,0.0,22.381561,20.100006,22.800537,22.687256,22.797028,22.979462,17.132446,17.108795,17.108765,17.101593,0.0,0.031321008,0.03131895,0.04822405,106.0,17.132599,0.0,0.0,0.0,709.2675,1.32812265e-05,0.0,60.118507,115.6275,18.798367,30.000002,0.09359883,43.682285,238.41676,138.66876,0.0,60.117126,0.11085625,0.0,57.371502,8.330017
44341,22100460.0,0.0,22.374695,20.069305,22.80069,22.690857,22.798676,22.97168,17.229156,17.145325,17.145294,17.136444,0.0,0.03130418,0.031302903,0.04819441,102.0,17.215912,0.0,0.0,0.0,699.82587,1.3128435e-05,0.0,60.4853,111.726,18.847631,30.000002,0.093454786,43.61332,238.40521,136.50563,0.0,60.48444,0.11079378,0.0,57.739132,8.330017
44342,22100520.0,0.0,22.367523,20.038818,22.80069,22.694641,22.800476,22.96408,17.212982,17.175964,17.175934,17.167297,0.0,0.031283826,0.031283036,0.048158154,98.0,17.215912,0.0,0.0,0.0,694.57025,1.2964679e-05,0.0,60.861732,107.84301,18.899736,30.000002,0.093294375,43.54037,238.41106,134.34274,0.0,60.8612,0.11071735,0.0,58.116444,8.330017
44343,22100580.0,0.0,22.360535,20.008484,22.800812,22.698578,22.802338,22.956573,17.21524,17.191895,17.191895,17.184814,0.0,0.031260114,0.03125963,0.048115954,94.0,17.215912,0.0,0.0,0.0,694.2297,1.2979031e-05,0.0,61.24934,103.97402,18.950624,30.000002,0.093126506,43.469124,238.4338,132.1783,0.0,61.249012,0.11062807,0.0,58.504993,8.330017
44344,22100640.0,0.0,22.353699,19.978333,22.801025,22.702637,22.80429,22.949219,17.299713,17.22705,17.22705,17.218536,0.0,0.031232717,0.031232413,0.0480692,90.0,17.299194,0.0,0.0,0.0,680.7396,1.2690002e-05,0.0,61.650665,100.11349,18.99989,30.000002,0.09295256,43.400154,238.47305,130.00974,0.0,61.650455,0.1105266,0.0,58.906883,8.330017
44345,22100700.0,0.0,22.346832,19.948303,22.801422,22.706879,22.806396,22.941986,17.297943,17.256989,17.256989,17.248535,0.0,0.031201052,0.031200862,0.048016474,86.0,17.299194,0.0,0.0,0.0,679.3086,1.2667407e-05,0.0,62.066387,96.266624,19.052395,30.000002,0.092761174,43.326645,238.5283,127.839325,0.0,62.066257,0.11041077,0.0,59.32222,8.330017
44346,22100760.0,0.0,22.339478,19.918457,22.801147,22.709747,22.807861,22.934937,17.29779,17.273682,17.273682,17.266663,0.0,0.031165345,0.031165227,0.047957852,82.0,17.299194,0.0,0.0,0.0,677.96716,1.2650502e-05,0.0,62.49842,92.43084,19.103943,30.000002,0.092561,43.25448,238.59912,125.66596,0.0,62.498344,0.11028082,0.0,59.752567,8.330017
44347,22100820.0,0.0,22.332245,19.888733,22.800934,22.712769,22.809418,22.928009,17.388947,17.309814,17.309814,17.301117,0.0,0.031126114,0.03112604,0.04789407,78.0,17.382507,0.0,0.0,0.0,666.1299,1.2426569e-05,0.0,62.9495,88.60092,19.15392,30.000002,0.09235473,43.184513,238.68509,123.4877,0.0,62.949448,0.11013865,0.0,60.20032,8.330017
44348,22100880.0,0.0,22.325043,19.859161,22.800903,22.716003,22.811127,22.921265,17.379517,17.34082,17.34082,17.332153,0.0,0.031082584,0.031082537,0.047823828,74.0,17.382507,0.0,0.0,0.0,662.29224,1.2323135e-05,0.0,63.420452,84.78193,19.205807,30.000002,0.09213324,43.11187,238.78566,121.30648,0.0,63.42042,0.10998136,0.0,60.666107,8.330017
44349,22100940.0,0.0,22.317993,19.829712,22.800995,22.71936,22.812927,22.914612,17.380554,17.357239,17.357239,17.350067,0.0,0.031034872,0.031034844,0.047747303,70.0,17.382507,0.0,0.0,0.0,661.02185,1.2311558e-05,0.0,63.913918,80.971504,19.257204,30.000002,0.09190171,43.039913,238.9004,119.12141,0.0,63.9139,0.10980936,0.0,61.152214,8.330017
44350,22101000.0,0.0,22.311127,19.800354,22.801208,22.7229,22.81485,22.908081,17.472229,17.393066,17.393066,17.384277,0.0,0.030983014,0.030982997,0.047661703,66.0,17.46582,0.0,0.0,0.0,649.1494,1.209179e-05,0.0,64.432365,77.170845,19.307522,30.000002,0.09165953,42.969467,239.02882,116.93249,0.0,64.43235,0.10962021,0.0,61.661156,8.330017
44351,22101060.0,0.0,22.303375,19.771149,22.800537,22.724823,22.815887,22.901428,17.461456,17.423737,17.423737,17.41507,0.0,0.030925749,0.030925738,0.047564726,62.0,17.46582,0.0,0.0,0.0,644.64014,1.1968767e-05,0.0,64.97684,73.38668,19.359974,30.000002,0.091396436,42.896038,239.17036,114.74194,0.0,64.97683,0.10940871,0.0,62.19496,8.330017
44352,22101120.0,0.0,22.295807,19.742004,22.799957,22.726929,22.817078,22.894928,17.463257,17.43811,17.43811,17.431,0.0,0.030865408,0.030865403,0.04746149,58.0,17.46582,0.0,0.0,0.0,643.22375,1.1959486e-05,0.0,65.55696,69.592415,19.410406,30.000002,0.091129005,42.82543,239.32497,112.539116,0.0,65.55695,0.10918603,0.0,62.76319,8.330017
44353,22101180.0,0.0,22.288269,19.712982,22.799469,22.729187,22.818329,22.88855,17.55545,17.47467,17.47467,17.46582,0.0,0.03079575,0.030795744,0.047340896,54.0,17.549103,0.0,0.0,0.0,631.13873,1.1741107e-05,0.0,66.16271,65.84421,19.463678,30.000002,0.090827696,42.75085,239.49165,110.34633,0.0,66.162704,0.108924985,0.0,63.356388,8.330017
44354,22101240.0,0.0,22.280884,19.684021,22.799194,22.731659,22.819763,22.882324,17.54477,17.505829,17.505829,17.49701,0.0,0.030718105,0.030718101,0.04720609,50.0,17.549103,0.0,0.0,0.0,626.36536,1.1614049e-05,0.0,66.8044,62.11293,19.517593,30.000002,0.09050351,42.67537,239.67076,108.151,0.0,66.80439,0.10863482,0.0,63.984764,8.330017
44355,22101300.0,0.0,22.273651,19.65512,22.799072,22.734344,22.82132,22.876251,17.545898,17.522278,17.522278,17.514954,0.0,0.030631823,0.030631822,0.047056,46.0,17.549103,0.0,0.0,0.0,624.31036,1.1589125e-05,0.0,67.486725,58.400177,19.57201,30.000002,0.090154365,42.599186,239.86197,105.95332,0.0,67.486725,0.1083121,0.0,64.65293,8.330017
44356,22101360.0,0.0,22.266052,19.626312,22.798492,22.736053,22.822418,22.87033,17.638428,17.557983,17.557983,17.549042,0.0,0.030535653,0.030535653,0.046888527,42.0,17.632416,0.0,0.0,0.0,611.8402,1.13677415e-05,0.0,68.21509,54.707325,19.626957,30.000002,0.089777075,42.52226,240.06505,103.753174,0.0,68.21509,0.10795255,0.0,65.36617,8.330017
44357,22101420.0,0.0,22.258575,19.597565,22.798065,22.738007,22.82367,22.864594,17.626984,17.588623,17.588623,17.579742,0.0,0.03042715,0.03042715,0.046699382,38.0,17.632416,0.0,0.0,0.0,606.35095,1.1223486e-05,0.0,68.99286,51.04569,19.683958,30.000002,0.08936145,42.44246,240.27959,101.55428,0.0,68.99286,0.10754631,0.0,66.12787,8.330017
44358,22101480.0,0.0,22.251251,19.568878,22.797852,22.740143,22.825073,22.859009,17.628082,17.604706,17.604706,17.59732,0.0,0.030304812,0.030304812,0.04648611,34.0,17.632416,0.0,0.0,0.0,603.6016,1.1186365e-05,0.0,69.82815,47.414932,19.742432,30.000002,0.08890494,42.360596,240.50543,99.35551,0.0,69.82815,0.10708824,0.0,66.94599,8.330017
44359,22101540.0,0.0,22.243896,19.540192,22.79776,22.742554,22.82663,22.853607,17.721893,17.64029,17.64029,17.631256,0.0,0.03020443,0.03020443,0.046315446,31.0,17.715698,0.0,0.0,0.0,591.1851,1.0970841e-05,0.0,70.71851,43.962563,19.7989,30.000002,0.08851681,42.28154,240.72382,97.28514,0.0,70.71851,0.10671765,0.0,67.81729,8.330017
44360,22101600.0,0.0,22.236694,19.511566,22.797913,22.745209,22.828339,22.848358,17.710175,17.671265,17.671265,17.662231,0.0,0.030103566,0.030103566,0.046142917,28.0,17.715698,0.0,0.0,0.0,585.8078,1.0824034e-05,0.0,71.650635,40.67997,19.855059,30.000002,0.088127315,42.202915,240.93971,95.309135,0.0,71.650635,0.106343634,0.0,68.72827,8.330017
44361,22101660.0,0.0,22.229126,19.482971,22.797607,22.746918,22.82962,22.843231,17.712708,17.68747,17.68747,17.679993,0.0,0.02999494,0.02999494,0.045956448,25.0,17.715698,0.0,0.0,0.0,583.6799,1.0804703e-05,0.0,72.632484,37.534954,19.911816,30.000002,0.08771528,42.12346,241.15556,93.40157,0.0,72.632484,0.105940185,0.0,69.68729,8.330017
44362,22101720.0,0.0,22.2211,19.454407,22.797424,22.74881,22.831024,22.838257,17.807861,17.723969,17.723969,17.714752,0.0,0.02999855,0.02999855,0.04597904,25.0,17.799011,0.0,0.0,0.0,572.8438,1.06189345e-05,0.0,73.63618,34.87727,19.956577,30.000002,0.087645724,42.06079,241.31415,91.90301,0.0,73.63618,0.105971344,0.0,70.66445,8.330017
44363,22101780.0,0.0,22.212982,19.425812,22.797302,22.750824,22.83252,22.833374,17.797394,17.756561,17.756561,17.747284,0.0,0.03005428,0.03005428,0.046089575,25.0,17.799011,0.0,0.0,0.0,570.3921,1.0524395e-05,0.0,74.60133,32.655506,19.994299,30.000002,0.08773159,42.00798,241.43379,90.70785,0.0,74.60133,0.10619449,0.0,71.599106,8.330017
44364,22101840.0,0.0,22.204834,19.397247,22.797272,22.752869,22.834045,22.828552,17.800598,17.774841,17.774841,17.767029,0.0,0.03014314,0.03014314,0.046255995,25.0,17.799011,0.0,0.0,0.0,571.77454,1.0567373e-05,0.0,75.520874,30.782452,20.02604,30.000002,0.08791845,41.963543,241.52368,89.74509,0.0,75.520874,0.10653951,0.0,72.48599,8.330017
44365,22101900.0,0.0,22.19693,19.368683,22.797241,22.754944,22.835602,22.823761,17.895996,17.812653,17.812653,17.803253,0.0,0.030259183,0.030259183,0.046467625,25.0,17.882294,0.0,0.0,0.0,563.96826,1.0448071e-05,0.0,76.38389,29.218763,20.049831,30.000002,0.08819324,41.930237,241.58722,88.98556,0.0,76.38389,0.10698317,0.0,73.314835,8.330017
44366,22101960.0,0.0,22.188324,19.340088,22.796722,22.756073,22.836731,22.81903,17.883057,17.844849,17.844849,17.835693,0.0,0.030390363,0.030390363,0.046703216,25.0,17.882294,0.0,0.0,0.0,562.5692,1.0365213e-05,0.0,77.18542,27.90965,20.074156,30.000002,0.0885064,41.896183,241.63065,88.38547,0.0,77.18542,0.10748207,0.0,74.08163,8.330017
44367,22102020.0,0.0,22.179962,19.311462,22.796143,22.757141,22.83783,22.8143,17.885986,17.861084,17.861084,17.853607,0.0,0.03053619,0.03053619,0.046961814,25.0,17.882294,0.0,0.0,0.0,565.3479,1.04383535e-05,0.0,77.904594,26.856737,20.090544,30.000002,0.088871606,41.873238,241.65402,87.94462,0.0,77.904594,0.10803056,0.0,74.76632,8.330017
