,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44368,22102080.0,0.0,22.171356,19.282806,22.795593,22.75824,22.838928,22.8096,17.980347,17.899017,17.899017,17.889954,0.0,0.030684134,0.030684134,0.04722206,25.0,17.965607,0.0,0.0,0.0,557.8949,1.0326495e-05,0.0,78.563705,25.97022,20.111317,30.000002,0.089233704,41.84416,241.66594,87.60032,0.0,78.563705,0.10858874,0.0,75.391655,8.330017
44369,22102140.0,0.0,22.16275,19.25412,22.795074,22.759369,22.840088,22.804962,17.96762,17.931122,17.931122,17.922302,0.0,0.030834608,0.030834608,0.04748492,25.0,17.965607,0.0,0.0,0.0,557.1331,1.0258737e-05,0.0,79.15375,25.24571,20.130714,30.000002,0.089602284,41.817,241.66693,87.349434,0.0,79.15375,0.10915297,0.0,75.94918,8.330017
44370,22102200.0,0.0,22.154266,19.225403,22.794556,22.760468,22.841217,22.800323,17.969604,17.948181,17.948181,17.94101,0.0,0.030984793,0.030984793,0.04774552,25.0,17.965607,0.0,0.0,0.0,559.6251,1.0322807e-05,0.0,79.6727,24.664804,20.147223,30.000002,0.08997407,41.793888,241.65887,87.1792,0.0,79.6727,0.10971428,0.0,76.43735,8.330017
44371,22102260.0,0.0,22.145874,19.196594,22.793549,22.76065,22.841919,22.795685,18.058716,17.984589,17.984589,17.976105,0.0,0.03113264,0.03113264,0.048000395,25.0,18.04892,0.0,0.0,0.0,550.505,1.0157121e-05,0.0,80.117195,24.215569,20.156641,30.000002,0.090352595,41.780704,241.64319,87.08082,0.0,80.117195,0.11026478,0.0,76.8533,8.330017
44372,22102320.0,0.0,22.137024,19.167755,22.792542,22.760864,22.842682,22.791077,18.052338,18.014465,18.014465,18.006317,0.0,0.031274773,0.031274773,0.048243918,25.0,18.04892,0.0,0.0,0.0,551.25745,1.0149106e-05,0.0,80.49268,23.874786,20.17404,30.000002,0.09069699,41.756344,241.62221,87.037865,0.0,80.49268,0.110792875,0.0,77.20278,8.330017
44373,22102380.0,0.0,22.128204,19.138824,22.791565,22.761108,22.843414,22.786499,18.052216,18.031586,18.031586,18.024902,0.0,0.031410366,0.031410366,0.048475053,25.0,18.04892,0.0,0.0,0.0,552.92596,1.0188696e-05,0.0,80.80959,23.61827,20.189972,30.000002,0.09102538,41.73404,241.59782,87.035706,0.0,80.80959,0.11129538,0.0,77.496155,8.330017
44374,22102440.0,0.0,22.119965,19.109802,22.790588,22.761353,22.844177,22.781982,18.141113,18.068146,18.068146,18.060028,0.0,0.03153761,0.03153761,0.048690796,25.0,18.132202,0.0,0.0,0.0,543.19214,1.00131065e-05,0.0,81.06287,23.445433,20.199186,30.000002,0.09134471,41.72114,241.5707,87.07229,0.0,81.06287,0.111765705,0.0,77.72884,8.330017
44375,22102500.0,0.0,22.111359,19.080719,22.789703,22.761688,22.845001,22.777496,18.134796,18.0979,18.0979,18.090057,0.0,0.031654965,0.031654965,0.04888875,25.0,18.132202,0.0,0.0,0.0,543.45087,9.995304e-06,0.0,81.259476,23.34117,20.2161,30.000002,0.09161952,41.69746,241.54214,87.137505,0.0,81.259476,0.112198524,0.0,77.90781,8.330017
44376,22102560.0,0.0,22.102814,19.051514,22.788391,22.7612,22.845428,22.77304,18.134766,18.113403,18.113403,18.107056,0.0,0.03176124,0.03176124,0.049067196,25.0,18.132202,0.0,0.0,0.0,544.5685,1.0025207e-05,0.0,81.40217,23.297165,20.22771,30.000002,0.091875546,41.681206,241.51317,87.22544,0.0,81.40217,0.112589605,0.0,78.035904,8.330017
44377,22102620.0,0.0,22.093933,19.022217,22.787079,22.760773,22.845917,22.768616,18.236755,18.151398,18.151398,18.14325,0.0,0.031858455,0.031858455,0.04922972,25.0,18.215515,0.0,0.0,0.0,537.6886,9.972877e-06,0.0,81.5075,23.292645,20.244907,30.000002,0.09209426,41.657127,241.48442,87.32638,0.0,81.5075,0.112946674,0.0,78.12888,8.330017
44378,22102680.0,0.0,22.085266,18.992798,22.785858,22.760468,22.846466,22.764282,18.212738,18.182922,18.182922,18.175018,0.0,0.03194462,0.03194462,0.04937321,25.0,18.215515,0.0,0.0,0.0,532.5255,9.762112e-06,0.0,81.57224,23.328472,20.261265,30.000002,0.09228483,41.634228,241.45648,87.4388,0.0,81.57224,0.11326256,0.0,78.1839,8.330017
44379,22102740.0,0.0,22.076935,18.963257,22.784698,22.760223,22.847046,22.75998,18.216766,18.19696,18.19696,18.190704,0.0,0.032017205,0.032017205,0.049493607,25.0,18.215515,0.0,0.0,0.0,534.03467,9.820394e-06,0.0,81.595116,23.402729,20.275135,30.000002,0.092444554,41.61481,241.43024,87.55898,0.0,81.595116,0.11352814,0.0,78.19987,8.330017
44380,22102800.0,0.0,22.068481,18.933563,22.78363,22.76007,22.847687,22.755768,18.305603,18.233856,18.233856,18.226074,0.0,0.03208047,0.03208047,0.049598124,25.0,18.298798,0.0,0.0,0.0,522.88855,9.62319e-06,0.0,81.59371,23.497593,20.292414,30.000002,0.092571564,41.590622,241.4055,87.68119,0.0,81.59371,0.11375926,0.0,78.1933,8.330017
44381,22102860.0,0.0,22.059631,18.903748,22.782227,22.759277,22.848053,22.751617,18.298004,18.264832,18.264832,18.257172,0.0,0.032133657,0.032133657,0.049685635,25.0,18.298798,0.0,0.0,0.0,521.60535,9.568048e-06,0.0,81.56926,23.610542,20.312777,30.000002,0.09266469,41.562115,241.38268,87.80317,0.0,81.56926,0.11395318,0.0,78.16542,8.330017
44382,22102920.0,0.0,22.050995,18.87381,22.780914,22.758606,22.84848,22.747528,18.299438,18.280975,18.280975,18.274841,0.0,0.03217668,0.03217668,0.04975608,25.0,18.298798,0.0,0.0,0.0,521.85,9.589606e-06,0.0,81.52481,23.737276,20.331171,30.000002,0.09273523,41.53636,241.36206,87.92235,0.0,81.52481,0.114109695,0.0,78.11914,8.330017
44383,22102980.0,0.0,22.042633,18.843689,22.779602,22.757965,22.848938,22.7435,18.299866,18.289032,18.289032,18.284515,0.0,0.032208625,0.032208625,0.049807977,25.0,18.300018,0.0,0.0,0.0,521.1006,9.578861e-06,0.0,81.46252,23.873793,20.347836,30.000002,0.09278036,41.51303,241.34416,88.03542,0.0,81.46252,0.11422548,0.0,78.05654,8.330017
44384,22103040.0,0.0,22.034058,18.813416,22.77832,22.757355,22.849365,22.739471,18.299469,18.293,18.293,18.289703,0.0,0.032229528,0.032229528,0.04984141,25.0,18.300018,0.0,0.0,0.0,520.30096,9.568347e-06,0.0,81.38816,24.012335,20.367956,30.000002,0.092788436,41.484863,241.32942,88.13789,0.0,81.38816,0.11430065,0.0,77.98316,8.330017
44385,22103100.0,0.0,22.025513,18.782959,22.77707,22.756744,22.849823,22.735443,18.299164,18.29535,18.29535,18.293,0.0,0.03224343,0.03224343,0.049863152,25.0,18.300018,0.0,0.0,0.0,519.36017,9.555166e-06,0.0,81.30909,24.148329,20.388594,30.000002,0.09277686,41.45597,241.31694,88.23144,0.0,81.30909,0.11435016,0.0,77.90573,8.330017
44386,22103160.0,0.0,22.016632,18.75235,22.775421,22.755463,22.849976,22.731415,18.29889,18.296936,18.296936,18.29535,0.0,0.032253034,0.032253034,0.049877718,25.0,18.300018,0.0,0.0,0.0,518.3162,9.5403475e-06,0.0,81.22799,24.281874,20.40954,30.000002,0.092753276,41.426647,241.30588,88.31901,0.0,81.22799,0.114384025,0.0,77.82665,8.330017
44387,22103220.0,0.0,22.00772,18.721527,22.773804,22.754211,22.850098,22.727417,18.298676,18.297638,18.297638,18.29654,0.0,0.032255325,0.032255325,0.04988015,25.0,18.300018,0.0,0.0,0.0,517.1257,9.52282e-06,0.0,81.14635,24.406204,20.430992,30.000002,0.09270924,41.39661,241.29758,88.39339,0.0,81.14635,0.11439098,0.0,77.747574,8.330017
44388,22103280.0,0.0,21.998749,18.690521,22.772156,22.75296,22.85025,22.72342,18.298523,18.298065,18.298065,18.297333,0.0,0.032254256,0.032254256,0.049876988,25.0,18.300018,0.0,0.0,0.0,515.87146,9.504123e-06,0.0,81.06584,24.52466,20.452663,30.000002,0.092655875,41.366272,241.29062,88.46076,0.0,81.06584,0.11438565,0.0,77.669815,8.330017
44389,22103340.0,0.0,21.989777,18.659302,22.770538,22.75174,22.850403,22.719421,18.29837,18.298248,18.298248,18.29779,0.0,0.03224945,0.03224945,0.049867656,25.0,18.300018,0.0,0.0,0.0,514.5478,9.484154e-06,0.0,80.98797,24.634352,20.47455,30.000002,0.09259227,41.335632,241.28531,88.51907,0.0,80.98797,0.114366755,0.0,77.59485,8.330017
44390,22103400.0,0.0,21.980804,18.627869,22.76892,22.750519,22.850525,22.715454,18.298248,18.298279,18.298279,18.298004,0.0,0.032240737,0.032240737,0.049851898,25.0,18.300018,0.0,0.0,0.0,513.15063,9.462845e-06,0.0,80.916214,24.729609,20.496609,30.000002,0.092518,41.30475,241.28203,88.5648,0.0,80.916214,0.114333525,0.0,77.526054,8.330017
44391,22103460.0,0.0,21.971497,18.596191,22.766998,22.748718,22.850403,22.711487,18.298157,18.298279,18.298279,18.298096,0.0,0.032230496,0.032230496,0.04983364,25.0,18.300018,0.0,0.0,0.0,511.70267,9.440804e-06,0.0,80.847946,24.817816,20.518707,30.000002,0.09243968,41.27381,241.27963,88.604805,0.0,80.847946,0.11429479,0.0,77.46073,8.330017
44392,22103520.0,0.0,21.962128,18.564331,22.765076,22.746918,22.850311,22.70752,18.298065,18.298218,18.298218,18.298126,0.0,0.032218475,0.032218475,0.0498125,25.0,18.300018,0.0,0.0,0.0,510.2063,9.417855e-06,0.0,80.785614,24.89477,20.540806,30.000002,0.09235672,41.24287,241.27844,88.63637,0.0,80.785614,0.114249595,0.0,77.40126,8.330017
44393,22103580.0,0.0,21.952728,18.532196,22.763153,22.745178,22.85019,22.703583,18.298004,18.298157,18.298157,18.298126,0.0,0.032205172,0.032205172,0.04978935,25.0,18.300018,0.0,0.0,0.0,508.67822,9.394313e-06,0.0,80.731995,24.956825,20.562782,30.000002,0.092270754,41.2121,241.27853,88.65792,0.0,80.731995,0.114199795,0.0,77.350296,8.330017
44394,22103640.0,0.0,21.943298,18.499847,22.761292,22.743439,22.850098,22.699677,18.297974,18.298126,18.298126,18.298096,0.0,0.032191865,0.032191865,0.049766418,25.0,18.300018,0.0,0.0,0.0,507.13928,9.3706185e-06,0.0,80.690926,24.999905,20.584356,30.000002,0.092185706,41.1819,241.27979,88.668434,0.0,80.690926,0.114150055,0.0,77.31148,8.330017
44395,22103700.0,0.0,21.933838,18.467224,22.7594,22.74173,22.850006,22.69577,18.297943,18.298065,18.298065,18.298065,0.0,0.032178342,0.032178342,0.049743053,25.0,18.300018,0.0,0.0,0.0,505.60483,9.346939e-06,0.0,80.64784,25.0459,20.606,30.000002,0.092100136,41.1516,241.2809,88.680504,0.0,80.64784,0.11409982,0.0,77.27072,8.330017
44396,22103760.0,0.0,21.924072,18.434326,22.757233,22.739471,22.84967,22.691833,18.297943,18.298035,18.298035,18.298035,0.0,0.032164965,0.032164965,0.04972004,25.0,18.300018,0.0,0.0,0.0,504.03857,9.322914e-06,0.0,80.611145,25.08243,20.627441,30.000002,0.09201532,41.121582,241.28255,88.687195,0.0,80.611145,0.11405003,0.0,77.23614,8.330017
44397,22103820.0,0.0,21.914246,18.401184,22.755066,22.737244,22.849335,22.687958,18.297913,18.298004,18.298004,18.298004,0.0,0.03215227,0.03215227,0.049698308,25.0,18.300018,0.0,0.0,0.0,502.46484,9.29872e-06,0.0,80.58251,25.10768,20.648514,30.000002,0.09193321,41.09208,241.28468,88.688095,0.0,80.58251,0.11400289,0.0,77.20931,8.330017
44398,22103880.0,0.0,21.904358,18.367737,22.75293,22.735016,22.84903,22.684082,18.297913,18.297974,18.297974,18.297974,0.0,0.032140028,0.032140028,0.049677387,25.0,18.300018,0.0,0.0,0.0,500.89157,9.2745395e-06,0.0,80.55755,25.128004,20.669394,30.000002,0.09185275,41.06285,241.28697,88.68663,0.0,80.55755,0.11395748,0.0,77.186005,8.330017
44399,22103940.0,0.0,21.89441,18.334015,22.750793,22.73285,22.848694,22.680206,18.297913,18.297943,18.297943,18.297943,0.0,0.032128967,0.032128967,0.049658574,25.0,18.300018,0.0,0.0,0.0,499.3283,9.250552e-06,0.0,80.53955,25.139442,20.68984,30.000002,0.09177643,41.034225,241.28946,88.68131,0.0,80.53955,0.11391653,0.0,77.169365,8.330017
44400,22104000.0,0.0,21.88443,18.300018,22.748718,22.730682,22.84842,22.676392,18.297913,18.297943,18.297943,18.297943,0.0,0.03211993,0.03211993,0.049643274,25.0,18.300018,0.0,0.0,0.0,497.78842,9.227035e-06,0.0,80.52946,25.14181,20.709608,30.000002,0.09170701,41.00655,241.2919,88.67293,0.0,80.52946,0.11388315,0.0,77.160225,8.330017
44401,22104060.0,0.0,21.874207,18.265808,22.746307,22.728027,22.8479,22.672546,18.297943,18.297943,18.297943,18.297943,0.0,0.032110546,0.032110546,0.049627375,25.0,18.300018,0.0,0.0,0.0,496.23102,9.203288e-06,0.0,80.51823,25.145393,20.729477,30.000002,0.09163643,40.978733,241.29436,88.66488,0.0,80.51823,0.11384847,0.0,77.15002,8.330017
44402,22104120.0,0.0,21.863922,18.231537,22.743927,22.725372,22.847382,22.668701,18.297943,18.297943,18.297943,18.297943,0.0,0.032102577,0.032102577,0.049613927,25.0,18.300018,0.0,0.0,0.0,494.6753,9.179567e-06,0.0,80.51195,25.143513,20.74889,30.000002,0.0915706,40.951557,241.29674,88.6552,0.0,80.51195,0.11381908,0.0,77.1445,8.330017
44403,22104180.0,0.0,21.853638,18.197235,22.741577,22.722748,22.846893,22.664886,18.297943,18.297943,18.297943,18.297943,0.0,0.03209657,0.03209657,0.04960385,25.0,18.300018,0.0,0.0,0.0,493.147,9.15634e-06,0.0,80.51074,25.136831,20.767612,30.000002,0.0915115,40.925343,241.29883,88.64485,0.0,80.51074,0.11379697,0.0,77.14376,8.330017
44404,22104240.0,0.0,21.843353,18.162842,22.739227,22.720154,22.846375,22.661102,18.297974,18.297943,18.297943,18.297943,0.0,0.03209025,0.03209025,0.049593233,25.0,18.300018,0.0,0.0,0.0,491.61917,9.133053e-06,0.0,80.50884,25.130722,20.786434,30.000002,0.09145134,40.89899,241.30098,88.63451,0.0,80.50884,0.113773726,0.0,77.14237,8.330017
44405,22104300.0,0.0,21.833069,18.128418,22.736877,22.71756,22.845886,22.657288,18.297974,18.297943,18.297943,18.297943,0.0,0.032085236,0.032085236,0.04958487,25.0,18.300018,0.0,0.0,0.0,490.10507,9.110039e-06,0.0,80.51002,25.121906,20.804804,30.000002,0.091395624,40.873276,241.3029,88.62401,0.0,80.51002,0.11375532,0.0,77.14386,8.330017
44406,22104360.0,0.0,21.82254,18.093933,22.734314,22.714508,22.845215,22.653503,18.298004,18.297974,18.297974,18.297974,0.0,0.03208082,0.03208082,0.049577516,25.0,18.300018,0.0,0.0,0.0,488.58493,9.08703e-06,0.0,80.51241,25.112122,20.82295,30.000002,0.09134196,40.84787,241.3047,88.613594,0.0,80.51241,0.11373914,0.0,77.14649,8.330017
44407,22104420.0,0.0,21.812012,18.059387,22.73175,22.711517,22.844543,22.649689,18.298004,18.297974,18.297974,18.297974,0.0,0.032077283,0.032077283,0.049571663,25.0,18.300018,0.0,0.0,0.0,487.06918,9.064062e-06,0.0,80.5164,25.101233,20.840757,30.000002,0.091291346,40.82294,241.30632,88.60349,0.0,80.5164,0.113726206,0.0,77.150604,8.330017
44408,22104480.0,0.0,21.801514,18.02478,22.729187,22.708527,22.843872,22.645935,18.298004,18.297974,18.297974,18.297974,0.0,0.032074783,0.032074783,0.049567576,25.0,18.300018,0.0,0.0,0.0,485.56744,9.041318e-06,0.0,80.521866,25.089685,20.858128,30.000002,0.09124444,40.798622,241.30766,88.59413,0.0,80.521866,0.113717124,0.0,77.15607,8.330017
44409,22104540.0,0.0,21.790985,17.990143,22.726654,22.705566,22.8432,22.642181,18.298035,18.298004,18.298004,18.298004,0.0,0.03207345,0.03207345,0.04956545,25.0,18.300018,0.0,0.0,0.0,484.08344,9.018895e-06,0.0,80.528244,25.078518,20.874907,30.000002,0.09120189,40.775127,241.30865,88.58624,0.0,80.528244,0.11371231,0.0,77.16233,8.330017
44410,22104600.0,0.0,21.780487,17.955475,22.724121,22.702606,22.84253,22.638428,18.298035,18.298004,18.298004,18.298004,0.0,0.032071944,0.032071944,0.04956304,25.0,18.300018,0.0,0.0,0.0,482.602,8.996458e-06,0.0,80.534546,25.067207,20.891766,30.000002,0.09115869,40.751526,241.3097,88.57809,0.0,80.534546,0.11370691,0.0,77.16854,8.330017
44411,22104660.0,0.0,21.769745,17.920715,22.721375,22.69925,22.841736,22.634674,18.298035,18.298004,18.298004,18.298004,0.0,0.032071006,0.032071006,0.049561583,25.0,18.300018,0.0,0.0,0.0,481.1091,8.973944e-06,0.0,80.541245,25.056173,20.908344,30.000002,0.09111758,40.728317,241.31055,88.57071,0.0,80.541245,0.11370358,0.0,77.17509,8.330017
44412,22104720.0,0.0,21.759033,17.885956,22.718658,22.695923,22.840912,22.63092,18.298035,18.298035,18.298035,18.298004,0.0,0.032070685,0.032070685,0.049561158,25.0,18.300018,0.0,0.0,0.0,479.61844,8.951416e-06,0.0,80.548065,25.045895,20.924536,30.000002,0.09107895,40.70565,241.31119,88.56443,0.0,80.548065,0.11370251,0.0,77.1817,8.330017
44413,22104780.0,0.0,21.748322,17.851135,22.715912,22.692627,22.840088,22.627197,18.298035,18.298035,18.298035,18.298035,0.0,0.03207062,0.03207062,0.04956116,25.0,18.300018,0.0,0.0,0.0,478.13025,8.928906e-06,0.0,80.55485,25.036064,20.94055,30.000002,0.09104134,40.68323,241.3117,88.55868,0.0,80.55485,0.11370239,0.0,77.18827,8.330017
44414,22104840.0,0.0,21.73761,17.816254,22.713196,22.689331,22.839294,22.623474,18.298035,18.298035,18.298035,18.298035,0.0,0.03207098,0.03207098,0.049561866,25.0,18.300018,0.0,0.0,0.0,476.648,8.906477e-06,0.0,80.561356,25.027319,20.956213,30.000002,0.09100562,40.6613,241.31204,88.554016,0.0,80.561356,0.1137038,0.0,77.194534,8.330017
44415,22104900.0,0.0,21.726898,17.781372,22.71051,22.686066,22.83847,22.619781,18.298035,18.298035,18.298035,18.298035,0.0,0.03207169,0.03207169,0.049563155,25.0,18.300018,0.0,0.0,0.0,475.17166,8.884145e-06,0.0,80.56708,25.0203,20.971403,30.000002,0.09097189,40.640034,241.31218,88.55073,0.0,80.56708,0.11370652,0.0,77.20003,8.330017
44416,22104960.0,0.0,21.716034,17.74643,22.707642,22.682434,22.837524,22.616058,18.298035,18.298035,18.298035,18.298035,0.0,0.03207236,0.03207236,0.049564373,25.0,18.300018,0.0,0.0,0.0,473.6873,8.8617135e-06,0.0,80.57296,25.012995,20.986656,30.000002,0.09093787,40.618683,241.31235,88.54723,0.0,80.57296,0.11370908,0.0,77.20565,8.330017
44417,22105020.0,0.0,21.70514,17.711456,22.704742,22.678802,22.836578,22.612366,18.298035,18.298035,18.298035,18.298035,0.0,0.032073233,0.032073233,0.049565908,25.0,18.300018,0.0,0.0,0.0,472.19296,8.839077e-06,0.0,80.57825,25.006878,21.001608,30.000002,0.09090502,40.597748,241.31238,88.54464,0.0,80.57825,0.113712355,0.0,77.21071,8.330017
44418,22105080.0,0.0,21.694305,17.676453,22.701874,22.675232,22.835663,22.608673,18.298035,18.298035,18.298035,18.298035,0.0,0.03207421,0.03207421,0.049567614,25.0,18.300018,0.0,0.0,0.0,470.69955,8.816429e-06,0.0,80.582596,25.002365,21.016132,30.000002,0.09087341,40.577415,241.31229,88.54309,0.0,80.582596,0.11371602,0.0,77.21484,8.330017
44419,22105140.0,0.0,21.683441,17.641418,22.699005,22.67163,22.834717,22.605011,18.298035,18.298035,18.298035,18.298035,0.0,0.032075178,0.032075178,0.049569305,25.0,18.300018,0.0,0.0,0.0,469.21115,8.7938115e-06,0.0,80.5871,24.997606,21.030712,30.000002,0.090841636,40.557003,241.3122,88.54138,0.0,80.5871,0.11371965,0.0,77.219124,8.330017
44420,22105200.0,0.0,21.672546,17.606354,22.696167,22.66809,22.83377,22.601349,18.298035,18.298035,18.298035,18.298035,0.0,0.03207619,0.03207619,0.04957106,25.0,18.300018,0.0,0.0,0.0,467.71808,8.771108e-06,0.0,80.59094,24.993902,21.045021,30.000002,0.09081056,40.53697,241.31204,88.54034,0.0,80.59094,0.113723435,0.0,77.22277,8.330017
44421,22105260.0,0.0,21.66153,17.571259,22.693146,22.664185,22.832703,22.597656,18.298035,18.298035,18.298035,18.298035,0.0,0.032077204,0.032077204,0.04957281,25.0,18.300018,0.0,0.0,0.0,466.21405,8.748272e-06,0.0,80.594475,24.99068,21.059196,30.000002,0.09077979,40.517128,241.31186,88.53957,0.0,80.594475,0.11372722,0.0,77.22611,8.330017
44422,22105320.0,0.0,21.650513,17.536133,22.690094,22.660309,22.831665,22.593994,18.298004,18.298004,18.298004,18.298004,0.0,0.032078207,0.032078207,0.04957453,25.0,18.300018,0.0,0.0,0.0,464.70352,8.72527e-06,0.0,80.597534,24.988157,21.073168,30.000002,0.09074941,40.497566,241.31165,88.53919,0.0,80.597534,0.113730945,0.0,77.229,8.330017
44423,22105380.0,0.0,21.639526,17.501007,22.687103,22.656433,22.830597,22.590332,18.298004,18.298004,18.298004,18.298004,0.0,0.032079156,0.032079156,0.049576152,25.0,18.300018,0.0,0.0,0.0,463.1915,8.702198e-06,0.0,80.59999,24.986454,21.08688,30.000002,0.09071948,40.47837,241.3114,88.53923,0.0,80.59999,0.11373446,0.0,77.2313,8.330017
44424,22105440.0,0.0,21.62854,17.46582,22.684113,22.652618,22.82956,22.5867,18.298004,18.298004,18.298004,18.298004,0.0,0.032079972,0.032079972,0.049577538,25.0,18.300018,0.0,0.0,0.0,461.67853,8.679091e-06,0.0,80.60172,24.98565,21.100231,30.000002,0.090690024,40.459675,241.31113,88.53964,0.0,80.60172,0.11373748,0.0,77.23291,8.330017
44425,22105500.0,0.0,21.617554,17.430634,22.681122,22.648804,22.828491,22.583069,18.298004,18.298004,18.298004,18.298004,0.0,0.03208081,0.03208081,0.049578965,25.0,18.300018,0.0,0.0,0.0,460.171,8.6560185e-06,0.0,80.60355,24.98472,21.113632,30.000002,0.09066049,40.440914,241.31087,88.540016,0.0,80.60355,0.113740586,0.0,77.23463,8.330017
44426,22105560.0,0.0,21.606415,17.395447,22.677979,22.644684,22.827362,22.579437,18.297974,18.298004,18.298004,18.298004,0.0,0.03208158,0.03208158,0.049580276,25.0,18.300018,0.0,0.0,0.0,458.64703,8.632733e-06,0.0,80.60503,24.984224,21.126863,30.000002,0.09063115,40.422394,241.3106,88.54056,0.0,80.60503,0.11374344,0.0,77.236,8.330017
44427,22105620.0,0.0,21.595306,17.36023,22.674866,22.640594,22.826202,22.575836,18.297974,18.297974,18.297974,18.297974,0.0,0.03208225,0.03208225,0.049581405,25.0,18.300018,0.0,0.0,0.0,457.1174,8.609285e-06,0.0,80.606094,24.984198,21.139854,30.000002,0.09060209,40.404205,241.31032,88.54127,0.0,80.606094,0.11374591,0.0,77.23697,8.330017
44428,22105680.0,0.0,21.584198,17.324982,22.671753,22.636505,22.825043,22.572235,18.297974,18.297974,18.297974,18.297974,0.0,0.032082867,0.032082867,0.049582448,25.0,18.300018,0.0,0.0,0.0,455.5868,8.585784e-06,0.0,80.60697,24.98436,21.15273,30.000002,0.09057315,40.386177,241.31006,88.54202,0.0,80.60697,0.113748185,0.0,77.23777,8.330017
44429,22105740.0,0.0,21.57312,17.289734,22.66864,22.632477,22.823914,22.568634,18.297943,18.297974,18.297974,18.297974,0.0,0.032083385,0.032083385,0.04958331,25.0,18.300018,0.0,0.0,0.0,454.05557,8.562238e-06,0.0,80.60754,24.984835,21.165379,30.000002,0.09054445,40.36847,241.30981,88.542854,0.0,80.60754,0.11375007,0.0,77.23828,8.330017
44430,22105800.0,0.0,21.562042,17.254456,22.665558,22.628448,22.822754,22.565063,18.297943,18.297974,18.297974,18.297974,0.0,0.032083757,0.032083757,0.049583938,25.0,18.300018,0.0,0.0,0.0,452.52426,8.538672e-06,0.0,80.60779,24.98556,21.1777,30.000002,0.09051614,40.35122,241.30959,88.54368,0.0,80.60779,0.11375145,0.0,77.238495,8.330017
44431,22105860.0,0.0,21.550842,17.219208,22.662323,22.624146,22.821533,22.561462,18.297943,18.297974,18.297974,18.297974,0.0,0.032084156,0.032084156,0.049584597,25.0,18.300018,0.0,0.0,0.0,450.98883,8.515043e-06,0.0,80.60808,24.98626,21.190065,30.000002,0.09048778,40.333908,241.30936,88.54451,0.0,80.60808,0.11375292,0.0,77.23875,8.330017
44432,22105920.0,0.0,21.539673,17.18393,22.659119,22.619873,22.820282,22.557892,18.297943,18.297943,18.297943,18.297943,0.0,0.03208446,0.03208446,0.049585108,25.0,18.300018,0.0,0.0,0.0,449.44275,8.4911935e-06,0.0,80.60819,24.98709,21.20222,30.000002,0.090459645,40.316887,241.30916,88.54532,0.0,80.60819,0.113754034,0.0,77.23883,8.330017
44433,22105980.0,0.0,21.528503,17.14862,22.655914,22.615631,22.819061,22.554352,18.297943,18.297943,18.297943,18.297943,0.0,0.03208466,0.03208466,0.04958543,25.0,18.300018,0.0,0.0,0.0,447.89633,8.467308e-06,0.0,80.60814,24.987974,21.214062,30.000002,0.090431966,40.300312,241.30898,88.54604,0.0,80.60814,0.11375475,0.0,77.23876,8.330017
44434,22106040.0,0.0,21.517334,17.113342,22.65271,22.61139,22.81784,22.550781,18.297913,18.297943,18.297943,18.297943,0.0,0.032084875,0.032084875,0.049585782,25.0,18.300018,0.0,0.0,0.0,446.35532,8.443453e-06,0.0,80.60811,24.988863,21.225943,30.000002,0.09040422,40.28368,241.30879,88.54678,0.0,80.60811,0.11375553,0.0,77.238716,8.330017
44435,22106100.0,0.0,21.506195,17.078033,22.649536,22.607147,22.81662,22.547241,18.297913,18.297943,18.297943,18.297943,0.0,0.03208502,0.03208502,0.049586024,25.0,18.300018,0.0,0.0,0.0,444.81003,8.419513e-06,0.0,80.608,24.989761,21.237623,30.000002,0.09037675,40.267326,241.30862,88.54746,0.0,80.608,0.11375607,0.0,77.238594,8.330017
44436,22106160.0,0.0,21.494934,17.042755,22.64621,22.602661,22.815308,22.543701,18.297913,18.297913,18.297913,18.297913,0.0,0.032085136,0.032085136,0.04958621,25.0,18.300018,0.0,0.0,0.0,443.25696,8.395468e-06,0.0,80.60786,24.990654,21.249199,30.000002,0.090349436,40.251125,241.30847,88.5481,0.0,80.60786,0.11375649,0.0,77.23845,8.330017
44437,22106220.0,0.0,21.483673,17.007446,22.642914,22.598206,22.813995,22.540192,18.297913,18.297913,18.297913,18.297913,0.0,0.03208521,0.03208521,0.049586326,25.0,18.300018,0.0,0.0,0.0,441.69974,8.371301e-06,0.0,80.60768,24.991524,21.260618,30.000002,0.090322375,40.235134,241.30833,88.54869,0.0,80.60768,0.11375675,0.0,77.238266,8.330017
44438,22106280.0,0.0,21.472443,16.972168,22.639618,22.59378,22.812683,22.536652,18.297913,18.297913,18.297913,18.297913,0.0,0.032085244,0.032085244,0.049586367,25.0,18.300018,0.0,0.0,0.0,440.143,8.347099e-06,0.0,80.60749,24.992336,21.27183,30.000002,0.09029567,40.219437,241.30823,88.54919,0.0,80.60749,0.11375685,0.0,77.23808,8.330017
44439,22106340.0,0.0,21.461243,16.93689,22.636353,22.589417,22.811401,22.533173,18.297913,18.297913,18.297913,18.297913,0.0,0.03208523,0.03208523,0.04958634,25.0,18.300018,0.0,0.0,0.0,438.5883,8.322913e-06,0.0,80.60733,24.993029,21.282747,30.000002,0.09026955,40.20415,241.30812,88.549576,0.0,80.60733,0.1137568,0.0,77.23792,8.330017
44440,22106400.0,0.0,21.450043,16.90158,22.633087,22.585022,22.81012,22.529663,18.297913,18.297913,18.297913,18.297913,0.0,0.03208522,0.03208522,0.049586322,25.0,18.300018,0.0,0.0,0.0,437.03873,8.298751e-06,0.0,80.607155,24.993748,21.293705,30.000002,0.09024333,40.188812,241.30803,88.54998,0.0,80.607155,0.11375676,0.0,77.237755,8.330017
44441,22106460.0,0.0,21.438751,16.866333,22.6297,22.580383,22.808746,22.526184,18.297882,18.297913,18.297913,18.297913,0.0,0.03208519,0.03208519,0.049586266,25.0,18.300018,0.0,0.0,0.0,435.47726,8.274433e-06,0.0,80.607,24.994398,21.304523,30.000002,0.090217374,40.173668,241.30794,88.55033,0.0,80.607,0.11375665,0.0,77.23761,8.330017
44442,22106520.0,0.0,21.42746,16.831055,22.626343,22.575775,22.807373,22.522705,18.297882,18.297882,18.297882,18.297882,0.0,0.032085147,0.032085147,0.04958618,25.0,18.300018,0.0,0.0,0.0,433.91385,8.250023e-06,0.0,80.60688,24.994963,21.315142,30.000002,0.09019184,40.158802,241.30785,88.550606,0.0,80.60688,0.11375648,0.0,77.23749,8.330017
44443,22106580.0,0.0,21.416199,16.795807,22.622955,22.571198,22.80603,22.519226,18.297882,18.297882,18.297882,18.297882,0.0,0.032085095,0.032085095,0.049586084,25.0,18.300018,0.0,0.0,0.0,432.35123,8.225587e-06,0.0,80.60677,24.995483,21.325665,30.000002,0.090166494,40.14407,241.30779,88.55085,0.0,80.60677,0.11375627,0.0,77.23739,8.330017
44444,22106640.0,0.0,16.767181,16.76056,22.61966,22.56668,22.804688,22.515778,18.116913,18.282806,18.282806,18.285248,0.0,0.03201977,0.03201977,0.04947049,25.0,18.300018,0.0,0.0,0.0,123.272606,5.8265787e-06,0.0,80.63905,25.178648,49.997475,95.99418,3.749036e-07,0.0035373499,241.31291,88.58523,0.0,80.63905,0.11350992,0.0,77.27044,8.330017
44445,22106700.0,0.0,16.727661,16.725342,22.615967,22.561676,22.802979,22.511993,17.810883,18.094788,18.094788,18.116638,0.0,0.03198942,0.03198942,0.049416244,25.0,18.300018,0.0,0.0,0.0,-56.82799,9.54197e-21,0.0,80.676384,25.272694,48.356647,96.0,5.9704016e-06,2.3006945,241.31631,88.60642,0.0,80.676384,0.113395706,0.0,77.30706,8.330017
44446,22106760.0,0.0,17.028198,16.690125,22.611542,22.555664,22.80069,22.50769,17.592285,17.92691,17.92691,17.957977,0.0,0.031885866,0.031885866,0.049233608,25.0,18.300018,0.0,0.0,0.0,-40.097,9.54197e-21,0.0,80.76862,25.672155,41.815136,96.0,0.008553695,11.458811,241.3305,88.72355,0.0,80.76862,0.11300427,0.0,77.39962,8.330017
44447,22106820.0,0.0,18.604218,16.654938,22.606262,22.548615,22.797638,22.502716,17.455933,17.718903,17.718903,17.75885,0.0,0.031969015,0.031969015,0.049386702,25.0,18.300018,0.0,0.0,0.0,56.11434,9.54197e-21,0.0,80.82933,25.475271,34.855766,96.0,0.03806624,21.201925,241.3371,88.70324,0.0,80.82933,0.11332483,0.0,77.45739,8.330017
44448,22106880.0,0.0,19.026215,16.619781,22.600403,22.540924,22.79419,22.497345,17.838928,17.68341,17.68341,17.708282,0.0,0.03197564,0.03197564,0.04939878,25.0,18.300018,0.0,0.0,0.0,66.55428,9.54197e-21,0.0,80.87651,25.39915,32.68206,96.0,0.045597635,24.245113,241.34373,88.66641,0.0,80.87651,0.113349915,0.0,77.502594,8.330017
44449,22106940.0,0.0,18.765717,16.584625,22.59491,22.53366,22.791046,22.49231,18.311249,17.876495,17.876495,17.869171,0.0,0.031967044,0.031967044,0.049383387,25.0,18.300018,0.0,0.0,0.0,29.673908,9.54197e-21,0.0,80.92974,25.319565,34.11526,96.0,0.040579394,22.238636,241.34871,88.61069,0.0,80.92974,0.11331729,0.0,77.55391,8.330017
44450,22107000.0,0.0,18.306305,16.5495,22.590393,22.527588,22.788818,22.488098,18.53772,18.141785,18.141785,18.10968,0.0,0.031963892,0.031963892,0.049378384,25.0,18.300018,0.0,0.0,0.0,-9.339875,9.54197e-21,0.0,80.98844,25.211037,36.537952,96.0,0.032492418,18.846863,241.35173,88.54439,0.0,80.98844,0.11330594,0.0,77.6106,8.330017
44451,22107060.0,0.0,18.053558,16.514404,22.586761,22.522552,22.787323,22.48465,18.48816,18.31607,18.31607,18.279968,0.0,0.03197148,0.03197148,0.049392406,25.0,18.300018,0.0,0.0,0.0,-23.420815,9.54197e-21,0.0,81.04364,25.113024,37.786427,96.0,0.02859763,17.099003,241.353,88.49607,0.0,81.04364,0.11333524,0.0,77.66357,8.330017
44452,22107120.0,0.0,18.08429,16.47934,22.583588,22.518097,22.786194,22.481567,18.328888,18.354675,18.354675,18.330383,0.0,0.031980883,0.031980883,0.049409155,25.0,18.300018,0.0,0.0,0.0,-14.912983,9.54197e-21,0.0,81.09304,25.067053,37.35426,96.0,0.029937897,17.704039,241.35382,88.479805,0.0,81.09304,0.11337086,0.0,77.7107,8.330017
44453,22107180.0,0.0,18.25766,16.444305,22.580444,22.513641,22.785034,22.478424,18.220734,18.312195,18.312195,18.302704,0.0,0.031991396,0.031991396,0.049427666,25.0,18.300018,0.0,0.0,0.0,0.48495182,9.54197e-21,0.0,81.137535,25.04175,36.180965,96.0,0.033684444,19.346645,241.35448,88.47667,0.0,81.137535,0.1134104,0.0,77.753,8.330017
44454,22107240.0,0.0,18.381409,16.409302,22.577118,22.509003,22.78366,22.475128,18.218567,18.266449,18.266449,18.265411,0.0,0.032002397,0.032002397,0.04944681,25.0,18.300018,0.0,0.0,0.0,8.544327,9.54197e-21,0.0,81.17659,25.01091,35.384853,96.0,0.036324915,20.461205,241.35461,88.47079,0.0,81.17659,0.11345154,0.0,77.78996,8.330017
44455,22107300.0,0.0,18.386597,16.374329,22.5737,22.504272,22.782227,22.471771,18.274536,18.257965,18.257965,18.257874,0.0,0.03201197,0.03201197,0.04946324,25.0,18.300018,0.0,0.0,0.0,6.651401,9.54197e-21,0.0,81.210884,24.976988,35.254776,96.0,0.03677413,20.643312,241.3541,88.46149,0.0,81.210884,0.1134871,0.0,77.82233,8.330017
44456,22107360.0,0.0,18.323029,16.339386,22.57022,22.49939,22.780762,22.468445,18.32132,18.278107,18.278107,18.275787,0.0,0.032020755,0.032020755,0.049478244,25.0,18.300018,0.0,0.0,0.0,0.7427292,9.54197e-21,0.0,81.24119,24.945162,35.476105,96.0,0.036047556,20.333454,241.35303,88.45252,0.0,81.24119,0.1135197,0.0,77.850876,8.330017
44457,22107420.0,0.0,18.272278,16.304474,22.566864,22.494629,22.779388,22.46518,18.326904,18.299713,18.299713,18.296173,0.0,0.03202993,0.03202993,0.049493954,25.0,18.300018,0.0,0.0,0.0,-2.7578762,9.54197e-21,0.0,81.26704,24.920893,35.605385,96.0,0.03563113,20.152464,241.35155,88.44839,0.0,81.26704,0.11355377,0.0,77.87515,8.330017
44458,22107480.0,0.0,18.26233,16.269623,22.563538,22.48999,22.778046,22.461975,18.309784,18.308228,18.308228,18.30539,0.0,0.032039404,0.032039404,0.04951016,25.0,18.300018,0.0,0.0,0.0,-2.7580607,9.54197e-21,0.0,81.288704,24.90513,35.509933,96.0,0.035962082,20.28609,241.34987,88.4495,0.0,81.288704,0.11358894,0.0,77.8954,8.330017
44459,22107540.0,0.0,18.283295,16.234802,22.560242,22.485352,22.776733,22.458801,18.29181,18.304657,18.304657,18.303406,0.0,0.03204869,0.03204869,0.04952601,25.0,18.300018,0.0,0.0,0.0,-0.74060404,9.54197e-21,0.0,81.305916,24.896547,35.259094,96.0,0.03681382,20.637268,241.34811,88.454575,0.0,81.305916,0.11362339,0.0,77.91136,8.330017
44460,22107600.0,0.0,18.307037,16.200012,22.556946,22.480713,22.77539,22.455597,18.285889,18.29721,18.29721,18.297272,0.0,0.032057274,0.032057274,0.049540583,25.0,18.300018,0.0,0.0,0.0,1.019947,9.54197e-21,0.0,81.31899,24.892294,35.006393,96.0,0.037677124,20.991047,241.34631,88.46137,0.0,81.31899,0.11365513,0.0,77.92338,8.330017
44461,22107660.0,0.0,18.311157,16.16504,22.552765,22.475067,22.773132,22.451538,18.292084,18.293915,18.293915,18.29422,0.0,0.032064646,0.032064646,0.04955302,25.0,18.300018,0.0,0.0,0.0,1.0782835,9.54197e-21,0.0,81.32815,24.890987,34.86091,96.0,0.038180552,21.194727,241.34448,88.46855,0.0,81.32815,0.11368232,0.0,77.93166,8.330017
44462,22107720.0,0.0,18.30545,16.1297,22.548523,22.469421,22.770874,22.44751,18.299133,18.294891,18.294891,18.294952,0.0,0.032071143,0.032071143,0.049563937,25.0,18.300018,0.0,0.0,0.0,0.43803647,9.54197e-21,0.0,81.33455,24.892002,34.763767,96.0,0.03852017,21.330723,241.34268,88.47612,0.0,81.33455,0.11370624,0.0,77.937355,8.330017
44463,22107780.0,0.0,18.29776,16.093994,22.544312,22.463867,22.768616,22.443481,18.300781,18.29718,18.29718,18.296997,0.0,0.032076534,0.032076534,0.04957297,25.0,18.300018,0.0,0.0,0.0,-0.10262624,9.54197e-21,0.0,81.33744,24.89627,34.6736,96.0,0.038835235,21.45696,241.34099,88.48439,0.0,81.33744,0.11372606,0.0,77.93974,8.330017
44464,22107840.0,0.0,18.29425,16.057953,22.54013,22.458313,22.766388,22.439484,18.299988,18.298523,18.298523,18.29831,0.0,0.03208145,0.03208145,0.049581196,25.0,18.300018,0.0,0.0,0.0,-0.30700818,9.54197e-21,0.0,81.33873,24.90206,34.560616,96.0,0.039228287,21.615139,241.3394,88.49303,0.0,81.33873,0.11374411,0.0,77.94062,8.330017
44465,22107900.0,0.0,18.295227,16.021606,22.53598,22.45279,22.76416,22.435516,18.298248,18.298553,18.298553,18.2984,0.0,0.032085624,0.032085624,0.049588155,25.0,18.300018,0.0,0.0,0.0,-0.18237934,9.54197e-21,0.0,81.33791,24.909595,34.426155,96.0,0.039694957,21.803383,241.33795,88.50187,0.0,81.33791,0.11375942,0.0,77.93953,8.330017
44466,22107960.0,0.0,18.29718,15.984955,22.5318,22.447144,22.761932,22.43155,18.29721,18.298096,18.298096,18.298065,0.0,0.032089155,0.032089155,0.04959402,25.0,18.300018,0.0,0.0,0.0,-0.01880338,9.54197e-21,0.0,81.335655,24.918072,34.28811,96.0,0.04017451,21.996647,241.33665,88.510574,0.0,81.335655,0.11377235,0.0,77.93709,8.330017
44467,22108020.0,0.0,18.2984,15.948059,22.527588,22.441559,22.759674,22.427612,18.29712,18.297668,18.297668,18.297699,0.0,0.03209199,0.03209199,0.049598698,25.0,18.300018,0.0,0.0,0.0,0.063159294,9.54197e-21,0.0,81.33212,24.927181,34.155174,96.0,0.040636856,22.182755,241.3355,88.51888,0.0,81.33212,0.11378269,0.0,77.933464,8.330017
44468,22108080.0,0.0,18.29831,15.910889,22.523438,22.435974,22.757446,22.423706,18.297455,18.297607,18.297607,18.297607,0.0,0.03209399,0.03209399,0.049601965,25.0,18.300018,0.0,0.0,0.0,0.048006024,9.54197e-21,0.0,81.3274,24.936588,34.029476,96.0,0.04107423,22.358734,241.33456,88.526474,0.0,81.3274,0.11378995,0.0,77.928764,8.330017
44469,22108140.0,0.0,18.297974,15.873505,22.519287,22.43045,22.755219,22.41977,18.297668,18.297638,18.297638,18.297638,0.0,0.032095473,0.032095473,0.049604356,25.0,18.300018,0.0,0.0,0.0,0.020863542,9.54197e-21,0.0,81.32212,24.945898,33.905598,96.0,0.041505646,22.53216,241.33379,88.53345,0.0,81.32212,0.11379532,0.0,77.92355,8.330017
44470,22108200.0,0.0,18.29773,15.835907,22.515167,22.424927,22.75299,22.415894,18.29779,18.297699,18.297699,18.297699,0.0,0.03209665,0.03209665,0.049606238,25.0,18.300018,0.0,0.0,0.0,-0.00041522892,9.54197e-21,0.0,81.31655,24.955051,33.782204,96.0,0.04193603,22.704914,241.33311,88.54,0.0,81.31655,0.113799565,0.0,77.91808,8.330017
44471,22108260.0,0.0,18.297272,15.798157,22.509796,22.417847,22.749634,22.410889,18.29773,18.29773,18.29773,18.29773,0.0,0.032097403,0.032097403,0.049607407,25.0,18.300018,0.0,0.0,0.0,-0.02243065,9.54197e-21,0.0,81.31066,24.963875,33.658466,96.0,0.04236797,22.878147,241.33258,88.545906,0.0,81.31066,0.11380224,0.0,77.912346,8.330017
44472,22108320.0,0.0,18.297241,15.760223,22.504395,22.410828,22.746307,22.405914,18.297577,18.297668,18.297668,18.297668,0.0,0.03209769,0.03209769,0.0496078,25.0,18.300018,0.0,0.0,0.0,-0.019876227,9.54197e-21,0.0,81.30465,24.97203,33.533703,96.0,0.04280375,23.052814,241.33223,88.55093,0.0,81.30465,0.11380319,0.0,77.90652,8.330017
44473,22108380.0,0.0,18.297394,15.722168,22.498993,22.403809,22.74295,22.40097,18.297485,18.297607,18.297607,18.297607,0.0,0.032097787,0.032097787,0.049607877,25.0,18.300018,0.0,0.0,0.0,-0.0061183223,9.54197e-21,0.0,81.29865,24.97977,33.408947,96.0,0.04324021,23.22747,241.33195,88.555504,0.0,81.29865,0.11380347,0.0,77.90072,8.330017
44474,22108440.0,0.0,18.297516,15.684021,22.493622,22.39685,22.739655,22.396027,18.297455,18.297546,18.297546,18.297577,0.0,0.03209756,0.03209756,0.049607407,25.0,18.300018,0.0,0.0,0.0,0.0023120965,9.54197e-21,0.0,81.29285,24.986624,33.28571,96.0,0.043671757,23.400003,241.33183,88.55922,0.0,81.29285,0.11380254,0.0,77.89513,8.330017
44475,22108500.0,0.0,18.297546,15.645752,22.488312,22.389954,22.736359,22.391144,18.297485,18.297546,18.297546,18.297546,0.0,0.03209705,0.03209705,0.049606487,25.0,18.300018,0.0,0.0,0.0,0.003157698,9.54197e-21,0.0,81.2876,24.99209,33.164772,96.0,0.04409544,23.56932,241.33186,88.56182,0.0,81.2876,0.113800585,0.0,77.8901,8.330017
44476,22108560.0,0.0,18.297699,15.607452,22.48285,22.382874,22.73291,22.38617,18.297455,18.297516,18.297516,18.297516,0.0,0.032096576,0.032096576,0.049605623,25.0,18.300018,0.0,0.0,0.0,0.0077116527,9.54197e-21,0.0,81.28225,24.997763,33.04283,96.0,0.044524,23.740036,241.33188,88.56459,0.0,81.28225,0.11379878,0.0,77.884964,8.330017
44477,22108620.0,0.0,18.297058,15.569092,22.477417,22.375824,22.729462,22.381226,18.297363,18.297455,18.297455,18.297455,0.0,0.032095946,0.032095946,0.04960451,25.0,18.300018,0.0,0.0,0.0,-0.01319879,9.54197e-21,0.0,81.277245,25.002583,32.92705,96.0,0.04493112,23.902128,241.33197,88.566696,0.0,81.277245,0.11379641,0.0,77.88019,8.330017
44478,22108680.0,0.0,18.292084,15.530701,22.472015,22.368835,22.726044,22.376282,18.296204,18.296967,18.296967,18.297028,0.0,0.03209512,0.03209512,0.04960305,25.0,18.300018,0.0,0.0,0.0,-0.19960076,9.54197e-21,0.0,81.272736,25.006596,32.83339,96.0,0.045260455,24.033255,241.33214,88.568115,0.0,81.272736,0.1137933,0.0,77.875885,8.330017
44479,22108740.0,0.0,18.283783,15.49234,22.466614,22.361877,22.722626,22.371368,18.293701,18.29596,18.29596,18.296082,0.0,0.032094184,0.032094184,0.049601413,25.0,18.300018,0.0,0.0,0.0,-0.50841564,9.54197e-21,0.0,81.26855,25.010132,32.75522,96.0,0.045535263,24.142693,241.33234,88.569145,0.0,81.26855,0.11378978,0.0,77.87191,8.330017
44480,22108800.0,0.0,18.284393,15.4539795,22.461243,22.35492,22.719208,22.366455,18.290344,18.293915,18.293915,18.29422,0.0,0.0320935,0.0320935,0.049600247,25.0,18.300018,0.0,0.0,0.0,-0.34889832,9.54197e-21,0.0,81.26474,25.012835,32.634583,96.0,0.0459612,24.311586,241.33258,88.56998,0.0,81.26474,0.11378725,0.0,77.86829,8.330017
44481,22108860.0,0.0,18.28836,15.41568,22.45578,22.34784,22.715698,22.361542,18.287933,18.291656,18.291656,18.292053,0.0,0.0320929,0.0320929,0.04959922,25.0,18.300018,0.0,0.0,0.0,-0.018839149,9.54197e-21,0.0,81.26112,25.015081,32.501472,96.0,0.046432216,24.497934,241.33286,88.57063,0.0,81.26112,0.11378503,0.0,77.86485,8.330017
44482,22108920.0,0.0,18.291595,15.377441,22.450317,22.34079,22.712158,22.356598,18.28772,18.289856,18.289856,18.290283,0.0,0.03209226,0.03209226,0.04959813,25.0,18.300018,0.0,0.0,0.0,0.20442823,9.54197e-21,0.0,81.257774,25.016861,32.375053,96.0,0.046880186,24.674927,241.33315,88.57098,0.0,81.257774,0.11378265,0.0,77.86168,8.330017
44483,22108980.0,0.0,18.29132,15.339294,22.444885,22.33377,22.708649,22.351685,18.288605,18.289062,18.289062,18.289398,0.0,0.032091543,0.032091543,0.049596902,25.0,18.300018,0.0,0.0,0.0,0.16795154,9.54197e-21,0.0,81.25476,25.018219,32.266006,96.0,0.04726685,24.827593,241.33347,88.570984,0.0,81.25476,0.11378,0.0,77.858826,8.330017
44484,22109040.0,0.0,18.28949,15.30127,22.439453,22.326782,22.70514,22.346771,18.289429,18.28897,18.28897,18.289185,0.0,0.03209083,0.03209083,0.049595676,25.0,18.300018,0.0,0.0,0.0,0.026738452,9.54197e-21,0.0,81.2521,25.019136,32.164658,96.0,0.04762657,24.969479,241.3338,88.57075,0.0,81.2521,0.11377734,0.0,77.85631,8.330017
44485,22109100.0,0.0,18.287811,15.263367,22.434052,22.319824,22.70166,22.341888,18.289642,18.289276,18.289276,18.289368,0.0,0.032090176,0.032090176,0.049594563,25.0,18.300018,0.0,0.0,0.0,-0.0970512,9.54197e-21,0.0,81.249756,25.019606,32.06341,96.0,0.047986425,25.111221,241.33414,88.570305,0.0,81.249756,0.11377492,0.0,77.8541,8.330017
44486,22109160.0,0.0,18.288544,15.225647,22.428589,22.312744,22.69806,22.336975,18.289124,18.289307,18.289307,18.289368,0.0,0.032089658,0.032089658,0.049593695,25.0,18.300018,0.0,0.0,0.0,-0.046462484,9.54197e-21,0.0,81.247665,25.019657,31.952635,96.0,0.04838094,25.266314,241.33447,88.56978,0.0,81.247665,0.113773,0.0,77.85213,8.330017
44487,22109220.0,0.0,18.289978,15.18811,22.423126,22.305725,22.694489,22.332092,18.28891,18.289215,18.289215,18.289246,0.0,0.032089215,0.032089215,0.049592953,25.0,18.300018,0.0,0.0,0.0,0.044333775,9.54197e-21,0.0,81.245766,25.019438,31.841034,96.0,0.048778962,25.422556,241.3348,88.56918,0.0,81.245766,0.113771394,0.0,77.85034,8.330017
44488,22109280.0,0.0,18.290924,15.150757,22.417694,22.298706,22.690918,22.32721,18.289215,18.289124,18.289124,18.289154,0.0,0.032088816,0.032088816,0.049592283,25.0,18.300018,0.0,0.0,0.0,0.09470125,9.54197e-21,0.0,81.24405,25.019016,31.733656,96.0,0.049162354,25.572882,241.33513,88.568504,0.0,81.24405,0.11376991,0.0,77.848724,8.330017
44489,22109340.0,0.0,18.290619,15.113647,22.412292,22.291748,22.687347,22.322357,18.289734,18.289276,18.289276,18.289276,0.0,0.03208844,0.03208844,0.049591653,25.0,18.300018,0.0,0.0,0.0,0.058051,9.54197e-21,0.0,81.242516,25.018454,31.63324,96.0,0.049521234,25.713465,241.33543,88.56777,0.0,81.242516,0.11376853,0.0,77.847275,8.330017
44490,22109400.0,0.0,18.290283,15.076782,22.40689,22.28482,22.683807,22.317505,18.29007,18.28949,18.28949,18.28946,0.0,0.032088127,0.032088127,0.049591128,25.0,18.300018,0.0,0.0,0.0,0.021376919,9.54197e-21,0.0,81.241104,25.017763,31.534395,96.0,0.049874898,25.851849,241.33574,88.56703,0.0,81.241104,0.11376738,0.0,77.84594,8.330017
44491,22109460.0,0.0,18.28955,15.040192,22.401428,22.277802,22.680176,22.312653,18.290253,18.289825,18.289825,18.289764,0.0,0.032087866,0.032087866,0.049590696,25.0,18.300018,0.0,0.0,0.0,-0.03718143,9.54197e-21,0.0,81.239845,25.016926,31.438276,96.0,0.05021914,25.986416,241.33601,88.56627,0.0,81.239845,0.113766424,0.0,77.84476,8.330017
44492,22109520.0,0.0,18.289886,15.003906,22.395996,22.270782,22.676544,22.3078,18.290161,18.290009,18.290009,18.289948,0.0,0.032087695,0.032087695,0.04959042,25.0,18.300018,0.0,0.0,0.0,-0.022678675,9.54197e-21,0.0,81.23866,25.015984,31.339306,96.0,0.05057404,26.124971,241.33629,88.565544,0.0,81.23866,0.113765806,0.0,77.84364,8.330017
44493,22109580.0,0.0,18.290375,14.967957,22.390594,22.263824,22.672943,22.302948,18.290161,18.29013,18.29013,18.29007,0.0,0.032087576,0.032087576,0.049590226,25.0,18.300018,0.0,0.0,0.0,0.0018678571,9.54197e-21,0.0,81.23752,25.015026,31.241465,96.0,0.050925225,26.261946,241.33653,88.56486,0.0,81.23752,0.11376537,0.0,77.84255,8.330017
44494,22109640.0,0.0,18.291382,14.932312,22.385193,22.256897,22.669342,22.298157,18.290222,18.290161,18.290161,18.29013,0.0,0.03208752,0.03208752,0.04959014,25.0,18.300018,0.0,0.0,0.0,0.05838357,9.54197e-21,0.0,81.23642,25.014023,31.143452,96.0,0.05127738,26.399172,241.33678,88.56422,0.0,81.23642,0.11376517,0.0,77.84151,8.330017
44495,22109700.0,0.0,18.291595,14.897064,22.379822,22.25003,22.665771,22.293335,18.290558,18.290283,18.290283,18.290253,0.0,0.03208747,0.03208747,0.04959007,25.0,18.300018,0.0,0.0,0.0,0.059487324,9.54197e-21,0.0,81.23534,25.013083,31.050543,96.0,0.051611405,26.529243,241.33699,88.56362,0.0,81.23534,0.11376501,0.0,77.84048,8.330017
44496,22109760.0,0.0,18.291138,14.862183,22.37439,22.243042,22.66211,22.288544,18.290955,18.290497,18.290497,18.290466,0.0,0.032087438,0.032087438,0.04959002,25.0,18.300018,0.0,0.0,0.0,0.016315,9.54197e-21,0.0,81.23427,25.012196,30.961847,96.0,0.05193047,26.653416,241.3372,88.56308,0.0,81.23427,0.1137649,0.0,77.839455,8.330017
44497,22109820.0,0.0,18.290924,14.827698,22.368988,22.236084,22.658478,22.283722,18.291107,18.290741,18.290741,18.29068,0.0,0.032087445,0.032087445,0.049590044,25.0,18.300018,0.0,0.0,0.0,-0.009329014,9.54197e-21,0.0,81.2332,25.011326,30.873665,96.0,0.052247927,26.77687,241.33739,88.562584,0.0,81.2332,0.113764934,0.0,77.83844,8.330017
44498,22109880.0,0.0,18.29126,14.793671,22.363586,22.229156,22.654846,22.278961,18.291138,18.290924,18.290924,18.290863,0.0,0.032087494,0.032087494,0.04959013,25.0,18.300018,0.0,0.0,0.0,0.0025493803,9.54197e-21,0.0,81.23211,25.01049,30.784998,96.0,0.052567348,26.901003,241.33757,88.56215,0.0,81.23211,0.11376512,0.0,77.837395,8.330017
44499,22109940.0,0.0,18.291626,14.760101,22.358246,22.22229,22.651245,22.2742,18.29123,18.291077,18.291077,18.291016,0.0,0.032087557,0.032087557,0.04959024,25.0,18.300018,0.0,0.0,0.0,0.016700191,9.54197e-21,0.0,81.23099,25.009722,30.697996,96.0,0.052880935,27.022808,241.33774,88.561775,0.0,81.23099,0.113765344,0.0,77.83631,8.330017
44500,22110000.0,0.0,18.292206,14.72699,22.352905,22.215454,22.647644,22.26944,18.291382,18.291168,18.291168,18.291138,0.0,0.032087635,0.032087635,0.04959039,25.0,18.300018,0.0,0.0,0.0,0.042957574,9.54197e-21,0.0,81.22982,25.00902,30.612091,96.0,0.053190704,27.143074,241.33789,88.561455,0.0,81.22982,0.113765664,0.0,77.8352,8.330017
44501,22110060.0,0.0,18.292236,14.694397,22.347504,22.208496,22.643982,22.26471,18.291687,18.291351,18.291351,18.29129,0.0,0.03208771,0.03208771,0.049590517,25.0,18.300018,0.0,0.0,0.0,0.032750122,9.54197e-21,0.0,81.22862,25.00842,30.530039,96.0,0.053486686,27.257946,241.33803,88.56119,0.0,81.22862,0.11376594,0.0,77.83404,8.330017
44502,22110120.0,0.0,18.292145,14.6622925,22.342133,22.2016,22.64032,22.259949,18.291931,18.291534,18.291534,18.291504,0.0,0.032087784,0.032087784,0.049590643,25.0,18.300018,0.0,0.0,0.0,0.014659371,9.54197e-21,0.0,81.227394,25.007893,30.45013,96.0,0.053775027,27.369822,241.33817,88.56096,0.0,81.227394,0.113766216,0.0,77.832855,8.330017
44503,22110180.0,0.0,18.292206,14.630768,22.336761,22.194733,22.636688,22.255249,18.292053,18.291748,18.291748,18.291687,0.0,0.032087862,0.032087862,0.04959078,25.0,18.300018,0.0,0.0,0.0,0.006437245,9.54197e-21,0.0,81.22612,25.00742,30.371374,96.0,0.054059293,27.480074,241.33829,88.560776,0.0,81.22612,0.113766514,0.0,77.831635,8.330017
44504,22110240.0,0.0,18.292511,14.5997925,22.331451,22.187897,22.633087,22.250519,18.292175,18.291931,18.291931,18.29187,0.0,0.03208795,0.03208795,0.04959093,25.0,18.300018,0.0,0.0,0.0,0.015740126,9.54197e-21,0.0,81.22481,25.007002,30.293428,96.0,0.05434072,27.5892,241.33841,88.56062,0.0,81.22481,0.113766834,0.0,77.83037,8.330017
44505,22110300.0,0.0,18.292786,14.5694275,22.326141,22.181122,22.629486,22.24585,18.292297,18.292084,18.292084,18.292053,0.0,0.032088026,0.032088026,0.049591064,25.0,18.300018,0.0,0.0,0.0,0.023759538,9.54197e-21,0.0,81.223465,25.006645,30.217405,96.0,0.054615248,27.69563,241.33852,88.5605,0.0,81.223465,0.11376712,0.0,77.82907,8.330017
44506,22110360.0,0.0,18.29309,14.539673,22.3208,22.174225,22.625824,22.24115,18.292511,18.292236,18.292236,18.292206,0.0,0.0320881,0.0320881,0.04959119,25.0,18.300018,0.0,0.0,0.0,0.03267248,9.54197e-21,0.0,81.222084,25.006355,30.143093,96.0,0.054883644,27.799665,241.33862,88.56041,0.0,81.222084,0.11376739,0.0,77.82774,8.330017
44507,22110420.0,0.0,18.293213,14.510529,22.31546,22.167389,22.622162,22.23648,18.292725,18.29242,18.29242,18.292358,0.0,0.032088157,0.032088157,0.049591288,25.0,18.300018,0.0,0.0,0.0,0.027653245,9.54197e-21,0.0,81.220665,25.006128,30.071386,96.0,0.055142637,27.900059,241.33873,88.56034,0.0,81.220665,0.1137676,0.0,77.82638,8.330017
44508,22110480.0,0.0,18.293335,14.482056,22.31015,22.160583,22.61856,22.231812,18.292938,18.292603,18.292603,18.292542,0.0,0.032088205,0.032088205,0.049591366,25.0,18.300018,0.0,0.0,0.0,0.022496935,9.54197e-21,0.0,81.21923,25.005941,30.001522,96.0,0.055395007,27.99787,241.33884,88.56029,0.0,81.21923,0.11376778,0.0,77.825005,8.330017
44509,22110540.0,0.0,18.293396,14.454285,22.30487,22.153809,22.61493,22.227173,18.293121,18.292816,18.292816,18.292755,0.0,0.032088242,0.032088242,0.049591422,25.0,18.300018,0.0,0.0,0.0,0.014124364,9.54197e-21,0.0,81.21778,25.005804,29.933655,96.0,0.05564015,28.092882,241.33894,88.56024,0.0,81.21778,0.1137679,0.0,77.8236,8.330017
44510,22110600.0,0.0,18.29361,14.427185,22.299622,22.147095,22.611328,22.222534,18.293274,18.293,18.293,18.292938,0.0,0.03208827,0.03208827,0.049591467,25.0,18.300018,0.0,0.0,0.0,0.016850306,9.54197e-21,0.0,81.21632,25.005688,29.867033,96.0,0.05588082,28.186153,241.33904,88.5602,0.0,81.21632,0.11376801,0.0,77.8222,8.330017
