,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44511,22110660.0,0.0,18.293915,14.400818,22.294312,22.140259,22.607697,22.217926,18.293427,18.293152,18.293152,18.293121,0.0,0.032088287,0.032088287,0.0495915,25.0,18.300018,0.0,0.0,0.0,0.024525804,9.54197e-21,0.0,81.214836,25.005598,29.801935,96.0,0.056115963,28.27729,241.33913,88.56017,0.0,81.214836,0.11376808,0.0,77.82078,8.330017
44512,22110720.0,0.0,18.294128,14.375214,22.289032,22.133484,22.604065,22.213287,18.29364,18.293335,18.293335,18.293274,0.0,0.03208829,0.03208829,0.049591504,25.0,18.300018,0.0,0.0,0.0,0.026896907,9.54197e-21,0.0,81.21336,25.005539,29.73902,96.0,0.05634322,28.365374,241.33923,88.56014,0.0,81.21336,0.113768086,0.0,77.81936,8.330017
44513,22110780.0,0.0,18.294281,14.350372,22.283783,22.12674,22.600433,22.20871,18.293854,18.293518,18.293518,18.293488,0.0,0.032088283,0.032088283,0.04959148,25.0,18.300018,0.0,0.0,0.0,0.024369815,9.54197e-21,0.0,81.21189,25.005503,29.67828,96.0,0.056562576,28.450409,241.33932,88.56011,0.0,81.21189,0.11376805,0.0,77.81795,8.330017
44514,22110840.0,0.0,18.294434,14.326324,22.278534,22.120026,22.596832,22.204132,18.294037,18.293701,18.293701,18.29367,0.0,0.03208826,0.03208826,0.049591444,25.0,18.300018,0.0,0.0,0.0,0.022301067,9.54197e-21,0.0,81.21043,25.005476,29.61943,96.0,0.056775097,28.532795,241.33942,88.56007,0.0,81.21043,0.11376797,0.0,77.81654,8.330017
44515,22110900.0,0.0,18.294586,14.303101,22.273346,22.113373,22.593262,22.199554,18.29422,18.293915,18.293915,18.293854,0.0,0.032088228,0.032088228,0.04959139,25.0,18.300018,0.0,0.0,0.0,0.019878514,9.54197e-21,0.0,81.20898,25.00546,29.56251,96.0,0.05698063,28.612486,241.33951,88.56002,0.0,81.20898,0.11376784,0.0,77.815155,8.330017
44516,22110960.0,0.0,18.2948,14.280731,22.268097,22.106628,22.58963,22.195007,18.294403,18.294098,18.294098,18.294037,0.0,0.032088187,0.032088187,0.049591314,25.0,18.300018,0.0,0.0,0.0,0.021584025,9.54197e-21,0.0,81.20755,25.005445,29.50722,96.0,0.05718025,28.689894,241.3396,88.55997,0.0,81.20755,0.11376769,0.0,77.81379,8.330017
44517,22111020.0,0.0,18.295044,14.259186,22.262848,22.099915,22.58603,22.19046,18.294586,18.294281,18.294281,18.29422,0.0,0.032088134,0.032088134,0.049591225,25.0,18.300018,0.0,0.0,0.0,0.024033366,9.54197e-21,0.0,81.20615,25.005432,29.45382,96.0,0.057373006,28.76465,241.33969,88.559906,0.0,81.20615,0.11376749,0.0,77.81244,8.330017
44518,22111080.0,0.0,18.295258,14.238556,22.25766,22.093231,22.582428,22.185913,18.29477,18.294464,18.294464,18.294434,0.0,0.032088075,0.032088075,0.049591117,25.0,18.300018,0.0,0.0,0.0,0.02554874,9.54197e-21,0.0,81.204765,25.005423,29.402447,96.0,0.05755842,28.836573,241.3398,88.55984,0.0,81.204765,0.113767266,0.0,77.81112,8.330017
44519,22111140.0,0.0,18.29544,14.218811,22.252472,22.086578,22.578857,22.181396,18.294983,18.294678,18.294678,18.294617,0.0,0.032088004,0.032088004,0.049590997,25.0,18.300018,0.0,0.0,0.0,0.024823971,9.54197e-21,0.0,81.20342,25.005411,29.353193,96.0,0.05773616,28.905529,241.33989,88.55975,0.0,81.20342,0.113767006,0.0,77.80984,8.330017
44520,22111200.0,0.0,18.295654,14.200012,22.247314,22.079987,22.575287,22.17691,18.295197,18.29486,18.29486,18.2948,0.0,0.032087926,0.032087926,0.04959086,25.0,18.300018,0.0,0.0,0.0,0.02418701,9.54197e-21,0.0,81.20212,25.005394,29.305965,96.0,0.05790656,28.971651,241.33998,88.559654,0.0,81.20212,0.11376671,0.0,77.808586,8.330017
44521,22111260.0,0.0,18.295868,14.18219,22.242218,22.073486,22.571686,22.172455,18.29541,18.295074,18.295074,18.295013,0.0,0.032087836,0.032087836,0.04959071,25.0,18.300018,0.0,0.0,0.0,0.024235075,9.54197e-21,0.0,81.20086,25.005371,29.260761,96.0,0.05806961,29.034937,241.34007,88.55955,0.0,81.20086,0.11376639,0.0,77.80738,8.330017
44522,22111320.0,0.0,18.296112,14.165405,22.237152,22.067047,22.568115,22.16803,18.295593,18.295258,18.295258,18.295227,0.0,0.032087743,0.032087743,0.04959055,25.0,18.300018,0.0,0.0,0.0,0.026781773,9.54197e-21,0.0,81.19963,25.005342,29.217607,96.0,0.058225233,29.095352,241.34016,88.559425,0.0,81.19963,0.11376604,0.0,77.80621,8.330017
44523,22111380.0,0.0,18.296295,14.149597,22.232117,22.060669,22.564545,22.163635,18.295837,18.295471,18.295471,18.29541,0.0,0.032087643,0.032087643,0.04959037,25.0,18.300018,0.0,0.0,0.0,0.026085252,9.54197e-21,0.0,81.198456,25.00531,29.176727,96.0,0.058372624,29.152584,241.34026,88.559296,0.0,81.198456,0.11376566,0.0,77.805084,8.330017
44524,22111440.0,0.0,18.296448,14.134766,22.227112,22.05429,22.561005,22.15924,18.296051,18.295685,18.295685,18.295624,0.0,0.032087535,0.032087535,0.049590185,25.0,18.300018,0.0,0.0,0.0,0.023033878,9.54197e-21,0.0,81.197334,25.005266,29.137981,96.0,0.05851228,29.206827,241.34035,88.55916,0.0,81.197334,0.113765255,0.0,77.80401,8.330017
44525,22111500.0,0.0,18.29663,14.12088,22.222107,22.047943,22.557465,22.154877,18.296234,18.295898,18.295898,18.295837,0.0,0.032087427,0.032087427,0.049589995,25.0,18.300018,0.0,0.0,0.0,0.021426693,9.54197e-21,0.0,81.19626,25.005207,29.101086,96.0,0.05864525,29.25848,241.34042,88.559,0.0,81.19626,0.113764845,0.0,77.80299,8.330017
44526,22111560.0,0.0,18.296844,14.10791,22.217194,22.041779,22.553894,22.150543,18.296417,18.296082,18.296082,18.296051,0.0,0.032087315,0.032087315,0.049589805,25.0,18.300018,0.0,0.0,0.0,0.02287399,9.54197e-21,0.0,81.195244,25.005133,29.065964,96.0,0.058771797,29.307652,241.34052,88.55884,0.0,81.195244,0.113764435,0.0,77.80202,8.330017
44527,22111620.0,0.0,18.297028,14.095825,22.21228,22.035614,22.550354,22.14627,18.2966,18.296295,18.296295,18.296234,0.0,0.0320872,0.0320872,0.049589615,25.0,18.300018,0.0,0.0,0.0,0.02303106,9.54197e-21,0.0,81.194275,25.005047,29.032759,96.0,0.058891416,29.35414,241.3406,88.55866,0.0,81.194275,0.11376402,0.0,77.801094,8.330017
44528,22111680.0,0.0,18.29718,14.084595,22.207428,22.02951,22.546814,22.141998,18.296783,18.296478,18.296478,18.296417,0.0,0.032087088,0.032087088,0.049589418,25.0,18.300018,0.0,0.0,0.0,0.02110355,9.54197e-21,0.0,81.19336,25.00495,29.00139,96.0,0.059004385,29.39805,241.34068,88.55849,0.0,81.19336,0.11376359,0.0,77.800224,8.330017
44529,22111740.0,0.0,18.297302,14.074188,22.202576,22.023407,22.543304,22.137726,18.296967,18.296661,18.296661,18.2966,0.0,0.032086976,0.032086976,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.018997043,9.54197e-21,0.0,81.1925,25.004839,28.971699,96.0,0.0591113,29.439623,241.34077,88.5583,0.0,81.1925,0.11376317,0.0,77.79941,8.330017
44530,22111800.0,0.0,18.297455,14.064575,22.197754,22.017365,22.539795,22.133484,18.29712,18.296844,18.296844,18.296783,0.0,0.032086864,0.032086864,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.01759659,9.54197e-21,0.0,81.19169,25.004713,28.943577,96.0,0.05921256,29.478994,241.34085,88.558105,0.0,81.19169,0.11376277,0.0,77.79864,8.330017
44531,22111860.0,0.0,18.297638,14.055756,22.192993,22.011444,22.536285,22.129303,18.297272,18.296997,18.296997,18.296967,0.0,0.032086756,0.032086756,0.04958886,25.0,18.300018,0.0,0.0,0.0,0.018814318,9.54197e-21,0.0,81.19093,25.004576,28.916914,96.0,0.059308544,29.516321,241.34093,88.557915,0.0,81.19093,0.11376238,0.0,77.79791,8.330017
44532,22111920.0,0.0,18.29779,14.047699,22.188263,22.005554,22.532776,22.125122,18.297424,18.29718,18.29718,18.29712,0.0,0.032086655,0.032086655,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.01908749,9.54197e-21,0.0,81.19022,25.00443,28.891811,96.0,0.059398893,29.551464,241.341,88.55772,0.0,81.19022,0.11376199,0.0,77.79724,8.330017
44533,22111980.0,0.0,18.297913,14.040314,22.183563,21.999725,22.529297,22.120972,18.297577,18.297333,18.297333,18.297272,0.0,0.03208655,0.03208655,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.017253358,9.54197e-21,0.0,81.18956,25.00428,28.868261,96.0,0.059483636,29.584435,241.34106,88.55752,0.0,81.18956,0.11376162,0.0,77.796616,8.330017
44534,22112040.0,0.0,18.298004,14.033661,22.178864,21.993896,22.525818,22.116821,18.29773,18.297485,18.297485,18.297424,0.0,0.032086458,0.032086458,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.015195268,9.54197e-21,0.0,81.18894,25.004122,28.846067,96.0,0.059563503,29.615503,241.34114,88.55732,0.0,81.18894,0.11376126,0.0,77.79602,8.330017
44535,22112100.0,0.0,18.298126,14.027649,22.174194,21.988129,22.522339,22.112701,18.297852,18.297638,18.297638,18.297577,0.0,0.032086365,0.032086365,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.014021809,9.54197e-21,0.0,81.18837,25.00396,28.825102,96.0,0.059638932,29.644855,241.3412,88.55713,0.0,81.18837,0.113760926,0.0,77.79548,8.330017
44536,22112160.0,0.0,18.298248,14.022308,22.169617,21.982452,22.51886,22.108643,18.297974,18.29776,18.29776,18.29773,0.0,0.032086276,0.032086276,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.014795955,9.54197e-21,0.0,81.187836,25.003788,28.805393,96.0,0.059709836,29.672447,241.34128,88.55694,0.0,81.187836,0.1137606,0.0,77.794975,8.330017
44537,22112220.0,0.0,18.29837,14.017548,22.16504,21.976837,22.515411,22.104614,18.298096,18.297882,18.297882,18.297852,0.0,0.032086194,0.032086194,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.015016015,9.54197e-21,0.0,81.18735,25.003618,28.78691,96.0,0.05977633,29.698328,241.34132,88.55675,0.0,81.18735,0.11376029,0.0,77.7945,8.330017
44538,22112280.0,0.0,18.298492,14.013367,22.160492,21.971222,22.511963,22.100586,18.298218,18.298004,18.298004,18.297974,0.0,0.032086115,0.032086115,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.014582897,9.54197e-21,0.0,81.18688,25.003447,28.769577,96.0,0.059838675,29.722595,241.34138,88.556564,0.0,81.18688,0.11376,0.0,77.79407,8.330017
44539,22112340.0,0.0,18.298584,14.009766,22.155975,21.965668,22.508514,22.096558,18.29834,18.298157,18.298157,18.298096,0.0,0.03208604,0.03208604,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.01274263,9.54197e-21,0.0,81.18646,25.003277,28.753456,96.0,0.059896648,29.745161,241.34145,88.55638,0.0,81.18646,0.11375972,0.0,77.79367,8.330017
44540,22112400.0,0.0,18.298645,14.006683,22.151459,21.960144,22.505096,22.09256,18.298462,18.298248,18.298248,18.298218,0.0,0.03208597,0.03208597,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.010925261,9.54197e-21,0.0,81.18607,25.003107,28.738325,96.0,0.059951063,29.766346,241.34149,88.55621,0.0,81.18607,0.11375947,0.0,77.7933,8.330017
44541,22112460.0,0.0,18.298767,14.004089,22.147003,21.954712,22.501678,22.088593,18.298553,18.29837,18.29837,18.29834,0.0,0.032085907,0.032085907,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.011187459,9.54197e-21,0.0,81.185715,25.00294,28.724115,96.0,0.06000216,29.786238,241.34154,88.556046,0.0,81.185715,0.11375922,0.0,77.79296,8.330017
44542,22112520.0,0.0,18.298859,14.001984,22.142578,21.94934,22.49826,22.084686,18.298645,18.298462,18.298462,18.298431,0.0,0.032085843,0.032085843,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.011830543,9.54197e-21,0.0,81.18538,25.002773,28.710838,96.0,0.0600499,29.804825,241.3416,88.55588,0.0,81.18538,0.113758996,0.0,77.79265,8.330017
44543,22112580.0,0.0,18.29892,14.000305,22.138184,21.94397,22.494873,22.08075,18.298737,18.298584,18.298584,18.298553,0.0,0.032085788,0.032085788,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.011007287,9.54197e-21,0.0,81.18508,25.002613,28.69851,96.0,0.06009423,29.822084,241.34163,88.555725,0.0,81.18508,0.1137588,0.0,77.792366,8.330017
44544,22112640.0,0.0,18.299011,13.999054,22.13382,21.93866,22.491455,22.076874,18.298828,18.298676,18.298676,18.298645,0.0,0.032085735,0.032085735,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.009997936,9.54197e-21,0.0,81.18481,25.002457,28.686985,96.0,0.06013567,29.838219,241.34167,88.55558,0.0,81.18481,0.1137586,0.0,77.7921,8.330017
44545,22112700.0,0.0,18.299042,13.998169,22.129456,21.93335,22.488098,22.072968,18.29889,18.298767,18.298767,18.298737,0.0,0.032085687,0.032085687,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.008113084,9.54197e-21,0.0,81.18455,25.002306,28.676325,96.0,0.060174003,29.853148,241.34172,88.55544,0.0,81.18455,0.113758415,0.0,77.791855,8.330017
44546,22112760.0,0.0,18.299133,13.997681,22.125153,21.928162,22.48471,22.069153,18.29898,18.298828,18.298828,18.298828,0.0,0.032085642,0.032085642,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0080842525,9.54197e-21,0.0,81.18431,25.00216,28.66631,96.0,0.06021001,29.867167,241.34175,88.555305,0.0,81.18431,0.11375825,0.0,77.79163,8.330017
44547,22112820.0,0.0,18.299194,13.997528,22.12088,21.923004,22.481354,22.065338,18.299042,18.29892,18.29892,18.29889,0.0,0.0320856,0.0320856,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.008446399,9.54197e-21,0.0,81.1841,25.002016,28.656965,96.0,0.060243603,29.880249,241.34178,88.555176,0.0,81.1841,0.1137581,0.0,77.79143,8.330017
44548,22112880.0,0.0,18.299255,13.99765,22.116638,21.917877,22.477997,22.061523,18.299103,18.29898,18.29898,18.29898,0.0,0.032085564,0.032085564,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.007773522,9.54197e-21,0.0,81.1839,25.001883,28.648304,96.0,0.06027473,29.892372,241.34181,88.55506,0.0,81.1839,0.11375797,0.0,77.791245,8.330017
44549,22112940.0,0.0,18.299286,13.998077,22.112396,21.91278,22.47467,22.05774,18.299164,18.299072,18.299072,18.299042,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.006379754,9.54197e-21,0.0,81.183716,25.001753,28.640238,96.0,0.06030374,29.903667,241.34184,88.55495,0.0,81.183716,0.11375784,0.0,77.79107,8.330017
44550,22113000.0,0.0,18.299316,13.998749,22.108185,21.907715,22.471344,22.053955,18.299225,18.299133,18.299133,18.299103,0.0,0.032085497,0.032085497,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0053748284,9.54197e-21,0.0,81.18355,25.00163,28.632637,96.0,0.060331065,29.914307,241.34187,88.55484,0.0,81.18355,0.11375772,0.0,77.79091,8.330017
44551,22113060.0,0.0,18.299377,13.999664,22.104034,21.90274,22.468018,22.050262,18.299286,18.299194,18.299194,18.299164,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.005407201,9.54197e-21,0.0,81.183395,25.001513,28.625551,96.0,0.060356554,29.924232,241.3419,88.55475,0.0,81.183395,0.11375762,0.0,77.790764,8.330017
44552,22113120.0,0.0,18.299408,14.000763,22.099884,21.897797,22.464722,22.04654,18.299316,18.299225,18.299225,18.299225,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0051849033,9.54197e-21,0.0,81.18326,25.0014,28.618887,96.0,0.060380507,29.933558,241.34192,88.55466,0.0,81.18326,0.113757536,0.0,77.79063,8.330017
44553,22113180.0,0.0,18.299438,14.002014,22.095795,21.892883,22.461395,22.042847,18.299347,18.299286,18.299286,18.299286,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0046902974,9.54197e-21,0.0,81.18312,25.001295,28.612583,96.0,0.060403176,29.94238,241.34193,88.554565,0.0,81.18312,0.11375745,0.0,77.790504,8.330017
44554,22113240.0,0.0,18.299469,14.003418,22.091675,21.888,22.45813,22.039185,18.299408,18.299316,18.299316,18.299316,0.0,0.032085404,0.032085404,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.0034619018,9.54197e-21,0.0,81.183,25.001194,28.606684,96.0,0.060424402,29.950642,241.34196,88.55449,0.0,81.183,0.11375739,0.0,77.79038,8.330017
44555,22113300.0,0.0,18.299469,14.004944,22.087616,21.883148,22.454834,22.035522,18.299438,18.299377,18.299377,18.299347,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0021598095,9.54197e-21,0.0,81.18288,25.001099,28.601015,96.0,0.06044479,29.958578,241.34198,88.55442,0.0,81.18288,0.11375732,0.0,77.790276,8.330017
44556,22113360.0,0.0,18.2995,14.006561,22.083588,21.878387,22.451569,22.031921,18.299438,18.299408,18.299408,18.299377,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0024429755,9.54197e-21,0.0,81.18277,25.001007,28.595537,96.0,0.060464505,29.96625,241.342,88.55435,0.0,81.18277,0.11375728,0.0,77.79018,8.330017
44557,22113420.0,0.0,18.29953,14.00824,22.07959,21.873657,22.448334,22.02832,18.299469,18.299438,18.299438,18.299408,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0026017637,9.54197e-21,0.0,81.18266,25.000921,28.590256,96.0,0.06048351,29.97364,241.34201,88.55429,0.0,81.18266,0.113757245,0.0,77.79008,8.330017
44558,22113480.0,0.0,18.2995,14.009949,22.075623,21.868958,22.445099,22.02472,18.2995,18.299438,18.299438,18.299438,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.0015902835,9.54197e-21,0.0,81.18256,25.000843,28.585148,96.0,0.0605019,29.980793,241.34203,88.55424,0.0,81.18256,0.11375722,0.0,77.78998,8.330017
44559,22113540.0,0.0,18.2995,14.011658,22.071686,21.864288,22.441864,22.02118,18.2995,18.299469,18.299469,18.299469,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0005891209,9.54197e-21,0.0,81.182465,25.000767,28.580076,96.0,0.06052017,29.987896,241.34204,88.55419,0.0,81.182465,0.1137572,0.0,77.78988,8.330017
44560,22113600.0,0.0,18.299469,14.013336,22.067719,21.85965,22.43863,22.017609,18.2995,18.2995,18.2995,18.299469,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.00091341656,9.54197e-21,0.0,81.18236,25.000696,28.575083,96.0,0.060538135,29.99488,241.34206,88.554146,0.0,81.18236,0.1137572,0.0,77.78978,8.330017
44561,22113660.0,0.0,18.299469,14.014984,22.063782,21.854889,22.435425,22.01416,18.2995,18.2995,18.2995,18.2995,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.00209132,9.54197e-21,0.0,81.18227,25.000628,28.56997,96.0,0.06055657,30.002043,241.34206,88.55411,0.0,81.18227,0.11375721,0.0,77.78969,8.330017
44562,22113720.0,0.0,18.299438,14.016541,22.059845,21.850159,22.43222,22.010742,18.299469,18.2995,18.2995,18.2995,0.0,0.032085363,0.032085363,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.002011714,9.54197e-21,0.0,81.18216,25.000563,28.564674,96.0,0.06057566,30.009457,241.34207,88.55408,0.0,81.18216,0.11375724,0.0,77.7896,8.330017
44563,22113780.0,0.0,18.299438,14.018005,22.055939,21.845459,22.429047,22.007324,18.299469,18.299469,18.299469,18.299469,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,-0.0015295373,9.54197e-21,0.0,81.18205,25.0005,28.559214,96.0,0.060595345,30.0171,241.34207,88.554054,0.0,81.18205,0.11375726,0.0,77.78948,8.330017
44564,22113840.0,0.0,18.299408,14.019318,22.052032,21.84079,22.425873,22.003906,18.299438,18.299469,18.299469,18.299469,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0019518695,9.54197e-21,0.0,81.18194,25.000444,28.553604,96.0,0.060615566,30.024952,241.34209,88.55403,0.0,81.18194,0.11375731,0.0,77.789375,8.330017
44565,22113900.0,0.0,18.299377,14.020477,22.048157,21.83612,22.422699,22.000519,18.299438,18.299469,18.299469,18.299469,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.0026402157,9.54197e-21,0.0,81.181816,25.000393,28.547747,96.0,0.0606367,30.033155,241.34209,88.55402,0.0,81.181816,0.11375736,0.0,77.78926,8.330017
44566,22113960.0,0.0,18.299347,14.021454,22.044342,21.831543,22.419556,21.997192,18.299408,18.299438,18.299438,18.299438,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,-0.0033888854,9.54197e-21,0.0,81.181694,25.000349,28.541698,96.0,0.06065851,30.04162,241.3421,88.55401,0.0,81.181694,0.11375743,0.0,77.78914,8.330017
44567,22114020.0,0.0,18.299286,14.022217,22.040527,21.827026,22.416412,21.993866,18.299377,18.299408,18.299408,18.299438,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.0044366363,9.54197e-21,0.0,81.18155,25.000307,28.535315,96.0,0.060681533,30.050558,241.3421,88.55401,0.0,81.18155,0.113757506,0.0,77.789,8.330017
44568,22114080.0,0.0,18.299255,14.022736,22.036743,21.82251,22.4133,21.99054,18.299347,18.299408,18.299408,18.299408,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.0052472465,9.54197e-21,0.0,81.181404,25.000269,28.528503,96.0,0.06070612,30.060095,241.3421,88.554016,0.0,81.181404,0.11375758,0.0,77.78886,8.330017
44569,22114140.0,0.0,18.299194,14.02298,22.03299,21.817993,22.410187,21.987244,18.299316,18.299347,18.299347,18.299377,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0060226005,9.54197e-21,0.0,81.181244,25.000233,28.52129,96.0,0.06073215,30.070194,241.34212,88.55402,0.0,81.181244,0.113757685,0.0,77.788704,8.330017
44570,22114200.0,0.0,18.299133,14.022919,22.029236,21.813538,22.407074,21.983948,18.299255,18.299316,18.299316,18.299316,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0066578076,9.54197e-21,0.0,81.18107,25.000202,28.513538,96.0,0.060760118,30.081045,241.34212,88.55403,0.0,81.18107,0.1137578,0.0,77.788536,8.330017
44571,22114260.0,0.0,18.299072,14.0225525,22.025543,21.809143,22.403992,21.980713,18.299194,18.299286,18.299286,18.299286,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0061906236,9.54197e-21,0.0,81.18088,25.000174,28.505241,96.0,0.060790066,30.092663,241.34212,88.554054,0.0,81.18088,0.113757916,0.0,77.78835,8.330017
44572,22114320.0,0.0,18.299011,14.02182,22.02185,21.80481,22.40091,21.977478,18.299133,18.299225,18.299225,18.299225,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.00657303,9.54197e-21,0.0,81.18067,25.00015,28.49642,96.0,0.0608219,30.105013,241.34212,88.55408,0.0,81.18067,0.11375806,0.0,77.78815,8.330017
44573,22114380.0,0.0,18.29895,14.020721,22.018188,21.800476,22.397827,21.974274,18.299103,18.299164,18.299164,18.299194,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.007881214,9.54197e-21,0.0,81.18045,25.000132,28.486994,96.0,0.060855914,30.11821,241.34212,88.55411,0.0,81.18045,0.11375819,0.0,77.78793,8.330017
44574,22114440.0,0.0,18.298859,14.019196,22.014557,21.796173,22.394775,21.97107,18.299011,18.299133,18.299133,18.299133,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.008932278,9.54197e-21,0.0,81.18021,25.000114,28.476831,96.0,0.060892586,30.132437,241.34213,88.554146,0.0,81.18021,0.113758355,0.0,77.7877,8.330017
44575,22114500.0,0.0,18.298767,14.017242,22.010925,21.7919,22.391724,21.967865,18.29895,18.299072,18.299072,18.299072,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.010053216,9.54197e-21,0.0,81.17993,25.000101,28.465965,96.0,0.060931794,30.147652,241.34213,88.554184,0.0,81.17993,0.11375851,0.0,77.78744,8.330017
44576,22114560.0,0.0,18.298706,14.014832,22.007355,21.78769,22.388702,21.964722,18.298859,18.29898,18.29898,18.299011,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.009652603,9.54197e-21,0.0,81.17965,25.00009,28.454245,96.0,0.06097408,30.164057,241.34213,88.55423,0.0,81.17965,0.1137587,0.0,77.78716,8.330017
44577,22114620.0,0.0,18.298615,14.011932,22.003784,21.783508,22.385681,21.961609,18.298798,18.29892,18.29892,18.29892,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.009477108,9.54197e-21,0.0,81.17934,25.000082,28.441711,96.0,0.0610193,30.181602,241.34213,88.55428,0.0,81.17934,0.113758884,0.0,77.78686,8.330017
44578,22114680.0,0.0,18.298492,14.008514,22.000244,21.779358,22.38266,21.958466,18.298706,18.298828,18.298828,18.298859,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.01055859,9.54197e-21,0.0,81.17899,25.00008,28.428364,96.0,0.061067455,30.20029,241.34213,88.554344,0.0,81.17899,0.113759086,0.0,77.78653,8.330017
44579,22114740.0,0.0,18.2984,14.004547,21.996735,21.775238,22.379639,21.955353,18.298615,18.298767,18.298767,18.298767,0.0,0.032085918,0.032085918,0.049587466,25.0,18.300018,0.0,0.0,0.0,-0.011985964,9.54197e-21,0.0,81.17863,25.000082,28.414074,96.0,0.061118994,30.220295,241.34213,88.554405,0.0,81.17863,0.113759294,0.0,77.78618,8.330017
44580,22114800.0,0.0,18.298279,14.0,21.993225,21.771149,22.376648,21.95227,18.298523,18.298676,18.298676,18.298676,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.012377167,9.54197e-21,0.0,81.17824,25.000086,28.398842,96.0,0.061173942,30.241623,241.34213,88.554474,0.0,81.17824,0.11375952,0.0,77.7858,8.330017
44581,22114860.0,0.0,18.298218,13.995117,21.989685,21.766968,22.373688,21.949188,18.298431,18.298584,18.298584,18.298615,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.012307178,9.54197e-21,0.0,81.17781,25.000092,28.38253,96.0,0.061232764,30.264456,241.34215,88.55455,0.0,81.17781,0.11375977,0.0,77.785385,8.330017
44582,22114920.0,0.0,18.29831,13.990112,21.986176,21.762848,22.370728,21.946106,18.29834,18.298492,18.298492,18.298523,0.0,0.032086104,0.032086104,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.0038492363,9.54197e-21,0.0,81.17735,25.00011,28.36556,96.0,0.061293952,30.288214,241.34215,88.55463,0.0,81.17735,0.11376,0.0,77.78494,8.330017
44583,22114980.0,0.0,18.29831,13.984985,21.982697,21.758759,22.367767,21.943054,18.29834,18.298431,18.298431,18.298462,0.0,0.03208615,0.03208615,0.04958786,25.0,18.300018,0.0,0.0,0.0,-0.001399669,9.54197e-21,0.0,81.17685,25.000175,28.348652,96.0,0.061354876,30.311888,241.34215,88.55471,0.0,81.17685,0.113760166,0.0,77.784454,8.330017
44584,22115040.0,0.0,18.29837,13.979767,21.979218,21.754639,22.364838,21.940002,18.29831,18.2984,18.2984,18.2984,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0026896049,9.54197e-21,0.0,81.176346,25.000235,28.331697,96.0,0.06141597,30.335623,241.34215,88.554794,0.0,81.176346,0.11376034,0.0,77.78397,8.330017
44585,22115100.0,0.0,18.29831,13.974426,21.975769,21.75058,22.361908,21.93695,18.29831,18.29837,18.29837,18.29837,0.0,0.03208624,0.03208624,0.04958801,25.0,18.300018,0.0,0.0,0.0,-0.0004578136,9.54197e-21,0.0,81.17583,25.000309,28.314882,96.0,0.061476536,30.359163,241.34216,88.554886,0.0,81.17583,0.113760486,0.0,77.78347,8.330017
44586,22115160.0,0.0,18.298218,13.969025,21.97229,21.74643,22.358978,21.933899,18.29831,18.29834,18.29834,18.29834,0.0,0.03208627,0.03208627,0.049588066,25.0,18.300018,0.0,0.0,0.0,-0.00542342,9.54197e-21,0.0,81.1753,25.000391,28.297953,96.0,0.061537493,30.382866,241.34216,88.55497,0.0,81.1753,0.11376061,0.0,77.78296,8.330017
44587,22115220.0,0.0,18.298218,13.963501,21.968811,21.74231,22.35608,21.930878,18.298279,18.29831,18.29831,18.29834,0.0,0.032086305,0.032086305,0.049588118,25.0,18.300018,0.0,0.0,0.0,-0.00413994,9.54197e-21,0.0,81.17475,25.00047,28.280523,96.0,0.061600246,30.407269,241.34218,88.555046,0.0,81.17475,0.113760725,0.0,77.782425,8.330017
44588,22115280.0,0.0,18.298248,13.957916,21.965363,21.73822,22.35318,21.927856,18.298248,18.29831,18.29831,18.29831,0.0,0.03208633,0.03208633,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.0006480364,9.54197e-21,0.0,81.17419,25.00055,28.262865,96.0,0.061663795,30.431986,241.3422,88.55512,0.0,81.17419,0.11376082,0.0,77.78188,8.330017
44589,22115340.0,0.0,18.298248,13.9522705,21.961945,21.734192,22.35028,21.924866,18.298248,18.298279,18.298279,18.298279,0.0,0.032086346,0.032086346,0.04958819,25.0,18.300018,0.0,0.0,0.0,-8.4911255e-05,9.54197e-21,0.0,81.17361,25.000633,28.245247,96.0,0.06172718,30.456654,241.34221,88.55518,0.0,81.17361,0.11376089,0.0,77.781334,8.330017
44590,22115400.0,0.0,18.298248,13.946533,21.958527,21.730133,22.347412,21.921875,18.298248,18.298279,18.298279,18.298279,0.0,0.032086365,0.032086365,0.04958822,25.0,18.300018,0.0,0.0,0.0,0.00048065413,9.54197e-21,0.0,81.17303,25.00072,28.227638,96.0,0.061790522,30.481306,241.34221,88.55525,0.0,81.17303,0.11376093,0.0,77.78077,8.330017
44591,22115460.0,0.0,18.298187,13.940735,21.955078,21.726013,22.344543,21.918884,18.298248,18.298248,18.298248,18.298248,0.0,0.032086376,0.032086376,0.049588237,25.0,18.300018,0.0,0.0,0.0,-0.0021512846,9.54197e-21,0.0,81.17244,25.000803,28.21003,96.0,0.061853852,30.505959,241.34222,88.55531,0.0,81.17244,0.113760985,0.0,77.78021,8.330017
44592,22115520.0,0.0,18.298187,13.9348755,21.95166,21.721924,22.341705,21.915924,18.298218,18.298248,18.298248,18.298248,0.0,0.032086384,0.032086384,0.049588256,25.0,18.300018,0.0,0.0,0.0,-0.0030660753,9.54197e-21,0.0,81.17186,25.00088,28.192219,96.0,0.0619179,30.530893,241.34224,88.555374,0.0,81.17186,0.11376102,0.0,77.77965,8.330017
44593,22115580.0,0.0,18.298187,13.928986,21.948242,21.717865,22.338867,21.912964,18.298218,18.298248,18.298248,18.298248,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,-0.0013457545,9.54197e-21,0.0,81.171265,25.000948,28.174189,96.0,0.06198272,30.556137,241.34225,88.55542,0.0,81.171265,0.11376106,0.0,77.779076,8.330017
44594,22115640.0,0.0,18.298218,13.923035,21.944855,21.713806,22.33603,21.910004,18.298187,18.298218,18.298218,18.298218,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.00052148366,9.54197e-21,0.0,81.17067,25.001013,28.156113,96.0,0.06204769,30.581442,241.34229,88.555466,0.0,81.17067,0.11376108,0.0,77.7785,8.330017
44595,22115700.0,0.0,18.298218,13.917023,21.941467,21.709778,22.33319,21.907074,18.298187,18.298218,18.298218,18.298218,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.0013288965,9.54197e-21,0.0,81.17007,25.001074,28.13807,96.0,0.062112544,30.606705,241.3423,88.555504,0.0,81.17007,0.1137611,0.0,77.77793,8.330017
44596,22115760.0,0.0,18.298187,13.911011,21.93805,21.705688,22.330383,21.904144,18.298218,18.298218,18.298218,18.298218,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,-1.0977883e-05,9.54197e-21,0.0,81.16947,25.001133,28.120064,96.0,0.062177226,30.631912,241.34232,88.55554,0.0,81.16947,0.1137611,0.0,77.77736,8.330017
44597,22115820.0,0.0,18.298187,13.904968,21.934662,21.70163,22.327606,21.901215,18.298218,18.298218,18.298218,18.298218,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.0013000607,9.54197e-21,0.0,81.16888,25.001186,28.102022,96.0,0.062242046,30.65717,241.34235,88.555565,0.0,81.16888,0.11376108,0.0,77.77679,8.330017
44598,22115880.0,0.0,18.298157,13.898865,21.931305,21.697601,22.324799,21.898285,18.298187,18.298187,18.298187,18.298218,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.0016340064,9.54197e-21,0.0,81.16828,25.001232,28.083923,96.0,0.062307052,30.682507,241.34236,88.555595,0.0,81.16828,0.11376108,0.0,77.776215,8.330017
44599,22115940.0,0.0,18.298187,13.892792,21.927948,21.693573,22.322021,21.895386,18.298187,18.298187,18.298187,18.298187,0.0,0.032086402,0.032086402,0.049588274,25.0,18.300018,0.0,0.0,0.0,-0.0004017324,9.54197e-21,0.0,81.16769,25.00127,28.065725,96.0,0.0623724,30.707985,241.34238,88.55561,0.0,81.16769,0.113761075,0.0,77.77564,8.330017
44600,22116000.0,0.0,18.298218,13.886658,21.924591,21.689575,22.319244,21.892487,18.298187,18.298187,18.298187,18.298187,0.0,0.0320864,0.0320864,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.001047704,9.54197e-21,0.0,81.1671,25.001303,28.047546,96.0,0.06243768,30.733433,241.3424,88.555626,0.0,81.1671,0.11376106,0.0,77.77507,8.330017
44601,22116060.0,0.0,18.298248,13.880554,21.921326,21.68573,22.316498,21.889557,18.298187,18.298187,18.298187,18.298187,0.0,0.03208639,0.03208639,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0022370573,9.54197e-21,0.0,81.1665,25.001333,28.029474,96.0,0.06250256,30.75874,241.34242,88.55564,0.0,81.1665,0.113761045,0.0,77.774506,8.330017
44602,22116120.0,0.0,18.298218,13.874451,21.91803,21.681885,22.313751,21.886597,18.298218,18.298187,18.298187,18.298187,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0011684383,9.54197e-21,0.0,81.16591,25.001362,28.011591,96.0,0.06256675,30.783772,241.34245,88.55565,0.0,81.16591,0.11376102,0.0,77.77394,8.330017
44603,22116180.0,0.0,18.298218,13.868347,21.914795,21.6781,22.311005,21.883667,18.298218,18.298218,18.298218,18.298218,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,-7.394563e-05,9.54197e-21,0.0,81.16533,25.001387,27.993763,96.0,0.06263073,30.808731,241.34248,88.55566,0.0,81.16533,0.113760985,0.0,77.77338,8.330017
44604,22116240.0,0.0,18.298218,13.862244,21.91153,21.674316,22.308289,21.880768,18.298218,18.298218,18.298218,18.298218,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0005345228,9.54197e-21,0.0,81.16475,25.001406,27.975956,96.0,0.06269464,30.833664,241.3425,88.55566,0.0,81.16475,0.11376096,0.0,77.77282,8.330017
44605,22116300.0,0.0,18.298218,13.856171,21.908325,21.670532,22.305573,21.877869,18.298218,18.298218,18.298218,18.298218,0.0,0.032086365,0.032086365,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.00019151645,9.54197e-21,0.0,81.16417,25.001417,27.958134,96.0,0.06275857,30.858612,241.34253,88.55566,0.0,81.16417,0.11376093,0.0,77.77226,8.330017
44606,22116360.0,0.0,18.298248,13.850128,21.90506,21.666718,22.302856,21.87497,18.298218,18.298218,18.298218,18.298218,0.0,0.032086354,0.032086354,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.0011997437,9.54197e-21,0.0,81.16359,25.001425,27.940348,96.0,0.06282239,30.883512,241.34254,88.55566,0.0,81.16359,0.11376091,0.0,77.77172,8.330017
44607,22116420.0,0.0,18.298248,13.844086,21.901855,21.662933,22.30017,21.87207,18.298248,18.298218,18.298218,18.298218,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.001453591,9.54197e-21,0.0,81.16302,25.00143,27.922678,96.0,0.06288576,30.90825,241.34258,88.55565,0.0,81.16302,0.11376089,0.0,77.77117,8.330017
44608,22116480.0,0.0,18.298279,13.838104,21.89862,21.65915,22.297485,21.869202,18.298248,18.298218,18.298218,18.298218,0.0,0.032086343,0.032086343,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.0012482099,9.54197e-21,0.0,81.16245,25.001434,27.905125,96.0,0.06294871,30.932825,241.3426,88.55564,0.0,81.16245,0.11376085,0.0,77.77062,8.330017
44609,22116540.0,0.0,18.298279,13.832153,21.895416,21.655396,22.2948,21.866302,18.298248,18.298248,18.298248,18.298248,0.0,0.03208633,0.03208633,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.0011404586,9.54197e-21,0.0,81.16189,25.001436,27.887674,96.0,0.06301129,30.957254,241.34262,88.55563,0.0,81.16189,0.11376082,0.0,77.77008,8.330017
44610,22116600.0,0.0,18.298279,13.826355,21.892303,21.651733,22.292206,21.863495,18.298279,18.298248,18.298248,18.298248,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0011826917,9.54197e-21,0.0,81.16133,25.001436,27.870628,96.0,0.063072406,30.981121,241.34265,88.555626,0.0,81.16133,0.1137608,0.0,77.769554,8.330017
44611,22116660.0,0.0,18.298279,13.820404,21.889038,21.647888,22.28949,21.860596,18.298279,18.298248,18.298248,18.298248,0.0,0.032086316,0.032086316,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.0008948419,9.54197e-21,0.0,81.16077,25.001432,27.853102,96.0,0.06313524,31.005657,241.34268,88.55562,0.0,81.16077,0.11376076,0.0,77.76901,8.330017
44612,22116720.0,0.0,18.29831,13.814606,21.885864,21.644104,22.286865,21.857788,18.298279,18.298279,18.298279,18.298279,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0010684055,9.54197e-21,0.0,81.16022,25.001429,27.83598,96.0,0.063196614,31.029629,241.3427,88.55561,0.0,81.16022,0.11376074,0.0,77.76848,8.330017
44613,22116780.0,0.0,18.29831,13.808899,21.88269,21.64038,22.28424,21.85495,18.29831,18.298279,18.298279,18.298279,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0012298333,9.54197e-21,0.0,81.15967,25.001421,27.819098,96.0,0.06325711,31.053267,241.34273,88.555595,0.0,81.15967,0.11376071,0.0,77.76796,8.330017
44614,22116840.0,0.0,18.29834,13.803253,21.879517,21.636658,22.281616,21.852142,18.29831,18.298279,18.298279,18.298279,0.0,0.032086294,0.032086294,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.0017076118,9.54197e-21,0.0,81.15912,25.001415,27.802164,96.0,0.0633178,31.076971,241.34274,88.55558,0.0,81.15912,0.11376069,0.0,77.76743,8.330017
44615,22116900.0,0.0,18.29837,13.797668,21.876373,21.632935,22.279022,21.849335,18.29831,18.29831,18.29831,18.29831,0.0,0.032086287,0.032086287,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0021998999,9.54197e-21,0.0,81.15858,25.00141,27.785486,96.0,0.063377544,31.100317,241.34277,88.55557,0.0,81.15858,0.11376065,0.0,77.766914,8.330017
44616,22116960.0,0.0,18.29837,13.792175,21.87323,21.62918,22.276398,21.846527,18.29834,18.29831,18.29831,18.29831,0.0,0.03208628,0.03208628,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.0023453266,9.54197e-21,0.0,81.15804,25.001404,27.768908,96.0,0.06343693,31.123528,241.3428,88.55556,0.0,81.15804,0.11376063,0.0,77.766396,8.330017
44617,22117020.0,0.0,18.2984,13.786743,21.870056,21.625427,22.273834,21.84375,18.29837,18.29834,18.29834,18.29834,0.0,0.03208627,0.03208627,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0022566149,9.54197e-21,0.0,81.15751,25.001398,27.752527,96.0,0.06349559,31.146461,241.34282,88.55554,0.0,81.15751,0.11376059,0.0,77.765884,8.330017
44618,22117080.0,0.0,18.298431,13.781433,21.866913,21.621674,22.27124,21.840973,18.29837,18.29834,18.29834,18.29834,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0022547885,9.54197e-21,0.0,81.15697,25.001392,27.73634,96.0,0.06355357,31.169123,241.34285,88.555534,0.0,81.15697,0.11376055,0.0,77.765366,8.330017
44619,22117140.0,0.0,18.298431,13.776215,21.8638,21.61795,22.268677,21.838196,18.2984,18.29837,18.29837,18.29837,0.0,0.03208625,0.03208625,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0023374017,9.54197e-21,0.0,81.15645,25.001389,27.720356,96.0,0.06361081,31.191504,241.34286,88.55552,0.0,81.15645,0.113760516,0.0,77.76486,8.330017
44620,22117200.0,0.0,18.298462,13.771118,21.860687,21.614258,22.266083,21.835419,18.298431,18.2984,18.2984,18.29837,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0026161866,9.54197e-21,0.0,81.15593,25.001383,27.704563,96.0,0.06366733,31.213612,241.3429,88.555504,0.0,81.15593,0.11376048,0.0,77.764366,8.330017
44621,22117260.0,0.0,18.298492,13.766113,21.857544,21.610504,22.26355,21.832672,18.298431,18.2984,18.2984,18.2984,0.0,0.032086227,0.032086227,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0022733319,9.54197e-21,0.0,81.15541,25.001377,27.688986,96.0,0.06372309,31.235418,241.34291,88.55549,0.0,81.15541,0.11376043,0.0,77.76387,8.330017
44622,22117320.0,0.0,18.298492,13.76123,21.854431,21.60675,22.260986,21.829926,18.298462,18.298431,18.298431,18.298431,0.0,0.032086216,0.032086216,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0022418844,9.54197e-21,0.0,81.15489,25.001371,27.673603,96.0,0.06377814,31.256956,241.34294,88.55547,0.0,81.15489,0.11376039,0.0,77.76338,8.330017
44623,22117380.0,0.0,18.298523,13.75647,21.851318,21.603027,22.258453,21.82721,18.298492,18.298431,18.298431,18.298431,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0028494275,9.54197e-21,0.0,81.154396,25.001364,27.65842,96.0,0.06383246,31.278212,241.34296,88.55545,0.0,81.154396,0.11376034,0.0,77.76289,8.330017
44624,22117440.0,0.0,18.298553,13.751831,21.848206,21.599335,22.25595,21.824463,18.298492,18.298462,18.298462,18.298462,0.0,0.03208619,0.03208619,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.0033883932,9.54197e-21,0.0,81.15389,25.001358,27.643496,96.0,0.06388585,31.299105,241.34299,88.555435,0.0,81.15389,0.11376029,0.0,77.76242,8.330017
44625,22117500.0,0.0,18.298584,13.747345,21.845123,21.595673,22.253418,21.821747,18.298523,18.298492,18.298492,18.298492,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0036306512,9.54197e-21,0.0,81.1534,25.001352,27.628855,96.0,0.06393822,31.319603,241.343,88.55541,0.0,81.1534,0.11376024,0.0,77.76195,8.330017
44626,22117560.0,0.0,18.298615,13.742981,21.842041,21.591919,22.250916,21.819061,18.298553,18.298523,18.298523,18.298523,0.0,0.03208616,0.03208616,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0027987445,9.54197e-21,0.0,81.152916,25.001347,27.614483,96.0,0.06398962,31.339724,241.34303,88.5554,0.0,81.152916,0.11376018,0.0,77.76148,8.330017
44627,22117620.0,0.0,18.298615,13.73877,21.838959,21.588196,22.248413,21.816345,18.298584,18.298553,18.298553,18.298523,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0025278763,9.54197e-21,0.0,81.152435,25.00134,27.600346,96.0,0.064040184,31.359518,241.34305,88.555374,0.0,81.152435,0.11376011,0.0,77.76103,8.330017
44628,22117680.0,0.0,18.298645,13.734741,21.835876,21.584503,22.245941,21.81366,18.298615,18.298553,18.298553,18.298553,0.0,0.032086127,0.032086127,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0027004534,9.54197e-21,0.0,81.15197,25.001333,27.58647,96.0,0.06408978,31.378946,241.34308,88.55535,0.0,81.15197,0.113760054,0.0,77.760574,8.330017
44629,22117740.0,0.0,18.298706,13.730835,21.832825,21.58081,22.243439,21.810974,18.298645,18.298584,18.298584,18.298584,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0037801433,9.54197e-21,0.0,81.15151,25.001326,27.572828,96.0,0.06413854,31.398043,241.3431,88.55533,0.0,81.15151,0.113759995,0.0,77.76014,8.330017
44630,22117800.0,0.0,18.298737,13.727081,21.829773,21.577148,22.240967,21.80832,18.298676,18.298615,18.298615,18.298615,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.004422724,9.54197e-21,0.0,81.15105,25.001318,27.559528,96.0,0.064186074,31.416664,241.34312,88.555305,0.0,81.15105,0.11375993,0.0,77.759705,8.330017
44631,22117860.0,0.0,18.298767,13.723511,21.82669,21.573425,22.238525,21.805664,18.298706,18.298645,18.298645,18.298645,0.0,0.03208607,0.03208607,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.003569196,9.54197e-21,0.0,81.15061,25.001312,27.546576,96.0,0.06423235,31.434792,241.34314,88.55528,0.0,81.15061,0.11375985,0.0,77.75927,8.330017
44632,22117920.0,0.0,18.298767,13.720123,21.823639,21.569733,22.236053,21.803009,18.298737,18.298676,18.298676,18.298676,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0029703134,9.54197e-21,0.0,81.15018,25.001305,27.533909,96.0,0.0642776,31.452528,241.34317,88.55526,0.0,81.15018,0.11375978,0.0,77.75886,8.330017
44633,22117980.0,0.0,18.298828,13.716919,21.820587,21.56604,22.233612,21.800354,18.298767,18.298706,18.298706,18.298706,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0035355499,9.54197e-21,0.0,81.14974,25.001295,27.521511,96.0,0.06432188,31.469885,241.34319,88.55523,0.0,81.14974,0.113759704,0.0,77.758446,8.330017
44634,22118040.0,0.0,18.298859,13.713898,21.817566,21.562378,22.231201,21.79773,18.298798,18.298737,18.298737,18.298737,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0041040774,9.54197e-21,0.0,81.14933,25.001286,27.50946,96.0,0.06436492,31.486755,241.34322,88.5552,0.0,81.14933,0.11375963,0.0,77.75805,8.330017
44635,22118100.0,0.0,18.29892,13.71106,21.814575,21.558746,22.22876,21.795105,18.298828,18.298767,18.298767,18.298767,0.0,0.032085992,0.032085992,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0049920403,9.54197e-21,0.0,81.148926,25.001276,27.497738,96.0,0.064406775,31.503164,241.34323,88.55517,0.0,81.148926,0.113759555,0.0,77.75766,8.330017
44636,22118160.0,0.0,18.29892,13.708435,21.811523,21.555023,22.226349,21.79248,18.298859,18.298798,18.298798,18.298798,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0041201995,9.54197e-21,0.0,81.14853,25.001266,27.486431,96.0,0.064447135,31.518995,241.34326,88.555145,0.0,81.14853,0.11375947,0.0,77.75728,8.330017
44637,22118220.0,0.0,18.29895,13.705994,21.808502,21.551361,22.223938,21.789856,18.29889,18.298828,18.298828,18.298828,0.0,0.032085944,0.032085944,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.0035490275,9.54197e-21,0.0,81.14814,25.001257,27.475452,96.0,0.064486325,31.534365,241.34328,88.55511,0.0,81.14814,0.11375938,0.0,77.75692,8.330017
44638,22118280.0,0.0,18.299011,13.703796,21.805511,21.547699,22.221527,21.787262,18.29892,18.298859,18.298859,18.298859,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0040846285,9.54197e-21,0.0,81.14777,25.001245,27.464787,96.0,0.06452439,31.549301,241.34329,88.55508,0.0,81.14777,0.11375929,0.0,77.75656,8.330017
44639,22118340.0,0.0,18.299042,13.701782,21.80249,21.544037,22.219147,21.784668,18.29895,18.29889,18.29889,18.29889,0.0,0.032085896,0.032085896,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0049939794,9.54197e-21,0.0,81.14741,25.001232,27.454493,96.0,0.06456112,31.563711,241.34332,88.555046,0.0,81.14741,0.1137592,0.0,77.75621,8.330017
44640,22118400.0,0.0,18.299103,13.700043,21.79956,21.540466,22.216797,21.782135,18.299011,18.29895,18.29895,18.29892,0.0,0.03208587,0.03208587,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.005258868,9.54197e-21,0.0,81.147064,25.001219,27.444744,96.0,0.064595886,31.577358,241.34334,88.55501,0.0,81.147064,0.11375911,0.0,77.75589,8.330017
44641,22118460.0,0.0,21.45639,13.698334,21.809021,21.551178,22.225433,21.788757,18.317871,18.295502,18.295502,18.29538,0.0,0.000335496,0.000335496,0.00046930122,56.666668,18.300018,0.0,0.0,0.0,6.3322697,9.54197e-21,0.0,25.60201,22.469858,0.32270107,96.0,0.0011397905,69.54822,2.050355,54.130527,0.0,25.60201,0.0011563096,0.0,23.06458,8.330017
44642,22118520.0,0.0,21.53067,13.696686,21.816284,21.564606,22.236359,21.797363,18.31955,18.297638,18.297638,18.296875,0.0,0.0011303191,0.0011303191,0.0013307302,88.333336,18.300018,0.0,0.0,0.0,4.112232,9.54197e-21,0.0,34.55978,32.506058,0.5227991,96.0,0.0035891405,69.26808,11.81515,59.297443,0.0,34.55978,0.0036141211,0.0,30.196514,8.330017
44643,22118580.0,0.0,21.753998,13.695007,21.852509,21.57727,22.246368,21.805206,18.331757,18.308624,18.308624,18.305237,0.0,0.005296637,0.005296637,0.0055339853,120.0,18.300018,0.0,0.0,0.0,19.583704,9.54197e-21,0.0,47.761555,44.15874,0.85451275,96.0,0.016117148,68.80368,73.03913,68.45713,0.0,47.761555,0.016148036,0.0,42.097115,8.330017
44644,22118640.0,9.0,21.870361,13.693329,21.874908,21.587555,22.253662,21.810791,18.444641,18.326202,18.326202,18.31961,0.0,0.013151532,0.013151532,0.014447417,120.0,18.300018,0.0,0.0,0.0,59.60943,9.54197e-21,0.0,57.220806,46.758717,2.5211904,96.0,0.04073428,66.47033,213.26434,77.62609,0.0,57.220806,0.040747806,0.0,51.879185,8.330017
44645,22118700.0,9.0,21.824402,13.691681,21.866302,21.59439,22.257874,21.813812,18.871796,18.415253,18.415253,18.379578,0.0,0.019923717,0.019923717,0.025098685,120.0,18.300018,0.0,0.0,0.0,87.48434,9.54197e-21,0.0,62.707226,45.60128,9.50699,96.0,0.06446074,56.690216,243.29813,84.85626,0.0,62.707226,0.06494458,0.0,58.515816,8.330017
44646,22118760.0,9.0,19.310059,13.690002,21.857452,21.597443,22.259796,21.814941,19.614807,18.715088,18.715088,18.620056,0.0,0.024598774,0.024598774,0.034210164,120.0,18.300018,0.0,0.0,0.0,7.637258,9.54197e-21,0.0,65.90964,46.497993,25.7873,96.0,0.053032134,33.89778,242.1784,91.25558,0.0,65.90964,0.08341228,0.0,62.436497,8.330017
44647,22118820.0,2.0,14.404022,13.6883545,21.85257,21.599182,22.26117,21.815796,19.68512,19.133972,19.133972,19.004211,0.0,0.02801527,0.02801527,0.0411932,120.0,18.300018,0.0,0.0,0.0,-223.6859,9.54197e-21,0.0,67.6277,49.899506,42.058987,96.0,0.0056041274,11.117421,241.03435,97.56602,0.0,67.6277,0.0972349,0.0,64.467804,8.330017
44648,22118880.0,2.0,15.860474,13.686676,21.849884,21.600067,22.262085,21.816345,18.194824,19.052856,19.052856,18.9906,0.0,0.03060204,0.03060204,0.04644894,120.0,18.300018,0.0,0.0,0.0,-154.52264,9.54197e-21,0.0,68.19915,55.944267,36.029602,96.0,0.031971578,19.55856,240.03119,104.35623,0.0,68.19915,0.107668325,0.0,65.144226,8.330017
44649,22118940.0,2.0,20.157867,13.684998,21.846497,21.597717,22.26059,21.814697,17.249237,18.365204,18.365204,18.406952,0.0,0.032488648,0.032488648,0.050048303,120.0,18.300018,0.0,0.0,0.0,137.70547,9.54197e-21,0.0,67.89674,63.79051,18.764492,96.0,0.0931008,43.729713,239.27037,111.27723,0.0,67.89674,0.11504247,0.0,64.86748,8.330017
44650,22119000.0,0.0,20.33487,13.68335,21.840973,21.591675,22.2565,21.810669,18.096313,18.02951,18.02951,18.082123,0.0,0.033806507,0.033806507,0.052398082,126.666664,18.300018,0.0,0.0,0.0,143.50635,9.54197e-21,0.0,66.98241,74.41734,18.761482,96.0,0.0966256,43.73393,238.71564,119.07849,0.0,66.98241,0.12003468,0.0,63.99997,8.330017
44651,22119060.0,0.0,17.730682,13.681671,21.835114,21.584808,22.251984,21.806305,18.942657,18.330627,18.330627,18.32788,0.0,0.03452431,0.03452431,0.053665847,133.33333,18.300018,0.0,0.0,0.0,-47.790257,9.54197e-21,0.0,65.73811,86.83257,30.247719,96.0,0.058875274,27.653196,238.44054,127.15805,0.0,65.73811,0.12273944,0.0,62.822998,8.330017
44652,22119120.0,0.0,16.921997,13.679993,21.830505,21.579315,22.248413,21.802887,18.563202,18.569946,18.569946,18.549438,0.0,0.03488735,0.03488735,0.05432391,140.0,18.300018,0.0,0.0,0.0,-106.33488,9.54197e-21,0.0,64.35498,99.689186,32.755966,96.0,0.050131015,24.14165,238.43076,135.01434,0.0,64.35498,0.12412447,0.0,61.507023,8.330017
44653,22119180.0,0.0,18.513489,13.678345,21.82605,21.573761,22.244812,21.799438,17.972778,18.391754,18.391754,18.400635,0.0,0.034657776,0.034657776,0.053997613,136.0,18.300018,0.0,0.0,0.0,16.939758,9.54197e-21,0.0,63.0384,109.9231,26.170147,96.0,0.074457265,33.361797,238.5461,140.50645,0.0,63.0384,0.12333005,0.0,60.240097,8.330017
