,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44654,22119240.0,0.0,19.133179,13.676666,21.820953,21.567322,22.24054,21.795319,18.118378,18.20691,18.20691,18.228394,0.0,0.034192353,0.034192353,0.053253435,132.0,18.300018,0.0,0.0,0.0,62.693146,9.54197e-21,0.0,62.003338,117.046455,24.015581,96.0,0.081229605,36.378185,238.6457,143.83832,0.0,62.003338,0.121649556,0.0,59.225876,8.330017
44655,22119300.0,0.0,18.294525,13.675018,21.815948,21.560944,22.236359,21.79129,18.476227,18.269592,18.269592,18.27414,0.0,0.033652406,0.033652406,0.052348506,128.0,18.300018,0.0,0.0,0.0,-1.4293361,9.54197e-21,0.0,61.25301,121.45315,27.625954,96.0,0.06709212,31.323666,238.68771,145.48418,0.0,61.25301,0.11965947,0.0,58.47884,8.330017
44656,22119360.0,0.0,17.76175,13.67334,21.811798,21.555542,22.23285,21.787872,18.44345,18.373932,18.373932,18.367065,0.0,0.033163875,0.033163875,0.051502198,124.0,18.300018,0.0,0.0,0.0,-38.912018,9.54197e-21,0.0,60.75257,123.46058,29.505257,96.0,0.059226487,28.692642,238.67447,145.84235,0.0,60.75257,0.11783195,0.0,57.975685,8.330017
44657,22119420.0,0.0,18.205414,13.671661,21.808075,21.550629,22.229706,21.78476,18.215515,18.3461,18.3461,18.346191,0.0,0.032750934,0.032750934,0.05077083,120.0,18.300018,0.0,0.0,0.0,-6.1566887,9.54197e-21,0.0,60.450085,123.64427,27.618662,96.0,0.06531897,31.333872,238.62514,145.29613,0.0,60.450085,0.11627158,0.0,57.671177,8.330017
44658,22119480.0,0.0,18.635254,13.670013,21.80426,21.545624,22.22644,21.781525,18.19162,18.269196,18.269196,18.276794,0.0,0.03240176,0.03240176,0.05014532,116.0,18.300018,0.0,0.0,0.0,23.643538,9.54197e-21,0.0,60.309917,122.477325,26.036171,96.0,0.07025383,33.549362,238.56123,144.10352,0.0,60.309917,0.114945464,0.0,57.531296,8.330017
44659,22119540.0,0.0,18.452026,13.668335,21.800446,21.54068,22.223236,21.77832,18.32898,18.266266,18.266266,18.270142,0.0,0.03210778,0.03210778,0.049616124,112.0,18.300018,0.0,0.0,0.0,10.036483,9.54197e-21,0.0,60.307358,120.340485,26.882156,96.0,0.0666389,32.364983,238.49916,142.46689,0.0,60.307358,0.11382665,0.0,57.53131,8.330017
44660,22119600.0,0.0,18.112885,13.666687,21.796875,21.536041,22.220245,21.77533,18.383057,18.312012,18.312012,18.309235,0.0,0.031873923,0.031873923,0.049195353,108.0,18.300018,0.0,0.0,0.0,-13.007661,9.54197e-21,0.0,60.416187,117.50142,28.161404,96.0,0.06159986,30.574036,238.44928,140.54265,0.0,60.416187,0.11293704,0.0,57.644344,8.330017
44661,22119660.0,0.0,18.133148,13.665009,21.79358,21.53186,22.21753,21.772583,18.306,18.325775,18.325775,18.322968,0.0,0.031695638,0.031695638,0.048875984,104.0,18.300018,0.0,0.0,0.0,-11.044213,9.54197e-21,0.0,60.60804,114.19795,27.982882,96.0,0.06188248,30.823967,238.41714,138.45288,0.0,60.60804,0.112260364,0.0,57.841133,8.330017
44662,22119720.0,0.0,18.381073,13.66333,21.790344,21.52771,22.214874,21.769836,18.243011,18.296417,18.296417,18.297882,0.0,0.031557582,0.031557582,0.04863014,100.0,18.300018,0.0,0.0,0.0,5.7700443,9.54197e-21,0.0,60.862396,110.605156,27.014526,96.0,0.06503313,32.17966,238.40508,136.26758,0.0,60.862396,0.11173799,0.0,58.100464,8.330017
44663,22119780.0,0.0,18.440765,13.661682,21.787048,21.52356,22.212158,21.76709,18.279053,18.276703,18.276703,18.279114,0.0,0.03144435,0.03144435,0.048429415,96.0,18.300018,0.0,0.0,0.0,9.377207,9.54197e-21,0.0,61.167686,106.84007,26.843866,96.0,0.065398246,32.418587,238.41345,134.02528,0.0,61.167686,0.11131055,0.0,58.410484,8.330017
44664,22119840.0,0.0,18.277191,13.660004,21.783813,21.51947,22.209503,21.764374,18.335083,18.291534,18.291534,18.290863,0.0,0.031349763,0.031349763,0.04826403,92.0,18.300018,0.0,0.0,0.0,-1.7101305,9.54197e-21,0.0,61.51678,102.97077,27.49364,96.0,0.06292192,31.508902,238.4417,131.75316,0.0,61.51678,0.110955805,0.0,58.76377,8.330017
44665,22119900.0,0.0,18.190643,13.658325,21.78067,21.515533,22.20697,21.76178,18.324371,18.308594,18.308594,18.306244,0.0,0.0312735,0.0312735,0.048133392,88.0,18.300018,0.0,0.0,0.0,-7.2165055,9.54197e-21,0.0,61.901676,99.04159,27.77773,96.0,0.06176884,31.111177,238.48871,129.47395,0.0,61.901676,0.11067257,0.0,59.151478,8.330017
44666,22119960.0,0.0,18.276672,13.656677,21.777649,21.51175,22.204529,21.759247,18.28244,18.303375,18.303375,18.30249,0.0,0.03121052,0.03121052,0.04802794,84.0,18.300018,0.0,0.0,0.0,-1.3265365,9.54197e-21,0.0,62.315254,95.09189,27.410707,96.0,0.06293771,31.625011,238.55339,127.20077,0.0,62.315254,0.110441156,0.0,59.566086,8.330017
44667,22120020.0,0.0,18.3703,13.654999,21.774597,21.507965,22.202087,21.756744,18.275177,18.288818,18.288818,18.289581,0.0,0.031153176,0.031153176,0.047933396,80.0,18.300018,0.0,0.0,0.0,4.7632627,9.54197e-21,0.0,62.754505,91.14743,27.062038,96.0,0.064045936,32.113148,238.63458,124.93595,0.0,62.754505,0.11023196,0.0,60.004353,8.330017
44668,22120080.0,0.0,18.343597,13.653351,21.771576,21.504211,22.199646,21.754211,18.302094,18.287079,18.287079,18.287323,0.0,0.031096697,0.031096697,0.04784119,76.0,18.300018,0.0,0.0,0.0,2.8260353,9.54197e-21,0.0,63.219677,87.219154,27.185085,96.0,0.0635041,31.94088,238.73132,122.67855,0.0,63.219677,0.11002681,0.0,60.466366,8.330017
44669,22120140.0,0.0,18.26889,13.651672,21.768616,21.500488,22.197266,21.75174,18.317902,18.296173,18.296173,18.295044,0.0,0.031040952,0.031040952,0.047751397,72.0,18.300018,0.0,0.0,0.0,-2.0894673,9.54197e-21,0.0,63.711105,83.30806,27.463049,96.0,0.06242261,31.551733,238.84276,120.429054,0.0,63.711105,0.10982554,0.0,60.952198,8.330017
44670,22120200.0,0.0,18.25711,13.649994,21.765686,21.496887,22.194946,21.749329,18.305328,18.301056,18.301056,18.299713,0.0,0.030986983,0.030986983,0.047664534,68.0,18.300018,0.0,0.0,0.0,-2.7368944,9.54197e-21,0.0,64.22965,79.412796,27.480312,96.0,0.062257748,31.527561,238.96808,118.18766,0.0,64.22965,0.10963081,0.0,61.462368,8.330017
44671,22120260.0,0.0,18.30243,13.648346,21.762878,21.493347,22.192657,21.746948,18.289429,18.296997,18.296997,18.296448,0.0,0.030930534,0.030930534,0.04757057,64.0,18.300018,0.0,0.0,0.0,0.28196982,9.54197e-21,0.0,64.77243,75.55131,27.29207,96.0,0.062804416,31.791103,239.10655,115.95774,0.0,64.77243,0.10942402,0.0,61.99509,8.330017
44672,22120320.0,0.0,18.332489,13.6466675,21.76007,21.489868,22.1904,21.744598,18.290863,18.291595,18.291595,18.291595,0.0,0.030869395,0.030869395,0.04746674,60.0,18.300018,0.0,0.0,0.0,2.1804154,9.54197e-21,0.0,65.343544,71.71828,27.180935,96.0,0.0630693,31.946692,239.25769,113.73407,0.0,65.343544,0.109197974,0.0,62.55494,8.330017
44673,22120380.0,0.0,18.310577,13.64502,21.757294,21.48639,22.188171,21.74228,18.303741,18.29242,18.29242,18.292023,0.0,0.030801617,0.030801617,0.047350194,56.0,18.300018,0.0,0.0,0.0,0.67956954,9.54197e-21,0.0,65.94618,67.91367,27.269094,96.0,0.06262588,31.823265,239.42116,111.51466,0.0,65.94618,0.10894597,0.0,63.14534,8.330017
44674,22120440.0,0.0,18.281067,13.643341,21.754608,21.483002,22.185974,21.73999,18.306732,18.296783,18.296783,18.295837,0.0,0.03072894,0.03072894,0.047224827,52.0,18.300018,0.0,0.0,0.0,-1.2114233,9.54197e-21,0.0,66.58663,64.126335,27.371021,96.0,0.062123574,31.680567,239.59706,109.2949,0.0,66.58663,0.10867146,0.0,63.77254,8.330017
44675,22120500.0,0.0,18.284882,13.641663,21.751953,21.479706,22.183838,21.737732,18.30011,18.297699,18.297699,18.296814,0.0,0.030647852,0.030647852,0.0470841,48.0,18.300018,0.0,0.0,0.0,-0.9157765,9.54197e-21,0.0,67.26438,60.366486,27.342987,96.0,0.06205932,31.719816,239.78477,107.08024,0.0,67.26438,0.10837256,0.0,64.43609,8.330017
44676,22120560.0,0.0,18.30487,13.640015,21.74939,21.47647,22.181763,21.735565,18.29477,18.295624,18.295624,18.295105,0.0,0.030556595,0.030556595,0.046925295,44.0,18.300018,0.0,0.0,0.0,0.38286301,9.54197e-21,0.0,67.981544,56.647373,27.260288,96.0,0.062161572,31.835594,239.98404,104.87246,0.0,67.981544,0.10803088,0.0,65.13826,8.330017
44677,22120620.0,0.0,18.31311,13.638336,21.746857,21.473297,22.179718,21.733398,18.296814,18.293884,18.293884,18.293488,0.0,0.0304536,0.0304536,0.04674585,40.0,18.300018,0.0,0.0,0.0,0.8764241,9.54197e-21,0.0,68.74703,52.95895,27.229467,96.0,0.06205959,31.878746,240.19478,102.66636,0.0,68.74703,0.1076457,0.0,65.8878,8.330017
44678,22120680.0,0.0,18.303589,13.636658,21.744415,21.470184,22.177734,21.731293,18.301361,18.294556,18.294556,18.294006,0.0,0.03033698,0.03033698,0.04654255,36.0,18.300018,0.0,0.0,0.0,0.24003066,9.54197e-21,0.0,69.56749,49.304474,27.265194,96.0,0.061699774,31.828728,240.41682,100.46183,0.0,69.56749,0.10720896,0.0,66.69125,8.330017
44679,22120740.0,0.0,18.292877,13.63501,21.742065,21.467194,22.175812,21.729248,18.302795,18.296112,18.296112,18.29538,0.0,0.030204536,0.030204536,0.046311647,32.0,18.300018,0.0,0.0,0.0,-0.43877122,9.54197e-21,0.0,70.44997,45.68805,27.301613,96.0,0.06130634,31.777742,240.64998,98.25973,0.0,70.44997,0.10671359,0.0,67.55554,8.330017
44680,22120800.0,0.0,18.291656,13.633331,21.739746,21.464294,22.17395,21.727234,18.300323,18.296967,18.296967,18.296204,0.0,0.030116918,0.030116918,0.046166323,29.666666,18.300018,0.0,0.0,0.0,-0.4856101,9.54197e-21,0.0,71.385,42.341167,27.297827,96.0,0.061145786,31.783041,240.86351,96.2655,0.0,71.385,0.10639394,0.0,68.470146,8.330017
44681,22120860.0,0.0,18.300598,13.631683,21.737427,21.461426,22.17212,21.72528,18.297485,18.296295,18.296295,18.295715,0.0,0.030044045,0.030044045,0.046044968,27.333334,18.300018,0.0,0.0,0.0,0.08860534,9.54197e-21,0.0,72.34725,39.25067,27.257664,96.0,0.06113911,31.839272,241.06422,94.43195,0.0,72.34725,0.10612719,0.0,69.409,8.330017
44682,22120920.0,0.0,18.305878,13.630005,21.735199,21.458618,22.17035,21.723358,18.29776,18.295532,18.295532,18.295074,0.0,0.02997123,0.02997123,0.04592306,25.0,18.300018,0.0,0.0,0.0,0.40877256,9.54197e-21,0.0,73.341995,36.356037,27.234558,96.0,0.061073292,31.87162,241.25793,92.70829,0.0,73.341995,0.105859995,0.0,70.3785,8.330017
44683,22120980.0,0.0,18.301636,13.628326,21.73291,21.45581,22.16858,21.721436,18.300018,18.295898,18.295898,18.29538,0.0,0.029989876,0.029989876,0.04597085,25.0,18.300018,0.0,0.0,0.0,0.13755868,9.54197e-21,0.0,74.34672,33.90267,27.244139,96.0,0.06108649,31.85821,241.40164,91.341995,0.0,74.34672,0.10594709,0.0,71.35485,8.330017
44684,22121040.0,0.0,18.295166,13.626678,21.73056,21.453033,22.166779,21.719513,18.300812,18.296906,18.296906,18.296356,0.0,0.03005624,0.03005624,0.046098813,25.0,18.300018,0.0,0.0,0.0,-0.255333,9.54197e-21,0.0,75.30923,31.854765,27.257433,96.0,0.061182156,31.839594,241.5088,90.25645,0.0,75.30923,0.10620866,0.0,72.28533,8.330017
44685,22121100.0,0.0,18.294403,13.625,21.72821,21.450195,22.164978,21.71756,18.299438,18.297485,18.297485,18.296967,0.0,0.030152969,0.030152969,0.046277992,25.0,18.300018,0.0,0.0,0.0,-0.28542092,9.54197e-21,0.0,76.22358,30.129957,27.246683,96.0,0.061420266,31.854641,241.58824,89.3854,0.0,76.22358,0.10658063,0.0,73.1658,8.330017
44686,22121160.0,0.0,18.299164,13.623352,21.725769,21.447266,22.163116,21.715607,18.29773,18.297241,18.297241,18.296875,0.0,0.030272165,0.030272165,0.046494287,25.0,18.300018,0.0,0.0,0.0,0.025269164,9.54197e-21,0.0,77.081665,28.683525,27.215137,96.0,0.061775323,31.898808,241.64418,88.69561,0.0,77.081665,0.107036166,0.0,73.98884,8.330017
44687,22121220.0,0.0,18.302155,13.621674,21.723297,21.444305,22.161224,21.713593,18.29773,18.296906,18.296906,18.29663,0.0,0.030405743,0.030405743,0.046733305,25.0,18.300018,0.0,0.0,0.0,0.21511662,9.54197e-21,0.0,77.87543,27.478493,27.191261,96.0,0.062132187,31.932236,241.68097,88.15676,0.0,77.87543,0.10754293,0.0,74.74717,8.330017
44688,22121280.0,0.0,18.300598,13.619995,21.720764,21.441254,22.159271,21.711548,18.298859,18.297058,18.297058,18.296814,0.0,0.030549187,0.030549187,0.04698738,25.0,18.300018,0.0,0.0,0.0,0.11138434,9.54197e-21,0.0,78.60109,26.48228,27.184444,96.0,0.06244896,31.941778,241.70178,87.74565,0.0,78.60109,0.10808381,0.0,75.43767,8.330017
44689,22121340.0,0.0,18.296967,13.618347,21.71817,21.43814,22.157288,21.709473,18.29953,18.297668,18.297668,18.297394,0.0,0.03069825,0.03069825,0.04724917,25.0,18.300018,0.0,0.0,0.0,-0.12023572,9.54197e-21,0.0,79.256035,25.66601,27.183952,96.0,0.06275452,31.942467,241.70946,87.44194,0.0,79.256035,0.1086443,0.0,76.05829,8.330017
44690,22121400.0,0.0,18.296204,13.616669,21.715515,21.434967,22.155243,21.707336,18.299011,18.298035,18.298035,18.29779,0.0,0.030848412,0.030848412,0.047510967,25.0,18.300018,0.0,0.0,0.0,-0.16287208,9.54197e-21,0.0,79.839424,25.002459,27.17156,96.0,0.06310353,31.959814,241.70694,87.2258,0.0,79.839424,0.10920857,0.0,76.60881,8.330017
44691,22121460.0,0.0,18.298431,13.615021,21.7128,21.431671,22.153107,21.70517,18.298218,18.297974,18.297974,18.29779,0.0,0.030999517,0.030999517,0.047772594,25.0,18.300018,0.0,0.0,0.0,-0.01563535,9.54197e-21,0.0,80.3392,24.492527,27.148134,96.0,0.06348997,31.992615,241.69467,87.09634,0.0,80.3392,0.109770365,0.0,77.07786,8.330017
44692,22121520.0,0.0,18.299652,13.613342,21.710052,21.428314,22.15094,21.702942,18.298218,18.297882,18.297882,18.29776,0.0,0.03114583,0.03114583,0.04802433,25.0,18.300018,0.0,0.0,0.0,0.06444173,9.54197e-21,0.0,80.76981,24.094084,27.129164,96.0,0.06385189,32.019173,241.67648,87.02538,0.0,80.76981,0.110315055,0.0,77.48006,8.330017
44693,22121580.0,0.0,18.299255,13.611664,21.707214,21.424896,22.148712,21.700684,18.298523,18.298004,18.298004,18.297882,0.0,0.031285618,0.031285618,0.04826343,25.0,18.300018,0.0,0.0,0.0,0.035473272,9.54197e-21,0.0,81.12901,23.79873,27.116623,96.0,0.06417754,32.036728,241.65366,87.00586,0.0,81.12901,0.110833876,0.0,77.81363,8.330017
44694,22121640.0,0.0,18.298645,13.610016,21.704376,21.421417,22.146423,21.698395,18.298706,18.298157,18.298157,18.298065,0.0,0.03141882,0.03141882,0.048490193,25.0,18.300018,0.0,0.0,0.0,-0.004932649,9.54197e-21,0.0,81.43692,23.571842,27.104712,96.0,0.06448738,32.053406,241.6284,87.01814,0.0,81.43692,0.11132735,0.0,78.0982,8.330017
44695,22121700.0,0.0,18.298279,13.608337,21.701477,21.417877,22.144135,21.696045,18.298706,18.29834,18.29834,18.298248,0.0,0.031544868,0.031544868,0.04870373,25.0,18.300018,0.0,0.0,0.0,-0.028872432,9.54197e-21,0.0,81.6908,23.412369,27.091858,96.0,0.064785734,32.0714,241.60098,87.061134,0.0,81.6908,0.111793235,0.0,78.33129,8.330017
44696,22121760.0,0.0,18.298645,13.606659,21.698547,21.414307,22.141785,21.693695,18.298553,18.298431,18.298431,18.29837,0.0,0.03166196,0.03166196,0.048901152,25.0,18.300018,0.0,0.0,0.0,-0.005755665,9.54197e-21,0.0,81.889305,23.316412,27.076546,96.0,0.06507436,32.092834,241.57224,87.13082,0.0,81.889305,0.11222495,0.0,78.511894,8.330017
44697,22121820.0,0.0,18.299011,13.605011,21.695587,21.410706,22.139404,21.691315,18.298523,18.298462,18.298462,18.2984,0.0,0.031769026,0.031769026,0.049080875,25.0,18.300018,0.0,0.0,0.0,0.017911948,9.54197e-21,0.0,82.038155,23.273012,27.061602,96.0,0.06534138,32.113754,241.54318,87.21994,0.0,82.038155,0.11261894,0.0,78.64567,8.330017
44698,22121880.0,0.0,18.299103,13.6033325,21.692627,21.407043,22.136993,21.688934,18.298615,18.298523,18.298523,18.298492,0.0,0.031865846,0.031865846,0.049242664,25.0,18.300018,0.0,0.0,0.0,0.021712763,9.54197e-21,0.0,82.14027,23.276909,27.048168,96.0,0.0655823,32.132565,241.51422,87.32529,0.0,82.14027,0.112974405,0.0,78.7355,8.330017
44699,22121940.0,0.0,18.29889,13.601685,21.689606,21.40335,22.134552,21.686493,18.298737,18.298615,18.298615,18.298584,0.0,0.03195179,0.03195179,0.049385704,25.0,18.300018,0.0,0.0,0.0,0.0060160463,9.54197e-21,0.0,82.202835,23.317335,27.036121,96.0,0.06579638,32.14943,241.48624,87.44012,0.0,82.202835,0.1132894,0.0,78.78833,8.330017
44700,22122000.0,0.0,18.298737,13.600006,21.686584,21.399658,22.13211,21.684052,18.298828,18.298706,18.298706,18.298676,0.0,0.032027096,0.032027096,0.049510594,25.0,18.300018,0.0,0.0,0.0,-0.004643176,9.54197e-21,0.0,82.23377,23.384079,27.024101,96.0,0.06598885,32.166256,241.45982,87.55876,0.0,82.23377,0.11356474,0.0,78.81176,8.330017
44701,22122060.0,0.0,18.298737,13.598328,21.683563,21.395935,22.129639,21.68161,18.298798,18.298798,18.298798,18.298767,0.0,0.03208948,0.03208948,0.04961366,25.0,18.300018,0.0,0.0,0.0,-0.008143913,9.54197e-21,0.0,82.22509,23.484789,27.012058,96.0,0.06615592,32.183117,241.4351,87.68349,0.0,82.22509,0.11379282,0.0,78.79828,8.330017
44702,22122120.0,0.0,18.298859,13.59668,21.680542,21.392181,22.127167,21.679169,18.298798,18.298828,18.298828,18.298828,0.0,0.03213816,0.03213816,0.049693633,25.0,18.300018,0.0,0.0,0.0,0.0002604506,9.54197e-21,0.0,82.18694,23.605255,26.999886,96.0,0.06629581,32.20016,241.4133,87.805016,0.0,82.18694,0.11397012,0.0,78.75758,8.330017
44703,22122180.0,0.0,18.29895,13.595001,21.67752,21.388458,22.124664,21.676697,18.298828,18.29889,18.29889,18.29889,0.0,0.03217743,0.03217743,0.049757782,25.0,18.300018,0.0,0.0,0.0,0.0046345517,9.54197e-21,0.0,82.13265,23.73436,26.98831,96.0,0.066414766,32.216366,241.39377,87.92155,0.0,82.13265,0.11411279,0.0,78.70213,8.330017
44704,22122240.0,0.0,18.299011,13.593353,21.674469,21.384735,22.122192,21.674225,18.298859,18.29892,18.29892,18.29892,0.0,0.03221074,0.03221074,0.049811915,25.0,18.300018,0.0,0.0,0.0,0.005790353,9.54197e-21,0.0,82.06936,23.867794,26.97714,96.0,0.06652042,32.232006,241.37575,88.0343,0.0,82.06936,0.114233635,0.0,78.63848,8.330017
44705,22122300.0,0.0,18.299011,13.591675,21.671448,21.381012,22.11969,21.671783,18.29892,18.29898,18.29898,18.29898,0.0,0.032233123,0.032233123,0.049847808,25.0,18.300018,0.0,0.0,0.0,0.004254217,9.54197e-21,0.0,81.99309,24.003809,26.966545,96.0,0.06660213,32.24684,241.36086,88.13689,0.0,81.99309,0.114314236,0.0,78.563194,8.330017
44706,22122360.0,0.0,18.299011,13.589996,21.668457,21.377289,22.117218,21.669342,18.29895,18.299011,18.299011,18.299011,0.0,0.032250583,0.032250583,0.049875464,25.0,18.300018,0.0,0.0,0.0,0.0032974512,9.54197e-21,0.0,81.9125,24.139551,26.95615,96.0,0.06667335,32.26139,241.34743,88.2341,0.0,81.9125,0.11437687,0.0,78.48409,8.330017
44707,22122420.0,0.0,18.299042,13.588348,21.665466,21.373627,22.114777,21.6669,18.29898,18.299042,18.299042,18.299042,0.0,0.032262288,0.032262288,0.049893532,25.0,18.300018,0.0,0.0,0.0,0.0027896918,9.54197e-21,0.0,81.82795,24.273306,26.945978,96.0,0.06673226,32.275627,241.33585,88.32402,0.0,81.82795,0.11441837,0.0,78.4016,8.330017
44708,22122480.0,0.0,18.299042,13.58667,21.662506,21.369934,22.112335,21.66449,18.299011,18.299072,18.299072,18.299103,0.0,0.03226794,0.03226794,0.049901538,25.0,18.300018,0.0,0.0,0.0,0.002629406,9.54197e-21,0.0,81.74142,24.401878,26.936054,96.0,0.06677819,32.289524,241.32637,88.40447,0.0,81.74142,0.11443767,0.0,78.31763,8.330017
44709,22122540.0,0.0,18.299072,13.584991,21.659546,21.366272,22.109894,21.662079,18.299042,18.299103,18.299103,18.299103,0.0,0.03226885,0.03226885,0.049901657,25.0,18.300018,0.0,0.0,0.0,0.0024708991,9.54197e-21,0.0,81.65618,24.522522,26.92635,96.0,0.06681393,32.30311,241.31879,88.47529,0.0,81.65618,0.11443978,0.0,78.23524,8.330017
44710,22122600.0,0.0,18.299072,13.5833435,21.656586,21.36264,22.107452,21.659668,18.299042,18.299133,18.299133,18.299133,0.0,0.03226392,0.03226392,0.049892113,25.0,18.300018,0.0,0.0,0.0,0.0023383626,9.54197e-21,0.0,81.571625,24.634327,26.916922,96.0,0.066836864,32.31631,241.31349,88.53463,0.0,81.571625,0.11442016,0.0,78.15391,8.330017
44711,22122660.0,0.0,18.299103,13.581665,21.653687,21.35907,22.105072,21.657288,18.299072,18.299133,18.299133,18.299164,0.0,0.03225607,0.03225607,0.04987773,25.0,18.300018,0.0,0.0,0.0,0.002463134,9.54197e-21,0.0,81.49047,24.737686,26.907665,96.0,0.06685342,32.329266,241.30957,88.58599,0.0,81.49047,0.11439006,0.0,78.07605,8.330017
44712,22122720.0,0.0,18.299103,13.580017,21.650787,21.3555,22.102692,21.654938,18.299103,18.299164,18.299164,18.299164,0.0,0.03224554,0.03224554,0.049858946,25.0,18.300018,0.0,0.0,0.0,0.0021136098,9.54197e-21,0.0,81.41463,24.830044,26.898605,96.0,0.066863924,32.34195,241.30711,88.62809,0.0,81.41463,0.1143502,0.0,78.00349,8.330017
44713,22122780.0,0.0,18.299103,13.578339,21.647919,21.351929,22.100311,21.652588,18.299103,18.299164,18.299164,18.299164,0.0,0.03223278,0.03223278,0.049836524,25.0,18.300018,0.0,0.0,0.0,0.0012813344,9.54197e-21,0.0,81.34467,24.91109,26.889715,96.0,0.066869386,32.3544,241.30598,88.66123,0.0,81.34467,0.11430223,0.0,77.93676,8.330017
44714,22122840.0,0.0,18.299133,13.57666,21.64508,21.34842,22.097961,21.650269,18.299133,18.299164,18.299164,18.299194,0.0,0.032218724,0.032218724,0.049812023,25.0,18.300018,0.0,0.0,0.0,0.00072409224,9.54197e-21,0.0,81.28154,24.98069,26.880909,96.0,0.06687197,32.36673,241.30595,88.68634,0.0,81.28154,0.114249595,0.0,77.876724,8.330017
44715,22122900.0,0.0,18.299133,13.575012,21.642242,21.34494,22.095642,21.64795,18.299133,18.299194,18.299194,18.299194,0.0,0.03220413,0.03220413,0.04978673,25.0,18.300018,0.0,0.0,0.0,0.0004387204,9.54197e-21,0.0,81.225494,25.03951,26.872154,96.0,0.06687339,32.37898,241.3067,88.704666,0.0,81.225494,0.11419524,0.0,77.823555,8.330017
44716,22122960.0,0.0,18.299133,13.573334,21.639465,21.341492,22.093323,21.64566,18.299133,18.299194,18.299194,18.299194,0.0,0.03218883,0.03218883,0.049760386,25.0,18.300018,0.0,0.0,0.0,0.00088562723,9.54197e-21,0.0,81.17779,25.08527,26.863485,96.0,0.06687299,32.39112,241.30849,88.714584,0.0,81.17779,0.114138134,0.0,77.778496,8.330017
44717,22123020.0,0.0,18.299133,13.571686,21.636688,21.338074,22.091064,21.643402,18.299133,18.299164,18.299164,18.299194,0.0,0.032174002,0.032174002,0.049734965,25.0,18.300018,0.0,0.0,0.0,0.0007748671,9.54197e-21,0.0,81.139534,25.118061,26.854902,96.0,0.06687336,32.403137,241.3109,88.717545,0.0,81.139534,0.11408302,0.0,77.742546,8.330017
44718,22123080.0,0.0,18.299133,13.570007,21.633972,21.334717,22.088806,21.641144,18.299133,18.299164,18.299164,18.299194,0.0,0.032160863,0.032160863,0.049712576,25.0,18.300018,0.0,0.0,0.0,0.0005455752,9.54197e-21,0.0,81.11314,25.136137,26.846346,96.0,0.066877104,32.415115,241.31369,88.71381,0.0,81.11314,0.114034295,0.0,77.71793,8.330017
44719,22123140.0,0.0,18.299133,13.568329,21.631226,21.33133,22.086548,21.638916,18.299133,18.299164,18.299164,18.299164,0.0,0.032147367,0.032147367,0.049689535,25.0,18.300018,0.0,0.0,0.0,0.00027921717,9.54197e-21,0.0,81.08496,25.156303,26.83779,96.0,0.066880114,32.427094,241.31647,88.71092,0.0,81.08496,0.1139843,0.0,77.691635,8.330017
44720,22123200.0,0.0,18.299133,13.566681,21.62851,21.328003,22.08432,21.636688,18.299164,18.299164,18.299164,18.299164,0.0,0.03213519,0.03213519,0.049668826,25.0,18.300018,0.0,0.0,0.0,0.00010199664,9.54197e-21,0.0,81.06444,25.167265,26.829237,96.0,0.066885814,32.43907,241.31943,88.70412,0.0,81.06444,0.113939226,0.0,77.67265,8.330017
44721,22123260.0,0.0,18.299133,13.565002,21.625824,21.324646,22.082123,21.63446,18.299164,18.299164,18.299164,18.299164,0.0,0.03212351,0.03212351,0.049648993,25.0,18.300018,0.0,0.0,0.0,0.00020920685,9.54197e-21,0.0,81.046455,25.175276,26.82068,96.0,0.06689251,32.451046,241.3224,88.69614,0.0,81.046455,0.11389603,0.0,77.65609,8.330017
44722,22123320.0,0.0,18.299133,13.5633545,21.623169,21.32135,22.079926,21.632294,18.299164,18.299164,18.299164,18.299164,0.0,0.03211294,0.03211294,0.0496311,25.0,18.300018,0.0,0.0,0.0,0.00018075331,9.54197e-21,0.0,81.03347,25.177633,26.81214,96.0,0.06690143,32.463005,241.3254,88.6861,0.0,81.03347,0.113856986,0.0,77.64428,8.330017
44723,22123380.0,0.0,18.299133,13.561676,21.620483,21.318054,22.077728,21.630096,18.299164,18.299164,18.299164,18.299164,0.0,0.032103553,0.032103553,0.049615256,25.0,18.300018,0.0,0.0,0.0,-4.2873347e-05,9.54197e-21,0.0,81.02481,25.175434,26.803595,96.0,0.066912755,32.474968,241.32831,88.6747,0.0,81.02481,0.113822356,0.0,77.63658,8.330017
44724,22123440.0,0.0,18.299133,13.559998,21.617859,21.31482,22.075562,21.62793,18.299164,18.299164,18.299164,18.299164,0.0,0.032095335,0.032095335,0.049601432,25.0,18.300018,0.0,0.0,0.0,-0.0001983357,9.54197e-21,0.0,81.01961,25.169949,26.795033,96.0,0.066926524,32.486954,241.33109,88.66267,0.0,81.01961,0.11379209,0.0,77.63214,8.330017
44725,22123500.0,0.0,18.299133,13.55835,21.615234,21.311554,22.073395,21.625763,18.299164,18.299133,18.299133,18.299133,0.0,0.03208831,0.03208831,0.049589667,25.0,18.300018,0.0,0.0,0.0,-0.0003106187,9.54197e-21,0.0,81.01826,25.160614,26.786455,96.0,0.066942774,32.498966,241.33374,88.6497,0.0,81.01826,0.11376626,0.0,77.63135,8.330017
44726,22123560.0,0.0,18.299133,13.556671,21.61261,21.30835,22.071259,21.623627,18.299133,18.299133,18.299133,18.299133,0.0,0.032082446,0.032082446,0.049579892,25.0,18.300018,0.0,0.0,0.0,-4.576969e-05,9.54197e-21,0.0,81.01968,25.149002,26.777845,96.0,0.06696148,32.511013,241.3362,88.636665,0.0,81.01968,0.11374476,0.0,77.63314,8.330017
44727,22123620.0,0.0,18.299133,13.554993,21.610016,21.305145,22.069153,21.62149,18.299133,18.299133,18.299133,18.299133,0.0,0.032077666,0.032077666,0.04957197,25.0,18.300018,0.0,0.0,0.0,9.738828e-05,9.54197e-21,0.0,81.02323,25.135914,26.769236,96.0,0.06698241,32.52307,241.33841,88.62395,0.0,81.02323,0.11372729,0.0,77.636925,8.330017
44728,22123680.0,0.0,18.299133,13.553345,21.607422,21.30194,22.067047,21.619385,18.299133,18.299133,18.299133,18.299133,0.0,0.03207393,0.03207393,0.04956582,25.0,18.300018,0.0,0.0,0.0,-1.1058368e-05,9.54197e-21,0.0,81.02865,25.121702,26.760622,96.0,0.06700543,32.535126,241.3404,88.61171,0.0,81.02865,0.11371365,0.0,77.64244,8.330017
44729,22123740.0,0.0,18.299133,13.551666,21.604858,21.298767,22.06491,21.61728,18.299133,18.299133,18.299133,18.299133,0.0,0.03207111,0.03207111,0.04956122,25.0,18.300018,0.0,0.0,0.0,-0.00016730787,9.54197e-21,0.0,81.0353,25.107103,26.752,96.0,0.067030355,32.5472,241.34212,88.60024,0.0,81.0353,0.11370341,0.0,77.64908,8.330017
44730,22123800.0,0.0,18.299133,13.550018,21.602295,21.295624,22.062836,21.615173,18.299133,18.299133,18.299133,18.299133,0.0,0.032069054,0.032069054,0.049557917,25.0,18.300018,0.0,0.0,0.0,-0.0002210555,9.54197e-21,0.0,81.04263,25.092688,26.743368,96.0,0.067056865,32.559288,241.34361,88.5897,0.0,81.04263,0.113696,0.0,77.65633,8.330017
44731,22123860.0,0.0,18.299133,13.54834,21.599762,21.29248,22.06076,21.613098,18.299133,18.299133,18.299133,18.299133,0.0,0.03206784,0.03206784,0.049556036,25.0,18.300018,0.0,0.0,0.0,-0.00010871089,9.54197e-21,0.0,81.05089,25.078228,26.734713,96.0,0.06708513,32.571404,241.34486,88.58004,0.0,81.05089,0.11369168,0.0,77.66439,8.330017
44732,22123920.0,0.0,18.299133,13.546661,21.597229,21.289337,22.058685,21.611023,18.299133,18.299133,18.299133,18.299133,0.0,0.03206725,0.03206725,0.0495552,25.0,18.300018,0.0,0.0,0.0,6.710804e-05,9.54197e-21,0.0,81.05934,25.064442,26.726055,96.0,0.06711469,32.583523,241.34589,88.57145,0.0,81.05934,0.11368968,0.0,77.672615,8.330017
44733,22123980.0,0.0,18.299133,13.545013,21.594696,21.286224,22.05661,21.608948,18.299133,18.299133,18.299133,18.299133,0.0,0.032067142,0.032067142,0.049555168,25.0,18.300018,0.0,0.0,0.0,0.00016728464,9.54197e-21,0.0,81.06767,25.051592,26.717403,96.0,0.067145176,32.59564,241.34671,88.56391,0.0,81.06767,0.11368944,0.0,77.68068,8.330017
44734,22124040.0,0.0,18.299133,13.543335,21.592194,21.283142,22.054565,21.606903,18.299133,18.299133,18.299133,18.299133,0.0,0.03206758,0.03206758,0.049556047,25.0,18.300018,0.0,0.0,0.0,0.0001647791,9.54197e-21,0.0,81.07601,25.039587,26.708757,96.0,0.067176744,32.60774,241.34732,88.55746,0.0,81.07601,0.11369119,0.0,77.68871,8.330017
44735,22124100.0,0.0,18.299133,13.541687,21.589691,21.28006,22.05252,21.604828,18.299133,18.299133,18.299133,18.299133,0.0,0.032068364,0.032068364,0.0495575,25.0,18.300018,0.0,0.0,0.0,8.560805e-05,9.54197e-21,0.0,81.08393,25.028734,26.70012,96.0,0.067208976,32.61983,241.34775,88.55203,0.0,81.08393,0.11369421,0.0,77.69632,8.330017
44736,22124160.0,0.0,18.299133,13.540009,21.587189,21.276978,22.050476,21.602814,18.299133,18.299133,18.299133,18.299133,0.0,0.032069452,0.032069452,0.049559444,25.0,18.300018,0.0,0.0,0.0,6.0973202e-06,9.54197e-21,0.0,81.091354,25.01907,26.69149,96.0,0.06724178,32.631912,241.34802,88.54762,0.0,81.091354,0.113698326,0.0,77.70342,8.330017
44737,22124220.0,0.0,18.299133,13.53833,21.584717,21.273895,22.048462,21.600769,18.299133,18.299133,18.299133,18.299133,0.0,0.03207074,0.03207074,0.049561728,25.0,18.300018,0.0,0.0,0.0,0.00010971687,9.54197e-21,0.0,81.09817,25.010635,26.68286,96.0,0.067275,32.643993,241.34816,88.54414,0.0,81.09817,0.11370319,0.0,77.709915,8.330017
44738,22124280.0,0.0,18.299164,13.536682,21.582245,21.270844,22.046448,21.598755,18.299133,18.299133,18.299133,18.299133,0.0,0.032072164,0.032072164,0.04956421,25.0,18.300018,0.0,0.0,0.0,0.00024258906,9.54197e-21,0.0,81.10429,25.003412,26.674244,96.0,0.06730842,32.65606,241.34819,88.541504,0.0,81.10429,0.11370852,0.0,77.71573,8.330017
44739,22124340.0,0.0,18.299164,13.535004,21.579773,21.267792,22.044434,21.59674,18.299133,18.299133,18.299133,18.299133,0.0,0.032073636,0.032073636,0.04956676,25.0,18.300018,0.0,0.0,0.0,0.00031564545,9.54197e-21,0.0,81.10969,24.997314,26.665651,96.0,0.06734186,32.66809,241.34814,88.53957,0.0,81.10969,0.113714024,0.0,77.72085,8.330017
44740,22124400.0,0.0,18.299164,13.533325,21.577332,21.26477,22.04242,21.594727,18.299133,18.299133,18.299133,18.299133,0.0,0.03207519,0.03207519,0.04956944,25.0,18.300018,0.0,0.0,0.0,0.00030778968,9.54197e-21,0.0,81.11438,24.992392,26.657078,96.0,0.06737536,32.68009,241.34799,88.5384,0.0,81.11438,0.113719806,0.0,77.725266,8.330017
44741,22124460.0,0.0,18.299164,13.531677,21.57489,21.26175,22.040436,21.592743,18.299164,18.299133,18.299133,18.299133,0.0,0.032076724,0.032076724,0.04957208,25.0,18.300018,0.0,0.0,0.0,0.00013108573,9.54197e-21,0.0,81.11834,24.988522,26.648531,96.0,0.06740876,32.69206,241.34778,88.53783,0.0,81.11834,0.11372552,0.0,77.72899,8.330017
44742,22124520.0,0.0,18.299164,13.529999,21.572449,21.258728,22.038452,21.590729,18.299164,18.299133,18.299133,18.299133,0.0,0.03207821,0.03207821,0.049574625,25.0,18.300018,0.0,0.0,0.0,0.00010704247,9.54197e-21,0.0,81.1216,24.985594,26.639992,96.0,0.067442,32.70401,241.34753,88.537735,0.0,81.1216,0.11373105,0.0,77.732025,8.330017
44743,22124580.0,0.0,18.299164,13.528351,21.570007,21.255737,22.036469,21.588745,18.299164,18.299133,18.299133,18.299133,0.0,0.03207963,0.03207963,0.04957704,25.0,18.300018,0.0,0.0,0.0,0.00026776677,9.54197e-21,0.0,81.124176,24.983553,26.631466,96.0,0.06747505,32.715946,241.34724,88.538086,0.0,81.124176,0.1137363,0.0,77.73441,8.330017
44744,22124640.0,0.0,18.299164,13.526672,21.567596,21.252747,22.034515,21.586792,18.299164,18.299164,18.299164,18.299164,0.0,0.032080945,0.032080945,0.049579278,25.0,18.300018,0.0,0.0,0.0,0.00039700075,9.54197e-21,0.0,81.12614,24.982258,26.622969,96.0,0.06750779,32.727844,241.34694,88.53876,0.0,81.12614,0.11374117,0.0,77.73622,8.330017
44745,22124700.0,0.0,18.299164,13.524994,21.565186,21.249786,22.032532,21.584808,18.299164,18.299164,18.299164,18.299164,0.0,0.032082148,0.032082148,0.04958131,25.0,18.300018,0.0,0.0,0.0,0.00044291522,9.54197e-21,0.0,81.12758,24.981554,26.614502,96.0,0.067540176,32.739697,241.34663,88.53964,0.0,81.12758,0.113745615,0.0,77.737526,8.330017
44746,22124760.0,0.0,18.299164,13.523346,21.562805,21.246796,22.030579,21.582855,18.299164,18.299164,18.299164,18.299164,0.0,0.03208324,0.03208324,0.049583156,25.0,18.300018,0.0,0.0,0.0,0.00022688933,9.54197e-21,0.0,81.12844,24.981512,26.606068,96.0,0.06757223,32.751507,241.34633,88.540794,0.0,81.12844,0.11374964,0.0,77.73829,8.330017
44747,22124820.0,0.0,18.299164,13.5216675,21.560394,21.243835,22.028625,21.580902,18.299164,18.299164,18.299164,18.299164,0.0,0.032084204,0.032084204,0.049584776,25.0,18.300018,0.0,0.0,0.0,0.000113076545,9.54197e-21,0.0,81.12887,24.981922,26.597649,96.0,0.067603946,32.763294,241.34602,88.54207,0.0,81.12887,0.113753185,0.0,77.73863,8.330017
44748,22124880.0,0.0,18.299164,13.52002,21.558014,21.240906,22.026703,21.578949,18.299164,18.299164,18.299164,18.299164,0.0,0.032085042,0.032085042,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.00011506863,9.54197e-21,0.0,81.128944,24.98265,26.589247,96.0,0.06763534,32.77505,241.34575,88.54339,0.0,81.128944,0.11375627,0.0,77.73864,8.330017
44749,22124940.0,0.0,18.299164,13.518341,21.555664,21.237976,22.02478,21.577026,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.000331575,9.54197e-21,0.0,81.128624,24.983757,26.580864,96.0,0.06766642,32.78679,241.34547,88.54479,0.0,81.128624,0.11375888,0.0,77.73829,8.330017
44750,22125000.0,0.0,18.299164,13.516663,21.553284,21.235046,22.022827,21.575073,18.299164,18.299164,18.299164,18.299164,0.0,0.03208634,0.03208634,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.00046302826,9.54197e-21,0.0,81.128044,24.985067,26.57251,96.0,0.06769713,32.798485,241.34523,88.54619,0.0,81.128044,0.11376102,0.0,77.737686,8.330017
44751,22125060.0,0.0,18.299164,13.515015,21.550934,21.232117,22.020935,21.573181,18.299164,18.299164,18.299164,18.299164,0.0,0.032086812,0.032086812,0.04958912,25.0,18.300018,0.0,0.0,0.0,0.00024206463,9.54197e-21,0.0,81.12723,24.986538,26.564194,96.0,0.06772748,32.810127,241.34502,88.54754,0.0,81.12723,0.11376275,0.0,77.73687,8.330017
44752,22125120.0,0.0,18.299164,13.513336,21.548584,21.229218,22.019012,21.571259,18.299164,18.299164,18.299164,18.299164,0.0,0.032087173,0.032087173,0.049589716,25.0,18.300018,0.0,0.0,0.0,7.743572e-05,9.54197e-21,0.0,81.12624,24.988094,26.555893,96.0,0.06775754,32.82175,241.34482,88.548836,0.0,81.12624,0.11376406,0.0,77.735886,8.330017
44753,22125180.0,0.0,18.299194,13.511658,21.546265,21.226318,22.01712,21.569336,18.299164,18.299164,18.299164,18.299164,0.0,0.03208744,0.03208744,0.04959015,25.0,18.300018,0.0,0.0,0.0,0.00018473025,9.54197e-21,0.0,81.12514,24.989676,26.547602,96.0,0.06778737,32.83336,241.34467,88.55003,0.0,81.12514,0.11376503,0.0,77.7348,8.330017
44754,22125240.0,0.0,18.299194,13.51001,21.543915,21.22342,22.015228,21.567444,18.299164,18.299164,18.299164,18.299164,0.0,0.03208763,0.03208763,0.049590454,25.0,18.300018,0.0,0.0,0.0,0.0002930953,9.54197e-21,0.0,81.12398,24.991224,26.539337,96.0,0.06781695,32.84493,241.34451,88.55113,0.0,81.12398,0.11376572,0.0,77.733665,8.330017
44755,22125300.0,0.0,18.299194,13.508331,21.541595,21.22055,22.013336,21.565552,18.299194,18.299164,18.299164,18.299164,0.0,0.032087732,0.032087732,0.049590606,25.0,18.300018,0.0,0.0,0.0,0.0004668289,9.54197e-21,0.0,81.122734,24.992762,26.531094,96.0,0.06784627,32.85647,241.3444,88.55213,0.0,81.122734,0.113766074,0.0,77.73245,8.330017
44756,22125360.0,0.0,18.299194,13.506683,21.539276,21.217682,22.011444,21.56366,18.299194,18.299194,18.299194,18.299194,0.0,0.03208777,0.03208777,0.049590655,25.0,18.300018,0.0,0.0,0.0,0.0001784656,9.54197e-21,0.0,81.12147,24.994225,26.52289,96.0,0.06787532,32.867958,241.34431,88.55302,0.0,81.12147,0.1137662,0.0,77.73123,8.330017
44757,22125420.0,0.0,18.299194,13.505005,21.536987,21.214813,22.009583,21.561798,18.299194,18.299194,18.299194,18.299194,0.0,0.032087754,0.032087754,0.049590606,25.0,18.300018,0.0,0.0,0.0,1.3822373e-05,9.54197e-21,0.0,81.12022,24.995583,26.514694,96.0,0.06790422,32.87943,241.34425,88.55378,0.0,81.12022,0.11376611,0.0,77.73003,8.330017
44758,22125480.0,0.0,18.299194,13.503326,21.534698,21.211975,22.00772,21.559937,18.299194,18.299194,18.299194,18.299194,0.0,0.032087687,0.032087687,0.049590487,25.0,18.300018,0.0,0.0,0.0,0.00015399768,9.54197e-21,0.0,81.118996,24.99683,26.506502,96.0,0.067933,32.8909,241.3442,88.554436,0.0,81.118996,0.113765866,0.0,77.72886,8.330017
44759,22125540.0,0.0,18.299194,13.501678,21.53241,21.209137,22.00586,21.558044,18.299194,18.299194,18.299194,18.299194,0.0,0.03208759,0.03208759,0.04959031,25.0,18.300018,0.0,0.0,0.0,0.00036823464,9.54197e-21,0.0,81.11783,24.997952,26.498333,96.0,0.06796164,32.902336,241.34418,88.55498,0.0,81.11783,0.11376549,0.0,77.72774,8.330017
44760,22125600.0,0.0,18.299225,13.5,21.53012,21.20633,22.003998,21.556213,18.299194,18.299194,18.299194,18.299194,0.0,0.032087468,0.032087468,0.04959009,25.0,18.300018,0.0,0.0,0.0,0.00089713803,9.54197e-21,0.0,81.11672,24.998945,26.490274,96.0,0.06798983,32.913616,241.34416,88.55542,0.0,81.11672,0.11376502,0.0,77.72668,8.330017
44761,22125660.0,0.0,18.299255,13.498566,21.527863,21.203522,22.002167,21.554352,18.299194,18.299194,18.299194,18.299194,0.0,0.03208732,0.03208732,0.049589824,25.0,18.300018,0.0,0.0,0.0,0.0018155847,9.54197e-21,0.0,81.11568,24.99981,26.482222,96.0,0.068017945,32.92489,241.34416,88.555756,0.0,81.11568,0.113764465,0.0,77.72568,8.330017
44762,22125720.0,0.0,18.299408,13.497589,21.525604,21.200745,22.000336,21.55252,18.299225,18.299194,18.299194,18.299194,0.0,0.03208715,0.03208715,0.049589537,25.0,18.300018,0.0,0.0,0.0,0.008520102,9.54197e-21,0.0,81.114716,25.000555,26.474615,96.0,0.06804445,32.93554,241.34416,88.55601,0.0,81.114716,0.11376384,0.0,77.72476,8.330017
44763,22125780.0,0.0,18.29953,13.49704,21.523376,21.197968,21.998505,21.55072,18.299286,18.299225,18.299225,18.299225,0.0,0.032086976,0.032086976,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.012537774,9.54197e-21,0.0,81.11384,25.001198,26.467875,96.0,0.06806786,32.944973,241.3442,88.55618,0.0,81.11384,0.11376318,0.0,77.72393,8.330017
44764,22125840.0,0.0,18.299622,13.496918,21.521149,21.19519,21.996674,21.54889,18.299377,18.299286,18.299286,18.299286,0.0,0.03208678,0.03208678,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.013757631,9.54197e-21,0.0,81.113045,25.001738,26.462015,96.0,0.06808814,32.95318,241.34422,88.55629,0.0,81.113045,0.11376245,0.0,77.72318,8.330017
44765,22125900.0,0.0,18.299622,13.497192,21.51892,21.192444,21.994843,21.547058,18.299469,18.299347,18.299347,18.299347,0.0,0.032086577,0.032086577,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.009156195,9.54197e-21,0.0,81.11236,25.00218,26.457151,96.0,0.06810488,32.959984,241.34425,88.55633,0.0,81.11236,0.11376171,0.0,77.72253,8.330017
44766,22125960.0,0.0,18.299622,13.497864,21.516724,21.189728,21.993042,21.545288,18.29956,18.299438,18.299438,18.299408,0.0,0.032086376,0.032086376,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.004020772,9.54197e-21,0.0,81.111755,25.00252,26.452976,96.0,0.06811919,32.96583,241.3443,88.556305,0.0,81.111755,0.11376096,0.0,77.72196,8.330017
44767,22126020.0,0.0,18.299713,13.498901,21.514526,21.187012,21.991241,21.543488,18.299591,18.2995,18.2995,18.299469,0.0,0.032086182,0.032086182,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.005252819,9.54197e-21,0.0,81.11125,25.002752,26.449076,96.0,0.06813257,32.971294,241.34435,88.55623,0.0,81.11125,0.11376024,0.0,77.72149,8.330017
44768,22126080.0,0.0,18.299805,13.500336,21.51233,21.184326,21.98944,21.541718,18.299652,18.29956,18.29956,18.29953,0.0,0.032086,0.032086,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.008175732,9.54197e-21,0.0,81.11083,25.002903,26.445698,96.0,0.068144105,32.97602,241.3444,88.55612,0.0,81.11083,0.113759555,0.0,77.72109,8.330017
44769,22126140.0,0.0,18.299896,13.502075,21.510162,21.18164,21.98767,21.539948,18.299713,18.299622,18.299622,18.299591,0.0,0.032085825,0.032085825,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.009555442,9.54197e-21,0.0,81.11049,25.002987,26.442995,96.0,0.06815327,32.979805,241.34445,88.55598,0.0,81.11049,0.113758914,0.0,77.72078,8.330017
44770,22126200.0,0.0,18.299927,13.504181,21.507996,21.178986,21.98587,21.538177,18.299774,18.299683,18.299683,18.299652,0.0,0.03208566,0.03208566,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.008888054,9.54197e-21,0.0,81.11023,25.003004,26.441011,96.0,0.06815994,32.982586,241.3445,88.55581,0.0,81.11023,0.1137583,0.0,77.72054,8.330017
44771,22126260.0,0.0,18.299927,13.506592,21.50586,21.17633,21.9841,21.536407,18.299835,18.299744,18.299744,18.299713,0.0,0.032085508,0.032085508,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0053143445,9.54197e-21,0.0,81.11004,25.002968,26.439718,96.0,0.06816418,32.984394,241.34454,88.555626,0.0,81.11004,0.11375773,0.0,77.720375,8.330017
44772,22126320.0,0.0,18.299957,13.509277,21.503723,21.173676,21.98233,21.534668,18.299896,18.299805,18.299805,18.299774,0.0,0.032085367,0.032085367,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0039522974,9.54197e-21,0.0,81.109924,25.00288,26.438812,96.0,0.06816709,32.985664,241.3446,88.55542,0.0,81.109924,0.11375721,0.0,77.72027,8.330017
44773,22126380.0,0.0,18.300018,13.512268,21.501587,21.171051,21.98056,21.532928,18.299927,18.299866,18.299866,18.299835,0.0,0.032085244,0.032085244,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0050985743,9.54197e-21,0.0,81.10986,25.002747,26.438257,96.0,0.06816879,32.98644,241.34465,88.55521,0.0,81.10986,0.11375676,0.0,77.720215,8.330017
44774,22126440.0,0.0,18.30011,13.515533,21.49945,21.168457,21.97882,21.531189,18.299988,18.299896,18.299896,18.299896,0.0,0.03208513,0.03208513,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.006418285,9.54197e-21,0.0,81.10985,25.002586,26.438171,96.0,0.06816888,32.98656,241.34468,88.555,0.0,81.10985,0.11375635,0.0,77.720215,8.330017
44775,22126500.0,0.0,18.30014,13.5190735,21.497345,21.165863,21.97705,21.52948,18.300018,18.299957,18.299957,18.299927,0.0,0.032085035,0.032085035,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.0068240226,9.54197e-21,0.0,81.109886,25.00241,26.438576,96.0,0.06816725,32.985992,241.34473,88.554794,0.0,81.109886,0.11375599,0.0,77.720245,8.330017
44776,22126560.0,0.0,18.30017,13.522827,21.49524,21.163269,21.975311,21.527771,18.30008,18.299988,18.299988,18.299988,0.0,0.03208495,0.03208495,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.005815445,9.54197e-21,0.0,81.10996,25.002216,26.439512,96.0,0.06816376,32.984684,241.34476,88.55459,0.0,81.10996,0.11375567,0.0,77.72033,8.330017
44777,22126620.0,0.0,18.300201,13.526825,21.493134,21.160706,21.973572,21.526062,18.30011,18.300049,18.300049,18.300018,0.0,0.032084875,0.032084875,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.0041284724,9.54197e-21,0.0,81.11007,25.002012,26.440874,96.0,0.068158805,32.982777,241.34479,88.55439,0.0,81.11007,0.1137554,0.0,77.72044,8.330017
44778,22126680.0,0.0,18.300232,13.531036,21.491058,21.158142,21.971832,21.524353,18.30017,18.30008,18.30008,18.30008,0.0,0.03208481,0.03208481,0.04958555,25.0,18.300018,0.0,0.0,0.0,0.0032071052,9.54197e-21,0.0,81.11021,25.001806,26.442558,96.0,0.06815274,32.98042,241.34482,88.5542,0.0,81.11021,0.113755174,0.0,77.72058,8.330017
44779,22126740.0,0.0,18.300262,13.535431,21.488983,21.15561,21.970123,21.522675,18.300201,18.30014,18.30014,18.30011,0.0,0.032084763,0.032084763,0.049585465,25.0,18.300018,0.0,0.0,0.0,0.0032029955,9.54197e-21,0.0,81.110374,25.001593,26.444563,96.0,0.068145566,32.97761,241.34485,88.55402,0.0,81.110374,0.11375499,0.0,77.72074,8.330017
44780,22126800.0,0.0,18.300293,13.540009,21.486938,21.153076,21.968414,21.520996,18.300232,18.30017,18.30017,18.30014,0.0,0.03208472,0.03208472,0.0495854,25.0,18.300018,0.0,0.0,0.0,0.0038742155,9.54197e-21,0.0,81.11056,25.001385,26.44685,96.0,0.068137415,32.97441,241.34488,88.553856,0.0,81.11056,0.11375484,0.0,77.720924,8.330017
44781,22126860.0,0.0,18.300323,13.544739,21.484863,21.150543,21.966675,21.519318,18.300262,18.300201,18.300201,18.300201,0.0,0.03208469,0.03208469,0.049585346,25.0,18.300018,0.0,0.0,0.0,0.0042881095,9.54197e-21,0.0,81.11076,25.001183,26.449463,96.0,0.06812814,32.970753,241.3449,88.5537,0.0,81.11076,0.11375473,0.0,77.721115,8.330017
44782,22126920.0,0.0,18.300354,13.549652,21.482819,21.14804,21.964966,21.51764,18.300293,18.300232,18.300232,18.300232,0.0,0.032084662,0.032084662,0.049585305,25.0,18.300018,0.0,0.0,0.0,0.0034844987,9.54197e-21,0.0,81.11097,25.000994,26.452425,96.0,0.068117626,32.966606,241.34491,88.553566,0.0,81.11097,0.11375463,0.0,77.72133,8.330017
44783,22126980.0,0.0,18.300354,13.5546875,21.480774,21.145538,21.963287,21.515991,18.300323,18.300262,18.300262,18.300262,0.0,0.032084644,0.032084644,0.049585275,25.0,18.300018,0.0,0.0,0.0,0.0026494542,9.54197e-21,0.0,81.11119,25.000814,26.455647,96.0,0.06810622,32.962093,241.34492,88.553444,0.0,81.11119,0.11375456,0.0,77.721535,8.330017
44784,22127040.0,0.0,18.300385,13.559845,21.47876,21.143066,21.961578,21.514313,18.300354,18.300293,18.300293,18.300293,0.0,0.03208463,0.03208463,0.049585253,25.0,18.300018,0.0,0.0,0.0,0.0021734592,9.54197e-21,0.0,81.11142,25.00065,26.459074,96.0,0.068094105,32.957294,241.34492,88.55334,0.0,81.11142,0.11375452,0.0,77.721756,8.330017
44785,22127100.0,0.0,18.300415,13.5651245,21.476746,21.140594,21.9599,21.512665,18.300354,18.300323,18.300323,18.300323,0.0,0.03208462,0.03208462,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.0021158424,9.54197e-21,0.0,81.11165,25.000496,26.46271,96.0,0.06808126,32.952206,241.34494,88.55324,0.0,81.11165,0.11375448,0.0,77.72198,8.330017
44786,22127160.0,0.0,18.300415,13.570465,21.474731,21.138123,21.95819,21.511047,18.300385,18.300354,18.300354,18.300323,0.0,0.032084618,0.032084618,0.049585238,25.0,18.300018,0.0,0.0,0.0,0.0021479253,9.54197e-21,0.0,81.111885,25.000355,26.466518,96.0,0.06806782,32.946877,241.34494,88.553154,0.0,81.111885,0.113754466,0.0,77.722206,8.330017
44787,22127220.0,0.0,18.300446,13.575897,21.472717,21.135681,21.956512,21.5094,18.300385,18.300354,18.300354,18.300354,0.0,0.032084618,0.032084618,0.049585238,25.0,18.300018,0.0,0.0,0.0,0.0020241102,9.54197e-21,0.0,81.112114,25.000229,26.470493,96.0,0.06805379,32.941307,241.34494,88.55308,0.0,81.112114,0.113754466,0.0,77.72243,8.330017
44788,22127280.0,0.0,18.300446,13.58139,21.470734,21.13324,21.954834,21.507782,18.300415,18.300385,18.300385,18.300385,0.0,0.032084618,0.032084618,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.0015941078,9.54197e-21,0.0,81.11235,25.000118,26.47463,96.0,0.068039194,32.935516,241.34494,88.55302,0.0,81.11235,0.11375448,0.0,77.72265,8.330017
44789,22127340.0,0.0,18.300446,13.586945,21.46875,21.130829,21.953186,21.506165,18.300415,18.300385,18.300385,18.300385,0.0,0.032084625,0.032084625,0.04958525,25.0,18.300018,0.0,0.0,0.0,0.0011439985,9.54197e-21,0.0,81.11258,25.00002,26.47888,96.0,0.0680242,32.929565,241.34494,88.55296,0.0,81.11258,0.1137545,0.0,77.72286,8.330017
44790,22127400.0,0.0,18.300446,13.592499,21.466766,21.128418,21.951508,21.504547,18.300446,18.300415,18.300415,18.300415,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.00081977056,9.54197e-21,0.0,81.1128,24.999931,26.483206,96.0,0.06800895,32.92351,241.34494,88.552925,0.0,81.1128,0.113754526,0.0,77.72308,8.330017
44791,22127460.0,0.0,18.300446,13.5980835,21.464813,21.126007,21.94986,21.50296,18.300446,18.300415,18.300415,18.300415,0.0,0.03208464,0.03208464,0.04958528,25.0,18.300018,0.0,0.0,0.0,0.00050932704,9.54197e-21,0.0,81.11302,24.999855,26.487614,96.0,0.06799342,32.917343,241.34494,88.55289,0.0,81.11302,0.113754556,0.0,77.7233,8.330017
44792,22127520.0,0.0,18.300446,13.603699,21.46283,21.123596,21.948212,21.501343,18.300446,18.300446,18.300446,18.300446,0.0,0.03208465,0.03208465,0.049585294,25.0,18.300018,0.0,0.0,0.0,0.00020183144,9.54197e-21,0.0,81.11324,24.99979,26.492046,96.0,0.06797778,32.911133,241.34494,88.55286,0.0,81.11324,0.11375459,0.0,77.72351,8.330017
44793,22127580.0,0.0,18.300446,13.609253,21.460876,21.121216,21.946564,21.499756,18.300446,18.300446,18.300446,18.300446,0.0,0.03208466,0.03208466,0.049585313,25.0,18.300018,0.0,0.0,0.0,-1.7475128e-05,9.54197e-21,0.0,81.11346,24.999733,26.496485,96.0,0.06796214,32.904922,241.34494,88.55284,0.0,81.11346,0.11375463,0.0,77.72371,8.330017
44794,22127640.0,0.0,18.300446,13.614807,21.458954,21.118835,21.944916,21.498169,18.300446,18.300446,18.300446,18.300446,0.0,0.03208467,0.03208467,0.04958533,25.0,18.300018,0.0,0.0,0.0,-0.00017295947,9.54197e-21,0.0,81.11366,24.999687,26.50093,96.0,0.06794647,32.898697,241.34492,88.552826,0.0,81.11366,0.11375467,0.0,77.72391,8.330017
44795,22127700.0,0.0,18.300446,13.620331,21.457,21.116486,21.943268,21.496582,18.300446,18.300446,18.300446,18.300446,0.0,0.03208468,0.03208468,0.049585354,25.0,18.300018,0.0,0.0,0.0,-0.00055227824,9.54197e-21,0.0,81.11386,24.999647,26.505344,96.0,0.06793091,32.892517,241.34492,88.55281,0.0,81.11386,0.11375471,0.0,77.724106,8.330017
44796,22127760.0,0.0,18.300415,13.625763,21.455078,21.114136,21.94165,21.495026,18.300446,18.300446,18.300446,18.300446,0.0,0.032084692,0.032084692,0.049585372,25.0,18.300018,0.0,0.0,0.0,-0.001058818,9.54197e-21,0.0,81.11406,24.999613,26.509703,96.0,0.067915544,32.886417,241.34491,88.5528,0.0,81.11406,0.113754764,0.0,77.72429,8.330017
