,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44797,22127820.0,0.0,18.300415,13.631134,21.453156,21.111786,21.940033,21.49347,18.300446,18.300446,18.300446,18.300446,0.0,0.032084707,0.032084707,0.049585395,25.0,18.300018,0.0,0.0,0.0,-0.0013278628,9.54197e-21,0.0,81.11425,24.999584,26.513962,96.0,0.067900546,32.880455,241.34491,88.5528,0.0,81.11425,0.11375482,0.0,77.72447,8.330017
44798,22127880.0,0.0,18.300385,13.636414,21.451233,21.109467,21.938385,21.491913,18.300415,18.300446,18.300446,18.300446,0.0,0.032084722,0.032084722,0.04958542,25.0,18.300018,0.0,0.0,0.0,-0.001437637,9.54197e-21,0.0,81.11443,24.999561,26.518097,96.0,0.067885965,32.874664,241.3449,88.5528,0.0,81.11443,0.11375486,0.0,77.72465,8.330017
44799,22127940.0,0.0,18.300385,13.641602,21.44934,21.107147,21.936768,21.490356,18.300415,18.300415,18.300415,18.300415,0.0,0.032084737,0.032084737,0.049585447,25.0,18.300018,0.0,0.0,0.0,-0.0015966939,9.54197e-21,0.0,81.11461,24.999542,26.52209,96.0,0.06787188,32.869072,241.3449,88.55281,0.0,81.11461,0.11375493,0.0,77.724815,8.330017
44800,22128000.0,0.0,18.300354,13.6466675,21.447449,21.104828,21.93518,21.4888,18.300385,18.300415,18.300415,18.300415,0.0,0.032084752,0.032084752,0.049585473,25.0,18.300018,0.0,0.0,0.0,-0.0019093761,9.54197e-21,0.0,81.114784,24.999525,26.525963,96.0,0.06785825,32.86365,241.34488,88.55282,0.0,81.114784,0.11375497,0.0,77.724976,8.330017
44801,22128060.0,0.0,18.300323,13.651611,21.445557,21.10254,21.933563,21.487244,18.300385,18.300415,18.300415,18.300415,0.0,0.032084767,0.032084767,0.049585503,25.0,18.300018,0.0,0.0,0.0,-0.0027196787,9.54197e-21,0.0,81.114944,24.999514,26.529652,96.0,0.06784525,32.858486,241.34488,88.552826,0.0,81.114944,0.11375504,0.0,77.72513,8.330017
44802,22128120.0,0.0,18.300293,13.656372,21.443665,21.10022,21.931946,21.485718,18.300354,18.300385,18.300385,18.300385,0.0,0.032084785,0.032084785,0.049585532,25.0,18.300018,0.0,0.0,0.0,-0.0030690636,9.54197e-21,0.0,81.1151,24.9995,26.5331,96.0,0.06783312,32.853664,241.34486,88.55284,0.0,81.1151,0.1137551,0.0,77.72527,8.330017
44803,22128180.0,0.0,18.300293,13.661011,21.441803,21.097961,21.930359,21.484192,18.300323,18.300385,18.300385,18.300385,0.0,0.032084804,0.032084804,0.049585562,25.0,18.300018,0.0,0.0,0.0,-0.003060283,9.54197e-21,0.0,81.11524,24.99949,26.53629,96.0,0.06782188,32.849197,241.34486,88.55286,0.0,81.11524,0.113755174,0.0,77.72541,8.330017
44804,22128240.0,0.0,18.300262,13.665436,21.43991,21.095673,21.928772,21.482666,18.300323,18.300354,18.300354,18.300354,0.0,0.032084826,0.032084826,0.049585596,25.0,18.300018,0.0,0.0,0.0,-0.0031155876,9.54197e-21,0.0,81.11537,24.999481,26.539219,96.0,0.067811586,32.845097,241.34485,88.55287,0.0,81.11537,0.11375525,0.0,77.72554,8.330017
44805,22128300.0,0.0,18.300232,13.669708,21.43805,21.093414,21.927185,21.48114,18.300293,18.300323,18.300323,18.300323,0.0,0.03208485,0.03208485,0.049585633,25.0,18.300018,0.0,0.0,0.0,-0.0033075907,9.54197e-21,0.0,81.11549,24.999474,26.541853,96.0,0.06780231,32.841404,241.34483,88.552895,0.0,81.11549,0.11375534,0.0,77.72566,8.330017
44806,22128360.0,0.0,18.30017,13.673737,21.436188,21.091156,21.925598,21.479645,18.300262,18.300293,18.300293,18.300293,0.0,0.03208487,0.03208487,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.0039332625,9.54197e-21,0.0,81.11561,24.999468,26.544216,96.0,0.067794,32.838097,241.34483,88.55291,0.0,81.11561,0.11375541,0.0,77.72577,8.330017
44807,22128420.0,0.0,18.30014,13.677551,21.434357,21.088898,21.924011,21.47815,18.300232,18.300262,18.300262,18.300262,0.0,0.032084893,0.032084893,0.049585715,25.0,18.300018,0.0,0.0,0.0,-0.0046136254,9.54197e-21,0.0,81.115715,24.99946,26.546225,96.0,0.06778696,32.835285,241.34482,88.55293,0.0,81.115715,0.113755494,0.0,77.72586,8.330017
44808,22128480.0,0.0,18.30008,13.681122,21.432495,21.08667,21.922455,21.476654,18.30017,18.300232,18.300232,18.300232,0.0,0.03208492,0.03208492,0.04958576,25.0,18.300018,0.0,0.0,0.0,-0.0049926024,9.54197e-21,0.0,81.11581,24.999454,26.547834,96.0,0.06778134,32.833035,241.34482,88.552956,0.0,81.11581,0.1137556,0.0,77.72595,8.330017
44809,22128540.0,0.0,18.300049,13.684448,21.430664,21.084442,21.920868,21.475159,18.30014,18.300201,18.300201,18.300201,0.0,0.03208495,0.03208495,0.049585804,25.0,18.300018,0.0,0.0,0.0,-0.005003676,9.54197e-21,0.0,81.11588,24.999449,26.54905,96.0,0.06777709,32.83133,241.3448,88.552986,0.0,81.11588,0.113755696,0.0,77.72602,8.330017
44810,22128600.0,0.0,18.300018,13.6875,21.428864,21.082245,21.919312,21.473663,18.30011,18.30017,18.30017,18.30017,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.005113852,9.54197e-21,0.0,81.11595,24.999443,26.549839,96.0,0.06777436,32.830223,241.34479,88.55302,0.0,81.11595,0.11375581,0.0,77.72608,8.330017
44811,22128660.0,0.0,18.299957,13.690277,21.427032,21.080017,21.917755,21.472168,18.300049,18.30014,18.30014,18.30014,0.0,0.032085005,0.032085005,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0055209836,9.54197e-21,0.0,81.116,24.999437,26.550194,96.0,0.06777318,32.829727,241.34479,88.55305,0.0,81.116,0.113755934,0.0,77.726135,8.330017
44812,22128720.0,0.0,18.299896,13.692749,21.425201,21.07782,21.916199,21.470703,18.300018,18.30008,18.30008,18.30011,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.0059984773,9.54197e-21,0.0,81.116035,24.999434,26.550076,96.0,0.06777366,32.829895,241.34477,88.55308,0.0,81.116035,0.11375605,0.0,77.72616,8.330017
44813,22128780.0,0.0,18.299835,13.694916,21.4234,21.075623,21.914642,21.469238,18.299957,18.300049,18.300049,18.300049,0.0,0.032085076,0.032085076,0.049586028,25.0,18.300018,0.0,0.0,0.0,-0.0062523745,9.54197e-21,0.0,81.11604,24.99943,26.54944,96.0,0.06777599,32.830784,241.34477,88.553116,0.0,81.11604,0.11375618,0.0,77.72617,8.330017
44814,22128840.0,0.0,18.299805,13.696747,21.4216,21.073456,21.913116,21.467773,18.299927,18.299988,18.299988,18.300018,0.0,0.032085113,0.032085113,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.006454169,9.54197e-21,0.0,81.11604,24.999426,26.548267,96.0,0.06778021,32.832428,241.34476,88.553154,0.0,81.11604,0.113756314,0.0,77.72617,8.330017
44815,22128900.0,0.0,18.299744,13.698242,21.4198,21.07129,21.91156,21.466309,18.299866,18.299957,18.299957,18.299957,0.0,0.032085154,0.032085154,0.04958616,25.0,18.300018,0.0,0.0,0.0,-0.00664605,9.54197e-21,0.0,81.11603,24.999422,26.546564,96.0,0.06778629,32.83481,241.34474,88.55319,0.0,81.11603,0.11375646,0.0,77.72615,8.330017
44816,22128960.0,0.0,18.299652,13.699371,21.41803,21.069092,21.910034,21.464844,18.299805,18.299896,18.299896,18.299896,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0073377904,9.54197e-21,0.0,81.11599,24.999422,26.544294,96.0,0.06779441,32.83799,241.34474,88.55324,0.0,81.11599,0.11375663,0.0,77.72611,8.330017
44817,22129020.0,0.0,18.299591,13.700134,21.41623,21.066956,21.908478,21.46341,18.299744,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.0076948847,9.54197e-21,0.0,81.11593,24.99942,26.541391,96.0,0.06780475,32.842052,241.34473,88.55328,0.0,81.11593,0.11375679,0.0,77.72605,8.330017
44818,22129080.0,0.0,18.29953,13.7005005,21.41446,21.064789,21.906952,21.461975,18.299683,18.299774,18.299774,18.299805,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.0077726007,9.54197e-21,0.0,81.115845,24.999418,26.537848,96.0,0.06781736,32.847015,241.34471,88.55334,0.0,81.115845,0.11375695,0.0,77.72597,8.330017
44819,22129140.0,0.0,18.299469,13.70047,21.41269,21.062653,21.905426,21.46051,18.299622,18.299713,18.299713,18.299744,0.0,0.032085333,0.032085333,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.007862075,9.54197e-21,0.0,81.115746,24.99942,26.533646,96.0,0.067832306,32.852894,241.34471,88.55339,0.0,81.115746,0.11375713,0.0,77.72587,8.330017
44820,22129200.0,0.0,18.299408,13.700012,21.41092,21.060516,21.90393,21.459076,18.29956,18.299652,18.299652,18.299683,0.0,0.03208538,0.03208538,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.007880372,9.54197e-21,0.0,81.115616,24.999424,26.528793,96.0,0.06784955,32.859688,241.3447,88.553444,0.0,81.115616,0.11375732,0.0,77.725746,8.330017
44821,22129260.0,0.0,18.299316,13.699219,21.40915,21.05835,21.902405,21.457642,18.299469,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.008572206,9.54197e-21,0.0,81.11546,24.999428,26.523252,96.0,0.06786922,32.867447,241.3447,88.553505,0.0,81.11546,0.113757506,0.0,77.72559,8.330017
44822,22129320.0,0.0,18.299316,13.698151,21.40738,21.056183,21.900879,21.456207,18.299408,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.006407044,9.54197e-21,0.0,81.11529,24.999437,26.517096,96.0,0.067891076,32.876064,241.34468,88.553566,0.0,81.11529,0.11375771,0.0,77.725426,8.330017
44823,22129380.0,0.0,18.299286,13.696838,21.40561,21.054047,21.899384,21.454773,18.299377,18.299469,18.299469,18.299469,0.0,0.032085538,0.032085538,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0045875837,9.54197e-21,0.0,81.11509,24.999456,26.510548,96.0,0.0679143,32.88523,241.34467,88.55363,0.0,81.11509,0.11375789,0.0,77.725235,8.330017
44824,22129440.0,0.0,18.299286,13.6953125,21.40384,21.05191,21.897888,21.45337,18.299316,18.299408,18.299408,18.299438,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.002456621,9.54197e-21,0.0,81.11487,24.999485,26.503567,96.0,0.067939065,32.89501,241.34467,88.5537,0.0,81.11487,0.11375808,0.0,77.72501,8.330017
44825,22129500.0,0.0,18.299225,13.693512,21.4021,21.049774,21.896362,21.451935,18.299286,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0029738264,9.54197e-21,0.0,81.11462,24.999525,26.496368,96.0,0.06796456,32.905083,241.34465,88.55377,0.0,81.11462,0.11375824,0.0,77.72477,8.330017
44826,22129560.0,0.0,18.299164,13.691528,21.40033,21.047607,21.894867,21.4505,18.299255,18.299316,18.299316,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.005545434,9.54197e-21,0.0,81.11435,24.999575,26.48888,96.0,0.06799108,32.91557,241.34465,88.55385,0.0,81.11435,0.1137584,0.0,77.72452,8.330017
44827,22129620.0,0.0,18.299103,13.689301,21.39856,21.04544,21.893372,21.449097,18.299225,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.00598894,9.54197e-21,0.0,81.114075,24.999622,26.480892,96.0,0.06801935,32.92675,241.34465,88.55392,0.0,81.114075,0.11375855,0.0,77.72424,8.330017
44828,22129680.0,0.0,18.299103,13.68689,21.39679,21.043304,21.891907,21.447662,18.299194,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.00444028,9.54197e-21,0.0,81.11377,24.999672,26.472458,96.0,0.0680492,32.938557,241.34464,88.553986,0.0,81.11377,0.11375869,0.0,77.72395,8.330017
44829,22129740.0,0.0,18.299103,13.684296,21.39505,21.041138,21.890411,21.446259,18.299133,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958725,25.0,18.300018,0.0,0.0,0.0,-0.003231578,9.54197e-21,0.0,81.11345,24.999723,26.463737,96.0,0.06808006,32.950768,241.34464,88.55406,0.0,81.11345,0.113758825,0.0,77.72364,8.330017
44830,22129800.0,0.0,18.299072,13.681488,21.39331,21.039032,21.888947,21.444855,18.299103,18.299164,18.299164,18.299194,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.0019940606,9.54197e-21,0.0,81.11311,24.99978,26.454702,96.0,0.06811201,32.963417,241.34464,88.55413,0.0,81.11311,0.11375895,0.0,77.72332,8.330017
44831,22129860.0,0.0,18.299011,13.678497,21.39154,21.036835,21.887451,21.44342,18.299103,18.299133,18.299133,18.299164,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.0034505208,9.54197e-21,0.0,81.11276,24.999844,26.4455,96.0,0.06814453,32.9763,241.34464,88.5542,0.0,81.11276,0.11375906,0.0,77.72298,8.330017
44832,22129920.0,0.0,18.29898,13.675354,21.389801,21.034698,21.885986,21.442017,18.299072,18.299103,18.299103,18.299133,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.004474758,9.54197e-21,0.0,81.1124,24.999903,26.43598,96.0,0.06817816,32.989628,241.34464,88.55426,0.0,81.1124,0.113759175,0.0,77.722626,8.330017
44833,22129980.0,0.0,18.29895,13.672058,21.388031,21.032532,21.884521,21.440613,18.299042,18.299072,18.299072,18.299103,0.0,0.03208591,0.03208591,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.0039068945,9.54197e-21,0.0,81.11202,24.99996,26.426104,96.0,0.06821305,33.003452,241.34464,88.55432,0.0,81.11202,0.11375927,0.0,77.72226,8.330017
44834,22130040.0,0.0,18.29895,13.66861,21.386292,21.030396,21.883057,21.439209,18.299011,18.299042,18.299042,18.299072,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.0025680815,9.54197e-21,0.0,81.11163,25.000015,26.415953,96.0,0.068248905,33.01767,241.34464,88.55438,0.0,81.11163,0.11375936,0.0,77.721886,8.330017
44835,22130100.0,0.0,18.29895,13.665009,21.384583,21.02826,21.881592,21.437805,18.29898,18.299011,18.299011,18.299042,0.0,0.032085955,0.032085955,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.001759686,9.54197e-21,0.0,81.11124,25.000072,26.405615,96.0,0.0682854,33.03214,241.34464,88.554436,0.0,81.11124,0.11375944,0.0,77.721504,8.330017
44836,22130160.0,0.0,18.29892,13.661285,21.382812,21.026093,21.880127,21.436432,18.29895,18.299011,18.299011,18.299011,0.0,0.032085974,0.032085974,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0020920224,9.54197e-21,0.0,81.11083,25.000128,26.395077,96.0,0.068322584,33.046894,241.34464,88.5545,0.0,81.11083,0.11375951,0.0,77.721115,8.330017
44837,22130220.0,0.0,18.29889,13.65741,21.381073,21.023926,21.878693,21.435028,18.29895,18.29898,18.29898,18.29898,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0027257677,9.54197e-21,0.0,81.11041,25.000183,26.384354,96.0,0.06836042,33.061905,241.34464,88.55454,0.0,81.11041,0.113759585,0.0,77.72071,8.330017
44838,22130280.0,0.0,18.298859,13.653442,21.379333,21.02179,21.877228,21.433624,18.29892,18.29895,18.29895,18.29895,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.0028919205,9.54197e-21,0.0,81.109985,25.000235,26.373428,96.0,0.06839895,33.0772,241.34464,88.55459,0.0,81.109985,0.113759644,0.0,77.7203,8.330017
44839,22130340.0,0.0,18.298859,13.649353,21.377594,21.019653,21.875793,21.432251,18.29889,18.29895,18.29895,18.29895,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0023168125,9.54197e-21,0.0,81.10955,25.000282,26.36228,96.0,0.06843827,33.092808,241.34465,88.554634,0.0,81.10955,0.1137597,0.0,77.719894,8.330017
44840,22130400.0,0.0,18.298859,13.645203,21.375885,21.017517,21.874329,21.430847,18.29889,18.29892,18.29892,18.29892,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.0013451286,9.54197e-21,0.0,81.109116,25.000328,26.350971,96.0,0.06847812,33.10864,241.34465,88.55468,0.0,81.109116,0.11375974,0.0,77.71947,8.330017
44841,22130460.0,0.0,18.298828,13.64093,21.374115,21.01535,21.872894,21.429474,18.298859,18.29889,18.29889,18.29889,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.001380451,9.54197e-21,0.0,81.10867,25.000372,26.339548,96.0,0.068518385,33.12463,241.34467,88.55472,0.0,81.10867,0.11375979,0.0,77.71904,8.330017
44842,22130520.0,0.0,18.298828,13.636566,21.372375,21.013184,21.87146,21.42807,18.298859,18.29889,18.29889,18.29889,0.0,0.03208606,0.03208606,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0017938205,9.54197e-21,0.0,81.10822,25.000416,26.328009,96.0,0.06855904,33.14079,241.34467,88.55475,0.0,81.10822,0.11375983,0.0,77.71861,8.330017
44843,22130580.0,0.0,18.298828,13.632172,21.370667,21.011047,21.870026,21.426697,18.298859,18.298859,18.298859,18.298859,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0015658049,9.54197e-21,0.0,81.10777,25.000454,26.316334,96.0,0.06860018,33.157135,241.34468,88.55479,0.0,81.10777,0.11375985,0.0,77.71818,8.330017
44844,22130640.0,0.0,18.298798,13.627686,21.368927,21.008911,21.868591,21.425323,18.298828,18.298859,18.298859,18.298859,0.0,0.032086078,0.032086078,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.0012125641,9.54197e-21,0.0,81.107315,25.00049,26.30457,96.0,0.0686416,33.173603,241.34468,88.55482,0.0,81.107315,0.11375989,0.0,77.717735,8.330017
44845,22130700.0,0.0,18.298828,13.623169,21.367218,21.006775,21.867188,21.42395,18.298828,18.298828,18.298828,18.298859,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.00045247359,9.54197e-21,0.0,81.10686,25.000525,26.292696,96.0,0.0686834,33.190224,241.3447,88.55484,0.0,81.10686,0.11375992,0.0,77.71729,8.330017
44846,22130760.0,0.0,18.298798,13.618591,21.365479,21.004608,21.865753,21.422577,18.298828,18.298828,18.298828,18.298828,0.0,0.03208609,0.03208609,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.0007217094,9.54197e-21,0.0,81.10639,25.000559,26.280794,96.0,0.0687253,33.20689,241.34471,88.55486,0.0,81.10639,0.11375993,0.0,77.71685,8.330017
44847,22130820.0,0.0,18.298798,13.613953,21.363739,21.002441,21.86435,21.421204,18.298798,18.298828,18.298828,18.298828,0.0,0.032086093,0.032086093,0.04958776,25.0,18.300018,0.0,0.0,0.0,-0.00096012896,9.54197e-21,0.0,81.10593,25.00059,26.268827,96.0,0.06876741,33.22364,241.34471,88.554886,0.0,81.10593,0.11375996,0.0,77.71641,8.330017
44848,22130880.0,0.0,18.298798,13.609314,21.36203,21.000305,21.862915,21.41983,18.298798,18.298828,18.298828,18.298828,0.0,0.0320861,0.0320861,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.00056162884,9.54197e-21,0.0,81.10546,25.000618,26.256794,96.0,0.06880975,33.24049,241.34473,88.55491,0.0,81.10546,0.113759965,0.0,77.71595,8.330017
44849,22130940.0,0.0,18.298798,13.604675,21.360321,20.998169,21.861511,21.418457,18.298798,18.298798,18.298798,18.298798,0.0,0.0320861,0.0320861,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.00023436344,9.54197e-21,0.0,81.10499,25.000643,26.244726,96.0,0.06885219,33.25738,241.34474,88.554924,0.0,81.10499,0.113759965,0.0,77.71551,8.330017
44850,22131000.0,0.0,18.298828,13.600006,21.358612,20.996033,21.860107,21.417084,18.298798,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00056810037,9.54197e-21,0.0,81.10452,25.00067,26.232697,96.0,0.06889449,33.274223,241.34474,88.55495,0.0,81.10452,0.11375998,0.0,77.71505,8.330017
44851,22131060.0,0.0,18.298798,13.595337,21.356873,20.993866,21.858704,21.41571,18.298798,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.0001933713,9.54197e-21,0.0,81.10405,25.000694,26.2207,96.0,0.06893667,33.29102,241.34476,88.554955,0.0,81.10405,0.11375998,0.0,77.71461,8.330017
44852,22131120.0,0.0,18.298798,13.590698,21.355164,20.9917,21.8573,21.414368,18.298798,18.298798,18.298798,18.298798,0.0,0.0320861,0.0320861,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.00040564907,9.54197e-21,0.0,81.103584,25.000715,26.208683,96.0,0.0689789,33.307842,241.34477,88.55497,0.0,81.103584,0.113759965,0.0,77.71415,8.330017
44853,22131180.0,0.0,18.298798,13.58606,21.353455,20.989563,21.855896,21.412994,18.298798,18.298798,18.298798,18.298798,0.0,0.0320861,0.0320861,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.00017430917,9.54197e-21,0.0,81.10312,25.000736,26.196697,96.0,0.069021024,33.324627,241.34479,88.55498,0.0,81.10312,0.113759965,0.0,77.71371,8.330017
44854,22131240.0,0.0,18.298828,13.581421,21.351746,20.987427,21.854492,21.411652,18.298798,18.298798,18.298798,18.298798,0.0,0.032086097,0.032086097,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0009768512,9.54197e-21,0.0,81.102646,25.000753,26.184698,96.0,0.069063164,33.34142,241.3448,88.554985,0.0,81.102646,0.11375996,0.0,77.71326,8.330017
44855,22131300.0,0.0,18.298859,13.576843,21.350037,20.985321,21.853119,21.410309,18.298828,18.298798,18.298798,18.298798,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0017364564,9.54197e-21,0.0,81.10218,25.00077,26.172813,96.0,0.06910491,33.35806,241.34482,88.55499,0.0,81.10218,0.11375994,0.0,77.71281,8.330017
44856,22131360.0,0.0,18.298828,13.572327,21.348328,20.983154,21.851715,21.408936,18.298828,18.298828,18.298828,18.298828,0.0,0.032086086,0.032086086,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0010636424,9.54197e-21,0.0,81.10172,25.00079,26.16106,96.0,0.06914618,33.374516,241.34483,88.555,0.0,81.10172,0.11375993,0.0,77.712364,8.330017
44857,22131420.0,0.0,18.298828,13.567841,21.346619,20.980988,21.850311,21.407593,18.298828,18.298828,18.298828,18.298828,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00047224166,9.54197e-21,0.0,81.10126,25.000807,26.149384,96.0,0.06918717,33.390865,241.34483,88.555,0.0,81.10126,0.113759905,0.0,77.71192,8.330017
44858,22131480.0,0.0,18.298859,13.563446,21.34491,20.978851,21.848938,21.40625,18.298828,18.298828,18.298828,18.298828,0.0,0.032086074,0.032086074,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0009461635,9.54197e-21,0.0,81.10081,25.00082,26.137764,96.0,0.06922795,33.40713,241.34485,88.555,0.0,81.10081,0.11375988,0.0,77.71149,8.330017
44859,22131540.0,0.0,18.29889,13.559082,21.3432,20.976715,21.847565,21.404907,18.298859,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0014948766,9.54197e-21,0.0,81.10035,25.000834,26.12628,96.0,0.069268234,33.423206,241.34486,88.555,0.0,81.10035,0.113759845,0.0,77.71105,8.330017
44860,22131600.0,0.0,18.29892,13.55481,21.341522,20.97461,21.846191,21.403564,18.298859,18.298859,18.298859,18.298859,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.002468354,9.54197e-21,0.0,81.0999,25.000845,26.11491,96.0,0.069308124,33.439125,241.34488,88.555,0.0,81.0999,0.113759816,0.0,77.710625,8.330017
44861,22131660.0,0.0,18.29892,13.550659,21.339813,20.972443,21.844818,21.402222,18.29889,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0019566067,9.54197e-21,0.0,81.09946,25.00086,26.10375,96.0,0.069347255,33.45475,241.3449,88.55499,0.0,81.09946,0.11375978,0.0,77.71019,8.330017
44862,22131720.0,0.0,18.29892,13.54657,21.338104,20.970306,21.843445,21.400879,18.29889,18.298859,18.298859,18.298859,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.0014890627,9.54197e-21,0.0,81.099014,25.000872,26.092743,96.0,0.06938585,33.47016,241.34491,88.55499,0.0,81.099014,0.113759734,0.0,77.70977,8.330017
44863,22131780.0,0.0,18.29895,13.542603,21.336426,20.96817,21.842072,21.399536,18.29892,18.29889,18.29889,18.29889,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0018466878,9.54197e-21,0.0,81.09858,25.000881,26.081871,96.0,0.06942395,33.48538,241.34492,88.554985,0.0,81.09858,0.11375968,0.0,77.70936,8.330017
44864,22131840.0,0.0,18.29898,13.538727,21.334717,20.966034,21.840698,21.398193,18.29892,18.29889,18.29889,18.29889,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.002637923,9.54197e-21,0.0,81.09815,25.00089,26.071184,96.0,0.0694614,33.50034,241.34494,88.55497,0.0,81.09815,0.113759644,0.0,77.70895,8.330017
44865,22131900.0,0.0,18.299011,13.535004,21.333038,20.963928,21.839355,21.396881,18.29895,18.29892,18.29892,18.29892,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0031376267,9.54197e-21,0.0,81.09773,25.0009,26.06074,96.0,0.06949799,33.514965,241.34496,88.55496,0.0,81.09773,0.113759585,0.0,77.70854,8.330017
44866,22131960.0,0.0,18.299011,13.531403,21.33136,20.961761,21.837982,21.395538,18.29898,18.29895,18.29895,18.29895,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0027628539,9.54197e-21,0.0,81.09732,25.00091,26.05052,96.0,0.06953378,33.529274,241.34497,88.55495,0.0,81.09732,0.11375952,0.0,77.708145,8.330017
44867,22132020.0,0.0,18.299042,13.527954,21.32965,20.959625,21.83664,21.394196,18.299011,18.29895,18.29895,18.29895,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0024754123,9.54197e-21,0.0,81.09691,25.000917,26.040527,96.0,0.06956877,33.543262,241.34499,88.55494,0.0,81.09691,0.11375946,0.0,77.70776,8.330017
44868,22132080.0,0.0,18.299072,13.524658,21.327972,20.957489,21.835266,21.392883,18.299011,18.29898,18.29898,18.29898,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.002534951,9.54197e-21,0.0,81.09652,25.000925,26.030779,96.0,0.06960289,33.55691,241.345,88.554924,0.0,81.09652,0.1137594,0.0,77.70738,8.330017
44869,22132140.0,0.0,18.299103,13.521515,21.326294,20.955353,21.833923,21.391571,18.299042,18.299011,18.299011,18.299011,0.0,0.032085925,0.032085925,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0032425066,9.54197e-21,0.0,81.09613,25.000929,26.021248,96.0,0.06963624,33.57025,241.34502,88.5549,0.0,81.09613,0.113759324,0.0,77.70701,8.330017
44870,22132200.0,0.0,18.299133,13.518524,21.324615,20.953247,21.83258,21.390228,18.299072,18.299042,18.299042,18.299011,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0039528706,9.54197e-21,0.0,81.09575,25.000935,26.012018,96.0,0.06966854,33.583176,241.34503,88.554886,0.0,81.09575,0.11375925,0.0,77.70665,8.330017
44871,22132260.0,0.0,18.299164,13.515717,21.322937,20.95111,21.831238,21.388916,18.299103,18.299042,18.299042,18.299042,0.0,0.032085884,0.032085884,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.003562815,9.54197e-21,0.0,81.09538,25.00094,26.003105,96.0,0.069699705,33.595654,241.34506,88.55486,0.0,81.09538,0.113759175,0.0,77.7063,8.330017
44872,22132320.0,0.0,18.299194,13.513123,21.321259,20.948975,21.829895,21.387604,18.299133,18.299072,18.299072,18.299072,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0031770307,9.54197e-21,0.0,81.095024,25.000944,25.994486,96.0,0.06972984,33.60772,241.34508,88.55484,0.0,81.095024,0.113759086,0.0,77.70595,8.330017
44873,22132380.0,0.0,18.299225,13.510712,21.31958,20.946838,21.828552,21.386292,18.299164,18.299103,18.299103,18.299103,0.0,0.03208584,0.03208584,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.0035897733,9.54197e-21,0.0,81.09467,25.000948,25.986147,96.0,0.06975899,33.619396,241.3451,88.55482,0.0,81.09467,0.113758996,0.0,77.70562,8.330017
44874,22132440.0,0.0,18.299255,13.508484,21.317902,20.944733,21.82721,21.38498,18.299194,18.299133,18.299133,18.299133,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.004045351,9.54197e-21,0.0,81.094345,25.00095,25.978153,96.0,0.06978691,33.63058,241.34511,88.554794,0.0,81.094345,0.1137589,0.0,77.7053,8.330017
44875,22132500.0,0.0,18.299316,13.5065,21.316254,20.942627,21.825897,21.383667,18.299225,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.004815391,9.54197e-21,0.0,81.09402,25.00095,25.97049,96.0,0.0698137,33.641315,241.34512,88.55476,0.0,81.09402,0.1137588,0.0,77.70499,8.330017
44876,22132560.0,0.0,18.299347,13.5047,21.314545,20.94046,21.824554,21.382355,18.299255,18.299194,18.299194,18.299194,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0043285773,9.54197e-21,0.0,81.09371,25.000954,25.963226,96.0,0.06983906,33.65148,241.34514,88.55473,0.0,81.09371,0.1137587,0.0,77.7047,8.330017
44877,22132620.0,0.0,18.299377,13.503174,21.312897,20.938324,21.823212,21.381042,18.299286,18.299255,18.299255,18.299225,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.003980366,9.54197e-21,0.0,81.093414,25.000954,25.956322,96.0,0.06986317,33.66115,241.34515,88.5547,0.0,81.093414,0.11375859,0.0,77.704414,8.330017
44878,22132680.0,0.0,18.299408,13.501862,21.311218,20.936218,21.8219,21.37973,18.299347,18.299286,18.299286,18.299255,0.0,0.0320857,0.0320857,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0044291113,9.54197e-21,0.0,81.093124,25.000952,25.949759,96.0,0.069886066,33.670338,241.34517,88.55467,0.0,81.093124,0.11375849,0.0,77.70415,8.330017
44879,22132740.0,0.0,18.299469,13.500793,21.30957,20.934113,21.820587,21.378418,18.299377,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.005181451,9.54197e-21,0.0,81.09286,25.00095,25.943596,96.0,0.06990757,33.67897,241.34518,88.554634,0.0,81.09286,0.11375836,0.0,77.70389,8.330017
44880,22132800.0,0.0,18.2995,13.5,21.307892,20.932007,21.819275,21.377136,18.299408,18.299347,18.299347,18.299347,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00544669,9.54197e-21,0.0,81.092606,25.000946,25.937843,96.0,0.06992762,33.68702,241.3452,88.5546,0.0,81.092606,0.11375825,0.0,77.70364,8.330017
44881,22132860.0,0.0,18.29953,13.499359,21.306244,20.929901,21.817932,21.375824,18.299469,18.299377,18.299377,18.299377,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.004893882,9.54197e-21,0.0,81.09237,25.000944,25.932545,96.0,0.06994608,33.69444,241.34521,88.554565,0.0,81.09237,0.11375813,0.0,77.703415,8.330017
44882,22132920.0,0.0,18.2995,13.49881,21.304596,20.927795,21.81662,21.374542,18.2995,18.299438,18.299438,18.299408,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0016064876,9.54197e-21,0.0,81.09215,25.000935,25.92752,96.0,0.0699636,33.701473,241.34523,88.55452,0.0,81.09215,0.113758005,0.0,77.70321,8.330017
44883,22132980.0,0.0,18.2995,13.498291,21.302948,20.92572,21.815308,21.37326,18.2995,18.299438,18.299438,18.299438,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.00084555295,9.54197e-21,0.0,81.09195,25.000904,25.922567,96.0,0.06998087,33.70841,241.34525,88.55448,0.0,81.09195,0.113757916,0.0,77.703026,8.330017
44884,22133040.0,0.0,18.2995,13.497864,21.30133,20.923645,21.814026,21.371979,18.2995,18.299469,18.299469,18.299469,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.00042568787,9.54197e-21,0.0,81.09176,25.000875,25.917603,96.0,0.069998175,33.71536,241.34526,88.554436,0.0,81.09176,0.113757834,0.0,77.702835,8.330017
44885,22133100.0,0.0,18.29953,13.497467,21.299683,20.92157,21.812714,21.370697,18.2995,18.2995,18.2995,18.299469,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0010805255,9.54197e-21,0.0,81.09157,25.000837,25.912645,96.0,0.07001546,33.722298,241.34528,88.55439,0.0,81.09157,0.113757744,0.0,77.70265,8.330017
44886,22133160.0,0.0,18.29956,13.497131,21.298065,20.919495,21.811401,21.369415,18.29953,18.2995,18.2995,18.2995,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0024144521,9.54197e-21,0.0,81.091385,25.0008,25.907793,96.0,0.07003238,33.729088,241.34529,88.554344,0.0,81.091385,0.113757685,0.0,77.702484,8.330017
44887,22133220.0,0.0,18.29956,13.496857,21.296417,20.91742,21.81009,21.368164,18.29953,18.2995,18.2995,18.2995,0.0,0.032085467,0.032085467,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0016821743,9.54197e-21,0.0,81.09122,25.000761,25.903156,96.0,0.07004856,33.73558,241.3453,88.554306,0.0,81.09122,0.11375762,0.0,77.70232,8.330017
44888,22133280.0,0.0,18.29956,13.496613,21.2948,20.915344,21.808807,21.366882,18.29956,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00074859284,9.54197e-21,0.0,81.09105,25.000721,25.89863,96.0,0.07006436,33.74192,241.3453,88.55427,0.0,81.09105,0.11375756,0.0,77.702156,8.330017
44889,22133340.0,0.0,18.29956,13.496429,21.293182,20.9133,21.807526,21.365631,18.29956,18.29953,18.29953,18.29953,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00063846563,9.54197e-21,0.0,81.0909,25.000679,25.894224,96.0,0.07007974,33.74809,241.34532,88.55423,0.0,81.0909,0.11375752,0.0,77.70202,8.330017
44890,22133400.0,0.0,18.29956,13.496307,21.291595,20.911285,21.806213,21.36438,18.29956,18.29953,18.29953,18.29953,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0005020842,9.54197e-21,0.0,81.090744,25.000637,25.889788,96.0,0.07009522,33.7543,241.34534,88.5542,0.0,81.090744,0.11375748,0.0,77.701866,8.330017
44891,22133460.0,0.0,18.299591,13.496216,21.289978,20.90921,21.804932,21.363098,18.29956,18.29956,18.29956,18.29956,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0013884639,9.54197e-21,0.0,81.09059,25.000595,25.885403,96.0,0.07011053,33.760433,241.34534,88.55416,0.0,81.09059,0.11375745,0.0,77.70172,8.330017
44892,22133520.0,0.0,18.299591,13.496155,21.28836,20.907166,21.80362,21.361847,18.29956,18.29956,18.29956,18.29956,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.0014853484,9.54197e-21,0.0,81.09045,25.000557,25.881138,96.0,0.07012541,33.766403,241.34535,88.55413,0.0,81.09045,0.113757424,0.0,77.701584,8.330017
44893,22133580.0,0.0,18.299591,13.496155,21.286774,20.905151,21.802338,21.360596,18.299591,18.29956,18.29956,18.29956,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0010107993,9.54197e-21,0.0,81.0903,25.000523,25.87699,96.0,0.070139885,33.772213,241.34537,88.55411,0.0,81.0903,0.113757394,0.0,77.70145,8.330017
44894,22133640.0,0.0,18.299591,13.496185,21.285156,20.903137,21.801056,21.359344,18.299591,18.299591,18.299591,18.299591,0.0,0.0320854,0.0320854,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.00064823346,9.54197e-21,0.0,81.09016,25.00049,25.872913,96.0,0.07015412,33.777924,241.34537,88.55408,0.0,81.09016,0.11375737,0.0,77.70131,8.330017
44895,22133700.0,0.0,18.299622,13.496246,21.28357,20.901123,21.799774,21.358124,18.299591,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00051024073,9.54197e-21,0.0,81.09002,25.000458,25.868896,96.0,0.07016816,33.783546,241.34538,88.554054,0.0,81.09002,0.11375736,0.0,77.70117,8.330017
44896,22133760.0,0.0,18.299622,13.496368,21.281982,20.899078,21.798492,21.356873,18.299622,18.299591,18.299591,18.299591,0.0,0.032085393,0.032085393,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.00038532884,9.54197e-21,0.0,81.089874,25.00043,25.864925,96.0,0.07018202,33.789104,241.34538,88.55403,0.0,81.089874,0.11375735,0.0,77.70104,8.330017
44897,22133820.0,0.0,18.299622,13.4964905,21.280396,20.897064,21.79721,21.355621,18.299622,18.299591,18.299591,18.299591,0.0,0.03208539,0.03208539,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.0005473429,9.54197e-21,0.0,81.089745,25.0004,25.860992,96.0,0.07019575,33.79461,241.3454,88.554016,0.0,81.089745,0.113757335,0.0,77.70091,8.330017
44898,22133880.0,0.0,18.299622,13.496643,21.278809,20.89508,21.795929,21.3544,18.299622,18.299622,18.299622,18.299591,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.00071494916,9.54197e-21,0.0,81.08961,25.000376,25.857124,96.0,0.070209265,33.80003,241.3454,88.554,0.0,81.08961,0.113757335,0.0,77.70079,8.330017
44899,22133940.0,0.0,18.299652,13.496826,21.277252,20.893097,21.794678,21.35318,18.299622,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.0009852849,9.54197e-21,0.0,81.08947,25.000355,25.85331,96.0,0.07022259,33.805367,241.3454,88.553986,0.0,81.08947,0.11375732,0.0,77.70065,8.330017
44900,22134000.0,0.0,18.299652,13.49704,21.275665,20.891113,21.793396,21.35196,18.299622,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00086880673,9.54197e-21,0.0,81.08934,25.000336,25.849571,96.0,0.07023563,33.8106,241.34541,88.55397,0.0,81.08934,0.11375732,0.0,77.70052,8.330017
44901,22134060.0,0.0,18.299652,13.497284,21.274109,20.8891,21.792114,21.350708,18.299622,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00018934257,9.54197e-21,0.0,81.0892,25.00032,25.845894,96.0,0.07024847,33.815746,241.34541,88.55396,0.0,81.0892,0.11375731,0.0,77.7004,8.330017
44902,22134120.0,0.0,18.299652,13.497528,21.272522,20.887115,21.790863,21.349487,18.299652,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,3.03679e-05,9.54197e-21,0.0,81.08907,25.000305,25.842226,96.0,0.07026129,33.820885,241.34543,88.553955,0.0,81.08907,0.11375731,0.0,77.70027,8.330017
44903,22134180.0,0.0,18.299652,13.497803,21.270966,20.885132,21.789581,21.348267,18.299652,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00040036207,9.54197e-21,0.0,81.08894,25.000292,25.83857,96.0,0.070274055,33.826004,241.34543,88.55395,0.0,81.08894,0.11375731,0.0,77.70014,8.330017
44904,22134240.0,0.0,18.299652,13.498077,21.26941,20.883179,21.78833,21.347076,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0006614076,9.54197e-21,0.0,81.088806,25.00028,25.834959,96.0,0.07028666,33.83106,241.34543,88.55394,0.0,81.088806,0.11375731,0.0,77.70002,8.330017
44905,22134300.0,0.0,18.299652,13.498383,21.267853,20.881226,21.787079,21.345856,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00086940924,9.54197e-21,0.0,81.08868,25.00027,25.831396,96.0,0.070299104,33.836044,241.34543,88.55393,0.0,81.08868,0.11375731,0.0,77.69989,8.330017
44906,22134360.0,0.0,18.299652,13.498688,21.266296,20.879242,21.785828,21.344635,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.00012257196,9.54197e-21,0.0,81.08855,25.000263,25.827896,96.0,0.070311315,33.840946,241.34544,88.553925,0.0,81.08855,0.1137573,0.0,77.69976,8.330017
44907,22134420.0,0.0,18.299652,13.499023,21.26474,20.877289,21.784546,21.343445,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.00025677972,9.54197e-21,0.0,81.08841,25.000257,25.824394,96.0,0.07032354,33.845848,241.34544,88.553925,0.0,81.08841,0.1137573,0.0,77.69964,8.330017
44908,22134480.0,0.0,18.299652,13.499329,21.263214,20.875336,21.783295,21.342224,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,3.2257656e-05,9.54197e-21,0.0,81.08827,25.00025,25.820879,96.0,0.07033581,33.850773,241.34544,88.55392,0.0,81.08827,0.1137573,0.0,77.69951,8.330017
44909,22134540.0,0.0,18.299652,13.499664,21.261658,20.873383,21.782043,21.341034,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0004650779,9.54197e-21,0.0,81.08814,25.000244,25.817379,96.0,0.070348024,33.85567,241.34546,88.55392,0.0,81.08814,0.1137573,0.0,77.69938,8.330017
44910,22134600.0,0.0,18.299683,13.5,21.260132,20.87146,21.780823,21.339844,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0006499504,9.54197e-21,0.0,81.08801,25.00024,25.813913,96.0,0.070360124,33.86052,241.34546,88.55391,0.0,81.08801,0.1137573,0.0,77.69926,8.330017
44911,22134660.0,0.0,18.299652,13.500336,21.258606,20.869507,21.779572,21.338654,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.00015512716,9.54197e-21,0.0,81.08788,25.000237,25.810486,96.0,0.07037208,33.865322,241.34546,88.55391,0.0,81.08788,0.1137573,0.0,77.69913,8.330017
44912,22134720.0,0.0,18.299652,13.500671,21.25708,20.867584,21.77832,21.337463,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.00031560552,9.54197e-21,0.0,81.08775,25.000233,25.807053,96.0,0.07038406,33.870125,241.34546,88.55391,0.0,81.08775,0.1137573,0.0,77.699,8.330017
44913,22134780.0,0.0,18.299652,13.501007,21.255554,20.865662,21.77707,21.336273,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.00046086594,9.54197e-21,0.0,81.087616,25.00023,25.80361,96.0,0.07039607,33.874947,241.34547,88.55391,0.0,81.087616,0.1137573,0.0,77.698875,8.330017
44914,22134840.0,0.0,18.299652,13.501312,21.254028,20.863739,21.775848,21.335083,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-9.103872e-05,9.54197e-21,0.0,81.08749,25.000227,25.800144,96.0,0.07040818,33.8798,241.34547,88.5539,0.0,81.08749,0.1137573,0.0,77.698746,8.330017
44915,22134900.0,0.0,18.299652,13.501617,21.252533,20.861816,21.774597,21.333923,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0002631798,9.54197e-21,0.0,81.08735,25.000223,25.796682,96.0,0.07042026,33.884647,241.34547,88.5539,0.0,81.08735,0.1137573,0.0,77.69862,8.330017
44916,22134960.0,0.0,18.299652,13.501923,21.251007,20.859924,21.773346,21.332733,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-5.6126682e-05,9.54197e-21,0.0,81.08722,25.000221,25.79323,96.0,0.0704323,33.889477,241.34547,88.5539,0.0,81.08722,0.1137573,0.0,77.698494,8.330017
44917,22135020.0,0.0,18.299652,13.502197,21.249481,20.858002,21.772125,21.331573,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.00046584092,9.54197e-21,0.0,81.08709,25.000217,25.78977,96.0,0.070444375,33.894325,241.34549,88.5539,0.0,81.08709,0.11375731,0.0,77.698364,8.330017
44918,22135080.0,0.0,18.299652,13.502472,21.247986,20.85611,21.770905,21.330383,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00039981175,9.54197e-21,0.0,81.08695,25.000216,25.786268,96.0,0.07045659,33.899223,241.34549,88.5539,0.0,81.08695,0.11375731,0.0,77.698235,8.330017
44919,22135140.0,0.0,18.299652,13.502747,21.24649,20.854218,21.769653,21.329224,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.0002707962,9.54197e-21,0.0,81.08682,25.000212,25.782755,96.0,0.07046886,33.904144,241.34549,88.5539,0.0,81.08682,0.11375731,0.0,77.69811,8.330017
44920,22135200.0,0.0,18.299652,13.50296,21.244995,20.852325,21.768433,21.328064,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,4.6862955e-05,9.54197e-21,0.0,81.086685,25.00021,25.779215,96.0,0.070481196,33.9091,241.34549,88.5539,0.0,81.086685,0.11375732,0.0,77.69798,8.330017
44921,22135260.0,0.0,18.299652,13.503174,21.24347,20.850433,21.767212,21.326904,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.00042495123,9.54197e-21,0.0,81.086555,25.000208,25.775675,96.0,0.07049355,33.914055,241.3455,88.5539,0.0,81.086555,0.11375732,0.0,77.697845,8.330017
44922,22135320.0,0.0,18.299622,13.503357,21.241974,20.848541,21.765991,21.325745,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.0007315002,9.54197e-21,0.0,81.08642,25.000204,25.772089,96.0,0.07050606,33.919075,241.3455,88.5539,0.0,81.08642,0.113757335,0.0,77.697716,8.330017
44923,22135380.0,0.0,18.299622,13.50354,21.240509,20.84665,21.76477,21.324585,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.00057340524,9.54197e-21,0.0,81.08628,25.0002,25.76845,96.0,0.070518754,33.92417,241.3455,88.5539,0.0,81.08628,0.113757335,0.0,77.697586,8.330017
44924,22135440.0,0.0,18.299622,13.503662,21.239014,20.844788,21.76355,21.323425,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.00026408784,9.54197e-21,0.0,81.08614,25.000196,25.764769,96.0,0.0705316,33.92932,241.3455,88.5539,0.0,81.08614,0.11375735,0.0,77.69746,8.330017
44925,22135500.0,0.0,18.299622,13.503754,21.237549,20.842926,21.76233,21.322266,18.299622,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.00012526417,9.54197e-21,0.0,81.086,25.000195,25.761068,96.0,0.07054451,33.934505,241.34552,88.5539,0.0,81.086,0.11375736,0.0,77.69732,8.330017
44926,22135560.0,0.0,18.299622,13.503815,21.236053,20.841034,21.761139,21.321136,18.299622,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.0005664895,9.54197e-21,0.0,81.08585,25.000193,25.75734,96.0,0.07055752,33.939724,241.34552,88.5539,0.0,81.08585,0.11375737,0.0,77.69719,8.330017
44927,22135620.0,0.0,18.299622,13.503845,21.234558,20.839172,21.759918,21.319977,18.299622,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.00093891623,9.54197e-21,0.0,81.08571,25.000189,25.753551,96.0,0.07057073,33.94503,241.34552,88.55391,0.0,81.08571,0.11375739,0.0,77.697044,8.330017
44928,22135680.0,0.0,18.299591,13.503845,21.233093,20.83731,21.758698,21.318848,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0010321905,9.54197e-21,0.0,81.08557,25.000187,25.7497,96.0,0.07058416,33.95042,241.34552,88.55391,0.0,81.08557,0.113757394,0.0,77.69691,8.330017
44929,22135740.0,0.0,18.299591,13.503784,21.231628,20.83548,21.757507,21.317688,18.299622,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.049586594,25.0,18.300018,0.0,0.0,0.0,-0.00066705083,9.54197e-21,0.0,81.08542,25.000183,25.745777,96.0,0.07059786,33.955914,241.34552,88.55391,0.0,81.08542,0.11375741,0.0,77.69676,8.330017
44930,22135800.0,0.0,18.299591,13.503723,21.230164,20.833649,21.756287,21.316559,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.00038124959,9.54197e-21,0.0,81.08527,25.000181,25.741804,96.0,0.07061171,33.961475,241.34554,88.55392,0.0,81.08527,0.11375743,0.0,77.696625,8.330017
44931,22135860.0,0.0,18.299591,13.503571,21.228699,20.831787,21.755096,21.31543,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.00077633234,9.54197e-21,0.0,81.08512,25.00018,25.737793,96.0,0.0706257,33.967094,241.34554,88.55392,0.0,81.08512,0.11375745,0.0,77.69648,8.330017
44932,22135920.0,0.0,18.299591,13.503387,21.227234,20.829926,21.753876,21.3143,18.299591,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.0011549332,9.54197e-21,0.0,81.08497,25.000177,25.733706,96.0,0.07063995,33.972813,241.34554,88.553925,0.0,81.08497,0.11375746,0.0,77.69633,8.330017
44933,22135980.0,0.0,18.29956,13.503174,21.225769,20.828094,21.752686,21.313171,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.0010294408,9.54197e-21,0.0,81.08481,25.000174,25.729525,96.0,0.070654534,33.97866,241.34554,88.553925,0.0,81.08481,0.11375748,0.0,77.69618,8.330017
44934,22136040.0,0.0,18.29956,13.502899,21.224335,20.826263,21.751495,21.312042,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0008692121,9.54197e-21,0.0,81.08465,25.000172,25.725279,96.0,0.07066934,33.98461,241.34554,88.55393,0.0,81.08465,0.113757506,0.0,77.69603,8.330017
44935,22136100.0,0.0,18.29956,13.502563,21.22287,20.824463,21.750305,21.310913,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.0005551707,9.54197e-21,0.0,81.08449,25.00017,25.720957,96.0,0.07068441,33.99066,241.34555,88.55394,0.0,81.08449,0.113757536,0.0,77.69587,8.330017
44936,22136160.0,0.0,18.29956,13.502167,21.221436,20.822632,21.749084,21.309784,18.29956,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0010930817,9.54197e-21,0.0,81.08433,25.00017,25.716581,96.0,0.07069966,33.996784,241.34555,88.55395,0.0,81.08433,0.11375756,0.0,77.69572,8.330017
44937,22136220.0,0.0,18.29953,13.501709,21.21997,20.8208,21.747894,21.308655,18.29956,18.29956,18.29956,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.0014247316,9.54197e-21,0.0,81.08415,25.000168,25.712109,96.0,0.07071527,34.003048,241.34555,88.55395,0.0,81.08415,0.11375757,0.0,77.69556,8.330017
44938,22136280.0,0.0,18.29953,13.501221,21.218536,20.81897,21.746704,21.307556,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.0012356665,9.54197e-21,0.0,81.08399,25.000166,25.70752,96.0,0.070731275,34.009476,241.34555,88.553955,0.0,81.08399,0.11375761,0.0,77.69539,8.330017
44939,22136340.0,0.0,18.29953,13.500641,21.217102,20.81717,21.745514,21.306427,18.29953,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0008882,9.54197e-21,0.0,81.08381,25.000164,25.702837,96.0,0.07074759,34.01603,241.34555,88.55396,0.0,81.08381,0.11375763,0.0,77.69522,8.330017
