,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44940,22136400.0,0.0,18.29953,13.5,21.215668,20.815369,21.744354,21.305328,18.29953,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0007205641,9.54197e-21,0.0,81.08363,25.000164,25.698084,96.0,0.07076417,34.022682,241.34557,88.55397,0.0,81.08363,0.113757655,0.0,77.695045,8.330017
44941,22136460.0,0.0,18.2995,13.499298,21.214233,20.813538,21.743164,21.30423,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.0013267345,9.54197e-21,0.0,81.08345,25.000164,25.693249,96.0,0.070781015,34.02945,241.34557,88.55398,0.0,81.08345,0.113757685,0.0,77.69488,8.330017
44942,22136520.0,0.0,18.2995,13.498566,21.2128,20.811737,21.741974,21.3031,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0014430182,9.54197e-21,0.0,81.08327,25.000164,25.688297,96.0,0.07079828,34.036385,241.34557,88.55399,0.0,81.08327,0.11375772,0.0,77.694695,8.330017
44943,22136580.0,0.0,18.2995,13.497772,21.211365,20.809937,21.740784,21.302002,18.2995,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0008150067,9.54197e-21,0.0,81.08308,25.000164,25.683228,96.0,0.07081595,34.043484,241.34557,88.554,0.0,81.08308,0.11375776,0.0,77.69451,8.330017
44944,22136640.0,0.0,18.2995,13.496918,21.20993,20.808136,21.739624,21.300903,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,-0.00044417407,9.54197e-21,0.0,81.08288,25.000166,25.678104,96.0,0.0708338,34.050655,241.34557,88.55401,0.0,81.08288,0.11375778,0.0,77.69433,8.330017
44945,22136700.0,0.0,18.299469,13.496002,21.208496,20.806335,21.738434,21.299805,18.2995,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0006282447,9.54197e-21,0.0,81.08269,25.00017,25.672945,96.0,0.07085178,34.057877,241.34558,88.55402,0.0,81.08269,0.113757804,0.0,77.69414,8.330017
44946,22136760.0,0.0,18.299469,13.495056,21.207062,20.804535,21.737274,21.298706,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0014207566,9.54197e-21,0.0,81.08248,25.000175,25.66772,96.0,0.07086998,34.065193,241.34558,88.55403,0.0,81.08248,0.11375784,0.0,77.69394,8.330017
44947,22136820.0,0.0,18.299438,13.494049,21.205627,20.802704,21.736084,21.297607,18.299469,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.0014419177,9.54197e-21,0.0,81.082275,25.00018,25.662365,96.0,0.07088863,34.072685,241.34558,88.55404,0.0,81.082275,0.11375787,0.0,77.69374,8.330017
44948,22136880.0,0.0,18.299438,13.492981,21.204224,20.800934,21.734924,21.296509,18.299469,18.299469,18.299469,18.299469,0.0,0.03208554,0.03208554,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0008381977,9.54197e-21,0.0,81.08207,25.000183,25.656914,96.0,0.07090762,34.080322,241.34558,88.554054,0.0,81.08207,0.11375789,0.0,77.69354,8.330017
44949,22136940.0,0.0,18.299438,13.491882,21.20279,20.799133,21.733765,21.29541,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0004235224,9.54197e-21,0.0,81.081856,25.000187,25.651413,96.0,0.07092678,34.08802,241.34558,88.55406,0.0,81.081856,0.11375793,0.0,77.69334,8.330017
44950,22137000.0,0.0,18.299438,13.490753,21.201385,20.797363,21.732605,21.294312,18.299438,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.00013074417,9.54197e-21,0.0,81.08164,25.000195,25.64586,96.0,0.07094611,34.095795,241.3456,88.55408,0.0,81.08164,0.11375795,0.0,77.69313,8.330017
44951,22137060.0,0.0,18.299438,13.489563,21.199951,20.795563,21.731415,21.293213,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0010628103,9.54197e-21,0.0,81.08142,25.000202,25.640287,96.0,0.070965506,34.103596,241.3456,88.554085,0.0,81.08142,0.11375798,0.0,77.69292,8.330017
44952,22137120.0,0.0,18.299408,13.488312,21.198547,20.793762,21.730255,21.292114,18.299438,18.299438,18.299438,18.299469,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0014941434,9.54197e-21,0.0,81.0812,25.00021,25.634617,96.0,0.070985265,34.111538,241.3456,88.5541,0.0,81.0812,0.11375799,0.0,77.6927,8.330017
44953,22137180.0,0.0,18.299408,13.487061,21.197144,20.791962,21.729095,21.291046,18.299438,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0009948073,9.54197e-21,0.0,81.08097,25.000216,25.62883,96.0,0.071005404,34.11964,241.3456,88.55411,0.0,81.08097,0.11375803,0.0,77.69249,8.330017
44954,22137240.0,0.0,18.299408,13.485748,21.19571,20.790192,21.727936,21.289948,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0003189952,9.54197e-21,0.0,81.08075,25.000221,25.622982,96.0,0.07102575,34.127827,241.34561,88.55412,0.0,81.08075,0.11375804,0.0,77.69227,8.330017
44955,22137300.0,0.0,18.299408,13.484375,21.194336,20.788422,21.726776,21.28888,18.299408,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0002138698,9.54197e-21,0.0,81.080505,25.000233,25.617105,96.0,0.071046196,34.136055,241.34561,88.55413,0.0,81.080505,0.113758065,0.0,77.69205,8.330017
44956,22137360.0,0.0,18.299408,13.483002,21.192902,20.786652,21.725616,21.28778,18.299408,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0005600141,9.54197e-21,0.0,81.08028,25.00024,25.611227,96.0,0.07106664,34.144283,241.34561,88.55414,0.0,81.08028,0.11375808,0.0,77.69182,8.330017
44957,22137420.0,0.0,18.299377,13.481567,21.191498,20.784851,21.724487,21.286713,18.299408,18.299408,18.299408,18.299438,0.0,0.032085598,0.032085598,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.0013728003,9.54197e-21,0.0,81.08004,25.00025,25.60528,96.0,0.07108734,34.15261,241.34561,88.55415,0.0,81.08004,0.1137581,0.0,77.69159,8.330017
44958,22137480.0,0.0,18.299377,13.480072,21.190094,20.783081,21.723328,21.285645,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0010273163,9.54197e-21,0.0,81.079796,25.000256,25.599194,96.0,0.07110849,34.161125,241.34563,88.55416,0.0,81.079796,0.11375812,0.0,77.69136,8.330017
44959,22137540.0,0.0,18.299377,13.478577,21.18872,20.781311,21.722168,21.284546,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0007012693,9.54197e-21,0.0,81.07956,25.000263,25.593122,96.0,0.07112961,34.16963,241.34563,88.55417,0.0,81.07956,0.11375814,0.0,77.69113,8.330017
44960,22137600.0,0.0,18.299377,13.477051,21.187317,20.779572,21.721039,21.283478,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00064008794,9.54197e-21,0.0,81.079315,25.00027,25.586992,96.0,0.07115092,34.178207,241.34563,88.55418,0.0,81.079315,0.113758154,0.0,77.6909,8.330017
44961,22137660.0,0.0,18.299377,13.475464,21.185913,20.777771,21.71988,21.28241,18.299377,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.00092048914,9.54197e-21,0.0,81.07907,25.000277,25.580803,96.0,0.07117243,34.186874,241.34564,88.55419,0.0,81.07907,0.11375817,0.0,77.69066,8.330017
44962,22137720.0,0.0,18.299377,13.473877,21.18451,20.776001,21.71872,21.281342,18.299377,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.00078877364,9.54197e-21,0.0,81.07883,25.000282,25.574537,96.0,0.07119422,34.19565,241.34564,88.5542,0.0,81.07883,0.11375819,0.0,77.69042,8.330017
44963,22137780.0,0.0,18.299377,13.472229,21.183105,20.774231,21.71759,21.280273,18.299377,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.00039956256,9.54197e-21,0.0,81.078575,25.000286,25.568222,96.0,0.07121616,34.20449,241.34564,88.55421,0.0,81.078575,0.11375821,0.0,77.690186,8.330017
44964,22137840.0,0.0,18.299377,13.470581,21.181732,20.77246,21.716461,21.279205,18.299377,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0001587346,9.54197e-21,0.0,81.07832,25.000292,25.561884,96.0,0.07123819,34.213364,241.34566,88.554214,0.0,81.07832,0.11375823,0.0,77.68995,8.330017
44965,22137900.0,0.0,18.299377,13.468872,21.180328,20.770721,21.715302,21.278137,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,-6.166554e-05,9.54197e-21,0.0,81.07807,25.0003,25.555521,96.0,0.0712603,34.22227,241.34566,88.55422,0.0,81.07807,0.11375824,0.0,77.689705,8.330017
44966,22137960.0,0.0,18.299347,13.467163,21.178955,20.768951,21.714172,21.27707,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.00079937413,9.54197e-21,0.0,81.07781,25.000307,25.54914,96.0,0.07128246,34.2312,241.34566,88.55423,0.0,81.07781,0.11375825,0.0,77.68945,8.330017
44967,22138020.0,0.0,18.299347,13.465393,21.177551,20.767181,21.713043,21.276001,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.0010424214,9.54197e-21,0.0,81.07756,25.000313,25.542688,96.0,0.071304865,34.240234,241.34567,88.55424,0.0,81.07756,0.113758266,0.0,77.68921,8.330017
44968,22138080.0,0.0,18.299347,13.463623,21.176178,20.765411,21.711884,21.274933,18.299347,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.00051733735,9.54197e-21,0.0,81.0773,25.000317,25.536161,96.0,0.071327545,34.249374,241.34567,88.554245,0.0,81.0773,0.11375828,0.0,77.688965,8.330017
44969,22138140.0,0.0,18.299347,13.4618225,21.174774,20.763672,21.710754,21.273865,18.299347,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,3.3391367e-05,9.54197e-21,0.0,81.07704,25.000322,25.529612,96.0,0.071350284,34.258545,241.34567,88.55425,0.0,81.07704,0.11375829,0.0,77.68871,8.330017
44970,22138200.0,0.0,18.299347,13.459991,21.173431,20.761932,21.709656,21.272827,18.299347,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,5.5951055e-05,9.54197e-21,0.0,81.076775,25.000328,25.523073,96.0,0.07137299,34.2677,241.34569,88.55425,0.0,81.076775,0.1137583,0.0,77.68846,8.330017
44971,22138260.0,0.0,18.299347,13.45816,21.172028,20.760162,21.708496,21.271759,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.00038496993,9.54197e-21,0.0,81.076515,25.000336,25.516525,96.0,0.07139572,34.276867,241.34569,88.55426,0.0,81.076515,0.1137583,0.0,77.6882,8.330017
44972,22138320.0,0.0,18.299316,13.456299,21.170654,20.758423,21.707367,21.270721,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0009489288,9.54197e-21,0.0,81.076256,25.00034,25.50993,96.0,0.071418606,34.2861,241.3457,88.55427,0.0,81.076256,0.11375832,0.0,77.68796,8.330017
44973,22138380.0,0.0,18.299347,13.454407,21.169281,20.756683,21.706268,21.269653,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.00065037544,9.54197e-21,0.0,81.07598,25.000345,25.503263,96.0,0.07144174,34.295433,241.3457,88.554276,0.0,81.07598,0.113758326,0.0,77.6877,8.330017
44974,22138440.0,0.0,18.299347,13.452515,21.167908,20.754944,21.70514,21.268616,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.00032452817,9.54197e-21,0.0,81.075714,25.000349,25.496595,96.0,0.071464874,34.304764,241.3457,88.554276,0.0,81.075714,0.11375834,0.0,77.68744,8.330017
44975,22138500.0,0.0,18.299347,13.450592,21.166534,20.753204,21.70401,21.267578,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.00014608148,9.54197e-21,0.0,81.075455,25.000353,25.489908,96.0,0.07148807,34.314125,241.34572,88.55428,0.0,81.075455,0.11375834,0.0,77.68719,8.330017
44976,22138560.0,0.0,18.299316,13.448639,21.165161,20.751465,21.70288,21.26651,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.0004888373,9.54197e-21,0.0,81.07519,25.000359,25.483204,96.0,0.071511336,34.323517,241.34572,88.55429,0.0,81.07519,0.113758355,0.0,77.68693,8.330017
44977,22138620.0,0.0,18.299316,13.446686,21.163788,20.749695,21.701752,21.265472,18.299347,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.00054067007,9.54197e-21,0.0,81.07491,25.00036,25.476452,96.0,0.071534745,34.332966,241.34573,88.55429,0.0,81.07491,0.11375836,0.0,77.68667,8.330017
44978,22138680.0,0.0,18.299316,13.444733,21.162415,20.747955,21.700653,21.264435,18.299316,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.00019597013,9.54197e-21,0.0,81.074646,25.000364,25.46967,96.0,0.07155827,34.34246,241.34573,88.5543,0.0,81.074646,0.11375836,0.0,77.68641,8.330017
44979,22138740.0,0.0,18.299316,13.442749,21.161041,20.746246,21.699524,21.263397,18.299316,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587037,25.0,18.300018,0.0,0.0,0.0,6.076705e-05,9.54197e-21,0.0,81.07437,25.000368,25.462887,96.0,0.07158178,34.351955,241.34575,88.5543,0.0,81.07437,0.11375838,0.0,77.68615,8.330017
44980,22138800.0,0.0,18.299347,13.440735,21.159698,20.744507,21.698425,21.26233,18.299316,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0002930934,9.54197e-21,0.0,81.074104,25.000372,25.4561,96.0,0.07160531,34.361458,241.34575,88.554306,0.0,81.074104,0.11375838,0.0,77.68589,8.330017
44981,22138860.0,0.0,18.299316,13.438751,21.158325,20.742767,21.697296,21.261292,18.299316,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0004016809,9.54197e-21,0.0,81.07383,25.000376,25.44933,96.0,0.07162877,34.370937,241.34575,88.554306,0.0,81.07383,0.11375839,0.0,77.68562,8.330017
44982,22138920.0,0.0,18.299316,13.436737,21.156952,20.741028,21.696198,21.260254,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.00069356145,9.54197e-21,0.0,81.073555,25.00038,25.44252,96.0,0.07165238,34.380474,241.34576,88.55431,0.0,81.073555,0.11375839,0.0,77.68536,8.330017
44983,22138980.0,0.0,18.299316,13.434692,21.15561,20.739288,21.695068,21.259216,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.00024327068,9.54197e-21,0.0,81.07328,25.000381,25.43566,96.0,0.07167615,34.390076,241.34576,88.55431,0.0,81.07328,0.1137584,0.0,77.6851,8.330017
44984,22139040.0,0.0,18.299316,13.432678,21.154236,20.73758,21.69397,21.258179,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0003021426,9.54197e-21,0.0,81.073006,25.000385,25.428799,96.0,0.07169992,34.39968,241.34578,88.55432,0.0,81.073006,0.1137584,0.0,77.68483,8.330017
44985,22139100.0,0.0,18.299316,13.430634,21.152893,20.73587,21.692871,21.257172,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00030085296,9.54197e-21,0.0,81.07272,25.00039,25.421995,96.0,0.071723476,34.409203,241.34578,88.55432,0.0,81.07272,0.1137584,0.0,77.68457,8.330017
44986,22139160.0,0.0,18.299316,13.428589,21.15155,20.73413,21.691772,21.256134,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.00013878055,9.54197e-21,0.0,81.07245,25.000393,25.415176,96.0,0.0717471,34.418755,241.3458,88.55432,0.0,81.07245,0.1137584,0.0,77.6843,8.330017
44987,22139220.0,0.0,18.299316,13.426544,21.150177,20.732391,21.690643,21.255096,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.00047162976,9.54197e-21,0.0,81.072174,25.000397,25.408333,96.0,0.071770795,34.42833,241.3458,88.55433,0.0,81.072174,0.1137584,0.0,77.68404,8.330017
44988,22139280.0,0.0,18.299316,13.4244995,21.148834,20.730682,21.689545,21.254059,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0002511948,9.54197e-21,0.0,81.07189,25.000399,25.401487,96.0,0.0717945,34.43792,241.3458,88.55433,0.0,81.07189,0.1137584,0.0,77.68377,8.330017
44989,22139340.0,0.0,18.299316,13.422424,21.147491,20.728973,21.688446,21.253052,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,2.4498513e-05,9.54197e-21,0.0,81.071625,25.0004,25.39463,96.0,0.07181823,34.447517,241.34581,88.55433,0.0,81.071625,0.113758415,0.0,77.68351,8.330017
44990,22139400.0,0.0,18.299316,13.42038,21.146149,20.727264,21.687347,21.252014,18.299316,18.299316,18.299316,18.299316,0.0,0.03208568,0.03208568,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.00030260519,9.54197e-21,0.0,81.07134,25.000404,25.387785,96.0,0.071841925,34.4571,241.34581,88.55433,0.0,81.07134,0.113758415,0.0,77.68324,8.330017
44991,22139460.0,0.0,18.299438,13.418335,21.14502,20.726044,21.686249,21.251099,18.299347,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.005126321,9.54197e-21,0.0,81.07107,25.00041,25.381065,96.0,0.071865186,34.46651,241.34583,88.55434,0.0,81.07107,0.1137584,0.0,77.682976,8.330017
44992,22139520.0,0.0,18.299469,13.41626,21.14392,20.724792,21.68515,21.250153,18.299377,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.005227101,9.54197e-21,0.0,81.07079,25.000433,25.374826,96.0,0.071886756,34.475243,241.34583,88.55434,0.0,81.07079,0.11375838,0.0,77.68272,8.330017
44993,22139580.0,0.0,18.299408,13.414215,21.142792,20.723572,21.684052,21.249237,18.299408,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0009978838,9.54197e-21,0.0,81.070526,25.000458,25.36887,96.0,0.07190734,34.48358,241.34584,88.554344,0.0,81.070526,0.11375834,0.0,77.68246,8.330017
44994,22139640.0,0.0,18.299377,13.41217,21.141693,20.722351,21.682983,21.248322,18.299408,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,-5.5646706e-05,9.54197e-21,0.0,81.07027,25.000465,25.362772,96.0,0.07192841,34.49212,241.34584,88.55434,0.0,81.07027,0.1137583,0.0,77.682205,8.330017
44995,22139700.0,0.0,18.299347,13.410126,21.140594,20.72113,21.681885,21.247375,18.299408,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0020368912,9.54197e-21,0.0,81.07001,25.000475,25.356722,96.0,0.071949326,34.50059,241.34586,88.55434,0.0,81.07001,0.11375828,0.0,77.68196,8.330017
44996,22139760.0,0.0,18.299408,13.408081,21.139557,20.720032,21.680786,21.24649,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.00077078695,9.54197e-21,0.0,81.06975,25.000477,25.350512,96.0,0.07197079,34.509285,241.34586,88.55433,0.0,81.06975,0.11375825,0.0,77.68172,8.330017
44997,22139820.0,0.0,18.299438,13.406036,21.13855,20.718933,21.679718,21.245636,18.299408,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0026889227,9.54197e-21,0.0,81.069496,25.000479,25.344425,96.0,0.07199182,34.517803,241.34587,88.55432,0.0,81.069496,0.11375823,0.0,77.68147,8.330017
44998,22139880.0,0.0,18.299438,13.404022,21.137512,20.717865,21.67862,21.244751,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0019176173,9.54197e-21,0.0,81.069244,25.000486,25.33854,96.0,0.07201215,34.526043,241.34589,88.55431,0.0,81.069244,0.11375821,0.0,77.68123,8.330017
44999,22139940.0,0.0,18.299408,13.402008,21.136475,20.716766,21.677551,21.243866,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,-5.917056e-05,9.54197e-21,0.0,81.069,25.00049,25.332748,96.0,0.07203215,34.534153,241.34589,88.55431,0.0,81.069,0.11375817,0.0,77.68099,8.330017
45000,22140000.0,0.0,18.299408,13.399994,21.135468,20.715698,21.676483,21.243011,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00062830304,9.54197e-21,0.0,81.068756,25.000483,25.326744,96.0,0.072052896,34.542557,241.3459,88.5543,0.0,81.068756,0.113758154,0.0,77.68076,8.330017
45001,22140060.0,0.0,18.299347,13.397766,21.13443,20.71457,21.675415,21.242096,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00275036,9.54197e-21,0.0,81.06851,25.000479,25.32088,96.0,0.072073154,34.550766,241.3459,88.55429,0.0,81.06851,0.11375813,0.0,77.68053,8.330017
45002,22140120.0,0.0,18.299164,13.39505,21.133362,20.71344,21.674347,21.24118,18.299377,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.011605049,9.54197e-21,0.0,81.06827,25.00046,25.314623,96.0,0.07209478,34.55953,241.34592,88.55428,0.0,81.06827,0.11375813,0.0,77.6803,8.330017
45003,22140180.0,0.0,18.299072,13.391876,21.132324,20.71231,21.673279,21.240295,18.299286,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.012750843,9.54197e-21,0.0,81.06802,25.0004,25.307201,96.0,0.07212046,34.56992,241.34592,88.55426,0.0,81.06802,0.11375818,0.0,77.68006,8.330017
45004,22140240.0,0.0,18.299072,13.388275,21.131287,20.711182,21.67221,21.23941,18.299194,18.299316,18.299316,18.299316,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0073938887,9.54197e-21,0.0,81.06777,25.00032,25.298727,96.0,0.0721498,34.581783,241.34593,88.554245,0.0,81.06777,0.11375829,0.0,77.67981,8.330017
45005,22140300.0,0.0,18.299072,13.384216,21.130249,20.710052,21.671173,21.238495,18.299133,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.00434018,9.54197e-21,0.0,81.06749,25.000244,25.289747,96.0,0.07218088,34.594353,241.34593,88.55424,0.0,81.06749,0.113758415,0.0,77.67955,8.330017
45006,22140360.0,0.0,18.29895,13.379791,21.12918,20.708862,21.670105,21.23758,18.299103,18.299194,18.299194,18.299194,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0069932,9.54197e-21,0.0,81.0672,25.000175,25.280401,96.0,0.07221324,34.60744,241.34593,88.55424,0.0,81.0672,0.11375855,0.0,77.67927,8.330017
45007,22140420.0,0.0,18.298859,13.374939,21.128082,20.707672,21.669067,21.236664,18.299042,18.299133,18.299133,18.299133,0.0,0.032085758,0.032085758,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.009788023,9.54197e-21,0.0,81.06688,25.000107,25.270414,96.0,0.07224781,34.62142,241.34593,88.554245,0.0,81.06688,0.11375871,0.0,77.67896,8.330017
45008,22140480.0,0.0,18.298798,13.369751,21.127014,20.706451,21.668,21.235748,18.29895,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.008964596,9.54197e-21,0.0,81.06655,25.000038,25.259638,96.0,0.07228512,34.63651,241.34593,88.55426,0.0,81.06655,0.1137589,0.0,77.67864,8.330017
45009,22140540.0,0.0,18.298767,13.364166,21.125946,20.705292,21.666962,21.234833,18.29889,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.0075414437,9.54197e-21,0.0,81.066185,24.999975,25.248295,96.0,0.07232438,34.65239,241.34593,88.55428,0.0,81.066185,0.113759086,0.0,77.67828,8.330017
45010,22140600.0,0.0,18.298767,13.358276,21.124878,20.704102,21.665924,21.233917,18.298828,18.29895,18.29895,18.29895,0.0,0.032085918,0.032085918,0.04958747,25.0,18.300018,0.0,0.0,0.0,-0.004273009,9.54197e-21,0.0,81.06579,24.99992,25.2363,96.0,0.07236589,34.66918,241.34593,88.55431,0.0,81.06579,0.11375931,0.0,77.67791,8.330017
45011,22140660.0,0.0,18.298706,13.352051,21.123749,20.70282,21.664886,21.232971,18.298798,18.29889,18.29889,18.29889,0.0,0.032085974,0.032085974,0.049587566,25.0,18.300018,0.0,0.0,0.0,-0.005019848,9.54197e-21,0.0,81.065384,24.999884,25.223982,96.0,0.07240849,34.686424,241.34593,88.55435,0.0,81.065384,0.11375952,0.0,77.677505,8.330017
45012,22140720.0,0.0,18.298615,13.34552,21.12265,20.701538,21.663849,21.232025,18.298737,18.298828,18.298828,18.298859,0.0,0.03208603,0.03208603,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.006535023,9.54197e-21,0.0,81.06493,24.999859,25.211208,96.0,0.07245265,34.704308,241.34593,88.5544,0.0,81.06493,0.11375972,0.0,77.67708,8.330017
45013,22140780.0,0.0,18.298584,13.338684,21.121552,20.700287,21.662811,21.23108,18.298706,18.298767,18.298767,18.298798,0.0,0.032086086,0.032086086,0.04958776,25.0,18.300018,0.0,0.0,0.0,-0.0065958467,9.54197e-21,0.0,81.06446,24.999842,25.197903,96.0,0.07249866,34.72294,241.34593,88.55445,0.0,81.06446,0.11375994,0.0,77.67662,8.330017
45014,22140840.0,0.0,18.298553,13.331604,21.120453,20.699036,21.661804,21.230164,18.298645,18.298737,18.298737,18.298737,0.0,0.032086145,0.032086145,0.04958786,25.0,18.300018,0.0,0.0,0.0,-0.005024091,9.54197e-21,0.0,81.063965,24.999834,25.184101,96.0,0.07254634,34.74226,241.34593,88.55451,0.0,81.063965,0.11376015,0.0,77.67614,8.330017
45015,22140900.0,0.0,18.298523,13.324249,21.119354,20.697784,21.660767,21.229218,18.298615,18.298676,18.298676,18.298706,0.0,0.032086197,0.032086197,0.049587954,25.0,18.300018,0.0,0.0,0.0,-0.0038299921,9.54197e-21,0.0,81.063446,24.999838,25.16996,96.0,0.07259518,34.76206,241.34592,88.55457,0.0,81.063446,0.11376035,0.0,77.67564,8.330017
45016,22140960.0,0.0,18.298492,13.31665,21.118195,20.696411,21.65976,21.228271,18.298584,18.298645,18.298645,18.298645,0.0,0.032086253,0.032086253,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.0039533894,9.54197e-21,0.0,81.0629,24.999855,25.155426,96.0,0.07264535,34.782406,241.34592,88.55464,0.0,81.0629,0.11376055,0.0,77.6751,8.330017
45017,22141020.0,0.0,18.298462,13.308838,21.117065,20.695068,21.658722,21.227295,18.298523,18.298584,18.298584,18.298615,0.0,0.032086305,0.032086305,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.0044082534,9.54197e-21,0.0,81.062325,24.999882,25.14056,96.0,0.072696626,34.803215,241.34592,88.55471,0.0,81.062325,0.11376074,0.0,77.67455,8.330017
45018,22141080.0,0.0,18.298431,13.300812,21.115906,20.693726,21.657715,21.226349,18.298492,18.298553,18.298553,18.298584,0.0,0.03208635,0.03208635,0.049588215,25.0,18.300018,0.0,0.0,0.0,-0.0043635066,9.54197e-21,0.0,81.06173,24.999916,25.125381,96.0,0.07274898,34.824467,241.34592,88.55478,0.0,81.06173,0.113760926,0.0,77.67398,8.330017
45019,22141140.0,0.0,18.2984,13.292603,21.114777,20.692383,21.656708,21.225403,18.298462,18.298523,18.298523,18.298523,0.0,0.0320864,0.0320864,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.0034269954,9.54197e-21,0.0,81.061104,24.999958,25.109848,96.0,0.07280252,34.84621,241.34592,88.554855,0.0,81.061104,0.11376108,0.0,77.67338,8.330017
45020,22141200.0,0.0,18.2984,13.28421,21.113647,20.69104,21.6557,21.224457,18.298431,18.298492,18.298492,18.298492,0.0,0.03208644,0.03208644,0.04958836,25.0,18.300018,0.0,0.0,0.0,-0.0021794734,9.54197e-21,0.0,81.06047,25.000008,25.09408,96.0,0.07285684,34.86829,241.34592,88.554924,0.0,81.06047,0.11376123,0.0,77.67277,8.330017
45021,22141260.0,0.0,18.29837,13.275696,21.112457,20.689606,21.654694,21.22351,18.298431,18.298462,18.298462,18.298462,0.0,0.032086477,0.032086477,0.049588423,25.0,18.300018,0.0,0.0,0.0,-0.0028179244,9.54197e-21,0.0,81.059814,25.000065,25.07811,96.0,0.07291183,34.890648,241.34592,88.555,0.0,81.059814,0.11376138,0.0,77.672134,8.330017
45022,22141320.0,0.0,18.29834,13.266998,21.111298,20.688171,21.653687,21.222534,18.2984,18.298431,18.298431,18.298431,0.0,0.03208651,0.03208651,0.049588483,25.0,18.300018,0.0,0.0,0.0,-0.0033191175,9.54197e-21,0.0,81.05914,25.000124,25.0619,96.0,0.07296762,34.91334,241.34593,88.55507,0.0,81.05914,0.11376151,0.0,77.67149,8.330017
45023,22141380.0,0.0,18.29834,13.258209,21.110107,20.686768,21.65268,21.221558,18.29837,18.2984,18.2984,18.298431,0.0,0.03208654,0.03208654,0.049588535,25.0,18.300018,0.0,0.0,0.0,-0.0024410249,9.54197e-21,0.0,81.05846,25.000185,25.045448,96.0,0.0730242,34.936375,241.34593,88.55514,0.0,81.05846,0.11376162,0.0,77.67083,8.330017
45024,22141440.0,0.0,18.29834,13.249298,21.108948,20.685333,21.651703,21.220612,18.29834,18.2984,18.2984,18.2984,0.0,0.03208657,0.03208657,0.04958858,25.0,18.300018,0.0,0.0,0.0,-0.0015653162,9.54197e-21,0.0,81.057755,25.000248,25.028875,96.0,0.073081166,34.95957,241.34593,88.55521,0.0,81.057755,0.113761716,0.0,77.67016,8.330017
45025,22141500.0,0.0,18.29834,13.240326,21.107788,20.68393,21.650696,21.219666,18.29834,18.29837,18.29837,18.29837,0.0,0.032086592,0.032086592,0.049588617,25.0,18.300018,0.0,0.0,0.0,-0.00024551488,9.54197e-21,0.0,81.057045,25.000315,25.012148,96.0,0.07313865,34.98299,241.34593,88.55527,0.0,81.057045,0.113761805,0.0,77.66947,8.330017
45026,22141560.0,0.0,18.29831,13.231262,21.106567,20.682434,21.649689,21.218689,18.29834,18.29834,18.29834,18.29837,0.0,0.03208661,0.03208661,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.0013829804,9.54197e-21,0.0,81.05633,25.000383,24.9954,96.0,0.07319616,35.00644,241.34595,88.55533,0.0,81.05633,0.11376188,0.0,77.66878,8.330017
45027,22141620.0,0.0,18.298279,13.222137,21.105347,20.680908,21.648712,21.217712,18.29831,18.29834,18.29834,18.29834,0.0,0.032086626,0.032086626,0.049588677,25.0,18.300018,0.0,0.0,0.0,-0.0020371012,9.54197e-21,0.0,81.0556,25.00045,24.978525,96.0,0.07325407,35.030064,241.34596,88.55539,0.0,81.0556,0.11376193,0.0,77.66808,8.330017
45028,22141680.0,0.0,18.29831,13.212982,21.104156,20.679413,21.647736,21.216736,18.29831,18.29834,18.29834,18.29834,0.0,0.03208664,0.03208664,0.0495887,25.0,18.300018,0.0,0.0,0.0,-0.0009840276,9.54197e-21,0.0,81.05486,25.000515,24.961508,96.0,0.073312454,35.05389,241.34596,88.555435,0.0,81.05486,0.11376198,0.0,77.66738,8.330017
45029,22141740.0,0.0,18.29831,13.203796,21.102936,20.677917,21.646729,21.21576,18.29831,18.29831,18.29831,18.29831,0.0,0.03208665,0.03208665,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.0005589642,9.54197e-21,0.0,81.05413,25.000576,24.944466,96.0,0.07337088,35.077747,241.34598,88.55549,0.0,81.05413,0.11376201,0.0,77.66667,8.330017
45030,22141800.0,0.0,18.29834,13.194611,21.101746,20.676453,21.645752,21.214783,18.29831,18.29831,18.29831,18.29831,0.0,0.03208666,0.03208666,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.0014375476,9.54197e-21,0.0,81.05339,25.000639,24.9275,96.0,0.073429026,35.1015,241.346,88.55553,0.0,81.05339,0.11376204,0.0,77.665955,8.330017
45031,22141860.0,0.0,18.298431,13.185455,21.100739,20.675354,21.644775,21.213898,18.29831,18.29831,18.29831,18.29831,0.0,0.03208666,0.03208666,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.005775281,9.54197e-21,0.0,81.05264,25.000706,24.910692,96.0,0.0734866,35.12503,241.346,88.555565,0.0,81.05264,0.11376204,0.0,77.66524,8.330017
45032,22141920.0,0.0,18.298462,13.1763,21.099731,20.674255,21.643799,21.213043,18.29837,18.29834,18.29834,18.29834,0.0,0.03208665,0.03208665,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.0059600235,9.54197e-21,0.0,81.0519,25.000784,24.89436,96.0,0.07354248,35.147896,241.34601,88.5556,0.0,81.0519,0.11376201,0.0,77.66453,8.330017
45033,22141980.0,0.0,18.298462,13.167206,21.098755,20.673187,21.642822,21.212158,18.2984,18.29834,18.29834,18.29834,0.0,0.03208664,0.03208664,0.04958869,25.0,18.300018,0.0,0.0,0.0,0.00446755,9.54197e-21,0.0,81.05117,25.000858,24.87825,96.0,0.07359758,35.170452,241.34602,88.55563,0.0,81.05117,0.11376198,0.0,77.663826,8.330017
45034,22142040.0,0.0,18.2984,13.158173,21.097778,20.67212,21.641876,21.211273,18.2984,18.29837,18.29837,18.29837,0.0,0.032086622,0.032086622,0.04958866,25.0,18.300018,0.0,0.0,0.0,-0.0008917734,9.54197e-21,0.0,81.050446,25.000933,24.86249,96.0,0.073651455,35.192513,241.34604,88.555664,0.0,81.050446,0.1137619,0.0,77.66313,8.330017
45035,22142100.0,0.0,18.2984,13.149231,21.096771,20.671051,21.6409,21.210388,18.2984,18.2984,18.2984,18.29837,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,-0.0007779926,9.54197e-21,0.0,81.04973,25.000982,24.846575,96.0,0.07370584,35.214798,241.34607,88.55567,0.0,81.04973,0.11376186,0.0,77.66245,8.330017
45036,22142160.0,0.0,18.298553,13.14035,21.096008,20.67044,21.639954,21.209656,18.298431,18.2984,18.2984,18.2984,0.0,0.03208659,0.03208659,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.00650697,9.54197e-21,0.0,81.04902,25.00103,24.83076,96.0,0.07375987,35.23694,241.34608,88.55568,0.0,81.04902,0.11376179,0.0,77.661766,8.330017
45037,22142220.0,0.0,18.298645,13.131622,21.095276,20.66983,21.638977,21.208893,18.298462,18.298431,18.298431,18.298431,0.0,0.032086566,0.032086566,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.009509373,9.54197e-21,0.0,81.04832,25.001091,24.815603,96.0,0.07381159,35.258152,241.3461,88.55569,0.0,81.04832,0.11376169,0.0,77.661095,8.330017
45038,22142280.0,0.0,18.298615,13.122986,21.094513,20.66922,21.638031,21.20813,18.298523,18.298462,18.298462,18.298462,0.0,0.032086533,0.032086533,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.005254547,9.54197e-21,0.0,81.04763,25.001156,24.801102,96.0,0.073861055,35.278458,241.34612,88.555695,0.0,81.04763,0.11376157,0.0,77.66044,8.330017
45039,22142340.0,0.0,18.298584,13.114532,21.09378,20.66861,21.637085,21.207367,18.298584,18.298492,18.298492,18.298492,0.0,0.0320865,0.0320865,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.0018232045,9.54197e-21,0.0,81.04697,25.00121,24.786797,96.0,0.07390983,35.29849,241.34615,88.55569,0.0,81.04697,0.113761455,0.0,77.6598,8.330017
45040,22142400.0,0.0,18.298553,13.106232,21.093048,20.66803,21.636139,21.206635,18.298584,18.298523,18.298523,18.298523,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.0019911614,9.54197e-21,0.0,81.04631,25.001251,24.772747,96.0,0.073957704,35.318153,241.34616,88.55567,0.0,81.04631,0.11376132,0.0,77.65917,8.330017
45041,22142460.0,0.0,18.298737,13.0980835,21.092499,20.667847,21.635193,21.205994,18.298584,18.298553,18.298553,18.298553,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.0068467497,9.54197e-21,0.0,81.04567,25.001272,24.758621,96.0,0.07400583,35.337933,241.34619,88.55566,0.0,81.04567,0.11376121,0.0,77.658554,8.330017
45042,22142520.0,0.0,18.298859,13.090149,21.09198,20.667633,21.634277,21.205353,18.298645,18.298584,18.298584,18.298584,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.011625478,9.54197e-21,0.0,81.04505,25.001303,24.745216,96.0,0.07405147,35.356697,241.3462,88.55563,0.0,81.04505,0.113761075,0.0,77.65796,8.330017
45043,22142580.0,0.0,18.298859,13.082428,21.091461,20.66745,21.633331,21.204712,18.298706,18.298645,18.298645,18.298615,0.0,0.032086354,0.032086354,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.007867318,9.54197e-21,0.0,81.04445,25.001347,24.732685,96.0,0.074094094,35.37424,241.34622,88.55561,0.0,81.04445,0.11376091,0.0,77.65739,8.330017
45044,22142640.0,0.0,18.298798,13.074951,21.090942,20.667267,21.632416,21.204071,18.298767,18.298676,18.298676,18.298676,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0019847262,9.54197e-21,0.0,81.04386,25.00138,24.720612,96.0,0.074135154,35.391148,241.34625,88.55558,0.0,81.04386,0.11376074,0.0,77.65684,8.330017
45045,22142700.0,0.0,18.298828,13.067688,21.090424,20.667084,21.6315,21.20346,18.298798,18.298706,18.298706,18.298706,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0015304416,9.54197e-21,0.0,81.04333,25.001379,24.708849,96.0,0.07417515,35.40761,241.34628,88.555534,0.0,81.04333,0.1137606,0.0,77.65633,8.330017
45046,22142760.0,0.0,18.29895,13.06073,21.090118,20.667328,21.630615,21.202942,18.298828,18.298767,18.298767,18.298737,0.0,0.03208623,0.03208623,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0055967183,9.54197e-21,0.0,81.04279,25.001383,24.69707,96.0,0.07421519,35.424103,241.3463,88.5555,0.0,81.04279,0.11376045,0.0,77.65581,8.330017
45047,22142820.0,0.0,18.299103,13.054016,21.089813,20.667542,21.62973,21.202423,18.298859,18.298798,18.298798,18.298798,0.0,0.032086186,0.032086186,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.012243892,9.54197e-21,0.0,81.04227,25.001392,24.68596,96.0,0.07425292,35.439655,241.34633,88.55545,0.0,81.04227,0.11376028,0.0,77.65531,8.330017
45048,22142880.0,0.0,18.299103,13.047607,21.089508,20.667755,21.628845,21.201904,18.29892,18.298859,18.298859,18.298828,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.009504206,9.54197e-21,0.0,81.0418,25.001396,24.676214,96.0,0.07428599,35.4533,241.34634,88.555405,0.0,81.0418,0.113760106,0.0,77.65486,8.330017
45049,22142940.0,0.0,18.299133,13.041534,21.089203,20.667969,21.62796,21.201416,18.29898,18.29889,18.29889,18.29889,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.00683588,9.54197e-21,0.0,81.04132,25.001408,24.666315,96.0,0.07431958,35.46716,241.34637,88.55535,0.0,81.04132,0.11375992,0.0,77.65441,8.330017
45050,22143000.0,0.0,18.299194,13.035767,21.088898,20.668182,21.627075,21.200897,18.299042,18.29895,18.29895,18.29895,0.0,0.032086037,0.032086037,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.006940082,9.54197e-21,0.0,81.04087,25.001415,24.656996,96.0,0.07435118,35.480206,241.34639,88.555305,0.0,81.04087,0.113759734,0.0,77.65398,8.330017
45051,22143060.0,0.0,18.299347,13.030334,21.088806,20.668823,21.62622,21.2005,18.299103,18.299011,18.299011,18.299011,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.011242341,9.54197e-21,0.0,81.04044,25.001423,24.648352,96.0,0.07438047,35.492306,241.34642,88.55525,0.0,81.04044,0.11375953,0.0,77.65357,8.330017
45052,22143120.0,0.0,18.299377,13.025299,21.088745,20.669434,21.625366,21.200134,18.299194,18.299072,18.299072,18.299072,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.010779678,9.54197e-21,0.0,81.04004,25.00144,24.640678,96.0,0.07440644,35.50305,241.34645,88.55519,0.0,81.04004,0.11375931,0.0,77.65319,8.330017
45053,22143180.0,0.0,18.299408,13.02063,21.088654,20.670044,21.624512,21.199738,18.299286,18.299164,18.299164,18.299133,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.006856853,9.54197e-21,0.0,81.03967,25.001455,24.63376,96.0,0.07442982,35.512733,241.34647,88.55514,0.0,81.03967,0.11375907,0.0,77.65283,8.330017
45054,22143240.0,0.0,18.299408,13.016357,21.088593,20.670654,21.623688,21.199371,18.299347,18.299225,18.299225,18.299194,0.0,0.0320858,0.0320858,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.004490582,9.54197e-21,0.0,81.03934,25.001461,24.627329,96.0,0.07445156,35.52174,241.3465,88.55507,0.0,81.03934,0.11375884,0.0,77.65251,8.330017
45055,22143300.0,0.0,18.299469,13.012512,21.088501,20.671265,21.622833,21.198975,18.299377,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0036787675,9.54197e-21,0.0,81.039024,25.001451,24.621374,96.0,0.07447166,35.530075,241.34651,88.555,0.0,81.039024,0.113758616,0.0,77.65222,8.330017
45056,22143360.0,0.0,18.299713,13.009064,21.088623,20.672272,21.62204,21.19873,18.299438,18.299347,18.299347,18.299316,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.012746693,9.54197e-21,0.0,81.038734,25.001434,24.615864,96.0,0.074490264,35.53779,241.34654,88.554924,0.0,81.038734,0.11375839,0.0,77.651955,8.330017
45057,22143420.0,0.0,18.299835,13.0061035,21.088776,20.673279,21.621246,21.198456,18.29953,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.015920699,9.54197e-21,0.0,81.03849,25.001432,24.611515,96.0,0.074504904,35.54388,241.34657,88.554855,0.0,81.03849,0.113758154,0.0,77.65171,8.330017
45058,22143480.0,0.0,18.299805,13.003571,21.088928,20.674286,21.620453,21.198212,18.299652,18.2995,18.2995,18.299469,0.0,0.032085538,0.032085538,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.010377111,9.54197e-21,0.0,81.03827,25.001446,24.60837,96.0,0.07451542,35.548283,241.34659,88.55478,0.0,81.03827,0.11375787,0.0,77.651505,8.330017
45059,22143540.0,0.0,18.299805,13.001556,21.08905,20.675293,21.61966,21.197937,18.299713,18.299591,18.299591,18.29956,0.0,0.032085463,0.032085463,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0046781,9.54197e-21,0.0,81.03808,25.001448,24.605894,96.0,0.07452368,35.551746,241.34662,88.5547,0.0,81.03808,0.113757595,0.0,77.65134,8.330017
45060,22143600.0,0.0,18.299866,13.0,21.089203,20.67627,21.618866,21.197693,18.299774,18.299652,18.299652,18.299622,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0049039307,9.54197e-21,0.0,81.03798,25.001417,24.604548,96.0,0.07452811,35.553635,241.34663,88.55461,0.0,81.03798,0.11375736,0.0,77.65124,8.330017
45061,22143660.0,0.0,18.30774,12.99942,21.10199,20.708282,21.618958,21.198486,18.30011,18.299744,18.299744,27.958954,0.0,0.0320853,0.0320853,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.3326003,9.54197e-21,0.0,81.037865,25.001497,24.605597,96.0,0.07452432,35.552166,241.34666,88.55455,0.0,81.037865,0.113756984,100.0,77.65113,8.330017
45062,22143720.0,0.0,18.309326,13.000244,21.12323,20.783203,21.61914,21.19934,18.302948,18.300018,18.300018,34.102234,0.0,0.031262647,0.031262647,0.052251667,25.0,18.300018,0.0,0.0,0.0,0.42345157,9.54197e-21,0.0,81.18231,23.910421,24.6434,96.0,0.07499229,35.499237,241.3322,88.2159,0.0,81.18231,0.11477302,100.0,79.6326,8.330017
45063,22143780.0,0.0,18.30072,13.00238,21.15155,20.888336,21.619781,21.200562,18.30484,18.30075,18.30075,37.032806,0.0,0.029897446,0.029897446,0.057723586,25.0,18.300018,0.0,0.0,0.0,-0.26851285,9.54197e-21,0.0,82.1906,21.425575,24.705938,96.0,0.07638275,35.41169,241.26173,87.55515,0.0,82.1906,0.11751349,100.0,84.39254,8.330017
45064,22143840.0,0.0,18.31308,13.005829,21.202148,21.011292,21.620789,21.202118,18.30429,18.301392,18.301392,37.911346,0.0,0.02917519,0.02917519,0.06188743,25.0,18.300018,0.0,0.0,0.0,0.32975355,9.54197e-21,0.0,83.674126,19.453405,24.74501,96.0,0.077836655,35.356983,241.15791,87.17261,0.0,83.674126,0.12023573,100.0,88.55666,8.330017
45065,22143900.0,0.0,18.327759,13.010559,21.26767,21.140991,21.621918,21.203766,18.307953,18.302795,18.302795,37.901154,0.0,0.029365655,0.029365655,0.063631296,25.0,18.300018,0.0,0.0,0.0,1.0902683,9.54197e-21,0.0,85.12869,18.470245,24.83279,96.0,0.07875997,35.234097,241.04137,87.19246,0.0,85.12869,0.12235583,100.0,90.764496,8.330017
45066,22143960.0,0.0,18.323639,13.0164795,21.33554,21.265625,21.622803,21.205353,18.315674,18.306946,18.306946,37.86441,0.0,0.030577606,0.030577606,0.062299043,25.0,18.300018,0.0,0.0,0.0,0.5810644,9.54197e-21,0.0,86.03474,18.72995,25.022861,96.0,0.07871485,34.96799,240.93407,87.6587,0.0,86.03474,0.123455875,100.0,89.96065,8.330017
45067,22144020.0,0.0,18.311554,13.02359,21.39621,21.381134,21.623108,21.206451,18.319397,18.312775,18.312775,35.488068,0.0,0.032428745,0.032428745,0.058312822,25.0,18.300018,0.0,0.0,0.0,-0.34970465,9.54197e-21,0.0,85.92885,20.338936,25.24287,96.0,0.07775705,34.65998,240.86156,88.535126,0.0,85.92885,0.12317337,21.654009,86.248955,8.330017
45068,22144080.0,0.0,18.29834,13.03183,21.43161,21.453766,21.622955,21.207184,18.316162,18.315826,18.315826,28.211761,0.0,0.033109892,0.033109892,0.05663666,25.0,18.300018,0.0,0.0,0.0,-1.0025322,9.54197e-21,0.0,85.268745,21.606827,25.399023,96.0,0.07701123,34.44137,240.81259,89.197914,0.0,85.268745,0.12285873,0.0,84.200874,8.330017
45069,22144140.0,0.0,18.298004,13.041168,21.448303,21.489532,21.62262,21.207794,18.308899,18.314636,18.314636,23.77069,0.0,0.03347493,0.03347493,0.05550804,25.0,18.300018,0.0,0.0,0.0,-0.71430844,9.54197e-21,0.0,84.56322,22.717472,25.457672,96.0,0.07657136,34.359257,240.7801,89.74172,0.0,84.56322,0.12246005,0.0,82.66412,8.330017
45070,22144200.0,0.0,18.305054,13.051575,21.455475,21.505524,21.622223,21.208313,18.304108,18.311005,18.311005,21.357117,0.0,0.033641294,0.033641294,0.054605413,25.0,18.300018,0.0,0.0,0.0,0.0026028464,9.54197e-21,0.0,83.79609,23.77212,25.47102,96.0,0.0761982,34.340572,240.7649,90.201164,0.0,83.79609,0.12189002,0.0,81.35403,8.330017
45071,22144260.0,0.0,18.305634,13.062958,21.457489,21.50882,21.622864,21.210114,18.303772,18.308014,18.308014,20.02063,0.0,0.033665318,0.033665318,0.053849157,25.0,18.300018,0.0,0.0,0.0,0.14462225,9.54197e-21,0.0,83.02733,24.745504,25.502977,96.0,0.07567925,34.295834,240.76537,90.570435,0.0,83.02733,0.12118164,0.0,80.236176,8.330017
45072,22144320.0,0.0,18.301422,13.075348,21.457031,21.5065,21.623505,21.211914,18.30429,18.30658,18.30658,19.277985,0.0,0.033591684,0.033591684,0.05319126,25.0,18.300018,0.0,0.0,0.0,-0.12222165,9.54197e-21,0.0,82.300415,25.609844,25.549368,96.0,0.075053826,34.230885,240.77954,90.84501,0.0,82.300415,0.120376214,0.0,79.28844,8.330017
45073,22144380.0,0.0,18.300415,13.088654,21.455292,21.501251,21.624176,21.213715,18.303406,18.305634,18.305634,18.858856,0.0,0.033455886,0.033455886,0.052603886,25.0,18.300018,0.0,0.0,0.0,-0.17253004,9.54197e-21,0.0,81.64351,26.34395,25.580967,96.0,0.07445182,34.186646,240.80516,91.02524,0.0,81.64351,0.119517006,0.0,78.49374,8.330017
45074,22144440.0,0.0,18.302948,13.102814,21.452942,21.494446,21.624908,21.215576,18.302368,18.304596,18.304596,18.622223,0.0,0.033283602,0.033283602,0.05207334,25.0,18.300018,0.0,0.0,0.0,0.0200659,9.54197e-21,0.0,81.07188,26.936766,25.599352,96.0,0.0738884,34.160908,240.83994,91.11603,0.0,81.07188,0.11864156,0.0,77.838554,8.330017
45075,22144500.0,0.0,18.304413,13.117859,21.450317,21.486816,21.625702,21.217468,18.30249,18.303741,18.303741,18.488068,0.0,0.03309408,0.03309408,0.051592607,25.0,18.300018,0.0,0.0,0.0,0.12426316,9.54197e-21,0.0,80.59255,27.386223,25.623253,96.0,0.073314495,34.127445,240.88155,91.126015,0.0,80.59255,0.11778151,0.0,77.31045,8.330017
45076,22144560.0,0.0,18.303375,13.1336975,21.44812,21.479797,21.62677,21.219727,18.303223,18.303497,18.303497,18.409851,0.0,0.032902,0.032902,0.051158857,25.0,18.300018,0.0,0.0,0.0,0.037863307,9.54197e-21,0.0,80.206276,27.698172,25.65858,96.0,0.07272446,34.077988,240.92767,91.066986,0.0,80.206276,0.11696338,0.0,76.89672,8.330017
45077,22144620.0,0.0,18.302155,13.150299,21.445923,21.472626,21.62793,21.222015,18.303436,18.303497,18.303497,18.364471,0.0,0.032717023,0.032717023,0.050772056,25.0,18.300018,0.0,0.0,0.0,-0.053869843,9.54197e-21,0.0,79.90859,27.883787,25.694376,96.0,0.072168276,34.02787,240.9763,90.95168,0.0,79.90859,0.1162064,0.0,76.585,8.330017
45078,22144680.0,0.0,18.302185,13.167633,21.443756,21.465454,21.62912,21.224335,18.303162,18.303436,18.303436,18.338684,0.0,0.032545265,0.032545265,0.05043213,25.0,18.300018,0.0,0.0,0.0,-0.050862152,9.54197e-21,0.0,79.692856,27.957142,25.724947,96.0,0.07167271,33.985077,241.02577,90.79228,0.0,79.692856,0.11552262,0.0,76.3636,8.330017
45079,22144740.0,0.0,18.303223,13.185638,21.44165,21.458282,21.630371,21.226715,18.302856,18.303223,18.303223,18.323822,0.0,0.032390676,0.032390676,0.050137926,25.0,18.300018,0.0,0.0,0.0,0.020051597,9.54197e-21,0.0,79.55095,27.935194,25.751936,96.0,0.07123575,33.947285,241.0746,90.60107,0.0,79.55095,0.11491915,0.0,76.22068,8.330017
45080,22144800.0,0.0,18.30362,13.204285,21.439575,21.451202,21.631653,21.229126,18.302917,18.30304,18.30304,18.314667,0.0,0.03225548,0.03225548,0.049887013,25.0,18.300018,0.0,0.0,0.0,0.0463485,9.54197e-21,0.0,79.47123,27.84055,25.781506,96.0,0.07083667,33.905895,241.12135,90.3919,0.0,79.47123,0.11439771,0.0,76.14188,8.330017
45081,22144860.0,0.0,18.30365,13.223541,21.438446,21.445984,21.63321,21.231812,18.303192,18.302979,18.302979,18.309814,0.0,0.03213993,0.03213993,0.04967812,25.0,18.300018,0.0,0.0,0.0,0.03512924,9.54197e-21,0.0,79.44804,27.683632,25.814575,96.0,0.070471846,33.859596,241.16551,90.17074,0.0,79.44804,0.11395761,0.0,76.12066,8.330017
45082,22144920.0,0.0,18.3031,13.243347,21.437408,21.440826,21.634796,21.234528,18.303406,18.30304,18.30304,18.307037,0.0,0.03204396,0.03204396,0.049507663,25.0,18.300018,0.0,0.0,0.0,-0.0077707088,9.54197e-21,0.0,79.470085,27.484232,25.849836,96.0,0.07014363,33.810226,241.20619,89.94802,0.0,79.470085,0.11359515,0.0,76.144424,8.330017
