,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45083,22144980.0,0.0,18.302826,13.263672,21.436401,21.43573,21.636383,21.237244,18.303406,18.3031,18.3031,18.305359,0.0,0.03196628,0.03196628,0.04937163,25.0,18.300018,0.0,0.0,0.0,-0.026671462,9.54197e-21,0.0,79.52693,27.258678,25.88357,96.0,0.0698612,33.763004,241.24294,89.73125,0.0,79.52693,0.11330369,0.0,76.20222,8.330017
45084,22145040.0,0.0,18.302948,13.284454,21.435455,21.430695,21.638031,21.23999,18.303284,18.3031,18.3031,18.304321,0.0,0.03190551,0.03190551,0.049266804,25.0,18.300018,0.0,0.0,0.0,-0.017648155,9.54197e-21,0.0,79.61167,27.017134,25.91567,96.0,0.06962143,33.718063,241.27559,89.52452,0.0,79.61167,0.11307728,0.0,76.28698,8.330017
45085,22145100.0,0.0,18.303345,13.305695,21.43451,21.42575,21.639648,21.242737,18.303192,18.30304,18.30304,18.303741,0.0,0.03186053,0.03186053,0.049190793,25.0,18.300018,0.0,0.0,0.0,0.007955456,9.54197e-21,0.0,79.71971,26.766222,25.946838,96.0,0.06941921,33.674427,241.30408,89.33029,0.0,79.71971,0.11291136,0.0,76.39401,8.330017
45086,22145160.0,0.0,18.303925,13.327301,21.434448,21.422577,21.64151,21.245728,18.303253,18.303009,18.303009,18.303406,0.0,0.031829227,0.031829227,0.049138945,25.0,18.300018,0.0,0.0,0.0,0.03543869,9.54197e-21,0.0,79.842285,26.51736,25.979418,96.0,0.06924116,33.628815,241.32843,89.152466,0.0,79.842285,0.11279692,0.0,76.51452,8.330017
45087,22145220.0,0.0,18.303894,13.349274,21.434448,21.419434,21.643372,21.248718,18.303436,18.30304,18.30304,18.303253,0.0,0.03180942,0.03180942,0.049107112,25.0,18.300018,0.0,0.0,0.0,0.02873109,9.54197e-21,0.0,79.97288,26.27767,26.014645,96.0,0.06907818,33.5795,241.34883,88.992645,0.0,79.97288,0.11272549,0.0,76.64216,8.330017
45088,22145280.0,0.0,18.303436,13.3715515,21.434448,21.41632,21.645233,21.251678,18.30362,18.303162,18.303162,18.303253,0.0,0.031800076,0.031800076,0.049093395,25.0,18.300018,0.0,0.0,0.0,-0.0050145295,9.54197e-21,0.0,80.10873,26.049778,26.051613,96.0,0.06893108,33.52774,241.36543,88.851135,0.0,80.10873,0.112693116,0.0,76.77423,8.330017
45089,22145340.0,0.0,18.303223,13.394104,21.434479,21.413208,21.647064,21.25467,18.30362,18.303253,18.303253,18.303284,0.0,0.03179892,0.03179892,0.049093593,25.0,18.300018,0.0,0.0,0.0,-0.019912923,9.54197e-21,0.0,80.24414,25.838472,26.087559,96.0,0.06880453,33.47742,241.37862,88.72813,0.0,80.24414,0.112691045,0.0,76.90532,8.330017
45090,22145400.0,0.0,18.303375,13.41687,21.434479,21.410126,21.648926,21.25763,18.303528,18.303314,18.303314,18.303314,0.0,0.03180464,0.03180464,0.04910538,25.0,18.300018,0.0,0.0,0.0,-0.012337296,9.54197e-21,0.0,80.376465,25.645363,26.12238,96.0,0.06869604,33.428665,241.38867,88.62307,0.0,80.376465,0.11271434,0.0,77.032875,8.330017
45091,22145460.0,0.0,18.304077,13.439819,21.435242,21.40863,21.65094,21.260803,18.303497,18.303314,18.303314,18.303314,0.0,0.031816375,0.031816375,0.049127236,25.0,18.300018,0.0,0.0,0.0,0.025178662,9.54197e-21,0.0,80.50401,25.471233,26.156986,96.0,0.06860055,33.38022,241.3958,88.535446,0.0,80.50401,0.112759665,0.0,77.15535,8.330017
45092,22145520.0,0.0,18.30429,13.462921,21.436035,21.407135,21.652954,21.263947,18.30362,18.303375,18.303375,18.303345,0.0,0.03183211,0.03183211,0.04915564,25.0,18.300018,0.0,0.0,0.0,0.035485543,9.54197e-21,0.0,80.62359,25.3174,26.193985,96.0,0.06850474,33.328423,241.4005,88.46383,0.0,80.62359,0.11281959,0.0,77.26978,8.330017
45093,22145580.0,0.0,18.304108,13.4861145,21.43686,21.40564,21.654968,21.26709,18.303802,18.303467,18.303467,18.303436,0.0,0.03185092,0.03185092,0.049189005,25.0,18.300018,0.0,0.0,0.0,0.018101754,9.54197e-21,0.0,80.734085,25.183565,26.23289,96.0,0.0684083,33.273952,241.40308,88.40702,0.0,80.734085,0.11289063,0.0,77.37515,8.330017
45094,22145640.0,0.0,18.30368,13.509369,21.437622,21.404144,21.656952,21.270203,18.303925,18.303589,18.303589,18.303558,0.0,0.031872217,0.031872217,0.049226336,25.0,18.300018,0.0,0.0,0.0,-0.011130864,9.54197e-21,0.0,80.83482,25.069283,26.272657,96.0,0.06831363,33.21828,241.40372,88.36412,0.0,80.83482,0.11297057,0.0,77.47089,8.330017
45095,22145700.0,0.0,18.303589,13.532654,21.438416,21.402649,21.658936,21.273285,18.303894,18.30368,18.30368,18.30365,0.0,0.03189464,0.03189464,0.049265325,25.0,18.300018,0.0,0.0,0.0,-0.017356511,9.54197e-21,0.0,80.92478,24.97347,26.311213,96.0,0.068225205,33.164303,241.4029,88.33306,0.0,80.92478,0.11305445,0.0,77.55608,8.330017
45096,22145760.0,0.0,18.3042,13.555908,21.43988,21.402618,21.661072,21.27655,18.303833,18.30371,18.30371,18.30368,0.0,0.031917777,0.031917777,0.049305297,25.0,18.300018,0.0,0.0,0.0,0.0139888385,9.54197e-21,0.0,81.00381,24.89537,26.348934,96.0,0.06814084,33.111492,241.40079,88.31295,0.0,81.00381,0.11314071,0.0,77.63066,8.330017
45097,22145820.0,0.0,18.304474,13.579102,21.441376,21.402557,21.663177,21.279816,18.303925,18.303772,18.303772,18.303741,0.0,0.031940795,0.031940795,0.04934484,25.0,18.300018,0.0,0.0,0.0,0.029396817,9.54197e-21,0.0,81.07189,24.833588,26.388344,96.0,0.068049975,33.05632,241.3977,88.30209,0.0,81.07189,0.11322632,0.0,77.69466,8.330017
45098,22145880.0,0.0,18.30426,13.602203,21.44284,21.402496,21.665283,21.28305,18.304077,18.303833,18.303833,18.303802,0.0,0.031963084,0.031963084,0.049382973,25.0,18.300018,0.0,0.0,0.0,0.01341194,9.54197e-21,0.0,81.12946,24.786356,26.429684,96.0,0.06795053,32.998447,241.39394,88.298836,0.0,81.12946,0.11330907,0.0,77.74855,8.330017
45099,22145940.0,0.0,18.304077,13.625153,21.444305,21.402405,21.667358,21.286285,18.304138,18.303925,18.303925,18.303894,0.0,0.03198414,0.03198414,0.049418863,25.0,18.300018,0.0,0.0,0.0,-0.0011981197,9.54197e-21,0.0,81.177505,24.751223,26.470936,96.0,0.067848615,32.94069,241.3898,88.30125,0.0,81.177505,0.113387205,0.0,77.793335,8.330017
45100,22146000.0,0.0,18.303833,13.647888,21.44574,21.402313,21.669434,21.28949,18.304138,18.304016,18.304016,18.303986,0.0,0.032003965,0.032003965,0.049452517,25.0,18.300018,0.0,0.0,0.0,-0.016030198,9.54197e-21,0.0,81.21397,24.731018,26.512197,96.0,0.067743756,32.882923,241.38513,88.31088,0.0,81.21397,0.113460414,0.0,77.827034,8.330017
45101,22146060.0,0.0,18.30423,13.670441,21.447845,21.403595,21.671661,21.292847,18.304047,18.304047,18.304047,18.304016,0.0,0.03202244,0.03202244,0.049483765,25.0,18.300018,0.0,0.0,0.0,0.004993567,9.54197e-21,0.0,81.24334,24.718975,26.55238,96.0,0.06763974,32.826668,241.38036,88.32379,0.0,81.24334,0.113528624,0.0,77.85398,8.330017
45102,22146120.0,0.0,18.304474,13.692688,21.449982,21.404877,21.673859,21.296204,18.304077,18.304047,18.304047,18.304047,0.0,0.03203913,0.03203913,0.04951192,25.0,18.300018,0.0,0.0,0.0,0.018464858,9.54197e-21,0.0,81.26497,24.715412,26.59336,96.0,0.06752904,32.769295,241.37558,88.339676,0.0,81.26497,0.11359018,0.0,77.873604,8.330017
45103,22146180.0,0.0,18.304321,13.71463,21.452087,21.406128,21.676056,21.29953,18.3042,18.304108,18.304108,18.304077,0.0,0.03205399,0.03205399,0.0495369,25.0,18.300018,0.0,0.0,0.0,0.008782936,9.54197e-21,0.0,81.27941,24.719488,26.635624,96.0,0.067409866,32.71013,241.37088,88.35801,0.0,81.27941,0.11364488,0.0,77.88642,8.330017
45104,22146240.0,0.0,18.304016,13.736237,21.454163,21.40738,21.678223,21.302856,18.30423,18.304138,18.304138,18.304138,0.0,0.032066964,0.032066964,0.049558643,25.0,18.300018,0.0,0.0,0.0,-0.009126181,9.54197e-21,0.0,81.2879,24.729258,26.678,96.0,0.06728627,32.650803,241.3664,88.3776,0.0,81.2879,0.113692604,0.0,77.89363,8.330017
45105,22146300.0,0.0,18.303864,13.757416,21.456238,21.4086,21.68039,21.306152,18.3042,18.304169,18.304169,18.304169,0.0,0.032078158,0.032078158,0.04957733,25.0,18.300018,0.0,0.0,0.0,-0.018658202,9.54197e-21,0.0,81.29177,24.74291,26.719448,96.0,0.06716214,32.59277,241.36221,88.39752,0.0,81.29177,0.11373368,0.0,77.896515,8.330017
45106,22146360.0,0.0,18.304108,13.778198,21.458954,21.411133,21.682709,21.309631,18.304108,18.304169,18.304169,18.304169,0.0,0.032087497,0.032087497,0.049592853,25.0,18.300018,0.0,0.0,0.0,-0.004402712,9.54197e-21,0.0,81.290405,24.76123,26.76016,96.0,0.067036726,32.535774,241.35828,88.418144,0.0,81.290405,0.11376789,0.0,77.894485,8.330017
45107,22146420.0,0.0,18.30426,13.798492,21.46167,21.413666,21.684998,21.31311,18.304077,18.304169,18.304169,18.304169,0.0,0.032095123,0.032095123,0.049605466,25.0,18.300018,0.0,0.0,0.0,0.008480828,9.54197e-21,0.0,81.285614,24.781885,26.800846,96.0,0.06690779,32.478817,241.35472,88.43828,0.0,81.285614,0.11379576,0.0,77.889275,8.330017
45108,22146480.0,0.0,18.30426,13.818237,21.464386,21.416168,21.687286,21.316559,18.304077,18.304138,18.304138,18.304138,0.0,0.032101247,0.032101247,0.04961553,25.0,18.300018,0.0,0.0,0.0,0.010749628,9.54197e-21,0.0,81.27849,24.803616,26.841534,96.0,0.06677569,32.421852,241.35153,88.45742,0.0,81.27849,0.11381806,0.0,77.88193,8.330017
45109,22146540.0,0.0,18.303955,13.837463,21.467072,21.41864,21.689575,21.319977,18.304108,18.304138,18.304138,18.304138,0.0,0.032105744,0.032105744,0.049622837,25.0,18.300018,0.0,0.0,0.0,-0.004865158,9.54197e-21,0.0,81.26855,24.826967,26.882732,96.0,0.06663839,32.364174,241.34874,88.475746,0.0,81.26855,0.11383437,0.0,77.87198,8.330017
45110,22146600.0,0.0,18.30365,13.856079,21.469757,21.421112,21.691833,21.323395,18.304047,18.304108,18.304108,18.304108,0.0,0.03210894,0.03210894,0.049627952,25.0,18.300018,0.0,0.0,0.0,-0.020274732,9.54197e-21,0.0,81.25725,24.850262,26.922977,96.0,0.06650175,32.307835,241.34633,88.49264,0.0,81.25725,0.11384587,0.0,77.86081,8.330017
45111,22146660.0,0.0,18.303802,13.874023,21.473022,21.424805,21.694244,21.326996,18.303925,18.304077,18.304077,18.304077,0.0,0.03211093,0.03211093,0.04963104,25.0,18.300018,0.0,0.0,0.0,-0.01062611,9.54197e-21,0.0,81.24491,24.873158,26.9618,96.0,0.06636765,32.25348,241.3443,88.508,0.0,81.24491,0.11385294,0.0,77.84873,8.330017
45112,22146720.0,0.0,18.303894,13.891327,21.476318,21.428497,21.696655,21.330566,18.303864,18.303986,18.303986,18.304016,0.0,0.032111887,0.032111887,0.049632404,25.0,18.300018,0.0,0.0,0.0,0.0018092046,9.54197e-21,0.0,81.23214,24.895092,26.999935,96.0,0.06623385,32.20009,241.34264,88.52171,0.0,81.23214,0.11385622,0.0,77.8363,8.330017
45113,22146780.0,0.0,18.303741,13.907867,21.479584,21.432129,21.699036,21.334137,18.303833,18.303955,18.303955,18.303955,0.0,0.03211163,0.03211163,0.049631745,25.0,18.300018,0.0,0.0,0.0,-0.0037637376,9.54197e-21,0.0,81.219604,24.914833,27.037886,96.0,0.06609822,32.146957,241.34148,88.53284,0.0,81.219604,0.11385505,0.0,77.824196,8.330017
45114,22146840.0,0.0,18.30362,13.923676,21.482819,21.43576,21.701416,21.337646,18.303741,18.303864,18.303864,18.303894,0.0,0.032110453,0.032110453,0.049629573,25.0,18.300018,0.0,0.0,0.0,-0.00725235,9.54197e-21,0.0,81.20844,24.931067,27.07385,96.0,0.06596776,32.09661,241.34079,88.54094,0.0,81.20844,0.11385049,0.0,77.81349,8.330017
45115,22146900.0,0.0,18.303375,13.93866,21.486053,21.439362,21.703766,21.341187,18.30368,18.303802,18.303802,18.303833,0.0,0.032109383,0.032109383,0.04962757,25.0,18.300018,0.0,0.0,0.0,-0.014284228,9.54197e-21,0.0,81.19699,24.94792,27.11027,96.0,0.065835886,32.045624,241.34004,88.54953,0.0,81.19699,0.11384637,0.0,77.80248,8.330017
45116,22146960.0,0.0,18.303253,13.952789,21.489838,21.444122,21.706268,21.34488,18.303558,18.303741,18.303741,18.303741,0.0,0.03210794,0.03210794,0.049624965,25.0,18.300018,0.0,0.0,0.0,-0.017673036,9.54197e-21,0.0,81.186165,24.963253,27.14546,96.0,0.06570758,31.996355,241.3395,88.55683,0.0,81.186165,0.11384087,0.0,77.792114,8.330017
45117,22147020.0,0.0,18.303131,13.966034,21.493652,21.448822,21.70877,21.348572,18.303436,18.30362,18.30362,18.30365,0.0,0.032106172,0.032106172,0.049621824,25.0,18.300018,0.0,0.0,0.0,-0.016740013,9.54197e-21,0.0,81.17621,24.97673,27.179134,96.0,0.06558401,31.949213,241.33916,88.56271,0.0,81.17621,0.1138342,0.0,77.782616,8.330017
45118,22147080.0,0.0,18.302948,13.9783325,21.497437,21.453522,21.711273,21.352264,18.303284,18.303497,18.303497,18.303528,0.0,0.03210414,0.03210414,0.04961826,25.0,18.300018,0.0,0.0,0.0,-0.017333597,9.54197e-21,0.0,81.167206,24.988352,27.21137,96.0,0.06546498,31.904081,241.33902,88.56724,0.0,81.167206,0.113826565,0.0,77.77404,8.330017
45119,22147140.0,0.0,18.302765,13.989685,21.50119,21.45819,21.713745,21.355927,18.303131,18.303375,18.303375,18.303406,0.0,0.032101974,0.032101974,0.049614493,25.0,18.300018,0.0,0.0,0.0,-0.020351455,9.54197e-21,0.0,81.15924,24.998169,27.242037,96.0,0.06535128,31.861147,241.33902,88.57057,0.0,81.15924,0.11381845,0.0,77.766495,8.330017
45120,22147200.0,0.0,18.302551,14.0,21.504944,21.46283,21.716217,21.359558,18.302979,18.303223,18.303223,18.303253,0.0,0.032099783,0.032099783,0.049610704,25.0,18.300018,0.0,0.0,0.0,-0.022825519,9.54197e-21,0.0,81.15233,25.006334,27.270815,96.0,0.06524426,31.82086,241.33914,88.57293,0.0,81.15233,0.11381029,0.0,77.759964,8.330017
45121,22147260.0,0.0,18.30426,14.009216,21.512634,21.472137,21.722473,21.367004,18.302917,18.3031,18.3031,18.303131,0.0,0.03209751,0.03209751,0.0496068,25.0,18.300018,0.0,0.0,0.0,0.0614915,9.54197e-21,0.0,81.14647,25.012806,27.299477,96.0,0.06513745,31.780731,241.33939,88.57422,0.0,81.14647,0.11380184,0.0,77.75447,8.330017
45122,22147320.0,0.0,18.30429,14.017242,21.520538,21.481415,21.72873,21.37445,18.303314,18.3031,18.3031,18.303131,0.0,0.032095224,0.032095224,0.04960287,25.0,18.300018,0.0,0.0,0.0,0.062331855,9.54197e-21,0.0,81.1417,25.01796,27.333912,96.0,0.06500999,31.732521,241.3397,88.57473,0.0,81.1417,0.11379332,0.0,77.75001,8.330017
45123,22147380.0,0.0,18.303162,14.02417,21.528381,21.4906,21.734955,21.381866,18.303589,18.303253,18.303253,18.303253,0.0,0.032093,0.032093,0.049599074,25.0,18.300018,0.0,0.0,0.0,-0.009595064,9.54197e-21,0.0,81.13798,25.021803,27.370886,96.0,0.06487358,31.68076,241.34007,88.574554,0.0,81.13798,0.11378509,0.0,77.74656,8.330017
45124,22147440.0,0.0,18.30191,14.030029,21.536224,21.499756,21.74115,21.389252,18.303467,18.303406,18.303406,18.303375,0.0,0.03209093,0.03209093,0.049595542,25.0,18.300018,0.0,0.0,0.0,-0.08100897,9.54197e-21,0.0,81.13527,25.024296,27.405754,96.0,0.064744964,31.631947,241.3405,88.57376,0.0,81.13527,0.1137774,0.0,77.74408,8.330017
45125,22147500.0,0.0,18.301788,14.034821,21.544006,21.50888,21.747345,21.396606,18.30304,18.303314,18.303314,18.303314,0.0,0.03208909,0.03208909,0.04959243,25.0,18.300018,0.0,0.0,0.0,-0.073032916,9.54197e-21,0.0,81.1334,25.025568,27.433842,96.0,0.064641,31.592623,241.34093,88.57252,0.0,81.1334,0.11377062,0.0,77.7424,8.330017
45126,22147560.0,0.0,18.302643,14.038666,21.552124,21.51886,21.753448,21.4039,18.302551,18.30307,18.30307,18.3031,0.0,0.03208748,0.03208748,0.049589716,25.0,18.300018,0.0,0.0,0.0,-0.0043467134,9.54197e-21,0.0,81.132324,25.025799,27.457005,96.0,0.06455506,31.560192,241.34137,88.570915,0.0,81.132324,0.11376467,0.0,77.74148,8.330017
45127,22147620.0,0.0,18.302917,14.041534,21.560242,21.528809,21.759552,21.411194,18.30249,18.302795,18.302795,18.302856,0.0,0.03208604,0.03208604,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.025120635,9.54197e-21,0.0,81.13191,25.025354,27.481049,96.0,0.064466305,31.526533,241.34178,88.56911,0.0,81.13191,0.11375937,0.0,77.74118,8.330017
45128,22147680.0,0.0,18.302399,14.043518,21.568298,21.538696,21.765656,21.418427,18.30252,18.302673,18.302673,18.302704,0.0,0.03208477,0.03208477,0.049585164,25.0,18.300018,0.0,0.0,0.0,0.0005283226,9.54197e-21,0.0,81.13209,25.024387,27.5065,96.0,0.06437284,31.490898,241.3422,88.56718,0.0,81.13209,0.113754705,0.0,77.74143,8.330017
45129,22147740.0,0.0,18.30191,14.044617,21.576355,21.548523,21.771698,21.42566,18.30246,18.302551,18.302551,18.302582,0.0,0.032083698,0.032083698,0.04958337,25.0,18.300018,0.0,0.0,0.0,-0.02236213,9.54197e-21,0.0,81.13269,25.022995,27.530094,96.0,0.06428639,31.457865,241.34256,88.56522,0.0,81.13269,0.11375076,0.0,77.742096,8.330017
45130,22147800.0,0.0,18.30127,14.044952,21.58435,21.558289,21.77774,21.432861,18.302277,18.30246,18.30246,18.30249,0.0,0.032082826,0.032082826,0.049581923,25.0,18.300018,0.0,0.0,0.0,-0.05486699,9.54197e-21,0.0,81.133804,25.021101,27.552456,96.0,0.06420473,31.426561,241.34291,88.56319,0.0,81.133804,0.11374756,0.0,77.74323,8.330017
45131,22147860.0,0.0,18.302124,14.044495,21.593811,21.57013,21.784882,21.441345,18.301971,18.302307,18.302307,18.302338,0.0,0.032082163,0.032082163,0.04958084,25.0,18.300018,0.0,0.0,0.0,-0.0018518716,9.54197e-21,0.0,81.13524,25.01888,27.570633,96.0,0.06413845,31.401115,241.34322,88.561195,0.0,81.13524,0.11374517,0.0,77.74466,8.330017
45132,22147920.0,0.0,18.30252,14.043304,21.603333,21.581879,21.791992,21.449768,18.30191,18.302155,18.302155,18.302185,0.0,0.03208165,0.03208165,0.049579997,25.0,18.300018,0.0,0.0,0.0,0.030930545,9.54197e-21,0.0,81.13688,25.016598,27.58965,96.0,0.06406943,31.37449,241.34348,88.55932,0.0,81.13688,0.11374329,0.0,77.74629,8.330017
45133,22147980.0,0.0,18.302124,14.041443,21.612793,21.593567,21.799072,21.45819,18.302063,18.302063,18.302063,18.302094,0.0,0.032081254,0.032081254,0.049579356,25.0,18.300018,0.0,0.0,0.0,0.009037904,9.54197e-21,0.0,81.138725,25.014317,27.610779,96.0,0.063993074,31.344908,241.3437,88.55758,0.0,81.138725,0.11374186,0.0,77.74809,8.330017
45134,22148040.0,0.0,18.301392,14.03894,21.622223,21.605194,21.806152,21.466553,18.302094,18.302063,18.302063,18.302094,0.0,0.032080986,0.032080986,0.049578927,25.0,18.300018,0.0,0.0,0.0,-0.032018963,9.54197e-21,0.0,81.140686,25.01204,27.631575,96.0,0.06391816,31.315794,241.3439,88.55598,0.0,81.140686,0.11374089,0.0,77.75,8.330017
45135,22148100.0,0.0,18.301208,14.035858,21.631561,21.6167,21.813171,21.474884,18.30191,18.302002,18.302002,18.302002,0.0,0.032080945,0.032080945,0.04957889,25.0,18.300018,0.0,0.0,0.0,-0.036266726,9.54197e-21,0.0,81.142654,25.009895,27.64821,96.0,0.063858554,31.292507,241.34402,88.554695,0.0,81.142654,0.11374077,0.0,77.75191,8.330017
45136,22148160.0,0.0,18.301392,14.032227,21.641357,21.62918,21.820282,21.483246,18.301697,18.30191,18.30191,18.30191,0.0,0.032080922,0.032080922,0.04957888,25.0,18.300018,0.0,0.0,0.0,-0.01930702,9.54197e-21,0.0,81.14466,25.007706,27.664268,96.0,0.06380106,31.270027,241.34413,88.553406,0.0,81.14466,0.11374072,0.0,77.753845,8.330017
45137,22148220.0,0.0,18.301514,14.028076,21.651123,21.641632,21.827362,21.491577,18.301544,18.301788,18.301788,18.301819,0.0,0.032080986,0.032080986,0.049579017,25.0,18.300018,0.0,0.0,0.0,-0.0038150016,9.54197e-21,0.0,81.14662,25.00566,27.679173,96.0,0.063747846,31.249157,241.34422,88.55229,0.0,81.14662,0.11374098,0.0,77.75573,8.330017
45138,22148280.0,0.0,18.301483,14.023468,21.660828,21.653992,21.834412,21.499908,18.301483,18.301666,18.301666,18.301697,0.0,0.03208112,0.03208112,0.049579263,25.0,18.300018,0.0,0.0,0.0,0.00079263333,9.54197e-21,0.0,81.14851,25.003794,27.693726,96.0,0.06369603,31.228786,241.34428,88.55136,0.0,81.14851,0.1137415,0.0,77.75755,8.330017
45139,22148340.0,0.0,18.30127,14.018463,21.670532,21.66629,21.84143,21.508179,18.301453,18.301575,18.301575,18.301605,0.0,0.032081306,0.032081306,0.049579598,25.0,18.300018,0.0,0.0,0.0,-0.008912576,9.54197e-21,0.0,81.15032,25.002129,27.708176,96.0,0.06364466,31.208553,241.3443,88.5506,0.0,81.15032,0.11374221,0.0,77.759285,8.330017
45140,22148400.0,0.0,18.301056,14.013092,21.680145,21.678497,21.84845,21.516449,18.301392,18.301514,18.301514,18.301514,0.0,0.032081537,0.032081537,0.049580008,25.0,18.300018,0.0,0.0,0.0,-0.016743613,9.54197e-21,0.0,81.15202,25.000647,27.721622,96.0,0.063596964,31.189728,241.34431,88.549995,0.0,81.15202,0.11374308,0.0,77.7609,8.330017
45141,22148460.0,0.0,18.301208,14.007355,21.690216,21.691711,21.855469,21.524689,18.30127,18.301422,18.301422,18.301453,0.0,0.03208181,0.03208181,0.04958048,25.0,18.300018,0.0,0.0,0.0,-0.0065074153,9.54197e-21,0.0,81.153595,24.999353,27.733921,96.0,0.06355347,31.17251,241.3443,88.54954,0.0,81.153595,0.113744095,0.0,77.7624,8.330017
45142,22148520.0,0.0,18.3013,14.001373,21.700226,21.704834,21.862518,21.532928,18.301239,18.30133,18.30133,18.301361,0.0,0.032082096,0.032082096,0.049580976,25.0,18.300018,0.0,0.0,0.0,0.0035260224,9.54197e-21,0.0,81.15503,24.99827,27.745897,96.0,0.06351114,31.155745,241.34425,88.549225,0.0,81.15503,0.11374517,0.0,77.76376,8.330017
45143,22148580.0,0.0,18.301208,13.995148,21.710205,21.717865,21.869507,21.541138,18.301239,18.3013,18.3013,18.3013,0.0,0.03208238,0.03208238,0.049581476,25.0,18.300018,0.0,0.0,0.0,7.310104e-05,9.54197e-21,0.0,81.15633,24.997395,27.758064,96.0,0.06346812,31.13871,241.34421,88.54903,0.0,81.15633,0.11374623,0.0,77.76499,8.330017
45144,22148640.0,0.0,18.301025,13.9887085,21.720154,21.730865,21.876495,21.549316,18.301208,18.301239,18.301239,18.30127,0.0,0.03208267,0.03208267,0.049581967,25.0,18.300018,0.0,0.0,0.0,-0.008315579,9.54197e-21,0.0,81.157486,24.996706,27.769974,96.0,0.06342602,31.122034,241.34415,88.54894,0.0,81.157486,0.1137473,0.0,77.7661,8.330017
45145,22148700.0,0.0,18.300934,13.982147,21.730042,21.743774,21.883423,21.557465,18.301147,18.301208,18.301208,18.301239,0.0,0.032082956,0.032082956,0.04958246,25.0,18.300018,0.0,0.0,0.0,-0.011620839,9.54197e-21,0.0,81.158516,24.996176,27.781105,96.0,0.06338669,31.106451,241.34409,88.54894,0.0,81.158516,0.11374837,0.0,77.76706,8.330017
45146,22148760.0,0.0,18.301208,13.975464,21.740356,21.75769,21.890442,21.565643,18.301086,18.301178,18.301178,18.301178,0.0,0.032083236,0.032083236,0.049582936,25.0,18.300018,0.0,0.0,0.0,0.00467429,9.54197e-21,0.0,81.15941,24.995792,27.791496,96.0,0.06335001,31.091902,241.34401,88.54902,0.0,81.15941,0.113749415,0.0,77.76791,8.330017
45147,22148820.0,0.0,18.3013,13.9687195,21.750671,21.771545,21.89743,21.573792,18.301086,18.301117,18.301117,18.301147,0.0,0.03208349,0.03208349,0.049583364,25.0,18.300018,0.0,0.0,0.0,0.011597487,9.54197e-21,0.0,81.16018,24.99557,27.802494,96.0,0.06331111,31.07651,241.34393,88.549164,0.0,81.16018,0.113750346,0.0,77.76864,8.330017
45148,22148880.0,0.0,18.301178,13.961945,21.760925,21.785309,21.904388,21.58191,18.301147,18.301117,18.301117,18.301147,0.0,0.032083713,0.032083713,0.049583744,25.0,18.300018,0.0,0.0,0.0,0.002823721,9.54197e-21,0.0,81.16084,24.995493,27.814255,96.0,0.063269384,31.060043,241.34386,88.54936,0.0,81.16084,0.113751166,0.0,77.76926,8.330017
45149,22148940.0,0.0,18.301025,13.9552,21.771149,21.799011,21.911346,21.589996,18.301178,18.301147,18.301147,18.301147,0.0,0.03208391,0.03208391,0.049584083,25.0,18.300018,0.0,0.0,0.0,-0.007203774,9.54197e-21,0.0,81.161415,24.995512,27.825912,96.0,0.063227996,31.043724,241.34378,88.54959,0.0,81.161415,0.11375191,0.0,77.76979,8.330017
45150,22149000.0,0.0,18.301025,13.948547,21.78125,21.81253,21.918213,21.598022,18.301147,18.301147,18.301147,18.301147,0.0,0.032084063,0.032084063,0.049584333,25.0,18.300018,0.0,0.0,0.0,-0.005794048,9.54197e-21,0.0,81.16181,24.99567,27.836767,96.0,0.06318938,31.028526,241.34372,88.54984,0.0,81.16181,0.113752455,0.0,77.770164,8.330017
45151,22149060.0,0.0,18.301636,13.941986,21.792633,21.829102,21.925201,21.60608,18.301147,18.301147,18.301147,18.301147,0.0,0.03208422,0.03208422,0.049584594,25.0,18.300018,0.0,0.0,0.0,0.020820111,9.54197e-21,0.0,81.16225,24.995821,27.848164,96.0,0.063148834,31.012573,241.34364,88.550095,0.0,81.16225,0.113753036,0.0,77.77057,8.330017
45152,22149120.0,0.0,18.30185,13.935577,21.804047,21.845581,21.93216,21.614105,18.30127,18.301178,18.301178,18.301178,0.0,0.03208433,0.03208433,0.049584776,25.0,18.300018,0.0,0.0,0.0,0.03138369,9.54197e-21,0.0,81.16262,24.996069,27.861544,96.0,0.06310106,30.993837,241.34358,88.55036,0.0,81.16262,0.11375344,0.0,77.77091,8.330017
45153,22149180.0,0.0,18.301697,13.929382,21.8154,21.861969,21.939117,21.622131,18.301422,18.30127,18.30127,18.301239,0.0,0.0320844,0.0320844,0.049584895,25.0,18.300018,0.0,0.0,0.0,0.017385818,9.54197e-21,0.0,81.16296,24.996382,27.876654,96.0,0.06304702,30.972687,241.34352,88.55062,0.0,81.16296,0.1137537,0.0,77.77123,8.330017
45154,22149240.0,0.0,18.301361,13.923462,21.826721,21.878265,21.946014,21.630096,18.301544,18.301361,18.301361,18.301361,0.0,0.032084446,0.032084446,0.049584962,25.0,18.300018,0.0,0.0,0.0,-0.007913357,9.54197e-21,0.0,81.163284,24.996725,27.892632,96.0,0.0629898,30.950317,241.34348,88.550865,0.0,81.163284,0.113753855,0.0,77.77154,8.330017
45155,22149300.0,0.0,18.3013,13.917786,21.837982,21.89447,21.952911,21.638062,18.301544,18.301453,18.301453,18.301422,0.0,0.032084484,0.032084484,0.04958502,25.0,18.300018,0.0,0.0,0.0,-0.013202194,9.54197e-21,0.0,81.16358,24.997034,27.90772,96.0,0.06293575,30.92919,241.34341,88.55108,0.0,81.16358,0.11375398,0.0,77.77183,8.330017
45156,22149360.0,0.0,18.302032,13.912476,21.85022,21.913055,21.9599,21.645996,18.301514,18.301483,18.301483,18.301453,0.0,0.032084506,0.032084506,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.02286013,9.54197e-21,0.0,81.16388,24.997326,27.922436,96.0,0.06288301,30.90859,241.34337,88.55128,0.0,81.16388,0.11375407,0.0,77.7721,8.330017
45157,22149420.0,0.0,18.302338,13.907532,21.862457,21.931519,21.966858,21.65387,18.301666,18.301514,18.301514,18.301514,0.0,0.03208449,0.03208449,0.049585026,25.0,18.300018,0.0,0.0,0.0,0.03804042,9.54197e-21,0.0,81.16418,24.997667,27.939644,96.0,0.06282123,30.884495,241.34334,88.55146,0.0,81.16418,0.113754004,0.0,77.77239,8.330017
45158,22149480.0,0.0,18.302124,13.903015,21.874634,21.94989,21.973785,21.661774,18.30188,18.301636,18.301636,18.301605,0.0,0.032084443,0.032084443,0.049584933,25.0,18.300018,0.0,0.0,0.0,0.018314492,9.54197e-21,0.0,81.1645,24.998028,27.959373,96.0,0.06275035,30.856878,241.3433,88.55161,0.0,81.1645,0.11375382,0.0,77.7727,8.330017
45159,22149540.0,0.0,18.301971,13.898956,21.88678,21.96817,21.980682,21.669617,18.302032,18.301758,18.301758,18.301727,0.0,0.032084383,0.032084383,0.04958483,25.0,18.300018,0.0,0.0,0.0,0.0022939222,9.54197e-21,0.0,81.164856,24.998344,27.979492,96.0,0.06267803,30.82871,241.34328,88.55173,0.0,81.164856,0.113753594,0.0,77.77304,8.330017
45160,22149600.0,0.0,18.301758,13.895416,21.898834,21.986328,21.98758,21.67743,18.302063,18.30188,18.30188,18.30185,0.0,0.032084312,0.032084312,0.0495847,25.0,18.300018,0.0,0.0,0.0,-0.015932495,9.54197e-21,0.0,81.165245,24.998623,28.000286,96.0,0.06260325,30.799597,241.34326,88.55181,0.0,81.165245,0.113753326,0.0,77.773415,8.330017
45161,22149660.0,0.0,18.302582,13.892456,21.911865,22.006805,21.994568,21.685242,18.302032,18.30194,18.30194,18.30194,0.0,0.032084245,0.032084245,0.04958459,25.0,18.300018,0.0,0.0,0.0,0.02427078,9.54197e-21,0.0,81.16566,24.998825,28.02014,96.0,0.06253185,30.771805,241.34323,88.55186,0.0,81.16566,0.11375309,0.0,77.77382,8.330017
45162,22149720.0,0.0,18.30304,13.890076,21.924927,22.027191,22.001526,21.692993,18.302185,18.302032,18.302032,18.302002,0.0,0.032084156,0.032084156,0.049584437,25.0,18.300018,0.0,0.0,0.0,0.045408595,9.54197e-21,0.0,81.166115,24.999046,28.04266,96.0,0.062450822,30.740276,241.34322,88.55189,0.0,81.166115,0.11375275,0.0,77.77426,8.330017
45163,22149780.0,0.0,18.302887,13.888336,21.937897,22.047455,22.008453,21.700745,18.30246,18.302155,18.302155,18.302124,0.0,0.032084037,0.032084037,0.04958422,25.0,18.300018,0.0,0.0,0.0,0.026808323,9.54197e-21,0.0,81.16663,24.999289,28.068504,96.0,0.062357783,30.704096,241.3432,88.551895,0.0,81.16663,0.11375229,0.0,77.77476,8.330017
45164,22149840.0,0.0,18.302582,13.887268,21.950836,22.067627,22.01538,21.708466,18.302643,18.302338,18.302338,18.302307,0.0,0.032083906,0.032083906,0.049583998,25.0,18.300018,0.0,0.0,0.0,-0.00026023807,9.54197e-21,0.0,81.167206,24.999483,28.095665,96.0,0.062259976,30.66607,241.3432,88.55187,0.0,81.167206,0.11375181,0.0,77.775314,8.330017
45165,22149900.0,0.0,18.302643,13.886963,21.963593,22.087524,22.022217,21.716125,18.302673,18.30243,18.30243,18.302399,0.0,0.032083802,0.032083802,0.049583822,25.0,18.300018,0.0,0.0,0.0,-0.00067591405,9.54197e-21,0.0,81.167915,24.999529,28.12298,96.0,0.062161643,30.627829,241.34319,88.55178,0.0,81.167915,0.11375143,0.0,77.77599,8.330017
45166,22149960.0,0.0,18.303497,13.887421,21.978058,22.11145,22.029236,21.723755,18.302734,18.302551,18.302551,18.30252,0.0,0.032083686,0.032083686,0.049583625,25.0,18.300018,0.0,0.0,0.0,0.03063017,9.54197e-21,0.0,81.168594,24.999609,28.150654,96.0,0.062061995,30.589087,241.34319,88.551704,0.0,81.168594,0.113751,0.0,77.77666,8.330017
45167,22150020.0,0.0,18.304108,13.888702,21.992554,22.135254,22.036224,21.731384,18.302979,18.302704,18.302704,18.302673,0.0,0.032083552,0.032083552,0.04958339,25.0,18.300018,0.0,0.0,0.0,0.05815172,9.54197e-21,0.0,81.169334,24.999704,28.18166,96.0,0.061950307,30.54568,241.34317,88.55161,0.0,81.169334,0.113750495,0.0,77.77738,8.330017
45168,22150080.0,0.0,18.304077,13.890839,22.006989,22.158905,22.043182,21.738983,18.303314,18.302917,18.302917,18.302887,0.0,0.03208339,0.03208339,0.049583107,25.0,18.300018,0.0,0.0,0.0,0.045525394,9.54197e-21,0.0,81.17016,24.999813,28.216454,96.0,0.061824914,30.496964,241.34317,88.5515,0.0,81.17016,0.113749884,0.0,77.778175,8.330017
45169,22150140.0,0.0,18.30365,13.89389,22.021332,22.182465,22.05011,21.746552,18.30362,18.303192,18.303192,18.303131,0.0,0.032083213,0.032083213,0.049582805,25.0,18.300018,0.0,0.0,0.0,0.0058525717,9.54197e-21,0.0,81.17106,24.9999,28.25408,96.0,0.061689306,30.444288,241.34317,88.55136,0.0,81.17106,0.113749236,0.0,77.77905,8.330017
45170,22150200.0,0.0,18.30362,13.897888,22.035583,22.20581,22.057037,21.75409,18.30368,18.303375,18.303375,18.303314,0.0,0.032083068,0.032083068,0.049582563,25.0,18.300018,0.0,0.0,0.0,-0.001620377,9.54197e-21,0.0,81.17207,24.999857,28.291336,96.0,0.061555047,30.392132,241.34317,88.55118,0.0,81.17207,0.11374871,0.0,77.78003,8.330017
45171,22150260.0,0.0,18.304565,13.902893,22.051056,22.232056,22.064087,21.761566,18.303741,18.303528,18.303528,18.303467,0.0,0.032082934,0.032082934,0.04958233,25.0,18.300018,0.0,0.0,0.0,0.03622939,9.54197e-21,0.0,81.17312,24.99979,28.329054,96.0,0.06141911,30.339325,241.34315,88.550995,0.0,81.17312,0.11374819,0.0,77.78104,8.330017
45172,22150320.0,0.0,18.305084,13.908936,22.066528,22.258179,22.071106,21.769012,18.304047,18.30368,18.30368,18.30365,0.0,0.032082777,0.032082777,0.04958206,25.0,18.300018,0.0,0.0,0.0,0.05752046,9.54197e-21,0.0,81.17422,24.999752,28.370466,96.0,0.061269812,30.281343,241.34315,88.5508,0.0,81.17422,0.11374761,0.0,77.78211,8.330017
45173,22150380.0,0.0,18.304962,13.916046,22.08191,22.28415,22.078094,21.776459,18.304382,18.303925,18.303925,18.303894,0.0,0.032082602,0.032082602,0.04958176,25.0,18.300018,0.0,0.0,0.0,0.035677906,9.54197e-21,0.0,81.175415,24.999723,28.415936,96.0,0.061105844,30.21769,241.34314,88.55059,0.0,81.175415,0.113746956,0.0,77.783264,8.330017
45174,22150440.0,0.0,18.30487,13.924286,22.09726,22.309967,22.085083,21.783875,18.304657,18.304169,18.304169,18.304108,0.0,0.032082435,0.032082435,0.04958147,25.0,18.300018,0.0,0.0,0.0,0.017041998,9.54197e-21,0.0,81.17669,24.999651,28.462967,96.0,0.060936227,30.151844,241.34314,88.55037,0.0,81.17669,0.11374633,0.0,77.78449,8.330017
45175,22150500.0,0.0,18.304718,13.933716,22.112488,22.335663,22.092041,21.79126,18.30481,18.304443,18.304443,18.304382,0.0,0.032082267,0.032082267,0.049581192,25.0,18.300018,0.0,0.0,0.0,-0.006261701,9.54197e-21,0.0,81.17804,24.999533,28.511932,96.0,0.060759623,30.083296,241.34312,88.55012,0.0,81.17804,0.11374573,0.0,77.785805,8.330017
45176,22150560.0,0.0,18.305756,13.944366,22.128876,22.364044,22.099152,21.798584,18.30487,18.304626,18.304626,18.304565,0.0,0.032082133,0.032082133,0.049580958,25.0,18.300018,0.0,0.0,0.0,0.039303068,9.54197e-21,0.0,81.17947,24.999342,28.560787,96.0,0.060583416,30.0149,241.34311,88.549866,0.0,81.17947,0.11374523,0.0,77.78717,8.330017
45177,22150620.0,0.0,18.306366,13.956268,22.145233,22.392242,22.106262,21.805908,18.305145,18.30481,18.30481,18.30478,0.0,0.03208198,0.03208198,0.049580697,25.0,18.300018,0.0,0.0,0.0,0.064130135,9.54197e-21,0.0,81.18095,24.999184,28.613667,96.0,0.060392633,29.940868,241.3431,88.54961,0.0,81.18095,0.113744654,0.0,77.78861,8.330017
45178,22150680.0,0.0,18.306305,13.969482,22.161499,22.420319,22.113312,21.813171,18.305603,18.305084,18.305084,18.305023,0.0,0.0320818,0.0320818,0.0495804,25.0,18.300018,0.0,0.0,0.0,0.043588553,9.54197e-21,0.0,81.18252,24.999062,28.671371,96.0,0.06018438,29.860079,241.34308,88.54935,0.0,81.18252,0.113744,0.0,77.79012,8.330017
45179,22150740.0,0.0,18.30606,13.984039,22.177704,22.448212,22.120361,21.820435,18.305908,18.30539,18.30539,18.305298,0.0,0.03208163,0.03208163,0.0495801,25.0,18.300018,0.0,0.0,0.0,0.012928768,9.54197e-21,0.0,81.18417,24.998909,28.731686,96.0,0.059966672,29.77564,241.34305,88.549065,0.0,81.18417,0.113743365,0.0,77.79172,8.330017
45180,22150800.0,0.0,18.306183,14.0,22.193726,22.475769,22.12735,21.827637,18.30603,18.305603,18.305603,18.305511,0.0,0.032081503,0.032081503,0.04957988,25.0,18.300018,0.0,0.0,0.0,0.010768738,9.54197e-21,0.0,81.18598,24.998657,28.79424,96.0,0.059740856,29.688063,241.34302,88.54878,0.0,81.18598,0.11374288,0.0,77.793465,8.330017
45181,22150860.0,0.0,18.309967,14.017487,22.21762,22.513184,22.141663,21.84198,18.306366,18.305847,18.305847,18.305786,0.0,0.03208134,0.03208134,0.049579605,25.0,18.300018,0.0,0.0,0.0,0.16555308,9.54197e-21,0.0,81.18777,24.998466,28.858885,96.0,0.05950751,29.597563,241.34299,88.54849,0.0,81.18777,0.113742284,0.0,77.79519,8.330017
45182,22150920.0,0.0,18.311188,14.036591,22.241913,22.550385,22.155914,21.856262,18.307556,18.306396,18.306396,18.306305,0.0,0.032081056,0.032081056,0.049579106,25.0,18.300018,0.0,0.0,0.0,0.20597748,9.54197e-21,0.0,81.189674,24.998514,28.939304,96.0,0.0592169,29.484976,241.34296,88.54821,0.0,81.189674,0.11374122,0.0,77.79703,8.330017
45183,22150980.0,0.0,18.309692,14.057251,22.266083,22.587402,22.170135,21.870514,18.308746,18.30719,18.30719,18.307037,0.0,0.032080688,0.032080688,0.04957847,25.0,18.300018,0.0,0.0,0.0,0.07624525,9.54197e-21,0.0,81.191765,24.998627,29.032034,96.0,0.058881648,29.355154,241.34294,88.547874,0.0,81.191765,0.11373985,0.0,77.79905,8.330017
45184,22151040.0,0.0,18.307678,14.079407,22.29013,22.624237,22.184326,21.884735,18.309265,18.308075,18.308075,18.307892,0.0,0.032080334,0.032080334,0.049577866,25.0,18.300018,0.0,0.0,0.0,-0.0783873,9.54197e-21,0.0,81.19404,24.998579,29.128296,96.0,0.058533613,29.220387,241.34291,88.54746,0.0,81.19404,0.11373854,0.0,77.801254,8.330017
45185,22151100.0,0.0,18.308136,14.103027,22.314087,22.660889,22.198456,21.898895,18.309052,18.308563,18.308563,18.30841,0.0,0.032080103,0.032080103,0.049577475,25.0,18.300018,0.0,0.0,0.0,-0.062394254,9.54197e-21,0.0,81.19643,24.998219,29.21743,96.0,0.058211446,29.095596,241.34288,88.547005,0.0,81.19643,0.11373768,0.0,77.80356,8.330017
45186,22151160.0,0.0,18.310577,14.128021,22.338776,22.699646,22.212372,21.912659,18.308807,18.308716,18.308716,18.308594,0.0,0.032079943,0.032079943,0.049577214,25.0,18.300018,0.0,0.0,0.0,0.07951808,9.54197e-21,0.0,81.19889,24.997702,29.303535,96.0,0.05790031,28.975048,241.34283,88.54654,0.0,81.19889,0.11373711,0.0,77.80593,8.330017
45187,22151220.0,0.0,18.311462,14.154327,22.363373,22.73822,22.226288,21.926392,18.309357,18.308868,18.308868,18.308777,0.0,0.032079745,0.032079745,0.04957687,25.0,18.300018,0.0,0.0,0.0,0.1215178,9.54197e-21,0.0,81.20142,24.997297,29.398521,96.0,0.05755698,28.842072,241.34277,88.54609,0.0,81.20142,0.11373636,0.0,77.80838,8.330017
45188,22151280.0,0.0,18.31076,14.181946,22.387878,22.77658,22.240112,21.940094,18.309998,18.309235,18.309235,18.309143,0.0,0.032079514,0.032079514,0.04957648,25.0,18.300018,0.0,0.0,0.0,0.055229027,9.54197e-21,0.0,81.20407,24.996925,29.501572,96.0,0.05718444,28.6978,241.34271,88.54562,0.0,81.20407,0.113735504,0.0,77.81093,8.330017
45189,22151340.0,0.0,18.309998,14.210754,22.412231,22.814728,22.253937,21.953735,18.310394,18.309631,18.309631,18.30954,0.0,0.03207932,0.03207932,0.049576145,25.0,18.300018,0.0,0.0,0.0,-0.012948289,9.54197e-21,0.0,81.206825,24.996468,29.606659,96.0,0.05680458,28.550678,241.34265,88.54514,0.0,81.206825,0.11373478,0.0,77.81358,8.330017
45190,22151400.0,0.0,18.309967,14.240753,22.436493,22.852692,22.26767,21.967316,18.310364,18.309998,18.309998,18.309906,0.0,0.03207918,0.03207918,0.049575914,25.0,18.300018,0.0,0.0,0.0,-0.027691705,9.54197e-21,0.0,81.20965,24.995884,29.710773,96.0,0.056428336,28.404919,241.34258,88.544655,0.0,81.20965,0.113734275,0.0,77.81631,8.330017
45191,22151460.0,0.0,18.312103,14.271851,22.463226,22.895844,22.282135,21.981476,18.310364,18.31015,18.31015,18.31009,0.0,0.032079097,0.032079097,0.04957578,25.0,18.300018,0.0,0.0,0.0,0.07921237,9.54197e-21,0.0,81.21252,24.995232,29.81392,96.0,0.056055687,28.260513,241.34248,88.54419,0.0,81.21252,0.11373398,0.0,77.81906,8.330017
45192,22151520.0,0.0,18.312958,14.304016,22.48999,22.938782,22.29654,21.995544,18.310852,18.310394,18.310394,18.310333,0.0,0.032078985,0.032078985,0.049575593,25.0,18.300018,0.0,0.0,0.0,0.11508189,9.54197e-21,0.0,81.215416,24.994667,29.924706,96.0,0.05565543,28.105412,241.34239,88.54374,0.0,81.215416,0.11373357,0.0,77.82185,8.330017
45193,22151580.0,0.0,18.312164,14.337158,22.516632,22.981476,22.310883,22.009613,18.311554,18.31076,18.31076,18.3107,0.0,0.032078847,0.032078847,0.049575355,25.0,18.300018,0.0,0.0,0.0,0.046392113,9.54197e-21,0.0,81.21838,24.994164,30.043587,96.0,0.05522595,27.93898,241.34229,88.5433,0.0,81.21838,0.113733046,0.0,77.824715,8.330017
45194,22151640.0,0.0,18.31137,14.371277,22.543121,23.023987,22.325195,22.02362,18.31192,18.311188,18.311188,18.311096,0.0,0.032078743,0.032078743,0.049575184,25.0,18.300018,0.0,0.0,0.0,-0.022029387,9.54197e-21,0.0,81.221405,24.993591,30.163939,96.0,0.054791305,27.770489,241.34218,88.542854,0.0,81.221405,0.11373267,0.0,77.827614,8.330017
45195,22151700.0,0.0,18.311554,14.40625,22.569336,23.065887,22.339386,22.037506,18.31192,18.311401,18.311401,18.31131,0.0,0.03207874,0.03207874,0.049575184,25.0,18.300018,0.0,0.0,0.0,-0.015904618,9.54197e-21,0.0,81.22444,24.992966,30.282942,96.0,0.054361593,27.603882,241.34203,88.54249,0.0,81.22444,0.11373266,0.0,77.83053,8.330017
45196,22151760.0,0.0,18.312286,14.442078,22.59665,23.110718,22.353577,22.051117,18.31189,18.311615,18.311615,18.311554,0.0,0.032078724,0.032078724,0.049575165,25.0,18.300018,0.0,0.0,0.0,0.008407387,9.54197e-21,0.0,81.227486,24.992308,30.401724,96.0,0.053933248,27.437588,241.34189,88.54209,0.0,81.227486,0.11373261,0.0,77.83346,8.330017
45197,22151820.0,0.0,18.313263,14.478668,22.623901,23.155273,22.367737,22.064697,18.312042,18.311798,18.311798,18.311737,0.0,0.032078736,0.032078736,0.049575187,25.0,18.300018,0.0,0.0,0.0,0.058282822,9.54197e-21,0.0,81.230515,24.991634,30.522755,96.0,0.05349677,27.26814,241.34174,88.54172,0.0,81.230515,0.11373266,0.0,77.836365,8.330017
45198,22151880.0,0.0,18.313171,14.515991,22.650848,23.19925,22.381775,22.078186,18.312256,18.311981,18.311981,18.31192,0.0,0.032078765,0.032078765,0.049575243,25.0,18.300018,0.0,0.0,0.0,0.045458857,9.54197e-21,0.0,81.23351,24.99107,30.650026,96.0,0.05303778,27.089966,241.34157,88.54142,0.0,81.23351,0.11373277,0.0,77.83924,8.330017
45199,22151940.0,0.0,18.313202,14.553986,22.677826,23.243347,22.395844,22.091675,18.312561,18.312195,18.312195,18.312134,0.0,0.032078788,0.032078788,0.049575284,25.0,18.300018,0.0,0.0,0.0,0.034686703,9.54197e-21,0.0,81.23652,24.990469,30.77677,96.0,0.052581448,26.912525,241.3414,88.5411,0.0,81.23652,0.11373286,0.0,77.842125,8.330017
45200,22152000.0,0.0,18.313232,14.59259,22.704712,23.287231,22.409851,22.105103,18.312836,18.312408,18.312408,18.312347,0.0,0.032078836,0.032078836,0.04957537,25.0,18.300018,0.0,0.0,0.0,0.023139503,9.54197e-21,0.0,81.2395,24.989841,30.906027,96.0,0.052116115,26.731564,241.34122,88.54079,0.0,81.2395,0.113733046,0.0,77.844986,8.330017
45201,22152060.0,0.0,18.313507,14.631744,22.732452,23.333405,22.423859,22.118256,18.31305,18.312653,18.312653,18.312592,0.0,0.0320789,0.0320789,0.04957548,25.0,18.300018,0.0,0.0,0.04921901,0.025136817,9.54197e-21,0.0,81.24246,24.98922,31.037336,96.0,0.05164376,26.54773,241.34103,88.5405,0.0,81.24246,0.113733284,0.0,77.847824,8.330017
45202,22152120.0,0.0,18.314362,14.671417,22.761444,23.379333,22.437836,22.131348,18.313263,18.312836,18.312836,18.312775,0.0,0.03201899,0.03201899,0.04977103,25.0,18.300018,0.0,0.0,0.73934686,0.049463186,9.54197e-21,0.0,81.256355,24.908203,31.170717,96.0,0.051199798,26.360998,241.33977,88.51543,0.0,81.256355,0.11380861,0.0,77.99294,8.330017
45203,22152180.0,0.0,18.31604,14.711517,22.793427,23.424774,22.451782,22.14444,18.31372,18.313019,18.313019,18.312958,0.0,0.031868026,0.031868026,0.050364893,25.0,18.300018,0.0,0.0,1.8816538,0.113617614,9.54197e-21,0.0,81.34445,24.634338,31.30944,96.0,0.050838426,26.166784,241.33301,88.44134,0.0,81.34445,0.11410021,0.0,78.45639,8.330017
45204,22152240.0,0.0,18.317108,14.752014,22.828003,23.469543,22.46579,22.157593,18.314545,18.313324,18.313324,18.313232,0.0,0.031653635,0.031653635,0.051338088,25.0,18.300018,0.0,0.0,3.4678452,0.1304161,9.54197e-21,0.0,81.53696,24.170696,31.458483,96.0,0.050556634,25.958126,241.31757,88.32973,0.0,81.53696,0.114643194,0.0,79.24659,8.330017
45205,22152300.0,0.0,18.317749,14.792816,22.865448,23.513428,22.479858,22.170776,18.315552,18.313812,18.313812,18.31372,0.0,0.031378202,0.031378202,0.052722845,25.0,18.300018,0.0,0.0,5.4888906,0.11029442,9.54197e-21,0.0,81.85776,23.510891,31.618088,96.0,0.050370056,25.734674,241.2904,88.18754,0.0,81.85776,0.11547751,0.0,80.4157,8.330017
45206,22152360.0,0.0,18.31903,14.833923,22.90689,23.55899,22.49411,22.183807,18.316467,18.314423,18.314423,18.314362,0.0,0.031048799,0.031048799,0.05453843,25.0,18.300018,0.0,0.0,7.9743176,0.11954982,9.54197e-21,0.0,82.33426,22.662594,31.78669,96.0,0.050296064,25.498634,241.24811,88.0266,0.0,82.33426,0.11663386,0.0,82.017105,8.330017
45207,22152420.0,0.0,18.320374,14.875244,22.951294,23.603119,22.508484,22.19696,18.317444,18.315094,18.315094,18.315063,0.0,0.030667773,0.030667773,0.056806836,25.0,18.300018,0.0,0.0,10.891772,0.13742138,9.54197e-21,0.0,82.99472,21.642855,31.965382,96.0,0.050336987,25.248468,241.18747,87.86056,0.0,82.99472,0.11813204,0.0,84.10355,8.330017
45208,22152480.0,0.0,18.321442,14.916748,22.998596,23.645538,22.52301,22.210236,18.318542,18.315857,18.315857,18.315918,0.0,0.030217336,0.030217336,0.059550412,25.0,18.300018,0.0,0.0,14.242365,0.13680364,9.54197e-21,0.0,83.866684,20.467886,32.15571,96.0,0.05048769,24.982012,241.10632,87.69947,0.0,83.866684,0.11998267,0.0,86.71365,8.330017
45209,22152540.0,0.0,18.322235,14.9583435,23.048126,23.686035,22.53769,22.223663,18.31961,18.31668,18.31668,18.316895,0.0,0.029712724,0.029712724,0.06272299,25.0,18.300018,0.0,0.0,17.972748,0.11934763,9.54197e-21,0.0,84.97299,19.201231,32.356483,96.0,0.050726358,24.700926,241.00441,87.56356,0.0,84.97299,0.1221346,0.0,89.845,8.330017
45210,22152600.0,0.0,18.322876,15.0,23.099274,23.724304,22.552582,22.237274,18.320557,18.317535,18.317535,18.317932,0.0,0.029151298,0.029151298,0.066278435,25.0,18.300018,0.0,0.0,22.07011,0.099400334,9.54197e-21,0.0,86.34897,17.889616,32.566032,96.0,0.051042806,24.407557,240.88077,87.4707,0.0,86.34897,0.12456097,0.0,93.55004,8.330017
45211,22152660.0,0.0,18.323242,15.0416565,23.15155,23.761414,22.56778,22.250793,18.32138,18.31842,18.31842,18.319,0.0,0.02855817,0.02855817,0.07008279,25.0,18.300018,0.0,0.0,26.551682,0.076650105,9.54197e-21,0.0,88.01662,16.610723,32.783722,96.0,0.051408023,24.102787,240.73587,87.448235,0.0,88.01662,0.12719989,0.0,97.8231,8.330017
45212,22152720.0,0.0,18.31372,15.083252,23.180267,23.796722,22.583038,22.264343,18.32138,18.319458,18.319458,18.32013,0.0,0.029013934,0.029013934,0.07137805,25.0,18.300018,0.0,0.0,31.363089,-0.40073034,9.54197e-21,0.0,89.688545,16.068571,33.0004,96.0,0.051563337,23.799438,240.58438,87.736755,0.0,89.688545,0.1293935,0.0,99.90857,8.330017
45213,22152780.0,0.0,18.30841,15.124756,23.193329,23.831604,22.59784,22.277496,18.317657,18.31961,18.31961,18.319885,0.0,0.029963622,0.029963622,0.071141556,25.0,18.300018,0.0,0.0,36.520515,-0.66295576,9.54197e-21,0.0,90.73439,16.157007,33.166515,96.0,0.051668495,23.566875,240.44118,88.25807,0.0,90.73439,0.13106503,0.0,99.98317,8.330017
45214,22152840.0,1.0,18.321777,15.166077,23.211395,23.865997,22.612152,22.290253,18.313904,18.317993,18.317993,18.317657,0.0,0.031012267,0.031012267,0.07226428,33.333332,18.300018,0.0,0.0,42.020115,0.28810686,9.54197e-21,0.0,91.27886,16.774569,33.283184,96.0,0.052633192,23.403543,240.1468,89.53674,0.0,91.27886,0.13428997,0.0,100.00019,8.330017
45215,22152900.0,1.0,18.329712,15.207184,23.23471,23.899017,22.625946,22.30252,18.316345,18.3172,18.3172,18.316772,0.0,0.032060217,0.032060217,0.07465146,41.666668,18.300018,0.0,0.0,47.8426,0.7964225,9.54197e-21,0.0,91.2972,17.874056,33.45367,96.0,0.053923972,23.164862,239.74596,91.469185,0.0,91.2972,0.13877255,0.0,100.00032,8.330017
45216,22152960.0,1.0,18.327026,15.248016,23.263763,23.931366,22.639221,22.313995,18.321167,18.31894,18.31894,18.31897,0.0,0.03305658,0.03305658,0.07828547,50.0,18.300018,0.0,0.0,54.021103,0.35809273,9.54197e-21,0.0,90.786865,19.473679,33.693768,96.0,0.05540363,22.828726,239.28232,94.04467,0.0,90.786865,0.14439377,0.0,100.00002,8.330017
45217,22153020.0,2.0,18.327484,15.288483,23.296967,23.960754,22.652039,22.325043,18.323364,18.321594,18.321594,18.3219,0.0,0.034058474,0.034058474,0.08333474,60.666668,18.300018,0.0,0.0,60.4774,0.15127079,9.54197e-21,0.0,89.812904,21.718061,33.94249,96.0,0.05741068,22.480513,238.80304,97.45481,0.0,89.812904,0.1514525,0.0,100.0,8.330017
45218,22153080.0,2.0,18.330353,15.328613,23.333588,23.986694,22.664398,22.335724,18.32489,18.324097,18.324097,18.324463,0.0,0.034965295,0.034965295,0.089666866,71.333336,18.300018,0.0,0.0,67.150276,0.22097069,9.54197e-21,0.0,88.434654,24.621117,34.19851,96.0,0.059783082,22.122084,238.46117,101.63404,0.0,88.434654,0.15960146,0.0,100.0,8.330017
45219,22153140.0,2.0,18.33194,15.368256,23.37259,24.00821,22.676392,22.34607,18.3266,18.326508,18.326508,18.326752,0.0,0.035728235,0.035728235,0.097287394,82.0,18.300018,0.0,0.0,74.00396,0.22764298,9.54197e-21,0.0,86.71105,28.273445,34.47171,96.0,0.062403128,21.739605,238.47255,106.63034,0.0,86.71105,0.1687068,0.0,100.0,8.330017
45220,22153200.0,2.0,18.331512,15.40741,23.412811,24.023987,22.687988,22.35608,18.327942,18.328857,18.328857,18.328827,0.0,0.0362842,0.0362842,0.106240906,92.666664,18.300018,0.0,0.0,81.01116,0.089262486,9.54197e-21,0.0,84.67662,32.810535,34.759655,96.0,0.06524188,21.33648,239.18993,112.579926,0.0,84.67662,0.17881069,0.0,100.0,8.330017
45221,22153260.0,2.0,18.330902,15.446014,23.45337,24.036041,22.699524,22.365692,18.328247,18.33078,18.33078,18.3302,0.0,0.03664438,0.03664438,0.116299026,103.333336,18.300018,0.0,0.0,88.1171,-0.013287671,9.54197e-21,0.0,82.47985,38.243034,35.044975,96.0,0.06823195,20.93703,241.14006,119.436455,0.0,82.47985,0.18959019,0.0,100.0,8.330017
45222,22153320.0,2.0,18.329468,15.484009,23.491272,24.042053,22.710938,22.375214,18.327728,18.332092,18.332092,18.330688,0.0,0.036811892,0.036811892,0.1272251,114.0,18.300018,0.0,0.0,95.23884,-0.11531489,9.54197e-21,0.0,80.22074,44.563885,35.32088,96.0,0.07130102,20.550766,245.08047,127.181435,0.0,80.22074,0.20086072,0.0,100.0,8.330017
45223,22153380.0,2.0,18.088806,15.521332,23.524536,24.040985,22.722229,22.384613,18.163513,18.297821,18.297821,18.264984,1.0,0.036819637,0.036819637,0.13889351,124.666664,18.1333,0.0,0.0,100.0,-15.162937,9.54197e-21,0.0,77.964035,51.736004,36.77257,96.0,0.068391,18.518396,251.73846,135.80795,0.0,77.964035,0.21254824,0.0,100.0,8.330017
45224,22153440.0,2.0,18.194275,15.557922,23.550415,24.030975,22.733246,22.393768,18.14685,18.221222,18.221222,18.167297,1.0,0.03670091,0.03670091,0.15109317,135.33333,18.1333,0.0,0.0,100.0,5.708405,9.54197e-21,0.0,75.76965,59.898865,36.523678,96.0,0.07393436,18.866852,260.37793,145.40997,0.0,75.76965,0.22451189,0.0,100.0,8.330017
45225,22153500.0,2.0,18.151978,15.59375,23.568298,24.012756,22.74411,22.402771,18.161774,18.194824,18.194824,18.165588,1.0,0.036495794,0.036495794,0.16364364,146.0,18.1333,0.0,0.0,100.0,-1.4160405,9.54197e-21,0.0,73.67888,68.848434,36.961445,96.0,0.07585098,18.253977,270.76065,155.85155,0.0,73.67888,0.23665382,0.0,100.0,8.330017
