,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45226,22153560.0,1.0,17.996979,15.628754,23.580414,23.990692,22.755188,22.411621,17.978271,18.138214,18.138214,18.068146,1.0,0.03619407,0.03619407,0.1760704,154.33333,17.966614,0.0,0.0,100.0,-6.6722493,9.54197e-21,0.0,71.729065,78.20498,38.001556,96.0,0.074127205,16.797817,282.1431,166.71536,0.0,71.729065,0.24847794,0.0,100.0,8.330017
45227,22153620.0,1.0,17.996735,15.662842,23.582214,23.959198,22.766083,22.420288,17.993652,18.06604,18.06604,18.000671,1.0,0.035862688,0.035862688,0.18818526,162.66667,17.966614,0.0,0.0,100.0,1.1842607,9.54197e-21,0.0,69.94871,88.04826,38.228573,96.0,0.07650583,16.479996,294.0799,178.04929,0.0,69.94871,0.25994235,0.0,99.99195,8.330017
45228,22153680.0,1.0,17.979797,15.696014,23.565033,23.921143,22.776733,22.428741,17.986847,18.035522,18.035522,17.995514,1.0,0.036364153,0.036364153,0.19621174,171.0,17.966614,0.0,0.0,100.0,-1.2759819,9.54197e-21,0.0,68.12473,102.2547,38.43051,96.0,0.07801506,16.197283,306.5151,191.99701,0.0,68.12473,0.26899287,0.0,98.23849,8.330017
45229,22153740.0,1.0,17.94986,15.728149,23.53778,23.87918,22.786804,22.436676,17.779999,17.954773,17.954773,17.847382,1.0,0.036903992,0.036903992,0.19978996,179.33333,17.799896,0.0,0.0,100.0,14.334948,9.54197e-21,0.0,65.8484,122.08203,38.659153,96.0,0.07772508,15.877186,317.66904,208.66379,0.0,65.8484,0.27364087,0.0,95.03166,8.330017
45230,22153800.0,1.0,17.79132,15.759277,23.50769,23.834534,22.796295,22.444061,17.814606,17.898102,17.898102,17.832794,1.0,0.03696655,0.03696655,0.20037073,187.66667,17.799896,0.0,0.0,100.0,-5.2640724,9.54197e-21,0.0,63.459663,144.82626,39.302235,96.0,0.07203046,14.9768715,326.40118,225.90907,0.0,63.459663,0.27434933,0.0,91.67528,8.330017
45231,22153860.0,1.0,17.799255,15.789246,23.484497,23.798523,22.805908,22.451324,17.812134,17.863586,17.863586,17.818237,1.0,0.036580108,0.036580108,0.19915695,196.0,17.799896,0.0,0.0,100.0,-0.54739374,9.54197e-21,0.0,61.263264,167.23778,39.339554,96.0,0.07107169,14.924626,332.29504,241.53761,0.0,61.263264,0.27235943,0.0,88.753334,8.330017
45232,22153920.0,1.0,17.85611,15.818085,23.462555,23.76294,22.815552,22.458588,17.602295,17.773285,17.773285,17.655273,1.0,0.035943236,0.035943236,0.19726089,204.33333,17.63321,0.0,0.0,100.0,27.187319,9.54197e-21,0.0,59.432053,186.5909,39.21704,96.0,0.071393795,15.09614,335.8327,254.10344,0.0,59.432053,0.26918334,0.0,86.49545,8.330017
45233,22153980.0,1.0,17.651642,15.845673,23.440796,23.727386,22.825226,22.46585,17.628143,17.721985,17.721985,17.656403,1.0,0.035215408,0.035215408,0.19520473,212.66667,17.63321,0.0,0.0,100.0,-4.295171,9.54197e-21,0.0,57.945312,202.4252,39.85697,96.0,0.063415945,14.200236,337.8031,263.71274,0.0,57.945312,0.26566333,0.0,84.807465,8.330017
45234,22154040.0,1.0,17.611938,15.872009,23.420197,23.69345,22.835083,22.473297,17.644073,17.687592,17.687592,17.647125,1.0,0.034569312,0.034569312,0.1935451,221.0,17.63321,0.0,0.0,100.0,-3.248972,9.54197e-21,0.0,56.785946,214.83536,40.026352,96.0,0.060563486,13.963108,339.1267,270.98425,0.0,56.785946,0.26270518,0.0,83.57638,8.330017
45235,22154100.0,0.0,17.750763,15.897003,23.400177,23.660065,22.845093,22.480835,17.425842,17.595703,17.595703,17.476715,1.0,0.03384164,0.03384164,0.19168241,217.0,17.466492,0.0,0.0,100.0,33.988174,9.54197e-21,0.0,55.966633,220.51518,39.68781,96.0,0.06361638,14.437066,337.37,273.22238,0.0,55.966633,0.25937304,0.0,82.84081,8.330017
45236,22154160.0,0.0,17.496063,15.920593,23.385468,23.634216,22.855469,22.488434,17.451996,17.54544,17.54544,17.483551,1.0,0.033166256,0.033166256,0.19016014,213.0,17.466492,0.0,0.0,100.0,-5.2841954,9.54197e-21,0.0,55.475513,221.45885,40.37236,96.0,0.054549832,13.478695,334.51776,272.35892,0.0,55.475513,0.2564908,0.0,82.543755,8.330017
45237,22154220.0,0.0,17.42749,15.942749,23.371216,23.609406,22.865967,22.496155,17.477234,17.510315,17.510315,17.476593,1.0,0.032653853,0.032653853,0.18908241,209.0,17.466492,0.0,0.0,100.0,-5.6801386,9.54197e-21,0.0,55.22873,219.65619,40.605442,96.0,0.050922632,13.152379,331.54977,269.99927,0.0,55.22873,0.254384,0.0,82.49603,8.330017
45238,22154280.0,0.0,17.636414,15.963409,23.356445,23.584381,22.876495,22.503906,17.253387,17.420502,17.420502,17.302795,1.0,0.03230503,0.03230503,0.18855534,205.0,17.299805,0.0,0.0,100.0,39.794186,9.54197e-21,0.0,55.18073,215.86636,40.13019,96.0,0.05672272,13.817731,328.79407,266.73618,0.0,55.18073,0.25315982,0.0,82.64893,8.330017
45239,22154340.0,0.0,17.357513,15.982513,23.340424,23.55841,22.886963,22.511566,17.275665,17.373077,17.373077,17.312408,1.0,0.03200261,0.03200261,0.18803672,201.0,17.299805,0.0,0.0,100.0,-3.7430613,9.54197e-21,0.0,55.239098,211.5503,40.80432,96.0,0.047632623,12.873951,326.1446,263.16574,0.0,55.239098,0.25203237,0.0,82.90284,8.330017
45240,22154400.0,0.0,17.247314,16.0,23.324371,23.532898,22.89737,22.519165,17.309296,17.339966,17.339966,17.30957,1.0,0.03180716,0.03180716,0.1876828,197.0,17.299805,0.0,0.0,100.0,-7.9096684,9.54197e-21,0.0,55.380642,206.97401,41.123714,96.0,0.0429622,12.426797,323.80807,259.61618,0.0,55.380642,0.251287,0.0,83.198814,8.330017
45241,22154460.0,0.0,17.484009,16.016663,23.297577,23.514282,22.906433,22.526093,17.087646,17.241028,17.245209,17.13388,1.0,0.036626335,0.033786356,0.18577576,193.0,17.133118,14.087798,6.86588,100.0,41.557354,9.54197e-21,0.0,59.2455,193.35602,40.634094,96.0,0.050966576,13.112267,324.0069,252.56378,0.0,57.537342,0.25616673,0.0,84.05335,8.330017
45242,22154520.0,0.0,17.231232,16.033325,23.273315,23.494904,22.912384,22.531769,17.1026,17.189606,17.195374,17.140778,1.0,0.041014556,0.03553824,0.18520609,189.0,17.133118,21.021935,9.991161,100.0,-0.19837496,9.54197e-21,0.0,62.51833,182.05608,41.224037,96.0,0.04385468,12.2863455,325.99786,247.26593,0.0,59.475292,0.2617369,0.0,85.10126,8.330017
45243,22154580.0,0.0,17.104431,16.050018,23.24884,23.475922,22.915253,22.536255,17.135223,17.158844,17.16394,17.14206,1.0,0.04587049,0.037570205,0.18476306,185.0,17.133118,27.969206,13.154888,100.0,-8.420197,9.54197e-21,0.0,65.85602,171.87521,41.59187,96.0,0.039622914,11.771379,329.5057,242.9847,0.0,61.520206,0.26818317,0.0,86.1818,8.330017
45244,22154640.0,0.0,17.231018,16.06668,23.22403,23.456299,22.914703,22.539337,16.944855,17.045166,17.065735,16.978455,1.0,0.051037624,0.039810542,0.18470608,181.0,16.9664,34.895054,16.343266,100.0,35.4123,9.54197e-21,0.0,69.19982,162.34618,41.412724,96.0,0.043952327,12.022188,334.5151,239.3953,0.0,63.648342,0.27554068,0.0,87.342926,8.330017
45245,22154700.0,0.0,17.094696,16.083344,23.198395,23.435455,22.91043,22.540833,16.944489,16.998108,17.015076,16.969238,1.0,0.056245305,0.042102136,0.18457453,177.0,16.9664,41.75928,19.538513,100.0,9.311629,9.54197e-21,0.0,72.43709,154.27675,41.735344,96.0,0.040290084,11.570517,340.66,236.69511,0.0,65.77725,0.28290722,0.0,88.50661,8.330017
45246,22154760.0,0.0,16.98883,16.100006,23.176727,23.420563,22.903198,22.540894,16.961365,16.980438,16.990112,16.972595,1.0,0.061463527,0.044462644,0.18448953,173.0,16.9664,48.535877,22.727112,100.0,-2.567405,9.54197e-21,0.0,75.55671,147.35329,42.036945,96.0,0.03672603,11.148277,348.0309,234.74895,0.0,67.8941,0.29040188,0.0,89.65967,8.330017
45247,22154820.0,0.0,16.997223,16.116669,23.154541,23.404755,22.892334,22.539398,16.791534,16.85846,16.88858,16.820099,1.0,0.066655055,0.046873935,0.18455546,169.0,16.799713,55.186607,25.893503,100.0,30.141855,9.54197e-21,0.0,78.58937,141.07832,42.14136,96.0,0.036326174,11.002092,356.59457,233.23116,0.0,70.01173,0.29807687,0.0,90.846016,8.330017
45248,22154880.0,0.0,16.902313,16.133331,23.130981,23.387512,22.877594,22.536133,16.790588,16.817566,16.838135,16.802582,1.0,0.071681134,0.049249567,0.18453565,165.0,16.799713,61.670006,29.018072,100.0,11.467134,9.54197e-21,0.0,81.4835,135.81624,42.390244,96.0,0.03333264,10.653655,365.95447,232.24724,0.0,72.07198,0.30545714,0.0,92.00324,8.330017
45249,22154940.0,0.0,16.845947,16.149994,23.107178,23.37033,22.859558,22.531342,16.797974,16.80661,16.81659,16.802551,1.0,0.07655775,0.051606033,0.18453023,161.0,16.799713,67.955826,32.086624,100.0,4.0597854,9.54197e-21,0.0,84.26619,131.24072,42.580402,96.0,0.031214913,10.387436,376.14886,231.63635,0.0,74.088135,0.3126853,0.0,93.14797,8.330017
45250,22155000.0,0.0,16.750214,16.166687,23.08255,23.352356,22.838104,22.524963,16.630463,16.684143,16.71698,16.664307,1.0,0.08124156,0.053906854,0.18451719,157.0,16.632996,74.01117,35.084064,100.0,19.17547,9.54197e-21,0.0,86.98242,127.18347,42.92971,96.0,0.026320215,9.898408,386.9925,231.24675,0.0,76.08579,0.31966066,0.0,94.325516,8.330017
45251,22155060.0,0.0,16.678558,16.18335,23.059814,23.338287,22.814453,22.517212,16.63144,16.647247,16.666412,16.640778,1.0,0.08570974,0.056142338,0.1844816,153.0,16.632996,79.81808,37.996838,100.0,4.5986023,9.54197e-21,0.0,89.595535,123.598076,43.16135,96.0,0.023412602,9.57411,398.22543,231.03806,0.0,78.02679,0.32632723,0.0,95.48418,8.330017
45252,22155120.0,0.0,16.65207,16.200012,23.03653,23.32425,22.787933,22.508026,16.63675,16.639618,16.64737,16.638245,1.0,0.089963436,0.058311045,0.18445423,149.0,16.632996,85.34495,40.809994,100.0,1.2858155,9.54197e-21,0.0,92.13221,120.366455,43.30013,96.0,0.021969575,9.379821,409.80667,230.9461,0.0,79.927055,0.33272278,0.0,96.6452,8.330017
45253,22155180.0,1.0,16.525116,16.216675,23.011993,23.309235,22.758362,22.497284,16.459503,16.523376,16.555176,16.515656,1.0,0.09452289,0.060789786,0.18546134,157.33333,16.466309,90.561905,43.508686,100.0,4.7561393,9.54197e-21,0.0,94.46595,119.55369,43.81811,96.0,0.015354953,8.654647,427.45917,233.46292,0.0,81.694214,0.34077454,0.0,97.66643,8.330017
45254,22155240.0,1.0,16.484528,16.233337,22.984863,23.291626,22.725006,22.484497,16.472534,16.483337,16.50064,16.48114,1.0,0.09914038,0.0634439,0.18697691,165.66667,16.466309,95.42584,46.069164,100.0,0.73124963,9.54197e-21,0.0,96.2639,121.22302,44.066032,96.0,0.012988215,8.307554,449.6963,238.34552,0.0,83.06405,0.34956607,0.0,98.21526,8.330017
45255,22155300.0,1.0,16.478485,16.25,22.95636,23.272888,22.688782,22.46997,16.474823,16.477905,16.484344,16.477509,1.0,0.10364111,0.066139266,0.1887488,174.0,16.466309,99.8876,48.47549,100.0,-0.2069769,9.54197e-21,0.0,97.47247,125.08122,44.1857,96.0,0.012219513,8.140018,475.28513,245.20012,0.0,83.98994,0.35853845,0.0,98.27602,8.330017
45256,22155360.0,2.0,16.267487,16.266663,22.930145,23.256622,22.651825,22.45404,16.31192,16.378357,16.40448,16.377686,2.0,0.10715042,0.06950849,0.19229186,184.66667,16.132904,100.0,50.713295,100.0,-11.665246,9.54197e-21,0.0,97.13741,129.43056,48.387535,96.0,6.0175953e-05,2.2574484,506.74292,253.14716,0.0,84.161705,0.36896956,0.0,97.447296,8.330017
45257,22155420.0,2.0,16.283203,16.283325,22.901855,23.23639,22.612549,22.43573,16.27771,16.298584,16.320892,16.298279,2.0,0.10927782,0.072579086,0.19518372,195.33333,16.132904,100.0,52.757896,100.0,0.10189447,9.54197e-21,0.0,95.59712,140.69476,49.582752,96.0,8.6191385e-06,0.58414525,536.35614,266.2668,0.0,83.51444,0.37705895,0.0,95.74668,8.330017
45258,22155480.0,2.0,16.299774,16.300018,22.872162,23.213867,22.572052,22.415405,16.25595,16.27539,16.287048,16.27533,2.0,0.11061021,0.07512201,0.19709729,206.0,16.132904,100.0,54.58563,100.0,22.293571,9.760396e-07,0.0,93.385025,156.66411,50.00056,96.0,4.243895e-06,-0.00078645133,563.7178,282.68646,0.0,82.232,0.38285345,0.0,93.45591,8.330017
45259,22155540.0,2.0,16.316467,16.31668,22.840942,23.188843,22.530243,22.393219,15.992889,16.087982,16.1279,16.08783,2.0,0.11117469,0.0769931,0.1978725,216.66667,15.7994995,100.0,56.186783,100.0,159.7866,5.23331e-06,0.0,90.92337,175.84563,50.0,96.0,4.316107e-06,2.632356e-08,586.57153,300.87085,0.0,80.617645,0.38608024,0.0,90.956696,8.330017
45260,22155600.0,2.0,16.33313,16.333344,22.807495,23.1604,22.486664,22.368927,15.9210205,15.964996,15.994202,15.964935,2.0,0.111109324,0.078180484,0.19764319,227.33333,15.7994995,100.0,57.533573,100.0,198.17734,6.183195e-06,0.0,88.51549,196.41425,50.0,96.0,4.336419e-06,1.3870175e-09,603.612,319.151,0.0,78.915886,0.3869751,0.0,88.531075,8.330017
45261,22155660.0,2.0,16.349792,16.350006,22.777771,23.136932,22.446075,22.344849,15.8784485,15.904968,15.922058,15.904968,2.0,0.11060423,0.078789,0.19668955,238.0,15.7994995,100.0,58.640076,100.0,223.50471,6.831443e-06,0.0,86.382034,216.52802,50.0,96.0,4.3175914e-06,-1.1558482e-11,614.9949,336.04718,0.0,77.33454,0.386124,0.0,86.38925,8.330017
45262,22155720.0,2.0,16.366455,16.366669,22.74768,23.112457,22.40503,22.319824,15.63501,15.716553,15.751709,15.716553,2.0,0.10965425,0.078797214,0.19497441,242.0,15.466095,100.0,59.492134,100.0,350.27588,1.0784501e-05,0.0,84.69197,232.7752,50.0,96.0,4.258466e-06,3.0682818e-16,618.0433,348.50647,0.0,76.03941,0.38345435,0.0,84.695366,8.330017
45263,22155780.0,2.0,16.383118,16.383331,22.716736,23.086548,22.363312,22.293854,15.569733,15.607178,15.6311035,15.607178,2.0,0.108722545,0.07857073,0.19330531,246.0,15.466095,100.0,60.0789,100.0,380.71243,1.1570095e-05,0.0,83.52053,244.15823,50.0,96.0,4.1957715e-06,-6.793217e-18,617.2169,356.5876,0.0,75.12396,0.38061658,0.0,83.522125,8.330017
45264,22155840.0,2.0,16.39978,16.399994,22.686066,23.060791,22.321777,22.267548,15.533234,15.554962,15.567963,15.554962,2.0,0.10795948,0.078265205,0.19194283,250.0,15.466095,100.0,60.400845,100.0,400.65524,1.21075755e-05,0.0,82.73388,251.7559,50.0,96.0,4.1422377e-06,6.432926e-18,615.0455,361.6091,0.0,74.4899,0.37817952,0.0,82.73465,8.330017
45265,22155900.0,0.0,16.416443,16.416687,22.65512,23.034271,22.279907,22.240845,15.296112,15.372986,15.403137,15.372986,2.0,0.10715219,0.07771433,0.19050476,246.0,15.132721,100.0,60.444023,100.0,520.7284,1.5909842e-05,0.0,82.30289,254.24,50.0,96.0,4.0811965e-06,-3.3872708e-22,608.2699,362.10825,0.0,74.110275,0.37537184,0.0,82.30325,8.330017
45266,22155960.0,0.0,16.433105,16.43335,22.627625,23.012238,22.240875,22.215363,15.232483,15.266632,15.287994,15.266632,2.0,0.1065393,0.07713105,0.18941376,242.0,15.132721,100.0,60.24863,100.0,549.0246,1.6658563e-05,0.0,82.18625,253.0017,50.0,96.0,4.031502e-06,-8.1042077e-25,600.5416,359.7954,0.0,73.960915,0.37307915,0.0,82.186424,8.330017
45267,22156020.0,0.0,16.449768,16.450012,22.600311,22.989899,22.201843,22.18988,15.196045,15.213165,15.225189,15.213165,2.0,0.106010325,0.07654192,0.18869321,238.0,15.132721,99.67598,59.798016,100.0,568.05255,1.7175893e-05,0.0,82.22699,249.9071,50.0,96.0,3.9918045e-06,-9.343789e-26,592.9473,356.20544,0.0,73.93255,0.37123802,0.0,82.25843,8.330017
45268,22156080.0,0.0,16.46643,16.466675,22.572662,22.966034,22.162384,22.164154,14.961273,15.036591,15.066101,15.036316,2.0,0.10533684,0.07593126,0.18831939,234.0,14.799316,98.86612,59.07957,100.0,686.0854,2.0981422e-05,0.0,82.28436,246.1315,50.0,96.0,3.956227e-06,4.9192377e-30,585.4892,352.1644,0.0,73.944756,0.3695799,0.0,82.433685,8.330017
45269,22156140.0,0.0,16.483093,16.483337,22.54419,22.940094,22.122345,22.138031,14.896973,14.929993,14.952393,14.929565,2.0,0.104503445,0.07523968,0.18814503,230.0,14.799316,97.66576,58.106213,100.0,713.83295,2.1725748e-05,0.0,82.30088,242.38434,50.0,96.0,3.9199467e-06,7.172729e-32,577.9978,348.13513,0.0,73.93043,0.367881,0.0,82.63903,8.330017
45270,22156200.0,0.0,16.499756,16.5,22.5159,22.913208,22.082611,22.112,14.8611145,14.8785095,14.891022,14.878082,2.0,0.103463195,0.0744339,0.18811366,226.0,14.799316,96.07078,56.873657,100.0,731.80597,2.2228769e-05,0.0,82.242775,238.90881,50.0,96.0,3.880074e-06,-1.3600518e-33,570.2551,344.2444,0.0,73.85937,0.36600423,0.0,82.84593,8.330017
45271,22156260.0,0.0,16.516418,16.516663,22.490906,22.889038,22.046295,22.08786,14.626251,14.705139,14.735321,14.702698,2.0,0.10219234,0.07348738,0.1881608,222.0,14.465912,94.11693,55.400734,100.0,846.9629,2.6038471e-05,0.0,82.0919,235.80081,50.0,96.0,3.834242e-06,3.1499648e-38,562.0232,340.5105,0.0,73.71228,0.3638347,0.0,83.03455,8.330017
45272,22156320.0,0.0,16.533081,16.533325,22.46524,22.862488,22.009888,22.06363,14.55957,14.595917,14.619843,14.593658,2.0,0.100686245,0.07239162,0.18824294,218.0,14.465912,91.810425,53.692837,100.0,872.0636,2.6723505e-05,0.0,81.84498,233.03181,50.0,96.0,3.7813736e-06,4.3132e-40,553.1642,336.8811,0.0,73.48461,0.36131576,0.0,83.19826,8.330017
45273,22156380.0,0.0,16.549744,16.550018,22.43988,22.834808,21.974335,22.039825,14.521606,14.541534,14.555542,14.539917,2.0,0.09892762,0.07113099,0.18833752,214.0,14.465912,89.15336,51.74954,100.0,887.0242,2.7145596e-05,0.0,81.4959,230.56604,50.0,96.0,3.720455e-06,-1.107e-41,543.5557,333.29837,0.0,73.16983,0.3583915,0.0,83.334175,8.330017
45274,22156440.0,0.0,16.566406,16.56668,22.41446,22.805176,21.939484,22.016418,14.286133,14.371124,14.402496,14.364349,2.0,0.096904226,0.0696941,0.18842697,210.0,14.132507,86.138626,49.56603,100.0,996.34454,3.08975e-05,0.0,81.042534,228.33421,50.0,96.0,3.6508548e-06,0.0,533.1175,329.68512,0.0,72.765144,0.35502106,0.0,83.44344,8.330017
45275,22156500.0,0.0,16.583069,16.583344,22.38858,22.773224,21.905212,21.993378,14.216492,14.258087,14.28418,14.252167,2.0,0.09463349,0.06809141,0.18850356,206.0,14.132507,82.79566,47.16158,100.0,1016.45447,3.1455507e-05,0.0,80.49372,226.24196,50.0,96.0,3.57324e-06,0.0,521.9072,325.9765,0.0,72.27785,0.3512245,0.0,83.53227,8.330017
45276,22156560.0,0.0,16.599731,16.600006,22.3667,22.74469,21.875366,21.97293,14.177063,14.200836,14.216736,14.19696,2.0,0.09213041,0.06632732,0.18855353,202.0,14.132507,79.177315,44.566067,100.0,1026.1643,3.17321e-05,0.0,79.85689,224.19928,50.0,96.0,3.4879886e-06,0.0,509.6689,322.10413,0.0,71.7124,0.3470072,0.0,83.60567,8.330017
45277,22156620.0,0.0,16.616394,16.616669,22.345581,22.714996,21.847382,21.953644,14.048889,14.1033325,14.123993,14.095337,1.0,0.089395,0.06439986,0.18857872,198.0,13.96582,75.261314,41.7647,100.0,1077.565,3.3562985e-05,0.0,79.13524,222.109,50.0,96.0,3.3954361e-06,0.0,496.36414,317.99252,0.0,71.07095,0.34236953,0.0,83.67164,8.330017
45278,22156680.0,0.0,16.633057,16.633331,22.324982,22.684204,21.821167,21.935455,14.002899,14.034027,14.051392,14.026947,1.0,0.086474426,0.062343027,0.18858446,194.0,13.96582,71.105316,38.79654,100.0,1083.2997,3.3684017e-05,0.0,78.342415,219.93228,50.0,96.0,3.297565e-06,0.0,482.32767,313.65933,0.0,70.365845,0.33739763,0.0,83.7361,8.330017
45279,22156740.0,0.0,16.64972,16.649994,22.30542,22.653076,21.797089,21.91867,13.97522,13.993317,14.005188,13.988342,1.0,0.08338498,0.060167264,0.18857522,190.0,13.96582,66.732666,35.67647,100.0,1082.7379,3.3633572e-05,0.0,77.48123,217.64053,50.0,96.0,3.1953018e-06,0.0,467.78214,309.1021,0.0,69.59914,0.33212295,0.0,83.80298,8.330017
45280,22156800.0,0.0,16.666382,16.666687,22.286804,22.621155,21.775543,21.903534,13.854614,13.909119,13.92749,13.897064,1.0,0.080119796,0.057866525,0.18855375,186.0,13.799103,62.13612,32.398632,100.0,1124.6782,3.520917e-05,0.0,76.5463,215.20084,50.0,96.0,3.0887416e-06,0.0,452.8529,304.2941,0.0,68.76548,0.32653537,0.0,83.87549,8.330017
45281,22156860.0,0.0,16.683044,16.68335,22.272125,22.593018,21.758423,21.891235,13.812714,13.84433,13.861359,13.833405,1.0,0.076746516,0.05548675,0.1885121,182.0,13.799103,57.411545,29.026634,100.0,1123.217,3.510782e-05,0.0,75.55624,212.59036,50.0,96.0,2.9800854e-06,0.0,437.9374,299.27676,0.0,67.88075,0.32074,0.0,83.95688,8.330017
45282,22156920.0,0.0,16.699707,16.700012,22.258514,22.564575,21.743958,21.880676,13.78894,13.80719,13.8194275,13.799744,1.0,0.073270865,0.053030666,0.1884619,178.0,13.799103,52.556713,25.558577,100.0,1116.3241,3.4858127e-05,0.0,74.5093,209.78299,50.0,96.0,2.8699797e-06,0.0,423.2112,294.0456,0.0,66.94276,0.31475773,0.0,84.05193,8.330017
45283,22156980.0,0.0,16.71637,16.716675,22.245697,22.53543,21.732391,21.8721,13.670349,13.729736,13.748383,13.71167,1.0,0.06970209,0.050504386,0.18840678,174.0,13.632416,47.58792,22.00483,100.0,1151.3341,3.6252783e-05,0.0,73.40241,206.7746,50.0,96.0,2.75896e-06,0.0,408.83417,288.6127,0.0,65.94837,0.30860752,0.0,84.16251,8.330017
45284,22157040.0,0.0,16.733032,16.733337,22.233185,22.505432,21.723389,21.865204,13.630798,13.667999,13.686188,13.651093,1.0,0.066085145,0.0479406,0.18834083,170.0,13.632416,42.548622,18.39607,100.0,1144.1803,3.597147e-05,0.0,72.24407,203.57936,50.0,96.0,2.6483817e-06,0.0,395.04465,283.03015,0.0,64.90546,0.30236024,0.0,84.28862,8.330017
45285,22157100.0,0.0,16.749664,16.75,22.221313,22.47528,21.717072,21.860168,13.608856,13.630554,13.644562,13.618805,1.0,0.06243413,0.04534914,0.18827209,166.0,13.632416,37.465298,14.75003,100.0,1132.7316,3.557675e-05,0.0,71.03232,200.2054,50.0,96.0,2.5389802e-06,0.0,381.96353,277.32523,0.0,63.812042,0.2960487,0.0,84.43218,8.330017
45286,22157160.0,0.0,16.766327,16.766663,22.21289,22.448761,21.715057,21.858063,13.490845,13.558258,13.578186,13.53186,1.0,0.058764655,0.042737935,0.18820113,162.0,13.465698,32.379715,11.094395,100.0,1162.2871,3.6834812e-05,0.0,69.766495,196.64236,50.0,96.0,2.4312344e-06,0.0,369.6492,271.5065,0.0,62.66581,0.289697,0.0,84.59541,8.330017
45287,22157220.0,0.0,16.78299,16.783325,22.204407,22.421387,21.715698,21.857758,13.45224,13.497284,13.51767,13.471863,1.0,0.05511845,0.040138014,0.18811694,158.0,13.465698,27.316956,7.447566,100.0,1151.0902,3.6423004e-05,0.0,68.45606,192.8918,50.0,96.0,2.3261111e-06,0.0,358.2068,265.60928,0.0,61.475754,0.28336596,0.0,84.77857,8.330017
45288,22157280.0,0.0,16.799652,16.800018,22.196075,22.39383,21.719116,21.859375,13.432068,13.459015,13.4758,13.440979,1.0,0.051505674,0.037561595,0.18802962,154.0,13.465698,22.302937,3.827173,100.0,1136.4519,3.5923265e-05,0.0,67.09784,188.96338,50.0,96.0,2.224201e-06,0.0,347.67755,259.66034,0.0,60.237717,0.27708903,0.0,84.98406,8.330017
45289,22157340.0,0.0,16.816315,16.81668,22.187561,22.365662,21.725677,21.86316,13.314484,13.392334,13.414276,13.355072,1.0,0.04794298,0.035025463,0.18794248,150.0,13.299011,17.373953,0.25719067,100.0,1161.9834,3.708641e-05,0.0,65.69173,184.85854,50.0,96.0,2.1259998e-06,0.0,338.07645,253.68114,0.0,58.9431,0.27090275,0.0,85.21408,8.330017
45290,22157400.0,0.0,16.832947,16.833344,22.177399,22.336761,21.734772,21.868439,13.278473,13.331818,13.354523,13.295654,1.0,0.044371784,0.03334296,0.18754436,146.0,13.299011,12.543029,0.0,100.0,1149.1263,3.6610414e-05,0.0,64.26341,179.79532,50.0,96.0,2.0381258e-06,0.0,329.5509,247.32149,0.0,58.166176,0.26524732,0.0,85.5042,8.330017
45291,22157460.0,0.0,16.84961,16.850006,22.168945,22.312103,21.746735,21.874603,13.265717,13.295319,13.312988,13.270966,1.0,0.040880207,0.03255172,0.18718539,142.0,13.299011,7.8458467,0.0,100.0,1136.265,3.6143192e-05,0.0,62.867268,173.57236,50.0,96.0,1.9673705e-06,0.0,322.29617,240.66916,0.0,58.030415,0.26060483,0.0,85.94394,8.330017
45292,22157520.0,0.0,16.866272,16.866669,22.15976,22.287231,21.761566,21.881165,13.150848,13.237061,13.254364,13.186188,1.0,0.037553452,0.0320444,0.18695076,138.0,13.132294,3.311428,0.0,100.0,1165.432,3.7434947e-05,0.0,61.458214,167.27275,50.0,96.0,1.9063909e-06,0.0,316.01178,234.28442,0.0,58.100094,0.25653625,0.0,86.444534,8.330017
45293,22157580.0,0.0,16.882935,16.883331,22.1492,22.261536,21.779053,21.887848,13.123352,13.183594,13.197266,13.136505,1.0,0.034453973,0.031719033,0.1867761,134.0,13.132294,0.0,0.0,100.0,1158.2871,3.714612e-05,0.0,60.053986,161.06357,50.0,96.0,1.853233e-06,0.0,310.52255,228.22572,0.0,58.303577,0.25293615,0.0,86.98095,8.330017
45294,22157640.0,0.0,16.899597,16.899994,22.136108,22.236115,21.798553,21.894653,13.115051,13.149414,13.158295,13.117401,1.0,0.03294839,0.031384524,0.18618934,130.0,13.132294,0.0,0.0,100.0,1152.3203,3.688623e-05,0.0,59.660507,153.69331,50.0,96.0,1.8177465e-06,0.0,305.976,221.90742,0.0,58.631832,0.25050673,0.0,87.63789,8.330017
45295,22157700.0,0.0,16.91626,16.916687,22.121979,22.210846,21.818848,21.901611,13.005981,13.097534,13.103912,13.038788,1.0,0.032110956,0.031152068,0.18580174,126.0,12.965607,0.0,0.0,99.83643,1189.8141,3.847095e-05,0.0,59.73458,146.1066,50.0,96.0,1.796633e-06,0.0,302.37296,215.8849,0.0,59.094536,0.24905048,0.0,88.42323,8.330017
45296,22157760.0,0.0,16.932922,16.93335,22.109222,22.188751,21.838287,21.908142,12.981995,13.04657,13.050964,12.993134,1.0,0.03163037,0.031037403,0.18526077,122.0,12.965607,0.0,0.0,99.39149,1192.467,3.8499813e-05,0.0,60.007244,139.29431,50.0,96.0,1.7802724e-06,0.0,299.36862,210.55792,0.0,59.609127,0.24791586,0.0,89.15491,8.330017
45297,22157820.0,0.0,16.949585,16.950012,22.096466,22.167145,21.85791,21.914612,12.97287,13.012451,13.015228,12.976379,1.0,0.03136446,0.03099676,0.18457814,118.0,12.965607,0.0,0.0,98.73223,1194.4479,3.8523514e-05,0.0,60.38444,133.24332,50.0,96.0,1.7660957e-06,0.0,296.77417,205.83775,0.0,60.137154,0.24692802,0.0,89.82011,8.330017
45298,22157880.0,0.0,16.966248,16.966675,22.08371,22.145844,21.877472,21.920929,12.862366,12.96048,12.962402,12.900452,1.0,0.031246258,0.03101335,0.18367347,114.0,12.79892,0.0,0.0,97.84292,1235.4943,4.0302002e-05,0.0,60.809742,127.9836,50.0,96.0,1.7517325e-06,0.0,294.4417,201.67639,0.0,60.65304,0.24592234,0.0,90.38346,8.330017
45299,22157940.0,0.0,16.98291,16.983337,22.070892,22.124695,21.89685,21.927032,12.827728,12.906555,12.907867,12.845703,1.0,0.03120523,0.031059276,0.18252288,110.0,12.79892,0.0,0.0,96.74875,1239.5769,4.0394145e-05,0.0,61.241222,123.361,50.0,96.0,1.7354791e-06,0.0,292.22073,197.9169,0.0,61.14294,0.24477907,0.0,90.84504,8.330017
45300,22158000.0,0.0,16.999573,17.0,22.058655,22.104431,21.916046,21.932892,12.810455,12.865387,12.866241,12.817993,1.0,0.03120895,0.031119421,0.18112095,106.0,12.79892,0.0,0.0,95.46843,1241.3937,4.0432467e-05,0.0,61.663265,119.25536,50.0,96.0,1.7165596e-06,0.0,290.03076,194.45334,0.0,61.60272,0.24344094,0.0,91.2081,8.330017
45301,22158060.0,0.0,17.016235,17.016663,22.049286,22.08844,21.933472,21.938202,12.696289,12.806824,12.807404,12.738098,1.0,0.03123871,0.031182,0.17945296,102.0,12.632202,0.0,0.0,94.03574,1279.9075,4.2198917e-05,0.0,62.066734,115.58069,50.0,96.0,1.694431e-06,0.0,287.81763,191.2104,0.0,62.028236,0.24186611,0.0,91.47221,8.330017
45302,22158120.0,0.0,17.032898,17.033325,22.040466,22.07309,21.950592,21.943237,12.657471,12.746582,12.746979,12.67865,1.0,0.031274024,0.031238398,0.17755648,98.0,12.632202,0.0,0.0,92.45917,1281.0164,4.2216754e-05,0.0,62.4516,112.18142,50.0,96.0,1.6692591e-06,0.0,285.52307,188.08296,0.0,62.42733,0.24006239,0.0,91.66148,8.330017
45303,22158180.0,0.0,17.04956,17.050018,22.032715,22.059204,21.967468,21.94806,12.638184,12.700409,12.700653,12.647736,1.0,0.031307377,0.031285334,0.17544313,94.0,12.632202,0.0,0.0,90.759254,1280.0181,4.216902e-05,0.0,62.82022,108.97289,50.0,96.0,1.641121e-06,0.0,283.11813,185.01294,0.0,62.805153,0.23802969,0.0,91.78691,8.330017
45304,22158240.0,0.0,17.066223,17.06668,22.026306,22.047028,21.9841,21.952637,12.549225,12.647461,12.647614,12.584747,1.0,0.03133316,0.031319324,0.17311381,90.0,12.465515,0.0,0.0,88.94123,1329.3535,4.4423214e-05,0.0,63.17504,105.88885,50.0,96.0,1.6099854e-06,0.0,280.5889,181.95221,0.0,63.16555,0.23576,0.0,91.855995,8.330017
45305,22158300.0,0.0,17.082886,17.083344,22.021088,22.036499,22.000427,21.957031,12.512695,12.593842,12.593933,12.533752,1.0,0.031347565,0.031338826,0.1705935,86.0,12.465515,0.0,0.0,87.02275,1334.9424,4.471484e-05,0.0,63.52234,102.85696,50.0,96.0,1.576218e-06,0.0,277.94305,178.85965,0.0,63.516323,0.23327391,0.0,91.8841,8.330017
45306,22158360.0,0.0,17.099548,17.100006,22.01889,22.030334,22.015259,21.96103,12.487122,12.549988,12.550049,12.500763,1.0,0.031346653,0.031341214,0.16794096,82.0,12.465515,0.0,0.0,85.07195,1335.7168,4.4811215e-05,0.0,63.869488,99.81166,50.0,96.0,1.5406031e-06,0.0,275.21393,175.71065,0.0,63.865734,0.23062272,0.0,91.89444,8.330017
45307,22158420.0,0.0,17.11621,17.116669,22.018341,22.026306,22.029877,21.964844,12.393677,12.494904,12.494934,12.432983,1.0,0.0313278,0.031324334,0.16518156,78.0,12.298798,0.0,0.0,83.08801,1381.9884,4.711048e-05,0.0,64.22614,96.68208,50.0,96.0,1.5034892e-06,0.0,272.41138,172.46516,0.0,64.22374,0.22782692,0.0,91.90635,8.330017
45308,22158480.0,0.0,17.132874,17.133331,22.019073,22.024048,22.044281,21.968506,12.34845,12.437622,12.437653,12.374756,1.0,0.031294305,0.031292118,0.16235642,74.0,12.298798,0.0,0.0,81.092636,1385.3344,4.737682e-05,0.0,64.59881,93.46254,50.0,96.0,1.4655811e-06,0.0,269.58255,169.13988,0.0,64.59728,0.22493622,0.0,91.932045,8.330017
45309,22158540.0,0.0,17.149536,17.149994,22.021332,22.023834,22.058533,21.972015,12.318207,12.389282,12.389282,12.334839,1.0,0.031247212,0.03124587,0.15949987,70.0,12.298798,0.0,0.0,79.110596,1383.9573,4.7440364e-05,0.0,64.99403,90.13871,50.0,96.0,1.4273784e-06,0.0,266.76028,165.73897,0.0,64.993095,0.2219843,0.0,91.98501,8.330017
45310,22158600.0,0.0,17.166199,17.166687,22.025604,22.026459,22.072632,21.975464,12.335846,12.3628235,12.3628235,12.332031,0.0,0.031184778,0.031183919,0.15663114,66.0,12.382111,0.0,0.0,77.16646,1353.8971,4.6097728e-05,0.0,65.419945,86.67811,50.0,96.0,1.3891556e-06,0.0,263.96146,162.24876,0.0,65.41935,0.21899123,0.0,92.08098,8.330017
45311,22158660.0,0.0,17.182861,17.18335,22.032867,22.033478,22.085663,21.97882,12.337433,12.350586,12.350616,12.334869,0.0,0.031105883,0.031105326,0.1538212,62.0,12.382111,0.0,0.0,75.3244,1340.723,4.5600766e-05,0.0,65.886536,83.05804,50.0,96.0,1.3516932e-06,0.0,261.22873,158.67546,0.0,65.88614,0.21601361,0.0,92.24807,8.330017
45312,22158720.0,0.0,17.199524,17.200012,22.043488,22.04538,22.098724,21.982208,12.337311,12.343414,12.343414,12.760742,0.0,0.031006858,0.031006498,0.1510973,58.0,12.382111,0.0,0.0,73.6212,1327.3032,4.5087112e-05,0.0,66.39837,79.28406,50.0,96.0,1.3154498e-06,0.0,258.5974,155.04213,0.0,66.39812,0.21310309,6.0307016,92.50175,8.330017
45313,22158780.0,0.0,17.21634,17.216858,22.059479,22.064667,22.111969,21.985748,12.377838,12.349731,12.349731,12.7951355,0.0,0.030878115,0.030877888,0.1485094,53.958725,12.465393,0.0,0.0,72.12269,1289.5415,4.338419e-05,0.0,66.967285,75.3075,50.0,96.0,1.2805514e-06,0.0,256.06546,151.31485,0.0,66.967125,0.21025741,5.119517,92.87863,8.330017
45314,22158840.0,0.0,17.232819,17.233337,22.07727,22.085938,22.126617,21.990784,12.394043,12.815247,12.815399,12.801239,0.0,0.03072494,0.030724797,0.14619365,50.0,12.465393,0.0,0.0,70.88697,1272.3904,4.2682164e-05,1.0240306,67.599724,71.20418,50.0,96.0,1.2488027e-06,0.0,253.73691,147.60017,1.0248307,67.59962,0.20763475,4.865169,93.413155,8.330017
45315,22158900.0,0.0,17.249481,17.25,22.096588,22.109344,22.14148,21.996002,12.405365,12.806091,12.806152,12.802948,0.0,0.030543864,0.03054377,0.1440902,46.0,12.465393,0.0,0.0,69.88051,1257.2985,4.2064876e-05,0.97831887,68.32339,66.894516,50.0,96.0,1.2193019e-06,0.0,251.55286,143.81862,0.9780703,68.32332,0.20516805,4.6655583,94.13832,8.330017
45316,22158960.0,0.0,17.266144,17.266663,22.11673,22.134033,22.15561,22.001282,12.453583,12.803833,12.803864,12.8078,0.0,0.030335797,0.030335741,0.14226706,42.0,12.548706,0.0,0.0,69.14705,1220.0668,4.0381634e-05,0.86152184,69.15352,62.427,50.0,96.0,1.1927519e-06,0.0,249.55197,140.02296,0.86147374,69.15347,0.20292112,4.106477,95.09453,8.330017
45317,22159020.0,0.0,17.282806,17.283325,22.137726,22.159943,22.16986,22.006744,12.478363,12.802216,12.802246,12.807312,0.0,0.03009709,0.030097052,0.14067078,38.0,12.548706,0.0,0.0,68.66386,1204.526,3.973477e-05,0.795363,70.08889,57.897533,50.0,96.0,1.1685629e-06,0.0,247.72568,136.26253,0.7953455,70.08887,0.2008547,3.7496495,96.27949,8.330017
45318,22159080.0,0.0,17.299469,17.300018,22.159576,22.18686,22.184357,22.01242,12.49411,12.801331,12.801331,12.805542,0.0,0.02982477,0.029824743,0.13931055,34.0,12.548706,0.0,0.0,68.44576,1191.7693,3.919914e-05,0.7512741,71.14763,53.341076,50.0,96.0,1.1465354e-06,0.0,246.08318,132.55315,0.7512684,71.14761,0.19895303,3.5195947,97.733475,8.330017
45319,22159140.0,1.0,17.316132,17.31668,22.18158,22.213959,22.198914,22.018219,12.553772,12.802277,12.802277,12.809631,0.0,0.029928152,0.029928137,0.13963513,42.333332,12.632019,0.0,0.0,68.52808,1163.669,3.7777903e-05,0.6051908,72.23049,50.37765,50.0,96.0,1.1525156e-06,0.0,245.77937,130.71112,0.60518855,72.23048,0.1994841,2.9022915,99.24545,8.330017
45320,22159200.0,1.0,17.332825,17.333344,22.202545,22.240234,22.213074,22.023651,12.59314,12.802002,12.802002,12.809387,0.0,0.03048039,0.030480381,0.14003563,50.666668,12.632019,0.0,0.0,68.85583,1163.5115,3.759821e-05,0.5110759,73.06239,49.45145,50.0,96.0,1.1699964e-06,0.0,246.21803,130.56065,0.511075,73.062386,0.20099603,2.4311504,99.938644,8.330017
45321,22159260.0,1.0,17.349487,17.350006,22.221344,22.264038,22.225647,22.02832,12.621887,12.801514,12.801514,12.807648,0.0,0.031177847,0.03117784,0.14077565,59.0,12.632019,0.055165432,0.0,69.39393,1169.6978,3.7652248e-05,0.44747683,73.512146,50.032364,50.0,96.0,1.1950203e-06,0.0,247.23105,131.63722,0.44747648,73.51214,0.2031384,2.0909536,100.00169,8.330017
45322,22159320.0,1.0,17.36615,17.366669,22.238953,22.286102,22.237518,22.03238,12.695557,12.802826,12.802826,12.812408,0.0,0.031800665,0.031769194,0.14269178,67.333336,12.7153015,0.2719503,0.0,70.15248,1160.9806,3.6935817e-05,0.268153,73.66181,51.46288,50.0,96.0,1.2320392e-06,0.0,248.9229,133.6141,0.26800892,73.63786,0.20626502,1.3358352,100.00007,8.330017
45323,22159380.0,1.0,17.382843,17.383331,22.254883,22.305542,22.248688,22.03592,12.739929,12.80246,12.80246,12.811218,0.0,0.03248103,0.032272033,0.14553568,75.666664,12.7153015,0.59316385,0.0,71.08446,1181.1794,3.748863e-05,0.152163,73.69651,53.519768,50.0,96.0,1.2805835e-06,0.0,251.30263,136.32346,0.15111803,73.54046,0.21029258,0.79169637,99.99999,8.330017
45324,22159440.0,1.0,17.399506,17.399994,22.268341,22.321198,22.259186,22.039032,12.767242,12.801788,12.801788,12.808319,0.0,0.03312463,0.03270332,0.14930479,84.0,12.7153015,1.0152702,0.0,72.15212,1207.4335,3.8235357e-05,0.08030353,73.55272,56.222466,50.0,96.0,1.3402291e-06,0.0,254.4444,139.76614,0.079126276,73.24405,0.21513759,0.45220488,100.0,8.330017
45325,22159500.0,1.0,17.416199,17.416687,22.278595,22.332458,22.26892,22.041718,12.841339,12.811554,12.811401,12.824219,0.0,0.033914883,0.033201024,0.15339032,92.333336,12.7986145,1.5363405,0.0,73.31956,1219.631,3.8298094e-05,0.0,73.24808,59.986988,50.0,96.0,1.4080289e-06,0.0,258.39587,144.15866,0.0,72.737434,0.22051547,0.0,99.682594,8.330017
45326,22159560.0,1.0,17.432892,17.43335,22.285156,22.339172,22.27713,22.043884,12.866119,12.835114,12.834625,12.853729,0.0,0.03490438,0.033825796,0.15701428,100.666664,12.7986145,2.1270902,0.0,74.52484,1250.5382,3.9230214e-05,0.0,72.6876,65.36343,50.0,96.0,1.4756553e-06,0.0,262.95392,149.68854,0.0,71.93989,0.22575,0.0,98.70206,8.330017
45327,22159620.0,1.0,17.449554,17.450012,22.289185,22.342682,22.284363,22.045532,12.875427,12.855804,12.855103,12.87146,0.0,0.0359108,0.03440261,0.16030698,109.0,12.7986145,2.7849073,0.0,75.747284,1281.3423,4.0161798e-05,0.0,71.85927,72.29858,50.0,96.0,1.5400889e-06,0.0,267.96158,156.2644,0.0,70.84809,0.2306265,0.0,97.28193,8.330017
45328,22159680.0,1.0,17.466217,17.466675,22.290924,22.343292,22.290588,22.046753,12.929871,12.887268,12.885864,12.910522,0.0,0.036866058,0.034866523,0.16310355,117.333336,12.881897,3.5060625,0.0,76.96352,1290.8701,4.01807e-05,0.0,70.79989,80.87414,50.0,96.0,1.5970719e-06,0.0,273.18967,163.85005,0.0,69.50295,0.23485324,0.0,95.52249,8.330017
45329,22159740.0,1.0,17.48291,17.483337,22.29132,22.342102,22.296082,22.047699,12.940216,12.916626,12.914856,12.936066,0.0,0.03771259,0.035176262,0.16535316,125.666664,12.881897,4.273812,0.0,78.157715,1315.17,4.092992e-05,0.0,69.61377,90.83072,50.0,96.0,1.6438036e-06,0.0,278.36218,172.1903,0.0,68.01784,0.23826288,0.0,93.61911,8.330017
45330,22159800.0,1.0,17.499573,17.5,22.290527,22.339264,22.300842,22.048553,12.938049,12.93335,12.931946,12.942413,0.0,0.038413294,0.03530404,0.16703613,134.0,12.881897,5.084131,0.0,79.31444,1335.8511,4.1561318e-05,0.0,68.38329,101.83442,50.0,96.0,1.6787054e-06,0.0,283.24222,180.99088,0.0,66.47698,0.24077715,0.0,91.710266,8.330017
45331,22159860.0,1.0,17.516235,17.516663,22.28949,22.336243,22.304718,22.0495,12.985962,12.957581,12.955597,12.972748,0.0,0.038964275,0.035253137,0.16822006,142.33333,12.96521,5.930297,0.0,80.43913,1332.7745,4.1201074e-05,0.0,67.185524,113.423195,50.0,96.0,1.7022153e-06,0.0,287.67703,189.90712,0.0,64.957146,0.24245359,0.0,89.90691,8.330017
45332,22159920.0,1.0,17.532928,17.533325,22.288177,22.332764,22.308228,22.05066,12.991058,12.9791565,12.977081,12.990509,0.0,0.039399892,0.035063464,0.16905013,150.66667,12.96521,6.808903,0.0,81.526634,1344.4042,4.1537507e-05,0.0,66.096664,125.01852,50.0,96.0,1.7174848e-06,0.0,291.70197,198.58932,0.0,63.534363,0.24353711,0.0,88.29865,8.330017
45333,22159980.0,1.0,17.549591,17.550018,22.28656,22.328766,22.31134,22.052063,12.989471,12.989929,12.988556,12.993439,0.0,0.039771084,0.034788094,0.16969395,159.0,12.96521,7.7163196,0.0,82.572784,1354.2573,4.1808293e-05,0.0,65.15615,136.20197,50.0,96.0,1.7279283e-06,0.0,295.45117,206.8204,0.0,62.248005,0.24427457,0.0,86.91822,8.330017
45334,22160040.0,1.0,17.566254,17.56668,22.28476,22.324554,22.314178,22.053772,13.043457,13.013153,13.010468,13.027618,0.0,0.040129833,0.034478497,0.17027774,167.33333,13.048492,8.650403,0.0,83.57499,1343.1719,4.1177766e-05,0.0,64.3825,146.69032,50.0,96.0,1.7368897e-06,0.0,299.01312,214.4945,0.0,61.116856,0.24490608,0.0,85.7659,8.330017
45335,22160100.0,1.0,17.582916,17.583344,22.28302,22.320404,22.316742,22.055878,13.055664,13.037445,13.034027,13.051056,0.0,0.040516287,0.034180205,0.17089029,175.66667,13.048492,9.608726,0.0,84.53644,1350.1428,4.1338353e-05,0.0,63.768368,156.43314,50.0,96.0,1.7468315e-06,0.0,302.50342,221.65552,0.0,60.134117,0.24560547,0.0,84.81386,8.330017
45336,22160160.0,1.0,17.599579,17.600006,22.282227,22.317688,22.31897,22.05841,13.062134,13.053162,13.05014,13.061249,0.0,0.040954094,0.03391571,0.17158712,184.0,13.048492,10.587552,0.0,85.477936,1358.386,4.1532905e-05,0.0,63.293804,165.51335,50.0,96.0,1.7592181e-06,0.0,306.03027,228.41609,0.0,59.279114,0.24647462,0.0,84.0267,8.330017
45337,22160220.0,0.0,17.616241,17.616669,22.281555,22.315094,22.320892,22.06128,13.117126,13.080505,13.075287,13.099426,0.0,0.04116673,0.03344385,0.171511,180.0,13.131805,11.584328,0.0,86.39303,1343.3048,4.081223e-05,0.0,63.01369,170.65848,50.0,96.0,1.7544525e-06,0.0,307.31818,231.85248,0.0,58.59858,0.24612723,0.0,83.51867,8.330017
45338,22160280.0,0.0,17.632935,17.633331,22.281464,22.313171,22.322754,22.064728,13.127563,13.10437,13.098267,13.120972,0.0,0.041398156,0.032961886,0.17160545,176.0,13.131805,12.599327,0.0,87.29274,1345.7013,4.0830615e-05,0.0,63.029186,172.06334,50.0,96.0,1.7521883e-06,0.0,307.61182,232.7573,0.0,58.187927,0.24596567,0.0,83.400604,8.330017
45339,22160340.0,0.0,17.649597,17.649994,22.281464,22.31134,22.324432,22.068604,13.134033,13.11853,13.112946,13.1297,0.0,0.041712806,0.0325391,0.17189294,172.0,13.131805,13.630126,0.0,88.17507,1349.8632,4.0894683e-05,0.0,63.26476,171.1177,50.0,96.0,1.7547088e-06,0.0,307.47342,232.17952,0.0,57.985245,0.24614125,0.0,83.53692,8.330017
45340,22160400.0,0.0,17.66626,17.666687,22.281464,22.3096,22.325836,22.072906,13.19696,13.148529,13.139496,13.172516,0.0,0.042122737,0.032189943,0.17238124,168.0,13.215118,14.673586,0.0,89.040085,1335.7402,4.0169896e-05,0.0,63.674515,168.57372,50.0,96.0,1.7625139e-06,0.0,307.1687,230.65593,0.0,57.950085,0.24668771,0.0,83.86359,8.330017
45341,22160460.0,0.0,17.682922,17.68335,22.282776,22.309784,22.327057,22.077576,13.21579,13.179871,13.168732,13.203339,0.0,0.042620488,0.03191244,0.1730519,164.0,13.215118,15.728404,0.0,89.916626,1342.0046,4.02942e-05,0.0,64.216225,165.0198,50.0,96.0,1.7752369e-06,0.0,306.85776,228.5756,0.0,58.044643,0.24757668,0.0,84.33041,8.330017
45342,22160520.0,0.0,17.699585,17.700012,22.283813,22.3096,22.32785,22.08255,13.22702,13.201813,13.190887,13.219482,0.0,0.04319303,0.031698443,0.17387173,160.0,13.215118,16.789038,0.0,90.78981,1350.7705,4.0493833e-05,0.0,64.85566,160.88168,50.0,96.0,1.7921569e-06,0.0,306.62717,226.2025,0.0,58.237476,0.24875417,0.0,84.89862,8.330017
45343,22160580.0,0.0,17.716248,17.716675,22.284546,22.309143,22.328217,22.087769,13.291626,13.238129,13.223358,13.266052,0.0,0.043826554,0.031539105,0.17479852,156.0,13.298401,17.851173,0.0,91.65691,1340.958,3.991378e-05,0.0,65.56802,156.43062,50.0,96.0,1.8123934e-06,0.0,306.50537,223.69005,0.0,58.506065,0.2501552,0.0,85.54027,8.330017
45344,22160640.0,0.0,17.73294,17.733337,22.285095,22.308563,22.328094,22.0932,13.309845,13.272797,13.25647,13.297485,0.0,0.04450313,0.031422157,0.175799,152.0,13.298401,18.909863,0.0,92.51792,1351.1403,4.0160237e-05,0.0,66.32898,151.88004,50.0,96.0,1.8350614e-06,0.0,306.50302,221.15477,0.0,58.827747,0.25171527,0.0,86.2317,8.330017
45345,22160700.0,0.0,17.749603,17.75,22.285187,22.307404,22.327454,22.098785,13.319611,13.295593,13.280731,13.312805,0.0,0.045207728,0.031337503,0.17684071,148.0,13.298401,19.959028,0.0,93.36439,1363.0596,4.0459054e-05,0.0,67.12187,147.34862,50.0,96.0,1.8593638e-06,0.0,306.6073,218.6527,0.0,59.18703,0.25337702,0.0,86.95683,8.330017
45346,22160760.0,0.0,17.766266,17.766663,22.285858,22.307343,22.326447,22.1044,13.381683,13.331543,13.313477,13.356964,0.0,0.04592804,0.03127691,0.17791376,144.0,13.381714,20.996435,0.0,94.21545,1355.3767,3.995774e-05,0.0,67.93743,142.88087,50.0,96.0,1.8848683e-06,0.0,306.80533,216.20085,0.0,59.575207,0.2551092,0.0,87.71054,8.330017
45347,22160820.0,0.0,22.27353,17.783325,22.285889,22.30655,22.324646,22.109894,13.476379,13.3654175,13.345734,13.391571,0.0,0.04709124,0.031533886,0.18059602,140.0,13.381714,22.0125,0.0,95.056816,2014.6133,4.1193423e-05,0.0,68.749466,136.11754,0.71420723,30.942753,0.2592284,69.00011,307.16522,213.0685,0.0,59.97187,0.25922397,0.0,88.45003,8.330017
45348,22160880.0,0.0,22.28946,17.800018,22.289429,22.311096,22.323181,22.115906,14.234619,13.809418,13.67691,14.059357,0.0,0.04775246,0.031523686,0.18100975,136.0,13.381714,23.01343,0.0,95.95639,2601.339,5.7808516e-05,0.0,69.26808,134.25192,9.901398e-06,30.000013,0.2602795,69.999985,307.5637,212.1559,0.0,60.14777,0.26027918,0.0,88.76834,8.330017
45349,22160940.0,0.0,22.297607,17.81668,22.297607,22.32132,22.322906,22.122894,13.919617,13.945557,13.844086,14.017578,1.0,0.048358828,0.031410385,0.18200238,132.0,13.214996,24.019144,0.0,97.00085,2849.9644,6.5800195e-05,0.0,69.98068,130.49353,1.0986977e-09,30.000002,0.26176396,70.0,307.77484,210.03311,0.0,60.45695,0.2617637,0.0,89.46289,8.330017
45350,22161000.0,0.0,22.302734,17.833344,22.302734,22.32724,22.322052,22.130127,13.731232,13.86026,13.829346,13.820679,1.0,0.048977047,0.031307504,0.18314308,128.0,13.214996,25.014051,0.0,98.0849,2987.1501,7.055924e-05,0.0,70.75938,126.38873,-7.516683e-12,30.000002,0.26341936,70.0,308.0469,207.7072,0.0,60.825928,0.2634193,0.0,90.26193,8.330017
45351,22161060.0,0.0,22.305115,17.850006,22.305115,22.329498,22.320343,22.137054,13.604767,13.735413,13.7535095,13.66806,1.0,0.049602028,0.031216394,0.18437201,124.0,13.214996,25.987688,0.0,99.17211,3090.6663,7.4263466e-05,0.0,71.584785,122.141075,-2.214471e-14,30.000002,0.26518172,70.0,308.38614,205.29628,0.0,61.239124,0.26518193,0.0,91.13504,8.330017
45352,22161120.0,0.0,22.30423,17.866669,22.30423,22.327545,22.317322,22.143738,13.4374695,13.58902,13.641663,13.507904,1.0,0.050235797,0.03114458,0.1856194,120.0,13.048309,26.924757,0.0,100.0,3226.9744,7.9521014e-05,0.0,72.443375,117.90313,1.1843827e-18,30.000002,0.2669914,70.0,308.7858,202.88649,0.0,61.689083,0.2669919,0.0,92.05307,8.330017
45353,22161180.0,0.0,22.300354,17.883331,22.300354,22.32196,22.312927,22.150024,13.347107,13.461578,13.5277405,13.393188,1.0,0.050999425,0.031187957,0.18618913,116.0,13.048309,27.811262,0.0,100.0,3299.1562,8.239898e-05,0.0,73.273506,114.51189,-1.8886705e-19,30.000002,0.2683707,70.0,309.04572,200.91232,0.0,62.13557,0.26837033,0.0,92.748245,8.330017
45354,22161240.0,0.0,22.294708,17.899994,22.294678,22.31424,22.307251,22.155914,13.278473,13.364258,13.4296875,13.312256,1.0,0.051687516,0.03122012,0.18646614,112.0,13.048309,28.634336,0.0,100.0,3352.597,8.462501e-05,0.0,74.030754,111.48198,-1.9610162e-19,30.000002,0.26936918,70.0,309.05316,199.04404,0.0,62.541206,0.26936793,0.0,93.35017,8.330017
45355,22161300.0,0.0,22.287415,17.916687,22.287415,22.304596,22.300385,22.161438,13.152893,13.259003,13.328033,13.203674,1.0,0.05231081,0.031240962,0.1865587,108.0,12.881592,29.380154,0.0,100.0,3444.4023,8.876935e-05,0.0,74.75747,108.53657,2.4630358e-24,30.000002,0.27010626,70.0,308.83356,197.12733,0.0,62.938583,0.27010402,0.0,93.92315,8.330017
45356,22161360.0,0.0,22.279694,17.93335,22.279694,22.294617,22.293,22.166443,13.08548,13.165741,13.232605,13.118988,1.0,0.0528524,0.031240182,0.18656105,104.0,12.881592,30.051723,0.0,100.0,3484.2664,9.070479e-05,0.0,75.463394,105.567604,2.8390885e-26,30.000002,0.2706507,70.0,308.41928,195.11095,0.0,63.3356,0.27064756,0.0,94.50459,8.330017
45357,22161420.0,0.0,22.271027,17.950012,22.271027,22.283508,22.284698,22.171173,13.034607,13.094513,13.1536255,13.0590515,1.0,0.053312976,0.031221854,0.1864921,100.0,12.881592,30.635366,0.0,100.0,3512.8489,9.2166134e-05,0.0,76.15752,102.53554,-5.993539e-28,30.000002,0.2710246,70.0,307.8201,192.97554,0.0,63.742004,0.27102062,0.0,95.10816,8.330017
45358,22161480.0,1.0,22.260742,17.966675,22.260925,22.27066,22.275421,22.175568,12.936676,13.014008,13.07309,12.974243,1.0,0.054118264,0.031478755,0.1875875,108.333336,12.714905,31.11926,0.0,100.0,3595.872,9.591054e-05,0.0,76.72109,101.733315,2.9254043e-33,30.000002,0.27317202,70.0,309.6882,193.1899,0.0,64.08434,0.2731856,0.0,95.53922,8.330017
45359,22161540.0,1.0,22.248596,17.983337,22.24884,22.255432,22.264923,22.179352,12.897278,12.949493,13.002838,12.918304,1.0,0.055025198,0.031897902,0.18896905,116.666664,12.714905,31.493681,0.0,100.0,3643.0217,9.775972e-05,0.0,76.94191,103.43712,2.762327e-34,30.000002,0.27587715,70.0,312.97742,195.50441,0.0,64.202126,0.27589607,0.0,95.52374,8.330017
45360,22161600.0,1.0,22.234802,18.0,22.235107,22.23822,22.253265,22.182526,12.869659,12.9062195,12.949768,12.8845825,1.0,0.055900693,0.032379225,0.19040634,125.0,12.714905,31.746563,0.0,100.0,3686.1448,9.937045e-05,0.0,76.82088,107.25147,-4.3932976e-37,30.000002,0.27867228,70.0,317.1815,199.46736,0.0,64.07927,0.27869534,0.0,95.105576,8.330017
45361,22161660.0,1.0,22.22116,18.016663,22.221497,22.221375,22.241425,22.184998,12.782227,12.846008,12.890808,12.816132,1.0,0.05666581,0.032865997,0.19171806,133.33333,12.548218,31.87942,0.0,99.97514,3774.7256,0.00010335912,0.0,76.36866,113.079216,1.9618e-41,30.000002,0.28123802,70.0,321.9909,204.8948,0.0,63.71475,0.28126326,0.0,94.31677,8.330017
45362,22161720.0,1.0,22.205902,18.033325,22.206268,22.202423,22.228607,22.186768,12.738739,12.790009,12.83316,12.763214,1.0,0.057283487,0.03332487,0.19260907,141.66667,12.548218,31.879917,0.0,99.68551,3819.2666,0.00010528679,0.0,75.62452,120.86562,-1.401e-42,30.000002,0.28320935,70.0,327.00574,211.60144,0.0,63.131477,0.2832348,0.0,93.183235,8.330017
45363,22161780.0,1.0,22.189697,18.050018,22.190033,22.182343,22.214996,22.187988,12.698303,12.744019,12.783295,12.720856,1.0,0.05768049,0.033705775,0.19288507,150.0,12.548218,31.74049,0.0,99.18706,3848.8464,0.000106773055,0.0,74.630066,130.4716,1.4e-43,30.000002,0.2842679,70.0,331.78088,219.33235,0.0,62.357582,0.28429186,0.0,91.77051,8.330017
45364,22161840.0,1.0,22.172852,18.06668,22.173157,22.161499,22.200867,22.18866,12.598724,12.674469,12.71991,12.640564,1.0,0.057813194,0.033969253,0.19247948,158.33333,12.3815,31.454563,0.0,98.47309,3915.915,0.00011050059,0.0,73.464516,141.49126,0.0,30.000002,0.28426364,70.0,335.93146,227.67393,0.0,61.451157,0.2842848,0.0,90.19261,8.330017
45365,22161900.0,1.0,22.15564,18.083344,22.155914,22.140259,22.18637,22.188904,12.535889,12.604126,12.6521,12.570465,1.0,0.057680815,0.034108028,0.19141772,166.66667,12.3815,31.02391,0.0,97.547165,3928.0796,0.00011190531,0.0,72.213646,153.39,0.0,30.000002,0.28321314,70.0,339.2287,236.17328,0.0,60.480576,0.28323072,0.0,88.55971,8.330017
45366,22161960.0,1.0,22.14093,18.100006,22.141144,22.122437,22.172974,22.188965,12.478638,12.541229,12.588043,12.510284,1.0,0.057304006,0.03413273,0.1897958,175.0,12.3815,30.464666,0.0,96.459854,3922.469,0.0001126872,0.0,70.94728,165.58653,0.0,30.000002,0.28124326,70.0,341.54117,244.39565,0.0,59.50025,0.28125706,0.0,86.95934,8.330017
