,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45367,22162020.0,1.0,22.1268,18.116669,22.127014,22.105408,22.159729,22.188782,12.371735,12.459045,12.5112,12.419983,1.0,0.056724094,0.034064587,0.18774942,183.33333,12.214813,29.761393,0.0,95.190445,3951.129,0.000115604955,0.0,69.72094,177.48819,0.0,30.000002,0.278548,70.0,342.84723,251.94849,0.0,58.5595,0.2785583,0.0,85.45574,8.330017
45368,22162080.0,1.0,22.113373,18.133331,22.113525,22.089294,22.146759,22.188416,12.302948,12.380035,12.433289,12.341675,1.0,0.056003038,0.033945907,0.18540163,191.66667,12.214813,28.934023,0.0,93.770424,3930.803,0.000116165524,0.0,68.55078,188.9625,0.0,30.000002,0.27536738,70.0,343.39688,258.82614,0.0,57.67973,0.27537495,0.0,84.053375,8.330017
45369,22162140.0,1.0,22.100983,18.149994,22.101105,22.074615,22.134216,22.187958,12.245056,12.311951,12.362244,12.2778015,1.0,0.055178873,0.03380006,0.18286017,200.0,12.214813,27.990955,0.0,92.22063,3898.7454,0.00011617916,0.0,67.44241,199.88213,0.0,30.000002,0.27185893,70.0,343.34903,265.00446,0.0,56.869995,0.27186415,0.0,82.754295,8.330017
45370,22162200.0,0.0,22.09024,18.166687,22.09024,22.062012,22.122437,22.18747,12.13559,12.226959,12.28009,12.185822,1.0,0.053972412,0.033424806,0.17941792,196.0,12.048096,26.92264,0.0,90.54243,3892.7068,0.00011829459,0.0,66.50422,206.04488,0.0,30.000002,0.26683736,70.0,339.5757,266.87653,0.0,56.21816,0.2668231,0.0,81.71872,8.330017
45371,22162260.0,0.0,22.082764,18.18335,22.082764,22.053925,22.11261,22.187347,12.063019,12.142792,12.195892,12.102203,1.0,0.05272178,0.033022173,0.17604388,192.0,12.048096,25.777096,0.0,88.81825,3843.735,0.000118037846,0.0,65.7816,208.4975,0.0,30.000002,0.26180884,70.0,334.6169,266.04755,0.0,55.771435,0.26178974,0.0,80.977295,8.330017
45372,22162320.0,0.0,22.077118,18.200012,22.077118,22.048126,22.10373,22.187347,12.0069275,12.072205,12.120758,12.037201,1.0,0.05149238,0.032665934,0.17282408,188.0,12.048096,24.548101,0.0,87.048546,3788.3792,0.00011724555,0.0,65.220924,208.33499,0.0,30.000002,0.2570019,70.0,329.24152,263.4724,0.0,55.505062,0.2569799,0.0,80.44616,8.330017
45373,22162380.0,0.0,22.073303,18.216675,22.073303,22.044647,22.095917,22.187408,11.912201,11.994324,12.042267,11.955536,1.0,0.050294872,0.032378368,0.16978253,184.0,11.881409,23.23725,0.0,85.25063,3772.7312,0.00011879394,0.0,64.78186,206.2483,0.0,30.000002,0.25247487,70.0,323.76205,259.7064,0.0,55.393875,0.25245047,0.0,80.07569,8.330017
45374,22162440.0,0.0,22.076385,18.233337,22.076385,22.051239,22.090271,22.1875,11.856567,12.827942,11.968018,12.725739,1.0,0.049118947,0.03214485,0.16692516,180.0,11.881409,21.882555,0.0,83.55515,3724.1274,0.000118156066,2.6786187,64.40635,203.14554,0.0,30.000002,0.24820524,70.0,318.46884,255.39264,0.0,55.378902,0.24818175,12.341756,79.8037,8.330017
45375,22162500.0,0.0,22.086853,18.249756,22.086853,22.066711,22.08902,22.189484,11.817261,12.801117,12.700012,12.76535,1.0,0.047992982,0.031953588,0.1644562,176.05786,11.881409,20.562733,0.0,82.100716,3676.6843,0.00011718623,3.8336456,64.10363,199.15173,0.0,30.000002,0.24441703,70.0,313.58484,250.73772,0.0,55.45016,0.2443941,12.870267,79.65907,8.330017
45376,22162560.0,0.0,22.100433,18.266663,22.100433,22.086243,22.08966,22.19168,11.816681,12.801392,12.300903,12.787048,0.0,0.046878308,0.03179918,0.16227068,172.0,11.964691,19.220264,0.0,80.822784,3607.7688,0.00011453427,3.7535667,63.848423,194.41951,0.0,30.000002,0.24096042,70.0,308.975,245.77437,0.0,55.597054,0.2409385,12.886587,79.61772,8.330017
45377,22162620.0,0.0,22.115204,18.283325,22.115204,22.1073,22.091309,22.193085,11.8107605,12.8013,12.0772705,12.795624,0.0,0.045819707,0.031678107,0.16045715,168.0,11.964691,17.919104,0.0,79.778625,3556.982,0.00011273188,3.6931612,63.638424,189.38687,0.0,30.000002,0.23796538,70.0,304.85034,240.86497,0.0,55.795254,0.23794466,12.8758955,79.66806,8.330017
45378,22162680.0,0.0,22.131104,18.300018,22.131104,22.12973,22.093994,22.19403,11.811066,12.801514,11.954315,12.799652,0.0,0.044800457,0.031582505,0.15899119,164.0,11.964691,16.649942,0.0,78.965546,3510.8096,0.00011096881,3.611629,63.464092,184.1161,0.0,30.000002,0.23538294,70.0,301.13858,236.02165,0.0,56.03736,0.23536356,12.785761,79.80527,8.330017
45379,22162740.0,0.0,22.14795,18.31668,22.14795,22.15326,22.097778,22.194824,11.844299,12.802887,11.900024,12.805206,0.0,0.043824453,0.031507585,0.15791197,160.0,12.048004,15.427998,0.0,78.41783,3448.9482,0.00010792804,3.4186296,63.325165,178.68527,0.0,30.000002,0.23325047,70.0,297.85144,231.30797,0.0,56.317596,0.23323177,12.337293,80.03443,8.330017
45380,22162800.0,0.0,22.165375,18.333344,22.165375,22.177246,22.102448,22.195557,11.866852,12.8029785,11.878113,12.806335,0.0,0.042887818,0.03144348,0.15715231,156.0,12.048004,14.255318,0.0,78.09778,3408.2046,0.00010599225,3.2661102,63.215195,173.18706,0.0,30.000002,0.23148897,70.0,294.91898,226.74231,0.0,56.624245,0.23147261,11.985349,80.34004,8.330017
45381,22162860.0,0.0,22.182404,18.350006,22.182404,22.200287,22.108002,22.196503,11.889008,12.8029175,11.875458,12.806335,0.0,0.041993584,0.031388532,0.15670936,152.0,12.048004,13.140741,0.0,77.993546,3373.85,0.000104296356,3.1227171,63.13544,167.65685,0.0,30.000002,0.2300954,70.0,292.32065,222.33865,0.0,56.955208,0.23008044,11.668773,80.721985,8.330017
45382,22162920.0,0.0,22.199646,18.366669,22.199677,22.223236,22.11444,22.19751,11.941742,12.804016,11.892242,12.810333,0.0,0.041146483,0.031339947,0.15658735,148.0,12.131317,12.09514,0.0,78.12108,3324.5498,0.0001015028,2.8845954,63.089306,162.11522,0.0,30.000002,0.22907646,70.0,290.04446,218.1069,0.0,57.30865,0.2290628,11.0337105,81.18257,8.330017
45383,22162980.0,0.0,22.216888,18.383331,22.216888,22.24582,22.121643,22.198639,11.976166,12.803619,11.919708,12.809326,0.0,0.040348656,0.031294342,0.1567738,144.0,12.131317,11.125069,0.0,78.470436,3297.7888,9.992387e-05,2.715841,63.07959,156.5727,0.0,30.000002,0.2284181,70.0,288.06418,214.04027,0.0,57.682884,0.22840583,10.592497,81.72185,8.330017
45384,22163040.0,0.0,22.233887,18.399994,22.233887,22.26764,22.129608,22.19992,12.008026,12.803253,11.949768,12.808228,0.0,0.039604273,0.031250153,0.15725917,140.0,12.131317,10.238142,0.0,79.03478,3279.2332,9.86964e-05,2.5629466,63.110565,151.03882,0.0,30.000002,0.22811356,70.0,286.34863,210.13478,0.0,58.077644,0.22810267,10.2070265,82.34062,8.330017
45385,22163100.0,0.0,22.250214,18.416443,22.250183,22.288177,22.138123,22.201324,12.067291,12.804077,11.987732,12.811462,0.0,0.038929123,0.031207018,0.15802597,136.05786,12.2146,9.455254,0.0,79.79689,3245.6057,9.647313e-05,2.3328564,63.18693,145.59955,0.0,30.000002,0.2281608,70.0,284.90707,206.44109,0.0,58.487362,0.22815119,9.538019,83.03047,8.330017
45386,22163160.0,0.0,22.265656,18.43335,22.265656,22.306519,22.147125,22.205963,12.106842,12.803497,12.766632,12.809998,0.0,0.038294397,0.031163227,0.15906243,132.0,12.2146,8.737459,0.0,80.743996,3234.771,9.544959e-05,2.1710303,63.313007,140.0479,0.0,30.000002,0.22851759,70.0,283.6547,202.7924,0.0,58.92921,0.22850926,9.065106,83.814255,8.330017
45387,22163220.0,0.0,22.279846,18.450012,22.279846,22.32309,22.156555,22.209564,12.140289,12.8029785,12.478638,12.808411,0.0,0.037732713,0.031120358,0.16031098,128.0,12.2146,8.127628,0.0,81.836945,3231.7683,9.47938e-05,2.036136,63.48879,134.6365,0.0,30.000002,0.22916052,70.0,282.64478,199.34564,0.0,59.384872,0.2291534,8.684029,84.65865,8.330017
45388,22163280.0,0.0,22.292877,18.466675,22.292877,22.337982,22.166473,22.212585,12.200867,12.80365,12.344055,12.811493,0.0,0.03724021,0.031077074,0.16177076,124.0,12.297913,7.623172,0.0,83.07539,3211.8506,9.312957e-05,1.8269397,63.722336,129.28789,0.0,30.000002,0.2300835,70.0,281.85345,196.03996,0.0,59.861546,0.23007752,8.009332,85.57543,8.330017
45389,22163340.0,0.0,22.304749,18.483337,22.304749,22.351074,22.176819,22.215363,12.238861,12.80304,12.285522,12.8098755,0.0,0.03681456,0.031032221,0.16339704,120.0,12.297913,7.221072,0.0,84.43014,3216.9373,9.2671515e-05,1.6917076,64.01425,124.01505,0.0,30.000002,0.23123817,70.0,281.25153,192.85954,0.0,60.358555,0.23123327,7.5576925,86.558624,8.330017
45390,22163400.0,0.0,22.315277,18.5,22.315277,22.362152,22.1875,22.218048,12.270233,12.80249,12.26886,12.808075,0.0,0.03646025,0.03098591,0.16517127,116.0,12.297913,6.9275117,0.0,85.885925,3228.6643,9.253598e-05,1.5819778,64.37048,118.8226,0.0,30.000002,0.23261121,70.0,280.83267,189.79832,0.0,60.877357,0.23260729,7.2014017,87.608734,8.330017
45391,22163460.0,0.0,22.322418,18.516663,22.322418,22.3685,22.197876,22.220856,12.329712,12.803223,12.282257,12.811493,0.0,0.03618162,0.030940853,0.16704853,112.0,12.381195,6.7369895,0.0,87.38264,3223.5017,9.1373666e-05,1.3949883,64.79341,113.74461,0.0,30.000002,0.2341641,70.0,280.58066,186.86157,0.0,61.418163,0.23416111,6.5203876,88.717125,8.330017
45392,22163520.0,0.0,22.328033,18.533325,22.328033,22.372803,22.208466,22.223755,12.362488,12.80246,12.308624,12.809235,0.0,0.035976954,0.030894857,0.16898078,108.0,12.381195,6.6523223,0.022764828,88.91151,3238.1729,9.135347e-05,1.2907367,65.28186,108.80594,0.0,30.000002,0.23584518,70.0,280.46686,184.04445,0.0,61.979908,0.23584294,6.1137223,89.874825,8.330017
45393,22163580.0,0.0,22.332123,18.550018,22.332123,22.375,22.219177,22.226776,12.387604,12.80188,12.336151,12.807129,0.0,0.03584697,0.030847182,0.17094113,104.0,12.381195,6.675331,0.08338441,90.451965,3256.8918,9.157716e-05,1.2122723,65.83945,104.00369,0.0,30.000002,0.23762749,70.0,280.4726,181.33374,0.0,62.564056,0.23762593,5.812309,91.081154,8.330017
45394,22163640.0,0.0,22.334595,18.56668,22.334595,22.375,22.22992,22.22995,12.439728,12.802521,12.370392,12.81012,0.0,0.035799406,0.030798804,0.17290388,100.0,12.464508,6.8148017,0.17919779,91.98142,3256.4397,9.071835e-05,1.0603623,66.47426,99.33607,0.0,30.000002,0.23949152,70.0,280.58466,178.72055,0.0,63.17318,0.23949045,5.1969748,92.33612,8.330017
45395,22163700.0,0.0,22.335602,18.583344,22.335602,22.373138,22.240631,22.233246,12.468414,12.801971,12.405579,12.808472,0.0,0.035808574,0.030845413,0.17477387,96.0,12.464508,7.055228,0.30662468,93.48241,3275.7388,9.094273e-05,0.975782,67.18113,94.7511,0.0,30.000002,0.2414193,70.0,280.77704,176.16106,0.0,63.88284,0.24141881,4.8128505,93.63829,8.330017
45396,22163760.0,0.0,22.33377,18.600006,22.33377,22.367584,22.25061,22.236603,12.489136,12.801453,12.436157,12.8064575,0.0,0.035894092,0.030880356,0.17660674,92.0,12.464508,7.3893585,0.46735597,94.90942,3297.2322,9.134753e-05,0.9167176,67.96827,90.30203,0.0,30.000002,0.24337265,70.0,281.03342,173.67952,0.0,64.61524,0.24337253,4.5417056,94.99294,8.330017
45397,22163820.0,0.0,22.33075,18.616669,22.33075,22.360352,22.260437,22.241455,12.538483,12.802216,12.958557,12.809998,0.0,0.036051434,0.030938013,0.17832139,88.0,12.547821,7.821516,0.6828625,96.25543,3297.5364,9.061595e-05,0.77713674,68.83042,86.01822,0.0,30.000002,0.2453024,70.0,281.3241,171.28072,0.0,65.391136,0.2453025,3.9214685,96.383,8.330017
45398,22163880.0,0.0,22.326477,18.633331,22.326477,22.351562,22.27002,22.246002,12.562134,12.801605,12.777496,12.807831,0.0,0.036274564,0.031023905,0.1799011,84.0,12.547821,8.347904,0.94417316,97.506325,3316.4565,9.0925394e-05,0.7111293,69.77067,81.87456,0.0,30.000002,0.24719127,70.0,281.62955,168.94252,0.0,66.220726,0.24719149,3.5792603,97.81623,8.330017
45399,22163940.0,0.0,22.320984,18.649994,22.320984,22.34137,22.279327,22.250061,12.578766,12.801147,12.684448,12.805847,0.0,0.036564797,0.031135548,0.18131551,80.0,12.547821,8.965707,1.2431717,98.64814,3336.9639,9.138165e-05,0.6664353,70.79092,77.88018,0.0,30.000002,0.24900801,70.0,281.92816,166.66295,0.0,67.103065,0.24900827,3.3364727,99.28974,8.330017
45400,22164000.0,1.0,22.313873,18.666687,22.314056,22.329742,22.287903,22.253479,12.530304,12.798676,12.622681,12.795227,1.0,0.037572615,0.03184733,0.18273331,88.333336,12.3811035,9.669823,1.5750011,99.66204,3415.537,9.4626186e-05,0.81810915,71.701416,77.07925,0.0,30.000002,0.2521385,70.0,284.15326,167.17186,0.0,67.871735,0.25215477,3.9246342,99.95151,8.330017
45401,22164060.0,1.0,22.305115,18.68335,22.305359,22.31601,22.29477,22.255981,12.526825,12.799133,12.580048,12.796875,1.0,0.038716484,0.032675218,0.18441139,96.666664,12.3811035,10.430584,1.9256333,100.0,3467.1675,9.627121e-05,0.85128164,72.229454,78.56188,0.0,30.000002,0.25578943,70.0,287.44574,169.54295,0.0,68.27941,0.2558107,4.0431013,100.0015,8.330017
45402,22164120.0,1.0,22.29486,18.700012,22.295166,22.300323,22.300507,22.257599,12.529236,12.79953,12.556488,12.798462,1.0,0.03976328,0.033395935,0.18707766,105.0,12.3811035,11.242363,2.2877724,100.0,3524.7324,9.798277e-05,0.86534125,72.523224,80.9729,0.0,30.000002,0.26021495,70.0,291.69867,172.89043,0.0,68.44964,0.26024112,4.079697,100.00127,8.330017
45403,22164180.0,1.0,22.282349,18.716675,22.282684,22.281738,22.305115,22.258423,12.470673,12.797363,12.527405,12.789459,1.0,0.040856447,0.034126595,0.19028348,113.333336,12.2144165,12.097272,2.6550627,100.0,3632.9133,0.000102397134,1.0740504,72.63122,84.55479,0.0,30.000002,0.26522565,70.0,297.00662,177.34857,0.0,68.42777,0.26525733,4.9057593,99.80657,8.330017
45404,22164240.0,1.0,22.267975,18.733337,22.268341,22.260864,22.308472,22.258331,12.448914,12.7977295,12.497345,12.790863,1.0,0.04219862,0.03505566,0.19250762,121.666664,12.2144165,12.977101,3.0160818,100.0,3703.4807,0.00010495965,1.1775594,72.4337,90.55557,0.0,30.000002,0.2697376,70.0,302.8927,183.49002,0.0,68.11479,0.2697713,5.327701,98.816986,8.330017
45405,22164300.0,1.0,22.25241,18.75,22.252808,22.238525,22.310455,22.257233,12.428345,12.797852,12.471893,12.792023,1.0,0.04348187,0.03591827,0.19415167,130.0,12.2144165,13.869396,3.3608212,100.0,3767.0283,0.00010729494,1.2810857,71.90229,98.601524,0.0,30.000002,0.27353275,70.0,309.06042,190.96681,0.0,67.4801,0.27356696,5.6957173,97.35002,8.330017
45406,22164360.0,1.0,22.2359,18.766663,22.236267,22.215057,22.310852,22.255371,12.346649,12.795349,12.429779,12.782654,1.0,0.044629116,0.036640394,0.19514686,138.33333,12.047699,14.758947,3.6831682,99.89029,3869.7761,0.000112065965,1.6017772,71.117195,108.46538,0.0,30.000002,0.2764045,70.0,315.2049,199.51859,0.0,66.59414,0.27643728,6.8659067,95.58031,8.330017
45407,22164420.0,1.0,22.219238,18.783325,22.219574,22.191498,22.31018,22.252716,12.2968445,12.795532,12.379974,12.783325,1.0,0.045628317,0.037211433,0.19528759,146.66667,12.047699,15.635713,3.9750435,99.463196,3921.5466,0.000114637216,1.8185986,70.17692,119.879456,0.0,30.000002,0.27812168,70.0,320.91998,208.81874,0.0,65.55025,0.2781515,7.6785855,93.62339,8.330017
45408,22164480.0,1.0,22.203003,18.800018,22.203339,22.168732,22.308624,22.24939,12.247589,12.795624,12.33017,12.784363,1.0,0.04643167,0.037588995,0.19458641,155.0,12.047699,16.49189,4.230419,98.81416,3954.1787,0.00011664645,2.0338118,69.15193,132.41893,0.0,30.000002,0.2786052,70.0,325.86133,218.45863,0.0,64.413,0.2786312,8.432104,91.607994,8.330017
45409,22164540.0,1.0,22.187805,18.81668,22.18811,22.147491,22.306244,22.24591,12.144287,12.793396,12.843414,12.776703,1.0,0.04703405,0.03776604,0.19315138,163.33333,11.881012,17.3195,4.446464,97.94566,4015.5608,0.00012084305,2.448703,68.12916,145.38423,0.0,30.000002,0.27795577,70.0,329.79745,227.88994,0.8048294,63.262306,0.27797732,9.869276,89.659744,8.330017
45410,22164600.0,1.0,22.174347,18.833344,22.17456,22.128387,22.303375,22.243988,12.075256,12.793884,12.802826,12.778656,1.0,0.047485124,0.03780081,0.1911953,171.66667,11.881012,18.115456,4.65357,96.89873,4026.5537,0.00012261809,2.7423837,67.18205,158.13281,0.0,30.000002,0.27648643,70.0,332.7835,236.71625,2.1731458,62.17701,0.27650383,10.889618,87.862,8.330017
45411,22164660.0,1.0,22.162903,18.850006,22.163086,22.112091,22.300293,22.242432,12.014343,12.794495,12.798553,12.781586,1.0,0.047837637,0.037746288,0.18890686,180.0,11.881012,18.88102,4.8482103,95.714714,4023.4993,0.00012379243,3.0027351,66.340546,170.30336,0.0,30.000002,0.2745007,70.0,335.00217,244.7781,2.3646076,61.190136,0.27451473,11.739459,86.23672,8.330017
45412,22164720.0,1.0,22.153381,18.866669,22.153564,22.098541,22.296875,22.240967,11.909851,12.792786,12.795654,12.776489,1.0,0.048136156,0.03765024,0.18644974,188.33333,11.714294,19.609642,5.0279164,94.40356,4053.378,0.0001272371,3.428867,65.62665,181.51341,0.0,30.000002,0.27224606,70.0,336.58185,251.90343,2.6812153,60.325264,0.27225766,13.098844,84.79942,8.330017
45413,22164780.0,1.0,22.145721,18.883331,22.145874,22.087677,22.293182,22.239594,11.844666,12.793823,12.795929,12.780518,1.0,0.048417885,0.037550177,0.1839238,196.66667,11.714294,20.301039,5.194857,93.00302,4044.0073,0.00012835524,3.7097096,65.02288,191.89478,0.0,30.000002,0.26990166,70.0,337.7705,258.28247,2.8765779,59.566994,0.2699115,13.967305,83.5138,8.330017
45414,22164840.0,1.0,22.140015,18.899994,22.140137,22.07962,22.289246,22.238312,11.791626,12.79483,12.796539,12.784912,1.0,0.048700772,0.03746377,0.18139917,205.0,11.714294,20.951548,5.34961,91.53882,4027.1187,0.00012894765,3.944274,64.51393,201.53143,0.0,30.000002,0.26757875,70.0,338.72617,264.04367,3.0337207,58.90453,0.26758778,14.610749,82.35598,8.330017
45415,22164900.0,0.0,22.136475,18.916687,22.136475,22.074615,22.285156,22.237213,11.736908,12.795166,12.796753,12.787231,1.0,0.048708685,0.03716219,0.17813018,201.0,11.700012,21.560581,5.4938483,90.03576,3996.8618,0.00012922043,4.178816,64.163315,206.78378,0.0,30.000002,0.2640162,70.0,336.51852,265.96838,3.191761,58.390682,0.2640068,15.188296,81.43843,8.330017
45416,22164960.0,0.0,22.1344,18.93335,22.1344,22.071808,22.281464,22.236816,11.692108,12.795898,12.797363,12.790009,1.0,0.048720006,0.036858246,0.17508727,197.0,11.700012,22.13446,5.637961,88.51629,3958.6033,0.0001288656,4.36653,64.06235,208.01268,0.0,30.000002,0.26067886,70.0,333.16483,265.13113,3.3081203,58.114,0.26066536,15.620777,80.854385,8.330017
45417,22165020.0,0.0,22.134369,18.950012,22.134369,22.072021,22.27771,22.236694,11.658417,12.796692,12.798004,12.793152,1.0,0.0487816,0.03661781,0.17224257,193.0,11.700012,22.670982,5.782512,87.01786,3919.6252,0.00012820668,4.5121536,64.11943,206.99966,0.0,30.000002,0.25765234,70.0,329.4628,262.87357,3.392356,58.004143,0.25763637,15.885636,80.4595,8.330017
45418,22165080.0,0.0,22.13623,18.966675,22.13623,22.074982,22.273956,22.236786,11.6345215,12.797424,12.798553,12.7960205,1.0,0.048892338,0.03644236,0.16964068,189.0,11.700012,23.169527,5.9287667,85.55938,3881.3066,0.00012731411,4.6219254,64.3035,204.28415,0.0,30.000002,0.2549852,70.0,325.66116,259.61902,3.45045,58.0329,0.25496876,16.012478,80.22236,8.330017
45419,22165140.0,0.0,22.139648,18.983337,22.139648,22.080383,22.27005,22.237,11.6185,12.798065,12.799011,12.798401,1.0,0.04904618,0.036333706,0.16727749,185.0,11.700012,23.628319,6.07814,84.17164,3845.236,0.0001263018,4.7033935,64.56786,200.65721,0.0,30.000002,0.25266522,70.0,322.01917,255.92035,3.4896693,58.15882,0.2526488,16.036678,80.08936,8.330017
45420,22165200.0,0.0,22.14441,19.0,22.14441,22.087921,22.266022,22.237305,11.608978,12.7986145,12.799377,12.800293,1.0,0.04922818,0.036281943,0.16514009,181.0,11.700012,24.045843,6.2308984,82.87167,3811.7595,0.00012522237,4.761007,64.88879,196.44434,0.0,30.000002,0.25065634,70.0,318.59354,251.9859,3.5140276,58.359623,0.25064042,15.98094,80.03859,8.330017
45421,22165260.0,0.0,22.145874,19.017395,22.145874,22.092224,22.2583,22.234161,11.620728,12.799683,12.80011,12.80365,0.0,0.04941835,0.036275603,0.16319937,177.0,11.783295,24.358303,6.330634,81.59803,3751.8984,0.0001225135,4.7339993,65.24232,191.91925,0.0,30.000002,0.24889879,70.0,315.39774,247.97267,3.4789438,58.613937,0.24888209,15.672753,80.048225,8.330017
45422,22165320.0,0.0,22.148376,19.036255,22.148376,22.09851,22.250458,22.231049,11.620453,12.799683,12.800049,12.803558,0.0,0.049579117,0.036281776,0.16141115,173.0,11.783295,24.582958,6.3957667,80.406204,3706.12,0.00012064364,4.750277,65.591064,187.40865,0.0,30.000002,0.24727687,70.0,312.41382,244.04895,3.4801416,58.882587,0.24726078,15.497208,80.08751,8.330017
45423,22165380.0,0.0,22.151703,19.056458,22.151703,22.106262,22.242554,22.227905,11.622589,12.799835,12.800079,12.80365,0.0,0.04970193,0.03628689,0.15975647,169.0,11.783295,24.731476,6.4312143,79.29945,3662.668,0.00011881697,4.7543306,65.92945,182.93806,0.0,30.000002,0.24575073,70.0,309.60043,240.21089,3.474743,59.15595,0.24573645,15.313029,80.15201,8.330017
45424,22165440.0,0.0,22.155792,19.078033,22.155792,22.115356,22.234558,22.224792,11.652588,12.8012085,12.801056,12.80719,0.0,0.049781945,0.036284667,0.15823376,165.0,11.866608,24.806543,6.438209,78.28523,3600.8882,0.00011563745,4.645412,66.254974,178.51389,0.0,30.000002,0.24430536,70.0,306.9353,236.45284,3.3882163,59.429977,0.24429134,14.831026,80.24169,8.330017
45425,22165500.0,0.0,22.160583,19.100891,22.160553,22.12564,22.226593,22.22171,11.671326,12.801392,12.801117,12.807434,0.0,0.049813434,0.036269404,0.15684839,161.0,11.866608,24.80808,6.416873,77.37372,3556.563,0.00011351432,4.5717425,66.56575,174.12782,0.0,30.000002,0.24293602,70.0,304.40433,232.76636,3.3308022,59.70207,0.24292256,14.451795,80.35898,8.330017
45426,22165560.0,0.0,22.164673,19.125,22.164673,22.134674,22.219208,22.219147,11.6883545,12.801392,12.801086,12.806946,0.0,0.049796,0.03624077,0.15559392,157.0,11.866608,24.740944,6.373338,76.54305,3515.4438,0.00011156935,4.5016727,66.86106,169.78812,0.0,30.000002,0.24163522,70.0,301.99634,229.1522,3.2781675,59.9716,0.24162214,14.117026,80.50298,8.330017
45427,22165620.0,0.0,22.169403,19.15033,22.169403,22.144867,22.211914,22.216614,11.731354,12.802612,12.801941,12.8098755,0.0,0.049721155,0.03619481,0.1544868,153.0,11.949921,24.593376,6.3021193,75.83108,3456.8657,0.00010843131,4.325755,67.13798,165.4843,0.0,30.000002,0.24040678,70.0,299.70505,225.60374,3.1496942,60.23726,0.2403939,13.518648,80.67839,8.330017
45428,22165680.0,0.0,22.174744,19.176788,22.174744,22.156006,22.204773,22.214172,11.75882,12.802521,12.801819,12.809235,0.0,0.049584955,0.036127478,0.1535487,149.0,11.949921,24.366467,6.2037673,75.25084,3418.0605,0.000106477346,4.202214,67.39746,161.18416,0.0,30.000002,0.239265,70.0,297.52682,222.10423,3.0625086,60.499485,0.23925255,13.076779,80.893196,8.330017
45429,22165740.0,0.0,22.180511,19.204376,22.180511,22.167755,22.197876,22.211823,11.782684,12.802368,12.801666,12.808228,0.0,0.04939583,0.03604085,0.15276338,145.0,11.949921,24.073114,6.0828366,74.79083,3383.5142,0.00010476109,4.0902796,67.64397,156.88196,0.0,30.000002,0.23820354,70.0,295.44928,218.64532,2.9852574,60.76033,0.23819152,12.70171,81.14655,8.330017
45430,22165800.0,0.0,22.186615,19.233032,22.186615,22.179962,22.191223,22.209564,11.833527,12.803497,12.80249,12.810913,0.0,0.049159806,0.035936534,0.15211852,141.0,12.033203,23.722298,5.9425106,74.442375,3335.9468,0.00010189506,3.8723524,67.88072,152.57527,0.0,30.000002,0.23721775,70.0,293.4633,215.22191,2.8305502,61.02143,0.23720591,12.06066,81.43804,8.330017
45431,22165860.0,0.0,22.190857,19.262695,22.190857,22.189087,22.184875,22.207428,11.867615,12.803284,12.802277,12.810028,0.0,0.048882652,0.03581804,0.15159188,137.0,12.033203,23.316961,5.783913,74.15646,3306.7217,0.00010019829,3.7129827,68.108536,148.28802,0.0,30.000002,0.23629555,70.0,291.5623,211.8443,2.7206254,61.283524,0.23628412,11.575478,81.762726,8.330017
45432,22165920.0,0.0,22.195343,19.293335,22.195343,22.198456,22.178864,22.205414,11.894897,12.802856,12.801971,12.808472,0.0,0.048561387,0.035684105,0.15118636,133.0,12.033203,22.853699,5.6060476,73.96631,3280.9397,9.876362e-05,3.5803602,68.32588,144.02327,0.0,30.000002,0.23543406,70.0,289.74112,208.51224,2.6311905,61.546562,0.23542303,11.193093,82.12211,8.330017
45433,22165980.0,0.0,22.200104,19.32492,22.200104,22.2081,22.173279,22.203552,11.947052,12.803833,12.802643,12.81073,0.0,0.04819143,0.035532314,0.1509243,129.0,12.116516,22.32993,5.408234,73.88376,3238.7957,9.625632e-05,3.3529515,68.53311,139.7587,0.0,30.000002,0.23465006,70.0,288.0024,205.21638,2.4715865,61.81182,0.23463911,10.57172,82.52431,8.330017
45434,22166040.0,0.0,22.205048,19.35736,22.205078,22.217743,22.168152,22.201904,11.9783325,12.803375,12.802307,12.809326,0.0,0.04777647,0.03536407,0.15080762,125.0,12.116516,21.751505,5.1927166,73.91021,3216.029,9.4944204e-05,3.2005835,68.73319,135.48624,0.0,30.000002,0.23395018,70.0,286.3313,201.95294,2.368862,62.081738,0.2339396,10.154225,82.97265,8.330017
45435,22166100.0,0.0,22.210083,19.390625,22.210083,22.227203,22.163513,22.200409,12.003143,12.802887,12.801941,12.807648,0.0,0.047325183,0.03518195,0.15081148,121.0,12.116516,21.130775,4.9637604,74.02892,3196.501,9.385438e-05,3.074287,68.929634,131.21602,0.0,30.000002,0.23332036,70.0,284.71155,198.7216,2.2856038,62.35772,0.2333101,9.832926,83.463425,8.330017
45436,22166160.0,0.0,22.213593,19.424683,22.213593,22.233765,22.159698,22.199463,12.05423,12.803741,12.802582,12.809906,0.0,0.04684797,0.0349926,0.15090305,117.0,12.199799,20.479683,4.729934,74.18864,3158.3474,9.164221e-05,2.852881,69.124794,126.97675,0.0,30.000002,0.23273928,70.0,283.13654,195.53201,2.130312,62.641705,0.23272815,9.252355,83.98886,8.330017
45437,22166220.0,0.0,22.217072,19.459503,22.217072,22.240051,22.156433,22.19873,12.084351,12.803284,12.802246,12.808624,0.0,0.046342857,0.034795478,0.15108061,113.0,12.199799,19.796825,4.4895034,74.41477,3139.8645,9.058619e-05,2.7062037,69.319756,122.755,0.0,30.000002,0.23221412,70.0,281.60953,192.37796,2.031655,62.9357,0.23220329,8.866495,84.552315,8.330017
45438,22166280.0,0.0,22.22052,19.494995,22.22049,22.246033,22.153625,22.19815,12.10791,12.802734,12.801819,12.806946,0.0,0.04581633,0.034590803,0.15131643,109.0,12.199799,19.093388,4.2455616,74.690636,3123.735,8.970287e-05,2.5866868,69.517,118.560684,0.0,30.000002,0.23172444,70.0,280.1194,189.25728,1.9531124,63.239582,0.2317149,8.572098,85.14917,8.330017
45439,22166340.0,0.0,22.223907,19.531158,22.223907,22.251617,22.151398,22.197815,12.158112,12.803558,12.80249,12.809357,0.0,0.04527051,0.034381077,0.15163332,105.0,12.283112,18.370155,3.999116,75.02237,3088.6782,8.772014e-05,2.3752837,69.71962,114.384674,0.0,30.000002,0.23127845,70.0,278.6694,186.16507,1.8034283,63.5572,0.23126802,8.01443,85.78729,8.330017
45440,22166400.0,0.0,22.227173,19.567902,22.227173,22.256714,22.14981,22.197693,12.1866455,12.80307,12.802124,12.808075,0.0,0.044707388,0.03416617,0.15201661,101.0,12.283112,17.633665,3.7527225,75.406166,3073.7922,8.686841e-05,2.2395573,69.93167,110.212364,0.0,30.000002,0.23088305,70.0,277.26212,183.09448,1.7114114,63.89177,0.23087287,7.654719,86.46914,8.330017
45441,22166460.0,0.0,22.22882,19.605225,22.22882,22.258942,22.148865,22.198029,12.207977,12.802521,12.801697,12.8063965,0.0,0.04413637,0.033950888,0.15241827,97.0,12.283112,16.893717,3.513141,75.78867,3060.8013,8.617668e-05,2.133455,70.15391,106.08318,0.0,30.000002,0.2305049,70.0,275.88486,180.05936,1.6414049,64.24285,0.23049569,7.3924527,87.18203,8.330017
45442,22166520.0,0.0,22.230316,19.643036,22.230316,22.260712,22.14853,22.198578,12.257233,12.803314,12.802338,12.8089905,0.0,0.043561894,0.033738434,0.15284316,93.0,12.366394,16.154203,3.2803953,76.18606,3027.5654,8.436849e-05,1.9350241,70.38924,102.00063,0.0,30.000002,0.23013476,70.0,274.5319,177.05753,1.4983331,64.61338,0.23012483,6.8466096,87.92868,8.330017
45443,22166580.0,0.0,22.231628,19.681305,22.231628,22.261993,22.148804,22.19934,12.283936,12.802795,12.801971,12.807709,0.0,0.04298432,0.033527546,0.15327726,89.0,12.366394,15.421955,3.0574336,76.59403,3014.5752,8.366154e-05,1.8135034,70.642944,97.94047,0.0,30.000002,0.2297798,70.0,273.20312,174.07564,1.4145824,65.00763,0.22976996,6.505032,88.71386,8.330017
45444,22166640.0,0.0,22.232819,19.720001,22.232788,22.262878,22.149597,22.200287,12.303741,12.802246,12.801544,12.80603,0.0,0.042405847,0.033316534,0.15369765,85.0,12.366394,14.700837,2.8441534,77.006004,3003.2773,8.308615e-05,1.7197952,70.91521,93.92105,0.0,30.000002,0.2294203,70.0,271.8904,171.11916,1.3516389,65.423836,0.22941151,6.2564836,89.53316,8.330017
45445,22166700.0,0.0,22.233826,19.759064,22.233826,22.263336,22.15094,22.201416,12.352997,12.80307,12.802246,12.808929,0.0,0.0418309,0.03310844,0.15411519,81.0,12.449707,13.995915,2.6429589,77.42025,2971.0176,8.1395694e-05,1.5322413,71.21153,89.936554,0.0,30.000002,0.22905438,70.0,270.59097,168.18271,1.2126296,65.86711,0.22904554,5.70409,90.39364,8.330017
45446,22166760.0,0.0,22.233368,19.798462,22.233368,22.261383,22.152802,22.202942,12.378082,12.802521,12.801788,12.807495,0.0,0.041266035,0.03290802,0.15450379,77.0,12.449707,13.313943,2.4605198,77.79894,2958.7183,8.077676e-05,1.4252018,71.538864,85.9835,0.0,30.000002,0.22867644,70.0,269.30118,165.2624,1.1368234,66.34393,0.2286675,5.3739605,91.29556,8.330017
45447,22166820.0,0.0,22.232727,19.838135,22.232727,22.259033,22.155243,22.20465,12.395081,12.801971,12.801361,12.805756,0.0,0.04071563,0.032717165,0.15484518,73.0,12.449707,12.662591,2.2981138,78.149574,2948.3127,8.030268e-05,1.3493279,71.901405,82.0701,0.0,30.000002,0.22827405,70.0,268.01477,162.35986,1.084827,66.85732,0.22826494,5.153992,92.238525,8.330017
45448,22166880.0,0.0,22.232025,19.878021,22.232025,22.2565,22.158142,22.206543,12.443481,12.802795,12.8020935,12.808807,0.0,0.04017463,0.032529633,0.15512611,69.0,12.53302,12.039246,2.152675,78.47722,2915.7,7.868969e-05,1.1761041,72.29575,78.21581,0.0,30.000002,0.22783025,70.0,266.72583,159.48347,0.95236254,67.40265,0.22782134,4.6021423,93.22026,8.330017
45449,22166940.0,0.0,22.231232,19.918121,22.231262,22.253723,22.161621,22.208588,12.466736,12.802246,12.801666,12.807343,0.0,0.03965228,0.03235114,0.15534928,65.0,12.53302,11.4589615,2.0316715,78.77208,2903.5725,7.8134384e-05,1.0838965,72.73984,74.379295,0.0,30.000002,0.22735356,70.0,265.43085,156.60751,0.88474697,67.995735,0.22734468,4.285713,94.25866,8.330017
45450,22167000.0,0.0,22.230438,19.958344,22.230438,22.250793,22.165619,22.210815,12.4826355,12.801697,12.801239,12.805603,0.0,0.03914795,0.032179162,0.15550308,61.0,12.53302,10.9214115,1.9336052,79.03695,2892.8528,7.7693054e-05,1.0188936,73.23423,70.58284,0.0,30.000002,0.22683086,70.0,264.1287,153.74377,0.838207,68.635666,0.22682187,4.070086,95.353874,8.330017
45451,22167060.0,1.0,22.22873,19.998657,22.22876,22.246674,22.169495,22.213043,12.542755,12.803009,12.802368,12.810242,0.0,0.039076142,0.03237515,0.15691009,69.333336,12.6163025,10.417909,1.8556763,79.257935,2874.7314,7.632649e-05,0.82344425,73.63771,68.845825,0.0,30.000002,0.22835293,70.0,264.6873,153.0367,0.68094146,69.200935,0.22835936,3.4070368,96.24518,8.330017
45452,22167120.0,1.0,22.22586,20.039032,22.225952,22.241089,22.17331,22.214966,12.58728,12.802948,12.802338,12.8107605,0.0,0.03923986,0.03279036,0.15870844,77.666664,12.6163025,9.949448,1.7938716,79.41711,2888.7024,7.627446e-05,0.67776996,73.77327,69.05313,0.0,30.000002,0.2307276,70.0,266.3141,153.99222,0.5644567,69.52756,0.23073985,2.8488052,96.66373,8.330017
45453,22167180.0,1.0,22.22165,20.079376,22.221771,22.233734,22.17685,22.21643,12.622864,12.802521,12.802002,12.809662,0.0,0.039542925,0.033337377,0.16065694,86.0,12.6163025,9.513796,1.7436715,79.495575,2910.976,7.655556e-05,0.5633166,73.60406,71.01731,0.0,30.000002,0.23352197,70.0,268.7244,156.34834,0.4725289,69.57046,0.23353906,2.3956714,96.58235,8.330017
45454,22167240.0,1.0,22.215912,20.11969,22.216064,22.224396,22.179993,22.217285,12.686157,12.803345,12.802765,12.812897,0.0,0.039934024,0.033967238,0.16254899,94.333336,12.6996155,9.111107,1.7000284,79.46247,2914.389,7.592318e-05,0.36134234,73.06729,74.996574,0.0,30.000002,0.23643254,70.0,271.81396,160.20277,0.3039395,69.2613,0.2364522,1.6301242,95.91797,8.330017
45455,22167300.0,1.0,22.208984,20.159912,22.209198,22.213623,22.18277,22.21756,12.719025,12.802612,12.802185,12.810669,0.0,0.040321995,0.03459408,0.16415383,102.666664,12.6996155,8.731725,1.6552595,79.318794,2938.4963,7.635824e-05,0.24932104,72.22595,80.73361,0.0,30.000002,0.23905134,70.0,275.24023,165.24283,0.21039438,68.65134,0.23907448,1.1515374,94.79299,8.330017
45456,22167360.0,1.0,22.20111,20.200012,22.201263,22.2016,22.184753,22.217255,12.735199,12.801727,12.801422,12.807251,0.0,0.040634595,0.035145704,0.1652396,111.0,12.6996155,8.369653,1.604307,79.040436,2960.1252,7.6889715e-05,0.19221655,71.07966,88.43146,0.0,30.000002,0.24100809,70.0,278.76907,171.47974,0.16259065,67.7319,0.24103133,0.8953068,93.2316,8.330017
45457,22167420.0,1.0,22.192749,20.239899,22.192932,22.189117,22.186493,22.216492,12.776764,12.802277,12.801941,12.809021,0.0,0.040810693,0.035560258,0.16569191,119.333336,12.782898,8.023379,1.542911,78.63392,2950.4373,7.61938e-05,0.05330001,69.72711,97.82358,0.0,30.000002,0.24204145,70.0,282.09872,178.60529,0.042168856,66.5925,0.24206316,0.3666423,91.402084,8.330017
45458,22167480.0,1.0,22.184448,20.279572,22.184631,22.176758,22.188171,22.215454,12.787048,12.801331,12.801147,12.805756,0.0,0.04081561,0.035799876,0.16546106,127.666664,12.782898,7.6919613,1.4698428,78.11239,2953.1724,7.631317e-05,0.012467474,68.26721,108.52764,0.0,30.000002,0.2420751,70.0,285.0417,186.27634,0.006861607,65.32567,0.2420964,0.16356306,89.45693,8.330017
45459,22167540.0,1.0,22.176605,20.31897,22.176788,22.1651,22.18991,22.214264,12.783966,12.800354,12.800293,12.802002,0.0,0.04064714,0.035854056,0.16461185,136.0,12.782898,7.3775187,1.3846127,77.48224,2947.3438,7.6306635e-05,0.020003771,66.78264,120.09184,0.0,30.000002,0.24111456,70.0,287.46774,194.11958,0.013858869,64.00882,0.24113305,0.1616222,87.517044,8.330017
45460,22167600.0,1.0,22.169891,20.358032,22.170013,22.154907,22.191895,22.213135,12.810974,12.8072815,12.80722,12.80957,0.0,0.04032618,0.035732552,0.16324547,144.33333,12.866211,7.0863223,1.287077,76.74615,2907.8083,7.494075e-05,0.0,65.35505,131.84323,0.0,30.000002,0.2392992,70.0,289.307,201.66493,0.0,62.7187,0.23931405,0.0,85.68676,8.330017
45461,22167660.0,1.0,22.164764,20.396729,22.164886,22.147064,22.194061,22.212402,12.813324,12.81488,12.814789,12.815491,0.0,0.03991212,0.035494413,0.16155456,152.66667,12.866211,6.8175583,1.1842039,75.945366,2883.1516,7.4359144e-05,0.0,64.04088,143.27736,0.0,30.000002,0.23696694,70.0,290.69858,208.66719,0.0,61.516327,0.23697975,0.0,84.024635,8.330017
45462,22167720.0,1.0,22.16101,20.434998,22.161102,22.140991,22.196625,22.211914,12.811035,12.818146,12.81839,12.815857,0.0,0.039458077,0.035194796,0.15970938,161.0,12.866211,6.5751605,1.0784938,75.10058,2855.601,7.37137e-05,0.0,62.85603,154.1715,0.0,30.000002,0.23437332,70.0,291.77075,215.07045,0.0,60.420967,0.2343844,0.0,82.538284,8.330017
45463,22167780.0,0.0,22.159332,20.472809,22.159332,22.137665,22.19986,22.211884,12.83847,12.827454,12.827118,12.831024,0.0,0.038732987,0.0346175,0.15702108,157.0,12.949493,6.3704753,0.97471106,74.23277,2792.0498,7.1715745e-05,0.0,61.927883,160.48509,0.0,30.000002,0.23038635,70.0,290.55548,217.59619,0.0,59.54716,0.23037946,0.0,81.42361,8.330017
45464,22167840.0,0.0,22.159515,20.510132,22.159546,22.137054,22.203796,22.212433,12.843536,12.835724,12.835022,12.840637,0.0,0.038020138,0.03401496,0.15448515,153.0,12.949493,6.20723,0.87978125,73.37659,2747.3113,7.0534166e-05,0.0,61.302483,163.04741,0.0,30.000002,0.22653429,70.0,288.48257,217.5792,0.0,58.94641,0.22652303,0.0,80.707634,8.330017
45465,22167900.0,0.0,22.16159,20.546875,22.16159,22.138794,22.208374,22.213531,12.848358,12.840973,12.840179,12.845398,0.0,0.037405584,0.033471014,0.15222163,149.0,12.949493,6.0919514,0.79857594,72.55117,2705.7832,6.940097e-05,0.0,60.931564,162.90433,0.0,30.000002,0.22310919,70.0,286.03873,215.91545,0.0,58.57939,0.22309531,0.0,80.28849,8.330017
45466,22167960.0,0.0,22.165436,20.583038,22.165436,22.142914,22.213318,22.215363,12.896027,12.859192,12.857117,12.874084,0.0,0.03692282,0.033020124,0.15028879,145.0,13.032806,6.0325723,0.7406687,71.78159,2644.7632,6.723845e-05,0.0,60.795147,160.58286,0.0,30.000002,0.22024114,70.0,283.42337,213.05078,0.0,58.430862,0.22022587,0.0,80.12557,8.330017
45467,22168020.0,0.0,22.170837,20.61853,22.170837,22.149048,22.218689,22.21759,12.923035,12.883514,12.8802185,12.90448,0.0,0.036551643,0.032654207,0.14862886,141.0,13.032806,6.025741,0.70596755,71.08171,2610.6619,6.614898e-05,0.0,60.811512,157.12502,0.0,30.000002,0.2178421,70.0,280.84998,209.65503,0.0,58.425217,0.21782693,0.0,80.119576,8.330017
45468,22168080.0,0.0,22.177582,20.65335,22.177582,22.156982,22.224457,22.220184,12.944702,12.9071045,12.903168,12.928864,0.0,0.036290847,0.03237246,0.14723757,137.0,13.032806,6.0769324,0.69838643,70.4681,2583.2974,6.526542e-05,0.0,60.96279,152.85477,0.0,30.000002,0.21590656,70.0,278.397,205.94148,0.0,58.544643,0.21589184,0.0,80.24767,8.330017
45469,22168140.0,0.0,22.185577,20.687408,22.185577,22.166565,22.23053,22.223083,13.007202,12.942078,12.936584,12.973877,0.0,0.03613316,0.032168712,0.146102,133.0,13.116119,6.190906,0.72176355,69.95921,2537.4185,6.3467916e-05,0.0,61.22722,148.08337,0.0,30.000002,0.21440805,70.0,276.12515,202.10098,0.0,58.76754,0.21439411,0.0,80.48604,8.330017
45470,22168200.0,0.0,22.194702,20.720673,22.194702,22.177704,22.236847,22.226257,13.038879,12.980774,12.974243,13.014893,0.0,0.036063317,0.032030452,0.14520034,129.0,13.116119,6.368723,0.7781475,69.568924,2518.9385,6.277427e-05,0.0,61.5832,143.04042,0.0,30.000002,0.21329698,70.0,274.0575,198.25775,0.0,59.07226,0.21328397,0.0,80.81488,8.330017
45471,22168260.0,0.0,22.203735,20.753143,22.203735,22.18866,22.242828,22.229675,13.063416,13.0138855,13.007172,13.044708,0.0,0.036070563,0.03194959,0.1445122,125.0,13.116119,6.604907,0.8695934,69.287834,2507.2415,6.231457e-05,0.0,62.016724,137.87125,0.0,30.000002,0.21253397,70.0,272.20145,194.48438,0.0,59.445065,0.21252201,0.0,81.221176,8.330017
45472,22168320.0,0.0,22.21347,20.784698,22.21344,22.200623,22.248901,22.233215,13.126404,13.054779,13.047028,13.091736,0.0,0.036146622,0.031919774,0.14402667,121.0,13.199402,6.904281,0.99862266,69.13531,2475.6257,6.09486e-05,0.0,62.51942,132.65631,0.0,30.000002,0.21209364,70.0,270.55652,190.81696,0.0,59.877632,0.21208268,0.0,81.69911,8.330017
45473,22168380.0,0.0,22.223816,20.815338,22.223816,22.213501,22.255005,22.236908,13.156586,13.095978,13.0877075,13.132385,0.0,0.036281954,0.03193214,0.14374003,117.0,13.199402,7.2667203,1.1664039,69.12056,2471.1904,6.0660943e-05,0.0,63.08491,127.43646,0.0,30.000002,0.21195361,70.0,269.11432,187.26717,0.0,60.362713,0.2119437,0.0,82.2478,8.330017
45474,22168440.0,0.0,22.234467,20.845001,22.234467,22.226837,22.261078,22.240662,13.178833,13.129944,13.121948,13.161224,0.0,0.036464453,0.031977292,0.14362705,113.0,13.199402,7.6860642,1.3700901,69.23432,2472.0195,6.055537e-05,0.0,63.70604,122.237114,0.0,30.000002,0.21206726,70.0,267.8479,183.82718,0.0,60.893433,0.21205837,0.0,82.86342,8.330017
45475,22168500.0,0.0,22.245392,20.873657,22.245392,22.24057,22.26706,22.244507,13.240112,13.170563,13.161865,13.2065735,0.0,0.03669529,0.032054774,0.14370413,109.0,13.282715,8.166621,1.6133127,69.49099,2451.6172,5.952866e-05,0.0,64.38742,117.05392,0.0,30.000002,0.21245228,70.0,266.76392,180.49629,0.0,61.473213,0.2124443,0.0,83.55481,8.330017
45476,22168560.0,0.0,22.255127,20.901245,22.255127,22.252686,22.27243,22.24826,13.268219,13.211121,13.202087,13.245972,0.0,0.03696672,0.032158453,0.14394209,105.0,13.282715,8.695765,1.8925657,69.856224,2457.354,5.9530714e-05,0.0,65.12392,111.919106,0.0,30.000002,0.21306418,70.0,265.84042,177.27362,0.0,62.099564,0.21305712,0.0,84.31679,8.330017
45477,22168620.0,0.0,22.264801,20.927704,22.264801,22.26477,22.277649,22.252014,13.287537,13.243164,13.234711,13.272034,0.0,0.037275374,0.032287568,0.14433302,101.0,13.282715,9.276115,2.209403,70.342545,2467.719,5.9695583e-05,0.0,65.91673,106.83504,0.0,30.000002,0.21389201,70.0,265.0694,174.15247,0.0,62.775326,0.2138858,0.0,85.152885,8.330017
45478,22168680.0,0.0,22.274323,20.953033,22.274323,22.276764,22.282654,22.255737,13.3463745,13.281769,13.272675,13.314789,0.0,0.037619025,0.03244059,0.1448803,97.0,13.365997,9.907536,2.5648546,70.952644,2455.5024,5.8920607e-05,0.0,66.76984,101.79367,0.0,30.000002,0.2149353,70.0,264.4475,171.12343,0.0,63.504566,0.2149299,0.0,86.071526,8.330017
45479,22168740.0,0.0,22.283691,20.977142,22.283691,22.288574,22.287415,22.25943,13.371063,13.319092,13.309906,13.350128,0.0,0.037995145,0.0326167,0.14558241,93.0,13.365997,10.588941,2.9596734,71.68853,2469.7424,5.9160007e-05,0.0,67.687515,96.791214,0.0,30.000002,0.21619013,70.0,263.97113,168.17874,0.0,64.29224,0.21618557,0.0,87.08104,8.330017
45480,22168800.0,0.0,22.292694,21.0,22.292694,22.299957,22.291962,22.263062,13.388458,13.348633,13.340149,13.374176,0.0,0.038392514,0.03280807,0.1463962,89.0,13.365997,11.310223,3.3871875,72.52534,2487.4814,5.9523867e-05,0.0,68.663956,91.856544,0.0,30.000002,0.21759064,70.0,263.6072,165.31027,0.0,65.13379,0.21758677,0.0,88.17556,8.330017
45481,22168860.0,0.0,22.310059,21.02185,22.310059,22.332397,22.29831,22.26709,13.238281,13.370026,13.366119,13.369873,0.0,0.03972385,0.03774035,0.10182627,85.0,13.44931,0.0,0.0,7.0827284,2236.4033,5.5784236e-05,0.0,63.17283,144.6176,0.0,30.000002,0.17942148,70.0,255.44786,184.51733,0.0,62.0722,0.17937583,0.0,71.42526,8.330017
45482,22168920.0,0.0,22.343628,21.042969,22.343628,22.40216,22.305542,22.270172,12.961517,13.223297,13.226166,13.198914,0.0,0.03696436,0.035804182,0.073535815,81.0,13.44931,0.0,0.0,0.0,1892.7797,4.844062e-05,0.0,60.04563,162.74823,0.0,30.000002,0.14635319,70.0,246.36952,180.5143,0.0,59.37072,0.14629722,0.0,62.433277,8.330017
45483,22168980.0,0.0,22.385132,21.063354,22.385101,22.487122,22.315094,22.274872,12.935944,13.076843,13.080902,13.057953,0.0,0.034398604,0.033720866,0.06289055,77.0,13.44931,0.0,0.0,0.0,1670.5632,4.2221247e-05,0.0,59.054367,153.73853,0.0,30.000002,0.1310369,70.0,241.72429,168.39937,0.0,58.63322,0.13098541,0.0,59.646255,8.330017
45484,22169040.0,0.0,22.42929,21.082977,22.42929,22.579437,22.326385,22.280914,13.077972,13.039795,13.042236,13.029358,0.0,0.03268672,0.032281566,0.056339327,73.0,13.532593,0.0,0.0,0.0,1500.7479,3.6830457e-05,0.0,58.89899,140.5406,0.0,30.000002,0.12132279,70.0,239.55302,156.7519,0.0,58.63502,0.12128003,0.0,58.243156,8.330017
45485,22169100.0,0.0,22.475586,21.101868,22.475586,22.676727,22.33908,22.288086,13.211975,13.084747,13.085663,13.076355,0.0,0.031561926,0.031314317,0.052189417,69.0,13.532593,0.0,0.0,0.0,1407.0253,3.3936645e-05,0.0,59.242256,126.839676,0.0,30.000002,0.1150752,70.0,238.65639,146.53998,0.0,59.07617,0.11503928,0.0,57.76642,8.330017
45486,22169160.0,0.0,22.52002,21.119995,22.52002,22.769592,22.352234,22.29596,13.323914,13.163422,13.163483,13.152466,0.0,0.030835759,0.030681835,0.049492195,65.0,13.532593,0.0,0.0,0.0,1350.9753,3.2209256e-05,0.0,59.893257,114.03747,0.0,30.000002,0.11101556,70.0,238.40884,137.85036,0.0,59.7897,0.110985965,0.0,57.923645,8.330017
45487,22169220.0,0.0,22.565857,21.13742,22.565857,22.864685,22.366241,22.304565,13.467529,13.263916,13.263611,13.247833,0.0,0.03037787,0.03028199,0.04782061,61.0,13.615906,0.0,0.0,0.0,1298.972,3.041347e-05,0.0,60.741528,102.47155,0.0,30.000002,0.1084839,70.0,238.48363,130.50578,0.0,60.677273,0.10845889,0.0,58.486443,8.330017
45488,22169280.0,0.0,22.613098,21.154083,22.613098,22.961212,22.38095,22.313782,13.540436,13.365356,13.36499,13.345276,0.0,0.0301099,0.030049646,0.046846658,57.0,13.615906,0.0,0.0,0.0,1289.1212,3.0064166e-05,0.0,61.70971,92.24632,0.0,30.000002,0.10700639,70.0,238.70709,124.32222,0.0,61.669243,0.10698384,0.0,59.29075,8.330017
45489,22169340.0,0.0,22.661224,21.170013,22.661224,23.05841,22.396057,22.323395,13.58429,13.447418,13.447113,13.4262085,0.0,0.029940283,0.029902786,0.046254355,53.0,13.615906,0.0,0.0,0.0,1288.5518,2.998814e-05,0.0,62.73905,83.21065,0.0,30.000002,0.10609856,70.0,238.99608,119.006874,0.0,62.71367,0.106080756,0.0,60.215332,8.330017
45490,22169400.0,0.0,22.710083,21.18518,22.710083,23.155975,22.411499,22.333344,13.668549,13.52356,13.523315,13.501678,0.0,0.029843433,0.029819876,0.045928374,49.0,13.699219,0.0,0.0,0.0,1271.5868,2.9245455e-05,0.0,63.80918,75.24443,0.0,30.000002,0.10559026,70.0,239.3051,114.41797,0.0,63.793087,0.10557369,0.0,61.21359,8.330017
45491,22169460.0,0.0,22.75528,21.199646,22.75528,23.24408,22.426697,22.343475,13.702393,13.591278,13.591095,13.570038,0.0,0.029781198,0.02976646,0.045729797,45.0,13.699219,0.0,0.0,0.0,1282.9583,2.9520934e-05,0.0,64.90066,68.16762,0.0,30.000002,0.105277784,70.0,239.6162,110.381165,0.0,64.890495,0.105264224,0.0,62.24861,8.330017
45492,22169520.0,0.0,22.800476,21.213348,22.800476,23.332184,22.442078,22.35382,13.716278,13.639862,13.6397705,13.621063,0.0,0.029734716,0.029725594,0.045594458,41.0,13.699219,0.0,0.0,0.0,1294.3531,2.97983e-05,0.0,66.00943,61.824665,0.0,30.000002,0.105055496,70.0,239.92201,106.77292,0.0,66.00307,0.10504391,0.0,63.31098,8.330017
45493,22169580.0,0.0,22.845795,21.226288,22.845795,23.420227,22.45758,22.364288,13.782684,13.686432,13.68634,13.669037,0.0,0.029695325,0.029689588,0.045495667,37.0,13.782501,0.0,0.0,0.0,1283.6227,2.9261575e-05,0.0,67.1352,56.11011,0.0,30.000002,0.10488079,70.0,240.21889,103.52184,0.0,67.13116,0.10486979,0.0,64.397064,8.330017
45494,22169640.0,0.0,22.891174,21.238525,22.891174,23.508179,22.473236,22.374878,13.801544,13.730591,13.73053,13.7146,0.0,0.029645713,0.029642124,0.045390785,33.0,13.782501,0.0,0.0,0.0,1297.3268,2.9608855e-05,0.0,68.28152,50.893135,0.0,30.000002,0.10467891,70.0,240.51006,100.532936,0.0,68.27896,0.10466877,0.0,65.50706,8.330017
45495,22169700.0,0.0,22.936584,21.25,22.936584,23.595978,22.489014,22.38562,13.805969,13.760162,13.760132,13.746704,0.0,0.029579641,0.029577402,0.045264345,29.0,13.782501,0.0,0.0,0.0,1308.9028,2.990282e-05,0.0,69.45798,46.08569,0.0,30.000002,0.10442176,70.0,240.79694,97.7503,0.0,69.45636,0.104412295,0.0,66.64904,8.330017
45496,22169760.0,0.0,22.977905,21.260742,22.977905,23.674103,22.503876,22.395905,13.869507,13.793304,13.793274,13.780731,0.0,0.02959534,0.029593918,0.045295693,27.666666,13.865814,0.0,0.0,0.0,1299.0284,2.9379877e-05,0.0,70.645134,41.995434,0.0,30.000002,0.10448458,70.0,241.03041,95.46818,0.0,70.6441,0.10447745,0.0,67.801125,8.330017
45497,22169820.0,0.0,23.01889,21.270752,23.01889,23.751953,22.518799,22.40622,13.888489,13.828949,13.828949,13.816956,0.0,0.029639743,0.029638832,0.045377146,26.333334,13.865814,0.0,0.0,0.0,1315.6864,2.9784916e-05,0.0,71.79969,38.511322,0.0,30.000002,0.10465551,70.0,241.22635,93.555466,0.0,71.79901,0.10464952,0.0,68.91895,8.330017
45498,22169880.0,0.0,23.059784,21.279999,23.059784,23.829468,22.533722,22.416534,13.895355,13.854858,13.854858,13.844391,0.0,0.029689305,0.029688727,0.045467354,25.0,13.865814,0.0,0.0,0.0,1331.4557,3.0166413e-05,0.0,72.92879,35.46417,0.0,30.000002,0.1048448,70.0,241.39836,91.89025,0.0,72.92836,0.10483969,0.0,70.01077,8.330017
45499,22169940.0,0.0,23.100616,21.288513,23.100616,23.906616,22.548615,22.42685,13.960449,13.887146,13.887146,13.876648,0.0,0.029798944,0.029798573,0.045668066,25.0,13.949097,0.0,0.0,0.0,1325.8986,2.974459e-05,0.0,74.01517,32.948586,0.0,30.000002,0.105264604,70.0,241.5227,90.59213,0.0,74.01489,0.10526104,0.0,71.05862,8.330017
45500,22170000.0,0.0,23.141327,21.296295,23.141327,23.983307,22.563477,22.437134,13.980255,13.923248,13.923248,13.912659,0.0,0.029936437,0.029936202,0.04591563,25.0,13.949097,0.0,0.0,0.0,1346.7435,3.023578e-05,0.0,75.032555,30.873371,0.0,30.000002,0.105787106,70.0,241.61295,89.57043,0.0,75.03238,0.10578447,0.0,72.036194,8.330017
45501,22170060.0,0.0,23.17807,21.303345,23.17807,24.05127,22.577362,22.446808,13.986755,13.948853,13.948853,13.939484,0.0,0.030091757,0.030091604,0.04619282,25.0,13.949097,0.0,0.0,0.0,1366.7458,3.070881e-05,0.0,75.97511,29.161285,0.0,30.000002,0.10637504,70.0,241.67578,88.77109,0.0,75.975,0.106373176,0.0,72.93867,8.330017
45502,22170120.0,0.0,23.214294,21.309631,23.214294,24.118652,22.591125,22.45639,14.050842,13.980804,13.980804,13.971252,0.0,0.030259484,0.030259386,0.046489798,25.0,14.03241,0.0,0.0,0.0,1364.0359,3.0366364e-05,0.0,76.835014,27.762293,0.0,30.000002,0.10700742,70.0,241.71542,88.16029,0.0,76.83494,0.10700617,0.0,73.7588,8.330017
